Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-04-02 07:57:00,67,152.6331,32.0,3.3999999999999986,4.499999999999999,1.1000000000000014,517.69
2024-04-02 08:00:00,66,150.897,32.0,3.299999999999997,4.5,1.1000000000000014,517.69
2024-04-02 08:03:00,68,156.3947,32.0,3.3000000000000007,4.7,1.3000000000000007,517.69
2024-04-02 08:06:00,76,165.7986,32.0,3.6000000000000014,5.1,1.6999999999999957,586.29
2024-04-02 08:09:00,85,166.6667,32.0,3.8999999999999986,5.5,2.200000000000003,586.29
2024-04-02 08:12:00,77,123.6256,33.0,4.099999999999998,6.2,1.3000000000000007,586.29
2024-04-02 08:15:00,73,119.864,33.0,3.8000000000000007,6.6000000000000005,1.1999999999999957,586.29
2024-04-02 08:18:00,72,118.7066,33.0,3.6999999999999993,6.300000000000001,1.1000000000000014,546.19
2024-04-02 08:21:00,71,117.2598,33.0,3.5,6.3999999999999995,1.1999999999999993,546.19
2024-04-02 08:24:00,70,118.7066,33.0,3.5,6.300000000000001,1.3000000000000007,546.19
2024-04-02 08:27:00,72,122.9745,33.0,3.5,6.300000000000001,1.2000000000000028,552.48
2024-04-02 08:30:00,74,133.0295,33.0,3.6999999999999993,6.300000000000001,1.2999999999999972,552.48
2024-04-02 08:33:00,78,136.8634,33.0,3.8000000000000007,6.1000000000000005,1.5,552.48
2024-04-02 08:36:00,80,151.114,33.0,3.8000000000000007,6.2,1.4000000000000021,632.27
2024-04-02 08:39:00,83,149.1609,33.0,3.8000000000000007,6.1000000000000005,1.8000000000000007,632.27
2024-04-02 08:42:00,81,150.1736,33.0,3.6999999999999993,6.1,1.8000000000000007,632.27
2024-04-02 08:45:00,83,150.6077,33.0,3.8000000000000007,6.0,1.5999999999999979,632.27
2024-04-02 08:48:00,81,151.4757,33.0,3.8000000000000007,6.0,1.6999999999999993,639.61
2024-04-02 08:51:00,83,151.1863,33.0,3.8000000000000007,6.0,1.5999999999999979,639.61
2024-04-02 08:54:00,83,150.3906,33.0,3.6999999999999993,6.1,1.6999999999999993,639.61
2024-04-02 08:57:00,83,146.8461,33.0,3.6999999999999993,6.2,1.6999999999999993,635.5
2024-04-02 09:00:00,81,143.3738,33.0,3.6999999999999993,6.2,1.4000000000000021,635.5
2024-04-02 09:03:00,78,143.5185,33.0,3.599999999999998,6.2,1.5000000000000036,635.5
2024-04-02 09:06:00,79,144.3866,33.0,3.6000000000000014,6.2,1.5,616.87
2024-04-02 09:09:00,79,144.3142,33.0,3.599999999999998,6.2,1.5999999999999979,616.87
2024-04-02 09:12:00,78,143.1568,34.0,3.6000000000000014,6.1000000000000005,1.2999999999999972,616.87
2024-04-02 09:15:00,77,144.0972,34.0,3.5,6.000000000000001,1.2999999999999972,616.87
2024-04-02 09:18:00,78,142.6505,34.0,3.5,6.0,1.3999999999999986,596.86
2024-04-02 09:21:00,77,142.6505,34.0,3.3999999999999986,6.0,1.4000000000000021,596.86
2024-04-02 09:24:00,77,145.4716,34.0,3.5,5.9,1.5999999999999979,596.86
2024-04-02 09:27:00,78,146.412,34.0,3.3000000000000007,5.800000000000001,1.6999999999999993,607.49
2024-04-02 09:30:00,79,145.4716,34.0,3.3999999999999986,5.9,1.5,607.49
2024-04-02 09:33:00,79,145.11,34.0,3.3999999999999986,6.0,1.5,607.49
2024-04-02 09:36:00,80,157.3351,34.0,3.5,5.9,1.6999999999999993,633.53
2024-04-02 09:39:00,84,155.5266,34.0,3.6999999999999993,5.8999999999999995,1.7999999999999972,633.53
2024-04-02 09:42:00,83,159.1435,34.0,3.8000000000000007,6.3,1.8999999999999986,633.53
2024-04-02 09:45:00,60,135.7784,34.0,3.6000000000000014,6.300000000000001,0.3000000000000007,633.53
2024-04-02 10:18:00,58,104.8177,34.0,1.6000000000000014,1.3000000000000007,2.6999999999999993,448.34
2024-04-02 10:21:00,79,116.8258,34.0,3.0,5.999999999999999,2.6000000000000014,448.34
2024-04-02 10:24:00,73,129.0509,34.0,3.3000000000000007,6.3999999999999995,1.9000000000000021,448.34
2024-04-02 10:27:00,80,130.7147,34.0,3.599999999999998,6.6,2.3000000000000043,617.57
2024-04-02 10:30:00,80,129.4126,34.0,3.6999999999999993,6.8,2.200000000000003,617.57
2024-04-02 10:33:00,80,132.4508,34.0,3.900000000000002,6.8,2.099999999999998,617.57
2024-04-02 10:36:00,82,129.6296,34.0,4.100000000000001,6.8,1.7999999999999972,636.37
2024-04-02 10:39:00,82,127.7488,35.0,4.100000000000001,6.800000000000001,1.5999999999999943,636.37
2024-04-02 10:42:00,81,129.485,35.0,3.900000000000002,6.699999999999999,1.6999999999999957,636.37
2024-04-02 10:45:00,82,127.3872,35.0,4.0,6.799999999999999,1.3999999999999986,636.37
2024-04-02 10:48:00,80,127.4595,35.0,3.8000000000000007,6.699999999999999,1.4999999999999964,613.87
2024-04-02 10:51:00,77,122.3235,35.0,3.6999999999999993,6.6,1.4999999999999964,613.87
2024-04-02 10:54:00,78,115.0897,35.0,3.6999999999999993,7.000000000000001,1.5999999999999979,613.87
2024-04-02 10:57:00,76,114.728,35.0,3.6999999999999993,7.000000000000001,1.5000000000000036,588.26
2024-04-02 11:00:00,77,114.4387,35.0,3.6999999999999993,7.000000000000001,1.4000000000000021,588.26
2024-04-02 11:03:00,75,115.7407,35.0,3.6999999999999993,7.2,1.3000000000000007,588.26
2024-04-02 11:06:00,75,116.1748,35.0,3.6999999999999993,7.000000000000001,1.2999999999999972,582.41
2024-04-02 11:09:00,76,118.6343,35.0,3.599999999999998,6.9,1.3999999999999986,582.41
2024-04-02 11:12:00,76,119.864,35.0,3.8000000000000007,6.800000000000001,1.2999999999999972,582.41
2024-04-02 11:15:00,77,120.515,35.0,3.6999999999999993,6.9,1.6000000000000014,582.41
2024-04-02 11:18:00,78,118.6343,35.0,3.8000000000000007,7.0,1.5,604.42
2024-04-02 11:21:00,77,118.0555,35.0,3.6999999999999993,7.0,1.3999999999999986,604.42
2024-04-02 11:24:00,77,117.9832,35.0,3.6999999999999993,7.1,1.3999999999999986,604.42
2024-04-02 11:27:00,76,116.3918,35.0,3.6999999999999993,7.0,1.4999999999999964,591.82
2024-04-02 11:30:00,77,120.4427,35.0,3.8000000000000007,7.199999999999999,1.4999999999999964,591.82
2024-04-02 11:33:00,77,118.7789,35.0,3.6999999999999993,7.0,1.6999999999999993,591.82
2024-04-02 11:36:00,76,117.6939,35.0,3.6999999999999993,6.9,1.6000000000000014,586.59
2024-04-02 11:39:00,74,116.0301,36.0,3.6999999999999993,6.9,1.6000000000000014,586.59
2024-04-02 11:42:00,77,114.728,36.0,3.6999999999999993,7.0,1.5,586.59
2024-04-02 11:45:00,76,113.5706,36.0,3.8000000000000007,7.1000000000000005,1.1000000000000014,586.59
2024-04-02 11:48:00,75,111.6898,36.0,3.6999999999999993,7.1000000000000005,1.2999999999999972,580.19
2024-04-02 11:51:00,74,111.4005,36.0,3.599999999999998,7.000000000000001,1.3000000000000043,580.19
2024-04-02 11:54:00,75,114.4387,36.0,3.6000000000000014,7.1000000000000005,1.3000000000000007,580.19
2024-04-02 11:57:00,73,116.0301,36.0,3.6000000000000014,6.9,1.3000000000000007,572.48
2024-04-02 12:00:00,73,113.5706,36.0,3.599999999999998,6.800000000000001,1.4000000000000021,572.48
2024-04-02 12:03:00,74,115.3791,36.0,3.6000000000000014,6.800000000000001,1.3000000000000007,572.48
2024-04-02 12:06:00,73,113.9323,36.0,3.6000000000000014,6.9,1.1999999999999957,557.31
2024-04-02 12:09:00,73,113.1366,36.0,3.5,6.800000000000001,1.5999999999999979,557.31
2024-04-02 12:12:00,74,113.3536,36.0,3.599999999999998,6.800000000000001,1.6000000000000014,557.31
2024-04-02 12:15:00,74,114.294,36.0,3.5,6.800000000000001,1.3999999999999986,557.31
2024-04-02 12:18:00,75,114.077,36.0,3.6000000000000014,6.9,1.2999999999999972,571.01
2024-04-02 12:21:00,74,113.5706,36.0,3.6999999999999993,6.800000000000001,1.1000000000000014,571.01
2024-04-02 12:24:00,73,112.9196,36.0,3.599999999999998,6.9,0.6000000000000014,571.01
2024-04-02 12:27:00,73,113.2813,36.0,3.599999999999998,6.800000000000001,1.5000000000000036,566.99
2024-04-02 17:30:00,35,108.4346,36.0,1.8000000000000007,-0.40000000000000036,0.8999999999999986,173.53
2024-04-02 17:33:00,61,107.2049,36.0,2.0,2.5999999999999996,2.200000000000003,173.53
2024-04-02 17:36:00,77,120.5874,36.0,3.1999999999999993,5.999999999999999,2.8000000000000007,607.15
2024-04-02 17:39:00,79,152.4161,37.0,3.5,6.3,2.6000000000000014,607.15
2024-04-02 17:42:00,86,149.1609,37.0,4.0,6.4,2.599999999999998,607.15
2024-04-02 17:45:00,86,151.4757,37.0,4.0,6.5,2.5000000000000036,607.15
2024-04-02 17:48:00,90,146.7737,37.0,4.199999999999999,6.6000000000000005,2.200000000000003,698.23
2024-04-02 17:51:00,89,144.9653,37.0,4.300000000000001,6.699999999999999,2.0000000000000036,698.23
2024-04-02 17:54:00,89,148.0758,37.0,4.199999999999999,6.799999999999999,1.9000000000000021,698.23
2024-04-02 17:57:00,86,146.9908,37.0,4.300000000000001,6.800000000000001,1.8000000000000007,695.61
2024-04-02 18:00:00,88,143.6632,37.0,4.300000000000001,6.800000000000001,1.9000000000000021,695.61
2024-04-02 18:03:00,88,140.4803,37.0,4.300000000000001,7.1000000000000005,1.6999999999999993,695.61
2024-04-02 18:06:00,85,135.9954,37.0,4.199999999999999,7.000000000000001,1.9000000000000021,678.65
2024-04-02 18:09:00,85,138.3102,37.0,4.100000000000001,6.8999999999999995,1.8000000000000007,678.65
2024-04-02 18:12:00,84,140.408,37.0,4.199999999999999,6.8999999999999995,1.5999999999999979,678.65
2024-04-02 18:15:00,86,141.4207,37.0,4.199999999999999,6.8,1.6999999999999993,678.65
2024-04-02 18:18:00,85,135.923,37.0,4.199999999999999,6.8999999999999995,1.5000000000000036,667.18
2024-04-02 18:21:00,84,137.9485,37.0,4.100000000000001,6.8999999999999995,1.3999999999999986,667.18
2024-04-02 18:24:00,83,135.1996,37.0,4.0,6.8,1.5,667.18
2024-04-02 18:27:00,81,132.3061,37.0,4.100000000000001,6.8,1.3999999999999986,627.3
2024-04-02 18:30:00,79,129.1956,37.0,4.0,6.8,1.3000000000000007,627.3
2024-04-02 18:33:00,80,137.5868,37.0,4.0,6.8,1.5000000000000036,627.3
2024-04-02 18:36:00,79,137.5145,37.0,4.0,6.5,1.3000000000000007,621.69
2024-04-02 18:39:00,81,139.2506,38.0,4.0,6.5,1.5999999999999979,621.69
2024-04-02 18:42:00,80,137.9485,38.0,3.900000000000002,6.5,1.6999999999999957,621.69
2024-04-02 18:45:00,79,131.3658,38.0,4.0,6.6,1.4999999999999964,621.69
2024-04-02 18:48:00,81,131.004,38.0,3.900000000000002,6.8,1.4999999999999964,617.49
2024-04-02 18:51:00,78,128.4722,38.0,3.6999999999999993,6.7,1.5000000000000036,617.49
2024-04-02 18:54:00,78,133.7529,38.0,3.8999999999999986,6.7,1.4000000000000021,617.49
2024-04-02 18:57:00,78,130.6423,38.0,3.6999999999999993,6.699999999999999,1.5000000000000036,615.12
2024-04-02 19:00:00,78,131.5827,38.0,3.8000000000000007,6.6,1.3999999999999986,615.12
2024-04-02 19:03:00,76,128.1829,38.0,3.8999999999999986,6.699999999999999,1.5000000000000036,615.12
2024-04-02 19:06:00,78,122.6852,38.0,3.6999999999999993,6.699999999999999,1.4000000000000021,598.67
2024-04-02 19:09:00,78,122.7575,38.0,3.8000000000000007,6.8,1.2999999999999972,598.67
2024-04-02 19:12:00,76,124.0596,38.0,3.8000000000000007,6.8,1.2000000000000028,598.67
2024-04-02 19:15:00,76,123.6256,38.0,3.8000000000000007,6.7,1.2000000000000028,598.67
2024-04-02 19:18:00,76,129.485,38.0,3.6000000000000014,6.6000000000000005,1.5,585.72
2024-04-02 19:21:00,75,129.1233,38.0,3.6999999999999993,6.6000000000000005,1.5,585.72
2024-04-02 19:24:00,78,126.0127,38.0,3.8000000000000007,6.6,1.3999999999999986,585.72
2024-04-02 19:27:00,75,138.6719,38.0,3.6999999999999993,6.6,1.2999999999999972,587.9
2024-04-02 19:30:00,78,138.6719,38.0,3.8000000000000007,6.4,1.5,587.9
2024-04-02 19:33:00,79,138.5995,38.0,3.6999999999999993,6.4,1.7000000000000028,587.9
2024-04-02 19:36:00,78,133.8976,38.0,3.900000000000002,6.6,1.3999999999999986,611.03
2024-04-02 19:39:00,77,124.7106,39.0,3.8000000000000007,6.7,1.5,611.03
2024-04-02 19:42:00,77,125.9404,39.0,3.8000000000000007,6.6000000000000005,1.2999999999999972,611.03
2024-04-02 19:45:00,75,123.8426,39.0,3.6999999999999993,6.500000000000001,1.1999999999999993,611.03
2024-04-02 19:48:00,74,121.4554,39.0,3.599999999999998,6.500000000000001,1.3000000000000007,568.79
2024-04-02 19:51:00,75,123.6256,39.0,3.599999999999998,6.499999999999999,1.1999999999999993,568.79
2024-04-02 19:54:00,73,124.7106,39.0,3.6000000000000014,6.499999999999999,1.1999999999999993,568.79
2024-04-02 19:57:00,74,118.6343,39.0,3.6000000000000014,6.500000000000001,1.1999999999999993,559.5
2024-04-02 20:00:00,70,116.1748,39.0,3.400000000000002,6.6000000000000005,1.0,559.5
2024-04-02 20:03:00,67,114.4387,39.0,3.3000000000000007,6.3999999999999995,1.0,559.5
2024-04-02 20:06:00,68,117.6215,39.0,3.200000000000003,6.199999999999999,1.1999999999999993,520.57
2024-04-02 20:09:00,69,115.7407,39.0,3.200000000000003,6.199999999999999,1.1999999999999993,520.57
2024-04-02 20:12:00,69,115.162,39.0,3.1999999999999993,6.199999999999999,1.1999999999999993,520.57
2024-04-02 20:15:00,68,117.6939,39.0,3.200000000000003,6.199999999999999,1.0999999999999979,520.57
2024-04-02 20:18:00,67,118.4173,39.0,3.3000000000000007,6.2,1.0999999999999979,513.45
2024-04-02 20:21:00,66,115.4514,39.0,3.1999999999999993,6.0,1.1000000000000014,513.45
2024-04-02 20:24:00,66,116.1748,39.0,3.1999999999999993,6.1,1.1999999999999993,513.45
2024-04-02 20:27:00,67,112.6302,39.0,3.1000000000000014,6.1,1.1999999999999993,506.58
2024-04-02 20:30:00,66,114.8003,39.0,3.0,6.2,1.1000000000000014,506.58
2024-04-02 20:33:00,66,108.7963,39.0,3.1999999999999993,6.2,1.1000000000000014,506.58
2024-04-02 20:36:00,66,111.3281,39.0,3.1000000000000014,6.2,1.0,495.24
2024-04-02 20:39:00,65,111.8345,40.0,3.0,6.3,1.0999999999999979,495.24
2024-04-02 20:42:00,64,108.941,40.0,3.0,6.2,0.8999999999999986,495.24
2024-04-02 20:45:00,64,116.0301,40.0,3.0,6.0,1.0,495.24
2024-04-02 20:48:00,65,112.2685,40.0,3.0,5.800000000000001,1.1999999999999993,494.45
2024-04-02 20:51:00,65,113.1366,40.0,3.0,5.800000000000001,1.1000000000000014,494.45
2024-04-02 20:54:00,65,112.9919,40.0,3.0,6.0,1.1000000000000014,494.45
2024-04-02 20:57:00,64,110.9664,40.0,3.0,6.1,1.1000000000000014,486.73
2024-04-02 21:00:00,64,113.2813,40.0,3.0,6.0,1.0999999999999979,486.73
2024-04-02 21:03:00,62,105.7581,40.0,3.0,5.9,1.0,486.73
2024-04-02 21:06:00,61,113.7153,40.0,2.8000000000000007,6.2,1.0,473.98
2024-04-02 21:09:00,61,113.7153,40.0,2.8000000000000007,5.6,0.8999999999999986,473.98
2024-04-02 21:12:00,63,116.6088,40.0,2.8999999999999986,5.6000000000000005,1.3000000000000007,473.98
2024-04-02 21:15:00,63,116.6088,40.0,2.900000000000002,5.6000000000000005,1.0,473.98
2024-04-02 21:18:00,64,114.077,40.0,2.8999999999999986,5.6000000000000005,1.1000000000000014,478.35
2024-04-02 21:21:00,64,116.3918,40.0,3.0,5.800000000000001,1.0,478.35
2024-04-02 21:24:00,63,111.8345,40.0,2.8999999999999986,5.700000000000001,1.1000000000000014,478.35
2024-04-02 21:27:00,63,112.0515,40.0,2.8999999999999986,5.800000000000001,1.0,481.03
2024-04-02 21:30:00,64,113.3536,40.0,2.8999999999999986,5.800000000000001,1.1000000000000014,481.03
2024-04-02 21:33:00,64,111.5451,40.0,2.8999999999999986,5.800000000000001,1.1000000000000014,481.03
2024-04-02 21:36:00,63,117.6939,40.0,3.0,5.700000000000001,1.1000000000000014,480.16
2024-04-02 21:39:00,64,113.1366,41.0,3.0,5.700000000000001,1.0,480.16
2024-04-02 21:42:00,63,114.2216,41.0,3.0,5.700000000000001,1.0,480.16
2024-04-02 21:45:00,65,114.945,41.0,2.8999999999999986,5.800000000000001,1.3999999999999986,480.16
2024-04-02 21:48:00,65,113.2089,41.0,3.0,5.700000000000001,1.1999999999999993,487.82
2024-04-02 21:51:00,64,112.2685,41.0,2.8999999999999986,5.800000000000001,1.3000000000000007,487.82
2024-04-02 21:54:00,65,109.2303,41.0,2.900000000000002,5.800000000000001,1.2999999999999972,487.82
2024-04-02 21:57:00,64,111.0388,41.0,2.8999999999999986,5.9,1.3000000000000007,489.42
2024-04-02 22:00:00,64,106.8432,41.0,2.900000000000002,6.000000000000001,1.0999999999999979,489.42
2024-04-02 22:03:00,63,113.2089,41.0,2.900000000000002,6.000000000000001,1.0,489.42
2024-04-02 22:06:00,66,142.2888,41.0,2.8000000000000007,5.3999999999999995,1.5,529.76
2024-04-02 22:09:00,69,122.6852,41.0,3.1000000000000014,5.5,1.0,529.76
2024-04-02 22:12:00,66,118.4173,41.0,3.0,5.6,0.8000000000000007,529.76
2024-04-02 22:15:00,66,118.2002,41.0,3.1000000000000014,5.6,1.0,529.76
2024-04-02 22:18:00,65,120.8044,41.0,2.8999999999999986,5.699999999999999,1.1000000000000014,487.89
2024-04-02 22:21:00,65,115.3791,41.0,2.8999999999999986,5.699999999999999,1.0,487.89
2024-04-02 22:24:00,65,125.2894,41.0,3.0,5.6,1.1000000000000014,487.89
2024-04-02 22:27:00,68,122.2512,41.0,2.8999999999999986,5.5,1.1999999999999993,496.16
2024-04-02 22:30:00,67,131.3658,41.0,3.1000000000000014,5.5,1.1999999999999993,496.16
2024-04-02 22:33:00,69,123.6979,41.0,3.1000000000000014,5.6,1.3000000000000007,496.16
2024-04-02 22:36:00,69,130.136,41.0,3.099999999999998,5.6,1.3000000000000007,521.15
2024-04-02 22:39:00,69,125.5787,42.0,3.1999999999999993,5.700000000000001,1.3000000000000007,521.15
2024-04-02 22:42:00,70,136.5017,42.0,3.1999999999999993,5.6,1.3000000000000007,521.15
2024-04-02 22:45:00,69,130.4977,42.0,3.3000000000000007,5.6,1.1999999999999993,521.15
2024-04-02 22:48:00,69,126.2298,42.0,3.200000000000003,5.6,1.1999999999999993,524.32
2024-04-02 22:51:00,69,131.5827,42.0,3.1999999999999993,5.6,1.3000000000000007,524.32
2024-04-02 22:54:00,69,125.1447,42.0,3.1000000000000014,5.6,1.3000000000000007,524.32
2024-04-02 22:57:00,68,130.9317,42.0,3.200000000000003,5.6,1.0999999999999979,517.37
2024-04-02 23:00:00,68,125.1447,42.0,3.1999999999999993,5.6,1.1999999999999993,517.37
2024-04-02 23:03:00,69,132.7402,42.0,3.1000000000000014,5.699999999999999,1.1999999999999993,517.37
2024-04-02 23:06:00,67,120.8044,42.0,3.0,5.699999999999999,1.3000000000000007,512.23
2024-04-02 23:09:00,67,124.8553,42.0,3.1000000000000014,5.7,1.0999999999999979,512.23
2024-04-02 23:12:00,65,107.2049,42.0,3.1000000000000014,5.7,1.0999999999999979,512.23
2024-04-02 23:15:00,60,106.7708,42.0,3.0,5.8,0.6999999999999993,512.23
2024-04-02 23:18:00,61,106.6985,42.0,2.900000000000002,5.6000000000000005,1.0,451.56
2024-04-02 23:21:00,60,103.588,42.0,2.8999999999999986,5.4,0.9000000000000021,451.56
2024-04-02 23:24:00,59,109.3027,42.0,2.8999999999999986,5.4,0.8000000000000007,451.56
2024-04-02 23:27:00,59,103.2263,42.0,2.8999999999999986,5.300000000000001,0.8000000000000007,444.66
2024-04-02 23:30:00,59,111.3281,42.0,2.8000000000000007,5.300000000000001,1.1999999999999993,444.66
2024-04-02 23:33:00,59,103.4433,42.0,2.8999999999999986,5.4,0.9000000000000021,444.66
2024-04-02 23:36:00,58,103.4433,42.0,2.8000000000000007,5.4,0.8999999999999986,441.3
2024-04-02 23:39:00,58,102.5029,43.0,2.8000000000000007,5.3,0.8000000000000007,441.3
2024-04-02 23:42:00,57,98.09028,43.0,2.8000000000000007,5.2,0.8000000000000007,441.3
2024-04-02 23:45:00,56,98.74133,43.0,2.6999999999999993,5.2,0.6000000000000014,441.3
2024-04-02 23:48:00,55,99.53704,43.0,2.6000000000000014,4.9,0.6999999999999993,405.8
2024-04-02 23:51:00,56,99.4647,43.0,2.5,5.0,0.6999999999999993,405.8
2024-04-02 23:54:00,55,101.7795,43.0,2.599999999999998,4.9,0.7000000000000028,405.8
2024-04-02 23:57:00,54,97.43924,43.0,2.599999999999998,4.800000000000001,0.6000000000000014,398.2
2024-04-03 06:24:00,53,97.80093,43.0,1.9000000000000021,-1.0,1.6999999999999993,0.0
2024-04-03 06:27:00,64,106.9878,43.0,3.0,6.6000000000000005,2.3000000000000007,496.71
2024-04-03 06:30:00,61,105.1794,43.0,3.1999999999999993,5.5,1.6000000000000014,496.71
2024-04-03 06:33:00,55,106.4091,43.0,2.8000000000000007,4.8999999999999995,1.1999999999999993,496.71
2024-04-03 06:36:00,54,104.6007,43.0,2.6999999999999993,4.7,1.0,400.68
2024-04-03 06:39:00,53,105.9751,43.0,2.6999999999999993,4.7,0.8000000000000007,400.68
2024-04-03 06:42:00,53,105.6134,43.0,2.6000000000000014,4.7,0.8000000000000007,400.68
2024-04-03 06:45:00,53,104.673,43.0,2.5,4.7,0.8000000000000007,400.68
2024-04-03 06:48:00,54,106.0475,43.0,2.5,4.6000000000000005,0.8000000000000007,400.19
2024-04-03 06:51:00,52,106.2645,43.0,2.6000000000000014,4.6000000000000005,0.6999999999999993,400.19
2024-04-03 06:54:00,52,108.941,43.0,2.5,4.4,0.6999999999999993,400.19
2024-04-03 06:57:00,53,107.3495,43.0,2.3999999999999986,4.200000000000001,0.8000000000000007,391.86
2024-04-03 07:00:00,52,105.0347,44.0,2.5,4.4,0.6999999999999993,391.86
2024-04-03 07:03:00,51,104.5284,44.0,2.5,4.4,0.5,391.86
2024-04-03 07:06:00,55,115.6684,44.0,2.5,4.3,0.8999999999999986,402.7
2024-04-03 07:09:00,53,116.0301,44.0,2.5,4.4,0.8000000000000007,402.7
2024-04-03 07:12:00,54,117.8385,44.0,2.6000000000000014,4.3,0.8999999999999986,402.7
2024-04-03 07:15:00,56,117.5492,44.0,2.599999999999998,4.5,1.0,402.7
2024-04-03 07:18:00,58,119.2853,44.0,2.599999999999998,4.5,1.0,431.63
2024-04-03 07:21:00,61,138.3102,44.0,2.8000000000000007,4.3999999999999995,1.3000000000000007,431.63
2024-04-03 07:24:00,63,150.897,44.0,2.8999999999999986,4.500000000000001,1.3000000000000007,431.63
2024-04-03 07:30:00,52,81.1632,44.0,2.3999999999999986,5.2,0.8000000000000007,407.77
2024-04-03 07:33:00,52,84.70775,44.0,2.5,5.2,0.5,407.77
2024-04-03 07:36:00,51,89.69907,44.0,2.3999999999999986,5.0,0.6999999999999993,388.59
2024-04-03 07:39:00,52,93.38831,44.0,2.3999999999999986,4.8999999999999995,0.6000000000000014,388.59
2024-04-03 07:42:00,54,122.9022,44.0,2.5,4.6,0.8000000000000007,388.59
2024-04-03 07:45:00,60,132.3785,44.0,2.6999999999999993,4.2,1.1999999999999993,388.59
2024-04-03 07:48:00,61,132.4508,44.0,2.8999999999999986,4.3999999999999995,1.3000000000000007,456.06
2024-04-03 07:51:00,60,134.9103,44.0,3.0,4.499999999999999,1.1000000000000014,456.06
2024-04-03 07:54:00,62,144.3142,44.0,3.0,4.2,1.3000000000000007,456.06
2024-04-03 07:57:00,63,137.9485,44.0,3.1000000000000014,4.3,1.1000000000000014,471.84
2024-04-03 08:00:00,63,137.3698,45.0,3.1000000000000014,4.5,1.1999999999999993,471.84
2024-04-03 08:03:00,66,142.8675,45.0,3.3000000000000007,4.6,1.1999999999999993,471.84
2024-04-03 08:06:00,72,151.548,45.0,3.5,5.000000000000001,1.3999999999999986,529.39
2024-04-03 08:09:00,75,150.7523,45.0,3.6999999999999993,5.1,1.7000000000000028,529.39
2024-04-03 08:12:00,76,152.7054,45.0,4.0,5.2,1.6999999999999993,529.39
2024-04-03 08:15:00,78,155.816,45.0,4.0,5.499999999999999,1.8000000000000043,529.39
2024-04-03 08:18:00,82,157.0457,45.0,4.200000000000003,5.500000000000001,1.8999999999999986,630.82
2024-04-03 08:21:00,82,156.3947,45.0,4.399999999999999,5.7,2.0,630.82
2024-04-03 08:24:00,86,157.7691,45.0,4.399999999999999,5.7,2.0,630.82
2024-04-03 08:27:00,85,155.0926,45.0,4.600000000000001,5.7,1.6999999999999957,675.5
2024-04-03 08:30:00,79,131.7274,45.0,4.400000000000002,6.1000000000000005,1.3999999999999986,675.5
2024-04-03 08:33:00,77,113.1366,45.0,4.300000000000001,6.2,1.1000000000000014,675.5
2024-04-03 08:36:00,70,113.1366,45.0,3.900000000000002,6.4,1.0,537.7
2024-04-03 08:39:00,69,109.6644,45.0,3.6999999999999993,6.1000000000000005,1.0,537.7
2024-04-03 08:42:00,66,108.507,45.0,3.599999999999998,5.999999999999999,0.7000000000000028,537.7
2024-04-03 08:45:00,66,115.7407,45.0,3.3999999999999986,5.8,0.8999999999999986,537.7
2024-04-03 08:48:00,67,119.864,45.0,3.5,5.6,1.0,512.79
2024-04-03 08:51:00,67,118.0555,45.0,3.5,5.5,1.0,512.79
2024-04-03 08:54:00,68,116.5365,45.0,3.5,5.5,1.0,512.79
2024-04-03 08:57:00,68,118.4173,45.0,3.599999999999998,5.6,0.8999999999999986,513.78
2024-04-03 09:00:00,68,114.728,46.0,3.400000000000002,5.700000000000001,1.1999999999999993,513.78
2024-04-03 09:03:00,67,114.728,46.0,3.400000000000002,5.700000000000001,1.1999999999999993,513.78
2024-04-03 09:06:00,68,115.4514,46.0,3.3999999999999986,5.700000000000001,1.0,511.85
2024-04-03 09:09:00,68,116.1024,46.0,3.5,5.800000000000001,1.0999999999999979,511.85
2024-04-03 09:12:00,67,115.0897,46.0,3.5,5.700000000000001,0.9000000000000021,511.85
2024-04-03 09:15:00,69,130.7147,46.0,3.5,5.500000000000001,0.8000000000000007,511.85
2024-04-03 09:18:00,72,129.8466,46.0,3.1000000000000014,5.7,1.5,552.21
2024-04-03 09:21:00,73,128.7616,46.0,3.200000000000003,5.8,1.2999999999999972,552.21
2024-04-03 09:24:00,74,134.5486,46.0,3.3000000000000007,5.8,1.5000000000000036,552.21
2024-04-03 09:27:00,76,140.9867,46.0,3.3000000000000007,5.8,1.4999999999999964,578.08
2024-04-03 09:30:00,77,138.6719,46.0,3.3999999999999986,5.7,1.3999999999999986,578.08
2024-04-03 09:33:00,79,152.4161,46.0,3.5,5.8,1.5,578.08
2024-04-03 09:36:00,84,166.8113,46.0,3.5,5.5,1.6999999999999957,653.13
2024-04-03 09:39:00,87,164.7135,46.0,3.700000000000003,5.6,1.8999999999999986,653.13
2024-04-03 09:42:00,90,166.1603,46.0,3.799999999999997,5.8,1.9000000000000057,653.13
2024-04-03 09:45:00,90,137.2251,46.0,3.900000000000002,6.200000000000001,1.8999999999999986,653.13
2024-04-03 09:48:00,80,123.0469,46.0,3.900000000000002,7.0,1.2999999999999972,624.08
2024-04-03 09:51:00,78,122.3235,46.0,3.6000000000000014,6.8999999999999995,1.5,624.08
2024-04-03 09:54:00,80,123.7702,46.0,3.6999999999999993,6.8,1.2000000000000028,624.08
2024-04-03 09:57:00,78,125.651,46.0,3.6999999999999993,6.7,1.3000000000000043,618.38
2024-04-03 10:00:00,80,123.6979,47.0,3.5,6.7,1.5,618.38
2024-04-03 10:03:00,78,123.6979,47.0,3.5,6.6000000000000005,1.6000000000000014,618.38
2024-04-03 10:06:00,78,124.566,47.0,3.5,6.7,1.3999999999999986,619.84
2024-04-03 10:09:00,80,121.1661,47.0,3.5000000000000036,6.8,1.7999999999999972,619.84
2024-04-03 10:12:00,80,122.0341,47.0,3.6000000000000014,6.8,1.2999999999999972,619.84
2024-04-03 10:15:00,79,120.515,47.0,3.5,6.8999999999999995,1.3999999999999986,619.84
2024-04-03 10:18:00,80,115.0897,47.0,3.599999999999998,7.1000000000000005,1.3000000000000043,610.06
2024-04-03 10:21:00,79,117.3322,47.0,3.4999999999999964,7.1,1.3000000000000043,610.06
2024-04-03 10:24:00,79,116.0301,47.0,3.6000000000000014,7.199999999999999,1.2999999999999972,610.06
2024-04-03 10:27:00,79,117.6215,47.0,3.6000000000000014,7.1,1.5,614.07
2024-04-03 10:30:00,80,119.5023,47.0,3.6000000000000014,7.1,1.1999999999999957,614.07
2024-04-03 10:33:00,80,118.7066,47.0,3.5,7.1,1.6000000000000014,614.07
2024-04-03 10:36:00,81,119.7917,47.0,3.6000000000000014,7.0,1.5,616.59
2024-04-03 10:39:00,79,121.1661,47.0,3.6000000000000014,7.0,1.3999999999999986,616.59
2024-04-03 10:42:00,79,123.1192,47.0,3.700000000000003,7.0,1.5,616.59
2024-04-03 10:45:00,79,123.3362,47.0,3.6000000000000014,7.0,1.3999999999999986,616.59
2024-04-03 10:48:00,82,123.6256,47.0,3.6999999999999957,7.0,1.4000000000000057,625.9
2024-04-03 10:51:00,80,121.9618,47.0,3.700000000000003,6.9,1.3999999999999986,625.9
2024-04-03 10:54:00,78,124.8553,47.0,3.5,6.9,1.7999999999999972,625.9
2024-04-03 10:57:00,79,124.4936,47.0,3.599999999999998,6.9,1.4000000000000057,626.9
2024-04-03 11:00:00,81,124.0596,48.0,3.599999999999998,6.9,1.6000000000000014,626.9
2024-04-03 11:03:00,81,126.9531,48.0,3.599999999999998,7.0,1.5,626.9
2024-04-03 11:06:00,81,128.6892,48.0,3.700000000000003,7.0,1.3999999999999986,630.15
2024-04-03 11:09:00,80,127.0978,48.0,3.6000000000000014,6.800000000000001,1.5,630.15
2024-04-03 11:12:00,81,126.9531,48.0,3.799999999999997,6.9,1.6000000000000014,630.15
2024-04-03 11:15:00,83,126.7361,48.0,3.6999999999999957,6.9,1.5,630.15
2024-04-03 11:18:00,82,125.7957,48.0,3.799999999999997,6.9,1.4000000000000057,629.04
2024-04-03 11:21:00,81,124.0596,48.0,3.599999999999998,6.9,1.7000000000000028,629.04
2024-04-03 11:24:00,83,120.515,48.0,3.599999999999998,6.9,1.6000000000000014,629.04
2024-04-03 11:27:00,82,118.9959,48.0,3.6999999999999993,7.000000000000001,1.3999999999999986,621.83
2024-04-03 11:30:00,80,120.081,48.0,3.599999999999998,7.1000000000000005,1.5,621.83
2024-04-03 11:33:00,77,120.515,48.0,3.599999999999998,6.9,1.3000000000000043,621.83
2024-04-03 11:36:00,79,118.7789,48.0,3.6000000000000014,6.9,1.0999999999999943,599.03
2024-04-03 11:39:00,77,116.8258,48.0,3.5000000000000036,7.000000000000001,1.3999999999999986,599.03
2024-04-03 11:42:00,76,114.3663,48.0,3.400000000000002,7.000000000000001,1.5,599.03
2024-04-03 11:45:00,76,115.3791,48.0,3.3999999999999986,6.8999999999999995,1.3000000000000043,599.03
2024-04-03 11:48:00,76,113.7153,48.0,3.299999999999997,6.8999999999999995,1.3000000000000043,588.73
2024-04-03 11:51:00,77,117.1152,48.0,3.299999999999997,6.9,1.4000000000000057,588.73
2024-04-03 11:54:00,75,115.8131,48.0,3.299999999999997,6.800000000000001,1.7000000000000028,588.73
2024-04-03 11:57:00,76,112.4855,48.0,3.299999999999997,6.9,1.3000000000000043,593.43
2024-04-03 12:00:00,76,117.3322,49.0,3.5000000000000036,6.9,1.1999999999999957,593.43
2024-04-03 12:03:00,77,118.9959,49.0,3.400000000000002,6.800000000000001,1.3999999999999986,593.43
2024-04-03 12:06:00,78,120.7321,49.0,3.3999999999999986,6.6,1.5,595.4
2024-04-03 12:09:00,76,122.6852,49.0,3.299999999999997,6.700000000000001,1.6000000000000014,595.4
2024-04-03 12:12:00,77,121.0938,49.0,3.5,6.6000000000000005,1.3999999999999986,595.4
2024-04-03 12:15:00,76,121.8895,49.0,3.3999999999999986,6.6,1.3000000000000043,595.4
2024-04-03 12:18:00,79,121.6725,49.0,3.4999999999999964,6.700000000000001,1.4000000000000057,599.0
2024-04-03 12:21:00,78,120.8767,49.0,3.5,6.700000000000001,1.3999999999999986,599.0
2024-04-03 12:24:00,78,120.7321,49.0,3.599999999999998,6.700000000000001,1.2000000000000028,599.0
2024-04-03 12:27:00,78,119.5023,49.0,3.3999999999999986,6.5,1.3000000000000043,594.2
2024-04-03 12:30:00,75,120.5874,49.0,3.5000000000000036,6.6,1.3999999999999986,594.2
2024-04-03 12:33:00,77,119.5023,49.0,3.4999999999999964,6.6,1.3000000000000043,594.2
2024-04-03 12:36:00,77,119.2853,49.0,3.3999999999999986,6.6,1.4000000000000057,586.16
2024-04-03 12:39:00,76,118.0555,49.0,3.400000000000002,6.5,1.2999999999999972,586.16
2024-04-03 12:42:00,75,118.9959,49.0,3.3000000000000043,6.5,1.3999999999999986,586.16
2024-04-03 12:45:00,76,119.2853,49.0,3.400000000000002,6.5,1.1999999999999957,586.16
2024-04-03 12:48:00,76,119.3576,49.0,3.400000000000002,6.6,1.3999999999999986,587.61
2024-04-03 12:51:00,77,119.43,49.0,3.299999999999997,6.7,1.5,587.61
2024-04-03 12:54:00,76,120.3704,49.0,3.400000000000002,6.8,1.5999999999999943,587.61
2024-04-03 12:57:00,77,117.3322,49.0,3.5000000000000036,6.8,1.0999999999999943,593.97
2024-04-03 13:00:00,78,115.4514,50.0,3.3999999999999986,6.8999999999999995,1.6000000000000014,593.97
2024-04-03 13:03:00,76,116.8981,50.0,3.400000000000002,6.699999999999999,1.3999999999999986,593.97
2024-04-03 13:06:00,75,116.9705,50.0,3.299999999999997,6.6,1.3000000000000043,583.21
2024-04-03 13:09:00,76,116.3918,50.0,3.3000000000000043,6.699999999999999,1.3999999999999986,583.21
2024-04-03 13:12:00,75,116.8981,50.0,3.400000000000002,6.6,1.2999999999999972,583.21
2024-04-03 13:15:00,77,118.0555,50.0,3.3000000000000043,6.699999999999999,1.3999999999999986,583.21
2024-04-03 13:18:00,77,121.0938,50.0,3.299999999999997,6.5,1.4000000000000057,589.99
2024-04-03 13:21:00,78,122.6852,50.0,3.3999999999999986,6.700000000000001,1.5,589.99
2024-04-03 13:24:00,79,122.3235,50.0,3.5,6.700000000000001,1.5,589.99
2024-04-03 13:27:00,78,122.9745,50.0,3.6000000000000014,6.700000000000001,1.5,617.11
2024-04-03 13:30:00,78,122.5405,50.0,3.5,6.6,1.5,617.11
2024-04-03 13:33:00,77,123.4809,50.0,3.5,6.800000000000001,1.3999999999999986,617.11
2024-04-03 13:36:00,79,123.4809,50.0,3.5,6.700000000000001,1.5,612.76
2024-04-03 13:39:00,80,121.9618,50.0,3.5,6.700000000000001,1.5,612.76
2024-04-03 13:42:00,81,123.1192,50.0,3.5,6.9,1.6000000000000014,612.76
2024-04-03 13:45:00,80,122.6852,50.0,3.6000000000000014,6.9,1.3999999999999986,612.76
2024-04-03 13:48:00,80,121.6725,50.0,3.6000000000000014,6.9,1.3999999999999986,616.77
2024-04-03 13:51:00,80,121.5278,50.0,3.6000000000000014,6.800000000000001,1.5,616.77
2024-04-03 13:54:00,81,121.6001,50.0,3.6000000000000014,7.0,0.6000000000000014,616.77
2024-04-03 13:57:00,80,122.2512,50.0,3.5,6.800000000000001,1.5,621.97
2024-04-03 14:00:00,80,120.081,51.0,3.6000000000000014,6.9,1.5,621.97
2024-04-03 14:03:00,80,121.0938,51.0,3.700000000000003,6.800000000000001,1.3999999999999986,621.97
2024-04-03 14:06:00,80,121.3108,51.0,3.5,6.9,1.5,623.06
2024-04-03 14:09:00,79,120.9491,51.0,3.5,7.1,1.5,623.06
2024-04-03 14:12:00,80,119.7917,51.0,3.6999999999999993,7.0,1.2999999999999972,623.06
2024-04-03 14:15:00,80,119.43,51.0,3.6999999999999993,7.0,1.5,623.06
2024-04-03 14:18:00,79,120.2257,51.0,3.6000000000000014,6.9,1.2999999999999972,617.92
2024-04-03 14:21:00,80,118.6343,51.0,3.6000000000000014,6.9,1.5,617.92
2024-04-03 14:24:00,79,117.8385,51.0,3.5,6.9,1.3999999999999986,617.92
2024-04-03 14:27:00,78,118.7789,51.0,3.599999999999998,7.0,1.3000000000000043,607.75
2024-04-03 14:30:00,78,120.081,51.0,3.599999999999998,6.9,1.3999999999999986,607.75
2024-04-03 14:33:00,79,118.6343,51.0,3.599999999999998,6.9,1.4000000000000057,607.75
2024-04-03 14:36:00,79,117.6215,51.0,3.3999999999999986,7.000000000000001,1.8000000000000043,608.24
2024-04-03 14:39:00,80,117.3322,51.0,3.5,7.1000000000000005,1.3999999999999986,608.24
2024-04-03 14:42:00,78,116.8258,51.0,3.3999999999999986,7.000000000000001,1.2999999999999972,608.24
2024-04-03 14:45:00,79,117.1152,51.0,3.6000000000000014,7.000000000000001,1.1000000000000014,608.24
2024-04-03 14:48:00,79,120.1534,51.0,3.4999999999999964,6.9,1.3000000000000043,605.42
2024-04-03 14:51:00,79,120.7321,51.0,3.4999999999999964,6.800000000000001,1.4000000000000057,605.42
2024-04-03 14:54:00,77,120.9491,51.0,3.4999999999999964,6.800000000000001,1.4000000000000057,605.42
2024-04-03 14:57:00,77,120.3704,51.0,3.4999999999999964,6.700000000000001,1.3000000000000043,603.94
2024-04-03 15:00:00,77,121.6001,52.0,3.5000000000000036,6.800000000000001,1.1999999999999957,603.94
2024-04-03 15:03:00,77,121.4554,52.0,3.5000000000000036,6.700000000000001,1.5,603.94
2024-04-03 15:06:00,78,121.8895,52.0,3.599999999999998,6.699999999999999,1.5,610.35
2024-04-03 15:09:00,78,121.6001,52.0,3.4999999999999964,6.800000000000001,1.3000000000000043,610.35
2024-04-03 15:12:00,80,120.8767,52.0,3.5000000000000036,6.9,1.3999999999999986,610.35
2024-04-03 15:15:00,78,120.8767,52.0,3.5000000000000036,6.800000000000001,1.5999999999999943,610.35
2024-04-03 15:18:00,78,120.8044,52.0,3.4999999999999964,6.9,1.3000000000000043,609.83
2024-04-03 15:21:00,78,121.6001,52.0,3.599999999999998,6.9,1.1000000000000014,609.83
2024-04-03 15:24:00,77,122.1788,52.0,3.4999999999999964,6.800000000000001,1.7000000000000028,609.83
2024-04-03 15:27:00,76,120.1534,52.0,3.5,6.9,1.1999999999999957,608.83
2024-04-03 15:30:00,77,112.7749,52.0,3.5000000000000036,7.000000000000001,1.2999999999999972,608.83
2024-04-03 15:33:00,76,114.728,52.0,3.400000000000002,7.1000000000000005,1.3999999999999986,608.83
2024-04-03 15:36:00,76,111.3281,52.0,3.400000000000002,7.1000000000000005,1.3999999999999986,583.82
2024-04-03 15:39:00,75,114.077,52.0,3.400000000000002,7.0,1.1999999999999957,583.82
2024-04-03 18:24:00,45,93.75,52.0,1.7000000000000028,0.6000000000000014,1.0999999999999979,0.0
2024-04-03 18:27:00,79,134.6933,52.0,2.799999999999997,5.3999999999999995,2.700000000000003,658.91
2024-04-03 18:30:00,78,145.0376,52.0,3.400000000000002,5.2,2.1999999999999957,658.91
2024-04-03 18:33:00,78,138.6719,52.0,3.400000000000002,6.200000000000001,2.1000000000000014,658.91
2024-04-03 18:36:00,79,137.1528,52.0,3.6999999999999993,6.3999999999999995,1.8000000000000043,621.53
2024-04-03 18:39:00,79,139.6846,53.0,3.900000000000002,6.3999999999999995,1.6000000000000014,621.53
2024-04-03 18:42:00,81,136.7911,53.0,3.900000000000002,6.5,1.5,621.53
2024-04-03 18:45:00,79,129.6296,53.0,3.8000000000000007,6.5,1.6000000000000014,621.53
2024-04-03 18:48:00,80,131.2211,53.0,3.8000000000000007,6.6,1.6000000000000014,612.53
2024-04-03 18:51:00,79,127.3872,53.0,3.900000000000002,6.699999999999999,1.3999999999999986,612.53
2024-04-03 18:54:00,78,126.9531,53.0,3.900000000000002,6.799999999999999,1.3999999999999986,612.53
2024-04-03 18:57:00,77,126.9531,53.0,3.8000000000000007,6.699999999999999,1.5,601.47
2024-04-03 19:00:00,78,124.4213,53.0,3.8999999999999986,6.8,1.2999999999999972,601.47
2024-04-03 19:03:00,76,117.6215,53.0,3.8000000000000007,6.8,1.2999999999999972,601.47
2024-04-03 19:06:00,72,107.4942,53.0,3.6000000000000014,7.1,0.8999999999999986,509.92
2024-04-03 19:09:00,68,105.9751,53.0,3.400000000000002,6.8,1.0,509.92
2024-04-03 19:12:00,67,105.3964,53.0,3.1999999999999993,6.7,1.0,509.92
2024-04-03 19:15:00,66,103.0093,53.0,3.1999999999999993,6.7,0.9000000000000021,509.92
2024-04-03 19:18:00,66,103.5156,53.0,3.1000000000000014,6.800000000000001,1.0,502.81
2024-04-03 19:21:00,66,103.7326,53.0,3.099999999999998,6.6000000000000005,1.1000000000000014,502.81
2024-04-03 19:24:00,66,106.4091,53.0,3.1000000000000014,6.6000000000000005,1.0,502.81
2024-04-03 19:27:00,65,106.4815,53.0,3.1000000000000014,6.6000000000000005,1.1000000000000014,505.15
2024-04-03 19:30:00,66,107.7112,53.0,3.1999999999999993,6.500000000000001,1.1000000000000014,505.15
2024-04-03 19:33:00,65,107.7112,53.0,3.1999999999999993,6.500000000000001,1.0,505.15
2024-04-03 19:36:00,66,106.0475,53.0,3.1999999999999993,6.500000000000001,1.1000000000000014,498.33
2024-04-03 19:39:00,66,107.8559,54.0,3.1999999999999993,6.3999999999999995,1.0,498.33
2024-04-03 19:42:00,66,105.9751,54.0,3.0,6.3999999999999995,1.1000000000000014,498.33
2024-04-03 19:45:00,66,106.2645,54.0,3.1000000000000014,6.499999999999999,1.0,498.33
2024-04-03 19:48:00,64,106.2645,54.0,3.1000000000000014,6.3,1.0,486.89
2024-04-03 19:51:00,64,106.1198,54.0,3.1000000000000014,6.199999999999999,1.0,486.89
2024-04-03 19:54:00,63,103.9497,54.0,3.1000000000000014,6.299999999999999,1.0,486.89
2024-04-03 19:57:00,63,102.7923,54.0,2.8999999999999986,6.299999999999999,1.1000000000000014,479.76
2024-04-03 20:00:00,63,100.6221,54.0,2.8999999999999986,6.3,0.9000000000000021,479.76
2024-04-03 20:03:00,61,107.3495,54.0,2.8000000000000007,6.3999999999999995,0.8999999999999986,479.76
2024-04-03 20:06:00,65,117.5492,54.0,3.0,5.8,1.2000000000000028,501.41
2024-04-03 20:09:00,66,115.3791,54.0,3.1000000000000014,5.999999999999999,1.1999999999999993,501.41
2024-04-03 20:12:00,67,113.2089,54.0,3.0,6.1,1.1999999999999993,501.41
2024-04-03 20:15:00,66,112.1962,54.0,3.200000000000003,6.199999999999999,1.0999999999999979,501.41
2024-04-03 20:18:00,67,115.0174,54.0,3.1000000000000014,6.1,1.1999999999999993,511.51
2024-04-03 20:21:00,68,115.7407,54.0,3.200000000000003,6.1,1.0999999999999979,511.51
2024-04-03 20:24:00,67,113.86,54.0,3.3000000000000007,6.1,1.0999999999999979,511.51
2024-04-03 20:27:00,66,112.2685,54.0,3.1999999999999993,6.3,1.0,498.1
2024-04-03 20:30:00,66,114.2216,54.0,3.1000000000000014,6.1,1.0999999999999979,498.1
2024-04-03 20:33:00,66,115.7407,54.0,3.1000000000000014,6.0,1.0999999999999979,498.1
2024-04-03 20:36:00,66,115.4514,54.0,3.099999999999998,6.0,1.3000000000000007,511.42
2024-04-03 20:39:00,68,117.6939,55.0,3.1000000000000014,5.9,1.1999999999999993,511.42
2024-04-03 20:42:00,68,116.6088,55.0,3.1000000000000014,6.0,1.1999999999999993,511.42
2024-04-03 20:45:00,68,118.7066,55.0,3.1000000000000014,6.0,1.3999999999999986,511.42
2024-04-03 20:48:00,71,132.0168,55.0,3.400000000000002,5.8999999999999995,1.3999999999999986,550.89
2024-04-03 20:51:00,71,130.353,55.0,3.5,5.8,1.4000000000000021,550.89
2024-04-03 20:54:00,73,127.7488,55.0,3.3999999999999986,6.0,1.4000000000000021,550.89
2024-04-03 20:57:00,73,127.6042,55.0,3.5,6.0,1.3000000000000007,555.9
2024-04-03 21:00:00,72,126.5191,55.0,3.400000000000002,6.0,1.3000000000000007,555.9
2024-04-03 21:03:00,72,120.515,55.0,3.400000000000002,6.1,1.3000000000000007,555.9
2024-04-03 21:06:00,71,120.0087,55.0,3.3999999999999986,6.3,1.2000000000000028,545.4
2024-04-03 21:09:00,72,120.8044,55.0,3.400000000000002,6.2,1.1999999999999993,545.4
2024-04-03 21:12:00,71,122.6128,55.0,3.5,6.2,1.0999999999999979,545.4
2024-04-03 21:15:00,70,113.4983,55.0,3.3999999999999986,6.2,1.1999999999999993,545.4
2024-04-03 21:18:00,66,115.6684,55.0,3.3000000000000007,6.1000000000000005,1.0,501.79
2024-04-03 21:21:00,65,111.4005,55.0,3.3000000000000007,6.000000000000001,1.0,501.79
2024-04-03 21:24:00,66,113.2089,55.0,3.1000000000000014,5.999999999999999,1.1000000000000014,501.79
2024-04-03 21:27:00,65,113.2089,55.0,3.1000000000000014,6.1000000000000005,1.1000000000000014,495.19
2024-04-03 21:30:00,65,113.9323,55.0,3.099999999999998,5.8999999999999995,1.1000000000000014,495.19
2024-04-03 21:33:00,65,112.5579,55.0,3.1000000000000014,5.9,1.1000000000000014,495.19
2024-04-03 21:36:00,66,113.5706,55.0,3.1000000000000014,5.800000000000001,1.0,499.18
2024-04-03 21:39:00,65,112.7749,56.0,3.1999999999999993,6.0,1.0,499.18
2024-04-03 21:42:00,65,111.4005,56.0,3.1999999999999993,5.9,1.0,499.18
2024-04-03 21:45:00,65,114.2216,56.0,3.1999999999999993,6.0,1.1000000000000014,499.18
2024-04-03 21:48:00,65,114.077,56.0,3.1999999999999993,5.9,1.1000000000000014,500.53
2024-04-03 21:51:00,66,115.3067,56.0,3.099999999999998,6.0,1.1000000000000014,500.53
2024-04-03 21:54:00,67,116.5365,56.0,3.1999999999999993,5.9,1.1000000000000014,500.53
2024-04-03 21:57:00,65,116.8258,56.0,3.1999999999999993,5.700000000000001,1.0,499.25
2024-04-03 22:00:00,66,112.9196,56.0,3.1000000000000014,5.800000000000001,1.1000000000000014,499.25
2024-04-03 22:03:00,65,102.2859,56.0,3.0,5.6,1.0,499.25
2024-04-03 22:06:00,67,131.2211,56.0,3.0,5.3,1.1000000000000014,508.82
2024-04-03 22:09:00,67,125.868,56.0,3.0,5.5,0.9000000000000021,508.82
2024-04-03 22:12:00,67,130.57,56.0,3.0,5.5,1.1999999999999993,508.82
2024-04-03 22:15:00,68,130.57,56.0,3.0,5.3999999999999995,0.8999999999999986,508.82
2024-04-03 22:18:00,67,121.2384,56.0,3.1999999999999993,5.5,0.9000000000000021,501.72
2024-04-03 22:21:00,64,121.9618,56.0,3.0,5.699999999999999,0.9000000000000021,501.72
2024-04-03 22:24:00,64,122.9745,56.0,3.0,5.5,1.0,501.72
2024-04-03 22:27:00,64,121.4554,56.0,3.0,5.6,1.0,489.93
2024-04-03 22:30:00,64,115.5237,56.0,3.0,5.5,0.8999999999999986,489.93
2024-04-03 22:33:00,65,123.3362,56.0,2.8999999999999986,5.5,1.1000000000000014,489.93
2024-04-03 22:36:00,65,121.1661,56.0,2.8999999999999986,5.5,1.1000000000000014,484.38
2024-04-03 22:39:00,64,121.3108,57.0,3.0,5.6,1.1000000000000014,484.38
2024-04-03 22:42:00,65,120.0087,57.0,2.8999999999999986,5.699999999999999,1.1999999999999993,484.38
2024-04-03 22:45:00,65,119.43,57.0,2.8999999999999986,5.699999999999999,1.1999999999999993,484.38
2024-04-03 22:48:00,64,118.5619,57.0,3.1000000000000014,5.699999999999999,1.0,489.07
2024-04-03 22:51:00,62,119.7917,57.0,2.8999999999999986,5.6,1.0,489.07
2024-04-03 22:54:00,64,119.7917,57.0,2.8999999999999986,5.6,1.0,489.07
2024-04-03 22:57:00,64,120.4427,57.0,3.0,5.6,1.0,488.34
2024-04-03 23:00:00,66,122.0341,57.0,3.0,5.5,1.1000000000000014,488.34
2024-04-03 23:03:00,63,119.1406,57.0,3.0,5.6,0.8999999999999986,488.34
2024-04-03 23:06:00,65,110.6048,57.0,2.8999999999999986,5.6,1.1000000000000014,451.81
2024-04-03 23:09:00,60,104.0943,57.0,2.6999999999999993,5.999999999999999,0.8000000000000007,451.81
2024-04-03 23:12:00,60,103.1539,57.0,2.6999999999999993,5.799999999999999,0.8999999999999986,451.81
2024-04-03 23:15:00,60,102.1412,57.0,2.6999999999999993,5.800000000000001,0.8000000000000007,451.81
2024-04-03 23:18:00,59,103.2263,57.0,2.6000000000000014,5.5,0.8999999999999986,437.15
2024-04-03 23:21:00,59,104.456,57.0,2.6000000000000014,5.5,0.6999999999999993,437.15
2024-04-03 23:24:00,59,103.2263,57.0,2.5,5.6,0.8000000000000007,437.15
2024-04-03 23:27:00,58,103.4433,57.0,2.6000000000000014,5.6,0.8000000000000007,429.34
2024-04-03 23:30:00,57,103.1539,57.0,2.5,5.5,0.8000000000000007,429.34
2024-04-03 23:33:00,59,100.6945,57.0,2.5,5.6,0.8000000000000007,429.34
2024-04-03 23:36:00,56,100.3327,57.0,2.3999999999999986,5.699999999999999,0.7000000000000028,415.66
2024-04-03 23:39:00,56,101.2008,58.0,2.5,5.5,0.8999999999999986,415.66
2024-04-03 23:42:00,58,102.7199,58.0,2.5,5.5,0.8999999999999986,415.66
2024-04-03 23:45:00,57,101.9965,58.0,2.400000000000002,5.5,0.8999999999999986,415.66
2024-04-03 23:48:00,57,102.4305,58.0,2.5,5.5,0.8999999999999986,427.12
2024-04-03 23:51:00,57,100.5498,58.0,2.400000000000002,5.6,0.8000000000000007,427.12
2024-04-03 23:54:00,57,100.9838,58.0,2.5,5.6,0.8000000000000007,427.12
2024-04-03 23:57:00,57,102.1412,58.0,2.5,5.4,0.8000000000000007,423.26
2024-04-04 00:00:00,57,101.6348,58.0,2.5,5.5,0.8000000000000007,423.26
2024-04-04 00:03:00,57,103.0816,58.0,2.3999999999999986,5.4,0.9000000000000021,423.26
2024-04-04 00:06:00,58,100.9838,58.0,2.3999999999999986,5.7,0.9000000000000021,425.71
2024-04-04 00:09:00,57,99.75405,58.0,2.5,5.7,0.9000000000000021,425.71
2024-04-04 00:12:00,56,99.89873,58.0,2.5,5.500000000000001,0.9000000000000021,425.71
2024-04-04 05:48:00,56,77.69097,58.0,1.9000000000000021,0.1999999999999993,2.1999999999999993,423.28
2024-04-04 05:51:00,54,90.92883,58.0,2.799999999999997,5.8999999999999995,1.4000000000000021,423.28
2024-04-04 05:54:00,58,108.2899,58.0,3.0,4.6000000000000005,1.6000000000000014,423.28
2024-04-04 05:57:00,56,107.9282,58.0,2.8999999999999986,4.7,1.3000000000000007,407.96
2024-04-04 06:00:00,53,107.9282,58.0,2.8000000000000007,4.6000000000000005,1.1000000000000014,407.96
2024-04-04 06:03:00,54,108.941,58.0,2.6999999999999993,4.500000000000001,1.1000000000000014,407.96
2024-04-04 06:06:00,54,108.8686,58.0,2.799999999999997,4.3999999999999995,0.9000000000000021,404.63
2024-04-04 06:09:00,52,108.0729,59.0,2.6999999999999993,4.3999999999999995,0.8000000000000007,404.63
2024-04-04 06:12:00,51,107.4942,59.0,2.6000000000000014,4.199999999999999,0.8000000000000007,404.63
2024-04-04 06:15:00,51,109.9537,59.0,2.6000000000000014,4.2,0.6999999999999993,404.63
2024-04-04 06:18:00,52,109.158,59.0,2.6000000000000014,4.2,0.8000000000000007,387.8
2024-04-04 06:21:00,52,109.5197,59.0,2.6000000000000014,4.2,0.6999999999999993,387.8
2024-04-04 06:24:00,51,109.8814,59.0,2.3999999999999986,4.1,0.8000000000000007,387.8
2024-04-04 06:27:00,51,111.6898,59.0,2.6000000000000014,4.1,0.6999999999999993,380.85
2024-04-04 06:30:00,51,111.5451,59.0,2.5,4.1,0.8000000000000007,380.85
2024-04-04 06:33:00,52,112.5579,59.0,2.6000000000000014,4.0,0.8000000000000007,380.85
2024-04-04 06:36:00,52,109.9537,59.0,2.6000000000000014,4.1,0.8000000000000007,392.1
2024-04-04 06:39:00,51,109.375,59.0,2.5,4.0,0.8000000000000007,392.1
2024-04-04 06:42:00,51,111.0388,59.0,2.5,4.0,0.6999999999999993,392.1
2024-04-04 06:45:00,53,109.158,59.0,2.5,4.0,0.8000000000000007,392.1
2024-04-04 06:48:00,52,111.0388,59.0,2.599999999999998,4.1,0.7000000000000028,388.19
2024-04-04 06:51:00,52,112.0515,59.0,2.6999999999999993,4.200000000000001,0.6999999999999993,388.19
2024-04-04 06:54:00,53,112.2685,59.0,2.6999999999999993,4.300000000000001,0.6999999999999993,388.19
2024-04-04 06:57:00,55,112.2685,59.0,2.6999999999999993,4.4,0.8000000000000007,401.14
2024-04-04 07:00:00,54,112.1962,59.0,2.6999999999999993,4.3999999999999995,0.8000000000000007,401.14
2024-04-04 07:03:00,55,113.7153,59.0,2.8000000000000007,4.499999999999999,0.8999999999999986,401.14
2024-04-04 07:06:00,56,114.5833,59.0,2.8999999999999986,4.6,0.9000000000000021,416.35
2024-04-04 07:09:00,56,114.294,60.0,2.900000000000002,4.6,1.0,416.35
2024-04-04 07:12:00,57,116.9705,60.0,2.900000000000002,4.700000000000001,1.0,416.35
2024-04-04 07:15:00,57,116.1748,60.0,3.0,4.700000000000001,0.9000000000000021,416.35
2024-04-04 07:18:00,59,129.1956,60.0,3.0,4.700000000000001,1.0,445.07
2024-04-04 07:21:00,62,130.57,60.0,3.1999999999999993,4.7,1.3000000000000007,445.07
2024-04-04 07:24:00,62,131.4381,60.0,3.3000000000000007,4.9,1.1999999999999993,445.07
2024-04-04 07:27:00,63,131.6551,60.0,3.3999999999999986,4.8,1.1000000000000014,481.13
2024-04-04 07:30:00,62,132.8848,60.0,3.400000000000002,4.800000000000001,1.0999999999999979,481.13
2024-04-04 07:33:00,62,131.3658,60.0,3.400000000000002,4.700000000000001,1.0999999999999979,481.13
2024-04-04 07:36:00,63,125.651,60.0,3.3999999999999986,4.800000000000001,0.9000000000000021,474.57
2024-04-04 07:39:00,61,125.434,60.0,3.3999999999999986,4.9,0.9000000000000021,474.57
2024-04-04 07:42:00,63,124.132,60.0,3.3999999999999986,4.800000000000001,1.0,474.57
2024-04-04 07:45:00,62,129.2679,60.0,3.3000000000000007,4.699999999999999,0.9000000000000021,474.57
2024-04-04 07:48:00,62,130.353,60.0,3.3999999999999986,4.800000000000001,0.9000000000000021,469.85
2024-04-04 07:51:00,63,131.4381,60.0,3.3999999999999986,4.700000000000001,1.0,469.85
2024-04-04 07:54:00,65,133.1742,60.0,3.3000000000000007,4.8,1.1999999999999993,469.85
2024-04-04 07:57:00,65,133.8252,60.0,3.5,4.8999999999999995,1.0999999999999979,499.91
2024-04-04 08:00:00,66,135.055,60.0,3.6000000000000014,4.9,1.1000000000000014,499.91
2024-04-04 08:03:00,66,137.1528,60.0,3.6000000000000014,4.8,1.1000000000000014,499.91
2024-04-04 08:06:00,65,137.0804,60.0,3.5,4.8,1.2000000000000028,505.41
2024-04-04 08:09:00,65,135.6337,61.0,3.6000000000000014,4.9,1.1000000000000014,505.41
