Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-04-04 08:12:00,65,136.14,61.0,3.5,4.9,1.1000000000000014,505.41
2024-04-04 08:15:00,66,138.1655,61.0,3.6999999999999993,4.800000000000001,1.0000000000000036,505.41
2024-04-04 08:18:00,66,139.3229,61.0,3.599999999999998,4.9,1.0999999999999979,510.54
2024-04-04 08:21:00,67,138.2379,61.0,3.599999999999998,5.0,1.1999999999999993,510.54
2024-04-04 08:24:00,70,141.3484,61.0,3.6999999999999993,5.0,1.4000000000000021,510.54
2024-04-04 08:27:00,70,146.8461,61.0,3.8999999999999986,5.0,1.2000000000000028,537.39
2024-04-04 08:30:00,71,150.1736,61.0,3.900000000000002,5.0,1.3999999999999986,537.39
2024-04-04 08:33:00,72,155.0926,61.0,4.0,4.8999999999999995,1.3000000000000007,537.39
2024-04-04 08:36:00,74,162.3987,61.0,4.100000000000001,4.8999999999999995,1.4000000000000021,590.79
2024-04-04 08:39:00,76,150.897,61.0,4.199999999999999,4.8999999999999995,1.5,590.79
2024-04-04 08:42:00,74,149.4502,61.0,4.300000000000001,5.1,1.6000000000000014,590.79
2024-04-04 08:45:00,73,138.2379,61.0,4.300000000000004,5.1,1.0999999999999943,590.79
2024-04-04 08:48:00,71,133.0295,61.0,4.199999999999999,5.299999999999999,1.2000000000000028,545.82
2024-04-04 08:51:00,69,131.9444,61.0,4.100000000000001,5.3999999999999995,0.8999999999999986,545.82
2024-04-04 08:54:00,67,124.0596,61.0,4.0,5.3,1.0,545.82
2024-04-04 08:57:00,66,121.8895,61.0,3.8000000000000007,5.3,0.9000000000000021,503.78
2024-04-04 09:00:00,65,107.5666,61.0,3.6999999999999993,5.2,0.9000000000000021,503.78
2024-04-04 09:03:00,60,113.3536,61.0,3.5,5.1000000000000005,0.6000000000000014,503.78
2024-04-04 09:06:00,60,113.7153,61.0,3.5,4.8999999999999995,0.5999999999999979,455.54
2024-04-04 09:09:00,60,112.8472,62.0,3.3000000000000007,4.8999999999999995,0.6999999999999993,455.54
2024-04-04 09:12:00,59,112.7749,62.0,3.400000000000002,4.8999999999999995,0.5999999999999979,455.54
2024-04-04 09:15:00,60,113.4983,62.0,3.3000000000000007,4.9,0.8000000000000007,455.54
2024-04-04 09:18:00,60,113.6429,62.0,3.3000000000000007,4.9,0.8000000000000007,452.83
2024-04-04 09:21:00,60,112.4855,62.0,3.3000000000000007,4.9,0.8999999999999986,452.83
2024-04-04 09:24:00,58,113.7153,62.0,3.3000000000000007,4.9,0.8000000000000007,452.83
2024-04-04 09:27:00,62,114.728,62.0,3.400000000000002,5.0,1.0,457.73
2024-04-04 09:30:00,62,114.2216,62.0,3.400000000000002,5.0,1.0,457.73
2024-04-04 09:33:00,61,116.8258,62.0,3.3999999999999986,5.0,1.0000000000000036,457.73
2024-04-04 09:36:00,64,135.3443,62.0,3.400000000000002,4.8,1.1999999999999993,514.84
2024-04-04 09:39:00,68,141.1314,62.0,3.6000000000000014,4.7,1.3999999999999986,514.84
2024-04-04 10:12:00,63,121.4554,62.0,1.1999999999999993,1.5999999999999996,2.3000000000000007,0.0
2024-04-04 10:15:00,77,130.8594,62.0,2.5,5.3,2.5,0.0
2024-04-04 10:18:00,60,124.783,62.0,2.599999999999998,4.700000000000001,1.3000000000000007,454.76
2024-04-04 10:21:00,64,124.0596,62.0,2.5,5.1,1.5,454.76
2024-04-04 10:24:00,61,122.3235,62.0,2.599999999999998,4.9,1.4000000000000021,454.76
2024-04-04 10:27:00,60,119.43,62.0,2.6000000000000014,5.0,1.0,459.24
2024-04-04 10:30:00,61,120.8044,62.0,2.5,4.9,1.1000000000000014,459.24
2024-04-04 10:33:00,62,119.2853,63.0,2.599999999999998,5.1,1.1999999999999993,459.24
2024-04-04 10:36:00,61,122.3958,63.0,2.6999999999999993,5.199999999999999,1.3000000000000007,475.54
2024-04-04 10:39:00,62,121.5278,63.0,2.6999999999999993,5.1,1.1999999999999993,475.54
2024-04-04 10:42:00,63,119.2853,63.0,2.6999999999999993,5.200000000000001,1.2000000000000028,475.54
2024-04-04 10:45:00,63,116.2471,63.0,2.6999999999999993,5.5,1.1999999999999993,475.54
2024-04-04 10:48:00,64,115.6684,63.0,2.8000000000000007,5.5,1.1999999999999993,483.46
2024-04-04 10:51:00,65,114.4387,63.0,2.8000000000000007,5.700000000000001,1.1999999999999993,483.46
2024-04-04 10:54:00,66,117.1152,63.0,2.900000000000002,5.9,1.1999999999999993,483.46
2024-04-04 10:57:00,66,113.1366,63.0,3.0,6.1,1.0999999999999979,505.11
2024-04-04 11:00:00,66,112.6302,63.0,3.0,6.1,1.3999999999999986,505.11
2024-04-04 11:03:00,67,108.6516,63.0,3.0,6.199999999999999,1.1999999999999993,505.11
2024-04-04 11:06:00,65,106.6985,63.0,2.900000000000002,6.300000000000001,1.3999999999999986,507.21
2024-04-04 11:09:00,65,109.0133,63.0,2.8999999999999986,6.300000000000001,1.3000000000000007,507.21
2024-04-04 11:12:00,67,111.4005,63.0,2.8999999999999986,6.300000000000001,1.3000000000000007,507.21
2024-04-04 11:15:00,67,112.9196,63.0,2.900000000000002,6.200000000000001,1.4000000000000021,507.21
2024-04-04 11:18:00,67,116.8258,63.0,2.8999999999999986,6.1000000000000005,1.3999999999999986,524.47
2024-04-04 11:21:00,69,116.6088,63.0,3.1000000000000014,6.200000000000001,1.2999999999999972,524.47
2024-04-04 11:24:00,68,118.3449,63.0,3.0,6.200000000000001,1.3999999999999986,524.47
2024-04-04 11:27:00,69,116.2471,63.0,3.1000000000000014,6.200000000000001,1.3999999999999986,534.06
2024-04-04 11:30:00,69,117.1875,63.0,3.0,6.300000000000001,1.5,534.06
2024-04-04 11:33:00,69,118.4173,64.0,3.1999999999999993,6.200000000000001,1.0999999999999979,534.06
2024-04-04 11:36:00,70,120.8767,64.0,3.200000000000003,6.300000000000001,1.3999999999999986,546.7
2024-04-04 11:39:00,72,120.8044,64.0,3.200000000000003,6.4,1.6000000000000014,546.7
2024-04-04 11:42:00,72,121.5278,64.0,3.3000000000000007,6.300000000000001,1.4000000000000021,546.7
2024-04-04 11:45:00,71,119.3576,64.0,3.200000000000003,6.200000000000001,1.5,546.7
2024-04-04 11:48:00,72,118.9959,64.0,3.1999999999999993,6.300000000000001,1.4000000000000021,550.62
2024-04-04 11:51:00,72,116.8258,64.0,3.1999999999999993,6.4,1.3000000000000007,550.62
2024-04-04 11:54:00,68,113.9323,64.0,3.1000000000000014,6.299999999999999,1.1999999999999957,550.62
2024-04-04 11:57:00,68,112.8472,64.0,3.1999999999999993,6.3999999999999995,1.2000000000000028,526.21
2024-04-04 12:00:00,68,112.5579,64.0,3.0,6.3999999999999995,1.2000000000000028,526.21
2024-04-04 12:03:00,68,109.375,64.0,3.0,6.3999999999999995,1.1000000000000014,526.21
2024-04-04 12:06:00,67,111.4005,64.0,3.0,6.199999999999999,1.1999999999999993,513.09
2024-04-04 12:09:00,66,111.1834,64.0,3.0,6.3,1.1000000000000014,513.09
2024-04-04 12:12:00,66,112.8472,64.0,3.0,6.299999999999999,1.1000000000000014,513.09
2024-04-04 12:15:00,67,113.5706,64.0,3.0,6.199999999999999,1.2999999999999972,513.09
2024-04-04 12:18:00,67,112.8472,64.0,3.0,6.199999999999999,1.3000000000000007,513.07
2024-04-04 12:21:00,68,112.8472,64.0,2.900000000000002,6.1,1.4000000000000021,513.07
2024-04-04 12:24:00,67,112.4132,64.0,3.0,6.199999999999999,1.1999999999999993,513.07
2024-04-04 12:27:00,67,110.3877,64.0,3.0,6.299999999999999,1.1999999999999993,511.87
2024-04-04 12:30:00,66,112.7749,64.0,2.8000000000000007,6.199999999999999,1.4000000000000021,511.87
2024-04-04 12:33:00,68,110.243,65.0,2.900000000000002,6.199999999999999,1.4000000000000021,511.87
2024-04-04 12:36:00,66,111.4728,65.0,2.8999999999999986,6.199999999999999,1.2000000000000028,517.51
2024-04-04 12:39:00,66,112.4132,65.0,2.8999999999999986,6.199999999999999,1.3999999999999986,517.51
2024-04-04 12:42:00,67,111.9068,65.0,3.0,6.1,1.0999999999999979,517.51
2024-04-04 12:45:00,65,109.8814,65.0,3.0,6.0,1.0999999999999979,517.51
2024-04-04 12:48:00,64,110.0984,65.0,2.8999999999999986,6.1,1.3000000000000007,501.67
2024-04-04 12:51:00,65,105.6858,65.0,2.8999999999999986,6.1000000000000005,1.1000000000000014,501.67
2024-04-05 19:24:00,62,110.7494,65.0,1.8999999999999986,2.0999999999999996,3.0,0.0
2024-04-05 19:27:00,70,120.515,65.0,3.3999999999999986,5.5,2.6000000000000014,537.86
2024-04-05 19:30:00,72,117.1875,65.0,3.8000000000000007,6.3,2.099999999999998,537.86
2024-04-05 19:33:00,71,112.4132,65.0,3.900000000000002,6.5,1.6999999999999957,537.86
2024-04-05 19:36:00,71,110.6771,65.0,3.8000000000000007,6.4,1.4999999999999964,532.39
2024-04-05 19:39:00,70,109.9537,65.0,3.8999999999999986,6.5,1.2999999999999972,532.39
2024-04-05 19:42:00,70,111.8345,65.0,3.8000000000000007,6.300000000000001,1.3999999999999986,532.39
2024-04-05 19:45:00,70,112.9196,65.0,3.8000000000000007,6.5,1.3999999999999986,532.39
2024-04-05 19:48:00,71,113.1366,65.0,3.8000000000000007,6.300000000000001,1.3999999999999986,534.26
2024-04-05 19:51:00,71,110.0984,65.0,3.8999999999999986,6.300000000000001,1.1999999999999993,534.26
2024-04-05 19:54:00,69,110.3154,65.0,3.8999999999999986,6.4,1.1999999999999993,534.26
2024-04-05 19:57:00,70,116.8981,65.0,3.8999999999999986,6.300000000000001,1.3000000000000007,533.66
2024-04-05 20:00:00,72,113.2089,66.0,3.8000000000000007,6.300000000000001,1.4000000000000021,533.66
2024-04-05 20:03:00,71,110.6048,66.0,4.0,6.3,0.9999999999999964,533.66
2024-04-05 20:06:00,68,110.3877,66.0,3.8000000000000007,6.3,1.0999999999999979,524.66
2024-04-05 20:09:00,70,112.9196,66.0,3.900000000000002,6.299999999999999,0.9999999999999964,524.66
2024-04-05 20:12:00,68,106.2645,66.0,3.8000000000000007,6.299999999999999,1.0999999999999979,524.66
2024-04-05 20:15:00,66,104.8177,66.0,3.6000000000000014,6.299999999999999,1.0,524.66
2024-04-05 20:18:00,65,105.1794,66.0,3.700000000000003,6.299999999999999,0.8999999999999986,489.01
2024-04-05 20:21:00,63,94.69039,66.0,3.6000000000000014,6.3999999999999995,1.0,489.01
2024-04-05 20:24:00,62,95.41377,66.0,3.6999999999999993,6.3999999999999995,0.8999999999999986,489.01
2024-04-05 20:27:00,63,96.13715,66.0,3.6999999999999993,6.1,0.8999999999999986,472.64
2024-04-05 20:30:00,62,97.00521,66.0,3.6999999999999993,6.199999999999999,0.8999999999999986,472.64
2024-04-05 20:33:00,63,99.10301,66.0,3.6999999999999993,6.1,1.0,472.64
2024-04-05 20:36:00,63,100.9838,66.0,3.8000000000000007,6.1,0.8999999999999986,476.42
2024-04-05 20:39:00,63,99.03067,66.0,3.8000000000000007,6.1,0.8999999999999986,476.42
2024-04-05 20:42:00,62,100.9115,66.0,3.8000000000000007,5.9,0.8999999999999986,476.42
2024-04-05 20:45:00,62,101.2008,66.0,3.8000000000000007,5.9,0.8000000000000007,476.42
2024-04-05 20:48:00,62,103.3709,66.0,3.6999999999999993,5.8999999999999995,0.9000000000000021,469.94
2024-04-05 20:51:00,63,105.9751,66.0,3.8000000000000007,5.699999999999999,0.8999999999999986,469.94
2024-04-05 20:54:00,61,106.0475,66.0,3.8000000000000007,5.699999999999999,0.6999999999999993,469.94
2024-04-05 20:57:00,62,103.9497,66.0,3.6999999999999993,5.700000000000001,0.9000000000000021,467.59
2024-04-05 21:00:00,63,101.6348,67.0,3.8000000000000007,5.800000000000001,0.8999999999999986,467.59
2024-04-05 21:03:00,62,95.12442,67.0,3.8000000000000007,5.8999999999999995,0.8000000000000007,467.59
2024-04-05 21:06:00,59,90.06076,67.0,3.5,5.8999999999999995,0.5,428.78
2024-04-05 21:09:00,57,88.17998,67.0,3.400000000000002,5.8,0.5999999999999979,428.78
2024-04-05 21:12:00,55,87.31192,67.0,3.299999999999997,5.8,0.40000000000000213,428.78
2024-04-05 21:15:00,56,97.9456,67.0,3.1999999999999993,5.7,0.5,428.78
2024-04-05 21:18:00,62,113.5706,67.0,3.3000000000000007,5.2,1.0,451.93
2024-04-05 21:21:00,60,103.3709,67.0,3.6000000000000014,5.5,0.8000000000000007,451.93
2024-04-05 21:24:00,60,101.2008,67.0,3.6000000000000014,5.6,0.8999999999999986,451.93
2024-04-05 21:27:00,58,97.80093,67.0,3.6000000000000014,5.700000000000001,0.5999999999999979,441.73
2024-04-05 21:30:00,59,98.16261,67.0,3.5,5.6,0.8000000000000007,441.73
2024-04-05 21:33:00,60,100.9115,67.0,3.5,5.6,0.8999999999999986,441.73
2024-04-05 21:36:00,60,99.10301,67.0,3.5,5.6,0.8000000000000007,443.25
2024-04-05 21:39:00,59,96.20949,67.0,3.5,5.699999999999999,0.8000000000000007,443.25
2024-04-05 21:42:00,59,98.09028,67.0,3.5,5.6,0.6999999999999993,443.25
2024-04-05 21:45:00,60,102.7199,67.0,3.5,5.699999999999999,0.8000000000000007,443.25
2024-04-05 21:48:00,64,109.375,67.0,3.6999999999999993,5.499999999999999,1.1000000000000014,464.58
2024-04-05 21:51:00,64,110.3154,67.0,3.700000000000003,5.699999999999999,1.0999999999999979,464.58
2024-04-05 21:54:00,64,112.1238,67.0,3.8000000000000007,5.6,1.0,464.58
2024-04-05 21:57:00,64,111.1834,67.0,3.8000000000000007,5.6,1.0,480.58
2024-04-05 22:00:00,63,106.3368,68.0,3.6999999999999993,5.6,0.9000000000000021,480.58
2024-04-05 22:03:00,61,100.2604,68.0,3.6999999999999993,5.699999999999999,0.8000000000000007,480.58
2024-04-05 22:06:00,59,94.18403,68.0,3.6000000000000014,5.8,0.5999999999999979,446.47
2024-04-05 22:09:00,60,104.5284,68.0,3.6000000000000014,5.4,0.8000000000000007,446.47
2024-04-05 22:12:00,57,88.68634,68.0,3.5,5.8999999999999995,0.1999999999999993,446.47
2024-04-05 22:15:00,65,127.0255,68.0,3.3999999999999986,5.3999999999999995,1.0,446.47
2024-04-05 22:18:00,65,122.9022,68.0,3.5,5.5,0.5999999999999979,494.33
2024-04-05 22:21:00,66,123.9873,68.0,3.3999999999999986,5.699999999999999,1.1000000000000014,494.33
2024-04-05 22:24:00,66,123.6256,68.0,3.5,5.700000000000001,0.8000000000000007,494.33
2024-04-05 22:27:00,66,123.4086,68.0,3.400000000000002,5.700000000000001,1.0999999999999979,492.6
2024-04-05 22:30:00,65,121.8895,68.0,3.400000000000002,5.6,1.0,492.6
2024-04-05 22:33:00,66,121.8895,68.0,3.400000000000002,5.699999999999999,1.0,492.6
2024-04-05 22:36:00,64,120.4427,68.0,3.400000000000002,5.6,0.8000000000000007,473.83
2024-04-05 22:39:00,62,117.8385,68.0,3.3000000000000007,5.6,1.0,473.83
2024-04-05 22:42:00,62,120.7321,68.0,3.3000000000000007,5.5,1.0,473.83
2024-04-05 22:45:00,62,113.9323,68.0,3.3000000000000007,5.499999999999999,0.8999999999999986,473.83
2024-04-05 22:48:00,59,106.4091,68.0,3.3000000000000007,5.800000000000001,0.6000000000000014,449.89
2024-04-05 22:51:00,61,103.0816,68.0,3.1000000000000014,5.800000000000001,0.8999999999999986,449.89
2024-04-05 22:54:00,59,104.0943,68.0,3.0,5.699999999999999,0.8000000000000007,449.89
2024-04-05 22:57:00,60,99.53704,68.0,3.0,5.8,0.7999999999999972,436.39
2024-04-05 23:00:00,58,97.3669,69.0,2.8999999999999986,5.8999999999999995,0.8000000000000007,436.39
2024-04-05 23:03:00,55,97.72858,69.0,2.8999999999999986,5.8,0.6000000000000014,436.39
2024-04-05 23:06:00,56,97.3669,69.0,2.8999999999999986,5.7,0.7000000000000028,410.66
2024-04-05 23:09:00,56,96.13715,69.0,2.8000000000000007,5.6,0.6999999999999993,410.66
2024-04-05 23:12:00,57,97.3669,69.0,2.8000000000000007,5.699999999999999,0.8000000000000007,410.66
2024-04-05 23:15:00,54,97.00521,69.0,2.6999999999999993,5.6,0.9000000000000021,410.66
2024-04-05 23:18:00,56,96.93288,69.0,2.6999999999999993,5.699999999999999,0.8000000000000007,411.4
2024-04-05 23:21:00,55,96.64352,69.0,2.8999999999999986,5.699999999999999,0.6999999999999993,411.4
2024-04-05 23:24:00,56,95.2691,69.0,2.8000000000000007,5.6,0.9000000000000021,411.4
2024-04-05 23:27:00,56,94.40104,69.0,2.700000000000003,5.6,0.7999999999999972,409.39
2024-04-05 23:30:00,56,95.12442,69.0,2.8000000000000007,5.699999999999999,0.8999999999999986,409.39
2024-04-05 23:33:00,54,95.12442,69.0,2.8000000000000007,5.699999999999999,0.6999999999999993,409.39
2024-04-05 23:36:00,55,93.67767,69.0,2.8000000000000007,5.6,0.7999999999999972,415.29
2024-04-05 23:39:00,54,96.13715,69.0,2.6999999999999993,5.6,0.8000000000000007,415.29
2024-04-05 23:42:00,55,93.24364,69.0,2.6999999999999993,5.6,0.8000000000000007,415.29
2024-04-05 23:45:00,54,93.75,69.0,2.599999999999998,5.6,0.7000000000000028,415.29
2024-04-05 23:48:00,55,96.35416,69.0,2.6999999999999993,5.5,0.6999999999999993,401.32
2024-04-05 23:51:00,55,93.67767,69.0,2.6999999999999993,5.699999999999999,0.8000000000000007,401.32
2024-04-05 23:54:00,55,94.03935,69.0,2.6999999999999993,5.6,0.8000000000000007,401.32
2024-04-05 23:57:00,54,94.40104,69.0,2.6999999999999993,5.699999999999999,0.7000000000000028,405.39
2024-04-06 00:00:00,54,94.76273,70.0,2.6999999999999993,5.7,0.7000000000000028,405.39
2024-04-06 09:39:00,36,98.37962,70.0,0.5,-0.40000000000000036,0.6000000000000014,170.03
2024-04-06 09:42:00,68,136.14,70.0,1.8999999999999986,2.6999999999999993,2.6999999999999993,170.03
2024-04-06 09:45:00,70,138.3102,70.0,3.099999999999998,4.800000000000001,2.200000000000003,170.03
2024-04-06 09:48:00,66,138.3102,70.0,3.3000000000000007,5.1,1.6999999999999993,500.99
2024-04-06 09:51:00,65,136.5017,70.0,3.3000000000000007,5.000000000000001,1.6000000000000014,500.99
2024-04-06 09:54:00,63,136.7188,70.0,3.3999999999999986,4.8999999999999995,1.4000000000000021,500.99
2024-04-06 09:57:00,63,137.8038,70.0,3.3000000000000007,4.7,1.1999999999999993,482.32
2024-04-06 10:00:00,63,138.6719,70.0,3.299999999999997,4.7,1.2000000000000028,482.32
2024-04-06 10:03:00,64,142.4335,70.0,3.3999999999999986,4.7,1.1999999999999993,482.32
2024-04-06 10:06:00,65,148.2928,70.0,3.400000000000002,4.6,1.1999999999999993,501.99
2024-04-06 10:09:00,66,147.6418,70.0,3.5,4.6,1.3000000000000007,501.99
2024-04-06 10:12:00,66,146.9184,70.0,3.6000000000000014,4.699999999999999,1.1999999999999993,501.99
2024-04-06 10:15:00,67,145.6887,70.0,3.5,4.6,1.3000000000000007,501.99
2024-04-06 10:18:00,68,155.3096,70.0,3.599999999999998,4.6,1.4000000000000021,516.04
2024-04-06 10:21:00,69,163.4115,70.0,3.8000000000000007,4.499999999999999,1.2999999999999972,516.04
2024-04-06 10:24:00,71,158.1308,70.0,3.6999999999999993,4.500000000000001,1.5000000000000036,516.04
2024-04-06 10:27:00,72,155.4543,70.0,3.799999999999997,4.700000000000001,1.3999999999999986,544.3
2024-04-06 10:30:00,70,149.3056,70.0,3.8000000000000007,4.800000000000001,1.2000000000000028,544.3
2024-04-06 10:33:00,69,148.4375,71.0,3.8000000000000007,4.800000000000001,1.1000000000000014,544.3
2024-04-06 10:36:00,69,154.0798,71.0,3.8000000000000007,4.800000000000001,1.2000000000000028,536.52
2024-04-06 10:39:00,71,151.1863,71.0,3.8999999999999986,4.999999999999999,1.2999999999999972,536.52
2024-04-06 10:42:00,74,151.548,71.0,3.900000000000002,5.1000000000000005,1.2999999999999972,536.52
2024-04-06 10:45:00,74,152.2714,71.0,3.8999999999999986,5.2,1.5000000000000036,536.52
2024-04-06 10:48:00,62,151.9821,71.0,4.100000000000001,5.2,1.4000000000000021,576.58
2024-04-06 11:12:00,55,125.9404,71.0,1.5999999999999979,1.5,2.1000000000000014,175.49
2024-04-06 11:15:00,80,176.794,71.0,3.3000000000000007,5.0,3.1000000000000014,175.49
2024-04-06 11:18:00,86,151.1863,71.0,4.100000000000001,6.1,2.900000000000002,664.22
2024-04-06 11:21:00,85,151.2587,71.0,4.399999999999999,6.3,2.599999999999998,664.22
2024-04-06 11:24:00,84,151.2587,71.0,4.600000000000001,6.3,2.3000000000000007,664.22
2024-04-06 11:27:00,87,154.1522,71.0,4.700000000000003,6.2,2.0,670.3
2024-04-06 11:30:00,84,155.4543,71.0,4.699999999999999,6.1000000000000005,2.0,670.3
2024-04-06 11:33:00,86,152.0544,71.0,4.800000000000001,6.1000000000000005,1.8999999999999986,670.3
2024-04-06 11:36:00,86,149.7396,71.0,4.800000000000004,6.200000000000001,1.8999999999999986,680.31
2024-04-06 11:39:00,87,146.629,71.0,4.899999999999999,6.300000000000001,1.7000000000000028,680.31
2024-04-06 11:42:00,86,146.2673,71.0,4.799999999999997,6.4,1.6000000000000014,680.31
2024-04-06 11:45:00,85,145.11,71.0,4.799999999999997,6.4,1.7000000000000028,680.31
2024-04-06 11:48:00,83,142.8675,71.0,4.799999999999997,6.300000000000001,1.6000000000000014,671.59
2024-04-06 11:51:00,85,143.2292,72.0,4.799999999999997,6.300000000000001,1.5,671.59
2024-04-06 11:54:00,85,141.4207,72.0,4.700000000000003,6.500000000000001,1.5,671.59
2024-04-06 11:57:00,84,139.9016,72.0,4.700000000000003,6.4,1.5,656.88
2024-04-06 12:00:00,84,139.9016,72.0,4.600000000000001,6.4,1.6000000000000014,656.88
2024-04-06 12:03:00,84,140.7697,72.0,4.700000000000003,6.4,1.5,656.88
2024-04-06 12:06:00,83,142.2888,72.0,4.600000000000001,6.4,1.6000000000000014,644.8
2024-04-06 12:09:00,81,139.6123,72.0,4.600000000000001,6.4,1.5,644.8
2024-04-06 12:12:00,83,138.1655,72.0,4.600000000000001,6.300000000000001,1.6000000000000014,644.8
2024-04-06 12:15:00,83,140.7697,72.0,4.600000000000001,6.4,1.5,644.8
2024-04-06 12:18:00,84,140.0463,72.0,4.600000000000001,6.300000000000001,1.6000000000000014,647.83
2024-04-06 12:21:00,82,143.0121,72.0,4.600000000000001,6.300000000000001,1.6000000000000014,647.83
2024-04-06 12:24:00,83,143.8802,72.0,4.700000000000003,6.300000000000001,1.5999999999999943,647.83
2024-04-06 12:27:00,84,147.6418,72.0,4.600000000000001,6.3,1.6999999999999957,663.58
2024-04-06 12:30:00,84,146.4844,72.0,4.699999999999996,6.2,1.7000000000000028,663.58
2024-04-06 12:33:00,85,145.8333,72.0,4.800000000000001,6.2,1.5,663.58
2024-04-06 12:36:00,87,153.5012,72.0,4.800000000000001,6.1000000000000005,1.6000000000000014,683.75
2024-04-06 12:39:00,85,156.033,72.0,4.800000000000004,5.999999999999999,2.0,683.75
2024-04-06 12:42:00,89,155.4543,72.0,4.899999999999999,6.1,1.6000000000000014,683.75
2024-04-06 12:45:00,85,151.1863,72.0,4.900000000000002,6.1,1.6000000000000014,683.75
2024-04-06 12:48:00,85,148.4375,72.0,4.699999999999999,6.199999999999999,1.5,670.92
2024-04-06 12:51:00,85,148.9439,72.0,4.800000000000001,6.3,1.5,670.92
2024-04-06 12:54:00,87,150.1013,73.0,4.699999999999999,6.199999999999999,1.6000000000000014,670.92
2024-04-06 12:57:00,86,154.4415,73.0,4.799999999999997,6.1,1.6000000000000014,677.13
2024-04-06 13:00:00,85,153.2841,73.0,4.899999999999999,6.1,1.5,677.13
2024-04-06 13:03:00,84,155.1649,73.0,4.800000000000001,6.0,1.6000000000000014,677.13
2024-04-06 13:06:00,86,156.9734,73.0,4.800000000000001,6.0,1.6000000000000014,683.03
2024-04-06 13:09:00,85,154.5139,73.0,4.900000000000002,6.0,1.5,683.03
2024-04-06 13:12:00,85,151.2587,73.0,4.900000000000002,6.1,1.5,683.03
2024-04-06 13:15:00,86,147.7141,73.0,4.800000000000001,6.199999999999999,1.6000000000000014,683.03
2024-04-06 13:18:00,85,143.1568,73.0,4.800000000000001,6.299999999999999,1.3999999999999986,666.43
2024-04-06 13:21:00,83,139.6123,73.0,4.699999999999999,6.3999999999999995,1.3999999999999986,666.43
2024-04-06 13:24:00,84,139.3952,73.0,4.699999999999999,6.499999999999999,1.3999999999999986,666.43
2024-04-06 13:27:00,84,134.9827,73.0,4.599999999999998,6.499999999999999,1.4000000000000057,647.33
2024-04-06 13:36:00,45,145.761,73.0,1.3000000000000007,0.3000000000000007,0.09999999999999787,533.82
2024-04-06 13:39:00,72,161.4583,73.0,2.6999999999999993,3.4000000000000004,2.6999999999999993,533.82
2024-04-06 13:42:00,81,164.8582,73.0,4.399999999999999,4.9,2.700000000000003,533.82
2024-04-06 13:45:00,81,159.2882,73.0,5.100000000000001,5.5,2.1000000000000014,533.82
2024-04-06 13:48:00,83,156.3947,73.0,5.5,5.8,1.8999999999999986,649.74
2024-04-06 13:51:00,86,155.5266,73.0,5.5,5.6000000000000005,2.1000000000000014,649.74
2024-04-06 13:54:00,83,146.8461,73.0,5.600000000000001,5.7,1.8999999999999986,649.74
2024-04-06 13:57:00,81,147.8588,74.0,5.600000000000001,5.9,1.5,639.83
2024-04-06 14:00:00,81,139.6123,74.0,5.5,5.7,1.6000000000000014,639.83
2024-04-06 14:03:00,83,136.2847,74.0,5.600000000000001,6.0,1.5,639.83
2024-04-06 14:06:00,82,143.1568,74.0,5.5000000000000036,5.9,1.5999999999999943,653.62
2024-04-06 14:09:00,85,144.2419,74.0,5.699999999999999,5.9,1.3999999999999986,653.62
2024-04-06 14:12:00,87,161.0243,74.0,5.600000000000001,6.0,1.6000000000000014,653.62
2024-04-06 14:15:00,87,154.9479,74.0,5.600000000000001,5.8999999999999995,1.6999999999999957,653.62
2024-04-06 14:18:00,88,154.0075,74.0,5.799999999999997,5.8999999999999995,1.5,686.59
2024-04-06 14:21:00,89,159.5775,74.0,5.899999999999999,5.8,1.7000000000000028,686.59
2024-04-06 14:24:00,88,148.4375,74.0,6.100000000000001,5.7,1.5999999999999943,686.59
2024-04-06 14:27:00,89,140.9867,74.0,6.099999999999998,5.8,1.6000000000000014,703.48
2024-04-06 14:30:00,89,157.1181,74.0,6.100000000000001,6.1,1.5999999999999943,703.48
2024-04-06 14:33:00,92,156.684,74.0,6.299999999999997,5.8999999999999995,1.3999999999999986,703.48
2024-04-06 14:36:00,89,156.7564,74.0,6.199999999999996,5.8999999999999995,1.6000000000000014,719.59
2024-04-06 14:39:00,92,157.4798,74.0,6.299999999999997,5.8999999999999995,1.5,719.59
2024-04-06 14:42:00,89,155.9606,74.0,6.399999999999999,5.8999999999999995,1.3999999999999986,719.59
2024-04-06 14:45:00,89,154.9479,74.0,6.399999999999999,6.0,1.3999999999999986,719.59
2024-04-06 14:48:00,90,154.3692,74.0,6.399999999999999,6.1,1.4000000000000057,721.9
2024-04-06 14:51:00,91,154.5862,74.0,6.400000000000002,6.1,1.3999999999999986,721.9
2024-04-06 14:54:00,92,155.4543,74.0,6.400000000000002,6.0,1.2999999999999972,721.9
2024-04-06 14:57:00,89,152.9225,75.0,6.300000000000001,6.1,1.3999999999999986,721.03
2024-04-06 15:00:00,92,153.3565,75.0,6.300000000000001,6.0,1.3999999999999986,721.03
2024-04-06 15:03:00,89,154.5139,75.0,6.400000000000002,6.1,1.3999999999999986,721.03
2024-04-06 15:06:00,90,154.0075,75.0,6.400000000000002,6.1,1.5,721.11
2024-04-06 15:09:00,90,153.8629,75.0,6.400000000000002,6.1,1.3999999999999986,721.11
2024-04-06 15:12:00,92,152.2714,75.0,6.400000000000002,6.1,1.3999999999999986,721.11
2024-04-06 15:15:00,90,151.9097,75.0,6.5000000000000036,6.300000000000001,1.3999999999999986,721.11
2024-04-06 15:18:00,90,150.897,75.0,6.400000000000002,6.300000000000001,1.5,726.0
2024-04-06 15:21:00,90,153.7905,75.0,6.5000000000000036,6.300000000000001,1.3999999999999986,726.0
2024-04-06 15:24:00,94,154.9479,75.0,6.5000000000000036,6.4,1.5999999999999943,726.0
2024-04-06 15:27:00,93,156.3223,75.0,6.599999999999998,6.4,1.6000000000000014,752.56
2024-04-06 15:30:00,92,148.7992,75.0,6.599999999999998,6.5,1.5,752.56
2024-04-06 15:33:00,93,148.2205,75.0,6.599999999999998,6.5,1.5,752.56
2024-04-06 15:36:00,95,142.8675,75.0,6.599999999999998,6.5,1.4000000000000057,740.6
2024-04-06 15:39:00,94,146.7737,75.0,6.300000000000001,6.8,1.3999999999999986,740.6
2024-04-06 15:42:00,94,146.2673,75.0,6.199999999999996,6.6000000000000005,1.2000000000000028,740.6
2024-04-06 15:45:00,92,131.7998,75.0,6.5,6.8,1.1000000000000014,740.6
2024-04-06 15:48:00,89,144.3142,75.0,6.200000000000003,7.0,1.2999999999999972,692.01
2024-04-06 15:51:00,91,145.8333,75.0,6.200000000000003,6.6,1.6000000000000014,692.01
2024-04-06 15:54:00,91,149.1609,75.0,6.200000000000003,6.5,1.5,692.01
2024-04-06 15:57:00,92,150.463,76.0,6.199999999999996,6.3999999999999995,1.7000000000000028,714.81
2024-04-06 16:00:00,92,150.246,76.0,6.299999999999997,6.3999999999999995,1.6000000000000014,714.81
2024-04-06 16:03:00,92,150.3906,76.0,6.300000000000001,6.3,1.6000000000000014,714.81
2024-04-06 16:06:00,95,150.897,76.0,6.400000000000002,6.4,1.5,725.16
2024-04-06 16:09:00,91,150.6077,76.0,6.400000000000002,6.300000000000001,1.5,725.16
2024-04-06 16:12:00,90,151.2587,76.0,6.400000000000002,6.300000000000001,1.3999999999999986,725.16
2024-04-06 16:15:00,90,151.9097,76.0,6.300000000000001,6.199999999999999,1.5,725.16
2024-04-06 16:18:00,94,151.548,76.0,6.5,6.199999999999999,1.1999999999999957,719.52
2024-04-06 16:21:00,92,150.897,76.0,6.300000000000001,6.199999999999999,1.2999999999999972,719.52
2024-04-06 16:24:00,90,150.5353,76.0,6.399999999999999,6.3,1.2000000000000028,719.52
2024-04-06 16:27:00,89,142.5058,76.0,6.299999999999997,6.3,0.9000000000000057,694.26
2024-04-06 16:30:00,86,140.2633,76.0,6.100000000000001,6.499999999999999,1.1000000000000014,694.26
2024-04-06 16:33:00,88,139.2506,76.0,5.9999999999999964,6.5,1.3000000000000043,694.26
2024-04-06 16:36:00,84,139.9016,76.0,6.199999999999999,6.499999999999999,1.1000000000000014,657.05
2024-04-06 16:39:00,85,134.4763,76.0,6.100000000000001,6.3999999999999995,1.1000000000000014,657.05
2024-04-06 16:42:00,81,121.0938,76.0,5.799999999999997,6.3,0.30000000000000426,657.05
2024-04-06 16:45:00,76,120.0087,76.0,5.100000000000001,6.5,0.29999999999999716,657.05
2024-04-06 16:48:00,73,115.3067,76.0,4.699999999999999,6.5,0.6000000000000014,565.39
2024-04-06 16:51:00,72,110.6048,76.0,4.5000000000000036,6.499999999999999,0.5999999999999943,565.39
2024-04-06 16:54:00,72,139.7569,76.0,4.199999999999999,6.0,0.9000000000000021,565.39
2024-04-06 16:57:00,76,131.7998,77.0,4.400000000000002,5.999999999999999,0.9000000000000021,582.47
2024-04-06 17:00:00,75,130.6423,77.0,4.5,6.1,1.0000000000000036,582.47
2024-04-06 17:03:00,75,128.3275,77.0,4.400000000000002,6.199999999999999,1.0,582.47
2024-04-06 17:06:00,73,127.2425,77.0,4.299999999999997,6.299999999999999,0.8999999999999986,0.44
2024-04-14 21:51:00,71,90.20544,77.0,2.3000000000000007,5.8,2.900000000000002,0.0
2024-04-14 21:57:00,62,100.5498,77.0,2.6999999999999993,6.300000000000001,2.1000000000000014,339.27
2024-04-14 22:00:00,63,126.8808,77.0,2.8999999999999986,4.5,1.5,339.27
2024-04-14 22:06:00,62,123.7702,77.0,3.0,4.8999999999999995,1.0999999999999979,473.93
2024-04-14 22:09:00,67,140.9867,77.0,3.1999999999999993,4.8999999999999995,1.3000000000000007,473.93
2024-04-14 22:15:00,67,134.9827,77.0,3.3000000000000007,4.8999999999999995,1.1999999999999993,473.93
2024-04-14 22:18:00,67,132.1615,77.0,3.400000000000002,5.1,1.0999999999999979,507.72
2024-04-14 22:21:00,65,129.0509,77.0,3.400000000000002,5.299999999999999,1.0999999999999979,507.72
2024-04-14 22:27:00,66,128.9063,77.0,3.3000000000000007,5.199999999999999,1.0,496.27
2024-04-14 22:30:00,65,129.7743,77.0,3.3000000000000007,5.1,1.0999999999999979,496.27
2024-04-14 22:36:00,65,128.5446,77.0,3.3000000000000007,5.1,1.0999999999999979,494.17
2024-04-14 22:39:00,65,127.6042,78.0,3.1999999999999993,5.199999999999999,1.1999999999999993,494.17
2024-04-14 22:42:00,65,127.4595,78.0,3.400000000000002,5.3,1.0999999999999979,494.17
2024-04-14 22:48:00,65,127.6765,78.0,3.3000000000000007,5.199999999999999,1.0999999999999979,495.85
2024-04-14 22:51:00,64,127.8212,78.0,3.1999999999999993,5.1,1.0,495.85
2024-04-14 22:54:00,63,130.353,78.0,3.1999999999999993,5.1,1.0,495.85
2024-04-14 22:57:00,64,125.7957,78.0,3.3000000000000007,5.0,1.0,479.42
2024-04-14 23:03:00,64,126.7361,78.0,3.3000000000000007,5.1,0.8999999999999986,479.42
2024-04-14 23:06:00,64,125.217,78.0,3.200000000000003,5.1,1.0,480.62
2024-04-14 23:12:00,64,125.0723,78.0,3.200000000000003,5.0,1.0,480.62
2024-04-14 23:15:00,65,129.919,78.0,3.200000000000003,5.0,1.0999999999999979,480.62
2024-04-14 23:21:00,65,128.1829,78.0,3.3000000000000007,5.1,1.0999999999999979,483.1
2024-04-14 23:24:00,65,129.2679,78.0,3.3000000000000007,5.1,1.0999999999999979,483.1
2024-04-14 23:27:00,65,130.2807,78.0,3.3000000000000007,5.1,1.1000000000000014,487.99
2024-04-14 23:33:00,66,129.8466,78.0,3.200000000000003,5.1,1.1999999999999993,487.99
2024-04-14 23:36:00,65,129.485,79.0,3.3000000000000007,5.199999999999999,1.1000000000000014,493.14
2024-04-14 23:39:00,66,128.3275,79.0,3.3000000000000007,5.199999999999999,1.1000000000000014,493.14
2024-04-14 23:42:00,66,131.2934,79.0,3.1999999999999993,5.0,1.1000000000000014,493.14
2024-04-14 23:48:00,64,129.1956,79.0,3.1999999999999993,5.1,1.1000000000000014,488.57
2024-04-14 23:51:00,63,128.6892,79.0,3.1000000000000014,5.0,1.0999999999999979,488.57
2024-04-14 23:57:00,64,128.7616,79.0,3.1000000000000014,4.9,1.0,486.52
2024-04-15 00:00:00,59,114.2216,79.0,3.1000000000000014,4.9,0.6999999999999993,486.52
2024-04-15 00:06:00,57,113.2089,79.0,3.0,4.8999999999999995,0.6999999999999993,446.06
2024-04-15 00:09:00,57,114.2216,79.0,2.8999999999999986,4.699999999999999,0.8000000000000007,446.06
2024-04-15 00:12:00,57,113.2089,79.0,2.8000000000000007,4.799999999999999,0.6000000000000014,446.06
2024-04-15 00:18:00,57,112.9196,79.0,2.8000000000000007,4.699999999999999,0.6000000000000014,428.0
2024-04-15 00:21:00,55,112.6302,79.0,2.6999999999999993,4.699999999999999,0.6999999999999993,428.0
2024-04-15 00:24:00,56,112.4132,79.0,2.599999999999998,4.6,0.8000000000000007,428.0
2024-04-15 00:27:00,55,110.6048,79.0,2.6000000000000014,4.6,0.6999999999999993,411.73
2024-04-15 00:33:00,54,111.3281,79.0,2.6000000000000014,4.6,0.8999999999999986,411.73
2024-04-15 00:36:00,55,112.9196,80.0,2.6000000000000014,4.5,0.6999999999999993,413.46
2024-04-15 00:39:00,55,112.4132,80.0,2.6000000000000014,4.5,0.6999999999999993,413.46
2024-04-15 00:42:00,54,115.8131,80.0,2.6000000000000014,4.699999999999999,0.8999999999999986,413.46
2024-04-15 00:48:00,55,113.5706,80.0,2.6000000000000014,4.6,0.8999999999999986,411.34
2024-04-15 00:51:00,54,115.5237,80.0,2.6000000000000014,4.4,0.6999999999999993,411.34
2024-04-15 00:57:00,55,116.1748,80.0,2.6000000000000014,4.6,0.7999999999999972,425.91
2024-04-15 01:00:00,55,116.7535,80.0,2.6000000000000014,4.5,0.8999999999999986,425.91
2024-04-15 01:03:00,54,116.8258,80.0,2.5,4.5,0.8000000000000007,425.91
2024-04-15 01:09:00,54,118.2002,80.0,2.8000000000000007,4.5,0.7999999999999972,413.58
2024-04-15 01:12:00,56,120.081,80.0,2.6999999999999993,4.5,1.0,413.58
2024-04-15 01:18:00,55,120.3704,80.0,2.8000000000000007,4.4,0.8000000000000007,423.35
2024-04-15 01:21:00,57,117.2598,80.0,2.8999999999999986,4.4,1.0,423.35
2024-04-15 01:24:00,57,116.9705,80.0,2.8000000000000007,4.5,1.0,423.35
2024-04-15 01:27:00,56,118.2726,80.0,2.8000000000000007,4.5,0.8999999999999986,424.47
2024-04-15 01:33:00,55,115.6684,80.0,2.8000000000000007,4.5,0.8000000000000007,424.47
2024-04-15 01:36:00,56,114.0046,81.0,2.8000000000000007,4.6,0.8999999999999986,420.18
2024-04-15 01:39:00,57,112.6302,81.0,2.8999999999999986,4.6,0.8000000000000007,420.18
2024-04-15 01:48:00,55,112.4132,81.0,2.8000000000000007,4.5,0.8000000000000007,421.67
2024-04-15 01:51:00,55,112.2685,81.0,2.8000000000000007,4.5,0.8000000000000007,421.67
2024-04-15 01:54:00,55,112.0515,81.0,2.8000000000000007,4.5,0.8000000000000007,421.67
2024-04-15 01:57:00,52,105.2517,81.0,2.6999999999999993,4.300000000000001,0.6000000000000014,415.83
2024-04-15 02:03:00,52,104.6007,81.0,2.6000000000000014,4.300000000000001,0.6999999999999993,415.83
2024-04-15 02:06:00,53,105.1794,81.0,2.6000000000000014,4.300000000000001,0.6999999999999993,396.05
2024-04-15 02:09:00,51,104.3113,81.0,2.5,4.199999999999999,0.6000000000000014,396.05
2024-04-15 02:12:00,50,106.4815,81.0,2.400000000000002,4.0,0.6999999999999993,396.05
2024-04-15 02:18:00,49,105.3964,81.0,2.5,3.9000000000000004,0.5,375.78
2024-04-15 02:21:00,50,104.239,81.0,2.3999999999999986,3.8000000000000007,0.6000000000000014,375.78
2024-04-15 02:24:00,48,106.6985,81.0,2.3999999999999986,3.6999999999999993,0.5,375.78
2024-04-15 02:30:00,49,105.3241,81.0,2.3999999999999986,3.8000000000000007,0.5,366.04
2024-04-15 02:33:00,48,104.8177,82.0,2.1999999999999993,3.5999999999999996,0.5,366.04
2024-04-15 02:39:00,47,105.2517,82.0,2.1999999999999993,3.5,0.5,364.49
2024-04-15 02:42:00,48,105.9028,82.0,2.3000000000000007,3.6999999999999993,0.3999999999999986,364.49
2024-04-15 02:45:00,47,104.3113,82.0,2.1000000000000014,3.700000000000001,0.5999999999999979,364.49
2024-04-15 02:51:00,48,104.8177,82.0,2.1999999999999993,3.8000000000000007,0.6999999999999993,350.81
2024-04-15 02:54:00,48,104.5284,82.0,2.1999999999999993,3.700000000000001,0.40000000000000213,350.81
2024-04-15 03:00:00,48,105.3241,82.0,2.1999999999999993,3.700000000000001,0.5,352.49
2024-04-15 03:03:00,46,103.9497,82.0,2.099999999999998,3.5999999999999996,0.5,352.49
2024-04-15 03:09:00,47,104.1667,82.0,2.099999999999998,3.5999999999999996,0.6000000000000014,347.61
2024-04-15 03:12:00,48,103.9497,82.0,2.099999999999998,3.5999999999999996,0.6000000000000014,347.61
2024-04-15 03:15:00,47,104.6007,82.0,2.1999999999999993,3.6999999999999993,0.6000000000000014,347.61
2024-04-15 03:21:00,48,104.5284,82.0,2.099999999999998,3.6999999999999993,0.6000000000000014,337.34
2024-04-15 03:24:00,48,106.1198,82.0,2.1999999999999993,3.9000000000000004,0.5,337.34
2024-04-15 03:30:00,48,106.0475,82.0,2.1999999999999993,3.8000000000000007,0.6999999999999993,355.07
2024-04-15 03:33:00,50,105.0347,83.0,2.3999999999999986,3.9000000000000004,0.6000000000000014,355.07
2024-04-15 03:39:00,50,105.3241,83.0,2.3999999999999986,4.0,0.6999999999999993,359.65
2024-04-15 03:42:00,50,104.8177,83.0,2.3999999999999986,4.0,0.6000000000000014,359.65
2024-04-15 03:45:00,49,106.1198,83.0,2.3999999999999986,4.0,0.6000000000000014,359.65
2024-04-15 03:51:00,49,106.0475,83.0,2.3999999999999986,4.0,0.6000000000000014,368.99
2024-04-15 03:54:00,49,107.7836,83.0,2.3999999999999986,3.9000000000000004,0.6999999999999993,368.99
2024-04-15 03:57:00,49,105.5411,83.0,2.3999999999999986,4.000000000000001,0.6999999999999993,371.24
2024-04-15 04:00:00,50,106.3368,83.0,2.400000000000002,4.000000000000001,0.5,371.24
2024-04-15 04:06:00,49,106.9878,83.0,2.400000000000002,3.8999999999999995,0.5,375.71
2024-04-15 04:09:00,50,106.7708,83.0,2.3000000000000007,3.9000000000000004,0.6999999999999993,375.71
2024-04-15 04:12:00,49,108.0729,83.0,2.3000000000000007,3.8000000000000007,0.6000000000000014,375.71
2024-04-15 04:15:00,49,107.4219,83.0,2.3999999999999986,3.8999999999999995,0.6000000000000014,375.71
2024-04-15 04:21:00,49,109.158,83.0,2.3999999999999986,3.8,0.6000000000000014,367.5
2024-04-15 04:24:00,50,106.8432,83.0,2.3000000000000007,3.8999999999999995,0.6000000000000014,367.5
2024-04-15 04:30:00,50,106.9878,83.0,2.3999999999999986,3.8999999999999995,0.6000000000000014,369.81
2024-04-15 04:33:00,49,107.2049,83.0,2.3999999999999986,3.8,0.5,369.81
2024-04-15 04:36:00,50,107.0602,84.0,2.3999999999999986,3.8999999999999995,0.6000000000000014,369.23
2024-04-15 04:42:00,49,107.4942,84.0,2.3999999999999986,3.8,0.5,369.23
2024-04-15 04:45:00,48,107.8559,84.0,2.3999999999999986,3.799999999999999,0.3999999999999986,369.23
2024-04-15 04:51:00,48,108.507,84.0,2.1999999999999993,3.6999999999999993,0.5999999999999979,364.96
2024-04-15 04:54:00,49,108.1452,84.0,2.1999999999999993,3.5,0.6999999999999993,364.96
2024-04-15 05:00:00,48,107.8559,84.0,2.1999999999999993,3.6999999999999993,0.5,359.58
2024-04-15 05:03:00,49,108.7963,84.0,2.1999999999999993,3.5999999999999996,0.8000000000000007,359.58
2024-04-15 05:06:00,50,113.6429,84.0,2.3999999999999986,3.6999999999999993,0.6000000000000014,360.96
2024-04-15 05:12:00,49,114.728,84.0,2.1999999999999993,3.5999999999999996,0.5999999999999979,360.96
2024-04-15 05:15:00,50,113.1366,84.0,2.3999999999999986,3.6999999999999993,0.6000000000000014,360.96
2024-04-15 05:21:00,49,115.8131,84.0,2.3999999999999986,3.6999999999999993,0.6000000000000014,360.32
2024-04-15 05:24:00,50,114.4387,84.0,2.3999999999999986,3.5999999999999996,0.6000000000000014,360.32
2024-04-15 05:27:00,50,116.8981,84.0,2.3999999999999986,3.5999999999999996,0.6000000000000014,370.12
2024-04-15 05:39:00,50,120.515,85.0,2.3999999999999986,3.5,0.6999999999999993,375.61
2024-04-15 05:42:00,50,120.8044,85.0,2.3999999999999986,3.5999999999999996,0.6000000000000014,375.61
2024-04-15 05:45:00,51,121.4554,85.0,2.5,3.5999999999999996,0.6999999999999993,375.61
2024-04-15 05:48:00,52,115.7407,85.0,2.5,3.6999999999999993,0.6999999999999993,368.82
2024-04-15 05:51:00,52,115.6684,85.0,2.5,3.799999999999999,0.8000000000000007,368.82
2024-04-15 05:57:00,48,115.3791,85.0,2.5,3.799999999999999,0.5,384.63
2024-04-15 06:00:00,50,125.1447,85.0,2.400000000000002,3.5999999999999996,0.5999999999999979,384.63
2024-04-15 06:06:00,50,125.2894,85.0,2.400000000000002,3.5,0.6999999999999993,373.16
2024-04-15 06:09:00,51,120.081,85.0,2.400000000000002,3.5,0.6999999999999993,373.16
2024-04-15 06:12:00,51,121.9618,85.0,2.599999999999998,3.700000000000001,0.6000000000000014,373.16
2024-04-15 06:18:00,52,124.349,85.0,2.599999999999998,3.700000000000001,0.8000000000000007,385.92
2024-04-15 06:21:00,51,124.132,85.0,2.599999999999998,3.700000000000001,0.8000000000000007,385.92
2024-04-15 06:24:00,53,132.8125,85.0,2.599999999999998,3.5999999999999996,0.8000000000000007,385.92
2024-04-15 06:27:00,53,126.3021,85.0,2.6000000000000014,4.000000000000001,0.8000000000000007,395.08
2024-04-15 06:33:00,54,126.0127,85.0,2.6999999999999993,3.9000000000000004,0.8000000000000007,395.08
2024-04-15 06:36:00,58,155.2373,86.0,2.6999999999999993,3.6000000000000005,1.1000000000000014,408.21
2024-04-15 06:42:00,58,155.599,86.0,2.8000000000000007,3.8,1.0,408.21
2024-04-15 06:45:00,62,150.7523,86.0,3.0,4.0,1.1999999999999993,408.21
2024-04-15 06:51:00,63,151.1863,86.0,2.8999999999999986,4.1,1.1999999999999993,453.27
2024-04-15 06:54:00,63,154.5139,86.0,3.0,4.1,1.1999999999999993,453.27
2024-04-15 06:57:00,66,158.1308,86.0,3.1999999999999993,4.2,1.3000000000000007,475.38
2024-04-15 07:12:00,70,157.2627,86.0,3.5,4.499999999999999,1.3999999999999986,518.67
2024-04-15 07:15:00,70,158.3478,86.0,3.599999999999998,4.6,1.3000000000000007,518.67
2024-04-15 07:18:00,66,108.2899,86.0,3.6999999999999993,5.2,1.0,544.75
2024-04-15 07:24:00,65,107.3495,86.0,3.5,5.6,1.1000000000000014,544.75
2024-04-15 09:21:00,48,142.7952,86.0,1.5999999999999979,0.09999999999999964,1.2000000000000028,0.0
2024-04-15 09:24:00,75,141.7824,86.0,2.5,3.8000000000000007,2.8999999999999986,0.0
2024-04-15 09:27:00,78,151.6927,86.0,3.400000000000002,4.5,2.3999999999999986,577.07
2024-04-15 09:30:00,87,157.3351,87.0,3.5,6.300000000000001,2.9999999999999964,577.07
2024-04-15 09:33:00,91,157.8414,87.0,3.8000000000000007,6.300000000000001,2.6999999999999957,577.07
2024-04-15 09:36:00,94,161.0966,87.0,4.0000000000000036,6.300000000000001,2.6999999999999957,715.34
2024-04-15 09:39:00,95,161.82,87.0,4.100000000000001,6.300000000000001,2.3999999999999986,715.34
2024-04-15 09:42:00,99,161.82,87.0,4.200000000000003,6.5,2.3999999999999986,715.34
2024-04-15 09:45:00,98,174.3345,87.0,4.399999999999999,6.4,2.6000000000000014,715.34
2024-04-15 09:48:00,98,167.4624,87.0,4.400000000000002,6.4,2.3999999999999986,793.4
2024-04-15 09:51:00,98,158.1308,87.0,4.4999999999999964,6.4,2.200000000000003,793.4
2024-04-15 09:54:00,86,131.004,87.0,4.299999999999997,7.1000000000000005,1.4000000000000057,793.4
2024-04-24 19:54:00,52,104.89,87.0,0.7000000000000028,-1.0,2.1999999999999993,0.0
2024-04-24 19:57:00,56,111.9068,87.0,2.1999999999999993,4.7,1.8000000000000007,398.83
2024-04-24 20:00:00,63,110.9664,87.0,2.8000000000000007,5.500000000000001,1.6000000000000014,398.83
2024-04-24 20:03:00,62,110.6771,87.0,3.0,5.6000000000000005,1.5,398.83
2024-04-24 20:06:00,64,110.9664,87.0,3.099999999999998,5.7,1.5,472.05
2024-04-24 20:09:00,64,110.243,87.0,3.299999999999997,5.800000000000001,1.3000000000000007,472.05
2024-04-24 20:12:00,64,111.0388,87.0,3.3000000000000007,5.9,1.1999999999999993,472.05
2024-04-24 20:15:00,63,110.0984,87.0,3.3999999999999986,5.9,1.1999999999999993,472.05
2024-04-24 20:18:00,63,110.6771,87.0,3.400000000000002,5.800000000000001,1.0999999999999979,483.73
2024-04-24 20:21:00,64,110.4601,87.0,3.400000000000002,5.800000000000001,1.0999999999999979,483.73
2024-04-24 20:24:00,63,108.6516,88.0,3.3000000000000007,5.800000000000001,1.1999999999999993,483.73
2024-04-24 20:27:00,63,110.4601,88.0,3.400000000000002,5.800000000000001,1.0999999999999979,476.9
2024-04-24 20:30:00,63,109.8814,88.0,3.400000000000002,5.800000000000001,1.0999999999999979,476.9
2024-04-24 20:33:00,63,108.1452,88.0,3.400000000000002,5.800000000000001,1.0,476.9
2024-04-24 20:36:00,62,107.4942,88.0,3.400000000000002,5.799999999999999,1.0,475.51
2024-04-24 20:39:00,62,109.375,88.0,3.3000000000000007,5.699999999999999,1.0,475.51
2024-04-24 20:42:00,62,108.4346,88.0,3.3999999999999986,5.699999999999999,1.0,475.51
2024-04-24 20:45:00,62,104.239,88.0,3.3000000000000007,5.800000000000001,1.0,475.51
2024-04-24 20:48:00,61,105.5411,88.0,3.3000000000000007,5.800000000000001,0.8000000000000007,471.34
2024-04-24 20:51:00,61,105.1794,88.0,3.3000000000000007,5.800000000000001,0.8999999999999986,471.34
2024-04-24 20:54:00,61,104.9624,88.0,3.3999999999999986,5.800000000000001,0.8999999999999986,471.34
2024-04-24 20:57:00,60,106.3368,88.0,3.1999999999999993,5.800000000000001,1.0,458.43
2024-04-24 21:00:00,61,107.2049,88.0,3.299999999999997,5.800000000000001,1.1000000000000014,458.43
2024-04-24 21:03:00,61,103.9497,88.0,3.1999999999999993,5.800000000000001,1.0,458.43
2024-04-24 21:06:00,62,103.3709,88.0,3.1999999999999993,5.800000000000001,1.1000000000000014,461.4
2024-04-24 21:09:00,62,105.3241,88.0,3.1999999999999993,5.9,1.1000000000000014,461.4
2024-04-24 21:12:00,62,103.805,88.0,3.3000000000000007,5.800000000000001,1.0,461.4
2024-04-24 21:18:00,62,105.3241,88.0,3.3000000000000007,5.9,1.0,465.78
2024-04-24 21:21:00,62,101.9242,88.0,3.3000000000000007,5.800000000000001,1.0,465.78
2024-04-24 21:24:00,60,100.4774,89.0,3.1999999999999993,5.800000000000001,1.0,465.78
2024-04-25 12:06:00,45,83.18866,89.0,0.3999999999999986,-1.5,1.4000000000000021,0.47
2024-04-25 12:09:00,69,123.6256,89.0,1.5,3.3000000000000007,2.5,0.47
2024-04-25 12:12:00,75,111.6898,89.0,2.700000000000003,5.8,2.299999999999997,0.47
2024-04-25 12:15:00,73,112.8472,89.0,3.0000000000000036,6.4,1.7999999999999972,0.47
2024-04-25 12:18:00,74,110.7494,89.0,3.3000000000000007,6.5,1.6000000000000014,568.72
2024-04-25 12:21:00,74,114.2216,89.0,3.3000000000000043,6.5,1.5,568.72
2024-04-25 12:24:00,75,112.4855,89.0,3.299999999999997,6.6,1.4000000000000057,568.72
2024-04-25 12:27:00,74,111.8345,89.0,3.299999999999997,6.5,1.5,579.16
2024-04-25 12:30:00,74,111.5451,89.0,3.5,6.6,1.3999999999999986,579.16
2024-04-25 12:33:00,74,112.0515,89.0,3.4999999999999964,6.6,1.0,579.16
2024-04-25 12:36:00,76,112.1238,89.0,3.400000000000002,6.6,1.3999999999999986,576.41
2024-04-25 12:39:00,74,112.8472,89.0,3.5,6.6,1.1999999999999957,576.41
2024-04-25 12:42:00,76,112.4855,89.0,3.5,6.6,1.2999999999999972,576.41
2024-04-25 12:45:00,74,112.0515,89.0,3.599999999999998,6.7,1.0,576.41
2024-04-25 12:48:00,75,110.0984,89.0,3.599999999999998,6.6000000000000005,1.2000000000000028,576.44
2024-04-25 12:51:00,71,110.026,89.0,3.5,6.6000000000000005,1.1000000000000014,576.44
2024-04-25 12:54:00,72,110.243,90.0,3.3000000000000007,6.6,1.1000000000000014,576.44
2024-04-25 12:57:00,74,109.6644,90.0,3.5,6.699999999999999,1.1000000000000014,554.77
2024-04-25 13:00:00,72,110.8218,90.0,3.5,6.699999999999999,1.1000000000000014,554.77
2024-04-25 13:03:00,72,111.0388,90.0,3.5,6.6,1.3999999999999986,554.77
2024-04-25 13:06:00,74,111.9068,90.0,3.5,6.6,1.6000000000000014,565.08
2024-04-25 13:09:00,76,116.2471,90.0,3.5000000000000036,6.5,1.0999999999999943,565.08
2024-04-25 13:12:00,75,119.864,90.0,3.6999999999999993,6.5,1.1000000000000014,565.08
2024-04-25 13:15:00,76,120.7321,90.0,3.6999999999999993,6.6,1.3999999999999986,565.08
2024-04-25 13:18:00,76,119.864,90.0,3.6999999999999993,6.5,1.2000000000000028,588.66
2024-04-25 13:21:00,75,115.5237,90.0,3.8000000000000007,6.6,1.1000000000000014,588.66
2024-04-25 13:24:00,73,112.9196,90.0,3.599999999999998,6.6,1.0,588.66
2024-04-25 13:27:00,73,110.243,90.0,3.6000000000000014,6.7,1.1000000000000014,567.65
2024-04-25 13:30:00,71,110.6048,90.0,3.6999999999999993,6.7,0.8999999999999986,567.65
2024-04-25 13:33:00,70,107.8559,90.0,3.5,6.7,0.9000000000000021,567.65
2024-04-25 13:36:00,70,107.8559,90.0,3.3999999999999986,6.7,1.1000000000000014,537.88
2024-04-25 13:39:00,70,108.6516,90.0,3.5,6.6,1.0,537.88
2024-04-25 13:42:00,69,106.6262,90.0,3.3000000000000007,6.7,1.1999999999999993,537.88
2024-04-25 13:45:00,69,106.9878,90.0,3.400000000000002,6.7,1.1999999999999993,537.88
2024-04-25 13:48:00,71,107.9282,90.0,3.400000000000002,6.8,0.9999999999999964,532.67
2024-04-25 13:51:00,70,107.8559,90.0,3.400000000000002,6.8,1.1999999999999993,532.67
2024-04-25 13:54:00,69,105.7581,91.0,3.3000000000000007,6.8,1.4000000000000021,532.67
2024-04-25 13:57:00,69,105.9028,91.0,3.400000000000002,6.699999999999999,1.1999999999999993,532.22
2024-04-25 14:00:00,70,105.9751,91.0,3.3000000000000007,6.699999999999999,1.1999999999999993,532.22
2024-04-25 14:03:00,69,107.3495,91.0,3.3000000000000007,6.7,1.1999999999999993,532.22
2024-04-25 14:06:00,69,106.6262,91.0,3.3000000000000007,6.7,1.1999999999999957,537.06
2024-04-25 14:09:00,69,106.6985,91.0,3.400000000000002,6.7,1.0,537.06
2024-04-25 14:12:00,69,106.9878,91.0,3.400000000000002,6.7,1.1999999999999957,537.06
2024-04-25 14:15:00,69,106.6985,91.0,3.400000000000002,6.8,1.1000000000000014,537.06
2024-04-25 14:18:00,69,106.2645,91.0,3.400000000000002,6.8,0.8999999999999986,525.76
2024-04-26 14:03:00,34,84.20139,91.0,0.0,-3.200000000000001,0.10000000000000142,0.0
2024-04-26 14:06:00,65,112.1238,91.0,1.1000000000000014,1.3000000000000007,2.3999999999999986,227.7
2024-04-26 14:09:00,70,109.0133,91.0,2.3000000000000007,5.699999999999999,2.3000000000000007,227.7
2024-04-26 14:12:00,71,109.158,91.0,2.6000000000000014,6.2,2.0999999999999943,227.7
2024-04-26 14:15:00,72,108.4346,91.0,2.9999999999999964,6.200000000000001,1.7000000000000028,227.7
2024-04-26 14:18:00,73,108.2899,91.0,3.1000000000000014,6.200000000000001,1.6000000000000014,554.79
