Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-05-04 18:27:00,60,101.3455,129.0,3.599999999999998,5.8999999999999995,0.6000000000000014,474.3
2024-05-04 18:30:00,62,106.3368,129.0,3.6000000000000014,5.699999999999999,0.8999999999999986,474.3
2024-05-04 18:36:00,61,118.7066,129.0,3.6000000000000014,5.8,0.7999999999999972,460.39
2024-05-04 18:39:00,66,125.7957,129.0,4.0,5.5,1.0999999999999979,460.39
2024-05-04 18:45:00,67,126.8808,130.0,4.099999999999998,5.3999999999999995,1.1000000000000014,460.39
2024-05-04 18:48:00,66,121.4554,130.0,4.0,5.5,1.0,509.6
2024-05-04 18:54:00,65,122.3235,130.0,4.0,5.5,0.8999999999999986,509.6
2024-05-04 18:57:00,64,122.3235,130.0,3.8999999999999986,5.4,0.9000000000000021,493.57
2024-05-04 19:00:00,64,123.1192,130.0,4.0,5.5,0.8000000000000007,493.57
2024-05-04 19:06:00,64,122.9745,130.0,4.0,5.4,0.8000000000000007,485.55
2024-05-04 19:09:00,63,122.2512,130.0,4.0,5.3,0.8999999999999986,485.55
2024-05-04 19:12:00,64,124.0596,130.0,4.0,5.3,1.0,485.55
2024-05-04 19:15:00,64,123.3362,130.0,4.0,5.3999999999999995,0.8999999999999986,485.55
2024-05-04 19:18:00,65,123.2639,130.0,4.0,5.3999999999999995,0.8999999999999986,491.19
2024-05-04 19:21:00,64,122.3235,130.0,3.8999999999999986,5.4,1.0,491.19
2024-05-04 19:24:00,64,121.2384,130.0,3.8999999999999986,5.4,1.1000000000000014,491.19
2024-05-04 19:30:00,64,120.081,130.0,4.0,5.5,1.0,490.03
2024-05-04 19:33:00,64,121.3108,130.0,3.900000000000002,5.5,1.0,490.03
2024-05-04 19:36:00,64,121.3108,130.0,3.8999999999999986,5.4,1.0,491.5
2024-05-04 19:42:00,64,122.3235,130.0,3.8999999999999986,5.300000000000001,1.0,491.5
2024-05-04 19:45:00,64,121.0938,131.0,3.8999999999999986,5.5,1.0,491.5
2024-05-04 19:51:00,64,121.2384,131.0,3.8999999999999986,5.4,1.0,486.07
2024-05-04 19:54:00,64,120.7321,131.0,3.8999999999999986,5.300000000000001,1.0,486.07
2024-05-04 20:00:00,64,120.081,131.0,3.8999999999999986,5.5,1.0,490.62
2024-05-04 20:03:00,65,118.7789,131.0,3.8999999999999986,5.4,1.0,490.62
2024-05-04 20:06:00,63,118.5619,131.0,3.8000000000000007,5.199999999999999,0.8999999999999986,478.97
2024-05-04 20:12:00,63,122.1788,131.0,3.8000000000000007,5.300000000000001,0.8999999999999986,478.97
2024-05-04 20:15:00,61,118.9236,131.0,3.8000000000000007,5.300000000000001,0.8000000000000007,478.97
2024-05-04 20:18:00,62,119.3576,131.0,3.8000000000000007,5.200000000000001,0.8999999999999986,473.56
2024-05-04 20:21:00,62,116.3918,131.0,3.6999999999999993,5.4,0.9000000000000021,473.56
2024-05-04 20:27:00,61,118.4173,131.0,3.6999999999999993,5.300000000000001,0.9000000000000021,471.62
2024-05-04 20:30:00,61,117.1875,131.0,3.6999999999999993,5.300000000000001,0.8000000000000007,471.62
2024-05-04 20:36:00,61,118.2726,131.0,3.6000000000000014,5.199999999999999,0.8999999999999986,464.6
2024-05-04 20:39:00,61,119.864,131.0,3.6999999999999993,5.300000000000001,0.8000000000000007,464.6
2024-05-04 20:42:00,61,118.3449,131.0,3.6999999999999993,5.200000000000001,0.8000000000000007,464.6
2024-05-04 20:45:00,63,118.0555,132.0,3.6999999999999993,5.300000000000001,0.9000000000000021,464.6
2024-05-04 20:51:00,62,117.2598,132.0,3.6000000000000014,5.1,0.8999999999999986,463.96
2024-05-04 20:54:00,62,116.4641,132.0,3.8000000000000007,5.199999999999999,0.8000000000000007,463.96
2024-05-04 20:57:00,62,118.4173,132.0,3.700000000000003,5.300000000000001,1.0,466.77
2024-05-04 21:00:00,61,116.3918,132.0,3.700000000000003,5.199999999999999,0.8999999999999986,466.77
2024-05-04 21:06:00,60,116.2471,132.0,3.700000000000003,5.199999999999999,0.8999999999999986,462.34
2024-05-04 21:09:00,61,116.5365,132.0,3.6000000000000014,5.199999999999999,0.8999999999999986,462.34
2024-05-04 21:12:00,60,116.4641,132.0,3.6000000000000014,5.199999999999999,0.8000000000000007,462.34
2024-05-04 21:15:00,60,116.0301,132.0,3.6999999999999993,5.199999999999999,0.8000000000000007,462.34
2024-05-04 21:21:00,60,114.728,132.0,3.599999999999998,5.1,0.8000000000000007,454.03
2024-05-04 21:36:00,60,116.8981,132.0,3.6000000000000014,5.1,0.8000000000000007,451.53
2024-05-04 21:39:00,60,115.8854,132.0,3.5,5.0,0.8999999999999986,451.53
2024-05-04 21:42:00,58,113.5706,133.0,3.6000000000000014,5.1,0.8000000000000007,451.53
2024-05-04 21:48:00,59,113.5706,133.0,3.6000000000000014,5.199999999999999,0.8000000000000007,442.51
2024-05-04 21:51:00,60,115.3067,133.0,3.6000000000000014,5.1,0.8000000000000007,442.51
2024-05-04 21:54:00,60,115.8854,133.0,3.5,5.1,0.9000000000000021,442.51
2024-05-04 21:57:00,59,112.1238,133.0,3.6000000000000014,5.1,0.8000000000000007,448.4
2024-05-04 22:00:00,59,113.2089,133.0,3.5,5.199999999999999,0.9000000000000021,448.4
2024-05-04 22:03:00,62,132.7402,133.0,3.8000000000000007,5.0,0.5,448.4
2024-05-04 22:15:00,65,147.3524,133.0,3.8999999999999986,4.8,1.0,469.42
2024-05-04 22:18:00,67,144.3866,133.0,3.900000000000002,4.8999999999999995,1.1999999999999993,504.65
2024-05-04 22:21:00,66,140.408,133.0,3.900000000000002,5.0,1.3000000000000007,504.65
2024-05-04 22:27:00,66,137.1528,133.0,4.0,5.1,1.1000000000000014,508.4
2024-05-04 22:30:00,67,129.1233,133.0,3.8999999999999986,5.1,1.1999999999999993,508.4
2024-05-04 22:33:00,65,124.9277,133.0,3.900000000000002,5.3,0.8999999999999986,508.4
2024-05-04 22:39:00,65,124.7106,133.0,3.8000000000000007,5.3,1.0,498.29
2024-05-04 22:42:00,65,131.0764,134.0,3.8000000000000007,5.3999999999999995,1.0,498.29
2024-05-04 22:48:00,65,131.5827,134.0,3.8000000000000007,5.3,1.0,495.48
2024-05-04 22:51:00,63,129.5573,134.0,3.8000000000000007,5.2,1.0,495.48
2024-05-04 22:57:00,65,129.6296,134.0,3.8000000000000007,5.2,1.0,497.77
2024-05-04 23:00:00,64,128.3999,134.0,3.8000000000000007,5.2,1.0,497.77
2024-05-04 23:03:00,64,126.9531,134.0,3.8000000000000007,5.2,1.0,497.77
2024-05-04 23:09:00,62,118.9236,134.0,3.8000000000000007,5.3,0.6999999999999993,486.07
2024-05-04 23:12:00,59,118.6343,134.0,3.5,5.2,0.8000000000000007,486.07
2024-05-04 23:15:00,62,119.864,134.0,3.8999999999999986,5.0,1.3000000000000007,486.07
2024-05-04 23:18:00,62,119.43,134.0,4.199999999999999,5.0,1.1000000000000014,468.27
2024-05-04 23:24:00,63,122.6128,134.0,4.200000000000003,4.9,1.0,468.27
2024-05-04 23:27:00,62,121.9618,134.0,4.200000000000003,4.9,0.8999999999999986,466.89
2024-05-04 23:30:00,60,116.8258,134.0,4.199999999999999,5.000000000000001,0.9000000000000021,466.89
2024-05-04 23:33:00,59,112.7749,134.0,4.099999999999998,4.8999999999999995,0.6999999999999993,466.89
2024-05-04 23:39:00,60,113.86,134.0,4.099999999999998,5.0,0.9000000000000021,455.09
2024-05-04 23:42:00,57,108.1452,135.0,4.0,4.8999999999999995,0.6000000000000014,455.09
2024-05-04 23:48:00,56,113.2089,135.0,3.8999999999999986,4.799999999999999,0.6999999999999993,426.3
2024-05-04 23:51:00,55,104.3113,135.0,3.8000000000000007,4.699999999999999,0.5999999999999979,426.3
2024-05-04 23:54:00,55,105.7581,135.0,3.8000000000000007,4.699999999999999,0.6000000000000014,426.3
2024-05-05 00:00:00,54,106.3368,135.0,3.8000000000000007,4.699999999999999,0.6000000000000014,415.33
2024-05-05 00:03:00,55,106.3368,135.0,3.8000000000000007,4.6,0.6999999999999993,415.33
2024-05-05 00:09:00,53,107.7112,135.0,3.8000000000000007,4.6,0.5,425.25
2024-05-05 00:12:00,55,104.3113,135.0,3.6999999999999993,4.699999999999999,0.6000000000000014,425.25
2024-05-05 00:18:00,54,104.89,135.0,3.6999999999999993,4.6,0.5,402.64
2024-05-05 00:21:00,54,104.673,135.0,3.5,4.5,0.6999999999999993,402.64
2024-05-05 00:24:00,52,105.7581,135.0,3.5,4.300000000000001,0.5,402.64
2024-05-05 00:30:00,53,104.3113,135.0,3.6000000000000014,4.4,0.5,391.46
2024-05-05 00:33:00,53,105.3241,135.0,3.3999999999999986,4.299999999999999,0.6000000000000014,391.46
2024-05-05 00:36:00,53,106.1198,135.0,3.5,4.299999999999999,0.5,386.5
2024-05-05 00:39:00,52,105.3241,135.0,3.5,4.300000000000001,0.5999999999999979,386.5
2024-05-05 00:45:00,53,105.1794,136.0,3.599999999999998,4.199999999999999,0.6000000000000014,386.5
2024-05-05 00:48:00,54,112.1962,136.0,3.5,4.1,0.8000000000000007,394.79
2024-05-05 00:51:00,54,110.8218,136.0,3.599999999999998,4.200000000000001,0.8000000000000007,394.79
2024-05-05 00:54:00,54,117.1152,136.0,3.700000000000003,4.0,0.6999999999999993,394.79
2024-05-05 01:00:00,54,116.0301,136.0,3.6000000000000014,4.1,0.6999999999999993,405.94
2024-05-05 01:03:00,55,118.2002,136.0,3.6000000000000014,4.199999999999999,0.7999999999999972,405.94
2024-05-05 01:06:00,56,117.6939,136.0,3.6999999999999993,4.0,0.6000000000000014,413.2
2024-05-05 01:09:00,54,117.2598,136.0,3.6999999999999993,4.1,0.6999999999999993,413.2
2024-05-05 01:12:00,56,118.6343,136.0,3.6999999999999993,4.1,0.9000000000000021,413.2
2024-05-05 01:15:00,55,112.0515,136.0,3.6999999999999993,4.4,0.9000000000000021,413.2
2024-05-05 01:21:00,55,110.8218,136.0,3.6999999999999993,4.300000000000001,0.6999999999999993,423.17
2024-05-05 01:24:00,54,108.8686,136.0,3.599999999999998,4.3,0.6999999999999993,423.17
2024-05-05 01:30:00,54,110.3154,136.0,3.599999999999998,4.3999999999999995,0.8000000000000007,416.75
2024-05-05 01:33:00,54,109.7367,136.0,3.599999999999998,4.3999999999999995,0.6000000000000014,416.75
2024-05-05 01:39:00,54,109.2303,136.0,3.6999999999999993,4.3,0.5999999999999979,408.59
2024-05-05 01:42:00,53,107.1325,136.0,3.599999999999998,4.3,0.6000000000000014,408.59
2024-05-05 01:45:00,53,105.3964,137.0,3.599999999999998,4.3999999999999995,0.6000000000000014,408.59
2024-05-05 01:51:00,53,106.0475,137.0,3.599999999999998,4.3,0.6000000000000014,409.29
2024-05-05 01:54:00,51,104.89,137.0,3.5,4.2,0.3999999999999986,409.29
2024-05-05 02:00:00,51,104.456,137.0,3.3999999999999986,4.1,0.3999999999999986,399.78
2024-05-05 02:03:00,52,104.9624,137.0,3.3999999999999986,4.0,0.6000000000000014,399.78
2024-05-05 02:06:00,51,106.4815,137.0,3.3000000000000007,4.1,0.6999999999999993,381.15
2024-05-05 02:12:00,52,106.6262,137.0,3.3999999999999986,4.199999999999999,0.6000000000000014,381.15
2024-05-05 02:15:00,51,105.7581,137.0,3.3000000000000007,4.0,0.5,381.15
2024-05-05 02:18:00,52,104.9624,137.0,3.3000000000000007,4.1,0.6999999999999993,380.26
2024-05-05 02:21:00,52,105.0347,137.0,3.3999999999999986,4.199999999999999,0.6000000000000014,380.26
2024-05-05 02:30:00,52,105.2517,137.0,3.3999999999999986,4.199999999999999,0.6000000000000014,389.4
2024-05-05 02:36:00,53,106.1198,137.0,3.3999999999999986,4.199999999999999,0.7000000000000028,395.54
2024-05-05 02:39:00,52,105.9028,137.0,3.5,4.199999999999999,0.6000000000000014,395.54
2024-05-05 02:45:00,52,106.0475,138.0,3.5,4.199999999999999,0.6000000000000014,395.54
2024-05-05 02:48:00,53,105.2517,138.0,3.5,4.3,0.6000000000000014,395.29
2024-05-05 02:51:00,52,104.8177,138.0,3.5,4.3,0.6000000000000014,395.29
2024-05-05 02:57:00,52,106.2645,138.0,3.5,4.2,0.6000000000000014,392.95
2024-05-05 03:00:00,53,105.5411,138.0,3.5,4.3,0.5,392.95
2024-05-05 03:06:00,51,104.1667,138.0,3.3999999999999986,4.2,0.6000000000000014,386.44
2024-05-05 03:09:00,50,104.456,138.0,3.3000000000000007,4.2,0.5999999999999979,386.44
2024-05-05 03:15:00,50,103.7326,138.0,3.3000000000000007,4.1,0.5,386.44
2024-05-05 03:18:00,50,104.1667,138.0,3.3000000000000007,4.0,0.5,380.54
2024-05-05 03:21:00,51,106.0475,138.0,3.3000000000000007,3.9000000000000004,0.6000000000000014,380.54
2024-05-05 03:27:00,51,106.8432,138.0,3.1999999999999993,4.0,0.6000000000000014,377.89
2024-05-05 03:30:00,51,104.239,138.0,3.3000000000000007,3.9000000000000004,0.5,377.89
2024-05-05 03:33:00,50,105.5411,138.0,3.200000000000003,3.799999999999999,0.5,377.89
2024-05-05 03:36:00,50,105.3241,138.0,3.200000000000003,3.8999999999999995,0.5999999999999979,370.97
2024-05-05 03:39:00,49,105.9028,138.0,3.1000000000000014,3.6999999999999993,0.5,370.97
2024-05-05 03:42:00,49,104.0943,139.0,3.099999999999998,3.6999999999999993,0.5,370.97
2024-05-05 03:48:00,48,104.6007,139.0,3.1999999999999993,3.6999999999999993,0.3999999999999986,364.67
2024-05-05 03:51:00,48,104.673,139.0,3.1000000000000014,3.6999999999999993,0.5,364.67
2024-05-05 03:57:00,47,106.1198,139.0,3.0,3.5999999999999996,0.40000000000000213,362.28
2024-05-05 04:00:00,47,105.5411,139.0,3.0,3.5999999999999996,0.5,362.28
2024-05-05 04:06:00,47,105.9751,139.0,3.0,3.5999999999999996,0.3999999999999986,354.54
2024-05-05 04:09:00,48,105.0347,139.0,3.0,3.5,0.3999999999999986,354.54
2024-05-05 04:12:00,47,106.4091,139.0,3.0,3.5,0.3999999999999986,354.54
2024-05-05 04:18:00,48,106.0475,139.0,3.0,3.5999999999999996,0.5,353.4
2024-05-05 04:21:00,47,106.0475,139.0,2.8999999999999986,3.4000000000000004,0.5,353.4
2024-05-05 04:27:00,46,106.1198,139.0,3.0,3.4000000000000004,0.1999999999999993,338.94
2024-05-05 04:30:00,47,105.7581,139.0,2.8000000000000007,3.4000000000000004,0.3999999999999986,338.94
2024-05-05 04:36:00,46,105.3964,139.0,2.6999999999999993,3.3000000000000007,0.5,343.8
2024-05-05 04:39:00,47,107.4942,139.0,3.0,3.4000000000000004,0.3999999999999986,343.8
2024-05-05 04:42:00,47,105.6858,140.0,2.900000000000002,3.5,0.5,343.8
2024-05-05 04:48:00,47,104.89,140.0,2.900000000000002,3.3000000000000007,0.5,349.85
2024-05-05 04:51:00,47,106.0475,140.0,2.900000000000002,3.4000000000000004,0.5999999999999979,349.85
2024-05-05 04:57:00,47,107.1325,140.0,2.8000000000000007,3.4000000000000004,0.5,352.41
2024-05-05 05:00:00,47,107.3495,140.0,2.900000000000002,3.4000000000000004,0.5,352.41
2024-05-05 05:03:00,48,110.7494,140.0,3.0,3.4000000000000004,0.6000000000000014,352.41
2024-05-05 05:15:00,47,105.9028,140.0,2.8000000000000007,3.3000000000000007,0.5,349.62
2024-05-05 05:18:00,46,106.3368,140.0,2.8999999999999986,3.3000000000000007,0.5,343.91
2024-05-05 05:21:00,47,111.0388,140.0,3.0,3.3000000000000007,0.5,343.91
2024-05-05 05:27:00,47,112.5579,140.0,3.0,3.3000000000000007,0.5,348.2
2024-05-05 05:30:00,47,111.9068,140.0,3.0,3.4000000000000004,0.6000000000000014,348.2
2024-05-05 05:33:00,48,127.0978,140.0,3.1000000000000014,3.200000000000001,0.5,348.2
2024-05-05 05:39:00,49,128.7616,140.0,3.0,3.200000000000001,0.5999999999999979,359.46
2024-05-05 05:42:00,51,127.6765,141.0,3.1999999999999993,3.200000000000001,0.5,359.46
2024-05-05 05:48:00,51,127.3872,141.0,3.1000000000000014,3.200000000000001,0.6999999999999993,377.08
2024-05-05 05:51:00,50,126.8808,141.0,3.1999999999999993,3.200000000000001,0.6000000000000014,377.08
2024-05-05 05:57:00,52,126.8808,141.0,3.1999999999999993,3.200000000000001,0.8000000000000007,389.28
2024-05-05 06:00:00,51,127.9659,141.0,3.3000000000000007,3.4000000000000004,0.6999999999999993,389.28
2024-05-05 06:03:00,52,127.6765,141.0,3.1999999999999993,3.1999999999999993,0.6999999999999993,389.28
2024-05-05 06:09:00,50,126.9531,141.0,3.1999999999999993,3.4000000000000004,0.6000000000000014,382.76
2024-05-05 06:12:00,51,127.6042,141.0,3.1999999999999993,3.4000000000000004,0.6000000000000014,382.76
2024-05-05 06:18:00,53,127.3148,141.0,3.1000000000000014,3.4000000000000004,0.5,386.69
2024-05-05 06:21:00,52,129.9913,141.0,3.3999999999999986,3.7,0.5,386.69
2024-05-05 06:24:00,52,125.1447,141.0,3.1999999999999993,3.6000000000000005,0.6000000000000014,386.69
2024-05-05 06:33:00,51,127.2425,141.0,3.200000000000003,3.5,0.5999999999999979,390.57
2024-05-05 06:39:00,51,126.2298,141.0,3.3000000000000007,3.5999999999999996,0.5,385.46
2024-05-05 06:42:00,52,127.3148,142.0,3.3000000000000007,3.5999999999999996,0.5999999999999979,385.46
2024-05-05 06:48:00,52,134.9103,142.0,3.3000000000000007,3.5999999999999996,0.5999999999999979,395.86
2024-05-05 06:51:00,52,133.3912,142.0,3.3000000000000007,3.5,0.5999999999999979,395.86
2024-05-05 06:54:00,54,132.0891,142.0,3.400000000000002,3.6999999999999993,0.6999999999999993,395.86
2024-05-05 07:00:00,54,131.4381,142.0,3.400000000000002,3.8000000000000007,0.6999999999999993,402.99
2024-05-05 07:03:00,54,131.9444,142.0,3.3999999999999986,3.9000000000000004,0.6999999999999993,402.99
2024-05-05 07:09:00,54,132.8125,142.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,406.47
2024-05-05 07:12:00,55,135.272,142.0,3.5,3.8999999999999995,0.8999999999999986,406.47
2024-05-05 07:18:00,57,134.838,142.0,3.599999999999998,3.999999999999999,0.9000000000000021,421.82
2024-05-05 07:21:00,57,135.055,142.0,3.6999999999999993,3.8999999999999995,1.0,421.82
2024-05-05 07:24:00,59,134.1869,142.0,3.6999999999999993,4.199999999999999,0.9000000000000021,421.82
2024-05-05 07:30:00,58,133.9699,142.0,3.8000000000000007,4.1,0.8000000000000007,438.78
2024-05-05 07:33:00,59,134.9103,142.0,3.8000000000000007,4.199999999999999,1.0,438.78
2024-05-05 07:39:00,59,134.2592,142.0,3.8000000000000007,4.199999999999999,1.0,440.05
2024-05-05 07:42:00,60,133.8252,142.0,3.799999999999997,4.1,0.9000000000000021,440.05
2024-05-05 07:45:00,58,113.5706,143.0,3.799999999999997,4.0,0.7000000000000028,440.05
2024-05-05 07:51:00,53,115.3791,143.0,3.6999999999999993,4.3999999999999995,0.3999999999999986,445.79
2024-05-05 07:54:00,56,117.3322,143.0,3.5,4.500000000000001,0.6999999999999993,445.79
2024-05-05 08:00:00,57,117.6215,143.0,3.5,4.4,0.7999999999999972,407.69
2024-05-05 08:03:00,55,118.7066,143.0,3.599999999999998,4.500000000000001,0.6999999999999993,407.69
2024-05-05 08:09:00,56,119.5023,143.0,3.599999999999998,4.4,0.6999999999999993,435.45
2024-05-05 08:12:00,56,125.1447,143.0,3.599999999999998,4.199999999999999,0.8000000000000007,435.45
2024-05-05 08:15:00,56,126.3021,143.0,3.599999999999998,4.199999999999999,0.8000000000000007,435.45
2024-05-05 08:18:00,57,121.8171,143.0,3.6000000000000014,4.300000000000001,0.8000000000000007,428.17
2024-05-05 08:24:00,56,123.6979,143.0,3.6000000000000014,4.300000000000001,0.8999999999999986,428.17
2024-05-05 08:27:00,57,123.4809,143.0,3.6000000000000014,4.300000000000001,0.8999999999999986,431.98
2024-05-05 08:30:00,57,130.9317,143.0,3.5,4.199999999999999,0.3999999999999986,431.98
2024-05-05 08:36:00,57,128.0382,143.0,3.400000000000002,4.199999999999999,0.5999999999999979,434.79
2024-05-05 08:39:00,58,134.9103,143.0,3.1999999999999993,4.200000000000001,1.0,434.79
2024-05-05 08:45:00,59,134.9827,144.0,3.1999999999999993,4.200000000000001,1.1000000000000014,434.79
2024-05-05 08:48:00,60,140.408,144.0,3.3000000000000007,4.2,1.0999999999999979,452.38
2024-05-05 08:51:00,60,137.0804,144.0,3.3000000000000007,4.3,0.8999999999999986,452.38
2024-05-05 08:57:00,60,136.7911,144.0,3.3000000000000007,4.3,1.0,457.22
2024-05-05 09:00:00,61,143.8802,144.0,3.3000000000000007,4.200000000000001,1.1999999999999993,457.22
2024-05-05 09:06:00,62,144.3866,144.0,3.299999999999997,4.300000000000001,1.2000000000000028,478.57
2024-05-05 09:09:00,63,147.9311,144.0,3.5,4.3,1.0,478.57
2024-05-05 09:15:00,62,150.0289,144.0,3.599999999999998,4.2,0.9000000000000021,478.57
2024-05-05 09:18:00,63,152.2714,144.0,3.5,4.3,1.0,478.27
2024-05-06 11:00:00,56,76.38889,144.0,1.1999999999999993,1.799999999999999,2.5,208.6
2024-05-06 11:03:00,79,120.2257,144.0,3.5,6.3999999999999995,2.0,208.6
2024-05-06 11:09:00,80,120.1534,144.0,3.599999999999998,6.499999999999999,1.9000000000000057,607.75
2024-05-06 11:12:00,79,120.3704,144.0,3.900000000000002,6.499999999999999,1.6000000000000014,607.75
2024-05-06 11:15:00,79,123.9873,145.0,4.099999999999998,6.3999999999999995,1.5,607.75
2024-05-06 11:21:00,80,122.9745,145.0,4.0,6.3999999999999995,1.3999999999999986,623.45
2024-05-06 11:24:00,78,122.2512,145.0,4.100000000000001,6.3999999999999995,1.2999999999999972,623.45
2024-05-06 11:30:00,79,122.1788,145.0,3.8999999999999986,6.3999999999999995,1.3999999999999986,617.57
2024-05-06 11:33:00,81,126.5914,145.0,3.900000000000002,6.5,1.5,617.57
2024-05-06 11:39:00,82,126.0127,145.0,3.8999999999999986,6.5,1.7000000000000028,620.76
2024-05-06 11:42:00,81,126.3021,145.0,3.8999999999999986,6.6,1.7000000000000028,620.76
2024-05-06 11:45:00,82,125.9404,145.0,4.0,6.5,1.3999999999999986,620.76
2024-05-06 11:51:00,81,125.9404,145.0,4.0,6.5,1.5,642.05
2024-05-06 11:54:00,81,126.7361,145.0,4.0,6.699999999999999,1.3999999999999986,642.05
2024-05-06 12:00:00,81,125.2894,145.0,4.0,6.5,1.3999999999999986,639.9
2024-05-06 12:03:00,82,124.9277,145.0,4.100000000000001,6.6,1.2999999999999972,639.9
2024-05-06 12:06:00,81,122.5405,145.0,3.900000000000002,6.699999999999999,1.3999999999999986,638.25
2024-05-06 12:12:00,83,122.1788,145.0,3.900000000000002,6.699999999999999,1.5,638.25
2024-05-06 12:15:00,82,121.3108,146.0,4.0,6.800000000000001,1.5,638.25
2024-05-06 12:21:00,83,120.8044,146.0,4.0,6.9,1.5,636.49
2024-05-06 12:24:00,82,120.2257,146.0,3.900000000000002,6.800000000000001,1.3999999999999986,636.49
2024-05-06 12:27:00,81,121.2384,146.0,3.900000000000002,6.800000000000001,1.3999999999999986,637.24
2024-05-06 12:30:00,79,121.8895,146.0,3.8999999999999986,6.699999999999999,1.3999999999999986,637.24
2024-05-06 12:36:00,82,121.6001,146.0,4.0,6.800000000000001,1.2999999999999972,633.65
2024-05-06 12:39:00,83,123.6256,146.0,3.8999999999999986,6.6,1.5,633.65
2024-05-06 12:45:00,81,124.2043,146.0,4.0,6.6,1.1999999999999957,633.65
2024-05-06 12:48:00,82,121.8171,146.0,3.8000000000000007,6.6,1.5,633.98
2024-05-06 12:51:00,80,121.1661,146.0,3.8999999999999986,6.699999999999999,1.2999999999999972,633.98
2024-05-06 12:54:00,81,123.2639,146.0,3.8999999999999986,6.6,1.3999999999999986,633.98
2024-05-06 13:00:00,81,123.4086,146.0,3.8999999999999986,6.6000000000000005,1.3999999999999986,627.99
2024-05-06 13:03:00,81,122.3235,146.0,4.0,6.6,1.2999999999999972,627.99
2024-05-06 13:06:00,81,122.6852,146.0,3.8999999999999986,6.6,1.3999999999999986,626.42
2024-05-06 13:12:00,82,122.3958,146.0,3.8999999999999986,6.6,1.2999999999999972,626.42
2024-05-06 13:15:00,82,122.5405,147.0,3.8999999999999986,6.6,1.2999999999999972,626.42
2024-05-06 13:21:00,81,121.6725,147.0,4.0,6.699999999999999,1.2999999999999972,630.96
2024-05-06 13:24:00,80,121.0938,147.0,4.0,6.699999999999999,1.2999999999999972,630.96
2024-05-06 13:27:00,80,120.0087,147.0,3.799999999999997,6.6,1.4000000000000057,626.84
2024-05-06 13:33:00,78,120.1534,147.0,3.8999999999999986,6.700000000000001,1.3000000000000043,626.84
2024-05-06 13:36:00,79,119.43,147.0,3.900000000000002,6.6,1.2999999999999972,614.1
2024-05-06 13:42:00,81,118.2726,147.0,3.8000000000000043,6.700000000000001,1.3999999999999986,614.1
2024-05-06 13:54:00,82,119.7917,147.0,3.9999999999999964,6.800000000000001,1.4000000000000057,633.66
2024-05-06 13:57:00,79,120.9491,147.0,3.8999999999999986,6.9,1.4000000000000057,628.01
2024-05-06 14:00:00,81,120.9491,147.0,3.8999999999999986,6.799999999999999,1.4000000000000057,628.01
2024-05-06 14:06:00,82,120.5874,147.0,3.799999999999997,6.699999999999999,1.4000000000000057,630.9
2024-05-06 14:09:00,82,120.515,147.0,3.8999999999999986,6.799999999999999,1.4000000000000057,630.9
2024-05-06 14:12:00,82,119.5023,147.0,3.8999999999999986,6.8999999999999995,1.4000000000000057,630.9
2024-05-06 14:15:00,79,119.7917,147.0,3.8999999999999986,6.8,1.3000000000000043,630.9
2024-05-06 14:18:00,80,118.9236,148.0,3.9999999999999964,6.8,1.2000000000000028,622.51
2024-05-06 14:21:00,79,120.4427,148.0,3.700000000000003,6.5,1.2999999999999972,622.51
2024-05-06 14:27:00,77,120.515,148.0,3.700000000000003,6.5,1.1999999999999957,599.76
2024-05-06 14:30:00,77,119.7917,148.0,3.6999999999999993,6.4,1.2000000000000028,599.76
2024-05-06 14:36:00,76,119.647,148.0,3.8000000000000007,6.5,1.2000000000000028,597.65
2024-05-06 14:39:00,77,120.081,148.0,3.8000000000000007,6.5,1.2000000000000028,597.65
2024-05-06 14:42:00,77,120.4427,148.0,3.799999999999997,6.5,1.1000000000000014,597.65
2024-05-06 14:48:00,76,118.7789,148.0,3.799999999999997,6.5,1.0,596.96
2024-05-06 14:51:00,76,120.8044,148.0,3.700000000000003,6.5,1.2999999999999972,596.96
2024-05-06 14:57:00,77,119.0683,148.0,3.6000000000000014,6.3999999999999995,1.3999999999999986,588.54
2024-05-06 15:00:00,77,119.43,148.0,3.6000000000000014,6.3,1.3999999999999986,588.54
2024-05-06 15:03:00,78,119.7193,148.0,3.799999999999997,6.699999999999999,1.3000000000000043,588.54
2024-05-06 15:09:00,78,120.0087,148.0,3.799999999999997,6.5,1.3000000000000043,603.18
2024-05-06 15:12:00,79,119.647,149.0,3.900000000000002,6.6,1.2999999999999972,603.18
2024-05-06 15:18:00,78,119.0683,149.0,3.900000000000002,6.699999999999999,1.2999999999999972,606.18
2024-05-06 15:21:00,77,120.9491,149.0,3.700000000000003,6.6,1.3999999999999986,606.18
2024-05-06 15:27:00,78,120.1534,149.0,3.799999999999997,6.6,1.3000000000000043,608.02
2024-05-06 15:30:00,78,120.7321,149.0,3.799999999999997,6.6,1.4000000000000057,608.02
2024-05-06 15:33:00,80,121.5278,149.0,3.799999999999997,6.6,1.3000000000000043,608.02
2024-05-06 15:39:00,77,121.6001,149.0,3.799999999999997,6.6,1.3000000000000043,612.2
2024-05-06 15:42:00,79,122.2512,149.0,3.8999999999999986,6.6,1.2999999999999972,612.2
2024-05-06 15:48:00,80,121.9618,149.0,3.8999999999999986,6.6,1.5,624.48
2024-05-06 15:51:00,79,123.8426,149.0,3.8000000000000007,6.699999999999999,1.5,624.48
2024-05-06 15:57:00,79,123.0469,149.0,3.900000000000002,6.6,1.3999999999999986,625.1
2024-05-06 16:00:00,81,122.6852,149.0,3.900000000000002,6.699999999999999,1.3999999999999986,625.1
2024-05-06 16:03:00,79,119.3576,149.0,3.900000000000002,6.8,1.2999999999999972,625.1
2024-05-06 16:09:00,79,118.9236,149.0,4.0,6.8,1.1999999999999957,621.24
2024-05-06 16:12:00,80,119.1406,149.0,3.900000000000002,6.8,1.3999999999999986,621.24
2024-05-06 16:15:00,79,108.1452,149.0,3.8000000000000007,6.999999999999999,1.1999999999999957,621.24
2024-05-06 16:18:00,77,119.0683,150.0,3.8000000000000007,6.6,1.2000000000000028,609.82
2024-05-06 16:24:00,78,118.7789,150.0,3.799999999999997,6.6,1.3000000000000043,609.82
2024-05-06 16:27:00,79,118.2002,150.0,3.6999999999999993,6.6,1.2999999999999972,607.09
2024-05-06 16:30:00,79,117.3322,150.0,3.8000000000000007,6.699999999999999,1.2999999999999972,607.09
2024-05-06 16:33:00,79,117.1152,150.0,3.700000000000003,6.6,1.3999999999999986,607.09
2024-05-06 16:39:00,80,116.0301,150.0,3.700000000000003,6.6,1.3999999999999986,611.0
2024-05-06 16:42:00,78,116.5365,150.0,3.799999999999997,6.699999999999999,1.4000000000000057,611.0
2024-05-10 09:54:00,60,113.7153,150.0,3.099999999999998,5.3999999999999995,1.3000000000000007,365.78
2024-05-10 09:57:00,62,116.2471,150.0,3.3000000000000007,5.3999999999999995,1.1999999999999993,467.17
2024-05-10 10:03:00,61,115.7407,150.0,3.3999999999999986,5.3999999999999995,1.1000000000000014,467.17
2024-05-10 10:06:00,63,116.8258,150.0,3.3999999999999986,5.3,1.1999999999999993,477.34
2024-05-10 10:09:00,62,117.1875,151.0,3.400000000000002,5.3,1.0,477.34
2024-05-10 10:15:00,63,116.5365,151.0,3.5,5.4,1.0,477.34
2024-05-10 10:18:00,62,116.9705,151.0,3.5,5.4,0.9000000000000021,481.08
2024-05-10 10:21:00,63,116.4641,151.0,3.5,5.4,1.1000000000000014,481.08
2024-05-10 10:24:00,64,115.5237,151.0,3.5,5.6,1.1000000000000014,481.08
2024-05-10 10:30:00,63,114.6557,151.0,3.6000000000000014,5.6,1.0,486.73
2024-05-10 10:33:00,63,112.5579,151.0,3.5,5.6,1.0,486.73
2024-05-10 10:36:00,62,112.1238,151.0,3.5,5.6,1.0,475.35
2024-05-10 10:39:00,62,113.2813,151.0,3.5,5.6,0.8999999999999986,475.35
2024-05-10 10:45:00,63,113.1366,151.0,3.5,5.6,1.0,475.35
2024-05-10 10:48:00,64,111.9068,151.0,3.6999999999999993,5.800000000000001,1.0,487.16
2024-05-10 10:54:00,64,112.9919,151.0,3.599999999999998,5.800000000000001,1.1000000000000014,487.16
2024-05-10 10:57:00,64,112.4855,151.0,3.6000000000000014,5.800000000000001,1.1000000000000014,494.16
2024-05-10 11:00:00,64,114.728,151.0,3.5,5.800000000000001,1.1000000000000014,494.16
2024-05-10 11:06:00,65,115.162,151.0,3.6999999999999993,5.700000000000001,1.0,497.7
2024-05-10 11:09:00,66,115.7407,152.0,3.6999999999999993,5.800000000000001,1.1000000000000014,497.7
2024-05-10 11:15:00,65,115.6684,152.0,3.6999999999999993,5.800000000000001,1.1000000000000014,497.7
2024-05-10 11:18:00,65,112.7749,152.0,3.8000000000000007,5.9,0.8000000000000007,506.51
2024-05-10 11:24:00,64,112.2685,152.0,3.6000000000000014,5.800000000000001,1.0,506.51
2024-05-10 11:27:00,64,113.1366,152.0,3.6999999999999993,5.800000000000001,0.8999999999999986,492.67
2024-05-10 11:30:00,64,112.6302,152.0,3.6000000000000014,5.800000000000001,0.8999999999999986,492.67
2024-05-10 11:33:00,64,111.6898,152.0,3.599999999999998,5.699999999999999,0.9000000000000021,492.67
2024-05-10 11:39:00,63,112.6302,152.0,3.5,5.799999999999999,1.0,488.51
2024-05-10 11:42:00,63,112.2685,152.0,3.5,5.699999999999999,0.8999999999999986,488.51
2024-05-10 11:45:00,63,112.8472,152.0,3.5,5.699999999999999,1.0,488.51
2024-05-10 11:51:00,62,113.9323,152.0,3.5,5.699999999999999,1.0,481.96
2024-05-10 11:54:00,62,114.4387,152.0,3.599999999999998,5.6,0.9000000000000021,481.96
2024-05-10 11:57:00,63,114.6557,152.0,3.5,5.6,1.0,482.02
2024-05-10 12:00:00,62,115.0174,152.0,3.5,5.6,1.0,482.02
2024-05-10 12:06:00,64,115.8854,152.0,3.5,5.6,1.0999999999999979,488.53
2024-05-10 12:09:00,63,116.1748,153.0,3.6000000000000014,5.5,1.0,488.53
2024-05-10 12:15:00,63,115.3067,153.0,3.6000000000000014,5.5,0.8999999999999986,488.53
2024-05-10 12:18:00,61,114.728,153.0,3.5,5.5,0.9000000000000021,474.64
2024-05-10 12:21:00,63,114.3663,153.0,3.5,5.5,1.1000000000000014,474.64
2024-05-10 12:27:00,63,114.4387,153.0,3.3999999999999986,5.6,1.1000000000000014,482.77
2024-05-10 12:30:00,63,113.9323,153.0,3.6000000000000014,5.699999999999999,1.0,482.77
2024-05-10 12:36:00,64,115.162,153.0,3.6000000000000014,5.699999999999999,1.0999999999999979,490.44
2024-05-10 12:39:00,64,116.0301,153.0,3.599999999999998,5.699999999999999,1.1000000000000014,490.44
2024-05-10 12:45:00,65,115.5237,153.0,3.6999999999999993,5.699999999999999,1.1000000000000014,490.44
2024-05-10 12:48:00,64,115.8854,153.0,3.599999999999998,5.699999999999999,1.1000000000000014,495.01
2024-05-10 12:51:00,64,114.6557,153.0,3.6000000000000014,5.699999999999999,1.0,495.01
2024-05-10 12:57:00,64,113.5706,153.0,3.6000000000000014,5.800000000000001,1.0,491.92
2024-05-10 13:00:00,64,114.4387,153.0,3.5,5.700000000000001,1.0,491.92
2024-05-10 13:03:00,64,115.0174,153.0,3.6000000000000014,5.6,1.0,491.92
2024-05-10 13:06:00,64,115.8854,153.0,3.6000000000000014,5.699999999999999,1.0,493.61
2024-05-10 13:12:00,65,114.8003,153.0,3.6000000000000014,5.699999999999999,1.0999999999999979,493.61
2024-05-10 13:15:00,64,116.0301,154.0,3.5,5.699999999999999,1.0,493.61
2024-05-10 13:18:00,64,115.6684,154.0,3.5,5.6,1.0,495.72
2024-05-10 13:21:00,66,116.5365,154.0,3.6999999999999993,5.800000000000001,1.1000000000000014,495.72
2024-05-10 13:27:00,66,116.4641,154.0,3.6999999999999993,5.800000000000001,1.1000000000000014,510.81
2024-05-10 13:30:00,66,115.162,154.0,3.8000000000000007,5.800000000000001,0.8999999999999986,510.81
2024-05-10 13:36:00,66,115.0897,154.0,3.6999999999999993,5.800000000000001,1.0,500.78
2024-05-10 13:39:00,65,115.162,154.0,3.6999999999999993,5.699999999999999,1.0,500.78
2024-05-10 13:42:00,65,115.3791,154.0,3.6999999999999993,5.699999999999999,1.0,500.78
2024-05-10 13:48:00,65,115.3791,154.0,3.6999999999999993,5.699999999999999,1.0,499.17
2024-05-10 13:51:00,66,115.0174,154.0,3.6999999999999993,5.799999999999999,0.9000000000000021,499.17
2024-05-10 13:57:00,65,114.2216,154.0,3.6999999999999993,5.8999999999999995,1.0,499.43
2024-05-10 14:00:00,64,109.0133,154.0,3.6000000000000014,6.000000000000001,0.7999999999999972,499.43
2024-05-10 14:06:00,63,108.507,154.0,3.6000000000000014,6.000000000000001,0.7999999999999972,474.46
2024-05-10 14:09:00,62,106.9878,154.0,3.6999999999999993,5.8999999999999995,0.6999999999999993,474.46
2024-05-10 14:12:00,62,107.9282,155.0,3.5,5.8999999999999995,0.9000000000000021,474.46
2024-05-10 14:18:00,62,108.0729,155.0,3.5,5.8999999999999995,0.9000000000000021,475.17
2024-05-10 14:21:00,60,105.7581,155.0,3.5,5.8,0.6999999999999993,475.17
2024-05-10 14:27:00,59,106.4815,155.0,3.3999999999999986,5.8,0.6999999999999993,445.09
2024-05-10 14:30:00,61,115.3067,155.0,3.3999999999999986,5.5,1.0,445.09
2024-05-10 14:33:00,59,108.2176,155.0,3.5,5.699999999999999,0.8000000000000007,445.09
2024-05-10 14:39:00,59,109.7367,155.0,3.3999999999999986,5.699999999999999,0.9000000000000021,456.05
2024-05-10 14:42:00,62,108.941,155.0,3.5,5.5,0.8999999999999986,456.05
2024-05-10 14:48:00,59,117.8385,155.0,3.5,5.6,0.6999999999999993,456.55
2024-05-10 14:51:00,61,115.7407,155.0,3.5,5.7,0.7999999999999972,456.55
2024-05-10 14:57:00,60,117.1875,155.0,3.400000000000002,5.699999999999999,1.0,460.76
2024-05-10 15:00:00,62,107.8559,155.0,3.599999999999998,5.9,1.0,460.76
2024-05-10 15:03:00,61,107.7112,155.0,3.6000000000000014,6.0,1.0,460.76
2024-05-10 15:09:00,62,107.1325,155.0,3.6000000000000014,6.0,0.8999999999999986,470.53
2024-05-10 15:12:00,63,107.7112,156.0,3.5,6.0,1.1000000000000014,470.53
2024-05-10 15:18:00,61,106.9878,156.0,3.6000000000000014,6.0,0.8999999999999986,471.87
2024-05-10 15:21:00,66,107.1325,156.0,3.8000000000000007,6.499999999999999,1.1000000000000014,471.87
2024-05-10 15:27:00,64,107.9282,156.0,3.6999999999999993,6.5,1.1000000000000014,499.37
2024-05-10 15:30:00,65,106.3368,156.0,3.6999999999999993,6.199999999999999,1.1000000000000014,499.37
2024-05-10 15:33:00,62,108.4346,156.0,3.6999999999999993,6.199999999999999,0.9000000000000021,499.37
2024-05-10 15:39:00,63,111.7622,156.0,3.599999999999998,6.0,1.0,480.88
2024-05-10 15:42:00,64,112.9919,156.0,3.599999999999998,6.1,1.1000000000000014,480.88
2024-05-10 15:48:00,64,113.1366,156.0,3.599999999999998,6.0,1.1000000000000014,489.56
2024-05-10 15:51:00,64,110.3877,156.0,3.6999999999999993,5.9,1.0,489.56
2024-05-10 15:54:00,61,107.4942,156.0,3.599999999999998,5.8999999999999995,0.9000000000000021,489.56
2024-05-10 16:00:00,62,108.941,156.0,3.599999999999998,5.8,0.9000000000000021,475.7
2024-05-10 16:03:00,61,107.2049,156.0,3.400000000000002,5.699999999999999,0.8999999999999986,475.7
2024-05-10 16:09:00,61,110.4601,156.0,3.400000000000002,5.699999999999999,0.8999999999999986,467.82
2024-05-10 16:12:00,61,110.9664,157.0,3.400000000000002,5.699999999999999,1.0,467.82
2024-05-10 16:18:00,61,109.8814,157.0,3.400000000000002,5.699999999999999,1.0,466.99
2024-05-10 16:21:00,61,109.5197,157.0,3.5,5.699999999999999,0.9000000000000021,466.99
2024-05-10 16:24:00,60,110.243,157.0,3.5,5.6,0.9000000000000021,466.99
2024-05-10 16:30:00,61,111.1111,157.0,3.5,5.699999999999999,0.8000000000000007,463.35
2024-05-10 16:33:00,60,110.7494,157.0,3.400000000000002,5.6,0.7999999999999972,463.35
2024-05-10 16:36:00,59,107.9282,157.0,3.3000000000000007,5.5,0.8000000000000007,454.2
2024-05-10 16:39:00,58,109.2303,157.0,3.299999999999997,5.3999999999999995,0.7000000000000028,454.2
2024-05-10 16:45:00,58,106.9878,157.0,3.1999999999999993,5.500000000000001,0.8000000000000007,454.2
2024-05-10 16:48:00,57,107.5666,157.0,3.099999999999998,5.4,0.9000000000000021,441.06
2024-05-10 16:51:00,60,107.0602,157.0,3.1999999999999993,5.6,1.0,441.06
2024-05-10 16:54:00,61,110.3877,157.0,3.400000000000002,5.800000000000001,1.0,441.06
2024-05-10 17:00:00,60,111.1111,157.0,3.400000000000002,5.699999999999999,0.8999999999999986,476.8
2024-05-10 17:03:00,59,110.8218,157.0,3.400000000000002,5.6,0.8999999999999986,476.8
2024-05-10 17:09:00,60,110.3877,157.0,3.400000000000002,5.6,1.0,465.34
2024-05-10 17:12:00,61,110.7494,158.0,3.400000000000002,5.6,0.8999999999999986,465.34
2024-05-10 17:15:00,61,109.375,158.0,3.5,5.799999999999999,0.8999999999999986,465.34
2024-05-10 17:27:00,60,112.6302,158.0,3.3999999999999986,5.4,0.8000000000000007,458.45
2024-05-10 17:30:00,61,112.5579,158.0,3.5,5.4,0.8000000000000007,458.45
2024-05-10 17:33:00,58,113.9323,158.0,3.3000000000000007,5.200000000000001,0.8000000000000007,458.45
2024-05-10 17:39:00,58,112.9196,158.0,3.3000000000000007,5.1,0.8000000000000007,448.67
2024-05-10 17:42:00,59,113.2813,158.0,3.3000000000000007,5.200000000000001,0.8000000000000007,448.67
2024-05-10 17:45:00,58,110.3877,158.0,3.3999999999999986,5.4,0.6999999999999993,448.67
2024-05-11 11:12:00,57,113.86,158.0,1.1000000000000014,0.40000000000000036,2.099999999999998,0.0
2024-05-11 11:18:00,68,127.3872,158.0,1.8000000000000007,3.000000000000001,2.6999999999999993,530.71
2024-05-11 11:21:00,67,125.2894,158.0,2.8000000000000007,5.1,1.9999999999999964,530.71
2024-05-11 11:24:00,66,120.8767,158.0,3.5,5.6,1.3000000000000007,530.71
2024-05-11 11:30:00,68,121.1661,158.0,3.5,5.6,1.4000000000000021,516.75
2024-05-11 11:33:00,69,121.6001,159.0,3.8000000000000007,5.700000000000001,1.1999999999999957,516.75
2024-05-11 11:39:00,69,120.7321,159.0,3.700000000000003,5.700000000000001,1.1000000000000014,533.58
2024-05-11 11:42:00,70,120.8767,159.0,3.700000000000003,5.700000000000001,1.1999999999999957,533.58
2024-05-11 11:45:00,70,120.1534,159.0,3.700000000000003,5.800000000000001,1.2999999999999972,533.58
2024-05-11 11:48:00,69,120.5874,159.0,3.900000000000002,5.800000000000001,1.0999999999999979,540.99
2024-05-11 11:54:00,70,122.1788,159.0,3.8000000000000007,5.800000000000001,1.1999999999999993,540.99
2024-05-11 11:57:00,69,121.4554,159.0,3.8000000000000007,5.800000000000001,1.1999999999999993,544.3
2024-05-11 12:03:00,70,121.5278,159.0,3.8000000000000007,5.9,1.1999999999999993,544.3
2024-05-11 12:06:00,70,121.3108,159.0,3.6999999999999993,5.700000000000001,1.1999999999999993,542.84
2024-05-11 12:09:00,71,121.9618,159.0,3.8999999999999986,5.699999999999999,1.1000000000000014,542.84
2024-05-11 12:12:00,70,120.8767,159.0,3.8999999999999986,5.800000000000001,1.1000000000000014,542.84
2024-05-11 12:18:00,69,120.9491,159.0,3.799999999999997,5.800000000000001,1.2000000000000028,544.15
2024-05-11 12:21:00,69,120.8767,159.0,3.8000000000000007,5.800000000000001,1.1000000000000014,544.15
2024-05-11 12:24:00,70,120.1534,159.0,3.8000000000000007,5.800000000000001,1.1000000000000014,544.15
2024-05-11 12:27:00,70,120.7321,159.0,3.8000000000000043,5.6,1.0999999999999943,540.37
2024-05-11 12:33:00,70,121.6001,160.0,3.8000000000000043,5.6,1.0999999999999943,540.37
2024-05-11 12:36:00,70,121.9618,160.0,3.8000000000000007,5.699999999999999,1.1000000000000014,543.41
2024-05-11 12:39:00,71,122.6852,160.0,3.900000000000002,5.800000000000001,1.0999999999999943,543.41
2024-05-11 12:45:00,71,122.6128,160.0,4.0000000000000036,5.800000000000001,1.0,543.41
2024-05-11 12:48:00,71,122.9022,160.0,3.900000000000002,5.9,1.1999999999999957,556.04
2024-05-11 12:51:00,72,121.9618,160.0,3.900000000000002,6.0,1.1999999999999957,556.04
2024-05-11 12:54:00,72,121.8895,160.0,4.0000000000000036,5.800000000000001,1.0999999999999943,556.04
2024-05-11 13:00:00,70,121.6725,160.0,4.0000000000000036,5.800000000000001,1.0,554.82
2024-05-11 13:03:00,71,120.515,160.0,3.8000000000000007,5.8,1.2000000000000028,554.82
2024-05-11 13:09:00,70,121.2384,160.0,3.900000000000002,5.8,1.0,544.2
2024-05-11 13:12:00,70,119.7193,160.0,3.8000000000000007,5.9,1.2000000000000028,544.2
2024-05-11 13:15:00,71,118.6343,160.0,3.900000000000002,5.9,1.1000000000000014,544.2
2024-05-11 13:21:00,71,118.3449,160.0,3.900000000000002,6.0,1.1000000000000014,547.78
2024-05-11 13:24:00,71,119.5023,160.0,3.900000000000002,6.1,1.1000000000000014,547.78
2024-05-11 13:30:00,71,119.864,160.0,3.900000000000002,5.9,1.1000000000000014,557.41
2024-05-11 13:33:00,71,120.9491,161.0,3.900000000000002,5.9,1.1000000000000014,557.41
2024-05-11 13:39:00,71,120.515,161.0,3.900000000000002,5.9,1.1000000000000014,550.4
2024-05-11 13:42:00,71,120.2257,161.0,4.0,5.9,1.1000000000000014,550.4
2024-05-11 13:45:00,70,119.43,161.0,3.8999999999999986,6.0,1.2000000000000028,550.4
2024-05-11 13:51:00,71,120.515,161.0,3.900000000000002,5.9,1.1999999999999957,546.33
2024-05-11 13:54:00,71,119.7917,161.0,3.900000000000002,6.0,1.1000000000000014,546.33
2024-05-11 13:57:00,71,119.7917,161.0,4.0000000000000036,6.0,1.0,539.94
2024-05-11 14:00:00,69,119.647,161.0,3.8000000000000007,5.699999999999999,1.1000000000000014,539.94
2024-05-11 14:06:00,68,120.1534,161.0,3.900000000000002,5.699999999999999,0.8999999999999986,527.46
2024-05-11 14:09:00,69,118.9959,161.0,3.8000000000000007,5.700000000000001,1.0,527.46
2024-05-11 14:15:00,70,118.6343,161.0,3.6999999999999993,5.9,1.1000000000000014,527.46
2024-05-11 14:18:00,70,118.7066,161.0,3.6999999999999993,5.9,1.2000000000000028,542.2
2024-05-11 14:21:00,71,119.3576,161.0,3.8000000000000043,5.9,1.2999999999999972,542.2
2024-05-11 14:27:00,71,118.2726,161.0,3.799999999999997,6.0,1.3000000000000043,554.87
2024-05-11 14:30:00,71,118.5619,162.0,3.799999999999997,5.9,1.2000000000000028,554.87
2024-05-11 14:36:00,72,120.0087,162.0,3.8999999999999986,6.0,1.1000000000000014,551.95
2024-05-11 14:39:00,71,118.2726,162.0,3.799999999999997,6.0,1.1000000000000014,551.95
2024-05-11 14:45:00,70,118.9236,162.0,3.799999999999997,5.9,1.0,551.95
2024-05-11 14:48:00,70,117.9832,162.0,3.700000000000003,5.800000000000001,1.0999999999999943,540.98
2024-05-11 14:51:00,70,117.9832,162.0,3.8000000000000043,5.9,1.0999999999999943,540.98
2024-05-11 14:57:00,70,116.6088,162.0,3.8000000000000043,5.800000000000001,1.0999999999999943,541.43
2024-05-11 15:00:00,70,117.6939,162.0,3.799999999999997,5.9,1.0,541.43
2024-05-11 15:06:00,70,118.2002,162.0,3.700000000000003,5.9,1.0999999999999943,544.86
2024-05-11 15:09:00,71,117.9832,162.0,3.700000000000003,5.800000000000001,1.0999999999999943,544.86
2024-05-11 15:15:00,69,117.8385,162.0,3.8000000000000043,5.9,1.0,544.86
2024-05-11 15:18:00,70,119.43,162.0,3.8000000000000007,5.800000000000001,1.1000000000000014,537.68
2024-05-11 15:21:00,70,118.4173,162.0,3.8000000000000007,5.700000000000001,1.0,537.68
2024-05-11 15:27:00,70,118.2726,162.0,3.8000000000000007,5.700000000000001,0.8999999999999986,535.91
2024-05-11 15:30:00,69,117.9832,163.0,3.6999999999999993,5.700000000000001,1.1000000000000014,535.91
2024-05-11 15:36:00,69,117.1875,163.0,3.6999999999999993,5.699999999999999,1.1000000000000014,529.37
2024-05-11 15:39:00,70,118.0555,163.0,3.6999999999999993,5.6,1.1000000000000014,529.37
2024-05-11 15:42:00,68,118.0555,163.0,3.6999999999999993,5.5,1.0,529.37
2024-05-11 15:48:00,69,117.2598,163.0,3.6999999999999993,5.699999999999999,1.0,531.3
2024-05-14 09:51:00,59,89.12038,163.0,1.6999999999999993,0.7999999999999989,2.6000000000000014,180.98
2024-05-14 09:54:00,61,124.783,163.0,2.8999999999999986,4.8,2.1000000000000014,180.98
2024-05-14 09:57:00,64,123.6979,163.0,3.099999999999998,5.7,2.0,488.52
2024-05-14 10:00:00,66,124.566,163.0,3.3999999999999986,5.7,2.0,488.52
2024-05-14 10:03:00,66,125.0723,163.0,3.6000000000000014,5.8,1.6999999999999993,488.52
2024-05-14 10:06:00,67,126.6638,163.0,3.8000000000000007,5.8,1.6000000000000014,520.93
2024-05-14 10:09:00,67,127.6765,163.0,3.6999999999999993,5.6000000000000005,1.5999999999999979,520.93
2024-05-14 10:12:00,66,123.4086,163.0,3.8000000000000007,5.9,1.3999999999999986,520.93
2024-05-14 10:15:00,67,120.9491,163.0,3.8000000000000007,5.9,1.1999999999999993,520.93
2024-05-14 10:18:00,66,120.4427,163.0,3.8000000000000007,5.9,1.1999999999999993,513.51
2024-05-14 10:21:00,67,119.7917,163.0,3.8000000000000007,5.9,1.1999999999999993,513.51
2024-05-14 10:24:00,67,118.5619,163.0,3.8000000000000007,5.9,1.0999999999999979,513.51
2024-05-14 10:27:00,65,129.5573,163.0,3.8000000000000007,5.699999999999999,1.0999999999999979,504.39
2024-05-14 10:30:00,66,117.9832,164.0,3.8000000000000007,5.800000000000001,1.0,504.39
2024-05-14 10:33:00,65,116.8981,164.0,3.8999999999999986,6.0,0.9000000000000021,504.39
2024-05-14 10:36:00,64,117.2598,164.0,3.6000000000000014,6.000000000000001,0.6999999999999993,489.24
2024-05-14 10:39:00,63,115.8131,164.0,3.5,6.0,0.8000000000000007,489.24
2024-05-14 10:42:00,65,119.7917,164.0,3.5,6.0,1.1999999999999993,489.24
2024-05-14 10:45:00,66,120.3704,164.0,3.599999999999998,6.0,1.3000000000000007,489.24
2024-05-14 10:48:00,66,121.5278,164.0,3.8000000000000007,6.0,1.0999999999999979,509.78
2024-05-14 10:51:00,67,124.4936,164.0,3.6000000000000014,5.8999999999999995,1.2999999999999972,509.78
2024-05-14 10:54:00,68,127.7488,164.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,509.78
2024-05-14 10:57:00,68,124.9277,164.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,531.69
2024-05-14 11:00:00,69,124.0596,164.0,3.8000000000000007,6.0,1.1999999999999993,531.69
2024-05-14 11:03:00,69,126.5914,164.0,3.799999999999997,6.0,1.2000000000000028,531.69
2024-05-14 11:06:00,70,133.6082,164.0,3.8999999999999986,6.0,1.3000000000000007,549.83
2024-05-14 11:09:00,70,130.6423,164.0,3.900000000000002,6.0,1.2999999999999972,549.83
2024-05-14 11:12:00,72,132.5231,164.0,4.0,6.0,1.3000000000000007,549.83
2024-05-14 11:15:00,72,138.4548,164.0,4.100000000000001,6.1,1.3999999999999986,549.83
2024-05-14 11:18:00,73,138.6719,164.0,4.100000000000001,5.8999999999999995,1.3000000000000007,574.3
2024-05-14 11:21:00,74,139.974,164.0,4.100000000000001,5.999999999999999,1.1999999999999993,574.3
2024-05-14 11:24:00,76,148.2928,164.0,4.300000000000001,5.9,1.3999999999999986,574.3
2024-05-14 11:27:00,77,142.9398,164.0,4.300000000000001,6.1000000000000005,1.3999999999999986,601.56
2024-05-14 11:30:00,75,137.5145,165.0,4.300000000000001,6.200000000000001,1.3000000000000007,601.56
2024-05-14 11:33:00,74,134.3316,165.0,4.199999999999999,6.199999999999999,1.4000000000000021,601.56
2024-05-14 11:36:00,73,130.9317,165.0,4.300000000000001,6.3,1.0999999999999979,530.75
2024-05-14 11:39:00,68,119.0683,165.0,4.100000000000001,6.4,1.0,530.75
2024-05-14 11:42:00,67,118.2726,165.0,3.8999999999999986,6.3999999999999995,0.9000000000000021,530.75
2024-05-14 11:45:00,67,117.9832,165.0,3.900000000000002,6.3,1.0,530.75
2024-05-14 11:48:00,66,118.5619,165.0,3.8999999999999986,6.3999999999999995,1.0,520.12
2024-05-14 11:51:00,67,117.2598,165.0,3.799999999999997,6.3,1.1000000000000014,520.12
2024-05-14 11:54:00,67,118.2002,165.0,3.8000000000000007,6.3,1.1999999999999993,520.12
2024-05-14 11:57:00,67,117.4769,165.0,3.8000000000000007,6.2,1.0999999999999979,505.34
2024-05-14 12:00:00,65,116.8258,165.0,3.6999999999999993,6.2,0.9000000000000021,505.34
2024-05-14 12:03:00,63,116.5365,165.0,3.6000000000000014,6.000000000000001,0.8999999999999986,505.34
2024-05-14 12:06:00,64,118.2002,165.0,3.6000000000000014,6.1000000000000005,1.0,496.49
2024-05-14 12:09:00,64,117.8385,165.0,3.6999999999999993,6.1000000000000005,0.8999999999999986,496.49
2024-05-14 12:12:00,63,117.8385,165.0,3.5,6.000000000000001,1.0,496.49
2024-05-14 12:15:00,64,117.9832,165.0,3.6000000000000014,5.9,1.0,496.49
2024-05-14 12:18:00,63,119.43,165.0,3.6000000000000014,5.9,1.0,493.02
2024-05-14 12:21:00,63,118.3449,165.0,3.6000000000000014,5.800000000000001,1.0,493.02
2024-05-14 12:24:00,63,118.3449,165.0,3.6000000000000014,5.800000000000001,1.0,493.02
2024-05-14 12:27:00,63,118.7066,165.0,3.5,5.800000000000001,1.0,480.62
2024-05-14 12:30:00,62,118.7789,166.0,3.6000000000000014,5.9,1.0,480.62
2024-05-14 12:33:00,63,119.43,166.0,3.599999999999998,5.800000000000001,1.0,480.62
2024-05-14 12:36:00,62,118.4173,166.0,3.5,5.800000000000001,1.1000000000000014,482.27
2024-05-14 12:39:00,63,119.3576,166.0,3.599999999999998,5.9,1.0,482.27
2024-05-14 12:42:00,62,120.515,166.0,3.599999999999998,5.800000000000001,1.0,482.27
2024-05-14 12:45:00,63,119.7917,166.0,3.599999999999998,5.9,1.1000000000000014,482.27
2024-05-14 12:48:00,63,119.647,166.0,3.6000000000000014,6.0,1.0,487.6
2024-05-14 12:51:00,64,119.5023,166.0,3.6000000000000014,5.9,1.0999999999999979,487.6
2024-05-14 12:54:00,63,119.2853,166.0,3.5,5.9,1.0,487.6
2024-05-14 12:57:00,63,116.9705,166.0,3.5,5.9,0.8999999999999986,480.96
2024-05-14 13:00:00,63,119.2853,166.0,3.6000000000000014,5.9,1.0,480.96
2024-05-14 13:03:00,64,119.0683,166.0,3.6000000000000014,6.0,1.0,480.96
2024-05-14 13:06:00,63,119.2853,166.0,3.6000000000000014,6.0,1.0,495.51
2024-05-14 13:09:00,64,119.864,166.0,3.5,6.0,1.1999999999999993,495.51
2024-05-14 13:12:00,64,118.9959,166.0,3.6000000000000014,6.1,1.1999999999999993,495.51
2024-05-14 13:15:00,63,119.43,166.0,3.599999999999998,6.1,1.0,495.51
2024-05-14 13:18:00,64,118.7066,166.0,3.5,5.9,1.0999999999999979,491.32
2024-05-14 13:21:00,64,118.7066,166.0,3.6000000000000014,5.800000000000001,1.0,491.32
2024-05-14 13:24:00,63,120.2257,166.0,3.6999999999999993,5.9,0.9000000000000021,491.32
2024-05-14 13:27:00,63,120.2257,166.0,3.5,5.699999999999999,1.0,484.9
2024-05-14 13:30:00,64,120.4427,167.0,3.6000000000000014,5.8999999999999995,1.0,484.9
2024-05-14 13:33:00,62,120.1534,167.0,3.5,5.699999999999999,1.0,484.9
