Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-05-14 13:36:00,63,118.6343,167.0,3.5,5.8,1.0,478.54
2024-05-14 13:39:00,64,118.0555,167.0,3.6000000000000014,5.8999999999999995,1.0,478.54
2024-05-14 13:42:00,64,118.6343,167.0,3.5,5.8999999999999995,1.1000000000000014,478.54
2024-05-14 13:45:00,63,119.0683,167.0,3.5,5.8999999999999995,1.1000000000000014,478.54
2024-05-14 13:48:00,63,117.1152,167.0,3.599999999999998,6.000000000000001,1.1000000000000014,487.11
2024-05-14 13:51:00,64,118.7789,167.0,3.6000000000000014,6.000000000000001,1.0,487.11
2024-05-14 13:54:00,63,117.1152,167.0,3.6000000000000014,5.9,1.0,487.11
2024-05-14 13:57:00,62,118.0555,167.0,3.5,5.800000000000001,1.0,477.33
2024-05-14 14:00:00,63,116.3918,167.0,3.5,5.800000000000001,1.1000000000000014,477.33
2024-05-19 10:12:00,32,102.6476,167.0,0.3000000000000007,-4.100000000000001,1.6999999999999993,0.0
2024-05-19 10:15:00,62,135.5613,167.0,1.5999999999999979,2.5,3.0,0.0
2024-05-19 10:18:00,57,123.3362,167.0,2.3000000000000007,4.699999999999999,2.099999999999998,437.42
2024-05-19 10:21:00,57,121.2384,167.0,2.6000000000000014,4.6,1.6999999999999993,437.42
2024-05-19 10:24:00,58,122.3958,167.0,2.6999999999999993,4.6,1.6000000000000014,437.42
2024-05-19 10:27:00,57,121.4554,167.0,2.6999999999999993,4.6,1.3000000000000007,433.68
2024-05-19 10:30:00,58,122.6128,167.0,2.8000000000000007,4.6,1.2999999999999972,433.68
2024-05-19 10:33:00,59,125.1447,167.0,2.8000000000000007,4.700000000000001,1.3000000000000007,433.68
2024-05-19 10:36:00,60,128.6892,168.0,2.8999999999999986,4.700000000000001,1.1999999999999993,462.98
2024-05-19 10:39:00,61,125.5787,168.0,3.099999999999998,4.700000000000001,1.1000000000000014,462.98
2024-05-19 10:42:00,59,122.3235,168.0,2.8999999999999986,4.800000000000001,1.1000000000000014,462.98
2024-05-19 10:45:00,61,129.0509,168.0,3.0,4.700000000000001,1.1000000000000014,462.98
2024-05-19 10:48:00,60,126.0127,168.0,3.1000000000000014,4.800000000000001,1.0,464.95
2024-05-19 10:51:00,61,125.434,168.0,3.0,4.800000000000001,1.0,464.95
2024-05-19 10:54:00,63,132.3061,168.0,3.099999999999998,4.800000000000001,1.1000000000000014,464.95
2024-05-19 10:57:00,62,127.0255,168.0,3.1999999999999993,4.800000000000001,1.0,476.3
2024-05-19 11:00:00,61,125.868,168.0,3.1000000000000014,4.800000000000001,1.0,476.3
2024-05-19 11:03:00,62,126.6638,168.0,3.1000000000000014,4.9,1.0,476.3
2024-05-19 11:06:00,61,128.5446,168.0,3.1999999999999993,4.800000000000001,1.0,474.18
2024-05-19 11:09:00,62,125.651,168.0,3.1000000000000014,5.0,1.1000000000000014,474.18
2024-05-19 11:12:00,63,127.7488,168.0,3.200000000000003,5.1,1.0,474.18
2024-05-19 11:15:00,63,128.8339,168.0,3.1000000000000014,4.999999999999999,1.0999999999999979,474.18
2024-05-19 11:18:00,63,127.9659,168.0,3.1999999999999993,4.999999999999999,1.1000000000000014,482.32
2024-05-19 11:21:00,64,128.3999,168.0,3.1999999999999993,5.1000000000000005,1.1000000000000014,482.32
2024-05-19 11:24:00,63,127.8212,168.0,3.3000000000000007,4.999999999999999,1.0,482.32
2024-05-19 11:27:00,62,113.7153,168.0,3.1999999999999993,5.1,0.8000000000000007,475.69
2024-05-19 11:30:00,62,116.1024,168.0,3.099999999999998,5.199999999999999,0.8000000000000007,475.69
2024-05-19 11:33:00,61,121.1661,168.0,3.1000000000000014,5.199999999999999,0.8999999999999986,475.69
2024-05-19 11:36:00,61,121.1661,169.0,3.1000000000000014,5.199999999999999,1.0,478.29
2024-05-19 11:39:00,62,118.7066,169.0,3.1999999999999993,5.300000000000001,1.0,478.29
2024-05-19 11:42:00,62,119.647,169.0,3.1999999999999993,5.4,1.0,478.29
2024-05-19 11:45:00,62,114.6557,169.0,3.1999999999999993,5.3999999999999995,0.8999999999999986,478.29
2024-05-19 11:48:00,62,114.077,169.0,3.1999999999999993,5.3999999999999995,0.8000000000000007,469.53
2024-05-19 11:51:00,61,116.9705,169.0,3.099999999999998,5.4,0.9000000000000021,469.53
2024-05-19 11:54:00,64,127.0255,169.0,3.1999999999999993,5.200000000000001,1.1000000000000014,469.53
2024-05-19 11:57:00,64,128.6892,169.0,3.1999999999999993,5.200000000000001,1.1999999999999993,492.9
2024-05-19 12:00:00,64,126.5914,169.0,3.3999999999999986,5.200000000000001,1.0,492.9
2024-05-19 12:03:00,62,117.9832,169.0,3.3000000000000007,5.4,1.0,492.9
2024-05-19 12:06:00,64,118.9236,169.0,3.1000000000000014,5.199999999999999,1.0999999999999979,476.69
2024-05-19 12:09:00,62,116.1024,169.0,3.1000000000000014,5.3999999999999995,1.0,476.69
2024-05-19 12:12:00,61,116.6088,169.0,3.1000000000000014,5.3999999999999995,0.8999999999999986,476.69
2024-05-19 12:15:00,61,116.4641,169.0,3.1000000000000014,5.3999999999999995,1.0,476.69
2024-05-19 12:18:00,61,115.8131,169.0,3.1000000000000014,5.3,0.8999999999999986,470.04
2024-05-19 12:21:00,62,115.5237,169.0,3.1999999999999993,5.3999999999999995,0.8999999999999986,470.04
2024-05-19 12:24:00,61,119.0683,169.0,3.1999999999999993,5.3999999999999995,1.0,470.04
2024-05-19 12:27:00,62,122.9022,169.0,3.1999999999999993,5.300000000000001,1.1000000000000014,482.94
2024-05-19 12:30:00,63,124.8553,169.0,3.3000000000000007,5.4,1.0,482.94
2024-05-19 12:33:00,65,137.7315,169.0,3.3000000000000007,5.3,1.1999999999999993,482.94
2024-05-19 12:36:00,66,120.0087,170.0,3.400000000000002,5.3,1.1999999999999993,499.37
2024-05-19 12:39:00,65,119.647,170.0,3.3000000000000007,5.7,1.1999999999999993,499.37
2024-05-19 12:42:00,64,116.8981,170.0,3.3000000000000007,5.7,1.0999999999999979,499.37
2024-05-19 12:45:00,65,116.6088,170.0,3.1999999999999993,5.7,1.0999999999999979,499.37
2024-05-19 12:48:00,64,114.728,170.0,3.1999999999999993,5.7,1.0,491.8
2024-05-19 12:51:00,63,112.6302,170.0,3.1999999999999993,5.7,0.8999999999999986,491.8
2024-05-19 12:54:00,63,115.3791,170.0,3.3000000000000007,5.8,0.8999999999999986,491.8
2024-05-19 12:57:00,63,114.3663,170.0,3.1999999999999993,5.699999999999999,1.0,485.52
2024-05-19 13:00:00,63,114.3663,170.0,3.3000000000000007,5.6,1.0,485.52
2024-05-19 13:03:00,62,116.1024,170.0,3.1999999999999993,5.6,1.0,485.52
2024-05-19 13:06:00,63,115.162,170.0,3.1999999999999993,5.699999999999999,1.0,484.77
2024-05-19 13:09:00,63,114.945,170.0,3.1999999999999993,5.5,0.8999999999999986,484.77
2024-05-19 13:12:00,62,114.5833,170.0,3.1999999999999993,5.700000000000001,1.0999999999999979,484.77
2024-05-19 13:15:00,64,116.1748,170.0,3.3000000000000007,5.700000000000001,1.0,484.77
2024-05-19 13:18:00,62,114.3663,170.0,3.1999999999999993,5.6,1.0,480.37
2024-05-19 13:21:00,62,115.0174,170.0,3.3000000000000007,5.5,0.8999999999999986,480.37
2024-05-19 13:24:00,61,113.5706,170.0,3.1999999999999993,5.5,0.8000000000000007,480.37
2024-05-19 13:27:00,60,114.0046,170.0,3.099999999999998,5.5,0.9000000000000021,469.66
2024-05-19 13:30:00,61,114.294,170.0,3.099999999999998,5.4,0.9000000000000021,469.66
2024-05-19 13:33:00,62,116.0301,170.0,3.099999999999998,5.5,0.9000000000000021,469.66
2024-05-19 13:36:00,63,116.1024,171.0,3.1999999999999993,5.5,1.0,480.99
2024-05-19 13:39:00,63,117.8385,171.0,3.1999999999999993,5.499999999999999,1.1000000000000014,480.99
2024-05-19 13:42:00,64,116.4641,171.0,3.1999999999999993,5.6000000000000005,1.0,480.99
2024-05-19 13:45:00,65,149.3056,171.0,3.3999999999999986,5.300000000000001,1.3999999999999986,480.99
2024-05-19 13:48:00,74,151.114,171.0,3.6000000000000014,5.1,1.9000000000000021,562.83
2024-05-19 13:51:00,71,122.3958,171.0,3.6000000000000014,5.799999999999999,1.3999999999999986,562.83
2024-05-19 13:54:00,69,121.1661,171.0,3.599999999999998,5.8999999999999995,1.1999999999999993,562.83
2024-05-19 14:03:00,68,121.3108,171.0,3.5,5.7,1.0999999999999979,526.04
2024-05-19 14:06:00,68,122.5405,171.0,3.5,5.7,1.1999999999999993,521.38
2024-05-19 14:09:00,68,121.3108,171.0,3.599999999999998,5.8,1.1000000000000014,521.38
2024-05-19 14:12:00,69,121.2384,171.0,3.599999999999998,5.799999999999999,1.1999999999999993,521.38
2024-05-19 14:15:00,67,123.0469,171.0,3.599999999999998,5.699999999999999,1.1000000000000014,521.38
2024-05-19 14:18:00,69,120.8767,171.0,3.599999999999998,5.699999999999999,1.1000000000000014,524.64
2024-05-19 14:21:00,68,119.7193,171.0,3.5,5.699999999999999,1.1000000000000014,524.64
2024-05-19 14:24:00,68,121.2384,171.0,3.5,5.8999999999999995,1.1000000000000014,524.64
2024-05-19 14:27:00,69,119.647,171.0,3.599999999999998,5.8999999999999995,1.1999999999999993,527.75
2024-05-19 14:30:00,67,121.4554,171.0,3.599999999999998,5.8999999999999995,1.1999999999999993,527.75
2024-05-19 14:33:00,69,120.081,171.0,3.6000000000000014,5.8999999999999995,1.0999999999999979,527.75
2024-05-19 14:36:00,69,120.5874,172.0,3.5,5.8999999999999995,1.3000000000000007,531.77
2024-05-19 14:39:00,69,122.5405,172.0,3.5,5.8999999999999995,1.3000000000000007,531.77
2024-05-19 14:42:00,68,122.2512,172.0,3.6000000000000014,5.799999999999999,1.1999999999999993,531.77
2024-05-19 14:45:00,69,122.0341,172.0,3.6000000000000014,5.799999999999999,1.1999999999999993,531.77
2024-05-19 14:48:00,70,120.4427,172.0,3.599999999999998,5.8999999999999995,1.2000000000000028,537.55
2024-05-19 14:51:00,70,123.4086,172.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,537.55
2024-05-19 14:54:00,68,122.6128,172.0,3.6999999999999993,5.8999999999999995,1.0,537.55
2024-05-19 14:57:00,69,124.2043,172.0,3.6999999999999993,5.799999999999999,1.1000000000000014,542.18
2024-05-19 15:00:00,69,124.2043,172.0,3.6999999999999993,5.8999999999999995,1.1000000000000014,542.18
2024-05-19 15:03:00,69,124.2043,172.0,3.599999999999998,5.699999999999999,1.2000000000000028,542.18
2024-05-19 15:06:00,70,124.566,172.0,3.599999999999998,5.699999999999999,1.1000000000000014,531.92
2024-05-19 15:09:00,69,124.7106,172.0,3.599999999999998,5.799999999999999,1.1000000000000014,531.92
2024-05-19 15:12:00,69,125.217,172.0,3.599999999999998,5.699999999999999,1.1000000000000014,531.92
2024-05-19 15:15:00,68,123.8426,172.0,3.5,5.699999999999999,1.1999999999999993,531.92
2024-05-19 15:18:00,68,124.4213,172.0,3.5,5.6,1.0,521.63
2024-05-19 15:21:00,67,122.9745,172.0,3.6000000000000014,5.699999999999999,1.0,521.63
2024-05-19 15:24:00,65,123.6979,172.0,3.5,5.6,1.0,521.63
2024-05-19 15:36:00,66,124.0596,173.0,3.5,5.4,1.0,505.91
2024-05-19 15:42:00,65,121.0938,173.0,3.3999999999999986,5.500000000000001,1.0,505.91
2024-05-19 15:45:00,63,118.2726,173.0,3.3000000000000007,5.4,1.0,505.91
2024-05-19 15:51:00,63,120.1534,173.0,3.1999999999999993,5.300000000000001,0.8999999999999986,491.03
2024-05-19 15:54:00,64,121.1661,173.0,3.3000000000000007,5.300000000000001,1.0,491.03
2024-05-19 15:57:00,64,124.349,173.0,3.3000000000000007,5.300000000000001,1.0,488.74
2024-05-19 16:03:00,65,125.0723,173.0,3.299999999999997,5.300000000000001,1.1000000000000014,488.74
2024-05-19 16:06:00,66,121.4554,173.0,3.3999999999999986,5.5,1.0,501.56
2024-05-19 16:12:00,65,121.6725,173.0,3.3999999999999986,5.5,1.1000000000000014,501.56
2024-05-19 16:15:00,64,120.7321,173.0,3.3999999999999986,5.5,1.0,501.56
2024-05-19 16:18:00,65,120.7321,173.0,3.3999999999999986,5.5,1.0,497.36
2024-05-19 16:21:00,64,119.2853,173.0,3.3999999999999986,5.5,1.1000000000000014,497.36
2024-05-19 16:27:00,64,118.3449,173.0,3.3999999999999986,5.4,1.0,494.21
2024-05-19 16:30:00,64,117.6939,173.0,3.299999999999997,5.5,1.1000000000000014,494.21
2024-05-19 16:36:00,65,118.5619,174.0,3.299999999999997,5.5,1.1000000000000014,496.63
2024-05-19 16:39:00,64,116.4641,174.0,3.299999999999997,5.5,1.0,496.63
2024-05-19 16:42:00,64,116.7535,174.0,3.299999999999997,5.6,1.0,496.63
2024-05-19 16:45:00,65,117.8385,174.0,3.3000000000000007,5.5,1.0,496.63
2024-05-19 16:51:00,65,118.9236,174.0,3.3000000000000007,5.5,1.0,485.13
2024-05-19 16:54:00,65,118.2002,174.0,3.3000000000000007,5.6,1.0,485.13
2024-05-19 16:57:00,64,115.6684,174.0,3.3000000000000007,5.7,0.8999999999999986,496.93
2024-05-19 17:03:00,65,116.9705,174.0,3.3000000000000007,5.7,1.0,496.93
2024-05-19 17:06:00,64,118.0555,174.0,3.3000000000000007,5.7,1.0,495.39
2024-05-19 17:09:00,65,119.2853,174.0,3.3999999999999986,5.6,1.0,495.39
2024-05-19 17:12:00,64,118.5619,174.0,3.3999999999999986,5.6,1.0,495.39
2024-05-19 17:18:00,64,118.7066,174.0,3.3000000000000007,5.6,1.0999999999999979,495.91
2024-05-19 17:21:00,63,115.8854,174.0,3.400000000000002,5.6000000000000005,0.8999999999999986,495.91
2024-05-19 17:27:00,62,117.4769,174.0,3.1999999999999993,5.6000000000000005,1.0,486.19
2024-05-19 17:30:00,61,116.4641,174.0,3.3000000000000007,5.4,0.8999999999999986,486.19
2024-05-19 17:33:00,62,116.5365,175.0,3.1999999999999993,5.300000000000001,0.8999999999999986,486.19
2024-05-19 17:39:00,62,116.1024,175.0,3.1999999999999993,5.4,0.8999999999999986,472.9
2024-05-21 09:57:00,85,140.842,175.0,3.3999999999999986,6.2,2.3999999999999986,661.86
2024-05-21 10:03:00,85,134.1146,175.0,3.6999999999999993,6.500000000000001,1.7999999999999972,661.86
2024-05-21 10:06:00,85,134.5486,175.0,3.8000000000000007,6.7,1.7999999999999972,667.49
2024-05-21 10:09:00,86,137.9485,175.0,3.8000000000000007,6.5,1.8999999999999986,667.49
2024-05-21 10:12:00,80,122.2512,175.0,3.700000000000003,6.8,1.3999999999999986,667.49
2024-05-21 10:18:00,81,122.6128,175.0,3.700000000000003,6.9,1.3999999999999986,615.64
2024-05-22 10:51:00,38,87.89063,175.0,0.10000000000000142,-2.1999999999999993,0.5999999999999979,1.03
2024-05-22 10:54:00,66,109.8814,175.0,1.6000000000000014,2.0999999999999996,2.4999999999999964,1.03
2024-05-22 10:57:00,70,124.783,175.0,2.5,5.6000000000000005,2.1999999999999993,539.84
2024-05-22 11:00:00,74,117.1875,175.0,3.099999999999998,6.1,2.0,539.84
2024-05-22 11:03:00,72,116.9705,175.0,3.1999999999999993,6.300000000000001,1.5999999999999979,539.84
2024-05-22 11:06:00,71,117.1875,176.0,3.3000000000000007,6.200000000000001,1.4000000000000021,561.29
2024-05-22 11:09:00,73,118.3449,176.0,3.3000000000000007,6.200000000000001,1.4999999999999964,561.29
2024-05-22 11:12:00,73,117.4769,176.0,3.3999999999999986,6.4,1.3999999999999986,561.29
2024-05-22 11:15:00,74,117.2598,176.0,3.3999999999999986,6.4,1.5,561.29
2024-05-22 11:18:00,73,123.6256,176.0,3.3999999999999986,6.300000000000001,1.5,570.56
2024-05-22 11:21:00,74,125.868,176.0,3.5,6.199999999999999,1.6000000000000014,570.56
2024-05-22 11:24:00,76,130.136,176.0,3.5000000000000036,6.200000000000001,1.5,570.56
2024-05-22 11:27:00,76,129.9913,176.0,3.599999999999998,5.999999999999999,1.4000000000000057,588.72
2024-05-22 11:30:00,75,128.3999,176.0,3.599999999999998,6.1000000000000005,1.5,588.72
2024-05-22 11:33:00,75,129.4126,176.0,3.599999999999998,6.1,1.4000000000000057,588.72
2024-05-22 11:36:00,78,138.2379,176.0,3.8000000000000007,6.000000000000001,1.5,635.78
2024-05-22 11:39:00,81,138.8889,176.0,3.8000000000000007,6.3,1.7999999999999972,635.78
2024-05-22 11:42:00,84,139.5399,176.0,3.900000000000002,6.3,1.8999999999999986,635.78
2024-05-22 11:45:00,84,139.6123,176.0,3.9999999999999964,6.3,1.8000000000000043,635.78
2024-05-22 11:48:00,83,139.0336,176.0,4.0,6.3999999999999995,1.7000000000000028,660.28
2024-05-22 11:51:00,84,138.5272,176.0,4.0,6.3999999999999995,1.6000000000000014,660.28
2024-05-22 11:54:00,82,139.1783,176.0,4.0,6.300000000000001,1.6000000000000014,660.28
2024-05-22 11:57:00,83,141.5654,176.0,4.0,6.199999999999999,1.6000000000000014,644.44
2024-05-22 12:00:00,84,140.625,176.0,4.200000000000003,6.199999999999999,1.3999999999999986,644.44
2024-05-22 12:03:00,83,137.8038,176.0,4.199999999999999,6.199999999999999,1.5,644.44
2024-05-22 12:06:00,86,144.6759,177.0,4.100000000000001,6.3999999999999995,1.7999999999999972,669.85
2024-05-22 12:09:00,87,143.6632,177.0,4.100000000000001,6.4,1.7000000000000028,669.85
2024-05-22 12:12:00,85,139.6846,177.0,4.0,6.300000000000001,1.7000000000000028,669.85
2024-05-22 12:15:00,85,140.625,177.0,4.100000000000001,6.199999999999999,1.5,669.85
2024-05-22 12:18:00,81,139.3952,177.0,4.0,6.299999999999999,1.5,652.54
2024-05-22 12:21:00,83,139.5399,177.0,4.0,6.3,1.5,652.54
2024-05-22 12:24:00,84,138.8165,177.0,4.0,6.3999999999999995,1.5,652.54
2024-05-22 12:27:00,85,138.4548,177.0,4.0,6.3999999999999995,1.5,659.26
2024-05-22 12:30:00,84,139.0336,177.0,4.0,6.3999999999999995,1.7000000000000028,659.26
2024-05-22 12:33:00,82,136.0677,177.0,4.0,6.3999999999999995,1.6000000000000014,659.26
2024-05-22 12:36:00,84,140.408,177.0,3.8999999999999986,6.199999999999999,1.2999999999999972,628.04
2024-05-22 12:39:00,80,136.5017,177.0,3.700000000000003,6.3,1.1999999999999957,628.04
2024-05-22 12:42:00,80,135.7784,177.0,3.6999999999999993,6.2,1.2000000000000028,628.04
2024-05-22 12:45:00,81,137.2251,177.0,3.4999999999999964,6.199999999999999,1.5,628.04
2024-05-22 12:48:00,80,136.5017,177.0,3.4999999999999964,6.300000000000001,1.6000000000000014,625.71
2024-05-22 12:51:00,81,137.0804,177.0,3.599999999999998,6.200000000000001,1.5,625.71
2024-05-22 12:54:00,80,136.3571,177.0,3.599999999999998,6.1,1.3000000000000043,625.71
2024-05-22 12:57:00,79,133.9699,177.0,3.5000000000000036,6.199999999999999,1.2999999999999972,612.47
2024-05-22 13:00:00,79,133.2465,177.0,3.400000000000002,6.1,1.3999999999999986,612.47
2024-05-22 13:03:00,77,133.1019,177.0,3.5,6.2,1.3999999999999986,612.47
2024-05-22 13:06:00,76,132.5231,178.0,3.3999999999999986,6.2,1.2999999999999972,598.93
2024-05-22 13:09:00,77,132.6678,178.0,3.3999999999999986,6.1,1.3999999999999986,598.93
2024-05-22 13:12:00,77,133.2465,178.0,3.3999999999999986,6.300000000000001,1.5,598.93
2024-05-22 13:15:00,79,131.5827,178.0,3.5,6.4,1.5,598.93
2024-05-22 13:18:00,78,132.0168,178.0,3.5,6.3,1.6000000000000014,616.78
2024-05-22 13:21:00,80,132.7402,178.0,3.5000000000000036,6.4,1.5999999999999943,616.78
2024-05-22 13:24:00,79,132.6678,178.0,3.4999999999999964,6.4,1.5,616.78
2024-05-22 13:27:00,79,132.0891,178.0,3.4999999999999964,6.5,1.6000000000000014,624.75
2024-05-22 13:30:00,81,129.8466,178.0,3.599999999999998,6.4,1.5,624.75
2024-05-22 13:33:00,79,131.4381,178.0,3.5000000000000036,6.5,1.5,624.75
2024-05-22 13:36:00,81,130.353,178.0,3.4999999999999964,6.4,1.6000000000000014,628.17
2024-05-22 13:39:00,79,130.6423,178.0,3.4999999999999964,6.5,1.6000000000000014,628.17
2024-05-22 13:42:00,80,130.8594,178.0,3.4999999999999964,6.4,1.5,628.17
2024-05-22 13:45:00,81,130.7147,178.0,3.4999999999999964,6.4,1.6000000000000014,628.17
2024-05-22 13:48:00,78,129.9913,178.0,3.4999999999999964,6.4,1.4000000000000057,618.86
2024-05-22 13:51:00,78,130.9317,178.0,3.5000000000000036,6.4,1.5,618.86
2024-05-22 13:54:00,79,134.6933,178.0,3.400000000000002,6.200000000000001,1.5,618.86
2024-05-22 13:57:00,81,131.9444,178.0,3.5000000000000036,6.4,1.5,622.22
2024-05-22 14:00:00,81,132.6678,178.0,3.4999999999999964,6.300000000000001,1.5,622.22
2024-05-22 14:03:00,82,133.9699,179.0,3.4999999999999964,6.300000000000001,1.7000000000000028,622.22
2024-05-22 14:06:00,81,132.5231,179.0,3.3999999999999986,6.4,1.7000000000000028,628.52
2024-05-22 14:09:00,80,129.8466,179.0,3.4999999999999964,6.500000000000001,1.7000000000000028,628.52
2024-05-22 14:12:00,80,124.8553,179.0,3.599999999999998,6.6000000000000005,1.5,628.52
2024-05-22 14:15:00,80,125.651,179.0,3.4999999999999964,6.6000000000000005,1.5,628.52
2024-05-22 14:18:00,80,127.8212,179.0,3.4999999999999964,6.500000000000001,1.5,616.07
2024-05-22 14:21:00,80,128.3999,179.0,3.599999999999998,6.6000000000000005,1.4000000000000057,616.07
2024-05-22 14:24:00,81,130.2083,179.0,3.4999999999999964,6.6,1.5,616.07
2024-05-22 14:27:00,81,132.7402,179.0,3.4999999999999964,6.5,1.5,623.66
2024-05-22 14:30:00,80,133.3912,179.0,3.4999999999999964,6.4,1.6000000000000014,623.66
2024-05-22 14:33:00,78,131.4381,179.0,3.299999999999997,6.199999999999999,1.5,623.66
2024-05-22 14:36:00,79,130.57,179.0,3.3999999999999986,6.299999999999999,1.5,599.26
2024-05-22 14:39:00,78,130.57,179.0,3.3999999999999986,6.1000000000000005,1.4000000000000057,599.26
2024-05-22 14:42:00,77,129.8466,179.0,3.3000000000000043,6.1000000000000005,1.3999999999999986,599.26
2024-05-22 14:45:00,77,129.1956,179.0,3.400000000000002,6.2,1.2999999999999972,599.26
2024-05-22 14:48:00,78,129.1956,179.0,3.3000000000000007,6.3999999999999995,1.3999999999999986,596.23
2024-05-22 14:51:00,78,123.8426,179.0,3.400000000000002,6.5,1.5,596.23
2024-05-22 14:54:00,76,124.8553,179.0,3.3000000000000007,6.5,1.3999999999999986,596.23
2024-05-22 14:57:00,77,124.132,179.0,3.3000000000000007,6.299999999999999,1.3999999999999986,590.92
2024-05-22 15:00:00,75,124.9277,179.0,3.400000000000002,6.3,1.2999999999999972,590.92
2024-05-22 15:03:00,73,124.4936,180.0,3.3000000000000007,6.2,1.2000000000000028,590.92
2024-05-22 15:06:00,74,124.8553,180.0,3.1999999999999993,6.1000000000000005,1.2000000000000028,568.2
2024-05-22 15:09:00,73,124.8553,180.0,3.1000000000000014,6.000000000000001,1.3000000000000007,568.2
2024-05-22 15:12:00,73,124.783,180.0,3.099999999999998,6.000000000000001,1.3000000000000007,568.2
2024-05-22 15:15:00,72,123.7702,180.0,3.1999999999999993,6.2,1.1999999999999993,568.2
2024-05-22 15:18:00,73,125.1447,180.0,3.200000000000003,6.199999999999999,1.1999999999999957,561.79
2024-05-22 15:21:00,74,124.349,180.0,3.200000000000003,6.1,1.3999999999999986,561.79
2024-05-22 15:24:00,74,124.8553,180.0,3.1999999999999993,6.1,1.3999999999999986,561.79
2024-05-22 15:27:00,73,126.6638,180.0,3.3000000000000007,6.1,1.1999999999999957,567.94
2024-05-22 15:30:00,73,124.4213,180.0,3.1999999999999993,6.199999999999999,1.2999999999999972,567.94
2024-05-22 15:33:00,75,124.4936,180.0,3.3000000000000007,6.4,1.3999999999999986,567.94
2024-05-22 15:36:00,76,124.132,180.0,3.3000000000000007,6.6,1.5,585.91
2024-05-22 15:39:00,76,124.4936,180.0,3.1999999999999993,6.5,1.5,585.91
2024-05-22 15:42:00,75,123.6979,180.0,3.3000000000000007,6.5,1.3999999999999986,585.91
2024-05-22 15:45:00,76,125.434,180.0,3.3000000000000007,6.5,1.5,585.91
2024-05-22 15:48:00,75,128.3275,180.0,3.3000000000000007,6.5,1.5,597.1
2024-05-22 15:51:00,76,127.8212,180.0,3.3000000000000007,6.5,1.5,597.1
2024-05-22 15:54:00,77,128.5446,180.0,3.3999999999999986,6.4,1.5000000000000036,597.1
2024-05-22 15:57:00,79,123.8426,180.0,3.3999999999999986,6.5,1.5000000000000036,602.23
2024-05-22 16:00:00,76,127.0255,180.0,3.3999999999999986,6.5,1.5000000000000036,602.23
2024-05-22 16:03:00,76,127.9659,181.0,3.3999999999999986,6.5,1.5000000000000036,602.23
2024-05-22 16:06:00,77,126.9531,181.0,3.3999999999999986,6.4,1.5000000000000036,597.71
2024-05-22 16:09:00,77,127.6042,181.0,3.3999999999999986,6.5,1.5000000000000036,597.71
2024-05-22 16:12:00,78,124.0596,181.0,3.3999999999999986,6.6,1.5000000000000036,597.71
2024-05-22 17:57:00,79,133.2465,182.0,3.5,6.299999999999999,1.5,620.77
2024-05-22 18:00:00,79,150.0289,182.0,3.5,6.199999999999999,1.5,620.77
2024-05-22 18:03:00,84,148.2205,182.0,3.6000000000000014,5.999999999999999,1.8999999999999986,620.77
2024-05-22 18:06:00,85,144.3866,183.0,3.8000000000000007,6.200000000000001,1.6000000000000014,660.81
2024-05-22 18:12:00,82,145.4716,183.0,3.8000000000000007,6.200000000000001,1.6000000000000014,660.81
2024-05-22 18:15:00,85,143.3738,183.0,3.8000000000000007,6.4,1.6000000000000014,660.81
2024-05-22 18:18:00,86,144.3866,183.0,3.8999999999999986,6.4,1.7000000000000028,673.89
2024-05-22 18:21:00,86,145.8333,183.0,3.8999999999999986,6.199999999999999,1.6000000000000014,673.89
2024-05-22 18:24:00,82,145.4716,183.0,3.8000000000000007,6.2,1.5,673.89
2024-05-22 18:27:00,81,146.1227,183.0,3.799999999999997,6.1000000000000005,1.5,653.2
2024-05-22 18:30:00,84,147.1354,183.0,3.6999999999999957,6.2,1.6000000000000014,653.2
2024-05-22 18:33:00,84,146.8461,183.0,3.799999999999997,6.1,1.6000000000000014,653.2
2024-05-22 18:36:00,83,147.4971,183.0,3.799999999999997,6.2,1.6000000000000014,642.77
2024-05-22 18:39:00,82,146.9184,183.0,3.599999999999998,6.000000000000001,1.9000000000000057,642.77
2024-05-22 18:42:00,83,145.761,183.0,3.6000000000000014,5.9,1.7000000000000028,642.77
2024-05-22 18:45:00,80,138.5995,183.0,3.6000000000000014,6.000000000000001,1.5,642.77
2024-05-22 18:48:00,79,150.0289,183.0,3.3999999999999986,6.1000000000000005,1.7000000000000028,625.75
2024-05-22 18:51:00,84,152.2714,183.0,3.6000000000000014,5.800000000000001,1.5,625.75
2024-05-22 18:54:00,83,152.9948,183.0,3.6000000000000014,5.800000000000001,1.5,625.75
2024-05-22 18:57:00,82,152.3438,183.0,3.6999999999999993,5.800000000000001,1.3999999999999986,640.58
2024-05-22 19:00:00,81,152.4161,183.0,3.599999999999998,5.800000000000001,1.6000000000000014,640.58
2024-05-22 19:03:00,83,150.463,183.0,3.6000000000000014,5.800000000000001,1.5999999999999943,640.58
2024-05-22 19:06:00,81,149.6673,184.0,3.5000000000000036,5.800000000000001,1.5999999999999943,639.54
2024-05-22 19:09:00,80,148.0758,184.0,3.599999999999998,5.800000000000001,1.5,639.54
2024-05-22 19:12:00,82,146.8461,184.0,3.5000000000000036,5.9,1.5999999999999943,639.54
2024-05-22 19:15:00,79,147.4971,184.0,3.5000000000000036,5.9,1.5,639.54
2024-05-22 19:18:00,79,147.1354,184.0,3.6000000000000014,5.699999999999999,1.3999999999999986,627.95
2024-05-22 19:21:00,77,146.4844,184.0,3.6000000000000014,5.699999999999999,1.3999999999999986,627.95
2024-05-22 19:24:00,77,146.5567,184.0,3.3999999999999986,5.699999999999999,1.5,627.95
2024-05-22 19:27:00,77,132.8125,184.0,3.5,6.1000000000000005,1.2999999999999972,592.38
2024-05-22 19:30:00,77,133.9699,184.0,3.3999999999999986,6.000000000000001,1.3999999999999986,592.38
2024-05-22 19:33:00,75,130.136,184.0,3.299999999999997,5.999999999999999,1.3000000000000043,592.38
2024-05-22 19:36:00,76,129.1233,184.0,3.1999999999999993,6.1000000000000005,1.4000000000000021,582.65
2024-05-22 19:39:00,76,127.0978,184.0,3.1999999999999993,6.199999999999999,1.4000000000000021,582.65
2024-05-22 19:42:00,77,135.5613,184.0,3.3000000000000007,6.1,1.4000000000000021,582.65
2024-05-22 19:45:00,79,135.9954,184.0,3.3999999999999986,5.999999999999999,1.5,582.65
2024-05-22 19:48:00,78,135.7784,184.0,3.3999999999999986,5.999999999999999,1.5,606.16
2024-05-22 19:51:00,79,136.0677,184.0,3.3999999999999986,6.1,1.5,606.16
2024-05-22 19:54:00,77,135.7784,184.0,3.5,6.1,1.3999999999999986,606.16
2024-05-22 19:57:00,80,137.1528,184.0,3.3999999999999986,6.1,1.6000000000000014,609.34
2024-05-22 20:00:00,78,136.14,184.0,3.5,6.1,1.5,609.34
2024-05-22 20:03:00,80,134.9827,185.0,3.5,6.199999999999999,1.5,609.34
2024-05-22 20:06:00,80,132.6678,185.0,3.5000000000000036,6.1,1.5,604.18
2024-05-22 20:09:00,79,134.1869,185.0,3.5000000000000036,6.199999999999999,1.3999999999999986,604.18
2024-05-22 20:12:00,80,134.9827,185.0,3.400000000000002,6.1,1.3999999999999986,604.18
2024-05-22 20:15:00,79,124.7106,185.0,3.5000000000000036,6.3,1.2999999999999972,604.18
2024-05-22 20:18:00,76,123.9873,185.0,3.400000000000002,6.3999999999999995,1.3999999999999986,586.8
2024-05-22 20:21:00,76,125.434,185.0,3.3000000000000007,6.3,1.3999999999999986,586.8
2024-05-22 20:24:00,77,125.9404,185.0,3.3000000000000007,6.3,1.3999999999999986,586.8
2024-05-22 20:27:00,76,124.4213,185.0,3.400000000000002,6.3,1.1999999999999957,587.58
2024-05-22 20:30:00,76,125.434,185.0,3.400000000000002,6.3,1.1999999999999957,587.58
2024-05-22 20:33:00,75,124.132,185.0,3.3000000000000007,6.3,1.2999999999999972,587.58
2024-05-22 20:36:00,74,124.132,185.0,3.1999999999999993,6.2,1.3999999999999986,580.58
2024-05-22 20:39:00,75,123.4086,185.0,3.3000000000000007,6.2,1.1999999999999957,580.58
2024-05-22 20:42:00,74,123.7702,185.0,3.3000000000000007,6.3,1.1000000000000014,580.58
2024-05-22 20:45:00,73,123.1192,185.0,3.1000000000000014,6.2,1.1999999999999993,580.58
2024-05-22 20:48:00,73,125.0723,185.0,3.099999999999998,5.9,1.3000000000000007,552.19
2024-05-22 20:51:00,73,124.783,185.0,3.099999999999998,5.9,1.3000000000000007,552.19
2024-05-22 20:54:00,72,124.783,185.0,3.099999999999998,5.9,1.1999999999999993,552.19
2024-05-22 20:57:00,74,126.0127,185.0,3.1999999999999993,5.800000000000001,1.1999999999999993,555.29
2024-05-22 21:00:00,73,123.4809,185.0,3.1000000000000014,6.0,1.1999999999999957,555.29
2024-05-22 21:03:00,72,121.6001,185.0,3.1000000000000014,5.9,1.1999999999999957,555.29
2024-05-23 14:45:00,55,118.7789,186.0,0.6999999999999993,1.0,2.1000000000000014,0.0
2024-05-23 14:48:00,68,121.1661,186.0,2.299999999999997,5.6000000000000005,2.200000000000003,523.13
2024-05-23 14:51:00,74,129.1233,186.0,3.0,6.0,2.099999999999998,523.13
2024-05-23 14:54:00,77,129.919,186.0,3.3999999999999986,6.2,1.9000000000000021,523.13
2024-05-23 14:57:00,79,130.7147,186.0,3.5,6.3,1.7999999999999972,606.94
2024-05-23 15:00:00,80,131.6551,186.0,3.5,6.3,1.6999999999999957,606.94
2024-05-23 15:03:00,80,131.6551,186.0,3.599999999999998,6.3999999999999995,1.7000000000000028,606.94
2024-05-23 15:06:00,79,128.3999,186.0,3.6999999999999957,6.4,1.6000000000000014,611.78
2024-05-23 15:09:00,79,126.7361,186.0,3.6999999999999993,6.4,1.5,611.78
2024-05-23 15:12:00,79,124.4936,186.0,3.8000000000000007,6.5,1.2999999999999972,611.78
2024-05-23 15:15:00,79,123.8426,186.0,3.799999999999997,6.6,1.3000000000000043,611.78
2024-05-23 15:18:00,79,124.349,186.0,3.799999999999997,6.8,1.3000000000000043,611.05
2024-05-23 15:21:00,78,125.7957,186.0,3.6999999999999957,6.699999999999999,1.4000000000000057,611.05
2024-05-23 15:24:00,79,122.7575,186.0,3.6999999999999957,6.5,1.3000000000000043,611.05
2024-05-23 15:27:00,78,125.1447,186.0,3.6999999999999957,6.3999999999999995,1.4000000000000057,594.8
2024-05-23 15:30:00,77,126.0127,186.0,3.6000000000000014,6.3,1.2999999999999972,594.8
2024-05-23 15:33:00,75,126.2298,186.0,3.6000000000000014,6.2,1.2999999999999972,594.8
2024-05-23 15:36:00,75,124.4213,186.0,3.6000000000000014,6.3,1.2999999999999972,579.34
2024-05-23 15:39:00,74,124.566,187.0,3.6000000000000014,6.2,1.1999999999999957,579.34
2024-05-23 15:42:00,75,126.1574,187.0,3.6000000000000014,6.2,1.1999999999999957,579.34
2024-05-23 15:45:00,74,124.566,187.0,3.5,6.2,1.2000000000000028,579.34
2024-05-23 15:48:00,74,118.2002,187.0,3.5,6.4,1.2000000000000028,564.46
2024-05-23 15:51:00,72,118.3449,187.0,3.400000000000002,6.300000000000001,1.1999999999999993,564.46
2024-05-23 15:54:00,72,115.162,187.0,3.400000000000002,6.2,1.1999999999999993,564.46
2024-05-23 15:57:00,69,115.6684,187.0,3.3999999999999986,6.1000000000000005,1.0000000000000036,538.54
2024-05-23 16:00:00,68,114.0046,187.0,3.3000000000000007,6.000000000000001,1.0,538.54
2024-05-23 16:03:00,68,113.5706,187.0,3.3000000000000007,6.000000000000001,1.0,538.54
2024-05-23 16:06:00,68,113.3536,187.0,3.1999999999999993,5.999999999999999,0.8999999999999986,511.54
2024-05-23 16:09:00,67,112.7749,187.0,3.1000000000000014,5.8999999999999995,0.9999999999999964,511.54
2024-05-23 16:12:00,65,113.6429,187.0,3.099999999999998,5.8999999999999995,1.0000000000000036,511.54
2024-05-23 16:15:00,66,111.5451,187.0,3.099999999999998,6.000000000000001,0.9000000000000021,511.54
2024-05-23 16:18:00,66,110.3877,187.0,3.0,5.8999999999999995,1.1000000000000014,445.53
2024-05-31 09:15:00,58,87.31192,187.0,0.5,0.29999999999999893,3.0,0.0
2024-05-31 09:18:00,78,139.2506,187.0,2.1000000000000014,5.1,3.599999999999998,621.84
2024-05-31 09:21:00,81,129.9913,187.0,3.0,5.999999999999999,3.0,621.84
2024-05-31 09:24:00,84,137.5868,187.0,3.6000000000000014,6.4,2.5,621.84
2024-05-31 09:27:00,88,139.3952,187.0,3.8000000000000007,6.300000000000001,2.5,678.12
2024-05-31 09:30:00,88,135.706,187.0,3.799999999999997,6.500000000000001,2.1000000000000014,678.12
2024-05-31 09:33:00,89,136.7188,188.0,3.8999999999999986,6.7,2.1000000000000014,678.12
2024-05-31 09:36:00,89,131.004,188.0,4.0,6.7,2.1000000000000014,672.92
2024-05-31 09:39:00,85,133.2465,188.0,4.199999999999996,6.200000000000001,1.6000000000000014,672.92
2024-05-31 09:42:00,85,132.0168,188.0,4.200000000000003,6.3999999999999995,1.5,672.92
2024-05-31 09:45:00,87,132.0891,188.0,4.200000000000003,6.800000000000001,1.5999999999999943,672.92
2024-05-31 09:48:00,88,132.0168,188.0,4.200000000000003,6.6,1.7999999999999972,676.63
2024-05-31 09:51:00,85,132.0168,188.0,4.199999999999996,6.700000000000001,1.7000000000000028,676.63
2024-05-31 09:54:00,88,132.5231,188.0,4.099999999999998,6.700000000000001,1.8000000000000043,676.63
2024-05-31 09:57:00,85,133.1742,188.0,4.199999999999996,6.6,1.8000000000000043,682.73
2024-05-31 10:00:00,85,131.6551,188.0,4.300000000000001,6.700000000000001,1.7000000000000028,682.73
2024-05-31 10:03:00,89,128.7616,188.0,4.299999999999997,6.800000000000001,1.7000000000000028,682.73
2024-05-31 10:06:00,86,128.3999,188.0,4.300000000000001,6.800000000000001,1.5,685.11
2024-05-31 10:09:00,89,128.6892,188.0,4.199999999999999,6.800000000000001,1.6000000000000014,685.11
2024-05-31 10:12:00,89,128.0382,188.0,4.300000000000001,6.699999999999999,1.6000000000000014,685.11
2024-05-31 10:15:00,88,129.1233,188.0,4.300000000000001,6.800000000000001,1.5,685.11
2024-05-31 10:18:00,89,128.3275,188.0,4.300000000000001,6.800000000000001,1.6000000000000014,685.66
2024-05-31 10:21:00,86,129.0509,188.0,4.300000000000001,6.9,1.6000000000000014,685.66
2024-05-31 10:24:00,87,129.2679,188.0,4.300000000000001,6.9,1.6000000000000014,685.66
2024-05-31 10:27:00,89,127.9659,188.0,4.300000000000001,6.9,1.6000000000000014,687.11
2024-05-31 10:30:00,85,128.7616,188.0,4.300000000000001,6.800000000000001,1.6000000000000014,687.11
2024-05-31 10:33:00,88,128.3999,189.0,4.300000000000001,6.800000000000001,1.6000000000000014,687.11
2024-05-31 10:36:00,87,127.3872,189.0,4.300000000000001,6.9,1.6000000000000014,686.08
2024-05-31 10:39:00,88,127.7488,189.0,4.300000000000001,6.9,1.6999999999999957,686.08
2024-05-31 10:42:00,88,127.0255,189.0,4.300000000000004,6.9,1.5,686.08
2024-05-31 10:45:00,87,127.0255,189.0,4.400000000000002,6.9,1.5,686.08
2024-05-31 10:48:00,87,127.7488,189.0,4.300000000000001,6.9,1.6000000000000014,682.68
2024-05-31 10:51:00,88,126.9531,189.0,4.300000000000001,6.800000000000001,1.6000000000000014,682.68
2024-05-31 10:54:00,89,128.6892,189.0,4.200000000000003,6.700000000000001,1.6000000000000014,682.68
2024-05-31 10:57:00,86,128.3275,189.0,4.300000000000004,6.800000000000001,1.5,682.21
2024-05-31 11:00:00,87,127.3872,189.0,4.300000000000004,6.800000000000001,1.5,682.21
2024-05-31 11:03:00,88,126.8808,189.0,4.300000000000001,6.9,1.6999999999999957,682.21
2024-05-31 11:06:00,86,126.9531,189.0,4.300000000000004,6.9,1.5999999999999943,682.6
2024-05-31 11:09:00,89,126.6638,189.0,4.300000000000004,6.9,1.5,682.6
2024-05-31 11:12:00,89,126.7361,189.0,4.300000000000004,7.0,1.5999999999999943,682.6
2024-05-31 11:15:00,89,127.2425,189.0,4.300000000000004,7.0,1.5999999999999943,682.6
2024-05-31 11:18:00,90,126.3021,189.0,4.200000000000003,6.9,1.6999999999999957,692.64
2024-05-31 11:21:00,86,127.3148,189.0,4.200000000000003,6.9,1.5999999999999943,692.64
2024-05-31 11:24:00,88,125.868,189.0,4.299999999999997,6.9,1.5,692.64
2024-05-31 11:27:00,89,126.2298,189.0,4.200000000000003,7.0,1.5999999999999943,686.32
2024-05-31 11:30:00,89,126.3021,189.0,4.300000000000004,7.0,1.5999999999999943,686.32
2024-05-31 11:33:00,86,125.434,190.0,4.300000000000004,6.9,1.5,686.32
2024-05-31 11:36:00,88,125.0723,190.0,4.400000000000002,6.9,1.5,679.67
2024-05-31 11:39:00,85,126.5191,190.0,4.300000000000004,6.9,1.5,679.67
2024-05-31 11:42:00,88,125.434,190.0,4.300000000000004,6.9,1.5999999999999943,679.67
2024-05-31 11:45:00,86,125.217,190.0,4.200000000000003,7.0,1.5999999999999943,679.67
2024-05-31 11:48:00,89,126.3744,190.0,4.200000000000003,7.0,1.5,683.32
2024-05-31 11:51:00,86,124.9277,190.0,4.300000000000004,7.0,1.5,683.32
2024-05-31 11:54:00,85,124.132,190.0,4.300000000000001,6.9,1.5,683.32
2024-05-31 11:57:00,89,124.9277,190.0,4.300000000000001,7.0,1.3999999999999986,680.78
2024-05-31 12:00:00,85,125.0723,190.0,4.199999999999999,6.9,1.5,680.78
2024-05-31 12:03:00,89,124.349,190.0,4.300000000000001,6.9,1.5,680.78
2024-05-31 12:06:00,87,124.4936,190.0,4.300000000000001,7.0,1.5,678.0
2024-05-31 12:09:00,86,123.8426,190.0,4.300000000000001,7.1000000000000005,1.3999999999999986,678.0
2024-05-31 12:12:00,86,123.1192,190.0,4.199999999999999,7.1000000000000005,1.5,678.0
2024-05-31 12:15:00,87,122.9022,190.0,4.199999999999999,7.1000000000000005,1.5,678.0
2024-05-31 12:18:00,88,122.9745,190.0,4.199999999999999,6.9,1.5,673.69
2024-05-31 12:21:00,86,122.7575,190.0,4.199999999999999,7.000000000000001,1.5,673.69
2024-05-31 12:24:00,87,122.0341,190.0,4.300000000000001,7.000000000000001,1.3999999999999986,673.69
2024-05-31 12:27:00,83,123.0469,190.0,4.300000000000001,7.000000000000001,1.5,672.0
2024-05-31 12:30:00,84,123.6979,190.0,4.199999999999999,7.000000000000001,1.5,672.0
2024-05-31 12:33:00,87,124.2043,191.0,4.300000000000001,6.8999999999999995,1.5,672.0
2024-05-31 12:36:00,84,124.4936,191.0,4.300000000000001,6.8999999999999995,1.3999999999999986,666.83
2024-05-31 12:39:00,85,124.2043,191.0,4.199999999999999,6.8,1.5,666.83
2024-05-31 12:42:00,84,126.3021,191.0,4.099999999999998,6.799999999999999,1.5,666.83
2024-05-31 12:45:00,85,126.2298,191.0,4.199999999999999,6.699999999999999,1.3999999999999986,666.83
2024-05-31 12:48:00,84,126.8808,191.0,4.199999999999999,6.800000000000001,1.5,668.51
2024-05-31 12:51:00,86,127.3872,191.0,4.199999999999999,6.800000000000001,1.5,668.51
2024-05-31 12:54:00,88,126.8808,191.0,4.300000000000001,6.800000000000001,1.5,668.51
2024-05-31 12:57:00,87,126.6638,191.0,4.200000000000003,6.800000000000001,1.5999999999999943,676.77
2024-05-31 13:00:00,88,127.2425,191.0,4.299999999999997,6.800000000000001,1.5,676.77
2024-05-31 13:03:00,88,126.5191,191.0,4.200000000000003,6.9,1.5999999999999943,676.77
2024-05-31 13:06:00,85,126.6638,191.0,4.300000000000004,6.800000000000001,1.3999999999999986,683.01
2024-05-31 13:09:00,87,126.8808,191.0,4.300000000000001,6.9,1.5,683.01
2024-05-31 13:12:00,88,127.7488,191.0,4.300000000000001,6.9,1.6000000000000014,683.01
2024-05-31 13:15:00,88,128.3999,191.0,4.300000000000004,6.9,1.5,683.01
2024-05-31 13:18:00,87,126.3744,191.0,4.199999999999999,6.9,1.8999999999999986,687.77
2024-05-31 13:21:00,90,126.9531,191.0,4.300000000000001,6.800000000000001,1.6000000000000014,687.77
2024-05-31 13:24:00,87,127.3148,191.0,4.299999999999997,7.0,1.3999999999999986,687.77
2024-05-31 13:27:00,88,127.0255,191.0,4.299999999999997,7.0,1.6000000000000014,697.07
2024-05-31 13:30:00,88,127.3872,192.0,4.299999999999997,7.0,1.6000000000000014,697.07
2024-05-31 13:33:00,91,127.4595,192.0,4.299999999999997,7.0,1.5,697.07
2024-05-31 13:36:00,88,126.3744,192.0,4.399999999999999,7.1,1.5,690.62
2024-05-31 13:39:00,88,127.8212,192.0,4.4999999999999964,7.0,1.5,690.62
2024-05-31 13:42:00,89,127.2425,192.0,4.299999999999997,6.9,1.5,690.62
2024-05-31 13:45:00,87,127.6042,192.0,4.299999999999997,6.9,1.5,690.62
2024-05-31 13:48:00,86,127.7488,192.0,4.299999999999997,6.9,1.7000000000000028,690.22
2024-05-31 13:51:00,87,128.5446,192.0,4.199999999999996,6.9,1.5,690.22
2024-05-31 13:54:00,90,128.3999,192.0,4.299999999999997,6.9,1.5,690.22
2024-05-31 13:57:00,89,127.8212,192.0,4.299999999999997,6.9,1.5,685.5
2024-05-31 14:00:00,88,128.5446,192.0,4.200000000000003,6.800000000000001,1.5,685.5
2024-05-31 14:03:00,87,128.1105,192.0,4.300000000000004,6.9,1.5,685.5
2024-05-31 14:06:00,89,127.7488,192.0,4.300000000000004,6.800000000000001,1.5,677.31
2024-05-31 14:09:00,88,128.3275,192.0,4.400000000000002,6.700000000000001,1.3999999999999986,677.31
2024-05-31 14:12:00,86,128.3275,192.0,4.400000000000002,6.800000000000001,1.2999999999999972,677.31
2024-05-31 14:15:00,88,127.9659,192.0,4.300000000000001,6.700000000000001,1.5,677.31
2024-05-31 14:18:00,88,128.3999,192.0,4.300000000000001,6.700000000000001,1.5,679.1
2024-05-31 14:21:00,85,128.1105,192.0,4.300000000000004,6.800000000000001,1.5,679.1
2024-05-31 14:24:00,86,127.3148,192.0,4.300000000000001,6.700000000000001,1.6000000000000014,679.1
2024-05-31 14:27:00,89,129.2679,192.0,4.300000000000001,6.9,1.5,682.71
2024-05-31 14:30:00,87,129.2679,193.0,4.300000000000001,6.800000000000001,1.6000000000000014,682.71
2024-05-31 14:33:00,90,128.5446,193.0,4.400000000000002,6.9,1.3999999999999986,682.71
2024-05-31 14:36:00,90,128.1829,193.0,4.300000000000001,6.9,1.6000000000000014,696.63
2024-05-31 14:39:00,87,129.0509,193.0,4.300000000000001,6.800000000000001,1.6999999999999957,696.63
2024-05-31 14:42:00,87,128.1829,193.0,4.400000000000002,6.800000000000001,1.5,696.63
2024-05-31 14:45:00,87,128.6892,193.0,4.400000000000002,6.9,1.5,696.63
2024-05-31 14:48:00,90,127.3148,193.0,4.300000000000001,6.9,1.6000000000000014,693.67
2024-05-31 14:51:00,87,128.1829,193.0,4.400000000000002,6.800000000000001,1.5,693.67
2024-05-31 14:54:00,87,127.9659,193.0,4.300000000000001,6.9,1.6000000000000014,693.67
2024-05-31 14:57:00,86,127.6042,193.0,4.300000000000001,7.000000000000001,1.5,682.18
2024-05-31 15:00:00,88,128.9063,193.0,4.300000000000001,6.800000000000001,1.5,682.18
2024-05-31 15:03:00,88,128.1105,193.0,4.300000000000001,6.800000000000001,1.3999999999999986,682.18
2024-05-31 15:06:00,88,128.1829,193.0,4.300000000000001,6.800000000000001,1.5,678.56
2024-05-31 15:09:00,88,128.4722,193.0,4.399999999999999,6.9,1.5,678.56
2024-05-31 15:12:00,87,128.0382,193.0,4.299999999999997,6.799999999999999,1.5,678.56
2024-05-31 15:15:00,89,127.7488,193.0,4.300000000000001,6.9,1.5,678.56
2024-05-31 15:18:00,88,126.9531,193.0,4.299999999999997,6.800000000000001,1.5,674.98
2024-05-31 15:21:00,86,127.0978,193.0,4.299999999999997,6.799999999999999,1.3999999999999986,674.98
2024-05-31 15:24:00,85,126.6638,193.0,4.299999999999997,7.000000000000001,1.5,674.98
2024-05-31 15:27:00,85,126.5191,193.0,4.299999999999997,6.9,1.5,676.84
2024-05-31 15:30:00,87,126.2298,193.0,4.399999999999999,7.000000000000001,1.2999999999999972,676.84
2024-05-31 15:33:00,86,127.0978,194.0,4.199999999999999,6.9,1.5,676.84
2024-05-31 15:36:00,85,126.3021,194.0,4.299999999999997,6.9,1.5,679.2
2024-05-31 15:39:00,84,126.6638,194.0,4.199999999999996,6.8999999999999995,1.5,679.2
2024-05-31 15:42:00,87,127.6042,194.0,4.300000000000001,6.8999999999999995,1.5,679.2
2024-05-31 15:45:00,87,126.3021,194.0,4.300000000000001,6.799999999999999,1.5,679.2
2024-05-31 15:48:00,84,126.8808,194.0,4.399999999999999,6.8999999999999995,1.3999999999999986,673.92
2024-05-31 15:51:00,87,126.7361,194.0,4.300000000000001,6.8999999999999995,1.5,673.92
2024-05-31 15:54:00,86,126.1574,194.0,4.300000000000001,6.8999999999999995,1.3999999999999986,673.92
2024-05-31 15:57:00,84,125.7957,194.0,4.300000000000001,6.8999999999999995,1.2999999999999972,666.88
2024-05-31 16:00:00,84,124.4213,194.0,4.199999999999999,6.8999999999999995,1.3000000000000043,666.88
2024-05-31 16:03:00,83,125.0723,194.0,4.199999999999999,6.8999999999999995,1.3999999999999986,666.88
2024-05-31 16:06:00,86,123.2639,194.0,4.099999999999998,6.8999999999999995,1.4000000000000057,658.69
2024-05-31 16:09:00,85,123.1192,194.0,4.199999999999999,6.8999999999999995,1.3999999999999986,658.69
2024-05-31 16:12:00,83,124.2043,194.0,4.099999999999998,6.8,1.3999999999999986,658.69
2024-05-31 16:15:00,85,124.7106,194.0,4.199999999999999,6.8,1.2999999999999972,658.69
2024-05-31 16:18:00,84,124.8553,194.0,4.100000000000001,6.699999999999999,1.2999999999999972,655.8
2024-05-31 16:21:00,84,123.8426,194.0,4.0,6.699999999999999,1.5,655.8
2024-05-31 16:24:00,84,123.8426,194.0,4.100000000000001,6.699999999999999,1.6000000000000014,655.8
2024-05-31 16:27:00,84,122.9022,194.0,4.100000000000001,6.699999999999999,1.5,653.81
2024-05-31 16:30:00,81,120.515,195.0,4.199999999999999,6.699999999999999,1.2000000000000028,653.81
2024-05-31 16:33:00,84,121.9618,195.0,4.199999999999996,6.8999999999999995,1.2000000000000028,653.81
2024-05-31 16:36:00,83,120.8767,195.0,4.100000000000001,6.8999999999999995,1.2999999999999972,645.8
2024-05-31 16:39:00,84,128.0382,195.0,4.199999999999999,6.8999999999999995,1.2000000000000028,645.8
2024-05-31 16:42:00,84,128.6892,195.0,3.900000000000002,6.699999999999999,1.1000000000000014,645.8
2024-05-31 16:45:00,82,125.9404,195.0,3.8999999999999986,6.799999999999999,1.3000000000000043,645.8
2024-05-31 16:48:00,81,127.9659,195.0,3.8999999999999986,6.799999999999999,1.2000000000000028,637.9
2024-05-31 16:51:00,83,127.3148,195.0,3.8000000000000007,6.699999999999999,1.3999999999999986,637.9
2024-05-31 16:54:00,82,125.9404,195.0,3.900000000000002,6.699999999999999,1.2999999999999972,637.9
2024-05-31 16:57:00,83,127.3872,195.0,3.8000000000000007,6.799999999999999,1.5,640.66
2024-05-31 17:00:00,84,128.1105,195.0,3.8000000000000007,6.699999999999999,1.3999999999999986,640.66
2024-05-31 17:03:00,81,123.2639,195.0,3.8999999999999986,6.699999999999999,1.5,640.66
2024-05-31 17:06:00,80,120.4427,195.0,3.8000000000000007,6.8999999999999995,1.2000000000000028,616.21
2024-05-31 17:09:00,81,119.3576,195.0,3.5000000000000036,6.8999999999999995,1.3999999999999986,616.21
2024-05-31 17:12:00,77,118.0555,195.0,3.5,6.8,1.1999999999999957,616.21
2024-05-31 17:15:00,78,117.9109,195.0,3.6000000000000014,6.8,1.1999999999999957,616.21
2024-05-31 17:18:00,78,121.3108,195.0,3.5,6.8999999999999995,1.2999999999999972,602.17
2024-05-31 17:21:00,79,140.625,195.0,3.6999999999999993,6.6,1.3999999999999986,602.17
2024-05-31 17:24:00,84,135.5613,195.0,3.6999999999999993,6.499999999999999,1.6000000000000014,602.17
2024-05-31 17:27:00,82,135.5613,195.0,3.8000000000000007,6.6,1.5,645.29
2024-05-31 17:39:00,84,135.3443,196.0,3.8999999999999986,6.699999999999999,1.5,652.16
2024-05-31 17:42:00,81,135.923,196.0,3.8999999999999986,6.6,1.5,652.16
2024-05-31 17:45:00,84,135.1996,196.0,3.8999999999999986,6.699999999999999,1.5,652.16
2024-05-31 17:48:00,82,133.3912,196.0,3.700000000000003,6.6,1.5999999999999943,641.45
2024-05-31 17:51:00,81,130.8594,196.0,3.8000000000000007,6.6,1.3999999999999986,641.45
2024-05-31 17:57:00,80,129.5573,196.0,3.8000000000000007,6.6,1.3999999999999986,623.14
2024-05-31 18:00:00,81,128.1105,196.0,3.8000000000000007,6.699999999999999,1.2999999999999972,623.14
2024-05-31 18:03:00,82,127.2425,196.0,3.8999999999999986,6.699999999999999,1.2999999999999972,623.14
2024-05-31 18:06:00,79,127.4595,196.0,3.6000000000000014,6.799999999999999,1.4000000000000021,617.02
2024-05-31 18:09:00,79,126.9531,196.0,3.6999999999999993,6.699999999999999,1.4000000000000021,617.02
2024-05-31 18:12:00,79,127.0255,196.0,3.6999999999999993,6.699999999999999,1.4000000000000021,617.02
2024-05-31 18:15:00,78,126.9531,196.0,3.8000000000000007,6.699999999999999,1.3000000000000007,617.02
2024-05-31 18:18:00,80,127.3148,196.0,3.599999999999998,6.699999999999999,1.5999999999999979,619.33
2024-05-31 18:21:00,81,127.3148,196.0,3.6999999999999993,6.6,1.6000000000000014,619.33
2024-05-31 18:24:00,82,127.6765,196.0,3.6999999999999993,6.6,1.6000000000000014,619.33
2024-05-31 18:27:00,79,127.4595,196.0,3.700000000000003,6.699999999999999,1.5,621.96
2024-05-31 18:30:00,81,127.8212,197.0,3.700000000000003,6.6,1.5,621.96
2024-05-31 18:33:00,80,127.6042,197.0,3.700000000000003,6.6,1.3999999999999986,621.96
2024-05-31 18:36:00,81,128.0382,197.0,3.700000000000003,6.6,1.5,621.55
2024-05-31 18:39:00,80,127.8212,197.0,3.6000000000000014,6.6,1.5,621.55
2024-05-31 18:42:00,80,128.3999,197.0,3.6000000000000014,6.6,1.5,621.55
2024-05-31 18:45:00,81,128.0382,197.0,3.599999999999998,6.699999999999999,1.4000000000000057,621.55
2024-05-31 18:48:00,81,126.2298,197.0,3.5000000000000036,6.6,1.5,616.11
2024-05-31 18:51:00,81,125.7957,197.0,3.6999999999999957,6.6,1.3000000000000043,616.11
2024-05-31 18:54:00,80,125.868,197.0,3.599999999999998,6.6,1.5,616.11
2024-06-04 09:42:00,32,114.945,197.0,0.3999999999999986,-2.5999999999999996,0.5,3.17
2024-06-04 09:45:00,73,138.4548,197.0,2.6000000000000014,5.7,3.0,3.17
2024-06-04 09:51:00,76,138.8165,197.0,3.0,5.9,2.6000000000000014,532.87
2024-06-04 09:54:00,75,127.0978,197.0,3.599999999999998,6.4,1.9000000000000021,532.87
2024-06-04 10:00:00,74,127.0255,197.0,3.6999999999999993,6.3,1.9000000000000021,561.88
2024-06-04 10:03:00,73,121.0938,197.0,3.8999999999999986,6.200000000000001,1.5,561.88
2024-06-04 10:09:00,73,121.9618,197.0,3.8000000000000007,6.300000000000001,1.5,564.04
2024-06-04 10:12:00,72,121.2384,197.0,3.6999999999999993,6.1,1.5,564.04
2024-06-04 10:15:00,72,123.1192,198.0,3.6999999999999993,6.0,1.2999999999999972,564.04
2024-06-04 10:21:00,72,123.4086,198.0,3.8000000000000007,6.0,1.2999999999999972,545.24
2024-06-04 10:24:00,73,123.6979,198.0,3.8000000000000007,6.199999999999999,1.3999999999999986,545.24
