Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-06-04 10:30:00,73,122.7575,198.0,3.8000000000000007,6.199999999999999,1.2999999999999972,555.37
2024-06-04 10:33:00,87,174.2621,198.0,3.799999999999997,5.6000000000000005,1.3000000000000043,555.37
2024-06-04 10:39:00,86,146.195,198.0,3.8000000000000007,5.800000000000001,1.8000000000000007,633.67
2024-06-04 11:39:00,78,136.4294,199.0,3.3000000000000007,6.4,1.5,595.92
2024-06-04 11:42:00,77,136.7188,199.0,3.3000000000000007,6.4,1.5,595.92
2024-06-04 11:45:00,79,133.1019,199.0,3.400000000000002,6.3999999999999995,1.5,595.92
2024-06-04 11:51:00,77,126.8808,199.0,3.1999999999999993,6.499999999999999,1.5,602.13
2024-06-12 09:39:00,40,89.69907,199.0,0.1999999999999993,-0.5,2.1000000000000014,167.62
2024-06-12 09:42:00,80,137.4421,199.0,2.9999999999999964,5.5,2.8000000000000043,167.62
2024-06-12 09:48:00,84,152.9948,199.0,3.1999999999999993,5.200000000000001,3.1000000000000014,0.0
2024-06-12 09:51:00,83,128.1105,199.0,3.6000000000000014,6.199999999999999,1.6999999999999957,0.0
2024-06-12 09:57:00,83,126.5914,200.0,3.6000000000000014,6.300000000000001,1.8999999999999986,643.39
2024-06-12 10:00:00,83,126.2298,200.0,3.6999999999999957,6.5,1.9000000000000057,643.39
2024-06-12 10:03:00,86,128.4722,200.0,3.8000000000000007,6.5,1.7999999999999972,643.39
2024-06-12 10:09:00,87,129.919,200.0,3.8000000000000043,6.4,1.6999999999999957,670.03
2024-06-12 10:12:00,85,130.2807,200.0,3.900000000000002,6.4,1.5999999999999943,670.03
2024-06-12 10:15:00,85,130.353,200.0,3.700000000000003,6.4,1.8999999999999986,670.03
2024-06-12 10:18:00,88,131.7274,200.0,3.799999999999997,6.3999999999999995,1.9000000000000057,0.0
2024-06-12 10:21:00,96,137.4421,200.0,4.100000000000001,6.999999999999999,2.0999999999999943,0.0
2024-06-12 10:27:00,99,133.9699,200.0,4.199999999999996,7.3,2.3000000000000043,780.06
2024-06-12 10:30:00,97,131.3658,200.0,4.400000000000002,7.3,2.299999999999997,780.06
2024-06-12 10:33:00,97,132.6678,200.0,4.399999999999999,6.9,1.8000000000000043,780.06
2024-06-12 10:39:00,92,132.0168,200.0,4.299999999999997,6.800000000000001,1.9000000000000057,0.0
2024-06-12 10:42:00,92,131.3658,200.0,4.300000000000001,6.700000000000001,1.6000000000000014,0.0
2024-06-12 10:48:00,91,131.3658,200.0,4.199999999999999,6.5,1.3999999999999986,720.11
2024-06-12 10:51:00,86,128.7616,200.0,4.099999999999998,6.6,1.4000000000000057,720.11
2024-06-12 10:54:00,87,129.2679,201.0,3.900000000000002,6.8,1.6000000000000014,720.11
2024-06-12 11:00:00,88,128.6892,201.0,4.0000000000000036,6.699999999999999,1.7999999999999972,3.13
2024-06-12 11:03:00,93,136.14,201.0,4.100000000000001,6.500000000000001,1.8999999999999986,3.13
2024-06-12 11:09:00,90,135.1996,201.0,4.100000000000001,6.6000000000000005,1.7999999999999972,0.0
2024-06-12 11:12:00,92,134.9827,201.0,4.199999999999996,6.7,1.8000000000000043,0.0
2024-06-12 11:18:00,93,133.8976,201.0,4.299999999999997,6.7,1.7999999999999972,0.0
2024-06-12 11:21:00,93,134.1146,201.0,4.299999999999997,6.8999999999999995,1.7000000000000028,0.0
2024-06-12 11:24:00,93,131.2211,201.0,4.199999999999996,6.8999999999999995,1.8000000000000043,0.0
2024-06-12 11:27:00,97,130.136,201.0,4.299999999999997,6.8999999999999995,1.7999999999999972,753.5
2024-06-12 11:33:00,96,129.9913,201.0,4.399999999999999,7.0,1.6999999999999957,753.5
2024-06-12 11:36:00,92,128.3275,201.0,4.299999999999997,7.1,1.7000000000000028,0.0
2024-06-12 11:39:00,95,131.7274,201.0,4.299999999999997,7.0,1.7000000000000028,0.0
2024-06-12 11:45:00,95,131.4381,201.0,4.399999999999999,7.0,1.7000000000000028,0.0
2024-06-12 11:48:00,96,129.9913,201.0,4.299999999999997,7.0,1.8000000000000043,0.0
2024-06-12 11:54:00,95,128.9063,201.0,4.299999999999997,7.0,1.7000000000000028,0.0
2024-06-12 11:57:00,92,129.5573,202.0,4.299999999999997,7.0,1.7000000000000028,0.0
2024-06-12 12:00:00,95,130.136,202.0,4.400000000000002,7.0,1.5999999999999943,0.0
2024-06-12 12:15:00,95,129.1956,202.0,4.399999999999999,7.1,1.8000000000000043,3.09
2024-06-12 12:18:00,95,129.0509,202.0,4.199999999999996,7.0,1.8000000000000043,746.87
2024-06-12 12:24:00,93,126.3744,202.0,4.199999999999996,7.0,1.7000000000000028,746.87
2024-06-12 12:27:00,94,125.217,202.0,4.299999999999997,7.1,1.6000000000000014,0.0
2024-06-12 12:30:00,90,124.7106,202.0,4.100000000000001,7.1,1.6999999999999957,0.0
2024-06-12 12:45:00,94,127.4595,202.0,4.200000000000003,7.0,1.6999999999999957,0.0
2024-06-12 12:48:00,90,127.3872,202.0,4.200000000000003,7.0,1.7999999999999972,0.0
2024-06-12 12:54:00,93,128.1105,202.0,4.199999999999996,7.0,1.8000000000000043,0.0
2024-06-12 12:57:00,92,126.5191,203.0,4.200000000000003,7.0,1.7000000000000028,0.0
2024-06-12 13:00:00,89,125.651,203.0,4.200000000000003,7.0,1.6000000000000014,0.0
2024-06-12 13:06:00,91,126.2298,203.0,4.300000000000004,7.1,1.6000000000000014,0.0
2024-06-12 13:09:00,94,128.8339,203.0,4.300000000000004,7.1,1.6999999999999957,0.0
2024-06-12 13:15:00,93,127.6765,203.0,4.300000000000004,7.1,1.6000000000000014,0.0
2024-06-12 13:18:00,96,129.1233,203.0,4.399999999999999,7.1,1.5,3.13
2024-06-12 13:21:00,96,128.1829,203.0,4.300000000000004,7.1,1.6999999999999957,3.13
2024-06-12 13:30:00,94,124.7106,203.0,4.300000000000004,7.1,1.5,0.0
2024-06-12 13:36:00,96,126.5191,203.0,4.299999999999997,7.199999999999999,1.7000000000000028,745.34
2024-06-12 13:39:00,92,126.6638,203.0,4.299999999999997,7.199999999999999,1.7000000000000028,745.34
2024-06-12 13:51:00,92,125.868,203.0,4.199999999999996,7.199999999999999,1.7000000000000028,745.97
2024-06-12 13:54:00,92,126.5191,204.0,4.100000000000001,7.199999999999999,1.8999999999999986,745.97
2024-06-12 14:00:00,96,126.7361,204.0,4.299999999999997,7.299999999999999,1.7000000000000028,743.67
2024-06-12 14:03:00,92,124.0596,204.0,4.400000000000002,7.199999999999999,1.3999999999999986,743.67
2024-06-12 14:06:00,94,124.2043,204.0,4.300000000000001,7.299999999999999,1.6999999999999957,740.07
2024-06-12 14:12:00,90,124.566,204.0,4.300000000000001,7.299999999999999,1.6999999999999957,740.07
2024-06-12 14:15:00,95,128.1105,204.0,4.199999999999996,7.1,1.9000000000000057,740.07
2024-06-12 14:21:00,92,126.5191,204.0,4.300000000000004,7.300000000000001,1.8999999999999986,740.57
2024-06-12 14:24:00,93,127.0978,204.0,4.300000000000004,7.200000000000001,1.5,740.57
2024-06-12 14:27:00,95,127.6042,204.0,4.300000000000004,7.1,1.8999999999999986,3.13
2024-06-12 14:36:00,90,126.2298,204.0,4.199999999999996,7.0,1.7000000000000028,0.0
2024-06-12 14:42:00,92,130.4977,204.0,4.199999999999996,7.1,1.8000000000000043,0.0
2024-06-12 14:45:00,95,130.2083,204.0,4.299999999999997,6.8999999999999995,1.7000000000000028,0.0
2024-06-12 14:48:00,94,132.0168,204.0,4.5,7.1000000000000005,1.6000000000000014,0.0
2024-06-12 14:51:00,95,123.6979,204.0,4.299999999999997,7.200000000000001,1.7000000000000028,0.0
2024-06-12 14:57:00,92,124.2043,205.0,4.299999999999997,7.300000000000001,1.8000000000000043,0.0
2024-06-12 15:00:00,94,128.8339,205.0,4.300000000000004,7.300000000000001,1.7999999999999972,0.0
2024-06-12 15:03:00,95,130.4977,205.0,4.400000000000002,7.199999999999999,1.5999999999999943,0.0
2024-06-12 15:06:00,95,127.6765,205.0,4.399999999999999,7.199999999999999,1.8000000000000043,0.0
2024-06-12 15:12:00,96,127.3148,205.0,4.299999999999997,7.1,1.8000000000000043,0.0
2024-06-12 15:15:00,95,130.2807,205.0,4.299999999999997,7.200000000000001,1.8999999999999986,0.0
2024-06-12 15:18:00,95,130.4977,205.0,4.200000000000003,6.999999999999999,2.0,755.83
2024-06-12 15:21:00,96,127.6042,205.0,4.300000000000004,7.1,1.7999999999999972,755.83
2024-06-12 15:27:00,95,126.8808,205.0,4.300000000000004,7.1,1.5,748.9
2024-06-12 15:30:00,96,127.4595,205.0,4.300000000000004,7.1,1.6000000000000014,748.9
2024-06-12 15:36:00,92,128.8339,205.0,4.399999999999999,7.1,1.6999999999999957,751.51
2024-06-12 15:39:00,97,129.0509,205.0,4.400000000000006,7.1,1.6999999999999957,751.51
2024-06-12 15:51:00,97,130.57,205.0,4.399999999999999,7.1,1.6000000000000014,0.0
2024-06-12 15:54:00,97,128.9063,205.0,4.399999999999999,7.1,1.6000000000000014,0.0
2024-06-12 15:57:00,93,128.5446,206.0,4.399999999999999,7.0,1.6000000000000014,746.87
2024-06-12 16:00:00,94,130.6423,206.0,4.399999999999999,7.1,1.6000000000000014,746.87
2024-06-12 16:03:00,95,124.4213,206.0,4.299999999999997,7.199999999999999,1.5,746.87
2024-06-12 16:09:00,95,125.9404,206.0,4.300000000000004,7.3,1.5,737.78
2024-06-12 16:12:00,94,124.8553,206.0,4.299999999999997,7.199999999999999,1.7000000000000028,737.78
2024-06-12 16:18:00,95,125.5064,206.0,4.099999999999994,7.199999999999999,1.8000000000000043,0.0
2024-06-12 16:21:00,94,124.132,206.0,4.399999999999999,7.199999999999999,1.6000000000000014,0.0
2024-06-12 16:24:00,92,124.132,206.0,4.199999999999996,7.199999999999999,1.7000000000000028,0.0
2024-06-12 16:27:00,93,123.6979,206.0,4.199999999999996,7.3,1.7000000000000028,738.5
2024-06-12 16:33:00,96,124.783,206.0,4.199999999999996,7.3,1.7000000000000028,738.5
2024-06-12 16:36:00,95,124.132,206.0,4.299999999999997,7.3,1.7000000000000028,3.16
2024-06-12 16:42:00,92,123.4809,206.0,4.199999999999996,7.3,1.7000000000000028,3.16
2024-06-12 16:45:00,96,119.647,206.0,4.199999999999996,7.3,1.6000000000000014,3.16
2024-06-12 16:48:00,91,117.6215,206.0,4.299999999999997,7.3999999999999995,1.6000000000000014,3.16
2024-06-12 16:51:00,94,128.4722,206.0,4.100000000000001,7.1,1.7999999999999972,3.16
2024-06-12 16:57:00,95,128.5446,207.0,4.100000000000001,7.1,1.7999999999999972,0.0
2024-06-12 17:00:00,94,128.7616,207.0,4.100000000000001,7.0,1.7999999999999972,0.0
2024-06-12 17:03:00,94,127.3148,207.0,4.400000000000002,7.199999999999999,1.3999999999999986,0.0
2024-06-12 17:09:00,92,128.0382,207.0,4.399999999999999,7.199999999999999,1.3999999999999986,0.0
2024-06-12 17:12:00,93,120.7321,207.0,4.300000000000004,7.299999999999999,1.5,0.0
2024-06-12 17:18:00,88,119.1406,207.0,4.200000000000003,7.499999999999999,1.5,0.0
2024-06-12 17:21:00,90,121.1661,207.0,4.199999999999999,7.3999999999999995,1.5,0.0
2024-06-12 17:24:00,93,136.14,207.0,4.0000000000000036,6.9,1.6999999999999957,0.0
2024-06-12 17:36:00,91,134.621,207.0,3.9999999999999964,6.800000000000001,1.7000000000000028,0.0
2024-06-12 17:39:00,91,136.5017,207.0,3.9999999999999964,6.9,1.8000000000000043,0.0
2024-06-12 17:42:00,93,129.0509,207.0,3.8999999999999986,6.9,1.7000000000000028,0.0
2024-06-12 17:48:00,90,126.2298,207.0,3.8999999999999986,7.0,1.7000000000000028,3.13
2024-06-12 17:51:00,89,139.6123,207.0,3.8999999999999986,7.000000000000001,1.6000000000000014,3.13
2024-06-12 17:54:00,89,121.3108,208.0,3.799999999999997,7.000000000000001,1.7000000000000028,3.13
2024-06-12 18:00:00,87,121.9618,208.0,3.8999999999999986,7.000000000000001,1.6000000000000014,3.14
2024-06-12 18:03:00,88,119.864,208.0,3.8999999999999986,7.1000000000000005,1.5,3.14
2024-06-12 18:09:00,86,120.3704,208.0,3.8999999999999986,7.000000000000001,1.6000000000000014,0.0
2024-06-13 10:27:00,57,84.63541,208.0,0.7000000000000028,0.20000000000000107,2.0,450.28
2024-06-13 10:30:00,82,128.5446,208.0,1.8999999999999986,4.699999999999999,3.3000000000000043,450.28
2024-06-13 10:33:00,86,120.1534,208.0,2.900000000000002,6.5,2.6000000000000014,450.28
2024-06-13 10:36:00,90,121.3108,208.0,3.400000000000002,7.0,2.0999999999999943,700.14
2024-06-13 10:39:00,91,123.4086,208.0,3.3999999999999986,7.2,2.200000000000003,700.14
2024-06-13 10:42:00,87,122.9745,208.0,3.6000000000000014,6.8999999999999995,2.1000000000000014,700.14
2024-06-13 10:45:00,89,123.6256,208.0,3.6999999999999957,6.8999999999999995,1.9000000000000057,700.14
2024-06-13 10:48:00,89,123.2639,208.0,3.5999999999999943,6.9,1.9000000000000057,697.53
2024-06-13 10:51:00,90,122.9022,208.0,3.6999999999999957,6.9,1.8000000000000043,697.53
2024-06-13 10:54:00,88,125.7957,208.0,3.6999999999999957,6.9,1.8000000000000043,697.53
2024-06-13 10:57:00,91,126.2298,208.0,3.6000000000000014,6.9,1.7999999999999972,700.72
2024-06-13 11:00:00,92,131.2211,208.0,3.799999999999997,6.9,2.1000000000000014,700.72
2024-06-13 11:03:00,90,125.5787,209.0,4.100000000000001,6.9,1.5,700.72
2024-06-13 11:06:00,91,120.2257,209.0,3.8999999999999986,6.9,1.7000000000000028,700.12
2024-06-13 11:09:00,91,119.5023,209.0,3.6999999999999957,7.000000000000001,1.6000000000000014,700.12
2024-06-13 11:12:00,90,119.7917,209.0,3.6000000000000014,6.8999999999999995,1.6999999999999957,700.12
2024-06-13 11:15:00,89,120.8044,209.0,3.6000000000000014,6.8999999999999995,1.6999999999999957,700.12
2024-06-13 11:18:00,88,120.515,209.0,3.6000000000000014,7.000000000000001,1.5999999999999943,678.87
2024-06-13 11:21:00,86,119.5023,209.0,3.6000000000000014,6.8999999999999995,1.5,678.87
2024-06-13 11:24:00,84,118.2726,209.0,3.6999999999999993,6.8999999999999995,1.5,678.87
2024-06-13 11:27:00,84,116.1024,209.0,3.4999999999999964,7.1000000000000005,1.5,659.5
2024-06-13 11:30:00,84,115.0174,209.0,3.4999999999999964,6.999999999999999,1.4000000000000057,659.5
2024-06-13 11:33:00,83,111.5451,209.0,3.400000000000002,7.1000000000000005,1.5,659.5
2024-06-13 11:36:00,84,113.7153,209.0,3.400000000000002,7.1000000000000005,1.5,642.83
2024-06-13 11:39:00,84,116.4641,209.0,3.5,7.000000000000001,1.5,642.83
2024-06-13 11:42:00,83,117.9832,209.0,3.6000000000000014,6.9,1.6000000000000014,642.83
2024-06-13 11:45:00,85,116.4641,209.0,3.700000000000003,6.9,1.6999999999999957,642.83
2024-06-13 11:48:00,86,118.2726,209.0,3.599999999999998,6.9,1.8000000000000043,658.99
2024-06-13 11:51:00,83,117.2598,209.0,3.6999999999999993,6.800000000000001,1.7000000000000028,658.99
2024-06-13 11:54:00,82,118.4173,209.0,3.6000000000000014,6.699999999999999,1.7000000000000028,658.99
2024-06-13 11:57:00,84,118.2726,209.0,3.6999999999999993,6.699999999999999,1.6000000000000014,658.63
2024-06-13 12:00:00,84,117.5492,209.0,3.6999999999999993,6.799999999999999,1.3999999999999986,658.63
2024-06-13 12:03:00,81,116.4641,210.0,3.6999999999999993,6.9,1.5,658.63
2024-06-13 12:06:00,81,114.6557,210.0,3.599999999999998,7.000000000000001,1.5,641.07
2024-06-13 12:09:00,82,112.6302,210.0,3.599999999999998,6.800000000000001,1.5,641.07
2024-06-13 12:12:00,80,110.026,210.0,3.599999999999998,7.000000000000001,1.4000000000000057,641.07
2024-06-13 12:15:00,73,110.4601,210.0,3.5000000000000036,6.800000000000001,1.0,641.07
2024-06-17 10:30:00,77,109.9537,210.0,1.6999999999999957,3.3000000000000007,3.1000000000000014,0.0
2024-06-17 10:36:00,84,109.158,210.0,2.5999999999999943,5.8,2.700000000000003,666.72
2024-06-17 10:39:00,83,105.6858,210.0,3.1999999999999957,6.800000000000001,1.8000000000000043,666.72
2024-06-17 10:45:00,82,106.2645,210.0,3.299999999999997,6.800000000000001,1.7000000000000028,666.72
2024-06-17 10:48:00,84,102.6476,210.0,3.4000000000000057,6.9,1.5,656.91
2024-06-17 10:54:00,81,103.0093,210.0,3.4000000000000057,7.0,1.5999999999999943,656.91
2024-06-17 10:57:00,83,102.6476,210.0,3.3999999999999986,7.0,1.5,649.79
2024-06-17 11:00:00,80,103.1539,210.0,3.3999999999999986,6.8999999999999995,1.2000000000000028,649.79
2024-06-17 11:06:00,80,102.0689,210.0,3.3999999999999986,6.8999999999999995,1.2000000000000028,629.83
2024-06-17 11:09:00,81,102.2859,210.0,3.5,6.8999999999999995,1.1000000000000014,629.83
2024-06-17 11:12:00,79,102.8646,210.0,3.299999999999997,6.8999999999999995,1.3000000000000043,629.83
2024-06-17 11:15:00,80,104.673,211.0,3.3999999999999986,6.8,1.2000000000000028,629.83
2024-06-17 11:21:00,79,104.0943,211.0,3.4000000000000057,6.8,1.1999999999999957,620.38
2024-06-17 11:24:00,78,101.6348,211.0,3.299999999999997,6.6,1.3000000000000043,620.38
2024-06-17 11:30:00,78,100.1881,211.0,3.299999999999997,6.7,1.1000000000000014,615.56
2024-06-17 11:33:00,77,97.65625,211.0,3.3000000000000043,6.7,0.8999999999999986,615.56
2024-06-17 11:36:00,75,91.6522,211.0,3.1000000000000014,6.7,0.8999999999999986,585.13
2024-06-17 11:42:00,74,91.50752,211.0,3.0,6.8,1.0,585.13
2024-06-17 11:45:00,74,93.60532,211.0,3.0999999999999943,6.7,1.1000000000000014,585.13
2024-06-17 11:51:00,73,93.38831,211.0,3.0999999999999943,6.7,1.0,574.04
2024-06-17 11:54:00,73,92.52025,211.0,2.9000000000000057,6.6000000000000005,1.3999999999999986,574.04
2024-06-17 12:00:00,73,91.94155,211.0,2.9000000000000057,6.5,1.0999999999999943,563.28
2024-06-17 12:03:00,71,93.38831,211.0,2.9000000000000057,6.500000000000001,1.0,563.28
2024-06-17 12:06:00,72,94.47337,211.0,2.8999999999999986,6.4,0.8999999999999986,547.12
2024-06-17 12:09:00,70,93.67767,212.0,3.1000000000000014,6.3999999999999995,0.8999999999999986,547.12
2024-06-17 12:15:00,71,93.31597,212.0,3.0,6.3999999999999995,1.1000000000000014,547.12
2024-06-17 12:18:00,71,93.75,212.0,2.8999999999999986,6.3999999999999995,1.1000000000000014,552.56
2024-06-17 12:21:00,71,92.88195,212.0,2.8999999999999986,6.3999999999999995,1.0,552.56
2024-06-17 12:24:00,70,91.50752,212.0,2.700000000000003,6.1,1.0,552.56
2024-06-17 12:30:00,70,93.75,212.0,2.799999999999997,6.1,0.7999999999999972,541.39
2024-06-17 12:33:00,68,92.01389,212.0,2.6999999999999957,6.1,1.2000000000000028,541.39
2024-06-17 12:36:00,70,90.85648,212.0,2.799999999999997,6.3999999999999995,0.9000000000000057,537.23
2024-06-17 12:42:00,68,89.12038,212.0,2.799999999999997,6.3999999999999995,0.9000000000000057,537.23
2024-06-17 12:45:00,68,88.0353,212.0,2.8000000000000043,6.299999999999999,0.8999999999999986,537.23
2024-06-17 12:48:00,67,90.49479,212.0,2.8000000000000007,6.3999999999999995,0.8999999999999986,527.22
2024-06-17 12:51:00,67,87.89063,212.0,2.6999999999999993,6.500000000000001,1.1000000000000014,527.22
2024-06-17 12:57:00,68,86.08218,212.0,2.700000000000003,6.4,1.1000000000000014,527.29
2024-06-17 13:00:00,68,89.40972,212.0,2.700000000000003,6.300000000000001,1.0,527.29
2024-06-17 13:06:00,68,88.17998,212.0,2.700000000000003,6.4,0.8999999999999986,530.37
2024-06-17 13:09:00,69,89.04803,212.0,2.8000000000000043,6.4,1.0,530.37
2024-06-17 13:12:00,69,89.62674,213.0,2.700000000000003,6.300000000000001,1.0999999999999943,530.37
2024-06-17 13:18:00,69,89.98843,213.0,2.799999999999997,6.4,0.9000000000000057,529.19
2024-06-17 13:21:00,71,89.40972,213.0,2.700000000000003,6.4,1.0999999999999943,529.19
2024-06-17 13:24:00,68,90.20544,213.0,2.8000000000000043,6.5,1.0,529.19
2024-06-17 13:27:00,69,90.92883,213.0,2.8000000000000043,6.4,1.0999999999999943,534.69
2024-06-17 13:33:00,71,90.7118,213.0,2.8000000000000043,6.4,1.2999999999999972,534.69
2024-06-17 13:36:00,70,91.6522,213.0,2.8000000000000043,6.4,1.0999999999999943,548.18
2024-06-17 13:42:00,69,90.7118,213.0,2.799999999999997,6.6,1.3000000000000043,548.18
2024-06-17 13:45:00,71,91.79688,213.0,2.799999999999997,6.5,1.1000000000000014,548.18
2024-06-17 13:51:00,71,89.04803,213.0,2.799999999999997,6.4,1.1000000000000014,541.25
2024-06-17 13:54:00,71,91.21817,213.0,2.799999999999997,6.6,1.2000000000000028,541.25
2024-06-17 13:57:00,72,91.94155,213.0,2.9000000000000057,6.5,1.3999999999999986,554.89
2024-06-17 14:03:00,73,92.15856,213.0,3.0,6.5,1.0,554.89
2024-06-17 14:06:00,72,92.37558,213.0,2.8999999999999986,6.5,1.1999999999999957,564.4
2024-06-17 14:12:00,72,92.2309,213.0,2.9000000000000057,6.5,1.2999999999999972,564.4
2024-06-17 14:15:00,72,93.46065,214.0,3.0,6.6,1.2000000000000028,564.4
2024-06-17 14:21:00,73,91.43519,214.0,2.799999999999997,6.499999999999999,1.4000000000000057,558.83
2024-06-17 14:24:00,72,92.59259,214.0,2.8999999999999986,6.6,1.1000000000000014,558.83
2024-06-17 14:27:00,71,93.82233,214.0,3.0,6.499999999999999,1.0999999999999943,563.86
2024-06-17 14:33:00,73,94.54572,214.0,3.0,6.3999999999999995,0.8999999999999986,563.86
2024-06-17 14:36:00,72,92.88195,214.0,3.0,6.3999999999999995,1.1000000000000014,560.48
2024-06-17 14:42:00,73,93.46065,214.0,3.0,6.6,1.1000000000000014,560.48
2024-06-17 14:45:00,71,93.38831,214.0,3.0,6.5,1.2999999999999972,560.48
2024-06-17 14:48:00,72,93.31597,214.0,3.0,6.6,1.2999999999999972,561.89
2024-06-17 14:57:00,72,94.18403,214.0,2.8999999999999986,6.6,1.0,577.14
2024-06-17 15:03:00,74,94.03935,214.0,3.0,6.699999999999999,1.0999999999999943,577.14
2024-06-17 15:06:00,72,96.49884,214.0,3.1000000000000014,6.6,1.0,573.23
2024-06-17 15:15:00,75,97.65625,215.0,3.0,6.6,1.3000000000000043,573.23
2024-06-17 15:18:00,74,95.63079,215.0,3.1000000000000014,6.699999999999999,1.1000000000000014,575.62
2024-06-17 15:21:00,73,95.63079,215.0,3.0999999999999943,6.6,1.0,575.62
2024-06-17 15:24:00,75,93.82233,215.0,3.1000000000000014,6.699999999999999,1.0999999999999943,575.62
2024-06-17 15:27:00,75,94.54572,215.0,3.1000000000000014,6.700000000000001,1.0999999999999943,572.79
2024-06-17 15:30:00,75,94.90741,215.0,3.1000000000000014,6.700000000000001,1.0999999999999943,572.79
2024-06-17 15:33:00,75,95.05209,215.0,3.1000000000000014,6.700000000000001,1.0999999999999943,572.79
2024-06-17 15:36:00,76,93.96701,215.0,3.0,6.700000000000001,1.2999999999999972,574.12
2024-06-17 15:39:00,75,94.47337,215.0,3.0999999999999943,6.6,1.0,574.12
2024-06-17 15:42:00,75,94.03935,215.0,3.1000000000000014,6.699999999999999,1.0999999999999943,574.12
2024-06-17 15:45:00,75,94.11169,215.0,3.1000000000000014,6.699999999999999,1.0999999999999943,574.12
2024-06-17 15:48:00,72,93.96701,215.0,3.0,6.6,1.1000000000000014,564.77
2024-06-17 15:51:00,73,94.11169,215.0,3.1000000000000014,6.6,0.8999999999999986,564.77
2024-06-17 15:54:00,72,93.60532,215.0,3.1000000000000014,6.6,1.0,564.77
2024-06-17 15:57:00,73,93.46065,215.0,3.1000000000000014,6.699999999999999,1.1999999999999957,564.89
2024-06-17 16:00:00,73,92.59259,215.0,3.0,6.6,1.1000000000000014,564.89
2024-06-17 16:03:00,73,91.79688,215.0,3.0,6.699999999999999,1.0,564.89
2024-06-17 16:06:00,74,91.29051,215.0,3.0,6.699999999999999,1.0,562.82
2024-06-17 16:09:00,73,91.86921,215.0,2.8999999999999986,6.800000000000001,1.0,562.82
2024-06-17 16:12:00,73,90.92883,215.0,3.0,6.699999999999999,1.0,562.82
2024-06-17 16:15:00,73,91.21817,216.0,3.0,6.699999999999999,1.1000000000000014,562.82
2024-06-17 16:18:00,72,91.43519,216.0,3.0,6.699999999999999,1.0,559.65
2024-06-17 16:21:00,71,90.06076,216.0,3.0,6.699999999999999,0.7999999999999972,559.65
2024-06-17 16:24:00,71,89.33739,216.0,3.0,6.6,0.8999999999999986,559.65
2024-06-17 16:27:00,71,88.39699,216.0,2.8999999999999986,6.6,0.7999999999999972,542.98
2024-06-17 16:30:00,71,88.90336,216.0,2.799999999999997,6.6,1.1000000000000014,542.98
2024-06-17 16:33:00,71,89.12038,216.0,2.900000000000002,6.6,1.0,542.98
2024-06-17 16:36:00,71,88.0353,216.0,2.799999999999997,6.699999999999999,1.2000000000000028,539.87
2024-06-17 16:39:00,71,87.09491,216.0,2.799999999999997,6.699999999999999,1.1000000000000014,539.87
2024-06-17 16:42:00,71,88.32465,216.0,2.799999999999997,6.699999999999999,1.0,539.87
2024-06-17 16:45:00,71,89.12038,216.0,2.8999999999999986,6.699999999999999,0.8000000000000043,539.87
2024-06-17 16:48:00,71,88.75867,216.0,2.8999999999999986,6.699999999999999,1.0,547.22
2024-06-19 09:51:00,96,142.8675,218.0,4.5,6.8,1.8999999999999986,782.89
2024-06-19 10:09:00,102,144.9653,218.0,4.5,6.8999999999999995,1.8999999999999986,799.63
2024-06-19 10:12:00,98,144.7483,218.0,4.600000000000001,6.999999999999999,1.7999999999999972,799.63
2024-06-19 10:15:00,102,143.6632,218.0,4.600000000000001,7.000000000000001,1.7999999999999972,799.63
2024-06-19 10:18:00,99,144.0249,218.0,4.600000000000001,7.000000000000001,2.0,799.22
2024-06-19 10:21:00,103,139.1783,218.0,4.700000000000003,6.9,1.7999999999999972,799.22
2024-06-19 10:24:00,101,140.625,218.0,4.600000000000001,7.1000000000000005,1.8999999999999986,799.22
2024-06-19 10:30:00,102,139.3952,218.0,4.599999999999998,7.1000000000000005,2.200000000000003,797.58
2024-06-19 10:33:00,98,139.5399,218.0,4.599999999999998,7.0,1.8000000000000043,797.58
2024-06-19 10:36:00,102,140.9867,219.0,4.599999999999998,7.000000000000001,1.7000000000000028,799.43
2024-06-19 10:42:00,102,140.2633,219.0,4.599999999999998,7.000000000000001,1.8999999999999986,799.43
2024-06-19 10:45:00,101,143.7355,219.0,4.700000000000003,7.0,1.6000000000000014,799.43
2024-06-19 10:51:00,99,142.5058,219.0,4.699999999999999,7.0,1.7000000000000028,805.08
2024-06-19 10:54:00,101,140.0463,219.0,4.699999999999999,7.1,1.7000000000000028,805.08
2024-06-19 11:00:00,103,140.408,219.0,4.5,7.0,2.1000000000000014,802.28
2024-06-19 11:03:00,101,139.5399,219.0,4.699999999999999,7.1,1.6000000000000014,802.28
2024-06-19 11:06:00,104,138.4548,219.0,4.600000000000001,7.1,1.6999999999999957,798.27
2024-06-19 11:12:00,102,138.6719,219.0,4.699999999999999,7.0,1.7000000000000028,798.27
2024-06-19 11:15:00,103,138.2379,219.0,4.600000000000001,7.199999999999999,1.6000000000000014,798.27
2024-06-19 11:21:00,100,138.2379,219.0,4.699999999999999,7.199999999999999,1.7000000000000028,802.13
2024-06-19 11:24:00,100,138.9612,219.0,4.600000000000001,7.199999999999999,1.6999999999999957,802.13
2024-06-19 11:27:00,104,138.8889,219.0,4.599999999999998,7.199999999999999,2.0,803.65
2024-06-19 11:33:00,99,140.0463,219.0,4.5,7.1,2.0,803.65
2024-06-19 11:36:00,102,139.3229,220.0,4.600000000000001,7.199999999999999,1.7000000000000028,801.38
2024-06-19 11:42:00,100,138.1655,220.0,4.699999999999999,7.199999999999999,1.7999999999999972,801.38
2024-06-19 11:45:00,103,137.8038,220.0,4.699999999999999,7.2,1.6000000000000014,801.38
2024-06-19 11:51:00,103,135.706,220.0,4.599999999999998,7.2,1.7000000000000028,801.16
2024-06-19 11:54:00,100,135.055,220.0,4.699999999999999,7.3,1.7000000000000028,801.16
2024-06-19 11:57:00,99,134.3316,220.0,4.599999999999998,7.3,1.8000000000000043,797.57
2024-06-19 12:00:00,100,136.5017,220.0,4.600000000000001,7.2,1.8999999999999986,797.57
2024-06-19 12:06:00,100,136.3571,220.0,4.5000000000000036,7.2,1.7999999999999972,797.34
2024-06-19 12:09:00,103,137.5145,220.0,4.600000000000001,7.2,1.7999999999999972,797.34
2024-06-19 12:12:00,103,136.8634,220.0,4.5000000000000036,7.2,1.8999999999999986,797.34
2024-06-19 12:15:00,98,135.923,220.0,4.4999999999999964,7.2,1.8000000000000043,797.34
2024-06-19 12:21:00,103,136.7188,220.0,4.4999999999999964,7.2,2.1000000000000014,796.99
2024-06-19 12:24:00,99,135.5613,220.0,4.699999999999999,7.3,1.7999999999999972,796.99
2024-06-19 12:27:00,102,134.6933,220.0,4.699999999999999,7.3,1.6000000000000014,797.01
2024-06-19 12:30:00,98,134.3316,220.0,4.600000000000001,7.200000000000001,1.6999999999999957,797.01
2024-06-19 12:36:00,101,133.7529,220.0,4.600000000000001,7.300000000000001,1.6999999999999957,797.21
2024-06-19 12:39:00,101,134.838,221.0,4.599999999999998,7.3,1.8000000000000043,797.21
2024-06-19 12:42:00,99,135.055,221.0,4.599999999999998,7.3,1.8999999999999986,797.21
2024-06-19 12:45:00,98,134.5486,221.0,4.599999999999998,7.3,1.7000000000000028,797.21
2024-06-19 12:48:00,100,134.1146,221.0,4.599999999999998,7.3,1.7000000000000028,794.75
2024-06-19 12:54:00,102,134.621,221.0,4.599999999999998,7.2,1.8000000000000043,794.75
2024-06-19 12:57:00,102,134.838,221.0,4.599999999999998,7.3,1.7000000000000028,788.26
2024-06-19 13:00:00,97,134.3316,221.0,4.5000000000000036,7.3,1.7999999999999972,788.26
2024-06-19 13:03:00,96,118.4173,221.0,4.400000000000002,7.6,2.0,788.26
2024-06-19 13:12:00,94,116.4641,221.0,4.399999999999999,7.7,1.5,763.2
2024-06-19 13:18:00,98,116.0301,221.0,4.299999999999997,7.8,1.6000000000000014,755.89
2024-06-19 13:21:00,96,115.8131,221.0,4.399999999999999,7.7,1.6000000000000014,755.89
2024-06-19 13:27:00,97,117.1152,221.0,4.400000000000006,7.7,1.7999999999999972,754.64
2024-06-19 13:30:00,98,122.9022,221.0,4.299999999999997,7.699999999999999,1.8000000000000043,754.64
2024-06-19 13:33:00,99,116.2471,222.0,4.399999999999999,7.199999999999999,1.7999999999999972,754.64
2024-06-19 13:39:00,98,116.7535,222.0,4.399999999999999,7.3,1.6000000000000014,773.03
2024-06-19 13:42:00,93,110.6771,222.0,4.100000000000001,7.6000000000000005,1.6000000000000014,773.03
2024-06-19 13:48:00,91,111.0388,222.0,4.200000000000003,7.499999999999999,1.3999999999999986,728.51
2024-06-19 13:51:00,95,113.7153,222.0,4.299999999999997,7.199999999999999,1.5,728.51
2024-06-19 13:57:00,94,114.945,222.0,4.099999999999994,7.300000000000001,1.3000000000000043,735.75
2024-06-19 14:00:00,90,118.3449,222.0,4.0,7.6000000000000005,1.3999999999999986,735.75
2024-06-19 14:03:00,94,117.8385,222.0,3.799999999999997,7.4,1.6000000000000014,735.75
2024-06-19 14:09:00,93,118.2726,222.0,3.799999999999997,7.4,1.7000000000000028,735.24
2024-06-19 14:12:00,94,120.0087,222.0,3.8999999999999986,7.4,1.6000000000000014,735.24
2024-06-19 14:15:00,91,120.8044,222.0,3.799999999999997,7.199999999999999,1.6000000000000014,735.24
2024-06-19 14:18:00,90,117.9109,222.0,3.6999999999999957,7.3,1.6000000000000014,734.9
2024-06-19 14:24:00,91,116.9705,222.0,3.6000000000000014,7.3,1.8999999999999986,734.9
2024-06-19 14:27:00,89,116.0301,222.0,3.700000000000003,7.2,1.3999999999999986,725.66
2024-06-19 14:33:00,87,115.162,222.0,3.6000000000000014,7.1000000000000005,1.2999999999999972,725.66
2024-06-19 14:36:00,88,113.2813,223.0,3.6000000000000014,7.200000000000001,1.2999999999999972,688.11
2024-06-19 14:39:00,86,111.3281,223.0,3.3999999999999986,7.1000000000000005,1.3000000000000043,688.11
2024-06-28 10:03:00,64,144.6759,223.0,1.1999999999999993,0.6999999999999993,2.799999999999997,0.0
2024-06-28 10:06:00,87,169.3432,223.0,2.6000000000000014,4.0,3.6999999999999957,667.91
2024-06-28 10:09:00,98,170.3559,223.0,3.6000000000000014,5.4,3.5,667.91
2024-06-28 10:12:00,98,148.3652,223.0,4.199999999999996,6.1,2.8000000000000043,667.91
2024-06-28 10:15:00,101,146.5567,223.0,4.300000000000001,6.5,2.5,667.91
2024-06-28 10:18:00,99,146.9908,223.0,4.399999999999999,6.6,2.6000000000000014,780.45
2024-06-28 10:21:00,97,140.4803,223.0,4.5,6.7,2.1000000000000014,780.45
2024-06-28 10:24:00,96,138.9612,223.0,4.399999999999999,6.7,2.3999999999999986,780.45
2024-06-28 10:27:00,95,126.5191,223.0,4.5,6.9,2.0999999999999943,770.8
2024-06-28 10:30:00,92,111.0388,223.0,4.300000000000004,7.5,1.5,770.8
2024-06-28 10:33:00,87,113.2813,223.0,4.199999999999996,7.5,1.6000000000000014,770.8
2024-06-28 10:36:00,87,117.3322,223.0,4.200000000000003,7.300000000000001,1.5999999999999943,687.38
2024-06-28 10:39:00,87,117.6939,223.0,4.100000000000001,7.1000000000000005,1.7999999999999972,687.38
2024-06-28 10:42:00,88,114.5833,223.0,4.100000000000001,7.1000000000000005,1.5999999999999943,687.38
2024-06-28 10:45:00,86,112.4855,223.0,4.0,7.2,1.8999999999999986,687.38
2024-06-28 10:48:00,88,122.2512,224.0,3.9000000000000057,7.1000000000000005,1.8999999999999986,684.67
2024-06-28 10:51:00,88,129.8466,224.0,4.200000000000003,6.700000000000001,1.8999999999999986,684.67
2024-06-28 10:54:00,92,136.6464,224.0,4.200000000000003,6.7,1.8999999999999986,684.67
2024-06-28 10:57:00,91,134.9827,224.0,4.300000000000004,6.7,2.0,746.75
2024-06-28 11:00:00,96,137.8762,224.0,4.399999999999999,6.8,1.9000000000000057,746.75
2024-06-28 11:03:00,96,138.5272,224.0,4.5,6.8,2.0,746.75
2024-06-28 11:06:00,97,138.4548,224.0,4.5,6.8,1.8999999999999986,770.73
2024-06-28 11:09:00,93,127.7488,224.0,4.5,7.0,1.6999999999999957,770.73
2024-06-28 11:12:00,92,127.3148,224.0,4.399999999999999,7.1,1.7000000000000028,770.73
2024-06-28 11:15:00,93,126.7361,224.0,4.399999999999999,7.1,1.8000000000000043,770.73
2024-06-28 11:18:00,96,122.1788,224.0,4.399999999999999,7.199999999999999,1.8000000000000043,754.27
2024-06-28 11:21:00,92,122.3235,224.0,4.5,7.4,1.7000000000000028,754.27
2024-06-28 11:24:00,94,115.5237,224.0,4.299999999999997,7.6,1.9000000000000057,754.27
2024-06-28 11:27:00,90,114.2216,224.0,4.299999999999997,7.6000000000000005,1.7000000000000028,729.61
2024-06-28 11:30:00,91,113.4983,224.0,4.200000000000003,7.3999999999999995,1.7999999999999972,729.61
2024-06-28 11:33:00,91,113.86,224.0,4.199999999999996,7.3999999999999995,1.8000000000000043,729.61
2024-06-28 11:36:00,88,114.0046,224.0,4.199999999999996,7.499999999999999,1.7000000000000028,711.53
2024-06-28 11:39:00,88,114.0046,224.0,4.200000000000003,7.3999999999999995,1.7000000000000028,711.53
2024-06-28 11:42:00,88,113.86,224.0,4.199999999999996,7.3,1.7000000000000028,711.53
2024-06-28 11:45:00,89,123.1192,224.0,4.199999999999996,7.199999999999999,1.7000000000000028,711.53
2024-06-28 11:48:00,91,122.3235,225.0,4.299999999999997,7.1,1.6000000000000014,726.04
2024-06-28 11:51:00,92,121.1661,225.0,4.299999999999997,7.1,1.8000000000000043,726.04
2024-06-28 11:54:00,93,126.2298,225.0,4.299999999999997,7.200000000000001,1.8000000000000043,726.04
2024-06-28 11:57:00,93,126.3744,225.0,4.300000000000004,7.1000000000000005,1.8999999999999986,747.12
2024-06-28 12:00:00,97,132.3785,225.0,4.400000000000006,7.2,2.0,747.12
2024-06-28 12:03:00,94,122.3958,225.0,4.5,7.2,1.7000000000000028,747.12
2024-06-28 12:06:00,96,121.8171,225.0,4.5,7.3999999999999995,1.8000000000000043,748.59
2024-06-28 12:09:00,92,121.5278,225.0,4.5,7.499999999999999,1.6000000000000014,748.59
2024-06-28 12:12:00,94,121.6001,225.0,4.5,7.499999999999999,2.0999999999999943,748.59
2024-06-28 12:15:00,96,120.7321,225.0,4.399999999999999,7.3999999999999995,1.8000000000000043,748.59
2024-06-28 12:18:00,92,120.2257,225.0,4.399999999999999,7.3999999999999995,1.7000000000000028,749.3
2024-06-28 12:21:00,94,120.9491,225.0,4.5,7.3,1.7000000000000028,749.3
2024-06-28 12:24:00,91,121.4554,225.0,4.299999999999997,7.3,1.8000000000000043,749.3
2024-06-28 12:27:00,94,120.4427,225.0,4.399999999999999,7.3,1.6000000000000014,735.7
2024-06-28 12:30:00,90,119.7193,225.0,4.399999999999999,7.3,1.5,735.7
2024-06-28 12:33:00,93,122.7575,225.0,4.299999999999997,7.4,1.8000000000000043,735.7
2024-06-28 12:36:00,91,124.566,225.0,4.400000000000006,7.2,1.5999999999999943,738.19
2024-06-28 12:39:00,90,124.349,225.0,4.400000000000006,7.1000000000000005,1.6999999999999957,738.19
2024-06-28 12:42:00,93,124.8553,225.0,4.5,7.3,1.5999999999999943,738.19
2024-06-28 12:45:00,94,123.6979,225.0,4.299999999999997,7.2,1.7000000000000028,738.19
2024-06-28 12:48:00,94,124.349,226.0,4.600000000000001,7.3,1.5,734.58
2024-06-28 12:51:00,91,123.6256,226.0,4.5,7.2,1.6000000000000014,734.58
2024-06-28 12:54:00,94,123.1192,226.0,4.600000000000001,7.3,1.6000000000000014,734.58
2024-06-28 12:57:00,92,123.4809,226.0,4.399999999999999,7.3,1.6000000000000014,735.06
2024-06-28 13:00:00,90,123.3362,226.0,4.5,7.3,1.6000000000000014,735.06
2024-06-28 13:03:00,90,122.9022,226.0,4.299999999999997,7.3,1.7000000000000028,735.06
2024-06-28 13:06:00,93,122.3958,226.0,4.399999999999999,7.3,1.7000000000000028,731.81
2024-06-28 13:09:00,90,121.6725,226.0,4.399999999999999,7.3,1.7000000000000028,731.81
2024-06-28 13:12:00,88,120.5874,226.0,4.5,7.3999999999999995,1.7000000000000028,731.81
2024-06-28 13:15:00,91,119.647,226.0,4.300000000000004,7.3999999999999995,1.6999999999999957,731.81
2024-06-28 13:18:00,92,120.2257,226.0,4.300000000000004,7.3999999999999995,1.5999999999999943,720.24
2024-06-28 13:21:00,90,119.2853,226.0,4.300000000000004,7.3999999999999995,1.5999999999999943,720.24
2024-06-28 13:24:00,91,119.647,226.0,4.300000000000004,7.3,1.5999999999999943,720.24
2024-06-28 13:27:00,87,119.0683,226.0,4.400000000000006,7.3,1.5999999999999943,715.13
2024-06-28 13:30:00,89,118.5619,226.0,4.300000000000004,7.3,1.6999999999999957,715.13
2024-06-28 13:33:00,90,118.2726,226.0,4.400000000000006,7.300000000000001,1.5,715.13
2024-06-28 13:36:00,90,118.9959,226.0,4.300000000000004,7.4,1.5999999999999943,709.88
2024-06-28 13:39:00,90,119.1406,226.0,4.300000000000004,7.3,1.5999999999999943,709.88
2024-06-28 13:42:00,88,120.081,226.0,4.200000000000003,7.3,1.6000000000000014,709.88
2024-06-28 13:45:00,89,118.2002,226.0,4.300000000000004,7.200000000000001,1.5,709.88
2024-06-28 13:48:00,91,118.7066,227.0,4.399999999999999,7.300000000000001,1.5,708.82
2024-06-28 14:06:00,90,117.3322,227.0,4.300000000000004,7.200000000000001,1.5999999999999943,710.19
2024-06-28 14:12:00,88,113.5706,227.0,4.200000000000003,7.4,1.6000000000000014,710.19
2024-06-28 14:15:00,86,112.7749,227.0,4.200000000000003,7.4,1.6999999999999957,710.19
2024-06-28 14:18:00,89,112.9196,227.0,4.199999999999996,7.5,1.5,703.19
2024-06-28 14:21:00,89,111.9068,227.0,4.200000000000003,7.6,1.5999999999999943,703.19
2024-06-28 14:24:00,90,113.2813,227.0,4.199999999999996,7.4,1.5,703.19
2024-06-28 14:27:00,86,114.4387,227.0,4.199999999999996,7.4,1.5,705.09
2024-06-28 14:30:00,90,114.077,227.0,4.100000000000001,7.4,1.6999999999999957,705.09
2024-06-28 14:33:00,87,113.6429,227.0,4.200000000000003,7.4,1.5999999999999943,705.09
2024-06-28 14:36:00,89,113.86,227.0,4.200000000000003,7.4,1.5999999999999943,702.97
2024-06-28 14:39:00,89,113.86,227.0,4.200000000000003,7.300000000000001,1.5,702.97
2024-06-28 14:42:00,90,113.7153,227.0,4.300000000000004,7.4,1.6000000000000014,702.97
2024-06-28 14:45:00,90,113.9323,227.0,4.300000000000004,7.4,1.5,702.97
2024-06-28 14:48:00,89,114.4387,228.0,4.199999999999996,7.4,1.6000000000000014,700.81
2024-06-28 14:51:00,91,114.0046,228.0,4.200000000000003,7.4,1.6000000000000014,700.81
2024-06-28 14:54:00,88,113.86,228.0,4.200000000000003,7.4,1.6000000000000014,700.81
2024-06-28 14:57:00,88,114.077,228.0,4.200000000000003,7.500000000000001,1.5,699.25
2024-06-28 15:00:00,88,112.7749,228.0,4.299999999999997,7.500000000000001,1.6000000000000014,699.25
2024-06-28 15:03:00,90,109.7367,228.0,4.199999999999996,7.500000000000001,1.6000000000000014,699.25
2024-06-28 15:06:00,86,110.6771,228.0,4.099999999999994,7.500000000000001,1.5,692.39
2024-06-28 15:09:00,89,110.3154,228.0,4.099999999999994,7.500000000000001,1.5,692.39
2024-06-28 15:12:00,89,108.941,228.0,4.199999999999996,7.6000000000000005,1.4000000000000057,692.39
2024-06-28 15:30:00,87,108.5793,228.0,4.099999999999994,7.500000000000001,1.6000000000000014,680.08
2024-06-28 15:33:00,85,108.5793,228.0,4.099999999999994,7.6000000000000005,1.7000000000000028,680.08
2024-06-28 15:36:00,87,110.026,228.0,4.100000000000001,7.300000000000001,1.3999999999999986,677.25
2024-06-28 15:39:00,85,109.6644,228.0,4.0,7.4,1.5,677.25
2024-06-28 15:42:00,85,108.2899,229.0,4.100000000000001,7.4,1.3999999999999986,677.25
2024-06-28 15:48:00,85,109.6644,229.0,4.0,7.4,1.6000000000000014,676.49
2024-06-28 15:51:00,85,111.1111,229.0,4.100000000000001,7.4,1.6000000000000014,676.49
2024-06-28 15:54:00,88,110.8218,229.0,4.0,7.300000000000001,1.6000000000000014,676.49
2024-06-28 15:57:00,83,110.6048,229.0,3.9000000000000057,7.4,1.8999999999999986,679.97
2024-06-28 16:03:00,87,110.4601,229.0,4.099999999999994,7.300000000000001,1.5,679.97
2024-06-28 16:06:00,86,109.592,229.0,4.099999999999994,7.4,1.4000000000000057,674.29
2024-06-28 16:09:00,86,111.4005,229.0,4.100000000000001,7.4,1.5,674.29
2024-06-28 16:12:00,86,107.7112,229.0,4.100000000000001,7.300000000000001,1.5,674.29
2024-06-28 16:18:00,84,108.4346,229.0,4.100000000000001,7.4,1.6000000000000014,668.17
2024-06-28 16:21:00,86,109.0133,229.0,4.0,7.500000000000001,1.5,668.17
2024-06-28 16:30:00,86,109.375,229.0,4.099999999999998,7.500000000000001,1.5,668.57
2024-06-28 16:33:00,85,107.0602,229.0,4.100000000000001,7.500000000000001,1.5,668.57
2024-06-28 16:36:00,82,107.0602,229.0,4.0,7.500000000000001,1.5,659.82
2024-06-28 16:39:00,84,106.8432,229.0,4.099999999999998,7.500000000000001,1.6000000000000014,659.82
2024-06-28 16:42:00,85,106.4815,229.0,4.0,7.500000000000001,1.6000000000000014,659.82
2024-06-28 16:45:00,84,107.7836,229.0,3.8999999999999986,7.500000000000001,1.7000000000000028,659.82
2024-06-28 16:48:00,82,107.3495,230.0,3.9999999999999964,7.500000000000001,1.7000000000000028,661.16
2024-06-28 16:51:00,85,107.1325,230.0,4.0,7.500000000000001,1.6000000000000014,661.16
2024-06-28 16:54:00,84,107.2049,230.0,4.0,7.500000000000001,1.7000000000000028,661.16
2024-06-28 16:57:00,86,106.6262,230.0,4.099999999999998,7.500000000000001,1.3999999999999986,657.13
2024-06-28 17:00:00,84,105.7581,230.0,3.9999999999999964,7.500000000000001,1.7000000000000028,657.13
2024-06-28 17:03:00,84,104.89,230.0,4.0,7.500000000000001,1.3999999999999986,657.13
2024-06-28 17:06:00,82,99.75405,230.0,3.799999999999997,7.6000000000000005,1.8000000000000043,637.7
2024-06-28 17:09:00,78,99.10301,230.0,3.8999999999999986,7.6000000000000005,1.2000000000000028,637.7
2024-06-28 17:12:00,79,102.7923,230.0,3.900000000000002,7.6000000000000005,1.1000000000000014,637.7
2024-06-28 17:15:00,81,100.5498,230.0,3.599999999999998,7.500000000000001,1.4000000000000057,637.7
2024-06-28 17:18:00,80,101.9242,230.0,3.700000000000003,7.500000000000001,1.0999999999999943,625.96
2024-06-28 17:21:00,78,102.1412,230.0,3.6999999999999993,7.499999999999999,1.2999999999999972,625.96
2024-06-28 17:24:00,78,103.0093,230.0,3.599999999999998,7.499999999999999,1.3000000000000043,625.96
2024-06-28 17:27:00,79,103.0093,230.0,3.4999999999999964,7.3999999999999995,1.3000000000000043,610.65
2024-06-28 17:30:00,79,105.0347,230.0,3.5000000000000036,7.499999999999999,1.3999999999999986,610.65
2024-06-28 17:33:00,76,100.4774,230.0,3.4999999999999964,7.3,1.4000000000000057,610.65
2024-06-28 17:36:00,77,100.8391,230.0,3.4999999999999964,7.3999999999999995,1.4000000000000057,603.41
2024-06-28 17:39:00,78,103.805,230.0,3.4999999999999964,7.3,1.4000000000000057,603.41
2024-06-28 17:42:00,76,104.3113,230.0,3.4999999999999964,7.199999999999999,1.4000000000000057,603.41
2024-06-28 17:45:00,78,104.9624,230.0,3.400000000000002,7.199999999999999,1.5999999999999943,603.41
2024-06-28 17:48:00,76,104.6007,231.0,3.599999999999998,7.1,1.2000000000000028,603.78
2024-06-28 17:51:00,77,103.9497,231.0,3.5000000000000036,7.1,1.3999999999999986,603.78
2024-06-28 17:54:00,76,99.82639,231.0,3.5000000000000036,7.199999999999999,1.2999999999999972,603.78
2024-06-28 17:57:00,75,100.3327,231.0,3.5000000000000036,7.3,1.2999999999999972,589.26
2024-06-28 18:00:00,76,114.4387,231.0,3.5,7.199999999999999,1.2999999999999972,589.26
2024-06-28 18:03:00,79,111.4728,231.0,3.5,7.0,1.1000000000000014,589.26
2024-06-28 18:06:00,77,113.2089,231.0,3.5000000000000036,7.0,1.1999999999999957,606.09
2024-06-28 18:09:00,77,113.2813,231.0,3.5,7.0,1.2999999999999972,606.09
2024-06-28 18:12:00,79,115.6684,231.0,3.6999999999999993,7.1,1.2999999999999972,606.09
2024-06-28 18:15:00,77,116.2471,231.0,3.6999999999999993,6.800000000000001,1.2999999999999972,606.09
2024-06-28 18:18:00,79,115.0897,231.0,3.4999999999999964,6.800000000000001,1.5,607.19
2024-06-28 18:21:00,79,115.5237,231.0,3.5,6.800000000000001,1.3999999999999986,607.19
2024-06-28 18:24:00,77,115.3067,231.0,3.4999999999999964,6.9,1.5,607.19
2024-06-28 18:27:00,79,114.294,231.0,3.4999999999999964,6.9,1.4000000000000057,605.86
2024-06-28 18:30:00,77,115.8854,231.0,3.5000000000000036,6.800000000000001,1.3999999999999986,605.86
2024-06-28 18:33:00,77,114.728,231.0,3.6000000000000014,6.800000000000001,1.3999999999999986,605.86
2024-06-28 18:36:00,77,115.4514,231.0,3.5,6.699999999999999,1.3999999999999986,597.37
2024-06-28 18:39:00,78,114.3663,231.0,3.5,6.800000000000001,1.3999999999999986,597.37
2024-06-28 18:42:00,76,115.0174,231.0,3.400000000000002,6.800000000000001,1.5,597.37
2024-06-28 18:45:00,78,115.162,231.0,3.5000000000000036,6.800000000000001,1.5,597.37
2024-06-28 18:48:00,76,109.6644,232.0,3.5000000000000036,7.0,1.3999999999999986,598.54
2024-06-28 18:51:00,77,109.158,232.0,3.400000000000002,7.0,1.5,598.54
2024-06-28 18:54:00,78,111.9068,232.0,3.299999999999997,7.0,1.4000000000000057,598.54
2024-06-28 18:57:00,79,111.3281,232.0,3.3999999999999986,7.0,1.6000000000000014,602.65
2024-06-28 19:00:00,77,109.375,232.0,3.5,7.0,1.5,602.65
2024-06-28 19:03:00,75,106.6262,232.0,3.4999999999999964,7.1,1.3000000000000043,602.65
2024-06-28 19:06:00,74,105.6134,232.0,3.400000000000002,7.1,1.2999999999999972,574.57
2024-06-28 19:09:00,74,105.3241,232.0,3.400000000000002,7.0,1.1999999999999957,574.57
2024-06-28 19:12:00,74,100.4774,232.0,3.3000000000000007,7.1000000000000005,1.2999999999999972,574.57
2024-06-28 19:15:00,74,99.97106,232.0,3.3000000000000007,7.2,1.2000000000000028,574.57
2024-06-28 19:18:00,73,100.2604,232.0,3.3000000000000007,7.1000000000000005,1.2000000000000028,559.03
2024-06-28 19:21:00,71,97.3669,232.0,3.1999999999999957,7.1000000000000005,1.1000000000000014,559.03
2024-07-02 09:00:00,77,126.6638,232.0,1.8999999999999986,4.6,3.6000000000000014,163.27
2024-07-02 09:06:00,86,127.3148,232.0,2.8000000000000007,6.3999999999999995,3.1000000000000014,664.33
2024-07-02 09:09:00,83,119.0683,232.0,3.6000000000000014,7.1,2.0999999999999943,664.33
2024-07-02 09:15:00,84,120.8044,232.0,3.6999999999999957,7.1,2.0,664.33
2024-07-02 09:18:00,89,131.3658,233.0,3.6999999999999993,6.7,2.0,685.69
2024-07-02 09:21:00,86,120.8044,233.0,3.599999999999998,7.0,1.9000000000000057,685.69
2024-07-02 09:27:00,88,120.5874,233.0,3.6999999999999993,7.1,1.6000000000000014,686.45
2024-07-02 09:30:00,86,121.2384,233.0,3.6999999999999993,7.1,1.8000000000000043,686.45
2024-07-02 09:36:00,89,122.3235,233.0,3.8000000000000007,7.1,1.7000000000000028,685.38
2024-07-02 09:39:00,89,122.5405,233.0,3.8000000000000007,7.1,1.6999999999999957,685.38
2024-07-02 09:45:00,90,123.3362,233.0,3.700000000000003,7.1,1.7999999999999972,685.38
2024-07-02 09:48:00,87,122.3235,233.0,3.8000000000000043,7.1,1.6999999999999957,693.5
2024-07-02 09:51:00,89,120.0087,233.0,3.8999999999999986,7.0,1.3999999999999986,693.5
2024-07-02 09:57:00,90,120.4427,233.0,3.6999999999999957,7.0,1.8000000000000043,691.52
2024-07-02 10:00:00,90,120.7321,233.0,3.799999999999997,7.1,1.7000000000000028,691.52
2024-07-02 10:06:00,88,121.2384,233.0,3.6999999999999957,7.1,1.8000000000000043,690.62
2024-07-02 10:09:00,88,119.7193,233.0,3.799999999999997,7.1,1.5,690.62
2024-07-02 10:12:00,86,119.5023,233.0,3.6999999999999957,7.1,1.6000000000000014,690.62
2024-07-02 10:18:00,87,120.1534,234.0,3.6999999999999957,7.0,1.7000000000000028,686.72
2024-07-02 10:21:00,86,120.515,234.0,3.6999999999999957,6.9,1.8000000000000043,686.72
2024-07-02 10:27:00,85,120.8044,234.0,3.799999999999997,6.800000000000001,1.3999999999999986,677.59
2024-07-02 10:30:00,84,120.081,234.0,3.6000000000000014,6.8999999999999995,1.6000000000000014,677.59
2024-07-02 10:36:00,86,121.4554,234.0,3.700000000000003,7.000000000000001,1.5,673.56
2024-07-02 10:39:00,86,120.2257,234.0,3.700000000000003,6.9,1.5,673.56
2024-07-02 10:42:00,87,120.515,234.0,3.6000000000000014,7.0,1.5,673.56
2024-07-02 10:48:00,87,120.4427,234.0,3.6000000000000014,7.0,1.6000000000000014,676.39
2024-07-02 10:51:00,84,120.081,234.0,3.6999999999999957,7.1,1.3999999999999986,676.39
2024-07-02 10:57:00,87,121.8171,234.0,3.700000000000003,6.9,1.7000000000000028,680.48
2024-07-02 11:00:00,86,120.1534,234.0,3.6999999999999957,7.0,1.4000000000000057,680.48
2024-07-02 11:06:00,84,120.081,234.0,3.6999999999999957,7.0,1.7000000000000028,676.36
2024-07-02 11:09:00,87,119.7917,234.0,3.6999999999999957,7.0,1.5,676.36
2024-07-02 11:12:00,85,120.7321,234.0,3.700000000000003,7.0,1.5,676.36
2024-07-02 11:15:00,86,119.3576,234.0,3.700000000000003,6.9,1.3999999999999986,676.36
2024-07-02 11:18:00,84,120.081,235.0,3.700000000000003,7.0,1.6000000000000014,674.82
2024-07-02 11:21:00,83,118.9236,235.0,3.700000000000003,7.0,1.6000000000000014,674.82
2024-07-02 11:24:00,84,119.43,235.0,3.700000000000003,7.0,1.6000000000000014,674.82
2024-07-02 11:27:00,83,118.6343,235.0,3.6000000000000014,6.9,1.5,667.68
2024-07-02 11:30:00,84,119.0683,235.0,3.6000000000000014,6.9,1.6000000000000014,667.68
2024-07-02 11:33:00,83,118.3449,235.0,3.6000000000000014,6.800000000000001,1.3999999999999986,667.68
2024-07-02 11:36:00,84,120.1534,235.0,3.5,6.800000000000001,1.6999999999999957,661.85
2024-07-02 11:39:00,83,117.6215,235.0,3.6000000000000014,6.800000000000001,1.6000000000000014,661.85
2024-07-02 11:42:00,82,121.9618,235.0,3.5,6.800000000000001,1.6999999999999957,661.85
2024-07-02 11:45:00,82,119.5023,235.0,3.6000000000000014,6.800000000000001,1.3999999999999986,661.85
2024-07-02 11:48:00,82,119.2853,235.0,3.5,6.699999999999999,1.6999999999999957,659.04
2024-07-02 11:51:00,83,119.864,235.0,3.6000000000000014,6.799999999999999,1.3999999999999986,659.04
2024-07-02 11:54:00,85,119.1406,235.0,3.6000000000000014,6.8999999999999995,1.6000000000000014,659.04
2024-07-02 11:57:00,85,119.0683,235.0,3.6000000000000014,6.799999999999999,1.6000000000000014,658.37
2024-07-02 12:00:00,83,118.6343,235.0,3.5,6.8,1.6000000000000014,658.37
2024-07-02 12:03:00,82,119.0683,235.0,3.6000000000000014,6.8,1.5,658.37
