Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-07-02 12:06:00,84,118.6343,235.0,3.5,6.699999999999999,1.7999999999999972,649.94
2024-07-02 12:09:00,83,119.7917,235.0,3.6000000000000014,6.8,1.3999999999999986,649.94
2024-07-02 12:12:00,84,120.2257,235.0,3.5,6.699999999999999,1.3999999999999986,649.94
2024-07-02 12:15:00,81,118.9959,235.0,3.5,6.699999999999999,1.3999999999999986,649.94
2024-07-02 12:18:00,83,119.864,236.0,3.5,6.6,1.6000000000000014,647.76
2024-07-02 12:21:00,83,119.7917,236.0,3.6000000000000014,6.699999999999999,1.3999999999999986,647.76
2024-07-02 12:24:00,81,119.864,236.0,3.5,6.6,1.2999999999999972,647.76
2024-07-02 12:27:00,81,119.1406,236.0,3.5,6.6,1.2999999999999972,648.31
2024-07-02 12:30:00,82,120.081,236.0,3.5,6.6,1.2999999999999972,648.31
2024-07-02 12:33:00,83,121.5278,236.0,3.599999999999998,6.6,1.3999999999999986,648.31
2024-07-02 12:36:00,82,119.43,236.0,3.4999999999999964,6.699999999999999,1.5,642.77
2024-07-02 12:39:00,82,120.2257,236.0,3.4999999999999964,6.699999999999999,1.6000000000000014,642.77
2024-07-02 12:42:00,81,119.647,236.0,3.4999999999999964,6.8,1.4000000000000057,642.77
2024-07-02 12:45:00,82,120.515,236.0,3.299999999999997,6.6,1.4000000000000057,642.77
2024-07-02 12:48:00,82,119.2853,236.0,3.3999999999999986,6.6,1.6000000000000014,631.37
2024-07-02 12:51:00,80,118.9959,236.0,3.3999999999999986,6.5,1.4000000000000057,631.37
2024-07-02 12:54:00,80,119.5023,236.0,3.400000000000002,6.6,1.3999999999999986,631.37
2024-07-02 12:57:00,79,118.4173,236.0,3.400000000000002,6.6,1.5999999999999943,626.71
2024-07-02 13:00:00,79,117.9832,236.0,3.400000000000002,6.5,1.3999999999999986,626.71
2024-07-02 13:03:00,81,117.8385,236.0,3.400000000000002,6.5,1.3999999999999986,626.71
2024-07-02 13:06:00,78,121.6001,236.0,3.3999999999999986,6.5,1.3999999999999986,623.54
2024-07-02 13:09:00,78,116.0301,236.0,3.400000000000002,6.6,1.3999999999999986,623.54
2024-07-02 13:12:00,78,116.1024,236.0,3.5,6.7,1.2999999999999972,623.54
2024-07-02 13:15:00,80,118.6343,236.0,3.6000000000000014,6.7,1.5999999999999943,623.54
2024-07-02 13:18:00,80,117.4769,237.0,3.5000000000000036,6.699999999999999,1.5,636.47
2024-07-02 13:21:00,82,117.5492,237.0,3.599999999999998,6.699999999999999,1.5,636.47
2024-07-02 13:24:00,81,118.9959,237.0,3.599999999999998,6.699999999999999,1.4000000000000057,636.47
2024-07-02 13:27:00,81,116.6088,237.0,3.599999999999998,6.6,1.4000000000000057,630.66
2024-07-02 13:30:00,80,118.9959,237.0,3.6999999999999993,6.6,1.3999999999999986,630.66
2024-07-02 13:33:00,82,118.0555,237.0,3.4999999999999964,6.6,1.6000000000000014,630.66
2024-07-02 13:36:00,81,118.4173,237.0,3.4999999999999964,6.699999999999999,1.4000000000000057,638.1
2024-07-02 13:39:00,81,117.1875,237.0,3.6000000000000014,6.6,1.6000000000000014,638.1
2024-07-02 13:42:00,80,115.8131,237.0,3.5,6.6,1.3999999999999986,638.1
2024-07-02 13:45:00,80,117.5492,237.0,3.599999999999998,6.5,1.5,638.1
2024-07-02 13:48:00,79,117.3322,237.0,3.6000000000000014,6.5,1.2999999999999972,624.22
2024-07-02 13:51:00,81,117.1152,237.0,3.5,6.5,1.6000000000000014,624.22
2024-07-02 13:54:00,80,117.4769,237.0,3.6999999999999993,6.5,1.2000000000000028,624.22
2024-07-02 13:57:00,80,118.0555,237.0,3.599999999999998,6.6,1.5,625.41
2024-07-02 14:00:00,78,118.3449,237.0,3.6000000000000014,6.5,1.3999999999999986,625.41
2024-07-02 14:03:00,80,118.9959,237.0,3.3999999999999986,6.4,1.3999999999999986,625.41
2024-07-02 14:06:00,80,117.9109,237.0,3.5,6.5,1.3999999999999986,628.8
2024-07-02 14:09:00,79,116.5365,237.0,3.6000000000000014,6.6000000000000005,1.2999999999999972,628.8
2024-07-02 14:12:00,81,117.3322,237.0,3.599999999999998,6.6000000000000005,1.3000000000000043,628.8
2024-07-02 14:15:00,80,117.6939,237.0,3.4999999999999964,6.500000000000001,1.3000000000000043,628.8
2024-07-02 14:18:00,79,116.6088,238.0,3.599999999999998,6.6000000000000005,1.3000000000000043,622.31
2024-07-02 14:21:00,80,117.6939,238.0,3.5,6.5,1.7000000000000028,622.31
2024-07-02 14:24:00,81,118.2002,238.0,3.6000000000000014,6.6000000000000005,1.3999999999999986,622.31
2024-07-02 14:27:00,81,117.5492,238.0,3.599999999999998,6.6000000000000005,1.3999999999999986,632.63
2024-07-02 14:30:00,78,116.1748,238.0,3.4999999999999964,6.6000000000000005,1.3000000000000043,632.63
2024-07-02 14:33:00,80,115.7407,238.0,3.400000000000002,6.6000000000000005,1.6999999999999957,632.63
2024-07-02 14:36:00,79,115.8131,238.0,3.5000000000000036,6.500000000000001,1.2999999999999972,619.83
2024-07-02 14:39:00,77,115.7407,238.0,3.5000000000000036,6.500000000000001,1.2999999999999972,619.83
2024-07-02 14:42:00,77,116.3918,238.0,3.6000000000000014,6.6000000000000005,1.1999999999999957,619.83
2024-07-02 14:45:00,77,116.2471,238.0,3.5,6.6000000000000005,1.3999999999999986,619.83
2024-07-02 14:48:00,79,117.1875,238.0,3.5000000000000036,6.500000000000001,1.3999999999999986,617.25
2024-07-02 14:51:00,77,116.4641,238.0,3.5,6.500000000000001,1.6000000000000014,617.25
2024-07-02 14:54:00,79,116.1748,238.0,3.5000000000000036,6.500000000000001,1.2999999999999972,617.25
2024-07-02 14:57:00,79,116.3918,238.0,3.4999999999999964,6.500000000000001,1.4000000000000057,620.9
2024-07-02 15:00:00,78,116.1748,238.0,3.5000000000000036,6.500000000000001,1.2999999999999972,620.9
2024-07-02 15:03:00,78,117.2598,238.0,3.5,6.3999999999999995,1.2999999999999972,620.9
2024-07-02 15:06:00,80,116.9705,238.0,3.5,6.6000000000000005,1.1999999999999957,615.2
2024-07-02 15:09:00,78,116.3918,238.0,3.5,6.500000000000001,1.3999999999999986,615.2
2024-07-02 15:12:00,79,115.8854,238.0,3.5000000000000036,6.500000000000001,1.3999999999999986,615.2
2024-07-02 15:15:00,78,115.0174,238.0,3.5,6.500000000000001,1.1999999999999957,615.2
2024-07-02 15:18:00,80,116.6088,239.0,3.6000000000000014,6.6000000000000005,1.1999999999999957,617.63
2024-07-02 15:21:00,80,116.5365,239.0,3.5,6.6000000000000005,1.2999999999999972,617.63
2024-07-02 15:24:00,79,116.5365,239.0,3.6000000000000014,6.500000000000001,1.2999999999999972,617.63
2024-07-02 15:27:00,78,116.8981,239.0,3.5,6.500000000000001,1.5,612.5
2024-07-02 15:30:00,80,116.1748,239.0,3.5000000000000036,6.500000000000001,1.3999999999999986,612.5
2024-07-02 15:33:00,80,116.8258,239.0,3.5000000000000036,6.500000000000001,1.3999999999999986,612.5
2024-07-02 15:36:00,78,116.4641,239.0,3.5000000000000036,6.500000000000001,1.2999999999999972,614.6
2024-07-02 15:39:00,77,112.2685,239.0,3.5,6.4,1.1000000000000014,614.6
2024-07-03 09:51:00,31,80.43981,239.0,0.1999999999999993,-1.5,0.9000000000000021,0.0
2024-07-03 09:54:00,56,120.0087,239.0,1.0,1.6000000000000014,2.3000000000000007,0.0
2024-07-03 09:57:00,74,118.3449,239.0,2.1999999999999993,5.6000000000000005,2.6000000000000014,572.08
2024-07-03 10:00:00,73,118.7066,239.0,2.5,6.200000000000001,2.3999999999999986,572.08
2024-07-03 10:03:00,74,120.5874,239.0,2.8000000000000007,6.300000000000001,2.0,572.08
2024-07-03 10:06:00,75,120.4427,239.0,2.8000000000000007,6.4,1.8999999999999986,569.09
2024-07-03 10:09:00,75,120.515,239.0,2.8999999999999986,6.4,1.8999999999999986,569.09
2024-07-03 10:12:00,75,120.4427,239.0,2.8999999999999986,6.6,2.0,569.09
2024-07-03 10:15:00,75,125.1447,239.0,2.900000000000002,6.6,2.1999999999999957,569.09
2024-07-03 10:18:00,77,117.1875,239.0,2.8999999999999986,6.6,2.1000000000000014,592.05
2024-07-03 10:21:00,75,117.5492,239.0,2.8999999999999986,6.7,2.1000000000000014,592.05
2024-07-03 10:24:00,76,118.4173,239.0,2.900000000000002,6.7,2.1999999999999957,592.05
2024-07-03 10:27:00,76,118.5619,240.0,2.900000000000002,6.700000000000001,2.0999999999999943,624.04
2024-07-03 10:30:00,76,117.1152,240.0,2.8999999999999986,6.6000000000000005,2.0,624.04
2024-07-03 10:33:00,77,117.4769,240.0,2.9999999999999964,6.700000000000001,2.0,624.04
2024-07-03 10:36:00,76,117.6215,240.0,3.0000000000000036,6.6,1.8999999999999986,591.58
2024-07-03 10:39:00,78,117.9109,240.0,3.0000000000000036,6.6,2.0999999999999943,591.58
2024-07-03 10:42:00,77,117.1152,240.0,3.0000000000000036,6.699999999999999,2.0999999999999943,591.58
2024-07-03 10:45:00,77,118.7066,240.0,3.0000000000000036,6.700000000000001,2.0,591.58
2024-07-03 10:48:00,76,118.6343,240.0,2.900000000000002,6.6,2.1000000000000014,183.73
2024-07-03 10:51:00,77,117.6215,240.0,3.0,6.699999999999999,1.8999999999999986,183.73
2024-07-03 10:54:00,76,119.0683,240.0,3.0,6.6,2.0,183.73
2024-07-03 10:57:00,76,117.9832,240.0,3.0,6.800000000000001,2.0,588.83
2024-07-03 11:00:00,76,115.8131,240.0,3.0,6.800000000000001,1.8999999999999986,588.83
2024-07-03 11:03:00,76,117.1152,240.0,2.8999999999999986,6.800000000000001,2.0,588.83
2024-07-03 11:06:00,75,117.8385,240.0,2.8999999999999986,6.800000000000001,2.1000000000000014,594.26
2024-07-03 11:18:00,76,121.0938,240.0,3.0,6.499999999999999,2.0,594.06
2024-07-03 11:21:00,76,119.3576,240.0,3.0,6.6,2.0,594.06
2024-07-03 11:24:00,77,118.2726,240.0,2.900000000000002,6.699999999999999,2.299999999999997,594.06
2024-07-03 11:27:00,77,117.1875,241.0,2.8999999999999986,6.699999999999999,2.4000000000000057,599.84
2024-07-03 11:30:00,76,117.4769,241.0,3.0000000000000036,6.699999999999999,2.0999999999999943,599.84
2024-07-03 11:33:00,76,116.2471,241.0,3.0000000000000036,6.800000000000001,2.0,599.84
2024-07-03 11:36:00,76,114.945,241.0,3.0,6.799999999999999,2.1000000000000014,595.07
2024-07-03 11:39:00,75,114.0046,241.0,2.8999999999999986,6.799999999999999,2.0,595.07
2024-07-03 11:42:00,77,114.294,241.0,3.0,6.8999999999999995,2.0,595.07
2024-07-03 11:45:00,76,115.0174,241.0,2.8999999999999986,6.8999999999999995,2.1000000000000014,595.07
2024-07-03 11:48:00,75,114.5833,241.0,3.0,6.8999999999999995,2.0,588.59
2024-07-03 11:51:00,75,114.2216,241.0,3.0,6.8999999999999995,1.8999999999999986,588.59
2024-07-03 11:54:00,75,116.2471,241.0,2.8999999999999986,6.8999999999999995,2.0,588.59
2024-07-03 11:57:00,75,114.294,241.0,3.0,6.8999999999999995,1.8999999999999986,590.41
2024-07-03 12:00:00,76,115.4514,241.0,3.0,6.8999999999999995,1.8999999999999986,590.41
2024-07-03 12:03:00,76,114.294,241.0,3.0,6.8,1.7999999999999972,590.41
2024-07-03 12:06:00,75,116.5365,241.0,3.0,6.8999999999999995,2.0,582.97
2024-07-03 12:09:00,74,116.3918,241.0,3.0,6.8,1.7999999999999972,582.97
2024-07-03 12:12:00,74,115.8131,241.0,3.0,6.8,1.7999999999999972,582.97
2024-07-03 12:15:00,76,116.7535,241.0,2.8999999999999986,6.7,2.0,582.97
2024-07-03 12:18:00,75,117.1875,241.0,3.0000000000000036,6.7,1.7999999999999972,582.28
2024-07-03 12:21:00,75,116.6088,241.0,3.0000000000000036,6.7,1.7999999999999972,582.28
2024-07-03 12:24:00,75,114.945,241.0,3.0,6.8,1.7999999999999972,582.28
2024-07-03 12:27:00,74,115.4514,242.0,3.0,6.7,1.6999999999999957,577.53
2024-07-03 12:30:00,74,115.162,242.0,2.8999999999999986,6.8,1.7000000000000028,577.53
2024-07-03 12:33:00,73,114.4387,242.0,3.0,6.8,1.7000000000000028,577.53
2024-07-03 12:36:00,75,114.6557,242.0,3.0,6.8,1.6000000000000014,580.98
2024-07-03 12:39:00,74,115.162,242.0,3.0,6.699999999999999,1.7999999999999972,580.98
2024-07-03 12:42:00,74,115.162,242.0,3.0,6.8999999999999995,1.8999999999999986,580.98
2024-07-03 12:45:00,74,115.0174,242.0,3.0,6.699999999999999,1.8999999999999986,580.98
2024-07-03 12:48:00,74,114.4387,242.0,2.900000000000002,6.8,2.0,573.82
2024-07-03 12:51:00,74,113.4983,242.0,3.0000000000000036,6.8,1.5999999999999943,573.82
2024-07-03 12:54:00,73,113.7153,242.0,3.0,6.8,1.6999999999999957,573.82
2024-07-03 12:57:00,73,114.294,242.0,3.0,6.8,1.6999999999999957,571.94
2024-07-03 13:00:00,72,115.0174,242.0,3.0,6.8,1.6000000000000014,571.94
2024-07-03 13:03:00,73,115.8131,242.0,3.0,6.8,1.6000000000000014,571.94
2024-07-03 13:06:00,72,113.86,242.0,2.9999999999999964,6.8,1.7000000000000028,568.66
2024-07-03 13:09:00,74,114.8003,242.0,2.8999999999999986,6.6,1.6000000000000014,568.66
2024-07-03 13:12:00,74,114.294,242.0,2.8999999999999986,6.7,1.7000000000000028,568.66
2024-07-03 13:15:00,74,114.5833,242.0,2.799999999999997,6.7,1.7000000000000028,568.66
2024-07-03 13:18:00,73,114.5833,242.0,2.9999999999999964,6.7,1.7000000000000028,562.64
2024-07-03 13:21:00,73,114.077,242.0,2.9999999999999964,6.7,1.6000000000000014,562.64
2024-07-03 13:24:00,72,113.86,242.0,3.1999999999999993,6.7,1.2999999999999972,562.64
2024-07-03 13:27:00,72,114.077,243.0,2.900000000000002,6.7,1.5999999999999943,558.84
2024-07-03 13:30:00,73,113.5706,243.0,2.8999999999999986,6.8,1.5,558.84
2024-07-03 13:33:00,74,114.6557,243.0,2.8999999999999986,6.7,1.5,558.84
2024-07-03 13:36:00,72,112.8472,243.0,3.0000000000000036,6.7,1.5,552.81
2024-07-03 13:39:00,68,112.5579,243.0,2.900000000000002,6.8,1.5,552.81
2024-07-03 13:42:00,72,113.3536,243.0,3.0,6.7,1.3999999999999986,552.81
2024-07-03 13:45:00,71,111.9068,243.0,3.0,6.7,1.3999999999999986,552.81
2024-07-03 13:48:00,72,111.6898,243.0,2.8999999999999986,6.7,1.5,542.73
2024-07-03 13:51:00,73,111.6898,243.0,3.0,6.8,1.6000000000000014,542.73
2024-07-03 13:54:00,72,112.2685,243.0,3.0000000000000036,6.699999999999999,1.5999999999999943,542.73
2024-07-03 13:57:00,71,109.592,243.0,3.0,6.699999999999999,1.5,545.57
2024-07-03 14:00:00,70,110.6048,243.0,2.8999999999999986,6.8,1.5,545.57
2024-07-03 14:03:00,69,110.3154,243.0,2.900000000000002,6.7,1.5,545.57
2024-07-03 14:06:00,72,110.3877,243.0,2.8999999999999986,6.5,1.6000000000000014,541.77
2024-07-03 14:09:00,71,110.3154,243.0,2.9999999999999964,6.6,1.3000000000000043,541.77
2024-07-03 14:12:00,69,110.243,243.0,2.900000000000002,6.6000000000000005,1.1999999999999957,541.77
2024-07-03 14:15:00,69,110.243,243.0,3.0000000000000036,6.7,1.2999999999999972,541.77
2024-07-03 14:18:00,70,111.1111,243.0,3.0,6.5,1.1999999999999957,532.54
2024-07-03 14:21:00,69,112.4855,243.0,3.0,6.5,1.2000000000000028,532.54
2024-07-03 14:24:00,70,112.0515,243.0,3.0,6.4,1.1999999999999957,532.54
2024-07-03 14:27:00,69,112.1238,244.0,3.0,6.4,1.2999999999999972,529.71
2024-07-03 14:30:00,69,112.1962,244.0,3.0,6.4,1.2999999999999972,529.71
2024-07-03 14:33:00,69,111.9068,244.0,2.8999999999999986,6.300000000000001,1.3999999999999986,529.71
2024-07-03 14:36:00,69,112.4132,244.0,3.0,6.300000000000001,1.1999999999999957,531.39
2024-07-03 14:39:00,70,112.5579,244.0,2.8999999999999986,6.300000000000001,1.2999999999999972,531.39
2024-07-03 14:42:00,69,111.3281,244.0,2.8999999999999986,6.4,1.2999999999999972,531.39
2024-07-03 14:45:00,69,109.5197,244.0,2.8999999999999986,6.4,1.2999999999999972,531.39
2024-07-03 14:48:00,69,109.7367,244.0,3.0,6.6,1.2999999999999972,532.75
2024-07-03 14:51:00,69,108.2899,244.0,3.0,6.6,1.2000000000000028,532.75
2024-07-03 14:54:00,70,107.7836,244.0,3.0,6.699999999999999,1.2000000000000028,532.75
2024-07-03 14:57:00,68,110.243,244.0,3.0,6.6,1.3999999999999986,531.58
2024-07-03 15:00:00,68,110.4601,244.0,2.799999999999997,6.6,1.4000000000000057,531.58
2024-07-03 15:03:00,68,112.6302,244.0,2.9999999999999964,6.5,1.2000000000000028,531.58
2024-07-03 15:06:00,69,110.6048,244.0,2.900000000000002,6.6,1.1999999999999957,524.3
2024-07-03 15:09:00,67,110.6048,244.0,3.0,6.6,1.1000000000000014,524.3
2024-07-03 15:12:00,68,109.375,244.0,2.799999999999997,6.7,1.3000000000000043,524.3
2024-07-03 15:15:00,68,109.0133,244.0,3.0,6.4,1.3999999999999986,524.3
2024-07-03 15:18:00,68,108.7963,244.0,3.0,6.4,1.2999999999999972,520.16
2024-07-03 15:21:00,67,109.5197,244.0,2.900000000000002,6.5,1.5,520.16
2024-07-03 15:24:00,68,109.9537,244.0,3.0000000000000036,6.4,1.2999999999999972,520.16
2024-07-03 15:27:00,69,111.1111,245.0,2.900000000000002,6.5,1.3999999999999986,528.03
2024-07-03 15:30:00,67,111.4005,245.0,3.0000000000000036,6.5,1.5,528.03
2024-07-03 15:33:00,68,112.2685,245.0,2.9999999999999964,6.4,1.3000000000000043,528.03
2024-07-03 15:36:00,67,111.3281,245.0,2.900000000000002,6.4,1.2999999999999972,526.43
2024-07-03 15:39:00,69,111.6898,245.0,2.900000000000002,6.4,1.2999999999999972,526.43
2024-07-03 15:42:00,68,111.0388,245.0,2.900000000000002,6.5,1.3999999999999986,526.43
2024-07-03 15:45:00,68,111.0388,245.0,2.900000000000002,6.5,1.3999999999999986,526.43
2024-07-03 15:48:00,68,111.1111,245.0,2.8999999999999986,6.5,1.4000000000000057,526.94
2024-07-04 12:57:00,75,112.2685,249.0,3.3999999999999986,6.5,1.2000000000000028,593.25
2024-07-04 13:00:00,75,114.3663,249.0,3.1999999999999957,6.4,1.5,593.25
2024-07-04 13:03:00,77,114.0046,249.0,3.3999999999999986,6.5,1.2000000000000028,593.25
2024-07-04 13:06:00,76,114.945,249.0,3.299999999999997,6.4,1.2000000000000028,593.73
2024-07-04 13:09:00,77,116.8981,249.0,3.299999999999997,6.4,1.2000000000000028,593.73
2024-07-04 13:12:00,77,116.1024,249.0,3.400000000000002,6.5,1.1999999999999957,593.73
2024-07-04 13:15:00,76,116.1748,249.0,3.5,6.6,1.1999999999999957,593.73
2024-07-04 13:18:00,78,116.9705,249.0,3.400000000000002,6.6,1.2999999999999972,603.25
2024-07-04 13:21:00,78,115.7407,249.0,3.400000000000002,6.6,1.3999999999999986,603.25
2024-07-04 13:24:00,79,115.8131,249.0,3.5,6.699999999999999,1.3999999999999986,603.25
2024-07-04 13:27:00,76,117.1152,249.0,3.5,6.6,1.2999999999999972,601.83
2024-07-04 13:30:00,78,115.8131,249.0,3.3999999999999986,6.6,1.5,601.83
2024-07-04 13:33:00,76,115.0897,249.0,3.5000000000000036,6.6,1.2999999999999972,601.83
2024-07-04 13:36:00,77,114.6557,250.0,3.6000000000000014,6.5,1.2999999999999972,601.11
2024-07-04 13:39:00,78,117.8385,250.0,3.5000000000000036,6.5,1.5,601.11
2024-07-04 13:42:00,78,116.3918,250.0,3.3999999999999986,6.6,1.5,601.11
2024-07-04 13:45:00,78,115.4514,250.0,3.3999999999999986,6.6,1.5,601.11
2024-07-04 13:48:00,79,114.6557,250.0,3.5,6.699999999999999,1.5,615.47
2024-07-04 13:51:00,79,116.7535,250.0,3.5,6.6,1.3999999999999986,615.47
2024-07-04 13:54:00,78,116.1748,250.0,3.5,6.699999999999999,1.5,615.47
2024-07-04 13:57:00,79,117.5492,250.0,3.6000000000000014,6.699999999999999,1.2999999999999972,627.13
2024-07-04 14:00:00,80,116.7535,250.0,3.5,6.699999999999999,1.3999999999999986,627.13
2024-07-04 14:03:00,81,116.2471,250.0,3.5,6.6,1.5,627.13
2024-07-04 14:06:00,78,116.8981,250.0,3.5000000000000036,6.6,1.3999999999999986,622.81
2024-07-04 14:09:00,80,117.9109,250.0,3.6000000000000014,6.6,1.3999999999999986,622.81
2024-07-04 14:12:00,81,117.1152,250.0,3.5000000000000036,6.6,1.5,622.81
2024-07-04 14:15:00,79,118.7066,250.0,3.5000000000000036,6.6,1.5,622.81
2024-07-04 14:18:00,81,117.6215,250.0,3.6000000000000014,6.6,1.2999999999999972,628.43
2024-07-04 14:21:00,80,118.0555,250.0,3.6000000000000014,6.699999999999999,1.1999999999999957,628.43
2024-07-04 14:24:00,80,119.5023,250.0,3.6999999999999993,6.699999999999999,1.2999999999999972,628.43
2024-07-04 14:27:00,81,118.7066,250.0,3.599999999999998,6.6,1.3999999999999986,627.63
2024-07-04 14:30:00,79,118.7066,250.0,3.6999999999999993,6.6,1.2999999999999972,627.63
2024-07-04 14:33:00,77,118.2726,250.0,3.599999999999998,6.6,1.2000000000000028,627.63
2024-07-04 14:36:00,78,118.3449,251.0,3.6000000000000014,6.6,1.0999999999999943,601.57
2024-07-04 14:39:00,80,118.4173,251.0,3.6000000000000014,6.6,1.1999999999999957,601.57
2024-07-04 14:42:00,77,116.1748,251.0,3.5,6.6,1.2000000000000028,601.57
2024-07-04 14:45:00,79,117.1875,251.0,3.4999999999999964,6.6,1.2000000000000028,601.57
2024-07-04 14:48:00,77,116.8258,251.0,3.599999999999998,6.699999999999999,1.2000000000000028,613.06
2024-07-04 14:51:00,77,116.2471,251.0,3.599999999999998,6.8,1.2000000000000028,613.06
2024-07-04 14:54:00,76,116.2471,251.0,3.400000000000002,6.7,1.3999999999999986,613.06
2024-07-04 14:57:00,78,116.0301,251.0,3.4999999999999964,6.6,1.4000000000000057,605.92
2024-07-04 15:00:00,76,115.0897,251.0,3.4999999999999964,6.6,1.3000000000000043,605.92
2024-07-04 15:03:00,77,115.3791,251.0,3.400000000000002,6.6,1.3999999999999986,605.92
2024-07-04 15:06:00,78,115.4514,251.0,3.5000000000000036,6.699999999999999,1.2999999999999972,602.07
2024-07-04 15:09:00,79,115.3067,251.0,3.4999999999999964,6.699999999999999,1.4000000000000057,602.07
2024-07-04 15:12:00,78,115.3791,251.0,3.4999999999999964,6.699999999999999,1.4000000000000057,602.07
2024-07-04 15:15:00,77,114.3663,251.0,3.400000000000002,6.699999999999999,1.5,602.07
2024-07-04 15:18:00,77,115.5237,251.0,3.400000000000002,6.699999999999999,1.3999999999999986,602.18
2024-07-04 15:21:00,77,113.9323,251.0,3.5000000000000036,6.699999999999999,1.2999999999999972,602.18
2024-07-04 15:24:00,77,115.0897,251.0,3.4999999999999964,6.6,1.4000000000000057,602.18
2024-07-04 15:27:00,75,116.0301,251.0,3.299999999999997,6.5,1.4000000000000057,591.71
2024-07-04 15:30:00,77,115.7407,251.0,3.5,6.6,1.3000000000000043,591.71
2024-07-04 15:33:00,77,117.1875,251.0,3.299999999999997,6.5,1.4000000000000057,591.71
2024-07-04 15:36:00,78,117.1875,252.0,3.599999999999998,6.6,1.3000000000000043,600.96
2024-07-04 15:39:00,76,116.8258,252.0,3.4999999999999964,6.6,1.3000000000000043,600.96
2024-07-04 15:42:00,77,116.8981,252.0,3.4999999999999964,6.6,1.2000000000000028,600.96
2024-07-04 15:45:00,75,116.5365,252.0,3.3999999999999986,6.5,1.4000000000000057,600.96
2024-07-04 15:48:00,76,116.4641,252.0,3.5,6.6,1.2999999999999972,596.87
2024-07-04 15:51:00,77,115.8131,252.0,3.5,6.6,1.5,596.87
2024-07-04 15:54:00,78,117.4769,252.0,3.5000000000000036,6.5,1.3999999999999986,596.87
2024-07-04 15:57:00,79,117.6215,252.0,3.5000000000000036,6.5,1.2999999999999972,606.69
2024-07-04 16:00:00,76,115.0897,252.0,3.5000000000000036,6.5,1.2999999999999972,606.69
2024-07-04 16:03:00,79,117.1875,252.0,3.6000000000000014,6.6,1.1999999999999957,606.69
2024-07-04 16:06:00,77,117.2598,252.0,3.5,6.6,1.2999999999999972,611.58
2024-07-04 16:09:00,79,115.3067,252.0,3.5,6.6,1.2999999999999972,611.58
2024-07-04 16:12:00,76,115.0174,252.0,3.5,6.6,1.2999999999999972,611.58
2024-07-04 16:15:00,78,115.8854,252.0,3.5,6.699999999999999,1.2000000000000028,611.58
2024-07-04 16:18:00,78,115.5237,252.0,3.599999999999998,6.699999999999999,1.2000000000000028,607.9
2024-07-04 16:21:00,78,115.4514,252.0,3.4999999999999964,6.699999999999999,1.3000000000000043,607.9
2024-07-04 16:24:00,79,115.4514,252.0,3.5000000000000036,6.8,1.2999999999999972,607.9
2024-07-04 16:27:00,78,114.3663,252.0,3.5000000000000036,6.8,1.5,608.35
2024-07-04 16:30:00,78,114.728,252.0,3.4999999999999964,6.8,1.4000000000000057,608.35
2024-07-04 16:33:00,79,114.728,252.0,3.4999999999999964,6.8,1.4000000000000057,608.35
2024-07-04 16:36:00,77,114.5833,253.0,3.4999999999999964,6.8,1.4000000000000057,613.33
2024-07-04 16:39:00,78,113.9323,253.0,3.4999999999999964,6.8,1.3000000000000043,613.33
2024-07-04 16:42:00,77,113.5706,253.0,3.599999999999998,6.8,1.2000000000000028,613.33
2024-07-04 16:45:00,78,113.2089,253.0,3.5000000000000036,6.8,1.3999999999999986,613.33
2024-07-04 16:48:00,76,113.3536,253.0,3.5000000000000036,6.7,1.1999999999999957,603.47
2024-07-04 16:51:00,77,113.1366,253.0,3.400000000000002,6.7,1.2999999999999972,603.47
2024-07-04 16:54:00,76,111.7622,253.0,3.400000000000002,6.7,1.2999999999999972,603.47
2024-07-05 11:45:00,54,80.36748,253.0,1.0,1.5,2.1999999999999957,0.0
2024-07-05 11:51:00,72,103.2263,253.0,2.0,3.3999999999999995,2.400000000000002,0.0
2024-07-05 11:54:00,60,128.8339,253.0,2.3000000000000007,4.0,1.5,0.0
2024-07-05 11:57:00,81,124.8553,253.0,3.4999999999999964,6.3,2.0,486.34
2024-07-05 12:03:00,82,123.6979,253.0,3.5,6.3,1.7999999999999972,486.34
2024-07-05 12:06:00,81,122.9022,253.0,3.599999999999998,6.3,1.5,632.77
2024-07-05 12:12:00,81,122.9022,253.0,3.599999999999998,6.3,1.5,632.77
2024-07-05 12:15:00,80,121.8171,253.0,3.599999999999998,6.4,1.5,632.77
2024-07-05 12:21:00,80,121.8171,253.0,3.8000000000000007,6.4,1.2999999999999972,626.78
2024-07-05 12:24:00,82,123.6979,253.0,3.6999999999999993,6.4,1.6000000000000014,626.78
2024-07-05 12:27:00,84,125.217,254.0,3.6999999999999957,6.4,1.5,641.65
2024-07-05 12:33:00,83,123.9873,254.0,3.799999999999997,6.3999999999999995,1.4000000000000057,641.65
2024-07-05 12:36:00,82,124.8553,254.0,3.8999999999999986,6.5,1.7000000000000028,645.29
2024-07-05 12:42:00,83,124.0596,254.0,3.8000000000000007,6.5,1.6000000000000014,645.29
2024-07-05 12:45:00,81,124.4213,254.0,3.900000000000002,6.5,1.5,645.29
2024-07-05 12:48:00,82,125.1447,254.0,3.900000000000002,6.5,1.5,653.24
2024-07-05 12:54:00,85,124.7106,254.0,3.799999999999997,6.3999999999999995,1.6000000000000014,653.24
2024-07-05 12:57:00,85,123.1192,254.0,4.099999999999998,6.5,1.1000000000000014,660.18
2024-07-05 13:03:00,84,122.9022,254.0,3.900000000000002,6.4,1.5,660.18
2024-07-05 13:06:00,85,123.9873,254.0,3.9999999999999964,6.5,1.1000000000000014,657.68
2024-07-05 13:12:00,86,124.0596,254.0,3.8000000000000043,6.5,1.5999999999999943,657.68
2024-07-05 13:15:00,85,122.3958,254.0,3.900000000000002,6.5,1.2999999999999972,657.68
2024-07-05 13:18:00,83,122.9745,254.0,3.8999999999999986,6.5,1.3999999999999986,657.0
2024-07-05 13:24:00,84,122.7575,254.0,3.8999999999999986,6.5,1.2999999999999972,657.0
2024-07-05 13:27:00,82,122.9022,255.0,3.8999999999999986,6.6,1.3999999999999986,653.31
2024-07-05 13:33:00,83,123.7702,255.0,3.8999999999999986,6.5,1.3999999999999986,653.31
2024-07-05 13:36:00,83,124.0596,255.0,3.8999999999999986,6.5,1.2999999999999972,653.12
2024-07-05 13:42:00,84,122.9022,255.0,3.8999999999999986,6.5,1.2999999999999972,653.12
2024-07-05 13:45:00,83,123.8426,255.0,3.799999999999997,6.5,1.4000000000000057,653.12
2024-07-05 13:48:00,85,121.2384,255.0,4.0,6.7,1.3999999999999986,652.92
2024-07-05 13:54:00,85,122.6128,255.0,3.8999999999999986,6.7,1.2999999999999972,652.92
2024-07-05 13:57:00,82,122.3958,255.0,3.8999999999999986,6.8,1.5,663.04
2024-07-05 14:03:00,84,122.0341,255.0,3.799999999999997,6.7,1.4000000000000057,663.04
2024-07-05 14:06:00,83,123.0469,255.0,4.0,6.8,1.3999999999999986,662.27
2024-07-05 14:09:00,82,121.9618,255.0,3.799999999999997,6.7,1.5,662.27
2024-07-05 14:15:00,83,121.9618,255.0,3.8999999999999986,6.7,1.3000000000000043,662.27
2024-07-05 14:18:00,85,122.1788,255.0,3.8999999999999986,6.8,1.5,656.91
2024-07-05 14:24:00,82,122.3958,255.0,3.9999999999999964,6.7,1.3000000000000043,656.91
2024-07-05 14:27:00,81,121.8895,256.0,3.8999999999999986,6.699999999999999,1.4000000000000057,653.94
2024-07-05 14:30:00,84,122.2512,256.0,3.900000000000002,6.7,1.3999999999999986,653.94
2024-07-05 14:33:00,83,121.9618,256.0,3.900000000000002,6.7,1.1999999999999957,653.94
2024-07-05 14:39:00,83,121.6001,256.0,3.900000000000002,6.6,1.5999999999999943,650.57
2024-07-05 14:42:00,84,120.3704,256.0,3.900000000000002,6.699999999999999,1.2999999999999972,650.57
2024-07-05 14:45:00,83,121.4554,256.0,3.900000000000002,6.7,1.3999999999999986,650.57
2024-07-05 14:48:00,80,121.2384,256.0,3.8000000000000007,6.6,1.5,644.9
2024-07-05 14:54:00,80,121.4554,256.0,3.8000000000000007,6.5,1.3999999999999986,644.9
2024-07-05 14:57:00,82,120.3704,256.0,3.799999999999997,6.6,1.3999999999999986,647.73
2024-07-05 15:03:00,79,120.8767,256.0,3.799999999999997,6.6,1.3000000000000043,647.73
2024-07-05 15:06:00,82,121.1661,256.0,3.8999999999999986,6.6,1.2999999999999972,636.52
2024-07-05 15:09:00,81,121.2384,256.0,3.799999999999997,6.6,1.3000000000000043,636.52
2024-07-05 15:15:00,82,121.4554,256.0,3.6999999999999993,6.5,1.6000000000000014,636.52
2024-07-05 15:18:00,80,121.1661,256.0,3.8000000000000007,6.5,1.5,629.2
2024-07-05 15:21:00,81,121.1661,256.0,3.8999999999999986,6.5,1.2000000000000028,629.2
2024-07-05 15:24:00,81,122.1788,257.0,3.799999999999997,6.6,1.3999999999999986,629.2
2024-07-05 15:30:00,80,122.3235,257.0,3.599999999999998,6.5,1.7000000000000028,630.56
2024-07-05 15:33:00,81,121.8171,257.0,3.8999999999999986,6.5,1.2999999999999972,630.56
2024-07-05 15:39:00,80,121.6001,257.0,3.799999999999997,6.5,1.3000000000000043,634.71
2024-07-05 15:42:00,80,121.8895,257.0,3.8000000000000007,6.5,1.2000000000000028,634.71
2024-07-05 15:45:00,79,121.1661,257.0,3.6999999999999957,6.4,1.2000000000000028,634.71
2024-07-05 15:51:00,79,122.7575,257.0,3.700000000000003,6.4,1.2999999999999972,617.49
2024-07-05 15:54:00,78,122.9745,257.0,3.8000000000000043,6.4,1.2999999999999972,617.49
2024-07-05 16:00:00,80,122.2512,257.0,3.8000000000000007,6.5,1.1000000000000014,625.57
2024-07-05 16:03:00,77,121.5278,257.0,3.6999999999999957,6.300000000000001,1.2000000000000028,625.57
2024-07-05 16:09:00,77,121.8171,257.0,3.6999999999999957,6.5,1.2000000000000028,609.76
2024-07-05 16:12:00,80,122.1788,257.0,3.6999999999999957,6.4,1.3000000000000043,609.76
2024-07-05 16:15:00,79,121.3108,257.0,3.799999999999997,6.5,1.3000000000000043,609.76
2024-07-05 16:21:00,80,121.3108,257.0,3.799999999999997,6.6,1.3000000000000043,621.44
2024-07-05 16:24:00,80,121.1661,258.0,3.799999999999997,6.6,1.3000000000000043,621.44
2024-07-05 16:30:00,78,120.515,258.0,3.799999999999997,6.4,1.3000000000000043,621.76
2024-07-05 16:33:00,77,118.9236,258.0,3.700000000000003,6.5,1.1999999999999957,621.76
2024-07-05 16:36:00,77,119.43,258.0,3.8000000000000043,6.6000000000000005,1.0999999999999943,609.6
2024-07-05 16:48:00,78,119.7917,258.0,3.8000000000000007,6.500000000000001,1.2000000000000028,611.03
2024-07-05 16:51:00,76,118.2726,258.0,3.6999999999999993,6.500000000000001,1.2999999999999972,611.03
2024-07-05 16:54:00,79,119.0683,258.0,3.6999999999999993,6.5,1.5,611.03
2024-07-05 17:00:00,78,118.9236,258.0,3.700000000000003,6.5,1.2999999999999972,603.05
2024-07-05 17:03:00,77,117.9832,258.0,3.6000000000000014,6.5,1.2999999999999972,603.05
2024-07-05 17:06:00,75,118.7789,258.0,3.6999999999999993,6.300000000000001,1.2000000000000028,597.23
2024-07-05 17:12:00,52,119.0683,258.0,3.5,6.200000000000001,0.20000000000000284,597.23
2024-07-05 22:18:00,48,97.72858,258.0,1.3000000000000007,-0.40000000000000036,1.3000000000000007,0.0
2024-07-05 22:24:00,68,135.706,258.0,2.1000000000000014,3.4000000000000004,2.6000000000000014,0.0
2024-07-05 22:27:00,77,133.5359,258.0,2.8000000000000007,5.1000000000000005,2.400000000000002,618.23
2024-07-05 22:30:00,71,133.8976,259.0,2.8000000000000007,5.3999999999999995,1.6000000000000014,618.23
2024-07-05 22:36:00,72,134.6933,259.0,2.900000000000002,5.3999999999999995,1.4999999999999964,550.15
2024-07-05 22:39:00,70,138.5995,259.0,2.799999999999997,5.200000000000001,1.3999999999999986,550.15
2024-07-05 22:45:00,72,139.3229,259.0,2.8999999999999986,5.200000000000001,1.2999999999999972,550.15
2024-07-05 22:48:00,71,138.3102,259.0,2.8000000000000007,5.200000000000001,1.2999999999999972,545.14
2024-07-05 22:54:00,70,136.7911,259.0,2.8000000000000007,5.1,1.2999999999999972,545.14
2024-07-05 22:57:00,71,134.5486,259.0,2.8000000000000007,5.199999999999999,1.2999999999999972,537.29
2024-07-05 23:00:00,68,128.3275,259.0,2.8000000000000007,5.299999999999999,1.2000000000000028,537.29
2024-07-05 23:06:00,69,127.3872,259.0,2.8000000000000007,5.3999999999999995,1.2000000000000028,519.45
2024-07-05 23:09:00,61,103.4433,259.0,2.8000000000000007,5.6000000000000005,0.8999999999999986,519.45
2024-07-05 23:15:00,61,103.9497,259.0,2.6999999999999993,5.499999999999999,1.1000000000000014,519.45
2024-07-05 23:18:00,61,104.6007,259.0,2.700000000000003,5.3999999999999995,1.0,458.12
2024-07-05 23:21:00,61,104.456,259.0,2.700000000000003,5.500000000000001,1.1000000000000014,458.12
2024-07-05 23:24:00,59,103.0093,259.0,2.6000000000000014,5.2,1.0,458.12
2024-07-05 23:30:00,58,103.3709,259.0,2.6000000000000014,5.3,0.8999999999999986,453.74
2024-07-05 23:33:00,57,103.2263,260.0,2.6000000000000014,5.2,0.8999999999999986,453.74
2024-07-05 23:36:00,57,104.9624,260.0,2.6000000000000014,4.8999999999999995,0.8999999999999986,430.21
2024-07-05 23:42:00,55,103.9497,260.0,2.6000000000000014,4.8999999999999995,0.6999999999999957,430.21
2024-07-05 23:45:00,55,100.3327,260.0,2.3999999999999986,4.799999999999999,0.8000000000000043,430.21
2024-07-05 23:51:00,55,100.6945,260.0,2.3999999999999986,4.699999999999999,0.8000000000000043,398.79
2024-07-06 21:51:00,68,127.0255,260.0,2.1999999999999993,3.8000000000000007,2.700000000000003,0.0
2024-07-06 21:57:00,75,122.0341,260.0,2.8000000000000007,5.5,2.299999999999997,596.15
2024-07-06 22:00:00,66,123.1192,260.0,2.900000000000002,5.3999999999999995,1.5,596.15
2024-07-06 22:03:00,74,137.8038,260.0,3.0000000000000036,5.3,1.5999999999999943,596.15
2024-07-06 22:09:00,76,138.1655,260.0,3.1000000000000014,5.3999999999999995,1.5,563.69
2024-07-06 22:12:00,76,134.9103,260.0,3.1000000000000014,5.499999999999999,1.6000000000000014,563.69
2024-07-06 22:18:00,75,134.6933,260.0,3.200000000000003,5.6,1.5,580.36
2024-07-06 22:21:00,75,134.838,261.0,3.099999999999998,5.6,1.5,580.36
2024-07-06 22:27:00,76,135.7784,261.0,3.3000000000000007,5.5,1.2999999999999972,579.21
2024-07-06 22:30:00,75,137.4421,261.0,3.3000000000000007,5.4,1.3999999999999986,579.21
2024-07-06 22:33:00,74,139.3952,261.0,3.1999999999999993,5.5,1.5,579.21
2024-07-06 22:36:00,75,141.059,261.0,3.1999999999999993,5.4,1.5,582.35
2024-07-06 22:39:00,76,132.6678,261.0,3.200000000000003,5.6,1.3999999999999986,582.35
2024-07-06 22:45:00,75,132.0891,261.0,3.200000000000003,5.6,1.2999999999999972,582.35
2024-07-06 22:48:00,71,117.8385,261.0,3.1000000000000014,5.299999999999999,1.2000000000000028,567.12
2024-07-06 22:54:00,68,117.9109,261.0,3.1000000000000014,5.499999999999999,1.1000000000000014,567.12
2024-07-06 22:57:00,66,115.4514,261.0,2.9999999999999964,5.500000000000001,1.1000000000000014,516.87
2024-07-06 23:03:00,66,117.1875,261.0,3.099999999999998,5.3999999999999995,1.0,516.87
2024-07-06 23:06:00,65,115.8131,261.0,3.0000000000000036,5.3999999999999995,1.0999999999999943,505.86
2024-07-06 23:09:00,66,113.4983,261.0,3.0000000000000036,5.3999999999999995,1.0,505.86
2024-07-06 23:15:00,64,113.7153,261.0,3.0000000000000036,5.3999999999999995,1.0,505.86
2024-07-06 23:18:00,63,111.5451,261.0,2.900000000000002,5.3,1.0,488.8
2024-07-06 23:24:00,62,112.7749,261.0,2.900000000000002,5.3,0.8999999999999986,488.8
2024-07-06 23:27:00,61,113.3536,262.0,2.8999999999999986,5.1,0.8999999999999986,466.0
2024-07-06 23:33:00,61,115.162,262.0,2.8999999999999986,5.0,0.7999999999999972,466.0
2024-07-06 23:36:00,61,115.0897,262.0,2.799999999999997,5.0,0.8000000000000043,456.78
2024-07-06 23:39:00,62,115.0897,262.0,2.799999999999997,5.0,0.9000000000000057,456.78
2024-07-06 23:45:00,61,116.7535,262.0,2.799999999999997,5.0,0.9000000000000057,456.78
2024-07-06 23:48:00,61,114.294,262.0,2.700000000000003,5.1,1.0999999999999943,461.6
2024-07-06 23:54:00,58,114.6557,262.0,2.799999999999997,5.1,0.8000000000000043,461.6
2024-07-06 23:57:00,59,111.5451,262.0,2.700000000000003,4.9,1.0,446.27
2024-07-07 00:00:00,59,109.3027,262.0,2.700000000000003,5.0,0.7999999999999972,446.27
2024-07-07 21:57:00,73,126.2298,262.0,2.400000000000002,4.6,2.900000000000002,560.32
2024-07-07 22:00:00,65,121.3108,262.0,2.700000000000003,5.3,1.8999999999999986,560.32
2024-07-07 22:03:00,78,141.5654,263.0,3.1000000000000014,5.199999999999999,1.8999999999999986,560.32
2024-07-07 22:09:00,78,141.9271,263.0,3.099999999999998,5.3999999999999995,1.9000000000000057,590.81
2024-07-07 22:12:00,76,138.6719,263.0,3.3000000000000007,5.5,1.7000000000000028,590.81
2024-07-07 22:15:00,77,138.5272,263.0,3.200000000000003,5.5,1.6000000000000014,590.81
2024-07-07 22:18:00,77,135.706,263.0,3.1999999999999957,5.6,1.5,588.27
2024-07-07 22:24:00,77,133.9699,263.0,3.1999999999999957,5.6,1.5,588.27
2024-07-07 22:27:00,76,135.5613,263.0,3.099999999999998,5.6,1.6000000000000014,580.47
2024-07-07 22:30:00,76,132.4508,263.0,3.1999999999999993,5.699999999999999,1.3999999999999986,580.47
2024-07-07 22:36:00,75,133.1742,263.0,3.1999999999999993,5.6,1.3999999999999986,577.65
2024-07-07 22:39:00,75,136.7188,263.0,3.3000000000000007,5.5,1.3999999999999986,577.65
2024-07-07 22:42:00,76,137.0804,263.0,3.3000000000000007,5.4,1.3999999999999986,577.65
2024-07-07 22:45:00,76,134.621,263.0,3.3000000000000007,5.5,1.3999999999999986,577.65
2024-07-07 22:51:00,75,136.6464,263.0,3.200000000000003,5.6,1.2999999999999972,577.38
2024-07-07 22:54:00,77,139.7569,263.0,3.3000000000000007,5.300000000000001,1.3999999999999986,577.38
2024-07-07 23:00:00,76,139.2506,263.0,3.3000000000000043,5.300000000000001,1.2999999999999972,573.61
2024-07-07 23:03:00,75,136.5017,264.0,3.200000000000003,5.4,1.3999999999999986,573.61
2024-07-07 23:09:00,75,134.9827,264.0,3.200000000000003,5.500000000000001,1.2999999999999972,576.32
2024-07-07 23:12:00,75,128.0382,264.0,3.3000000000000007,5.500000000000001,1.2999999999999972,576.32
2024-07-07 23:15:00,66,109.8814,264.0,3.1999999999999993,5.700000000000001,0.8999999999999986,576.32
2024-07-07 23:21:00,67,109.375,264.0,2.9999999999999964,5.6000000000000005,1.0,531.28
2024-07-07 23:24:00,63,110.3877,264.0,3.0000000000000036,5.3999999999999995,0.8999999999999986,531.28
2024-07-07 23:27:00,62,108.8686,264.0,2.900000000000002,5.3,0.7999999999999972,475.11
2024-07-07 23:30:00,60,110.8218,264.0,2.799999999999997,5.3,0.8000000000000043,475.11
2024-07-07 23:36:00,62,109.7367,264.0,2.8999999999999986,5.3,0.8000000000000043,460.91
2024-07-07 23:39:00,62,111.4728,264.0,2.799999999999997,5.3,0.9000000000000057,460.91
2024-07-07 23:45:00,62,111.1834,264.0,2.799999999999997,5.2,0.9000000000000057,460.91
2024-07-07 23:48:00,61,110.6771,264.0,2.799999999999997,5.2,0.8000000000000043,462.34
2024-07-07 23:51:00,59,110.0984,264.0,2.6000000000000014,5.000000000000001,0.8999999999999986,462.34
2024-07-07 23:57:00,59,110.3154,264.0,2.700000000000003,4.9,0.7999999999999972,443.97
2024-07-08 00:00:00,59,109.158,265.0,2.8000000000000007,5.1,0.8999999999999986,443.97
2024-07-08 00:06:00,58,108.5793,265.0,2.8000000000000007,5.0,0.8999999999999986,437.52
2024-07-08 11:30:00,44,77.69097,265.0,1.3999999999999986,0.40000000000000036,1.5,0.0
2024-07-08 11:36:00,61,78.84837,265.0,1.8000000000000007,1.6999999999999993,2.4999999999999964,488.19
2024-07-08 11:39:00,68,115.5237,265.0,2.5,6.1000000000000005,2.1000000000000014,488.19
2024-07-08 11:45:00,71,116.1748,265.0,2.900000000000002,5.1,2.1000000000000014,488.19
2024-07-08 11:48:00,77,129.0509,265.0,3.299999999999997,5.700000000000001,2.1000000000000014,510.23
2024-07-08 11:54:00,78,126.7361,265.0,3.3999999999999986,5.800000000000001,2.0,510.23
2024-07-08 11:57:00,80,127.3148,265.0,3.6000000000000014,6.000000000000001,1.7999999999999972,620.72
2024-07-08 12:00:00,79,128.5446,265.0,3.8000000000000007,5.8999999999999995,1.3999999999999986,620.72
2024-07-08 12:06:00,79,127.4595,265.0,3.8000000000000007,6.000000000000001,1.5,611.52
2024-07-08 12:09:00,78,127.8212,265.0,3.6000000000000014,5.999999999999999,1.2000000000000028,611.52
2024-07-08 12:12:00,78,126.5914,265.0,3.4999999999999964,5.999999999999999,1.4000000000000057,611.52
2024-07-08 12:15:00,80,125.651,265.0,3.6000000000000014,6.3,1.3999999999999986,611.52
2024-07-08 12:18:00,80,127.0255,265.0,3.4999999999999964,6.3,1.7000000000000028,616.65
2024-07-08 12:21:00,79,124.7106,266.0,3.400000000000002,6.3,1.5999999999999943,616.65
2024-07-08 12:27:00,79,124.566,266.0,3.599999999999998,6.4,1.5,629.14
2024-07-08 12:30:00,80,124.566,266.0,3.599999999999998,6.3,1.4000000000000057,629.14
2024-07-08 12:36:00,82,128.8339,266.0,3.599999999999998,6.3999999999999995,1.3000000000000043,653.35
2024-07-08 13:09:00,80,119.0683,266.0,3.599999999999998,6.7,1.4000000000000057,624.38
2024-07-08 13:15:00,78,120.7321,266.0,3.599999999999998,6.6000000000000005,1.2000000000000028,624.38
2024-07-08 14:00:00,74,117.2598,267.0,3.3000000000000007,6.4,1.2000000000000028,581.39
2024-07-08 14:12:00,77,118.2002,267.0,3.3000000000000007,6.5,1.6000000000000014,569.56
2024-07-08 14:15:00,77,118.5619,267.0,3.299999999999997,6.200000000000001,1.8000000000000043,569.56
2024-07-08 14:21:00,77,120.9491,267.0,3.299999999999997,6.300000000000001,1.3000000000000043,592.18
2024-07-08 14:24:00,76,120.515,268.0,3.3999999999999986,6.200000000000001,1.3999999999999986,592.18
2024-07-08 14:27:00,78,122.7575,268.0,3.5,6.300000000000001,1.2999999999999972,592.74
2024-07-08 14:33:00,77,121.5278,268.0,3.5,6.300000000000001,1.3999999999999986,592.74
2024-07-08 14:36:00,77,120.5874,268.0,3.400000000000002,6.4,1.5,607.87
2024-07-08 14:42:00,79,120.8044,268.0,3.4999999999999964,6.300000000000001,1.4000000000000057,607.87
2024-07-08 14:45:00,78,120.3704,268.0,3.5,6.300000000000001,1.2000000000000028,607.87
2024-07-08 14:51:00,78,121.4554,268.0,3.3999999999999986,6.4,1.3000000000000043,610.29
2024-07-08 14:54:00,77,121.3108,268.0,3.4999999999999964,6.300000000000001,1.2000000000000028,610.29
2024-07-08 14:57:00,77,120.8044,268.0,3.3999999999999986,6.300000000000001,1.5,599.85
2024-07-08 15:00:00,77,122.1788,268.0,3.4999999999999964,6.4,1.2000000000000028,599.85
2024-07-08 15:06:00,79,121.6001,268.0,3.5000000000000036,6.299999999999999,1.2999999999999972,604.83
2024-07-08 15:09:00,79,121.6001,268.0,3.400000000000002,6.4,1.3999999999999986,604.83
2024-07-08 15:12:00,78,120.8767,268.0,3.4999999999999964,6.4,1.6000000000000014,604.83
2024-07-08 15:18:00,77,120.515,268.0,3.5,6.5,1.7000000000000028,613.65
2024-07-08 15:21:00,77,122.9022,269.0,3.5,6.300000000000001,1.3999999999999986,613.65
2024-07-08 15:27:00,78,123.0469,269.0,3.3999999999999986,6.5,1.6000000000000014,623.43
2024-07-08 15:30:00,78,123.3362,269.0,3.5,6.4,1.3999999999999986,623.43
2024-07-08 15:33:00,79,123.3362,269.0,3.5,6.5,1.3999999999999986,623.43
2024-07-08 15:39:00,79,122.9022,269.0,3.6000000000000014,6.4,1.2999999999999972,627.83
2024-07-08 15:42:00,78,123.7702,269.0,3.6000000000000014,6.5,1.3999999999999986,627.83
2024-07-08 15:48:00,82,123.7702,269.0,3.6000000000000014,6.5,1.3999999999999986,631.22
2024-07-08 15:51:00,81,125.434,269.0,3.700000000000003,6.5,1.2999999999999972,631.22
2024-07-08 15:57:00,80,123.0469,269.0,3.6999999999999993,6.5,1.2000000000000028,637.93
2024-07-08 16:00:00,80,122.3958,269.0,3.6999999999999993,6.6,1.2000000000000028,637.93
2024-07-08 16:03:00,81,121.6001,269.0,3.700000000000003,6.8,1.2999999999999972,637.93
2024-07-08 16:09:00,79,122.6128,269.0,3.6000000000000014,6.8,1.5,632.27
2024-07-08 16:12:00,80,120.0087,269.0,3.700000000000003,6.7,1.3999999999999986,632.27
2024-07-08 16:18:00,80,121.4554,269.0,3.6000000000000014,6.8,1.2999999999999972,631.99
2024-07-08 16:21:00,78,119.647,270.0,3.6000000000000014,6.7,1.3999999999999986,631.99
2024-07-08 16:27:00,79,120.8044,270.0,3.6000000000000014,6.7,1.3999999999999986,623.92
2024-07-08 16:30:00,78,119.864,270.0,3.6000000000000014,6.7,1.1999999999999957,623.92
2024-07-08 16:33:00,78,121.3108,270.0,3.6000000000000014,6.6000000000000005,1.2999999999999972,623.92
2024-07-08 16:39:00,77,120.2257,270.0,3.599999999999998,6.6000000000000005,1.2000000000000028,610.49
2024-07-09 14:36:00,44,93.02663,270.0,-0.3000000000000007,-0.40000000000000036,2.5,0.0
2024-07-09 14:42:00,63,109.0133,270.0,0.6000000000000014,2.4000000000000004,3.1999999999999993,0.0
2024-07-09 14:45:00,76,127.9659,270.0,2.200000000000003,5.500000000000001,2.799999999999997,0.0
2024-07-09 14:48:00,79,117.2598,270.0,2.6000000000000014,6.3,2.5,600.71
2024-07-09 14:51:00,78,117.1152,270.0,2.8000000000000007,6.3999999999999995,2.1000000000000014,600.71
2024-07-09 14:54:00,77,116.1024,270.0,3.0,6.3999999999999995,1.7000000000000028,600.71
2024-07-09 14:57:00,77,115.3791,270.0,3.0,6.3,1.6999999999999957,594.02
2024-07-09 15:00:00,77,116.7535,270.0,3.1000000000000014,6.3999999999999995,1.6999999999999957,594.02
2024-07-09 15:03:00,77,116.0301,270.0,3.1999999999999957,6.3999999999999995,1.5,594.02
2024-07-09 15:06:00,77,115.3067,270.0,3.1999999999999993,6.5,1.5,597.72
2024-07-09 15:09:00,76,115.0174,270.0,3.1999999999999993,6.5,1.5,597.72
2024-07-09 15:12:00,77,114.5833,270.0,3.1999999999999993,6.3999999999999995,1.3999999999999986,597.72
2024-07-09 15:15:00,76,115.0174,270.0,3.200000000000003,6.3999999999999995,1.5,597.72
2024-07-09 15:18:00,77,115.0174,271.0,3.1999999999999993,6.3,1.2999999999999972,591.51
2024-07-09 15:21:00,76,114.294,271.0,3.3000000000000007,6.3999999999999995,1.2000000000000028,591.51
2024-07-09 15:33:00,79,120.7321,271.0,3.299999999999997,6.3999999999999995,1.3999999999999986,592.71
2024-07-09 15:36:00,79,119.647,271.0,3.299999999999997,6.5,1.5,606.97
2024-07-09 15:39:00,79,118.3449,271.0,3.299999999999997,6.5,1.3999999999999986,606.97
2024-07-09 15:42:00,78,118.2002,271.0,3.299999999999997,6.5,1.3000000000000043,606.97
2024-07-09 15:45:00,78,115.4514,271.0,3.1999999999999957,6.5,1.4000000000000057,606.97
2024-07-09 15:48:00,77,114.294,271.0,3.1999999999999957,6.5,1.4000000000000057,594.6
2024-07-09 15:51:00,77,112.4132,271.0,3.1999999999999957,6.6,1.4000000000000057,594.6
2024-07-10 08:54:00,46,84.78009,271.0,1.0,-0.8000000000000007,1.6000000000000014,0.0
2024-07-10 08:57:00,74,133.8252,271.0,2.1000000000000014,4.000000000000001,3.4999999999999964,533.39
2024-07-10 09:00:00,71,121.8171,271.0,3.0,4.5,2.0000000000000036,533.39
2024-07-10 09:03:00,76,125.217,271.0,3.1000000000000014,6.300000000000001,2.4999999999999964,533.39
2024-07-10 09:06:00,79,126.3744,271.0,3.3999999999999986,6.500000000000001,2.1000000000000014,612.41
2024-07-10 09:09:00,81,128.3999,271.0,3.599999999999998,6.500000000000001,2.0,612.41
2024-07-10 09:12:00,81,126.5191,271.0,3.6999999999999993,6.6000000000000005,1.8999999999999986,612.41
2024-07-10 09:15:00,80,125.0723,272.0,3.799999999999997,6.6000000000000005,1.8000000000000043,612.41
2024-07-10 09:18:00,80,124.7106,272.0,3.8000000000000007,6.499999999999999,1.7000000000000028,626.29
2024-07-10 09:21:00,81,126.5191,272.0,3.6000000000000014,6.3999999999999995,1.8999999999999986,626.29
2024-07-10 09:24:00,81,126.6638,272.0,3.799999999999997,6.499999999999999,1.7000000000000028,626.29
2024-07-10 09:27:00,81,126.8808,272.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,643.31
2024-07-10 09:30:00,85,127.4595,272.0,3.900000000000002,6.7,1.6999999999999957,643.31
2024-07-10 09:33:00,84,105.9751,272.0,3.900000000000002,6.8,1.7999999999999972,643.31
2024-07-10 09:36:00,79,115.0897,272.0,3.9999999999999964,6.7,0.8000000000000043,609.06
2024-07-10 09:39:00,68,112.5579,272.0,3.6999999999999957,5.299999999999999,0.7000000000000028,609.06
2024-07-10 09:42:00,71,120.9491,272.0,3.5,6.3999999999999995,1.1999999999999957,609.06
2024-07-10 09:45:00,79,118.4173,272.0,3.8000000000000007,6.500000000000001,1.6000000000000014,609.06
2024-07-10 09:48:00,78,119.647,272.0,3.799999999999997,6.6000000000000005,1.6000000000000014,608.77
2024-07-10 09:51:00,78,117.9832,272.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,608.77
2024-07-10 09:54:00,80,116.4641,272.0,4.0000000000000036,6.6,1.5,608.77
2024-07-10 09:57:00,80,116.8981,272.0,3.900000000000002,6.499999999999999,1.3999999999999986,611.4
2024-07-10 10:00:00,77,117.6215,272.0,3.9999999999999964,6.499999999999999,1.3000000000000043,611.4
2024-07-10 10:03:00,78,112.8472,272.0,3.8999999999999986,6.499999999999999,1.4000000000000057,611.4
2024-07-10 15:15:00,44,95.63079,272.0,1.5999999999999979,-0.09999999999999964,0.9000000000000021,0.0
2024-07-10 15:18:00,69,99.53704,273.0,2.599999999999998,3.6000000000000005,2.6000000000000014,456.37
2024-07-10 15:21:00,67,125.0723,273.0,3.1000000000000014,4.500000000000001,1.5,456.37
2024-07-10 15:24:00,70,128.1105,273.0,3.3000000000000007,5.000000000000001,2.1000000000000014,456.37
2024-07-10 15:27:00,71,115.0897,273.0,3.1000000000000014,5.8,1.6000000000000014,553.36
2024-07-10 15:30:00,78,116.3918,273.0,3.099999999999998,6.1,2.5,553.36
2024-07-10 15:33:00,83,129.0509,273.0,3.4999999999999964,6.0,2.700000000000003,553.36
2024-07-10 15:36:00,83,127.8212,273.0,3.5,6.0,2.5,669.78
2024-07-10 15:39:00,88,128.6892,273.0,3.8999999999999986,6.3,1.3999999999999986,669.78
2024-07-10 15:42:00,87,127.9659,273.0,4.0,6.5,1.2999999999999972,669.78
2024-07-10 15:45:00,87,128.3999,273.0,3.900000000000002,6.5,1.3999999999999986,669.78
2024-07-10 15:48:00,88,126.1574,273.0,3.900000000000002,6.5,1.6999999999999957,675.72
2024-07-10 15:51:00,85,125.2894,273.0,3.8999999999999986,6.6,1.2999999999999972,675.72
2024-07-10 15:54:00,85,127.7488,273.0,3.799999999999997,6.6000000000000005,1.7000000000000028,675.72
2024-07-10 15:57:00,87,128.0382,273.0,3.8000000000000007,6.5,1.5,666.69
2024-07-10 16:00:00,85,127.2425,273.0,3.8999999999999986,6.6,1.3999999999999986,666.69
2024-07-10 16:03:00,84,128.1829,273.0,3.8999999999999986,6.699999999999999,1.5,666.69
2024-07-10 16:06:00,87,129.1233,273.0,3.8999999999999986,6.6,1.3999999999999986,672.13
