Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-07-10 16:09:00,87,128.7616,273.0,3.8000000000000007,6.5,2.0,672.13
2024-07-10 16:12:00,88,127.8212,273.0,3.900000000000002,6.6,1.5,672.13
2024-07-10 16:15:00,87,126.2298,273.0,3.8999999999999986,6.5,1.3999999999999986,672.13
2024-07-10 16:18:00,85,126.6638,274.0,3.8999999999999986,6.7,1.5,670.04
2024-07-10 16:21:00,86,128.0382,274.0,3.900000000000002,6.6,1.3999999999999986,670.04
2024-07-10 16:24:00,83,126.2298,274.0,3.900000000000002,6.7,1.3999999999999986,670.04
2024-07-10 16:27:00,83,122.9745,274.0,3.8999999999999986,6.7,1.3999999999999986,661.53
2024-07-10 16:30:00,84,121.8171,274.0,3.799999999999997,6.8,1.2000000000000028,661.53
2024-07-10 16:33:00,81,120.8767,274.0,4.0000000000000036,6.8,1.0,661.53
2024-07-10 16:36:00,83,120.7321,274.0,3.900000000000002,6.8,1.1999999999999957,634.31
2024-07-10 16:39:00,82,121.4554,274.0,3.8000000000000007,6.8,1.2000000000000028,634.31
2024-07-10 16:42:00,81,120.1534,274.0,3.6999999999999993,6.7,1.3000000000000043,634.31
2024-07-10 16:45:00,78,119.43,274.0,3.6000000000000014,6.6000000000000005,1.2999999999999972,634.31
2024-07-10 16:48:00,80,119.3576,274.0,3.700000000000003,6.6000000000000005,1.0,617.79
2024-07-10 16:51:00,79,119.7193,274.0,3.6000000000000014,6.500000000000001,1.3999999999999986,617.79
2024-07-10 16:54:00,77,119.647,274.0,3.6000000000000014,6.500000000000001,1.3999999999999986,617.79
2024-07-10 16:57:00,77,119.43,274.0,3.5000000000000036,6.6000000000000005,1.2999999999999972,601.49
2024-07-10 17:00:00,77,120.0087,274.0,3.5000000000000036,6.5,1.2999999999999972,601.49
2024-07-10 17:03:00,78,120.2257,274.0,3.5,6.4,1.1999999999999957,601.49
2024-07-10 17:06:00,76,119.7193,274.0,3.5000000000000036,6.4,1.2999999999999972,592.74
2024-07-10 17:09:00,77,120.3704,274.0,3.5,6.4,1.3999999999999986,592.74
2024-07-10 17:12:00,78,120.3704,274.0,3.400000000000002,6.4,1.5,592.74
2024-07-10 17:15:00,77,119.0683,274.0,3.5000000000000036,6.300000000000001,1.2999999999999972,592.74
2024-07-10 17:18:00,76,118.5619,275.0,3.400000000000002,6.4,1.2999999999999972,594.05
2024-07-10 17:21:00,76,117.8385,275.0,3.400000000000002,6.4,1.3999999999999986,594.05
2024-07-10 17:24:00,76,117.5492,275.0,3.400000000000002,6.4,1.1999999999999957,594.05
2024-07-10 17:27:00,76,118.2002,275.0,3.400000000000002,6.5,1.2999999999999972,590.48
2024-07-11 08:48:00,38,97.58392,275.0,0.8000000000000007,-0.6000000000000014,1.6000000000000014,0.0
2024-07-11 08:54:00,58,97.80093,275.0,1.3000000000000007,0.5999999999999996,3.299999999999997,0.0
2024-07-11 08:57:00,79,130.6423,275.0,2.599999999999998,4.8,3.3000000000000043,607.2
2024-07-11 09:00:00,77,128.4722,275.0,2.8000000000000007,6.1,2.3999999999999986,607.2
2024-07-11 09:12:00,84,134.621,275.0,3.200000000000003,6.3999999999999995,2.299999999999997,627.06
2024-07-11 09:15:00,84,130.353,275.0,3.299999999999997,6.499999999999999,2.1000000000000014,627.06
2024-07-11 09:18:00,81,129.4126,275.0,3.1999999999999993,6.5,2.0,638.16
2024-07-11 09:24:00,82,129.5573,275.0,3.1999999999999993,6.5,2.1000000000000014,638.16
2024-07-11 09:27:00,80,129.1956,275.0,3.3000000000000007,6.499999999999999,2.0,639.92
2024-07-11 09:30:00,81,127.0255,275.0,3.3000000000000007,6.7,2.1000000000000014,639.92
2024-07-11 09:36:00,81,127.0978,275.0,3.400000000000002,6.800000000000001,2.0,649.78
2024-07-11 09:39:00,81,128.5446,276.0,3.3000000000000043,6.6,1.8999999999999986,649.78
2024-07-11 09:45:00,82,128.3999,276.0,3.400000000000002,6.700000000000001,1.8999999999999986,649.78
2024-07-11 09:48:00,83,134.2592,276.0,3.400000000000002,6.499999999999999,1.7999999999999972,643.59
2024-07-11 09:54:00,83,130.4977,276.0,3.400000000000002,6.6,1.7999999999999972,643.59
2024-07-11 09:57:00,82,127.3872,276.0,3.3000000000000007,6.699999999999999,1.7999999999999972,638.99
2024-07-11 10:00:00,80,127.0255,276.0,3.299999999999997,6.6,1.8000000000000043,638.99
2024-07-11 10:03:00,83,125.0723,276.0,3.3000000000000043,6.800000000000001,2.0999999999999943,638.99
2024-07-11 10:09:00,81,125.5787,276.0,3.299999999999997,6.800000000000001,1.9000000000000057,642.1
2024-07-11 10:12:00,82,124.566,276.0,3.299999999999997,6.699999999999999,1.9000000000000057,642.1
2024-07-11 10:15:00,83,124.9277,276.0,3.299999999999997,6.699999999999999,2.1000000000000014,642.1
2024-07-11 10:18:00,82,122.6128,276.0,3.3000000000000007,6.699999999999999,1.7000000000000028,639.83
2024-07-11 10:24:00,82,122.6128,276.0,3.3999999999999986,6.799999999999999,1.7000000000000028,639.83
2024-07-11 10:27:00,82,123.6979,276.0,3.3999999999999986,6.699999999999999,1.7999999999999972,630.15
2024-07-11 10:30:00,81,124.4936,276.0,3.1999999999999993,6.699999999999999,2.0,630.15
2024-07-11 10:36:00,80,124.9277,276.0,3.3000000000000007,6.6,1.7000000000000028,629.38
2024-07-11 10:39:00,84,137.0081,277.0,3.299999999999997,6.3999999999999995,2.1000000000000014,629.38
2024-07-11 10:45:00,83,138.1655,277.0,3.299999999999997,6.3,2.0,629.38
2024-07-11 10:48:00,86,140.1186,277.0,3.3999999999999986,6.3999999999999995,2.0,664.98
2024-07-11 10:51:00,86,134.838,277.0,3.4999999999999964,6.3999999999999995,1.9000000000000057,664.98
2024-07-11 10:57:00,86,133.8976,277.0,3.400000000000002,6.5,2.0999999999999943,666.75
2024-07-11 11:00:00,84,125.7957,277.0,3.3000000000000043,6.7,2.0,666.75
2024-07-11 11:06:00,84,125.5787,277.0,3.299999999999997,6.8,1.8000000000000043,649.25
2024-07-11 11:09:00,81,122.6128,277.0,3.299999999999997,6.8,1.8000000000000043,649.25
2024-07-11 11:15:00,82,123.1192,277.0,3.3000000000000043,6.8,1.7999999999999972,649.25
2024-07-11 11:18:00,81,122.6128,277.0,3.400000000000002,6.8999999999999995,1.6999999999999957,638.28
2024-07-11 11:21:00,80,121.8171,277.0,3.3000000000000007,6.8,1.7999999999999972,638.28
2024-07-11 11:27:00,81,121.8895,277.0,3.1999999999999993,6.7,1.7999999999999972,622.19
2024-07-11 11:30:00,79,120.3704,277.0,3.1999999999999993,6.8,1.8999999999999986,622.19
2024-07-11 11:33:00,80,122.3958,277.0,3.3000000000000007,6.8,1.7000000000000028,622.19
2024-07-11 11:36:00,82,139.0336,278.0,3.5,6.3999999999999995,1.8999999999999986,622.3
2024-07-11 11:42:00,85,135.1996,278.0,3.3999999999999986,6.4,2.1000000000000014,622.3
2024-07-11 11:45:00,82,140.625,278.0,3.400000000000002,6.5,2.0,622.3
2024-07-11 11:48:00,85,143.5185,278.0,3.5000000000000036,6.3,2.0999999999999943,662.99
2024-07-11 11:51:00,84,133.5359,278.0,3.3999999999999986,6.5,2.0,662.99
2024-07-11 11:57:00,83,132.8125,278.0,3.299999999999997,6.6,2.0,654.01
2024-07-11 12:00:00,81,129.5573,278.0,3.3000000000000007,6.6,1.8999999999999986,654.01
2024-07-11 12:06:00,83,129.4126,278.0,3.400000000000002,6.5,2.0,647.51
2024-07-11 12:09:00,82,124.7106,278.0,3.3999999999999986,6.4,1.7999999999999972,647.51
2024-07-11 12:12:00,82,128.8339,278.0,3.3000000000000007,6.500000000000001,1.7999999999999972,647.51
2024-07-11 12:18:00,81,127.8212,278.0,3.3000000000000007,6.500000000000001,1.6999999999999957,635.77
2024-07-11 12:21:00,80,128.5446,278.0,3.3000000000000007,6.5,2.0,635.77
2024-07-11 12:27:00,80,130.6423,278.0,3.3000000000000007,6.5,1.8999999999999986,638.57
2024-07-11 12:42:00,89,155.1649,279.0,3.4999999999999964,6.1,2.700000000000003,661.46
2024-07-11 12:45:00,94,153.7182,279.0,3.6999999999999993,6.3,2.299999999999997,661.46
2024-07-11 12:51:00,94,153.0671,279.0,3.8000000000000007,6.3,2.3999999999999986,731.86
2024-07-11 12:54:00,94,148.7269,279.0,3.6000000000000014,6.3,2.5,731.86
2024-07-11 12:57:00,90,113.2813,279.0,3.6000000000000014,7.0,1.6999999999999957,725.58
2024-07-11 13:03:00,84,123.0469,279.0,3.5,7.1,1.7000000000000028,725.58
2024-07-11 16:24:00,47,91.21817,279.0,1.6000000000000014,0.20000000000000107,1.3999999999999986,0.0
2024-07-11 16:27:00,72,107.5666,279.0,2.5,4.9,2.3000000000000007,558.27
2024-07-11 16:30:00,66,132.3785,279.0,2.6000000000000014,4.999999999999999,1.9000000000000021,558.27
2024-07-11 16:33:00,65,133.6082,279.0,2.3999999999999986,5.1000000000000005,1.7999999999999972,558.27
2024-07-11 16:36:00,78,133.4635,279.0,2.8999999999999986,6.0,2.200000000000003,615.69
2024-07-11 16:39:00,84,133.8252,279.0,3.1999999999999957,6.199999999999999,2.3000000000000043,615.69
2024-07-11 16:42:00,84,134.5486,279.0,3.400000000000002,6.3999999999999995,2.1999999999999957,615.69
2024-07-11 16:45:00,83,135.5613,279.0,3.5,6.499999999999999,2.0,615.69
2024-07-11 16:48:00,86,132.6678,279.0,3.5,6.3999999999999995,1.8999999999999986,666.64
2024-07-11 16:51:00,84,135.055,279.0,3.5000000000000036,6.5,1.8999999999999986,666.64
2024-07-11 16:54:00,85,135.706,280.0,3.5000000000000036,6.3999999999999995,1.7999999999999972,666.64
2024-07-11 16:57:00,87,135.272,280.0,3.5000000000000036,6.3999999999999995,1.8999999999999986,667.91
2024-07-11 17:00:00,85,134.838,280.0,3.599999999999998,6.5,1.7000000000000028,667.91
2024-07-11 17:03:00,86,133.8976,280.0,3.5000000000000036,6.4,1.7999999999999972,667.91
2024-07-11 17:06:00,86,134.2592,280.0,3.5000000000000036,6.5,1.7999999999999972,668.56
2024-07-11 17:09:00,86,132.0891,280.0,3.5000000000000036,6.6,1.5999999999999943,668.56
2024-07-11 17:12:00,83,130.136,280.0,3.5000000000000036,6.6,1.5999999999999943,668.56
2024-07-11 17:15:00,83,132.4508,280.0,3.400000000000002,6.5,1.7999999999999972,668.56
2024-07-11 17:18:00,85,132.1615,280.0,3.400000000000002,6.5,1.6999999999999957,659.42
2024-07-11 17:21:00,84,131.3658,280.0,3.5,6.5,1.6000000000000014,659.42
2024-07-11 17:24:00,83,129.919,280.0,3.3999999999999986,6.5,1.7000000000000028,659.42
2024-07-11 17:27:00,84,129.2679,280.0,3.3999999999999986,6.7,1.6000000000000014,645.96
2024-07-11 17:30:00,83,128.4722,280.0,3.3999999999999986,6.6000000000000005,1.6000000000000014,645.96
2024-07-11 17:33:00,83,130.6423,280.0,3.3999999999999986,6.7,1.6000000000000014,645.96
2024-07-11 17:36:00,84,133.4635,280.0,3.5,6.5,1.7000000000000028,649.41
2024-07-11 17:39:00,82,134.6933,280.0,3.3999999999999986,6.5,1.7999999999999972,649.41
2024-07-11 17:42:00,83,133.1019,280.0,3.400000000000002,6.4,1.8999999999999986,649.41
2024-07-11 17:45:00,83,127.3148,280.0,3.5000000000000036,6.5,1.5,649.41
2024-07-12 18:09:00,70,121.2384,281.0,2.3999999999999986,4.500000000000001,3.299999999999997,3.15
2024-07-12 18:15:00,69,115.5237,281.0,2.8000000000000007,5.500000000000001,2.6000000000000014,3.15
2024-07-12 18:18:00,70,111.9068,281.0,3.1000000000000014,5.8999999999999995,1.8999999999999986,498.06
2024-07-12 18:24:00,71,112.2685,281.0,3.1000000000000014,5.999999999999999,1.8999999999999986,498.06
2024-07-12 18:27:00,71,112.1962,281.0,3.1999999999999957,5.999999999999999,1.7000000000000028,0.0
2024-07-12 18:30:00,72,113.86,281.0,3.3000000000000007,5.999999999999999,1.7000000000000028,0.0
2024-07-12 18:33:00,72,113.2813,281.0,3.400000000000002,6.1,1.3999999999999986,0.0
2024-07-12 18:39:00,72,113.3536,281.0,3.3999999999999986,6.1,1.4000000000000057,552.37
2024-07-12 18:42:00,71,113.4983,281.0,3.3999999999999986,6.0,1.3999999999999986,552.37
2024-07-12 18:48:00,72,107.1325,281.0,3.299999999999997,6.199999999999999,1.3999999999999986,0.0
2024-07-12 18:51:00,69,105.3241,281.0,3.299999999999997,6.299999999999999,1.2000000000000028,0.0
2024-07-12 18:54:00,71,117.6939,281.0,3.299999999999997,5.8999999999999995,1.3000000000000043,0.0
2024-07-12 19:00:00,73,117.6939,281.0,3.3000000000000043,5.999999999999999,1.2999999999999972,0.0
2024-07-12 19:03:00,71,112.8472,281.0,3.3000000000000007,6.199999999999999,1.1999999999999957,0.0
2024-07-12 19:06:00,71,110.6048,281.0,3.3000000000000007,6.199999999999999,1.2999999999999972,547.19
2024-07-12 19:09:00,70,111.7622,282.0,3.299999999999997,6.299999999999999,1.2000000000000028,547.19
2024-07-12 19:15:00,70,109.6644,282.0,3.1999999999999957,6.299999999999999,1.4000000000000057,547.19
2024-07-12 19:18:00,69,109.158,282.0,3.1999999999999957,6.3999999999999995,1.3000000000000043,541.06
2024-07-12 19:33:00,69,109.7367,282.0,3.3000000000000007,6.3,1.2000000000000028,536.0
2024-07-12 19:36:00,68,102.5029,282.0,3.1999999999999957,6.3,1.2000000000000028,518.63
2024-07-12 19:39:00,65,97.65625,282.0,3.1000000000000014,6.3,1.0,518.63
2024-07-12 19:45:00,64,96.35416,282.0,3.0,6.4,0.8999999999999986,518.63
2024-07-12 19:48:00,63,100.8391,282.0,3.0000000000000036,6.2,1.0,480.35
2024-07-12 19:54:00,63,100.5498,282.0,3.0000000000000036,6.1000000000000005,1.0999999999999943,480.35
2024-07-12 19:57:00,62,103.2263,282.0,3.0000000000000036,6.1,1.0,481.59
2024-07-12 20:00:00,68,123.2639,282.0,3.3000000000000007,6.0,1.3999999999999986,481.59
2024-07-12 20:06:00,72,119.43,282.0,3.3000000000000007,5.8999999999999995,1.5,540.3
2024-07-12 20:09:00,71,122.0341,282.0,3.3000000000000043,5.8999999999999995,1.5,540.3
2024-07-12 20:12:00,72,122.1788,283.0,3.3999999999999986,5.8999999999999995,1.6000000000000014,540.3
2024-07-12 20:15:00,73,123.4809,283.0,3.3999999999999986,5.8,1.6000000000000014,540.3
2024-07-12 20:18:00,73,121.5278,283.0,3.5000000000000036,5.8999999999999995,1.3999999999999986,560.81
2024-07-12 20:24:00,72,117.9832,283.0,3.5000000000000036,5.9,1.3999999999999986,560.81
2024-07-12 20:27:00,70,118.6343,283.0,3.400000000000002,5.8,1.2999999999999972,543.89
2024-07-12 20:30:00,71,119.1406,283.0,3.5000000000000036,5.8999999999999995,1.3999999999999986,543.89
2024-07-12 20:33:00,71,116.8981,283.0,3.400000000000002,5.9,1.2999999999999972,543.89
2024-07-12 20:36:00,71,116.3918,283.0,3.3000000000000007,6.0,1.3999999999999986,536.7
2024-07-12 20:39:00,69,113.7153,283.0,3.400000000000002,6.0,1.0999999999999943,536.7
2024-07-12 20:42:00,69,116.4641,283.0,3.400000000000002,5.9,1.1999999999999957,536.7
2024-07-12 20:45:00,69,116.2471,283.0,3.3000000000000007,5.800000000000001,1.2999999999999972,536.7
2024-07-12 20:48:00,70,117.1152,283.0,3.3000000000000007,5.9,1.2999999999999972,532.29
2024-07-12 20:51:00,71,120.1534,283.0,3.3999999999999986,5.9,1.2999999999999972,532.29
2024-07-12 20:54:00,70,119.647,283.0,3.3999999999999986,5.9,1.2999999999999972,532.29
2024-07-12 20:57:00,70,115.4514,283.0,3.3000000000000007,5.9,1.3999999999999986,539.52
2024-07-12 21:00:00,69,108.507,283.0,3.400000000000002,6.0,1.1000000000000014,539.52
2024-07-12 21:03:00,67,105.1794,283.0,3.299999999999997,6.1000000000000005,1.1000000000000014,539.52
2024-07-12 21:06:00,65,102.1412,283.0,3.1000000000000014,6.1000000000000005,1.0,514.28
2024-07-12 21:09:00,69,118.2726,283.0,3.200000000000003,5.800000000000001,1.2999999999999972,514.28
2024-07-12 21:12:00,69,115.162,284.0,3.3000000000000043,5.9,1.2999999999999972,514.28
2024-07-12 21:15:00,68,110.8218,284.0,3.200000000000003,6.1000000000000005,1.1999999999999957,514.28
2024-07-12 21:18:00,68,114.8003,284.0,3.3000000000000007,6.0,1.2999999999999972,516.69
2024-07-12 21:21:00,67,111.9068,284.0,3.3000000000000007,6.0,1.1999999999999957,516.69
2024-07-12 21:24:00,68,114.294,284.0,3.3000000000000007,6.0,1.1999999999999957,516.69
2024-07-12 21:27:00,68,114.0046,284.0,3.1999999999999993,5.9,1.2999999999999972,516.2
2024-07-12 21:30:00,67,115.6684,284.0,3.1999999999999993,5.800000000000001,1.2999999999999972,516.2
2024-07-12 21:33:00,68,115.8854,284.0,3.1999999999999993,5.800000000000001,1.2999999999999972,516.2
2024-07-12 21:36:00,68,115.0897,284.0,3.1999999999999993,5.699999999999999,1.2999999999999972,0.0
2024-07-12 21:39:00,67,114.6557,284.0,3.1999999999999993,5.699999999999999,1.2999999999999972,0.0
2024-07-12 21:42:00,66,112.1962,284.0,3.1999999999999993,5.8,1.2000000000000028,0.0
2024-07-12 21:45:00,65,110.6771,284.0,3.1999999999999993,5.8999999999999995,1.1000000000000014,0.0
2024-07-12 21:48:00,64,111.1834,284.0,3.099999999999998,5.7,1.2000000000000028,0.0
2024-07-12 21:51:00,65,111.7622,284.0,2.9999999999999964,5.7,1.2000000000000028,0.0
2024-07-12 21:54:00,64,110.4601,284.0,3.099999999999998,5.7,1.2000000000000028,0.0
2024-07-12 21:57:00,64,111.1111,284.0,3.0000000000000036,5.7,1.2999999999999972,3.16
2024-07-12 22:00:00,61,112.2685,284.0,3.0000000000000036,5.6000000000000005,1.0999999999999943,3.16
2024-07-12 22:03:00,63,109.158,284.0,3.0000000000000036,5.6,1.1999999999999957,3.16
2024-07-12 22:06:00,68,133.0295,284.0,3.0000000000000036,5.300000000000001,1.3999999999999986,521.54
2024-07-12 22:09:00,67,122.5405,284.0,3.1000000000000014,5.300000000000001,1.0,521.54
2024-07-12 22:12:00,66,121.6725,285.0,3.1999999999999993,5.4,1.1000000000000014,521.54
2024-07-12 22:15:00,67,120.515,285.0,3.099999999999998,5.5,1.2000000000000028,521.54
2024-07-12 22:18:00,64,115.0897,285.0,3.099999999999998,5.6000000000000005,1.1000000000000014,500.79
2024-07-12 22:21:00,63,112.6302,285.0,3.0000000000000036,5.6000000000000005,1.0999999999999943,500.79
2024-07-12 22:24:00,63,114.945,285.0,2.900000000000002,5.6000000000000005,1.2999999999999972,500.79
2024-07-12 22:27:00,62,116.6088,285.0,2.900000000000002,5.500000000000001,1.1999999999999957,0.0
2024-07-12 22:30:00,64,117.4769,285.0,2.900000000000002,5.5,1.2999999999999972,0.0
2024-07-12 22:33:00,63,111.1111,285.0,2.900000000000002,5.500000000000001,1.1999999999999957,0.0
2024-07-12 22:36:00,61,113.9323,285.0,2.900000000000002,5.499999999999999,1.1000000000000014,0.0
2024-07-12 22:39:00,62,111.7622,285.0,2.8000000000000007,5.3999999999999995,1.3999999999999986,0.0
2024-07-12 22:42:00,63,110.8218,285.0,2.900000000000002,5.500000000000001,1.1999999999999957,0.0
2024-07-12 22:45:00,61,108.507,285.0,2.8000000000000043,5.500000000000001,1.1999999999999957,0.0
2024-07-12 22:48:00,61,108.2176,285.0,2.8000000000000043,5.500000000000001,1.0999999999999943,460.92
2024-07-13 17:39:00,38,74.14642,285.0,0.6999999999999993,-0.8999999999999986,1.5,1.63
2024-07-13 17:42:00,66,92.2309,285.0,1.8000000000000007,3.8000000000000007,3.400000000000002,1.63
2024-07-13 17:45:00,65,112.9919,285.0,2.6999999999999993,6.4,2.099999999999998,1.63
2024-07-13 17:48:00,62,133.2465,285.0,2.6999999999999993,4.3999999999999995,1.8000000000000043,505.29
2024-07-13 17:51:00,70,133.1742,285.0,2.6999999999999993,5.1,2.400000000000002,505.29
2024-07-13 17:54:00,73,132.0168,285.0,3.1999999999999993,5.3999999999999995,2.0,505.29
2024-07-13 17:57:00,74,132.1615,285.0,3.200000000000003,5.6000000000000005,2.0999999999999943,578.94
2024-07-13 18:00:00,75,131.2934,286.0,3.3000000000000007,5.6000000000000005,1.7999999999999972,578.94
2024-07-13 18:03:00,75,129.4126,286.0,3.400000000000002,5.7,1.7999999999999972,578.94
2024-07-13 18:06:00,76,129.4126,286.0,3.3999999999999986,5.800000000000001,1.7000000000000028,585.48
2024-07-13 18:09:00,76,130.353,286.0,3.5,5.8,1.6000000000000014,585.48
2024-07-13 18:12:00,75,129.9913,286.0,3.3999999999999986,5.8,1.6000000000000014,585.48
2024-07-13 18:15:00,75,129.6296,286.0,3.5,5.8,1.5,585.48
2024-07-13 18:18:00,75,128.9063,286.0,3.6000000000000014,5.8,1.5,584.49
2024-07-13 18:21:00,75,130.2083,286.0,3.5,5.700000000000001,1.5,584.49
2024-07-13 18:24:00,74,130.2083,286.0,3.5,5.7,1.5,584.49
2024-07-13 18:27:00,75,129.1956,286.0,3.5,5.700000000000001,1.3999999999999986,577.14
2024-07-13 18:30:00,75,127.9659,286.0,3.5,5.700000000000001,1.3999999999999986,577.14
2024-07-13 18:36:00,74,127.6042,286.0,3.5,5.700000000000001,1.5,577.01
2024-07-13 18:39:00,75,128.1105,286.0,3.5,5.700000000000001,1.3999999999999986,577.01
2024-07-13 18:42:00,75,130.2807,286.0,3.5,5.9,1.5,577.01
2024-07-13 18:54:00,77,129.4126,286.0,3.6000000000000014,5.700000000000001,1.5,585.18
2024-07-13 18:57:00,76,129.1956,286.0,3.6000000000000014,5.700000000000001,1.3999999999999986,584.48
2024-07-13 19:00:00,75,125.868,287.0,3.599999999999998,5.800000000000001,1.3000000000000043,584.48
2024-07-13 19:15:00,76,126.2298,287.0,3.5000000000000036,5.800000000000001,1.3999999999999986,579.83
2024-07-13 19:18:00,75,126.3021,287.0,3.6000000000000014,5.800000000000001,1.3999999999999986,577.73
2024-07-13 19:21:00,74,128.3999,287.0,3.6000000000000014,5.800000000000001,1.3999999999999986,577.73
2024-07-13 19:24:00,74,126.0127,287.0,3.6000000000000014,5.800000000000001,1.3999999999999986,577.73
2024-07-13 19:42:00,75,137.9485,287.0,3.700000000000003,5.6,1.3999999999999986,585.53
2024-07-13 19:45:00,76,137.9485,287.0,3.6000000000000014,5.6,1.3999999999999986,585.53
2024-07-13 19:48:00,76,136.0677,287.0,3.6000000000000014,5.700000000000001,1.3999999999999986,594.68
2024-07-13 19:51:00,75,135.706,287.0,3.6000000000000014,5.5,1.3999999999999986,594.68
2024-07-13 19:57:00,76,137.4421,287.0,3.6999999999999993,5.5,1.2999999999999972,588.24
2024-07-13 20:00:00,75,136.3571,288.0,3.6000000000000014,5.5,1.3999999999999986,588.24
2024-07-13 20:03:00,75,137.5868,288.0,3.700000000000003,5.700000000000001,1.3999999999999986,588.24
2024-07-13 20:09:00,76,136.6464,288.0,3.700000000000003,5.700000000000001,1.3999999999999986,585.42
2024-07-13 20:12:00,78,133.0295,288.0,3.6999999999999957,5.700000000000001,1.4000000000000057,585.42
2024-07-13 20:18:00,76,133.0295,288.0,3.599999999999998,5.700000000000001,1.5,596.13
2024-07-13 20:21:00,77,132.5231,288.0,3.599999999999998,5.700000000000001,1.4000000000000057,596.13
2024-07-13 20:27:00,76,135.1996,288.0,3.599999999999998,5.800000000000001,1.5,592.46
2024-07-13 20:30:00,76,135.706,288.0,3.599999999999998,5.6,1.5,592.46
2024-07-13 20:48:00,80,141.2037,288.0,3.8000000000000007,5.6000000000000005,1.5,611.67
2024-07-13 20:51:00,79,140.6973,288.0,3.6999999999999993,5.6000000000000005,1.5,611.67
2024-07-13 20:54:00,79,138.5272,288.0,3.8000000000000007,5.6000000000000005,1.6000000000000014,611.67
2024-07-13 20:57:00,78,128.5446,289.0,3.6999999999999993,5.800000000000001,1.2999999999999972,614.93
2024-07-13 21:03:00,76,125.2894,289.0,3.6999999999999993,5.800000000000001,1.3999999999999986,614.93
2024-07-13 21:06:00,76,125.5064,289.0,3.599999999999998,6.000000000000001,1.3999999999999986,590.46
2024-07-13 21:09:00,74,122.6128,289.0,3.4999999999999964,6.1000000000000005,1.3000000000000043,590.46
2024-07-13 21:15:00,75,124.132,289.0,3.599999999999998,5.999999999999999,1.3000000000000043,590.46
2024-07-13 21:18:00,76,132.6678,289.0,3.5000000000000036,5.6,1.3999999999999986,575.32
2024-07-13 21:24:00,75,133.6082,289.0,3.5000000000000036,5.699999999999999,1.5999999999999943,575.32
2024-07-13 21:27:00,76,126.5191,289.0,3.5,5.800000000000001,1.5,584.84
2024-07-13 21:33:00,75,128.1829,289.0,3.6000000000000014,5.699999999999999,1.2999999999999972,584.84
2024-07-13 21:36:00,76,118.7789,289.0,3.5,5.6,1.3999999999999986,546.73
2024-07-13 21:39:00,68,111.6898,289.0,3.200000000000003,5.7,1.0,546.73
2024-07-13 21:45:00,68,112.5579,289.0,3.1000000000000014,5.7,1.1000000000000014,546.73
2024-07-13 21:48:00,68,111.4005,289.0,3.200000000000003,5.8,1.1000000000000014,519.81
2024-07-13 21:51:00,66,111.4005,289.0,3.099999999999998,5.8,1.2000000000000028,519.81
2024-07-13 21:54:00,66,109.592,290.0,2.9999999999999964,5.7,1.2000000000000028,519.81
2024-07-13 22:00:00,66,109.5197,290.0,2.9999999999999964,5.7,1.2000000000000028,505.72
2024-07-13 22:03:00,67,122.2512,290.0,2.900000000000002,5.4,1.1000000000000014,505.72
2024-07-13 22:09:00,67,125.0723,290.0,3.1000000000000014,5.300000000000001,1.0,511.37
2024-07-13 22:12:00,67,125.1447,290.0,2.900000000000002,5.300000000000001,1.1000000000000014,511.37
2024-07-13 22:15:00,68,124.132,290.0,3.1000000000000014,5.4,1.1000000000000014,511.37
2024-07-13 22:18:00,64,111.4005,290.0,2.8999999999999986,5.6000000000000005,1.2000000000000028,520.75
2024-07-13 22:24:00,64,112.9196,290.0,2.8999999999999986,5.6000000000000005,1.2999999999999972,520.75
2024-07-13 22:27:00,64,113.9323,290.0,2.900000000000002,5.500000000000001,1.2999999999999972,497.91
2024-07-13 22:30:00,64,112.4855,290.0,2.900000000000002,5.7,1.1999999999999957,497.91
2024-07-13 22:36:00,64,112.7749,290.0,2.900000000000002,5.6,1.2999999999999972,492.23
2024-07-13 22:39:00,65,113.2813,290.0,2.900000000000002,5.4,1.1999999999999957,492.23
2024-07-13 22:42:00,63,111.9068,290.0,2.900000000000002,5.3999999999999995,1.0999999999999943,492.23
2024-07-13 22:45:00,63,112.4132,290.0,2.900000000000002,5.3999999999999995,1.1999999999999957,492.23
2024-07-13 22:48:00,64,113.6429,290.0,2.8000000000000007,5.3,1.1999999999999957,479.07
2024-07-13 22:54:00,63,113.5706,290.0,2.8000000000000007,5.3,1.2999999999999972,479.07
2024-07-13 22:57:00,64,112.8472,290.0,2.900000000000002,5.3999999999999995,1.1999999999999957,484.13
2024-07-13 23:00:00,62,112.9919,291.0,2.8000000000000007,5.3999999999999995,1.1999999999999957,484.13
2024-07-13 23:06:00,63,112.6302,291.0,2.8000000000000043,5.3999999999999995,1.0999999999999943,476.46
2024-07-13 23:09:00,62,111.8345,291.0,2.8000000000000007,5.3999999999999995,1.1999999999999957,476.46
2024-07-13 23:18:00,63,111.7622,291.0,2.8000000000000007,5.3,1.1000000000000014,478.18
2024-07-13 23:21:00,63,110.3877,291.0,2.8000000000000007,5.3,1.1999999999999957,478.18
2024-07-13 23:24:00,62,110.243,291.0,2.8000000000000007,5.3,1.1000000000000014,478.18
2024-07-13 23:27:00,61,110.026,291.0,2.8000000000000007,5.3,1.1000000000000014,469.67
2024-07-13 23:30:00,62,109.8814,291.0,2.8000000000000007,5.3,1.1000000000000014,469.67
2024-07-13 23:33:00,60,110.7494,291.0,2.6999999999999993,5.3,1.1000000000000014,469.67
2024-07-13 23:36:00,60,110.3154,291.0,2.6999999999999993,5.2,1.0,449.77
2024-07-13 23:39:00,61,110.3154,291.0,2.6999999999999993,5.2,1.0,449.77
2024-07-13 23:42:00,60,110.8218,291.0,2.599999999999998,5.1000000000000005,1.2000000000000028,449.77
2024-07-13 23:45:00,60,118.5619,291.0,2.6999999999999993,5.1000000000000005,1.1000000000000014,449.77
2024-07-13 23:48:00,61,117.4769,291.0,2.6999999999999993,4.9,1.2000000000000028,452.06
2024-07-13 23:51:00,61,116.8981,291.0,2.6999999999999993,4.9,1.2000000000000028,452.06
2024-07-13 23:54:00,60,116.1748,291.0,2.599999999999998,5.000000000000001,1.2000000000000028,452.06
2024-07-13 23:57:00,62,121.3108,291.0,2.6999999999999993,4.799999999999999,1.1000000000000014,462.0
2024-07-14 00:00:00,62,122.0341,292.0,2.799999999999997,4.699999999999999,1.1000000000000014,462.0
2024-07-14 05:42:00,66,139.2506,292.0,2.1999999999999993,2.200000000000001,2.900000000000002,0.0
2024-07-14 05:48:00,79,138.5272,292.0,2.8999999999999986,4.8999999999999995,3.1999999999999993,618.93
2024-07-14 05:51:00,71,156.1777,292.0,3.3999999999999986,4.1,1.8999999999999986,618.93
2024-07-14 05:54:00,66,131.2211,292.0,3.0,4.6,1.3000000000000043,618.93
2024-07-14 06:00:00,64,125.1447,292.0,3.1000000000000014,4.6000000000000005,1.0,514.52
2024-07-14 06:03:00,61,124.4936,292.0,2.6999999999999993,4.3999999999999995,1.0000000000000036,514.52
2024-07-14 06:09:00,61,126.1574,292.0,2.6999999999999993,4.3999999999999995,1.0000000000000036,463.41
2024-07-14 06:12:00,62,126.3744,292.0,2.8000000000000007,4.3999999999999995,0.9999999999999964,463.41
2024-07-14 06:18:00,62,128.0382,292.0,2.6999999999999993,4.499999999999999,0.9999999999999964,472.62
2024-07-14 06:21:00,62,128.8339,292.0,2.6999999999999993,4.3999999999999995,0.9999999999999964,472.62
2024-07-14 06:24:00,61,128.1105,292.0,2.6999999999999993,4.3999999999999995,1.0999999999999979,472.62
2024-07-14 06:27:00,63,131.6551,292.0,2.8000000000000007,4.6000000000000005,1.2000000000000028,473.24
2024-07-14 06:33:00,63,131.004,292.0,2.8000000000000007,4.500000000000001,1.2000000000000028,473.24
2024-07-14 06:36:00,63,126.0127,292.0,2.8000000000000007,4.8,1.2000000000000028,480.91
2024-07-14 06:39:00,61,125.651,293.0,2.8000000000000007,4.500000000000001,1.1000000000000014,480.91
2024-07-14 06:45:00,62,125.5787,293.0,2.8000000000000007,4.6000000000000005,1.0,480.91
2024-07-14 06:48:00,63,123.9873,293.0,2.700000000000003,4.799999999999999,1.0999999999999943,473.79
2024-07-14 06:54:00,64,125.651,293.0,2.6000000000000014,4.799999999999999,1.1999999999999957,473.79
2024-07-14 06:57:00,64,123.2639,293.0,2.799999999999997,5.0,1.2000000000000028,484.95
2024-07-14 07:03:00,64,124.2043,293.0,2.8999999999999986,5.0,1.1000000000000014,484.95
2024-07-14 07:06:00,64,125.217,293.0,2.799999999999997,5.0,1.2000000000000028,490.04
2024-07-14 07:09:00,67,129.7743,293.0,2.8999999999999986,5.2,1.2999999999999972,490.04
2024-07-14 07:15:00,65,112.6302,293.0,3.1000000000000014,5.2,1.1000000000000014,490.04
2024-07-14 07:18:00,64,110.6048,293.0,2.8999999999999986,5.5,1.0,493.7
2024-07-14 07:21:00,62,112.1962,293.0,2.8999999999999986,5.3,0.8999999999999986,493.7
2024-07-14 07:24:00,63,114.3663,293.0,2.700000000000003,5.300000000000001,1.0999999999999943,493.7
2024-07-14 07:30:00,63,113.6429,293.0,2.700000000000003,5.300000000000001,1.0999999999999943,466.3
2024-07-14 07:33:00,62,113.2089,293.0,2.700000000000003,5.200000000000001,1.0999999999999943,466.3
2024-07-14 07:39:00,63,117.1875,294.0,2.8000000000000043,5.300000000000001,1.0999999999999943,476.33
2024-07-14 07:42:00,64,113.7153,294.0,2.799999999999997,5.200000000000001,1.1000000000000014,476.33
2024-07-14 07:45:00,65,118.9236,294.0,2.8999999999999986,5.4,1.2000000000000028,476.33
2024-07-14 07:51:00,65,117.8385,294.0,2.8999999999999986,5.4,1.2000000000000028,493.61
2024-07-14 07:54:00,64,116.2471,294.0,2.8999999999999986,5.3,1.0,493.61
2024-07-14 08:00:00,62,115.162,294.0,2.8999999999999986,5.2,1.0,493.95
2024-07-14 08:03:00,64,122.9022,294.0,2.799999999999997,5.1000000000000005,1.2000000000000028,493.95
2024-07-14 08:09:00,63,119.7193,294.0,2.799999999999997,5.1,1.2000000000000028,482.23
2024-07-14 08:12:00,63,122.1788,294.0,2.8999999999999986,5.1,1.1000000000000014,482.23
2024-07-14 08:15:00,64,126.8808,294.0,2.8999999999999986,4.9,1.1000000000000014,482.23
2024-07-14 08:21:00,64,126.7361,294.0,2.8999999999999986,4.9,1.1000000000000014,488.18
2024-07-14 08:24:00,64,133.8976,294.0,2.8999999999999986,4.700000000000001,1.2000000000000028,488.18
2024-07-14 08:30:00,65,135.923,294.0,2.8999999999999986,4.700000000000001,1.2000000000000028,490.07
2024-07-14 08:33:00,66,137.0081,294.0,2.8999999999999986,4.8,1.2000000000000028,490.07
2024-07-14 08:36:00,67,133.8252,295.0,3.0000000000000036,5.1,1.2999999999999972,520.4
2024-07-14 08:42:00,67,125.7957,295.0,3.0000000000000036,5.1,1.2999999999999972,520.4
2024-07-14 22:06:00,38,79.28241,295.0,0.8000000000000007,-0.5,2.3000000000000007,315.04
2024-07-14 22:09:00,65,128.6892,295.0,2.099999999999998,1.7000000000000002,2.900000000000002,315.04
2024-07-14 22:12:00,71,129.4126,295.0,2.5,5.3,2.8000000000000007,315.04
2024-07-14 22:15:00,58,139.2506,295.0,2.5,3.2,1.3000000000000043,315.04
2024-07-14 22:18:00,66,105.2517,295.0,2.5,5.1000000000000005,1.9000000000000021,417.76
2024-07-14 22:21:00,66,108.2176,295.0,2.6000000000000014,5.4,1.6000000000000014,417.76
2024-07-14 22:24:00,65,113.2089,295.0,2.8000000000000007,5.4,1.5,417.76
2024-07-14 22:27:00,66,111.4728,295.0,2.8000000000000007,5.5,1.5,499.94
2024-07-14 22:30:00,67,112.7749,295.0,2.799999999999997,5.3999999999999995,1.3000000000000043,499.94
2024-07-14 22:33:00,66,112.9919,295.0,2.8999999999999986,5.499999999999999,1.3000000000000043,499.94
2024-07-14 22:36:00,67,112.4855,295.0,2.8999999999999986,5.5,1.2000000000000028,506.54
2024-07-14 22:39:00,67,111.6898,295.0,2.9999999999999964,5.6,1.2000000000000028,506.54
2024-07-14 22:42:00,65,110.9664,295.0,2.900000000000002,5.6,1.0,506.54
2024-07-14 22:45:00,66,112.0515,295.0,2.8999999999999986,5.6,1.1000000000000014,506.54
2024-07-14 22:48:00,65,111.7622,295.0,3.0,5.6,1.0,495.29
2024-07-14 22:51:00,64,112.4132,295.0,3.0,5.6,1.0,495.29
2024-07-14 22:54:00,65,111.1834,296.0,3.0,5.500000000000001,1.1000000000000014,495.29
2024-07-14 22:57:00,64,109.158,296.0,2.8999999999999986,5.3999999999999995,1.0,483.54
2024-07-15 11:09:00,70,127.3872,296.0,2.799999999999997,6.3999999999999995,1.8000000000000043,504.49
2024-07-15 11:12:00,81,126.3744,296.0,3.3999999999999986,6.500000000000001,1.8999999999999986,504.49
2024-07-15 11:18:00,80,137.4421,296.0,3.400000000000002,6.3999999999999995,2.0,622.64
2024-07-15 11:21:00,89,150.7523,296.0,3.6000000000000014,6.1,1.6000000000000014,622.64
2024-07-15 11:24:00,85,131.2934,296.0,3.599999999999998,6.5,2.0,622.64
2024-07-15 11:30:00,88,144.3866,296.0,3.6999999999999993,6.500000000000001,2.200000000000003,654.57
2024-07-15 11:33:00,89,140.3356,296.0,3.8999999999999986,6.6000000000000005,2.1000000000000014,654.57
2024-07-15 11:39:00,91,139.9016,296.0,4.0,6.500000000000001,2.0,710.97
2024-07-15 11:42:00,90,142.5781,296.0,4.0,6.3999999999999995,2.0,710.97
2024-07-15 11:48:00,92,142.2888,296.0,4.0,6.3999999999999995,1.8999999999999986,725.17
2024-07-15 11:51:00,91,142.5058,297.0,4.0000000000000036,6.3999999999999995,1.7999999999999972,725.17
2024-07-15 11:54:00,94,144.8206,297.0,3.9999999999999964,6.3,1.8000000000000043,725.17
2024-07-15 12:00:00,93,146.9908,297.0,3.9999999999999964,6.3999999999999995,1.9000000000000057,730.89
2024-07-15 12:03:00,93,144.6759,297.0,4.099999999999998,6.3999999999999995,1.7000000000000028,730.89
2024-07-15 12:06:00,91,144.2419,297.0,4.199999999999999,6.3999999999999995,1.7000000000000028,732.22
2024-07-15 12:09:00,90,143.2292,297.0,3.9999999999999964,6.4,1.8000000000000043,732.22
2024-07-15 12:12:00,90,142.9398,297.0,4.100000000000001,6.4,1.7000000000000028,732.22
2024-07-15 12:27:00,92,135.272,297.0,3.9999999999999964,6.6,1.7000000000000028,717.26
2024-07-15 12:30:00,92,133.1019,297.0,3.9999999999999964,6.8,1.7000000000000028,717.26
2024-07-15 12:33:00,92,131.9444,297.0,3.799999999999997,6.8,1.7000000000000028,717.26
2024-07-15 12:39:00,88,133.1019,297.0,3.799999999999997,6.8,1.8000000000000043,713.88
2024-07-15 12:42:00,88,132.3785,297.0,3.799999999999997,6.7,1.8000000000000043,713.88
2024-07-15 12:45:00,87,133.0295,298.0,3.900000000000002,6.6000000000000005,1.5999999999999943,713.88
2024-07-15 12:51:00,90,131.6551,298.0,3.8999999999999986,6.6000000000000005,1.5,702.52
2024-07-15 12:54:00,90,131.6551,298.0,3.900000000000002,6.8,1.5999999999999943,702.52
2024-07-15 12:57:00,91,131.9444,298.0,3.900000000000002,6.7,1.7999999999999972,702.24
2024-07-15 13:00:00,89,131.6551,298.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,702.24
2024-07-15 13:06:00,89,131.6551,298.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,689.2
2024-07-15 13:09:00,86,130.2807,298.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,689.2
2024-07-15 13:15:00,87,128.8339,298.0,3.8000000000000007,6.6000000000000005,1.5,689.2
2024-07-15 13:18:00,84,129.485,298.0,3.8999999999999986,6.6000000000000005,1.5,677.83
2024-07-15 13:21:00,85,128.6892,298.0,3.6999999999999957,6.500000000000001,1.6000000000000014,677.83
2024-07-15 13:27:00,86,128.5446,298.0,3.6999999999999957,6.500000000000001,1.5,666.59
2024-07-15 13:30:00,85,128.8339,298.0,3.599999999999998,6.500000000000001,1.6000000000000014,666.59
2024-07-15 13:36:00,86,128.7616,298.0,3.599999999999998,6.500000000000001,1.7000000000000028,670.94
2024-07-15 13:39:00,87,128.6892,298.0,3.6999999999999993,6.500000000000001,1.6000000000000014,670.94
2024-07-15 13:42:00,84,128.6892,298.0,3.6999999999999993,6.6000000000000005,1.5,670.94
2024-07-15 13:45:00,86,129.9913,299.0,3.8000000000000007,6.6000000000000005,1.5,670.94
2024-07-15 13:51:00,85,130.9317,299.0,3.599999999999998,6.5,1.7000000000000028,671.42
2024-07-15 13:54:00,86,129.6296,299.0,3.6999999999999993,6.6000000000000005,1.6000000000000014,671.42
2024-07-15 13:57:00,83,130.8594,299.0,3.6999999999999993,6.5,1.5,668.93
2024-07-15 14:00:00,83,130.4977,299.0,3.6999999999999957,6.5,1.5,668.93
2024-07-15 14:06:00,82,128.3999,299.0,3.6999999999999957,6.5,1.5,657.45
2024-07-15 14:09:00,83,127.8212,299.0,3.6000000000000014,6.5,1.5,657.45
2024-07-15 14:15:00,82,127.6765,299.0,3.6000000000000014,6.500000000000001,1.5999999999999943,657.45
2024-07-15 14:18:00,82,128.1829,299.0,3.599999999999998,6.500000000000001,1.5,654.99
2024-07-15 14:21:00,81,129.0509,299.0,3.700000000000003,6.500000000000001,1.5,654.99
2024-07-15 14:27:00,84,128.9063,299.0,3.6000000000000014,6.4,1.5,656.84
2024-07-15 14:30:00,84,129.919,299.0,3.6000000000000014,6.500000000000001,1.6000000000000014,656.84
2024-07-15 14:33:00,85,129.2679,299.0,3.6000000000000014,6.4,1.6000000000000014,656.84
2024-07-15 14:36:00,82,130.57,299.0,3.6999999999999993,6.300000000000001,1.5,652.9
2024-07-15 14:42:00,83,130.6423,299.0,3.6999999999999993,6.4,1.5,652.9
2024-07-15 14:45:00,84,131.2934,299.0,3.6999999999999993,6.4,1.6000000000000014,652.9
2024-07-15 14:48:00,84,131.0764,299.0,3.6000000000000014,6.300000000000001,1.5,652.41
2024-07-15 14:51:00,83,131.0764,300.0,3.5,6.4,1.6000000000000014,652.41
2024-07-15 14:57:00,84,130.6423,300.0,3.6000000000000014,6.4,1.5,654.72
2024-07-15 15:00:00,83,131.4381,300.0,3.6000000000000014,6.4,1.6000000000000014,654.72
2024-07-15 15:03:00,84,132.3785,300.0,3.6000000000000014,6.5,1.6000000000000014,654.72
2024-07-15 15:06:00,84,131.5827,300.0,3.700000000000003,6.4,1.5999999999999943,666.92
2024-07-15 15:12:00,85,130.4977,300.0,3.700000000000003,6.4,1.5,666.92
2024-07-15 15:15:00,85,130.6423,300.0,3.8999999999999986,6.6,1.3999999999999986,666.92
2024-07-15 15:21:00,82,129.2679,300.0,3.799999999999997,6.6,1.3999999999999986,667.32
2024-07-15 15:24:00,83,127.9659,300.0,3.799999999999997,6.8,1.4000000000000057,667.32
2024-07-15 15:27:00,83,120.8767,300.0,3.8000000000000007,6.8,1.2999999999999972,662.99
2024-07-15 15:33:00,83,118.5619,300.0,3.599999999999998,6.8999999999999995,1.3999999999999986,662.99
2024-07-15 15:36:00,79,119.864,300.0,3.6999999999999957,6.8999999999999995,1.3000000000000043,626.69
2024-07-15 15:39:00,79,119.7193,300.0,3.700000000000003,6.8999999999999995,1.2999999999999972,626.69
2024-07-15 15:42:00,80,119.43,300.0,3.6000000000000014,6.7,1.2999999999999972,626.69
2024-07-15 15:48:00,77,118.9236,300.0,3.400000000000002,6.7,1.5,596.12
2024-07-15 15:51:00,78,120.0087,301.0,3.400000000000002,6.5,1.5,596.12
2024-07-15 15:54:00,79,121.0938,301.0,3.3999999999999986,6.4,1.5,596.12
2024-07-15 15:57:00,77,121.8171,301.0,3.3999999999999986,6.300000000000001,1.2999999999999972,604.31
2024-07-15 16:03:00,77,122.6128,301.0,3.3999999999999986,6.300000000000001,1.5,604.31
2024-07-15 16:06:00,78,122.3958,301.0,3.400000000000002,6.4,1.3999999999999986,598.62
2024-07-15 16:12:00,78,121.4554,301.0,3.400000000000002,6.4,1.3999999999999986,598.62
2024-07-15 16:15:00,79,120.8044,301.0,3.3000000000000007,6.4,1.2999999999999972,598.62
2024-07-15 16:18:00,77,119.7917,301.0,3.1999999999999993,6.5,1.2999999999999972,605.78
2024-07-15 16:24:00,78,122.3235,301.0,3.1999999999999993,6.4,1.3999999999999986,605.78
2024-07-15 16:27:00,79,122.6128,301.0,3.1999999999999993,6.300000000000001,1.3000000000000043,606.84
2024-07-15 16:33:00,78,123.1192,301.0,3.099999999999998,6.300000000000001,1.4000000000000057,606.84
2024-07-15 16:36:00,75,110.8218,301.0,3.400000000000002,6.6000000000000005,1.2999999999999972,614.02
2024-07-15 16:42:00,74,110.9664,301.0,3.3000000000000007,6.500000000000001,1.3999999999999986,614.02
2024-07-15 16:45:00,75,111.1834,301.0,3.400000000000002,6.500000000000001,1.2999999999999972,614.02
2024-07-15 16:48:00,75,111.1834,302.0,3.400000000000002,6.500000000000001,1.2999999999999972,578.24
2024-07-15 16:54:00,74,111.4005,302.0,3.3000000000000007,6.500000000000001,1.2999999999999972,578.24
2024-07-15 16:57:00,74,109.2303,302.0,3.400000000000002,6.6000000000000005,1.1999999999999957,573.65
2024-07-15 17:03:00,74,107.8559,302.0,3.3999999999999986,6.6000000000000005,1.2000000000000028,573.65
2024-07-17 09:54:00,52,96.71586,302.0,0.8999999999999986,0.7999999999999989,3.6000000000000014,0.0
2024-07-17 09:57:00,82,143.0121,302.0,2.200000000000003,6.3,3.8999999999999986,604.62
2024-07-17 10:00:00,84,138.4548,302.0,3.1000000000000014,5.6000000000000005,3.1999999999999957,604.62
2024-07-17 10:03:00,85,136.3571,302.0,3.3999999999999986,6.7,2.700000000000003,604.62
2024-07-17 10:06:00,89,134.621,302.0,3.5,6.6000000000000005,2.3999999999999986,684.1
2024-07-17 10:09:00,86,134.4763,302.0,3.6000000000000014,6.7,2.299999999999997,684.1
2024-07-17 10:12:00,89,134.3316,302.0,3.6999999999999993,6.7,2.1000000000000014,684.1
2024-07-17 10:15:00,89,137.7315,302.0,3.700000000000003,6.7,1.8999999999999986,684.1
2024-07-17 10:18:00,91,138.1655,302.0,3.799999999999997,6.8,2.200000000000003,706.76
2024-07-17 10:21:00,88,138.4548,302.0,3.799999999999997,6.7,1.9000000000000057,706.76
2024-07-17 10:24:00,89,138.2379,302.0,3.6000000000000014,6.800000000000001,2.200000000000003,706.76
2024-07-17 10:27:00,90,137.8038,302.0,3.8000000000000043,6.700000000000001,1.7999999999999972,703.13
2024-07-17 10:30:00,88,137.5868,302.0,3.799999999999997,6.700000000000001,1.9000000000000057,703.13
2024-07-17 10:33:00,90,138.8889,303.0,3.799999999999997,6.700000000000001,1.8000000000000043,703.13
2024-07-17 10:36:00,89,138.8889,303.0,3.9999999999999964,6.6,1.8000000000000043,702.07
2024-07-17 10:39:00,87,129.1956,303.0,3.9999999999999964,6.6,1.8000000000000043,702.07
2024-07-17 10:42:00,91,143.1568,303.0,3.9999999999999964,6.6,1.3000000000000043,702.07
2024-07-17 10:45:00,88,124.9277,303.0,4.100000000000001,5.8999999999999995,1.1999999999999957,702.07
2024-07-17 10:48:00,85,125.5787,303.0,3.8999999999999986,7.1,1.6000000000000014,649.33
2024-07-17 10:51:00,84,119.647,303.0,3.8999999999999986,6.999999999999999,1.5,649.33
2024-07-17 10:54:00,83,120.4427,303.0,3.900000000000002,6.999999999999999,1.5,649.33
2024-07-17 10:57:00,84,119.647,303.0,3.8000000000000007,6.8,1.6000000000000014,639.81
2024-07-17 11:00:00,83,119.5023,303.0,3.8000000000000043,6.8999999999999995,1.5,639.81
2024-07-17 11:03:00,83,119.7193,303.0,3.8000000000000043,6.8,1.5,639.81
2024-07-17 11:06:00,82,119.5023,303.0,3.700000000000003,6.8,1.3999999999999986,630.58
2024-07-17 11:09:00,81,120.2257,303.0,3.700000000000003,6.8,1.3999999999999986,630.58
2024-07-17 11:12:00,80,120.8044,303.0,3.700000000000003,6.8,1.5,630.58
2024-07-17 11:15:00,80,119.864,303.0,3.6999999999999993,6.8,1.5,630.58
2024-07-17 11:18:00,81,118.4173,303.0,3.6000000000000014,6.699999999999999,1.6000000000000014,622.86
2024-07-17 11:21:00,81,119.2853,303.0,3.6000000000000014,6.8,1.3999999999999986,622.86
2024-07-17 11:24:00,80,118.7066,303.0,3.6000000000000014,6.8,1.2999999999999972,622.86
2024-07-17 11:27:00,80,118.3449,303.0,3.700000000000003,6.8,1.2999999999999972,616.48
2024-07-17 11:30:00,79,117.8385,303.0,3.6999999999999993,6.8,1.2000000000000028,616.48
2024-07-17 11:33:00,77,118.2726,304.0,3.599999999999998,6.7,1.3999999999999986,616.48
2024-07-17 11:36:00,77,118.7789,304.0,3.4999999999999964,6.6000000000000005,1.4000000000000057,600.49
2024-07-17 11:39:00,79,119.0683,304.0,3.4999999999999964,6.7,1.4000000000000057,600.49
2024-07-17 11:42:00,78,118.9959,304.0,3.4999999999999964,6.7,1.3000000000000043,600.49
2024-07-17 11:45:00,79,116.7535,304.0,3.599999999999998,6.699999999999999,1.4000000000000057,600.49
2024-07-17 11:48:00,74,104.89,304.0,3.5000000000000036,7.0,1.0,562.5
2024-07-17 11:51:00,71,105.0347,304.0,3.3999999999999986,6.8,1.0,562.5
2024-07-17 11:54:00,71,105.9751,304.0,3.1999999999999957,6.7,1.2000000000000028,562.5
2024-07-17 11:57:00,71,108.2176,304.0,3.1999999999999957,6.6000000000000005,1.2000000000000028,554.59
2024-07-17 12:00:00,71,110.3877,304.0,3.1999999999999957,6.6000000000000005,1.3000000000000043,554.59
2024-07-17 12:03:00,71,110.3154,304.0,3.3000000000000043,6.500000000000001,1.0999999999999943,554.59
2024-07-17 12:06:00,71,108.2176,304.0,3.200000000000003,6.5,1.1000000000000014,534.07
2024-07-18 10:33:00,45,71.54225,304.0,0.6000000000000014,0.5,2.3999999999999986,0.0
2024-07-18 10:36:00,71,84.20139,304.0,1.6000000000000014,6.200000000000001,3.5,535.96
2024-07-18 10:39:00,76,105.1794,304.0,2.8000000000000007,7.0,2.8000000000000007,535.96
2024-07-18 10:42:00,76,123.2639,304.0,3.0,7.0,2.200000000000003,535.96
2024-07-18 10:45:00,79,122.9745,304.0,2.9999999999999964,6.500000000000001,2.3000000000000043,535.96
2024-07-18 10:48:00,81,126.1574,304.0,3.200000000000003,6.3999999999999995,2.0,620.17
2024-07-18 10:51:00,80,124.8553,304.0,3.299999999999997,6.3999999999999995,1.8000000000000043,620.17
2024-07-18 10:54:00,77,122.1788,305.0,3.3000000000000007,6.5,1.7000000000000028,620.17
2024-07-18 10:57:00,79,122.9745,305.0,3.400000000000002,6.5,1.5,613.11
2024-07-18 11:00:00,78,123.8426,305.0,3.3000000000000007,6.4,1.6000000000000014,613.11
2024-07-18 11:03:00,78,125.9404,305.0,3.3000000000000043,6.3999999999999995,1.5999999999999943,613.11
2024-07-18 11:06:00,80,125.7957,305.0,3.400000000000002,6.5,1.5,623.8
2024-07-18 11:09:00,79,125.5787,305.0,3.400000000000002,6.5,1.5999999999999943,623.8
2024-07-18 11:12:00,78,124.783,305.0,3.5000000000000036,6.4,1.5,623.8
2024-07-18 11:15:00,79,125.5064,305.0,3.400000000000002,6.4,1.5,623.8
2024-07-18 11:18:00,80,125.7957,305.0,3.4999999999999964,6.5,1.6000000000000014,625.54
2024-07-18 11:21:00,81,126.0127,305.0,3.4999999999999964,6.5,1.7000000000000028,625.54
2024-07-18 11:24:00,81,126.5191,305.0,3.4999999999999964,6.5,1.5,625.54
2024-07-18 11:27:00,80,124.349,305.0,3.3999999999999986,6.5,1.5,628.02
2024-07-18 11:30:00,79,120.3704,305.0,3.4999999999999964,6.6,1.5,628.02
2024-07-18 11:33:00,79,119.43,305.0,3.4999999999999964,6.6,1.4000000000000057,628.02
2024-07-18 11:36:00,77,117.6939,305.0,3.5000000000000036,6.7,1.2999999999999972,607.08
2024-07-18 11:39:00,80,122.0341,305.0,3.400000000000002,6.6,1.3999999999999986,607.08
2024-07-18 11:42:00,74,100.4774,305.0,3.400000000000002,6.9,1.0,607.08
2024-07-18 11:45:00,71,100.5498,305.0,3.099999999999998,6.9,1.1000000000000014,607.08
2024-07-18 11:48:00,70,99.60938,305.0,3.1000000000000014,6.8999999999999995,1.0,541.42
2024-07-18 11:51:00,68,97.80093,305.0,3.0,6.8,1.0,541.42
2024-07-18 11:54:00,68,100.9838,306.0,3.0,6.6000000000000005,1.0,541.42
2024-07-18 11:57:00,70,120.3704,306.0,2.9999999999999964,6.6,1.4000000000000057,554.65
2024-07-18 12:00:00,74,119.7193,306.0,3.1999999999999993,6.3,1.2999999999999972,554.65
2024-07-18 12:03:00,78,142.2888,306.0,3.3000000000000007,6.0,1.7999999999999972,554.65
2024-07-18 12:06:00,83,135.706,306.0,3.3999999999999986,6.1,1.8999999999999986,646.57
2024-07-18 12:09:00,82,127.9659,306.0,3.700000000000003,6.3999999999999995,1.6999999999999957,646.57
2024-07-18 12:12:00,83,129.2679,306.0,3.6999999999999993,6.6,1.7000000000000028,646.57
2024-07-18 12:15:00,83,130.9317,306.0,3.6000000000000014,6.5,1.7000000000000028,646.57
2024-07-18 12:18:00,81,127.0255,306.0,3.6000000000000014,6.5,1.6999999999999957,644.55
2024-07-18 12:21:00,82,129.2679,306.0,3.700000000000003,6.5,1.5999999999999943,644.55
2024-07-18 12:24:00,82,130.2083,306.0,3.6000000000000014,6.5,1.5999999999999943,644.55
2024-07-18 12:27:00,84,135.1996,306.0,3.6000000000000014,6.5,1.6999999999999957,652.2
2024-07-18 12:30:00,84,133.1742,306.0,3.6999999999999957,6.3999999999999995,1.7000000000000028,652.2
2024-07-18 12:33:00,83,133.5359,306.0,3.6999999999999957,6.499999999999999,1.6000000000000014,652.2
2024-07-18 12:36:00,85,132.7402,306.0,3.6999999999999957,6.499999999999999,1.7000000000000028,667.59
2024-07-18 12:39:00,85,133.5359,306.0,3.799999999999997,6.3999999999999995,1.6000000000000014,667.59
2024-07-18 12:42:00,83,133.0295,306.0,3.6999999999999993,6.6,1.6000000000000014,667.59
2024-07-18 12:45:00,84,137.1528,306.0,3.8000000000000007,6.499999999999999,1.7000000000000028,667.59
2024-07-18 12:48:00,86,135.272,306.0,3.8000000000000007,6.499999999999999,1.6000000000000014,674.08
2024-07-18 12:51:00,84,135.1996,306.0,3.900000000000002,6.499999999999999,1.5,674.08
2024-07-18 12:54:00,84,133.0295,307.0,3.900000000000002,6.6000000000000005,1.5,674.08
2024-07-18 12:57:00,84,137.0804,307.0,3.8000000000000007,6.499999999999999,1.6000000000000014,678.25
2024-07-18 13:00:00,86,143.2292,307.0,4.0,6.499999999999999,1.6000000000000014,678.25
2024-07-18 13:03:00,87,144.8206,307.0,4.0,6.3999999999999995,1.6999999999999957,678.25
2024-07-18 13:06:00,90,145.4716,307.0,4.0,6.3999999999999995,1.6999999999999957,706.35
2024-07-18 13:09:00,89,144.0972,307.0,3.900000000000002,6.3,1.7999999999999972,706.35
2024-07-18 13:12:00,87,140.7697,307.0,4.0000000000000036,6.3999999999999995,1.7999999999999972,706.35
2024-07-18 13:15:00,90,139.5399,307.0,4.0,6.6,1.7999999999999972,706.35
2024-07-18 13:18:00,89,137.4421,307.0,4.0000000000000036,6.699999999999999,1.7999999999999972,705.06
2024-07-18 13:21:00,89,135.6337,307.0,3.8999999999999986,6.699999999999999,1.8000000000000043,705.06
2024-07-18 13:24:00,89,135.1996,307.0,3.8999999999999986,6.699999999999999,1.8000000000000043,705.06
