Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-07-18 13:27:00,89,136.4294,307.0,4.0,6.700000000000001,1.7999999999999972,706.68
2024-07-18 13:30:00,87,136.0677,307.0,4.0000000000000036,6.700000000000001,1.5999999999999943,706.68
2024-07-18 13:33:00,88,136.14,307.0,4.0000000000000036,6.700000000000001,1.6999999999999957,706.68
2024-07-18 13:36:00,90,136.0677,307.0,4.0,6.700000000000001,1.6999999999999957,704.4
2024-07-18 13:39:00,88,136.3571,307.0,4.100000000000001,6.700000000000001,1.6000000000000014,704.4
2024-07-18 13:42:00,90,138.2379,307.0,3.8999999999999986,6.700000000000001,1.7000000000000028,704.4
2024-07-18 13:45:00,87,137.3698,307.0,4.0,6.700000000000001,1.6000000000000014,704.4
2024-07-18 13:48:00,90,136.3571,307.0,4.099999999999998,6.700000000000001,1.7000000000000028,709.75
2024-07-18 13:51:00,89,137.5145,307.0,4.099999999999998,6.700000000000001,1.7000000000000028,709.75
2024-07-18 13:54:00,91,137.5868,308.0,3.8999999999999986,6.800000000000001,2.0,709.75
2024-07-18 13:57:00,90,134.6933,308.0,4.100000000000001,6.800000000000001,1.6000000000000014,711.76
2024-07-18 14:00:00,87,132.8848,308.0,4.0,6.800000000000001,1.6000000000000014,711.76
2024-07-18 14:03:00,90,133.4635,308.0,4.099999999999998,6.9,1.6000000000000014,711.76
2024-07-18 14:06:00,86,125.868,308.0,4.0,6.999999999999999,1.3999999999999986,689.48
2024-07-18 14:09:00,85,124.132,308.0,3.9999999999999964,7.1,1.3000000000000043,689.48
2024-07-18 14:12:00,84,123.3362,308.0,3.8000000000000007,7.1,1.5,689.48
2024-07-18 14:15:00,83,122.7575,308.0,3.700000000000003,6.8999999999999995,1.6000000000000014,689.48
2024-07-18 14:18:00,81,120.2257,308.0,3.8000000000000007,6.8999999999999995,1.2000000000000028,629.09
2024-07-18 14:21:00,79,116.3918,308.0,3.6000000000000014,6.8999999999999995,1.0999999999999943,629.09
2024-07-18 14:24:00,79,116.8981,308.0,3.5000000000000036,6.8999999999999995,1.3999999999999986,629.09
2024-07-18 14:27:00,77,119.3576,308.0,3.6000000000000014,7.000000000000001,1.2999999999999972,614.41
2024-07-18 14:30:00,78,119.864,308.0,3.599999999999998,7.000000000000001,1.1000000000000014,614.41
2024-07-18 14:33:00,76,112.4132,308.0,3.6000000000000014,6.999999999999999,1.0999999999999943,614.41
2024-07-18 14:36:00,76,110.6048,308.0,3.3999999999999986,6.999999999999999,1.2999999999999972,578.11
2024-07-18 14:39:00,75,112.2685,308.0,3.5,6.8999999999999995,1.2999999999999972,578.11
2024-07-18 14:42:00,76,113.5706,308.0,3.5,6.8999999999999995,1.2999999999999972,578.11
2024-07-18 14:45:00,75,112.9919,308.0,3.3999999999999986,7.1000000000000005,1.3000000000000043,578.11
2024-07-18 14:48:00,76,112.7749,308.0,3.5,7.000000000000001,1.3999999999999986,591.28
2024-07-18 14:51:00,75,111.0388,308.0,3.5,7.000000000000001,1.2999999999999972,591.28
2024-07-18 14:54:00,75,112.0515,309.0,3.3999999999999986,7.000000000000001,1.2999999999999972,591.28
2024-07-18 14:57:00,74,110.8218,309.0,3.3999999999999986,6.8999999999999995,1.2999999999999972,575.22
2024-07-18 15:00:00,74,109.9537,309.0,3.3999999999999986,6.8999999999999995,1.2999999999999972,575.22
2024-07-18 15:03:00,74,110.3877,309.0,3.3000000000000007,6.8999999999999995,1.3999999999999986,575.22
2024-07-18 15:06:00,73,109.158,309.0,3.3000000000000007,6.8999999999999995,1.2000000000000028,558.92
2024-07-18 15:09:00,72,109.375,309.0,3.3000000000000007,6.8,1.2000000000000028,558.92
2024-07-18 15:12:00,73,109.0133,309.0,3.299999999999997,6.8,1.3000000000000043,558.92
2024-07-18 15:15:00,73,109.0133,309.0,3.299999999999997,6.8,1.2000000000000028,558.92
2024-07-18 15:18:00,70,109.3027,309.0,3.200000000000003,6.8,1.2999999999999972,557.34
2024-07-18 15:21:00,71,108.7963,309.0,3.3000000000000043,6.8,1.1999999999999957,557.34
2024-07-18 15:24:00,72,109.8814,309.0,3.200000000000003,6.8,1.2999999999999972,557.34
2024-07-19 12:57:00,56,98.16261,309.0,1.1999999999999993,0.8000000000000007,2.1999999999999993,417.76
2024-07-19 13:00:00,70,116.1024,309.0,2.400000000000002,4.6000000000000005,2.5,417.76
2024-07-19 13:03:00,77,119.7917,309.0,2.8000000000000007,5.999999999999999,2.8999999999999986,417.76
2024-07-19 13:06:00,80,118.9236,309.0,3.400000000000002,6.300000000000001,2.1999999999999957,629.77
2024-07-19 13:09:00,81,114.077,309.0,3.6000000000000014,6.6000000000000005,1.8999999999999986,629.77
2024-07-19 13:12:00,80,114.945,309.0,3.599999999999998,6.6000000000000005,1.8000000000000043,629.77
2024-07-19 13:15:00,81,114.4387,309.0,3.6999999999999993,6.6000000000000005,1.6000000000000014,629.77
2024-07-19 13:18:00,81,118.4173,309.0,3.8000000000000007,6.499999999999999,1.6000000000000014,630.87
2024-07-19 13:21:00,82,122.6128,310.0,3.8000000000000007,6.499999999999999,1.6999999999999957,630.87
2024-07-19 13:24:00,83,122.6852,310.0,3.9999999999999964,6.499999999999999,1.5,630.87
2024-07-19 13:27:00,84,123.0469,310.0,3.799999999999997,6.5,1.7000000000000028,656.12
2024-07-19 13:30:00,85,125.5787,310.0,4.0,6.499999999999999,1.6000000000000014,656.12
2024-07-19 13:33:00,86,126.0127,310.0,4.0,6.500000000000001,1.7000000000000028,656.12
2024-07-19 13:36:00,85,124.4213,310.0,4.200000000000003,6.500000000000001,1.5999999999999943,680.13
2024-07-19 13:39:00,85,125.434,310.0,4.0,6.500000000000001,1.7999999999999972,680.13
2024-07-19 13:42:00,85,125.5787,310.0,4.0,6.500000000000001,1.6999999999999957,680.13
2024-07-19 13:45:00,88,125.868,310.0,4.099999999999994,6.500000000000001,1.7000000000000028,680.13
2024-07-19 13:48:00,90,137.0081,310.0,4.199999999999996,6.4,1.7000000000000028,701.65
2024-07-19 13:51:00,92,138.2379,310.0,4.399999999999999,6.4,1.7999999999999972,701.65
2024-07-19 13:54:00,90,138.8165,310.0,4.400000000000006,6.300000000000001,1.7999999999999972,701.65
2024-07-19 13:57:00,94,137.4421,310.0,4.5,6.6000000000000005,1.8000000000000043,738.12
2024-07-19 14:00:00,94,134.5486,310.0,4.5,6.7,1.8000000000000043,738.12
2024-07-19 14:03:00,92,133.3912,310.0,4.5,6.7,1.8000000000000043,738.12
2024-07-19 14:06:00,93,131.004,310.0,4.5,6.8,1.8000000000000043,739.12
2024-07-19 14:09:00,94,131.7274,310.0,4.5,6.9,1.7000000000000028,739.12
2024-07-19 14:12:00,91,131.0764,310.0,4.5,6.9,1.6000000000000014,739.12
2024-07-19 14:15:00,90,129.6296,310.0,4.5,7.0,1.5999999999999943,739.12
2024-07-19 14:18:00,93,130.353,310.0,4.5,6.800000000000001,1.5999999999999943,735.08
2024-07-19 14:21:00,93,131.4381,311.0,4.399999999999999,6.699999999999999,1.6999999999999957,735.08
2024-07-19 14:24:00,89,131.2934,311.0,4.5,6.8,1.6000000000000014,735.08
2024-07-19 14:27:00,92,130.4977,311.0,4.5,6.699999999999999,1.6000000000000014,723.22
2024-07-19 14:30:00,90,129.9913,311.0,4.5,6.8,1.5,723.22
2024-07-19 14:33:00,90,130.136,311.0,4.5,6.8,1.7000000000000028,723.22
2024-07-19 14:36:00,92,130.7147,311.0,4.399999999999999,6.8,1.6000000000000014,723.62
2024-07-19 14:39:00,92,131.7274,311.0,4.5,6.8,1.6000000000000014,723.62
2024-07-19 14:42:00,88,131.6551,311.0,4.600000000000001,6.8,1.6000000000000014,723.62
2024-07-19 14:45:00,90,132.3061,311.0,4.5,6.8,1.6000000000000014,723.62
2024-07-19 14:48:00,93,131.0764,311.0,4.5,6.8,1.7000000000000028,727.34
2024-07-19 14:51:00,93,132.7402,311.0,4.5,6.699999999999999,1.7000000000000028,727.34
2024-07-19 14:54:00,90,131.6551,311.0,4.5,6.699999999999999,1.6999999999999957,727.34
2024-07-19 14:57:00,92,132.0168,311.0,4.399999999999999,6.699999999999999,1.6999999999999957,726.82
2024-07-19 15:00:00,90,131.7998,311.0,4.5,6.699999999999999,1.5999999999999943,726.82
2024-07-19 15:03:00,92,129.9913,311.0,4.399999999999999,6.8,1.6999999999999957,726.82
2024-07-19 15:06:00,91,129.1233,311.0,4.399999999999999,6.8999999999999995,1.6999999999999957,726.41
2024-07-19 15:09:00,89,130.353,311.0,4.5,6.799999999999999,1.6000000000000014,726.41
2024-07-19 15:12:00,89,129.5573,311.0,4.399999999999999,6.799999999999999,1.6000000000000014,726.41
2024-07-19 15:15:00,90,127.3872,311.0,4.5,6.8999999999999995,1.6000000000000014,726.41
2024-07-19 15:18:00,93,129.2679,311.0,4.399999999999999,6.8999999999999995,1.6000000000000014,726.98
2024-07-19 15:21:00,92,129.0509,312.0,4.399999999999999,6.8999999999999995,1.7000000000000028,726.98
2024-07-19 15:24:00,93,127.9659,312.0,4.5,6.8999999999999995,2.0,726.98
2024-07-19 15:27:00,89,128.1105,312.0,4.5,6.8999999999999995,1.5999999999999943,729.74
2024-07-19 15:30:00,90,129.1956,312.0,4.5,6.8999999999999995,1.5,729.74
2024-07-19 15:33:00,91,129.919,312.0,4.5,6.8999999999999995,1.6999999999999957,729.74
2024-07-19 15:36:00,91,129.1233,312.0,4.5,6.8999999999999995,1.6000000000000014,724.84
2024-07-19 15:39:00,90,129.8466,312.0,4.5,6.8,1.5,724.84
2024-07-19 15:42:00,92,130.136,312.0,4.5,6.8,1.6000000000000014,724.84
2024-07-19 15:45:00,89,130.353,312.0,4.5,6.8999999999999995,1.5,724.84
2024-07-19 15:48:00,91,129.2679,312.0,4.5,6.8999999999999995,1.6000000000000014,717.74
2024-07-19 15:51:00,90,128.7616,312.0,4.5,6.8,1.5,717.74
2024-07-19 15:54:00,87,128.1105,312.0,4.5,6.8,1.5,717.74
2024-07-19 15:57:00,89,127.9659,312.0,4.399999999999999,6.8999999999999995,1.6000000000000014,710.43
2024-07-19 16:00:00,89,127.8212,312.0,4.299999999999997,6.8,1.6000000000000014,710.43
2024-07-19 16:03:00,90,127.3148,312.0,4.399999999999999,6.8,1.6000000000000014,710.43
2024-07-19 16:06:00,87,125.5064,312.0,4.400000000000002,6.8999999999999995,1.5999999999999943,701.96
2024-07-19 16:09:00,89,123.2639,312.0,4.400000000000002,6.8999999999999995,1.5999999999999943,701.96
2024-07-19 16:12:00,86,123.9873,312.0,4.400000000000002,6.999999999999999,1.5999999999999943,701.96
2024-07-19 16:15:00,85,123.1192,312.0,4.300000000000001,6.999999999999999,1.6000000000000014,701.96
2024-07-19 16:18:00,88,123.1192,312.0,4.400000000000002,6.999999999999999,1.3999999999999986,689.94
2024-07-19 16:21:00,87,123.4809,313.0,4.399999999999999,6.8999999999999995,1.3999999999999986,689.94
2024-07-19 16:24:00,87,123.3362,313.0,4.199999999999996,6.999999999999999,1.6000000000000014,689.94
2024-07-19 16:27:00,85,123.6979,313.0,4.299999999999997,6.8999999999999995,1.5,684.58
2024-07-19 16:30:00,87,125.0723,313.0,4.299999999999997,6.8999999999999995,1.6000000000000014,684.58
2024-07-19 16:33:00,88,123.6256,313.0,4.399999999999999,6.8999999999999995,1.6000000000000014,684.58
2024-07-19 16:36:00,88,123.6979,313.0,4.399999999999999,6.8999999999999995,1.5,687.54
2024-07-19 16:39:00,87,123.6979,313.0,4.299999999999997,6.8,1.5,687.54
2024-07-19 16:42:00,86,124.349,313.0,4.199999999999996,6.8,1.7000000000000028,687.54
2024-07-19 16:45:00,85,125.2894,313.0,4.399999999999999,6.8,1.6000000000000014,687.54
2024-07-19 16:48:00,84,125.217,313.0,4.299999999999997,6.8,1.5,684.61
2024-07-19 16:51:00,85,114.0046,313.0,4.199999999999996,7.0,1.3000000000000043,684.61
2024-07-19 16:54:00,82,114.728,313.0,4.0,7.0,1.2999999999999972,684.61
2024-07-19 16:57:00,79,112.2685,313.0,4.0,7.0,1.2000000000000028,629.61
2024-07-19 17:00:00,80,112.4855,313.0,3.8999999999999986,6.8999999999999995,1.3000000000000043,629.61
2024-07-19 17:03:00,80,112.0515,313.0,3.9999999999999964,6.8999999999999995,1.3000000000000043,629.61
2024-07-19 17:06:00,77,112.9919,313.0,3.8000000000000043,6.8,1.2999999999999972,608.35
2024-07-19 17:09:00,80,111.6898,313.0,3.900000000000002,6.8999999999999995,1.3999999999999986,608.35
2024-07-19 17:12:00,78,111.4005,313.0,3.900000000000002,6.8999999999999995,1.3999999999999986,608.35
2024-07-19 17:15:00,80,113.4983,313.0,3.900000000000002,6.8999999999999995,1.3999999999999986,608.35
2024-07-19 17:18:00,78,111.9068,313.0,3.900000000000002,6.8999999999999995,1.3999999999999986,612.55
2024-07-19 17:21:00,80,111.4728,314.0,3.8000000000000043,6.8999999999999995,1.3999999999999986,612.55
2024-07-19 17:24:00,78,111.6898,314.0,3.8000000000000043,6.799999999999999,1.3999999999999986,612.55
2024-07-19 17:27:00,76,111.4728,314.0,3.8000000000000007,6.699999999999999,1.3999999999999986,594.61
2024-07-19 17:30:00,79,112.4855,314.0,3.700000000000003,6.699999999999999,1.5,594.61
2024-07-19 17:33:00,77,112.4855,314.0,3.8000000000000043,6.799999999999999,1.3999999999999986,594.61
2024-07-19 17:36:00,77,111.4005,314.0,3.900000000000002,6.699999999999999,1.2999999999999972,598.63
2024-07-19 17:39:00,77,110.0984,314.0,3.900000000000002,6.699999999999999,1.2999999999999972,598.63
2024-07-19 17:42:00,78,110.4601,314.0,3.900000000000002,6.699999999999999,1.2999999999999972,598.63
2024-07-19 17:45:00,76,109.7367,314.0,3.8000000000000043,6.699999999999999,1.2999999999999972,598.63
2024-07-19 17:48:00,77,108.4346,314.0,3.8000000000000007,6.699999999999999,1.1999999999999957,593.35
2024-07-20 13:00:00,60,114.5833,314.0,1.3999999999999986,0.5,3.5000000000000036,233.64
2024-07-20 13:03:00,83,121.4554,314.0,2.5,5.199999999999999,3.6999999999999993,233.64
2024-07-20 13:06:00,72,130.136,314.0,2.900000000000002,4.799999999999999,2.1999999999999957,551.89
2024-07-20 13:09:00,79,131.2211,314.0,2.8999999999999986,6.199999999999999,2.4000000000000057,551.89
2024-07-20 13:12:00,81,128.7616,314.0,3.1000000000000014,6.1,2.299999999999997,551.89
2024-07-20 13:15:00,79,111.4005,314.0,3.1999999999999993,6.4,1.8999999999999986,551.89
2024-07-20 13:18:00,79,112.1238,314.0,3.3000000000000007,6.7,1.6000000000000014,599.81
2024-07-20 13:21:00,76,111.3281,314.0,3.200000000000003,6.7,1.3999999999999986,599.81
2024-07-20 13:24:00,76,108.5793,314.0,3.1999999999999993,6.6000000000000005,1.5,599.81
2024-07-20 13:27:00,76,108.0729,315.0,3.200000000000003,6.7,1.3999999999999986,592.85
2024-07-20 13:30:00,77,109.8814,315.0,3.1999999999999993,6.8,1.5,592.85
2024-07-20 13:33:00,76,107.5666,315.0,3.1999999999999993,6.8,1.2999999999999972,592.85
2024-07-20 13:36:00,75,108.1452,315.0,3.1000000000000014,6.8999999999999995,1.3999999999999986,589.83
2024-07-20 13:39:00,75,109.9537,315.0,3.1999999999999993,6.7,1.3999999999999986,589.83
2024-07-20 13:42:00,76,110.4601,315.0,3.1999999999999993,6.6000000000000005,1.2999999999999972,589.83
2024-07-20 13:45:00,77,112.1962,315.0,3.1000000000000014,6.7,1.3999999999999986,589.83
2024-07-20 13:48:00,75,110.7494,315.0,3.1000000000000014,6.6000000000000005,1.3999999999999986,587.64
2024-07-20 13:51:00,76,111.1111,315.0,3.1000000000000014,6.6,1.5,587.64
2024-07-20 13:54:00,76,111.5451,315.0,3.200000000000003,6.6,1.3999999999999986,587.64
2024-07-20 13:57:00,76,110.6771,315.0,3.1000000000000014,6.6,1.3999999999999986,584.0
2024-07-20 14:00:00,76,111.0388,315.0,3.1000000000000014,6.6,1.5,584.0
2024-07-20 14:03:00,75,109.5197,315.0,3.200000000000003,6.7,1.3999999999999986,584.0
2024-07-20 14:06:00,82,129.7743,315.0,3.200000000000003,6.1000000000000005,1.5999999999999943,627.1
2024-07-20 14:09:00,82,129.0509,315.0,3.299999999999997,6.2,1.6000000000000014,627.1
2024-07-20 14:12:00,78,125.868,315.0,3.3999999999999986,6.2,1.5,627.1
2024-07-20 14:15:00,81,128.3275,315.0,3.3999999999999986,6.3,1.6000000000000014,627.1
2024-07-20 14:18:00,80,124.0596,315.0,3.3999999999999986,6.3,1.5,629.95
2024-07-20 14:21:00,79,127.0978,315.0,3.5,6.3999999999999995,1.3999999999999986,629.95
2024-07-20 14:24:00,84,126.2298,315.0,3.5,6.3999999999999995,1.5,629.95
2024-07-20 14:27:00,83,126.3744,316.0,3.5,6.5,1.5,648.33
2024-07-20 14:30:00,80,124.566,316.0,3.5,6.5,1.3999999999999986,648.33
2024-07-20 14:33:00,81,126.3744,316.0,3.3999999999999986,6.5,1.5,648.33
2024-07-20 14:36:00,80,124.8553,316.0,3.5,6.4,1.5,629.28
2024-07-20 14:39:00,81,130.2807,316.0,3.3999999999999986,6.3999999999999995,1.6000000000000014,629.28
2024-07-20 14:42:00,83,129.2679,316.0,3.5,6.3,1.5,629.28
2024-07-20 14:45:00,83,133.0295,316.0,3.5,6.3,1.5,629.28
2024-07-20 14:48:00,84,131.9444,316.0,3.5,6.3,1.6000000000000014,652.58
2024-07-20 14:51:00,84,130.6423,316.0,3.6000000000000014,6.3,1.6000000000000014,652.58
2024-07-20 14:54:00,84,132.4508,316.0,3.6000000000000014,6.3,1.5,652.58
2024-07-20 14:57:00,82,132.0891,316.0,3.6000000000000014,6.3,1.5999999999999943,651.71
2024-07-20 15:00:00,84,132.8125,316.0,3.5000000000000036,6.3,1.5999999999999943,651.71
2024-07-20 15:03:00,82,133.1742,316.0,3.4999999999999964,6.3,1.7000000000000028,651.71
2024-07-20 15:06:00,83,134.621,316.0,3.4999999999999964,6.2,1.7000000000000028,652.11
2024-07-20 15:09:00,85,134.2592,316.0,3.4999999999999964,6.1000000000000005,1.5,652.11
2024-07-20 15:12:00,85,136.6464,316.0,3.4999999999999964,6.2,1.5,652.11
2024-07-20 15:15:00,83,136.3571,316.0,3.599999999999998,6.1000000000000005,1.5,652.11
2024-07-20 15:18:00,84,135.4167,316.0,3.599999999999998,6.2,1.5,659.59
2024-07-20 15:21:00,84,136.6464,316.0,3.4999999999999964,6.2,1.8000000000000043,659.59
2024-07-20 15:24:00,85,136.7188,317.0,3.599999999999998,6.2,1.7000000000000028,659.59
2024-07-20 15:27:00,86,137.8762,317.0,3.599999999999998,6.2,1.6000000000000014,665.48
2024-07-20 15:30:00,85,137.0081,317.0,3.599999999999998,6.2,1.6000000000000014,665.48
2024-07-20 15:33:00,85,135.923,317.0,3.6999999999999993,6.2,1.6000000000000014,665.48
2024-07-20 15:36:00,83,135.6337,317.0,3.6999999999999993,6.2,1.6000000000000014,662.14
2024-07-20 15:39:00,85,133.7529,317.0,3.599999999999998,6.300000000000001,1.6000000000000014,662.14
2024-07-20 15:42:00,84,131.9444,317.0,3.6999999999999993,6.4,1.5,662.14
2024-07-20 15:45:00,83,132.5231,317.0,3.6999999999999993,6.3999999999999995,1.6000000000000014,662.14
2024-07-20 15:48:00,85,132.3785,317.0,3.599999999999998,6.3999999999999995,1.6000000000000014,665.14
2024-07-20 15:51:00,87,135.1996,317.0,3.6999999999999993,6.3999999999999995,1.6000000000000014,665.14
2024-07-20 15:54:00,84,133.8976,317.0,3.6999999999999993,6.3999999999999995,1.7000000000000028,665.14
2024-07-20 15:57:00,87,133.8976,317.0,3.8000000000000007,6.5,1.7000000000000028,679.37
2024-07-20 16:00:00,87,135.1996,317.0,3.6999999999999993,6.5,1.6000000000000014,679.37
2024-07-20 16:03:00,88,133.5359,317.0,3.6999999999999993,6.6,1.7000000000000028,679.37
2024-07-20 16:06:00,85,134.9827,317.0,3.6999999999999993,6.5,1.7000000000000028,683.57
2024-07-20 16:09:00,86,133.5359,317.0,3.6999999999999993,6.5,1.7000000000000028,683.57
2024-07-20 16:12:00,88,133.8252,317.0,3.6999999999999993,6.5,1.7000000000000028,683.57
2024-07-20 16:15:00,85,133.3912,317.0,3.900000000000002,6.5,1.6000000000000014,683.57
2024-07-20 16:18:00,88,133.3912,317.0,3.8000000000000007,6.6,1.6000000000000014,686.73
2024-07-20 16:21:00,86,131.004,317.0,3.8000000000000007,6.6,1.6000000000000014,686.73
2024-07-20 16:24:00,88,133.1742,317.0,3.8000000000000007,6.6,1.6000000000000014,686.73
2024-07-20 16:27:00,85,132.3061,318.0,3.6999999999999993,6.6,1.6000000000000014,683.84
2024-07-20 16:30:00,85,133.4635,318.0,3.799999999999997,6.699999999999999,1.5,683.84
2024-07-20 16:36:00,84,133.4635,318.0,3.8999999999999986,6.6,1.5,678.33
2024-07-20 16:39:00,86,131.6551,318.0,3.799999999999997,6.7,1.3999999999999986,678.33
2024-07-20 16:45:00,87,131.7998,318.0,3.6999999999999957,6.6000000000000005,1.5,678.33
2024-07-20 16:48:00,83,131.9444,318.0,3.799999999999997,6.7,1.5,664.48
2024-07-20 16:51:00,86,131.0764,318.0,3.6999999999999957,6.699999999999999,1.7000000000000028,664.48
2024-07-20 16:57:00,84,130.8594,318.0,3.599999999999998,6.6,1.7000000000000028,664.71
2024-07-20 17:00:00,86,129.7743,318.0,3.8000000000000007,6.7,1.6000000000000014,664.71
2024-07-20 17:15:00,84,128.1105,318.0,3.6999999999999993,6.8,1.7000000000000028,660.56
2024-07-20 17:18:00,86,130.8594,318.0,3.6000000000000014,6.7,1.6000000000000014,667.54
2024-07-20 17:21:00,85,129.485,319.0,3.700000000000003,6.7,1.6000000000000014,667.54
2024-07-20 17:27:00,87,129.6296,319.0,3.700000000000003,6.7,1.6999999999999957,671.04
2024-07-20 17:30:00,76,112.8472,319.0,3.700000000000003,6.9,1.0,671.04
2024-07-22 12:33:00,57,76.75058,319.0,0.9000000000000021,0.3999999999999986,3.0,0.0
2024-07-22 12:36:00,63,110.6048,319.0,2.1999999999999993,4.199999999999999,2.6000000000000014,480.79
2024-07-22 12:39:00,70,114.3663,319.0,2.400000000000002,5.8999999999999995,2.799999999999997,480.79
2024-07-22 12:42:00,76,120.515,319.0,3.0000000000000036,6.0,2.5999999999999943,480.79
2024-07-22 12:45:00,81,120.8044,319.0,3.3999999999999986,6.199999999999999,2.299999999999997,480.79
2024-07-22 12:48:00,80,120.5874,319.0,3.599999999999998,6.3,2.0,627.66
2024-07-22 12:51:00,82,121.2384,319.0,3.6000000000000014,6.3,1.8999999999999986,627.66
2024-07-22 12:54:00,83,123.1192,319.0,3.799999999999997,6.3999999999999995,1.8999999999999986,627.66
2024-07-22 12:57:00,83,121.8171,319.0,3.8000000000000007,6.499999999999999,1.6999999999999957,646.27
2024-07-22 13:00:00,84,121.1661,319.0,3.8000000000000007,6.499999999999999,1.7999999999999972,646.27
2024-07-22 13:03:00,83,120.515,319.0,3.900000000000002,6.499999999999999,1.5999999999999943,646.27
2024-07-22 13:06:00,84,121.6725,319.0,3.900000000000002,6.499999999999999,1.5999999999999943,643.78
2024-07-22 13:09:00,83,122.7575,319.0,3.8000000000000043,6.3999999999999995,1.5,643.78
2024-07-22 13:12:00,83,122.3958,319.0,3.900000000000002,6.3999999999999995,1.5999999999999943,643.78
2024-07-22 13:15:00,83,121.0938,319.0,3.900000000000002,6.3999999999999995,1.5,643.78
2024-07-22 13:18:00,83,122.0341,320.0,3.900000000000002,6.6,1.5999999999999943,643.04
2024-07-22 13:21:00,83,124.2043,320.0,3.8999999999999986,6.499999999999999,1.6000000000000014,643.04
2024-07-22 13:24:00,84,124.132,320.0,4.0,6.6000000000000005,1.5,643.04
2024-07-22 13:27:00,82,125.0723,320.0,4.099999999999998,6.6000000000000005,1.5,651.17
2024-07-22 13:30:00,86,122.0341,320.0,4.099999999999998,6.6000000000000005,1.5,651.17
2024-07-22 13:33:00,85,124.9277,320.0,4.199999999999999,6.6000000000000005,1.5,651.17
2024-07-22 13:36:00,84,131.2211,320.0,4.100000000000001,6.500000000000001,1.6000000000000014,673.95
2024-07-22 13:39:00,88,136.7188,320.0,4.100000000000001,6.300000000000001,1.8999999999999986,673.95
2024-07-22 13:42:00,87,127.6765,320.0,4.5,6.3999999999999995,1.5,673.95
2024-07-22 13:45:00,89,135.923,320.0,4.600000000000001,6.199999999999999,1.5,673.95
2024-07-22 13:48:00,88,129.7743,320.0,4.5,6.2,1.6000000000000014,679.84
2024-07-22 13:51:00,86,132.7402,320.0,4.199999999999996,6.200000000000001,1.4000000000000057,679.84
2024-07-22 13:54:00,91,137.0804,320.0,4.300000000000001,6.499999999999999,1.7000000000000028,679.84
2024-07-22 13:57:00,88,135.272,320.0,4.300000000000001,6.3999999999999995,1.6999999999999957,708.18
2024-07-22 14:00:00,90,135.706,320.0,4.200000000000003,6.499999999999999,1.8999999999999986,708.18
2024-07-22 14:03:00,94,133.0295,320.0,4.299999999999997,6.6000000000000005,1.8000000000000043,708.18
2024-07-22 14:06:00,94,131.6551,320.0,4.399999999999999,6.6000000000000005,1.7000000000000028,721.58
2024-07-22 14:09:00,90,130.57,320.0,4.299999999999997,6.700000000000001,1.6000000000000014,721.58
2024-07-22 14:12:00,91,122.9745,320.0,4.299999999999997,6.799999999999999,1.6000000000000014,721.58
2024-07-22 14:15:00,90,123.3362,320.0,4.299999999999997,6.799999999999999,1.5,721.58
2024-07-22 14:18:00,88,122.3235,321.0,4.199999999999996,6.8999999999999995,1.6000000000000014,698.27
2024-07-22 14:21:00,88,121.4554,321.0,4.199999999999996,6.8999999999999995,1.5,698.27
2024-07-22 14:24:00,90,124.2043,321.0,4.200000000000003,6.8,1.5999999999999943,698.27
2024-07-22 14:27:00,89,124.4936,321.0,4.199999999999996,6.8999999999999995,1.5,699.02
2024-07-22 14:30:00,87,120.2257,321.0,4.100000000000001,7.000000000000001,1.5999999999999943,699.02
2024-07-22 14:33:00,88,121.5278,321.0,4.099999999999994,7.000000000000001,1.6000000000000014,699.02
2024-07-22 14:36:00,90,120.4427,321.0,4.199999999999996,6.8999999999999995,1.5,691.0
2024-07-22 14:39:00,87,121.8171,321.0,4.299999999999997,6.8999999999999995,1.5,691.0
2024-07-22 14:42:00,88,121.3108,321.0,4.0,6.8,1.5999999999999943,691.0
2024-07-22 14:45:00,88,121.9618,321.0,4.100000000000001,6.8,1.5999999999999943,691.0
2024-07-22 14:48:00,87,123.7702,321.0,4.100000000000001,6.8999999999999995,1.6000000000000014,687.76
2024-07-22 14:51:00,87,123.4086,321.0,4.100000000000001,6.8,1.6000000000000014,687.76
2024-07-22 14:54:00,88,121.6001,321.0,4.100000000000001,6.8,1.5,687.76
2024-07-22 14:57:00,87,120.9491,321.0,4.100000000000001,6.8999999999999995,1.5,680.44
2024-07-22 15:00:00,88,122.1788,321.0,4.100000000000001,6.8,1.5,680.44
2024-07-22 15:03:00,89,120.2257,321.0,4.100000000000001,6.8999999999999995,1.6000000000000014,680.44
2024-07-22 15:06:00,85,119.647,321.0,4.0,6.8999999999999995,1.6000000000000014,679.35
2024-07-22 15:09:00,86,118.2726,321.0,4.100000000000001,6.8999999999999995,1.5,679.35
2024-07-22 15:12:00,84,118.6343,321.0,4.199999999999999,7.000000000000001,1.3999999999999986,679.35
2024-07-22 15:15:00,88,120.5874,321.0,4.099999999999998,7.000000000000001,1.5,679.35
2024-07-22 15:18:00,88,119.647,322.0,4.099999999999998,7.000000000000001,1.5,674.3
2024-07-22 15:21:00,87,117.6215,322.0,4.099999999999998,6.8999999999999995,1.4000000000000057,674.3
2024-07-22 15:24:00,85,117.8385,322.0,4.099999999999998,6.8999999999999995,1.4000000000000057,674.3
2024-07-22 15:27:00,87,118.0555,322.0,4.099999999999998,6.8999999999999995,1.5,668.72
2024-07-22 15:30:00,87,118.9236,322.0,4.099999999999998,7.000000000000001,1.4000000000000057,668.72
2024-07-22 15:33:00,87,117.8385,322.0,4.0000000000000036,7.000000000000001,1.5,668.72
2024-07-22 15:36:00,85,116.9705,322.0,4.099999999999998,7.000000000000001,1.4000000000000057,663.38
2024-07-22 15:39:00,86,119.3576,322.0,4.099999999999998,7.000000000000001,1.4000000000000057,663.38
2024-07-22 15:42:00,85,117.9832,322.0,4.100000000000001,7.000000000000001,1.3999999999999986,663.38
2024-07-22 15:45:00,83,117.1875,322.0,4.0,7.000000000000001,1.6000000000000014,663.38
2024-07-22 15:48:00,84,117.6215,322.0,4.0,7.000000000000001,1.5,664.78
2024-07-22 15:51:00,84,117.6215,322.0,4.0,7.000000000000001,1.6000000000000014,664.78
2024-07-22 15:54:00,86,117.9832,322.0,4.0,6.8999999999999995,1.6000000000000014,664.78
2024-07-22 15:57:00,87,119.864,322.0,4.0,7.000000000000001,1.6000000000000014,668.48
2024-07-22 16:00:00,87,130.7147,322.0,4.100000000000001,6.700000000000001,1.7999999999999972,668.48
2024-07-22 16:03:00,84,117.4769,322.0,3.8999999999999986,6.800000000000001,1.2000000000000028,668.48
2024-07-22 16:06:00,86,117.9832,322.0,3.700000000000003,7.1000000000000005,1.5999999999999943,664.05
2024-07-22 16:09:00,83,119.1406,322.0,3.8000000000000043,7.000000000000001,1.5,664.05
2024-07-22 16:12:00,86,127.0978,322.0,3.799999999999997,6.800000000000001,1.6000000000000014,664.05
2024-07-22 16:15:00,87,129.919,322.0,3.8999999999999986,6.700000000000001,1.6000000000000014,664.05
2024-07-22 16:18:00,88,131.6551,323.0,3.9999999999999964,6.700000000000001,1.7000000000000028,689.34
2024-07-22 16:21:00,89,130.4977,323.0,3.8999999999999986,6.9,1.7000000000000028,689.34
2024-07-22 16:24:00,87,129.9913,323.0,4.0,6.8999999999999995,1.7000000000000028,689.34
2024-07-22 16:27:00,90,130.2083,323.0,3.8999999999999986,6.8999999999999995,1.8000000000000043,699.44
2024-07-22 16:30:00,90,130.353,323.0,4.0,6.8999999999999995,1.7000000000000028,699.44
2024-07-22 16:33:00,89,127.8212,323.0,4.0,7.0,1.6000000000000014,699.44
2024-07-22 16:36:00,89,128.0382,323.0,4.0,6.9,1.7000000000000028,700.09
2024-07-22 16:39:00,88,127.6765,323.0,4.0,6.800000000000001,1.6000000000000014,700.09
2024-07-22 16:42:00,88,126.6638,323.0,4.0,6.800000000000001,1.6000000000000014,700.09
2024-07-22 16:45:00,88,127.6042,323.0,3.8999999999999986,6.699999999999999,1.6000000000000014,700.09
2024-07-22 16:48:00,87,127.2425,323.0,4.0,6.699999999999999,1.5,686.03
2024-07-22 16:51:00,87,128.0382,323.0,4.0,6.699999999999999,1.5,686.03
2024-07-22 16:54:00,88,125.651,323.0,4.0,6.8999999999999995,1.6000000000000014,686.03
2024-07-22 16:57:00,88,125.0723,323.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,681.31
2024-07-22 17:00:00,87,126.3021,323.0,3.8999999999999986,6.8999999999999995,1.5,681.31
2024-07-22 17:03:00,88,126.9531,323.0,3.9999999999999964,6.8999999999999995,1.5,681.31
2024-07-22 17:06:00,87,126.5191,323.0,3.8999999999999986,6.699999999999999,1.6000000000000014,681.58
2024-07-22 17:09:00,89,125.5787,323.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,681.58
2024-07-22 17:12:00,88,126.3744,323.0,3.8999999999999986,7.000000000000001,1.6000000000000014,681.58
2024-07-22 17:15:00,87,125.7957,323.0,3.8999999999999986,7.000000000000001,1.7000000000000028,681.58
2024-07-22 17:18:00,90,126.1574,324.0,3.8999999999999986,7.000000000000001,1.7000000000000028,689.03
2024-07-22 17:21:00,87,126.7361,324.0,3.900000000000002,6.8999999999999995,1.6999999999999957,689.03
2024-07-22 17:24:00,89,126.8808,324.0,3.9999999999999964,6.8999999999999995,1.5,689.03
2024-07-22 17:27:00,86,126.5914,324.0,3.9999999999999964,6.8999999999999995,1.5,681.96
2024-07-22 17:30:00,87,125.868,324.0,4.0000000000000036,6.9,1.5999999999999943,681.96
2024-07-22 17:33:00,84,125.434,324.0,3.900000000000002,6.9,1.5999999999999943,681.96
2024-07-22 17:36:00,87,125.0723,324.0,4.0,6.9,1.5,671.72
2024-07-22 17:39:00,82,123.7702,324.0,3.900000000000002,6.9,1.5,671.72
2024-07-22 17:42:00,82,123.0469,324.0,3.900000000000002,6.800000000000001,1.5,671.72
2024-07-22 17:45:00,87,125.5787,324.0,3.8999999999999986,6.800000000000001,1.3999999999999986,671.72
2024-07-22 17:48:00,79,117.9109,324.0,3.900000000000002,6.6000000000000005,1.0,638.01
2024-07-22 17:51:00,77,116.0301,324.0,3.599999999999998,7.2,1.4000000000000057,638.01
2024-07-22 17:54:00,78,115.5237,324.0,3.599999999999998,7.1000000000000005,1.3000000000000043,638.01
2024-07-22 17:57:00,81,117.1875,324.0,3.6000000000000014,7.000000000000001,1.3999999999999986,618.83
2024-07-22 18:00:00,80,116.8258,324.0,3.6000000000000014,6.9,1.3999999999999986,618.83
2024-07-22 18:03:00,80,111.6898,324.0,3.5,7.000000000000001,1.3999999999999986,618.83
2024-07-22 18:06:00,74,101.0561,324.0,3.5,7.4,1.0,571.26
2024-07-22 18:09:00,71,110.243,324.0,3.299999999999997,7.200000000000001,1.1000000000000014,571.26
2024-07-22 18:12:00,73,113.7153,324.0,3.3000000000000043,6.6,1.0999999999999943,571.26
2024-07-22 18:15:00,75,120.0087,324.0,3.3000000000000007,6.6,1.2000000000000028,571.26
2024-07-22 18:18:00,74,118.9959,325.0,3.299999999999997,6.5,1.2000000000000028,576.74
2024-07-22 18:21:00,74,121.2384,325.0,3.200000000000003,6.4,1.3999999999999986,576.74
2024-07-22 18:24:00,75,121.6001,325.0,3.299999999999997,6.4,1.3000000000000043,576.74
2024-07-22 18:27:00,75,120.081,325.0,3.200000000000003,6.4,1.5,581.2
2024-07-22 18:30:00,76,119.0683,325.0,3.200000000000003,6.4,1.5,581.2
2024-07-22 18:33:00,76,121.6725,325.0,3.3000000000000007,6.4,1.6000000000000014,581.2
2024-07-22 18:36:00,76,121.8895,325.0,3.3000000000000007,6.3,1.5,592.82
2024-07-22 18:39:00,76,121.6725,325.0,3.3000000000000007,6.5,1.5,592.82
2024-07-22 18:42:00,78,120.081,325.0,3.3000000000000007,6.4,1.5,592.82
2024-07-22 18:45:00,76,122.3958,325.0,3.400000000000002,6.300000000000001,1.3999999999999986,592.82
2024-07-22 18:48:00,76,114.0046,325.0,3.400000000000002,6.5,1.2999999999999972,586.08
2024-07-22 18:51:00,73,109.5197,325.0,3.3000000000000007,6.8,1.1999999999999957,586.08
2024-07-23 16:39:00,58,82.39294,325.0,1.1999999999999993,3.1999999999999993,3.1999999999999993,354.25
2024-07-23 16:42:00,62,89.84375,325.0,2.599999999999998,5.1,2.6999999999999993,354.25
2024-07-23 16:45:00,53,113.86,325.0,2.6999999999999957,4.0,1.2000000000000028,354.25
2024-07-23 16:48:00,71,115.7407,325.0,2.6999999999999957,5.800000000000001,2.5,518.66
2024-07-23 16:51:00,76,119.647,325.0,3.3000000000000007,6.1,2.1999999999999957,518.66
2024-07-23 16:54:00,79,120.1534,325.0,3.6000000000000014,6.199999999999999,2.0999999999999943,518.66
2024-07-23 16:57:00,80,118.9236,325.0,3.6000000000000014,6.3,2.1999999999999957,623.35
2024-07-23 17:00:00,80,117.5492,326.0,3.8000000000000007,6.3999999999999995,1.8999999999999986,623.35
2024-07-23 17:03:00,80,118.0555,326.0,3.900000000000002,6.499999999999999,1.6000000000000014,623.35
2024-07-23 17:06:00,82,119.2853,326.0,3.900000000000002,6.5,1.7999999999999972,633.82
2024-07-23 17:09:00,80,117.2598,326.0,3.9999999999999964,6.5,1.6000000000000014,633.82
2024-07-23 17:12:00,80,116.9705,326.0,3.9999999999999964,6.5,1.6000000000000014,633.82
2024-07-23 17:15:00,80,116.2471,326.0,3.8999999999999986,6.4,1.3999999999999986,633.82
2024-07-23 17:18:00,81,117.4769,326.0,3.8999999999999986,6.5,1.6000000000000014,618.17
2024-07-23 17:21:00,80,116.7535,326.0,3.8999999999999986,6.5,1.4000000000000057,618.17
2024-07-23 17:24:00,80,118.3449,326.0,4.0,6.5,1.5,618.17
2024-07-23 17:27:00,81,119.7193,326.0,4.0,6.5,1.3999999999999986,631.7
2024-07-23 17:30:00,82,119.647,326.0,4.099999999999998,6.5,1.3000000000000043,631.7
2024-07-23 17:33:00,81,120.3704,326.0,4.100000000000001,6.5,1.3999999999999986,631.7
2024-07-23 17:36:00,80,119.3576,326.0,4.0,6.5,1.3999999999999986,631.83
2024-07-23 17:39:00,82,117.4769,326.0,4.100000000000001,6.5,1.5,631.83
2024-07-23 17:42:00,79,121.2384,326.0,4.199999999999999,6.6,1.2999999999999972,631.83
2024-07-23 17:45:00,82,120.8767,326.0,4.0,6.5,1.2999999999999972,631.83
2024-07-23 17:48:00,81,119.43,326.0,4.100000000000001,6.5,1.2999999999999972,633.66
2024-07-23 17:51:00,79,115.162,326.0,4.099999999999998,6.4,1.3999999999999986,633.66
2024-07-23 17:54:00,81,115.3791,326.0,4.099999999999998,6.6,1.3000000000000043,633.66
2024-07-23 17:57:00,80,114.8003,326.0,3.9999999999999964,6.6,1.4000000000000057,621.25
2024-07-23 18:00:00,79,112.1962,327.0,3.8999999999999986,6.699999999999999,1.3999999999999986,621.25
2024-07-23 18:03:00,78,106.8432,327.0,3.8999999999999986,6.6,1.3999999999999986,621.25
2024-07-23 18:06:00,64,104.239,327.0,3.799999999999997,6.8,0.10000000000000142,391.22
2024-07-25 01:36:00,65,101.9965,327.0,2.5,5.800000000000001,2.400000000000002,496.24
2024-07-25 01:42:00,60,126.3021,327.0,2.6000000000000014,2.9000000000000004,1.6000000000000014,496.24
2024-07-25 01:45:00,61,119.7193,327.0,2.3000000000000007,4.3999999999999995,1.5999999999999979,496.24
2024-07-25 01:48:00,63,129.7743,327.0,2.5,4.6,1.5,465.73
2024-07-25 01:54:00,64,129.9913,327.0,2.5,4.499999999999999,1.5000000000000036,465.73
2024-07-25 01:57:00,63,129.6296,327.0,2.599999999999998,4.3999999999999995,1.3999999999999986,478.9
2024-07-25 02:00:00,63,129.7743,327.0,2.6000000000000014,4.3999999999999995,1.3999999999999986,478.9
2024-07-25 02:03:00,63,129.0509,327.0,2.6999999999999957,4.3,1.3000000000000043,478.9
2024-07-25 02:06:00,63,129.485,327.0,2.6999999999999993,4.3,1.2000000000000028,478.11
2024-07-25 02:09:00,63,129.1233,327.0,2.6000000000000014,4.300000000000001,1.2999999999999972,478.11
2024-07-25 02:12:00,62,129.2679,327.0,2.6000000000000014,4.4,1.2999999999999972,478.11
2024-07-25 02:15:00,63,129.5573,327.0,2.599999999999998,4.300000000000001,1.3000000000000043,478.11
2024-07-25 02:18:00,63,129.5573,327.0,2.6999999999999993,4.4,1.2000000000000028,480.79
2024-07-25 02:21:00,64,129.4126,327.0,2.6000000000000014,4.300000000000001,1.1000000000000014,480.79
2024-07-25 02:24:00,63,129.6296,328.0,2.6000000000000014,4.200000000000001,1.1999999999999957,480.79
2024-07-25 02:27:00,63,130.57,328.0,2.599999999999998,4.200000000000001,1.2000000000000028,482.19
2024-07-25 02:30:00,64,129.2679,328.0,2.599999999999998,4.200000000000001,1.1000000000000014,482.19
2024-07-25 02:33:00,68,150.1013,328.0,2.700000000000003,4.1000000000000005,1.3999999999999986,482.19
2024-07-25 02:36:00,70,150.0289,328.0,2.799999999999997,4.2,1.4000000000000057,530.06
2024-07-25 02:39:00,69,149.5226,328.0,2.8999999999999986,4.3,1.3000000000000043,530.06
2024-07-25 02:42:00,70,150.1013,328.0,2.8999999999999986,4.3,1.2999999999999972,530.06
2024-07-25 02:45:00,69,148.0035,328.0,3.0,4.2,1.1999999999999957,530.06
2024-07-25 02:48:00,68,149.8842,328.0,2.900000000000002,4.2,1.2999999999999972,520.8
2024-07-25 02:51:00,69,149.7396,328.0,2.900000000000002,4.1000000000000005,1.2999999999999972,520.8
2024-07-25 02:54:00,68,148.7269,328.0,2.9999999999999964,4.2,1.2000000000000028,520.8
2024-07-25 02:57:00,69,148.6545,328.0,2.8999999999999986,4.2,1.3000000000000043,522.46
2024-07-25 03:00:00,69,149.8842,328.0,2.799999999999997,4.1000000000000005,1.4000000000000057,522.46
2024-07-25 03:03:00,71,150.0289,328.0,3.0,4.3,1.2000000000000028,522.46
2024-07-25 03:06:00,70,149.3779,328.0,3.0,4.2,1.1999999999999957,538.61
2024-07-25 03:09:00,71,149.1609,328.0,3.0,4.200000000000001,1.1999999999999957,538.61
2024-07-25 03:12:00,70,149.3779,328.0,2.900000000000002,4.200000000000001,1.2999999999999972,538.61
2024-07-25 03:15:00,70,149.8119,328.0,3.0000000000000036,4.200000000000001,1.1999999999999957,538.61
2024-07-25 03:18:00,69,150.1013,328.0,3.0000000000000036,4.200000000000001,1.2999999999999972,529.17
2024-07-25 03:21:00,68,149.6673,328.0,3.0000000000000036,4.1,1.1999999999999957,529.17
2024-07-25 03:24:00,68,149.3779,329.0,2.9999999999999964,4.1,1.2000000000000028,529.17
2024-07-25 03:27:00,69,149.3779,329.0,2.9999999999999964,4.1,1.3000000000000043,529.17
2024-07-25 03:30:00,69,148.4375,329.0,2.8999999999999986,4.1,1.3000000000000043,529.17
2024-07-25 03:33:00,68,148.3652,329.0,2.8999999999999986,4.199999999999999,1.3000000000000043,529.17
2024-07-25 03:36:00,70,149.3779,329.0,2.799999999999997,4.1,1.3000000000000043,531.54
2024-07-25 03:39:00,70,149.5226,329.0,2.8999999999999986,4.1,1.2000000000000028,531.54
2024-07-25 03:42:00,68,150.0289,329.0,2.8999999999999986,4.1,1.3000000000000043,531.54
2024-07-25 03:45:00,70,151.1863,329.0,3.0,4.1,1.2000000000000028,531.54
2024-07-25 03:48:00,70,151.114,329.0,3.0,4.1,1.1000000000000014,529.98
2024-07-25 03:51:00,68,151.9097,329.0,2.8999999999999986,4.1,1.1999999999999957,529.98
2024-07-25 03:54:00,69,151.114,329.0,3.0,4.1,1.1999999999999957,529.98
2024-07-25 03:57:00,69,150.6077,329.0,3.0,4.1,1.0,518.63
2024-07-25 04:00:00,68,150.463,329.0,2.8999999999999986,4.0,1.1000000000000014,518.63
2024-07-25 04:03:00,69,149.8842,329.0,2.8999999999999986,4.0,1.1999999999999957,518.63
2024-07-25 04:06:00,69,150.897,329.0,2.8999999999999986,4.0,1.1000000000000014,521.99
2024-07-25 04:09:00,67,151.1863,329.0,2.8999999999999986,4.0,1.1000000000000014,521.99
2024-07-25 04:12:00,68,152.1991,329.0,2.8999999999999986,4.0,1.1999999999999957,521.99
2024-07-25 04:15:00,69,151.4757,329.0,2.9000000000000057,4.0,1.0999999999999943,521.99
2024-07-25 04:18:00,68,150.9693,329.0,2.8000000000000043,4.0,1.1999999999999957,526.15
2024-07-25 04:21:00,67,150.6077,329.0,3.0,4.0,1.0999999999999943,526.15
2024-07-25 04:24:00,68,150.7523,330.0,2.9000000000000057,4.0,1.0999999999999943,526.15
2024-07-25 04:27:00,68,151.1863,330.0,2.9000000000000057,3.9000000000000004,1.0999999999999943,520.98
2024-07-25 04:30:00,68,142.2888,330.0,2.8000000000000043,3.9000000000000004,1.1999999999999957,520.98
2024-07-25 04:33:00,65,141.9271,330.0,2.8000000000000043,4.2,1.1000000000000014,520.98
2024-07-25 04:36:00,66,140.1186,330.0,2.8000000000000043,4.2,1.1000000000000014,505.27
2024-07-25 04:39:00,65,141.2037,330.0,2.9000000000000057,4.1,1.0,505.27
2024-07-25 04:42:00,65,141.1314,330.0,2.8000000000000043,4.1000000000000005,1.1000000000000014,505.27
2024-07-25 04:45:00,66,140.6973,330.0,2.8000000000000043,4.1,1.0,505.27
2024-07-25 04:48:00,65,141.4207,330.0,2.8000000000000043,4.1000000000000005,1.0,501.47
2024-07-25 04:51:00,65,141.9271,330.0,2.799999999999997,4.2,1.1000000000000014,501.47
2024-07-25 04:54:00,66,140.7697,330.0,2.8000000000000043,4.000000000000001,1.0,501.47
2024-07-25 04:57:00,65,142.2888,330.0,2.8000000000000043,4.1,1.0,498.75
2024-07-25 05:00:00,66,141.4207,330.0,2.700000000000003,4.2,1.1000000000000014,498.75
2024-07-25 05:03:00,66,141.8548,330.0,2.799999999999997,4.0,1.1000000000000014,498.75
2024-07-25 05:06:00,64,144.2419,330.0,2.799999999999997,3.9000000000000004,1.1000000000000014,497.33
2024-07-25 05:09:00,66,145.327,330.0,3.0,3.9000000000000004,0.10000000000000142,497.33
2024-07-25 05:12:00,59,74.14642,330.0,3.1000000000000014,4.4,0.19999999999999574,497.33
2024-07-29 00:33:00,51,70.8912,330.0,1.0,1.0,2.6999999999999993,0.0
2024-07-29 00:36:00,47,109.6644,330.0,2.0,3.6999999999999993,1.3000000000000007,350.5
2024-07-29 00:39:00,64,147.2077,331.0,2.599999999999998,4.5,2.200000000000003,350.5
2024-07-29 00:42:00,54,135.5613,331.0,1.8999999999999986,4.0,2.1000000000000014,350.5
2024-07-29 00:45:00,63,133.7529,331.0,2.5,4.3999999999999995,1.8000000000000007,350.5
2024-07-29 00:48:00,63,134.5486,331.0,2.8000000000000007,4.6,1.1999999999999993,476.2
2024-07-29 00:51:00,64,135.1996,331.0,2.6999999999999993,4.6000000000000005,1.4000000000000021,476.2
2024-07-29 00:54:00,64,135.6337,331.0,2.8000000000000007,4.6,1.3000000000000007,476.2
2024-07-29 00:57:00,63,135.5613,331.0,2.6999999999999993,4.499999999999999,1.4000000000000021,476.27
2024-07-29 01:00:00,65,134.9103,331.0,2.8000000000000007,4.6,1.3999999999999986,476.27
2024-07-29 01:03:00,63,135.6337,331.0,2.8000000000000007,4.499999999999999,1.3000000000000007,476.27
2024-07-29 01:06:00,64,134.1869,331.0,2.8000000000000007,4.3999999999999995,1.2000000000000028,481.05
2024-07-29 01:09:00,64,133.3912,331.0,2.8000000000000007,4.5,1.1999999999999957,481.05
2024-07-29 01:12:00,63,133.3912,331.0,2.6999999999999993,4.5,1.3000000000000007,481.05
2024-07-29 01:15:00,63,133.9699,331.0,2.6000000000000014,4.4,1.3000000000000007,481.05
2024-07-29 01:18:00,63,133.6082,331.0,2.6999999999999993,4.200000000000001,1.2000000000000028,476.95
2024-07-29 01:21:00,63,133.1019,331.0,2.700000000000003,4.300000000000001,1.1999999999999957,476.95
2024-07-29 01:24:00,63,133.3912,331.0,2.6999999999999957,4.300000000000001,1.0,476.95
2024-07-29 01:27:00,63,133.2465,331.0,2.6999999999999957,4.199999999999999,1.2000000000000028,474.45
2024-07-29 01:30:00,63,131.7274,331.0,2.6999999999999993,4.199999999999999,1.1000000000000014,474.45
2024-07-29 01:33:00,63,133.4635,331.0,2.6999999999999993,4.199999999999999,1.1000000000000014,474.45
2024-07-29 01:36:00,63,132.3061,331.0,2.6000000000000014,4.199999999999999,1.2000000000000028,474.83
2024-07-29 01:39:00,62,130.8594,332.0,2.6000000000000014,4.1,1.1000000000000014,474.83
2024-07-29 01:42:00,61,129.1956,332.0,2.6000000000000014,4.199999999999999,1.0,474.83
2024-07-29 01:45:00,61,129.4126,332.0,2.6000000000000014,4.1,0.8999999999999986,474.83
2024-07-29 01:48:00,60,129.7743,332.0,2.5,4.1,1.0,454.35
2024-07-29 01:51:00,61,128.3275,332.0,2.5,4.2,1.0,454.35
2024-07-29 01:54:00,61,128.5446,332.0,2.6000000000000014,4.3,1.0,454.35
2024-07-29 01:57:00,61,140.1186,332.0,2.5,4.0,1.0,464.86
2024-07-29 02:00:00,61,140.3356,332.0,2.700000000000003,4.0,1.0,464.86
2024-07-29 02:03:00,62,139.3952,332.0,2.6999999999999957,4.0,0.9000000000000057,464.86
2024-07-29 02:06:00,62,139.9016,332.0,2.6999999999999957,4.0,0.9000000000000057,466.05
2024-07-29 02:09:00,61,140.9867,332.0,2.6999999999999957,4.0,0.9000000000000057,466.05
2024-07-29 02:12:00,60,141.4207,332.0,2.6000000000000014,3.9000000000000004,1.0999999999999943,466.05
2024-07-29 02:15:00,60,141.1314,332.0,2.599999999999998,3.9000000000000004,1.0,466.05
2024-07-29 02:18:00,60,141.2037,332.0,2.599999999999998,3.9000000000000004,1.0,458.67
2024-07-29 02:21:00,61,139.9016,332.0,2.599999999999998,3.9000000000000004,1.0,458.67
2024-07-29 02:24:00,60,141.4207,332.0,2.599999999999998,4.0,1.0,458.67
2024-07-29 02:27:00,62,140.625,332.0,2.599999999999998,3.9000000000000004,1.1000000000000014,467.02
2024-07-29 02:30:00,60,141.1314,332.0,2.599999999999998,3.9000000000000004,1.0,467.02
2024-07-29 02:33:00,60,141.2037,332.0,2.599999999999998,3.700000000000001,0.8999999999999986,467.02
2024-07-29 02:36:00,61,148.5822,332.0,2.599999999999998,3.9000000000000004,1.0,458.96
2024-07-29 02:39:00,61,148.9439,333.0,2.599999999999998,3.8000000000000007,1.1000000000000014,458.96
2024-07-29 02:42:00,61,155.5266,333.0,2.6999999999999993,3.700000000000001,1.0,458.96
2024-07-29 02:45:00,62,156.7564,333.0,2.6999999999999993,3.6000000000000005,1.1000000000000014,458.96
2024-07-29 02:48:00,63,158.2031,333.0,2.8000000000000007,3.7,1.0,472.19
2024-07-29 02:51:00,62,142.1441,333.0,2.8000000000000007,3.8000000000000007,1.0,472.19
2024-07-29 02:54:00,61,138.9612,333.0,2.6999999999999993,3.6999999999999993,0.8999999999999986,472.19
2024-07-29 02:57:00,60,136.3571,333.0,2.6999999999999993,3.8999999999999995,0.8999999999999986,451.12
2024-07-29 03:00:00,59,134.3316,333.0,2.599999999999998,3.8,0.8000000000000043,451.12
2024-07-29 03:03:00,57,132.0168,333.0,2.5000000000000036,3.8,0.6999999999999957,451.12
2024-07-29 03:06:00,56,130.7147,333.0,2.400000000000002,3.8,0.8999999999999986,424.95
2024-07-29 03:09:00,55,129.9913,333.0,2.3000000000000007,3.8,0.7999999999999972,424.95
2024-07-29 03:12:00,56,138.9612,333.0,2.3999999999999986,3.8,0.7999999999999972,424.95
2024-07-29 03:15:00,56,139.5399,333.0,2.3999999999999986,3.5999999999999996,0.7999999999999972,424.95
2024-07-29 03:18:00,57,129.8466,333.0,2.5,3.5999999999999996,0.7999999999999972,433.07
2024-07-29 03:21:00,56,128.5446,333.0,2.5,3.9000000000000004,0.7999999999999972,433.07
2024-07-29 03:24:00,57,133.1742,333.0,2.400000000000002,3.9000000000000004,1.0,433.07
2024-07-29 03:27:00,58,135.1996,333.0,2.5,4.0,0.5,433.58
2024-07-29 03:30:00,57,137.0081,333.0,2.599999999999998,4.0,0.30000000000000426,433.58
2024-07-29 03:33:00,56,135.272,333.0,2.6999999999999993,4.0,0.3999999999999986,433.58
2024-07-29 03:36:00,55,132.8848,333.0,2.6999999999999993,4.0,0.1999999999999993,417.33
2024-07-29 03:39:00,55,132.8848,334.0,2.700000000000003,4.0,0.3999999999999986,417.33
2024-07-29 03:42:00,53,134.1146,334.0,2.599999999999998,3.8999999999999995,0.40000000000000213,417.33
2024-07-29 03:45:00,53,133.8252,334.0,2.3999999999999986,3.8999999999999995,0.6000000000000014,417.33
2024-07-29 03:48:00,52,135.055,334.0,2.5,3.8999999999999995,0.5,396.02
2024-07-29 03:51:00,53,133.8976,334.0,2.5,3.8,0.5999999999999979,396.02
2024-07-29 03:54:00,53,142.5058,334.0,2.5,3.8999999999999995,0.6000000000000014,396.02
2024-07-29 03:57:00,52,137.7315,334.0,2.5,3.7,0.6000000000000014,394.86
2024-07-29 04:00:00,53,137.1528,334.0,2.5,3.8,0.6999999999999993,394.86
2024-07-29 04:03:00,52,136.3571,334.0,2.5,3.8,0.6999999999999993,394.86
2024-07-29 04:06:00,51,134.9827,334.0,2.3999999999999986,3.8,0.6000000000000014,387.14
2024-07-29 04:09:00,52,134.9103,334.0,2.5,3.6999999999999993,0.9000000000000021,387.14
2024-07-29 04:12:00,52,137.1528,334.0,2.6000000000000014,3.8999999999999995,0.8000000000000007,387.14
2024-07-29 04:15:00,53,137.9485,334.0,2.6999999999999993,3.6999999999999993,0.9000000000000021,387.14
2024-07-29 04:18:00,51,137.5145,334.0,2.6999999999999993,3.8,0.8000000000000007,388.6
2024-07-29 04:21:00,52,139.0336,334.0,2.700000000000003,3.799999999999999,0.8999999999999986,388.6
2024-07-29 04:24:00,53,137.0081,334.0,2.6999999999999993,3.8000000000000007,0.9000000000000021,388.6
2024-07-29 04:27:00,54,138.8165,334.0,2.6999999999999993,3.9000000000000004,0.8999999999999986,406.34
2024-07-29 04:30:00,54,139.6846,334.0,2.8000000000000007,3.9000000000000004,1.0,406.34
2024-07-29 04:33:00,55,136.0677,334.0,2.8000000000000007,3.9000000000000004,1.0999999999999979,406.34
2024-07-29 04:36:00,55,135.6337,334.0,2.8000000000000007,3.9000000000000004,1.1000000000000014,420.59
2024-07-29 04:39:00,54,141.7824,335.0,2.8000000000000007,3.8000000000000007,1.0,420.59
2024-07-29 04:42:00,55,141.2037,335.0,2.799999999999997,4.0,0.9000000000000021,420.59
2024-07-29 04:45:00,56,139.5399,335.0,2.8000000000000007,3.9000000000000004,1.0,420.59
2024-07-29 04:48:00,56,138.6719,335.0,2.900000000000002,4.0,1.0,425.75
2024-07-29 04:51:00,56,139.1783,335.0,3.0,4.0,0.9000000000000021,425.75
2024-07-29 04:54:00,56,142.5058,335.0,3.0,4.0,1.0,425.75
2024-07-29 04:57:00,56,140.4803,335.0,3.0,4.1,0.8999999999999986,428.8
2024-07-29 05:00:00,57,125.5064,335.0,2.900000000000002,4.1,1.0,428.8
2024-07-29 05:03:00,56,133.1742,335.0,2.900000000000002,4.199999999999999,0.8999999999999986,428.8
2024-07-29 05:06:00,56,131.5827,335.0,2.8000000000000007,4.2,1.0,417.89
2024-07-29 05:09:00,56,145.327,335.0,2.8000000000000007,4.0,1.0,417.89
2024-07-29 05:12:00,59,139.2506,335.0,3.0,4.1,1.1000000000000014,417.89
2024-07-29 05:15:00,59,138.5272,335.0,3.1000000000000014,4.199999999999999,0.8999999999999986,417.89
2024-07-29 05:18:00,59,140.0463,335.0,3.1000000000000014,4.1,1.0,446.6
2024-07-29 05:21:00,58,141.4931,335.0,3.0,4.1,1.0,446.6
