Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-07-29 05:24:00,58,142.5781,335.0,3.099999999999998,4.1,1.0000000000000036,446.6
2024-07-29 05:27:00,58,143.5909,335.0,3.099999999999998,4.0,0.9000000000000021,442.5
2024-07-29 05:30:00,57,142.9398,335.0,3.0,4.0,0.9000000000000021,442.5
2024-07-29 05:33:00,57,144.8206,335.0,3.099999999999998,3.9000000000000004,0.8000000000000007,442.5
2024-07-29 05:36:00,57,145.9057,335.0,3.0,3.8000000000000007,0.8000000000000007,430.66
2024-07-29 05:39:00,57,146.629,336.0,3.0,3.700000000000001,0.9000000000000021,430.66
2024-07-29 05:42:00,57,146.0504,336.0,3.0,3.8000000000000007,0.9000000000000021,430.66
2024-07-29 05:45:00,57,146.1227,336.0,3.0,3.6999999999999993,0.9000000000000021,430.66
2024-07-29 05:48:00,56,144.8206,336.0,2.900000000000002,3.799999999999999,0.8999999999999986,421.03
2024-07-29 05:51:00,57,146.4844,336.0,2.900000000000002,3.8000000000000007,0.8999999999999986,421.03
2024-07-29 05:54:00,56,146.412,336.0,2.900000000000002,3.6999999999999993,0.7999999999999972,421.03
2024-07-29 05:57:00,55,145.544,336.0,3.0,3.700000000000001,0.7999999999999972,411.67
2024-07-29 06:00:00,56,144.9653,336.0,2.8999999999999986,3.700000000000001,0.8999999999999986,411.67
2024-07-29 06:03:00,56,143.2292,336.0,3.0,3.700000000000001,0.7999999999999972,411.67
2024-07-29 06:06:00,55,147.2801,336.0,3.0,3.8000000000000007,0.7999999999999972,416.6
2024-07-29 06:09:00,56,147.2801,336.0,2.8999999999999986,3.700000000000001,0.8000000000000007,416.6
2024-07-29 06:12:00,55,146.7737,336.0,3.0,3.700000000000001,0.8000000000000007,416.6
2024-07-29 06:15:00,57,149.6673,336.0,3.0,3.700000000000001,0.8000000000000007,416.6
2024-07-29 06:18:00,56,147.3524,336.0,2.8999999999999986,3.6000000000000005,0.8000000000000007,419.66
2024-07-29 06:21:00,56,145.4716,336.0,2.8999999999999986,3.7,0.9000000000000021,419.66
2024-07-29 06:24:00,57,149.3779,336.0,3.0,3.8000000000000007,0.8000000000000007,419.66
2024-07-29 06:27:00,56,146.412,336.0,3.0,3.700000000000001,0.8999999999999986,430.47
2024-07-29 06:30:00,56,146.195,336.0,3.0,3.700000000000001,0.8000000000000007,430.47
2024-07-29 06:33:00,57,159.4329,336.0,3.0,3.700000000000001,1.0,430.47
2024-07-29 06:36:00,60,107.2049,336.0,3.200000000000003,3.7,0.8999999999999986,449.13
2024-07-29 10:45:00,54,81.38021,337.0,0.8999999999999986,1.5999999999999996,2.0,0.0
2024-07-29 10:51:00,58,90.35011,337.0,1.6999999999999993,3.5,1.5000000000000036,202.8
2024-07-29 10:54:00,67,116.2471,337.0,2.0,5.6,2.1000000000000014,202.8
2024-07-29 10:57:00,77,113.6429,337.0,3.200000000000003,6.0,2.299999999999997,591.5
2024-07-29 11:00:00,80,125.217,337.0,4.0,6.199999999999999,1.8999999999999986,591.5
2024-07-29 11:06:00,82,121.8895,337.0,4.100000000000001,6.300000000000001,1.7999999999999972,631.98
2024-07-29 11:09:00,80,120.3704,337.0,4.300000000000001,6.5,1.5,631.98
2024-07-29 11:15:00,81,120.2257,337.0,4.300000000000001,6.4,1.5,631.98
2024-07-29 11:33:00,83,118.6343,337.0,4.199999999999999,6.6,1.5,633.69
2024-07-29 11:36:00,81,117.1875,337.0,4.300000000000001,6.6,1.3999999999999986,639.69
2024-07-29 11:42:00,83,117.6939,337.0,4.300000000000001,6.6,1.3999999999999986,639.69
2024-07-29 11:45:00,83,117.3322,338.0,4.300000000000001,6.6,1.5,639.69
2024-07-29 11:48:00,82,117.2598,338.0,4.200000000000003,6.5,1.3999999999999986,635.61
2024-07-29 11:51:00,80,116.1024,338.0,4.100000000000001,6.6,1.3999999999999986,635.61
2024-07-29 11:57:00,81,114.077,338.0,4.100000000000001,6.7,1.3999999999999986,632.9
2024-07-29 12:00:00,79,114.5833,338.0,4.199999999999999,6.500000000000001,1.2999999999999972,632.9
2024-07-29 12:06:00,78,110.9664,338.0,4.199999999999999,6.500000000000001,1.2999999999999972,611.05
2024-07-29 12:09:00,77,114.8003,338.0,4.0,6.300000000000001,1.6000000000000014,611.05
2024-07-29 12:12:00,81,116.3918,338.0,4.200000000000003,6.300000000000001,1.3999999999999986,611.05
2024-07-29 12:15:00,78,113.86,338.0,4.0,6.200000000000001,1.2999999999999972,611.05
2024-07-29 12:21:00,78,114.728,338.0,4.100000000000001,6.200000000000001,1.1999999999999957,609.25
2024-07-29 12:24:00,76,114.728,338.0,4.0,6.300000000000001,1.2999999999999972,609.25
2024-07-29 12:42:00,85,121.4554,338.0,4.100000000000001,6.699999999999999,1.2999999999999972,658.53
2024-07-29 12:45:00,84,120.5874,339.0,4.0000000000000036,6.6,1.5,658.53
2024-07-29 12:48:00,83,120.9491,339.0,4.099999999999998,6.8,1.2000000000000028,652.01
2024-07-29 12:51:00,79,113.2813,339.0,4.099999999999998,6.8999999999999995,1.1000000000000014,652.01
2024-07-29 12:57:00,79,113.1366,339.0,3.9999999999999964,6.8999999999999995,1.1000000000000014,614.18
2024-07-29 13:00:00,78,111.8345,339.0,3.900000000000002,6.8999999999999995,1.0,614.18
2024-07-29 13:03:00,78,111.7622,339.0,3.799999999999997,6.8999999999999995,1.3000000000000043,614.18
2024-07-29 13:15:00,77,111.9068,339.0,3.900000000000002,6.8,1.1999999999999957,599.46
2024-07-29 13:18:00,78,113.4983,339.0,3.700000000000003,6.699999999999999,1.2999999999999972,601.74
2024-07-29 13:21:00,76,113.2813,339.0,3.5,6.6,1.7999999999999972,601.74
2024-07-29 13:27:00,76,114.0046,339.0,3.6999999999999993,6.6,1.2999999999999972,600.83
2024-07-29 13:30:00,78,112.1962,339.0,3.6999999999999993,6.6,1.3000000000000043,600.83
2024-07-29 13:33:00,78,111.4005,339.0,3.6999999999999957,6.699999999999999,1.4000000000000057,600.83
2024-07-29 13:39:00,76,111.7622,339.0,3.6999999999999957,6.799999999999999,1.3000000000000043,601.51
2024-07-29 13:42:00,76,110.3877,340.0,3.6999999999999957,6.699999999999999,1.3000000000000043,601.51
2024-07-29 13:48:00,77,111.0388,340.0,3.700000000000003,6.699999999999999,1.2999999999999972,594.62
2024-07-29 13:51:00,75,108.8686,340.0,3.6000000000000014,6.8,1.1999999999999957,594.62
2024-07-29 13:57:00,77,107.7836,340.0,3.8000000000000007,6.8,1.1000000000000014,585.98
2024-07-29 14:00:00,75,107.4942,340.0,3.6999999999999993,6.8,1.2000000000000028,585.98
2024-07-29 14:18:00,75,120.0087,340.0,3.299999999999997,6.5,1.4000000000000057,600.82
2024-07-29 14:21:00,75,121.1661,340.0,3.299999999999997,6.5,1.5,600.82
2024-07-29 14:24:00,77,119.647,340.0,3.3999999999999986,6.6,1.3999999999999986,600.82
2024-07-29 14:27:00,77,120.7321,340.0,3.3999999999999986,6.6,1.3999999999999986,600.15
2024-07-29 14:33:00,78,120.3704,340.0,3.3999999999999986,6.5,1.3999999999999986,600.15
2024-07-29 14:36:00,79,119.7917,340.0,3.5,6.5,1.3999999999999986,607.38
2024-07-29 14:39:00,78,119.647,340.0,3.3999999999999986,6.6,1.5,607.38
2024-07-29 14:45:00,79,120.3704,341.0,3.5,6.5,1.5,607.38
2024-07-29 14:48:00,79,119.7193,341.0,3.5,6.6,1.3999999999999986,609.61
2024-07-29 14:54:00,78,120.7321,341.0,3.5,6.6,1.3999999999999986,609.61
2024-07-29 14:57:00,79,123.9873,341.0,3.5,6.5,1.5,608.77
2024-07-29 15:03:00,78,124.0596,341.0,3.5,6.6,1.3999999999999986,608.77
2024-07-29 15:06:00,78,124.2043,341.0,3.6000000000000014,6.5,1.5,616.63
2024-07-29 15:09:00,78,123.0469,341.0,3.5,6.5,1.5,616.63
2024-07-29 15:12:00,78,121.9618,341.0,3.5,6.5,1.3999999999999986,616.63
2024-07-29 15:15:00,79,122.6852,341.0,3.5,6.5,1.5,616.63
2024-07-29 15:18:00,78,122.6852,341.0,3.5,6.6,1.3999999999999986,613.52
2024-07-29 15:24:00,80,121.6725,341.0,3.5,6.6,1.3999999999999986,613.52
2024-07-29 15:27:00,80,122.6852,341.0,3.5,6.6,1.5,616.13
2024-07-29 15:33:00,80,122.1788,341.0,3.5,6.6,1.3999999999999986,616.13
2024-07-29 15:36:00,80,122.0341,341.0,3.5,6.6,1.3999999999999986,616.19
2024-07-29 15:39:00,79,121.6725,341.0,3.5,6.6,1.2999999999999972,616.19
2024-07-29 15:45:00,79,121.1661,342.0,3.5,6.6,1.2999999999999972,616.19
2024-07-29 15:48:00,79,121.4554,342.0,3.3999999999999986,6.6,1.5,607.96
2024-07-29 15:51:00,79,121.8895,342.0,3.4999999999999964,6.6,1.4000000000000057,607.96
2024-07-29 15:54:00,79,121.3108,342.0,3.4999999999999964,6.699999999999999,1.5,607.96
2024-07-29 16:00:00,79,120.1534,342.0,3.4999999999999964,6.699999999999999,1.4000000000000057,620.21
2024-07-29 16:03:00,78,120.8767,342.0,3.400000000000002,6.6,1.5,620.21
2024-07-29 16:09:00,79,120.2257,342.0,3.599999999999998,6.699999999999999,1.4000000000000057,614.12
2024-07-29 16:12:00,80,119.647,342.0,3.5000000000000036,6.699999999999999,1.3999999999999986,614.12
2024-07-29 16:15:00,80,118.9236,342.0,3.5000000000000036,6.8,1.3999999999999986,614.12
2024-07-29 16:18:00,79,118.6343,342.0,3.5000000000000036,6.8,1.3999999999999986,607.87
2024-07-29 16:24:00,78,117.5492,342.0,3.400000000000002,6.8,1.5,607.87
2024-07-29 16:27:00,78,117.2598,342.0,3.400000000000002,6.8,1.5,606.04
2024-07-29 16:30:00,77,116.2471,342.0,3.400000000000002,6.8,1.3999999999999986,606.04
2024-07-29 16:36:00,78,118.2002,342.0,3.400000000000002,6.8,1.3999999999999986,603.3
2024-07-31 11:42:00,72,116.4641,343.0,2.6000000000000014,6.0,2.799999999999997,0.48
2024-07-31 11:48:00,75,117.1875,343.0,3.0,6.1,2.6000000000000014,578.89
2024-07-31 11:51:00,75,112.9196,343.0,3.400000000000002,6.3,1.7999999999999972,578.89
2024-07-31 11:57:00,75,111.8345,343.0,3.4999999999999964,6.4,1.7000000000000028,575.08
2024-07-31 12:00:00,75,110.0984,343.0,3.5,6.4,1.6000000000000014,575.08
2024-07-31 12:03:00,74,108.2176,343.0,3.5,6.6,1.5,575.08
2024-07-31 12:09:00,74,106.6262,343.0,3.6000000000000014,6.6,1.1999999999999957,570.43
2024-07-31 12:12:00,74,109.0133,343.0,3.6000000000000014,6.6,1.1999999999999957,570.43
2024-07-31 12:18:00,74,108.6516,343.0,3.6000000000000014,6.6,1.1999999999999957,558.48
2024-07-31 12:21:00,73,106.9878,343.0,3.6000000000000014,6.5,1.2999999999999972,558.48
2024-07-31 12:24:00,72,107.4219,343.0,3.5,6.5,1.3999999999999986,558.48
2024-07-31 12:27:00,74,109.3027,343.0,3.6000000000000014,6.5,1.2999999999999972,560.32
2024-07-31 12:30:00,73,109.3027,343.0,3.6000000000000014,6.5,1.3999999999999986,560.32
2024-07-31 12:33:00,74,109.0133,343.0,3.6999999999999957,6.5,1.3000000000000043,560.32
2024-07-31 12:36:00,75,110.243,343.0,3.6999999999999993,6.5,1.5,570.35
2024-07-31 12:39:00,75,111.1834,344.0,3.700000000000003,6.5,1.2999999999999972,570.35
2024-07-31 12:42:00,76,111.4005,344.0,3.700000000000003,6.5,1.5,570.35
2024-07-31 12:45:00,75,109.8814,344.0,3.6000000000000014,6.5,1.5,570.35
2024-07-31 12:48:00,78,110.243,344.0,3.599999999999998,6.6,1.5,586.79
2024-07-31 12:51:00,75,110.9664,344.0,3.6999999999999993,6.7,1.3999999999999986,586.79
2024-07-31 12:54:00,77,111.8345,344.0,3.8000000000000007,6.5,1.3999999999999986,586.79
2024-07-31 12:57:00,76,111.7622,344.0,3.700000000000003,6.5,1.2999999999999972,585.67
2024-07-31 13:00:00,76,110.8218,344.0,3.8000000000000043,6.5,1.3999999999999986,585.67
2024-07-31 13:03:00,77,111.1834,344.0,3.700000000000003,6.6,1.2999999999999972,585.67
2024-07-31 13:06:00,77,111.3281,344.0,3.8000000000000043,6.5,1.2999999999999972,591.23
2024-07-31 13:09:00,76,110.0984,344.0,3.8000000000000043,6.6,1.2999999999999972,591.23
2024-07-31 13:12:00,76,111.5451,344.0,3.700000000000003,6.6,1.2999999999999972,591.23
2024-07-31 13:15:00,77,111.8345,344.0,3.6999999999999957,6.5,1.3000000000000043,591.23
2024-07-31 13:18:00,76,111.5451,344.0,3.8000000000000043,6.699999999999999,1.2999999999999972,593.64
2024-07-31 13:21:00,77,112.2685,344.0,3.8000000000000007,6.6,1.1999999999999957,593.64
2024-07-31 13:24:00,77,112.5579,344.0,3.900000000000002,6.6,1.2999999999999972,593.64
2024-07-31 13:27:00,78,112.0515,344.0,3.900000000000002,6.700000000000001,1.1999999999999957,596.37
2024-07-31 13:30:00,77,112.0515,344.0,3.900000000000002,6.700000000000001,1.3999999999999986,596.37
2024-07-31 13:33:00,77,111.4005,344.0,3.900000000000002,6.700000000000001,1.5,596.37
2024-07-31 13:36:00,77,110.9664,344.0,3.700000000000003,6.6,1.5,600.37
2024-07-31 13:39:00,77,111.0388,345.0,3.8999999999999986,6.800000000000001,1.2000000000000028,600.37
2024-07-31 13:42:00,77,110.6771,345.0,3.900000000000002,6.800000000000001,1.2999999999999972,600.37
2024-07-31 13:45:00,77,113.2813,345.0,3.8000000000000007,6.700000000000001,1.1999999999999957,600.37
2024-07-31 13:48:00,76,111.9068,345.0,3.900000000000002,6.6,1.2999999999999972,596.14
2024-07-31 13:51:00,76,111.6898,345.0,3.900000000000002,6.699999999999999,1.2999999999999972,596.14
2024-07-31 13:54:00,76,116.8981,345.0,3.900000000000002,6.699999999999999,1.3999999999999986,596.14
2024-07-31 13:57:00,59,111.9068,345.0,3.8000000000000007,6.6,0.10000000000000142,504.83
2024-08-01 12:09:00,61,111.1111,345.0,1.0,0.7999999999999989,2.1000000000000014,186.27
2024-08-01 12:12:00,74,129.485,345.0,2.400000000000002,4.5,2.0999999999999943,186.27
2024-08-01 12:15:00,78,137.5145,345.0,3.0,5.4,2.1000000000000014,186.27
2024-08-01 12:18:00,86,133.9699,345.0,3.400000000000002,5.9,2.3999999999999986,663.17
2024-08-01 12:21:00,87,133.2465,345.0,3.6999999999999957,6.199999999999999,2.200000000000003,663.17
2024-08-01 12:24:00,85,132.7402,345.0,3.8000000000000007,6.3,1.8999999999999986,663.17
2024-08-01 12:27:00,87,133.1019,345.0,3.8999999999999986,6.3999999999999995,1.8000000000000043,688.69
2024-08-01 12:30:00,90,135.9954,345.0,4.0,6.3999999999999995,1.8999999999999986,688.69
2024-08-01 12:33:00,88,135.1996,345.0,4.199999999999996,6.499999999999999,1.7000000000000028,688.69
2024-08-01 12:36:00,88,134.9103,345.0,4.099999999999998,6.499999999999999,1.8000000000000043,708.53
2024-08-01 12:39:00,91,136.14,345.0,4.200000000000003,6.499999999999999,1.8999999999999986,708.53
2024-08-01 12:42:00,92,136.7188,345.0,4.300000000000001,6.499999999999999,1.7999999999999972,708.53
2024-08-01 12:45:00,93,137.5145,345.0,4.200000000000003,6.499999999999999,2.0,708.53
2024-08-01 12:48:00,92,138.2379,346.0,4.299999999999997,6.499999999999999,2.0,737.81
2024-08-01 12:51:00,95,139.1783,346.0,4.200000000000003,6.499999999999999,2.1000000000000014,737.81
2024-08-01 12:54:00,94,139.3952,346.0,4.300000000000004,6.499999999999999,1.7999999999999972,737.81
2024-08-01 12:57:00,95,139.6846,346.0,4.300000000000004,6.499999999999999,2.0,738.26
2024-08-01 13:00:00,96,139.6846,346.0,4.400000000000006,6.5,1.6999999999999957,738.26
2024-08-01 13:03:00,95,139.2506,346.0,4.400000000000006,6.5,1.6999999999999957,738.26
2024-08-01 13:06:00,96,138.8165,346.0,4.5,6.5,1.6000000000000014,743.74
2024-08-01 13:09:00,93,140.0463,346.0,4.400000000000006,6.5,1.8999999999999986,743.74
2024-08-01 13:12:00,93,139.7569,346.0,4.399999999999999,6.5,1.6999999999999957,743.74
2024-08-01 13:15:00,94,140.842,346.0,4.400000000000006,6.5,1.6999999999999957,743.74
2024-08-01 13:18:00,93,140.408,346.0,4.400000000000006,6.499999999999999,1.8999999999999986,748.42
2024-08-01 13:21:00,98,139.5399,346.0,4.299999999999997,6.499999999999999,1.8000000000000043,748.42
2024-08-01 13:24:00,94,138.5995,346.0,4.399999999999999,6.499999999999999,1.6000000000000014,748.42
2024-08-01 13:27:00,94,138.6719,346.0,4.5,6.6,1.7999999999999972,757.8
2024-08-01 13:30:00,97,137.8038,346.0,4.399999999999999,6.6,2.1000000000000014,757.8
2024-08-01 13:33:00,96,137.0804,346.0,4.399999999999999,6.6,1.7999999999999972,757.8
2024-08-01 13:36:00,96,135.923,346.0,4.5,6.700000000000001,1.6000000000000014,748.07
2024-08-01 13:39:00,97,136.6464,346.0,4.600000000000001,6.700000000000001,1.5,748.07
2024-08-01 13:42:00,97,137.1528,346.0,4.5,6.700000000000001,1.7000000000000028,748.07
2024-08-01 13:45:00,96,136.7911,347.0,4.5,6.700000000000001,1.6000000000000014,748.07
2024-08-01 13:48:00,96,137.4421,347.0,4.299999999999997,6.700000000000001,1.9000000000000057,743.08
2024-08-01 13:51:00,97,136.7911,347.0,4.399999999999999,6.6,1.6000000000000014,743.08
2024-08-01 13:54:00,92,137.5145,347.0,4.300000000000004,6.499999999999999,1.8999999999999986,743.08
2024-08-01 13:57:00,96,136.6464,347.0,4.399999999999999,6.6,1.6000000000000014,739.69
2024-08-01 14:00:00,95,137.8762,347.0,4.5,6.5,1.3999999999999986,739.69
2024-08-01 14:03:00,92,137.8762,347.0,4.399999999999999,6.5,1.5,739.69
2024-08-01 14:06:00,91,137.1528,347.0,4.5,6.6,1.6000000000000014,732.17
2024-08-01 14:09:00,94,136.3571,347.0,4.300000000000004,6.6,1.6999999999999957,732.17
2024-08-01 14:12:00,92,137.8038,347.0,4.400000000000006,6.6,1.7999999999999972,732.17
2024-08-01 14:15:00,91,137.1528,347.0,4.300000000000004,6.5,1.8999999999999986,732.17
2024-08-01 14:18:00,94,137.3698,347.0,4.400000000000006,6.5,1.5999999999999943,729.62
2024-08-01 14:21:00,93,137.7315,347.0,4.399999999999999,6.5,1.6999999999999957,729.62
2024-08-01 14:24:00,92,138.8165,347.0,4.300000000000004,6.5,2.0,729.62
2024-08-01 14:27:00,94,136.8634,347.0,4.200000000000003,6.6,2.0,725.43
2024-08-01 14:30:00,94,138.1655,347.0,4.5,6.499999999999999,1.7000000000000028,725.43
2024-08-01 14:33:00,91,138.0932,347.0,4.400000000000006,6.499999999999999,1.7999999999999972,725.43
2024-08-01 14:36:00,91,138.1655,347.0,4.299999999999997,6.499999999999999,1.8000000000000043,721.9
2024-08-01 14:39:00,91,138.1655,347.0,4.399999999999999,6.3999999999999995,1.6000000000000014,721.9
2024-08-01 14:42:00,93,137.0804,347.0,4.300000000000004,6.4,1.6999999999999957,721.9
2024-08-01 14:45:00,92,138.2379,347.0,4.399999999999999,6.500000000000001,1.7000000000000028,721.9
2024-08-01 14:48:00,92,137.8038,348.0,4.299999999999997,6.500000000000001,1.5,723.59
2024-08-01 14:51:00,92,137.3698,348.0,4.400000000000006,6.6000000000000005,1.5999999999999943,723.59
2024-08-01 14:54:00,92,137.8038,348.0,4.5,6.499999999999999,1.6999999999999957,723.59
2024-08-01 14:57:00,92,137.8762,348.0,4.300000000000004,6.499999999999999,2.0,715.19
2024-08-01 15:00:00,92,138.5995,348.0,4.300000000000004,6.3999999999999995,1.8999999999999986,715.19
2024-08-01 15:03:00,90,134.1146,348.0,4.299999999999997,6.3999999999999995,1.5,715.19
2024-08-01 15:06:00,89,131.5827,348.0,4.200000000000003,6.6,1.5,705.89
2024-08-01 15:09:00,90,129.485,348.0,4.0,6.799999999999999,1.3999999999999986,705.89
2024-08-01 15:12:00,90,128.0382,348.0,3.9999999999999964,6.8999999999999995,1.4000000000000057,705.89
2024-08-01 15:15:00,87,128.4722,348.0,3.8000000000000007,6.799999999999999,1.6000000000000014,705.89
2024-08-01 15:18:00,90,128.3999,348.0,3.8000000000000007,6.799999999999999,1.5,692.35
2024-08-01 15:21:00,88,128.5446,348.0,3.6999999999999993,6.8999999999999995,1.6000000000000014,692.35
2024-08-01 15:24:00,87,128.1105,348.0,3.8000000000000007,6.9,1.7000000000000028,692.35
2024-08-01 15:27:00,86,127.8212,348.0,3.6999999999999993,6.800000000000001,1.7000000000000028,690.03
2024-08-01 15:30:00,86,128.4722,348.0,3.6999999999999993,6.699999999999999,1.7000000000000028,690.03
2024-08-01 15:33:00,88,127.3148,348.0,3.8000000000000007,6.699999999999999,1.6000000000000014,690.03
2024-08-01 15:36:00,88,128.6892,348.0,3.6000000000000014,6.799999999999999,2.0,685.43
2024-08-01 15:39:00,87,129.485,348.0,3.6999999999999993,6.799999999999999,1.7000000000000028,685.43
2024-08-01 15:42:00,89,129.1233,348.0,3.599999999999998,6.699999999999999,1.7000000000000028,685.43
2024-08-01 15:45:00,89,128.9063,348.0,3.599999999999998,6.699999999999999,1.9000000000000057,685.43
2024-08-01 15:48:00,86,128.8339,349.0,3.6999999999999993,6.799999999999999,1.7000000000000028,683.48
2024-08-01 15:51:00,86,128.7616,349.0,3.6999999999999993,6.799999999999999,1.7000000000000028,683.48
2024-08-01 15:54:00,88,127.7488,349.0,3.6999999999999993,6.8999999999999995,1.7000000000000028,683.48
2024-08-01 15:57:00,86,125.1447,349.0,3.599999999999998,6.8999999999999995,1.7000000000000028,683.22
2024-08-01 16:00:00,87,125.5787,349.0,3.6000000000000014,6.8999999999999995,1.6999999999999957,683.22
2024-08-01 16:03:00,85,125.0723,349.0,3.6000000000000014,6.8999999999999995,1.6999999999999957,683.22
2024-08-01 16:06:00,87,125.434,349.0,3.6000000000000014,6.8999999999999995,1.5999999999999943,675.3
2024-08-01 16:09:00,85,123.4809,349.0,3.700000000000003,6.999999999999999,1.5999999999999943,675.3
2024-08-01 16:12:00,85,123.4809,349.0,3.700000000000003,6.8999999999999995,1.5999999999999943,675.3
2024-08-01 16:15:00,85,122.7575,349.0,3.6000000000000014,6.8999999999999995,1.5,675.3
2024-08-01 16:18:00,85,123.7702,349.0,3.5,6.8999999999999995,1.7000000000000028,664.01
2024-08-01 16:21:00,84,121.3108,349.0,3.6000000000000014,6.8999999999999995,1.6999999999999957,664.01
2024-08-01 16:24:00,86,123.4809,349.0,3.6000000000000014,6.8999999999999995,1.6999999999999957,664.01
2024-08-01 16:27:00,85,123.4809,349.0,3.6000000000000014,6.799999999999999,1.5,652.1
2024-08-01 16:30:00,84,123.8426,349.0,3.5,6.8,1.6000000000000014,652.1
2024-08-01 16:33:00,84,125.651,349.0,3.6000000000000014,6.8,1.5,652.1
2024-08-01 16:36:00,85,125.2894,349.0,3.599999999999998,6.699999999999999,1.7000000000000028,655.9
2024-08-01 16:39:00,84,125.651,349.0,3.6000000000000014,6.699999999999999,1.6000000000000014,655.9
2024-08-01 16:42:00,83,125.0723,349.0,3.5,6.699999999999999,1.7000000000000028,655.9
2024-08-01 16:45:00,81,122.7575,349.0,3.5,6.699999999999999,1.6000000000000014,655.9
2024-08-01 16:48:00,81,122.3235,350.0,3.5,6.799999999999999,1.6000000000000014,649.69
2024-08-01 16:51:00,84,122.9022,350.0,3.6000000000000014,6.799999999999999,1.5,649.69
2024-08-01 16:54:00,84,122.5405,350.0,3.599999999999998,6.799999999999999,1.3999999999999986,649.69
2024-08-01 16:57:00,84,122.3235,350.0,3.4999999999999964,6.8,1.6000000000000014,650.16
2024-08-01 17:00:00,83,122.2512,350.0,3.4999999999999964,6.8999999999999995,1.5,650.16
2024-08-01 17:03:00,82,122.1788,350.0,3.5000000000000036,7.000000000000001,1.5999999999999943,650.16
2024-08-01 17:06:00,84,122.3235,350.0,3.5000000000000036,7.000000000000001,1.5999999999999943,647.28
2024-08-01 17:09:00,81,121.5278,350.0,3.5000000000000036,6.8999999999999995,1.5999999999999943,647.28
2024-08-01 17:12:00,82,122.0341,350.0,3.5000000000000036,6.8999999999999995,1.5999999999999943,647.28
2024-08-01 17:15:00,82,121.6725,350.0,3.400000000000002,6.8999999999999995,1.5999999999999943,647.28
2024-08-01 17:18:00,83,120.3704,350.0,3.5000000000000036,6.8999999999999995,1.5999999999999943,644.59
2024-08-01 17:21:00,85,133.2465,350.0,3.599999999999998,6.800000000000001,1.4000000000000057,644.59
2024-08-02 12:54:00,39,113.2813,350.0,0.1999999999999993,-1.5,1.0,0.0
2024-08-02 12:57:00,69,129.5573,350.0,1.8000000000000007,3.3,3.0,596.33
2024-08-02 13:00:00,81,130.353,350.0,2.8000000000000007,5.8999999999999995,2.5,596.33
2024-08-02 13:03:00,85,130.4977,350.0,3.0,6.199999999999999,2.1999999999999957,596.33
2024-08-02 13:06:00,85,132.4508,350.0,3.3000000000000007,6.3,2.0,661.06
2024-08-02 13:09:00,86,132.0891,350.0,3.299999999999997,6.499999999999999,1.9000000000000057,661.06
2024-08-02 13:12:00,86,131.004,351.0,3.3999999999999986,6.499999999999999,1.8999999999999986,661.06
2024-08-02 13:15:00,83,131.6551,351.0,3.3999999999999986,6.499999999999999,1.8999999999999986,661.06
2024-08-02 13:18:00,87,131.5827,351.0,3.4999999999999964,6.6000000000000005,1.7000000000000028,677.17
2024-08-02 13:21:00,87,131.4381,351.0,3.4999999999999964,6.6000000000000005,1.9000000000000057,677.17
2024-08-02 13:24:00,86,132.1615,351.0,3.599999999999998,6.6000000000000005,1.8000000000000043,677.17
2024-08-02 13:27:00,88,131.9444,351.0,3.6000000000000014,6.6000000000000005,1.6000000000000014,678.88
2024-08-02 13:30:00,88,131.9444,351.0,3.6000000000000014,6.6000000000000005,1.7000000000000028,678.88
2024-08-02 13:33:00,86,128.3275,351.0,3.6999999999999993,6.6000000000000005,1.7000000000000028,678.88
2024-08-02 13:36:00,88,128.4722,351.0,3.5,6.700000000000001,1.7000000000000028,676.9
2024-08-02 13:39:00,88,128.9063,351.0,3.5,6.700000000000001,1.7000000000000028,676.9
2024-08-02 13:42:00,85,129.2679,351.0,3.6000000000000014,6.700000000000001,1.7000000000000028,676.9
2024-08-02 13:45:00,89,129.1956,351.0,3.6000000000000014,6.700000000000001,1.7000000000000028,676.9
2024-08-02 13:48:00,87,127.3872,351.0,3.6999999999999993,6.700000000000001,1.7000000000000028,681.38
2024-08-02 13:51:00,86,127.3872,351.0,3.6999999999999993,6.700000000000001,1.6000000000000014,681.38
2024-08-02 13:54:00,88,128.3999,351.0,3.6000000000000014,6.700000000000001,1.6999999999999957,681.38
2024-08-02 13:57:00,86,128.8339,351.0,3.5000000000000036,6.800000000000001,1.7999999999999972,686.58
2024-08-02 14:00:00,89,128.8339,351.0,3.5000000000000036,6.700000000000001,1.7999999999999972,686.58
2024-08-02 14:03:00,86,128.8339,351.0,3.6000000000000014,6.700000000000001,1.5999999999999943,686.58
2024-08-02 14:06:00,89,128.4722,351.0,3.700000000000003,6.800000000000001,1.5999999999999943,685.45
2024-08-02 14:09:00,85,128.1105,351.0,3.6000000000000014,6.800000000000001,1.5,685.45
2024-08-02 14:12:00,89,128.8339,352.0,3.700000000000003,6.800000000000001,1.5999999999999943,685.45
2024-08-02 14:15:00,89,129.0509,352.0,3.700000000000003,6.800000000000001,1.6999999999999957,685.45
2024-08-02 14:18:00,89,129.0509,352.0,3.6000000000000014,6.699999999999999,1.5999999999999943,691.65
2024-08-02 14:21:00,90,128.1829,352.0,3.6000000000000014,6.699999999999999,1.7999999999999972,691.65
2024-08-02 14:24:00,87,129.5573,352.0,3.6000000000000014,6.699999999999999,1.6999999999999957,691.65
2024-08-02 14:27:00,86,128.1105,352.0,3.700000000000003,6.800000000000001,1.6999999999999957,685.33
2024-08-02 14:30:00,88,128.1105,352.0,3.6000000000000014,6.800000000000001,1.6999999999999957,685.33
2024-08-02 14:33:00,90,128.8339,352.0,3.6000000000000014,6.800000000000001,1.7999999999999972,685.33
2024-08-02 14:36:00,86,129.5573,352.0,3.6000000000000014,6.800000000000001,1.6999999999999957,686.76
2024-08-02 14:39:00,89,128.8339,352.0,3.599999999999998,6.800000000000001,1.7000000000000028,686.76
2024-08-02 14:42:00,86,129.9913,352.0,3.599999999999998,6.800000000000001,1.8000000000000043,686.76
2024-08-02 14:45:00,90,130.2807,352.0,3.6999999999999993,6.800000000000001,1.7000000000000028,686.76
2024-08-02 14:48:00,90,130.8594,352.0,3.6999999999999957,6.699999999999999,1.7000000000000028,692.29
2024-08-02 14:51:00,90,128.3275,352.0,3.6000000000000014,6.800000000000001,1.6999999999999957,692.29
2024-08-02 14:54:00,88,129.2679,352.0,3.6000000000000014,6.800000000000001,1.7999999999999972,692.29
2024-08-02 14:57:00,85,129.0509,352.0,3.6999999999999957,6.800000000000001,1.7000000000000028,689.79
2024-08-02 15:00:00,86,128.9063,352.0,3.6000000000000014,6.699999999999999,1.5999999999999943,689.79
2024-08-02 15:03:00,87,128.3999,352.0,3.6000000000000014,6.699999999999999,1.5999999999999943,689.79
2024-08-02 15:06:00,87,128.1105,352.0,3.6000000000000014,6.800000000000001,1.6999999999999957,682.82
2024-08-02 15:09:00,88,126.3744,352.0,3.599999999999998,6.699999999999999,1.6000000000000014,682.82
2024-08-02 15:12:00,86,126.3744,353.0,3.599999999999998,6.800000000000001,1.6000000000000014,682.82
2024-08-02 15:15:00,87,126.8808,353.0,3.599999999999998,6.800000000000001,1.8000000000000043,682.82
2024-08-02 15:18:00,89,126.6638,353.0,3.599999999999998,6.800000000000001,1.7000000000000028,680.81
2024-08-02 15:21:00,86,127.7488,353.0,3.599999999999998,6.800000000000001,1.6000000000000014,680.81
2024-08-02 15:24:00,89,124.349,353.0,3.6999999999999957,6.800000000000001,1.6000000000000014,680.81
2024-08-02 15:27:00,86,125.217,353.0,3.6000000000000014,6.800000000000001,1.5999999999999943,675.15
2024-08-02 15:30:00,87,125.1447,353.0,3.5,6.9,1.6999999999999957,675.15
2024-08-02 15:33:00,87,127.4595,353.0,3.6000000000000014,6.699999999999999,1.6999999999999957,675.15
2024-08-02 15:36:00,84,128.3999,353.0,3.6000000000000014,6.699999999999999,1.5,677.91
2024-08-02 15:39:00,86,128.9063,353.0,3.4999999999999964,6.699999999999999,1.6000000000000014,677.91
2024-08-02 15:42:00,88,129.9913,353.0,3.6999999999999957,6.799999999999999,1.6000000000000014,677.91
2024-08-02 15:45:00,85,129.6296,353.0,3.599999999999998,6.800000000000001,1.8000000000000043,677.91
2024-08-02 15:48:00,87,128.6892,353.0,3.6999999999999993,6.800000000000001,1.7000000000000028,680.92
2024-08-02 15:51:00,88,129.485,353.0,3.599999999999998,6.800000000000001,1.8000000000000043,680.92
2024-08-02 15:54:00,88,128.8339,353.0,3.599999999999998,6.699999999999999,1.7000000000000028,680.92
2024-08-02 15:57:00,87,129.5573,353.0,3.6999999999999993,6.699999999999999,1.7000000000000028,678.52
2024-08-02 16:00:00,87,130.353,353.0,3.599999999999998,6.699999999999999,1.7000000000000028,678.52
2024-08-02 16:03:00,84,129.1956,353.0,3.6000000000000014,6.699999999999999,1.6000000000000014,678.52
2024-08-02 16:06:00,87,124.4936,353.0,3.599999999999998,6.799999999999999,1.7000000000000028,669.95
2024-08-02 16:09:00,83,124.349,353.0,3.6000000000000014,6.8999999999999995,1.7999999999999972,669.95
2024-08-02 16:12:00,86,123.4086,354.0,3.5000000000000036,7.000000000000001,1.5999999999999943,669.95
2024-08-02 16:15:00,86,122.7575,354.0,3.4999999999999964,7.000000000000001,1.7000000000000028,669.95
2024-08-02 16:18:00,85,123.4086,354.0,3.599999999999998,6.8999999999999995,1.7000000000000028,661.01
2024-08-02 17:03:00,82,117.2598,354.0,3.400000000000002,7.000000000000001,1.5,646.51
2024-08-02 17:06:00,80,117.5492,354.0,3.400000000000002,7.000000000000001,1.5,639.5
2024-08-02 17:18:00,84,123.3362,355.0,3.400000000000002,6.799999999999999,1.6999999999999957,644.92
2024-08-02 17:21:00,83,123.8426,355.0,3.400000000000002,6.699999999999999,1.6999999999999957,644.92
2024-08-02 17:24:00,83,122.3958,355.0,3.400000000000002,6.799999999999999,1.6000000000000014,644.92
2024-08-02 17:30:00,83,122.3958,355.0,3.5,6.799999999999999,1.5,639.22
2024-08-02 17:33:00,80,123.7702,355.0,3.5,6.6,1.5,639.22
2024-08-02 17:36:00,80,124.7106,355.0,3.3999999999999986,6.699999999999999,1.7000000000000028,636.72
2024-08-02 17:45:00,83,123.1192,355.0,3.400000000000002,6.799999999999999,1.5999999999999943,636.72
2024-08-02 17:51:00,81,121.8895,355.0,3.400000000000002,6.799999999999999,1.5999999999999943,635.07
2024-08-02 17:54:00,81,118.9959,355.0,3.400000000000002,6.799999999999999,1.3999999999999986,635.07
2024-08-02 18:00:00,78,130.2807,355.0,3.3000000000000007,6.8999999999999995,1.5,624.68
2024-08-04 11:21:00,53,73.20602,355.0,0.3999999999999986,-0.5,2.5,159.5
2024-08-04 11:24:00,65,121.6725,355.0,1.8000000000000007,4.1,2.5,159.5
2024-08-04 11:27:00,72,124.132,356.0,2.3000000000000007,5.6,2.4999999999999964,561.67
2024-08-04 11:30:00,75,123.7702,356.0,2.900000000000002,5.799999999999999,2.1999999999999957,561.67
2024-08-04 11:33:00,75,119.5023,356.0,3.0000000000000036,5.8999999999999995,1.8999999999999986,561.67
2024-08-04 11:36:00,75,120.0087,356.0,2.9999999999999964,6.0,1.7000000000000028,571.94
2024-08-04 11:39:00,75,126.9531,356.0,3.3000000000000007,5.8999999999999995,1.6000000000000014,571.94
2024-08-04 11:42:00,77,128.3275,356.0,3.3000000000000043,5.8,1.6999999999999957,571.94
2024-08-04 11:45:00,76,126.6638,356.0,3.1999999999999957,5.8,1.7000000000000028,571.94
2024-08-04 11:48:00,76,126.3744,356.0,3.3000000000000007,5.700000000000001,1.5,587.21
2024-08-04 11:51:00,75,124.4936,356.0,3.3000000000000007,5.699999999999999,1.2999999999999972,587.21
2024-08-04 11:54:00,75,124.132,356.0,3.3000000000000007,5.699999999999999,1.2000000000000028,587.21
2024-08-04 11:57:00,75,123.4086,356.0,3.1999999999999957,5.8,1.3000000000000043,573.04
2024-08-04 12:00:00,75,123.8426,356.0,3.1999999999999957,5.7,1.4000000000000057,573.04
2024-08-04 12:03:00,74,123.7702,356.0,3.200000000000003,5.8,1.3999999999999986,573.04
2024-08-04 12:06:00,73,122.3958,356.0,3.1999999999999957,5.7,1.3000000000000043,567.97
2024-08-04 12:09:00,74,123.1192,356.0,3.1999999999999957,5.7,1.4000000000000057,567.97
2024-08-04 12:12:00,74,123.4809,356.0,3.1999999999999957,5.8,1.3000000000000043,567.97
2024-08-04 12:15:00,74,123.7702,356.0,3.200000000000003,5.8,1.2999999999999972,567.97
2024-08-04 12:18:00,73,123.3362,356.0,3.200000000000003,5.8,1.3999999999999986,567.81
2024-08-04 12:21:00,74,123.9873,356.0,3.1999999999999957,5.8,1.4000000000000057,567.81
2024-08-04 12:24:00,74,124.566,356.0,3.1999999999999957,5.799999999999999,1.3000000000000043,567.81
2024-08-04 12:27:00,75,124.349,357.0,3.3000000000000007,5.699999999999999,1.3999999999999986,576.92
2024-08-04 12:30:00,73,123.9873,357.0,3.1999999999999957,5.799999999999999,1.3000000000000043,576.92
2024-08-04 12:33:00,75,124.566,357.0,3.299999999999997,5.800000000000001,1.3000000000000043,576.92
2024-08-04 12:36:00,75,123.9873,357.0,3.299999999999997,5.800000000000001,1.3999999999999986,579.5
2024-08-04 12:39:00,75,125.2894,357.0,3.299999999999997,5.800000000000001,1.4000000000000057,579.5
2024-08-04 12:42:00,75,126.6638,357.0,3.299999999999997,5.800000000000001,1.6000000000000014,579.5
2024-08-04 12:45:00,75,124.566,357.0,3.400000000000002,5.800000000000001,1.3999999999999986,579.5
2024-08-04 12:48:00,74,126.0127,357.0,3.3000000000000007,5.800000000000001,1.2999999999999972,581.99
2024-08-04 12:51:00,76,129.6296,357.0,3.3999999999999986,5.800000000000001,1.5,581.99
2024-08-04 12:54:00,78,131.0764,357.0,3.3999999999999986,5.700000000000001,1.5,581.99
2024-08-04 12:57:00,77,135.6337,357.0,3.5,5.700000000000001,1.5,602.44
2024-08-04 13:00:00,77,136.3571,357.0,3.5000000000000036,5.6000000000000005,1.5999999999999943,602.44
2024-08-04 13:03:00,79,134.621,357.0,3.4999999999999964,5.8,1.6000000000000014,602.44
2024-08-04 13:06:00,82,128.8339,357.0,3.5,5.9,1.5,625.11
2024-08-04 13:09:00,80,125.217,357.0,3.5,6.1,1.6000000000000014,625.11
2024-08-04 13:12:00,80,128.8339,357.0,3.5,6.0,1.6000000000000014,625.11
2024-08-04 13:15:00,79,126.5914,357.0,3.5,6.1,1.2999999999999972,625.11
2024-08-04 13:18:00,80,125.7957,357.0,3.5,6.199999999999999,1.3999999999999986,619.64
2024-08-04 13:21:00,81,124.783,357.0,3.6000000000000014,6.199999999999999,1.3999999999999986,619.64
2024-08-04 13:24:00,80,125.0723,357.0,3.6000000000000014,6.1,1.5,619.64
2024-08-04 13:27:00,81,125.5064,358.0,3.5,6.1,1.5,622.14
2024-08-04 13:30:00,80,127.4595,358.0,3.5,6.3,1.5,622.14
2024-08-04 13:33:00,80,126.9531,358.0,3.6000000000000014,6.2,1.2999999999999972,622.14
2024-08-04 13:36:00,79,128.4722,358.0,3.5,6.1,1.3999999999999986,616.72
2024-08-04 13:39:00,80,129.2679,358.0,3.400000000000002,6.0,1.6999999999999957,616.72
2024-08-04 13:42:00,79,125.5064,358.0,3.5000000000000036,6.0,1.5,616.72
2024-08-04 13:45:00,79,126.0127,358.0,3.6000000000000014,6.1,1.3999999999999986,616.72
2024-08-04 13:48:00,79,127.3872,358.0,3.5,6.1,1.3999999999999986,615.75
2024-08-04 13:51:00,80,127.0255,358.0,3.5,6.199999999999999,1.2999999999999972,615.75
2024-08-04 13:54:00,78,124.4936,358.0,3.5,6.1,1.5,615.75
2024-08-04 13:57:00,79,123.0469,358.0,3.5,6.1,1.2999999999999972,606.63
2024-08-04 14:00:00,76,121.8895,358.0,3.5,6.1000000000000005,1.2999999999999972,606.63
2024-08-04 14:03:00,77,121.4554,358.0,3.5,6.1000000000000005,1.2000000000000028,606.63
2024-08-04 14:06:00,77,121.8171,358.0,3.3999999999999986,6.000000000000001,1.4000000000000057,599.38
2024-08-04 14:09:00,77,123.1192,358.0,3.299999999999997,6.2,1.3000000000000043,599.38
2024-08-04 14:12:00,77,122.3958,358.0,3.299999999999997,6.000000000000001,1.3000000000000043,599.38
2024-08-04 14:15:00,78,123.6979,358.0,3.4999999999999964,6.000000000000001,1.4000000000000057,599.38
2024-08-04 14:18:00,76,123.9873,358.0,3.400000000000002,6.000000000000001,1.2999999999999972,601.79
2024-08-04 14:21:00,77,125.1447,358.0,3.400000000000002,6.1000000000000005,1.2999999999999972,601.79
2024-08-04 14:24:00,79,125.868,358.0,3.400000000000002,6.1000000000000005,1.3999999999999986,601.79
2024-08-04 14:27:00,78,125.868,359.0,3.5,6.1000000000000005,1.3999999999999986,600.99
2024-08-04 14:30:00,79,129.4126,359.0,3.400000000000002,6.0,1.5,600.99
2024-08-04 14:33:00,78,129.485,359.0,3.400000000000002,5.9,1.6000000000000014,600.99
2024-08-04 14:45:00,78,124.8553,359.0,3.4999999999999964,6.000000000000001,1.5,618.3
2024-08-04 14:48:00,78,125.434,359.0,3.299999999999997,6.000000000000001,1.5,600.08
2024-08-04 14:51:00,78,125.2894,359.0,3.3999999999999986,5.9,1.5,600.08
2024-08-04 14:57:00,79,125.9404,359.0,3.5,6.000000000000001,1.2999999999999972,604.84
2024-08-04 15:00:00,77,125.434,359.0,3.299999999999997,5.800000000000001,1.3000000000000043,604.84
2024-08-04 15:06:00,77,124.9277,359.0,3.4999999999999964,5.800000000000001,1.3000000000000043,591.14
2024-08-04 15:09:00,77,125.217,359.0,3.299999999999997,5.800000000000001,1.4000000000000057,591.14
2024-08-04 15:15:00,76,124.7106,359.0,3.3999999999999986,5.800000000000001,1.4000000000000057,591.14
2024-08-04 15:18:00,78,124.132,359.0,3.299999999999997,5.9,1.4000000000000057,592.36
2024-08-04 15:21:00,78,127.8212,360.0,3.299999999999997,5.800000000000001,1.4000000000000057,592.36
2024-08-04 15:27:00,77,128.1105,360.0,3.299999999999997,5.800000000000001,1.5,598.03
2024-08-04 15:30:00,77,128.6892,360.0,3.5000000000000036,5.800000000000001,1.2999999999999972,598.03
2024-08-04 15:36:00,78,126.5191,360.0,3.5000000000000036,5.800000000000001,1.2999999999999972,592.17
2024-08-04 15:39:00,78,125.0723,360.0,3.3999999999999986,5.9,1.5,592.17
2024-08-04 15:45:00,77,125.7957,360.0,3.3999999999999986,5.9,1.5,592.17
2024-08-04 15:48:00,78,125.5787,360.0,3.3999999999999986,6.0,1.2999999999999972,602.33
2024-08-04 15:51:00,76,124.4213,360.0,3.400000000000002,5.9,1.3999999999999986,602.33
2024-08-04 15:57:00,78,125.2894,360.0,3.5000000000000036,6.0,1.2999999999999972,600.86
2024-08-04 16:00:00,77,126.0127,360.0,3.400000000000002,5.9,1.2999999999999972,600.86
2024-08-04 16:03:00,79,127.2425,360.0,3.5,5.800000000000001,1.3999999999999986,600.86
2024-08-04 16:06:00,79,128.4722,360.0,3.3999999999999986,5.800000000000001,1.4000000000000057,605.62
2024-08-04 16:12:00,78,126.8808,360.0,3.400000000000002,5.800000000000001,1.2999999999999972,605.62
2024-08-04 16:15:00,78,124.8553,360.0,3.400000000000002,5.9,1.3999999999999986,605.62
2024-08-04 16:21:00,77,125.2894,360.0,3.400000000000002,5.9,1.2999999999999972,603.98
2024-08-04 16:24:00,79,126.6638,360.0,3.5,6.0,1.3999999999999986,603.98
2024-08-04 16:27:00,79,127.2425,361.0,3.400000000000002,5.9,1.3999999999999986,604.6
2024-08-04 16:30:00,78,128.1105,361.0,3.400000000000002,5.9,1.5,604.6
2024-08-04 16:33:00,79,127.7488,361.0,3.400000000000002,5.9,1.3999999999999986,604.6
2024-08-04 16:36:00,81,131.2211,361.0,3.5000000000000036,5.9,1.5,610.03
2024-08-04 16:39:00,81,128.8339,361.0,3.400000000000002,5.9,1.3999999999999986,610.03
2024-08-04 16:42:00,79,128.4722,361.0,3.4999999999999964,5.9,1.5,610.03
2024-08-04 16:45:00,79,128.3275,361.0,3.4999999999999964,5.700000000000001,1.5,610.03
2024-08-04 16:48:00,78,126.8808,361.0,3.400000000000002,5.800000000000001,1.2999999999999972,605.66
2024-08-04 16:51:00,77,128.0382,361.0,3.400000000000002,5.9,1.3999999999999986,605.66
2024-08-04 16:54:00,81,130.2083,361.0,3.400000000000002,5.9,1.5,605.66
2024-08-04 16:57:00,80,130.353,361.0,3.6000000000000014,5.9,1.3999999999999986,623.66
2024-08-04 17:00:00,81,131.004,361.0,3.5,5.9,1.5,623.66
2024-08-04 17:03:00,79,130.7147,361.0,3.5,6.0,1.3999999999999986,623.66
2024-08-04 17:06:00,79,130.8594,361.0,3.6000000000000014,5.9,1.5,620.21
2024-08-04 17:09:00,78,124.8553,361.0,3.6000000000000014,6.1,1.2999999999999972,620.21
2024-08-04 17:12:00,78,122.2512,361.0,3.5,6.0,1.2999999999999972,620.21
2024-08-04 17:15:00,77,122.9022,361.0,3.5,6.0,1.2999999999999972,620.21
2024-08-04 17:18:00,78,124.0596,361.0,3.400000000000002,6.0,1.3999999999999986,601.37
2024-08-04 17:21:00,78,125.5787,361.0,3.5000000000000036,6.1,1.3999999999999986,601.37
2024-08-04 17:24:00,78,123.8426,361.0,3.3000000000000043,6.0,1.5,601.37
2024-08-04 17:27:00,76,123.8426,362.0,3.3999999999999986,5.9,1.5,602.15
2024-08-04 17:30:00,79,127.8212,362.0,3.299999999999997,5.9,1.5,602.15
2024-08-04 17:33:00,82,130.9317,362.0,3.3999999999999986,5.9,1.7000000000000028,602.15
2024-08-04 17:36:00,80,122.1788,362.0,3.5,6.0,1.5,618.11
2024-08-04 17:39:00,79,122.0341,362.0,3.3999999999999986,6.2,1.3999999999999986,618.11
2024-08-04 17:42:00,78,122.7575,362.0,3.5,6.0,1.2999999999999972,618.11
2024-08-04 17:45:00,78,120.7321,362.0,3.3999999999999986,6.1,1.4000000000000057,618.11
2024-08-04 17:48:00,78,119.647,362.0,3.299999999999997,6.1,1.3000000000000043,599.52
2024-08-05 10:33:00,57,74.07407,362.0,0.5999999999999979,0.9000000000000004,2.900000000000002,0.0
2024-08-05 10:36:00,70,127.9659,362.0,1.9000000000000021,4.800000000000001,2.799999999999997,520.47
2024-08-05 10:39:00,84,128.1105,362.0,2.5,5.800000000000001,3.1000000000000014,520.47
2024-08-05 10:42:00,88,128.8339,362.0,3.1000000000000014,6.4,2.5999999999999943,520.47
2024-08-05 10:45:00,90,129.2679,362.0,3.299999999999997,6.4,2.5,520.47
2024-08-05 10:48:00,88,127.6765,362.0,3.6000000000000014,6.6000000000000005,2.0,692.16
2024-08-05 10:51:00,88,127.3148,362.0,3.6000000000000014,6.6000000000000005,1.8999999999999986,692.16
2024-08-05 10:54:00,88,125.5787,362.0,3.5999999999999943,6.6000000000000005,1.8000000000000043,692.16
2024-08-05 10:57:00,89,126.6638,362.0,3.5999999999999943,6.700000000000001,1.9000000000000057,695.31
2024-08-05 11:00:00,86,125.7957,362.0,3.6999999999999957,6.700000000000001,1.7000000000000028,695.31
2024-08-05 11:03:00,88,125.9404,363.0,3.6999999999999957,6.800000000000001,1.8000000000000043,695.31
2024-08-05 11:06:00,89,125.9404,363.0,3.6999999999999957,6.700000000000001,1.7000000000000028,693.8
2024-08-05 11:09:00,87,126.2298,363.0,3.6999999999999957,6.800000000000001,1.8000000000000043,693.8
2024-08-05 11:12:00,89,126.3021,363.0,3.6999999999999957,6.700000000000001,1.6000000000000014,693.8
2024-08-05 11:15:00,86,124.4213,363.0,3.6999999999999957,6.800000000000001,1.8000000000000043,693.8
2024-08-05 11:18:00,88,125.9404,363.0,3.6999999999999957,6.800000000000001,1.8000000000000043,690.51
2024-08-05 11:21:00,87,125.434,363.0,3.700000000000003,6.799999999999999,1.6999999999999957,690.51
2024-08-05 11:24:00,88,124.566,363.0,3.8000000000000043,6.799999999999999,1.5,690.51
2024-08-05 11:27:00,86,124.566,363.0,3.700000000000003,6.799999999999999,1.6999999999999957,689.73
2024-08-05 11:30:00,89,124.9277,363.0,3.700000000000003,6.799999999999999,1.5999999999999943,689.73
2024-08-05 11:33:00,87,124.4213,363.0,3.6000000000000014,6.9,1.7999999999999972,689.73
2024-08-05 11:36:00,87,123.6256,363.0,3.8000000000000043,6.9,1.5999999999999943,689.32
2024-08-05 11:39:00,84,122.6852,363.0,3.6000000000000014,6.9,1.6000000000000014,689.32
2024-08-05 11:42:00,85,123.1192,363.0,3.700000000000003,6.799999999999999,1.6000000000000014,689.32
2024-08-05 11:45:00,84,122.3958,363.0,3.6000000000000014,6.8,1.7999999999999972,689.32
2024-08-05 11:48:00,86,122.9745,363.0,3.6999999999999957,6.8999999999999995,1.5,674.81
2024-08-05 11:51:00,87,124.4213,363.0,3.6000000000000014,6.8,1.6000000000000014,674.81
2024-08-05 11:54:00,84,122.3958,363.0,3.700000000000003,6.8,1.3999999999999986,674.81
2024-08-05 11:57:00,83,121.9618,363.0,3.700000000000003,6.8,1.5,670.68
2024-08-05 12:00:00,85,122.6128,363.0,3.6000000000000014,6.8,1.6000000000000014,670.68
2024-08-05 12:03:00,86,121.8895,364.0,3.6000000000000014,6.8,1.6000000000000014,670.68
2024-08-05 12:06:00,85,122.0341,364.0,3.6000000000000014,6.8,1.5999999999999943,671.66
2024-08-05 12:09:00,83,121.2384,364.0,3.6000000000000014,6.8999999999999995,1.6000000000000014,671.66
2024-08-05 12:12:00,83,121.8895,364.0,3.700000000000003,6.8,1.6000000000000014,671.66
2024-08-05 12:15:00,85,120.5874,364.0,3.6000000000000014,6.8,1.6000000000000014,671.66
2024-08-05 12:18:00,85,123.4809,364.0,3.6000000000000014,6.8,1.7000000000000028,668.91
2024-08-05 12:21:00,84,123.4809,364.0,3.6000000000000014,6.8,1.6000000000000014,668.91
2024-08-05 12:24:00,85,124.2043,364.0,3.6000000000000014,6.699999999999999,1.6999999999999957,668.91
2024-08-05 12:27:00,85,123.6256,364.0,3.6999999999999957,6.799999999999999,1.7000000000000028,673.12
2024-08-05 12:30:00,84,123.4809,364.0,3.5999999999999943,6.799999999999999,1.7000000000000028,673.12
2024-08-05 12:33:00,86,122.3235,364.0,3.5999999999999943,6.699999999999999,1.6000000000000014,673.12
2024-08-05 12:36:00,87,122.6852,364.0,3.5999999999999943,6.799999999999999,1.7000000000000028,674.56
2024-08-05 12:39:00,87,123.2639,364.0,3.5999999999999943,6.6,1.6000000000000014,674.56
2024-08-05 12:42:00,84,122.1788,364.0,3.6000000000000014,6.699999999999999,1.6000000000000014,674.56
2024-08-05 12:48:00,86,123.1192,364.0,3.5,6.6,1.7000000000000028,665.48
2024-08-05 12:51:00,85,123.4086,364.0,3.6000000000000014,6.6,1.7999999999999972,665.48
2024-08-05 12:57:00,85,122.5405,364.0,3.6000000000000014,6.699999999999999,1.6999999999999957,665.54
2024-08-05 13:00:00,85,118.7066,364.0,3.5999999999999943,6.8999999999999995,1.5,665.54
2024-08-05 13:03:00,82,119.864,365.0,3.5,6.8,1.5999999999999943,665.54
2024-08-05 13:15:00,81,120.4427,365.0,3.5,6.699999999999999,1.6999999999999957,661.49
2024-08-05 13:18:00,85,119.7917,365.0,3.5,6.699999999999999,1.5999999999999943,659.14
2024-08-05 13:21:00,85,120.5874,365.0,3.5999999999999943,6.800000000000001,1.7000000000000028,659.14
2024-08-05 13:27:00,82,121.0938,365.0,3.5,6.800000000000001,1.6000000000000014,661.01
2024-08-05 13:30:00,84,121.2384,365.0,3.5,6.700000000000001,1.6000000000000014,661.01
2024-08-05 13:33:00,85,120.515,365.0,3.5,6.700000000000001,1.7000000000000028,661.01
2024-08-05 13:36:00,85,120.8044,365.0,3.5999999999999943,6.699999999999999,1.5,663.86
2024-08-05 13:42:00,86,121.1661,365.0,3.5,6.699999999999999,1.5999999999999943,663.86
2024-08-05 13:45:00,84,121.8171,365.0,3.5999999999999943,6.699999999999999,1.7000000000000028,663.86
2024-08-05 13:48:00,85,120.7321,365.0,3.6000000000000014,6.799999999999999,1.5,668.94
2024-08-05 13:54:00,85,120.7321,365.0,3.6000000000000014,6.699999999999999,1.6000000000000014,668.94
2024-08-05 13:57:00,86,123.0469,365.0,3.6000000000000014,6.799999999999999,1.6000000000000014,662.33
2024-08-05 14:03:00,86,120.9491,366.0,3.6000000000000014,6.699999999999999,1.3999999999999986,662.33
2024-08-05 14:06:00,85,122.5405,366.0,3.5,6.8,1.6000000000000014,664.31
2024-08-05 14:12:00,84,122.6852,366.0,3.700000000000003,6.799999999999999,1.6000000000000014,664.31
2024-08-05 14:15:00,86,122.5405,366.0,3.700000000000003,6.799999999999999,1.3999999999999986,664.31
2024-08-05 14:18:00,87,124.132,366.0,3.8000000000000007,6.800000000000001,1.5,666.68
2024-08-05 14:24:00,87,122.5405,366.0,3.6999999999999993,6.800000000000001,1.5,666.68
2024-08-05 14:27:00,84,124.132,366.0,3.6999999999999993,6.800000000000001,1.6000000000000014,672.35
2024-08-05 14:30:00,85,123.6256,366.0,3.6999999999999957,6.800000000000001,1.5,672.35
2024-08-05 14:33:00,86,122.7575,366.0,3.6999999999999993,6.800000000000001,1.7000000000000028,672.35
2024-08-05 14:39:00,84,122.9745,366.0,3.6000000000000014,6.699999999999999,1.6999999999999957,674.12
2024-08-05 14:42:00,85,121.2384,366.0,3.6000000000000014,6.699999999999999,1.6999999999999957,674.12
2024-08-05 14:48:00,86,121.8895,366.0,3.6000000000000014,6.699999999999999,1.6000000000000014,673.9
2024-08-05 14:51:00,86,122.3235,366.0,3.6999999999999993,6.9,1.6000000000000014,673.9
2024-08-05 14:54:00,86,122.9745,366.0,3.6000000000000014,6.699999999999999,1.6000000000000014,673.9
2024-08-05 15:00:00,84,124.349,366.0,3.6999999999999993,6.699999999999999,1.5,669.36
2024-08-05 15:03:00,87,122.6128,367.0,3.6999999999999993,6.8,1.6000000000000014,669.36
2024-08-05 15:09:00,86,122.5405,367.0,3.6999999999999993,6.699999999999999,1.6000000000000014,667.89
2024-08-05 15:12:00,85,122.3235,367.0,3.599999999999998,6.8999999999999995,1.6000000000000014,667.89
2024-08-05 15:18:00,85,122.2512,367.0,3.599999999999998,6.799999999999999,1.4000000000000057,660.19
2024-08-05 15:21:00,83,122.3958,367.0,3.6999999999999957,6.799999999999999,1.5,660.19
2024-08-05 15:24:00,86,121.3108,367.0,3.599999999999998,6.9,1.8000000000000043,660.19
2024-08-05 15:30:00,82,121.1661,367.0,3.599999999999998,6.799999999999999,1.5,668.35
2024-08-05 15:33:00,82,121.5278,367.0,3.6000000000000014,6.799999999999999,1.5,668.35
2024-08-05 15:39:00,83,120.081,367.0,3.700000000000003,6.799999999999999,1.3999999999999986,648.71
2024-08-05 15:42:00,83,120.3704,367.0,3.5,6.699999999999999,1.5,648.71
2024-08-05 15:45:00,81,120.8767,367.0,3.6000000000000014,6.699999999999999,1.5,648.71
2024-08-05 15:48:00,81,120.9491,367.0,3.6000000000000014,6.8999999999999995,1.5,652.45
2024-08-05 15:54:00,81,117.1875,367.0,3.6000000000000014,6.8999999999999995,1.3999999999999986,652.45
2024-08-05 15:57:00,83,119.2853,367.0,3.5,6.8999999999999995,1.6000000000000014,654.58
2024-08-05 16:00:00,82,118.6343,368.0,3.6000000000000014,6.8999999999999995,1.5,654.58
