Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-08-18 02:39:00,58,123.1192,400.0,2.6999999999999993,4.500000000000001,1.0,439.57
2024-08-18 02:42:00,57,123.6979,400.0,2.8000000000000007,4.3999999999999995,0.8999999999999986,439.57
2024-08-18 02:45:00,57,124.7106,400.0,2.6999999999999993,4.4,1.0,439.57
2024-08-18 02:48:00,57,124.4936,400.0,2.6999999999999993,4.300000000000001,0.9000000000000021,421.87
2024-08-18 02:51:00,55,123.6979,400.0,2.6999999999999993,4.299999999999999,0.9000000000000021,421.87
2024-08-18 02:54:00,56,123.4086,400.0,2.6999999999999993,4.300000000000001,0.9000000000000021,421.87
2024-08-18 02:57:00,53,123.6979,400.0,2.6999999999999993,4.299999999999999,0.6000000000000014,408.32
2024-08-18 03:00:00,54,124.349,401.0,2.6000000000000014,4.200000000000001,1.0,408.32
2024-08-18 03:03:00,54,123.6256,401.0,2.6000000000000014,4.300000000000001,1.0,408.32
2024-08-18 03:06:00,55,124.349,401.0,2.6000000000000014,4.200000000000001,1.0,422.98
2024-08-18 03:09:00,55,124.566,401.0,2.6999999999999993,4.4,1.0,422.98
2024-08-18 03:12:00,55,125.5064,401.0,2.6999999999999993,4.4,0.9000000000000021,422.98
2024-08-18 03:15:00,55,123.6979,401.0,2.8000000000000007,4.300000000000001,0.8000000000000007,422.98
2024-08-18 03:18:00,54,123.7702,401.0,2.6000000000000014,4.199999999999999,0.8999999999999986,405.28
2024-08-18 03:21:00,54,123.4809,401.0,2.6999999999999993,4.299999999999999,0.9000000000000021,405.28
2024-08-18 03:33:00,55,128.1829,401.0,2.6000000000000014,4.1,1.0,394.91
2024-08-18 03:36:00,54,129.0509,401.0,2.6999999999999993,4.1,0.9000000000000021,407.21
2024-08-18 03:42:00,53,124.4213,401.0,2.6000000000000014,4.1,1.0,407.21
2024-08-18 03:45:00,51,123.6979,401.0,2.5,4.0,0.7999999999999972,407.21
2024-08-18 03:51:00,52,131.6551,401.0,2.6000000000000014,4.0,0.6999999999999993,396.78
2024-08-18 03:54:00,51,131.2934,401.0,2.5,3.700000000000001,0.7999999999999972,396.78
2024-08-18 03:57:00,55,149.6673,402.0,2.599999999999998,3.700000000000001,1.1000000000000014,384.89
2024-08-18 04:03:00,57,150.0289,402.0,2.6999999999999993,3.8,1.1999999999999993,384.89
2024-08-18 04:06:00,56,140.0463,402.0,2.8999999999999986,3.9000000000000004,0.8999999999999986,426.66
2024-08-18 04:12:00,55,139.7569,402.0,2.8999999999999986,4.0,1.0,426.66
2024-08-18 04:15:00,57,142.5058,402.0,2.8000000000000007,4.1000000000000005,1.1000000000000014,426.66
2024-08-18 04:21:00,58,145.327,402.0,2.8000000000000007,4.1000000000000005,1.1999999999999993,420.76
2024-08-18 04:24:00,62,144.9653,402.0,3.0,4.4,1.3000000000000007,420.76
2024-08-18 04:27:00,58,140.1186,402.0,3.0,4.2,1.0,459.66
2024-08-18 04:33:00,59,139.3952,402.0,2.8999999999999986,4.2,1.1000000000000014,459.66
2024-08-18 04:36:00,57,143.3015,402.0,2.8999999999999986,4.2,1.0,432.66
2024-08-18 04:39:00,58,144.3142,402.0,2.8999999999999986,3.999999999999999,1.0,432.66
2024-08-18 04:42:00,54,140.6973,402.0,2.6999999999999993,3.8999999999999995,0.8999999999999986,432.66
2024-08-18 04:48:00,55,140.2633,402.0,2.8000000000000007,3.8999999999999995,0.8999999999999986,406.6
2024-08-18 04:51:00,55,151.9821,402.0,2.8000000000000007,3.5999999999999996,0.8999999999999986,406.6
2024-08-18 04:57:00,54,152.9225,402.0,2.8000000000000007,3.5999999999999996,0.8999999999999986,417.55
2024-08-18 05:00:00,55,134.9827,403.0,2.8000000000000007,3.700000000000001,1.0,417.55
2024-08-18 05:03:00,54,138.8889,403.0,2.6000000000000014,3.8000000000000007,1.0,417.55
2024-08-18 05:09:00,53,141.059,403.0,2.6999999999999993,3.8000000000000007,0.9000000000000021,405.25
2024-08-18 05:12:00,54,142.5781,403.0,2.6999999999999993,3.9000000000000004,1.2000000000000028,405.25
2024-08-18 05:18:00,56,143.5909,403.0,2.8000000000000007,3.9000000000000004,1.0,412.31
2024-08-18 05:21:00,57,144.9653,403.0,2.8000000000000007,3.9000000000000004,1.0,412.31
2024-08-18 05:27:00,56,144.7483,403.0,2.900000000000002,3.8000000000000007,1.0,418.53
2024-08-18 05:30:00,55,143.3015,403.0,2.6999999999999993,3.799999999999999,1.0,418.53
2024-08-18 05:33:00,53,144.6759,403.0,2.599999999999998,3.5999999999999996,0.9000000000000021,418.53
2024-08-18 05:39:00,54,144.0249,403.0,2.599999999999998,3.5999999999999996,1.0,385.0
2024-08-18 05:42:00,53,144.8206,403.0,2.6000000000000014,3.5999999999999996,1.0,385.0
2024-08-18 05:45:00,54,145.11,403.0,2.6999999999999993,3.5999999999999996,0.8999999999999986,385.0
2024-08-18 05:48:00,54,145.1823,403.0,2.599999999999998,3.6999999999999993,1.0,403.88
2024-08-18 05:54:00,53,146.0504,403.0,2.599999999999998,3.6999999999999993,1.0,403.88
2024-08-18 05:57:00,55,144.8206,404.0,2.6999999999999993,3.8000000000000007,1.0,403.16
2024-08-18 06:03:00,56,148.5822,404.0,2.6999999999999993,3.700000000000001,1.0,403.16
2024-08-18 06:06:00,57,147.2801,404.0,2.6999999999999993,3.9000000000000004,1.1000000000000014,423.63
2024-08-18 06:09:00,56,147.4971,404.0,2.8000000000000007,3.9000000000000004,1.1999999999999993,423.63
2024-09-07 10:21:00,81,110.0984,404.0,3.5,7.1000000000000005,2.6000000000000014,641.34
2024-09-07 10:30:00,78,119.864,404.0,3.3999999999999986,6.6,2.1000000000000014,601.99
2024-09-07 10:36:00,78,119.864,404.0,3.599999999999998,6.5,1.8000000000000043,608.19
2024-09-07 10:39:00,77,120.081,404.0,3.599999999999998,6.4,1.7000000000000028,608.19
2024-09-07 10:42:00,79,121.3108,404.0,3.4999999999999964,6.4,1.7000000000000028,608.19
2024-09-07 10:48:00,79,128.0382,405.0,3.599999999999998,6.4,1.8000000000000043,615.44
2024-09-07 10:54:00,81,137.2251,405.0,3.8000000000000043,6.3,1.8999999999999986,615.44
2024-09-07 11:00:00,87,140.408,405.0,4.0,6.4,2.0,678.97
2024-09-07 11:06:00,86,130.8594,405.0,4.100000000000001,6.8,1.7999999999999972,692.22
2024-09-07 11:18:00,86,125.7957,405.0,4.100000000000001,7.1,1.6999999999999957,674.14
2024-09-07 11:24:00,84,121.3108,405.0,4.100000000000001,7.000000000000001,1.6000000000000014,674.14
2024-09-07 11:30:00,78,96.49884,405.0,3.8999999999999986,7.199999999999999,1.1000000000000014,663.46
2024-09-07 11:36:00,68,94.90741,405.0,3.3000000000000007,7.1,1.0,516.24
2024-09-07 11:42:00,66,96.71586,405.0,3.1999999999999957,6.7,1.0,516.24
2024-09-07 11:48:00,67,107.1325,406.0,3.299999999999997,6.5,1.2000000000000028,520.45
2024-09-07 11:54:00,71,112.8472,406.0,3.299999999999997,6.3,1.4000000000000057,520.45
2024-09-07 12:21:00,71,106.3368,406.0,3.400000000000002,6.9,1.3999999999999986,559.31
2024-09-07 12:30:00,70,102.5029,406.0,3.400000000000002,7.0,1.1999999999999957,554.47
2024-09-07 12:36:00,70,101.2008,406.0,3.3000000000000007,7.0,1.2999999999999972,548.97
2024-09-07 12:39:00,71,103.3709,406.0,3.3000000000000007,6.9,1.2999999999999972,548.97
2024-09-07 12:42:00,71,104.6007,406.0,3.3000000000000007,6.800000000000001,1.2999999999999972,548.97
2024-09-07 12:48:00,69,104.5284,407.0,3.3000000000000007,6.699999999999999,1.2999999999999972,544.03
2024-09-07 12:54:00,68,104.673,407.0,3.3000000000000007,6.6,1.2999999999999972,544.03
2024-09-07 13:00:00,69,105.6134,407.0,3.3000000000000007,6.5,1.2999999999999972,534.91
2024-09-07 13:06:00,70,108.7963,407.0,3.3000000000000007,6.6,1.5,546.86
2024-09-07 13:18:00,73,104.6007,407.0,3.400000000000002,7.000000000000001,1.3999999999999986,563.7
2024-09-07 13:24:00,72,104.1667,407.0,3.3000000000000007,7.0,1.5,563.7
2024-09-07 13:30:00,73,105.1794,407.0,3.400000000000002,7.0,1.3999999999999986,560.64
2024-09-07 13:36:00,74,110.026,407.0,3.400000000000002,6.800000000000001,1.5,569.98
2024-09-07 13:42:00,72,105.1794,407.0,3.400000000000002,6.9,1.3999999999999986,569.98
2024-09-07 13:54:00,70,104.239,408.0,3.400000000000002,6.9,1.3999999999999986,561.06
2024-09-09 11:27:00,73,121.6001,408.0,2.0,3.2,3.1000000000000014,588.03
2024-09-09 11:39:00,79,118.2726,408.0,4.0,6.8999999999999995,1.8999999999999986,620.62
2024-09-09 11:45:00,81,118.2002,408.0,4.099999999999998,6.8999999999999995,1.9000000000000057,620.62
2024-09-17 11:27:00,82,126.6638,409.0,3.599999999999998,6.800000000000001,1.8000000000000043,640.18
2024-09-17 11:45:00,82,124.566,410.0,3.700000000000003,6.9,1.6999999999999957,652.28
2024-09-17 11:51:00,81,122.3958,410.0,3.6000000000000014,6.9,1.6999999999999957,644.28
2024-09-17 11:57:00,83,120.9491,410.0,3.6000000000000014,7.000000000000001,1.6999999999999957,643.98
2024-09-17 12:15:00,81,123.6256,410.0,3.5000000000000036,6.699999999999999,1.6999999999999957,637.46
2024-09-17 12:21:00,80,123.7702,410.0,3.6000000000000014,6.6,1.6999999999999957,632.54
2024-09-17 12:27:00,80,127.9659,410.0,3.6000000000000014,6.6,1.6999999999999957,641.91
2024-09-17 12:36:00,82,126.6638,410.0,3.6999999999999957,6.6,1.7000000000000028,643.79
2024-09-17 12:42:00,82,129.2679,411.0,3.599999999999998,6.6000000000000005,1.8000000000000043,643.79
2024-09-17 12:48:00,83,129.5573,411.0,3.6999999999999993,6.800000000000001,1.8000000000000043,652.22
2024-09-17 12:51:00,82,128.5446,411.0,3.700000000000003,6.700000000000001,1.6999999999999957,652.22
2024-09-17 12:54:00,81,130.8594,411.0,3.6999999999999993,6.6,1.7000000000000028,652.22
2024-09-17 13:27:00,81,122.3958,411.0,3.700000000000003,7.0,1.6000000000000014,638.57
2024-09-17 13:39:00,82,122.9022,412.0,3.6000000000000014,7.0,1.6999999999999957,644.33
2024-09-17 13:45:00,80,122.2512,412.0,3.6000000000000014,6.9,1.5999999999999943,644.33
2024-09-17 13:54:00,80,121.5278,412.0,3.6000000000000014,6.9,1.6000000000000014,635.08
2024-09-17 14:09:00,82,123.7702,412.0,3.6000000000000014,6.700000000000001,1.6999999999999957,643.26
2024-09-17 14:15:00,82,124.7106,412.0,3.6000000000000014,6.700000000000001,1.6000000000000014,643.26
2024-09-17 14:21:00,82,124.7106,412.0,3.700000000000003,6.800000000000001,1.6000000000000014,647.35
2024-09-17 15:27:00,83,128.3999,413.0,3.700000000000003,6.700000000000001,1.6999999999999957,651.6
2024-09-17 15:33:00,84,129.6296,413.0,3.6000000000000014,6.6000000000000005,1.7999999999999972,651.6
2024-09-17 15:39:00,83,131.4381,414.0,3.6999999999999957,6.6000000000000005,1.8000000000000043,656.06
2024-09-17 15:45:00,84,131.0764,414.0,3.799999999999997,6.7,1.8999999999999986,656.06
2024-09-17 15:51:00,83,133.4635,414.0,3.8000000000000007,6.7,1.7999999999999972,666.87
2024-09-17 17:27:00,82,120.8767,415.0,3.700000000000003,7.1,1.6999999999999957,644.22
2024-09-17 17:45:00,73,110.7494,416.0,3.200000000000003,7.3,1.2999999999999972,633.97
2024-09-17 17:51:00,71,106.0475,416.0,3.3000000000000043,7.0,1.1999999999999957,563.19
2024-09-17 18:00:00,71,104.3113,416.0,3.3000000000000007,7.1000000000000005,1.1000000000000014,544.62
2024-09-18 09:27:00,69,120.7321,416.0,3.0,6.4,2.099999999999998,547.5
2024-09-18 10:15:00,76,132.3061,417.0,3.3999999999999986,6.199999999999999,1.5,587.36
2024-09-18 10:21:00,75,128.1829,417.0,3.5,6.5,1.5,580.81
2024-09-18 11:27:00,74,125.651,418.0,3.3999999999999986,6.300000000000001,1.6000000000000014,575.63
2024-09-18 12:15:00,70,120.8767,419.0,3.1999999999999993,6.1,1.4000000000000021,545.69
2024-09-18 12:21:00,69,124.566,419.0,3.1999999999999993,6.199999999999999,1.4000000000000021,534.71
2024-09-18 12:30:00,69,124.0596,419.0,3.099999999999998,6.1,1.4000000000000021,528.79
2024-09-18 12:45:00,70,124.8553,419.0,3.1999999999999993,6.1,1.3999999999999986,529.7
2024-09-18 12:51:00,71,121.9618,420.0,3.1999999999999993,6.199999999999999,1.3999999999999986,535.98
2024-09-18 13:27:00,73,130.2083,420.0,3.400000000000002,6.200000000000001,1.6000000000000014,571.14
2024-09-18 13:39:00,75,128.1105,420.0,3.3000000000000007,6.200000000000001,1.5999999999999979,570.8
2024-09-18 13:45:00,73,126.1574,420.0,3.400000000000002,6.300000000000001,1.4999999999999964,570.8
2024-09-18 13:51:00,72,124.783,421.0,3.3000000000000007,6.200000000000001,1.4999999999999964,563.34
2024-09-18 14:00:00,73,129.919,421.0,3.299999999999997,6.200000000000001,1.6000000000000014,562.66
2024-09-18 14:15:00,76,135.272,421.0,3.400000000000002,6.2,1.6999999999999957,580.84
2024-09-18 14:21:00,76,131.6551,421.0,3.3999999999999986,6.300000000000001,1.5999999999999979,597.28
2024-09-18 14:27:00,76,134.1869,421.0,3.5,6.300000000000001,1.6999999999999993,596.41
2024-09-18 15:27:00,78,134.1869,422.0,3.6000000000000014,6.4,1.5999999999999943,603.46
2024-09-18 15:45:00,77,133.2465,422.0,3.6000000000000014,6.5,1.6000000000000014,599.53
2024-09-18 15:51:00,76,127.4595,423.0,3.6000000000000014,6.5,1.6000000000000014,597.37
2024-09-18 17:27:00,83,139.7569,424.0,3.8000000000000043,6.4,1.8999999999999986,640.02
2024-09-18 17:57:00,78,118.6343,425.0,3.8000000000000007,6.8,1.5,599.26
2024-09-18 18:09:00,75,115.3791,425.0,3.599999999999998,6.8,1.4000000000000057,579.25
2024-09-18 18:15:00,78,130.136,425.0,3.599999999999998,6.200000000000001,1.7000000000000028,579.25
2024-09-18 18:21:00,77,120.8044,425.0,3.8000000000000007,6.4,1.5,603.01
2024-09-19 08:57:00,45,72.989,426.0,1.3000000000000007,0.8999999999999986,1.6000000000000014,477.23
2024-09-19 09:27:00,84,127.7488,426.0,3.8000000000000007,7.1,1.7999999999999972,652.34
2024-09-19 10:15:00,84,124.783,427.0,3.599999999999998,7.0,1.9000000000000057,639.74
2024-09-19 10:21:00,82,120.0087,427.0,3.599999999999998,7.000000000000001,1.7000000000000028,642.09
2024-09-19 10:30:00,81,120.2257,428.0,3.599999999999998,7.1000000000000005,1.7000000000000028,629.62
2024-09-19 10:45:00,84,130.9317,428.0,3.8000000000000007,7.0,1.7999999999999972,643.3
2024-09-19 10:51:00,87,137.8038,428.0,3.900000000000002,6.8,1.6000000000000014,677.96
2024-09-19 11:00:00,85,129.7743,428.0,3.8999999999999986,7.2,1.5,657.7
2024-09-19 11:27:00,82,129.485,428.0,3.8000000000000007,7.2,1.6000000000000014,634.64
2024-09-19 12:15:00,80,120.1534,429.0,3.6000000000000014,7.1000000000000005,1.5,660.05
2024-09-19 12:39:00,81,134.838,430.0,3.700000000000003,6.6,1.7999999999999972,629.27
2024-09-19 12:45:00,81,133.3912,430.0,3.6000000000000014,6.5,1.6999999999999957,629.27
2024-09-19 12:51:00,79,131.004,430.0,3.6000000000000014,6.6,1.5999999999999943,615.4
2024-09-19 13:27:00,79,131.0764,430.0,3.6000000000000014,6.8,1.7000000000000028,619.11
2024-09-19 14:15:00,77,132.8125,431.0,3.3000000000000007,6.499999999999999,1.5999999999999979,592.55
2024-09-19 14:39:00,81,132.1615,432.0,3.6000000000000014,6.700000000000001,1.7999999999999972,621.32
2024-09-19 14:45:00,80,130.6423,432.0,3.6999999999999957,6.700000000000001,1.7000000000000028,621.32
2024-09-19 14:51:00,81,130.7147,432.0,3.6000000000000014,6.800000000000001,1.7999999999999972,619.89
2024-09-19 15:00:00,81,129.5573,432.0,3.6000000000000014,6.9,1.8999999999999986,627.35
2024-09-19 15:27:00,78,125.5064,432.0,3.5000000000000036,6.6,1.6999999999999957,603.96
2024-09-19 15:33:00,78,127.3872,433.0,3.5000000000000036,6.699999999999999,1.6999999999999957,603.96
2024-09-19 15:39:00,78,129.0509,433.0,3.6000000000000014,6.800000000000001,1.7999999999999972,607.59
2024-09-19 15:45:00,78,129.0509,433.0,3.6000000000000014,6.800000000000001,1.7999999999999972,607.59
2024-09-19 15:51:00,80,127.3872,433.0,3.5000000000000036,6.700000000000001,1.7999999999999972,608.02
2024-09-19 17:27:00,79,123.2639,434.0,3.599999999999998,7.1000000000000005,1.7000000000000028,617.01
2024-09-19 17:39:00,74,116.3918,435.0,3.200000000000003,6.8999999999999995,1.6999999999999957,566.65
2024-09-19 17:45:00,75,120.0087,435.0,3.4999999999999964,6.699999999999999,1.5,566.65
2024-09-19 17:51:00,76,118.9236,435.0,3.4999999999999964,6.700000000000001,1.6000000000000014,593.7
2024-09-19 18:09:00,73,107.7112,435.0,3.1999999999999957,6.8999999999999995,1.4000000000000057,560.23
2024-10-04 14:09:00,48,95.12442,435.0,0.8000000000000007,-0.8000000000000007,2.5,0.0
2024-10-04 14:15:00,75,130.4977,435.0,3.3000000000000007,6.7,3.0,0.0
2024-10-04 14:21:00,76,133.9699,435.0,3.8000000000000007,6.4,2.3000000000000007,568.37
2024-10-04 14:27:00,76,136.0677,436.0,3.900000000000002,6.300000000000001,2.0,586.29
2024-10-04 14:33:00,78,137.4421,436.0,4.0,6.300000000000001,1.8000000000000007,586.29
2024-10-04 14:39:00,76,130.57,436.0,4.100000000000001,6.5,1.6000000000000014,594.62
2024-10-04 14:45:00,75,129.9913,436.0,4.0,6.5,1.6000000000000014,594.62
2024-10-04 14:51:00,76,132.0891,436.0,4.0,6.5,1.6999999999999957,581.65
2024-10-04 14:57:00,76,132.8125,436.0,4.099999999999998,6.6,1.5,589.27
2024-10-04 15:03:00,76,135.4167,436.0,4.199999999999999,6.5,1.5,589.27
2024-10-04 15:09:00,77,135.923,436.0,4.099999999999998,6.6,1.6000000000000014,588.93
2024-10-04 15:15:00,76,133.5359,436.0,4.199999999999999,6.6,1.5,588.93
2024-10-04 15:21:00,77,130.136,436.0,4.100000000000001,6.6,1.5,594.59
2024-10-04 15:27:00,74,133.1019,437.0,4.100000000000001,6.5,1.5,585.6
2024-10-04 15:33:00,75,134.2592,437.0,4.100000000000001,6.5,1.5,585.6
2024-10-04 15:39:00,76,132.0168,437.0,4.100000000000001,6.6,1.5,589.46
2024-10-04 15:45:00,76,134.621,437.0,4.200000000000003,6.5,1.5999999999999979,589.46
2024-10-04 15:51:00,76,134.1869,437.0,4.199999999999999,6.5,1.5,588.47
2024-10-04 15:57:00,77,133.0295,437.0,4.199999999999999,6.5,1.5999999999999979,589.64
2024-10-04 16:03:00,76,132.6678,437.0,4.300000000000001,6.6000000000000005,1.3999999999999986,589.64
2024-10-04 16:09:00,73,128.9063,437.0,4.100000000000001,6.6000000000000005,1.3999999999999986,587.52
2024-10-04 16:15:00,73,130.2807,437.0,4.0,6.6000000000000005,1.5,587.52
2024-10-04 16:21:00,74,131.0764,438.0,4.100000000000001,6.6,1.6000000000000014,567.23
2024-10-04 16:27:00,74,129.485,438.0,4.0,6.5,1.6000000000000014,577.82
2024-10-04 16:33:00,75,138.0932,438.0,4.100000000000001,6.5,1.5,577.82
2024-10-04 16:39:00,74,135.272,438.0,4.100000000000001,6.5,1.6999999999999993,588.59
2024-10-04 16:45:00,74,133.3912,438.0,4.100000000000001,6.4,1.5999999999999979,588.59
2024-10-04 16:51:00,74,131.5827,438.0,4.100000000000001,6.5,1.5999999999999979,576.09
2024-10-04 16:57:00,74,126.5914,438.0,4.100000000000001,6.7,1.5,575.98
2024-10-04 17:03:00,72,129.919,438.0,4.100000000000001,6.6,1.5,575.98
2024-10-04 17:09:00,71,122.6852,438.0,3.8000000000000007,6.6000000000000005,1.5,552.71
2024-10-04 17:15:00,67,117.4769,438.0,3.8999999999999986,6.7,1.1000000000000014,552.71
2024-10-18 20:06:00,50,92.15856,439.0,1.1999999999999993,-2.0999999999999996,1.5,346.06
2024-10-18 20:09:00,73,111.1111,439.0,2.5,5.500000000000001,2.3999999999999986,346.06
2024-10-18 20:12:00,59,132.6678,439.0,2.8000000000000007,5.1,1.1999999999999993,346.06
2024-10-18 20:15:00,74,120.8044,439.0,3.0,6.199999999999999,2.0,346.06
2024-10-18 20:18:00,73,120.8767,439.0,3.3999999999999986,6.3999999999999995,1.6000000000000014,559.85
2024-10-18 20:21:00,72,117.8385,439.0,3.3000000000000007,6.5,1.8999999999999986,559.85
2024-10-18 20:24:00,72,120.9491,439.0,3.5,6.699999999999999,1.5,559.85
2024-10-18 20:27:00,72,123.4809,439.0,3.599999999999998,6.699999999999999,1.6000000000000014,555.95
2024-10-18 20:30:00,72,122.0341,439.0,3.6000000000000014,6.699999999999999,1.5999999999999979,555.95
2024-10-18 20:33:00,75,127.6042,439.0,3.5,6.6,1.8000000000000007,555.95
2024-10-18 20:36:00,76,128.5446,439.0,3.6999999999999993,6.3,1.7999999999999972,590.32
2024-10-18 20:39:00,75,127.4595,439.0,3.700000000000003,6.5,1.6999999999999957,590.32
2024-10-18 20:42:00,75,130.2083,439.0,3.6999999999999993,6.5,1.5999999999999979,590.32
2024-10-18 20:45:00,78,134.1146,439.0,3.8000000000000007,6.5,1.5999999999999979,590.32
2024-10-18 20:48:00,78,133.1742,439.0,3.8000000000000007,6.6,1.5999999999999979,594.56
2024-10-18 20:51:00,77,127.3148,439.0,3.799999999999997,6.5,1.6000000000000014,594.56
2024-10-18 20:54:00,74,117.6215,439.0,3.6999999999999993,6.699999999999999,1.4999999999999964,594.56
2024-10-18 20:57:00,75,118.6343,439.0,3.6999999999999993,6.6,1.4000000000000021,562.46
2024-10-18 21:00:00,73,119.3576,439.0,3.599999999999998,6.699999999999999,1.4000000000000021,562.46
2024-10-18 21:03:00,73,122.6852,439.0,3.599999999999998,6.8,1.4000000000000021,562.46
2024-10-18 21:06:00,73,118.7789,440.0,3.599999999999998,6.8999999999999995,1.4000000000000021,554.39
2024-10-18 21:09:00,73,116.6088,440.0,3.599999999999998,6.8,1.5000000000000036,554.39
2024-10-18 21:12:00,72,111.6898,440.0,3.599999999999998,6.8,1.3000000000000007,554.39
2024-10-18 21:15:00,71,112.8472,440.0,3.6999999999999993,6.8,1.3000000000000007,554.39
2024-10-18 21:18:00,70,112.2685,440.0,3.5,6.699999999999999,1.3999999999999986,541.76
2024-10-18 21:21:00,72,123.4809,440.0,3.5,6.5,1.3999999999999986,541.76
2024-10-18 21:24:00,73,121.4554,440.0,3.599999999999998,6.6,1.4000000000000021,541.76
2024-10-18 21:27:00,70,113.6429,440.0,3.599999999999998,6.699999999999999,1.3000000000000007,551.48
2024-10-18 21:30:00,70,111.3281,440.0,3.599999999999998,6.699999999999999,1.3000000000000007,551.48
2024-10-18 21:33:00,70,111.9068,440.0,3.5,6.6,1.2999999999999972,551.48
2024-10-18 21:36:00,70,113.4983,440.0,3.5,6.5,1.3999999999999986,532.07
2024-10-18 21:39:00,71,118.0555,440.0,3.400000000000002,6.5,1.3999999999999986,532.07
2024-10-18 21:42:00,70,124.0596,440.0,3.400000000000002,6.4,1.5,532.07
2024-10-18 21:45:00,71,120.8767,440.0,3.5,6.4,1.3000000000000007,532.07
2024-10-18 21:48:00,69,115.0897,440.0,3.5,6.500000000000001,1.3000000000000007,541.26
2024-10-18 21:51:00,69,114.077,440.0,3.5,6.199999999999999,1.3999999999999986,541.26
2024-10-18 21:54:00,70,114.5833,440.0,3.400000000000002,6.3999999999999995,1.2999999999999972,541.26
2024-10-18 21:57:00,68,114.3663,440.0,3.5,6.3999999999999995,1.1999999999999993,530.09
2024-10-18 22:00:00,69,119.864,440.0,3.3999999999999986,6.3999999999999995,1.1999999999999993,530.09
2024-10-26 20:57:00,57,94.40104,441.0,1.3000000000000007,0.6999999999999993,3.5,540.19
2024-10-26 21:00:00,65,116.7535,441.0,2.8000000000000007,5.8,2.1999999999999993,540.19
2024-10-26 21:03:00,57,122.7575,441.0,2.6999999999999993,5.6000000000000005,2.3000000000000007,540.19
2024-10-26 21:06:00,75,151.6204,441.0,3.0,5.5,2.5,571.01
2024-10-26 21:09:00,73,120.8044,441.0,3.3000000000000007,6.3,1.6999999999999993,571.01
2024-10-26 21:12:00,69,118.9959,441.0,3.5,6.3,1.2999999999999972,571.01
2024-10-26 21:15:00,67,119.7193,441.0,3.5,6.2,1.5,571.01
2024-10-26 21:18:00,67,116.8981,441.0,3.3000000000000007,6.3,1.5,511.96
2024-10-26 21:21:00,68,118.4173,441.0,3.3999999999999986,6.2,1.5,511.96
2024-10-26 21:24:00,67,112.9919,441.0,3.400000000000002,6.2,1.3999999999999986,511.96
2024-10-26 21:27:00,66,116.9705,441.0,3.3999999999999986,6.2,1.3000000000000007,508.0
2024-10-26 21:30:00,67,115.5237,441.0,3.3999999999999986,6.2,1.3000000000000007,508.0
2024-10-26 21:33:00,67,114.728,441.0,3.400000000000002,6.2,1.1999999999999993,508.0
2024-10-26 21:36:00,66,115.8131,441.0,3.400000000000002,6.2,1.1999999999999993,500.5
2024-10-26 21:39:00,66,113.7153,441.0,3.3000000000000007,6.2,1.1999999999999993,500.5
2024-10-26 21:42:00,66,118.6343,441.0,3.299999999999997,6.0,1.3000000000000007,500.5
2024-10-26 21:45:00,67,116.1748,441.0,3.3999999999999986,5.9,1.3999999999999986,500.5
2024-10-26 21:48:00,67,111.5451,441.0,3.400000000000002,6.1000000000000005,1.1999999999999993,502.56
2024-10-26 21:51:00,66,113.6429,441.0,3.400000000000002,6.1000000000000005,1.0999999999999979,502.56
2024-10-26 21:54:00,65,113.2089,441.0,3.3000000000000007,6.000000000000001,1.1999999999999993,502.56
2024-10-26 21:57:00,66,113.1366,442.0,3.3000000000000007,6.1000000000000005,1.0999999999999979,496.95
2024-10-26 22:00:00,65,113.3536,442.0,3.3000000000000007,6.000000000000001,1.1999999999999993,496.95
2024-10-27 19:57:00,44,89.12038,442.0,1.4000000000000021,-0.5999999999999996,1.0999999999999979,435.18
2024-10-27 20:00:00,67,115.0174,442.0,2.400000000000002,5.0,2.6999999999999993,435.18
2024-10-27 20:03:00,57,120.4427,442.0,2.6999999999999993,5.0,1.3999999999999986,435.18
2024-10-27 20:06:00,67,128.1829,442.0,2.8000000000000007,5.6,2.0,515.39
2024-10-27 20:09:00,68,126.2298,442.0,3.1999999999999993,5.7,1.8000000000000007,515.39
2024-10-27 20:12:00,69,137.5868,442.0,3.5,5.6000000000000005,1.3999999999999986,515.39
2024-10-27 20:15:00,71,133.3912,442.0,3.6999999999999993,5.6000000000000005,1.3999999999999986,515.39
2024-10-27 20:18:00,71,129.9913,442.0,3.6000000000000014,5.800000000000001,1.6999999999999993,530.92
2024-10-27 20:21:00,71,130.9317,442.0,3.5,5.800000000000001,1.8999999999999986,530.92
2024-10-27 20:24:00,72,124.9277,442.0,3.5,6.000000000000001,1.7999999999999972,530.92
2024-10-27 20:27:00,71,125.868,442.0,3.5,5.9,1.6000000000000014,537.07
2024-10-27 20:30:00,71,118.9236,442.0,3.5,5.800000000000001,1.5,537.07
2024-10-27 20:33:00,72,118.7789,442.0,3.3999999999999986,5.800000000000001,1.5999999999999979,537.07
2024-10-27 20:36:00,69,115.6684,442.0,3.5,6.1000000000000005,1.3999999999999986,528.8
2024-10-27 20:39:00,69,120.0087,442.0,3.3999999999999986,6.1000000000000005,1.5999999999999979,528.8
2024-10-27 20:42:00,70,115.7407,442.0,3.6000000000000014,6.1,0.6999999999999993,528.8
2024-10-27 20:45:00,67,117.6939,442.0,3.6999999999999993,6.3,0.6999999999999993,528.8
2024-10-27 20:48:00,67,122.3235,443.0,3.6000000000000014,5.9,0.6999999999999993,509.51
2024-10-27 20:51:00,68,119.2853,443.0,3.599999999999998,5.800000000000001,0.8000000000000007,509.51
2024-10-27 20:54:00,65,115.8854,443.0,3.5,6.000000000000001,0.6999999999999993,509.51
2024-10-27 20:57:00,64,113.6429,443.0,3.3999999999999986,6.2,0.8000000000000007,478.99
2024-10-27 21:00:00,63,113.7153,443.0,3.3000000000000007,6.2,0.8000000000000007,478.99
2024-10-27 21:03:00,64,115.7407,443.0,3.3999999999999986,6.1000000000000005,0.9000000000000021,478.99
2024-10-27 21:06:00,63,119.0683,443.0,3.3000000000000007,6.1000000000000005,0.8999999999999986,475.05
2024-10-27 21:09:00,63,120.1534,443.0,3.3999999999999986,5.9,0.8999999999999986,475.05
2024-10-27 21:12:00,64,115.0897,443.0,3.5,5.9,0.8999999999999986,475.05
2024-10-27 21:15:00,63,116.8981,443.0,3.400000000000002,5.9,0.8999999999999986,475.05
2024-10-27 21:18:00,61,115.3067,443.0,3.3999999999999986,5.9,1.0,464.34
2024-10-27 21:21:00,61,114.945,443.0,3.3000000000000007,5.9,0.8999999999999986,464.34
2024-10-27 21:24:00,62,115.3791,443.0,3.400000000000002,6.0,1.0,464.34
2024-10-27 21:27:00,61,115.3067,443.0,3.400000000000002,5.800000000000001,0.8999999999999986,459.29
2024-10-27 21:30:00,63,117.6215,443.0,3.400000000000002,6.0,0.8999999999999986,459.29
2024-10-27 21:33:00,62,117.1875,443.0,3.3999999999999986,6.2,1.0,459.29
2024-10-27 21:36:00,61,117.3322,443.0,3.3999999999999986,5.9,1.0,462.1
2024-10-27 21:39:00,61,115.162,443.0,3.299999999999997,5.9,1.1000000000000014,462.1
2024-10-27 21:42:00,61,117.1875,443.0,3.299999999999997,5.800000000000001,1.1000000000000014,462.1
2024-10-27 21:45:00,60,109.6644,443.0,3.3000000000000007,6.000000000000001,0.8999999999999986,462.1
2024-10-27 21:48:00,60,111.6898,444.0,3.1999999999999993,6.000000000000001,1.5,447.35
2024-10-27 21:51:00,61,110.6048,444.0,3.1999999999999993,5.799999999999999,1.5,447.35
2024-10-28 19:54:00,63,108.4346,444.0,2.3000000000000007,4.200000000000001,3.3999999999999986,0.0
2024-10-28 19:57:00,65,129.7743,444.0,3.0,4.8,1.7999999999999972,476.62
2024-10-28 20:00:00,70,125.0723,444.0,3.1000000000000014,5.6,2.599999999999998,476.62
2024-10-28 20:03:00,71,124.132,444.0,3.599999999999998,6.1,1.4000000000000021,476.62
2024-10-28 20:06:00,69,121.3108,444.0,3.6999999999999993,6.300000000000001,1.1000000000000014,518.79
2024-10-28 20:09:00,69,123.4086,444.0,3.5,6.1,1.8000000000000007,518.79
2024-10-28 20:12:00,69,117.6939,444.0,3.5,6.1,1.9000000000000021,518.79
2024-10-28 20:15:00,69,119.647,444.0,3.5,6.199999999999999,1.6000000000000014,518.79
2024-10-28 20:18:00,69,112.8472,444.0,3.400000000000002,6.3,1.5,516.35
2024-10-28 20:21:00,70,114.728,444.0,3.5,6.3,1.3999999999999986,516.35
2024-10-28 20:24:00,71,124.566,444.0,3.5,6.0,1.5999999999999979,516.35
2024-10-28 20:27:00,71,121.9618,444.0,3.5,5.9,1.5,539.57
2024-10-28 20:30:00,72,124.4213,444.0,3.700000000000003,6.1,0.5999999999999979,539.57
2024-10-28 20:33:00,70,122.3958,444.0,3.8000000000000007,6.2,0.5999999999999979,539.57
2024-10-28 20:36:00,71,128.1829,444.0,3.799999999999997,6.2,1.1000000000000014,532.28
2024-10-28 20:39:00,72,120.4427,444.0,3.6999999999999993,6.0,1.5,532.28
2024-10-28 20:42:00,68,127.3148,444.0,3.599999999999998,6.1,1.4000000000000021,532.28
2024-10-28 20:45:00,69,122.0341,445.0,3.3999999999999986,6.0,1.6000000000000014,532.28
2024-10-28 20:48:00,70,123.7702,445.0,3.5,5.800000000000001,1.3999999999999986,525.24
2024-10-28 20:51:00,70,127.3148,445.0,3.5,6.0,1.3000000000000007,525.24
2024-10-28 20:54:00,71,121.5278,445.0,3.6000000000000014,5.9,1.3000000000000007,525.24
2024-10-28 20:57:00,70,128.1829,445.0,3.5,5.9,1.4000000000000021,533.42
2024-10-28 21:00:00,70,123.0469,445.0,3.6000000000000014,5.800000000000001,1.2000000000000028,533.42
2024-10-28 21:03:00,71,123.2639,445.0,3.6000000000000014,5.9,1.3999999999999986,533.42
2024-10-28 21:06:00,69,123.9873,445.0,3.5,6.0,1.2999999999999972,533.91
2024-10-28 21:09:00,71,119.7193,445.0,3.5,6.0,1.3000000000000007,533.91
2024-10-28 21:12:00,71,124.9277,445.0,3.5,6.0,1.3000000000000007,533.91
2024-10-28 21:15:00,71,121.8895,445.0,3.6000000000000014,6.0,1.3000000000000007,533.91
2024-10-28 21:18:00,70,123.4086,445.0,3.5,6.0,1.3000000000000007,533.47
2024-10-28 21:21:00,70,123.6256,445.0,3.5,5.9,1.2000000000000028,533.47
2024-10-28 21:24:00,72,121.6001,445.0,3.6000000000000014,5.9,1.2000000000000028,533.47
2024-10-28 21:27:00,70,119.0683,445.0,3.5,6.0,1.2000000000000028,533.5
2024-10-28 21:30:00,70,121.5278,445.0,3.5,6.0,1.2000000000000028,533.5
2024-10-28 21:33:00,70,122.7575,445.0,3.6000000000000014,6.0,1.1999999999999957,533.5
2024-10-28 21:36:00,69,119.647,445.0,3.3999999999999986,6.1,1.2999999999999972,528.26
2024-10-28 21:39:00,70,121.8895,445.0,3.5,5.9,1.1999999999999957,528.26
2024-10-28 21:42:00,70,120.4427,445.0,3.5,5.9,1.1999999999999957,528.26
2024-10-28 21:45:00,69,118.5619,446.0,3.5,5.800000000000001,1.1000000000000014,528.26
2024-10-28 21:48:00,68,119.647,446.0,3.400000000000002,5.9,1.1000000000000014,521.95
2024-10-28 21:51:00,70,119.3576,446.0,3.5,6.000000000000001,1.1000000000000014,521.95
2024-10-29 19:48:00,37,88.0353,446.0,1.2000000000000028,-1.0,1.0,252.72
2024-10-29 19:51:00,64,108.2899,446.0,2.6999999999999993,0.6999999999999993,2.6000000000000014,252.72
2024-10-29 19:54:00,62,119.0683,446.0,3.5,5.3999999999999995,1.6999999999999993,252.72
2024-10-29 19:57:00,64,113.9323,446.0,3.1000000000000014,5.699999999999999,2.0,485.94
2024-10-29 20:00:00,66,114.294,446.0,3.3999999999999986,6.1000000000000005,0.8000000000000007,485.94
2024-10-29 20:03:00,66,121.3108,446.0,3.8999999999999986,6.4,0.3999999999999986,485.94
2024-10-29 20:06:00,67,120.9491,446.0,3.400000000000002,6.1000000000000005,2.099999999999998,505.8
2024-10-29 20:09:00,68,119.43,446.0,3.5,5.999999999999999,1.1999999999999993,505.8
2024-10-29 20:12:00,68,120.2257,446.0,3.6999999999999993,6.1,1.1000000000000014,505.8
2024-10-29 20:15:00,67,120.0087,446.0,3.6000000000000014,6.199999999999999,1.3999999999999986,505.8
2024-10-29 20:18:00,67,119.2853,446.0,3.5,6.199999999999999,1.4000000000000021,513.21
2024-10-29 20:21:00,68,115.8131,446.0,3.6000000000000014,6.4,1.1999999999999993,513.21
2024-10-29 20:24:00,66,117.3322,446.0,3.5,6.199999999999999,1.4000000000000021,513.21
2024-10-29 20:27:00,67,116.2471,446.0,3.5,6.299999999999999,1.3000000000000007,506.29
2024-10-29 20:30:00,68,119.0683,446.0,3.6000000000000014,6.199999999999999,1.1999999999999993,506.29
2024-10-29 20:33:00,69,120.515,446.0,3.5,6.199999999999999,1.3000000000000007,506.29
2024-10-29 20:36:00,68,119.647,447.0,3.6000000000000014,6.199999999999999,1.2999999999999972,528.04
2024-10-29 20:39:00,70,118.7066,447.0,3.599999999999998,6.300000000000001,1.3000000000000007,528.04
2024-10-29 20:42:00,69,118.7789,447.0,3.599999999999998,6.299999999999999,1.3000000000000007,528.04
2024-10-29 20:45:00,70,119.3576,447.0,3.6999999999999993,6.300000000000001,1.1999999999999993,528.04
2024-10-29 20:48:00,69,121.1661,447.0,3.6999999999999993,6.199999999999999,1.2000000000000028,522.54
2024-10-29 20:51:00,70,120.2257,447.0,3.6999999999999993,6.199999999999999,1.2000000000000028,522.54
2024-10-29 20:54:00,68,119.7917,447.0,3.6000000000000014,6.199999999999999,1.1999999999999993,522.54
2024-10-29 20:57:00,69,118.9959,447.0,3.6000000000000014,6.299999999999999,1.1999999999999993,516.23
2024-10-29 21:00:00,70,120.1534,447.0,3.599999999999998,6.199999999999999,1.2000000000000028,516.23
2024-10-29 21:03:00,68,120.3704,447.0,3.599999999999998,6.199999999999999,1.2000000000000028,516.23
2024-10-29 21:06:00,69,119.1406,447.0,3.6999999999999993,6.199999999999999,1.1999999999999993,519.08
2024-10-29 21:09:00,69,115.7407,447.0,3.6999999999999993,6.299999999999999,1.1000000000000014,519.08
2024-10-29 21:12:00,68,117.5492,447.0,3.599999999999998,6.3999999999999995,1.3000000000000007,519.08
2024-10-29 21:15:00,68,113.2089,447.0,3.6000000000000014,6.3999999999999995,1.1000000000000014,519.08
2024-10-29 21:18:00,67,116.1748,447.0,3.6999999999999993,6.3,1.1000000000000014,512.3
2024-10-29 21:21:00,69,116.7535,447.0,3.6000000000000014,6.3,1.1999999999999993,512.3
2024-10-29 21:24:00,69,115.8131,447.0,3.5,6.3,1.1999999999999993,512.3
2024-10-29 21:27:00,68,120.5874,447.0,3.6000000000000014,6.2,1.1999999999999993,515.09
2024-10-29 21:30:00,68,118.7066,447.0,3.6999999999999993,6.1,1.1000000000000014,515.09
2024-10-29 21:33:00,68,117.8385,447.0,3.6000000000000014,6.1,1.1000000000000014,515.09
2024-10-29 21:36:00,69,115.3067,448.0,3.6000000000000014,6.199999999999999,1.1000000000000014,515.07
2024-10-29 21:39:00,68,115.8131,448.0,3.6999999999999993,6.3,1.1000000000000014,515.07
2024-10-29 21:42:00,68,117.3322,448.0,3.6000000000000014,6.3,1.1000000000000014,515.07
2024-10-29 21:45:00,69,116.1748,448.0,3.6000000000000014,6.199999999999999,1.1000000000000014,515.07
2024-10-29 21:48:00,68,113.3536,448.0,3.5,6.199999999999999,1.6999999999999993,513.9
2024-10-30 19:45:00,40,73.06134,448.0,0.8999999999999986,-0.8000000000000007,0.10000000000000142,0.0
2024-10-30 19:48:00,64,126.5191,448.0,1.8000000000000007,0.3000000000000007,1.6999999999999993,441.1
2024-10-30 19:51:00,65,128.3999,448.0,2.3999999999999986,3.8999999999999995,1.8999999999999986,441.1
2024-10-30 19:54:00,66,119.864,448.0,2.8000000000000007,5.8999999999999995,2.0,441.1
2024-10-30 19:57:00,66,119.7193,448.0,3.299999999999997,5.999999999999999,0.8000000000000007,506.28
2024-10-30 20:00:00,66,122.0341,448.0,3.599999999999998,6.0,0.6000000000000014,506.28
2024-10-30 20:03:00,65,123.0469,448.0,3.6000000000000014,6.0,1.0,506.28
2024-10-30 20:06:00,67,123.4809,448.0,3.3999999999999986,5.9,2.1999999999999993,513.98
2024-10-30 20:09:00,69,127.9659,448.0,3.3999999999999986,5.8,1.9000000000000021,513.98
2024-10-30 20:12:00,68,119.647,448.0,3.5,5.9,1.4000000000000021,513.98
2024-10-30 20:15:00,67,117.1152,448.0,3.6000000000000014,6.199999999999999,1.3999999999999986,513.98
2024-10-30 20:18:00,67,116.4641,448.0,3.3999999999999986,6.1,1.3000000000000007,506.23
2024-10-30 20:21:00,67,118.6343,448.0,3.5,5.9,1.4000000000000021,506.23
2024-10-30 20:24:00,68,117.3322,448.0,3.5,6.0,1.3000000000000007,506.23
2024-10-30 20:27:00,67,120.4427,449.0,3.5,5.9,1.1999999999999993,506.92
2024-10-30 20:30:00,68,116.3918,449.0,3.5,5.9,1.0999999999999979,506.92
2024-10-30 20:36:00,64,119.2853,449.0,3.6999999999999993,6.199999999999999,0.3999999999999986,478.8
2024-10-30 20:39:00,64,116.1748,449.0,3.6000000000000014,6.1,0.6999999999999993,478.8
2024-10-30 20:42:00,64,115.5237,449.0,3.5,6.0,0.6000000000000014,478.8
2024-10-30 20:45:00,62,113.9323,449.0,3.6000000000000014,6.0,0.5,478.8
2024-10-30 20:48:00,61,112.9919,449.0,3.5,6.0,0.6999999999999993,459.64
2024-10-30 20:51:00,60,113.7153,449.0,3.3999999999999986,6.0,0.6000000000000014,459.64
2024-10-31 20:00:00,47,84.99711,449.0,1.1999999999999993,0.6999999999999993,2.099999999999998,171.55
2024-10-31 20:03:00,69,105.3241,449.0,3.0,4.700000000000001,2.700000000000003,171.55
2024-10-31 20:06:00,57,128.3999,449.0,3.1000000000000014,5.1,1.6000000000000014,471.16
2024-10-31 20:09:00,65,132.0168,449.0,3.1999999999999993,5.5,2.0,471.16
2024-10-31 20:12:00,70,133.5359,449.0,3.5,5.7,1.3999999999999986,471.16
2024-10-31 20:15:00,67,132.0168,449.0,3.6999999999999993,5.800000000000001,1.1999999999999993,471.16
2024-10-31 20:18:00,67,133.2465,449.0,3.6999999999999993,5.9,1.1999999999999993,510.07
2024-10-31 20:21:00,66,133.1019,449.0,3.6000000000000014,5.9,1.3999999999999986,510.07
2024-10-31 20:24:00,67,131.7998,449.0,3.6000000000000014,5.9,1.5999999999999979,510.07
2024-10-31 20:27:00,68,127.7488,449.0,3.599999999999998,5.9,1.7000000000000028,511.21
2024-10-31 20:30:00,69,137.5868,449.0,3.599999999999998,5.9,1.6000000000000014,511.21
2024-10-31 20:33:00,69,136.0677,450.0,3.5,5.800000000000001,1.6999999999999993,511.21
2024-10-31 20:36:00,69,133.8252,450.0,3.700000000000003,5.8,1.3999999999999986,522.65
2024-10-31 20:39:00,69,130.353,450.0,3.6999999999999993,5.8,1.4000000000000021,522.65
2024-10-31 20:42:00,68,132.7402,450.0,3.599999999999998,5.9,1.4000000000000021,522.65
2024-10-31 20:45:00,69,133.1742,450.0,3.6000000000000014,5.8,1.5,522.65
2024-10-31 20:48:00,70,135.7784,450.0,3.599999999999998,5.8,1.5,527.09
2024-10-31 20:51:00,69,134.6933,450.0,3.6999999999999993,5.8,1.5,527.09
2024-10-31 20:54:00,69,134.1146,450.0,3.6999999999999993,5.8,1.3000000000000007,527.09
2024-10-31 20:57:00,70,137.5145,450.0,3.599999999999998,5.8999999999999995,1.5,534.21
2024-10-31 21:00:00,71,134.621,450.0,3.6000000000000014,5.8,1.5,534.21
2024-10-31 21:03:00,71,129.1956,450.0,3.6999999999999993,5.9,1.5,534.21
2024-10-31 21:06:00,71,130.4977,450.0,3.6000000000000014,5.9,1.3999999999999986,537.0
2024-10-31 21:09:00,70,128.3999,450.0,3.6000000000000014,6.0,1.3999999999999986,537.0
2024-10-31 21:12:00,69,126.6638,450.0,3.599999999999998,6.0,1.4000000000000021,537.0
2024-10-31 21:15:00,70,128.7616,450.0,3.6000000000000014,5.9,1.5,537.0
2024-10-31 21:18:00,70,123.4086,450.0,3.599999999999998,6.0,1.4000000000000021,526.8
2024-10-31 21:21:00,68,121.5278,450.0,3.5,6.0,1.3000000000000007,526.8
2024-10-31 21:24:00,69,124.8553,450.0,3.6000000000000014,6.0,1.3999999999999986,526.8
2024-10-31 21:27:00,69,123.0469,450.0,3.599999999999998,6.1,1.4000000000000021,533.19
2024-10-31 21:30:00,69,122.6852,450.0,3.599999999999998,6.1,1.3000000000000007,533.19
2024-10-31 21:33:00,70,122.2512,451.0,3.5,6.0,1.4000000000000021,533.19
2024-10-31 21:36:00,71,126.5914,451.0,3.5,6.0,1.4000000000000021,536.85
2024-10-31 21:39:00,70,122.9022,451.0,3.5,6.1,1.4999999999999964,536.85
2024-10-31 21:42:00,70,119.2853,451.0,3.5,6.2,1.3999999999999986,536.85
2024-10-31 21:45:00,70,119.647,451.0,3.5,6.1000000000000005,1.2999999999999972,536.85
2024-11-04 20:27:00,63,129.5573,451.0,2.0,0.3000000000000007,2.0,435.85
2024-11-04 20:30:00,66,127.7488,451.0,3.3000000000000007,5.1,1.9000000000000021,435.85
2024-11-04 20:33:00,67,124.132,451.0,3.1000000000000014,5.799999999999999,2.1999999999999993,435.85
2024-11-04 20:36:00,68,121.8171,451.0,3.3999999999999986,6.1000000000000005,1.6000000000000014,513.27
2024-11-04 20:39:00,68,122.9022,451.0,3.5,6.1,1.5,513.27
2024-11-04 20:42:00,69,130.9317,451.0,3.6999999999999993,5.999999999999999,1.1000000000000014,513.27
2024-11-04 20:45:00,69,128.6892,451.0,3.8000000000000007,5.999999999999999,1.3000000000000007,513.27
2024-11-04 20:48:00,67,122.1788,451.0,3.8000000000000007,6.199999999999999,1.1999999999999993,520.17
2024-11-04 20:51:00,67,119.3576,451.0,3.8000000000000007,6.3999999999999995,1.1000000000000014,520.17
2024-11-04 20:54:00,60,99.97106,451.0,3.3999999999999986,6.6,0.8000000000000007,520.17
2024-11-04 20:57:00,59,109.375,451.0,3.3000000000000007,6.3,0.8999999999999986,449.04
2024-11-04 21:00:00,61,108.507,451.0,3.400000000000002,6.199999999999999,1.0,449.04
2024-11-04 21:03:00,61,105.9751,451.0,3.3000000000000007,6.199999999999999,1.1000000000000014,449.04
2024-11-04 21:06:00,61,106.2645,452.0,3.1999999999999993,6.3,1.1000000000000014,454.07
2024-11-04 21:09:00,60,108.1452,452.0,3.1999999999999993,6.1,0.9000000000000021,454.07
2024-11-04 21:12:00,60,110.3154,452.0,3.299999999999997,6.199999999999999,1.1000000000000014,454.07
2024-11-04 21:15:00,61,112.5579,452.0,3.299999999999997,6.1,1.0,454.07
2024-11-04 21:18:00,62,110.3154,452.0,3.3999999999999986,6.199999999999999,1.0,464.89
2024-11-04 21:21:00,62,110.6771,452.0,3.3000000000000007,6.1,1.0999999999999979,464.89
2024-11-04 21:24:00,61,112.4132,452.0,3.3000000000000007,6.1,1.0,464.89
2024-11-04 21:27:00,62,111.4005,452.0,3.400000000000002,6.1,1.0,459.14
2024-11-04 21:30:00,62,113.6429,452.0,3.400000000000002,6.1,1.0,459.14
2024-11-04 21:33:00,62,118.9959,452.0,3.3000000000000007,6.0,1.1999999999999993,459.14
2024-11-04 21:36:00,63,121.8171,452.0,3.400000000000002,6.0,1.1999999999999993,476.48
2024-11-04 21:39:00,63,118.6343,452.0,3.400000000000002,5.8999999999999995,1.1999999999999993,476.48
2024-11-04 21:42:00,63,117.4769,452.0,3.5,6.1,1.1999999999999993,476.48
2024-11-04 21:45:00,63,115.0174,452.0,3.400000000000002,6.0,1.1999999999999993,476.48
2024-11-04 21:48:00,62,112.8472,452.0,3.3000000000000007,6.1,1.1000000000000014,469.91
2024-11-04 21:51:00,60,112.6302,452.0,3.3999999999999986,6.2,1.1000000000000014,469.91
2024-11-04 21:54:00,61,110.6771,452.0,3.3999999999999986,6.1000000000000005,1.0,469.91
2024-11-04 21:57:00,61,112.1238,452.0,3.3999999999999986,6.000000000000001,1.0,452.53
2024-11-05 20:15:00,37,81.30788,452.0,1.0999999999999979,-1.0,1.2000000000000028,0.0
2024-11-05 20:18:00,62,124.4213,452.0,2.0,1.1000000000000005,2.8000000000000007,283.56
2024-11-05 20:21:00,61,120.9491,453.0,2.8000000000000007,4.300000000000001,1.9000000000000021,283.56
2024-11-05 20:24:00,67,122.6852,453.0,3.0,5.7,2.5,283.56
2024-11-05 20:27:00,65,115.8854,453.0,3.3000000000000007,5.9,1.6999999999999993,493.66
2024-11-05 20:30:00,65,117.3322,453.0,3.3999999999999986,6.0,1.4000000000000021,493.66
2024-11-05 20:33:00,64,115.8131,453.0,3.5,6.0,1.3000000000000007,493.66
2024-11-05 20:36:00,64,117.6215,453.0,3.1999999999999993,5.9,1.8000000000000007,484.11
2024-11-05 20:39:00,65,117.3322,453.0,3.1999999999999993,5.800000000000001,1.6000000000000014,484.11
2024-11-05 20:42:00,64,116.4641,453.0,3.3000000000000007,5.800000000000001,1.6000000000000014,484.11
2024-11-05 20:45:00,66,122.3958,453.0,3.3000000000000007,5.700000000000001,1.3999999999999986,484.11
2024-11-05 20:48:00,65,119.1406,453.0,3.3999999999999986,5.800000000000001,0.5,488.08
2024-11-05 20:51:00,62,115.0174,453.0,3.3999999999999986,5.799999999999999,0.6000000000000014,488.08
2024-11-05 20:54:00,63,118.2726,453.0,3.0,5.700000000000001,1.9000000000000021,488.08
2024-11-05 20:57:00,65,117.9109,453.0,3.1999999999999993,5.6,1.6000000000000014,481.6
2024-11-05 21:00:00,65,119.7193,453.0,3.1999999999999993,5.6,1.5,481.6
2024-11-05 21:03:00,64,116.7535,453.0,3.3000000000000007,5.800000000000001,1.1999999999999993,481.6
2024-11-05 21:06:00,65,117.6215,453.0,3.3000000000000007,5.699999999999999,1.2999999999999972,484.29
2024-11-05 21:09:00,65,118.4173,453.0,3.1999999999999993,5.699999999999999,1.5,484.29
2024-11-05 21:12:00,64,119.3576,453.0,3.1999999999999993,5.699999999999999,1.3999999999999986,484.29
2024-11-05 21:15:00,65,117.1875,453.0,3.1999999999999993,5.6,1.3000000000000007,484.29
2024-11-05 21:18:00,65,118.2002,453.0,3.3000000000000007,5.6,1.3000000000000007,491.01
2024-11-05 21:21:00,65,120.8767,454.0,3.299999999999997,5.5,1.2000000000000028,491.01
2024-11-05 21:24:00,65,118.9236,454.0,3.3000000000000007,5.6,1.3000000000000007,491.01
2024-11-05 21:27:00,65,118.0555,454.0,3.200000000000003,5.699999999999999,1.3999999999999986,497.77
2024-11-05 21:30:00,67,118.7789,454.0,3.3000000000000007,5.800000000000001,1.3000000000000007,497.77
2024-11-05 21:33:00,67,117.3322,454.0,3.1999999999999993,5.699999999999999,1.3000000000000007,497.77
2024-11-05 21:36:00,67,115.6684,454.0,3.1999999999999993,5.800000000000001,1.1000000000000014,498.4
2024-11-05 21:39:00,65,119.1406,454.0,3.6000000000000014,5.800000000000001,0.1999999999999993,498.4
2024-11-05 21:42:00,65,116.9705,454.0,3.5,6.000000000000001,0.6000000000000014,498.4
2024-11-05 21:45:00,63,114.945,454.0,3.5,5.999999999999999,0.5,498.4
2024-11-06 19:48:00,61,111.1834,454.0,1.8000000000000007,1.6999999999999993,2.1000000000000014,170.55
2024-11-06 19:51:00,59,119.1406,454.0,2.8000000000000007,5.2,1.7999999999999972,170.55
2024-11-06 19:54:00,65,128.3275,454.0,2.6999999999999993,5.7,2.1999999999999993,170.55
2024-11-06 19:57:00,65,124.0596,454.0,3.1999999999999993,5.8,1.6999999999999993,492.68
2024-11-06 20:00:00,66,118.7066,454.0,3.400000000000002,6.0,1.6999999999999993,492.68
2024-11-06 20:03:00,64,119.3576,454.0,3.6000000000000014,6.1,0.8999999999999986,492.68
2024-11-06 20:06:00,63,117.5492,454.0,3.5,6.1000000000000005,1.3000000000000007,470.17
2024-11-06 20:09:00,62,115.3791,454.0,3.299999999999997,6.1000000000000005,1.5,470.17
2024-11-06 20:12:00,64,114.8003,454.0,3.3000000000000007,5.9,1.3999999999999986,470.17
2024-11-06 20:15:00,63,111.7622,454.0,3.3000000000000007,6.1000000000000005,1.3000000000000007,470.17
2024-11-06 20:18:00,62,112.5579,455.0,3.3000000000000007,6.000000000000001,1.1999999999999993,464.65
2024-11-06 20:21:00,62,119.0683,455.0,3.3999999999999986,5.9,1.2000000000000028,464.65
2024-11-06 20:24:00,62,117.1152,455.0,3.299999999999997,5.800000000000001,1.3000000000000007,464.65
2024-11-06 20:27:00,62,115.3067,455.0,3.3000000000000007,5.9,1.1999999999999993,465.48
2024-11-06 20:30:00,61,114.6557,455.0,3.400000000000002,5.9,1.1999999999999993,465.48
2024-11-06 20:33:00,62,114.6557,455.0,3.3000000000000007,5.800000000000001,1.1999999999999993,465.48
2024-11-06 20:36:00,62,116.3918,455.0,3.3999999999999986,5.9,1.1000000000000014,466.79
2024-11-06 20:39:00,62,115.4514,455.0,3.3000000000000007,5.800000000000001,1.1999999999999993,466.79
2024-11-06 20:42:00,62,115.0174,455.0,3.3000000000000007,5.800000000000001,1.0999999999999979,466.79
2024-11-06 20:45:00,61,115.0897,455.0,3.1999999999999993,5.800000000000001,1.1999999999999993,466.79
2024-11-06 20:48:00,61,109.0133,455.0,3.1999999999999993,6.000000000000001,1.0999999999999979,464.0
2024-11-06 20:51:00,61,110.7494,455.0,3.1999999999999993,6.000000000000001,1.0999999999999979,464.0
2024-11-06 20:54:00,61,109.2303,455.0,3.1999999999999993,5.9,1.0999999999999979,464.0
2024-11-06 20:57:00,60,110.8218,455.0,3.1000000000000014,6.000000000000001,1.0,448.73
2024-11-06 21:00:00,60,110.6771,455.0,3.1999999999999993,5.800000000000001,1.0,448.73
2024-11-06 21:03:00,60,110.3877,455.0,3.1000000000000014,5.800000000000001,1.0999999999999979,448.73
2024-11-06 21:06:00,60,110.0984,455.0,3.1999999999999993,5.700000000000001,1.1000000000000014,452.49
2024-11-06 21:09:00,60,114.294,455.0,3.1999999999999993,5.800000000000001,1.1000000000000014,452.49
2024-11-06 21:12:00,60,114.077,455.0,3.3000000000000007,5.800000000000001,1.0,452.49
2024-11-06 21:15:00,61,116.9705,455.0,3.1999999999999993,5.700000000000001,1.1000000000000014,452.49
2024-11-06 21:18:00,62,116.8258,456.0,3.3000000000000007,5.700000000000001,1.1000000000000014,462.33
2024-11-06 21:21:00,62,115.0174,456.0,3.3000000000000007,5.800000000000001,1.0,462.33
2024-11-06 21:24:00,62,114.6557,456.0,3.1999999999999993,5.800000000000001,1.1000000000000014,462.33
2024-11-06 21:27:00,62,112.4855,456.0,3.3000000000000007,5.800000000000001,1.0,458.36
2024-11-06 21:30:00,62,115.0174,456.0,3.3000000000000007,5.800000000000001,1.0999999999999979,458.36
2024-11-06 21:33:00,61,114.8003,456.0,3.3000000000000007,5.800000000000001,1.0,458.36
2024-11-06 21:36:00,62,111.9068,456.0,3.3000000000000007,5.9,1.0999999999999979,462.51
2024-11-06 21:39:00,61,109.7367,456.0,3.3000000000000007,6.000000000000001,1.0,462.51
2024-11-06 21:42:00,61,109.375,456.0,3.3000000000000007,6.000000000000001,1.0,462.51
2024-11-06 21:45:00,60,108.2176,456.0,3.200000000000003,6.000000000000001,1.0,462.51
2024-11-06 21:48:00,61,110.6048,456.0,3.1000000000000014,5.8999999999999995,1.1999999999999993,449.54
2024-11-06 21:51:00,61,110.6771,456.0,3.099999999999998,5.8,1.1000000000000014,449.54
2024-11-06 21:54:00,59,109.2303,456.0,3.0,5.8,1.1000000000000014,449.54
2024-11-06 21:57:00,59,108.941,456.0,3.0,5.8,1.1000000000000014,449.02
2024-11-06 22:00:00,60,106.6262,456.0,3.0,5.8,1.0,449.02
2024-11-06 22:03:00,57,98.01794,456.0,3.0,5.8999999999999995,0.9000000000000021,449.02
