Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-11-07 12:24:00,57,81.38021,456.0,2.1999999999999993,1.8000000000000007,2.3999999999999986,0.0
2024-11-07 12:27:00,69,117.3322,456.0,3.5,5.6000000000000005,2.6999999999999993,538.25
2024-11-07 12:30:00,53,115.6684,457.0,3.5,5.8999999999999995,1.0,538.25
2024-11-07 12:33:00,62,117.6215,457.0,3.599999999999998,5.8,1.6000000000000014,538.25
2024-11-07 12:36:00,63,117.2598,457.0,3.6999999999999993,5.800000000000001,1.3000000000000007,478.39
2024-11-07 12:39:00,63,119.2853,457.0,3.8000000000000007,5.700000000000001,1.5,478.39
2024-11-07 12:42:00,62,117.8385,457.0,3.8000000000000007,5.800000000000001,1.1000000000000014,478.39
2024-11-07 12:45:00,62,118.7789,457.0,3.8000000000000007,5.699999999999999,1.1000000000000014,478.39
2024-11-07 12:48:00,62,117.6215,457.0,3.799999999999997,5.699999999999999,1.0,471.64
2024-11-07 12:51:00,61,122.3958,457.0,3.6999999999999993,5.699999999999999,1.0,471.64
2024-11-07 12:54:00,62,124.4213,457.0,3.6999999999999993,5.6,1.0999999999999979,471.64
2024-11-07 12:57:00,64,125.5787,457.0,3.8000000000000007,5.499999999999999,1.1999999999999993,481.18
2024-11-07 13:00:00,62,124.2043,457.0,3.8000000000000007,5.700000000000001,1.0999999999999979,481.18
2024-11-07 13:03:00,63,124.8553,457.0,3.8000000000000007,5.6,1.1999999999999993,481.18
2024-11-07 13:06:00,61,121.1661,457.0,3.8000000000000007,5.699999999999999,1.0,469.44
2024-11-07 13:09:00,61,117.5492,457.0,3.8000000000000007,5.699999999999999,1.0,469.44
2024-11-07 13:12:00,62,116.6088,457.0,3.6999999999999993,5.699999999999999,1.1000000000000014,469.44
2024-11-07 13:15:00,61,118.4173,457.0,3.6999999999999993,5.799999999999999,1.0,469.44
2024-11-07 13:18:00,61,116.9705,457.0,3.6000000000000014,5.799999999999999,1.0,465.78
2024-11-07 13:21:00,59,116.5365,457.0,3.700000000000003,5.8999999999999995,1.0,465.78
2024-11-07 13:24:00,59,114.6557,457.0,3.6999999999999993,5.699999999999999,0.8999999999999986,465.78
2024-11-07 13:27:00,59,111.3281,457.0,3.8000000000000007,5.799999999999999,0.8000000000000007,455.39
2024-11-07 13:30:00,60,115.0174,457.0,3.6999999999999993,5.8999999999999995,0.9000000000000021,455.39
2024-11-07 13:33:00,60,119.5023,458.0,3.6999999999999993,5.800000000000001,1.0,455.39
2024-11-07 13:36:00,61,114.5833,458.0,3.6999999999999993,5.799999999999999,1.0,448.31
2024-11-07 13:39:00,59,114.728,458.0,3.599999999999998,5.799999999999999,1.0,448.31
2024-11-07 13:42:00,59,118.7066,458.0,3.8000000000000007,5.699999999999999,1.0999999999999979,448.31
2024-11-07 13:45:00,60,115.7407,458.0,3.6999999999999993,5.699999999999999,1.2000000000000028,448.31
2024-11-07 13:48:00,60,118.7066,458.0,3.900000000000002,5.699999999999999,1.0999999999999979,454.31
2024-11-07 13:51:00,60,116.3918,458.0,3.8000000000000007,5.699999999999999,1.0999999999999979,454.31
2024-11-07 13:54:00,60,116.8258,458.0,3.8000000000000007,5.800000000000001,1.1000000000000014,454.31
2024-11-07 13:57:00,60,119.0683,458.0,3.8000000000000007,5.6,1.1999999999999993,460.17
2024-11-07 14:00:00,60,115.3791,458.0,3.8999999999999986,5.6,1.1000000000000014,460.17
2024-11-07 14:03:00,60,117.8385,458.0,3.900000000000002,5.800000000000001,1.0,460.17
2024-11-07 14:06:00,60,113.7153,458.0,3.8000000000000007,5.799999999999999,1.1999999999999993,461.08
2024-11-07 14:09:00,60,113.7153,458.0,3.8000000000000007,5.6,1.0,461.08
2024-11-07 14:12:00,60,114.5833,458.0,3.8000000000000007,5.699999999999999,1.0999999999999979,461.08
2024-11-07 14:15:00,59,114.294,458.0,3.8000000000000007,5.6,1.0,461.08
2024-11-07 14:18:00,60,114.294,458.0,3.8000000000000007,5.6,1.0,455.66
2024-11-07 14:21:00,60,113.86,458.0,3.8000000000000007,5.6,1.0,455.66
2024-11-07 14:24:00,62,119.3576,458.0,3.6999999999999993,5.6,1.1999999999999993,455.66
2024-11-07 14:27:00,60,113.3536,458.0,3.8999999999999986,5.6,1.0,456.78
2024-11-07 14:30:00,60,118.9959,458.0,3.8000000000000007,5.6,1.1000000000000014,456.78
2024-11-07 14:33:00,61,119.647,459.0,3.8000000000000007,5.5,1.1000000000000014,456.78
2024-11-07 14:36:00,61,118.5619,459.0,3.8000000000000007,5.6,1.0999999999999979,465.38
2024-11-07 14:39:00,62,121.6725,459.0,3.8999999999999986,5.5,1.1000000000000014,465.38
2024-11-07 14:42:00,62,117.4769,459.0,3.8999999999999986,5.6,1.1000000000000014,465.38
2024-11-07 14:45:00,61,120.3704,459.0,3.900000000000002,5.6,1.0999999999999979,465.38
2024-11-07 14:48:00,61,116.1024,459.0,3.8000000000000007,5.6,1.0,467.71
2024-11-07 14:51:00,61,117.2598,459.0,3.8000000000000007,5.6,1.1999999999999993,467.71
2024-11-07 14:54:00,60,119.5023,459.0,3.8999999999999986,5.699999999999999,1.0,467.71
2024-11-07 14:57:00,61,113.86,459.0,3.8999999999999986,5.6,0.8999999999999986,464.52
2024-11-07 15:00:00,61,115.5237,459.0,3.799999999999997,5.699999999999999,1.2000000000000028,464.52
2024-11-07 15:03:00,61,117.5492,459.0,3.8999999999999986,5.699999999999999,1.1000000000000014,464.52
2024-11-07 15:06:00,61,119.43,459.0,3.8000000000000007,5.6,1.1000000000000014,468.76
2024-11-07 15:09:00,62,120.081,459.0,3.8999999999999986,5.6,1.1000000000000014,468.76
2024-11-07 15:12:00,62,118.2726,459.0,3.8999999999999986,5.6,1.0,468.76
2024-11-07 15:15:00,62,118.9959,459.0,3.900000000000002,5.699999999999999,1.0,468.76
2024-11-07 15:18:00,63,119.1406,459.0,3.900000000000002,5.700000000000001,1.1999999999999993,475.0
2024-11-07 15:21:00,62,119.5023,459.0,4.0,5.5,1.1000000000000014,475.0
2024-11-07 15:24:00,63,120.3704,459.0,3.8999999999999986,5.6,1.1999999999999993,475.0
2024-11-07 15:27:00,63,120.515,459.0,4.0,5.699999999999999,1.1999999999999993,480.7
2024-11-07 15:30:00,63,119.0683,459.0,4.0,5.700000000000001,1.0,480.7
2024-11-07 15:33:00,63,117.6939,460.0,3.900000000000002,5.699999999999999,1.1999999999999993,480.7
2024-11-07 15:36:00,63,117.1152,460.0,4.0,5.699999999999999,1.1999999999999993,482.29
2024-11-07 15:39:00,62,116.5365,460.0,4.0,5.800000000000001,1.1999999999999993,482.29
2024-11-07 15:42:00,63,116.9705,460.0,3.8000000000000007,5.6,1.1999999999999993,482.29
2024-11-07 15:45:00,62,117.1875,460.0,3.8999999999999986,5.699999999999999,1.0,482.29
2024-11-07 15:48:00,63,118.5619,460.0,3.8999999999999986,5.800000000000001,1.1000000000000014,479.25
2024-11-07 15:51:00,62,117.5492,460.0,4.0,5.800000000000001,1.1000000000000014,479.25
2024-11-07 15:54:00,63,118.5619,460.0,4.0,5.699999999999999,1.0,479.25
2024-11-07 15:57:00,62,114.2216,460.0,4.0,5.699999999999999,1.0,475.16
2024-11-07 16:00:00,63,116.2471,460.0,3.8000000000000007,5.799999999999999,1.1999999999999993,475.16
2024-11-07 16:03:00,62,116.4641,460.0,3.8000000000000007,5.699999999999999,1.0999999999999979,475.16
2024-11-07 16:06:00,61,112.8472,460.0,3.799999999999997,5.699999999999999,1.1000000000000014,471.45
2024-11-07 16:09:00,61,116.2471,460.0,3.8000000000000007,5.6,1.0,471.45
2024-11-07 16:12:00,60,118.7066,460.0,3.6999999999999993,5.5,1.1000000000000014,471.45
2024-11-07 16:15:00,61,115.4514,460.0,3.8000000000000007,5.5,1.0999999999999979,471.45
2024-11-07 16:18:00,61,118.5619,460.0,3.8000000000000007,5.5,1.1999999999999993,467.23
2024-11-07 16:21:00,62,117.8385,460.0,3.8000000000000007,5.6,1.1999999999999993,467.23
2024-11-07 16:24:00,63,117.2598,460.0,3.8000000000000007,5.6,1.1999999999999993,467.23
2024-11-07 16:27:00,63,117.1152,460.0,3.8000000000000007,5.699999999999999,1.1999999999999993,476.97
2024-11-07 16:30:00,65,122.6128,461.0,3.799999999999997,5.6,1.2000000000000028,476.97
2024-11-07 16:33:00,63,120.0087,461.0,4.0,5.5,1.1000000000000014,476.97
2024-11-07 16:36:00,64,119.3576,461.0,3.8999999999999986,5.6,1.1000000000000014,479.92
2024-11-07 16:39:00,63,119.864,461.0,3.900000000000002,5.5,1.0999999999999979,479.92
2024-11-07 16:42:00,64,119.647,461.0,3.900000000000002,5.6,1.0999999999999979,479.92
2024-11-07 16:45:00,64,119.3576,461.0,3.900000000000002,5.6,1.1999999999999993,479.92
2024-11-07 16:48:00,63,117.6939,461.0,3.8000000000000007,5.5,1.1999999999999993,482.71
2024-11-07 16:51:00,64,116.9705,461.0,3.8999999999999986,5.6,1.1000000000000014,482.71
2024-11-07 16:54:00,65,119.5023,461.0,3.8999999999999986,5.700000000000001,1.3000000000000007,482.71
2024-11-07 16:57:00,63,118.9236,461.0,3.8999999999999986,5.6,1.1000000000000014,492.76
2024-11-07 17:00:00,63,118.5619,461.0,3.8999999999999986,5.699999999999999,1.1000000000000014,492.76
2024-11-07 17:03:00,64,118.4173,461.0,3.8999999999999986,5.800000000000001,1.1999999999999993,492.76
2024-11-07 17:06:00,64,116.3918,461.0,3.8999999999999986,5.800000000000001,1.1000000000000014,490.59
2024-11-07 17:09:00,64,114.5833,461.0,3.8999999999999986,5.799999999999999,1.1000000000000014,490.59
2024-11-07 17:12:00,63,113.1366,461.0,3.8999999999999986,5.799999999999999,1.0,490.59
2024-11-07 17:15:00,64,115.4514,461.0,3.8999999999999986,5.8999999999999995,1.0,490.59
2024-11-07 17:18:00,64,121.2384,461.0,3.900000000000002,5.699999999999999,1.1999999999999993,486.68
2024-11-07 17:21:00,65,122.6852,461.0,4.0,5.699999999999999,1.3000000000000007,486.68
2024-11-07 17:24:00,66,122.5405,461.0,4.0,5.699999999999999,1.1999999999999993,486.68
2024-11-07 17:27:00,66,123.6256,461.0,4.0,5.800000000000001,1.3000000000000007,511.01
2024-11-07 17:30:00,66,120.9491,461.0,4.100000000000001,5.800000000000001,1.1999999999999993,511.01
2024-11-07 17:33:00,66,114.6557,462.0,4.0,5.799999999999999,1.1999999999999993,511.01
2024-11-07 17:36:00,64,111.4728,462.0,4.0,6.000000000000001,1.0,489.0
2024-11-07 17:39:00,65,113.5706,462.0,3.8999999999999986,6.1000000000000005,0.9000000000000021,489.0
2024-11-07 17:42:00,64,111.6898,462.0,3.8999999999999986,6.000000000000001,1.0,489.0
2024-11-07 17:45:00,63,111.0388,462.0,4.0,5.8999999999999995,1.0,489.0
2024-11-07 17:48:00,61,108.4346,462.0,3.900000000000002,5.8999999999999995,0.8999999999999986,479.75
2024-11-07 17:51:00,61,109.0133,462.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,479.75
2024-11-07 17:54:00,61,110.6048,462.0,3.6999999999999993,5.8,0.8999999999999986,479.75
2024-11-07 17:57:00,61,109.9537,462.0,3.6999999999999993,5.8999999999999995,1.0,461.34
2024-11-07 18:00:00,61,108.8686,462.0,3.8000000000000007,6.000000000000001,0.8999999999999986,461.34
2024-11-07 18:03:00,61,108.2899,462.0,3.6999999999999993,5.8999999999999995,0.9000000000000021,461.34
2024-11-07 18:06:00,61,110.026,462.0,3.700000000000003,5.8999999999999995,0.8999999999999986,458.39
2024-11-07 18:09:00,61,126.3744,462.0,3.8000000000000007,5.6,1.0,458.39
2024-11-07 18:12:00,63,126.9531,462.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,458.39
2024-11-07 18:15:00,64,127.2425,462.0,3.900000000000002,5.3999999999999995,1.3999999999999986,458.39
2024-11-07 18:18:00,65,130.8594,462.0,4.100000000000001,5.499999999999999,1.0999999999999979,488.36
2024-11-07 18:21:00,64,127.3148,462.0,4.100000000000001,5.499999999999999,1.1999999999999993,488.36
2024-11-07 18:24:00,65,126.3021,462.0,4.0,5.6,1.1999999999999993,488.36
2024-11-07 18:27:00,64,127.4595,462.0,4.0,5.5,1.1999999999999993,486.31
2024-11-07 18:30:00,64,128.6892,462.0,4.0,5.4,1.2000000000000028,486.31
2024-11-07 18:33:00,64,123.8426,463.0,4.0,5.5,1.2000000000000028,486.31
2024-11-07 18:36:00,64,122.0341,463.0,4.0,5.5,1.1000000000000014,482.79
2024-11-07 18:39:00,64,123.7702,463.0,4.0,5.5,1.1000000000000014,482.79
2024-11-07 18:42:00,64,121.5278,463.0,3.8999999999999986,5.6,1.1000000000000014,482.79
2024-11-07 18:45:00,65,123.3362,463.0,4.100000000000001,5.6,1.0999999999999979,482.79
2024-11-07 18:48:00,64,116.8981,463.0,3.8999999999999986,5.699999999999999,1.1000000000000014,489.18
2024-11-07 18:51:00,62,119.0683,463.0,3.8999999999999986,5.6,1.1000000000000014,489.18
2024-11-07 18:54:00,62,120.4427,463.0,3.799999999999997,5.699999999999999,1.1000000000000014,489.18
2024-11-07 18:57:00,63,119.43,463.0,3.8000000000000007,5.699999999999999,1.0999999999999979,480.61
2024-11-07 19:00:00,63,116.5365,463.0,3.900000000000002,5.799999999999999,1.0,480.61
2024-11-07 19:03:00,63,117.8385,463.0,3.900000000000002,5.699999999999999,1.0,480.61
2024-11-07 19:06:00,62,115.7407,463.0,3.8000000000000007,5.799999999999999,1.1000000000000014,474.09
2024-11-07 19:09:00,63,114.294,463.0,3.8999999999999986,5.799999999999999,1.0,474.09
2024-11-07 19:12:00,62,116.7535,463.0,3.8000000000000007,5.8999999999999995,1.0,474.09
2024-11-07 19:15:00,63,112.7749,463.0,3.8000000000000007,5.9,1.0,474.09
2024-11-07 19:18:00,63,113.4983,463.0,3.8000000000000007,5.799999999999999,1.0,470.21
2024-11-07 19:21:00,62,112.9919,463.0,3.8000000000000007,5.9,1.0,470.21
2024-11-07 19:24:00,62,112.4132,463.0,3.8000000000000007,5.9,1.0999999999999979,470.21
2024-11-07 19:27:00,61,121.0938,463.0,3.8000000000000007,6.000000000000001,1.0,463.02
2024-11-07 19:30:00,64,119.647,464.0,3.900000000000002,5.699999999999999,1.0999999999999979,463.02
2024-11-07 19:33:00,63,115.0174,464.0,3.8000000000000007,5.699999999999999,1.1000000000000014,463.02
2024-11-07 19:36:00,61,114.6557,464.0,3.8000000000000007,5.799999999999999,0.8999999999999986,463.12
2024-11-07 19:39:00,61,118.4173,464.0,3.6999999999999993,5.699999999999999,1.1000000000000014,463.12
2024-11-07 19:42:00,62,115.7407,464.0,3.900000000000002,5.6,1.0999999999999979,463.12
2024-11-07 19:45:00,61,113.2089,464.0,3.8000000000000007,5.6,1.3000000000000007,463.12
2024-11-07 19:48:00,62,114.3663,464.0,4.0,5.6,1.0999999999999979,463.03
2024-11-07 19:51:00,62,114.945,464.0,4.0,5.5,1.1000000000000014,463.03
2024-11-07 19:54:00,63,117.1875,464.0,3.8999999999999986,5.699999999999999,1.3000000000000007,463.03
2024-11-07 19:57:00,63,117.3322,464.0,3.8000000000000007,5.699999999999999,1.3000000000000007,472.97
2024-11-07 20:00:00,64,116.9705,464.0,4.0,5.6,1.1000000000000014,472.97
2024-11-07 20:03:00,64,113.4983,464.0,4.0,5.699999999999999,1.1999999999999957,472.97
2024-11-07 20:06:00,63,113.9323,464.0,4.0,5.699999999999999,1.1000000000000014,469.12
2024-11-07 20:09:00,62,112.7749,464.0,4.0,5.799999999999999,1.0000000000000036,469.12
2024-11-07 20:12:00,63,114.4387,464.0,3.8000000000000007,5.799999999999999,1.1999999999999957,469.12
2024-11-07 20:15:00,62,114.294,464.0,3.8999999999999986,5.6,1.0999999999999979,469.12
2024-11-07 20:18:00,63,116.0301,464.0,4.0,5.699999999999999,0.9999999999999964,472.57
2024-11-07 20:21:00,64,112.7749,464.0,4.099999999999998,5.6,1.1000000000000014,472.57
2024-11-07 20:24:00,63,111.5451,464.0,3.900000000000002,5.799999999999999,0.9999999999999964,472.57
2024-11-07 20:27:00,62,111.4005,464.0,3.8000000000000007,5.699999999999999,1.1999999999999993,469.26
2024-11-07 20:30:00,63,112.7749,464.0,3.8000000000000007,5.699999999999999,1.1999999999999993,469.26
2024-11-07 20:33:00,63,117.4769,465.0,3.8999999999999986,5.6,1.1000000000000014,469.26
2024-11-07 20:36:00,64,117.6939,465.0,4.0,5.6,1.1000000000000014,477.57
2024-11-07 20:39:00,63,114.945,465.0,4.0,5.699999999999999,1.1000000000000014,477.57
2024-11-07 20:42:00,64,112.5579,465.0,3.8999999999999986,5.699999999999999,1.1000000000000014,477.57
2024-11-07 20:45:00,63,113.9323,465.0,4.0,5.699999999999999,1.0,477.57
2024-11-07 20:48:00,63,113.2813,465.0,4.0,5.6,1.0,474.91
2024-11-07 20:51:00,64,113.6429,465.0,3.8999999999999986,5.699999999999999,1.1000000000000014,474.91
2024-11-07 20:54:00,63,113.2089,465.0,3.8999999999999986,5.6,1.2000000000000028,474.91
2024-11-07 20:57:00,63,115.4514,465.0,3.8999999999999986,5.699999999999999,1.1000000000000014,467.01
2024-11-07 21:00:00,63,111.9068,465.0,3.8999999999999986,5.6,1.1000000000000014,467.01
2024-11-07 21:03:00,62,110.243,465.0,3.799999999999997,5.699999999999999,1.1000000000000014,467.01
2024-11-07 21:06:00,62,109.8814,465.0,3.799999999999997,5.699999999999999,1.0,460.39
2024-11-07 21:09:00,62,111.4728,465.0,3.8999999999999986,5.699999999999999,1.0,460.39
2024-11-07 21:12:00,61,110.8218,465.0,3.8000000000000007,5.6,1.0999999999999979,460.39
2024-11-07 21:15:00,61,109.6644,465.0,3.8000000000000007,5.699999999999999,0.9999999999999964,460.39
2024-11-08 19:09:00,61,119.5023,465.0,2.099999999999998,2.8000000000000007,1.6000000000000014,224.43
2024-11-08 19:12:00,65,115.4514,465.0,3.6000000000000014,4.7,2.3999999999999986,224.43
2024-11-08 19:15:00,56,118.9236,465.0,3.3999999999999986,5.6000000000000005,1.6000000000000014,224.43
2024-11-08 19:18:00,64,118.9959,465.0,3.6000000000000014,5.8,1.7999999999999972,430.81
2024-11-08 19:21:00,64,119.43,466.0,3.6999999999999993,5.800000000000001,1.5,430.81
2024-11-08 19:24:00,63,119.1406,466.0,3.6999999999999993,5.800000000000001,1.3000000000000007,430.81
2024-11-08 19:27:00,65,118.2726,466.0,3.8000000000000007,5.800000000000001,1.1999999999999993,489.9
2024-11-08 19:30:00,65,122.9022,466.0,3.8000000000000007,5.799999999999999,1.2999999999999972,489.9
2024-11-08 19:33:00,64,119.0683,466.0,3.8000000000000007,5.8999999999999995,1.3000000000000007,489.9
2024-11-08 19:36:00,64,117.1875,466.0,3.6999999999999993,6.000000000000001,1.3000000000000007,488.51
2024-11-08 19:39:00,64,114.8003,466.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,488.51
2024-11-08 19:42:00,62,113.2813,466.0,3.6999999999999993,5.8999999999999995,1.0,488.51
2024-11-08 19:45:00,61,117.1875,466.0,3.599999999999998,5.8999999999999995,1.0,488.51
2024-11-08 19:48:00,61,110.8218,466.0,3.599999999999998,5.8999999999999995,1.1000000000000014,467.35
2024-11-08 19:51:00,61,112.4132,466.0,3.599999999999998,5.8,0.9000000000000021,467.35
2024-11-09 08:24:00,53,109.6644,466.0,2.0,0.0,1.6000000000000014,0.0
2024-11-09 08:27:00,70,126.2298,466.0,3.599999999999998,4.800000000000001,3.3000000000000007,576.61
2024-11-09 08:30:00,55,125.651,466.0,3.5,4.8,1.0999999999999979,576.61
2024-11-09 08:33:00,58,124.349,466.0,3.1999999999999993,4.700000000000001,1.6000000000000014,576.61
2024-11-09 08:36:00,58,131.6551,466.0,3.1000000000000014,4.6,1.3999999999999986,440.77
2024-11-09 08:39:00,59,133.1742,466.0,2.900000000000002,4.4,2.099999999999998,440.77
2024-11-09 08:42:00,60,144.6759,466.0,2.799999999999997,4.200000000000001,1.8000000000000007,440.77
2024-11-09 08:45:00,60,137.2251,467.0,2.8999999999999986,4.200000000000001,1.6000000000000014,440.77
2024-11-09 08:48:00,60,134.5486,467.0,2.8999999999999986,4.200000000000001,1.4000000000000021,461.58
2024-11-09 08:51:00,60,133.5359,467.0,3.0,4.4,0.5999999999999979,461.58
2024-11-09 08:54:00,59,136.4294,467.0,3.1000000000000014,4.5,0.6999999999999993,461.58
2024-11-09 08:57:00,60,137.0081,467.0,3.1999999999999993,4.4,0.6999999999999993,446.0
2024-11-09 09:00:00,59,137.0804,467.0,3.099999999999998,4.5,0.9000000000000021,446.0
2024-11-09 09:03:00,60,139.3952,467.0,3.1000000000000014,4.5,0.8999999999999986,446.0
2024-11-09 09:06:00,59,140.6973,467.0,3.1000000000000014,4.5,0.8999999999999986,449.71
2024-11-09 09:09:00,60,140.4803,467.0,3.0,4.4,1.0,449.71
2024-11-09 09:12:00,60,141.4207,467.0,3.1999999999999993,4.5,1.0,449.71
2024-11-09 09:15:00,59,128.3275,467.0,3.1000000000000014,4.699999999999999,1.0,449.71
2024-11-09 09:18:00,59,129.4126,467.0,3.1000000000000014,4.800000000000001,1.0,447.44
2024-11-09 09:21:00,60,129.1233,467.0,3.0,5.0,1.3000000000000007,447.44
2024-11-09 09:24:00,60,129.1956,467.0,3.1999999999999993,4.9,1.3000000000000007,447.44
2024-11-09 09:27:00,61,128.3999,467.0,3.3000000000000007,5.0,1.0999999999999979,457.79
2024-11-09 09:30:00,60,127.8212,467.0,3.1999999999999993,5.0,1.1999999999999993,457.79
2024-11-09 09:33:00,61,127.7488,467.0,3.3000000000000007,5.1,1.1999999999999993,457.79
2024-11-09 09:36:00,62,127.2425,467.0,3.299999999999997,5.200000000000001,1.2000000000000028,470.8
2024-11-09 09:39:00,62,133.0295,467.0,3.3999999999999986,5.1,1.1999999999999993,470.8
2024-11-09 09:42:00,63,131.0764,467.0,3.400000000000002,5.1000000000000005,1.3999999999999986,470.8
2024-11-09 09:45:00,63,131.6551,468.0,3.5,5.300000000000001,1.3000000000000007,470.8
2024-11-09 09:48:00,63,130.4977,468.0,3.5,5.2,1.3000000000000007,483.57
2024-11-09 09:51:00,65,129.2679,468.0,3.400000000000002,5.300000000000001,1.3000000000000007,483.57
2024-11-09 09:54:00,63,130.6423,468.0,3.400000000000002,5.300000000000001,1.3000000000000007,483.57
2024-11-09 09:57:00,65,131.0764,468.0,3.5,5.3,1.3000000000000007,484.59
2024-11-09 10:00:00,65,127.9659,468.0,3.5,5.300000000000001,1.1999999999999993,484.59
2024-11-09 10:03:00,65,129.5573,468.0,3.5,5.4,1.3000000000000007,484.59
2024-11-09 10:06:00,64,131.0764,468.0,3.5,5.300000000000001,1.1999999999999993,491.1
2024-11-09 10:09:00,65,131.7274,468.0,3.5,5.300000000000001,1.1999999999999993,491.1
2024-11-09 10:12:00,65,132.1615,468.0,3.5,5.300000000000001,1.1999999999999993,491.1
2024-11-09 10:15:00,65,131.3658,468.0,3.599999999999998,5.300000000000001,1.3000000000000007,491.1
2024-11-09 10:18:00,64,135.3443,468.0,3.6000000000000014,5.200000000000001,1.1999999999999993,495.9
2024-11-09 10:21:00,65,142.9398,468.0,3.6000000000000014,5.200000000000001,1.3000000000000007,495.9
2024-11-09 10:24:00,67,149.4502,468.0,3.8000000000000007,5.0,1.5,495.9
2024-11-09 10:27:00,69,149.4502,468.0,3.8999999999999986,5.1000000000000005,1.4000000000000021,538.72
2024-11-09 10:30:00,70,147.6418,468.0,3.6999999999999993,5.1000000000000005,1.5000000000000036,538.72
2024-11-09 10:33:00,70,146.195,468.0,3.8000000000000007,5.2,1.4999999999999964,538.72
2024-11-09 10:36:00,69,144.3142,468.0,3.799999999999997,5.300000000000001,1.3999999999999986,541.61
2024-11-09 10:39:00,70,147.2077,468.0,3.8999999999999986,5.3,1.5,541.61
2024-11-09 10:42:00,72,145.4716,468.0,4.0,5.3,1.5,541.61
2024-11-09 10:45:00,72,146.0504,469.0,4.099999999999998,5.3999999999999995,1.4000000000000021,541.61
2024-11-09 10:48:00,72,147.2801,469.0,4.099999999999998,5.3999999999999995,1.4000000000000021,552.9
2024-11-09 10:51:00,73,146.195,469.0,4.100000000000001,5.3999999999999995,1.4000000000000021,552.9
2024-11-09 10:54:00,74,146.8461,469.0,4.100000000000001,5.5,1.4000000000000021,552.9
2024-11-09 10:57:00,73,146.2673,469.0,4.099999999999998,5.5,1.5,569.9
2024-11-09 11:00:00,74,149.3056,469.0,4.100000000000001,5.5,1.5,569.9
2024-11-09 11:03:00,74,147.7141,469.0,4.0,5.5,1.5,569.9
2024-11-09 11:06:00,75,147.6418,469.0,4.100000000000001,5.5,1.5,572.94
2024-11-09 11:09:00,74,147.5694,469.0,4.0,5.3999999999999995,1.5,572.94
2024-11-09 11:12:00,74,146.412,469.0,4.099999999999998,5.6,1.5000000000000036,572.94
2024-11-09 11:15:00,77,147.9311,469.0,4.199999999999999,5.6,1.4999999999999964,572.94
2024-11-09 11:18:00,75,146.5567,469.0,4.199999999999999,5.5,1.4999999999999964,593.0
2024-11-09 11:21:00,75,151.2587,469.0,4.100000000000001,5.5,1.4999999999999964,593.0
2024-11-09 11:24:00,77,154.5862,469.0,4.199999999999999,5.499999999999999,1.7000000000000028,593.0
2024-11-09 11:27:00,80,157.6967,469.0,4.199999999999999,5.499999999999999,1.7000000000000028,616.11
2024-11-09 11:30:00,81,155.6713,469.0,4.400000000000002,5.6000000000000005,1.6999999999999957,616.11
2024-11-09 11:33:00,79,151.1863,469.0,4.399999999999999,5.6000000000000005,1.8000000000000043,616.11
2024-11-09 11:36:00,79,148.4375,469.0,4.399999999999999,5.700000000000001,1.6000000000000014,613.23
2024-11-09 11:39:00,78,148.0035,469.0,4.399999999999999,5.700000000000001,1.6000000000000014,613.23
2024-11-09 11:42:00,79,147.9311,469.0,4.400000000000002,5.700000000000001,1.6999999999999957,613.23
2024-11-09 11:45:00,80,148.5822,470.0,4.400000000000002,5.700000000000001,1.5999999999999943,613.23
2024-11-09 11:48:00,80,148.2928,470.0,4.4999999999999964,5.700000000000001,1.7000000000000028,619.96
2024-11-09 11:51:00,80,149.0162,470.0,4.400000000000002,5.700000000000001,1.5,619.96
2024-11-09 11:54:00,79,148.2928,470.0,4.400000000000002,5.700000000000001,1.5,619.96
2024-11-09 11:57:00,79,146.195,470.0,4.399999999999999,5.700000000000001,1.6000000000000014,616.46
2024-11-09 12:00:00,78,146.2673,470.0,4.399999999999999,5.800000000000001,1.3999999999999986,616.46
2024-11-09 12:03:00,79,144.4589,470.0,4.5,5.800000000000001,1.5,616.46
2024-11-09 12:06:00,78,146.0504,470.0,4.299999999999997,5.800000000000001,1.6000000000000014,609.07
2024-11-09 12:09:00,77,146.412,470.0,4.5,5.800000000000001,1.3999999999999986,609.07
2024-11-09 12:12:00,77,147.2077,470.0,4.399999999999999,5.800000000000001,1.5,609.07
2024-11-09 12:15:00,78,148.2928,470.0,4.399999999999999,5.800000000000001,1.6000000000000014,609.07
2024-11-09 12:18:00,79,145.6887,470.0,4.399999999999999,5.800000000000001,1.6000000000000014,608.71
2024-11-09 12:21:00,77,152.0544,470.0,4.5,5.800000000000001,1.5,608.71
2024-11-09 12:24:00,79,151.4757,470.0,4.399999999999999,5.700000000000001,1.7000000000000028,608.71
2024-11-09 12:27:00,78,150.1013,470.0,4.5,5.700000000000001,1.7000000000000028,613.11
2024-11-09 12:30:00,78,150.463,470.0,4.399999999999999,5.700000000000001,1.7000000000000028,613.11
2024-11-09 12:33:00,78,150.3906,470.0,4.5,5.700000000000001,1.6999999999999957,613.11
2024-11-09 12:36:00,79,153.7905,470.0,4.400000000000002,5.700000000000001,1.6999999999999957,621.77
2024-11-09 12:39:00,79,155.6713,470.0,4.5000000000000036,5.700000000000001,1.7999999999999972,621.77
2024-11-09 12:42:00,78,155.0926,470.0,4.5000000000000036,5.6,1.7999999999999972,621.77
2024-11-09 12:45:00,79,157.6244,471.0,4.5000000000000036,5.6,1.6999999999999957,621.77
2024-11-09 12:48:00,81,155.9606,471.0,4.5000000000000036,5.700000000000001,1.7999999999999972,624.37
2024-11-09 12:51:00,81,156.3947,471.0,4.5000000000000036,5.6000000000000005,1.7999999999999972,624.37
2024-11-09 12:54:00,78,153.1395,471.0,4.5000000000000036,5.700000000000001,1.7999999999999972,624.37
2024-11-09 12:57:00,80,154.0075,471.0,4.5000000000000036,5.700000000000001,1.5,617.33
2024-11-09 13:00:00,80,150.6077,471.0,4.5,5.6,1.6000000000000014,617.33
2024-11-09 13:03:00,78,148.6545,471.0,4.600000000000001,5.800000000000001,1.6000000000000014,617.33
2024-11-09 13:06:00,79,152.7778,471.0,4.5,5.699999999999999,1.6000000000000014,608.45
2024-11-09 13:09:00,79,149.7396,471.0,4.5,5.699999999999999,1.6000000000000014,608.45
2024-11-09 13:12:00,78,154.5862,471.0,4.5,5.800000000000001,1.6000000000000014,608.45
2024-11-09 13:15:00,79,152.2714,471.0,4.399999999999999,5.6,1.7000000000000028,608.45
2024-11-09 13:18:00,77,150.9693,471.0,4.399999999999999,5.6,1.7000000000000028,616.57
2024-11-09 13:21:00,80,154.0075,471.0,4.600000000000001,5.800000000000001,1.6000000000000014,616.57
2024-11-09 13:24:00,78,154.0075,471.0,4.5,5.699999999999999,1.7000000000000028,616.57
2024-11-09 13:27:00,80,157.8414,471.0,4.5,5.699999999999999,1.7000000000000028,625.65
2024-11-09 13:30:00,81,156.033,471.0,4.600000000000001,5.700000000000001,1.6000000000000014,625.65
2024-11-09 13:33:00,81,156.1777,471.0,4.5,5.800000000000001,1.7000000000000028,625.65
2024-11-09 13:36:00,82,156.3223,471.0,4.700000000000003,5.700000000000001,1.6000000000000014,631.55
2024-11-09 13:39:00,80,151.9821,471.0,4.600000000000001,5.700000000000001,1.7000000000000028,631.55
2024-11-09 13:42:00,81,149.6673,471.0,4.600000000000001,5.799999999999999,1.5,631.55
2024-11-09 13:45:00,80,152.9225,472.0,4.600000000000001,5.799999999999999,1.6000000000000014,631.55
2024-11-09 13:48:00,80,148.2928,472.0,4.600000000000001,5.799999999999999,1.6000000000000014,623.36
2024-11-09 13:51:00,78,148.5822,472.0,4.5,5.9,1.6000000000000014,623.36
2024-11-09 13:54:00,79,146.9184,472.0,4.399999999999999,5.9,1.7000000000000028,623.36
2024-11-09 13:57:00,79,150.6077,472.0,4.5,5.800000000000001,1.6000000000000014,616.91
2024-11-09 14:00:00,79,150.246,472.0,4.599999999999998,5.800000000000001,1.6000000000000014,616.91
2024-11-09 14:03:00,78,148.2205,472.0,4.399999999999999,5.800000000000001,1.8000000000000043,616.91
2024-11-09 14:06:00,78,147.3524,472.0,4.399999999999999,5.8999999999999995,1.7000000000000028,609.5
2024-11-09 14:09:00,77,145.11,472.0,4.399999999999999,6.000000000000001,1.7000000000000028,609.5
2024-11-09 14:12:00,77,147.5694,472.0,4.399999999999999,5.9,1.8000000000000043,609.5
2024-11-09 14:15:00,79,146.8461,472.0,4.299999999999997,5.800000000000001,1.7000000000000028,609.5
2024-11-09 14:18:00,77,146.5567,472.0,4.399999999999999,5.9,1.7000000000000028,606.59
2024-11-09 14:21:00,76,147.2077,472.0,4.299999999999997,5.799999999999999,1.7000000000000028,606.59
2024-11-09 14:24:00,77,147.7141,472.0,4.299999999999997,5.699999999999999,1.6000000000000014,606.59
2024-11-09 14:27:00,78,143.7355,472.0,4.399999999999999,5.699999999999999,1.6000000000000014,601.38
2024-11-09 14:30:00,78,146.4844,472.0,4.300000000000004,5.799999999999999,1.6999999999999957,601.38
2024-11-09 14:33:00,76,147.9311,472.0,4.300000000000004,5.699999999999999,1.6999999999999957,601.38
2024-11-09 14:36:00,77,147.7141,472.0,4.300000000000004,5.800000000000001,1.6999999999999957,599.52
2024-11-09 14:39:00,78,146.9908,472.0,4.399999999999999,5.700000000000001,1.7000000000000028,599.52
2024-11-09 14:42:00,78,150.9693,472.0,4.4999999999999964,5.800000000000001,1.6000000000000014,599.52
2024-11-09 14:45:00,80,147.7141,473.0,4.4999999999999964,5.700000000000001,1.7000000000000028,599.52
2024-11-09 14:48:00,77,148.2928,473.0,4.399999999999999,5.800000000000001,1.6000000000000014,611.73
2024-11-09 14:51:00,76,145.9057,473.0,4.399999999999999,5.800000000000001,1.7000000000000028,611.73
2024-11-09 14:54:00,77,148.2205,473.0,4.399999999999999,5.800000000000001,1.6000000000000014,611.73
2024-11-09 14:57:00,76,148.7992,473.0,4.399999999999999,5.700000000000001,1.6000000000000014,603.29
2024-11-09 15:00:00,77,148.7992,473.0,4.399999999999999,5.700000000000001,1.7000000000000028,603.29
2024-11-09 15:03:00,76,147.9311,473.0,4.299999999999997,5.700000000000001,1.7000000000000028,603.29
2024-11-09 15:06:00,79,147.2801,473.0,4.399999999999999,5.700000000000001,1.6000000000000014,600.05
2024-11-09 15:09:00,77,148.0758,473.0,4.399999999999999,5.800000000000001,1.7000000000000028,600.05
2024-11-09 15:12:00,78,147.2801,473.0,4.399999999999999,5.700000000000001,1.7000000000000028,600.05
2024-11-09 15:15:00,77,147.9311,473.0,4.399999999999999,5.800000000000001,1.7000000000000028,600.05
2024-11-09 15:18:00,77,148.0758,473.0,4.399999999999999,5.700000000000001,1.7000000000000028,604.27
2024-11-09 15:21:00,77,147.1354,473.0,4.299999999999997,5.800000000000001,1.7000000000000028,604.27
2024-11-09 15:24:00,77,147.5694,473.0,4.299999999999997,5.700000000000001,1.7000000000000028,604.27
2024-11-09 15:27:00,78,148.9439,473.0,4.399999999999999,5.700000000000001,1.7000000000000028,605.36
2024-11-09 15:30:00,78,149.3056,473.0,4.299999999999997,5.700000000000001,1.7000000000000028,605.36
2024-11-09 15:33:00,77,148.0035,473.0,4.299999999999997,5.800000000000001,1.7000000000000028,605.36
2024-11-09 15:36:00,78,146.7737,473.0,4.399999999999999,5.700000000000001,1.7000000000000028,602.84
2024-11-09 15:39:00,79,147.4971,473.0,4.5,5.800000000000001,1.6000000000000014,602.84
2024-11-09 15:42:00,78,148.0035,473.0,4.5,5.700000000000001,1.6000000000000014,602.84
2024-11-09 15:45:00,77,146.4844,474.0,4.399999999999999,5.700000000000001,1.6000000000000014,602.84
2024-11-09 15:48:00,77,146.4844,474.0,4.399999999999999,5.700000000000001,1.6000000000000014,604.17
2024-11-09 15:51:00,77,145.0376,474.0,4.399999999999999,5.800000000000001,1.6000000000000014,604.17
2024-11-09 15:54:00,78,145.761,474.0,4.399999999999999,5.800000000000001,1.6000000000000014,604.17
2024-11-09 15:57:00,78,145.9057,474.0,4.399999999999999,5.800000000000001,1.6000000000000014,600.91
2024-11-09 16:00:00,78,144.4589,474.0,4.399999999999999,5.800000000000001,1.6000000000000014,600.91
2024-11-09 16:03:00,78,146.9908,474.0,4.399999999999999,5.800000000000001,1.7000000000000028,600.91
2024-11-09 16:06:00,78,144.8206,474.0,4.399999999999999,5.800000000000001,1.7000000000000028,604.44
2024-11-09 16:09:00,77,148.9439,474.0,4.399999999999999,5.800000000000001,1.7000000000000028,604.44
2024-11-09 16:12:00,78,146.4844,474.0,4.399999999999999,5.800000000000001,1.7000000000000028,604.44
2024-11-09 16:15:00,77,147.5694,474.0,4.400000000000002,5.800000000000001,1.6999999999999957,604.44
2024-11-09 16:18:00,79,148.4375,474.0,4.400000000000002,5.800000000000001,1.6999999999999957,609.36
2024-11-09 16:21:00,79,146.8461,474.0,4.400000000000002,5.800000000000001,1.6999999999999957,609.36
2024-11-09 16:24:00,79,147.2801,474.0,4.400000000000002,5.800000000000001,1.7999999999999972,609.36
2024-11-09 16:27:00,79,149.3056,474.0,4.299999999999997,5.800000000000001,1.8000000000000043,620.79
2024-11-09 16:30:00,80,146.4844,474.0,4.299999999999997,5.800000000000001,1.8000000000000043,620.79
2024-11-09 16:33:00,79,151.331,474.0,4.399999999999999,5.800000000000001,1.7000000000000028,620.79
2024-11-09 16:36:00,80,147.3524,474.0,4.399999999999999,5.800000000000001,1.7000000000000028,616.41
2024-11-09 16:39:00,79,149.0162,474.0,4.300000000000001,5.800000000000001,1.7999999999999972,616.41
2024-11-09 16:42:00,79,146.8461,474.0,4.400000000000002,5.700000000000001,1.6999999999999957,616.41
2024-11-09 16:45:00,79,146.5567,475.0,4.400000000000002,5.800000000000001,1.6999999999999957,616.41
2024-11-09 16:48:00,78,146.412,475.0,4.400000000000002,5.700000000000001,1.6999999999999957,618.8
2024-11-09 16:51:00,78,144.9653,475.0,4.400000000000002,5.800000000000001,1.6000000000000014,618.8
2024-11-09 16:54:00,79,145.3993,475.0,4.300000000000001,5.800000000000001,1.6000000000000014,618.8
2024-11-09 16:57:00,77,145.9057,475.0,4.399999999999999,5.800000000000001,1.6000000000000014,612.49
2024-11-09 17:00:00,79,145.4716,475.0,4.299999999999997,5.800000000000001,1.7000000000000028,612.49
2024-11-09 17:03:00,78,151.114,475.0,4.5,5.700000000000001,1.6000000000000014,612.49
2024-11-09 17:06:00,79,147.2801,475.0,4.399999999999999,5.800000000000001,1.8000000000000043,618.56
2024-11-09 17:09:00,80,146.5567,475.0,4.5,5.800000000000001,1.6000000000000014,618.56
2024-11-09 17:12:00,78,145.327,475.0,4.5,5.9,1.5,618.56
2024-11-09 17:15:00,79,148.7992,475.0,4.399999999999999,5.800000000000001,1.7000000000000028,618.56
2024-11-09 17:18:00,78,145.544,475.0,4.399999999999999,5.800000000000001,1.6000000000000014,616.66
2024-11-09 17:21:00,79,145.327,475.0,4.399999999999999,5.800000000000001,1.7000000000000028,616.66
2024-11-09 17:24:00,79,146.2673,475.0,4.399999999999999,5.800000000000001,1.6000000000000014,616.66
2024-11-09 17:27:00,78,148.3652,475.0,4.299999999999997,5.800000000000001,1.7000000000000028,613.68
2024-11-09 17:30:00,78,147.2801,475.0,4.399999999999999,5.700000000000001,1.6000000000000014,613.68
2024-11-09 17:33:00,78,151.1863,475.0,4.299999999999997,5.800000000000001,1.8000000000000043,613.68
2024-11-09 17:36:00,78,145.8333,475.0,4.299999999999997,5.700000000000001,1.7000000000000028,617.42
2024-11-09 17:39:00,78,145.9057,475.0,4.299999999999997,5.800000000000001,1.5,617.42
2024-11-09 17:42:00,79,142.4335,475.0,4.300000000000001,5.800000000000001,1.5,617.42
2024-11-09 17:45:00,79,143.1568,476.0,4.300000000000001,5.9,1.5,617.42
2024-11-09 17:48:00,77,144.6036,476.0,4.300000000000001,5.9,1.7000000000000028,604.27
2024-11-09 17:51:00,79,140.842,476.0,4.400000000000002,5.9,1.6000000000000014,604.27
2024-11-09 17:54:00,79,141.5654,476.0,4.400000000000002,5.800000000000001,1.6000000000000014,604.27
2024-11-09 17:57:00,79,143.5185,476.0,4.300000000000001,5.9,1.6000000000000014,606.69
2024-11-09 18:00:00,79,143.1568,476.0,4.400000000000002,5.800000000000001,1.5999999999999943,606.69
2024-11-09 18:03:00,79,144.3866,476.0,4.400000000000002,5.800000000000001,1.6999999999999957,606.69
2024-11-09 18:06:00,79,144.8206,476.0,4.300000000000004,5.800000000000001,1.5999999999999943,608.3
2024-11-09 18:09:00,78,144.3866,476.0,4.400000000000002,5.800000000000001,1.5999999999999943,608.3
2024-11-09 18:12:00,79,142.7952,476.0,4.300000000000004,5.699999999999999,1.5999999999999943,608.3
2024-11-09 18:15:00,79,141.4207,476.0,4.400000000000002,5.800000000000001,1.5999999999999943,608.3
2024-11-09 18:18:00,77,140.2633,476.0,4.400000000000002,5.8999999999999995,1.5,601.55
2024-11-09 18:21:00,77,143.6632,476.0,4.300000000000004,6.000000000000001,1.5999999999999943,601.55
2024-11-09 18:24:00,77,142.5781,476.0,4.400000000000002,5.800000000000001,1.5999999999999943,601.55
2024-11-09 18:27:00,78,143.7355,476.0,4.400000000000002,5.9,1.5999999999999943,601.08
2024-11-09 18:30:00,77,140.6973,476.0,4.400000000000002,5.800000000000001,1.5999999999999943,601.08
2024-11-09 18:33:00,76,143.3015,476.0,4.400000000000002,5.800000000000001,1.5999999999999943,601.08
2024-11-09 18:36:00,79,146.9184,476.0,4.400000000000002,5.800000000000001,1.7999999999999972,612.62
2024-11-09 18:39:00,80,143.0121,476.0,4.300000000000004,5.800000000000001,1.6999999999999957,612.62
2024-11-09 18:42:00,80,148.7992,476.0,4.4999999999999964,5.800000000000001,1.7000000000000028,612.62
2024-11-09 18:45:00,79,145.11,477.0,4.4999999999999964,5.800000000000001,1.5,612.62
2024-11-09 18:48:00,77,141.9271,477.0,4.4999999999999964,5.9,1.5,609.11
2024-11-09 18:51:00,78,143.3738,477.0,4.200000000000003,5.9,1.5999999999999943,609.11
2024-11-09 18:54:00,78,144.6759,477.0,4.400000000000002,5.800000000000001,1.6999999999999957,609.11
2024-11-09 18:57:00,79,144.0249,477.0,4.200000000000003,5.800000000000001,1.7999999999999972,610.15
2024-11-09 19:00:00,77,140.2633,477.0,4.399999999999999,5.800000000000001,1.5,610.15
2024-11-09 19:03:00,78,139.9016,477.0,4.299999999999997,6.0,1.5,610.15
2024-11-09 19:06:00,76,141.1314,477.0,4.300000000000004,6.0,1.5999999999999943,604.2
2024-11-09 19:09:00,77,139.3952,477.0,4.300000000000004,5.9,1.5999999999999943,604.2
2024-11-09 19:12:00,78,140.7697,477.0,4.300000000000004,5.9,1.5999999999999943,604.2
2024-11-09 19:15:00,76,142.2164,477.0,4.300000000000004,5.800000000000001,1.5999999999999943,604.2
2024-11-09 19:18:00,77,143.3738,477.0,4.300000000000004,5.800000000000001,1.5999999999999943,601.07
2024-11-09 19:21:00,77,142.7952,477.0,4.300000000000004,5.9,1.5999999999999943,601.07
2024-11-09 19:24:00,78,144.0972,477.0,4.300000000000004,5.800000000000001,1.5999999999999943,601.07
2024-11-09 19:27:00,78,143.2292,477.0,4.300000000000004,5.800000000000001,1.5999999999999943,603.33
2024-11-09 19:30:00,76,143.5185,477.0,4.400000000000002,5.9,1.5999999999999943,603.33
2024-11-09 19:33:00,77,140.842,477.0,4.400000000000002,5.9,1.5999999999999943,603.33
2024-11-09 19:36:00,77,144.6759,477.0,4.400000000000002,5.800000000000001,1.5,600.86
2024-11-09 19:39:00,78,144.2419,477.0,4.400000000000002,5.9,1.5999999999999943,600.86
2024-11-09 19:42:00,78,141.5654,477.0,4.400000000000002,5.800000000000001,1.5999999999999943,600.86
2024-11-09 19:45:00,76,139.974,478.0,4.400000000000002,5.9,1.5999999999999943,600.86
2024-11-09 19:48:00,77,138.8889,478.0,4.400000000000002,6.1,1.5,597.01
2024-11-09 19:51:00,77,141.7101,478.0,4.300000000000001,5.9,1.6000000000000014,597.01
2024-11-09 19:54:00,77,138.0932,478.0,4.300000000000001,5.9,1.5,597.01
2024-11-09 19:57:00,75,124.2043,478.0,4.300000000000001,6.1000000000000005,1.3999999999999986,585.63
2024-11-09 20:00:00,72,124.4213,478.0,4.199999999999999,6.3,1.2000000000000028,585.63
2024-11-09 20:03:00,74,131.6551,478.0,3.9999999999999964,6.1000000000000005,1.5,585.63
2024-11-09 20:06:00,75,130.2807,478.0,4.199999999999999,6.1,1.3999999999999986,571.36
2024-11-09 20:09:00,74,126.7361,478.0,4.099999999999998,6.2,1.4000000000000057,571.36
2024-11-09 20:12:00,73,123.4809,478.0,4.0000000000000036,6.3,1.3999999999999986,571.36
2024-11-09 20:15:00,73,125.7957,478.0,4.100000000000001,6.2,1.2999999999999972,571.36
2024-11-09 20:18:00,73,125.5787,478.0,4.100000000000001,6.1000000000000005,1.3999999999999986,556.34
2024-11-09 20:21:00,73,125.0723,478.0,4.100000000000001,6.3,1.3999999999999986,556.34
2024-11-09 20:24:00,73,119.647,478.0,4.0000000000000036,6.2,1.2999999999999972,556.34
2024-11-09 20:27:00,72,123.1192,478.0,4.0,6.3,1.1999999999999957,545.63
2024-11-09 20:30:00,71,118.0555,478.0,4.0,6.2,1.1999999999999957,545.63
2024-11-09 20:33:00,71,121.5278,478.0,3.8999999999999986,6.2,1.2999999999999972,545.63
2024-11-09 20:36:00,72,122.6128,478.0,4.0,6.2,1.2999999999999972,545.86
2024-11-09 20:39:00,71,122.2512,478.0,4.0,6.2,1.2000000000000028,545.86
2024-11-09 20:42:00,72,124.132,478.0,4.0,6.2,1.2999999999999972,545.86
2024-11-09 20:45:00,72,124.4213,479.0,3.8999999999999986,6.0,1.3999999999999986,545.86
2024-11-09 20:48:00,72,127.7488,479.0,3.8999999999999986,5.9,1.3999999999999986,548.89
2024-11-09 20:51:00,71,125.1447,479.0,3.8999999999999986,6.1,1.3000000000000043,548.89
2024-11-09 20:54:00,73,125.434,479.0,3.8999999999999986,6.0,1.3999999999999986,548.89
2024-11-09 20:57:00,71,121.6725,479.0,3.8999999999999986,6.1000000000000005,1.3000000000000043,547.34
2024-11-09 21:00:00,71,121.6001,479.0,4.0,6.2,1.3000000000000043,547.34
2024-11-09 21:03:00,70,125.434,479.0,3.8000000000000007,6.2,1.4000000000000021,547.34
2024-11-09 21:06:00,72,125.5064,479.0,3.8000000000000007,6.1,1.5999999999999979,545.77
2024-11-09 21:09:00,70,120.3704,479.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,545.77
2024-11-09 21:12:00,69,120.3704,479.0,3.8999999999999986,6.2,1.2999999999999972,545.77
2024-11-10 09:33:00,57,127.7488,479.0,2.1999999999999993,0.5999999999999996,1.8999999999999986,3.12
2024-11-10 09:36:00,70,143.9525,479.0,3.099999999999998,5.499999999999999,2.6000000000000014,539.92
2024-11-10 09:39:00,72,148.6545,479.0,3.6999999999999993,5.1,2.599999999999998,539.92
2024-11-10 09:42:00,75,142.4335,479.0,3.900000000000002,5.499999999999999,2.1000000000000014,539.92
2024-11-10 09:45:00,72,137.8038,479.0,3.8999999999999986,5.5,2.0,539.92
2024-11-10 09:48:00,72,138.3102,479.0,3.8000000000000007,5.4,1.6999999999999993,563.12
2024-11-10 09:51:00,72,140.0463,479.0,3.8000000000000007,5.4,1.7000000000000028,563.12
2024-11-10 09:54:00,73,138.6719,479.0,3.8000000000000007,5.5,1.5999999999999979,563.12
2024-11-10 09:57:00,73,139.974,480.0,3.8000000000000007,5.5,1.4000000000000021,560.76
2024-11-10 10:00:00,75,139.2506,480.0,3.6000000000000014,5.499999999999999,2.6000000000000014,560.76
2024-11-10 10:03:00,76,138.4548,480.0,4.0,5.700000000000001,1.1000000000000014,560.76
2024-11-10 10:06:00,75,138.3102,480.0,4.0,5.700000000000001,1.6000000000000014,580.4
2024-11-10 10:09:00,74,134.4763,480.0,4.0,5.699999999999999,1.4000000000000021,580.4
2024-11-10 10:12:00,75,138.3102,480.0,4.0,5.699999999999999,1.2999999999999972,580.4
2024-11-10 10:15:00,76,138.8889,480.0,3.8999999999999986,5.5,1.3999999999999986,580.4
2024-11-10 10:18:00,75,138.8165,480.0,3.8999999999999986,5.6,1.3000000000000043,570.55
2024-11-10 10:21:00,74,141.2037,480.0,4.0,5.6,1.2999999999999972,570.55
2024-11-10 10:24:00,75,143.2292,480.0,4.0,5.6,1.2999999999999972,570.55
2024-11-10 10:27:00,76,142.4335,480.0,4.0,5.5,1.3999999999999986,579.41
2024-11-10 10:30:00,75,143.5185,480.0,4.0,5.6,1.5,579.41
2024-11-10 10:33:00,76,140.1186,480.0,4.0,5.6,1.3999999999999986,579.41
2024-11-10 10:36:00,74,136.7188,480.0,4.0,5.6,1.1999999999999957,577.38
2024-11-10 10:39:00,74,133.8252,480.0,4.0,5.699999999999999,1.2000000000000028,577.38
2024-11-10 10:42:00,74,135.9954,480.0,4.0,5.7,1.2000000000000028,577.38
2024-11-10 10:45:00,74,134.1869,480.0,3.8999999999999986,5.6,1.3000000000000043,577.38
2024-11-10 10:48:00,74,137.9485,480.0,3.8999999999999986,5.699999999999999,1.3000000000000043,559.75
2024-11-10 10:51:00,74,135.706,480.0,3.8999999999999986,5.6,1.3000000000000043,559.75
2024-11-10 10:54:00,72,133.9699,480.0,3.8000000000000007,5.5,1.4000000000000021,559.75
2024-11-10 10:57:00,74,137.0804,481.0,3.900000000000002,5.6,1.4000000000000021,557.44
2024-11-10 11:00:00,74,135.272,481.0,3.8999999999999986,5.6,1.3000000000000043,557.44
2024-11-10 11:03:00,73,135.9954,481.0,3.8000000000000007,5.5,1.4000000000000021,557.44
2024-11-10 11:06:00,73,136.3571,481.0,3.8999999999999986,5.6,1.3000000000000043,555.9
2024-11-10 11:09:00,74,135.3443,481.0,3.8999999999999986,5.6,1.3000000000000043,555.9
2024-11-10 11:12:00,74,137.0804,481.0,3.8000000000000007,5.5,1.4000000000000021,555.9
2024-11-10 11:15:00,74,137.3698,481.0,3.8999999999999986,5.5,1.3000000000000043,555.9
2024-11-10 11:18:00,72,136.8634,481.0,3.799999999999997,5.5,1.3000000000000043,552.28
2024-11-10 11:21:00,74,142.5058,481.0,3.8999999999999986,5.4,1.2999999999999972,552.28
2024-11-10 11:24:00,73,140.408,481.0,3.8999999999999986,5.3999999999999995,1.2000000000000028,552.28
2024-11-10 11:27:00,74,139.2506,481.0,3.8999999999999986,5.3999999999999995,1.2999999999999972,555.58
2024-11-10 11:30:00,73,141.7101,481.0,3.8999999999999986,5.3999999999999995,1.2999999999999972,555.58
2024-11-10 11:33:00,72,137.8038,481.0,3.8999999999999986,5.5,1.2000000000000028,555.58
2024-11-10 11:36:00,72,135.9954,481.0,3.8999999999999986,5.5,1.2000000000000028,552.04
2024-11-10 11:39:00,72,137.5145,481.0,3.8999999999999986,5.5,1.2999999999999972,552.04
2024-11-10 11:42:00,72,139.2506,481.0,3.799999999999997,5.3999999999999995,1.3000000000000043,552.04
2024-11-10 11:45:00,72,138.5272,481.0,3.8999999999999986,5.3999999999999995,1.2999999999999972,552.04
2024-11-10 11:48:00,73,142.2164,481.0,3.8999999999999986,5.3999999999999995,1.2999999999999972,555.98
2024-11-10 11:51:00,74,140.4803,481.0,3.8999999999999986,5.3999999999999995,1.2999999999999972,555.98
2024-11-10 11:54:00,73,138.3102,481.0,3.8999999999999986,5.499999999999999,1.2999999999999972,555.98
2024-11-10 11:57:00,72,134.9827,482.0,3.8999999999999986,5.499999999999999,1.2000000000000028,553.92
2024-11-10 12:00:00,72,133.8976,482.0,3.8999999999999986,5.6,1.2000000000000028,553.92
2024-11-10 12:03:00,73,138.8889,482.0,3.8999999999999986,5.5,1.2000000000000028,553.92
2024-11-10 12:06:00,72,136.5017,482.0,3.8999999999999986,5.5,1.2000000000000028,553.95
2024-11-10 12:09:00,72,136.6464,482.0,3.8999999999999986,5.5,1.2999999999999972,553.95
2024-11-10 12:12:00,73,138.9612,482.0,3.8000000000000007,5.5,1.2999999999999972,553.95
2024-11-10 12:15:00,73,139.0336,482.0,3.8000000000000007,5.5,1.2999999999999972,553.95
2024-11-10 12:18:00,73,140.3356,482.0,3.900000000000002,5.499999999999999,1.3999999999999986,557.5
2024-11-10 12:21:00,76,140.7697,482.0,3.900000000000002,5.499999999999999,1.5,557.5
2024-11-10 12:24:00,76,137.4421,482.0,4.0000000000000036,5.6,1.3999999999999986,557.5
2024-11-10 12:27:00,74,135.7784,482.0,3.900000000000002,5.699999999999999,1.3999999999999986,575.39
2024-11-10 12:30:00,75,137.8038,482.0,4.0000000000000036,5.699999999999999,1.3999999999999986,575.39
2024-11-10 12:33:00,74,137.5868,482.0,3.9999999999999964,5.699999999999999,1.4000000000000057,575.39
2024-11-10 12:36:00,74,137.4421,482.0,3.9999999999999964,5.6,1.4000000000000057,575.51
2024-11-10 12:39:00,75,138.5995,482.0,4.0,5.6000000000000005,1.3999999999999986,575.51
2024-11-10 12:42:00,76,139.6846,482.0,4.100000000000001,5.6000000000000005,1.3999999999999986,575.51
2024-11-10 12:45:00,76,141.4207,482.0,4.0,5.6000000000000005,1.5,575.51
2024-11-10 12:48:00,76,144.6036,482.0,4.0,5.6000000000000005,1.5,581.88
2024-11-10 12:51:00,77,141.3484,482.0,4.100000000000001,5.6000000000000005,1.6000000000000014,581.88
2024-11-10 12:54:00,78,143.0121,482.0,4.200000000000003,5.6000000000000005,1.3999999999999986,581.88
2024-11-10 12:57:00,78,143.2292,483.0,4.100000000000001,5.6000000000000005,1.5,599.76
2024-11-10 13:00:00,77,141.2037,483.0,4.200000000000003,5.700000000000001,1.5,599.76
2024-11-10 13:03:00,77,139.6123,483.0,4.100000000000001,5.700000000000001,1.5,599.76
2024-11-10 13:06:00,78,139.7569,483.0,4.100000000000001,5.700000000000001,1.5,592.83
2024-11-10 13:09:00,76,142.2164,483.0,4.100000000000001,5.700000000000001,1.5,592.83
2024-11-10 13:12:00,79,143.3738,483.0,4.199999999999996,5.6,1.4000000000000057,592.83
2024-11-10 13:15:00,80,142.2164,483.0,4.199999999999996,5.700000000000001,1.5,592.83
2024-11-10 13:18:00,79,140.6973,483.0,4.299999999999997,5.700000000000001,1.3999999999999986,607.48
2024-11-10 13:21:00,79,139.974,483.0,4.299999999999997,5.800000000000001,1.3999999999999986,607.48
2024-11-10 13:24:00,78,138.5995,483.0,4.199999999999996,5.699999999999999,1.5,607.48
2024-11-10 13:27:00,79,143.5185,483.0,4.299999999999997,5.800000000000001,1.3999999999999986,602.27
2024-11-10 13:30:00,79,140.9867,483.0,4.299999999999997,5.699999999999999,1.3999999999999986,602.27
2024-11-10 13:33:00,77,144.3142,483.0,4.299999999999997,5.699999999999999,1.3999999999999986,602.27
2024-11-10 13:36:00,79,146.5567,483.0,4.199999999999999,5.700000000000001,1.3999999999999986,604.82
