Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-11-10 13:39:00,80,144.4589,483.0,4.300000000000001,5.700000000000001,1.5,604.82
2024-11-10 13:42:00,78,140.9867,483.0,4.199999999999999,5.699999999999999,1.3999999999999986,604.82
2024-11-10 13:45:00,77,141.8548,483.0,4.399999999999999,5.800000000000001,1.2999999999999972,604.82
2024-11-10 13:48:00,78,143.3015,483.0,4.199999999999999,5.700000000000001,1.3999999999999986,599.12
2024-11-10 13:51:00,78,144.6759,483.0,4.300000000000001,5.700000000000001,1.3999999999999986,599.12
2024-11-10 13:54:00,78,145.8333,483.0,4.300000000000001,5.6000000000000005,1.3999999999999986,599.12
2024-11-10 13:57:00,79,144.6759,484.0,4.199999999999999,5.700000000000001,1.5,603.8
2024-11-10 14:00:00,77,139.6123,484.0,4.300000000000001,5.700000000000001,1.2999999999999972,603.8
2024-11-10 14:03:00,78,142.1441,484.0,4.299999999999997,5.700000000000001,1.5,603.8
2024-11-10 14:06:00,78,140.625,484.0,4.299999999999997,5.700000000000001,1.3999999999999986,604.58
2024-11-10 14:09:00,77,145.8333,484.0,4.199999999999999,5.6,1.3999999999999986,604.58
2024-11-10 14:12:00,77,141.7824,484.0,4.199999999999999,5.6,1.3999999999999986,604.58
2024-11-10 14:15:00,79,141.4207,484.0,4.199999999999996,5.699999999999999,1.5,604.58
2024-11-10 14:18:00,77,146.7737,484.0,4.099999999999998,5.699999999999999,1.7000000000000028,598.72
2024-11-10 14:21:00,77,144.8206,484.0,4.199999999999999,5.6,1.5,598.72
2024-11-10 14:24:00,78,144.6036,484.0,4.199999999999999,5.699999999999999,1.5,598.72
2024-11-10 14:27:00,79,143.9525,484.0,4.300000000000001,5.6,1.2999999999999972,600.74
2024-11-10 14:30:00,77,143.7355,484.0,4.199999999999999,5.6,1.3999999999999986,600.74
2024-11-10 14:33:00,78,142.9398,484.0,4.300000000000001,5.699999999999999,1.2999999999999972,600.74
2024-11-10 14:36:00,76,142.2164,484.0,4.199999999999999,5.699999999999999,1.3999999999999986,595.29
2024-11-10 14:39:00,78,143.9525,484.0,4.199999999999999,5.6,1.6000000000000014,595.29
2024-11-10 14:42:00,79,143.5185,484.0,4.300000000000001,5.6,1.5,595.29
2024-11-10 14:45:00,79,142.0717,484.0,4.400000000000002,5.800000000000001,1.3999999999999986,595.29
2024-11-10 14:48:00,78,141.1314,484.0,4.300000000000001,5.800000000000001,1.5,609.44
2024-11-10 14:51:00,79,145.3993,484.0,4.300000000000001,5.800000000000001,1.5,609.44
2024-11-10 14:54:00,81,142.9398,484.0,4.400000000000002,5.800000000000001,1.5,609.44
2024-11-10 14:57:00,80,141.9271,485.0,4.400000000000002,5.800000000000001,1.3999999999999986,610.33
2024-11-10 15:00:00,81,142.5058,485.0,4.199999999999999,5.699999999999999,1.5,610.33
2024-11-10 15:03:00,80,141.7101,485.0,4.400000000000002,5.800000000000001,1.3999999999999986,610.33
2024-11-10 15:06:00,79,146.9908,485.0,4.300000000000001,5.700000000000001,1.6000000000000014,619.97
2024-11-10 15:09:00,81,147.4971,485.0,4.400000000000002,5.700000000000001,1.6000000000000014,619.97
2024-11-10 15:12:00,81,142.2164,485.0,4.400000000000002,5.700000000000001,1.5,619.97
2024-11-10 15:15:00,79,140.9867,485.0,4.400000000000002,5.800000000000001,1.3999999999999986,619.97
2024-11-10 15:18:00,78,142.6505,485.0,4.300000000000001,5.800000000000001,1.3999999999999986,605.51
2024-11-10 15:21:00,78,140.9867,485.0,4.400000000000002,5.800000000000001,1.3999999999999986,605.51
2024-11-10 15:24:00,78,144.3142,485.0,4.400000000000002,5.800000000000001,1.3999999999999986,605.51
2024-11-10 15:27:00,78,140.7697,485.0,4.300000000000001,5.800000000000001,1.3999999999999986,605.89
2024-11-10 15:30:00,81,138.5995,485.0,4.300000000000001,5.800000000000001,1.5,605.89
2024-11-10 15:33:00,80,147.2801,485.0,4.300000000000001,5.800000000000001,1.3999999999999986,605.89
2024-11-10 15:36:00,80,147.2801,485.0,4.400000000000002,5.700000000000001,1.5,617.53
2024-11-10 15:39:00,78,142.1441,485.0,4.400000000000002,5.800000000000001,1.5,617.53
2024-11-10 15:42:00,78,139.6123,485.0,4.199999999999999,5.799999999999999,1.5,617.53
2024-11-10 15:45:00,79,143.2292,485.0,4.300000000000001,5.8999999999999995,1.5,617.53
2024-11-10 15:48:00,80,139.974,485.0,4.300000000000001,5.8999999999999995,1.5,612.1
2024-11-10 15:51:00,79,140.4803,485.0,4.300000000000001,5.8999999999999995,1.3999999999999986,612.1
2024-11-10 15:54:00,79,140.625,485.0,4.300000000000001,5.8999999999999995,1.5,612.1
2024-11-10 15:57:00,79,142.4335,486.0,4.399999999999999,5.8999999999999995,1.5,608.57
2024-11-10 16:00:00,79,139.6846,486.0,4.300000000000001,5.8999999999999995,1.5,608.57
2024-11-10 16:03:00,79,141.4931,486.0,4.199999999999999,5.8999999999999995,1.6000000000000014,608.57
2024-11-10 16:06:00,79,139.3952,486.0,4.300000000000001,5.8999999999999995,1.2999999999999972,602.46
2024-11-10 16:09:00,76,139.3952,486.0,4.300000000000001,5.8999999999999995,1.2999999999999972,602.46
2024-11-10 16:12:00,77,139.2506,486.0,4.199999999999999,5.9,1.5,602.46
2024-11-10 16:15:00,76,139.7569,486.0,4.199999999999999,5.799999999999999,1.3999999999999986,602.46
2024-11-10 16:18:00,77,139.3229,486.0,4.199999999999999,5.6,1.3999999999999986,589.61
2024-11-10 16:21:00,78,137.9485,486.0,4.099999999999998,5.699999999999999,1.4000000000000057,589.61
2024-11-10 16:24:00,77,139.0336,486.0,4.099999999999998,5.799999999999999,1.4000000000000057,589.61
2024-11-10 16:27:00,78,139.2506,486.0,4.099999999999998,5.800000000000001,1.5,596.78
2024-11-10 16:30:00,78,136.8634,486.0,4.299999999999997,5.9,1.3999999999999986,596.78
2024-11-10 16:33:00,78,140.1186,486.0,4.199999999999996,5.8999999999999995,1.4000000000000057,596.78
2024-11-10 16:36:00,77,134.4763,486.0,4.199999999999996,5.9,1.4000000000000057,587.71
2024-11-10 16:39:00,76,137.0081,486.0,4.199999999999996,5.799999999999999,1.4000000000000057,587.71
2024-11-10 16:42:00,76,138.3102,486.0,4.199999999999996,5.699999999999999,1.5,587.71
2024-11-10 16:45:00,78,136.6464,486.0,4.199999999999996,5.799999999999999,1.4000000000000057,587.71
2024-11-10 16:48:00,78,136.4294,486.0,4.199999999999996,5.8999999999999995,1.4000000000000057,592.82
2024-11-10 16:51:00,76,138.6719,486.0,4.199999999999996,5.8999999999999995,1.4000000000000057,592.82
2024-11-10 16:54:00,76,138.8165,486.0,4.299999999999997,5.799999999999999,1.4000000000000057,592.82
2024-11-10 16:57:00,77,138.0932,487.0,4.200000000000003,5.8999999999999995,1.3999999999999986,586.71
2024-11-10 17:00:00,77,139.5399,487.0,4.200000000000003,5.699999999999999,1.3999999999999986,586.71
2024-11-10 17:03:00,77,137.8762,487.0,4.100000000000001,5.699999999999999,1.5,586.71
2024-11-10 17:06:00,76,140.842,487.0,4.100000000000001,5.799999999999999,1.5,588.89
2024-11-10 17:09:00,75,136.4294,487.0,4.100000000000001,5.699999999999999,1.1999999999999957,588.89
2024-11-10 17:12:00,74,138.1655,487.0,4.0,5.6,1.3999999999999986,588.89
2024-11-10 17:15:00,71,117.9832,487.0,3.9999999999999964,5.8999999999999995,1.2000000000000028,588.89
2024-11-10 17:18:00,69,119.43,487.0,3.900000000000002,6.0,1.0999999999999943,543.22
2024-11-10 17:21:00,68,120.1534,487.0,3.8000000000000007,5.8,1.1000000000000014,543.22
2024-11-10 17:24:00,69,116.0301,487.0,3.799999999999997,5.999999999999999,1.2000000000000028,543.22
2024-11-10 17:27:00,68,120.9491,487.0,3.6999999999999993,5.8999999999999995,1.1999999999999993,514.21
2024-11-10 17:30:00,68,124.9277,487.0,3.599999999999998,5.699999999999999,1.3000000000000007,514.21
2024-11-10 17:33:00,69,123.7702,487.0,3.599999999999998,5.799999999999999,1.3000000000000007,514.21
2024-11-10 17:36:00,68,122.3235,487.0,3.6999999999999993,5.799999999999999,1.1999999999999993,514.01
2024-11-10 17:39:00,67,119.2853,487.0,3.6999999999999993,5.8,1.0999999999999979,514.01
2024-11-10 17:42:00,67,120.7321,487.0,3.700000000000003,5.8,1.1000000000000014,514.01
2024-11-10 17:45:00,67,119.7917,487.0,3.700000000000003,5.8,1.1000000000000014,514.01
2024-11-10 17:48:00,67,118.9236,487.0,3.6000000000000014,5.8999999999999995,1.2000000000000028,508.7
2024-11-10 17:51:00,67,129.1956,487.0,3.6000000000000014,5.8,1.2000000000000028,508.7
2024-11-10 17:54:00,69,130.2807,487.0,3.700000000000003,5.6,1.2999999999999972,508.7
2024-11-10 17:57:00,70,130.2083,488.0,3.8000000000000007,5.6,1.2999999999999972,523.04
2024-11-10 18:00:00,71,136.7911,488.0,3.700000000000003,5.499999999999999,1.5,523.04
2024-11-10 18:03:00,70,130.353,488.0,3.8000000000000007,5.499999999999999,1.3000000000000007,523.04
2024-11-10 18:06:00,69,125.7957,488.0,3.8000000000000007,5.6,1.3000000000000007,529.12
2024-11-10 18:09:00,69,130.4977,488.0,3.8000000000000007,5.699999999999999,1.3000000000000007,529.12
2024-11-10 18:12:00,69,128.5446,488.0,3.8999999999999986,5.699999999999999,1.0999999999999979,529.12
2024-11-10 18:15:00,68,127.0978,488.0,3.700000000000003,5.699999999999999,1.2999999999999972,529.12
2024-11-10 18:18:00,69,127.3872,488.0,3.700000000000003,5.6,1.1999999999999957,519.78
2024-11-10 18:21:00,69,125.868,488.0,3.700000000000003,5.6,1.1999999999999957,519.78
2024-11-10 18:24:00,68,124.566,488.0,3.8000000000000007,5.6,1.1999999999999957,519.78
2024-11-10 18:27:00,69,125.7957,488.0,3.700000000000003,5.800000000000001,1.1999999999999957,515.6
2024-11-10 18:30:00,70,127.3872,488.0,3.8000000000000007,5.699999999999999,1.2999999999999972,515.6
2024-11-10 18:33:00,69,125.0723,488.0,3.700000000000003,5.800000000000001,1.1999999999999957,515.6
2024-11-10 18:36:00,69,126.0127,488.0,3.8000000000000007,5.800000000000001,1.1999999999999957,518.72
2024-11-10 18:39:00,69,126.8808,488.0,3.8000000000000007,5.6,1.1999999999999957,518.72
2024-11-10 18:42:00,70,125.9404,488.0,3.700000000000003,5.6,1.2999999999999972,518.72
2024-11-10 18:45:00,70,126.8808,488.0,3.8999999999999986,5.799999999999999,1.0999999999999979,518.72
2024-11-10 18:48:00,68,129.8466,488.0,3.6999999999999993,5.6,1.2999999999999972,518.81
2024-11-10 18:51:00,69,139.5399,488.0,3.8000000000000007,5.5,1.2999999999999972,518.81
2024-11-10 18:54:00,71,134.2592,488.0,3.8000000000000007,5.3999999999999995,1.3999999999999986,518.81
2024-11-10 18:57:00,70,128.0382,489.0,3.8000000000000007,5.6,1.2999999999999972,523.3
2024-11-10 19:00:00,69,126.8808,489.0,3.8000000000000007,5.6,1.3999999999999986,523.3
2024-11-10 19:03:00,69,122.2512,489.0,3.8000000000000007,5.799999999999999,1.1000000000000014,523.3
2024-11-10 19:06:00,69,123.4086,489.0,3.900000000000002,5.799999999999999,1.1999999999999957,518.83
2024-11-10 19:09:00,69,120.8044,489.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,518.83
2024-11-10 19:12:00,68,121.5278,489.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,518.83
2024-11-10 19:15:00,69,121.4554,489.0,3.8000000000000007,5.8999999999999995,1.2000000000000028,518.83
2024-11-10 19:18:00,68,122.5405,489.0,3.6999999999999993,5.699999999999999,1.2000000000000028,516.55
2024-11-10 19:21:00,69,121.9618,489.0,3.8000000000000007,5.799999999999999,1.2000000000000028,516.55
2024-11-10 19:24:00,68,123.9873,489.0,3.6999999999999993,5.699999999999999,1.2000000000000028,516.55
2024-11-10 19:27:00,69,126.5914,489.0,3.6999999999999993,5.699999999999999,1.2000000000000028,513.43
2024-11-10 19:30:00,68,126.5191,489.0,3.6999999999999993,5.700000000000001,1.2999999999999972,513.43
2024-11-10 19:33:00,68,121.6001,489.0,3.8000000000000007,5.699999999999999,1.2000000000000028,513.43
2024-11-10 19:36:00,67,121.2384,489.0,3.8000000000000007,5.799999999999999,1.1000000000000014,509.64
2024-11-10 19:39:00,68,125.7957,489.0,3.6999999999999993,5.799999999999999,1.3000000000000043,509.64
2024-11-10 19:42:00,67,122.7575,489.0,3.8000000000000007,5.699999999999999,1.1000000000000014,509.64
2024-11-10 19:45:00,68,121.9618,489.0,3.6000000000000014,5.8,1.3000000000000007,509.64
2024-11-10 19:48:00,68,124.566,489.0,3.6999999999999993,5.8,1.3000000000000007,512.25
2024-11-10 19:51:00,68,120.8767,489.0,3.6999999999999993,5.8,1.1999999999999993,512.25
2024-11-10 19:54:00,68,125.217,489.0,3.6999999999999993,5.8,1.3000000000000007,512.25
2024-11-10 19:57:00,68,122.3958,490.0,3.6999999999999993,5.8,1.3000000000000007,511.81
2024-11-10 20:00:00,67,121.1661,490.0,3.6999999999999993,5.8,1.1999999999999993,511.81
2024-11-10 20:03:00,67,122.0341,490.0,3.6999999999999993,5.8,1.1999999999999993,511.81
2024-11-10 20:06:00,67,121.2384,490.0,3.599999999999998,5.8999999999999995,1.0999999999999979,496.14
2024-11-10 20:09:00,66,121.2384,490.0,3.599999999999998,5.8,1.1999999999999993,496.14
2024-11-10 20:12:00,67,120.9491,490.0,3.6000000000000014,5.8,1.1999999999999957,496.14
2024-11-10 20:15:00,67,123.8426,490.0,3.6999999999999993,5.6,1.1999999999999993,496.14
2024-11-10 20:18:00,66,119.864,490.0,3.6000000000000014,5.699999999999999,1.1999999999999957,501.46
2024-11-10 20:21:00,66,125.9404,490.0,3.6999999999999993,5.8,1.0999999999999979,501.46
2024-11-10 20:24:00,67,130.353,490.0,3.599999999999998,5.6,1.3000000000000007,501.46
2024-11-10 20:27:00,68,127.6042,490.0,3.6999999999999993,5.6,1.3000000000000007,507.29
2024-11-10 20:30:00,67,125.651,490.0,3.599999999999998,5.6,1.3000000000000007,507.29
2024-11-10 20:33:00,67,128.3275,490.0,3.6999999999999993,5.6,1.3000000000000007,507.29
2024-11-10 20:36:00,66,125.434,490.0,3.599999999999998,5.6,1.4000000000000021,501.64
2024-11-10 20:39:00,68,128.3999,490.0,3.6999999999999993,5.5,1.3000000000000007,501.64
2024-11-10 20:42:00,67,124.349,490.0,3.6999999999999993,5.6,1.1999999999999993,501.64
2024-11-10 20:45:00,67,124.7106,490.0,3.599999999999998,5.699999999999999,1.1999999999999993,501.64
2024-11-10 20:48:00,68,129.0509,490.0,3.6000000000000014,5.6,1.3999999999999986,502.96
2024-11-10 20:51:00,68,124.783,490.0,3.5,5.6,1.2999999999999972,502.96
2024-11-10 20:54:00,67,127.2425,490.0,3.6000000000000014,5.699999999999999,1.3999999999999986,502.96
2024-11-10 20:57:00,67,125.434,491.0,3.599999999999998,5.6,1.1999999999999993,501.68
2024-11-10 21:00:00,67,123.3362,491.0,3.5,5.7,1.2999999999999972,501.68
2024-11-10 21:03:00,67,125.0723,491.0,3.599999999999998,5.6,1.0999999999999979,501.68
2024-11-10 21:06:00,67,122.3235,491.0,3.5,5.6,1.1999999999999957,494.92
2024-11-10 21:09:00,66,126.9531,491.0,3.400000000000002,5.6,1.3999999999999986,494.92
2024-11-10 21:12:00,67,126.6638,491.0,3.599999999999998,5.6,1.3000000000000007,494.92
2024-11-10 21:15:00,67,127.6765,491.0,3.5,5.6,1.4000000000000021,494.92
2024-11-10 21:18:00,68,129.1233,491.0,3.5,5.5,1.4000000000000021,501.64
2024-11-10 21:21:00,67,125.1447,491.0,3.6000000000000014,5.6,1.3000000000000007,501.64
2024-11-10 21:24:00,66,123.3362,491.0,3.6000000000000014,5.6,1.3000000000000007,501.64
2024-11-10 21:27:00,67,123.1192,491.0,3.5,5.699999999999999,1.3000000000000007,500.52
2024-11-10 21:30:00,65,119.7193,491.0,3.5,5.799999999999999,1.3000000000000007,500.52
2024-11-10 21:33:00,67,120.9491,491.0,3.5,5.699999999999999,1.3000000000000007,500.52
2024-11-11 19:42:00,40,108.7963,491.0,1.3000000000000007,-3.4000000000000004,1.1000000000000014,0.0
2024-11-11 19:45:00,71,107.7836,491.0,2.6999999999999993,4.8999999999999995,3.3999999999999986,0.0
2024-11-11 19:48:00,62,120.3704,491.0,3.3000000000000007,4.6,1.5999999999999979,546.55
2024-11-11 19:51:00,59,117.6215,491.0,2.8999999999999986,5.4,1.8999999999999986,546.55
2024-11-11 19:54:00,69,123.8426,491.0,3.5,5.799999999999999,2.0,546.55
2024-11-11 19:57:00,69,128.1105,491.0,3.6999999999999993,5.8,1.8000000000000007,526.07
2024-11-11 20:00:00,72,126.7361,491.0,3.8999999999999986,5.8,1.8000000000000007,526.07
2024-11-11 20:03:00,72,129.0509,492.0,4.0,5.8999999999999995,1.6000000000000014,526.07
2024-11-11 20:06:00,72,128.1829,492.0,4.099999999999998,5.8999999999999995,1.4000000000000021,542.99
2024-11-11 20:09:00,73,130.2807,492.0,4.100000000000001,6.0,1.4999999999999964,542.99
2024-11-11 20:12:00,72,132.7402,492.0,4.300000000000001,5.8999999999999995,1.2999999999999972,542.99
2024-11-11 20:15:00,72,116.0301,492.0,4.300000000000001,6.1,1.2000000000000028,542.99
2024-11-11 20:18:00,71,118.3449,492.0,4.199999999999999,6.299999999999999,1.2000000000000028,536.16
2024-11-11 20:21:00,71,116.8258,492.0,4.099999999999998,6.3999999999999995,1.1000000000000014,536.16
2024-11-11 20:24:00,71,124.0596,492.0,4.099999999999998,6.199999999999999,1.3999999999999986,536.16
2024-11-11 20:27:00,71,122.9745,492.0,4.199999999999999,6.0,1.2000000000000028,538.88
2024-11-11 20:30:00,71,121.6001,492.0,4.100000000000001,6.0,1.2999999999999972,538.88
2024-11-11 20:33:00,71,127.3872,492.0,4.100000000000001,6.0,1.3999999999999986,538.88
2024-11-11 20:36:00,71,126.2298,492.0,4.199999999999999,6.0,1.3000000000000007,546.86
2024-11-11 20:39:00,74,126.5914,492.0,4.199999999999999,6.1,1.4000000000000021,546.86
2024-11-11 20:42:00,72,125.2894,492.0,4.299999999999997,6.1,1.3000000000000043,546.86
2024-11-11 20:45:00,73,120.1534,492.0,4.300000000000001,6.1,1.2999999999999972,546.86
2024-11-11 20:48:00,72,123.4086,492.0,4.099999999999998,6.199999999999999,1.3000000000000043,552.73
2024-11-11 20:51:00,65,119.5023,492.0,4.199999999999999,6.1,0.7999999999999972,552.73
2024-11-15 22:15:00,34,81.52489,492.0,0.5,-1.6999999999999993,1.0,0.0
2024-11-15 22:18:00,59,92.15856,492.0,1.5,2.5,2.3999999999999986,468.16
2024-11-15 22:21:00,70,122.9745,492.0,2.8000000000000007,6.1000000000000005,2.1999999999999993,468.16
2024-11-15 22:24:00,70,125.651,493.0,3.1000000000000014,5.8999999999999995,2.1999999999999993,468.16
2024-11-15 22:27:00,70,119.5023,493.0,3.1999999999999993,6.1,1.9000000000000021,526.81
2024-11-15 22:30:00,69,117.9832,493.0,3.3999999999999986,6.1,1.5,526.81
2024-11-15 22:33:00,68,112.4132,493.0,3.3000000000000007,6.3,1.3999999999999986,526.81
2024-11-15 22:36:00,66,110.6048,493.0,3.3999999999999986,6.3,1.3999999999999986,497.43
2024-11-15 22:39:00,68,121.2384,493.0,3.1999999999999993,6.3,1.6000000000000014,497.43
2024-11-15 22:42:00,69,122.9745,493.0,3.3999999999999986,5.9,1.5,497.43
2024-11-15 22:45:00,69,114.6557,493.0,3.400000000000002,6.0,1.3999999999999986,497.43
2024-11-15 22:48:00,66,99.89873,493.0,3.3999999999999986,6.3999999999999995,1.1000000000000014,489.54
2024-11-15 22:51:00,64,100.9838,493.0,3.1000000000000014,6.3,1.0999999999999979,489.54
2024-11-15 22:54:00,63,95.05209,493.0,3.1000000000000014,6.3,1.0999999999999979,489.54
2024-12-09 18:09:00,34,88.39699,493.0,0.1999999999999993,-3.3000000000000007,1.0,0.0
2024-12-09 18:12:00,64,108.7963,493.0,1.8999999999999986,6.1,2.8000000000000007,0.0
2024-12-09 18:15:00,57,150.5353,493.0,2.6000000000000014,5.0,1.8000000000000007,0.0
2024-12-09 18:18:00,66,141.1314,493.0,3.0,5.800000000000001,2.3999999999999986,0.0
2024-12-09 18:21:00,66,143.5185,493.0,3.3000000000000007,6.1000000000000005,1.8000000000000007,0.0
2024-12-09 18:24:00,69,145.9057,493.0,3.400000000000002,6.1000000000000005,2.0,0.0
2024-12-09 18:27:00,69,140.842,493.0,3.599999999999998,6.200000000000001,1.8000000000000007,0.0
2024-12-09 18:30:00,67,143.9525,493.0,3.6999999999999993,6.1,1.8000000000000007,0.0
2024-12-09 18:33:00,67,136.14,494.0,3.8999999999999986,6.200000000000001,1.8000000000000007,0.0
2024-12-09 18:36:00,67,138.0932,494.0,3.8999999999999986,6.199999999999999,1.6999999999999993,0.0
2024-12-09 18:39:00,69,138.6719,494.0,3.900000000000002,6.199999999999999,1.7999999999999972,0.0
2024-12-09 18:42:00,68,136.4294,494.0,4.0,6.300000000000001,1.6999999999999993,0.0
2024-12-09 18:45:00,69,141.4931,494.0,4.100000000000001,6.1,1.6999999999999993,0.0
2024-12-09 18:48:00,67,139.3229,494.0,4.100000000000001,6.199999999999999,1.5,0.0
2024-12-09 18:51:00,69,141.059,494.0,4.0,6.1,1.5999999999999979,0.0
2024-12-09 18:54:00,69,136.7911,494.0,4.099999999999998,6.299999999999999,1.6000000000000014,0.0
2024-12-09 18:57:00,68,131.3658,494.0,4.100000000000001,6.500000000000001,1.5,0.0
2024-12-09 19:00:00,67,130.4977,494.0,4.100000000000001,6.3999999999999995,1.5,0.0
2024-12-09 19:03:00,66,126.3744,494.0,4.0,6.499999999999999,1.3999999999999986,0.0
2024-12-09 19:06:00,65,126.2298,494.0,4.0,6.3999999999999995,1.3000000000000007,0.0
2024-12-09 19:09:00,65,129.6296,494.0,4.0,6.3,0.6999999999999993,0.0
2024-12-09 19:12:00,63,126.3021,494.0,3.8999999999999986,6.3,1.1000000000000014,0.0
2024-12-09 19:15:00,62,126.3021,494.0,3.8999999999999986,6.3999999999999995,1.0,0.0
2024-12-09 19:18:00,61,118.5619,494.0,3.8000000000000007,6.3999999999999995,1.0999999999999979,0.0
2024-12-09 19:21:00,59,116.1748,494.0,3.8999999999999986,6.3,1.1000000000000014,0.0
2024-12-09 19:24:00,60,118.3449,494.0,4.0,6.3,1.1000000000000014,0.0
2024-12-09 19:27:00,59,116.0301,494.0,4.0,6.3999999999999995,1.0999999999999979,0.0
2024-12-09 19:30:00,59,116.0301,494.0,4.0,6.3,1.1000000000000014,0.0
2024-12-09 19:33:00,58,113.7153,495.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,0.0
2024-12-09 19:36:00,56,110.7494,495.0,3.900000000000002,6.3999999999999995,0.8999999999999986,0.0
2024-12-09 19:39:00,58,120.4427,495.0,3.8999999999999986,6.1,1.1000000000000014,0.0
2024-12-09 19:42:00,59,123.1192,495.0,3.8999999999999986,6.199999999999999,1.1000000000000014,0.0
2024-12-09 19:45:00,59,122.3235,495.0,3.900000000000002,6.0,1.1999999999999993,0.0
2024-12-09 19:48:00,59,120.7321,495.0,4.0,6.199999999999999,1.1000000000000014,0.0
2024-12-09 19:51:00,60,120.4427,495.0,4.0,6.3,1.1999999999999993,0.0
2024-12-09 19:54:00,59,120.5874,495.0,4.0,6.1,1.1000000000000014,0.0
2024-12-09 19:57:00,58,118.7789,495.0,3.900000000000002,6.1,1.0,0.0
2024-12-09 20:00:00,57,119.647,495.0,3.8000000000000007,6.1,1.1999999999999993,0.0
2024-12-09 20:03:00,60,121.8171,495.0,4.0,6.1,1.1999999999999993,0.0
2024-12-09 20:06:00,58,119.5023,495.0,3.8999999999999986,6.1,1.1999999999999993,0.0
2024-12-09 20:09:00,57,119.2853,495.0,3.799999999999997,6.2,1.2000000000000028,0.0
2024-12-09 20:12:00,58,120.9491,495.0,3.8999999999999986,6.1,1.0,0.0
2024-12-09 20:15:00,58,121.8171,495.0,3.799999999999997,6.1,1.2000000000000028,0.0
2024-12-09 20:18:00,57,116.0301,495.0,3.799999999999997,6.0,1.1000000000000014,0.0
2024-12-09 20:21:00,55,104.673,495.0,3.8000000000000007,6.2,0.8000000000000007,0.0
2024-12-09 20:24:00,51,102.7199,495.0,3.5,6.199999999999999,0.6000000000000014,0.0
2024-12-09 20:27:00,52,103.2263,495.0,3.1000000000000014,6.1,1.5999999999999979,0.0
2024-12-09 20:30:00,52,97.9456,495.0,3.1999999999999993,6.0,1.1999999999999993,0.0
2024-12-09 20:33:00,51,101.4178,496.0,3.0,6.1,1.3999999999999986,0.0
2024-12-09 20:36:00,52,101.7795,496.0,3.1000000000000014,6.0,1.3000000000000007,0.0
2024-12-09 20:39:00,52,100.6945,496.0,3.099999999999998,6.0,2.0,0.0
2024-12-09 20:42:00,55,107.3495,496.0,2.8999999999999986,5.9,2.1000000000000014,0.0
2024-12-09 20:45:00,57,103.5156,496.0,3.1999999999999993,6.0,2.1999999999999993,0.0
2024-12-09 20:48:00,55,99.60938,496.0,3.099999999999998,5.8,2.200000000000003,0.0
2024-12-09 20:51:00,57,102.1412,496.0,2.900000000000002,5.8,2.0,0.0
2024-12-09 20:54:00,60,103.588,496.0,3.1000000000000014,5.9,2.1999999999999993,0.0
2024-12-09 20:57:00,60,103.3709,496.0,3.1000000000000014,5.8999999999999995,2.0,0.0
2024-12-09 21:00:00,61,108.6516,496.0,3.1000000000000014,5.8999999999999995,2.1999999999999957,0.0
2024-12-09 21:03:00,63,102.5029,496.0,3.1000000000000014,5.8999999999999995,2.0999999999999943,0.0
2024-12-09 21:06:00,63,105.5411,496.0,3.1999999999999957,6.0,2.0,0.0
2024-12-09 21:09:00,63,105.3241,496.0,3.1000000000000014,5.8,2.0999999999999943,0.0
2024-12-09 21:12:00,64,107.1325,496.0,3.200000000000003,5.8,2.0,0.0
2024-12-09 21:15:00,64,105.7581,496.0,3.3000000000000007,5.8,1.3999999999999986,0.0
2024-12-09 21:18:00,63,109.7367,496.0,3.5000000000000036,6.0,0.7999999999999972,0.0
2024-12-09 21:21:00,63,104.1667,496.0,3.5000000000000036,6.1,0.7999999999999972,0.0
2024-12-09 21:24:00,61,104.5284,496.0,3.700000000000003,6.2,0.3999999999999986,0.0
2024-12-09 21:27:00,60,105.3964,496.0,3.5,6.199999999999999,0.8999999999999986,0.0
2024-12-09 21:30:00,59,104.6007,496.0,3.5,6.3,0.9000000000000021,0.0
2024-12-09 21:33:00,58,103.0093,497.0,3.3999999999999986,6.2,0.8000000000000007,0.0
2024-12-09 21:36:00,59,100.9115,497.0,3.5,6.3,0.8000000000000007,0.0
2024-12-09 21:39:00,55,98.37962,497.0,3.3000000000000007,6.2,0.8000000000000007,0.0
2024-12-09 21:42:00,55,95.41377,497.0,3.3000000000000007,6.2,0.8999999999999986,0.0
2024-12-09 21:45:00,56,93.75,497.0,3.1999999999999993,6.2,0.8000000000000007,0.0
2024-12-09 21:48:00,54,97.80093,497.0,3.1999999999999993,6.1,0.8999999999999986,0.0
2024-12-09 21:51:00,55,95.99248,497.0,3.1000000000000014,6.0,0.8999999999999986,0.0
2024-12-09 21:54:00,55,95.48611,497.0,3.1999999999999993,6.1000000000000005,1.0,0.0
2024-12-09 21:57:00,55,93.75,497.0,3.1000000000000014,6.3,1.0,0.0
2024-12-09 22:00:00,54,94.90741,497.0,3.099999999999998,6.2,0.9000000000000021,0.0
2024-12-10 08:24:00,41,98.74133,497.0,1.3000000000000007,-0.40000000000000036,1.5,0.0
2024-12-10 08:27:00,63,95.99248,497.0,3.099999999999998,5.799999999999999,2.5,0.0
2024-12-10 08:30:00,50,74.86979,497.0,3.6000000000000014,5.9,0.6999999999999993,0.0
2024-12-10 13:27:00,55,97.58392,497.0,1.9000000000000021,1.700000000000001,3.0,0.0
2024-12-10 13:30:00,73,118.2002,497.0,3.3999999999999986,6.6,3.400000000000002,0.0
2024-12-10 13:33:00,63,125.217,497.0,3.8000000000000007,6.5,2.099999999999998,0.0
2024-12-10 13:36:00,69,119.864,497.0,3.799999999999997,6.6000000000000005,2.400000000000002,0.0
2024-12-10 13:39:00,66,124.0596,497.0,3.900000000000002,6.6,1.8999999999999986,0.0
2024-12-10 13:42:00,67,124.4213,498.0,3.900000000000002,6.4,1.8999999999999986,0.0
2024-12-10 13:45:00,68,125.5064,498.0,4.0,6.4,1.8000000000000007,0.0
2024-12-10 13:48:00,66,123.4086,498.0,4.0,6.5,1.6000000000000014,0.0
2024-12-10 13:51:00,67,121.5278,498.0,4.0,6.5,1.5,0.0
2024-12-10 13:54:00,66,119.864,498.0,4.0,6.5,1.5,0.0
2024-12-10 13:57:00,67,120.7321,498.0,3.900000000000002,6.4,1.5,0.0
2024-12-10 14:00:00,66,119.3576,498.0,4.0,6.4,1.4000000000000021,0.0
2024-12-10 14:03:00,64,115.3067,498.0,3.900000000000002,6.500000000000001,1.3999999999999986,0.0
2024-12-10 14:06:00,61,111.3281,498.0,3.8000000000000007,6.7,1.1000000000000014,0.0
2024-12-10 14:09:00,63,111.5451,498.0,3.8000000000000007,6.500000000000001,1.3000000000000007,0.0
2024-12-10 14:12:00,61,111.4728,498.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,0.0
2024-12-10 14:15:00,62,116.7535,498.0,3.6999999999999993,6.300000000000001,1.3000000000000007,0.0
2024-12-10 14:18:00,62,116.1748,498.0,3.6999999999999993,6.5,1.3000000000000007,0.0
2024-12-10 14:21:00,64,120.9491,498.0,3.6999999999999993,6.4,1.5,0.0
2024-12-10 14:24:00,63,120.9491,498.0,3.799999999999997,6.300000000000001,1.3000000000000007,0.0
2024-12-10 14:27:00,64,121.0938,498.0,4.0,6.300000000000001,1.3000000000000007,0.0
2024-12-10 14:30:00,65,123.2639,498.0,3.8999999999999986,6.300000000000001,1.5,0.0
2024-12-10 14:33:00,65,124.4936,498.0,3.8999999999999986,6.300000000000001,1.3000000000000007,0.0
2024-12-10 14:36:00,66,128.3275,498.0,4.0,6.2,1.5,0.0
2024-12-10 14:39:00,67,125.868,498.0,4.0,6.3999999999999995,1.5,0.0
2024-12-10 14:42:00,67,127.8212,498.0,4.100000000000001,6.2,1.3999999999999986,0.0
2024-12-10 14:45:00,65,125.0723,499.0,4.0,6.200000000000001,1.5,0.0
2024-12-10 14:48:00,66,126.9531,499.0,4.100000000000001,6.200000000000001,1.3000000000000007,0.0
2024-12-10 14:51:00,66,126.8808,499.0,4.100000000000001,6.2,1.5,0.0
2024-12-10 14:54:00,66,122.0341,499.0,4.199999999999999,6.4,1.3000000000000007,0.0
2024-12-10 14:57:00,66,120.081,499.0,4.099999999999998,6.5,1.4000000000000021,0.0
2024-12-10 15:00:00,65,123.2639,499.0,4.099999999999998,6.5,1.4000000000000021,0.0
2024-12-10 15:03:00,66,124.8553,499.0,4.099999999999998,6.5,1.4000000000000021,0.0
2024-12-10 15:06:00,66,121.5278,499.0,4.100000000000001,6.5,1.3000000000000007,0.0
2024-12-10 15:09:00,65,121.6725,499.0,4.100000000000001,6.4,1.3000000000000007,0.0
2024-12-10 15:12:00,66,124.8553,499.0,4.100000000000001,6.5,1.5,0.0
2024-12-10 15:15:00,65,120.9491,499.0,4.100000000000001,6.5,1.5,0.0
2024-12-10 15:18:00,64,119.864,499.0,4.0,6.5,1.3000000000000007,0.0
2024-12-10 15:21:00,64,120.5874,499.0,4.0,6.6,1.5,0.0
2024-12-10 15:24:00,64,120.2257,499.0,4.0,6.6,1.5,0.0
2024-12-10 15:27:00,65,122.3235,499.0,4.0,6.5,1.5,0.0
2024-12-10 15:30:00,64,123.6979,499.0,4.0,6.5,1.5,0.0
2024-12-10 15:33:00,66,126.0127,499.0,4.0,6.4,1.6000000000000014,0.0
2024-12-10 15:36:00,67,127.4595,499.0,4.100000000000001,6.5,1.6999999999999993,0.0
2024-12-10 15:39:00,70,133.3912,499.0,4.300000000000001,6.3999999999999995,1.6000000000000014,0.0
2024-12-10 15:42:00,69,127.6042,500.0,4.300000000000001,6.6,1.6999999999999993,0.0
2024-12-10 15:45:00,69,126.2298,500.0,4.300000000000001,6.699999999999999,1.8000000000000007,0.0
2024-12-10 15:48:00,70,127.9659,500.0,4.300000000000001,6.700000000000001,1.6999999999999993,0.0
2024-12-10 15:51:00,69,123.7702,500.0,4.300000000000001,6.6,1.6999999999999993,0.0
2024-12-10 15:54:00,69,119.7193,500.0,4.300000000000001,6.699999999999999,1.5999999999999979,0.0
2024-12-10 15:57:00,67,120.0087,500.0,4.300000000000001,7.000000000000001,1.5,0.0
2024-12-10 16:00:00,66,117.1875,500.0,4.199999999999999,6.8999999999999995,1.5,0.0
2024-12-10 16:03:00,66,113.86,500.0,4.100000000000001,6.8,1.3999999999999986,0.0
2024-12-10 16:06:00,65,119.2853,500.0,4.099999999999998,6.8999999999999995,1.6000000000000014,0.0
2024-12-10 16:09:00,68,123.3362,500.0,4.099999999999998,6.699999999999999,1.6000000000000014,0.0
2024-12-10 16:12:00,68,125.5787,500.0,4.199999999999999,6.699999999999999,1.6000000000000014,0.0
2024-12-10 16:15:00,68,118.7066,500.0,4.300000000000001,6.699999999999999,1.6000000000000014,0.0
2024-12-10 16:18:00,68,116.9705,500.0,4.199999999999999,6.800000000000001,1.6000000000000014,0.0
2024-12-10 16:21:00,68,120.5874,500.0,4.199999999999999,7.000000000000001,1.5,0.0
2024-12-10 16:24:00,66,117.3322,500.0,4.199999999999999,6.9,1.5,0.0
2024-12-10 16:27:00,67,115.162,500.0,4.199999999999999,6.8999999999999995,1.3999999999999986,0.0
2024-12-10 16:30:00,66,121.0938,500.0,4.099999999999998,6.8999999999999995,1.4000000000000021,0.0
2024-12-10 16:33:00,66,117.1875,500.0,4.099999999999998,6.8,1.5,0.0
2024-12-10 16:36:00,66,119.7193,500.0,4.0,6.7,1.5,0.0
2024-12-10 20:36:00,50,97.65625,501.0,2.0,1.3000000000000007,1.8999999999999986,0.0
2024-12-10 20:39:00,71,125.868,501.0,3.1999999999999993,6.699999999999999,2.8999999999999986,0.0
2024-12-10 20:42:00,66,132.4508,501.0,3.6999999999999993,6.300000000000001,2.1000000000000014,0.0
2024-12-10 20:45:00,72,133.9699,501.0,3.8000000000000007,6.3,2.3999999999999986,0.0
2024-12-10 20:48:00,72,134.3316,501.0,4.199999999999999,6.499999999999999,1.6000000000000014,0.0
2024-12-10 20:51:00,71,135.055,501.0,4.200000000000003,6.3999999999999995,1.6999999999999993,0.0
2024-12-10 20:54:00,73,136.2847,501.0,4.299999999999997,6.3,1.7000000000000028,0.0
2024-12-10 20:57:00,73,138.1655,501.0,4.199999999999999,6.3999999999999995,1.8000000000000007,0.0
2024-12-10 21:00:00,74,141.5654,501.0,4.300000000000001,6.3,1.8000000000000007,0.0
2024-12-10 21:03:00,74,138.4548,501.0,4.400000000000002,6.4,1.8000000000000007,0.0
2024-12-10 21:06:00,74,131.9444,501.0,4.399999999999999,6.5,1.6000000000000014,0.0
2024-12-10 21:09:00,75,133.8976,501.0,4.300000000000001,6.6,1.6999999999999993,0.0
2024-12-10 21:12:00,73,128.3275,501.0,4.300000000000001,6.6,1.5999999999999979,0.0
2024-12-10 21:15:00,72,128.3999,501.0,4.300000000000001,6.8,1.5999999999999979,0.0
2024-12-10 21:18:00,74,129.919,501.0,4.300000000000001,6.7,1.5,0.0
2024-12-10 21:21:00,72,129.2679,501.0,4.200000000000003,6.6,1.5999999999999979,0.0
2024-12-10 21:24:00,72,128.8339,501.0,4.200000000000003,6.6000000000000005,1.5,0.0
2024-12-10 21:27:00,71,131.9444,501.0,4.199999999999999,6.4,1.4000000000000021,0.0
2024-12-10 21:30:00,69,127.8212,501.0,4.100000000000001,6.5,1.5,0.0
2024-12-10 21:33:00,71,129.9913,501.0,4.100000000000001,6.4,1.5,0.0
2024-12-10 21:36:00,70,131.7274,502.0,4.199999999999999,6.5,1.4000000000000021,0.0
2024-12-10 21:39:00,72,127.3872,502.0,4.199999999999999,6.300000000000001,1.4000000000000021,0.0
2024-12-10 21:42:00,71,132.0168,502.0,4.100000000000001,6.300000000000001,1.5,0.0
2024-12-10 21:45:00,71,132.6678,502.0,4.199999999999999,6.300000000000001,1.6000000000000014,0.0
2024-12-10 21:48:00,72,127.8212,502.0,4.199999999999999,6.500000000000001,1.5,0.0
2024-12-10 21:51:00,70,127.9659,502.0,4.099999999999998,6.4,1.4000000000000021,0.0
2024-12-10 21:54:00,69,121.0938,502.0,4.099999999999998,6.3999999999999995,1.3000000000000007,0.0
2024-12-10 21:57:00,66,116.1024,502.0,4.0,6.3999999999999995,1.1999999999999993,0.0
2024-12-10 22:00:00,52,120.5874,502.0,3.8999999999999986,6.499999999999999,0.10000000000000142,0.0
2024-12-11 10:57:00,51,92.37558,502.0,1.5999999999999979,0.3000000000000007,2.1999999999999993,0.0
2024-12-11 11:00:00,64,116.9705,502.0,3.1999999999999993,7.1000000000000005,2.6000000000000014,0.0
2024-12-11 11:03:00,54,109.375,502.0,3.5,5.6000000000000005,1.7000000000000028,0.0
2024-12-11 11:06:00,63,107.4942,502.0,3.6000000000000014,6.6000000000000005,2.1999999999999993,0.0
2024-12-11 11:09:00,63,108.0729,502.0,3.6999999999999993,6.699999999999999,1.8000000000000007,0.0
2024-12-11 11:12:00,63,108.8686,502.0,3.6999999999999993,6.6,1.6999999999999993,0.0
2024-12-11 11:15:00,63,106.9878,502.0,3.8000000000000007,6.7,1.3999999999999986,0.0
2024-12-11 11:18:00,63,109.9537,502.0,3.8000000000000007,6.8,1.3999999999999986,0.0
2024-12-11 11:21:00,62,108.0729,502.0,3.8000000000000007,6.699999999999999,1.5,0.0
2024-12-11 11:24:00,62,107.7112,502.0,3.8999999999999986,6.6,1.3000000000000007,0.0
2024-12-11 11:27:00,61,106.4815,503.0,3.700000000000003,6.6,1.3999999999999986,0.0
2024-12-11 11:30:00,62,112.5579,503.0,3.6999999999999993,6.4,1.4000000000000021,0.0
2024-12-11 11:33:00,63,112.1962,503.0,3.8000000000000007,6.5,1.3000000000000007,0.0
2024-12-11 11:36:00,63,112.2685,503.0,3.8000000000000007,6.4,1.3000000000000007,0.0
2024-12-11 11:39:00,62,111.4728,503.0,3.8000000000000007,6.5,1.1999999999999993,0.0
2024-12-11 11:42:00,63,110.0984,503.0,3.8000000000000007,6.5,1.3000000000000007,0.0
2024-12-11 11:45:00,62,111.0388,503.0,3.8000000000000007,6.5,1.3000000000000007,0.0
2024-12-11 11:48:00,62,112.2685,503.0,3.6999999999999993,6.4,1.3000000000000007,0.0
2024-12-11 11:51:00,61,110.0984,503.0,3.8000000000000007,6.6,1.1999999999999993,0.0
2024-12-11 11:54:00,61,111.1834,503.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,0.0
2024-12-11 11:57:00,62,112.8472,503.0,3.6999999999999993,6.5,1.3999999999999986,0.0
2024-12-11 12:00:00,63,114.294,503.0,3.799999999999997,6.6,1.4000000000000021,0.0
2024-12-11 12:03:00,64,114.5833,503.0,3.8999999999999986,6.6,1.5,0.0
2024-12-11 12:06:00,63,113.6429,503.0,4.0,6.700000000000001,1.3999999999999986,0.0
2024-12-11 12:09:00,65,117.6939,503.0,4.0,6.6,1.5,0.0
2024-12-11 12:12:00,66,118.6343,503.0,4.0,6.499999999999999,1.5,0.0
2024-12-11 12:15:00,66,118.9236,503.0,4.0,6.499999999999999,1.5,0.0
2024-12-11 12:18:00,68,123.1192,503.0,4.199999999999999,6.3999999999999995,1.6000000000000014,0.0
2024-12-11 12:21:00,67,121.2384,503.0,4.300000000000001,6.6000000000000005,1.3999999999999986,0.0
2024-12-11 12:24:00,68,119.647,503.0,4.300000000000001,6.7,1.5,0.0
2024-12-11 12:27:00,68,120.4427,504.0,4.300000000000001,6.800000000000001,1.5,0.0
2024-12-11 12:30:00,69,120.5874,504.0,4.199999999999999,6.700000000000001,1.5,0.0
2024-12-11 12:33:00,68,119.1406,504.0,4.199999999999999,6.800000000000001,1.5,0.0
2024-12-11 12:36:00,71,120.1534,504.0,4.199999999999999,6.700000000000001,1.6000000000000014,0.0
2024-12-11 12:39:00,69,121.5278,504.0,4.300000000000001,6.9,1.5,0.0
2024-12-11 12:42:00,70,118.9236,504.0,4.400000000000002,6.800000000000001,1.5,0.0
2024-12-11 12:45:00,69,120.2257,504.0,4.399999999999999,6.9,1.5,0.0
2024-12-11 12:48:00,70,118.7066,504.0,4.5,6.9,1.5,0.0
2024-12-11 12:51:00,70,119.864,504.0,4.199999999999999,6.9,1.5,0.0
2024-12-11 12:54:00,70,119.3576,504.0,4.199999999999999,6.800000000000001,1.6999999999999993,0.0
2024-12-11 12:57:00,70,122.3235,504.0,4.399999999999999,6.9,1.6000000000000014,0.0
2024-12-11 13:00:00,71,120.8044,504.0,4.300000000000001,7.0,1.6999999999999993,0.0
2024-12-11 13:03:00,71,123.4809,504.0,4.399999999999999,6.700000000000001,1.8000000000000007,0.0
2024-12-11 13:06:00,70,118.0555,504.0,4.199999999999999,6.800000000000001,1.8000000000000007,0.0
2024-12-11 13:09:00,71,123.6256,504.0,4.300000000000001,6.9,1.8000000000000007,0.0
2024-12-11 13:12:00,71,126.3021,504.0,4.399999999999999,6.800000000000001,1.7000000000000028,0.0
2024-12-11 13:15:00,71,124.2043,504.0,4.399999999999999,6.700000000000001,1.7000000000000028,0.0
2024-12-11 13:18:00,70,122.5405,504.0,4.5,6.800000000000001,1.5,0.0
2024-12-11 13:21:00,71,123.7702,504.0,4.399999999999999,6.700000000000001,1.5,0.0
2024-12-11 13:24:00,71,125.2894,504.0,4.399999999999999,6.700000000000001,1.6000000000000014,0.0
2024-12-11 13:27:00,72,124.566,505.0,4.5,6.800000000000001,1.5,0.0
2024-12-11 13:30:00,72,126.5914,505.0,4.400000000000002,6.800000000000001,1.6999999999999957,0.0
2024-12-11 13:33:00,74,129.2679,505.0,4.399999999999999,6.7,1.9000000000000021,0.0
2024-12-11 13:36:00,75,130.9317,505.0,4.399999999999999,6.8,1.8999999999999986,0.0
2024-12-11 13:39:00,77,133.0295,505.0,4.5,6.8,2.0,0.0
2024-12-11 13:42:00,78,134.2592,505.0,4.5,6.8,2.0000000000000036,0.0
2024-12-11 13:45:00,79,137.3698,505.0,4.600000000000001,6.8,1.9000000000000021,0.0
2024-12-11 13:48:00,79,138.5272,505.0,4.699999999999999,6.8,1.9000000000000021,0.0
2024-12-11 13:51:00,81,139.7569,505.0,4.699999999999999,6.8,1.9999999999999964,0.0
2024-12-11 13:54:00,81,141.4207,505.0,4.699999999999999,6.8,1.8000000000000043,0.0
2024-12-11 13:57:00,81,123.8426,505.0,4.699999999999999,6.8,1.4000000000000021,0.0
2024-12-11 14:00:00,78,130.353,505.0,4.300000000000001,7.2,1.0,0.0
2024-12-11 14:03:00,78,128.9063,505.0,4.100000000000001,7.3,1.5,0.0
2024-12-11 14:06:00,78,138.5272,505.0,4.099999999999998,7.1,1.7000000000000028,0.0
2024-12-11 14:09:00,81,141.4931,505.0,4.199999999999999,7.1,1.8000000000000007,0.0
2024-12-11 14:12:00,79,143.6632,505.0,4.199999999999999,7.1,1.8999999999999986,0.0
2024-12-11 14:15:00,81,141.7824,505.0,4.300000000000001,7.0,1.8000000000000007,0.0
2024-12-11 14:18:00,80,140.842,505.0,4.300000000000001,7.0,1.8999999999999986,0.0
2024-12-11 14:21:00,79,138.5995,505.0,4.199999999999999,7.1,2.0,0.0
2024-12-11 14:24:00,78,132.8125,505.0,4.100000000000001,7.199999999999999,1.6999999999999993,0.0
2024-12-11 14:27:00,78,133.8976,506.0,4.199999999999999,7.199999999999999,1.8000000000000007,0.0
2024-12-11 14:30:00,78,130.4977,506.0,4.099999999999998,7.199999999999999,1.8000000000000007,0.0
2024-12-11 14:33:00,76,132.3061,506.0,4.099999999999998,7.1,1.6000000000000014,0.0
2024-12-11 14:36:00,78,131.2211,506.0,4.199999999999999,7.199999999999999,1.6000000000000014,0.0
2024-12-11 14:39:00,77,132.0168,506.0,4.200000000000003,7.199999999999999,1.8999999999999986,0.0
2024-12-11 14:42:00,79,142.4335,506.0,4.300000000000001,6.999999999999999,2.0,0.0
2024-12-11 14:45:00,83,151.9821,506.0,4.300000000000001,6.8999999999999995,2.1999999999999993,0.0
2024-12-11 14:48:00,87,163.8455,506.0,4.5,6.699999999999999,2.5,0.0
2024-12-11 14:51:00,87,147.1354,506.0,4.5,6.999999999999999,2.099999999999998,0.0
2024-12-11 14:54:00,84,153.4288,506.0,4.800000000000001,7.699999999999999,2.3000000000000007,0.0
2024-12-11 14:57:00,87,150.1736,506.0,5.199999999999999,7.1000000000000005,2.200000000000003,0.0
2024-12-11 15:00:00,88,149.6673,506.0,5.199999999999999,7.1000000000000005,2.1000000000000014,0.0
2024-12-11 15:03:00,86,125.0723,506.0,5.099999999999998,7.500000000000001,1.7000000000000028,0.0
2024-12-11 15:06:00,81,137.2251,506.0,4.800000000000001,7.8,1.8000000000000007,0.0
2024-12-11 15:09:00,82,136.7188,506.0,4.699999999999999,7.300000000000001,1.7000000000000028,0.0
2024-12-11 15:12:00,84,137.0804,506.0,4.5,7.4,1.8000000000000043,0.0
2024-12-11 15:15:00,80,134.5486,506.0,4.399999999999999,7.300000000000001,1.8000000000000043,0.0
2024-12-11 15:18:00,83,135.5613,506.0,4.399999999999999,7.300000000000001,1.8000000000000043,0.0
2024-12-11 15:21:00,83,133.5359,506.0,4.400000000000002,7.300000000000001,1.8000000000000007,0.0
2024-12-11 15:24:00,81,134.4763,506.0,4.5,7.4,1.8000000000000007,0.0
2024-12-11 15:27:00,83,133.1742,507.0,4.400000000000002,7.300000000000001,1.9000000000000021,0.0
2024-12-11 15:30:00,80,130.9317,507.0,4.400000000000002,7.4,1.8000000000000007,0.0
2024-12-11 15:33:00,81,129.0509,507.0,4.300000000000001,7.6000000000000005,1.8000000000000007,0.0
2024-12-11 15:36:00,80,130.57,507.0,4.399999999999999,7.5,1.8000000000000007,0.0
2024-12-11 15:39:00,80,129.1233,507.0,4.300000000000001,7.5,1.8999999999999986,0.0
2024-12-11 15:42:00,80,128.7616,507.0,4.200000000000003,7.300000000000001,1.8999999999999986,0.0
2024-12-11 15:45:00,81,132.6678,507.0,4.300000000000001,7.300000000000001,2.0,0.0
2024-12-11 15:48:00,81,133.8976,507.0,4.300000000000001,7.4,2.0000000000000036,0.0
2024-12-11 15:51:00,80,135.9954,507.0,4.300000000000001,7.4,2.099999999999998,0.0
2024-12-11 15:54:00,83,135.7784,507.0,4.300000000000001,7.300000000000001,2.1999999999999993,0.0
2024-12-11 15:57:00,81,135.1996,507.0,4.399999999999999,7.300000000000001,2.0,0.0
2024-12-11 16:00:00,80,136.5017,507.0,4.300000000000001,7.200000000000001,2.1000000000000014,0.0
2024-12-11 16:03:00,81,136.0677,507.0,4.400000000000002,7.200000000000001,2.0,0.0
2024-12-11 16:06:00,83,136.7188,507.0,4.400000000000002,7.200000000000001,1.8999999999999986,0.0
2024-12-11 16:09:00,82,134.2592,507.0,4.400000000000002,7.300000000000001,1.8999999999999986,0.0
2024-12-11 16:12:00,82,134.3316,507.0,4.300000000000001,7.300000000000001,2.0,0.0
2024-12-11 16:15:00,82,133.1742,507.0,4.300000000000001,7.300000000000001,1.7999999999999972,0.0
2024-12-11 16:18:00,81,132.8125,507.0,4.300000000000001,7.300000000000001,2.0,0.0
2024-12-11 16:21:00,81,131.4381,507.0,4.300000000000001,7.4,1.8999999999999986,0.0
2024-12-11 16:24:00,82,131.9444,507.0,4.300000000000001,7.299999999999999,1.8999999999999986,0.0
2024-12-11 16:27:00,81,130.8594,508.0,4.300000000000001,7.299999999999999,1.7999999999999972,0.0
2024-12-11 16:30:00,80,138.0932,508.0,4.300000000000001,7.199999999999999,1.7999999999999972,0.0
2024-12-11 16:33:00,89,167.8241,508.0,4.5,6.6,2.3000000000000007,0.0
2024-12-11 16:36:00,94,170.6452,508.0,4.699999999999999,6.500000000000001,2.799999999999997,0.0
2024-12-11 16:39:00,94,172.8154,508.0,4.900000000000002,6.800000000000001,2.1000000000000014,0.0
2024-12-11 16:42:00,98,166.6667,508.0,5.099999999999998,7.1000000000000005,2.6000000000000014,0.0
2024-12-11 16:45:00,97,167.4624,508.0,5.0,7.1000000000000005,2.6999999999999993,0.0
2024-12-11 16:48:00,101,165.7263,508.0,5.0,7.2,2.6999999999999957,0.0
2024-12-11 16:51:00,100,161.9647,508.0,5.100000000000001,7.2,2.599999999999998,0.0
2024-12-11 16:54:00,99,143.5909,508.0,5.100000000000001,7.5,2.299999999999997,0.0
2024-12-11 16:57:00,98,138.8889,508.0,5.0,7.8,2.200000000000003,0.0
2024-12-11 17:00:00,91,125.434,508.0,4.800000000000001,8.2,1.9000000000000021,0.0
2024-12-11 17:03:00,87,124.0596,508.0,4.699999999999999,8.0,1.6999999999999993,0.0
2024-12-11 17:06:00,84,126.6638,508.0,4.5,7.800000000000001,1.7000000000000028,0.0
2024-12-11 17:09:00,81,129.6296,508.0,4.599999999999998,7.700000000000001,1.7000000000000028,0.0
2024-12-11 17:12:00,84,125.651,508.0,4.5,7.6000000000000005,1.6999999999999993,0.0
2024-12-11 17:15:00,81,121.3108,508.0,4.399999999999999,7.6000000000000005,1.5000000000000036,0.0
2024-12-11 17:18:00,78,118.9236,508.0,4.199999999999999,7.7,1.5,0.0
2024-12-11 17:21:00,77,111.6898,508.0,4.100000000000001,7.9,1.3000000000000007,0.0
2024-12-11 17:24:00,75,110.3154,508.0,4.0,7.8,1.3999999999999986,0.0
2024-12-11 17:27:00,75,109.9537,509.0,3.8000000000000007,7.8,1.3999999999999986,0.0
2024-12-11 17:30:00,74,108.0729,509.0,3.8999999999999986,7.8,1.4000000000000021,0.0
2024-12-11 17:33:00,75,118.9959,509.0,3.8000000000000007,7.300000000000001,1.5999999999999979,0.0
2024-12-11 17:36:00,73,126.8808,509.0,3.8000000000000007,7.5,1.5,0.0
2024-12-11 17:39:00,75,126.3021,509.0,4.100000000000001,7.4,1.5,0.0
2024-12-11 17:42:00,77,128.3275,509.0,3.8999999999999986,7.3999999999999995,2.1000000000000014,0.0
2024-12-11 17:45:00,78,125.434,509.0,4.199999999999999,7.3999999999999995,1.8999999999999986,0.0
2024-12-11 17:48:00,78,128.1105,509.0,4.100000000000001,7.3999999999999995,2.0,0.0
2024-12-11 17:51:00,78,127.6765,509.0,4.199999999999999,7.3999999999999995,2.0000000000000036,0.0
2024-12-11 17:54:00,80,131.6551,509.0,4.199999999999999,7.3,1.9999999999999964,0.0
2024-12-11 17:57:00,81,131.5827,509.0,4.199999999999999,7.4,1.9999999999999964,0.0
2024-12-11 18:00:00,78,115.3067,509.0,4.199999999999999,7.500000000000001,1.6000000000000014,0.0
2024-12-11 18:03:00,74,120.515,509.0,4.100000000000001,7.700000000000001,1.3999999999999986,0.0
2024-12-11 18:06:00,77,116.4641,509.0,4.099999999999998,7.4,1.5,0.0
2024-12-11 18:09:00,75,116.6088,509.0,4.0,7.500000000000001,1.5,0.0
2024-12-11 18:12:00,75,123.6979,509.0,4.0,7.300000000000001,1.5999999999999979,0.0
2024-12-11 18:15:00,76,117.9109,509.0,4.0,7.5,1.8000000000000007,0.0
2024-12-11 18:18:00,74,114.3663,509.0,4.0,7.6,1.6999999999999993,0.0
2024-12-11 18:21:00,72,114.945,509.0,4.0,7.7,1.6000000000000014,0.0
2024-12-11 18:24:00,74,114.6557,509.0,3.8999999999999986,7.699999999999999,1.7000000000000028,0.0
2024-12-11 18:27:00,73,115.7407,510.0,3.8999999999999986,7.6,1.7000000000000028,0.0
2024-12-11 18:30:00,73,97.3669,510.0,4.0,7.6000000000000005,1.5,0.0
2024-12-11 18:33:00,66,97.07755,510.0,3.700000000000003,7.800000000000001,1.0,0.0
2024-12-11 18:36:00,64,95.92014,510.0,3.700000000000003,7.6000000000000005,1.3999999999999986,0.0
2024-12-11 18:39:00,64,94.69039,510.0,3.8000000000000007,7.7,1.1999999999999993,0.0
2024-12-11 18:42:00,63,95.05209,510.0,3.900000000000002,7.7,1.1999999999999993,0.0
2024-12-11 18:45:00,65,103.9497,510.0,3.8000000000000007,7.7,1.2999999999999972,0.0
2024-12-11 18:48:00,71,116.8258,510.0,4.0,7.000000000000001,1.5999999999999979,0.0
2024-12-11 18:51:00,72,115.6684,510.0,4.199999999999999,7.2,1.6999999999999993,0.0
2024-12-11 18:54:00,71,116.6088,510.0,4.100000000000001,7.2,1.7999999999999972,0.0
2024-12-11 18:57:00,72,121.6001,510.0,4.300000000000001,7.200000000000001,1.6999999999999993,0.0
2024-12-11 19:00:00,73,126.1574,510.0,4.199999999999999,7.000000000000001,1.9000000000000021,0.0
2024-12-11 19:03:00,76,128.0382,510.0,4.399999999999999,7.000000000000001,2.0,0.0
2024-12-11 19:06:00,76,128.1105,510.0,4.5,7.1000000000000005,1.9000000000000021,0.0
2024-12-11 19:09:00,77,124.349,510.0,4.599999999999998,7.1000000000000005,1.8999999999999986,0.0
2024-12-11 19:12:00,73,102.3582,510.0,4.400000000000002,7.6000000000000005,1.4999999999999964,0.0
2024-12-12 09:03:00,48,84.56308,510.0,1.6999999999999993,0.5,2.1999999999999993,0.0
2024-12-12 09:06:00,56,98.74133,510.0,3.099999999999998,5.9,1.7000000000000028,425.46
2024-12-12 09:09:00,52,113.1366,510.0,3.1999999999999993,5.1,1.6000000000000014,425.46
2024-12-12 09:12:00,55,106.6262,511.0,3.3000000000000007,5.499999999999999,1.6999999999999993,425.46
2024-12-12 09:15:00,54,110.026,511.0,3.3000000000000007,5.5,1.4000000000000021,425.46
2024-12-12 09:18:00,54,106.4091,511.0,3.400000000000002,5.6,1.3999999999999986,414.58
2024-12-12 09:21:00,56,111.6898,511.0,3.3999999999999986,5.5,1.3000000000000007,414.58
2024-12-12 09:24:00,57,113.4983,511.0,3.5,5.4,1.3000000000000007,414.58
2024-12-12 09:27:00,56,110.4601,511.0,3.5,5.5,1.2999999999999972,420.46
2024-12-12 09:30:00,54,107.7112,511.0,3.5,5.6,1.1000000000000014,420.46
2024-12-12 09:33:00,56,115.8131,511.0,3.5,5.6,1.3000000000000007,420.46
2024-12-12 09:36:00,60,122.6852,511.0,3.6000000000000014,5.5,1.5,447.18
2024-12-12 09:39:00,60,122.3235,511.0,3.6999999999999993,5.5,1.5,447.18
2024-12-12 09:42:00,61,130.353,511.0,3.8000000000000007,5.3999999999999995,1.6000000000000014,447.18
2024-12-12 09:45:00,61,124.7106,511.0,3.8000000000000007,5.3999999999999995,1.3999999999999986,447.18
2024-12-12 09:48:00,61,125.5064,511.0,3.8999999999999986,5.5,1.5,470.74
2024-12-12 09:51:00,62,127.4595,511.0,3.8999999999999986,5.499999999999999,1.4000000000000021,470.74
2024-12-12 09:54:00,63,130.353,511.0,4.0,5.3999999999999995,1.5,470.74
2024-12-12 09:57:00,62,124.2043,511.0,3.8999999999999986,5.3999999999999995,1.5,480.28
