Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-12-12 10:00:00,63,121.9618,511.0,3.900000000000002,5.6,1.3999999999999986,480.28
2024-12-12 10:03:00,63,120.8767,511.0,3.8999999999999986,5.700000000000001,1.5,480.28
2024-12-12 10:06:00,62,121.5278,511.0,4.0,5.800000000000001,1.5,485.26
2024-12-12 10:09:00,64,126.1574,511.0,4.0,5.700000000000001,1.5,485.26
2024-12-12 10:12:00,65,131.3658,512.0,4.099999999999998,5.6000000000000005,1.5,485.26
2024-12-12 10:15:00,67,134.1869,512.0,4.300000000000001,5.8,1.5,485.26
2024-12-12 10:18:00,69,130.7147,512.0,4.100000000000001,5.8999999999999995,1.5,520.56
2024-12-12 10:21:00,71,132.5231,512.0,4.199999999999999,6.0,1.9000000000000021,520.56
2024-12-12 10:24:00,67,111.8345,512.0,4.5,6.4,1.3000000000000007,520.56
2024-12-12 14:30:00,55,87.16725,512.0,1.6999999999999993,3.0999999999999996,2.3000000000000007,0.0
2024-12-12 14:33:00,50,112.0515,512.0,2.6999999999999993,4.8999999999999995,1.0,0.0
2024-12-12 14:36:00,51,111.0388,512.0,2.400000000000002,5.3,2.3999999999999986,364.42
2024-12-12 14:39:00,62,112.8472,512.0,3.299999999999997,6.499999999999999,1.6000000000000014,364.42
2024-12-12 14:42:00,62,115.162,512.0,3.6000000000000014,6.6000000000000005,1.8999999999999986,364.42
2024-12-12 14:45:00,63,111.6898,512.0,3.8000000000000007,6.700000000000001,1.5,364.42
2024-12-12 14:48:00,62,109.375,512.0,3.900000000000002,6.699999999999999,1.5,490.26
2024-12-12 14:51:00,62,109.3027,512.0,3.8999999999999986,6.699999999999999,1.3000000000000007,490.26
2024-12-12 14:54:00,62,108.8686,512.0,3.8999999999999986,6.800000000000001,1.4000000000000021,490.26
2024-12-12 14:57:00,63,114.294,512.0,3.8999999999999986,6.6,1.4000000000000021,483.78
2024-12-12 15:00:00,63,112.1962,512.0,4.100000000000001,6.700000000000001,1.3999999999999986,483.78
2024-12-12 15:03:00,64,110.6048,512.0,4.099999999999998,6.800000000000001,1.3000000000000007,483.78
2024-12-12 15:06:00,63,110.9664,512.0,4.0,7.0,1.3999999999999986,487.65
2024-12-12 15:09:00,65,112.1238,512.0,4.100000000000001,7.0,1.3000000000000007,487.65
2024-12-12 15:12:00,65,113.6429,513.0,4.199999999999999,6.9,1.3000000000000007,487.65
2024-12-12 15:15:00,64,112.4132,513.0,4.100000000000001,6.9,1.3000000000000007,487.65
2024-12-12 15:18:00,64,110.243,513.0,4.100000000000001,7.0,1.3000000000000007,496.32
2024-12-12 15:21:00,64,110.7494,513.0,4.100000000000001,7.0,1.3000000000000007,496.32
2024-12-12 15:24:00,63,110.4601,513.0,4.100000000000001,6.9,1.3000000000000007,496.32
2024-12-12 15:27:00,62,107.7836,513.0,4.100000000000001,6.9,1.1999999999999993,491.24
2024-12-12 15:30:00,61,104.9624,513.0,4.0,6.8999999999999995,1.2000000000000028,491.24
2024-12-12 15:33:00,62,108.7963,513.0,3.8999999999999986,6.9,1.3000000000000007,491.24
2024-12-12 15:36:00,63,109.592,513.0,4.0,6.800000000000001,1.3000000000000007,484.87
2024-12-12 15:39:00,62,108.2899,513.0,4.100000000000001,6.799999999999999,1.1999999999999993,484.87
2024-12-12 15:42:00,62,109.3027,513.0,4.100000000000001,6.800000000000001,1.1000000000000014,484.87
2024-12-12 15:45:00,63,108.2176,513.0,4.0,6.9,1.1999999999999993,484.87
2024-12-12 15:48:00,63,110.4601,513.0,4.0,6.800000000000001,1.5,480.02
2024-12-12 15:51:00,62,109.3027,513.0,4.0,6.800000000000001,1.3999999999999986,480.02
2024-12-12 15:54:00,63,110.3877,513.0,4.100000000000001,6.9,1.1999999999999993,480.02
2024-12-12 15:57:00,64,112.1962,513.0,4.100000000000001,6.9,1.2999999999999972,484.15
2024-12-12 16:00:00,63,113.5706,513.0,4.100000000000001,6.9,1.3999999999999986,484.15
2024-12-12 16:03:00,63,115.0897,513.0,4.100000000000001,6.700000000000001,1.3999999999999986,484.15
2024-12-12 16:06:00,64,114.728,513.0,4.099999999999998,6.700000000000001,1.3000000000000007,492.89
2024-12-12 16:09:00,63,111.1111,513.0,4.100000000000001,6.9,1.2999999999999972,492.89
2024-12-12 16:12:00,63,111.4728,514.0,4.100000000000001,7.0,1.2999999999999972,492.89
2024-12-12 16:15:00,63,112.8472,514.0,4.100000000000001,6.9,1.3999999999999986,492.89
2024-12-12 16:18:00,63,110.6771,514.0,4.200000000000003,7.1,1.3999999999999986,491.33
2024-12-12 16:21:00,63,107.5666,514.0,4.100000000000001,7.1,1.3999999999999986,491.33
2024-12-12 16:24:00,62,111.1111,514.0,4.100000000000001,7.1000000000000005,1.3000000000000007,491.33
2024-12-12 16:27:00,62,109.7367,514.0,4.100000000000001,7.0,1.3000000000000007,478.67
2024-12-12 16:30:00,63,113.3536,514.0,4.099999999999998,6.800000000000001,1.4000000000000021,478.67
2024-12-12 16:33:00,63,111.0388,514.0,4.0,6.9,1.5,478.67
2024-12-12 16:36:00,62,114.0046,514.0,4.0,6.9,1.5,482.64
2024-12-12 16:39:00,63,113.2089,514.0,4.099999999999998,6.800000000000001,1.4000000000000021,482.64
2024-12-12 16:42:00,61,103.3709,514.0,4.0,7.2,1.3000000000000007,482.64
2024-12-12 17:30:00,67,168.6198,514.0,1.8999999999999986,2.5999999999999996,2.6999999999999993,164.41
2024-12-12 17:33:00,77,154.7309,514.0,3.1999999999999993,6.000000000000001,2.8000000000000007,164.41
2024-12-12 17:36:00,73,142.2164,514.0,3.8000000000000007,6.700000000000001,2.0,585.4
2024-12-12 17:39:00,71,131.7274,514.0,3.8000000000000007,7.1000000000000005,1.8000000000000007,585.4
2024-12-12 17:42:00,67,122.5405,514.0,3.6000000000000014,7.300000000000001,1.6999999999999993,585.4
2024-12-12 17:45:00,66,123.3362,514.0,3.5,7.1000000000000005,1.8999999999999986,585.4
2024-12-12 17:48:00,65,121.4554,514.0,3.5,6.999999999999999,1.6999999999999993,508.77
2024-12-12 17:51:00,65,121.5278,515.0,3.5,6.8999999999999995,1.6999999999999993,508.77
2024-12-12 17:54:00,66,120.2257,515.0,3.5,6.8999999999999995,1.6999999999999993,508.77
2024-12-12 17:57:00,67,118.3449,515.0,3.6000000000000014,6.8999999999999995,1.6000000000000014,506.66
2024-12-12 18:00:00,65,119.0683,515.0,3.599999999999998,7.000000000000001,1.6000000000000014,506.66
2024-12-12 18:03:00,67,124.132,515.0,3.6999999999999993,7.0,1.6999999999999993,506.66
2024-12-12 18:06:00,71,130.9317,515.0,3.6999999999999993,6.999999999999999,2.0,548.72
2024-12-12 18:09:00,74,133.1019,515.0,3.8000000000000007,7.000000000000001,2.1000000000000014,548.72
2024-12-12 18:12:00,74,127.0255,515.0,3.900000000000002,7.000000000000001,2.0,548.72
2024-12-12 18:15:00,73,119.2853,515.0,3.8999999999999986,7.4,1.8000000000000007,548.72
2024-12-12 18:18:00,71,120.4427,515.0,3.900000000000002,7.4,1.6999999999999993,556.76
2024-12-12 18:21:00,71,123.6979,515.0,3.8000000000000007,7.199999999999999,1.6999999999999993,556.76
2024-12-12 18:24:00,72,122.9745,515.0,3.8000000000000007,7.1,1.6000000000000014,556.76
2024-12-12 18:27:00,69,109.2303,515.0,3.8000000000000007,7.3999999999999995,1.4000000000000021,539.4
2024-12-12 18:30:00,63,111.1111,515.0,3.6000000000000014,7.4,1.1000000000000014,539.4
2024-12-12 18:33:00,64,111.0388,515.0,3.5,7.000000000000001,1.1999999999999993,539.4
2024-12-12 18:36:00,63,109.7367,515.0,3.400000000000002,6.999999999999999,1.1999999999999993,483.64
2024-12-12 18:39:00,63,113.5706,515.0,3.400000000000002,6.999999999999999,1.1999999999999993,483.64
2024-12-12 18:42:00,62,115.8854,515.0,3.3999999999999986,6.699999999999999,1.3000000000000007,483.64
2024-12-12 18:45:00,64,112.7749,515.0,3.5,6.8,1.1999999999999993,483.64
2024-12-12 18:48:00,62,108.941,515.0,3.299999999999997,6.8,1.2000000000000028,482.2
2024-12-12 18:51:00,61,105.6134,516.0,3.1999999999999993,6.8999999999999995,1.3000000000000007,482.2
2024-12-12 18:54:00,62,109.0133,516.0,3.3000000000000007,6.8999999999999995,1.3000000000000007,482.2
2024-12-13 19:30:00,31,85.06945,516.0,0.10000000000000142,-1.4000000000000004,1.0,0.0
2024-12-13 19:33:00,63,116.7535,516.0,2.5,3.7,3.3000000000000007,0.0
2024-12-13 19:36:00,62,109.158,516.0,4.199999999999999,6.3,2.3999999999999986,0.0
2024-12-13 19:39:00,59,105.2517,516.0,4.700000000000003,6.6,1.6999999999999993,0.0
2024-12-13 19:42:00,59,109.7367,516.0,4.800000000000001,6.4,1.3999999999999986,0.0
2024-12-13 19:45:00,59,111.1834,516.0,4.900000000000002,6.300000000000001,1.1999999999999993,0.0
2024-12-13 19:48:00,63,123.1192,516.0,5.099999999999998,6.200000000000001,1.4000000000000021,0.0
2024-12-13 19:51:00,62,119.3576,516.0,5.200000000000003,6.200000000000001,1.1999999999999993,0.0
2024-12-13 19:54:00,62,122.5405,516.0,5.100000000000001,6.200000000000001,1.3999999999999986,0.0
2024-12-13 19:57:00,63,130.353,516.0,5.100000000000001,6.1000000000000005,1.5,0.0
2024-12-13 20:00:00,64,133.2465,516.0,5.299999999999997,6.000000000000001,1.6000000000000014,0.0
2024-12-13 20:03:00,68,133.5359,516.0,5.400000000000002,6.1000000000000005,1.6999999999999993,0.0
2024-12-13 20:06:00,68,133.7529,516.0,5.599999999999998,6.2,1.4000000000000021,0.0
2024-12-13 20:09:00,67,125.9404,516.0,5.600000000000001,6.2,1.5,0.0
2024-12-13 20:12:00,67,121.4554,516.0,5.600000000000001,6.4,1.2999999999999972,0.0
2024-12-13 20:15:00,67,127.2425,516.0,5.5,6.5,1.5,0.0
2024-12-13 20:18:00,68,121.8895,516.0,5.600000000000001,6.6,1.5,0.0
2024-12-13 20:21:00,66,117.1152,517.0,5.699999999999999,6.799999999999999,1.3000000000000007,0.0
2024-12-13 20:24:00,67,121.1661,517.0,5.599999999999998,6.6,1.4000000000000021,0.0
2024-12-13 20:27:00,66,113.1366,517.0,5.599999999999998,6.799999999999999,1.2000000000000028,0.0
2024-12-13 20:30:00,63,95.99248,517.0,5.400000000000002,7.0,0.5,0.0
2024-12-13 20:33:00,55,92.59259,517.0,4.800000000000001,6.6000000000000005,0.6000000000000014,0.0
2024-12-13 20:36:00,53,96.57117,517.0,4.600000000000001,6.3999999999999995,0.3999999999999986,0.0
2024-12-13 20:39:00,51,98.01794,517.0,4.5,6.3,0.5,0.0
2024-12-13 20:42:00,49,95.77546,517.0,4.399999999999999,6.200000000000001,0.40000000000000213,0.0
2024-12-13 20:45:00,50,94.03935,517.0,4.199999999999999,6.000000000000001,0.6999999999999993,0.0
2024-12-13 20:48:00,50,99.60938,517.0,4.100000000000001,6.000000000000001,0.8999999999999986,0.0
2024-12-13 20:51:00,50,96.57117,517.0,4.200000000000003,5.9,0.6999999999999993,0.0
2024-12-13 20:54:00,50,99.03067,517.0,4.199999999999999,5.9,0.6999999999999993,0.0
2024-12-13 20:57:00,50,98.81366,517.0,4.0,5.699999999999999,0.8000000000000007,0.0
2024-12-13 21:00:00,50,98.66898,517.0,4.100000000000001,5.799999999999999,0.8000000000000007,0.0
2024-12-13 21:03:00,50,105.3241,517.0,4.099999999999998,5.699999999999999,0.8000000000000007,0.0
2024-12-13 21:06:00,51,103.4433,517.0,4.199999999999999,5.6,0.9000000000000021,0.0
2024-12-13 21:09:00,52,102.4305,517.0,4.199999999999999,5.800000000000001,1.1000000000000014,0.0
2024-12-13 21:12:00,51,101.5625,517.0,4.199999999999999,5.9,0.8000000000000007,0.0
2024-12-13 21:15:00,51,100.9838,517.0,4.199999999999999,5.800000000000001,1.0,0.0
2024-12-13 21:18:00,50,102.7923,517.0,4.199999999999999,5.800000000000001,0.9000000000000021,0.0
2024-12-13 21:21:00,51,108.2899,518.0,4.300000000000001,5.800000000000001,1.0,0.0
2024-12-13 21:24:00,56,124.566,518.0,4.5,5.500000000000001,1.3000000000000007,0.0
2024-12-13 21:27:00,58,115.8854,518.0,4.699999999999999,5.9,1.4000000000000021,0.0
2024-12-13 21:30:00,58,116.6088,518.0,4.899999999999999,6.1,1.3000000000000007,0.0
2024-12-13 21:33:00,57,113.86,518.0,4.800000000000001,6.0,1.0999999999999979,0.0
2024-12-13 21:36:00,56,111.6898,518.0,4.800000000000001,6.1,1.0999999999999979,0.0
2024-12-13 21:39:00,56,115.6684,518.0,4.800000000000001,6.1,1.1999999999999993,0.0
2024-12-13 21:42:00,57,113.86,518.0,4.800000000000001,6.1,1.1999999999999993,0.0
2024-12-13 21:45:00,56,113.2813,518.0,4.800000000000001,6.1,1.0999999999999979,0.0
2024-12-13 21:48:00,56,110.9664,518.0,4.800000000000001,6.199999999999999,1.0,0.0
2024-12-13 21:51:00,55,111.5451,518.0,4.800000000000001,6.1,1.0,0.0
2024-12-13 21:54:00,55,110.9664,518.0,4.800000000000001,6.199999999999999,1.0,0.0
2024-12-13 21:57:00,57,120.081,518.0,4.800000000000001,6.1,1.3000000000000007,0.0
2024-12-13 22:00:00,59,116.1748,518.0,4.900000000000002,6.199999999999999,1.2999999999999972,0.0
2024-12-13 22:03:00,62,128.7616,518.0,5.100000000000001,5.799999999999999,1.6999999999999993,0.0
2024-12-13 22:06:00,59,119.2853,518.0,5.0,6.199999999999999,0.5999999999999979,0.0
2024-12-13 22:09:00,56,117.6939,518.0,4.899999999999999,6.3999999999999995,0.1999999999999993,0.0
2024-12-13 22:12:00,56,114.2216,518.0,4.600000000000001,6.3999999999999995,1.0999999999999979,0.0
2024-12-13 22:15:00,57,116.6088,518.0,4.599999999999998,6.3,1.0,0.0
2024-12-13 22:18:00,57,120.1534,518.0,4.599999999999998,6.1,1.2000000000000028,0.0
2024-12-13 22:21:00,57,121.8895,519.0,4.600000000000001,6.1,1.3000000000000007,0.0
2024-12-13 22:24:00,57,121.8171,519.0,4.600000000000001,6.1,1.3000000000000007,0.0
2024-12-13 22:27:00,57,122.0341,519.0,4.600000000000001,6.0,1.3999999999999986,0.0
2024-12-13 22:30:00,57,121.5278,519.0,4.699999999999999,6.1,1.2000000000000028,0.0
2024-12-13 22:33:00,55,118.9959,519.0,4.600000000000001,6.0,1.1999999999999993,0.0
2024-12-13 22:36:00,56,127.6042,519.0,4.600000000000001,6.0,1.3000000000000007,0.0
2024-12-13 22:39:00,59,125.9404,519.0,4.699999999999999,5.9,1.3000000000000007,0.0
2024-12-13 22:42:00,56,122.6128,519.0,4.600000000000001,6.0,1.3000000000000007,0.0
2024-12-13 22:45:00,56,118.5619,519.0,4.600000000000001,5.9,1.3000000000000007,0.0
2024-12-13 22:48:00,56,120.0087,519.0,4.600000000000001,6.0,1.0,0.0
2024-12-13 22:51:00,53,110.6048,519.0,4.399999999999999,5.9,0.9000000000000021,0.0
2024-12-13 22:54:00,54,115.0174,519.0,4.400000000000002,6.000000000000001,1.0,0.0
2024-12-13 22:57:00,52,109.3027,519.0,4.300000000000001,5.999999999999999,0.8000000000000007,0.0
2024-12-13 23:00:00,53,112.4132,519.0,4.199999999999999,5.8999999999999995,1.0,0.0
2024-12-13 23:03:00,52,112.4855,519.0,4.199999999999999,5.999999999999999,1.1000000000000014,0.0
2024-12-13 23:06:00,52,120.081,519.0,4.199999999999999,5.799999999999999,1.1000000000000014,0.0
2024-12-13 23:09:00,53,114.945,519.0,4.300000000000001,5.8999999999999995,1.1000000000000014,0.0
2024-12-13 23:12:00,51,109.375,519.0,4.200000000000003,5.999999999999999,1.0999999999999979,0.0
2024-12-13 23:15:00,51,113.5706,519.0,4.100000000000001,5.8999999999999995,0.8999999999999986,0.0
2024-12-13 23:18:00,50,112.6302,519.0,4.099999999999998,5.6,0.9000000000000021,0.0
2024-12-13 23:21:00,50,115.162,520.0,4.0,5.6,0.8999999999999986,0.0
2024-12-13 23:24:00,50,115.3067,520.0,4.0,5.5,1.0,0.0
2024-12-13 23:27:00,49,114.4387,520.0,4.0,5.5,0.9000000000000021,0.0
2024-12-13 23:30:00,49,113.6429,520.0,3.900000000000002,5.5,1.0,0.0
2024-12-13 23:33:00,50,117.8385,520.0,4.0,5.300000000000001,1.0,0.0
2024-12-13 23:36:00,50,124.132,520.0,4.0,5.200000000000001,1.0,0.0
2024-12-13 23:39:00,50,116.8981,520.0,3.8999999999999986,5.4,1.1000000000000014,0.0
2024-12-13 23:42:00,50,123.7702,520.0,4.0,5.500000000000001,1.0,0.0
2024-12-13 23:45:00,52,125.5064,520.0,4.100000000000001,5.200000000000001,1.1999999999999993,0.0
2024-12-13 23:48:00,52,127.6765,520.0,4.099999999999998,5.200000000000001,1.1000000000000014,0.0
2024-12-13 23:51:00,52,131.2934,520.0,4.099999999999998,5.200000000000001,1.3000000000000007,0.0
2024-12-13 23:54:00,55,138.3102,520.0,4.299999999999997,5.200000000000001,1.6000000000000014,0.0
2024-12-13 23:57:00,55,141.3484,520.0,4.399999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-14 00:00:00,55,136.0677,520.0,4.5,5.1,1.3000000000000007,0.0
2024-12-14 00:03:00,54,134.6933,520.0,4.399999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-14 00:06:00,55,134.621,520.0,4.399999999999999,5.1,1.4000000000000021,0.0
2024-12-14 00:09:00,55,134.838,520.0,4.5,5.299999999999999,1.3000000000000007,0.0
2024-12-14 00:12:00,54,136.8634,520.0,4.399999999999999,5.199999999999999,1.1999999999999993,0.0
2024-12-14 00:15:00,53,137.4421,520.0,4.300000000000001,5.1,1.3000000000000007,0.0
2024-12-14 00:18:00,53,137.4421,520.0,4.5,5.1,1.1999999999999993,0.0
2024-12-14 00:21:00,53,136.8634,521.0,4.300000000000001,5.1,1.3000000000000007,0.0
2024-12-14 00:24:00,53,134.621,521.0,4.399999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-14 00:27:00,53,133.5359,521.0,4.399999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-14 00:30:00,53,134.4763,521.0,4.399999999999999,5.3,1.1999999999999993,0.0
2024-12-14 00:33:00,53,137.0081,521.0,4.399999999999999,5.3,1.1999999999999993,0.0
2024-12-14 00:36:00,55,135.6337,521.0,4.399999999999999,5.199999999999999,1.4000000000000021,0.0
2024-12-14 00:39:00,54,136.2847,521.0,4.5,5.3,1.3000000000000007,0.0
2024-12-14 00:42:00,55,136.2847,521.0,4.5,5.3,1.3000000000000007,0.0
2024-12-14 00:45:00,54,136.5017,521.0,4.5,5.3,1.3000000000000007,0.0
2024-12-14 00:48:00,55,135.5613,521.0,4.5,5.3,1.3000000000000007,0.0
2024-12-14 00:51:00,53,137.7315,521.0,4.399999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-14 00:54:00,54,138.6719,521.0,4.5,5.199999999999999,1.3000000000000007,0.0
2024-12-14 00:57:00,54,135.923,521.0,4.5,5.3,1.3000000000000007,0.0
2024-12-14 01:00:00,55,134.9103,521.0,4.5,5.3,1.3000000000000007,0.0
2024-12-14 01:03:00,52,132.1615,521.0,4.5,5.3,1.0999999999999979,0.0
2024-12-14 01:06:00,54,130.353,521.0,4.5,5.3,1.0999999999999979,0.0
2024-12-14 01:09:00,53,129.9913,521.0,4.399999999999999,5.3,0.9000000000000021,0.0
2024-12-14 01:12:00,54,139.1783,521.0,4.400000000000002,5.0,1.0,0.0
2024-12-14 01:15:00,53,139.6123,521.0,4.400000000000002,5.0,1.1999999999999993,0.0
2024-12-14 01:18:00,53,140.3356,521.0,4.400000000000002,5.0,1.2999999999999972,0.0
2024-12-14 01:21:00,54,134.4763,522.0,4.300000000000001,5.1,1.1999999999999993,0.0
2024-12-14 01:24:00,54,141.4931,522.0,4.400000000000002,5.1,1.1999999999999993,0.0
2024-12-14 01:27:00,54,142.6505,522.0,4.400000000000002,5.0,1.1999999999999993,0.0
2024-12-14 01:30:00,54,141.7824,522.0,4.400000000000002,5.0,1.1999999999999993,0.0
2024-12-14 01:33:00,52,141.3484,522.0,4.400000000000002,5.0,1.0,0.0
2024-12-14 01:36:00,54,141.7101,522.0,4.400000000000002,5.0,1.3999999999999986,0.0
2024-12-14 01:39:00,54,141.7101,522.0,4.400000000000002,5.0,1.0999999999999979,0.0
2024-12-14 01:42:00,53,139.3952,522.0,4.300000000000001,5.0,1.1999999999999993,0.0
2024-12-14 01:45:00,53,140.2633,522.0,4.300000000000001,4.9,1.1000000000000014,0.0
2024-12-14 01:48:00,52,138.2379,522.0,4.399999999999999,5.0,1.1999999999999993,0.0
2024-12-14 01:51:00,53,138.8889,522.0,4.399999999999999,5.0,1.1999999999999993,0.0
2024-12-14 01:54:00,52,128.7616,522.0,4.300000000000001,5.1000000000000005,1.1000000000000014,0.0
2024-12-14 01:57:00,51,121.6725,522.0,4.100000000000001,5.3,1.0,0.0
2024-12-14 02:00:00,50,124.8553,522.0,4.199999999999999,5.2,0.8000000000000007,0.0
2024-12-14 02:03:00,49,124.349,522.0,4.099999999999998,5.2,0.8000000000000007,0.0
2024-12-14 02:06:00,49,124.566,522.0,4.100000000000001,5.1000000000000005,0.8999999999999986,0.0
2024-12-14 02:09:00,49,126.1574,522.0,4.0,5.1000000000000005,0.9000000000000021,0.0
2024-12-14 02:12:00,49,127.2425,522.0,4.099999999999998,5.1000000000000005,1.1000000000000014,0.0
2024-12-14 02:15:00,48,126.7361,522.0,4.0,5.1000000000000005,1.0,0.0
2024-12-14 02:18:00,48,127.7488,522.0,4.0,5.2,1.0,0.0
2024-12-14 02:21:00,50,126.9531,523.0,4.100000000000001,5.199999999999999,1.0,0.0
2024-12-14 02:24:00,49,125.868,523.0,4.100000000000001,5.3,1.0,0.0
2024-12-14 02:27:00,49,123.6979,523.0,4.100000000000001,5.3,1.1999999999999993,0.0
2024-12-14 02:30:00,50,125.217,523.0,4.100000000000001,5.3,1.1999999999999993,0.0
2024-12-14 02:33:00,49,122.7575,523.0,4.100000000000001,5.3,1.0,0.0
2024-12-14 02:36:00,49,125.9404,523.0,4.100000000000001,5.199999999999999,1.0999999999999979,0.0
2024-12-14 02:39:00,49,125.868,523.0,4.0,5.1,1.1000000000000014,0.0
2024-12-14 02:42:00,50,127.7488,523.0,4.0,5.199999999999999,1.3000000000000007,0.0
2024-12-14 02:45:00,50,128.3999,523.0,4.0,5.199999999999999,1.1000000000000014,0.0
2024-12-14 02:48:00,50,127.0978,523.0,4.100000000000001,5.199999999999999,1.1999999999999993,0.0
2024-12-14 02:51:00,51,127.8212,523.0,4.199999999999999,5.199999999999999,1.1999999999999993,0.0
2024-12-14 02:54:00,50,125.2894,523.0,4.100000000000001,5.199999999999999,1.0999999999999979,0.0
2024-12-14 02:57:00,49,128.9063,523.0,4.100000000000001,5.199999999999999,1.1999999999999993,0.0
2024-12-14 03:00:00,49,129.2679,523.0,4.100000000000001,5.1,1.0999999999999979,0.0
2024-12-14 03:03:00,50,129.5573,523.0,4.100000000000001,5.0,1.0,0.0
2024-12-14 03:06:00,50,131.7998,523.0,4.100000000000001,5.0,1.1999999999999993,0.0
2024-12-14 03:09:00,50,130.353,523.0,4.0,5.0,1.1000000000000014,0.0
2024-12-14 03:12:00,51,131.004,523.0,4.100000000000001,5.1,1.3000000000000007,0.0
2024-12-14 03:15:00,49,131.0764,523.0,4.0,5.0,1.1000000000000014,0.0
2024-12-14 03:18:00,49,131.6551,523.0,4.0,4.9,1.0,0.0
2024-12-14 03:21:00,48,131.9444,524.0,4.099999999999998,4.9,0.9000000000000021,0.0
2024-12-14 03:24:00,49,129.1233,524.0,4.0,4.9,1.0999999999999979,0.0
2024-12-14 03:27:00,49,135.6337,524.0,4.0,4.800000000000001,1.0999999999999979,0.0
2024-12-14 03:30:00,52,134.2592,524.0,4.099999999999998,4.9,1.3000000000000007,0.0
2024-12-14 03:33:00,52,134.9827,524.0,4.199999999999999,5.1000000000000005,1.3999999999999986,0.0
2024-12-14 03:36:00,50,139.974,524.0,4.199999999999999,4.800000000000001,1.1999999999999993,0.0
2024-12-14 03:39:00,51,142.4335,524.0,4.199999999999999,4.800000000000001,1.2000000000000028,0.0
2024-12-14 03:42:00,52,142.2164,524.0,4.199999999999999,4.800000000000001,1.2000000000000028,0.0
2024-12-14 03:45:00,51,140.625,524.0,4.300000000000001,4.800000000000001,1.1999999999999993,0.0
2024-12-14 03:48:00,50,140.408,524.0,4.300000000000001,4.9,1.1000000000000014,0.0
2024-12-14 03:51:00,52,142.1441,524.0,4.300000000000001,4.800000000000001,1.1999999999999993,0.0
2024-12-14 03:54:00,51,141.8548,524.0,4.300000000000001,4.800000000000001,1.1999999999999993,0.0
2024-12-14 03:57:00,52,142.5781,524.0,4.300000000000001,4.9,1.1999999999999993,0.0
2024-12-14 04:00:00,52,141.4207,524.0,4.300000000000001,4.9,1.1999999999999993,0.0
2024-12-14 04:03:00,52,142.1441,524.0,4.300000000000001,4.800000000000001,1.1999999999999993,0.0
2024-12-14 04:06:00,52,141.8548,524.0,4.300000000000001,4.800000000000001,1.1999999999999993,0.0
2024-12-14 04:09:00,51,140.408,524.0,4.300000000000001,4.800000000000001,1.1000000000000014,0.0
2024-12-14 04:12:00,51,138.3102,524.0,4.300000000000001,4.700000000000001,1.1000000000000014,0.0
2024-12-14 04:15:00,50,129.9913,524.0,4.300000000000001,4.800000000000001,1.1000000000000014,0.0
2024-12-14 04:18:00,46,123.4086,524.0,4.0,5.000000000000001,0.6000000000000014,0.0
2024-12-14 04:21:00,46,124.7106,525.0,4.0,4.799999999999999,0.5999999999999979,0.0
2024-12-14 04:24:00,44,114.8003,525.0,3.8000000000000007,4.8999999999999995,0.3999999999999986,0.0
2024-12-14 04:27:00,46,110.0984,525.0,3.700000000000003,5.000000000000001,0.6999999999999993,0.0
2024-12-14 04:30:00,44,121.6725,525.0,3.6000000000000014,4.800000000000001,0.6999999999999993,0.0
2024-12-14 04:33:00,45,120.4427,525.0,3.6999999999999993,4.800000000000001,0.8999999999999986,0.0
2024-12-14 04:36:00,44,122.7575,525.0,3.6999999999999993,4.800000000000001,0.9000000000000021,0.0
2024-12-14 04:39:00,44,120.5874,525.0,3.6999999999999993,4.799999999999999,0.9000000000000021,0.0
2024-12-14 04:42:00,45,121.0938,525.0,3.6999999999999993,4.8999999999999995,0.9000000000000021,0.0
2024-12-14 04:45:00,45,121.6001,525.0,3.6000000000000014,4.8,0.8999999999999986,0.0
2024-12-14 04:48:00,44,120.9491,525.0,3.6000000000000014,4.8,0.8000000000000007,0.0
2024-12-14 04:51:00,44,122.1788,525.0,3.6999999999999993,4.699999999999999,0.8999999999999986,0.0
2024-12-14 04:54:00,43,122.3958,525.0,3.5,4.699999999999999,1.0,0.0
2024-12-14 04:57:00,44,122.1788,525.0,3.599999999999998,4.6,0.9000000000000021,0.0
2024-12-14 05:00:00,43,121.5278,525.0,3.5,4.6,0.8999999999999986,0.0
2024-12-14 05:03:00,41,121.2384,525.0,3.5,4.6,0.8000000000000007,0.0
2024-12-14 05:06:00,42,123.7702,525.0,3.400000000000002,4.4,0.8999999999999986,0.0
2024-12-14 05:09:00,42,127.3872,525.0,3.5,4.4,0.7999999999999972,0.0
2024-12-14 05:12:00,42,125.0723,525.0,3.3999999999999986,4.4,0.8999999999999986,0.0
2024-12-14 05:15:00,43,127.0255,525.0,3.3999999999999986,4.4,1.1000000000000014,0.0
2024-12-14 05:18:00,44,125.9404,525.0,3.5,4.5,1.0999999999999979,0.0
2024-12-14 05:21:00,43,125.2894,526.0,3.5,4.5,0.8999999999999986,0.0
2024-12-14 05:24:00,44,124.0596,526.0,3.5,4.4,1.0,0.0
2024-12-14 05:27:00,42,122.9022,526.0,3.5,4.500000000000001,0.8000000000000007,0.0
2024-12-14 05:30:00,42,124.8553,526.0,3.5,4.4,0.8000000000000007,0.0
2024-12-14 05:33:00,43,126.6638,526.0,3.5,4.299999999999999,0.8000000000000007,0.0
2024-12-14 05:36:00,41,126.9531,526.0,3.3000000000000007,4.299999999999999,0.8999999999999986,0.0
2024-12-14 05:39:00,42,127.0978,526.0,3.400000000000002,4.199999999999999,0.8999999999999986,0.0
2024-12-14 05:42:00,42,128.0382,526.0,3.3000000000000007,4.299999999999999,0.8999999999999986,0.0
2024-12-14 05:45:00,40,128.1105,526.0,3.3999999999999986,4.199999999999999,0.8000000000000007,0.0
2024-12-14 05:48:00,41,129.4126,526.0,3.3999999999999986,4.1,0.8000000000000007,0.0
2024-12-14 05:51:00,40,127.6765,526.0,3.3000000000000007,4.0,0.7999999999999972,0.0
2024-12-14 05:54:00,40,128.3999,526.0,3.3000000000000007,4.1,0.8999999999999986,0.0
2024-12-14 05:57:00,41,127.9659,526.0,3.400000000000002,4.1,0.6999999999999993,0.0
2024-12-14 06:00:00,39,128.3275,526.0,3.3000000000000007,4.1,0.6999999999999993,0.0
2024-12-14 06:03:00,39,127.9659,526.0,3.1000000000000014,3.8999999999999995,0.8000000000000007,0.0
2024-12-14 06:06:00,40,126.0127,526.0,3.1000000000000014,3.9000000000000004,0.8999999999999986,0.0
2024-12-14 06:09:00,39,125.868,526.0,3.1999999999999993,4.0,0.8000000000000007,0.0
2024-12-14 06:12:00,42,130.136,526.0,3.1999999999999993,3.9000000000000004,1.0,0.0
2024-12-14 06:15:00,40,127.6765,526.0,3.099999999999998,4.0,0.8000000000000007,0.0
2024-12-14 06:18:00,41,126.6638,526.0,3.1999999999999993,4.1,1.0,0.0
2024-12-14 06:21:00,39,126.5191,527.0,3.1999999999999993,4.199999999999999,0.9000000000000021,0.0
2024-12-14 06:24:00,40,126.9531,527.0,3.1999999999999993,4.199999999999999,0.9000000000000021,0.0
2024-12-14 06:27:00,42,126.8808,527.0,3.3000000000000007,4.3,0.9000000000000021,0.0
2024-12-14 06:30:00,41,126.3744,527.0,3.3000000000000007,4.1,0.9000000000000021,0.0
2024-12-14 06:33:00,41,126.2298,527.0,3.1999999999999993,4.1,1.0,0.0
2024-12-14 06:36:00,40,128.8339,527.0,3.1999999999999993,4.1,1.0,0.0
2024-12-14 06:39:00,41,129.9913,527.0,3.400000000000002,4.299999999999999,1.0,0.0
2024-12-14 06:42:00,42,120.4427,527.0,3.3000000000000007,4.199999999999999,0.8999999999999986,0.0
2024-12-14 06:45:00,39,123.6256,527.0,3.1999999999999993,4.3,0.9000000000000021,0.0
2024-12-14 06:48:00,39,120.3704,527.0,3.1000000000000014,4.199999999999999,0.7999999999999972,0.0
2024-12-14 06:51:00,40,120.4427,527.0,3.3000000000000007,4.1,0.5999999999999979,0.0
2024-12-14 06:54:00,39,121.0938,527.0,3.1999999999999993,4.1,0.6999999999999993,0.0
2024-12-14 06:57:00,38,121.4554,527.0,3.3000000000000007,4.1,0.6999999999999993,0.0
2024-12-14 07:00:00,40,121.1661,527.0,3.1000000000000014,4.199999999999999,1.0,0.0
2024-12-14 07:03:00,40,121.6001,527.0,3.1999999999999993,4.3,0.9000000000000021,0.0
2024-12-14 07:06:00,40,121.5278,527.0,3.1999999999999993,4.3,0.9000000000000021,0.0
2024-12-14 07:09:00,40,122.6852,527.0,3.1999999999999993,4.3,0.8000000000000007,0.0
2024-12-14 07:12:00,39,119.647,527.0,3.1999999999999993,4.199999999999999,0.8000000000000007,0.0
2024-12-14 07:15:00,39,120.2257,527.0,3.1000000000000014,4.3,0.8000000000000007,0.0
2024-12-14 07:18:00,39,120.8044,527.0,3.1999999999999993,4.199999999999999,0.8000000000000007,0.0
2024-12-14 07:21:00,39,121.0938,528.0,3.099999999999998,4.199999999999999,0.8000000000000007,0.0
2024-12-14 07:24:00,39,120.7321,528.0,3.099999999999998,4.199999999999999,0.8000000000000007,0.0
2024-12-14 07:27:00,40,121.2384,528.0,3.099999999999998,4.3,0.8000000000000007,0.0
2024-12-14 07:30:00,40,120.1534,528.0,3.099999999999998,4.199999999999999,0.8000000000000007,0.0
2024-12-14 07:33:00,39,120.2257,528.0,3.1999999999999993,4.1,0.8000000000000007,0.0
2024-12-14 07:36:00,39,123.6979,528.0,3.099999999999998,4.1,0.8000000000000007,0.0
2024-12-14 07:39:00,39,124.132,528.0,3.1000000000000014,4.0,0.8999999999999986,0.0
2024-12-14 07:42:00,39,121.8171,528.0,3.1000000000000014,4.199999999999999,0.8999999999999986,0.0
2024-12-14 07:45:00,39,121.8895,528.0,3.1000000000000014,4.199999999999999,0.8999999999999986,0.0
2024-12-14 07:48:00,40,123.1192,528.0,3.3000000000000007,4.199999999999999,1.0,0.0
2024-12-14 07:51:00,41,121.2384,528.0,3.3000000000000007,4.3999999999999995,0.8999999999999986,0.0
2024-12-14 07:54:00,40,121.6725,528.0,3.1999999999999993,4.199999999999999,0.9000000000000021,0.0
2024-12-14 07:57:00,40,121.8171,528.0,3.1999999999999993,4.2,0.9000000000000021,0.0
2024-12-14 08:00:00,40,120.515,528.0,3.3000000000000007,4.3,0.8000000000000007,0.0
2024-12-14 08:03:00,40,126.2298,528.0,3.1999999999999993,4.1,0.9000000000000021,0.0
2024-12-14 08:06:00,41,141.7101,528.0,3.3000000000000007,4.199999999999999,1.0,0.0
2024-12-14 08:09:00,42,143.6632,528.0,3.3000000000000007,4.1,1.0999999999999979,0.0
2024-12-14 08:12:00,42,135.6337,528.0,3.5,4.3,1.1000000000000014,0.0
2024-12-14 08:15:00,43,138.0932,528.0,3.6000000000000014,4.3,1.0,0.0
2024-12-14 08:18:00,43,141.4207,528.0,3.5,4.3,1.1999999999999993,0.0
2024-12-14 08:21:00,43,140.1186,529.0,3.599999999999998,4.3,1.1000000000000014,0.0
2024-12-14 08:24:00,45,141.2037,529.0,3.6000000000000014,4.299999999999999,1.3000000000000007,0.0
2024-12-14 08:27:00,43,142.2164,529.0,3.6999999999999993,4.3999999999999995,1.0,0.0
2024-12-14 08:30:00,43,141.2037,529.0,3.6000000000000014,4.199999999999999,1.0,0.0
2024-12-14 08:33:00,42,140.2633,529.0,3.6000000000000014,4.0,0.8000000000000007,0.0
2024-12-14 08:36:00,43,149.3056,529.0,3.5,3.8999999999999995,1.3000000000000007,0.0
2024-12-14 08:39:00,45,153.1395,529.0,3.700000000000003,3.999999999999999,1.0999999999999979,0.0
2024-12-14 08:42:00,46,139.5399,529.0,3.6999999999999993,4.1,1.3000000000000007,0.0
2024-12-14 08:45:00,44,129.8466,529.0,3.6999999999999993,4.3999999999999995,1.0,0.0
2024-12-14 08:48:00,42,127.0255,529.0,3.599999999999998,4.499999999999999,0.9000000000000021,0.0
2024-12-14 08:51:00,43,128.3999,529.0,3.599999999999998,4.500000000000001,0.9000000000000021,0.0
2024-12-14 08:54:00,43,132.0168,529.0,3.599999999999998,4.3999999999999995,0.8000000000000007,0.0
2024-12-14 08:57:00,43,137.0804,529.0,3.6000000000000014,4.299999999999999,1.0,0.0
2024-12-14 09:00:00,43,135.4167,529.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,0.0
2024-12-14 09:03:00,43,130.136,529.0,3.5,4.3999999999999995,1.1000000000000014,0.0
2024-12-14 09:06:00,44,128.4722,529.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,0.0
2024-12-14 09:09:00,42,124.132,529.0,3.5,4.299999999999999,0.8000000000000007,0.0
2024-12-14 09:12:00,41,124.4936,529.0,3.3999999999999986,4.4,0.9000000000000021,0.0
2024-12-14 09:15:00,42,127.7488,529.0,3.5,4.4,0.9000000000000021,0.0
2024-12-14 09:18:00,41,121.8171,529.0,3.400000000000002,4.299999999999999,0.8000000000000007,0.0
2024-12-14 09:21:00,41,127.6042,530.0,3.400000000000002,4.300000000000001,0.8000000000000007,0.0
2024-12-14 09:24:00,41,132.8848,530.0,3.3999999999999986,4.300000000000001,0.9000000000000021,0.0
2024-12-14 09:27:00,43,129.485,530.0,3.3999999999999986,4.300000000000001,1.1000000000000014,0.0
2024-12-14 09:30:00,43,135.923,530.0,3.5,4.4,1.0,0.0
2024-12-14 09:33:00,43,135.5613,530.0,3.5,4.300000000000001,1.0,0.0
2024-12-14 09:36:00,43,138.9612,530.0,3.5,4.200000000000001,1.0,0.0
2024-12-14 09:39:00,44,136.3571,530.0,3.599999999999998,4.200000000000001,1.2000000000000028,0.0
2024-12-14 09:42:00,43,137.0804,530.0,3.6000000000000014,4.300000000000001,1.0,0.0
2024-12-14 09:45:00,45,144.6759,530.0,3.6000000000000014,4.200000000000001,1.1999999999999993,0.0
2024-12-14 09:48:00,46,135.9954,530.0,3.8000000000000007,4.300000000000001,1.0999999999999979,0.0
2024-12-14 09:51:00,45,132.5231,530.0,3.6999999999999993,4.500000000000001,1.0,0.0
2024-12-14 09:54:00,45,133.1019,530.0,3.6999999999999993,4.500000000000001,1.0999999999999979,0.0
2024-12-14 09:57:00,44,129.4126,530.0,3.6999999999999993,4.500000000000001,0.8999999999999986,0.0
2024-12-14 10:00:00,43,132.8848,530.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,0.0
2024-12-14 10:03:00,44,133.8252,530.0,3.6000000000000014,4.4,0.8999999999999986,0.0
2024-12-14 10:06:00,44,136.6464,530.0,3.6000000000000014,4.299999999999999,0.8999999999999986,0.0
2024-12-14 10:09:00,45,133.1019,530.0,3.6999999999999993,4.3999999999999995,1.0999999999999979,0.0
2024-12-14 10:12:00,45,138.0932,530.0,3.6999999999999993,4.500000000000001,1.0999999999999979,0.0
2024-12-14 10:15:00,43,127.6765,530.0,3.6999999999999993,4.3999999999999995,0.9000000000000021,0.0
2024-12-14 10:18:00,44,131.004,530.0,3.6000000000000014,4.500000000000001,1.0,0.0
2024-12-14 10:21:00,43,133.8976,531.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,0.0
2024-12-14 10:24:00,44,136.0677,531.0,3.6000000000000014,4.3999999999999995,1.0,0.0
2024-12-14 10:27:00,43,132.0891,531.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,0.0
2024-12-14 10:30:00,44,137.7315,531.0,3.5,4.3,1.0,0.0
2024-12-14 10:33:00,44,145.1823,531.0,3.5,4.299999999999999,1.1999999999999993,0.0
2024-12-14 10:36:00,45,144.8206,531.0,3.6000000000000014,4.1,1.1999999999999993,0.0
2024-12-14 10:39:00,44,137.0081,531.0,3.5,4.1,1.5,0.0
2024-12-14 10:42:00,44,146.0504,531.0,3.5,4.0,1.6999999999999993,0.0
2024-12-14 10:45:00,48,148.3652,531.0,3.5,3.8999999999999995,1.9000000000000021,0.0
2024-12-14 10:48:00,48,141.1314,531.0,3.6999999999999993,4.1,1.6999999999999993,0.0
2024-12-14 10:51:00,48,135.923,531.0,3.6000000000000014,4.199999999999999,1.5,0.0
2024-12-14 10:54:00,47,147.4971,531.0,3.5,4.0,1.5999999999999979,0.0
2024-12-14 10:57:00,48,140.625,531.0,3.6999999999999993,4.199999999999999,1.3999999999999986,0.0
2024-12-14 11:00:00,48,141.059,531.0,3.6999999999999993,4.299999999999999,1.5,0.0
2024-12-14 11:03:00,49,139.3952,531.0,3.6000000000000014,4.199999999999999,1.3000000000000007,0.0
2024-12-14 11:06:00,48,138.8165,531.0,3.599999999999998,4.299999999999999,1.4000000000000021,0.0
2024-12-14 11:09:00,49,141.2037,531.0,3.6999999999999993,4.299999999999999,1.3000000000000007,0.0
2024-12-14 11:12:00,49,139.9016,531.0,3.700000000000003,4.299999999999999,1.1999999999999993,0.0
2024-12-14 11:15:00,50,143.8802,531.0,3.6000000000000014,4.199999999999999,1.5,0.0
2024-12-14 11:18:00,50,137.8762,531.0,3.8000000000000007,4.299999999999999,1.1999999999999993,0.0
2024-12-14 11:21:00,51,130.353,532.0,3.8000000000000007,4.199999999999999,1.0999999999999979,0.0
2024-12-14 11:24:00,51,151.548,532.0,3.700000000000003,4.3999999999999995,1.5,0.0
2024-12-14 11:27:00,53,155.6713,532.0,3.8000000000000007,4.1,1.3999999999999986,0.0
2024-12-14 11:30:00,54,169.7048,532.0,3.8999999999999986,3.999999999999999,1.6000000000000014,0.0
2024-12-14 11:33:00,56,165.3646,532.0,4.0,3.999999999999999,1.6999999999999993,0.0
2024-12-14 11:36:00,58,163.2668,532.0,4.100000000000001,4.1,1.7999999999999972,0.0
2024-12-14 11:39:00,59,167.4624,532.0,4.299999999999997,4.1,1.7000000000000028,0.0
2024-12-14 11:42:00,57,164.5689,532.0,4.300000000000001,4.1,1.3000000000000007,0.0
2024-12-14 11:45:00,57,167.173,532.0,4.199999999999999,4.1,1.5,0.0
2024-12-14 11:48:00,57,168.9815,532.0,4.300000000000001,4.0,1.3000000000000007,0.0
2024-12-14 11:51:00,57,166.305,532.0,4.199999999999999,4.0,1.5,0.0
2024-12-14 11:54:00,58,167.8241,532.0,4.200000000000003,4.0,1.5,0.0
2024-12-14 11:57:00,57,168.9091,532.0,4.199999999999999,4.1,1.5,0.0
2024-12-14 12:00:00,57,170.2836,532.0,4.199999999999999,3.8999999999999995,1.4000000000000021,0.0
2024-12-14 12:03:00,59,167.8241,532.0,4.300000000000001,4.1,1.5,0.0
2024-12-14 12:06:00,59,172.8154,532.0,4.300000000000001,4.1,1.3999999999999986,0.0
2024-12-14 12:09:00,58,169.9942,532.0,4.399999999999999,4.1,1.4000000000000021,0.0
2024-12-14 12:12:00,59,171.8027,532.0,4.400000000000002,3.999999999999999,0.1999999999999993,0.0
2024-12-14 12:15:00,58,173.7558,532.0,4.699999999999999,4.1,0.3000000000000007,0.0
2024-12-14 12:18:00,55,167.0284,532.0,4.600000000000001,4.199999999999999,0.1999999999999993,0.0
2024-12-14 12:21:00,55,167.2454,533.0,4.600000000000001,4.1,0.5,0.0
2024-12-14 12:24:00,54,170.0665,533.0,4.5,4.1,0.5,0.0
2024-12-14 12:27:00,53,163.8455,533.0,4.5,4.1,0.7000000000000028,0.0
2024-12-14 12:30:00,53,166.6667,533.0,4.399999999999999,4.1,0.6000000000000014,0.0
2024-12-14 12:33:00,54,167.8964,533.0,4.300000000000001,4.0,0.8000000000000007,0.0
2024-12-14 12:36:00,50,162.6881,533.0,4.400000000000002,4.1,0.6999999999999993,0.0
2024-12-14 12:39:00,51,168.4751,533.0,4.199999999999999,4.0,0.8999999999999986,0.0
2024-12-14 12:42:00,51,165.2923,533.0,4.199999999999999,4.1,0.9000000000000021,0.0
2024-12-14 12:45:00,51,165.4369,533.0,4.200000000000003,4.0,1.0,0.0
2024-12-14 12:48:00,51,169.2708,533.0,4.300000000000001,4.0,1.0,0.0
2024-12-14 12:51:00,51,166.739,533.0,4.300000000000001,4.1,1.0999999999999979,0.0
2024-12-14 12:54:00,51,167.173,533.0,4.199999999999999,4.0,1.0,0.0
2024-12-14 12:57:00,51,172.2367,533.0,4.199999999999999,4.0,1.1000000000000014,0.0
2024-12-14 13:00:00,51,174.7685,533.0,4.199999999999999,4.0,1.1999999999999993,0.0
2024-12-14 13:03:00,54,173.2494,533.0,4.400000000000002,4.0,1.1999999999999993,0.0
2024-12-14 13:06:00,54,173.6111,533.0,4.399999999999999,4.199999999999999,1.3000000000000007,0.0
2024-12-14 13:09:00,54,174.0452,533.0,4.399999999999999,4.1,1.3000000000000007,0.0
2024-12-14 13:12:00,53,169.9219,533.0,4.399999999999999,4.199999999999999,1.4000000000000021,0.0
2024-12-14 13:15:00,53,167.6071,533.0,4.5,4.199999999999999,1.1999999999999993,0.0
2024-12-14 13:18:00,54,165.9433,533.0,4.5,4.199999999999999,1.1999999999999993,0.0
2024-12-14 13:21:00,54,167.173,534.0,4.5,4.199999999999999,1.1999999999999993,0.0
2024-12-14 13:24:00,53,167.7517,534.0,4.5,4.199999999999999,1.1999999999999993,0.0
2024-12-14 13:27:00,54,167.5347,534.0,4.399999999999999,4.199999999999999,1.4000000000000021,0.0
2024-12-14 13:30:00,56,169.6325,534.0,4.599999999999998,4.299999999999999,1.3000000000000007,0.0
2024-12-14 13:33:00,56,163.9902,534.0,4.699999999999999,4.500000000000001,1.1999999999999993,0.0
2024-12-14 13:36:00,56,171.0793,534.0,4.699999999999999,4.3999999999999995,1.3000000000000007,0.0
2024-12-14 13:39:00,56,163.2668,534.0,4.699999999999999,4.3999999999999995,1.3000000000000007,0.0
2024-12-14 13:42:00,56,165.5816,534.0,4.600000000000001,4.500000000000001,1.1999999999999993,0.0
2024-12-14 13:45:00,55,166.739,534.0,4.699999999999999,4.300000000000001,1.1999999999999993,0.0
2024-12-14 13:48:00,56,167.2454,534.0,4.600000000000001,4.4,1.1999999999999993,0.0
2024-12-14 13:51:00,56,170.3559,534.0,4.600000000000001,4.4,1.3999999999999986,0.0
2024-12-14 13:54:00,56,171.7303,534.0,4.600000000000001,4.4,1.2999999999999972,0.0
2024-12-14 13:57:00,57,168.1134,534.0,4.699999999999999,4.6,1.4000000000000021,0.0
2024-12-14 14:00:00,58,169.2708,534.0,4.800000000000001,4.6,1.5,0.0
2024-12-14 14:03:00,60,170.6452,534.0,4.699999999999999,4.6,1.6999999999999993,0.0
2024-12-14 14:06:00,62,172.1644,534.0,4.899999999999999,4.699999999999999,1.5,0.0
2024-12-14 14:09:00,60,175.1302,534.0,4.900000000000002,4.699999999999999,1.5999999999999979,0.0
2024-12-14 14:12:00,61,171.5856,534.0,5.0,4.800000000000001,1.6000000000000014,0.0
2024-12-14 14:15:00,62,175.4919,534.0,5.199999999999999,4.700000000000001,1.5,0.0
2024-12-14 14:18:00,61,172.8154,534.0,5.0,4.700000000000001,1.6000000000000014,0.0
2024-12-14 14:21:00,62,171.7303,535.0,5.100000000000001,4.800000000000001,1.5,0.0
2024-12-14 14:24:00,63,171.8027,535.0,5.100000000000001,4.800000000000001,1.5999999999999979,0.0
2024-12-14 14:27:00,63,174.6238,535.0,5.099999999999998,4.800000000000001,1.5,0.0
2024-12-14 14:30:00,63,172.1644,535.0,5.099999999999998,4.9,1.5,0.0
2024-12-14 14:33:00,63,173.3941,535.0,5.199999999999999,4.9,1.5,0.0
2024-12-14 14:36:00,64,169.7048,535.0,5.199999999999999,5.0,1.5,0.0
2024-12-14 14:39:00,65,168.1858,535.0,5.299999999999997,5.1,1.6000000000000014,0.0
2024-12-14 14:42:00,64,172.8154,535.0,5.399999999999999,5.0,1.5,0.0
2024-12-14 14:45:00,65,171.441,535.0,5.399999999999999,5.0,1.6000000000000014,0.0
2024-12-14 14:48:00,65,169.7048,535.0,5.300000000000001,5.1,1.6000000000000014,0.0
2024-12-14 14:51:00,66,168.3304,535.0,5.400000000000002,5.1,1.6999999999999993,0.0
2024-12-14 14:54:00,66,171.1516,535.0,5.399999999999999,5.1,1.5,0.0
2024-12-14 14:57:00,66,167.8241,535.0,5.5,5.1,1.5,0.0
2024-12-14 15:00:00,67,170.0665,535.0,5.5,5.1,1.5999999999999979,0.0
2024-12-14 15:03:00,67,172.5984,535.0,5.400000000000002,5.1,1.8000000000000007,0.0
2024-12-14 15:06:00,67,170.3559,535.0,5.5,5.199999999999999,1.6000000000000014,0.0
2024-12-14 15:09:00,68,171.224,535.0,5.5,5.1,1.6000000000000014,0.0
2024-12-14 15:12:00,68,169.9942,535.0,5.600000000000001,5.199999999999999,1.6000000000000014,0.0
2024-12-14 15:15:00,68,168.6921,535.0,5.600000000000001,5.199999999999999,1.5,0.0
2024-12-14 15:18:00,68,165.7986,535.0,5.600000000000001,5.300000000000001,1.5,0.0
2024-12-14 15:21:00,69,171.224,536.0,5.600000000000001,5.300000000000001,1.5999999999999979,0.0
2024-12-14 15:24:00,68,170.6452,536.0,5.5,5.200000000000001,1.5999999999999979,0.0
2024-12-14 15:27:00,68,171.0069,536.0,5.599999999999998,5.200000000000001,1.5,0.0
2024-12-14 15:30:00,68,172.2367,536.0,5.5,5.200000000000001,1.6999999999999993,0.0
2024-12-14 15:33:00,68,171.3686,536.0,5.599999999999998,5.200000000000001,1.5,0.0
2024-12-14 15:36:00,68,170.3559,536.0,5.5,5.200000000000001,1.6999999999999993,0.0
2024-12-14 15:39:00,68,169.7048,536.0,5.600000000000001,5.200000000000001,1.6999999999999993,0.0
2024-12-14 15:42:00,68,170.0665,536.0,5.600000000000001,5.200000000000001,1.6999999999999993,0.0
2024-12-14 15:45:00,69,171.9473,536.0,5.5,5.300000000000001,1.6999999999999993,0.0
2024-12-14 15:48:00,68,170.6452,536.0,5.699999999999999,5.300000000000001,1.6000000000000014,0.0
2024-12-14 15:51:00,69,172.4537,536.0,5.599999999999998,5.200000000000001,1.6000000000000014,0.0
2024-12-14 15:54:00,69,173.0324,536.0,5.699999999999999,5.200000000000001,1.5,0.0
2024-12-14 15:57:00,69,172.5984,536.0,5.699999999999999,5.200000000000001,1.6000000000000014,0.0
2024-12-14 16:00:00,68,172.2367,536.0,5.699999999999999,5.200000000000001,1.5,0.0
2024-12-14 16:03:00,68,172.526,536.0,5.699999999999999,5.200000000000001,1.5,0.0
2024-12-14 16:06:00,69,171.224,536.0,5.599999999999998,5.200000000000001,1.6000000000000014,0.0
2024-12-14 16:09:00,68,170.2836,536.0,5.599999999999998,5.200000000000001,1.5,0.0
2024-12-14 16:12:00,70,174.6962,536.0,5.699999999999999,5.200000000000001,1.6000000000000014,0.0
2024-12-14 16:15:00,70,176.0706,536.0,5.800000000000001,5.300000000000001,1.6000000000000014,0.0
2024-12-14 16:18:00,70,171.7303,536.0,5.699999999999999,5.4,1.6999999999999993,0.0
2024-12-14 16:21:00,70,171.5133,537.0,5.800000000000001,5.3,1.5,0.0
2024-12-14 16:24:00,70,172.5984,537.0,5.800000000000001,5.3999999999999995,1.5999999999999979,0.0
2024-12-14 16:27:00,71,171.8027,537.0,5.700000000000003,5.3999999999999995,1.7999999999999972,0.0
2024-12-14 16:30:00,72,166.522,537.0,5.800000000000001,5.5,1.6999999999999993,0.0
2024-12-14 16:33:00,72,171.224,537.0,5.800000000000001,5.4,1.8000000000000007,0.0
2024-12-14 16:36:00,72,171.441,537.0,5.800000000000001,5.5,1.6999999999999993,0.0
2024-12-14 16:39:00,72,171.875,537.0,5.800000000000001,5.4,1.8000000000000007,0.0
2024-12-14 16:42:00,72,170.4283,537.0,5.800000000000001,5.5,1.6999999999999993,0.0
2024-12-14 16:45:00,72,169.1985,537.0,5.800000000000001,5.5,1.6999999999999993,0.0
2024-12-14 16:48:00,74,169.7048,537.0,5.899999999999999,5.6,1.8000000000000007,0.0
2024-12-14 16:51:00,74,170.8623,537.0,6.0,5.6,1.6000000000000014,0.0
2024-12-14 16:54:00,72,171.7303,537.0,5.899999999999999,5.6,1.6000000000000014,0.0
2024-12-14 16:57:00,74,170.5006,537.0,5.899999999999999,5.5,1.7000000000000028,0.0
2024-12-14 17:00:00,74,173.2494,537.0,6.0,5.6,1.7000000000000028,0.0
2024-12-14 17:03:00,74,172.309,537.0,6.0,5.6,1.6999999999999993,0.0
2024-12-14 17:06:00,74,172.8877,537.0,6.0,5.499999999999999,1.6999999999999993,0.0
2024-12-14 17:09:00,77,174.7685,537.0,6.100000000000001,5.6000000000000005,1.8999999999999986,0.0
2024-12-14 17:12:00,75,173.6835,537.0,6.100000000000001,5.6000000000000005,1.7999999999999972,0.0
2024-12-14 17:15:00,77,171.7303,537.0,6.199999999999999,5.6000000000000005,1.8000000000000007,0.0
2024-12-14 17:18:00,76,169.4155,537.0,6.199999999999999,5.800000000000001,1.8000000000000007,0.0
2024-12-14 17:21:00,77,168.1858,538.0,6.099999999999998,5.9,1.9000000000000021,0.0
2024-12-14 17:24:00,78,171.0069,538.0,6.199999999999999,5.9,1.8000000000000007,0.0
2024-12-14 17:27:00,77,170.8623,538.0,6.299999999999997,5.9,1.9000000000000021,0.0
2024-12-14 17:30:00,79,170.3559,538.0,6.299999999999997,5.9,1.9000000000000021,0.0
2024-12-14 17:33:00,79,168.4751,538.0,6.300000000000001,6.0,1.8000000000000007,0.0
2024-12-14 17:36:00,79,170.3559,538.0,6.400000000000002,6.0,1.7999999999999972,0.0
2024-12-14 17:39:00,79,170.3559,538.0,6.300000000000001,6.0,2.0,0.0
2024-12-14 17:42:00,77,169.1985,538.0,6.400000000000002,6.0,1.8999999999999986,0.0
2024-12-14 17:45:00,80,170.7176,538.0,6.400000000000002,6.0,1.8999999999999986,0.0
2024-12-14 17:48:00,78,168.9815,538.0,6.400000000000002,6.0,1.8999999999999986,0.0
2024-12-14 17:51:00,78,170.7899,538.0,6.5,6.1,1.8000000000000007,0.0
2024-12-14 17:54:00,79,168.4751,538.0,6.5,6.1,1.9000000000000021,0.0
2024-12-14 17:57:00,80,171.224,538.0,6.399999999999999,6.0,1.9000000000000021,0.0
2024-12-14 18:00:00,79,167.8241,538.0,6.5,6.1,1.8000000000000007,0.0
2024-12-14 18:03:00,80,171.0069,538.0,6.5,6.1,1.9000000000000021,0.0
2024-12-14 18:06:00,79,169.9219,538.0,6.5,6.1,1.9000000000000021,0.0
2024-12-14 18:09:00,79,167.4624,538.0,6.5,6.1,1.9000000000000021,0.0
2024-12-14 18:12:00,82,169.9942,538.0,6.5,6.1,1.9000000000000021,0.0
2024-12-14 18:15:00,80,166.8837,538.0,6.5,6.1000000000000005,1.8000000000000007,0.0
2024-12-14 18:18:00,79,166.4496,538.0,6.399999999999999,6.1000000000000005,1.9000000000000021,0.0
2024-12-14 18:21:00,79,163.2668,539.0,6.5,6.200000000000001,1.8000000000000007,0.0
2024-12-14 18:24:00,80,164.6412,539.0,6.5,6.200000000000001,1.8000000000000007,0.0
2024-12-14 18:27:00,80,168.9815,539.0,6.400000000000002,6.1000000000000005,1.8999999999999986,0.0
2024-12-14 18:30:00,81,165.6539,539.0,6.5,6.2,1.8999999999999986,0.0
2024-12-14 18:33:00,80,169.3432,539.0,6.5,6.2,2.0,0.0
2024-12-14 18:36:00,82,168.5475,539.0,6.599999999999998,6.2,1.9000000000000021,0.0
2024-12-14 18:39:00,81,165.5816,539.0,6.399999999999999,6.2,1.9000000000000021,0.0
2024-12-14 18:42:00,80,165.0752,539.0,6.5,6.200000000000001,1.8000000000000007,0.0
2024-12-14 18:45:00,81,162.037,539.0,6.5,6.200000000000001,1.8000000000000007,0.0
2024-12-14 18:48:00,81,166.088,539.0,6.5,6.200000000000001,1.8000000000000007,0.0
2024-12-14 18:51:00,80,165.2923,539.0,6.5,6.200000000000001,1.8000000000000007,0.0
2024-12-14 18:54:00,80,165.7986,539.0,6.5,6.200000000000001,1.8999999999999986,0.0
2024-12-14 18:57:00,80,167.8241,539.0,6.5,6.300000000000001,1.8000000000000007,0.0
2024-12-14 19:00:00,82,167.1007,539.0,6.5,6.200000000000001,1.8000000000000007,0.0
2024-12-14 19:03:00,82,168.6198,539.0,6.399999999999999,6.200000000000001,2.0,0.0
2024-12-14 19:06:00,80,166.6667,539.0,6.5,6.300000000000001,1.8999999999999986,0.0
2024-12-14 19:09:00,83,167.8964,539.0,6.599999999999998,6.200000000000001,1.9000000000000021,0.0
2024-12-14 19:12:00,82,168.1858,539.0,6.699999999999999,6.300000000000001,1.9000000000000021,0.0
2024-12-14 19:15:00,80,163.5561,539.0,6.599999999999998,6.300000000000001,1.8000000000000007,0.0
2024-12-14 19:18:00,78,165.7986,539.0,6.5,6.300000000000001,1.6999999999999993,0.0
2024-12-14 19:21:00,81,165.0752,540.0,6.600000000000001,6.200000000000001,1.6999999999999993,0.0
2024-12-14 19:24:00,82,168.1134,540.0,6.5,6.199999999999999,1.8999999999999986,0.0
2024-12-14 19:27:00,80,167.8964,540.0,6.399999999999999,6.1,1.8999999999999986,0.0
2024-12-14 19:30:00,83,167.1007,540.0,6.400000000000002,6.1,1.8999999999999986,0.0
2024-12-14 19:33:00,82,163.5561,540.0,6.5,6.199999999999999,1.6999999999999993,0.0
