Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2024-12-14 19:36:00,79,164.3519,540.0,6.5,6.299999999999999,1.8999999999999986,0.0
2024-12-14 19:39:00,81,163.0498,540.0,6.399999999999999,6.199999999999999,1.8000000000000007,0.0
2024-12-14 19:42:00,80,161.6754,540.0,6.399999999999999,6.299999999999999,1.8999999999999986,0.0
2024-12-14 19:45:00,79,158.9265,540.0,6.399999999999999,6.199999999999999,1.6999999999999993,0.0
2024-12-14 19:48:00,79,164.4965,540.0,6.299999999999997,6.199999999999999,1.7000000000000028,0.0
2024-12-14 19:51:00,80,161.386,540.0,6.399999999999999,6.1,1.8000000000000007,0.0
2024-12-14 19:54:00,78,161.82,540.0,6.399999999999999,6.1,1.6000000000000014,0.0
2024-12-14 19:57:00,77,159.5775,540.0,6.300000000000001,6.199999999999999,1.8000000000000007,0.0
2024-12-14 20:00:00,77,160.6626,540.0,6.300000000000001,6.199999999999999,1.6999999999999993,0.0
2024-12-14 20:03:00,77,160.2286,540.0,6.199999999999999,6.1,1.6999999999999993,0.0
2024-12-14 20:06:00,77,165.2923,540.0,6.199999999999999,6.1,1.8000000000000007,0.0
2024-12-14 20:09:00,80,161.82,540.0,6.199999999999999,6.1,1.9000000000000021,0.0
2024-12-14 20:12:00,80,165.7986,540.0,6.300000000000001,6.199999999999999,1.8999999999999986,0.0
2024-12-14 20:15:00,79,162.4711,540.0,6.300000000000001,6.199999999999999,1.8000000000000007,0.0
2024-12-14 20:18:00,78,164.4965,540.0,6.300000000000001,6.199999999999999,1.8000000000000007,0.0
2024-12-14 20:21:00,79,161.0966,541.0,6.199999999999999,6.1,1.9000000000000021,0.0
2024-12-14 20:24:00,78,160.5179,541.0,6.300000000000001,6.199999999999999,1.8000000000000007,0.0
2024-12-14 20:27:00,80,160.3009,541.0,6.400000000000002,6.3999999999999995,1.8000000000000007,0.0
2024-12-14 20:30:00,80,157.8414,541.0,6.400000000000002,6.3,1.6999999999999993,0.0
2024-12-14 20:33:00,77,157.4074,541.0,6.399999999999999,6.3,1.6999999999999993,0.0
2024-12-14 20:36:00,77,156.3223,541.0,6.399999999999999,6.3,1.6000000000000014,0.0
2024-12-14 20:39:00,77,157.7691,541.0,6.300000000000001,6.3,1.6999999999999993,0.0
2024-12-14 20:42:00,79,156.7564,541.0,6.300000000000001,6.3,1.6999999999999993,0.0
2024-12-14 20:45:00,76,159.5052,541.0,6.199999999999999,6.3,1.6999999999999993,0.0
2024-12-14 20:48:00,79,155.0926,541.0,6.300000000000001,6.3,1.6000000000000014,0.0
2024-12-14 20:51:00,78,155.5266,541.0,6.300000000000001,6.2,1.6000000000000014,0.0
2024-12-14 20:54:00,77,151.548,541.0,6.100000000000001,6.2,1.6999999999999993,0.0
2024-12-14 20:57:00,74,152.6331,541.0,6.100000000000001,6.2,1.5,0.0
2024-12-14 21:00:00,74,153.7182,541.0,6.099999999999998,6.3,1.5,0.0
2024-12-14 21:03:00,74,156.901,541.0,6.0,6.2,1.5999999999999979,0.0
2024-12-14 21:06:00,75,157.6244,541.0,6.0,6.1,1.6999999999999993,0.0
2024-12-14 21:09:00,75,161.6754,541.0,6.0,6.0,1.6999999999999993,0.0
2024-12-14 21:12:00,73,157.3351,541.0,6.100000000000001,6.0,1.5,0.0
2024-12-14 21:15:00,74,156.6117,541.0,6.0,6.0,1.5,0.0
2024-12-14 21:18:00,74,156.7564,541.0,5.899999999999999,6.0,1.7000000000000028,0.0
2024-12-14 21:21:00,74,156.9734,542.0,6.0,6.1,1.6000000000000014,0.0
2024-12-14 21:24:00,73,156.1777,542.0,5.800000000000001,6.0,1.8000000000000007,0.0
2024-12-14 21:27:00,73,151.9821,542.0,5.900000000000002,6.2,1.5,0.0
2024-12-14 21:30:00,72,150.7523,542.0,5.900000000000002,6.2,1.5,0.0
2024-12-14 21:33:00,73,147.7141,542.0,5.800000000000001,6.2,1.5999999999999979,0.0
2024-12-14 21:36:00,71,147.2077,542.0,5.800000000000001,6.2,1.5999999999999979,0.0
2024-12-14 21:39:00,71,147.9311,542.0,5.800000000000001,6.1000000000000005,1.3999999999999986,0.0
2024-12-14 21:42:00,71,146.629,542.0,5.600000000000001,6.1000000000000005,1.5,0.0
2024-12-14 21:45:00,70,143.3015,542.0,5.699999999999999,6.3,1.3999999999999986,0.0
2024-12-14 21:48:00,69,144.0972,542.0,5.600000000000001,6.1000000000000005,1.5,0.0
2025-05-28 11:15:00,86,81.81424,545.0,4.100000000000001,10.600000000000001,1.6999999999999957,0.0
2025-05-30 10:09:00,74,74.43576,547.0,3.8999999999999986,8.2,1.2999999999999972,0.0
2025-05-30 12:18:00,72,134.3316,547.0,3.8999999999999986,6.1,1.2999999999999972,0.0
2025-05-30 12:30:00,78,141.8548,551.0,4.100000000000001,3.5,1.3999999999999986,0.0
2025-06-02 08:54:00,33,80.36748,551.0,-0.6000000000000014,-2.1999999999999993,5.600000000000001,0.0
2025-06-02 08:57:00,65,80.8015,551.0,0.8999999999999986,4.0,3.900000000000002,0.0
2025-06-02 09:00:00,75,127.3872,551.0,1.8999999999999986,6.7,3.799999999999997,0.0
2025-06-02 09:03:00,80,126.1574,551.0,2.8000000000000007,6.5,3.299999999999997,0.0
2025-06-02 09:06:00,81,124.4936,551.0,3.3000000000000007,6.8,2.6000000000000014,0.0
2025-06-02 09:09:00,79,125.2894,551.0,3.5,6.8,2.299999999999997,0.0
2025-06-02 09:12:00,80,130.2807,551.0,3.4999999999999964,6.6000000000000005,2.200000000000003,0.0
2025-06-02 09:15:00,83,130.353,551.0,3.700000000000003,6.6000000000000005,2.1000000000000014,0.0
2025-06-02 09:18:00,81,129.5573,551.0,3.6999999999999957,6.7,2.0,0.0
2025-06-02 09:21:00,82,121.1661,551.0,3.799999999999997,6.9,1.7000000000000028,0.0
2025-06-02 09:24:00,80,116.2471,551.0,3.6999999999999957,7.0,1.5,0.0
2025-06-02 09:27:00,79,114.8003,551.0,3.599999999999998,7.0,1.5,0.0
2025-06-02 09:30:00,76,109.375,551.0,3.599999999999998,7.1000000000000005,1.4000000000000057,0.0
2025-06-02 09:33:00,76,111.3281,551.0,3.5000000000000036,7.000000000000001,1.5,0.0
2025-06-02 09:36:00,76,119.43,551.0,3.5000000000000036,6.8999999999999995,1.5,0.0
2025-06-02 09:39:00,80,121.4554,551.0,3.599999999999998,6.699999999999999,1.5,0.0
2025-06-02 09:42:00,77,118.7789,551.0,3.4999999999999964,6.699999999999999,1.7000000000000028,0.0
2025-06-02 09:45:00,78,115.7407,551.0,3.4999999999999964,6.800000000000001,1.7000000000000028,0.0
2025-06-02 09:48:00,78,109.592,552.0,3.5,7.000000000000001,1.3999999999999986,0.0
2025-06-02 09:51:00,75,106.6985,552.0,3.3999999999999986,6.999999999999999,1.3999999999999986,0.0
2025-06-02 09:54:00,72,105.1794,552.0,3.299999999999997,6.8999999999999995,1.2000000000000028,0.0
2025-06-02 09:57:00,73,120.1534,552.0,3.200000000000003,6.5,1.3999999999999986,3.14
2025-06-02 10:00:00,74,119.7193,552.0,3.299999999999997,6.4,1.4000000000000057,3.14
2025-06-02 10:03:00,74,119.864,552.0,3.3999999999999986,6.4,1.4000000000000057,3.14
2025-06-02 10:06:00,75,119.5023,552.0,3.5000000000000036,6.5,1.3999999999999986,0.0
2025-06-02 10:09:00,73,115.162,552.0,3.5000000000000036,6.6,1.1999999999999957,0.0
2025-06-02 10:12:00,75,118.2726,552.0,3.400000000000002,6.6,1.2999999999999972,0.0
2025-06-03 11:51:00,55,71.03587,552.0,1.0,1.4000000000000004,1.8000000000000007,3.17
2025-06-03 11:54:00,76,114.0046,552.0,2.5,5.8999999999999995,2.6000000000000014,3.17
2025-06-03 11:57:00,77,127.3148,552.0,2.9999999999999964,6.5,2.4000000000000057,0.0
2025-06-03 12:00:00,80,125.5787,552.0,3.3999999999999986,6.500000000000001,2.200000000000003,0.0
2025-06-03 12:03:00,79,126.6638,552.0,3.599999999999998,6.3999999999999995,1.8000000000000043,0.0
2025-06-03 12:06:00,81,126.5914,552.0,3.6000000000000014,6.3999999999999995,1.6999999999999957,0.0
2025-06-03 12:09:00,81,126.1574,552.0,3.799999999999997,6.5,1.6000000000000014,0.0
2025-06-03 12:12:00,80,126.7361,552.0,3.799999999999997,6.5,1.5,0.0
2025-06-03 12:15:00,79,120.5874,552.0,3.799999999999997,6.6,1.5,0.0
2025-06-03 12:18:00,80,123.6256,552.0,3.799999999999997,6.700000000000001,1.5,0.0
2025-06-03 12:21:00,78,122.3235,553.0,3.799999999999997,6.700000000000001,1.4000000000000057,0.0
2025-06-03 12:24:00,78,123.9873,553.0,3.799999999999997,6.6,1.4000000000000057,0.0
2025-06-03 12:27:00,79,121.5278,553.0,3.799999999999997,6.6,1.4000000000000057,0.0
2025-06-03 12:30:00,80,124.4213,553.0,3.799999999999997,6.6,1.5,0.0
2025-06-03 12:33:00,79,121.6725,553.0,3.799999999999997,6.5,1.5,0.0
2025-06-03 12:36:00,79,121.6001,553.0,3.8999999999999986,6.5,1.2999999999999972,0.0
2025-06-03 12:39:00,78,124.566,553.0,3.8999999999999986,6.499999999999999,1.5,0.0
2025-06-03 12:42:00,81,125.217,553.0,3.8999999999999986,6.6,1.5,0.0
2025-06-03 12:45:00,80,125.0723,553.0,3.8000000000000007,6.6,1.6000000000000014,0.0
2025-06-03 12:48:00,79,125.434,553.0,3.900000000000002,6.5,1.5,0.0
2025-06-03 12:51:00,79,122.1788,553.0,3.900000000000002,6.5,1.5,0.0
2025-06-03 12:54:00,80,121.3108,553.0,3.8999999999999986,6.5,1.3000000000000043,0.0
2025-06-03 12:57:00,78,123.3362,553.0,3.8999999999999986,6.5,1.3000000000000043,3.21
2025-06-03 13:00:00,79,125.0723,553.0,3.8000000000000007,6.4,1.5,3.21
2025-06-03 13:03:00,80,125.2894,553.0,3.900000000000002,6.3999999999999995,1.5,3.21
2025-06-03 13:06:00,81,125.7957,553.0,3.700000000000003,6.3999999999999995,1.5999999999999943,0.0
2025-06-03 13:09:00,82,125.434,553.0,3.799999999999997,6.3999999999999995,1.4000000000000057,0.0
2025-06-03 13:12:00,82,124.0596,553.0,3.900000000000002,6.6,1.3999999999999986,0.0
2025-06-03 13:15:00,82,124.7106,553.0,4.0000000000000036,6.6,1.2999999999999972,0.0
2025-06-03 13:18:00,80,122.1788,553.0,3.900000000000002,6.6,1.3999999999999986,0.0
2025-06-03 13:21:00,80,128.7616,554.0,3.900000000000002,6.6,1.5,0.0
2025-06-03 13:24:00,83,133.1742,554.0,4.100000000000001,6.6,1.5,0.0
2025-06-03 13:27:00,84,134.9827,554.0,4.100000000000001,6.499999999999999,1.5999999999999943,0.0
2025-06-03 13:30:00,86,134.1146,554.0,4.099999999999998,6.6000000000000005,1.6000000000000014,0.0
2025-06-03 13:33:00,87,133.8252,554.0,4.099999999999998,6.7,1.6000000000000014,0.0
2025-06-03 13:36:00,86,133.1019,554.0,4.100000000000001,6.6000000000000005,1.6999999999999957,0.0
2025-06-03 13:39:00,89,130.136,554.0,4.099999999999998,6.9,1.8000000000000043,0.0
2025-06-03 13:42:00,88,145.4716,554.0,4.099999999999998,6.8,1.2000000000000028,0.0
2025-06-03 13:45:00,90,146.629,554.0,4.400000000000002,6.7,1.5999999999999943,0.0
2025-06-03 13:48:00,87,133.3912,554.0,4.200000000000003,6.9,1.5999999999999943,0.0
2025-06-03 13:51:00,89,133.7529,554.0,4.100000000000001,6.800000000000001,1.8999999999999986,0.0
2025-06-03 13:54:00,88,132.8125,554.0,4.099999999999998,6.9,1.7000000000000028,0.0
2025-06-03 13:57:00,85,133.8976,554.0,4.099999999999998,6.799999999999999,1.6000000000000014,0.0
2025-06-03 14:00:00,85,134.6933,554.0,4.099999999999998,6.699999999999999,1.5,0.0
2025-06-03 14:03:00,87,134.6933,554.0,4.099999999999998,6.699999999999999,1.5,0.0
2025-06-03 14:06:00,86,132.4508,554.0,4.099999999999998,6.800000000000001,1.5,3.07
2025-06-03 14:09:00,86,130.57,554.0,4.099999999999998,6.800000000000001,1.7000000000000028,3.07
2025-06-03 14:12:00,86,130.353,554.0,4.0,6.800000000000001,1.7000000000000028,3.07
2025-06-03 14:15:00,85,134.2592,554.0,4.0,6.800000000000001,1.7000000000000028,3.07
2025-06-03 14:18:00,86,133.4635,554.0,4.0,6.6,1.6000000000000014,0.0
2025-06-03 14:21:00,84,133.4635,555.0,4.199999999999999,6.699999999999999,1.3999999999999986,0.0
2025-06-03 14:24:00,83,132.7402,555.0,4.199999999999999,6.699999999999999,1.6000000000000014,0.0
2025-06-03 14:27:00,86,132.5231,555.0,4.0,6.699999999999999,1.6000000000000014,0.0
2025-06-03 14:30:00,87,132.1615,555.0,4.0,6.699999999999999,1.6000000000000014,0.0
2025-06-03 14:33:00,84,130.2807,555.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-06-03 14:36:00,83,128.1105,555.0,4.0,6.800000000000001,1.7000000000000028,0.0
2025-06-03 14:39:00,85,131.9444,555.0,4.100000000000001,6.800000000000001,1.6000000000000014,0.0
2025-06-03 14:42:00,85,133.8252,555.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-06-03 14:45:00,84,133.5359,555.0,4.0,6.6,1.7000000000000028,0.0
2025-06-03 14:48:00,85,133.5359,555.0,4.199999999999999,6.700000000000001,1.6000000000000014,0.0
2025-06-03 14:51:00,82,132.4508,555.0,4.0,6.700000000000001,1.7000000000000028,0.0
2025-06-03 14:54:00,85,131.4381,555.0,3.9999999999999964,6.699999999999999,1.7000000000000028,0.0
2025-06-03 14:57:00,85,129.485,555.0,4.099999999999998,6.8999999999999995,1.6000000000000014,0.0
2025-06-03 15:00:00,83,126.9531,555.0,4.100000000000001,6.8999999999999995,1.5999999999999943,0.0
2025-06-03 15:03:00,82,127.2425,555.0,4.100000000000001,7.000000000000001,1.5,0.0
2025-06-03 15:06:00,83,129.1233,555.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,0.0
2025-06-03 15:09:00,81,129.9913,555.0,3.8999999999999986,6.8999999999999995,1.7000000000000028,0.0
2025-06-03 15:12:00,83,128.9063,555.0,4.0,6.9,1.6000000000000014,0.0
2025-06-03 15:15:00,82,129.7743,555.0,4.0,6.9,1.6000000000000014,0.0
2025-06-03 15:18:00,83,130.2083,555.0,4.0,6.800000000000001,1.7999999999999972,0.0
2025-06-03 15:21:00,82,129.485,556.0,4.0,6.9,1.7999999999999972,0.0
2025-06-03 15:24:00,84,127.4595,556.0,3.900000000000002,6.800000000000001,1.6000000000000014,0.0
2025-06-03 15:27:00,84,129.1956,556.0,4.0,6.800000000000001,1.6000000000000014,3.11
2025-06-03 15:30:00,83,130.9317,556.0,4.0,6.800000000000001,1.6999999999999957,3.11
2025-06-03 15:33:00,83,130.9317,556.0,4.0,6.9,1.6999999999999957,3.11
2025-06-03 15:36:00,84,130.9317,556.0,4.0,6.9,1.6999999999999957,0.0
2025-06-03 15:39:00,85,131.2934,556.0,3.900000000000002,6.800000000000001,1.6999999999999957,0.0
2025-06-03 15:42:00,83,130.2083,556.0,3.900000000000002,6.9,1.6999999999999957,0.0
2025-06-03 15:45:00,84,129.1233,556.0,4.0000000000000036,6.800000000000001,1.5999999999999943,0.0
2025-06-03 15:48:00,83,129.6296,556.0,3.900000000000002,6.699999999999999,1.6999999999999957,0.0
2025-06-03 15:51:00,82,129.1956,556.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-06-03 15:54:00,82,128.7616,556.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-06-03 15:57:00,84,128.9063,556.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-06-03 16:00:00,85,128.3999,556.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-06-03 16:03:00,83,127.3872,556.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-06-03 16:06:00,84,127.8212,556.0,4.0,6.9,1.6000000000000014,0.0
2025-06-03 16:09:00,83,128.3999,556.0,3.8999999999999986,6.9,1.6000000000000014,0.0
2025-06-03 16:12:00,84,128.7616,556.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,0.0
2025-06-03 16:15:00,83,128.9063,556.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,0.0
2025-06-03 16:18:00,83,127.0978,556.0,4.0,6.8999999999999995,1.6000000000000014,0.0
2025-06-03 16:21:00,81,126.5914,557.0,4.0,6.799999999999999,1.6000000000000014,0.0
2025-06-03 16:24:00,82,126.5191,557.0,4.0,6.8999999999999995,1.6000000000000014,0.0
2025-06-03 16:27:00,80,126.2298,557.0,3.8999999999999986,6.9,1.5,0.0
2025-06-03 16:30:00,81,127.0255,557.0,3.8999999999999986,6.800000000000001,1.5,0.0
2025-06-03 16:33:00,80,128.3275,557.0,3.799999999999997,6.799999999999999,1.5,0.0
2025-06-03 16:36:00,81,128.5446,557.0,3.799999999999997,6.699999999999999,1.7000000000000028,3.06
2025-06-03 16:39:00,83,136.5017,557.0,3.8999999999999986,6.6,1.8999999999999986,3.06
2025-06-03 16:42:00,80,122.0341,557.0,3.8000000000000007,6.9,1.3999999999999986,3.06
2025-06-03 16:45:00,81,118.7066,557.0,4.0,7.1000000000000005,1.3999999999999986,3.06
2025-06-03 16:48:00,80,116.4641,557.0,3.8999999999999986,7.1000000000000005,1.5,0.0
2025-06-03 16:51:00,75,114.077,557.0,3.8999999999999986,7.1000000000000005,1.2000000000000028,0.0
2025-06-03 16:54:00,76,112.6302,557.0,3.799999999999997,7.1000000000000005,1.2000000000000028,0.0
2025-06-03 16:57:00,76,112.8472,557.0,3.6999999999999957,7.000000000000001,1.2000000000000028,0.0
2025-06-03 17:00:00,74,111.8345,557.0,3.700000000000003,6.999999999999999,1.0999999999999943,0.0
2025-06-03 17:03:00,75,112.6302,557.0,3.700000000000003,7.000000000000001,1.1999999999999957,0.0
2025-06-03 17:06:00,75,113.1366,557.0,3.6000000000000014,7.0,1.2999999999999972,0.0
2025-06-03 17:09:00,75,113.3536,557.0,3.6000000000000014,6.9,1.1999999999999957,0.0
2025-06-03 17:12:00,75,114.3663,557.0,3.5000000000000036,7.0,1.5,0.0
2025-06-03 17:15:00,76,117.6939,557.0,3.4999999999999964,6.9,1.7000000000000028,0.0
2025-06-03 17:18:00,77,116.7535,557.0,3.599999999999998,6.9,1.4000000000000057,0.0
2025-06-03 17:21:00,75,116.3918,558.0,3.6999999999999993,6.800000000000001,1.3999999999999986,0.0
2025-06-03 17:24:00,76,116.3918,558.0,3.6999999999999993,6.800000000000001,1.3999999999999986,0.0
2025-06-03 17:27:00,75,117.3322,558.0,3.6999999999999993,6.699999999999999,1.5,0.0
2025-06-03 17:30:00,76,119.3576,558.0,3.6000000000000014,6.699999999999999,1.5,0.0
2025-06-03 17:33:00,76,118.0555,558.0,3.700000000000003,6.700000000000001,1.3999999999999986,0.0
2025-06-03 17:36:00,76,116.1024,558.0,3.700000000000003,6.800000000000001,1.3999999999999986,0.0
2025-06-03 17:39:00,76,112.9196,558.0,3.8000000000000007,7.0,1.1000000000000014,0.0
2025-06-03 17:42:00,60,113.2813,558.0,3.599999999999998,6.800000000000001,0.3999999999999986,0.0
2025-06-04 12:30:00,33,71.97627,558.0,0.5999999999999979,-1.0999999999999996,0.7000000000000028,0.0
2025-06-04 12:33:00,64,70.09549,558.0,1.8000000000000007,3.200000000000001,2.5,0.0
2025-06-04 12:36:00,75,117.3322,558.0,3.1000000000000014,6.299999999999999,2.400000000000002,0.0
2025-06-04 12:39:00,75,118.2726,558.0,3.5,6.799999999999999,2.0,0.0
2025-06-04 12:42:00,76,117.6939,558.0,3.8000000000000007,6.8999999999999995,1.7999999999999972,0.0
2025-06-04 12:45:00,76,121.3108,558.0,3.799999999999997,6.800000000000001,1.6000000000000014,0.0
2025-06-04 12:48:00,77,127.8212,558.0,4.0,6.6000000000000005,1.6000000000000014,0.0
2025-06-04 12:51:00,77,125.7957,558.0,4.0,6.500000000000001,1.6000000000000014,0.0
2025-06-04 12:54:00,76,120.9491,558.0,4.100000000000001,6.700000000000001,1.5,0.0
2025-06-04 12:57:00,75,119.7193,558.0,4.099999999999998,6.800000000000001,1.4000000000000057,0.0
2025-06-04 13:00:00,76,115.162,558.0,4.099999999999998,6.9,1.4000000000000057,0.0
2025-06-04 13:03:00,75,114.0046,558.0,4.0000000000000036,6.9,1.3999999999999986,0.0
2025-06-04 13:06:00,75,116.3918,558.0,4.0000000000000036,6.800000000000001,1.2999999999999972,0.0
2025-06-04 13:09:00,75,120.081,559.0,4.100000000000001,6.700000000000001,1.2999999999999972,0.0
2025-06-04 13:12:00,76,121.6001,559.0,4.0,6.6,1.2999999999999972,0.0
2025-06-04 13:15:00,76,118.0555,559.0,4.0,6.6,1.3999999999999986,0.0
2025-06-04 13:18:00,76,118.4173,559.0,4.100000000000001,6.800000000000001,1.2999999999999972,0.0
2025-06-04 13:21:00,77,121.6725,559.0,4.100000000000001,6.699999999999999,1.5,0.0
2025-06-04 13:24:00,77,124.132,559.0,4.199999999999996,6.800000000000001,1.3000000000000043,0.0
2025-06-04 13:27:00,77,123.6256,559.0,4.199999999999996,6.700000000000001,1.4000000000000057,3.09
2025-06-04 13:30:00,77,119.1406,559.0,4.199999999999999,6.700000000000001,1.3000000000000043,3.09
2025-06-04 13:33:00,78,123.6979,559.0,4.199999999999999,6.700000000000001,1.3999999999999986,3.09
2025-06-04 13:36:00,78,124.9277,559.0,4.199999999999999,6.700000000000001,1.3999999999999986,0.0
2025-06-04 13:39:00,77,121.2384,559.0,4.300000000000001,6.700000000000001,1.3999999999999986,0.0
2025-06-04 13:42:00,77,119.7917,559.0,4.300000000000001,6.9,1.2999999999999972,0.0
2025-06-04 13:45:00,77,120.4427,559.0,4.300000000000001,6.9,1.2000000000000028,0.0
2025-06-04 13:48:00,76,115.6684,559.0,4.199999999999999,7.0,1.2000000000000028,0.0
2025-06-04 13:51:00,76,115.4514,559.0,4.199999999999996,7.1,1.3000000000000043,0.0
2025-06-04 13:54:00,74,116.8258,559.0,4.199999999999996,7.1,1.2000000000000028,0.0
2025-06-04 13:57:00,77,124.2043,559.0,4.199999999999996,6.800000000000001,1.4000000000000057,0.0
2025-06-04 14:00:00,78,125.7957,559.0,4.199999999999996,6.7,1.4000000000000057,0.0
2025-06-04 14:03:00,77,120.4427,559.0,4.199999999999996,6.700000000000001,1.4000000000000057,0.0
2025-06-04 14:06:00,74,120.0087,559.0,4.299999999999997,6.800000000000001,1.3000000000000043,0.0
2025-06-04 14:09:00,77,119.7917,560.0,4.199999999999996,6.9,1.4000000000000057,0.0
2025-06-04 14:12:00,76,115.7407,560.0,4.099999999999998,6.8999999999999995,1.3000000000000043,0.0
2025-06-04 14:15:00,76,112.9919,560.0,4.199999999999996,6.8999999999999995,1.2000000000000028,0.0
2025-06-04 14:18:00,73,116.4641,560.0,4.0000000000000036,6.999999999999999,1.2999999999999972,0.0
2025-06-04 14:21:00,73,118.9959,560.0,4.100000000000001,6.8999999999999995,1.1999999999999957,0.0
2025-06-04 14:24:00,76,125.5064,560.0,4.200000000000003,6.699999999999999,1.3999999999999986,0.0
2025-06-04 14:27:00,77,125.5064,560.0,4.299999999999997,6.6,1.3000000000000043,0.0
2025-06-04 14:30:00,77,112.0515,560.0,4.100000000000001,6.699999999999999,1.5,0.0
2025-06-04 14:33:00,75,116.6088,560.0,4.199999999999996,6.699999999999999,1.3000000000000043,0.0
2025-06-04 14:36:00,75,121.6725,560.0,4.199999999999996,6.699999999999999,1.3000000000000043,0.0
2025-06-04 14:39:00,76,116.7535,560.0,4.199999999999996,6.800000000000001,1.2000000000000028,0.0
2025-06-04 14:42:00,75,117.9109,560.0,4.100000000000001,6.799999999999999,1.2999999999999972,0.0
2025-06-04 14:45:00,75,118.5619,560.0,4.199999999999996,6.8999999999999995,1.2000000000000028,0.0
2025-06-04 14:48:00,75,121.8171,560.0,4.200000000000003,6.8,1.2999999999999972,3.12
2025-06-04 14:51:00,75,119.2853,560.0,4.200000000000003,6.799999999999999,1.2999999999999972,3.12
2025-06-04 14:54:00,75,115.6684,560.0,4.100000000000001,6.8999999999999995,1.2999999999999972,3.12
2025-06-04 14:57:00,75,119.5023,560.0,4.100000000000001,6.8999999999999995,1.1999999999999957,0.0
2025-06-04 15:00:00,75,115.3791,560.0,4.200000000000003,6.799999999999999,1.2999999999999972,0.0
2025-06-04 15:03:00,74,112.4855,560.0,4.100000000000001,6.8999999999999995,1.1000000000000014,0.0
2025-06-04 15:06:00,73,114.294,560.0,4.0,6.999999999999999,1.2000000000000028,0.0
2025-06-04 15:09:00,72,120.7321,561.0,4.199999999999999,6.8999999999999995,1.1000000000000014,0.0
2025-06-04 15:12:00,74,123.2639,561.0,4.199999999999999,6.699999999999999,1.2000000000000028,0.0
2025-06-04 15:15:00,75,125.868,561.0,4.199999999999999,6.6,1.3999999999999986,0.0
2025-06-04 15:18:00,76,123.7702,561.0,4.100000000000001,6.5,1.3999999999999986,0.0
2025-06-04 15:21:00,75,121.8895,561.0,4.100000000000001,6.699999999999999,1.3999999999999986,0.0
2025-06-04 15:24:00,75,121.6001,561.0,4.100000000000001,6.699999999999999,1.2999999999999972,0.0
2025-06-04 15:27:00,75,120.2257,561.0,4.200000000000003,6.800000000000001,1.1999999999999957,0.0
2025-06-04 15:30:00,74,116.1748,561.0,4.0,6.699999999999999,1.2999999999999972,0.0
2025-06-04 15:33:00,73,115.7407,561.0,4.0,6.699999999999999,1.2000000000000028,0.0
2025-06-04 15:36:00,74,117.6215,561.0,4.0,6.800000000000001,1.3999999999999986,0.0
2025-06-04 15:39:00,73,122.9022,561.0,4.100000000000001,6.699999999999999,1.2000000000000028,0.0
2025-06-04 15:42:00,74,127.0255,561.0,4.199999999999999,6.5,1.3999999999999986,0.0
2025-06-04 15:45:00,76,125.5787,561.0,4.199999999999999,6.5,1.3999999999999986,0.0
2025-06-04 15:48:00,74,121.4554,561.0,4.300000000000001,6.6,1.2999999999999972,0.0
2025-06-04 15:51:00,74,118.7066,561.0,4.100000000000001,6.800000000000001,1.2999999999999972,0.0
2025-06-04 15:54:00,75,113.7153,561.0,4.100000000000001,6.9,1.2999999999999972,0.0
2025-06-04 15:57:00,73,110.8218,561.0,4.099999999999998,7.000000000000001,1.2000000000000028,3.14
2025-06-04 16:00:00,73,113.2813,561.0,4.099999999999998,6.999999999999999,1.1000000000000014,3.14
2025-06-04 16:03:00,71,113.5706,561.0,4.0,6.8,1.1000000000000014,3.14
2025-06-04 16:06:00,72,120.9491,561.0,3.8999999999999986,6.8,1.2000000000000028,0.0
2025-06-04 16:09:00,72,121.8895,562.0,4.0,6.5,1.2000000000000028,0.0
2025-06-04 16:12:00,71,114.0046,562.0,4.100000000000001,6.8,1.1000000000000014,0.0
2025-06-04 16:15:00,71,118.4173,562.0,4.0,6.6,1.2000000000000028,0.0
2025-06-04 16:18:00,73,119.43,562.0,4.0,6.6,1.2000000000000028,0.0
2025-06-04 16:21:00,74,120.0087,562.0,4.100000000000001,6.6,1.2999999999999972,0.0
2025-06-04 16:24:00,72,115.162,562.0,4.100000000000001,6.799999999999999,1.2000000000000028,0.0
2025-06-04 16:27:00,73,118.3449,562.0,4.100000000000001,6.8999999999999995,1.1000000000000014,0.0
2025-06-04 16:30:00,71,112.4132,562.0,4.099999999999998,6.8,1.1000000000000014,0.0
2025-06-04 16:33:00,67,111.3281,562.0,4.0,6.8999999999999995,0.9000000000000021,0.0
2025-06-06 11:42:00,34,68.86574,562.0,0.10000000000000142,-3.0999999999999996,0.5,0.0
2025-06-06 11:45:00,66,115.0174,562.0,1.3999999999999986,3.8000000000000007,2.6000000000000014,0.0
2025-06-06 11:57:00,85,147.6418,562.0,3.900000000000002,6.3999999999999995,2.299999999999997,0.0
2025-06-06 12:00:00,85,149.0885,562.0,4.0,6.3999999999999995,2.1000000000000014,0.0
2025-06-06 12:03:00,86,148.0758,562.0,4.100000000000001,6.3,1.8999999999999986,0.0
2025-06-06 12:06:00,86,148.3652,562.0,4.100000000000001,6.3,2.0,0.0
2025-06-06 12:09:00,85,149.3779,562.0,4.099999999999998,6.3,1.8000000000000043,0.0
2025-06-06 12:12:00,83,146.9184,562.0,4.099999999999998,6.4,1.8000000000000043,0.0
2025-06-06 12:15:00,85,145.761,563.0,4.300000000000001,6.4,1.7000000000000028,0.0
2025-06-06 12:18:00,83,147.5694,563.0,4.199999999999999,6.4,1.6000000000000014,0.0
2025-06-06 12:21:00,84,147.2801,563.0,4.199999999999999,6.4,1.6000000000000014,0.0
2025-06-06 12:24:00,85,148.7992,563.0,4.199999999999999,6.3,1.7000000000000028,0.0
2025-06-06 12:27:00,84,149.0885,563.0,4.199999999999999,6.3,1.7000000000000028,0.0
2025-06-06 12:30:00,85,149.4502,563.0,4.199999999999999,6.3,1.7000000000000028,0.0
2025-06-06 12:33:00,85,147.8588,563.0,4.300000000000001,6.499999999999999,1.6000000000000014,0.0
2025-06-06 12:36:00,86,145.544,563.0,4.300000000000001,6.499999999999999,1.6999999999999957,0.0
2025-06-06 12:39:00,87,146.9908,563.0,4.300000000000004,6.6,1.6999999999999957,0.0
2025-06-06 12:42:00,86,148.4375,563.0,4.299999999999997,6.5,1.6000000000000014,0.0
2025-06-06 12:45:00,87,149.8119,563.0,4.399999999999999,6.5,1.7000000000000028,0.0
2025-06-06 12:48:00,86,154.3692,563.0,4.4999999999999964,6.3999999999999995,1.7000000000000028,0.0
2025-06-06 12:51:00,89,154.7309,563.0,4.399999999999999,6.3999999999999995,1.7000000000000028,0.0
2025-06-06 12:54:00,87,151.2587,563.0,4.399999999999999,6.3999999999999995,1.7000000000000028,0.0
2025-06-06 12:57:00,85,142.2888,563.0,4.399999999999999,6.6,1.6000000000000014,0.0
2025-06-06 13:00:00,83,126.3021,563.0,4.299999999999997,6.999999999999999,1.4000000000000057,0.0
2025-06-06 13:03:00,78,127.0255,563.0,4.100000000000001,6.8999999999999995,1.1999999999999957,0.0
2025-06-06 13:06:00,79,125.651,563.0,4.0,6.8999999999999995,1.2000000000000028,0.0
2025-06-06 13:09:00,79,127.4595,563.0,3.9999999999999964,6.8,1.3000000000000043,0.0
2025-06-06 13:12:00,79,130.7147,563.0,3.9999999999999964,6.699999999999999,1.4000000000000057,0.0
2025-06-06 13:15:00,78,129.8466,564.0,3.9999999999999964,6.6,1.4000000000000057,0.0
2025-06-06 13:18:00,80,126.2298,564.0,3.9999999999999964,6.699999999999999,1.4000000000000057,0.0
2025-06-06 13:21:00,78,124.132,564.0,3.900000000000002,6.800000000000001,1.3999999999999986,0.0
2025-06-06 13:24:00,76,125.0723,564.0,3.900000000000002,6.800000000000001,1.2999999999999972,0.0
2025-06-06 13:27:00,77,127.9659,564.0,3.900000000000002,6.700000000000001,1.3999999999999986,0.0
2025-06-06 13:30:00,77,125.5787,564.0,3.900000000000002,6.700000000000001,1.3999999999999986,0.0
2025-06-06 13:33:00,78,130.4977,564.0,3.900000000000002,6.5,1.3999999999999986,0.0
2025-06-06 13:36:00,77,131.4381,564.0,3.900000000000002,6.5,1.3999999999999986,0.0
2025-06-06 13:39:00,76,129.919,564.0,3.900000000000002,6.6,1.3999999999999986,0.0
2025-06-06 13:42:00,78,126.3021,564.0,3.8000000000000043,6.6,1.3999999999999986,0.0
2025-06-06 13:45:00,78,126.1574,564.0,3.8999999999999986,6.700000000000001,1.4000000000000057,0.0
2025-06-06 13:48:00,79,126.6638,564.0,3.9999999999999964,6.800000000000001,1.4000000000000057,0.0
2025-06-06 13:51:00,78,124.4213,564.0,3.9999999999999964,6.700000000000001,1.4000000000000057,0.0
2025-06-06 13:54:00,76,127.8212,564.0,3.9999999999999964,6.9,1.4000000000000057,0.0
2025-06-06 13:57:00,78,127.0978,564.0,3.8999999999999986,6.700000000000001,1.4000000000000057,0.0
2025-06-06 14:00:00,77,128.8339,564.0,3.8999999999999986,6.699999999999999,1.4000000000000057,0.0
2025-06-06 14:03:00,77,128.0382,564.0,3.8999999999999986,6.699999999999999,1.4000000000000057,0.0
2025-06-06 14:06:00,76,126.6638,564.0,3.8000000000000043,6.699999999999999,1.3999999999999986,0.0
2025-06-06 14:09:00,77,126.7361,564.0,3.900000000000002,6.799999999999999,1.5,0.0
2025-06-06 14:12:00,77,124.349,564.0,3.900000000000002,6.8,1.5,0.0
2025-06-06 14:15:00,76,121.6725,565.0,3.8000000000000007,6.8,1.5,0.0
2025-06-06 14:18:00,75,133.7529,565.0,3.8000000000000007,6.8,1.6000000000000014,0.0
2025-06-06 14:21:00,75,128.9063,565.0,3.900000000000002,6.6,1.5999999999999943,0.0
2025-06-06 14:24:00,75,126.1574,565.0,3.799999999999997,6.699999999999999,1.4000000000000057,0.0
2025-06-06 14:27:00,76,131.6551,565.0,3.8000000000000043,6.6,1.5,0.0
2025-06-06 14:30:00,77,130.9317,565.0,3.900000000000002,6.6,1.5999999999999943,0.0
2025-06-06 14:33:00,79,132.1615,565.0,3.8000000000000043,6.6,1.5999999999999943,0.0
2025-06-06 14:36:00,80,131.004,565.0,3.8000000000000043,6.699999999999999,1.6999999999999957,0.0
2025-06-06 14:39:00,81,135.1996,565.0,3.799999999999997,6.699999999999999,1.7000000000000028,0.0
2025-06-06 14:42:00,81,135.6337,565.0,3.799999999999997,6.800000000000001,1.7000000000000028,0.0
2025-06-06 14:45:00,81,134.9103,565.0,3.799999999999997,6.700000000000001,1.8000000000000043,0.0
2025-06-06 14:48:00,80,132.8848,565.0,3.6999999999999957,6.699999999999999,1.7000000000000028,0.0
2025-06-06 14:51:00,81,133.7529,565.0,3.6999999999999957,6.699999999999999,1.7000000000000028,0.0
2025-06-06 14:54:00,79,133.0295,565.0,3.6999999999999957,6.700000000000001,1.8000000000000043,0.0
2025-06-06 14:57:00,80,134.838,565.0,3.6999999999999957,6.800000000000001,1.7000000000000028,0.0
2025-06-06 15:00:00,80,134.3316,565.0,3.6999999999999993,6.699999999999999,1.7000000000000028,0.0
2025-06-06 15:03:00,80,134.838,565.0,3.6999999999999993,6.699999999999999,1.7000000000000028,0.0
2025-06-06 15:06:00,80,134.5486,565.0,3.8000000000000007,6.699999999999999,1.7000000000000028,0.0
2025-06-06 15:09:00,81,136.6464,565.0,3.8000000000000007,6.699999999999999,1.7000000000000028,0.0
2025-06-06 15:12:00,83,141.3484,565.0,3.900000000000002,6.6,1.7999999999999972,0.0
2025-06-06 15:15:00,84,141.4207,566.0,4.0,6.6,1.7999999999999972,0.0
2025-06-06 15:18:00,85,139.0336,566.0,4.0000000000000036,6.700000000000001,1.7999999999999972,0.0
2025-06-06 15:21:00,85,141.9271,566.0,4.0000000000000036,6.6,1.7999999999999972,0.0
2025-06-06 15:24:00,83,143.0121,566.0,4.0000000000000036,6.6,1.8999999999999986,0.0
2025-06-06 15:27:00,84,144.3866,566.0,4.099999999999998,6.6,1.8000000000000043,0.0
2025-06-06 15:30:00,86,144.8206,566.0,4.099999999999998,6.6,1.9000000000000057,0.0
2025-06-06 15:33:00,83,144.2419,566.0,4.099999999999998,6.6,1.8000000000000043,0.0
2025-06-06 15:36:00,86,143.7355,566.0,4.199999999999999,6.6000000000000005,1.7000000000000028,0.0
2025-06-06 15:39:00,85,143.9525,566.0,4.099999999999998,6.6000000000000005,1.8000000000000043,0.0
2025-06-06 15:42:00,85,145.327,566.0,4.100000000000001,6.800000000000001,1.7999999999999972,0.0
2025-06-06 15:45:00,88,146.195,566.0,4.100000000000001,6.7,1.7999999999999972,0.0
2025-06-06 15:48:00,88,145.1823,566.0,4.100000000000001,6.7,1.8999999999999986,0.0
2025-06-06 15:51:00,87,145.4716,566.0,4.200000000000003,6.6000000000000005,1.8999999999999986,0.0
2025-06-06 15:54:00,85,145.3993,566.0,4.100000000000001,6.7,1.8999999999999986,0.0
2025-06-06 15:57:00,88,149.5226,566.0,4.200000000000003,6.7,2.0,0.0
2025-06-06 16:00:00,88,147.8588,566.0,4.199999999999996,6.8,2.0,0.0
2025-06-06 16:03:00,89,147.5694,566.0,4.199999999999996,6.9,1.9000000000000057,0.0
2025-06-06 16:06:00,91,149.0885,566.0,4.299999999999997,6.8,1.8999999999999986,0.0
2025-06-06 16:09:00,89,148.6545,566.0,4.399999999999999,6.8,1.8999999999999986,0.0
2025-06-06 16:12:00,89,147.1354,566.0,4.399999999999999,6.8999999999999995,1.8999999999999986,0.0
2025-06-06 16:15:00,92,145.327,567.0,4.299999999999997,6.9,1.8999999999999986,0.0
2025-06-06 16:18:00,91,144.6036,567.0,4.399999999999999,7.0,1.8999999999999986,0.0
2025-06-06 16:21:00,90,144.7483,567.0,4.300000000000001,6.9,1.7999999999999972,0.0
2025-06-06 16:24:00,91,144.3142,567.0,4.399999999999999,7.0,1.7999999999999972,0.0
2025-06-06 16:27:00,91,138.2379,567.0,4.399999999999999,7.0,1.7999999999999972,0.0
2025-06-06 16:30:00,89,114.728,567.0,4.299999999999997,7.3999999999999995,1.7000000000000028,0.0
2025-06-06 16:33:00,76,102.8646,567.0,4.0,8.0,0.8999999999999986,0.0
2025-06-06 16:36:00,71,104.673,567.0,3.6000000000000014,7.500000000000001,0.6999999999999957,0.0
2025-06-06 16:39:00,69,105.3964,567.0,3.599999999999998,7.300000000000001,0.8000000000000043,0.0
2025-06-09 10:51:00,38,85.28646,567.0,0.6999999999999993,-3.200000000000001,0.20000000000000284,0.0
2025-06-09 10:54:00,68,89.40972,567.0,2.0,4.6,2.099999999999998,0.0
2025-06-09 10:57:00,62,119.5023,567.0,2.6999999999999993,5.6000000000000005,1.3000000000000007,0.0
2025-06-09 11:00:00,68,101.9242,567.0,2.900000000000002,6.500000000000001,1.8000000000000007,0.0
2025-06-09 11:03:00,64,102.0689,567.0,2.8999999999999986,6.6,1.5000000000000036,0.0
2025-06-09 11:06:00,67,110.0984,567.0,3.099999999999998,6.6,1.3999999999999986,0.0
2025-06-09 11:09:00,69,116.3918,567.0,3.099999999999998,6.499999999999999,1.5000000000000036,0.0
2025-06-09 11:12:00,71,124.8553,567.0,3.3999999999999986,6.3999999999999995,1.5,0.0
2025-06-09 11:15:00,73,125.5064,567.0,3.6000000000000014,6.499999999999999,1.2999999999999972,0.0
2025-06-09 11:18:00,74,125.7957,567.0,3.6000000000000014,6.499999999999999,1.5,0.0
2025-06-09 11:21:00,75,127.0255,567.0,3.6000000000000014,6.499999999999999,1.6000000000000014,0.0
2025-06-09 11:24:00,77,128.1829,568.0,3.6999999999999993,6.6000000000000005,1.6999999999999993,0.0
2025-06-09 11:27:00,77,128.4722,568.0,3.6999999999999993,6.499999999999999,1.6000000000000014,0.0
2025-06-09 11:30:00,79,128.6892,568.0,3.8000000000000007,6.6000000000000005,1.5,0.0
2025-06-09 11:33:00,76,127.3148,568.0,3.8000000000000007,6.6,1.5,0.0
2025-06-09 11:36:00,77,129.1956,568.0,3.700000000000003,6.6,1.5,0.0
2025-06-09 11:39:00,77,129.9913,568.0,3.8000000000000007,6.5,1.3999999999999986,0.0
2025-06-09 11:42:00,77,130.2807,568.0,3.6000000000000014,6.6,1.5,0.0
2025-06-09 11:45:00,77,129.2679,568.0,3.5,6.5,1.6999999999999957,0.0
2025-06-09 11:48:00,75,127.3872,568.0,3.599999999999998,6.5,1.6000000000000014,0.0
2025-06-09 11:51:00,77,124.349,568.0,3.5,6.6,1.5,0.0
2025-06-09 11:54:00,75,124.349,568.0,3.5,6.6,1.6000000000000014,0.0
2025-06-09 11:57:00,75,126.0127,568.0,3.6000000000000014,6.5,1.5,0.0
2025-06-09 12:00:00,78,127.7488,568.0,3.6000000000000014,6.5,1.3999999999999986,0.0
2025-06-09 12:03:00,77,128.9063,568.0,3.6000000000000014,6.5,1.6000000000000014,0.0
2025-06-09 12:06:00,80,130.57,568.0,3.700000000000003,6.5,1.5999999999999943,0.0
2025-06-09 12:09:00,79,130.136,568.0,3.6999999999999957,6.6,1.7000000000000028,0.0
2025-06-09 12:12:00,78,129.4126,568.0,3.6999999999999993,6.5,1.5,0.0
2025-06-09 12:15:00,81,128.8339,568.0,3.6000000000000014,6.6,1.6999999999999957,0.0
2025-06-09 12:18:00,80,129.4126,568.0,3.700000000000003,6.6,1.5999999999999943,0.0
2025-06-09 12:21:00,81,131.5827,568.0,3.599999999999998,6.5,1.8000000000000043,0.0
2025-06-09 12:24:00,82,133.7529,569.0,3.8000000000000007,6.6,1.6000000000000014,0.0
2025-06-09 12:27:00,83,133.5359,569.0,3.8000000000000007,6.6,1.6999999999999957,0.0
2025-06-09 12:30:00,82,132.5231,569.0,3.700000000000003,6.499999999999999,1.7999999999999972,0.0
2025-06-09 12:33:00,81,129.485,569.0,3.700000000000003,6.6,1.6999999999999957,0.0
2025-06-09 12:36:00,79,127.2425,569.0,3.700000000000003,6.5,1.3999999999999986,0.0
2025-06-09 12:39:00,80,126.8808,569.0,3.5000000000000036,6.6,1.5999999999999943,0.0
2025-06-09 12:42:00,78,125.651,569.0,3.6999999999999993,6.5,1.6000000000000014,0.0
2025-06-09 12:45:00,79,128.1105,569.0,3.6999999999999993,6.6,1.2999999999999972,0.0
2025-06-09 12:48:00,77,128.6892,569.0,3.6999999999999993,6.5,1.3000000000000043,0.0
2025-06-09 12:51:00,80,129.1233,569.0,3.6999999999999957,6.5,1.5,0.0
2025-06-09 12:54:00,81,129.919,569.0,3.700000000000003,6.6,1.3999999999999986,0.0
2025-06-09 12:57:00,79,127.9659,569.0,3.8000000000000043,6.699999999999999,1.3999999999999986,0.0
2025-06-09 13:00:00,81,129.1233,569.0,3.8000000000000007,6.6,1.5,0.0
2025-06-09 13:03:00,79,128.9063,569.0,3.6000000000000014,6.6,1.5,0.0
2025-06-09 13:06:00,80,128.9063,569.0,3.8000000000000007,6.6,1.3999999999999986,0.0
2025-06-09 13:09:00,79,129.8466,569.0,3.8000000000000007,6.6,1.2999999999999972,0.0
2025-06-09 13:12:00,79,129.1233,569.0,3.6999999999999993,6.6,1.5,0.0
2025-06-09 13:15:00,81,129.2679,569.0,3.8000000000000007,6.699999999999999,1.6000000000000014,0.0
2025-06-09 13:18:00,81,129.4126,569.0,3.8000000000000007,6.699999999999999,1.5,0.0
2025-06-09 13:21:00,78,128.8339,569.0,3.900000000000002,6.800000000000001,1.3999999999999986,0.0
2025-06-09 13:24:00,79,128.6892,570.0,3.8999999999999986,6.700000000000001,1.2999999999999972,0.0
2025-06-09 13:27:00,78,131.5827,570.0,3.799999999999997,6.6,1.3999999999999986,0.0
2025-06-09 13:30:00,78,131.4381,570.0,3.6999999999999957,6.6,1.5,0.0
2025-06-09 13:33:00,80,131.7274,570.0,3.799999999999997,6.6,1.6000000000000014,0.0
2025-06-09 13:36:00,81,131.5827,570.0,3.8000000000000007,6.700000000000001,1.7000000000000028,0.0
2025-06-09 13:39:00,82,131.0764,570.0,3.8000000000000007,6.700000000000001,1.7999999999999972,0.0
2025-06-09 13:42:00,81,129.6296,570.0,3.8000000000000007,6.7,1.6000000000000014,0.0
2025-06-09 13:45:00,79,129.919,570.0,3.8999999999999986,6.9,1.6000000000000014,0.0
2025-06-09 13:48:00,79,130.9317,570.0,3.8999999999999986,6.9,1.6000000000000014,0.0
2025-06-09 13:51:00,81,130.4977,570.0,4.0,6.9,1.8999999999999986,0.0
2025-06-09 13:54:00,81,130.4977,570.0,3.900000000000002,6.9,1.5999999999999943,0.0
2025-06-09 13:57:00,82,129.4126,570.0,3.900000000000002,6.800000000000001,1.6000000000000014,0.0
2025-06-09 14:00:00,79,128.9063,570.0,3.900000000000002,6.700000000000001,1.5,0.0
2025-06-09 14:03:00,79,130.9317,570.0,3.8000000000000007,6.700000000000001,1.6000000000000014,0.0
2025-06-09 14:06:00,81,131.9444,570.0,3.6999999999999993,6.6000000000000005,1.7000000000000028,0.0
2025-06-09 14:09:00,82,132.0168,570.0,3.8000000000000007,6.700000000000001,1.6000000000000014,0.0
2025-06-09 14:12:00,82,132.0891,570.0,3.700000000000003,6.7,1.6000000000000014,0.0
2025-06-09 14:15:00,78,130.57,570.0,3.8000000000000007,6.6000000000000005,1.3999999999999986,0.0
2025-06-10 10:27:00,61,86.58854,570.0,1.5,3.0999999999999996,2.5,0.0
2025-06-10 10:30:00,65,118.2726,571.0,2.5,5.0,2.3999999999999986,0.0
2025-06-10 10:33:00,67,120.9491,571.0,2.6999999999999993,6.199999999999999,2.3000000000000007,0.0
2025-06-10 10:36:00,70,119.3576,571.0,2.8000000000000007,6.3,2.1999999999999957,0.0
2025-06-10 10:39:00,71,118.6343,571.0,2.900000000000002,6.5,2.0,0.0
2025-06-10 10:42:00,70,119.1406,571.0,2.900000000000002,6.5,1.9000000000000021,0.0
2025-06-10 10:45:00,72,122.6128,571.0,3.0,6.4,1.6000000000000014,0.0
2025-06-10 10:48:00,74,124.2043,571.0,3.1000000000000014,6.4,1.5999999999999979,0.0
2025-06-10 10:51:00,73,122.6852,571.0,3.1999999999999993,6.4,1.3999999999999986,0.0
2025-06-10 10:54:00,73,123.8426,571.0,3.1000000000000014,6.4,1.6000000000000014,0.0
2025-06-10 10:57:00,73,125.2894,571.0,3.1000000000000014,6.4,1.6000000000000014,0.0
2025-06-10 11:00:00,74,126.0127,571.0,3.099999999999998,6.5,1.5999999999999979,0.0
2025-06-10 11:03:00,75,126.9531,571.0,3.1000000000000014,6.5,1.4999999999999964,0.0
2025-06-10 11:06:00,75,126.6638,571.0,3.1999999999999993,6.4,1.5,0.0
2025-06-10 11:09:00,74,124.783,571.0,3.299999999999997,6.5,1.3999999999999986,0.0
2025-06-10 11:12:00,75,125.2894,571.0,3.3000000000000007,6.6,1.3999999999999986,0.0
2025-06-10 11:15:00,75,125.1447,571.0,3.1999999999999993,6.5,1.5,0.0
2025-06-10 11:18:00,76,125.0723,571.0,3.3000000000000007,6.5,1.3999999999999986,0.0
2025-06-10 11:21:00,75,126.7361,571.0,3.1999999999999993,6.300000000000001,1.6000000000000014,0.0
2025-06-10 11:24:00,77,131.004,571.0,3.400000000000002,6.4,1.3999999999999986,0.0
2025-06-10 11:27:00,79,134.621,571.0,3.200000000000003,6.4,1.7999999999999972,3.13
2025-06-10 11:30:00,79,132.4508,572.0,3.299999999999997,6.3999999999999995,1.7000000000000028,3.13
2025-06-10 11:33:00,80,130.353,572.0,3.3999999999999986,6.5,1.6000000000000014,3.13
2025-06-10 11:36:00,78,126.3744,572.0,3.5,6.6,1.5,0.0
2025-06-10 11:39:00,77,126.0127,572.0,3.3999999999999986,6.6,1.5,0.0
2025-06-10 11:42:00,76,124.7106,572.0,3.3999999999999986,6.6,1.3999999999999986,0.0
2025-06-10 11:45:00,76,125.0723,572.0,3.299999999999997,6.6,1.5,0.0
2025-06-10 11:48:00,79,126.8808,572.0,3.299999999999997,6.6,1.5,0.0
2025-06-10 11:51:00,78,127.2425,572.0,3.3999999999999986,6.699999999999999,1.5,0.0
2025-06-10 11:54:00,77,127.2425,572.0,3.299999999999997,6.699999999999999,1.6000000000000014,0.0
2025-06-10 11:57:00,78,123.9873,572.0,3.3999999999999986,6.800000000000001,1.5,0.0
2025-06-10 12:00:00,77,124.9277,572.0,3.3999999999999986,6.800000000000001,1.5,0.0
2025-06-10 12:03:00,79,128.1105,572.0,3.3000000000000007,6.800000000000001,1.7000000000000028,0.0
2025-06-10 12:06:00,77,128.4722,572.0,3.400000000000002,6.700000000000001,1.6000000000000014,0.0
2025-06-10 12:09:00,78,130.136,572.0,3.5000000000000036,6.699999999999999,1.5,0.0
2025-06-10 12:12:00,82,133.6082,572.0,3.4999999999999964,6.699999999999999,1.7000000000000028,0.0
2025-06-10 12:15:00,81,134.9103,572.0,3.599999999999998,6.6,1.6000000000000014,0.0
2025-06-10 12:18:00,81,133.4635,572.0,3.599999999999998,6.6,1.5,0.0
2025-06-10 12:21:00,79,132.6678,572.0,3.5,6.699999999999999,1.6000000000000014,0.0
2025-06-10 12:24:00,81,128.7616,572.0,3.6000000000000014,6.699999999999999,1.5,0.0
2025-06-10 12:27:00,79,124.783,572.0,3.5,6.8,1.5,0.0
2025-06-10 12:30:00,77,122.6128,573.0,3.299999999999997,6.8999999999999995,1.4000000000000057,0.0
2025-06-10 12:33:00,77,122.5405,573.0,3.3999999999999986,6.8,1.4000000000000057,0.0
2025-06-10 12:36:00,76,126.3021,573.0,3.5000000000000036,6.8999999999999995,1.3999999999999986,0.0
2025-06-10 12:39:00,78,127.3148,573.0,3.5000000000000036,6.699999999999999,1.5,0.0
2025-06-10 12:42:00,79,128.0382,573.0,3.400000000000002,6.699999999999999,1.5999999999999943,0.0
2025-06-10 12:45:00,78,126.5914,573.0,3.4999999999999964,6.800000000000001,1.5,0.0
2025-06-10 12:48:00,79,128.0382,573.0,3.3999999999999986,6.699999999999999,1.7000000000000028,3.16
2025-06-10 12:51:00,77,128.9063,573.0,3.3999999999999986,6.700000000000001,1.7000000000000028,3.16
2025-06-10 12:54:00,81,128.9063,573.0,3.3999999999999986,6.700000000000001,1.6000000000000014,3.16
2025-06-10 12:57:00,79,129.485,573.0,3.5,6.699999999999999,1.5,0.0
2025-06-10 13:00:00,77,127.3872,573.0,3.5,6.699999999999999,1.3999999999999986,0.0
2025-06-10 13:03:00,79,129.4126,573.0,3.5,6.6,1.5,0.0
2025-06-10 13:06:00,78,129.1956,573.0,3.5,6.700000000000001,1.5,0.0
2025-06-10 13:09:00,79,129.5573,573.0,3.3999999999999986,6.6,1.5,0.0
2025-06-10 13:12:00,78,131.4381,573.0,3.3000000000000007,6.6,1.7000000000000028,0.0
2025-06-10 13:15:00,80,132.8125,573.0,3.5,6.700000000000001,1.6999999999999957,0.0
2025-06-10 13:18:00,81,131.7998,573.0,3.400000000000002,6.6,1.7999999999999972,0.0
2025-06-10 13:21:00,79,130.4977,573.0,3.400000000000002,6.6,1.6999999999999957,0.0
2025-06-10 13:24:00,78,130.2083,573.0,3.5,6.6,1.6000000000000014,0.0
2025-06-10 13:27:00,78,128.0382,573.0,3.400000000000002,6.6,1.5,0.0
2025-06-10 13:30:00,78,127.7488,574.0,3.400000000000002,6.800000000000001,1.6999999999999957,0.0
2025-06-10 13:33:00,79,128.4722,574.0,3.400000000000002,6.800000000000001,1.6999999999999957,0.0
2025-06-10 13:36:00,77,129.1233,574.0,3.5,6.800000000000001,1.6000000000000014,0.0
2025-06-10 13:39:00,78,129.5573,574.0,3.5,6.9,1.6000000000000014,0.0
2025-06-10 13:42:00,80,129.2679,574.0,3.6000000000000014,6.9,1.6000000000000014,0.0
2025-06-10 13:45:00,81,129.485,574.0,3.5,6.9,1.6000000000000014,0.0
2025-06-10 13:48:00,79,128.4722,574.0,3.5,7.0,1.6999999999999957,0.0
2025-06-10 13:51:00,81,125.0723,574.0,3.5,7.0,1.6999999999999957,0.0
2025-06-10 13:54:00,80,128.6892,574.0,3.5,6.9,1.6000000000000014,0.0
2025-06-10 13:57:00,82,132.7402,574.0,3.5,6.800000000000001,1.6999999999999957,0.0
2025-06-10 14:00:00,82,132.1615,574.0,3.6000000000000014,6.800000000000001,1.5999999999999943,0.0
2025-06-10 14:03:00,81,131.6551,574.0,3.5000000000000036,6.800000000000001,1.7999999999999972,0.0
2025-06-10 14:06:00,81,131.5827,574.0,3.599999999999998,6.9,1.8000000000000043,3.17
2025-06-10 14:09:00,82,129.6296,574.0,3.599999999999998,7.000000000000001,1.7000000000000028,3.17
2025-06-10 14:12:00,80,129.2679,574.0,3.5000000000000036,7.000000000000001,1.7999999999999972,3.17
2025-06-10 14:15:00,82,130.57,574.0,3.4999999999999964,6.9,1.8000000000000043,3.17
2025-06-10 14:18:00,80,130.8594,574.0,3.599999999999998,6.800000000000001,1.6000000000000014,3.18
2025-06-10 14:21:00,81,128.0382,574.0,3.599999999999998,6.9,1.6000000000000014,3.18
2025-06-10 14:24:00,81,127.6765,574.0,3.599999999999998,6.9,1.6000000000000014,3.18
2025-06-10 14:27:00,82,127.0255,574.0,3.4999999999999964,7.1000000000000005,1.7000000000000028,0.0
2025-06-10 14:30:00,82,127.6765,575.0,3.4999999999999964,7.0,1.7000000000000028,0.0
2025-06-10 14:33:00,81,131.004,575.0,3.4999999999999964,6.9,1.8000000000000043,0.0
2025-06-10 14:36:00,79,132.7402,575.0,3.5,6.9,1.7000000000000028,0.0
2025-06-10 14:39:00,83,132.8125,575.0,3.6999999999999993,6.9,1.7000000000000028,0.0
2025-06-10 14:42:00,81,130.2807,575.0,3.6999999999999993,6.800000000000001,1.7000000000000028,0.0
2025-06-10 14:45:00,83,129.1233,575.0,3.6000000000000014,6.9,1.6000000000000014,0.0
2025-06-10 14:48:00,83,129.9913,575.0,3.5,6.800000000000001,1.7000000000000028,0.0
2025-06-10 14:51:00,82,130.6423,575.0,3.6000000000000014,6.800000000000001,1.6999999999999957,0.0
2025-06-10 14:54:00,81,130.6423,575.0,3.6000000000000014,6.9,1.6000000000000014,0.0
2025-06-10 14:57:00,81,130.6423,575.0,3.6000000000000014,7.0,1.7000000000000028,0.0
2025-06-10 15:00:00,82,129.919,575.0,3.6000000000000014,7.0,1.7000000000000028,0.0
2025-06-10 15:03:00,83,130.353,575.0,3.6999999999999993,7.0,1.7000000000000028,0.0
2025-06-10 15:06:00,82,129.9913,575.0,3.6999999999999993,6.800000000000001,1.6000000000000014,0.0
2025-06-10 15:09:00,82,131.2934,575.0,3.5,7.000000000000001,1.7000000000000028,0.0
2025-06-10 15:12:00,82,133.8976,575.0,3.6000000000000014,6.699999999999999,1.7000000000000028,0.0
2025-06-10 15:15:00,83,132.8848,575.0,3.700000000000003,6.800000000000001,1.6000000000000014,0.0
2025-06-10 15:18:00,83,134.5486,575.0,3.700000000000003,6.800000000000001,1.6000000000000014,0.0
2025-06-10 15:21:00,83,134.3316,575.0,3.700000000000003,6.800000000000001,1.7999999999999972,0.0
2025-06-10 15:24:00,86,134.3316,575.0,3.700000000000003,6.9,1.6999999999999957,0.0
2025-06-10 15:27:00,84,133.9699,575.0,3.700000000000003,7.0,1.6999999999999957,0.0
2025-06-10 15:30:00,84,132.4508,576.0,3.700000000000003,7.0,1.6999999999999957,0.0
2025-06-10 15:33:00,82,133.3912,576.0,3.6000000000000014,7.0,1.7999999999999972,0.0
2025-06-10 15:36:00,84,138.8889,576.0,3.700000000000003,6.8,1.7999999999999972,3.12
2025-06-10 15:39:00,84,133.3912,576.0,3.700000000000003,7.0,1.7999999999999972,3.12
2025-06-10 15:42:00,86,133.2465,576.0,3.700000000000003,7.0,1.7999999999999972,3.12
2025-06-10 15:45:00,84,131.2211,576.0,3.799999999999997,7.1,1.7000000000000028,3.12
2025-06-10 15:48:00,87,132.7402,576.0,3.799999999999997,7.1,1.7000000000000028,0.0
2025-06-10 15:51:00,84,133.1742,576.0,3.700000000000003,7.1,1.6999999999999957,0.0
2025-06-10 15:54:00,87,132.1615,576.0,3.700000000000003,7.1,1.7999999999999972,0.0
2025-06-10 15:57:00,86,129.0509,576.0,3.700000000000003,7.1,1.6999999999999957,0.0
2025-06-10 16:00:00,83,130.4977,576.0,3.700000000000003,7.1000000000000005,1.5999999999999943,0.0
2025-06-10 16:03:00,83,130.2807,576.0,3.6000000000000014,7.1000000000000005,1.6999999999999957,0.0
2025-06-10 16:06:00,85,130.2083,576.0,3.700000000000003,7.1000000000000005,1.5999999999999943,0.0
2025-06-10 16:09:00,85,129.0509,576.0,3.700000000000003,7.000000000000001,1.5999999999999943,0.0
2025-06-10 16:12:00,85,131.0764,576.0,3.700000000000003,7.1000000000000005,1.7999999999999972,0.0
