Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-06-10 16:15:00,83,131.4381,576.0,3.700000000000003,7.1,1.6999999999999957,0.0
2025-06-10 16:18:00,84,131.2934,576.0,3.700000000000003,7.0,1.5999999999999943,0.0
2025-06-10 16:21:00,83,131.9444,576.0,3.700000000000003,7.0,1.7999999999999972,0.0
2025-06-10 16:24:00,85,132.8848,576.0,3.700000000000003,7.0,1.7999999999999972,0.0
2025-06-10 16:27:00,86,135.9954,576.0,3.700000000000003,7.0,1.7999999999999972,0.0
2025-06-10 16:30:00,82,137.0804,577.0,3.700000000000003,6.800000000000001,1.7999999999999972,0.0
2025-06-10 16:33:00,84,134.4763,577.0,3.6999999999999957,6.9,1.7000000000000028,0.0
2025-06-10 16:36:00,83,130.7147,577.0,3.6999999999999957,6.800000000000001,1.6000000000000014,0.0
2025-06-10 16:39:00,84,129.1956,577.0,3.6000000000000014,7.0,1.6999999999999957,0.0
2025-06-10 16:42:00,83,128.8339,577.0,3.6999999999999957,7.1,1.5,0.0
2025-06-10 16:45:00,82,128.8339,577.0,3.6000000000000014,7.1,1.5999999999999943,0.0
2025-06-10 16:48:00,83,126.1574,577.0,3.700000000000003,7.1,1.5,0.0
2025-06-10 16:51:00,82,125.2894,577.0,3.6000000000000014,7.1,1.6000000000000014,0.0
2025-06-10 16:54:00,81,124.0596,577.0,3.6000000000000014,7.1,1.6000000000000014,0.0
2025-06-10 16:57:00,82,124.132,577.0,3.5,7.199999999999999,1.7000000000000028,3.12
2025-06-10 17:00:00,79,124.132,577.0,3.5,7.199999999999999,1.6000000000000014,3.12
2025-06-10 17:03:00,81,125.868,577.0,3.6000000000000014,7.1,1.6000000000000014,3.12
2025-06-10 17:06:00,82,126.5191,577.0,3.599999999999998,7.1,1.6000000000000014,0.0
2025-06-10 17:09:00,81,126.6638,577.0,3.6999999999999993,7.1,1.6000000000000014,0.0
2025-06-10 17:12:00,81,125.217,577.0,3.599999999999998,7.1,1.6000000000000014,0.0
2025-06-10 17:15:00,80,126.6638,577.0,3.599999999999998,7.1,1.7000000000000028,0.0
2025-06-10 17:18:00,82,126.5914,577.0,3.599999999999998,7.1,1.7000000000000028,0.0
2025-06-10 17:21:00,81,126.3744,577.0,3.599999999999998,7.1,1.7000000000000028,0.0
2025-06-10 17:24:00,82,126.3744,577.0,3.6000000000000014,7.0,1.6000000000000014,0.0
2025-06-10 17:27:00,82,126.2298,577.0,3.5,6.9,1.7000000000000028,0.0
2025-06-10 17:30:00,82,124.783,578.0,3.5,7.1,1.7000000000000028,0.0
2025-06-10 17:33:00,80,122.6128,578.0,3.6000000000000014,7.1,1.5,0.0
2025-06-10 17:36:00,80,123.4086,578.0,3.5,7.0,1.6000000000000014,0.0
2025-06-11 10:15:00,44,112.1962,578.0,0.8000000000000007,-1.200000000000001,0.6000000000000014,0.0
2025-06-11 10:18:00,70,113.2089,578.0,2.1000000000000014,3.6999999999999993,2.200000000000003,0.0
2025-06-11 10:21:00,71,130.136,578.0,2.6999999999999993,5.8,2.0,0.0
2025-06-11 10:24:00,78,130.57,578.0,2.900000000000002,6.1,2.299999999999997,0.0
2025-06-11 10:27:00,77,129.9913,578.0,3.1000000000000014,6.3,1.8999999999999986,0.0
2025-06-11 10:30:00,77,128.7616,578.0,3.099999999999998,6.3,1.8000000000000043,0.0
2025-06-11 10:33:00,78,127.9659,578.0,3.1000000000000014,6.3,1.6999999999999957,0.0
2025-06-11 10:36:00,79,129.1956,578.0,3.299999999999997,6.499999999999999,1.6000000000000014,0.0
2025-06-11 10:39:00,79,127.6042,578.0,3.1999999999999957,6.499999999999999,1.8000000000000043,0.0
2025-06-11 10:42:00,79,122.9022,578.0,3.3000000000000007,6.700000000000001,1.6000000000000014,0.0
2025-06-11 10:45:00,79,120.3704,578.0,3.400000000000002,6.9,1.5,0.0
2025-06-11 10:48:00,79,119.1406,578.0,3.400000000000002,6.9,1.3999999999999986,0.0
2025-06-11 10:51:00,78,118.6343,578.0,3.1999999999999993,6.800000000000001,1.5,0.0
2025-06-11 10:54:00,76,118.0555,578.0,3.3000000000000007,6.800000000000001,1.2999999999999972,0.0
2025-06-11 10:57:00,77,117.4769,578.0,3.3000000000000007,6.9,1.2999999999999972,0.0
2025-06-11 11:00:00,77,118.3449,578.0,3.3000000000000007,6.9,1.2999999999999972,0.0
2025-06-11 11:03:00,77,119.647,579.0,3.3000000000000007,7.0,1.5,0.0
2025-06-11 11:06:00,79,122.3235,579.0,3.400000000000002,6.8,1.3999999999999986,0.0
2025-06-11 11:09:00,79,125.9404,579.0,3.3000000000000007,6.7,1.5,0.0
2025-06-11 11:12:00,80,127.0255,579.0,3.3000000000000007,6.7,1.6000000000000014,0.0
2025-06-11 11:15:00,78,125.434,579.0,3.400000000000002,6.7,1.5,0.0
2025-06-11 11:18:00,78,122.3958,579.0,3.3000000000000043,6.700000000000001,1.5,0.0
2025-06-11 11:21:00,76,120.5874,579.0,3.400000000000002,6.699999999999999,1.3999999999999986,0.0
2025-06-11 11:24:00,76,121.5278,579.0,3.3000000000000007,6.6,1.3999999999999986,0.0
2025-06-11 11:27:00,76,120.3704,579.0,3.3000000000000007,6.6,1.3999999999999986,0.0
2025-06-11 11:30:00,76,121.5278,579.0,3.3000000000000007,6.699999999999999,1.3999999999999986,0.0
2025-06-11 11:33:00,75,121.1661,579.0,3.400000000000002,6.699999999999999,1.2999999999999972,0.0
2025-06-11 11:36:00,75,119.0683,579.0,3.200000000000003,6.700000000000001,1.3999999999999986,0.0
2025-06-11 11:39:00,76,122.1788,579.0,3.3000000000000043,6.699999999999999,1.2999999999999972,0.0
2025-06-11 11:42:00,77,122.3235,579.0,3.3000000000000043,6.6,1.2999999999999972,0.0
2025-06-11 11:45:00,76,122.2512,579.0,3.3000000000000007,6.6,1.2999999999999972,0.0
2025-06-11 11:48:00,77,121.5278,579.0,3.3000000000000007,6.6,1.3999999999999986,0.0
2025-06-11 11:51:00,77,120.515,579.0,3.3000000000000007,6.6,1.5,0.0
2025-06-11 11:54:00,77,117.9109,579.0,3.400000000000002,6.800000000000001,1.2999999999999972,0.0
2025-06-11 11:57:00,77,118.0555,579.0,3.1000000000000014,6.700000000000001,1.5,0.0
2025-06-11 12:00:00,76,118.5619,579.0,3.400000000000002,6.800000000000001,1.2999999999999972,0.0
2025-06-11 12:03:00,77,118.3449,580.0,3.200000000000003,6.9,1.5,0.0
2025-06-11 12:06:00,76,119.7193,580.0,3.3000000000000043,6.8,1.3999999999999986,0.0
2025-06-11 12:09:00,77,120.1534,580.0,3.200000000000003,6.9,1.3999999999999986,0.0
2025-06-11 12:12:00,75,118.4173,580.0,3.3000000000000007,6.700000000000001,1.3999999999999986,0.0
2025-06-11 12:15:00,75,117.1152,580.0,3.3000000000000007,6.699999999999999,1.1999999999999957,0.0
2025-06-11 12:18:00,76,119.7193,580.0,3.3000000000000007,6.6,1.3999999999999986,0.0
2025-06-11 12:21:00,76,121.4554,580.0,3.3000000000000007,6.6,1.2999999999999972,0.0
2025-06-11 12:24:00,75,120.8044,580.0,3.3000000000000007,6.6,1.1999999999999957,0.0
2025-06-11 12:27:00,75,119.2853,580.0,3.1999999999999993,6.6,1.2999999999999972,0.0
2025-06-11 12:30:00,74,120.0087,580.0,3.1999999999999993,6.6,1.3999999999999986,0.0
2025-06-11 12:33:00,77,120.7321,580.0,3.3000000000000007,6.699999999999999,1.3999999999999986,0.0
2025-06-11 12:36:00,76,120.7321,580.0,3.3000000000000007,6.800000000000001,1.3999999999999986,0.0
2025-06-11 12:39:00,77,117.6939,580.0,3.3000000000000007,6.800000000000001,1.3999999999999986,0.0
2025-06-11 12:42:00,76,116.6088,580.0,3.400000000000002,6.800000000000001,1.2999999999999972,0.0
2025-06-11 12:45:00,77,116.4641,580.0,3.3000000000000007,6.9,1.3999999999999986,0.0
2025-06-11 12:48:00,77,117.1875,580.0,3.3000000000000007,6.9,1.3999999999999986,0.0
2025-06-11 12:51:00,75,119.0683,580.0,3.3000000000000007,6.9,1.3999999999999986,0.0
2025-06-11 12:54:00,77,120.3704,580.0,3.3000000000000007,6.800000000000001,1.5,0.0
2025-06-11 12:57:00,75,121.0938,580.0,3.3000000000000043,6.800000000000001,1.3999999999999986,0.0
2025-06-11 13:00:00,76,119.2853,580.0,3.200000000000003,6.700000000000001,1.3999999999999986,0.0
2025-06-11 13:03:00,77,119.3576,581.0,3.200000000000003,6.800000000000001,1.3999999999999986,0.0
2025-06-11 13:06:00,75,119.0683,581.0,3.200000000000003,6.800000000000001,1.3999999999999986,0.0
2025-06-11 13:09:00,75,117.9109,581.0,3.200000000000003,6.800000000000001,1.5,0.0
2025-06-11 13:12:00,75,118.6343,581.0,3.400000000000002,6.800000000000001,1.2999999999999972,0.0
2025-06-11 13:15:00,76,119.647,581.0,3.3000000000000007,6.700000000000001,1.3999999999999986,0.0
2025-06-11 13:18:00,78,121.2384,581.0,3.3000000000000043,6.700000000000001,1.3999999999999986,0.0
2025-06-11 13:21:00,79,121.8895,581.0,3.400000000000002,6.9,1.5,0.0
2025-06-11 13:24:00,79,121.2384,581.0,3.400000000000002,6.8,1.3999999999999986,0.0
2025-06-11 13:27:00,77,121.0938,581.0,3.400000000000002,7.0,1.3999999999999986,0.0
2025-06-11 13:30:00,79,120.515,581.0,3.400000000000002,6.8999999999999995,1.3999999999999986,0.0
2025-06-11 13:33:00,80,119.3576,581.0,3.400000000000002,7.0,1.5,0.0
2025-06-11 13:36:00,79,120.8044,581.0,3.400000000000002,7.1,1.3999999999999986,0.0
2025-06-11 13:39:00,81,124.349,581.0,3.3000000000000007,7.0,1.6999999999999957,0.0
2025-06-11 13:42:00,83,125.217,581.0,3.4999999999999964,7.0,1.6000000000000014,0.0
2025-06-11 13:45:00,81,124.4936,581.0,3.5,7.1,1.6000000000000014,0.0
2025-06-11 13:48:00,79,124.4213,581.0,3.5,7.0,1.5,0.0
2025-06-11 13:51:00,80,122.9745,581.0,3.3999999999999986,6.9,1.5,0.0
2025-06-11 13:54:00,78,122.9022,581.0,3.3999999999999986,7.0,1.5,0.0
2025-06-11 13:57:00,80,122.9022,581.0,3.3999999999999986,6.8999999999999995,1.3999999999999986,0.0
2025-06-11 14:00:00,79,123.0469,581.0,3.3999999999999986,6.8999999999999995,1.5,0.0
2025-06-11 14:03:00,80,123.3362,581.0,3.3999999999999986,6.8999999999999995,1.5,0.0
2025-06-11 14:06:00,80,122.3235,582.0,3.5,7.1,1.5,0.0
2025-06-11 14:09:00,80,121.2384,582.0,3.5,7.0,1.5,0.0
2025-06-11 14:12:00,80,123.0469,582.0,3.5,7.1,1.2999999999999972,0.0
2025-06-11 14:15:00,78,122.9022,582.0,3.3999999999999986,7.0,1.5,0.0
2025-06-11 14:18:00,80,124.132,582.0,3.3999999999999986,6.9,1.4000000000000057,0.0
2025-06-11 14:21:00,80,122.9022,582.0,3.5,7.0,1.3999999999999986,0.0
2025-06-11 14:24:00,79,122.5405,582.0,3.3999999999999986,7.0,1.5,0.0
2025-06-11 14:27:00,80,120.2257,582.0,3.3999999999999986,6.9,1.5,0.0
2025-06-11 14:30:00,79,121.6725,582.0,3.3999999999999986,7.1,1.4000000000000057,0.0
2025-06-11 14:33:00,80,122.6128,582.0,3.3999999999999986,7.0,1.5,0.0
2025-06-11 14:36:00,80,125.0723,582.0,3.4999999999999964,7.0,1.5,0.0
2025-06-11 14:39:00,82,124.9277,582.0,3.5,7.1,1.6000000000000014,0.0
2025-06-11 14:42:00,83,131.2211,582.0,3.5,7.0,1.7000000000000028,0.0
2025-06-11 14:45:00,82,133.4635,582.0,3.700000000000003,7.0,1.6999999999999957,0.0
2025-06-11 14:48:00,84,135.1996,582.0,3.6000000000000014,7.0,1.8999999999999986,0.0
2025-06-11 14:51:00,84,130.6423,582.0,3.700000000000003,6.8999999999999995,1.7999999999999972,0.0
2025-06-11 14:54:00,84,125.9404,582.0,3.700000000000003,7.0,1.5,0.0
2025-06-11 14:57:00,84,124.4213,582.0,3.6000000000000014,7.2,1.6000000000000014,0.0
2025-06-11 15:00:00,81,121.5278,582.0,3.5,7.1000000000000005,1.5,0.0
2025-06-11 15:03:00,80,123.8426,583.0,3.5,7.1000000000000005,1.5,0.0
2025-06-11 15:06:00,80,121.6725,583.0,3.5,7.1,1.5,0.0
2025-06-11 15:09:00,81,121.0938,583.0,3.5,7.3,1.5,0.0
2025-06-11 15:12:00,79,120.2257,583.0,3.5,7.199999999999999,1.5,0.0
2025-06-11 15:15:00,79,118.6343,583.0,3.5,7.3,1.6000000000000014,0.0
2025-06-11 15:18:00,80,119.3576,583.0,3.5,7.3,1.6000000000000014,0.0
2025-06-11 15:21:00,77,118.9236,583.0,3.5,7.2,1.3999999999999986,0.0
2025-06-11 15:24:00,77,121.8171,583.0,3.5,7.2,1.5,0.0
2025-06-11 15:27:00,80,121.6725,583.0,3.5,7.1000000000000005,1.3999999999999986,0.0
2025-06-11 15:30:00,79,120.515,583.0,3.599999999999998,7.1000000000000005,1.5,0.0
2025-06-11 15:33:00,80,121.6725,583.0,3.3999999999999986,7.2,1.5,0.0
2025-06-11 15:36:00,79,122.9745,583.0,3.4999999999999964,7.1,1.5,0.0
2025-06-11 15:39:00,79,127.0255,583.0,3.4999999999999964,7.0,1.6000000000000014,0.0
2025-06-11 15:42:00,80,127.9659,583.0,3.4999999999999964,6.800000000000001,1.5,0.0
2025-06-11 15:45:00,79,127.2425,583.0,3.4999999999999964,6.699999999999999,1.5,0.0
2025-06-11 15:48:00,79,125.2894,583.0,3.4999999999999964,6.699999999999999,1.5,0.0
2025-06-11 15:51:00,77,121.5278,583.0,3.400000000000002,6.7,1.2999999999999972,0.0
2025-06-11 15:54:00,74,119.43,583.0,3.400000000000002,6.8999999999999995,1.2999999999999972,0.0
2025-06-11 15:57:00,74,116.6088,583.0,3.3000000000000007,6.8,1.1000000000000014,0.0
2025-06-11 16:00:00,73,112.9919,583.0,3.1999999999999957,6.8,1.3000000000000043,0.0
2025-06-11 16:03:00,72,113.2813,584.0,3.1000000000000014,6.8999999999999995,1.2999999999999972,0.0
2025-06-11 16:06:00,70,117.1875,584.0,3.1000000000000014,6.7,1.2999999999999972,0.0
2025-06-11 16:09:00,72,118.7066,584.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-11 16:12:00,73,120.3704,584.0,3.1000000000000014,6.5,1.5,0.0
2025-06-11 16:15:00,74,124.9277,584.0,3.200000000000003,6.6,1.3999999999999986,0.0
2025-06-11 16:18:00,74,125.9404,584.0,3.299999999999997,6.5,1.4000000000000057,0.0
2025-06-11 16:21:00,75,125.7957,584.0,3.299999999999997,6.5,1.4000000000000057,0.0
2025-06-11 16:24:00,75,126.6638,584.0,3.299999999999997,6.5,1.4000000000000057,0.0
2025-06-11 16:27:00,76,125.0723,584.0,3.1999999999999957,6.5,1.4000000000000057,0.0
2025-06-11 16:30:00,75,123.3362,584.0,3.299999999999997,6.6000000000000005,1.4000000000000057,0.0
2025-06-11 16:33:00,75,122.9022,584.0,3.299999999999997,6.6000000000000005,1.4000000000000057,0.0
2025-06-11 16:36:00,74,120.9491,584.0,3.299999999999997,6.6000000000000005,1.2000000000000028,0.0
2025-06-11 16:39:00,73,122.3958,584.0,3.3000000000000007,6.6000000000000005,1.2999999999999972,0.0
2025-06-11 16:42:00,74,121.3108,584.0,3.3000000000000007,6.500000000000001,1.1999999999999957,0.0
2025-06-11 16:45:00,73,121.1661,584.0,3.3000000000000007,6.3999999999999995,1.1000000000000014,0.0
2025-06-11 16:48:00,72,119.7917,584.0,3.1999999999999993,6.499999999999999,1.2000000000000028,0.0
2025-06-11 16:51:00,70,120.3704,584.0,3.099999999999998,6.3,1.1000000000000014,0.0
2025-06-11 16:54:00,70,120.4427,584.0,3.1000000000000014,6.3,1.0999999999999943,0.0
2025-06-11 16:57:00,71,122.0341,584.0,3.1000000000000014,6.3,1.1999999999999957,0.0
2025-06-11 17:00:00,72,125.434,584.0,3.1000000000000014,6.199999999999999,1.2999999999999972,0.0
2025-06-11 17:03:00,73,125.2894,585.0,3.1000000000000014,6.199999999999999,1.2999999999999972,0.0
2025-06-11 17:06:00,71,125.9404,585.0,3.200000000000003,6.299999999999999,1.1999999999999957,0.0
2025-06-12 10:30:00,53,115.3791,585.0,1.1000000000000014,0.9000000000000004,3.0,0.0
2025-06-12 10:33:00,66,115.4514,585.0,2.1999999999999993,5.1,2.400000000000002,0.0
2025-06-12 10:36:00,70,119.7193,585.0,2.5,6.199999999999999,2.400000000000002,0.0
2025-06-12 10:39:00,71,123.7702,585.0,2.8000000000000007,6.2,2.1999999999999957,0.0
2025-06-12 10:42:00,74,127.9659,585.0,3.0,6.3,1.8999999999999986,0.0
2025-06-12 10:45:00,75,125.5787,585.0,3.1000000000000014,6.3999999999999995,1.7999999999999972,0.0
2025-06-12 10:48:00,75,124.0596,585.0,3.099999999999998,6.3999999999999995,1.5999999999999979,0.0
2025-06-12 10:51:00,74,119.1406,585.0,3.1000000000000014,6.5,1.6999999999999993,0.0
2025-06-12 10:54:00,72,114.8003,585.0,3.1999999999999993,6.6,1.2999999999999972,0.0
2025-06-12 10:57:00,70,110.9664,585.0,3.099999999999998,6.6,1.3000000000000043,0.0
2025-06-12 11:00:00,70,111.8345,585.0,3.0,6.6000000000000005,1.4000000000000021,0.0
2025-06-12 11:03:00,70,109.5197,585.0,2.900000000000002,6.6000000000000005,1.1999999999999993,0.0
2025-06-12 11:06:00,68,107.7836,585.0,3.0,6.7,1.1999999999999993,0.0
2025-06-12 11:09:00,69,109.375,585.0,3.0,6.8,1.3000000000000007,0.0
2025-06-12 11:12:00,69,109.2303,585.0,3.0,6.7,1.1999999999999993,0.0
2025-06-12 11:15:00,70,116.3918,585.0,2.8999999999999986,6.7,1.3000000000000007,0.0
2025-06-12 11:18:00,70,118.5619,585.0,3.1000000000000014,6.4,1.3000000000000007,0.0
2025-06-12 11:21:00,72,119.5023,586.0,3.0,6.4,1.4000000000000021,0.0
2025-06-12 11:24:00,71,118.2726,586.0,3.099999999999998,6.5,1.3999999999999986,0.0
2025-06-12 11:27:00,70,115.5237,586.0,3.1999999999999993,6.5,1.2000000000000028,0.0
2025-06-12 11:30:00,69,116.2471,586.0,3.099999999999998,6.5,1.3000000000000043,0.0
2025-06-12 11:33:00,71,116.2471,586.0,3.1000000000000014,6.6,1.3000000000000007,0.0
2025-06-12 11:36:00,71,118.9959,586.0,3.099999999999998,6.5,1.3000000000000043,0.0
2025-06-12 11:39:00,71,118.3449,586.0,3.0,6.5,1.4000000000000021,0.0
2025-06-12 11:42:00,70,114.5833,586.0,3.099999999999998,6.6,1.3000000000000043,0.0
2025-06-12 11:45:00,68,112.1238,586.0,3.0,6.5,1.0999999999999979,0.0
2025-06-12 11:48:00,67,109.592,586.0,3.1000000000000014,6.5,0.9999999999999964,0.0
2025-06-12 11:51:00,67,108.941,586.0,3.0,6.7,1.0000000000000036,0.0
2025-06-12 11:54:00,67,108.1452,586.0,2.900000000000002,6.6000000000000005,1.1000000000000014,0.0
2025-06-12 11:57:00,68,114.294,586.0,3.0,6.5,1.1000000000000014,0.0
2025-06-12 12:00:00,67,115.5237,586.0,3.0,6.300000000000001,1.1000000000000014,0.0
2025-06-12 12:03:00,69,111.4005,586.0,3.099999999999998,6.4,1.0999999999999979,0.0
2025-06-12 12:06:00,68,111.4005,586.0,3.0,6.5,1.1000000000000014,0.0
2025-06-12 12:09:00,68,112.1238,586.0,2.900000000000002,6.5,1.1999999999999957,0.0
2025-06-12 12:12:00,70,111.4005,586.0,3.0,6.5,1.3999999999999986,0.0
2025-06-12 12:15:00,69,110.9664,586.0,3.099999999999998,6.699999999999999,1.1999999999999993,0.0
2025-06-12 12:18:00,69,110.3154,586.0,3.0,6.699999999999999,1.1999999999999993,0.0
2025-06-12 12:21:00,69,110.3154,587.0,3.0,6.699999999999999,1.3000000000000007,0.0
2025-06-12 12:24:00,70,112.4132,587.0,3.1000000000000014,6.699999999999999,1.3000000000000007,0.0
2025-06-12 12:27:00,71,112.0515,587.0,3.099999999999998,6.699999999999999,1.3000000000000043,0.0
2025-06-12 12:30:00,71,112.7749,587.0,3.099999999999998,6.699999999999999,1.3000000000000043,0.0
2025-06-12 12:33:00,71,111.1834,587.0,3.099999999999998,6.799999999999999,1.3000000000000043,0.0
2025-06-12 12:36:00,70,110.4601,587.0,3.0,6.699999999999999,1.1999999999999993,0.0
2025-06-12 12:39:00,69,116.5365,587.0,3.099999999999998,6.699999999999999,1.2000000000000028,0.0
2025-06-12 12:42:00,71,118.7066,587.0,3.099999999999998,6.5,1.3000000000000043,0.0
2025-06-12 12:45:00,73,120.9491,587.0,3.1999999999999993,6.5,1.3999999999999986,0.0
2025-06-12 12:48:00,72,118.2726,587.0,3.1000000000000014,6.5,1.1999999999999957,0.0
2025-06-12 12:51:00,71,114.4387,587.0,3.1000000000000014,6.5,1.2999999999999972,0.0
2025-06-12 12:54:00,71,113.1366,587.0,3.0,6.6,1.2999999999999972,0.0
2025-06-12 12:57:00,68,112.9196,587.0,3.0,6.6000000000000005,1.2000000000000028,0.0
2025-06-12 13:00:00,70,111.1111,587.0,3.1000000000000014,6.7,1.2000000000000028,0.0
2025-06-12 13:03:00,70,110.3877,587.0,3.1000000000000014,6.699999999999999,1.0,0.0
2025-06-12 13:06:00,69,112.1962,587.0,3.099999999999998,6.699999999999999,1.3000000000000043,0.0
2025-06-12 13:09:00,71,113.2089,587.0,3.1000000000000014,6.699999999999999,1.2000000000000028,0.0
2025-06-12 13:12:00,70,110.6771,587.0,3.0,6.700000000000001,1.2999999999999972,0.0
2025-06-12 13:15:00,70,110.243,587.0,3.0,6.700000000000001,1.2000000000000028,0.0
2025-06-12 13:18:00,69,114.294,587.0,3.1000000000000014,6.800000000000001,1.1999999999999957,0.0
2025-06-12 13:21:00,72,114.945,588.0,3.0,6.6,1.1999999999999957,0.0
2025-06-12 13:24:00,71,116.5365,588.0,3.1000000000000014,6.6,1.1999999999999957,0.0
2025-06-12 13:27:00,71,116.8981,588.0,3.1000000000000014,6.5,1.1999999999999957,0.0
2025-06-12 13:30:00,71,115.4514,588.0,3.1000000000000014,6.699999999999999,1.1999999999999957,0.0
2025-06-12 13:33:00,72,114.728,588.0,3.1000000000000014,6.699999999999999,1.1999999999999957,0.0
2025-06-12 13:36:00,74,115.7407,588.0,3.200000000000003,6.800000000000001,1.1999999999999957,0.0
2025-06-12 13:39:00,74,119.864,588.0,3.200000000000003,6.800000000000001,1.3999999999999986,0.0
2025-06-12 13:42:00,74,118.7066,588.0,3.200000000000003,6.700000000000001,1.3999999999999986,0.0
2025-06-12 13:45:00,73,115.4514,588.0,3.200000000000003,6.9,1.3999999999999986,0.0
2025-06-12 13:48:00,71,112.0515,588.0,3.200000000000003,6.9,1.2999999999999972,0.0
2025-06-12 13:51:00,72,110.3877,588.0,3.1000000000000014,6.9,1.1999999999999957,0.0
2025-06-12 13:54:00,70,109.9537,588.0,3.200000000000003,7.000000000000001,1.1000000000000014,0.0
2025-06-12 13:57:00,71,114.0046,588.0,3.1999999999999993,6.9,1.2000000000000028,0.0
2025-06-12 14:00:00,74,118.0555,588.0,3.1999999999999993,6.800000000000001,1.2999999999999972,0.0
2025-06-12 14:03:00,73,116.6088,588.0,3.3000000000000007,6.699999999999999,1.1999999999999957,0.0
2025-06-12 14:06:00,71,115.6684,588.0,3.3000000000000043,6.699999999999999,1.2999999999999972,0.0
2025-06-12 14:09:00,72,114.0046,588.0,3.1000000000000014,6.699999999999999,1.1999999999999957,0.0
2025-06-12 14:12:00,73,113.2089,588.0,3.1000000000000014,6.699999999999999,1.2999999999999972,0.0
2025-06-12 14:15:00,71,116.2471,588.0,3.1999999999999993,6.800000000000001,1.2999999999999972,0.0
2025-06-12 14:18:00,73,117.1875,588.0,3.1000000000000014,6.700000000000001,1.5,0.0
2025-06-12 14:21:00,71,114.3663,588.0,3.0,6.700000000000001,1.2999999999999972,0.0
2025-06-12 14:24:00,71,111.4728,589.0,3.1000000000000014,6.700000000000001,1.1000000000000014,0.0
2025-06-12 14:27:00,70,111.4728,589.0,3.0,6.700000000000001,1.2000000000000028,0.0
2025-06-12 14:30:00,69,111.6898,589.0,3.0,6.700000000000001,1.2000000000000028,0.0
2025-06-12 14:33:00,69,111.1834,589.0,3.0,6.6000000000000005,1.1000000000000014,0.0
2025-06-12 14:36:00,68,109.0133,589.0,2.900000000000002,6.700000000000001,1.1999999999999993,0.0
2025-06-12 14:39:00,68,112.1238,589.0,2.8999999999999986,6.6,1.2000000000000028,0.0
2025-06-12 14:42:00,70,112.9919,589.0,3.0,6.6,1.3000000000000043,0.0
2025-06-12 14:45:00,72,113.4983,589.0,3.1000000000000014,6.700000000000001,1.2999999999999972,0.0
2025-06-12 14:48:00,70,113.7153,589.0,3.1000000000000014,6.800000000000001,1.1999999999999957,0.0
2025-06-12 14:51:00,72,115.0897,589.0,3.1000000000000014,6.800000000000001,1.2999999999999972,0.0
2025-06-12 14:54:00,72,116.2471,589.0,3.1000000000000014,6.800000000000001,1.2999999999999972,0.0
2025-06-12 14:57:00,73,118.6343,589.0,3.200000000000003,6.6000000000000005,1.2999999999999972,0.0
2025-06-12 15:00:00,71,118.0555,589.0,3.1000000000000014,6.6000000000000005,1.3999999999999986,0.0
2025-06-12 15:03:00,71,114.8003,589.0,3.1999999999999957,6.7,1.4000000000000057,0.0
2025-06-12 15:06:00,71,113.1366,589.0,3.099999999999998,6.800000000000001,1.4000000000000057,0.0
2025-06-12 15:09:00,71,111.1834,589.0,3.099999999999998,6.9,1.3000000000000043,0.0
2025-06-12 15:12:00,71,110.3154,589.0,3.1000000000000014,6.800000000000001,1.2999999999999972,0.0
2025-06-12 15:15:00,71,111.7622,589.0,3.1000000000000014,6.9,1.1999999999999957,0.0
2025-06-12 15:18:00,72,111.3281,589.0,3.1000000000000014,6.700000000000001,1.2999999999999972,0.0
2025-06-12 15:21:00,72,115.5237,590.0,3.1000000000000014,6.700000000000001,1.3999999999999986,0.0
2025-06-12 15:24:00,73,117.8385,590.0,3.1000000000000014,6.700000000000001,1.3999999999999986,0.0
2025-06-12 15:27:00,73,116.7535,590.0,3.1000000000000014,6.700000000000001,1.2999999999999972,0.0
2025-06-12 15:30:00,72,115.6684,590.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-12 15:33:00,71,114.4387,590.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-12 15:36:00,71,113.4983,590.0,3.1000000000000014,6.700000000000001,1.2999999999999972,0.0
2025-06-12 15:39:00,71,113.2813,590.0,3.1000000000000014,6.700000000000001,1.1999999999999957,0.0
2025-06-12 15:42:00,71,112.8472,590.0,3.1000000000000014,6.700000000000001,1.1999999999999957,0.0
2025-06-12 15:45:00,72,112.8472,590.0,3.1000000000000014,6.9,1.3999999999999986,0.0
2025-06-12 15:48:00,72,112.4855,590.0,3.200000000000003,6.9,1.1999999999999957,0.0
2025-06-12 15:51:00,71,110.8218,590.0,3.0,7.0,1.2999999999999972,0.0
2025-06-12 15:54:00,70,112.7749,590.0,3.1000000000000014,6.9,1.1999999999999957,0.0
2025-06-12 15:57:00,71,114.4387,590.0,3.1000000000000014,6.6000000000000005,1.1999999999999957,0.0
2025-06-12 16:00:00,70,114.4387,590.0,3.1000000000000014,6.6000000000000005,1.2999999999999972,0.0
2025-06-12 16:03:00,70,112.5579,590.0,3.1000000000000014,6.700000000000001,1.1999999999999957,0.0
2025-06-12 16:06:00,70,109.592,590.0,3.1000000000000014,6.800000000000001,1.1999999999999957,0.0
2025-06-12 16:09:00,71,108.0729,590.0,3.0,6.8999999999999995,1.2999999999999972,0.0
2025-06-12 16:12:00,71,108.8686,590.0,3.1000000000000014,6.8999999999999995,1.0999999999999943,0.0
2025-06-12 16:15:00,70,109.6644,590.0,3.0,6.8999999999999995,1.3999999999999986,0.0
2025-06-12 16:18:00,72,109.592,590.0,3.1000000000000014,6.9,1.2999999999999972,0.0
2025-06-12 16:21:00,69,108.2899,590.0,3.1000000000000014,6.9,1.0999999999999943,0.0
2025-06-12 16:24:00,70,105.5411,591.0,3.1000000000000014,7.000000000000001,1.0999999999999943,0.0
2025-06-12 16:27:00,69,101.5625,591.0,3.0,7.1000000000000005,1.1999999999999957,0.0
2025-06-12 16:30:00,68,101.9242,591.0,2.8999999999999986,7.2,1.2000000000000028,0.0
2025-06-12 16:33:00,69,104.8177,591.0,2.8999999999999986,7.1000000000000005,1.2000000000000028,0.0
2025-06-12 16:36:00,68,102.4305,591.0,3.0,6.9,1.1000000000000014,0.0
2025-06-12 16:39:00,68,107.5666,591.0,3.0,6.800000000000001,1.1000000000000014,0.0
2025-06-12 16:42:00,69,110.243,591.0,3.0,6.800000000000001,1.3000000000000043,0.0
2025-06-12 16:45:00,68,108.4346,591.0,3.0,6.699999999999999,1.2000000000000028,0.0
2025-06-12 16:48:00,67,103.3709,591.0,2.900000000000002,6.799999999999999,1.1999999999999993,0.0
2025-06-12 16:51:00,66,105.9028,591.0,2.900000000000002,6.699999999999999,1.1999999999999993,0.0
2025-06-12 16:54:00,66,104.8177,591.0,2.900000000000002,6.699999999999999,1.0999999999999979,0.0
2025-06-12 16:57:00,66,105.6134,591.0,3.0,6.699999999999999,0.9999999999999964,0.0
2025-06-12 17:00:00,66,107.4219,591.0,2.900000000000002,6.6,1.1999999999999993,0.0
2025-06-12 17:03:00,67,106.0475,591.0,2.900000000000002,6.6,1.1999999999999993,0.0
2025-06-13 10:18:00,44,74.86979,591.0,0.8000000000000007,-0.5999999999999996,2.0,0.0
2025-06-13 10:21:00,61,103.588,591.0,1.8000000000000007,4.300000000000001,2.5,0.0
2025-06-13 10:24:00,51,100.5498,591.0,1.8000000000000007,4.800000000000001,1.4000000000000021,0.0
2025-06-13 10:27:00,60,92.59259,591.0,2.099999999999998,6.200000000000001,1.6999999999999993,0.0
2025-06-13 10:30:00,65,109.5197,591.0,2.5,6.000000000000001,1.8000000000000007,0.0
2025-06-13 10:33:00,67,118.9236,592.0,2.6999999999999993,6.1000000000000005,1.6999999999999993,0.0
2025-06-13 10:36:00,68,120.5874,592.0,2.8000000000000007,6.000000000000001,1.5999999999999979,0.0
2025-06-13 10:39:00,68,116.0301,592.0,2.8999999999999986,6.200000000000001,1.6000000000000014,0.0
2025-06-13 10:42:00,68,119.43,592.0,2.8000000000000007,6.199999999999999,1.5,0.0
2025-06-13 10:45:00,69,122.9022,592.0,2.8999999999999986,6.1,1.4000000000000021,0.0
2025-06-13 10:48:00,71,127.0255,592.0,3.0,5.999999999999999,1.5,0.0
2025-06-13 10:51:00,72,126.1574,592.0,3.0,6.1000000000000005,1.5,0.0
2025-06-13 10:54:00,72,124.349,592.0,3.0,5.999999999999999,1.5000000000000036,0.0
2025-06-13 10:57:00,73,123.4086,592.0,3.0,6.1,1.4999999999999964,0.0
2025-06-13 11:00:00,71,124.349,592.0,3.0,6.1,1.4999999999999964,0.0
2025-06-13 11:03:00,73,124.8553,592.0,3.099999999999998,6.1,1.3000000000000043,0.0
2025-06-13 11:06:00,72,124.4213,592.0,3.0,6.1,1.2999999999999972,0.0
2025-06-13 11:09:00,71,123.6979,592.0,3.0,6.0,1.3999999999999986,0.0
2025-06-13 11:12:00,71,124.7106,592.0,3.0000000000000036,6.1,1.2999999999999972,0.0
2025-06-13 11:15:00,73,130.7147,592.0,3.0000000000000036,6.0,1.3999999999999986,0.0
2025-06-13 11:18:00,73,125.5064,592.0,3.0000000000000036,5.9,1.3999999999999986,0.0
2025-06-13 11:21:00,73,128.1829,592.0,3.099999999999998,6.1,1.5,0.0
2025-06-13 11:24:00,75,131.7274,592.0,3.099999999999998,6.1,1.4000000000000057,0.0
2025-06-13 11:27:00,76,134.9103,592.0,3.3000000000000007,6.1000000000000005,1.3999999999999986,0.0
2025-06-13 11:30:00,76,134.9103,592.0,3.1999999999999993,6.1000000000000005,1.6000000000000014,0.0
2025-06-13 11:33:00,79,136.4294,593.0,3.3000000000000043,6.000000000000001,1.5,0.0
2025-06-13 11:36:00,80,134.838,593.0,3.3000000000000043,6.3,1.5999999999999943,0.0
2025-06-13 11:39:00,79,128.1105,593.0,3.3999999999999986,6.300000000000001,1.6000000000000014,0.0
2025-06-13 11:42:00,77,131.004,593.0,3.299999999999997,6.300000000000001,1.3000000000000043,0.0
2025-06-13 11:45:00,76,125.217,593.0,3.3000000000000043,6.199999999999999,1.3999999999999986,0.0
2025-06-13 11:48:00,77,126.3021,593.0,3.200000000000003,6.3999999999999995,1.3999999999999986,0.0
2025-06-13 11:51:00,76,124.566,593.0,3.200000000000003,6.299999999999999,1.2999999999999972,0.0
2025-06-13 11:54:00,76,126.1574,593.0,3.3000000000000043,6.4,1.3999999999999986,0.0
2025-06-13 11:57:00,77,124.8553,593.0,3.3000000000000007,6.6000000000000005,1.3999999999999986,0.0
2025-06-13 12:00:00,76,126.7361,593.0,3.3000000000000007,6.6000000000000005,1.3999999999999986,0.0
2025-06-13 12:03:00,76,127.0978,593.0,3.3000000000000007,6.6000000000000005,1.3999999999999986,0.0
2025-06-13 12:06:00,77,123.0469,593.0,3.400000000000002,6.6,1.2999999999999972,0.0
2025-06-13 12:09:00,77,123.4809,593.0,3.3000000000000007,6.500000000000001,1.3999999999999986,0.0
2025-06-13 12:12:00,76,129.0509,593.0,3.3000000000000007,6.4,1.5,0.0
2025-06-13 12:15:00,78,129.0509,593.0,3.200000000000003,6.300000000000001,1.5,0.0
2025-06-13 12:18:00,76,125.651,593.0,3.1000000000000014,6.4,1.5,0.0
2025-06-13 12:21:00,76,125.434,593.0,3.200000000000003,6.300000000000001,1.3999999999999986,0.0
2025-06-13 12:24:00,76,124.7106,593.0,3.200000000000003,6.299999999999999,1.2999999999999972,0.0
2025-06-13 12:27:00,75,126.5191,593.0,3.3000000000000007,6.299999999999999,1.2999999999999972,0.0
2025-06-13 12:30:00,75,128.7616,593.0,3.1999999999999993,6.1,1.3999999999999986,0.0
2025-06-13 12:33:00,74,129.1956,594.0,3.200000000000003,6.199999999999999,1.2999999999999972,0.0
2025-06-13 12:36:00,75,126.5191,594.0,3.3000000000000043,6.300000000000001,1.2999999999999972,0.0
2025-06-13 12:39:00,76,126.2298,594.0,3.1000000000000014,6.300000000000001,1.5,0.0
2025-06-13 12:42:00,76,129.1956,594.0,3.200000000000003,6.300000000000001,1.3999999999999986,0.0
2025-06-13 12:45:00,75,125.434,594.0,3.200000000000003,6.200000000000001,1.3999999999999986,0.0
2025-06-13 12:48:00,74,122.6128,594.0,3.200000000000003,6.199999999999999,1.2999999999999972,0.0
2025-06-13 12:51:00,75,121.9618,594.0,3.200000000000003,6.299999999999999,1.2999999999999972,0.0
2025-06-13 12:54:00,74,122.6128,594.0,3.200000000000003,6.4,1.2999999999999972,0.0
2025-06-13 12:57:00,74,125.9404,594.0,3.200000000000003,6.299999999999999,1.1999999999999957,0.0
2025-06-13 13:00:00,73,125.217,594.0,3.099999999999998,6.1,1.4000000000000057,0.0
2025-06-13 13:03:00,75,124.7106,594.0,2.9999999999999964,6.200000000000001,1.7000000000000028,0.0
2025-06-13 13:06:00,77,123.0469,594.0,3.3000000000000007,6.200000000000001,1.5,0.0
2025-06-13 13:09:00,77,123.6979,594.0,3.3000000000000007,6.4,1.2999999999999972,0.0
2025-06-13 13:12:00,78,128.9063,594.0,3.3000000000000007,6.4,1.1999999999999957,0.0
2025-06-13 13:15:00,78,126.5191,594.0,3.3999999999999986,6.4,1.2999999999999972,0.0
2025-06-13 13:18:00,77,125.868,594.0,3.299999999999997,6.4,1.3999999999999986,0.0
2025-06-13 13:21:00,77,125.217,594.0,3.1999999999999957,6.5,1.4000000000000057,0.0
2025-06-13 13:24:00,75,125.651,594.0,3.299999999999997,6.5,1.4000000000000057,0.0
2025-06-13 13:27:00,75,125.9404,594.0,3.299999999999997,6.5,1.3000000000000043,0.0
2025-06-13 13:30:00,77,125.434,594.0,3.299999999999997,6.5,1.4000000000000057,0.0
2025-06-13 13:33:00,78,126.1574,595.0,3.1999999999999957,6.4,1.5,0.0
2025-06-13 13:36:00,77,126.6638,595.0,3.1999999999999957,6.5,1.5,0.0
2025-06-13 13:39:00,76,129.5573,595.0,3.299999999999997,6.5,1.4000000000000057,0.0
2025-06-13 13:42:00,80,131.9444,595.0,3.299999999999997,6.5,1.5,0.0
2025-06-13 13:45:00,80,129.2679,595.0,3.3000000000000007,6.3999999999999995,1.6000000000000014,0.0
2025-06-13 13:48:00,80,127.4595,595.0,3.400000000000002,6.5,1.6000000000000014,0.0
2025-06-13 13:51:00,80,128.9063,595.0,3.400000000000002,6.6,1.5,0.0
2025-06-13 13:54:00,77,127.6042,595.0,3.400000000000002,6.699999999999999,1.3999999999999986,0.0
2025-06-13 13:57:00,78,126.8808,595.0,3.5,6.6,1.3999999999999986,0.0
2025-06-13 14:00:00,80,126.2298,595.0,3.3999999999999986,6.6,1.2999999999999972,0.0
2025-06-13 14:03:00,78,126.2298,595.0,3.299999999999997,6.6,1.5,0.0
2025-06-13 14:06:00,79,124.7106,595.0,3.3999999999999986,6.6,1.2999999999999972,0.0
2025-06-13 14:09:00,78,128.9063,595.0,3.299999999999997,6.5,1.6000000000000014,0.0
2025-06-13 14:12:00,79,129.6296,595.0,3.3999999999999986,6.6,1.3999999999999986,0.0
2025-06-13 14:15:00,79,129.1956,595.0,3.299999999999997,6.6,1.5,0.0
2025-06-13 14:18:00,80,131.2934,595.0,3.3999999999999986,6.5,1.2999999999999972,0.0
2025-06-13 14:21:00,80,134.621,595.0,3.3999999999999986,6.6,1.6000000000000014,0.0
2025-06-13 14:24:00,83,141.3484,595.0,3.400000000000002,6.3999999999999995,1.7999999999999972,0.0
2025-06-13 14:27:00,81,139.6846,595.0,3.4999999999999964,6.3,1.7000000000000028,0.0
2025-06-13 14:30:00,83,139.5399,595.0,3.4999999999999964,6.3999999999999995,1.7000000000000028,0.0
2025-06-13 14:33:00,84,142.7952,596.0,3.599999999999998,6.3999999999999995,1.7000000000000028,0.0
2025-06-13 14:36:00,83,141.7824,596.0,3.6000000000000014,6.3999999999999995,1.6000000000000014,0.0
2025-06-13 14:39:00,82,138.5272,596.0,3.5,6.3999999999999995,1.7000000000000028,0.0
2025-06-13 14:42:00,84,138.2379,596.0,3.6999999999999993,6.5,1.6000000000000014,0.0
2025-06-13 14:45:00,84,139.0336,596.0,3.599999999999998,6.5,1.6000000000000014,0.0
2025-06-13 14:48:00,86,138.4548,596.0,3.599999999999998,6.699999999999999,1.8000000000000043,0.0
2025-06-13 14:51:00,83,139.7569,596.0,3.6999999999999993,6.699999999999999,1.7000000000000028,0.0
2025-06-13 14:54:00,85,139.3229,596.0,3.8000000000000007,6.6,1.2999999999999972,0.0
2025-06-13 14:57:00,82,138.6719,596.0,3.8000000000000007,6.699999999999999,1.1999999999999957,0.0
2025-06-13 15:00:00,81,140.6973,596.0,3.799999999999997,6.699999999999999,1.4000000000000057,0.0
2025-06-13 15:03:00,84,138.3102,596.0,3.8000000000000007,6.800000000000001,1.6000000000000014,0.0
2025-06-13 15:06:00,84,136.3571,596.0,3.8000000000000007,6.800000000000001,1.6000000000000014,0.0
2025-06-13 15:09:00,80,134.6933,596.0,3.6999999999999957,6.9,1.6000000000000014,0.0
2025-06-13 15:12:00,81,133.6082,596.0,3.6999999999999957,6.799999999999999,1.6000000000000014,0.0
2025-06-13 15:15:00,81,132.8848,596.0,3.6000000000000014,6.799999999999999,1.5,0.0
2025-06-13 15:18:00,78,132.8125,596.0,3.700000000000003,6.9,1.5,0.0
2025-06-13 15:21:00,81,131.9444,596.0,3.6999999999999993,6.800000000000001,1.6000000000000014,0.0
2025-06-13 15:24:00,79,131.7998,596.0,3.599999999999998,6.800000000000001,1.7000000000000028,0.0
2025-06-13 15:27:00,79,133.0295,596.0,3.5,6.800000000000001,1.6999999999999993,0.0
2025-06-13 15:30:00,81,134.6933,596.0,3.599999999999998,6.800000000000001,1.6000000000000014,0.0
2025-06-13 15:33:00,79,132.7402,597.0,3.5,6.6,1.6999999999999993,0.0
2025-06-13 15:36:00,79,130.2083,597.0,3.6000000000000014,6.799999999999999,1.4999999999999964,0.0
2025-06-13 15:39:00,75,129.8466,597.0,3.6000000000000014,6.699999999999999,1.4000000000000021,0.0
2025-06-13 15:42:00,76,128.6892,597.0,3.5,6.6,1.4999999999999964,0.0
2025-06-13 15:45:00,75,128.0382,597.0,3.5,6.6,1.4000000000000021,0.0
2025-06-13 15:48:00,76,128.8339,597.0,3.5,6.6,1.4999999999999964,0.0
2025-06-13 15:51:00,74,129.4126,597.0,3.3999999999999986,6.5,1.5000000000000036,0.0
2025-06-13 15:54:00,75,130.136,597.0,3.3999999999999986,6.6,1.5000000000000036,0.0
2025-06-13 15:57:00,75,130.7147,597.0,3.3999999999999986,6.6,1.5000000000000036,0.0
2025-06-13 16:00:00,73,132.7402,597.0,3.3999999999999986,6.5,1.5000000000000036,0.0
2025-06-13 16:03:00,73,131.7274,597.0,3.3000000000000007,6.5,1.5,0.0
2025-06-13 16:06:00,73,131.4381,597.0,3.3000000000000007,6.3,1.3999999999999986,0.0
2025-06-13 16:09:00,73,130.8594,597.0,3.400000000000002,6.4,1.5,0.0
2025-06-13 16:12:00,75,130.4977,597.0,3.3000000000000007,6.4,1.6000000000000014,0.0
2025-06-13 16:15:00,74,130.2807,597.0,3.3000000000000007,6.4,1.6000000000000014,0.0
2025-06-13 16:18:00,74,131.2934,597.0,3.200000000000003,6.5,1.6000000000000014,0.0
2025-06-13 16:21:00,75,131.004,597.0,3.3999999999999986,6.4,1.5000000000000036,0.0
2025-06-13 16:24:00,77,132.3061,597.0,3.3999999999999986,6.6,1.5999999999999979,0.0
2025-06-13 16:27:00,76,130.9317,597.0,3.3999999999999986,6.5,1.6999999999999993,0.0
2025-06-13 16:30:00,76,133.7529,597.0,3.5,6.5,1.4999999999999964,0.0
2025-06-13 16:33:00,77,133.6082,598.0,3.5,6.5,1.4000000000000021,0.0
2025-06-13 16:36:00,75,131.3658,598.0,3.3999999999999986,6.5,1.5000000000000036,0.0
2025-06-13 16:39:00,76,131.7998,598.0,3.3999999999999986,6.7,1.5999999999999979,0.0
2025-06-13 16:42:00,77,131.9444,598.0,3.3999999999999986,6.5,1.5999999999999979,0.0
2025-06-13 16:45:00,77,130.57,598.0,3.3999999999999986,6.6000000000000005,1.5999999999999979,0.0
2025-06-13 16:48:00,75,130.353,598.0,3.5,6.7,1.5999999999999979,0.0
2025-06-13 16:51:00,77,129.1956,598.0,3.3000000000000007,6.7,1.8000000000000007,0.0
2025-06-13 16:54:00,75,130.57,598.0,3.1999999999999993,6.4,1.5999999999999979,0.0
2025-06-13 16:57:00,76,135.706,598.0,3.5,6.5,1.5,0.0
2025-06-13 17:00:00,76,134.621,598.0,3.5,6.300000000000001,1.5,0.0
2025-06-13 17:03:00,74,134.2592,598.0,3.3999999999999986,6.200000000000001,1.5,0.0
2025-06-13 17:06:00,75,135.055,598.0,3.3000000000000007,6.300000000000001,1.5999999999999979,0.0
2025-06-13 17:09:00,76,133.3912,598.0,3.3999999999999986,6.300000000000001,1.5,0.0
2025-06-13 17:12:00,75,131.9444,598.0,3.3999999999999986,6.4,1.5,0.0
2025-06-16 10:39:00,50,86.37153,598.0,0.40000000000000213,-0.09999999999999964,2.299999999999997,0.0
2025-06-16 10:42:00,75,127.6042,598.0,1.6000000000000014,5.1,3.4999999999999964,0.0
2025-06-16 10:45:00,77,125.2894,598.0,2.5,6.200000000000001,2.6000000000000014,0.0
2025-06-16 10:48:00,77,125.0723,598.0,2.8000000000000007,6.500000000000001,2.3000000000000007,0.0
2025-06-16 10:51:00,76,126.3744,598.0,3.0000000000000036,6.6000000000000005,2.0,0.0
2025-06-16 10:54:00,80,127.2425,599.0,3.1999999999999993,6.6000000000000005,1.8000000000000043,0.0
2025-06-16 10:57:00,80,127.2425,599.0,3.3000000000000007,6.6000000000000005,1.7000000000000028,0.0
2025-06-16 11:00:00,77,125.7957,599.0,3.3000000000000007,6.6000000000000005,1.6000000000000014,0.0
2025-06-16 11:03:00,79,126.0127,599.0,3.3000000000000007,6.6000000000000005,1.6000000000000014,0.0
2025-06-16 11:06:00,78,125.434,599.0,3.200000000000003,6.6000000000000005,1.5999999999999943,0.0
2025-06-16 11:09:00,77,122.9745,599.0,3.200000000000003,6.700000000000001,1.5999999999999943,0.0
2025-06-16 11:12:00,77,124.4213,599.0,3.299999999999997,6.6,1.5,0.0
2025-06-16 11:15:00,77,124.0596,599.0,3.299999999999997,6.6,1.5,0.0
2025-06-16 11:18:00,77,125.868,599.0,3.299999999999997,6.700000000000001,1.5,0.0
2025-06-16 11:21:00,79,126.0127,599.0,3.299999999999997,6.700000000000001,1.7000000000000028,0.0
2025-06-16 11:24:00,79,123.1192,599.0,3.3999999999999986,6.700000000000001,1.3999999999999986,0.0
2025-06-16 11:27:00,80,126.5191,599.0,3.3999999999999986,6.700000000000001,1.5,0.0
2025-06-16 11:30:00,80,125.7957,599.0,3.299999999999997,6.700000000000001,1.6000000000000014,0.0
2025-06-16 11:33:00,78,124.7106,599.0,3.3999999999999986,6.800000000000001,1.5,0.0
2025-06-16 11:36:00,78,126.7361,599.0,3.3999999999999986,6.6,1.5,0.0
2025-06-16 11:39:00,77,122.9022,599.0,3.3999999999999986,6.699999999999999,1.3999999999999986,0.0
2025-06-16 11:42:00,77,120.515,599.0,3.299999999999997,6.9,1.4000000000000057,0.0
2025-06-16 11:45:00,76,120.5874,599.0,3.299999999999997,6.9,1.4000000000000057,0.0
2025-06-16 11:48:00,77,118.6343,599.0,3.3000000000000043,7.000000000000001,1.3999999999999986,0.0
2025-06-16 11:51:00,79,125.0723,599.0,3.400000000000002,6.8999999999999995,1.5,0.0
2025-06-16 11:54:00,78,121.5278,600.0,3.400000000000002,6.699999999999999,1.5,0.0
2025-06-16 11:57:00,78,121.9618,600.0,3.3000000000000043,6.9,1.5,0.0
2025-06-16 12:00:00,77,119.864,600.0,3.3000000000000043,6.799999999999999,1.5,0.0
2025-06-16 12:03:00,76,121.1661,600.0,3.3000000000000043,6.8999999999999995,1.3999999999999986,0.0
2025-06-16 12:06:00,77,120.5874,600.0,3.400000000000002,6.8,1.3999999999999986,0.0
2025-06-16 12:09:00,76,120.3704,600.0,3.3000000000000007,6.8,1.5,0.0
2025-06-16 12:12:00,77,121.8171,600.0,3.3000000000000007,6.8,1.5,0.0
2025-06-16 12:15:00,77,123.6979,600.0,3.400000000000002,6.8,1.5,0.0
2025-06-16 12:18:00,78,124.4936,600.0,3.400000000000002,6.699999999999999,1.3999999999999986,0.0
2025-06-16 12:21:00,78,123.2639,600.0,3.400000000000002,6.699999999999999,1.5,0.0
2025-06-16 12:24:00,78,124.566,600.0,3.3000000000000043,6.800000000000001,1.5,0.0
2025-06-16 12:27:00,80,126.5191,600.0,3.3999999999999986,6.800000000000001,1.6000000000000014,0.0
2025-06-16 12:30:00,80,123.7702,600.0,3.5,6.9,1.3999999999999986,0.0
2025-06-16 12:33:00,77,120.3704,600.0,3.3999999999999986,6.8999999999999995,1.4000000000000057,0.0
2025-06-16 12:36:00,77,118.2002,600.0,3.3999999999999986,6.8999999999999995,1.4000000000000057,0.0
2025-06-16 12:39:00,75,117.9832,600.0,3.200000000000003,6.8999999999999995,1.3999999999999986,0.0
2025-06-16 12:42:00,77,119.647,600.0,3.3000000000000007,6.8999999999999995,1.3999999999999986,0.0
2025-06-16 12:45:00,76,122.6852,600.0,3.3000000000000007,6.799999999999999,1.3999999999999986,0.0
2025-06-16 12:48:00,75,118.2726,600.0,3.3000000000000007,6.799999999999999,1.5,0.0
2025-06-16 12:51:00,75,115.7407,600.0,3.3000000000000007,6.8999999999999995,1.3999999999999986,0.0
2025-06-16 12:54:00,74,117.1875,601.0,3.3000000000000007,7.000000000000001,1.2999999999999972,0.0
2025-06-16 12:57:00,74,118.5619,601.0,3.1999999999999993,7.000000000000001,1.3999999999999986,0.0
2025-06-16 13:00:00,74,118.3449,601.0,3.1999999999999957,6.8999999999999995,1.5,0.0
2025-06-16 13:03:00,74,117.9109,601.0,3.1999999999999993,6.8999999999999995,1.3000000000000043,0.0
2025-06-16 13:06:00,75,115.7407,601.0,3.1999999999999957,6.8,1.4000000000000057,0.0
2025-06-16 13:09:00,73,115.5237,601.0,3.299999999999997,6.999999999999999,1.3000000000000043,0.0
2025-06-16 13:12:00,71,116.3918,601.0,3.1000000000000014,6.8999999999999995,1.3999999999999986,0.0
2025-06-16 13:15:00,75,122.1788,601.0,3.200000000000003,6.699999999999999,1.5,0.0
2025-06-16 13:18:00,76,123.4809,601.0,3.299999999999997,6.6,1.5,0.0
2025-06-16 13:21:00,77,124.4936,601.0,3.1999999999999957,6.800000000000001,1.6000000000000014,0.0
2025-06-16 13:24:00,78,127.3872,601.0,3.299999999999997,6.700000000000001,1.6000000000000014,0.0
2025-06-16 13:27:00,79,126.6638,601.0,3.3999999999999986,6.700000000000001,1.6000000000000014,0.0
2025-06-16 13:30:00,78,126.9531,601.0,3.400000000000002,6.700000000000001,1.6000000000000014,0.0
2025-06-16 13:33:00,76,125.2894,601.0,3.400000000000002,6.700000000000001,1.6000000000000014,0.0
2025-06-16 13:36:00,78,125.651,601.0,3.400000000000002,6.6,1.6000000000000014,0.0
2025-06-16 13:39:00,78,130.2807,601.0,3.3000000000000007,6.700000000000001,1.6999999999999957,0.0
2025-06-16 13:42:00,79,128.8339,601.0,3.5000000000000036,6.700000000000001,1.6999999999999957,0.0
2025-06-16 13:45:00,77,126.3744,601.0,3.400000000000002,6.700000000000001,1.6999999999999957,0.0
2025-06-16 13:48:00,78,124.566,601.0,3.4999999999999964,6.700000000000001,1.6000000000000014,0.0
2025-06-16 13:51:00,77,122.2512,601.0,3.4999999999999964,6.9,1.5,0.0
2025-06-16 13:54:00,79,124.8553,602.0,3.3999999999999986,6.800000000000001,1.6000000000000014,0.0
2025-06-16 13:57:00,77,123.1192,602.0,3.4999999999999964,6.9,1.6000000000000014,0.0
2025-06-16 14:00:00,79,123.3362,602.0,3.3999999999999986,6.9,1.5,0.0
2025-06-16 14:03:00,77,124.132,602.0,3.3999999999999986,6.800000000000001,1.5,0.0
2025-06-16 14:06:00,77,122.6852,602.0,3.3999999999999986,6.9,1.7000000000000028,0.0
2025-06-16 14:09:00,75,119.864,602.0,3.299999999999997,7.1,1.4000000000000057,0.0
2025-06-16 15:51:00,52,84.34606,602.0,0.8000000000000007,2.3000000000000007,2.0,0.0
2025-06-16 16:12:00,79,123.7702,602.0,3.1999999999999993,6.7,1.8999999999999986,0.0
2025-06-16 16:15:00,81,126.7361,602.0,3.3000000000000043,6.800000000000001,1.7999999999999972,0.0
2025-06-16 16:18:00,80,127.6042,602.0,3.3000000000000043,6.9,1.7999999999999972,0.0
2025-06-16 16:21:00,81,128.1105,602.0,3.299999999999997,6.9,1.8000000000000043,0.0
2025-06-16 16:24:00,80,126.9531,602.0,3.5,6.9,1.6000000000000014,0.0
2025-06-16 16:27:00,81,126.9531,602.0,3.3999999999999986,6.800000000000001,1.7000000000000028,0.0
2025-06-16 16:30:00,79,125.5787,602.0,3.5,6.800000000000001,1.6000000000000014,0.0
2025-06-16 16:33:00,80,127.0255,603.0,3.5,6.800000000000001,1.5,0.0
2025-06-16 16:36:00,80,133.7529,603.0,3.5,6.700000000000001,1.5,0.0
2025-06-16 16:39:00,80,134.3316,603.0,3.5,6.6000000000000005,1.6000000000000014,0.0
2025-06-16 16:42:00,82,130.6423,603.0,3.6000000000000014,6.800000000000001,1.6000000000000014,0.0
2025-06-16 16:45:00,80,127.8212,603.0,3.5,6.800000000000001,1.5,0.0
2025-06-19 11:18:00,43,88.0353,603.0,0.5,-1.700000000000001,1.2999999999999972,0.0
2025-06-19 11:21:00,69,115.3067,603.0,1.8000000000000007,4.5,2.299999999999997,0.0
2025-06-19 11:24:00,69,110.3154,603.0,2.3000000000000007,6.0,1.9000000000000021,0.0
2025-06-19 11:27:00,67,111.4728,603.0,2.5,6.3,1.8000000000000007,0.0
2025-06-19 11:30:00,69,112.1238,603.0,2.6000000000000014,6.2,1.6000000000000014,0.0
2025-06-19 11:33:00,69,110.8218,603.0,2.6999999999999993,6.3,1.5999999999999979,0.0
2025-06-19 11:36:00,69,109.6644,603.0,2.6999999999999993,6.300000000000001,1.3999999999999986,0.0
2025-06-19 11:39:00,69,107.7112,603.0,2.8000000000000007,6.300000000000001,1.1999999999999957,0.0
2025-06-19 11:42:00,67,109.0133,603.0,2.8000000000000007,6.4,1.2000000000000028,0.0
2025-06-19 11:45:00,67,105.9751,603.0,2.6999999999999993,6.4,1.2000000000000028,0.0
2025-06-19 11:48:00,66,108.7963,603.0,2.799999999999997,6.4,1.1000000000000014,0.0
2025-06-19 11:51:00,67,112.0515,603.0,2.8000000000000007,6.4,1.1999999999999993,0.0
2025-06-19 11:54:00,67,110.3154,603.0,2.8000000000000007,6.200000000000001,1.1999999999999993,0.0
2025-06-19 11:57:00,66,113.1366,603.0,2.8000000000000007,6.200000000000001,1.1999999999999993,0.0
2025-06-19 12:00:00,68,114.5833,604.0,2.6999999999999993,6.200000000000001,1.4000000000000021,0.0
2025-06-19 12:03:00,68,112.4855,604.0,2.8999999999999986,6.300000000000001,1.2000000000000028,0.0
2025-06-19 12:06:00,66,111.0388,604.0,2.8999999999999986,6.4,1.0,0.0
2025-06-19 12:09:00,67,110.9664,604.0,2.8999999999999986,6.300000000000001,1.1000000000000014,0.0
2025-06-19 12:12:00,66,111.0388,604.0,2.8999999999999986,6.300000000000001,0.8999999999999986,0.0
2025-06-19 12:15:00,68,109.2303,604.0,2.8000000000000007,6.300000000000001,1.1999999999999993,0.0
2025-06-19 12:18:00,64,109.158,604.0,2.6999999999999993,6.200000000000001,0.9999999999999964,0.0
2025-06-19 12:21:00,66,116.8981,604.0,2.8000000000000007,6.1000000000000005,1.1999999999999993,0.0
2025-06-19 12:24:00,66,108.941,604.0,2.8000000000000007,6.200000000000001,1.1999999999999993,0.0
2025-06-19 12:27:00,65,106.9878,604.0,2.8000000000000007,6.300000000000001,1.0999999999999979,0.0
2025-06-19 12:30:00,64,106.1198,604.0,2.8000000000000007,6.300000000000001,0.9999999999999964,0.0
2025-06-19 12:33:00,64,107.1325,604.0,2.8000000000000007,6.300000000000001,0.9000000000000021,0.0
2025-06-19 12:36:00,64,110.243,604.0,2.6999999999999993,6.200000000000001,1.0999999999999979,0.0
2025-06-19 12:39:00,64,107.3495,604.0,2.8000000000000007,6.200000000000001,0.9999999999999964,0.0
2025-06-19 12:42:00,65,106.4091,604.0,2.6999999999999993,6.200000000000001,1.1999999999999993,0.0
2025-06-19 12:45:00,63,111.1834,604.0,2.6999999999999993,6.300000000000001,1.1999999999999993,0.0
2025-06-19 12:48:00,64,109.9537,604.0,2.6999999999999993,6.200000000000001,1.2000000000000028,0.0
2025-06-19 12:51:00,66,110.026,604.0,2.8000000000000007,6.200000000000001,1.1000000000000014,0.0
2025-06-19 12:54:00,67,114.4387,604.0,2.900000000000002,6.2,1.1000000000000014,0.0
2025-06-19 12:57:00,65,110.8218,604.0,2.900000000000002,6.200000000000001,1.1000000000000014,0.0
2025-06-19 13:00:00,66,113.2089,605.0,2.8000000000000007,6.200000000000001,1.1000000000000014,0.0
2025-06-19 13:03:00,66,110.026,605.0,2.8999999999999986,6.300000000000001,1.0,0.0
2025-06-19 13:06:00,65,112.0515,605.0,2.799999999999997,6.200000000000001,1.3000000000000043,0.0
2025-06-19 13:09:00,67,114.945,605.0,2.8999999999999986,6.200000000000001,1.1000000000000014,0.0
