Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-06-19 13:12:00,69,115.8131,605.0,2.8999999999999986,6.300000000000001,1.2000000000000028,0.0
2025-06-19 13:15:00,68,114.4387,605.0,2.900000000000002,6.300000000000001,1.1000000000000014,0.0
2025-06-19 13:18:00,69,112.1962,605.0,2.8000000000000007,6.300000000000001,1.3999999999999986,0.0
2025-06-19 13:21:00,70,111.9068,605.0,2.9999999999999964,6.5,1.2000000000000028,0.0
2025-06-19 13:24:00,71,114.0046,605.0,2.8999999999999986,6.5,1.3000000000000043,0.0
2025-06-19 13:27:00,70,116.7535,605.0,3.0,6.5,1.2999999999999972,0.0
2025-06-19 13:30:00,71,120.4427,605.0,3.0,6.4,1.5,0.0
2025-06-19 13:33:00,70,116.0301,605.0,3.1000000000000014,6.5,1.1999999999999957,0.0
2025-06-19 13:36:00,71,115.6684,605.0,3.1000000000000014,6.6,1.1999999999999957,0.0
2025-06-19 13:39:00,72,114.8003,605.0,3.1000000000000014,6.6,1.1999999999999957,0.0
2025-06-19 13:42:00,71,117.5492,605.0,3.1000000000000014,6.6,1.1999999999999957,0.0
2025-06-19 13:45:00,73,116.7535,605.0,3.1000000000000014,6.6,1.1000000000000014,0.0
2025-06-19 13:48:00,72,114.077,605.0,3.200000000000003,6.699999999999999,1.2999999999999972,0.0
2025-06-19 13:51:00,70,111.7622,605.0,3.1000000000000014,6.699999999999999,1.1000000000000014,0.0
2025-06-19 13:54:00,71,111.8345,605.0,3.0,6.6,1.2999999999999972,0.0
2025-06-19 13:57:00,70,112.9919,605.0,3.1000000000000014,6.6,1.1000000000000014,0.0
2025-06-19 14:00:00,70,115.7407,606.0,3.099999999999998,6.6,1.2000000000000028,0.0
2025-06-19 14:03:00,70,118.3449,606.0,3.200000000000003,6.5,1.0,0.0
2025-06-19 14:06:00,71,116.5365,606.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-19 14:09:00,69,115.7407,606.0,3.0,6.5,1.2000000000000028,0.0
2025-06-19 14:12:00,71,116.2471,606.0,3.1000000000000014,6.4,1.2000000000000028,0.0
2025-06-19 14:15:00,72,116.3918,606.0,3.0,6.5,1.2000000000000028,0.0
2025-06-19 14:18:00,73,118.7066,606.0,3.0,6.4,1.3999999999999986,0.0
2025-06-19 14:21:00,71,118.9236,606.0,3.1000000000000014,6.4,1.2999999999999972,0.0
2025-06-19 14:24:00,71,116.8981,606.0,3.1000000000000014,6.4,1.2999999999999972,0.0
2025-06-19 14:27:00,73,117.3322,606.0,3.0000000000000036,6.5,1.3999999999999986,0.0
2025-06-19 14:30:00,73,119.7193,606.0,3.0000000000000036,6.4,1.3999999999999986,0.0
2025-06-19 14:33:00,74,121.6001,606.0,3.099999999999998,6.6,1.6000000000000014,0.0
2025-06-19 14:36:00,75,122.9745,606.0,3.3000000000000007,6.5,1.2999999999999972,0.0
2025-06-19 14:39:00,75,119.5023,606.0,3.299999999999997,6.6,1.2000000000000028,0.0
2025-06-19 14:42:00,75,117.2598,606.0,3.200000000000003,6.8,1.2999999999999972,0.0
2025-06-19 14:45:00,73,116.1748,606.0,3.200000000000003,6.8,1.2999999999999972,0.0
2025-06-19 14:48:00,73,118.3449,606.0,3.200000000000003,6.8,1.0999999999999943,0.0
2025-06-19 14:51:00,71,115.6684,606.0,3.1000000000000014,6.699999999999999,1.2999999999999972,0.0
2025-06-19 14:54:00,74,117.8385,606.0,3.200000000000003,6.6,1.1999999999999957,0.0
2025-06-19 14:57:00,74,121.8895,606.0,3.200000000000003,6.6,1.2999999999999972,0.0
2025-06-19 15:00:00,75,117.6939,607.0,3.299999999999997,6.6,1.2000000000000028,0.0
2025-06-19 15:03:00,73,115.7407,607.0,3.1999999999999957,6.8,1.3000000000000043,0.0
2025-06-19 15:06:00,73,116.6088,607.0,3.1999999999999957,6.8,1.3000000000000043,0.0
2025-06-19 15:09:00,72,114.0046,607.0,3.299999999999997,6.8,1.2000000000000028,0.0
2025-06-19 15:12:00,71,116.8258,607.0,3.299999999999997,6.8,1.1000000000000014,0.0
2025-06-19 15:15:00,71,113.1366,607.0,3.1999999999999993,6.6,1.2000000000000028,0.0
2025-06-19 15:18:00,70,110.7494,607.0,3.099999999999998,6.8999999999999995,1.0,0.0
2025-06-19 15:21:00,69,110.9664,607.0,3.099999999999998,6.699999999999999,1.0,0.0
2025-06-19 15:24:00,69,113.86,607.0,3.0000000000000036,6.5,1.1999999999999957,0.0
2025-06-19 15:27:00,70,117.1152,607.0,3.0000000000000036,6.499999999999999,1.2999999999999972,0.0
2025-06-19 15:30:00,72,116.9705,607.0,3.1999999999999957,6.5,1.3000000000000043,0.0
2025-06-19 15:33:00,70,116.6088,607.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-19 15:36:00,71,117.3322,607.0,3.1000000000000014,6.5,1.2999999999999972,0.0
2025-06-19 15:39:00,70,116.7535,607.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-19 15:42:00,71,118.7066,607.0,3.0000000000000036,6.5,1.3999999999999986,0.0
2025-06-19 15:45:00,72,119.864,607.0,3.1000000000000014,6.5,1.2999999999999972,0.0
2025-06-19 15:48:00,73,121.4554,607.0,3.200000000000003,6.5,1.3999999999999986,0.0
2025-06-19 15:51:00,70,120.2257,607.0,3.1000000000000014,6.4,1.2999999999999972,0.0
2025-06-19 15:54:00,71,117.9832,607.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-19 15:57:00,71,116.7535,607.0,3.200000000000003,6.6,1.2999999999999972,0.0
2025-06-19 16:00:00,72,115.5237,608.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-19 16:03:00,71,115.8854,608.0,3.099999999999998,6.699999999999999,1.4000000000000057,0.0
2025-06-19 16:06:00,73,116.5365,608.0,3.1999999999999993,6.7,1.1000000000000014,0.0
2025-06-19 16:09:00,70,115.0897,608.0,3.099999999999998,6.8,1.2000000000000028,0.0
2025-06-19 16:12:00,70,112.6302,608.0,3.1999999999999957,6.699999999999999,1.2000000000000028,0.0
2025-06-19 16:15:00,69,111.0388,608.0,3.0000000000000036,6.8,1.2999999999999972,0.0
2025-06-19 16:18:00,69,109.9537,608.0,3.0000000000000036,6.7,1.0999999999999943,0.0
2025-06-19 16:21:00,68,109.3027,608.0,3.0000000000000036,6.8,1.0999999999999943,0.0
2025-06-19 16:24:00,69,109.5197,608.0,3.1000000000000014,6.7,1.0999999999999943,0.0
2025-06-19 16:27:00,68,108.507,608.0,3.0,6.8,1.1000000000000014,0.0
2025-06-19 16:30:00,69,111.3281,608.0,3.0,6.8,1.1000000000000014,0.0
2025-06-19 16:33:00,68,106.9878,608.0,3.0,6.8,1.1000000000000014,0.0
2025-06-19 16:36:00,66,104.3113,608.0,3.099999999999998,6.8,0.8999999999999986,0.0
2025-06-19 16:39:00,64,101.2008,608.0,3.0,6.8,0.8000000000000007,0.0
2025-06-19 16:42:00,61,101.7795,608.0,2.8000000000000007,6.7,0.7000000000000028,0.0
2025-06-19 16:45:00,63,103.9497,608.0,2.6999999999999993,6.6000000000000005,0.9999999999999964,0.0
2025-06-19 18:00:00,41,84.34606,608.0,0.5999999999999979,0.3999999999999986,1.8000000000000007,0.0
2025-06-19 18:03:00,69,120.7321,608.0,2.0,5.9,2.5,0.0
2025-06-19 18:06:00,77,140.0463,608.0,2.6999999999999993,5.8999999999999995,2.799999999999997,0.0
2025-06-19 18:09:00,78,137.7315,608.0,3.1000000000000014,6.0,2.5,0.0
2025-06-19 18:12:00,80,135.272,609.0,3.400000000000002,6.3,2.0,0.0
2025-06-19 18:15:00,79,137.9485,609.0,3.3999999999999986,6.200000000000001,2.0,0.0
2025-06-19 18:18:00,79,137.9485,609.0,3.6000000000000014,6.200000000000001,1.7999999999999972,0.0
2025-06-19 18:21:00,82,137.5145,609.0,3.6999999999999993,6.1,1.6000000000000014,0.0
2025-06-19 18:24:00,79,137.5145,609.0,3.6999999999999993,6.1,1.6000000000000014,0.0
2025-06-19 18:27:00,78,137.0804,609.0,3.6000000000000014,6.200000000000001,1.5,0.0
2025-06-19 18:30:00,79,133.1019,609.0,3.700000000000003,6.300000000000001,1.3999999999999986,0.0
2025-06-19 18:33:00,80,133.7529,609.0,3.6000000000000014,6.300000000000001,1.5,0.0
2025-06-19 18:36:00,81,135.055,609.0,3.6000000000000014,6.300000000000001,1.6000000000000014,0.0
2025-06-19 18:39:00,80,134.838,609.0,3.700000000000003,6.4,1.5,0.0
2025-06-19 18:42:00,81,136.6464,609.0,3.700000000000003,6.300000000000001,1.5,0.0
2025-06-19 18:45:00,82,139.0336,609.0,3.6999999999999957,6.300000000000001,1.5,0.0
2025-06-19 18:48:00,80,132.6678,609.0,3.6999999999999957,6.300000000000001,1.5,0.0
2025-06-19 18:51:00,80,132.0168,609.0,3.799999999999997,6.500000000000001,1.4000000000000057,0.0
2025-06-19 18:54:00,80,132.3785,609.0,3.700000000000003,6.500000000000001,1.3999999999999986,0.0
2025-06-19 18:57:00,79,130.9317,609.0,3.700000000000003,6.6000000000000005,1.2999999999999972,0.0
2025-06-19 19:00:00,80,142.5058,609.0,3.700000000000003,6.500000000000001,1.3999999999999986,0.0
2025-06-19 19:03:00,83,143.5185,609.0,3.8000000000000043,6.300000000000001,1.3999999999999986,0.0
2025-06-19 19:06:00,82,146.629,609.0,3.8000000000000043,6.199999999999999,1.5,0.0
2025-06-19 19:09:00,82,147.2077,609.0,3.900000000000002,6.200000000000001,1.5,0.0
2025-06-19 19:12:00,84,148.4375,610.0,3.9999999999999964,6.1,1.5,0.0
2025-06-19 19:15:00,85,146.5567,610.0,3.9999999999999964,6.199999999999999,1.6000000000000014,0.0
2025-06-19 19:18:00,85,146.9184,610.0,3.8999999999999986,6.199999999999999,1.6000000000000014,0.0
2025-06-19 19:21:00,85,144.9653,610.0,3.8999999999999986,6.299999999999999,1.7000000000000028,0.0
2025-06-19 19:24:00,84,144.0249,610.0,3.8999999999999986,6.3999999999999995,1.3999999999999986,0.0
2025-06-19 19:27:00,81,143.6632,610.0,3.8999999999999986,6.3999999999999995,1.5,0.0
2025-06-19 19:30:00,84,144.0249,610.0,3.799999999999997,6.3,1.5,0.0
2025-06-19 19:33:00,82,142.8675,610.0,3.8999999999999986,6.3,1.5,0.0
2025-06-19 19:36:00,80,136.6464,610.0,3.9999999999999964,6.3999999999999995,1.4000000000000057,0.0
2025-06-19 19:39:00,80,134.1146,610.0,3.700000000000003,6.3999999999999995,1.3999999999999986,0.0
2025-06-19 19:42:00,79,134.2592,610.0,3.8000000000000007,6.3999999999999995,1.1999999999999957,0.0
2025-06-19 19:45:00,78,134.9103,610.0,3.8000000000000007,6.3,1.2999999999999972,0.0
2025-06-19 19:48:00,80,139.1783,610.0,3.8000000000000007,6.199999999999999,1.3999999999999986,0.0
2025-06-19 19:51:00,79,138.9612,610.0,3.8000000000000007,6.199999999999999,1.3999999999999986,0.0
2025-06-19 19:54:00,79,138.3102,610.0,3.8000000000000007,6.1,1.3999999999999986,0.0
2025-06-19 19:57:00,79,138.8889,610.0,3.700000000000003,6.1,1.3999999999999986,0.0
2025-06-19 20:00:00,76,137.9485,610.0,3.700000000000003,6.1,1.3999999999999986,0.0
2025-06-19 20:03:00,79,138.5995,610.0,3.700000000000003,6.1,1.2999999999999972,0.0
2025-06-19 20:06:00,77,135.5613,610.0,3.700000000000003,6.0,1.2999999999999972,0.0
2025-06-19 20:09:00,77,135.923,610.0,3.700000000000003,6.1,1.1999999999999957,0.0
2025-06-19 20:12:00,76,134.9103,611.0,3.6999999999999993,6.1,1.3999999999999986,0.0
2025-06-19 20:15:00,77,133.6082,611.0,3.6000000000000014,6.199999999999999,1.2999999999999972,0.0
2025-06-19 20:18:00,76,133.0295,611.0,3.6000000000000014,6.1,1.2999999999999972,0.0
2025-06-19 20:21:00,77,131.7274,611.0,3.6000000000000014,6.199999999999999,1.2999999999999972,0.0
2025-06-20 10:24:00,41,83.8397,611.0,0.3999999999999986,-1.1000000000000014,0.6000000000000014,0.0
2025-06-20 10:27:00,68,114.728,611.0,1.5,3.0999999999999996,3.0,0.0
2025-06-20 10:30:00,66,112.8472,611.0,2.3000000000000007,6.1,2.099999999999998,0.0
2025-06-20 10:33:00,66,112.9919,611.0,2.5,6.2,1.9000000000000021,0.0
2025-06-20 10:36:00,67,112.7749,611.0,2.6999999999999993,6.3,1.5999999999999979,0.0
2025-06-20 10:39:00,68,111.8345,611.0,2.8000000000000007,6.4,1.5,0.0
2025-06-20 10:42:00,67,110.243,611.0,2.6999999999999993,6.4,1.5000000000000036,0.0
2025-06-20 10:45:00,66,111.8345,611.0,2.8000000000000007,6.5,1.3000000000000007,0.0
2025-06-20 10:48:00,67,110.8218,611.0,2.8999999999999986,6.4,1.2000000000000028,0.0
2025-06-20 10:51:00,68,115.3791,611.0,2.799999999999997,6.3,1.3000000000000043,0.0
2025-06-20 10:54:00,67,113.6429,611.0,3.0,6.4,1.1000000000000014,0.0
2025-06-20 10:57:00,66,107.7112,611.0,2.8999999999999986,6.300000000000001,1.1000000000000014,0.0
2025-06-20 11:00:00,65,102.3582,611.0,2.8999999999999986,6.5,1.0,0.0
2025-06-20 11:03:00,63,104.673,611.0,2.6999999999999993,6.6000000000000005,0.9999999999999964,0.0
2025-06-20 11:06:00,64,101.4178,611.0,2.8000000000000007,6.7,1.0999999999999979,0.0
2025-06-20 11:09:00,65,102.1412,612.0,2.6999999999999993,6.5,1.2000000000000028,0.0
2025-06-20 11:12:00,64,101.9965,612.0,2.8000000000000007,6.5,1.1000000000000014,0.0
2025-06-20 11:15:00,64,107.3495,612.0,2.6999999999999993,6.5,1.1000000000000014,0.0
2025-06-20 11:18:00,66,109.6644,612.0,2.8000000000000007,6.300000000000001,1.3000000000000007,0.0
2025-06-20 11:21:00,66,112.1238,612.0,2.8000000000000007,6.4,1.1999999999999993,0.0
2025-06-20 11:24:00,67,108.2176,612.0,2.8000000000000007,6.200000000000001,1.4000000000000021,0.0
2025-06-20 11:27:00,65,107.5666,612.0,2.8000000000000007,6.4,0.9999999999999964,0.0
2025-06-20 11:30:00,67,111.1111,612.0,2.6999999999999993,6.4,1.3999999999999986,0.0
2025-06-20 11:33:00,68,110.3877,612.0,2.900000000000002,6.4,1.2999999999999972,0.0
2025-06-20 11:36:00,65,107.1325,612.0,2.8000000000000007,6.4,1.1000000000000014,0.0
2025-06-20 11:39:00,66,108.1452,612.0,2.900000000000002,6.5,1.1000000000000014,0.0
2025-06-20 11:42:00,67,108.507,612.0,2.8000000000000007,6.5,1.1999999999999957,0.0
2025-06-20 11:45:00,67,112.5579,612.0,2.900000000000002,6.5,1.1999999999999957,0.0
2025-06-20 11:48:00,68,113.9323,612.0,2.900000000000002,6.4,1.1999999999999957,0.0
2025-06-20 11:51:00,67,110.026,612.0,2.8999999999999986,6.4,1.1000000000000014,0.0
2025-06-20 11:54:00,65,106.8432,612.0,2.8999999999999986,6.4,1.1000000000000014,0.0
2025-06-20 11:57:00,66,108.2176,612.0,2.8000000000000007,6.4,0.9999999999999964,0.0
2025-06-20 12:00:00,65,107.4942,612.0,2.8000000000000007,6.300000000000001,0.9999999999999964,0.0
2025-06-20 12:03:00,64,107.9282,612.0,2.6999999999999993,6.300000000000001,1.0999999999999979,0.0
2025-06-20 12:06:00,65,108.1452,612.0,2.8000000000000007,6.300000000000001,1.1999999999999993,0.0
2025-06-20 12:09:00,63,105.6134,613.0,2.8000000000000007,6.4,0.9999999999999964,0.0
2025-06-20 12:12:00,64,108.6516,613.0,2.8000000000000007,6.300000000000001,0.9999999999999964,0.0
2025-06-20 12:15:00,65,108.5793,613.0,2.8000000000000007,6.300000000000001,1.0000000000000036,0.0
2025-06-20 12:18:00,65,108.5793,613.0,2.8000000000000007,6.300000000000001,1.0,0.0
2025-06-20 12:21:00,65,109.3027,613.0,2.900000000000002,6.300000000000001,1.0,0.0
2025-06-20 12:24:00,65,111.4005,613.0,2.900000000000002,6.300000000000001,1.0,0.0
2025-06-20 12:27:00,64,109.6644,613.0,2.8000000000000007,6.4,1.0,0.0
2025-06-20 12:30:00,65,107.8559,613.0,2.8999999999999986,6.4,1.0,0.0
2025-06-20 12:33:00,65,107.7112,613.0,2.8999999999999986,6.4,1.0,0.0
2025-06-20 12:36:00,64,107.5666,613.0,2.8999999999999986,6.300000000000001,0.8999999999999986,0.0
2025-06-20 12:39:00,64,107.2049,613.0,2.8999999999999986,6.300000000000001,1.1000000000000014,0.0
2025-06-20 12:42:00,64,106.1198,613.0,2.8999999999999986,6.4,1.0,0.0
2025-06-20 12:45:00,65,105.5411,613.0,2.8999999999999986,6.6,1.1000000000000014,0.0
2025-06-20 12:48:00,63,105.5411,613.0,2.8999999999999986,6.5,0.7999999999999972,0.0
2025-06-20 12:51:00,62,101.9242,613.0,2.8000000000000007,6.6,0.9999999999999964,0.0
2025-06-20 12:54:00,62,101.7072,613.0,2.8000000000000007,6.5,0.9999999999999964,0.0
2025-06-20 12:57:00,62,105.3241,613.0,2.8000000000000007,6.5,0.9999999999999964,0.0
2025-06-20 13:00:00,63,106.6985,613.0,2.8000000000000007,6.4,0.9999999999999964,0.0
2025-06-20 13:03:00,62,105.6134,613.0,2.6999999999999993,6.4,1.0999999999999979,0.0
2025-06-20 13:06:00,63,103.8773,613.0,2.799999999999997,6.5,1.0,0.0
2025-06-20 13:09:00,63,105.1794,614.0,2.799999999999997,6.5,1.1000000000000014,0.0
2025-06-20 13:12:00,63,105.9028,614.0,2.799999999999997,6.5,1.0,0.0
2025-06-20 13:15:00,63,106.3368,614.0,2.8999999999999986,6.5,0.7999999999999972,0.0
2025-06-20 13:18:00,64,107.3495,614.0,2.8000000000000007,6.5,0.9000000000000021,0.0
2025-06-20 13:21:00,65,111.4728,614.0,2.8000000000000007,6.4,1.1000000000000014,0.0
2025-06-20 13:24:00,64,110.243,614.0,2.8999999999999986,6.300000000000001,1.1999999999999993,0.0
2025-06-20 13:27:00,65,110.6771,614.0,2.8999999999999986,6.4,1.0000000000000036,0.0
2025-06-20 13:30:00,63,107.9282,614.0,2.900000000000002,6.5,0.8999999999999986,0.0
2025-06-20 13:33:00,63,104.8177,614.0,2.8999999999999986,6.5,1.1000000000000014,0.0
2025-06-20 13:36:00,63,101.7795,614.0,2.8999999999999986,6.8,0.8000000000000007,0.0
2025-06-20 13:39:00,62,102.2859,614.0,2.8000000000000007,6.699999999999999,1.0,0.0
2025-06-20 13:42:00,59,101.7795,614.0,2.8000000000000007,6.6,0.8000000000000007,0.0
2025-06-20 13:45:00,63,107.0602,614.0,2.6999999999999993,6.3999999999999995,1.1000000000000014,0.0
2025-06-20 13:48:00,63,105.5411,614.0,2.8000000000000007,6.5,1.0999999999999979,0.0
2025-06-20 13:51:00,63,102.5029,614.0,2.8000000000000007,6.5,1.0,0.0
2025-06-20 13:54:00,61,107.4219,614.0,2.8000000000000007,6.6,1.0,0.0
2025-06-20 13:57:00,62,106.4815,614.0,2.8000000000000007,6.5,1.1000000000000014,0.0
2025-06-20 14:00:00,62,107.8559,614.0,2.8000000000000007,6.5,1.0,0.0
2025-06-20 14:03:00,65,108.507,614.0,2.8000000000000007,6.6,1.3000000000000007,0.0
2025-06-20 14:06:00,64,109.0133,614.0,2.900000000000002,6.5,1.1999999999999993,0.0
2025-06-20 14:09:00,65,112.0515,615.0,2.8000000000000007,6.6,1.1999999999999993,0.0
2025-06-20 14:12:00,66,111.4728,615.0,3.0,6.6,1.2000000000000028,0.0
2025-06-20 14:15:00,66,108.8686,615.0,2.8999999999999986,6.699999999999999,1.1000000000000014,0.0
2025-06-20 14:18:00,65,108.507,615.0,2.8999999999999986,6.699999999999999,1.0,0.0
2025-06-20 14:21:00,67,109.5197,615.0,3.1000000000000014,6.5,1.0,0.0
2025-06-20 14:24:00,66,110.9664,615.0,2.8999999999999986,6.6,1.1000000000000014,0.0
2025-06-20 14:27:00,65,109.0133,615.0,2.8999999999999986,6.6,1.1000000000000014,0.0
2025-06-20 14:30:00,65,108.2176,615.0,3.0,6.7,1.0,0.0
2025-06-20 14:33:00,63,103.8773,615.0,3.0,6.8,1.0,0.0
2025-06-20 14:36:00,63,108.5793,615.0,2.8999999999999986,6.8,1.0,0.0
2025-06-20 14:39:00,65,110.8218,615.0,2.8999999999999986,6.5,1.1000000000000014,0.0
2025-06-20 14:42:00,64,106.4815,615.0,3.0,6.5,1.1000000000000014,0.0
2025-06-20 14:45:00,64,105.6858,615.0,2.900000000000002,6.699999999999999,1.1000000000000014,0.0
2025-06-20 14:48:00,64,107.8559,615.0,2.8000000000000007,6.6,1.1000000000000014,0.0
2025-06-20 14:51:00,64,107.9282,615.0,2.8999999999999986,6.699999999999999,1.0999999999999979,0.0
2025-06-20 14:54:00,64,108.0729,615.0,2.8000000000000007,6.5,1.1999999999999957,0.0
2025-06-20 14:57:00,63,108.1452,615.0,2.8999999999999986,6.5,1.0000000000000036,0.0
2025-06-20 15:00:00,64,108.4346,615.0,2.8999999999999986,6.5,1.0000000000000036,0.0
2025-06-20 15:03:00,64,108.4346,615.0,2.8999999999999986,6.5,1.0000000000000036,0.0
2025-06-20 15:06:00,65,109.6644,615.0,2.8000000000000007,6.5,1.1999999999999957,0.0
2025-06-20 15:09:00,65,109.9537,616.0,2.8999999999999986,6.5,1.1999999999999993,0.0
2025-06-20 15:12:00,64,108.2176,616.0,2.8999999999999986,6.699999999999999,1.0999999999999979,0.0
2025-06-20 15:15:00,64,107.3495,616.0,2.8999999999999986,6.6,1.0000000000000036,0.0
2025-06-20 15:18:00,63,107.8559,616.0,2.900000000000002,6.5,1.0,0.0
2025-06-20 15:21:00,63,109.6644,616.0,2.900000000000002,6.5,1.1000000000000014,0.0
2025-06-20 15:24:00,63,109.0133,616.0,2.900000000000002,6.4,1.0,0.0
2025-06-20 15:27:00,64,110.9664,616.0,3.0,6.5,1.0,0.0
2025-06-20 15:30:00,64,111.1834,616.0,2.8999999999999986,6.4,1.1000000000000014,0.0
2025-06-20 15:33:00,63,107.7836,616.0,2.8999999999999986,6.6,1.2000000000000028,0.0
2025-06-20 15:36:00,64,107.2049,616.0,2.8999999999999986,6.8,1.2000000000000028,0.0
2025-06-20 15:39:00,63,102.8646,616.0,2.8999999999999986,6.8,1.0,0.0
2025-06-20 15:42:00,62,102.2859,616.0,3.0,6.8999999999999995,1.0,0.0
2025-06-20 15:45:00,62,101.7072,616.0,2.6999999999999993,6.6000000000000005,1.0,0.0
2025-06-20 15:48:00,56,101.6348,616.0,2.6999999999999993,6.6000000000000005,0.9000000000000021,0.0
2025-06-22 11:42:00,54,68.28704,616.0,1.0,1.1999999999999993,1.8000000000000007,0.0
2025-06-22 11:45:00,65,124.4936,616.0,2.1000000000000014,5.499999999999999,2.200000000000003,0.0
2025-06-22 11:48:00,73,122.6128,616.0,2.8999999999999986,5.9,2.0,0.0
2025-06-22 11:51:00,74,122.9745,616.0,3.099999999999998,5.999999999999999,1.8000000000000043,0.0
2025-06-22 11:54:00,75,126.1574,616.0,3.400000000000002,5.999999999999999,1.6000000000000014,0.0
2025-06-22 11:57:00,74,126.8808,616.0,3.3999999999999986,6.0,1.5,0.0
2025-06-22 12:00:00,74,124.566,617.0,3.5,5.9,1.2999999999999972,0.0
2025-06-22 12:03:00,74,124.2043,617.0,3.5,5.9,1.2999999999999972,0.0
2025-06-22 12:06:00,74,125.2894,617.0,3.5,6.0,1.1999999999999957,0.0
2025-06-22 12:09:00,75,120.7321,617.0,3.6000000000000014,6.0,1.1999999999999957,0.0
2025-06-22 12:12:00,73,121.1661,617.0,3.5,5.9,1.1000000000000014,0.0
2025-06-22 12:15:00,71,123.3362,617.0,3.5,5.9,1.0,0.0
2025-06-22 12:18:00,71,126.9531,617.0,3.3999999999999986,5.699999999999999,1.2000000000000028,0.0
2025-06-22 12:21:00,71,127.6765,617.0,3.3999999999999986,5.6,1.2000000000000028,0.0
2025-06-22 12:24:00,70,126.3021,617.0,3.4999999999999964,5.6,0.9000000000000057,0.0
2025-06-22 12:27:00,68,122.9745,617.0,3.400000000000002,5.6,1.0999999999999943,0.0
2025-06-22 12:30:00,68,125.1447,617.0,3.400000000000002,5.699999999999999,0.8999999999999986,0.0
2025-06-22 12:33:00,69,126.3744,617.0,3.400000000000002,5.6,1.0,0.0
2025-06-22 12:36:00,69,127.4595,617.0,3.3000000000000007,5.5,1.2000000000000028,0.0
2025-06-22 12:39:00,69,124.566,617.0,3.400000000000002,5.6,1.1000000000000014,0.0
2025-06-22 12:42:00,70,127.7488,617.0,3.400000000000002,5.6,1.2999999999999972,0.0
2025-06-22 12:45:00,71,131.7998,617.0,3.299999999999997,5.6,1.3000000000000043,0.0
2025-06-22 12:48:00,72,128.6892,617.0,3.3999999999999986,5.6,1.3999999999999986,0.0
2025-06-22 12:51:00,72,126.3021,617.0,3.5,5.700000000000001,1.2000000000000028,0.0
2025-06-22 12:54:00,71,126.1574,617.0,3.5,5.9,1.1999999999999957,0.0
2025-06-22 12:57:00,72,124.783,617.0,3.5,5.9,1.1999999999999957,0.0
2025-06-22 13:00:00,75,125.1447,618.0,3.5,6.0,1.3999999999999986,0.0
2025-06-22 13:03:00,73,126.5914,618.0,3.5000000000000036,6.199999999999999,1.3999999999999986,0.0
2025-06-22 13:06:00,75,124.349,618.0,3.599999999999998,6.1,1.4000000000000057,0.0
2025-06-22 13:09:00,74,128.1105,618.0,3.4999999999999964,6.0,1.4000000000000057,0.0
2025-06-22 13:12:00,76,126.5191,618.0,3.6999999999999993,6.1,1.2000000000000028,0.0
2025-06-22 13:15:00,77,127.3872,618.0,3.6999999999999993,6.1,1.2999999999999972,0.0
2025-06-22 13:18:00,74,122.9745,618.0,3.6999999999999993,6.1,1.2000000000000028,0.0
2025-06-22 13:21:00,75,122.2512,618.0,3.6999999999999993,6.199999999999999,1.2000000000000028,0.0
2025-06-22 13:24:00,76,124.4213,618.0,3.6999999999999993,6.199999999999999,1.2000000000000028,0.0
2025-06-22 13:27:00,74,123.6979,618.0,3.6999999999999993,6.199999999999999,1.2999999999999972,0.0
2025-06-22 13:30:00,74,123.8426,618.0,3.6999999999999993,6.300000000000001,1.2000000000000028,0.0
2025-06-22 13:33:00,75,122.9022,618.0,3.6999999999999957,6.200000000000001,1.2000000000000028,0.0
2025-06-22 13:36:00,76,126.7361,618.0,3.6000000000000014,6.1,1.3999999999999986,0.0
2025-06-22 13:39:00,76,127.6765,618.0,3.599999999999998,6.1,1.3000000000000043,0.0
2025-06-22 13:42:00,76,124.9277,618.0,3.599999999999998,6.199999999999999,1.4000000000000057,0.0
2025-06-22 13:45:00,75,124.7106,618.0,3.599999999999998,6.199999999999999,1.4000000000000057,0.0
2025-06-22 13:48:00,76,124.7106,618.0,3.599999999999998,6.1,1.3000000000000043,0.0
2025-06-22 13:51:00,75,122.6852,618.0,3.599999999999998,6.200000000000001,1.3000000000000043,0.0
2025-06-22 13:54:00,75,124.349,618.0,3.6999999999999957,6.1,1.2000000000000028,0.0
2025-06-22 13:57:00,75,125.2894,618.0,3.6000000000000014,6.199999999999999,1.5,0.0
2025-06-22 14:00:00,77,129.1956,619.0,3.599999999999998,6.1,1.4000000000000057,0.0
2025-06-22 14:03:00,78,130.136,619.0,3.599999999999998,6.1,1.4000000000000057,0.0
2025-06-22 14:06:00,77,127.3872,619.0,3.799999999999997,6.199999999999999,1.3000000000000043,0.0
2025-06-22 14:09:00,76,125.0723,619.0,3.6999999999999993,6.199999999999999,1.3999999999999986,0.0
2025-06-22 14:12:00,77,126.3744,619.0,3.8000000000000007,6.300000000000001,1.1999999999999957,0.0
2025-06-22 14:15:00,77,127.0255,619.0,3.8000000000000007,6.300000000000001,1.3999999999999986,0.0
2025-06-22 14:18:00,77,126.3744,619.0,3.8000000000000007,6.300000000000001,1.2999999999999972,0.0
2025-06-22 14:21:00,77,123.3362,619.0,3.8000000000000007,6.300000000000001,1.2999999999999972,0.0
2025-06-22 14:24:00,78,125.5787,619.0,3.8000000000000007,6.199999999999999,1.2000000000000028,0.0
2025-06-22 14:27:00,78,128.9063,619.0,3.8000000000000007,6.300000000000001,1.2999999999999972,0.0
2025-06-22 14:30:00,78,127.6765,619.0,3.8999999999999986,6.300000000000001,1.2999999999999972,0.0
2025-06-22 14:33:00,77,125.9404,619.0,3.799999999999997,6.300000000000001,1.3999999999999986,0.0
2025-06-22 14:36:00,77,126.2298,619.0,3.8999999999999986,6.299999999999999,1.2000000000000028,0.0
2025-06-22 14:39:00,77,124.8553,619.0,3.8999999999999986,6.300000000000001,1.2000000000000028,0.0
2025-06-22 14:42:00,78,126.8808,619.0,3.8999999999999986,6.300000000000001,1.2999999999999972,0.0
2025-06-22 14:45:00,77,128.5446,619.0,3.8999999999999986,6.300000000000001,1.3999999999999986,0.0
2025-06-22 14:48:00,80,126.1574,619.0,3.8000000000000007,6.300000000000001,1.5,0.0
2025-06-22 14:51:00,80,131.7274,619.0,3.8000000000000007,6.4,1.5,0.0
2025-06-22 14:54:00,81,132.3785,619.0,3.900000000000002,6.300000000000001,1.5,0.0
2025-06-22 14:57:00,80,128.1829,619.0,3.900000000000002,6.4,1.5,0.0
2025-06-22 15:00:00,82,136.4294,620.0,3.9999999999999964,6.300000000000001,1.5,0.0
2025-06-22 15:03:00,81,148.5822,620.0,3.9999999999999964,6.200000000000001,1.1000000000000014,0.0
2025-06-22 15:06:00,85,149.8119,620.0,3.9999999999999964,6.000000000000001,1.7000000000000028,0.0
2025-06-22 15:09:00,84,133.2465,620.0,3.900000000000002,6.4,1.5,0.0
2025-06-22 15:12:00,82,132.0168,620.0,3.900000000000002,6.500000000000001,1.3999999999999986,0.0
2025-06-22 15:15:00,83,134.9827,620.0,3.8999999999999986,6.500000000000001,1.5,0.0
2025-06-22 15:18:00,82,136.2847,620.0,3.8999999999999986,6.500000000000001,1.6000000000000014,0.0
2025-06-22 15:21:00,80,135.7784,620.0,3.8999999999999986,6.4,1.6000000000000014,0.0
2025-06-22 15:24:00,83,132.3061,620.0,3.8000000000000007,6.500000000000001,1.6000000000000014,0.0
2025-06-22 15:27:00,82,133.8252,620.0,3.8999999999999986,6.500000000000001,1.5,0.0
2025-06-22 15:30:00,83,134.2592,620.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,0.0
2025-06-22 15:33:00,80,134.4763,620.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,0.0
2025-06-22 15:36:00,81,133.9699,620.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,0.0
2025-06-22 15:39:00,82,132.0168,620.0,3.799999999999997,6.6000000000000005,1.7000000000000028,0.0
2025-06-22 15:42:00,83,134.838,620.0,3.8999999999999986,6.6000000000000005,1.7000000000000028,0.0
2025-06-22 15:45:00,81,137.8038,620.0,3.8999999999999986,6.5,1.7000000000000028,0.0
2025-06-22 15:48:00,84,134.838,620.0,3.8999999999999986,6.500000000000001,1.6000000000000014,0.0
2025-06-22 15:51:00,83,133.3912,620.0,3.8999999999999986,6.6000000000000005,1.7000000000000028,0.0
2025-06-22 15:54:00,83,136.8634,620.0,3.8999999999999986,6.500000000000001,1.6000000000000014,0.0
2025-06-22 15:57:00,82,132.0168,620.0,3.8999999999999986,6.6000000000000005,1.5,0.0
2025-06-22 16:00:00,81,134.1146,621.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,0.0
2025-06-22 16:03:00,83,132.6678,621.0,3.8000000000000007,6.6000000000000005,1.7000000000000028,0.0
2025-06-22 16:06:00,83,136.0677,621.0,3.8999999999999986,6.500000000000001,1.7000000000000028,0.0
2025-06-22 16:09:00,81,135.5613,621.0,3.8999999999999986,6.4,1.6000000000000014,0.0
2025-06-22 16:12:00,83,134.1146,621.0,3.8999999999999986,6.6000000000000005,1.6000000000000014,0.0
2025-06-22 16:15:00,80,132.6678,621.0,3.900000000000002,6.6000000000000005,1.6000000000000014,0.0
2025-06-22 16:18:00,82,132.0168,621.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,0.0
2025-06-22 16:21:00,82,131.2934,621.0,3.8000000000000007,6.7,1.6000000000000014,0.0
2025-06-22 16:24:00,82,133.8976,621.0,3.8000000000000007,6.6,1.6000000000000014,0.0
2025-06-22 16:27:00,81,131.2211,621.0,3.8000000000000007,6.5,1.6000000000000014,0.0
2025-06-22 16:30:00,82,133.9699,621.0,3.8000000000000007,6.6000000000000005,1.6999999999999957,0.0
2025-06-22 16:33:00,82,138.6719,621.0,3.8000000000000043,6.4,1.5999999999999943,0.0
2025-06-22 16:36:00,84,139.6123,621.0,3.900000000000002,6.300000000000001,1.7999999999999972,0.0
2025-06-22 16:39:00,82,139.6123,621.0,3.8999999999999986,6.300000000000001,1.7000000000000028,0.0
2025-06-22 16:42:00,84,140.2633,621.0,3.799999999999997,6.300000000000001,1.8000000000000043,0.0
2025-06-22 16:45:00,84,137.8038,621.0,3.799999999999997,6.4,1.7000000000000028,0.0
2025-06-22 16:48:00,82,138.2379,621.0,3.9999999999999964,6.5,1.5,0.0
2025-06-22 16:51:00,84,138.6719,621.0,3.900000000000002,6.4,1.6999999999999957,0.0
2025-06-22 16:54:00,83,139.3952,621.0,3.900000000000002,6.300000000000001,1.7999999999999972,0.0
2025-06-22 16:57:00,81,138.5995,621.0,3.900000000000002,6.300000000000001,1.6999999999999957,0.0
2025-06-22 17:00:00,82,140.3356,622.0,3.900000000000002,6.300000000000001,1.5999999999999943,0.0
2025-06-22 17:03:00,84,141.4207,622.0,3.900000000000002,6.300000000000001,1.5999999999999943,0.0
2025-06-22 17:06:00,84,140.2633,622.0,3.900000000000002,6.300000000000001,1.6999999999999957,0.0
2025-06-22 17:09:00,84,139.3952,622.0,3.900000000000002,6.4,1.5999999999999943,0.0
2025-06-22 17:12:00,82,139.3229,622.0,4.0000000000000036,6.4,1.6999999999999957,0.0
2025-06-22 17:15:00,84,133.3912,622.0,3.900000000000002,6.4,1.5999999999999943,0.0
2025-06-22 17:18:00,82,133.9699,622.0,3.900000000000002,6.6,1.5,0.0
2025-06-22 17:21:00,83,131.2211,622.0,3.8000000000000007,6.7,1.6000000000000014,0.0
2025-06-22 17:24:00,83,131.004,622.0,3.900000000000002,6.7,1.6000000000000014,0.0
2025-06-22 17:27:00,80,130.4977,622.0,3.900000000000002,6.6000000000000005,1.5,0.0
2025-06-22 17:30:00,81,129.8466,622.0,3.8000000000000007,6.499999999999999,1.3999999999999986,0.0
2025-06-22 17:33:00,80,129.485,622.0,3.799999999999997,6.499999999999999,1.3000000000000043,0.0
2025-06-22 17:36:00,79,125.5064,622.0,3.799999999999997,6.499999999999999,1.3000000000000043,0.0
2025-06-22 17:39:00,77,122.7575,622.0,3.6000000000000014,6.499999999999999,1.1999999999999957,0.0
2025-06-22 17:42:00,74,121.2384,622.0,3.5,6.499999999999999,1.1000000000000014,0.0
2025-06-22 17:45:00,73,121.6725,622.0,3.4999999999999964,6.3999999999999995,1.2000000000000028,0.0
2025-06-22 17:48:00,75,127.3872,622.0,3.400000000000002,6.299999999999999,1.3999999999999986,0.0
2025-06-22 17:51:00,75,127.8212,622.0,3.4999999999999964,6.199999999999999,1.4000000000000057,0.0
2025-06-22 17:54:00,76,127.8212,622.0,3.599999999999998,6.199999999999999,1.3000000000000043,0.0
2025-06-22 17:57:00,76,128.0382,622.0,3.4999999999999964,6.1,1.3000000000000043,0.0
2025-06-22 18:00:00,76,129.2679,623.0,3.4999999999999964,6.1,1.3000000000000043,0.0
2025-06-22 18:03:00,76,126.5191,623.0,3.4999999999999964,6.1,1.4000000000000057,0.0
2025-06-22 18:06:00,75,125.5064,623.0,3.400000000000002,6.199999999999999,1.3999999999999986,0.0
2025-06-22 18:09:00,76,126.5914,623.0,3.5000000000000036,6.3,1.2999999999999972,0.0
2025-06-22 18:12:00,75,125.1447,623.0,3.5000000000000036,6.3,1.3999999999999986,0.0
2025-06-22 18:15:00,74,125.651,623.0,3.5000000000000036,6.3,1.2999999999999972,0.0
2025-06-22 18:18:00,74,127.6765,623.0,3.400000000000002,6.199999999999999,1.3999999999999986,0.0
2025-06-22 18:21:00,76,127.6765,623.0,3.5000000000000036,6.199999999999999,1.3999999999999986,0.0
2025-06-22 18:24:00,76,128.1829,623.0,3.5000000000000036,6.300000000000001,1.3999999999999986,0.0
2025-06-22 18:27:00,77,129.9913,623.0,3.5000000000000036,6.200000000000001,1.5,0.0
2025-06-22 18:30:00,76,129.1233,623.0,3.5000000000000036,6.300000000000001,1.5999999999999943,0.0
2025-06-22 18:33:00,79,129.1233,623.0,3.4999999999999964,6.4,1.8000000000000043,0.0
2025-06-22 18:36:00,79,129.1956,623.0,3.599999999999998,6.4,1.6000000000000014,0.0
2025-06-22 18:39:00,79,129.919,623.0,3.6999999999999993,6.5,1.6000000000000014,0.0
2025-06-22 18:42:00,77,129.2679,623.0,3.700000000000003,6.4,1.5,0.0
2025-06-22 18:45:00,77,128.7616,623.0,3.6000000000000014,6.4,1.3999999999999986,0.0
2025-06-22 18:48:00,78,129.2679,623.0,3.6000000000000014,6.300000000000001,1.3999999999999986,0.0
2025-06-22 18:51:00,76,129.5573,623.0,3.6000000000000014,6.199999999999999,1.3999999999999986,0.0
2025-06-22 18:54:00,76,121.3108,623.0,3.6000000000000014,6.300000000000001,1.2999999999999972,0.0
2025-06-22 18:57:00,74,120.5874,623.0,3.5,6.3999999999999995,1.2000000000000028,0.0
2025-06-22 19:00:00,74,121.6001,624.0,3.3999999999999986,6.300000000000001,1.3000000000000043,0.0
2025-06-22 19:03:00,73,118.9959,624.0,3.3999999999999986,6.4,1.3000000000000043,0.0
2025-06-22 19:06:00,72,118.5619,624.0,3.4999999999999964,6.500000000000001,1.2000000000000028,0.0
2025-06-22 19:09:00,71,118.2002,624.0,3.400000000000002,6.299999999999999,1.2999999999999972,0.0
2025-06-22 19:12:00,72,116.9705,624.0,3.3000000000000043,6.299999999999999,1.2999999999999972,0.0
2025-06-22 19:15:00,71,117.9832,624.0,3.3000000000000043,6.299999999999999,1.1999999999999957,0.0
2025-06-22 19:18:00,72,119.3576,624.0,3.400000000000002,6.299999999999999,1.2999999999999972,0.0
2025-06-22 19:21:00,72,120.8767,624.0,3.3000000000000043,6.199999999999999,1.2999999999999972,0.0
2025-06-22 19:24:00,72,119.2853,624.0,3.3000000000000043,6.199999999999999,1.2999999999999972,0.0
2025-06-22 19:27:00,72,117.1875,624.0,3.400000000000002,6.299999999999999,1.0999999999999943,0.0
2025-06-22 19:30:00,73,119.7193,624.0,3.3000000000000007,6.3,1.3999999999999986,0.0
2025-06-22 19:33:00,73,119.0683,624.0,3.3000000000000007,6.199999999999999,1.3999999999999986,0.0
2025-06-22 19:36:00,73,119.1406,624.0,3.400000000000002,6.3999999999999995,1.3999999999999986,0.0
2025-06-22 19:39:00,72,117.1152,624.0,3.400000000000002,6.3,1.2999999999999972,0.0
2025-06-22 19:42:00,71,118.0555,624.0,3.3000000000000007,6.3,1.1999999999999957,0.0
2025-06-22 19:45:00,72,116.6088,624.0,3.400000000000002,6.3,1.1000000000000014,0.0
2025-06-22 19:48:00,70,117.5492,624.0,3.3000000000000007,6.199999999999999,1.2000000000000028,0.0
2025-06-22 19:51:00,71,119.0683,624.0,3.400000000000002,6.199999999999999,1.1999999999999957,0.0
2025-06-22 19:54:00,71,118.2726,624.0,3.3000000000000007,6.199999999999999,1.1999999999999957,0.0
2025-06-22 19:57:00,69,117.4769,624.0,3.1999999999999993,6.1,1.1000000000000014,0.0
2025-06-22 20:00:00,68,118.4173,625.0,3.3000000000000007,6.0,1.2000000000000028,0.0
2025-06-22 20:03:00,67,114.5833,625.0,3.099999999999998,6.0,1.2000000000000028,0.0
2025-06-22 20:06:00,68,115.0174,625.0,3.099999999999998,6.1,1.1000000000000014,0.0
2025-06-22 20:09:00,67,114.5833,625.0,3.1000000000000014,6.0,1.1999999999999957,0.0
2025-06-23 09:36:00,34,88.9757,625.0,0.6000000000000014,-1.3999999999999986,0.3000000000000007,0.0
2025-06-23 09:39:00,70,129.4126,625.0,1.5999999999999979,3.700000000000001,3.0,0.0
2025-06-23 09:42:00,74,141.8548,625.0,2.400000000000002,5.3,2.799999999999997,0.0
2025-06-23 09:45:00,76,145.0376,625.0,2.8000000000000007,5.5,2.3999999999999986,0.0
2025-06-23 09:48:00,76,148.7269,625.0,2.900000000000002,5.6000000000000005,2.1999999999999957,0.0
2025-06-23 09:51:00,78,150.6077,625.0,3.1000000000000014,5.6000000000000005,1.8999999999999986,0.0
2025-06-23 09:54:00,80,152.5608,625.0,3.1999999999999993,5.799999999999999,2.1999999999999993,0.0
2025-06-23 09:57:00,81,151.331,625.0,3.400000000000002,6.1,2.299999999999997,0.0
2025-06-23 10:00:00,86,153.0671,625.0,3.6000000000000014,6.299999999999999,2.1999999999999957,0.0
2025-06-23 10:03:00,86,151.331,625.0,3.599999999999998,6.3999999999999995,2.200000000000003,0.0
2025-06-23 10:06:00,89,151.331,625.0,3.8000000000000007,6.499999999999999,2.0,0.0
2025-06-23 10:09:00,88,149.6673,625.0,3.8000000000000007,6.4,1.8999999999999986,0.0
2025-06-23 10:12:00,89,152.9225,625.0,3.8000000000000043,6.4,1.8999999999999986,0.0
2025-06-23 10:15:00,88,153.2841,625.0,3.700000000000003,6.300000000000001,2.0,0.0
2025-06-23 10:18:00,88,151.6927,625.0,3.799999999999997,6.300000000000001,1.9000000000000057,0.0
2025-06-23 10:21:00,85,150.0289,625.0,3.799999999999997,6.300000000000001,1.8000000000000043,0.0
2025-06-23 10:24:00,86,149.1609,626.0,3.6999999999999957,6.4,1.9000000000000057,0.0
2025-06-23 10:27:00,86,152.0544,626.0,3.6999999999999993,6.4,1.8000000000000043,0.0
2025-06-23 10:30:00,88,152.3438,626.0,3.8999999999999986,6.3999999999999995,1.7000000000000028,0.0
2025-06-23 10:33:00,89,152.7054,626.0,3.799999999999997,6.4,1.8999999999999986,0.0
2025-06-23 10:36:00,85,153.5012,626.0,3.8999999999999986,6.4,1.7000000000000028,0.0
2025-06-23 10:39:00,86,147.6418,626.0,3.799999999999997,6.4,1.7000000000000028,0.0
2025-06-23 10:42:00,88,139.0336,626.0,3.8999999999999986,6.6,1.6000000000000014,0.0
2025-06-23 10:45:00,86,138.8165,626.0,3.6999999999999957,6.699999999999999,1.7000000000000028,0.0
2025-06-23 10:48:00,84,137.4421,626.0,3.6999999999999957,6.8,1.8000000000000043,0.0
2025-06-23 10:51:00,86,133.9699,626.0,3.6999999999999957,6.8,1.7000000000000028,0.0
2025-06-23 10:54:00,87,133.2465,626.0,3.6999999999999993,6.8999999999999995,1.8000000000000043,0.0
2025-06-23 10:57:00,83,134.2592,626.0,3.599999999999998,6.8999999999999995,1.7000000000000028,0.0
2025-06-23 11:00:00,84,134.4763,626.0,3.6999999999999993,6.8999999999999995,1.8000000000000043,0.0
2025-06-23 11:03:00,85,134.621,626.0,3.6999999999999993,6.8999999999999995,1.7000000000000028,0.0
2025-06-23 11:06:00,84,134.5486,626.0,3.599999999999998,6.8,1.8000000000000043,0.0
2025-06-23 11:09:00,83,134.6933,626.0,3.6999999999999993,6.8,1.7000000000000028,0.0
2025-06-23 11:12:00,82,137.8762,626.0,3.599999999999998,6.8,1.8000000000000043,0.0
2025-06-23 11:15:00,83,138.1655,626.0,3.700000000000003,6.8,1.7999999999999972,0.0
2025-06-23 11:18:00,81,125.9404,626.0,3.6000000000000014,6.8999999999999995,1.6999999999999957,0.0
2025-06-23 11:21:00,79,127.7488,626.0,3.5,6.8,1.3999999999999986,0.0
2025-06-23 11:24:00,79,129.0509,627.0,3.3999999999999986,6.7,1.3999999999999986,0.0
2025-06-23 11:27:00,77,129.485,627.0,3.5,6.7,1.2999999999999972,0.0
2025-06-23 11:30:00,79,129.8466,627.0,3.5,6.5,1.5,0.0
2025-06-23 11:33:00,79,134.4763,627.0,3.299999999999997,6.5,1.7000000000000028,0.0
2025-06-23 11:36:00,79,133.5359,627.0,3.4999999999999964,6.5,1.6000000000000014,0.0
2025-06-23 11:39:00,78,134.2592,627.0,3.4999999999999964,6.5,1.5,0.0
2025-06-23 11:42:00,78,132.7402,627.0,3.400000000000002,6.4,1.5999999999999943,0.0
2025-06-23 11:45:00,77,128.6892,627.0,3.4999999999999964,6.6,1.6000000000000014,0.0
2025-06-23 11:48:00,76,124.349,627.0,3.400000000000002,6.8,1.5,0.0
2025-06-23 11:51:00,76,125.5787,627.0,3.400000000000002,6.7,1.5,0.0
2025-06-23 11:54:00,76,125.434,627.0,3.400000000000002,6.8,1.6000000000000014,0.0
2025-06-23 11:57:00,75,123.6979,627.0,3.400000000000002,6.8,1.5,0.0
2025-06-23 12:00:00,76,121.9618,627.0,3.3000000000000007,6.8,1.5,0.0
2025-06-23 12:03:00,76,120.1534,627.0,3.3999999999999986,6.7,1.5,0.0
2025-06-23 12:06:00,73,119.3576,627.0,3.1999999999999957,6.8999999999999995,1.4000000000000057,0.0
2025-06-23 12:09:00,75,119.2853,627.0,3.299999999999997,6.8,1.4000000000000057,0.0
2025-06-23 12:12:00,74,119.7193,627.0,3.3000000000000043,6.8,1.2999999999999972,0.0
2025-06-23 12:15:00,72,121.9618,627.0,3.3000000000000007,6.7,1.2999999999999972,0.0
2025-06-23 12:18:00,72,121.5278,627.0,3.3000000000000007,6.7,1.2999999999999972,0.0
2025-06-23 12:21:00,72,113.4983,627.0,3.3000000000000007,6.7,1.2999999999999972,0.0
2025-06-23 12:24:00,69,114.5833,628.0,3.1999999999999993,6.8,1.3000000000000043,0.0
2025-06-23 12:27:00,70,115.7407,628.0,3.1000000000000014,6.7,1.4000000000000021,0.0
2025-06-23 12:30:00,71,117.5492,628.0,3.099999999999998,6.6000000000000005,1.3999999999999986,0.0
2025-06-23 12:33:00,70,116.9705,628.0,3.1000000000000014,6.500000000000001,1.2999999999999972,0.0
2025-06-23 12:36:00,69,115.8854,628.0,3.0,6.3999999999999995,1.2999999999999972,0.0
2025-06-23 12:39:00,69,116.5365,628.0,3.0,6.3999999999999995,1.2999999999999972,0.0
2025-06-23 12:42:00,68,115.5237,628.0,3.0,6.499999999999999,1.3000000000000043,0.0
2025-06-23 12:45:00,67,116.2471,628.0,3.0,6.3999999999999995,1.2000000000000028,0.0
2025-06-23 12:48:00,68,114.3663,628.0,3.0,6.3999999999999995,1.1999999999999993,0.0
2025-06-23 12:51:00,67,112.6302,628.0,2.8999999999999986,6.3999999999999995,1.3000000000000007,0.0
2025-06-23 12:54:00,67,114.077,628.0,3.0,6.4,1.3000000000000007,0.0
2025-06-23 12:57:00,67,113.3536,628.0,3.0,6.5,1.3000000000000007,0.0
2025-06-23 13:00:00,67,113.5706,628.0,2.8999999999999986,6.5,1.5000000000000036,0.0
2025-06-23 13:03:00,68,113.3536,628.0,3.0,6.5,1.4000000000000021,0.0
2025-06-23 13:06:00,68,113.6429,628.0,3.0,6.5,1.4000000000000021,0.0
2025-06-23 13:09:00,68,114.8003,628.0,3.0,6.5,1.4000000000000021,0.0
2025-06-23 13:12:00,69,113.3536,628.0,3.0,6.5,1.3999999999999986,0.0
2025-06-23 13:15:00,68,112.9196,628.0,2.8999999999999986,6.5,1.3000000000000043,0.0
2025-06-23 13:18:00,69,113.1366,628.0,3.0,6.6,1.3000000000000043,0.0
2025-06-23 13:21:00,68,115.0897,628.0,2.900000000000002,6.6,1.4999999999999964,0.0
2025-06-23 13:24:00,68,116.0301,629.0,3.0,6.6,1.2999999999999972,0.0
2025-06-23 13:27:00,69,115.7407,629.0,3.0,6.6,1.3999999999999986,0.0
2025-06-23 13:30:00,68,117.2598,629.0,3.0,6.6,1.3999999999999986,0.0
2025-06-23 13:33:00,69,116.9705,629.0,3.099999999999998,6.6,1.3000000000000043,0.0
2025-06-23 13:36:00,70,116.9705,629.0,3.1000000000000014,6.6,1.4000000000000021,0.0
2025-06-23 13:39:00,69,116.1024,629.0,3.0,6.6,1.3000000000000007,0.0
2025-06-23 13:42:00,67,116.8258,629.0,3.0,6.4,1.3000000000000007,0.0
2025-06-23 13:45:00,68,117.1875,629.0,3.1000000000000014,6.4,1.3000000000000007,0.0
2025-06-23 13:48:00,67,117.9832,629.0,3.0,6.3,1.3000000000000007,0.0
2025-06-23 13:51:00,68,117.2598,629.0,3.0,6.5,1.4000000000000021,0.0
2025-06-23 13:54:00,68,119.0683,629.0,3.0,6.3999999999999995,1.4000000000000021,0.0
2025-06-23 13:57:00,68,120.1534,629.0,3.1000000000000014,6.3,1.4000000000000021,0.0
2025-06-23 14:00:00,70,119.647,629.0,3.0,6.5,1.4000000000000021,0.0
2025-06-23 14:03:00,68,118.7066,629.0,3.0,6.5,1.4999999999999964,0.0
2025-06-23 14:06:00,68,118.2726,629.0,3.0,6.4,1.4000000000000021,0.0
2025-06-23 14:09:00,71,117.6215,629.0,3.099999999999998,6.5,1.3999999999999986,0.0
2025-06-23 14:12:00,70,117.5492,629.0,3.0,6.5,1.5,0.0
2025-06-23 14:15:00,70,119.3576,629.0,3.1999999999999993,6.5,1.2999999999999972,0.0
2025-06-23 14:18:00,70,120.0087,629.0,3.099999999999998,6.6,1.3999999999999986,0.0
2025-06-23 14:21:00,71,120.2257,629.0,3.0,6.5,1.6999999999999993,0.0
2025-06-23 14:24:00,70,118.2002,630.0,3.1000000000000014,6.6,1.4000000000000021,0.0
2025-06-23 14:27:00,70,117.2598,630.0,3.1000000000000014,6.6,1.4000000000000021,0.0
2025-06-23 14:30:00,69,116.4641,630.0,3.0,6.6,1.4000000000000021,0.0
2025-06-23 14:33:00,68,113.6429,630.0,3.0,6.7,1.4000000000000021,0.0
2025-06-23 14:36:00,68,114.3663,630.0,3.1000000000000014,6.7,1.3000000000000007,0.0
2025-06-23 14:39:00,69,115.8131,630.0,3.0,6.699999999999999,1.5999999999999979,0.0
2025-06-23 14:42:00,71,117.3322,630.0,3.0,6.6,1.6000000000000014,0.0
2025-06-23 14:45:00,70,121.4554,630.0,3.0,6.5,1.5,0.0
2025-06-23 14:48:00,71,120.3704,630.0,3.1000000000000014,6.5,1.5,0.0
2025-06-23 14:51:00,70,120.7321,630.0,3.200000000000003,6.6,1.3999999999999986,0.0
2025-06-23 14:54:00,70,117.5492,630.0,3.1000000000000014,6.5,1.5,0.0
2025-06-23 14:57:00,69,116.2471,630.0,3.1000000000000014,6.7,1.3999999999999986,0.0
2025-06-23 15:00:00,69,116.9705,630.0,3.0,6.6,1.3999999999999986,0.0
2025-06-23 15:03:00,69,117.1152,630.0,3.0,6.6,1.5,0.0
2025-06-23 15:06:00,70,117.3322,630.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-23 15:09:00,70,118.3449,630.0,3.1000000000000014,6.699999999999999,1.5,0.0
2025-06-23 15:12:00,70,118.6343,630.0,3.1000000000000014,6.6,1.5,0.0
2025-06-23 15:15:00,71,119.0683,630.0,3.0000000000000036,6.6,1.5,0.0
2025-06-23 15:18:00,70,118.2002,630.0,3.1999999999999957,6.6,1.4000000000000057,0.0
2025-06-23 15:21:00,70,117.9109,630.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-23 15:24:00,70,117.5492,631.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-23 15:27:00,71,118.6343,631.0,3.1000000000000014,6.5,1.3999999999999986,0.0
2025-06-23 15:30:00,71,119.2853,631.0,3.099999999999998,6.6,1.4000000000000057,0.0
2025-06-23 15:33:00,72,120.3704,631.0,3.099999999999998,6.6,1.5,0.0
2025-06-23 15:36:00,73,121.5278,631.0,3.1999999999999957,6.699999999999999,1.5,0.0
2025-06-23 15:39:00,73,120.7321,631.0,3.099999999999998,6.5,1.5,0.0
2025-06-23 15:42:00,73,120.8767,631.0,3.1999999999999957,6.6,1.5,0.0
2025-06-23 15:45:00,72,118.9959,631.0,3.1999999999999957,6.699999999999999,1.4000000000000057,0.0
2025-06-23 15:48:00,73,117.1152,631.0,3.1999999999999957,6.699999999999999,1.4000000000000057,0.0
2025-06-23 15:51:00,73,117.1152,631.0,3.1999999999999957,6.6,1.4000000000000057,0.0
2025-06-23 15:54:00,72,117.1875,631.0,3.1999999999999957,6.699999999999999,1.4000000000000057,0.0
2025-06-23 15:57:00,71,116.5365,631.0,3.1999999999999957,6.699999999999999,1.3000000000000043,0.0
2025-06-23 16:00:00,72,116.4641,631.0,3.1000000000000014,6.699999999999999,1.3999999999999986,0.0
2025-06-23 16:03:00,72,117.5492,631.0,3.1000000000000014,6.699999999999999,1.3999999999999986,0.0
2025-06-23 16:06:00,74,118.7066,631.0,3.1000000000000014,6.699999999999999,1.5,0.0
2025-06-23 16:09:00,73,115.7407,631.0,3.1000000000000014,6.799999999999999,1.5,0.0
2025-06-23 16:12:00,72,113.6429,631.0,3.1000000000000014,6.799999999999999,1.3999999999999986,0.0
2025-06-23 16:15:00,69,114.4387,631.0,3.0,6.8999999999999995,1.3999999999999986,0.0
2025-06-23 16:18:00,71,114.8003,631.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-23 16:21:00,71,116.7535,631.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-23 16:24:00,72,116.9705,632.0,3.0,6.699999999999999,1.5,0.0
2025-06-23 16:27:00,71,116.9705,632.0,3.200000000000003,6.699999999999999,1.2999999999999972,0.0
2025-06-23 16:30:00,71,117.9109,632.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-23 16:33:00,72,119.1406,632.0,3.1000000000000014,6.6,1.5,0.0
2025-06-23 16:36:00,72,117.8385,632.0,3.1000000000000014,6.6,1.5,0.0
2025-06-23 16:39:00,71,117.6939,632.0,3.1000000000000014,6.6,1.5,0.0
2025-06-23 16:42:00,70,119.0683,632.0,3.1000000000000014,6.5,1.3999999999999986,0.0
2025-06-23 16:45:00,73,118.2726,632.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-23 16:48:00,72,120.0087,632.0,3.1000000000000014,6.699999999999999,1.3999999999999986,0.0
2025-06-23 16:51:00,70,119.7193,632.0,3.200000000000003,6.6,1.1999999999999957,0.0
2025-06-23 16:54:00,70,120.3704,632.0,3.1999999999999993,6.5,1.2999999999999972,0.0
2025-06-23 16:57:00,70,120.5874,632.0,3.1999999999999993,6.5,1.2999999999999972,0.0
2025-06-23 17:00:00,71,119.5023,632.0,3.099999999999998,6.5,1.3999999999999986,0.0
2025-06-23 17:03:00,69,118.9236,632.0,3.1999999999999993,6.6,1.3000000000000043,0.0
2025-06-23 17:06:00,71,117.9832,632.0,3.1000000000000014,6.6,1.4000000000000021,0.0
2025-06-24 10:00:00,56,84.99711,632.0,1.0999999999999979,2.5,2.6999999999999993,0.0
2025-06-24 10:03:00,60,124.2043,632.0,2.099999999999998,6.000000000000001,2.400000000000002,0.0
2025-06-24 10:06:00,69,126.8808,632.0,2.5,5.9,2.599999999999998,0.0
2025-06-24 10:09:00,72,128.0382,632.0,2.6999999999999993,6.2,2.5000000000000036,0.0
2025-06-24 10:12:00,74,139.1783,633.0,2.900000000000002,6.3,2.3000000000000007,0.0
2025-06-24 10:15:00,79,135.272,633.0,3.1000000000000014,6.3,2.3000000000000007,0.0
2025-06-24 10:18:00,78,136.4294,633.0,3.1999999999999993,6.3999999999999995,2.099999999999998,0.0
2025-06-24 10:21:00,78,135.9954,633.0,3.3000000000000007,6.3999999999999995,2.0,0.0
2025-06-24 10:24:00,79,134.9827,633.0,3.400000000000002,6.3999999999999995,1.6999999999999957,0.0
2025-06-24 10:27:00,79,134.4763,633.0,3.4999999999999964,6.4,1.6000000000000014,0.0
2025-06-24 10:30:00,78,135.4167,633.0,3.3999999999999986,6.4,1.7000000000000028,0.0
2025-06-24 10:33:00,81,137.0081,633.0,3.3999999999999986,6.4,1.7000000000000028,0.0
2025-06-24 10:36:00,80,135.4167,633.0,3.5,6.5,1.6000000000000014,0.0
2025-06-24 10:39:00,80,133.5359,633.0,3.5,6.5,1.7000000000000028,0.0
2025-06-24 10:42:00,81,133.6082,633.0,3.3999999999999986,6.6,1.7000000000000028,0.0
2025-06-24 10:45:00,78,134.2592,633.0,3.5,6.5,1.6000000000000014,0.0
2025-06-24 10:48:00,80,138.4548,633.0,3.5,6.4,1.7999999999999972,0.0
