Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-06-24 10:51:00,80,140.3356,633.0,3.6000000000000014,6.5,1.6000000000000014,0.0
2025-06-24 10:54:00,82,139.6123,633.0,3.6000000000000014,6.4,1.6000000000000014,0.0
2025-06-24 10:57:00,82,139.0336,633.0,3.5,6.4,1.6000000000000014,0.0
2025-06-24 11:00:00,81,136.6464,633.0,3.3999999999999986,6.4,1.7000000000000028,0.0
2025-06-24 11:03:00,80,135.1996,633.0,3.5,6.6000000000000005,1.6000000000000014,0.0
2025-06-24 11:06:00,79,136.0677,633.0,3.6000000000000014,6.5,1.5,0.0
2025-06-24 11:09:00,79,135.923,633.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-06-24 11:12:00,78,133.8252,634.0,3.5,6.5,1.5,0.0
2025-06-24 11:15:00,80,131.004,634.0,3.5,6.5,1.5,0.0
2025-06-24 11:18:00,76,132.3061,634.0,3.3999999999999986,6.6,1.3999999999999986,0.0
2025-06-24 11:21:00,78,134.2592,634.0,3.3000000000000007,6.4,1.6000000000000014,0.0
2025-06-24 11:24:00,78,133.9699,634.0,3.400000000000002,6.300000000000001,1.6000000000000014,0.0
2025-06-24 11:27:00,77,133.8252,634.0,3.400000000000002,6.4,1.5,0.0
2025-06-24 11:30:00,77,135.9954,634.0,3.400000000000002,6.5,1.6000000000000014,0.0
2025-06-24 11:33:00,78,135.272,634.0,3.400000000000002,6.5,1.5,0.0
2025-06-24 11:36:00,80,137.4421,634.0,3.400000000000002,6.5,1.6999999999999957,0.0
2025-06-24 11:39:00,82,138.5995,634.0,3.5000000000000036,6.5,1.6999999999999957,0.0
2025-06-24 11:42:00,81,139.1783,634.0,3.6000000000000014,6.5,1.5,0.0
2025-06-24 11:45:00,82,137.8762,634.0,3.6000000000000014,6.5,1.6999999999999957,0.0
2025-06-24 11:48:00,82,138.2379,634.0,3.599999999999998,6.5,1.7000000000000028,0.0
2025-06-24 11:51:00,80,138.8889,634.0,3.599999999999998,6.5,1.7000000000000028,0.0
2025-06-24 11:54:00,81,137.0804,634.0,3.599999999999998,6.4,1.5,0.0
2025-06-24 11:57:00,78,137.1528,634.0,3.599999999999998,6.5,1.5,0.0
2025-06-24 12:00:00,80,138.2379,634.0,3.5000000000000036,6.300000000000001,1.5999999999999943,0.0
2025-06-24 12:03:00,78,137.4421,634.0,3.6000000000000014,6.5,1.5,0.0
2025-06-24 12:06:00,80,133.5359,634.0,3.5,6.5,1.5,0.0
2025-06-24 12:09:00,79,132.4508,634.0,3.6000000000000014,6.6000000000000005,1.3999999999999986,0.0
2025-06-24 12:12:00,78,134.2592,635.0,3.599999999999998,6.6000000000000005,1.3000000000000043,0.0
2025-06-24 12:15:00,77,132.6678,635.0,3.5,6.7,1.5,0.0
2025-06-24 12:18:00,76,134.1869,635.0,3.400000000000002,6.5,1.5,0.0
2025-06-24 12:21:00,77,133.0295,635.0,3.400000000000002,6.5,1.6999999999999957,0.0
2025-06-24 12:24:00,78,134.1146,635.0,3.5000000000000036,6.4,1.5999999999999943,0.0
2025-06-24 12:27:00,77,133.0295,635.0,3.400000000000002,6.5,1.7999999999999972,0.0
2025-06-24 12:30:00,78,131.2211,635.0,3.5000000000000036,6.6,1.5999999999999943,0.0
2025-06-24 12:33:00,77,130.57,635.0,3.4999999999999964,6.5,1.6000000000000014,0.0
2025-06-24 12:36:00,77,133.0295,635.0,3.299999999999997,6.5,1.6000000000000014,0.0
2025-06-24 12:39:00,77,131.6551,635.0,3.299999999999997,6.5,1.6000000000000014,0.0
2025-06-24 12:42:00,76,132.3785,635.0,3.299999999999997,6.5,1.7000000000000028,0.0
2025-06-24 12:45:00,75,135.1996,635.0,3.299999999999997,6.4,1.6000000000000014,0.0
2025-06-24 12:48:00,76,135.1996,635.0,3.299999999999997,6.300000000000001,1.7000000000000028,0.0
2025-06-24 12:51:00,77,134.4763,635.0,3.3999999999999986,6.300000000000001,1.7000000000000028,0.0
2025-06-24 12:54:00,76,136.8634,635.0,3.3999999999999986,6.200000000000001,1.6000000000000014,0.0
2025-06-24 12:57:00,77,135.272,635.0,3.3999999999999986,6.300000000000001,1.6000000000000014,0.0
2025-06-24 13:00:00,75,134.1146,635.0,3.5,6.199999999999999,1.3999999999999986,0.0
2025-06-24 13:03:00,74,135.055,635.0,3.299999999999997,6.199999999999999,1.7000000000000028,0.0
2025-06-24 13:06:00,76,136.8634,635.0,3.299999999999997,6.300000000000001,1.8000000000000043,0.0
2025-06-24 13:09:00,75,134.2592,635.0,3.3999999999999986,6.300000000000001,1.7000000000000028,0.0
2025-06-24 13:12:00,77,134.9103,636.0,3.3000000000000007,6.300000000000001,1.7000000000000028,0.0
2025-06-24 13:15:00,77,135.272,636.0,3.3999999999999986,6.300000000000001,1.6000000000000014,0.0
2025-06-24 13:18:00,77,136.8634,636.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-06-24 13:21:00,77,137.3698,636.0,3.5,6.4,1.5,0.0
2025-06-24 13:24:00,76,136.8634,636.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-06-24 13:27:00,78,133.9699,636.0,3.4999999999999964,6.4,1.6000000000000014,0.0
2025-06-24 13:30:00,76,135.923,636.0,3.4999999999999964,6.5,1.6000000000000014,0.0
2025-06-24 13:33:00,78,134.838,636.0,3.4999999999999964,6.4,1.6000000000000014,0.0
2025-06-24 13:36:00,79,135.272,636.0,3.4999999999999964,6.5,1.7000000000000028,0.0
2025-06-24 13:39:00,79,136.2847,636.0,3.4999999999999964,6.5,1.7000000000000028,0.0
2025-06-24 13:42:00,78,136.14,636.0,3.5,6.6,1.6000000000000014,0.0
2025-06-24 13:45:00,78,135.272,636.0,3.5,6.6,1.6000000000000014,0.0
2025-06-24 13:48:00,77,131.4381,636.0,3.5,6.6,1.5,0.0
2025-06-24 13:51:00,75,133.1019,636.0,3.5,6.6,1.3999999999999986,0.0
2025-06-24 13:54:00,76,134.838,636.0,3.5,6.4,1.5999999999999979,0.0
2025-06-24 13:57:00,75,134.621,636.0,3.5,6.4,1.2999999999999972,0.0
2025-06-24 14:00:00,75,136.4294,636.0,3.5,6.4,1.3999999999999986,0.0
2025-06-24 14:03:00,74,137.5145,636.0,3.3999999999999986,6.3,1.7000000000000028,0.0
2025-06-24 14:06:00,77,135.272,636.0,3.400000000000002,6.3,1.6000000000000014,0.0
2025-06-24 14:09:00,77,135.4167,636.0,3.400000000000002,6.4,1.6999999999999957,0.0
2025-06-24 14:12:00,78,133.8252,637.0,3.3999999999999986,6.4,1.6999999999999993,0.0
2025-06-24 14:15:00,74,133.9699,637.0,3.3999999999999986,6.5,1.5000000000000036,0.0
2025-06-24 14:18:00,75,134.1869,637.0,3.3999999999999986,6.4,1.5000000000000036,0.0
2025-06-24 14:21:00,75,136.0677,637.0,3.3999999999999986,6.300000000000001,1.8000000000000007,0.0
2025-06-24 14:24:00,76,134.9103,637.0,3.3000000000000007,6.4,1.6999999999999993,0.0
2025-06-24 14:27:00,76,134.5486,637.0,3.3000000000000007,6.4,1.8000000000000007,0.0
2025-06-24 14:30:00,75,136.7188,637.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-06-24 14:33:00,77,137.2251,637.0,3.3000000000000007,6.3,1.7000000000000028,0.0
2025-06-24 14:36:00,77,135.9954,637.0,3.400000000000002,6.4,1.6000000000000014,0.0
2025-06-24 14:39:00,77,137.2251,637.0,3.400000000000002,6.4,1.6000000000000014,0.0
2025-06-24 14:42:00,77,136.7188,637.0,3.5,6.300000000000001,1.7999999999999972,0.0
2025-06-24 14:45:00,77,137.5868,637.0,3.6000000000000014,6.300000000000001,1.6000000000000014,0.0
2025-06-24 14:48:00,76,138.5995,637.0,3.6000000000000014,6.300000000000001,1.5,0.0
2025-06-24 14:51:00,76,138.5272,637.0,3.6000000000000014,6.300000000000001,1.6999999999999957,0.0
2025-06-24 14:54:00,80,141.4207,637.0,3.6000000000000014,6.4,1.7999999999999972,0.0
2025-06-24 14:57:00,78,140.408,637.0,3.6000000000000014,6.4,1.6999999999999957,0.0
2025-06-24 15:00:00,80,141.4207,637.0,3.5000000000000036,6.4,1.7999999999999972,0.0
2025-06-24 15:03:00,80,141.4207,637.0,3.599999999999998,6.4,1.8000000000000043,0.0
2025-06-24 15:06:00,80,142.0717,637.0,3.599999999999998,6.4,1.7000000000000028,0.0
2025-06-24 15:09:00,77,141.8548,637.0,3.5000000000000036,6.4,1.7999999999999972,0.0
2025-06-24 15:12:00,78,142.2888,638.0,3.5000000000000036,6.300000000000001,1.8999999999999986,0.0
2025-06-24 15:15:00,78,140.1186,638.0,3.5000000000000036,6.4,1.7999999999999972,0.0
2025-06-24 15:18:00,79,139.3229,638.0,3.599999999999998,6.5,1.9000000000000057,0.0
2025-06-24 15:21:00,80,138.9612,638.0,3.599999999999998,6.5,1.8000000000000043,0.0
2025-06-24 15:24:00,81,141.2037,638.0,3.599999999999998,6.5,1.8000000000000043,0.0
2025-06-24 15:27:00,82,141.059,638.0,3.599999999999998,6.5,1.8000000000000043,0.0
2025-06-24 15:30:00,81,142.0717,638.0,3.599999999999998,6.5,1.8000000000000043,0.0
2025-06-24 15:33:00,80,140.1186,638.0,3.6999999999999957,6.6,1.7000000000000028,0.0
2025-06-24 15:36:00,78,126.0127,638.0,3.6000000000000014,6.8999999999999995,1.3999999999999986,0.0
2025-06-24 15:39:00,76,127.2425,638.0,3.5,6.8999999999999995,1.2999999999999972,0.0
2025-06-24 15:42:00,76,126.1574,638.0,3.3999999999999986,6.7,1.3999999999999986,0.0
2025-06-24 15:45:00,75,124.4936,638.0,3.3000000000000007,6.8,1.4999999999999964,0.0
2025-06-24 15:48:00,75,124.349,638.0,3.1999999999999993,6.7,1.5999999999999979,0.0
2025-06-24 15:51:00,72,117.6215,638.0,3.3000000000000007,6.8,1.5,0.0
2025-06-24 15:54:00,73,117.9832,638.0,3.1999999999999993,6.8,1.3999999999999986,0.0
2025-06-24 15:57:00,71,117.4769,638.0,3.1999999999999993,6.7,1.2999999999999972,0.0
2025-06-24 16:00:00,72,118.0555,638.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-24 16:03:00,71,118.7066,638.0,3.1000000000000014,6.5,1.3999999999999986,0.0
2025-06-24 16:06:00,72,120.5874,638.0,3.1000000000000014,6.4,1.3999999999999986,0.0
2025-06-24 16:09:00,71,120.0087,638.0,3.200000000000003,6.5,1.3999999999999986,0.0
2025-06-24 16:12:00,71,117.6939,639.0,3.1000000000000014,6.6,1.3999999999999986,0.0
2025-06-24 16:15:00,71,117.9832,639.0,3.1000000000000014,6.5,1.2999999999999972,0.0
2025-06-24 16:18:00,71,118.4173,639.0,3.1000000000000014,6.5,1.1999999999999957,0.0
2025-06-24 16:21:00,70,118.9236,639.0,3.1000000000000014,6.5,1.5,0.0
2025-06-24 16:24:00,72,120.081,639.0,3.1000000000000014,6.699999999999999,1.6000000000000014,0.0
2025-06-24 16:27:00,72,120.5874,639.0,3.1000000000000014,6.5,1.5,0.0
2025-06-24 16:30:00,72,119.43,639.0,3.1999999999999957,6.6,1.4000000000000057,0.0
2025-06-24 16:33:00,71,120.0087,639.0,3.099999999999998,6.6,1.3000000000000043,0.0
2025-06-24 16:36:00,72,118.3449,639.0,3.0000000000000036,6.6,1.3999999999999986,0.0
2025-06-24 16:39:00,71,118.9959,639.0,3.1000000000000014,6.6,1.2999999999999972,0.0
2025-06-24 16:42:00,71,120.1534,639.0,3.1000000000000014,6.5,1.3999999999999986,0.0
2025-06-24 16:45:00,71,117.8385,639.0,3.200000000000003,6.6,1.3999999999999986,0.0
2025-06-25 09:27:00,35,80.2228,639.0,0.6999999999999993,-1.0,0.6000000000000014,0.0
2025-06-25 09:30:00,69,115.0897,639.0,1.8999999999999986,3.5999999999999996,2.8000000000000007,0.0
2025-06-25 09:33:00,72,129.6296,639.0,2.599999999999998,6.1000000000000005,2.900000000000002,0.0
2025-06-25 09:36:00,74,132.8125,639.0,2.8999999999999986,6.1,2.700000000000003,0.0
2025-06-25 09:39:00,77,133.8976,639.0,3.1000000000000014,6.1000000000000005,2.400000000000002,0.0
2025-06-25 09:48:00,72,135.5613,639.0,3.099999999999998,5.699999999999999,1.6000000000000014,0.0
2025-06-25 09:51:00,75,148.7992,640.0,3.200000000000003,5.6,1.6000000000000014,0.0
2025-06-25 09:54:00,75,147.7141,640.0,3.1999999999999993,5.6,1.5000000000000036,0.0
2025-06-25 09:57:00,77,156.684,640.0,3.3000000000000007,5.700000000000001,1.6000000000000014,0.0
2025-06-25 10:00:00,79,157.1181,640.0,3.3999999999999986,5.500000000000001,1.5999999999999979,0.0
2025-06-25 10:03:00,81,160.3733,640.0,3.5,5.7,1.8000000000000007,0.0
2025-06-25 10:06:00,83,159.5775,640.0,3.5,5.8999999999999995,2.0,0.0
2025-06-25 10:09:00,85,159.0712,640.0,3.700000000000003,6.1000000000000005,2.0,0.0
2025-06-25 10:12:00,89,159.7946,640.0,3.6999999999999957,6.3,2.0,0.0
2025-06-25 10:15:00,89,159.6499,640.0,3.8000000000000007,6.2,2.0,0.0
2025-06-25 10:18:00,87,157.6244,640.0,3.900000000000002,6.3,2.0,0.0
2025-06-25 10:21:00,90,154.0798,640.0,3.900000000000002,6.3999999999999995,2.0,0.0
2025-06-25 10:24:00,88,152.3438,640.0,3.9999999999999964,6.499999999999999,1.9000000000000057,0.0
2025-06-25 10:27:00,89,150.246,640.0,3.799999999999997,6.6000000000000005,1.9000000000000057,0.0
2025-06-25 10:30:00,90,152.9948,640.0,3.799999999999997,6.6000000000000005,1.9000000000000057,0.0
2025-06-25 10:33:00,87,154.1522,640.0,4.0,6.6000000000000005,1.7999999999999972,0.0
2025-06-25 10:36:00,89,154.0798,640.0,4.0,6.6000000000000005,1.8000000000000043,0.0
2025-06-25 10:39:00,88,152.3438,640.0,3.9999999999999964,6.700000000000001,1.9000000000000057,0.0
2025-06-25 10:42:00,89,151.6204,640.0,4.0,6.6,1.7000000000000028,0.0
2025-06-25 10:45:00,87,150.463,640.0,3.9999999999999964,6.6,1.7000000000000028,0.0
2025-06-25 10:48:00,87,152.2714,641.0,3.9999999999999964,6.5,1.7000000000000028,0.0
2025-06-25 10:51:00,91,152.7778,641.0,3.9999999999999964,6.5,1.8000000000000043,0.0
2025-06-25 10:54:00,88,153.6458,641.0,3.8999999999999986,6.5,1.9000000000000057,0.0
2025-06-25 10:57:00,87,153.3565,641.0,4.0,6.5,1.8000000000000043,0.0
2025-06-25 11:00:00,88,152.4161,641.0,3.9999999999999964,6.5,1.7000000000000028,0.0
2025-06-25 11:03:00,88,151.9821,641.0,3.9999999999999964,6.5,1.8000000000000043,0.0
2025-06-25 11:06:00,87,151.114,641.0,3.8999999999999986,6.6,1.9000000000000057,0.0
2025-06-25 11:09:00,87,152.5608,641.0,3.8999999999999986,6.699999999999999,2.0,0.0
2025-06-25 11:12:00,91,153.5012,641.0,3.8999999999999986,6.6,2.0,0.0
2025-06-25 11:15:00,89,153.7905,641.0,4.0,6.6,2.0,0.0
2025-06-25 11:18:00,89,153.6458,641.0,4.0000000000000036,6.6,1.8999999999999986,0.0
2025-06-25 11:21:00,91,152.3438,641.0,4.0000000000000036,6.6,2.0,0.0
2025-06-25 11:24:00,90,154.5862,641.0,4.0000000000000036,6.6,2.0,0.0
2025-06-25 11:27:00,91,155.1649,641.0,3.9999999999999964,6.699999999999999,2.0,0.0
2025-06-25 11:30:00,89,152.1991,641.0,4.0000000000000036,6.699999999999999,1.8999999999999986,0.0
2025-06-25 11:33:00,91,151.6927,641.0,4.0000000000000036,6.699999999999999,1.8999999999999986,0.0
2025-06-25 11:36:00,90,152.2714,641.0,4.0000000000000036,6.699999999999999,1.8999999999999986,0.0
2025-06-25 11:39:00,89,152.4161,641.0,4.0000000000000036,6.6,1.8999999999999986,0.0
2025-06-25 11:42:00,88,141.1314,641.0,4.0000000000000036,6.699999999999999,1.7999999999999972,0.0
2025-06-25 11:45:00,88,138.3102,641.0,3.900000000000002,6.8999999999999995,1.6999999999999957,0.0
2025-06-25 11:48:00,83,134.4763,642.0,3.8000000000000007,6.9,1.6000000000000014,0.0
2025-06-25 11:51:00,84,129.7743,642.0,3.8000000000000007,6.9,1.5,0.0
2025-06-25 11:54:00,82,131.5827,642.0,3.599999999999998,7.0,1.3999999999999986,0.0
2025-06-25 11:57:00,82,135.706,642.0,3.599999999999998,6.8,1.4000000000000057,0.0
2025-06-25 12:00:00,82,136.14,642.0,3.6999999999999957,6.699999999999999,1.5,0.0
2025-06-25 12:03:00,81,138.8889,642.0,3.6999999999999957,6.6,1.6000000000000014,0.0
2025-06-25 12:06:00,82,139.7569,642.0,3.599999999999998,6.6,1.8000000000000043,0.0
2025-06-25 12:09:00,82,138.6719,642.0,3.6000000000000014,6.5,1.6999999999999957,0.0
2025-06-25 12:12:00,80,139.5399,642.0,3.6999999999999957,6.5,1.7000000000000028,0.0
2025-06-25 12:15:00,80,137.9485,642.0,3.6000000000000014,6.5,1.5999999999999943,0.0
2025-06-25 12:18:00,79,139.9016,642.0,3.6000000000000014,6.5,1.5999999999999943,0.0
2025-06-25 12:21:00,81,138.0932,642.0,3.6000000000000014,6.5,1.6999999999999957,0.0
2025-06-25 12:24:00,81,136.6464,642.0,3.6000000000000014,6.6,1.6000000000000014,0.0
2025-06-25 12:27:00,78,134.9827,642.0,3.6000000000000014,6.6,1.6000000000000014,0.0
2025-06-25 12:30:00,79,134.1869,642.0,3.5,6.6000000000000005,1.6999999999999957,0.0
2025-06-25 12:33:00,80,134.5486,642.0,3.400000000000002,6.5,1.6000000000000014,0.0
2025-06-25 12:36:00,78,134.4763,642.0,3.5,6.5,1.5,0.0
2025-06-25 12:39:00,78,134.9827,642.0,3.400000000000002,6.4,1.6000000000000014,0.0
2025-06-25 12:42:00,77,134.838,642.0,3.400000000000002,6.300000000000001,1.6000000000000014,0.0
2025-06-25 12:45:00,76,135.3443,642.0,3.5,6.300000000000001,1.5,0.0
2025-06-25 12:48:00,77,134.2592,643.0,3.400000000000002,6.300000000000001,1.6000000000000014,0.0
2025-06-25 12:51:00,78,135.1996,643.0,3.400000000000002,6.300000000000001,1.6999999999999957,0.0
2025-06-25 12:54:00,76,135.055,643.0,3.3000000000000007,6.300000000000001,1.6000000000000014,0.0
2025-06-25 12:57:00,76,135.6337,643.0,3.400000000000002,6.4,1.6000000000000014,0.0
2025-06-25 13:00:00,77,136.6464,643.0,3.5000000000000036,6.4,1.5999999999999943,0.0
2025-06-25 13:03:00,78,135.7784,643.0,3.3000000000000043,6.300000000000001,1.7999999999999972,0.0
2025-06-25 13:06:00,77,134.2592,643.0,3.4999999999999964,6.5,1.5,0.0
2025-06-25 13:09:00,78,133.9699,643.0,3.4999999999999964,6.5,1.4000000000000057,0.0
2025-06-25 13:12:00,77,135.272,643.0,3.400000000000002,6.300000000000001,1.5999999999999943,0.0
2025-06-25 13:15:00,77,135.7784,643.0,3.5000000000000036,6.4,1.5999999999999943,0.0
2025-06-25 13:18:00,78,135.923,643.0,3.400000000000002,6.300000000000001,1.5999999999999943,0.0
2025-06-25 13:21:00,76,136.4294,643.0,3.400000000000002,6.300000000000001,1.6999999999999957,0.0
2025-06-25 13:24:00,80,135.4167,643.0,3.5000000000000036,6.4,1.5,0.0
2025-06-25 13:27:00,79,135.3443,643.0,3.400000000000002,6.4,1.6000000000000014,0.0
2025-06-25 13:30:00,78,135.5613,643.0,3.5,6.4,1.6000000000000014,0.0
2025-06-25 13:33:00,78,136.2847,643.0,3.5,6.4,1.6000000000000014,0.0
2025-06-25 13:36:00,80,136.2847,643.0,3.5,6.5,1.7999999999999972,0.0
2025-06-25 13:39:00,80,137.0804,643.0,3.6000000000000014,6.6,1.6000000000000014,0.0
2025-06-25 13:42:00,78,137.2251,643.0,3.6000000000000014,6.6,1.6000000000000014,0.0
2025-06-25 13:45:00,80,137.8038,643.0,3.6000000000000014,6.6,1.6000000000000014,0.0
2025-06-25 13:48:00,80,135.7784,644.0,3.5,6.5,1.7000000000000028,0.0
2025-06-25 13:51:00,81,134.1146,644.0,3.5,6.5,1.6999999999999957,0.0
2025-06-25 13:54:00,79,132.6678,644.0,3.6000000000000014,6.7,1.5,0.0
2025-06-25 13:57:00,77,132.3785,644.0,3.6000000000000014,6.7,1.5,0.0
2025-06-25 14:00:00,76,131.7998,644.0,3.4999999999999964,6.7,1.4000000000000057,0.0
2025-06-25 14:03:00,76,132.8125,644.0,3.4999999999999964,6.5,1.5,0.0
2025-06-25 14:06:00,77,132.3061,644.0,3.5000000000000036,6.5,1.3999999999999986,0.0
2025-06-25 14:09:00,78,133.2465,644.0,3.5,6.5,1.5,0.0
2025-06-25 14:12:00,78,134.3316,644.0,3.400000000000002,6.5,1.5,0.0
2025-06-25 14:15:00,77,133.8976,644.0,3.5,6.5,1.6000000000000014,0.0
2025-06-25 14:18:00,78,132.3061,644.0,3.5,6.6,1.6000000000000014,0.0
2025-06-25 14:21:00,78,132.6678,644.0,3.400000000000002,6.6,1.5,0.0
2025-06-25 14:24:00,74,132.1615,644.0,3.3999999999999986,6.6000000000000005,1.2999999999999972,0.0
2025-06-25 14:27:00,75,132.0891,644.0,3.3999999999999986,6.500000000000001,1.6000000000000014,0.0
2025-06-25 14:30:00,76,133.1019,644.0,3.3000000000000007,6.6000000000000005,1.6000000000000014,0.0
2025-06-25 14:33:00,75,134.1869,644.0,3.3999999999999986,6.5,1.6000000000000014,0.0
2025-06-25 14:36:00,76,134.1869,644.0,3.3000000000000007,6.4,1.6000000000000014,0.0
2025-06-25 14:39:00,76,134.5486,644.0,3.400000000000002,6.4,1.6000000000000014,0.0
2025-06-25 14:42:00,75,133.4635,644.0,3.400000000000002,6.4,1.6999999999999957,0.0
2025-06-25 14:45:00,75,133.3912,644.0,3.400000000000002,6.4,1.7999999999999972,0.0
2025-06-25 14:48:00,76,133.4635,645.0,3.400000000000002,6.4,1.5999999999999943,0.0
2025-06-25 14:51:00,75,132.5231,645.0,3.400000000000002,6.300000000000001,1.5,0.0
2025-06-25 14:54:00,75,131.7274,645.0,3.400000000000002,6.4,1.6000000000000014,0.0
2025-06-25 14:57:00,76,132.8125,645.0,3.400000000000002,6.5,1.6999999999999957,0.0
2025-06-25 15:00:00,75,132.8848,645.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-06-25 15:03:00,77,134.5486,645.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-06-25 15:06:00,77,134.621,645.0,3.299999999999997,6.4,1.8000000000000043,0.0
2025-06-25 15:09:00,76,133.6082,645.0,3.299999999999997,6.4,1.7000000000000028,0.0
2025-06-25 15:12:00,75,134.4763,645.0,3.4999999999999964,6.4,1.5,0.0
2025-06-25 15:15:00,76,135.6337,645.0,3.400000000000002,6.300000000000001,1.5999999999999943,0.0
2025-06-25 15:18:00,77,134.621,645.0,3.299999999999997,6.300000000000001,1.7000000000000028,0.0
2025-06-25 15:21:00,78,135.272,645.0,3.299999999999997,6.300000000000001,1.7000000000000028,0.0
2025-06-25 15:24:00,78,137.0081,645.0,3.299999999999997,6.300000000000001,1.8000000000000043,0.0
2025-06-25 15:27:00,78,135.1996,645.0,3.5,6.4,1.7000000000000028,0.0
2025-06-25 15:30:00,78,135.4167,645.0,3.599999999999998,6.5,1.3999999999999986,0.0
2025-06-25 15:33:00,77,135.923,645.0,3.5000000000000036,6.4,1.5,0.0
2025-06-25 15:36:00,76,134.2592,645.0,3.5,6.6,1.5,0.0
2025-06-25 15:39:00,76,132.8848,645.0,3.6000000000000014,6.6,1.2999999999999972,0.0
2025-06-25 15:42:00,75,131.7998,645.0,3.599999999999998,6.6000000000000005,1.0999999999999979,0.0
2025-06-25 15:45:00,76,130.2807,645.0,3.6999999999999993,6.7,1.1000000000000014,0.0
2025-06-25 15:48:00,73,129.1233,646.0,3.5,6.7,1.3000000000000007,0.0
2025-06-25 15:51:00,73,126.5191,646.0,3.5,6.6000000000000005,1.4000000000000021,0.0
2025-06-25 15:54:00,73,130.2083,646.0,3.3999999999999986,6.6000000000000005,1.3999999999999986,0.0
2025-06-25 15:57:00,72,128.8339,646.0,3.3000000000000007,6.6000000000000005,1.3999999999999986,0.0
2025-06-25 16:00:00,72,128.6892,646.0,3.3999999999999986,6.5,1.2999999999999972,0.0
2025-06-25 16:03:00,72,129.2679,646.0,3.3999999999999986,6.4,1.2999999999999972,0.0
2025-06-25 16:06:00,72,128.9063,646.0,3.3000000000000007,6.6,1.6000000000000014,0.0
2025-06-25 16:09:00,74,133.9699,646.0,3.3000000000000007,6.300000000000001,1.6999999999999957,0.0
2025-06-25 16:12:00,73,134.2592,646.0,3.3000000000000007,6.300000000000001,1.5999999999999979,0.0
2025-06-25 16:15:00,72,133.9699,646.0,3.3000000000000007,6.300000000000001,1.5999999999999979,0.0
2025-06-25 16:18:00,73,135.1996,646.0,3.400000000000002,6.200000000000001,1.4000000000000021,0.0
2025-06-25 16:21:00,73,137.5145,646.0,3.3999999999999986,6.300000000000001,1.5,0.0
2025-06-25 16:24:00,75,135.706,646.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-06-25 16:27:00,75,136.7188,646.0,3.5,6.4,1.6999999999999993,0.0
2025-06-25 16:30:00,76,136.3571,646.0,3.400000000000002,6.300000000000001,1.6000000000000014,0.0
2025-06-25 16:33:00,75,122.3958,646.0,3.5,6.300000000000001,1.5,0.0
2025-06-25 16:36:00,72,121.6725,646.0,3.3999999999999986,6.8,1.2999999999999972,0.0
2025-06-25 16:39:00,67,105.3241,646.0,3.1999999999999993,7.0,0.9000000000000021,0.0
2025-06-25 16:42:00,64,105.7581,646.0,3.0,6.800000000000001,0.8000000000000007,0.0
2025-06-25 16:45:00,63,106.0475,646.0,2.900000000000002,6.7,1.1999999999999993,0.0
2025-06-25 16:48:00,63,106.7708,647.0,2.8999999999999986,6.7,1.3000000000000007,0.0
2025-06-25 16:51:00,62,108.6516,647.0,2.900000000000002,6.699999999999999,0.6999999999999993,0.0
2025-06-25 16:54:00,63,108.5793,647.0,3.0,6.6,0.8000000000000007,0.0
2025-06-25 16:57:00,63,109.5197,647.0,3.0,6.6,1.0,0.0
2025-06-26 09:36:00,50,86.95023,647.0,1.0,-0.40000000000000036,2.0,0.0
2025-06-26 09:39:00,75,126.5191,647.0,2.1999999999999993,4.800000000000001,3.1000000000000014,0.0
2025-06-26 09:42:00,77,131.2211,647.0,2.8000000000000007,6.0,2.4999999999999964,0.0
2025-06-26 09:45:00,79,133.7529,647.0,3.0,6.2,2.299999999999997,0.0
2025-06-26 09:48:00,77,136.0677,647.0,3.1000000000000014,5.999999999999999,2.1000000000000014,0.0
2025-06-26 09:51:00,80,150.897,647.0,3.1999999999999993,6.0,2.1000000000000014,0.0
2025-06-26 09:54:00,79,145.761,647.0,3.3000000000000043,5.6000000000000005,1.8999999999999986,0.0
2025-06-26 09:57:00,80,145.9057,647.0,3.299999999999997,5.800000000000001,1.7000000000000028,0.0
2025-06-26 10:00:00,80,146.1227,647.0,3.299999999999997,5.9,1.7000000000000028,0.0
2025-06-26 10:03:00,80,146.2673,647.0,3.3000000000000007,5.800000000000001,1.7000000000000028,0.0
2025-06-26 10:06:00,80,147.8588,647.0,3.400000000000002,5.999999999999999,1.8999999999999986,0.0
2025-06-26 10:09:00,84,145.761,647.0,3.4999999999999964,6.2,1.9000000000000057,0.0
2025-06-26 10:12:00,83,137.8038,647.0,3.700000000000003,6.3999999999999995,1.8999999999999986,0.0
2025-06-26 10:15:00,84,137.0081,647.0,3.900000000000002,6.499999999999999,1.6999999999999957,0.0
2025-06-26 10:18:00,84,138.5995,647.0,3.799999999999997,6.499999999999999,1.8000000000000043,0.0
2025-06-26 10:21:00,86,147.5694,647.0,3.8999999999999986,6.3999999999999995,1.8000000000000043,0.0
2025-06-26 10:24:00,87,144.0249,648.0,4.0,6.3,1.8000000000000043,0.0
2025-06-26 10:27:00,89,146.1227,648.0,4.0,6.3999999999999995,2.0,0.0
2025-06-26 10:30:00,88,144.3142,648.0,4.200000000000003,6.499999999999999,1.5999999999999943,0.0
2025-06-26 10:33:00,85,134.838,648.0,4.199999999999999,6.6,1.2000000000000028,0.0
2025-06-26 10:36:00,88,148.7269,648.0,3.900000000000002,6.699999999999999,1.5999999999999943,0.0
2025-06-26 10:39:00,89,149.8842,648.0,3.8999999999999986,6.499999999999999,1.8000000000000043,0.0
2025-06-26 10:42:00,90,149.3056,648.0,3.799999999999997,6.6000000000000005,1.9000000000000057,0.0
2025-06-26 10:45:00,92,150.9693,648.0,4.0,6.6000000000000005,1.7000000000000028,0.0
2025-06-26 10:48:00,91,140.2633,648.0,4.0,6.499999999999999,2.1000000000000014,0.0
2025-06-26 10:51:00,90,142.9398,648.0,4.100000000000001,6.6,1.7999999999999972,0.0
2025-06-26 10:54:00,91,146.0504,648.0,4.099999999999998,6.700000000000001,1.9000000000000057,0.0
2025-06-26 10:57:00,91,146.195,648.0,4.199999999999999,6.499999999999999,1.8999999999999986,0.0
2025-06-26 11:00:00,90,144.6036,648.0,4.199999999999999,6.6,1.7999999999999972,0.0
2025-06-26 11:03:00,88,144.9653,648.0,4.199999999999999,6.6,1.8999999999999986,0.0
2025-06-26 11:06:00,91,144.8206,648.0,4.300000000000001,6.699999999999999,1.7999999999999972,0.0
2025-06-26 11:09:00,89,142.8675,648.0,4.199999999999996,6.699999999999999,1.8000000000000043,0.0
2025-06-26 11:12:00,89,141.7101,648.0,4.199999999999996,6.6,1.8000000000000043,0.0
2025-06-26 11:15:00,90,141.4931,648.0,4.199999999999996,6.699999999999999,1.9000000000000057,0.0
2025-06-26 11:18:00,87,143.1568,648.0,4.199999999999996,6.800000000000001,1.9000000000000057,0.0
2025-06-26 11:21:00,87,142.6505,648.0,4.300000000000001,6.699999999999999,1.7999999999999972,0.0
2025-06-26 11:24:00,88,141.7824,649.0,4.199999999999999,6.699999999999999,1.8999999999999986,0.0
2025-06-26 11:27:00,88,142.8675,649.0,4.200000000000003,6.699999999999999,2.0,0.0
2025-06-26 11:30:00,89,141.7101,649.0,4.200000000000003,6.699999999999999,1.8999999999999986,0.0
2025-06-26 11:33:00,88,141.8548,649.0,4.100000000000001,6.700000000000001,2.0,0.0
2025-06-26 11:36:00,90,144.3142,649.0,4.100000000000001,6.6,2.0,0.0
2025-06-26 11:39:00,90,144.2419,649.0,4.200000000000003,6.6000000000000005,1.8999999999999986,0.0
2025-06-26 11:42:00,88,142.7952,649.0,4.199999999999996,6.6000000000000005,1.9000000000000057,0.0
2025-06-26 11:45:00,90,141.8548,649.0,4.199999999999996,6.700000000000001,1.8000000000000043,0.0
2025-06-26 11:48:00,89,143.1568,649.0,4.099999999999998,6.700000000000001,1.9000000000000057,0.0
2025-06-26 11:51:00,89,141.8548,649.0,4.099999999999998,6.700000000000001,1.8000000000000043,0.0
2025-06-26 11:54:00,89,140.7697,649.0,4.199999999999996,6.6,1.8000000000000043,0.0
2025-06-26 11:57:00,90,139.9016,649.0,4.099999999999998,6.6,1.8000000000000043,0.0
2025-06-26 12:00:00,89,141.1314,649.0,4.199999999999999,6.699999999999999,1.8999999999999986,0.0
2025-06-26 12:03:00,90,139.0336,649.0,4.099999999999998,6.699999999999999,1.8999999999999986,0.0
2025-06-26 12:06:00,89,138.1655,649.0,4.099999999999998,6.6,1.8000000000000043,0.0
2025-06-26 12:09:00,89,137.8038,649.0,4.099999999999998,6.699999999999999,1.8000000000000043,0.0
2025-06-26 12:12:00,86,139.2506,649.0,4.099999999999998,6.8,1.8000000000000043,0.0
2025-06-26 12:15:00,88,140.842,649.0,4.099999999999998,6.8,1.8000000000000043,0.0
2025-06-26 12:18:00,88,140.0463,649.0,4.100000000000001,6.699999999999999,1.7999999999999972,0.0
2025-06-26 12:21:00,87,133.8976,649.0,4.100000000000001,6.7,1.6999999999999957,0.0
2025-06-26 12:24:00,88,136.3571,650.0,4.100000000000001,6.8,1.5999999999999943,0.0
2025-06-26 12:27:00,87,134.9827,650.0,4.0000000000000036,6.8,1.7999999999999972,0.0
2025-06-26 12:30:00,86,135.5613,650.0,4.0000000000000036,6.699999999999999,1.8999999999999986,0.0
2025-06-26 12:33:00,86,135.055,650.0,3.9999999999999964,6.6,1.6000000000000014,0.0
2025-06-26 12:36:00,86,136.0677,650.0,4.0000000000000036,6.6,1.7999999999999972,0.0
2025-06-26 12:39:00,85,135.5613,650.0,4.0000000000000036,6.699999999999999,1.6999999999999957,0.0
2025-06-26 12:42:00,85,135.706,650.0,4.0,6.699999999999999,1.7999999999999972,0.0
2025-06-26 12:45:00,84,137.8038,650.0,3.900000000000002,6.5,1.7999999999999972,0.0
2025-06-26 12:48:00,85,138.4548,650.0,3.900000000000002,6.5,1.7999999999999972,0.0
2025-06-26 12:51:00,86,138.8165,650.0,4.0000000000000036,6.6,1.7999999999999972,0.0
2025-06-26 12:54:00,85,139.2506,650.0,4.0000000000000036,6.6,1.8999999999999986,0.0
2025-06-26 12:57:00,86,134.9827,650.0,3.8999999999999986,6.6,1.8000000000000043,0.0
2025-06-26 13:00:00,83,135.3443,650.0,3.9999999999999964,6.6,1.7000000000000028,0.0
2025-06-26 13:03:00,83,136.2847,650.0,4.0,6.7,1.5,0.0
2025-06-26 13:06:00,82,134.9827,650.0,4.0,6.7,1.5,0.0
2025-06-26 13:09:00,85,135.1996,650.0,3.8999999999999986,6.6,1.7000000000000028,0.0
2025-06-26 13:12:00,85,138.5272,650.0,3.8999999999999986,6.6,1.8000000000000043,0.0
2025-06-26 13:15:00,85,141.4931,650.0,3.8999999999999986,6.5,1.8999999999999986,0.0
2025-06-26 13:18:00,86,140.6973,650.0,4.0,6.5,1.8999999999999986,0.0
2025-06-26 13:21:00,85,140.408,650.0,4.100000000000001,6.5,1.7999999999999972,0.0
2025-06-26 13:24:00,83,139.2506,651.0,3.900000000000002,6.5,1.7999999999999972,0.0
2025-06-26 13:27:00,86,142.2164,651.0,4.0000000000000036,6.5,1.8999999999999986,0.0
2025-06-26 13:30:00,86,142.8675,651.0,4.099999999999998,6.5,1.8000000000000043,0.0
2025-06-26 13:33:00,86,141.4931,651.0,3.9999999999999964,6.6,1.8000000000000043,0.0
2025-06-26 13:36:00,85,143.0121,651.0,3.9999999999999964,6.6,1.9000000000000057,0.0
2025-06-26 13:39:00,88,142.2888,651.0,4.099999999999998,6.6,1.8000000000000043,0.0
2025-06-26 13:42:00,87,149.3056,651.0,3.9999999999999964,6.6000000000000005,2.0,0.0
2025-06-26 13:45:00,87,140.7697,651.0,4.300000000000001,6.6000000000000005,1.7999999999999972,0.0
2025-06-26 13:48:00,89,141.8548,651.0,4.199999999999999,6.700000000000001,2.0,0.0
2025-06-26 13:51:00,90,141.1314,651.0,4.199999999999999,6.6,1.6000000000000014,0.0
2025-06-26 13:54:00,89,139.9016,651.0,4.100000000000001,6.699999999999999,1.7999999999999972,0.0
2025-06-26 13:57:00,89,138.9612,651.0,4.100000000000001,6.699999999999999,1.5999999999999943,0.0
2025-06-26 14:00:00,87,140.4803,651.0,4.100000000000001,6.699999999999999,1.7999999999999972,0.0
2025-06-26 14:03:00,88,142.4335,651.0,4.100000000000001,6.699999999999999,1.7999999999999972,0.0
2025-06-26 14:06:00,88,141.7101,651.0,4.200000000000003,6.6,1.7999999999999972,0.0
2025-06-26 14:09:00,87,140.1186,651.0,4.100000000000001,6.6,1.7999999999999972,0.0
2025-06-26 14:12:00,87,137.5868,651.0,4.100000000000001,6.699999999999999,1.8999999999999986,0.0
2025-06-26 14:15:00,88,138.0932,651.0,4.0000000000000036,6.699999999999999,1.7999999999999972,0.0
2025-06-26 14:18:00,88,139.9016,651.0,4.100000000000001,6.7,1.7999999999999972,0.0
2025-06-26 14:21:00,86,139.9016,651.0,4.100000000000001,6.7,1.7999999999999972,0.0
2025-06-26 14:24:00,88,140.0463,652.0,4.099999999999998,6.699999999999999,1.9000000000000057,0.0
2025-06-26 14:27:00,88,138.8165,652.0,4.099999999999998,6.6,1.8000000000000043,0.0
2025-06-26 14:30:00,86,138.2379,652.0,3.9999999999999964,6.6,1.9000000000000057,0.0
2025-06-26 14:33:00,85,140.842,652.0,4.099999999999998,6.699999999999999,1.8999999999999986,0.0
2025-06-26 14:36:00,89,137.7315,652.0,4.099999999999998,6.6,1.9000000000000057,0.0
2025-06-26 14:39:00,86,138.0932,652.0,4.099999999999998,6.699999999999999,1.7000000000000028,0.0
2025-06-26 14:42:00,86,136.4294,652.0,4.0000000000000036,6.699999999999999,1.5999999999999943,0.0
2025-06-26 14:45:00,84,132.7402,652.0,4.100000000000001,6.8,1.5999999999999943,0.0
2025-06-26 14:48:00,85,131.7998,652.0,4.0,6.8999999999999995,1.6000000000000014,0.0
2025-06-26 14:51:00,85,132.4508,652.0,4.0,6.8999999999999995,1.6000000000000014,0.0
2025-06-26 14:54:00,87,133.1742,652.0,4.0,6.8,1.6000000000000014,0.0
2025-06-26 14:57:00,86,131.7998,652.0,4.100000000000001,6.8999999999999995,1.6000000000000014,0.0
2025-06-26 15:00:00,86,132.3061,652.0,4.100000000000001,6.8999999999999995,1.6000000000000014,0.0
2025-06-26 15:03:00,85,131.0764,652.0,4.0,7.000000000000001,1.6000000000000014,0.0
2025-06-26 15:06:00,83,130.6423,652.0,4.0,7.000000000000001,1.7000000000000028,0.0
2025-06-26 15:09:00,85,129.919,652.0,4.0,6.9,1.7999999999999972,0.0
2025-06-26 15:12:00,82,132.0891,652.0,4.0,6.8999999999999995,1.6000000000000014,0.0
2025-06-26 15:15:00,85,132.8125,652.0,4.0,6.8,1.6000000000000014,0.0
2025-06-26 15:18:00,85,130.57,652.0,4.0,6.8999999999999995,1.7000000000000028,0.0
2025-06-26 15:21:00,83,129.6296,652.0,4.0,7.000000000000001,1.7000000000000028,0.0
2025-06-26 15:24:00,84,127.7488,653.0,3.8999999999999986,7.1000000000000005,1.6000000000000014,0.0
2025-06-26 15:27:00,83,126.9531,653.0,3.8999999999999986,7.000000000000001,1.6000000000000014,0.0
2025-06-26 15:30:00,81,128.8339,653.0,3.799999999999997,6.8999999999999995,1.7000000000000028,0.0
2025-06-26 15:33:00,83,126.5191,653.0,3.9999999999999964,6.8999999999999995,1.6000000000000014,0.0
2025-06-26 15:36:00,81,126.3744,653.0,3.8999999999999986,7.000000000000001,1.7000000000000028,0.0
2025-06-26 15:39:00,83,125.651,653.0,3.8999999999999986,7.000000000000001,1.6000000000000014,0.0
2025-06-26 15:42:00,83,126.6638,653.0,3.8999999999999986,7.000000000000001,1.6000000000000014,0.0
2025-06-26 15:45:00,82,129.1956,653.0,3.900000000000002,7.000000000000001,1.7999999999999972,0.0
2025-06-26 15:48:00,83,128.3275,653.0,3.8999999999999986,6.9,1.7000000000000028,0.0
2025-06-26 15:51:00,83,126.6638,653.0,3.799999999999997,6.800000000000001,1.7000000000000028,0.0
2025-06-26 15:54:00,82,127.9659,653.0,3.799999999999997,6.9,1.6000000000000014,0.0
2025-06-26 15:57:00,81,128.3275,653.0,3.799999999999997,6.800000000000001,1.6000000000000014,0.0
2025-06-26 16:00:00,81,127.4595,653.0,3.8000000000000043,6.699999999999999,1.5999999999999943,0.0
2025-06-26 16:03:00,81,126.0127,653.0,3.900000000000002,6.699999999999999,1.5,0.0
2025-06-26 16:06:00,82,127.3872,653.0,3.900000000000002,6.8999999999999995,1.5,0.0
2025-06-26 16:09:00,80,126.5914,653.0,3.8000000000000043,6.8999999999999995,1.5999999999999943,0.0
2025-06-26 16:12:00,82,127.0255,653.0,3.8000000000000043,6.8999999999999995,1.5,0.0
2025-06-26 16:15:00,82,126.5191,653.0,3.8000000000000043,6.799999999999999,1.5999999999999943,0.0
2025-06-26 16:18:00,81,126.3021,653.0,3.700000000000003,6.799999999999999,1.5999999999999943,0.0
2025-06-26 16:21:00,81,126.8808,653.0,3.700000000000003,6.799999999999999,1.5,0.0
2025-06-26 16:24:00,82,127.9659,654.0,3.900000000000002,6.800000000000001,1.5,0.0
2025-06-26 16:27:00,82,127.9659,654.0,3.8000000000000007,6.800000000000001,1.6000000000000014,0.0
2025-06-26 16:30:00,82,125.868,654.0,3.8000000000000007,6.800000000000001,1.7000000000000028,0.0
2025-06-26 16:33:00,82,123.3362,654.0,3.8000000000000007,6.799999999999999,1.5,0.0
2025-06-26 16:36:00,79,125.9404,654.0,3.8999999999999986,6.8999999999999995,1.5,0.0
2025-06-26 16:39:00,80,127.0978,654.0,3.6999999999999993,6.8999999999999995,1.7000000000000028,0.0
2025-06-26 16:42:00,82,126.0127,654.0,3.8999999999999986,6.8,1.5,0.0
2025-06-26 16:45:00,81,123.1192,654.0,3.599999999999998,6.8999999999999995,1.7000000000000028,0.0
2025-06-26 16:48:00,58,124.0596,654.0,3.6999999999999957,6.6,0.20000000000000284,0.0
2025-06-27 10:00:00,62,121.3108,654.0,1.1999999999999993,1.9000000000000004,2.400000000000002,0.0
2025-06-27 10:03:00,70,124.349,654.0,2.3999999999999986,5.2,2.1000000000000014,0.0
2025-06-27 10:06:00,73,128.1105,654.0,2.8000000000000007,5.7,1.8999999999999986,0.0
2025-06-27 10:09:00,73,127.6765,654.0,3.099999999999998,5.8,1.7000000000000028,0.0
2025-06-27 10:12:00,77,127.4595,654.0,3.1000000000000014,6.1000000000000005,1.6999999999999957,0.0
2025-06-27 10:15:00,77,126.1574,654.0,3.299999999999997,6.2,1.6000000000000014,0.0
2025-06-27 10:18:00,77,124.4213,654.0,3.5,6.3,1.5,0.0
2025-06-27 10:21:00,78,124.8553,654.0,3.5,6.5,1.6000000000000014,0.0
2025-06-27 10:24:00,76,125.7957,654.0,3.5,6.5,1.5,0.0
2025-06-27 10:27:00,78,127.0978,654.0,3.6000000000000014,6.3,1.5,0.0
2025-06-27 10:30:00,78,125.434,655.0,3.5000000000000036,6.3,1.5,0.0
2025-06-27 10:33:00,79,127.3148,655.0,3.599999999999998,6.3999999999999995,1.5,0.0
2025-06-27 10:36:00,81,129.4126,655.0,3.599999999999998,6.4,1.6000000000000014,0.0
2025-06-27 10:39:00,79,128.7616,655.0,3.599999999999998,6.3999999999999995,1.3000000000000043,0.0
2025-06-27 10:42:00,80,132.3785,655.0,3.6999999999999993,6.3,1.6000000000000014,0.0
2025-06-27 10:45:00,83,144.2419,655.0,3.799999999999997,6.5,1.4000000000000057,0.0
2025-06-27 10:48:00,83,141.7101,655.0,3.900000000000002,6.3999999999999995,1.5999999999999943,0.0
2025-06-27 10:51:00,82,137.8762,655.0,3.900000000000002,6.3,1.5,0.0
2025-06-27 10:54:00,86,149.7396,655.0,3.900000000000002,6.3,1.6999999999999957,0.0
2025-06-27 10:57:00,88,149.0162,655.0,3.9999999999999964,6.3,1.9000000000000057,0.0
2025-06-27 11:00:00,88,148.3652,655.0,4.0,6.3,1.8999999999999986,0.0
2025-06-27 11:03:00,88,147.4971,655.0,3.9999999999999964,6.3,2.0,0.0
2025-06-27 11:06:00,87,154.5139,655.0,4.100000000000001,6.3,1.7999999999999972,0.0
2025-06-27 11:09:00,90,156.5394,655.0,4.100000000000001,6.1000000000000005,1.8999999999999986,0.0
2025-06-27 11:12:00,88,151.9821,655.0,4.200000000000003,6.2,1.7999999999999972,0.0
2025-06-27 11:15:00,90,151.8374,655.0,4.199999999999996,6.2,1.8000000000000043,0.0
2025-06-27 11:18:00,90,151.4757,655.0,4.099999999999998,6.2,1.8000000000000043,0.0
2025-06-27 11:21:00,91,146.629,655.0,4.199999999999999,6.2,1.7999999999999972,0.0
2025-06-27 11:24:00,90,152.7778,655.0,4.199999999999999,6.3,1.7999999999999972,0.0
2025-06-27 11:27:00,90,153.3565,655.0,4.300000000000001,6.3,1.7000000000000028,0.0
2025-06-27 11:30:00,93,154.5862,656.0,4.300000000000001,6.3999999999999995,1.7999999999999972,0.0
2025-06-27 11:33:00,90,153.5012,656.0,4.300000000000001,6.3999999999999995,2.0,0.0
2025-06-27 11:36:00,94,154.3692,656.0,4.300000000000001,6.3,2.1000000000000014,0.0
2025-06-27 11:39:00,96,161.6754,656.0,4.5,6.3,1.8999999999999986,0.0
2025-06-27 11:42:00,93,160.5179,656.0,4.5,6.3999999999999995,2.0,0.0
2025-06-27 11:45:00,96,158.5648,656.0,4.5,6.5,2.0,0.0
2025-06-27 11:48:00,95,159.9392,656.0,4.5,6.5,1.8999999999999986,0.0
2025-06-27 11:51:00,97,158.1308,656.0,4.5,6.4,2.1000000000000014,0.0
2025-06-27 11:54:00,97,157.4074,656.0,4.399999999999999,6.4,2.1000000000000014,0.0
2025-06-27 11:57:00,95,157.2627,656.0,4.399999999999999,6.5,2.1000000000000014,0.0
2025-06-27 12:00:00,93,159.8669,656.0,4.5,6.5,2.1000000000000014,0.0
2025-06-27 12:03:00,94,159.6499,656.0,4.5,6.5,2.1000000000000014,0.0
2025-06-27 12:06:00,97,159.5052,656.0,4.5000000000000036,6.499999999999999,2.0999999999999943,0.0
2025-06-27 12:09:00,97,157.3351,656.0,4.4999999999999964,6.499999999999999,2.200000000000003,0.0
2025-06-27 12:12:00,98,157.0457,656.0,4.399999999999999,6.6000000000000005,2.1000000000000014,0.0
2025-06-27 12:15:00,98,157.8414,656.0,4.399999999999999,6.499999999999999,2.200000000000003,0.0
2025-06-27 12:18:00,97,156.9734,656.0,4.299999999999997,6.499999999999999,2.200000000000003,0.0
2025-06-27 12:21:00,97,154.5862,656.0,4.5,6.6,2.0,0.0
2025-06-27 12:24:00,97,154.0798,656.0,4.399999999999999,6.6,2.0,0.0
2025-06-27 12:27:00,98,152.4161,656.0,4.399999999999999,6.6,2.1000000000000014,0.0
2025-06-27 12:30:00,98,151.331,657.0,4.4999999999999964,6.699999999999999,1.9000000000000057,0.0
2025-06-27 12:33:00,95,149.0162,657.0,4.5000000000000036,6.699999999999999,2.0,0.0
2025-06-27 12:36:00,96,149.8119,657.0,4.5000000000000036,6.800000000000001,1.8999999999999986,0.0
2025-06-27 12:39:00,94,149.4502,657.0,4.5000000000000036,6.799999999999999,2.0,0.0
2025-06-27 12:42:00,95,148.5822,657.0,4.5,6.8999999999999995,1.8999999999999986,0.0
2025-06-27 12:45:00,92,145.9057,657.0,4.5,6.8999999999999995,2.0,0.0
2025-06-27 12:48:00,94,144.2419,657.0,4.5,6.8999999999999995,1.7999999999999972,0.0
2025-06-27 12:51:00,91,144.0249,657.0,4.600000000000001,6.999999999999999,1.7000000000000028,0.0
2025-06-27 12:54:00,90,140.9867,657.0,4.4999999999999964,6.999999999999999,1.8000000000000043,0.0
2025-06-27 12:57:00,91,143.5909,657.0,4.4999999999999964,6.8999999999999995,1.7000000000000028,0.0
2025-06-27 13:00:00,92,143.5909,657.0,4.400000000000002,6.8999999999999995,1.7999999999999972,0.0
2025-06-27 13:03:00,93,143.5185,657.0,4.400000000000002,6.8999999999999995,1.6999999999999957,0.0
2025-06-27 13:06:00,90,142.2164,657.0,4.400000000000002,6.8999999999999995,1.7999999999999972,0.0
2025-06-27 13:09:00,93,143.8802,657.0,4.400000000000002,6.8999999999999995,1.8999999999999986,0.0
2025-06-27 13:12:00,94,145.0376,657.0,4.400000000000002,7.000000000000001,1.8999999999999986,0.0
2025-06-27 13:15:00,94,147.1354,657.0,4.299999999999997,6.800000000000001,2.0,0.0
2025-06-27 13:18:00,93,145.544,657.0,4.399999999999999,6.800000000000001,1.8999999999999986,0.0
2025-06-27 13:21:00,92,145.6887,657.0,4.299999999999997,6.800000000000001,2.0,0.0
2025-06-27 13:24:00,93,146.629,657.0,4.399999999999999,6.800000000000001,2.1000000000000014,0.0
2025-06-27 13:27:00,94,143.6632,657.0,4.5,6.9,1.7999999999999972,0.0
2025-06-27 13:30:00,93,145.1823,658.0,4.399999999999999,6.9,1.7999999999999972,0.0
2025-06-27 13:33:00,94,147.9311,658.0,4.299999999999997,6.9,1.8000000000000043,0.0
2025-06-27 13:36:00,95,144.9653,658.0,4.399999999999999,6.9,1.8000000000000043,0.0
2025-06-27 13:39:00,94,144.8206,658.0,4.400000000000002,7.0,1.8999999999999986,0.0
2025-06-27 13:42:00,92,145.0376,658.0,4.300000000000004,7.0,1.7999999999999972,0.0
2025-06-27 13:45:00,91,144.3142,658.0,4.300000000000004,7.000000000000001,1.7999999999999972,0.0
2025-06-27 13:48:00,92,145.11,658.0,4.200000000000003,6.9,1.8999999999999986,0.0
2025-06-27 13:51:00,93,147.2801,658.0,4.300000000000004,6.9,1.8999999999999986,0.0
2025-06-27 13:54:00,92,145.1823,658.0,4.299999999999997,7.000000000000001,1.9000000000000057,0.0
2025-06-27 13:57:00,91,143.5909,658.0,4.299999999999997,6.9,1.8000000000000043,0.0
2025-06-27 14:00:00,95,144.0972,658.0,4.200000000000003,7.000000000000001,2.0,0.0
2025-06-27 14:03:00,94,145.761,658.0,4.199999999999996,7.1000000000000005,1.9000000000000057,0.0
2025-06-27 14:06:00,96,146.9184,658.0,4.199999999999996,6.9,2.0,0.0
2025-06-27 14:09:00,96,145.3993,658.0,4.299999999999997,6.9,1.8999999999999986,0.0
2025-06-27 14:12:00,96,148.6545,658.0,4.300000000000001,6.9,1.8999999999999986,0.0
2025-06-27 14:15:00,92,150.5353,658.0,4.300000000000001,6.800000000000001,1.8999999999999986,0.0
2025-06-27 14:18:00,97,147.4971,658.0,4.300000000000001,6.9,1.8999999999999986,0.0
2025-06-27 14:21:00,93,146.5567,658.0,4.300000000000001,6.9,1.8999999999999986,0.0
2025-06-27 14:24:00,97,148.0758,658.0,4.300000000000001,6.9,1.8999999999999986,0.0
2025-06-27 14:27:00,94,147.4971,658.0,4.300000000000001,6.9,1.8999999999999986,0.0
2025-06-27 14:30:00,95,148.6545,659.0,4.300000000000001,7.0,2.0,0.0
2025-06-27 14:33:00,95,149.8119,659.0,4.300000000000001,6.9,1.8999999999999986,0.0
2025-06-27 14:36:00,93,148.0758,659.0,4.400000000000002,6.9,1.8999999999999986,0.0
2025-06-27 14:39:00,97,148.0035,659.0,4.300000000000001,6.9,2.1000000000000014,0.0
2025-06-27 14:42:00,98,149.5226,659.0,4.400000000000002,7.0,2.0,0.0
2025-06-27 14:45:00,95,149.6673,659.0,4.299999999999997,7.0,2.0,0.0
2025-06-27 14:48:00,99,151.9821,659.0,4.399999999999999,6.9,1.9000000000000057,0.0
2025-06-27 14:51:00,97,152.1991,659.0,4.300000000000004,6.9,2.0,0.0
2025-06-27 14:54:00,96,154.0798,659.0,4.5000000000000036,6.9,1.8999999999999986,0.0
2025-06-27 14:57:00,96,149.3779,659.0,4.5000000000000036,6.9,1.7999999999999972,0.0
2025-06-27 15:00:00,99,148.4375,659.0,4.400000000000002,7.0,1.7999999999999972,0.0
2025-06-27 15:03:00,98,148.0758,659.0,4.399999999999999,7.0,1.8999999999999986,0.0
2025-06-27 15:06:00,97,149.7396,659.0,4.5,6.9,1.8999999999999986,0.0
2025-06-27 15:09:00,95,147.9311,659.0,4.399999999999999,6.9,2.0,0.0
2025-06-27 15:12:00,94,147.8588,659.0,4.399999999999999,7.0,1.7999999999999972,0.0
2025-06-27 15:15:00,95,147.7141,659.0,4.399999999999999,7.1,1.7999999999999972,0.0
2025-06-27 15:18:00,97,146.412,659.0,4.399999999999999,7.1,2.0,0.0
2025-06-27 15:21:00,94,146.7737,659.0,4.400000000000002,7.1,1.8999999999999986,0.0
2025-06-27 15:24:00,97,148.6545,659.0,4.300000000000001,7.1,2.1000000000000014,0.0
2025-06-27 15:27:00,96,148.2205,659.0,4.400000000000002,7.0,2.0,0.0
2025-06-27 15:30:00,96,147.6418,660.0,4.5000000000000036,7.0,1.8999999999999986,0.0
2025-06-27 15:33:00,96,146.8461,660.0,4.5000000000000036,7.1,2.0,0.0
2025-06-27 15:36:00,96,146.9184,660.0,4.299999999999997,7.1,2.1000000000000014,0.0
2025-06-27 15:39:00,97,149.5226,660.0,4.299999999999997,7.0,2.200000000000003,0.0
2025-06-27 15:42:00,98,149.3056,660.0,4.400000000000002,7.1,2.0,0.0
2025-06-27 15:45:00,95,147.2077,660.0,4.400000000000002,7.1,2.0,0.0
2025-06-27 15:48:00,99,146.195,660.0,4.5000000000000036,7.1,1.6999999999999957,0.0
2025-06-27 15:51:00,95,146.2673,660.0,4.399999999999999,7.1,1.8999999999999986,0.0
2025-06-27 15:54:00,95,145.4716,660.0,4.5,7.1,1.7999999999999972,0.0
2025-06-27 15:57:00,98,145.3993,660.0,4.5,7.199999999999999,1.7000000000000028,0.0
2025-06-27 16:00:00,94,143.9525,660.0,4.4999999999999964,7.199999999999999,1.8000000000000043,0.0
2025-06-27 16:03:00,94,146.195,660.0,4.400000000000002,7.1,1.7999999999999972,0.0
2025-06-27 16:06:00,95,145.6887,660.0,4.5000000000000036,7.199999999999999,1.7999999999999972,0.0
2025-06-27 16:09:00,93,144.3866,660.0,4.5000000000000036,7.199999999999999,1.7999999999999972,0.0
2025-06-27 16:12:00,96,143.8802,660.0,4.300000000000001,7.1,2.0,0.0
2025-06-27 16:15:00,94,142.5058,660.0,4.400000000000002,7.199999999999999,1.8999999999999986,0.0
2025-06-27 16:18:00,94,141.5654,660.0,4.400000000000002,7.1,1.8999999999999986,0.0
2025-06-27 16:21:00,95,140.6973,660.0,4.300000000000004,7.299999999999999,1.8999999999999986,0.0
2025-06-27 16:24:00,91,139.0336,660.0,4.300000000000004,7.3,1.8999999999999986,0.0
2025-06-27 16:27:00,92,141.3484,660.0,4.299999999999997,7.299999999999999,1.9000000000000057,0.0
2025-06-27 16:30:00,94,140.1186,661.0,4.299999999999997,7.299999999999999,1.9000000000000057,0.0
2025-06-27 16:33:00,93,143.0121,661.0,4.299999999999997,7.199999999999999,2.0,0.0
2025-06-27 16:36:00,94,135.706,661.0,4.299999999999997,7.199999999999999,1.8000000000000043,0.0
2025-06-27 16:39:00,91,136.3571,661.0,4.299999999999997,7.3999999999999995,1.7000000000000028,0.0
2025-06-27 16:42:00,91,136.8634,661.0,4.299999999999997,7.3,1.7000000000000028,0.0
2025-06-27 16:45:00,93,137.8762,661.0,4.300000000000001,7.3,1.7999999999999972,0.0
2025-06-27 16:48:00,94,136.3571,661.0,4.300000000000001,7.3999999999999995,1.6999999999999957,0.0
2025-06-27 16:51:00,90,136.14,661.0,4.300000000000001,7.3999999999999995,1.6999999999999957,0.0
2025-06-27 16:54:00,93,135.9954,661.0,4.199999999999999,7.3,1.7000000000000028,0.0
2025-06-27 16:57:00,91,135.706,661.0,4.199999999999999,7.3,1.5,0.0
2025-06-27 17:00:00,91,136.3571,661.0,4.199999999999999,7.2,1.6000000000000014,0.0
2025-06-27 17:03:00,92,136.0677,661.0,4.099999999999998,7.2,1.7000000000000028,0.0
2025-06-27 17:06:00,88,136.4294,661.0,4.199999999999996,7.2,1.7000000000000028,0.0
2025-06-27 17:09:00,88,134.9827,661.0,4.199999999999996,7.2,1.7000000000000028,0.0
2025-06-27 17:12:00,90,134.2592,661.0,4.100000000000001,7.2,1.7999999999999972,0.0
2025-06-27 17:15:00,85,132.3785,661.0,4.100000000000001,7.3,1.5,0.0
2025-06-27 17:18:00,88,132.4508,661.0,4.0,7.2,1.6999999999999957,0.0
2025-06-27 17:21:00,85,130.2083,661.0,4.0,7.1000000000000005,1.3999999999999986,0.0
2025-06-27 17:24:00,83,130.353,661.0,4.0,7.000000000000001,1.3999999999999986,0.0
2025-06-27 17:27:00,82,132.3061,661.0,3.8999999999999986,6.8999999999999995,1.6000000000000014,0.0
2025-06-27 17:30:00,82,129.8466,662.0,3.799999999999997,6.999999999999999,1.6000000000000014,0.0
2025-06-27 17:33:00,82,129.4126,662.0,3.8999999999999986,6.999999999999999,1.4000000000000057,0.0
2025-06-27 17:36:00,82,130.57,662.0,3.900000000000002,7.000000000000001,1.3999999999999986,0.0
2025-06-27 17:39:00,80,131.2211,662.0,3.8000000000000007,6.9,1.6000000000000014,0.0
2025-06-27 17:42:00,82,130.2807,662.0,3.900000000000002,6.9,1.5,0.0
2025-06-27 17:45:00,83,129.4126,662.0,3.900000000000002,7.000000000000001,1.5999999999999943,0.0
2025-06-27 17:48:00,83,126.9531,662.0,3.8000000000000043,7.000000000000001,1.5999999999999943,0.0
