Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-06-27 17:51:00,81,124.4936,662.0,3.8000000000000043,6.999999999999999,1.5999999999999943,0.0
2025-06-27 17:54:00,79,124.7106,662.0,3.8000000000000043,6.999999999999999,1.3999999999999986,0.0
2025-06-27 17:57:00,80,126.1574,662.0,3.6000000000000014,6.8999999999999995,1.6000000000000014,0.0
2025-06-27 18:00:00,80,126.8808,662.0,3.6000000000000014,6.8999999999999995,1.5,0.0
2025-06-27 18:03:00,80,128.5446,662.0,3.700000000000003,6.800000000000001,1.5,0.0
2025-06-27 18:06:00,79,127.0978,662.0,3.700000000000003,6.800000000000001,1.5,0.0
2025-06-27 18:09:00,78,123.7702,662.0,3.8000000000000007,6.9,1.5,0.0
2025-06-27 18:12:00,79,116.0301,662.0,3.6000000000000014,6.799999999999999,1.5,0.0
2025-06-27 18:15:00,76,116.3918,662.0,3.599999999999998,7.000000000000001,1.2000000000000028,0.0
2025-06-27 18:18:00,77,117.5492,662.0,3.599999999999998,7.1000000000000005,1.2000000000000028,0.0
2025-06-27 18:21:00,75,117.1875,662.0,3.6000000000000014,6.9,1.0999999999999943,0.0
2025-06-27 18:24:00,74,116.2471,662.0,3.5,6.8999999999999995,1.1000000000000014,0.0
2025-06-27 18:27:00,73,115.6684,662.0,3.3999999999999986,6.8,1.2000000000000028,0.0
2025-06-27 18:30:00,72,116.1024,663.0,3.3999999999999986,6.8,1.2000000000000028,0.0
2025-06-27 18:33:00,73,115.4514,663.0,3.299999999999997,6.8,1.2000000000000028,0.0
2025-06-27 18:36:00,73,118.2726,663.0,3.299999999999997,6.699999999999999,1.3000000000000043,0.0
2025-06-27 18:39:00,73,117.5492,663.0,3.1999999999999957,6.699999999999999,1.4000000000000057,0.0
2025-06-27 18:42:00,73,115.5237,663.0,3.299999999999997,6.799999999999999,1.4000000000000057,0.0
2025-06-27 18:45:00,71,116.4641,663.0,3.299999999999997,6.6,1.2000000000000028,0.0
2025-06-27 18:48:00,71,110.3154,663.0,3.299999999999997,6.8,1.2000000000000028,0.0
2025-06-28 11:39:00,35,69.15509,663.0,0.09999999999999787,-3.5999999999999996,0.40000000000000213,0.0
2025-06-28 11:42:00,66,119.0683,663.0,1.3999999999999986,1.9000000000000004,2.6999999999999993,0.0
2025-06-28 11:45:00,70,120.0087,663.0,2.5,5.5,2.200000000000003,0.0
2025-06-28 11:48:00,71,120.7321,663.0,3.0,5.8,1.6000000000000014,0.0
2025-06-28 11:51:00,71,119.43,663.0,3.200000000000003,5.8999999999999995,1.5,0.0
2025-06-28 11:54:00,71,118.7066,663.0,3.299999999999997,6.0,1.4000000000000057,0.0
2025-06-28 11:57:00,70,114.945,663.0,3.299999999999997,6.1,1.3000000000000043,0.0
2025-06-28 12:00:00,69,117.4769,663.0,3.299999999999997,6.1,1.2000000000000028,0.0
2025-06-28 12:03:00,70,118.7066,663.0,3.5,6.0,1.2000000000000028,0.0
2025-06-28 12:06:00,71,120.2257,663.0,3.3999999999999986,6.0,1.3000000000000043,0.0
2025-06-28 12:09:00,71,118.2002,663.0,3.5,6.1,1.2000000000000028,0.0
2025-06-28 12:12:00,70,115.4514,663.0,3.599999999999998,6.1,1.2000000000000028,0.0
2025-06-28 12:15:00,70,116.5365,663.0,3.6000000000000014,6.1,1.1000000000000014,0.0
2025-06-28 12:18:00,70,118.2002,664.0,3.5,6.1,1.2000000000000028,0.0
2025-06-28 12:21:00,70,118.2726,664.0,3.5,6.1,1.2999999999999972,0.0
2025-06-28 12:24:00,70,119.43,664.0,3.5,6.1,1.3999999999999986,0.0
2025-06-28 12:27:00,70,118.0555,664.0,3.6000000000000014,6.0,1.2999999999999972,0.0
2025-06-28 12:30:00,70,118.3449,664.0,3.5000000000000036,6.0,1.2999999999999972,0.0
2025-06-28 12:33:00,70,119.7917,664.0,3.5000000000000036,6.0,1.3999999999999986,0.0
2025-06-28 12:36:00,70,119.43,664.0,3.4999999999999964,6.0,1.3000000000000043,0.0
2025-06-28 12:39:00,70,118.4173,664.0,3.4999999999999964,6.0,1.4000000000000057,0.0
2025-06-28 12:42:00,70,119.5023,664.0,3.3999999999999986,5.9,1.4000000000000057,0.0
2025-06-28 12:45:00,69,117.9109,664.0,3.5,6.0,1.2000000000000028,0.0
2025-06-28 12:48:00,67,117.1152,664.0,3.5,5.9,1.2999999999999972,0.0
2025-06-28 12:51:00,69,117.6939,664.0,3.5,6.0,1.2000000000000028,0.0
2025-06-28 12:54:00,69,118.9959,664.0,3.6000000000000014,6.0,1.1000000000000014,0.0
2025-06-28 12:57:00,69,118.0555,664.0,3.6000000000000014,6.0,1.1000000000000014,0.0
2025-06-28 13:00:00,70,120.8044,664.0,3.5,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:03:00,68,118.9959,664.0,3.5,5.800000000000001,1.1000000000000014,0.0
2025-06-28 13:06:00,69,121.2384,664.0,3.5,5.9,1.2000000000000028,0.0
2025-06-28 13:09:00,68,119.3576,664.0,3.3999999999999986,5.800000000000001,1.3000000000000043,0.0
2025-06-28 13:12:00,69,120.515,664.0,3.5,5.800000000000001,1.1000000000000014,0.0
2025-06-28 13:15:00,68,120.8044,664.0,3.3999999999999986,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:18:00,67,118.6343,665.0,3.5,5.700000000000001,1.1000000000000014,0.0
2025-06-28 13:21:00,66,115.8854,665.0,3.3999999999999986,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:24:00,67,117.1875,665.0,3.3999999999999986,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:27:00,68,118.2002,665.0,3.4999999999999964,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:30:00,68,116.9705,665.0,3.3999999999999986,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:33:00,66,117.8385,665.0,3.4999999999999964,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:36:00,68,116.6088,665.0,3.4999999999999964,5.800000000000001,1.2000000000000028,0.0
2025-06-28 13:39:00,65,115.3791,665.0,3.3999999999999986,5.9,1.3000000000000043,0.0
2025-06-28 13:42:00,67,116.1748,665.0,3.3999999999999986,6.0,1.3000000000000043,0.0
2025-06-28 13:45:00,67,114.3663,665.0,3.3999999999999986,6.0,1.1000000000000014,0.0
2025-06-28 13:48:00,67,115.0174,665.0,3.4999999999999964,6.0,1.2000000000000028,0.0
2025-06-28 13:51:00,66,114.2216,665.0,3.3999999999999986,5.9,1.1000000000000014,0.0
2025-06-28 13:54:00,66,113.1366,665.0,3.400000000000002,6.0,1.0999999999999943,0.0
2025-06-28 13:57:00,67,111.4005,665.0,3.400000000000002,6.1,1.0999999999999943,0.0
2025-06-28 14:00:00,66,114.6557,665.0,3.400000000000002,6.1,1.0999999999999943,0.0
2025-06-28 14:03:00,66,110.9664,665.0,3.5000000000000036,6.1,1.0999999999999943,0.0
2025-06-28 14:06:00,67,114.728,665.0,3.400000000000002,6.2,1.0999999999999943,0.0
2025-06-28 14:09:00,67,114.294,665.0,3.400000000000002,6.0,1.0999999999999943,0.0
2025-06-28 14:12:00,66,112.6302,665.0,3.400000000000002,6.2,1.0999999999999943,0.0
2025-06-28 14:15:00,66,114.8003,665.0,3.400000000000002,6.0,1.1999999999999957,0.0
2025-06-28 14:18:00,67,113.9323,666.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-06-28 14:21:00,66,116.8258,666.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-06-28 14:24:00,65,117.9832,666.0,3.3000000000000043,5.9,1.2999999999999972,0.0
2025-06-28 14:27:00,67,115.8854,666.0,3.4999999999999964,5.9,1.3000000000000043,0.0
2025-06-28 14:30:00,65,115.8131,666.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-06-28 14:33:00,65,115.8131,666.0,3.3000000000000043,5.800000000000001,1.1999999999999957,0.0
2025-06-28 14:36:00,65,116.2471,666.0,3.3000000000000043,5.800000000000001,1.2999999999999972,0.0
2025-06-28 14:39:00,65,116.0301,666.0,3.3000000000000043,5.800000000000001,1.2999999999999972,0.0
2025-06-28 14:42:00,64,118.4173,666.0,3.200000000000003,5.800000000000001,1.2999999999999972,0.0
2025-06-28 14:45:00,64,114.077,666.0,3.299999999999997,5.9,1.2000000000000028,0.0
2025-06-28 14:48:00,66,115.8131,666.0,3.200000000000003,5.9,1.1999999999999957,0.0
2025-06-28 14:51:00,65,116.3918,666.0,3.3000000000000043,5.800000000000001,1.1999999999999957,0.0
2025-06-28 14:54:00,65,116.7535,666.0,3.3000000000000043,5.9,1.2999999999999972,0.0
2025-06-28 14:57:00,65,115.3067,666.0,3.3000000000000043,5.9,1.1999999999999957,0.0
2025-06-28 15:00:00,65,113.6429,666.0,3.3000000000000043,6.0,1.2999999999999972,0.0
2025-06-28 15:03:00,64,115.3067,666.0,3.400000000000002,5.800000000000001,1.0,0.0
2025-06-28 15:06:00,63,114.0046,666.0,3.3000000000000007,5.9,1.1999999999999957,0.0
2025-06-28 15:09:00,64,116.1748,666.0,3.3000000000000007,5.800000000000001,1.1999999999999957,0.0
2025-06-28 15:12:00,66,118.4173,666.0,3.3000000000000007,5.9,1.2999999999999972,0.0
2025-06-28 15:15:00,66,120.081,666.0,3.400000000000002,5.9,1.1999999999999957,0.0
2025-06-28 15:18:00,66,120.8044,667.0,3.400000000000002,5.9,1.3999999999999986,0.0
2025-06-28 15:21:00,67,120.2257,667.0,3.3999999999999986,5.9,1.3000000000000043,0.0
2025-06-28 15:24:00,67,121.3108,667.0,3.3999999999999986,5.9,1.3000000000000043,0.0
2025-06-28 15:27:00,69,120.515,667.0,3.5,6.0,1.2999999999999972,0.0
2025-06-28 15:30:00,69,121.6725,667.0,3.5,5.9,1.2999999999999972,0.0
2025-06-28 15:33:00,69,125.0723,667.0,3.5,5.9,1.3999999999999986,0.0
2025-06-28 15:36:00,70,122.3958,667.0,3.5,5.800000000000001,1.2999999999999972,0.0
2025-06-28 15:39:00,70,120.5874,667.0,3.5,6.0,1.1999999999999957,0.0
2025-06-28 15:42:00,69,121.4554,667.0,3.6000000000000014,5.9,1.1999999999999957,0.0
2025-06-28 15:45:00,69,122.6852,667.0,3.6000000000000014,5.9,1.3999999999999986,0.0
2025-06-28 15:48:00,70,122.1788,667.0,3.6000000000000014,6.0,1.1999999999999957,0.0
2025-06-28 15:51:00,70,121.3108,667.0,3.5,6.0,1.2999999999999972,0.0
2025-06-28 15:54:00,70,118.0555,667.0,3.6000000000000014,6.0,1.1000000000000014,0.0
2025-06-28 15:57:00,69,116.6088,667.0,3.599999999999998,6.0,1.1000000000000014,0.0
2025-06-28 16:00:00,68,117.1875,667.0,3.599999999999998,6.2,1.1000000000000014,0.0
2025-06-28 16:03:00,68,117.6939,667.0,3.5000000000000036,6.0,1.1999999999999957,0.0
2025-06-28 16:06:00,67,116.8258,667.0,3.400000000000002,6.0,1.1999999999999957,0.0
2025-06-28 16:09:00,68,115.8854,667.0,3.5000000000000036,5.9,1.1999999999999957,0.0
2025-06-28 16:12:00,68,117.4769,667.0,3.400000000000002,5.9,1.3999999999999986,0.0
2025-06-28 16:15:00,67,117.6939,667.0,3.400000000000002,5.9,1.2999999999999972,0.0
2025-06-28 16:18:00,66,118.0555,668.0,3.3999999999999986,5.9,1.3000000000000043,0.0
2025-06-28 16:21:00,66,118.2726,668.0,3.3999999999999986,5.9,1.3000000000000043,0.0
2025-06-28 16:24:00,67,116.7535,668.0,3.299999999999997,5.9,1.3000000000000043,0.0
2025-06-28 16:27:00,66,113.2089,668.0,3.299999999999997,6.0,1.2000000000000028,0.0
2025-06-28 16:30:00,67,111.5451,668.0,3.299999999999997,6.0,1.2000000000000028,0.0
2025-06-28 16:33:00,66,112.8472,668.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-06-28 16:36:00,67,113.9323,668.0,3.400000000000002,6.2,1.2999999999999972,0.0
2025-06-28 16:39:00,68,114.5833,668.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-06-28 16:42:00,66,114.3663,668.0,3.400000000000002,6.0,1.0999999999999943,0.0
2025-06-28 16:45:00,66,114.945,668.0,3.400000000000002,6.0,1.1999999999999957,0.0
2025-06-28 16:48:00,64,113.5706,668.0,3.5000000000000036,6.0,1.0,0.0
2025-06-28 16:51:00,66,114.294,668.0,3.400000000000002,6.0,1.1999999999999957,0.0
2025-06-28 16:54:00,66,112.2685,668.0,3.400000000000002,6.1,1.1999999999999957,0.0
2025-06-28 16:57:00,65,115.5237,668.0,3.400000000000002,6.0,1.1000000000000014,0.0
2025-06-28 17:00:00,65,115.0174,668.0,3.400000000000002,5.9,1.1000000000000014,0.0
2025-06-28 17:03:00,63,112.4855,668.0,3.400000000000002,5.800000000000001,1.0,0.0
2025-06-28 17:06:00,62,111.0388,668.0,3.3000000000000007,5.800000000000001,1.0,0.0
2025-06-28 17:09:00,63,111.6898,668.0,3.1999999999999993,5.9,1.1000000000000014,0.0
2025-06-28 17:12:00,63,109.7367,668.0,3.1999999999999993,5.800000000000001,1.2000000000000028,0.0
2025-06-28 17:15:00,62,108.6516,668.0,3.3000000000000007,6.1,1.1000000000000014,0.0
2025-06-28 17:18:00,61,108.4346,669.0,3.1999999999999993,5.9,1.2000000000000028,0.0
2025-06-28 17:21:00,61,108.6516,669.0,3.1999999999999993,5.9,1.1000000000000014,0.0
2025-06-28 17:24:00,62,110.9664,669.0,3.099999999999998,6.0,1.2000000000000028,0.0
2025-06-28 17:27:00,63,109.8814,669.0,3.099999999999998,5.800000000000001,1.1000000000000014,0.0
2025-06-30 09:54:00,41,76.6059,669.0,0.3000000000000007,-3.1999999999999993,0.6999999999999993,0.0
2025-06-30 09:57:00,70,131.0764,669.0,1.8999999999999986,2.8000000000000007,2.599999999999998,0.0
2025-06-30 10:00:00,71,132.4508,669.0,2.6000000000000014,5.200000000000001,2.0,0.0
2025-06-30 10:03:00,72,133.1742,669.0,3.0000000000000036,5.500000000000001,1.7999999999999972,0.0
2025-06-30 10:06:00,73,130.8594,669.0,3.099999999999998,5.8,1.8000000000000043,0.0
2025-06-30 10:09:00,74,133.5359,669.0,3.3000000000000007,5.8999999999999995,1.6000000000000014,0.0
2025-06-30 10:12:00,80,148.2928,669.0,3.299999999999997,6.000000000000001,1.9000000000000057,0.0
2025-06-30 10:15:00,82,150.1736,669.0,3.700000000000003,5.9,2.0,0.0
2025-06-30 10:18:00,86,149.8842,669.0,4.0,6.1,1.7999999999999972,0.0
2025-06-30 10:21:00,86,147.6418,669.0,4.0000000000000036,6.2,1.7999999999999972,0.0
2025-06-30 10:24:00,83,144.7483,669.0,4.0,6.3,1.5,0.0
2025-06-30 10:27:00,85,142.0717,669.0,4.0,6.3999999999999995,1.6000000000000014,0.0
2025-06-30 10:30:00,85,142.2888,669.0,4.100000000000001,6.5,1.5,0.0
2025-06-30 10:33:00,84,138.8889,669.0,4.0,6.4,1.5,0.0
2025-06-30 10:36:00,84,138.5995,669.0,4.0,6.5,1.5,0.0
2025-06-30 10:39:00,82,142.7952,669.0,4.0,6.5,1.6000000000000014,0.0
2025-06-30 10:42:00,86,144.3866,670.0,4.0,6.5,1.7000000000000028,0.0
2025-06-30 10:45:00,85,143.0121,670.0,4.100000000000001,6.5,1.6999999999999957,0.0
2025-06-30 10:48:00,85,141.4207,670.0,4.0,6.6,1.6999999999999957,0.0
2025-06-30 10:51:00,84,136.0677,670.0,4.100000000000001,6.699999999999999,1.5,0.0
2025-06-30 10:54:00,84,138.5272,670.0,4.0,6.699999999999999,1.6000000000000014,0.0
2025-06-30 10:57:00,82,137.9485,670.0,4.100000000000001,6.699999999999999,1.6000000000000014,0.0
2025-06-30 11:00:00,84,137.8038,670.0,4.100000000000001,6.6,1.6000000000000014,0.0
2025-06-30 11:03:00,84,141.2037,670.0,4.0,6.699999999999999,1.6999999999999957,0.0
2025-06-30 11:06:00,84,140.7697,670.0,4.0,6.6,1.7999999999999972,0.0
2025-06-30 11:09:00,86,140.2633,670.0,4.0,6.6,1.6999999999999957,0.0
2025-06-30 11:12:00,84,140.1186,670.0,4.0,6.6,1.6999999999999957,0.0
2025-06-30 11:15:00,83,139.5399,670.0,4.0,6.5,1.6999999999999957,0.0
2025-06-30 11:18:00,81,141.7824,670.0,4.0,6.5,1.6999999999999957,0.0
2025-06-30 11:21:00,84,142.9398,670.0,4.0000000000000036,6.5,1.6999999999999957,0.0
2025-06-30 11:24:00,85,142.9398,670.0,3.900000000000002,6.5,1.7999999999999972,0.0
2025-06-30 11:27:00,84,142.2164,670.0,4.0000000000000036,6.4,1.6999999999999957,0.0
2025-06-30 11:30:00,82,142.5058,670.0,3.9999999999999964,6.5,1.7000000000000028,0.0
2025-06-30 11:33:00,84,141.9271,670.0,3.9999999999999964,6.5,1.7000000000000028,0.0
2025-06-30 11:36:00,84,140.1186,670.0,3.9999999999999964,6.5,1.8000000000000043,0.0
2025-06-30 11:39:00,82,128.7616,670.0,3.9999999999999964,6.8,1.5,0.0
2025-06-30 11:42:00,79,128.1829,671.0,3.8000000000000043,6.8999999999999995,1.5,0.0
2025-06-30 11:45:00,80,125.2894,671.0,3.8000000000000043,6.8,1.5,0.0
2025-06-30 11:48:00,78,125.7957,671.0,3.8000000000000007,6.8999999999999995,1.5,0.0
2025-06-30 11:51:00,79,127.3148,671.0,3.8000000000000007,6.8999999999999995,1.5,0.0
2025-06-30 11:54:00,80,127.9659,671.0,3.8000000000000007,6.8,1.5,0.0
2025-06-30 11:57:00,79,127.8212,671.0,3.8000000000000007,6.8,1.5,0.0
2025-06-30 12:00:00,81,128.1105,671.0,3.900000000000002,6.8,1.5,0.0
2025-06-30 12:03:00,79,128.5446,671.0,3.8000000000000007,6.8,1.5,0.0
2025-06-30 12:06:00,78,126.1574,671.0,3.900000000000002,6.8999999999999995,1.3999999999999986,0.0
2025-06-30 12:09:00,79,125.651,671.0,3.8000000000000007,6.8,1.2999999999999972,0.0
2025-06-30 12:12:00,78,127.8212,671.0,3.6999999999999993,6.7,1.3000000000000043,0.0
2025-06-30 12:15:00,77,127.0978,671.0,3.6999999999999993,6.699999999999999,1.3999999999999986,0.0
2025-06-30 12:18:00,77,125.434,671.0,3.599999999999998,6.8,1.5,0.0
2025-06-30 12:21:00,78,124.7106,671.0,3.599999999999998,6.699999999999999,1.4000000000000057,0.0
2025-06-30 12:24:00,77,126.0127,671.0,3.6999999999999957,6.7,1.4000000000000057,0.0
2025-06-30 12:27:00,76,124.4213,671.0,3.6999999999999957,6.7,1.3000000000000043,0.0
2025-06-30 12:30:00,75,122.6128,671.0,3.6000000000000014,6.7,1.3999999999999986,0.0
2025-06-30 12:33:00,75,124.0596,671.0,3.6000000000000014,6.5,1.2999999999999972,0.0
2025-06-30 12:36:00,75,124.9277,671.0,3.6000000000000014,6.6,1.2999999999999972,0.0
2025-06-30 12:39:00,75,126.5191,671.0,3.6000000000000014,6.6,1.3999999999999986,0.0
2025-06-30 12:42:00,76,126.2298,672.0,3.6000000000000014,6.5,1.5,0.0
2025-06-30 12:45:00,76,125.1447,672.0,3.6000000000000014,6.6,1.5,0.0
2025-06-30 12:48:00,78,124.7106,672.0,3.6000000000000014,6.6,1.5,0.0
2025-06-30 12:51:00,76,125.9404,672.0,3.6000000000000014,6.6,1.5,0.0
2025-06-30 12:54:00,76,125.434,672.0,3.6000000000000014,6.6,1.5,0.0
2025-06-30 12:57:00,77,126.3744,672.0,3.6000000000000014,6.6,1.6000000000000014,0.0
2025-06-30 13:00:00,77,126.5191,672.0,3.700000000000003,6.6,1.5,0.0
2025-06-30 13:03:00,77,128.3275,672.0,3.700000000000003,6.6,1.5,0.0
2025-06-30 13:06:00,77,125.7957,672.0,3.6000000000000014,6.6,1.5,0.0
2025-06-30 13:09:00,78,124.4213,672.0,3.700000000000003,6.6,1.5,0.0
2025-06-30 13:12:00,75,124.566,672.0,3.6000000000000014,6.6,1.5,0.0
2025-06-30 13:15:00,75,125.868,672.0,3.6000000000000014,6.6,1.5,0.0
2025-06-30 13:18:00,76,127.0255,672.0,3.6000000000000014,6.6,1.6000000000000014,0.0
2025-06-30 13:21:00,78,126.3021,672.0,3.700000000000003,6.800000000000001,1.5999999999999943,0.0
2025-06-30 13:24:00,80,127.2425,672.0,3.799999999999997,6.800000000000001,1.6000000000000014,0.0
2025-06-30 13:27:00,81,128.3999,672.0,3.799999999999997,6.800000000000001,1.6000000000000014,0.0
2025-06-30 13:30:00,79,128.3999,672.0,3.799999999999997,6.800000000000001,1.5,0.0
2025-06-30 13:33:00,81,125.217,672.0,3.6999999999999957,6.800000000000001,1.7000000000000028,0.0
2025-06-30 13:36:00,78,126.3744,672.0,3.799999999999997,6.800000000000001,1.6000000000000014,0.0
2025-06-30 13:39:00,80,128.3999,672.0,3.799999999999997,6.800000000000001,1.6000000000000014,0.0
2025-06-30 13:42:00,80,127.6765,673.0,3.8999999999999986,6.9,1.6000000000000014,0.0
2025-06-30 13:45:00,79,127.7488,673.0,3.8999999999999986,6.9,1.6000000000000014,0.0
2025-06-30 13:48:00,81,126.8808,673.0,3.8999999999999986,6.9,1.6000000000000014,0.0
2025-06-30 13:51:00,79,127.4595,673.0,3.799999999999997,6.800000000000001,1.6000000000000014,0.0
2025-06-30 13:54:00,79,128.1105,673.0,3.8999999999999986,6.800000000000001,1.5,0.0
2025-06-30 13:57:00,77,125.868,673.0,3.799999999999997,6.700000000000001,1.3999999999999986,0.0
2025-06-30 14:00:00,78,125.5787,673.0,3.6999999999999957,6.800000000000001,1.5,0.0
2025-06-30 14:03:00,78,126.8808,673.0,3.799999999999997,6.6,1.3000000000000043,0.0
2025-06-30 14:06:00,78,125.7957,673.0,3.8000000000000043,6.699999999999999,1.3999999999999986,0.0
2025-06-30 14:09:00,77,126.6638,673.0,3.700000000000003,6.700000000000001,1.3999999999999986,0.0
2025-06-30 14:12:00,76,125.868,673.0,3.8000000000000007,6.700000000000001,1.3999999999999986,0.0
2025-06-30 14:15:00,79,131.9444,673.0,3.900000000000002,6.700000000000001,1.5,0.0
2025-06-30 14:18:00,80,131.2934,673.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,0.0
2025-06-30 14:21:00,78,133.8252,673.0,3.900000000000002,6.6000000000000005,1.6000000000000014,0.0
2025-06-30 14:24:00,80,134.5486,673.0,3.8000000000000007,6.6000000000000005,1.6999999999999957,0.0
2025-06-30 14:27:00,81,134.621,673.0,3.8000000000000007,6.6000000000000005,1.6999999999999957,0.0
2025-06-30 14:30:00,80,134.838,673.0,3.8000000000000007,6.499999999999999,1.6999999999999957,0.0
2025-06-30 14:33:00,79,133.8252,673.0,3.900000000000002,6.6000000000000005,1.6999999999999957,0.0
2025-06-30 14:36:00,80,135.272,673.0,3.900000000000002,6.700000000000001,1.6999999999999957,0.0
2025-06-30 14:39:00,79,135.9954,673.0,3.900000000000002,6.700000000000001,1.6999999999999957,0.0
2025-06-30 14:42:00,80,135.7784,674.0,3.8999999999999986,6.6,1.8000000000000043,0.0
2025-06-30 14:45:00,81,136.7911,674.0,3.8999999999999986,6.699999999999999,1.8000000000000043,0.0
2025-06-30 14:48:00,82,140.1186,674.0,4.0,6.6,1.7000000000000028,0.0
2025-06-30 14:51:00,84,139.0336,674.0,4.0,6.6,1.7000000000000028,0.0
2025-06-30 14:54:00,83,136.7188,674.0,4.0,6.6,1.6999999999999957,0.0
2025-06-30 14:57:00,83,137.0804,674.0,4.0,6.800000000000001,1.6999999999999957,0.0
2025-06-30 15:00:00,84,137.4421,674.0,4.0,6.699999999999999,1.6999999999999957,0.0
2025-06-30 15:03:00,83,137.8762,674.0,4.100000000000001,6.699999999999999,1.6999999999999957,0.0
2025-06-30 15:06:00,82,138.6719,674.0,4.0,6.700000000000001,1.6999999999999957,0.0
2025-06-30 15:09:00,83,139.9016,674.0,4.100000000000001,6.6,1.7999999999999972,0.0
2025-06-30 15:12:00,82,139.1783,674.0,4.100000000000001,6.700000000000001,1.5999999999999943,0.0
2025-06-30 15:15:00,84,136.5017,674.0,4.100000000000001,6.800000000000001,1.5999999999999943,0.0
2025-06-30 15:18:00,82,137.0804,674.0,4.100000000000001,6.800000000000001,1.6000000000000014,0.0
2025-06-30 15:21:00,85,137.0081,674.0,4.100000000000001,6.800000000000001,1.6999999999999957,0.0
2025-06-30 15:24:00,83,137.9485,674.0,4.100000000000001,6.800000000000001,1.6999999999999957,0.0
2025-06-30 15:27:00,84,137.7315,674.0,4.100000000000001,6.699999999999999,1.6000000000000014,0.0
2025-06-30 15:30:00,86,140.1186,674.0,4.100000000000001,6.800000000000001,1.6999999999999957,0.0
2025-06-30 15:33:00,86,138.2379,674.0,4.100000000000001,6.800000000000001,1.6999999999999957,0.0
2025-06-30 15:36:00,85,137.5868,674.0,4.100000000000001,6.800000000000001,1.6999999999999957,0.0
2025-06-30 15:39:00,85,137.9485,674.0,4.100000000000001,6.800000000000001,1.6999999999999957,0.0
2025-06-30 15:42:00,86,137.0804,675.0,4.100000000000001,7.0,1.6999999999999957,0.0
2025-06-30 15:45:00,86,136.7188,675.0,4.100000000000001,6.9,1.7999999999999972,0.0
2025-06-30 15:48:00,85,138.5272,675.0,4.100000000000001,6.9,1.7999999999999972,0.0
2025-06-30 15:51:00,86,139.3952,675.0,4.200000000000003,7.000000000000001,1.6999999999999957,0.0
2025-06-30 15:54:00,87,138.5272,675.0,4.200000000000003,6.9,1.5999999999999943,0.0
2025-06-30 15:57:00,86,136.7188,675.0,4.200000000000003,7.000000000000001,1.5999999999999943,0.0
2025-06-30 16:00:00,83,136.7911,675.0,4.200000000000003,7.000000000000001,1.6999999999999957,0.0
2025-06-30 16:03:00,83,137.3698,675.0,4.200000000000003,6.8999999999999995,1.6000000000000014,0.0
2025-06-30 16:06:00,83,135.272,675.0,4.100000000000001,6.8999999999999995,1.6000000000000014,0.0
2025-06-30 16:09:00,83,134.838,675.0,4.100000000000001,6.8999999999999995,1.6000000000000014,0.0
2025-06-30 16:12:00,82,138.6719,675.0,4.199999999999999,6.8999999999999995,1.6000000000000014,0.0
2025-06-30 16:15:00,84,137.7315,675.0,4.100000000000001,6.800000000000001,1.7000000000000028,0.0
2025-06-30 16:18:00,85,136.6464,675.0,4.100000000000001,6.699999999999999,1.7000000000000028,0.0
2025-06-30 16:21:00,83,137.7315,675.0,4.100000000000001,6.799999999999999,1.6999999999999957,0.0
2025-06-30 16:24:00,83,135.4167,675.0,4.100000000000001,6.800000000000001,1.5,0.0
2025-06-30 16:27:00,82,133.4635,675.0,4.100000000000001,6.9,1.6000000000000014,0.0
2025-06-30 16:30:00,81,135.923,675.0,4.0,6.699999999999999,1.6000000000000014,0.0
2025-06-30 16:33:00,83,136.0677,675.0,4.100000000000001,6.699999999999999,1.5999999999999943,0.0
2025-06-30 16:36:00,80,132.8125,675.0,4.0,6.799999999999999,1.6000000000000014,0.0
2025-06-30 16:39:00,81,132.1615,675.0,4.0,6.799999999999999,1.6000000000000014,0.0
2025-06-30 16:42:00,81,133.2465,676.0,3.900000000000002,6.699999999999999,1.7999999999999972,0.0
2025-06-30 16:45:00,83,134.3316,676.0,4.0000000000000036,6.699999999999999,1.5999999999999943,0.0
2025-06-30 16:48:00,80,134.4763,676.0,4.0000000000000036,6.800000000000001,1.6999999999999957,0.0
2025-06-30 16:51:00,83,134.621,676.0,4.0000000000000036,6.800000000000001,1.6999999999999957,0.0
2025-06-30 16:54:00,81,132.5231,676.0,3.900000000000002,6.699999999999999,1.6999999999999957,0.0
2025-06-30 16:57:00,82,133.1742,676.0,3.900000000000002,6.800000000000001,1.6999999999999957,0.0
2025-06-30 17:00:00,83,134.621,676.0,4.0000000000000036,6.800000000000001,1.6999999999999957,0.0
2025-06-30 17:03:00,83,133.0295,676.0,4.0000000000000036,6.800000000000001,1.5999999999999943,0.0
2025-06-30 17:06:00,81,133.0295,676.0,4.0000000000000036,6.799999999999999,1.6999999999999957,0.0
2025-06-30 17:09:00,83,135.272,676.0,4.0000000000000036,6.699999999999999,1.5999999999999943,0.0
2025-06-30 17:12:00,84,135.272,676.0,3.900000000000002,6.699999999999999,1.6999999999999957,0.0
2025-06-30 17:15:00,85,133.8252,676.0,4.0000000000000036,6.699999999999999,1.5999999999999943,0.0
2025-06-30 17:18:00,84,135.055,676.0,4.0000000000000036,6.9,1.6999999999999957,0.0
2025-06-30 17:21:00,84,132.1615,676.0,4.0000000000000036,6.9,1.7999999999999972,0.0
2025-06-30 17:24:00,84,134.621,676.0,4.0000000000000036,6.9,1.6999999999999957,0.0
2025-06-30 17:27:00,83,133.5359,676.0,4.0000000000000036,6.699999999999999,1.5999999999999943,0.0
2025-06-30 17:30:00,83,131.9444,676.0,4.0000000000000036,6.800000000000001,1.5,0.0
2025-06-30 17:33:00,83,131.004,676.0,3.900000000000002,6.699999999999999,1.6000000000000014,0.0
2025-06-30 17:36:00,81,129.8466,676.0,3.900000000000002,6.699999999999999,1.6000000000000014,0.0
2025-06-30 17:39:00,79,130.7147,676.0,3.900000000000002,6.699999999999999,1.6000000000000014,0.0
2025-06-30 17:42:00,81,128.0382,677.0,3.900000000000002,6.699999999999999,1.5,0.0
2025-06-30 17:45:00,80,128.5446,677.0,3.8000000000000007,6.799999999999999,1.5,0.0
2025-06-30 17:48:00,79,121.6001,677.0,3.900000000000002,6.8999999999999995,1.5,0.0
2025-06-30 17:51:00,78,123.4086,677.0,3.6999999999999993,6.8999999999999995,1.3999999999999986,0.0
2025-06-30 17:54:00,77,115.0174,677.0,3.8000000000000007,6.8999999999999995,1.2000000000000028,0.0
2025-06-30 17:57:00,75,116.9705,677.0,3.599999999999998,6.999999999999999,1.3000000000000043,0.0
2025-06-30 18:00:00,73,117.5492,677.0,3.5000000000000036,6.8999999999999995,1.2999999999999972,0.0
2025-06-30 18:03:00,75,116.2471,677.0,3.5000000000000036,6.699999999999999,1.2999999999999972,0.0
2025-06-30 18:06:00,74,111.6898,677.0,3.5000000000000036,6.8999999999999995,1.2999999999999972,0.0
2025-06-30 18:09:00,73,114.4387,677.0,3.5000000000000036,6.799999999999999,1.2999999999999972,0.0
2025-06-30 18:12:00,73,114.945,677.0,3.5,6.8,1.1000000000000014,0.0
2025-06-30 18:15:00,73,115.3067,677.0,3.5000000000000036,6.8,1.5,0.0
2025-06-30 18:18:00,73,115.3067,677.0,3.4999999999999964,6.699999999999999,1.4000000000000057,0.0
2025-07-03 11:57:00,52,72.989,677.0,0.5999999999999979,-0.8000000000000007,2.0000000000000036,292.39
2025-07-03 12:00:00,77,128.8339,677.0,2.200000000000003,4.6,3.0,292.39
2025-07-03 12:03:00,79,126.3021,677.0,3.0000000000000036,5.8999999999999995,2.299999999999997,292.39
2025-07-03 12:06:00,81,126.6638,677.0,3.299999999999997,6.3,2.0,0.0
2025-07-03 12:09:00,80,128.5446,677.0,3.6000000000000014,6.3,1.8999999999999986,0.0
2025-07-03 12:12:00,82,125.2894,677.0,3.6000000000000014,6.4,1.7999999999999972,0.0
2025-07-03 12:15:00,82,125.7957,678.0,3.6999999999999957,6.5,1.6000000000000014,0.0
2025-07-03 12:18:00,81,125.9404,678.0,3.6999999999999957,6.300000000000001,1.5,0.0
2025-07-03 12:21:00,80,129.7743,678.0,3.8000000000000007,6.4,1.6000000000000014,0.0
2025-07-03 12:24:00,81,130.2083,678.0,3.8999999999999986,6.4,1.6000000000000014,0.0
2025-07-03 12:27:00,82,128.5446,678.0,3.900000000000002,6.5,1.5,0.0
2025-07-03 12:30:00,82,130.7147,678.0,3.8999999999999986,6.4,1.5,0.0
2025-07-03 12:33:00,83,129.4126,678.0,3.8999999999999986,6.5,1.5,0.0
2025-07-03 12:36:00,80,128.3999,678.0,4.0,6.499999999999999,1.2999999999999972,637.25
2025-07-03 12:39:00,81,127.4595,678.0,4.0,6.5,1.5,637.25
2025-07-03 12:42:00,82,126.5191,678.0,3.8999999999999986,6.5,1.5,637.25
2025-07-03 12:45:00,80,125.434,678.0,4.0,6.5,1.3999999999999986,637.25
2025-07-03 12:48:00,81,125.0723,678.0,3.8999999999999986,6.5,1.3999999999999986,3.07
2025-07-03 12:51:00,81,124.8553,678.0,4.0,6.6,1.3999999999999986,3.07
2025-07-03 12:54:00,78,123.7702,678.0,3.9999999999999964,6.6,1.4000000000000057,3.07
2025-07-03 12:57:00,79,124.7106,678.0,3.9999999999999964,6.6,1.4000000000000057,0.0
2025-07-03 13:00:00,81,125.1447,678.0,3.9999999999999964,6.6,1.4000000000000057,0.0
2025-07-03 13:03:00,81,120.4427,678.0,3.8999999999999986,6.6,1.3000000000000043,0.0
2025-07-03 13:06:00,80,120.5874,678.0,3.799999999999997,6.7,1.4000000000000057,630.48
2025-07-03 13:09:00,80,121.8171,678.0,3.799999999999997,6.6,1.4000000000000057,630.48
2025-07-03 13:12:00,79,124.4213,678.0,3.799999999999997,6.6,1.5,630.48
2025-07-03 13:15:00,82,127.4595,679.0,3.8999999999999986,6.5,1.3999999999999986,630.48
2025-07-03 13:18:00,80,127.6765,679.0,3.8999999999999986,6.6,1.5,0.0
2025-07-03 13:21:00,79,128.0382,679.0,4.099999999999998,6.5,1.3000000000000043,0.0
2025-07-03 13:24:00,82,128.0382,679.0,3.8999999999999986,6.5,1.5,0.0
2025-07-03 13:27:00,80,125.7957,679.0,3.9999999999999964,6.6,1.5,648.48
2025-07-03 13:30:00,81,125.651,679.0,4.099999999999998,6.6,1.3999999999999986,648.48
2025-07-03 13:33:00,81,130.4977,679.0,3.9999999999999964,6.6,1.6000000000000014,648.48
2025-07-03 13:36:00,82,129.4126,679.0,3.9999999999999964,6.699999999999999,1.6000000000000014,657.08
2025-07-03 13:39:00,85,127.2425,679.0,4.099999999999998,6.699999999999999,1.6000000000000014,657.08
2025-07-03 13:42:00,82,127.6765,679.0,4.199999999999999,6.799999999999999,1.5,657.08
2025-07-03 13:45:00,84,126.6638,679.0,4.199999999999999,6.800000000000001,1.5,657.08
2025-07-03 13:48:00,83,125.651,679.0,4.0,6.800000000000001,1.5,656.37
2025-07-03 13:51:00,81,125.434,679.0,4.100000000000001,6.699999999999999,1.3999999999999986,656.37
2025-07-03 13:54:00,79,126.2298,679.0,4.100000000000001,6.799999999999999,1.3999999999999986,656.37
2025-07-03 13:57:00,80,124.9277,679.0,3.8999999999999986,6.699999999999999,1.5,636.86
2025-07-03 14:00:00,81,127.6765,679.0,4.0,6.6,1.2999999999999972,636.86
2025-07-03 14:03:00,79,129.1233,679.0,4.0,6.5,1.2999999999999972,636.86
2025-07-03 14:06:00,83,130.57,679.0,4.0,6.6,1.5,0.0
2025-07-03 14:09:00,84,129.5573,679.0,4.100000000000001,6.6,1.5,0.0
2025-07-03 14:12:00,84,130.136,679.0,4.0,6.6,1.7000000000000028,0.0
2025-07-03 14:15:00,82,126.6638,680.0,4.0,6.6,1.5,0.0
2025-07-03 14:18:00,82,124.2043,680.0,4.0,6.6,1.3999999999999986,0.0
2025-07-03 14:21:00,82,125.7957,680.0,4.0,6.6,1.3999999999999986,0.0
2025-07-03 14:24:00,81,125.868,680.0,4.0,6.6,1.6999999999999957,0.0
2025-07-03 14:27:00,80,126.1574,680.0,4.0000000000000036,6.699999999999999,1.3999999999999986,640.1
2025-07-03 14:30:00,80,127.4595,680.0,4.0000000000000036,6.6,1.5999999999999943,640.1
2025-07-03 14:33:00,82,129.485,680.0,3.9999999999999964,6.6,1.5,640.1
2025-07-03 14:36:00,82,130.4977,680.0,3.9999999999999964,6.499999999999999,1.5,0.0
2025-07-03 14:39:00,83,129.919,680.0,4.099999999999998,6.499999999999999,1.5,0.0
2025-07-03 14:42:00,82,127.6042,680.0,3.9999999999999964,6.6,1.4000000000000057,0.0
2025-07-03 14:45:00,81,127.4595,680.0,3.9999999999999964,6.5,1.4000000000000057,0.0
2025-07-03 14:48:00,82,127.2425,680.0,3.9999999999999964,6.6,1.4000000000000057,0.0
2025-07-03 14:51:00,82,126.9531,680.0,4.0000000000000036,6.6,1.3999999999999986,0.0
2025-07-03 14:54:00,81,126.5914,680.0,3.900000000000002,6.6,1.3999999999999986,0.0
2025-07-03 14:57:00,81,126.9531,680.0,4.0,6.6,1.3999999999999986,637.68
2025-07-03 15:00:00,80,126.5191,680.0,4.0,6.699999999999999,1.3999999999999986,637.68
2025-07-03 15:03:00,81,123.8426,680.0,4.0,6.800000000000001,1.3999999999999986,637.68
2025-07-03 15:06:00,80,124.4213,680.0,4.100000000000001,6.699999999999999,1.2999999999999972,634.31
2025-07-03 15:09:00,79,127.2425,680.0,4.0,6.6,1.3999999999999986,634.31
2025-07-03 15:12:00,81,126.5914,680.0,4.099999999999998,6.6,1.3999999999999986,634.31
2025-07-03 15:15:00,81,126.7361,681.0,3.9999999999999964,6.699999999999999,1.4000000000000057,634.31
2025-07-03 15:18:00,81,124.8553,681.0,3.9999999999999964,6.6,1.4000000000000057,637.78
2025-07-03 15:21:00,81,123.6979,681.0,4.0000000000000036,6.8,1.3999999999999986,637.78
2025-07-03 15:24:00,81,125.2894,681.0,4.100000000000001,6.799999999999999,1.2999999999999972,637.78
2025-07-03 15:27:00,81,123.4086,681.0,4.0,6.8999999999999995,1.3999999999999986,632.51
2025-07-03 15:30:00,80,121.5278,681.0,4.100000000000001,6.8999999999999995,1.1999999999999957,632.51
2025-07-03 15:33:00,78,121.4554,681.0,3.8999999999999986,6.8999999999999995,1.3999999999999986,632.51
2025-07-03 15:36:00,80,121.1661,681.0,4.0,6.8999999999999995,1.3999999999999986,0.0
2025-07-03 15:39:00,79,120.3704,681.0,3.8999999999999986,6.799999999999999,1.3999999999999986,0.0
2025-07-03 15:42:00,78,121.3108,681.0,4.0,6.699999999999999,1.2999999999999972,0.0
2025-07-03 15:45:00,78,123.1192,681.0,3.799999999999997,6.6,1.3999999999999986,0.0
2025-07-03 15:48:00,76,121.5278,681.0,3.8999999999999986,6.6,1.3000000000000043,610.62
2025-07-03 15:51:00,76,121.4554,681.0,3.8999999999999986,6.6,1.3000000000000043,610.62
2025-07-03 15:54:00,76,118.9959,681.0,3.8999999999999986,6.6,1.3000000000000043,610.62
2025-07-03 15:57:00,77,117.9832,681.0,3.799999999999997,6.699999999999999,1.3000000000000043,0.0
2025-07-03 16:00:00,75,115.8854,681.0,3.799999999999997,6.699999999999999,1.2000000000000028,0.0
2025-07-03 16:03:00,75,116.5365,681.0,3.700000000000003,6.699999999999999,1.2999999999999972,0.0
2025-07-03 16:06:00,76,115.5237,681.0,3.8000000000000043,6.699999999999999,1.0999999999999943,0.0
2025-07-03 16:09:00,74,115.5237,681.0,3.8000000000000007,6.799999999999999,1.1999999999999957,0.0
2025-07-03 16:12:00,76,120.8767,681.0,3.8000000000000007,6.699999999999999,1.1999999999999957,0.0
2025-07-03 16:15:00,78,121.4554,682.0,3.8000000000000007,6.699999999999999,1.1999999999999957,0.0
2025-07-03 16:18:00,75,121.1661,682.0,3.6999999999999993,6.699999999999999,1.2999999999999972,0.0
2025-07-03 16:21:00,76,120.7321,682.0,3.8000000000000007,6.699999999999999,1.2999999999999972,0.0
2025-07-03 16:24:00,77,122.2512,682.0,3.8000000000000007,6.6,1.3999999999999986,0.0
2025-07-03 16:27:00,77,120.5874,682.0,3.900000000000002,6.6,1.2999999999999972,599.14
2025-07-03 16:30:00,76,120.8767,682.0,3.8000000000000007,6.6,1.2999999999999972,599.14
2025-07-03 16:33:00,76,118.4173,682.0,3.8000000000000007,6.6,1.2999999999999972,599.14
2025-07-03 16:36:00,75,117.6215,682.0,3.8000000000000007,6.6,1.1999999999999957,3.12
2025-07-03 16:39:00,75,119.647,682.0,3.8000000000000007,6.699999999999999,1.2999999999999972,3.12
2025-07-03 16:42:00,75,118.3449,682.0,3.8000000000000007,6.699999999999999,1.3999999999999986,3.12
2025-07-03 16:45:00,75,117.4769,682.0,3.8000000000000007,6.699999999999999,1.1999999999999957,3.12
2025-07-04 11:51:00,38,89.77142,682.0,0.3000000000000007,-1.5,0.5,0.0
2025-07-04 11:54:00,69,109.7367,682.0,1.5,3.8,2.700000000000003,0.0
2025-07-04 11:57:00,66,109.5197,682.0,2.3999999999999986,6.0,2.0,0.0
2025-07-04 12:00:00,68,107.2049,682.0,3.0,6.3,1.5,0.0
2025-07-04 12:03:00,67,109.158,682.0,2.900000000000002,6.200000000000001,1.3999999999999986,0.0
2025-07-04 12:06:00,68,111.9068,682.0,3.200000000000003,6.300000000000001,1.2999999999999972,527.66
2025-07-04 12:09:00,66,108.1452,682.0,3.200000000000003,6.300000000000001,1.0999999999999943,527.66
2025-07-04 12:12:00,66,106.3368,682.0,3.3000000000000007,6.300000000000001,1.1000000000000014,527.66
2025-07-04 12:15:00,65,105.2517,682.0,3.3000000000000007,6.300000000000001,1.1000000000000014,527.66
2025-07-04 12:18:00,64,108.2899,683.0,3.1999999999999993,6.300000000000001,1.1000000000000014,0.0
2025-07-04 12:21:00,65,107.7836,683.0,3.1999999999999993,6.200000000000001,1.0,0.0
2025-07-04 12:24:00,66,113.6429,683.0,3.1999999999999993,6.300000000000001,1.2000000000000028,0.0
2025-07-04 12:27:00,67,114.0046,683.0,3.3000000000000007,6.2,1.1000000000000014,0.0
2025-07-04 12:30:00,66,108.1452,683.0,3.400000000000002,6.200000000000001,1.1000000000000014,0.0
2025-07-04 12:33:00,64,111.4728,683.0,3.3000000000000007,6.300000000000001,1.1000000000000014,0.0
2025-07-04 12:36:00,65,111.8345,683.0,3.3000000000000007,6.2,1.1000000000000014,3.08
2025-07-04 12:39:00,64,110.6771,683.0,3.3000000000000007,6.2,1.1000000000000014,3.08
2025-07-04 12:42:00,66,114.6557,683.0,3.200000000000003,6.200000000000001,1.3999999999999986,3.08
2025-07-04 12:45:00,66,113.4983,683.0,3.299999999999997,6.2,1.2000000000000028,3.08
2025-07-04 12:48:00,66,111.3281,683.0,3.299999999999997,6.300000000000001,1.1000000000000014,0.0
2025-07-04 12:51:00,66,109.5197,683.0,3.299999999999997,6.300000000000001,1.3000000000000043,0.0
2025-07-04 12:54:00,65,107.3495,683.0,3.299999999999997,6.300000000000001,1.3000000000000043,0.0
2025-07-04 12:57:00,66,110.243,683.0,3.299999999999997,6.4,1.2000000000000028,0.0
2025-07-04 13:00:00,65,110.4601,683.0,3.299999999999997,6.4,1.0,0.0
2025-07-04 13:03:00,66,110.6048,683.0,3.200000000000003,6.4,1.1999999999999957,0.0
2025-07-04 13:06:00,67,109.9537,683.0,3.3999999999999986,6.4,1.2000000000000028,0.0
2025-07-04 13:09:00,68,112.9196,683.0,3.299999999999997,6.4,1.2000000000000028,0.0
2025-07-04 13:12:00,67,109.3027,683.0,3.3999999999999986,6.6000000000000005,1.2000000000000028,0.0
2025-07-04 13:15:00,67,109.7367,683.0,3.299999999999997,6.5,1.2000000000000028,0.0
2025-07-04 13:18:00,66,113.1366,684.0,3.299999999999997,6.5,1.2000000000000028,527.61
2025-07-04 13:21:00,68,112.6302,684.0,3.299999999999997,6.4,1.2000000000000028,527.61
2025-07-04 13:24:00,67,111.9068,684.0,3.5,6.4,1.1000000000000014,527.61
2025-07-04 13:27:00,67,113.2089,684.0,3.5,6.4,1.1000000000000014,0.0
2025-07-04 13:30:00,67,112.8472,684.0,3.3999999999999986,6.4,1.2000000000000028,0.0
2025-07-04 13:33:00,68,115.4514,684.0,3.5,6.300000000000001,1.2000000000000028,0.0
2025-07-04 13:36:00,68,117.1152,684.0,3.3999999999999986,6.300000000000001,1.2000000000000028,529.9
2025-07-04 13:39:00,66,113.6429,684.0,3.3999999999999986,6.4,1.2999999999999972,529.9
2025-07-04 13:42:00,68,114.8003,684.0,3.3999999999999986,6.300000000000001,1.2999999999999972,529.9
2025-07-04 13:45:00,68,116.7535,684.0,3.400000000000002,6.4,1.2999999999999972,529.9
2025-07-04 13:48:00,68,115.0174,684.0,3.5,6.300000000000001,1.1999999999999957,3.12
2025-07-04 13:51:00,69,119.7193,684.0,3.400000000000002,6.4,1.5,3.12
2025-07-04 13:54:00,69,118.9959,684.0,3.400000000000002,6.300000000000001,1.5,3.12
2025-07-04 13:57:00,67,117.9109,684.0,3.5000000000000036,6.200000000000001,1.2999999999999972,537.02
2025-07-04 14:00:00,68,120.8767,684.0,3.5000000000000036,6.200000000000001,1.2999999999999972,537.02
2025-07-04 14:03:00,68,117.6215,684.0,3.5000000000000036,6.300000000000001,1.3999999999999986,537.02
2025-07-04 14:06:00,70,116.6088,684.0,3.6000000000000014,6.300000000000001,1.3999999999999986,543.62
2025-07-04 14:09:00,68,117.8385,684.0,3.5000000000000036,6.200000000000001,1.2999999999999972,543.62
2025-07-04 14:15:00,68,118.5619,684.0,3.5000000000000036,6.200000000000001,1.3999999999999986,543.62
2025-07-04 14:18:00,69,119.7193,685.0,3.400000000000002,6.200000000000001,1.3999999999999986,0.0
2025-07-04 14:21:00,68,117.9832,685.0,3.4999999999999964,6.200000000000001,1.3000000000000043,0.0
2025-07-04 14:24:00,67,118.4173,685.0,3.4999999999999964,6.1,1.3000000000000043,0.0
2025-07-04 14:27:00,68,117.8385,685.0,3.3999999999999986,6.200000000000001,1.4000000000000057,536.98
2025-07-04 14:30:00,68,116.8258,685.0,3.3999999999999986,6.200000000000001,1.4000000000000057,536.98
2025-07-04 14:33:00,68,119.5023,685.0,3.5,6.200000000000001,1.3000000000000043,536.98
2025-07-04 14:36:00,69,118.4173,685.0,3.3999999999999986,6.200000000000001,1.3000000000000043,537.52
2025-07-04 14:39:00,68,120.7321,685.0,3.5,6.200000000000001,1.2999999999999972,537.52
2025-07-04 14:42:00,71,127.6042,685.0,3.5,5.999999999999999,1.5,537.52
2025-07-04 14:45:00,71,128.4722,685.0,3.6000000000000014,6.1000000000000005,1.5,537.52
2025-07-04 14:48:00,71,127.0978,685.0,3.5,5.999999999999999,1.6000000000000014,562.16
2025-07-04 14:51:00,71,125.868,685.0,3.5000000000000036,6.1,1.5,562.16
2025-07-04 14:54:00,72,128.4722,685.0,3.5000000000000036,6.1,1.5999999999999943,562.16
2025-07-04 14:57:00,72,127.4595,685.0,3.5000000000000036,6.1,1.5,3.12
2025-07-04 15:00:00,73,126.8808,685.0,3.599999999999998,6.199999999999999,1.7000000000000028,3.12
2025-07-04 15:03:00,73,129.4126,685.0,3.6999999999999993,6.199999999999999,1.3999999999999986,3.12
2025-07-04 15:06:00,73,128.5446,685.0,3.6999999999999993,6.199999999999999,1.3999999999999986,3.11
2025-07-04 15:09:00,73,129.0509,685.0,3.8000000000000007,6.199999999999999,1.2999999999999972,3.11
2025-07-04 15:12:00,76,129.0509,685.0,3.8000000000000007,6.199999999999999,1.5,3.11
2025-07-04 15:15:00,74,128.9063,685.0,3.8000000000000007,6.199999999999999,1.5,3.11
2025-07-04 15:18:00,74,129.0509,686.0,3.6999999999999993,6.300000000000001,1.5,591.24
2025-07-04 15:21:00,75,128.0382,686.0,3.6999999999999993,6.300000000000001,1.5,591.24
2025-07-04 15:24:00,75,129.5573,686.0,3.8000000000000007,6.199999999999999,1.5,591.24
2025-07-04 15:27:00,77,137.4421,686.0,3.900000000000002,6.199999999999999,1.5,606.22
2025-07-04 15:30:00,79,138.2379,686.0,3.900000000000002,6.1,1.6000000000000014,606.22
2025-07-04 15:33:00,78,138.1655,686.0,4.0000000000000036,6.1,1.5,606.22
2025-07-04 15:36:00,79,137.0081,686.0,4.0000000000000036,6.1,1.5,620.73
2025-07-04 15:39:00,78,135.7784,686.0,3.900000000000002,6.199999999999999,1.5,620.73
2025-07-04 15:42:00,80,138.8165,686.0,4.0000000000000036,6.199999999999999,1.5999999999999943,620.73
2025-07-04 15:45:00,80,136.5017,686.0,4.0000000000000036,6.300000000000001,1.5999999999999943,620.73
2025-07-04 15:48:00,78,133.5359,686.0,4.100000000000001,6.300000000000001,1.5,623.3
2025-07-04 15:51:00,79,132.7402,686.0,3.900000000000002,6.4,1.5,623.3
2025-07-04 15:54:00,79,133.8976,686.0,4.0000000000000036,6.299999999999999,1.5,623.3
2025-07-04 15:57:00,78,134.1146,686.0,4.0,6.3999999999999995,1.3999999999999986,622.58
2025-07-04 16:00:00,78,134.1146,686.0,3.900000000000002,6.299999999999999,1.6000000000000014,622.58
2025-07-04 16:03:00,79,133.3912,686.0,4.0,6.3999999999999995,1.5,622.58
2025-07-04 16:06:00,76,131.7274,686.0,3.8999999999999986,6.3999999999999995,1.2999999999999972,620.3
2025-07-04 16:09:00,76,130.2807,686.0,3.8999999999999986,6.3999999999999995,1.3000000000000043,620.3
2025-07-04 16:12:00,75,130.57,686.0,3.8999999999999986,6.3999999999999995,1.4000000000000057,620.3
2025-07-04 16:15:00,75,132.3785,686.0,3.900000000000002,6.3999999999999995,1.2999999999999972,620.3
2025-07-04 16:18:00,77,133.4635,687.0,4.0000000000000036,6.299999999999999,1.2999999999999972,602.14
2025-07-04 16:21:00,76,133.5359,687.0,4.0000000000000036,6.299999999999999,1.3999999999999986,602.14
2025-07-04 16:24:00,76,132.3061,687.0,4.0000000000000036,6.299999999999999,1.3999999999999986,602.14
2025-07-04 16:27:00,75,131.6551,687.0,4.100000000000001,6.3999999999999995,1.1999999999999957,0.0
2025-07-04 16:30:00,74,129.5573,687.0,4.0,6.3,1.2000000000000028,0.0
2025-07-04 16:33:00,72,120.8044,687.0,3.8000000000000043,6.3999999999999995,1.0999999999999943,0.0
2025-07-04 16:36:00,69,109.6644,687.0,3.8000000000000007,6.6,0.7000000000000028,0.0
2025-07-04 16:39:00,65,109.592,687.0,3.5,6.3999999999999995,0.6999999999999957,0.0
2025-07-04 16:42:00,53,107.7112,687.0,3.5,6.499999999999999,0.20000000000000284,0.0
2025-07-07 10:00:00,55,97.72858,687.0,0.6000000000000014,-0.8000000000000007,2.1999999999999957,0.0
2025-07-07 10:03:00,74,119.43,687.0,2.200000000000003,4.7,2.799999999999997,0.0
2025-07-07 10:06:00,77,118.7066,687.0,2.900000000000002,6.4,2.299999999999997,604.0
2025-07-07 10:09:00,80,121.0938,687.0,3.299999999999997,6.5,2.0,604.0
2025-07-07 10:12:00,80,122.6128,687.0,3.5,6.7,1.8999999999999986,604.0
2025-07-07 10:15:00,81,121.4554,687.0,3.599999999999998,6.7,1.8000000000000043,604.0
2025-07-07 10:18:00,81,120.9491,687.0,3.6999999999999993,6.800000000000001,1.6000000000000014,647.36
2025-07-07 10:21:00,81,122.3235,687.0,3.6999999999999993,6.700000000000001,1.5,647.36
2025-07-07 10:24:00,80,120.7321,687.0,3.599999999999998,6.800000000000001,1.4000000000000057,647.36
2025-07-07 10:27:00,79,121.0938,687.0,3.4999999999999964,6.800000000000001,1.5,644.64
2025-07-07 10:30:00,81,126.5191,688.0,3.599999999999998,6.700000000000001,1.5,644.64
2025-07-07 10:33:00,80,125.217,688.0,3.599999999999998,6.700000000000001,1.7000000000000028,644.64
2025-07-07 10:36:00,82,125.2894,688.0,3.599999999999998,6.800000000000001,1.7000000000000028,657.04
2025-07-07 10:39:00,82,125.9404,688.0,3.6999999999999993,6.800000000000001,1.5,657.04
2025-07-07 10:42:00,83,126.3744,688.0,3.6999999999999993,6.800000000000001,1.8000000000000043,657.04
2025-07-07 10:45:00,83,126.5914,688.0,3.6999999999999993,6.800000000000001,1.5,657.04
2025-07-07 10:48:00,83,124.9277,688.0,3.6999999999999993,6.800000000000001,1.7999999999999972,654.2
2025-07-07 10:51:00,83,123.0469,688.0,3.8000000000000007,7.0,1.3999999999999986,654.2
2025-07-07 10:54:00,83,125.2894,688.0,3.700000000000003,7.0,1.5,654.2
2025-07-07 10:57:00,81,124.9277,688.0,3.700000000000003,6.9,1.6000000000000014,657.45
2025-07-07 11:00:00,82,124.4213,688.0,3.6000000000000014,6.800000000000001,1.6999999999999957,657.45
2025-07-07 11:03:00,84,124.2043,688.0,3.700000000000003,6.800000000000001,1.5999999999999943,657.45
2025-07-07 11:06:00,84,123.0469,688.0,3.8000000000000007,7.0,1.5,655.45
2025-07-07 11:09:00,83,124.8553,688.0,3.700000000000003,7.0,1.5,655.45
2025-07-07 11:12:00,82,123.3362,688.0,3.6000000000000014,6.9,1.6999999999999957,655.45
2025-07-07 11:15:00,84,123.2639,688.0,3.700000000000003,6.9,1.3999999999999986,655.45
2025-07-07 11:18:00,84,123.4809,688.0,3.700000000000003,7.0,1.6999999999999957,655.81
2025-07-07 11:21:00,82,124.0596,688.0,3.700000000000003,6.9,1.5999999999999943,655.81
2025-07-07 11:24:00,83,123.9873,688.0,3.700000000000003,6.9,1.5999999999999943,655.81
2025-07-07 11:27:00,83,125.2894,688.0,3.700000000000003,6.9,1.5999999999999943,656.71
2025-07-07 11:30:00,82,126.5914,689.0,3.6999999999999957,6.9,1.5,656.71
2025-07-07 11:33:00,84,126.3021,689.0,3.6999999999999957,6.8,1.6000000000000014,656.71
2025-07-07 11:36:00,82,126.1574,689.0,3.6999999999999957,6.9,1.7000000000000028,661.71
2025-07-07 11:39:00,84,124.349,689.0,3.799999999999997,6.9,1.3999999999999986,661.71
2025-07-07 11:42:00,83,124.4936,689.0,3.6999999999999957,6.9,1.6000000000000014,661.71
2025-07-07 11:45:00,80,122.6852,689.0,3.700000000000003,6.9,1.5,661.71
2025-07-07 11:48:00,81,122.5405,689.0,3.700000000000003,7.0,1.5999999999999943,653.87
2025-07-07 11:51:00,82,121.9618,689.0,3.799999999999997,7.0,1.4000000000000057,653.87
2025-07-07 11:54:00,82,121.3108,689.0,3.700000000000003,7.0,1.3999999999999986,653.87
2025-07-07 11:57:00,82,121.9618,689.0,3.8000000000000007,7.0,1.5,648.11
2025-07-07 12:00:00,82,121.0938,689.0,3.6999999999999993,7.0,1.5,648.11
2025-07-07 12:03:00,81,123.0469,689.0,3.8000000000000007,7.000000000000001,1.6000000000000014,648.11
2025-07-07 12:06:00,83,121.2384,689.0,3.700000000000003,6.9,1.5999999999999943,652.58
2025-07-07 12:09:00,81,123.1192,689.0,3.700000000000003,7.000000000000001,1.5999999999999943,652.58
2025-07-07 12:12:00,82,123.1192,689.0,3.700000000000003,6.9,1.2999999999999972,652.58
2025-07-07 12:15:00,81,120.8044,689.0,3.6000000000000014,6.9,1.3999999999999986,652.58
2025-07-07 12:18:00,80,122.6128,689.0,3.6000000000000014,6.8999999999999995,1.6000000000000014,642.79
2025-07-07 12:21:00,80,122.6128,689.0,3.6000000000000014,6.8999999999999995,1.3999999999999986,642.79
2025-07-07 12:24:00,80,120.9491,689.0,3.6000000000000014,6.799999999999999,1.5,642.79
2025-07-07 12:27:00,78,121.6725,689.0,3.6000000000000014,6.699999999999999,1.5,630.3
2025-07-07 12:30:00,81,121.6001,690.0,3.6000000000000014,6.699999999999999,1.5,630.3
2025-07-07 12:33:00,80,120.2257,690.0,3.5,6.800000000000001,1.5,630.3
2025-07-07 12:36:00,80,121.8895,690.0,3.5,6.800000000000001,1.6000000000000014,627.85
2025-07-07 12:39:00,81,123.6979,690.0,3.6000000000000014,6.700000000000001,1.5,627.85
2025-07-07 12:42:00,79,122.3958,690.0,3.6000000000000014,6.800000000000001,1.5,627.85
2025-07-07 12:45:00,80,122.3958,690.0,3.6000000000000014,6.800000000000001,1.5,627.85
2025-07-07 12:48:00,80,121.8895,690.0,3.6000000000000014,6.700000000000001,1.5999999999999943,635.7
2025-07-07 12:51:00,78,120.8767,690.0,3.599999999999998,6.700000000000001,1.5,635.7
2025-07-07 12:54:00,81,120.3704,690.0,3.599999999999998,6.700000000000001,1.7000000000000028,635.7
