Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-07-07 12:57:00,79,120.515,690.0,3.4999999999999964,6.699999999999999,1.4000000000000057,631.14
2025-07-07 13:00:00,79,119.864,690.0,3.4999999999999964,6.699999999999999,1.6000000000000014,631.14
2025-07-07 13:03:00,78,119.7917,690.0,3.599999999999998,6.9,1.4000000000000057,631.14
2025-07-07 13:06:00,79,119.3576,690.0,3.6000000000000014,6.799999999999999,1.3999999999999986,628.79
2025-07-07 13:09:00,79,119.43,690.0,3.6000000000000014,6.799999999999999,1.3999999999999986,628.79
2025-07-07 13:12:00,78,119.7193,690.0,3.6000000000000014,6.699999999999999,1.2999999999999972,628.79
2025-07-07 13:15:00,79,122.6128,690.0,3.5,6.699999999999999,1.5,628.79
2025-07-07 13:18:00,79,123.4086,690.0,3.5,6.699999999999999,1.5,622.03
2025-07-07 13:21:00,81,123.3362,690.0,3.6000000000000014,6.699999999999999,1.3999999999999986,622.03
2025-07-07 13:24:00,80,122.0341,690.0,3.6999999999999957,6.800000000000001,1.7000000000000028,622.03
2025-07-07 13:27:00,81,121.6001,690.0,3.599999999999998,6.699999999999999,1.5,640.74
2025-07-07 13:30:00,80,121.4554,691.0,3.4999999999999964,6.699999999999999,1.5,640.74
2025-07-07 13:33:00,80,120.5874,691.0,3.599999999999998,6.800000000000001,1.6000000000000014,640.74
2025-07-07 13:36:00,81,121.4554,691.0,3.599999999999998,6.800000000000001,1.5,638.91
2025-07-07 13:39:00,80,123.0469,691.0,3.599999999999998,6.9,1.5,638.91
2025-07-07 13:42:00,81,122.0341,691.0,3.6999999999999993,6.800000000000001,1.6000000000000014,638.91
2025-07-07 13:45:00,82,121.5278,691.0,3.6999999999999993,6.800000000000001,1.6000000000000014,638.91
2025-07-07 13:48:00,82,121.5278,691.0,3.599999999999998,6.800000000000001,1.5,640.95
2025-07-07 13:51:00,81,123.0469,691.0,3.6000000000000014,6.800000000000001,1.7000000000000028,640.95
2025-07-07 13:54:00,82,121.8895,691.0,3.6999999999999993,6.800000000000001,1.5,640.95
2025-07-07 13:57:00,81,121.8895,691.0,3.4999999999999964,6.699999999999999,1.7000000000000028,638.79
2025-07-07 14:00:00,82,123.0469,691.0,3.4999999999999964,6.799999999999999,1.5,638.79
2025-07-07 14:03:00,80,123.4809,691.0,3.599999999999998,6.699999999999999,1.5,638.79
2025-07-07 14:06:00,83,122.5405,691.0,3.5,6.800000000000001,1.7000000000000028,639.73
2025-07-07 14:09:00,82,121.4554,691.0,3.6999999999999993,6.800000000000001,1.3000000000000043,639.73
2025-07-07 14:12:00,81,121.1661,691.0,3.6999999999999957,6.800000000000001,1.5,639.73
2025-07-07 14:15:00,80,121.3108,691.0,3.599999999999998,6.800000000000001,1.5,639.73
2025-07-07 14:18:00,82,120.7321,691.0,3.6999999999999993,6.800000000000001,1.6000000000000014,640.85
2025-07-07 14:21:00,83,125.2894,691.0,3.4999999999999964,6.799999999999999,1.8000000000000043,640.85
2025-07-07 14:24:00,81,127.8212,691.0,3.4999999999999964,6.700000000000001,1.7000000000000028,640.85
2025-07-07 14:27:00,84,128.1829,691.0,3.6999999999999993,6.6000000000000005,1.6000000000000014,647.44
2025-07-07 14:30:00,83,126.7361,692.0,3.8000000000000007,6.700000000000001,1.5,647.44
2025-07-07 14:33:00,83,127.7488,692.0,3.6999999999999957,6.700000000000001,1.5,647.44
2025-07-07 14:36:00,81,125.5064,692.0,3.6999999999999957,6.700000000000001,1.7000000000000028,641.49
2025-07-07 14:39:00,82,125.651,692.0,3.599999999999998,6.6000000000000005,1.7000000000000028,641.49
2025-07-07 14:42:00,81,126.3021,692.0,3.6999999999999993,6.700000000000001,1.5,641.49
2025-07-07 14:45:00,82,126.5191,692.0,3.6999999999999957,6.6,1.4000000000000057,641.49
2025-07-07 14:48:00,82,126.1574,692.0,3.599999999999998,6.700000000000001,1.7000000000000028,640.51
2025-07-07 14:51:00,83,126.5191,692.0,3.599999999999998,6.700000000000001,1.8000000000000043,640.51
2025-07-07 14:54:00,84,127.0978,692.0,3.6000000000000014,6.800000000000001,1.6000000000000014,640.51
2025-07-07 14:57:00,84,127.0255,692.0,3.700000000000003,6.7,1.6999999999999957,648.47
2025-07-07 15:00:00,83,124.566,692.0,3.700000000000003,6.800000000000001,1.5999999999999943,648.47
2025-07-07 15:03:00,83,124.8553,692.0,3.700000000000003,6.800000000000001,1.5999999999999943,648.47
2025-07-07 15:06:00,81,122.6128,692.0,3.6000000000000014,6.700000000000001,1.5,652.09
2025-07-07 15:09:00,82,123.3362,692.0,3.700000000000003,6.800000000000001,1.3999999999999986,652.09
2025-07-07 15:12:00,82,123.7702,692.0,3.6999999999999993,6.800000000000001,1.6000000000000014,652.09
2025-07-07 15:15:00,82,125.0723,692.0,3.6000000000000014,6.700000000000001,1.6000000000000014,652.09
2025-07-07 15:18:00,81,125.5064,692.0,3.6999999999999993,6.700000000000001,1.5,644.5
2025-07-07 15:21:00,81,125.868,692.0,3.700000000000003,6.700000000000001,1.6000000000000014,644.5
2025-07-07 15:24:00,83,126.1574,692.0,3.700000000000003,6.700000000000001,1.6000000000000014,644.5
2025-07-07 15:27:00,84,124.4213,692.0,3.6000000000000014,6.700000000000001,1.5,645.49
2025-07-07 15:30:00,83,124.7106,692.0,3.6999999999999993,6.700000000000001,1.6000000000000014,645.49
2025-07-07 15:33:00,81,125.651,693.0,3.6999999999999993,6.6,1.5,645.49
2025-07-07 15:36:00,81,125.7957,693.0,3.6000000000000014,6.700000000000001,1.7000000000000028,652.13
2025-07-07 15:39:00,82,125.2894,693.0,3.6000000000000014,6.700000000000001,1.6999999999999957,652.13
2025-07-07 15:42:00,81,125.2894,693.0,3.700000000000003,6.800000000000001,1.6000000000000014,652.13
2025-07-07 15:45:00,83,125.0723,693.0,3.700000000000003,6.700000000000001,1.6999999999999957,652.13
2025-07-07 15:48:00,84,125.868,693.0,3.6999999999999957,6.700000000000001,1.6000000000000014,649.49
2025-07-07 15:51:00,83,124.2043,693.0,3.700000000000003,6.700000000000001,1.5999999999999943,649.49
2025-07-07 15:54:00,82,123.9873,693.0,3.6999999999999957,6.800000000000001,1.7000000000000028,649.49
2025-07-07 15:57:00,82,124.4213,693.0,3.599999999999998,6.700000000000001,1.8000000000000043,650.42
2025-07-07 16:00:00,81,123.9873,693.0,3.6999999999999993,6.800000000000001,1.5,650.42
2025-07-07 16:03:00,82,123.9873,693.0,3.6999999999999993,6.700000000000001,1.6000000000000014,650.42
2025-07-07 16:06:00,84,123.6256,693.0,3.700000000000003,6.700000000000001,1.6999999999999957,650.24
2025-07-07 16:09:00,81,125.5787,693.0,3.6000000000000014,6.700000000000001,1.6999999999999957,650.24
2025-07-07 16:12:00,84,125.651,693.0,3.700000000000003,6.700000000000001,1.6000000000000014,650.24
2025-07-07 16:15:00,84,126.3021,693.0,3.700000000000003,6.700000000000001,1.6000000000000014,650.24
2025-07-07 16:18:00,84,125.1447,693.0,3.6000000000000014,6.700000000000001,1.6999999999999957,661.27
2025-07-07 16:21:00,83,122.9022,693.0,3.6000000000000014,6.700000000000001,1.6999999999999957,661.27
2025-07-07 16:24:00,82,124.566,693.0,3.700000000000003,6.800000000000001,1.6000000000000014,661.27
2025-07-07 16:27:00,83,123.6979,693.0,3.700000000000003,6.800000000000001,1.6000000000000014,652.34
2025-07-07 16:30:00,84,122.2512,694.0,3.6000000000000014,6.800000000000001,1.6000000000000014,652.34
2025-07-07 16:33:00,84,123.2639,694.0,3.8000000000000007,6.9,1.5,652.34
2025-07-07 16:36:00,82,123.1192,694.0,3.8000000000000007,6.9,1.5,654.29
2025-07-07 16:39:00,82,122.6852,694.0,3.599999999999998,7.0,1.7000000000000028,654.29
2025-07-07 16:42:00,84,123.2639,694.0,3.6999999999999993,6.9,1.7000000000000028,654.29
2025-07-07 16:45:00,82,123.4809,694.0,3.599999999999998,6.800000000000001,1.7000000000000028,654.29
2025-07-07 16:48:00,81,123.3362,694.0,3.6999999999999993,6.9,1.6000000000000014,659.57
2025-07-07 16:51:00,82,123.3362,694.0,3.6999999999999993,6.800000000000001,1.7000000000000028,659.57
2025-07-07 16:54:00,84,123.4086,694.0,3.6999999999999993,6.800000000000001,1.6000000000000014,659.57
2025-07-07 16:57:00,84,123.4086,694.0,3.6999999999999993,6.9,1.7000000000000028,654.6
2025-07-07 17:00:00,80,123.3362,694.0,3.6999999999999993,6.800000000000001,1.6000000000000014,654.6
2025-07-07 17:03:00,84,123.1192,694.0,3.6999999999999993,6.800000000000001,1.7000000000000028,654.6
2025-07-07 17:06:00,83,123.0469,694.0,3.599999999999998,6.9,1.8000000000000043,659.77
2025-07-07 17:09:00,84,122.5405,694.0,3.6999999999999993,6.9,1.7000000000000028,659.77
2025-07-07 17:12:00,84,122.6852,694.0,3.6999999999999993,6.9,1.6000000000000014,659.77
2025-07-07 17:15:00,83,122.1788,694.0,3.6999999999999957,6.9,1.6000000000000014,659.77
2025-07-07 17:18:00,83,121.6725,694.0,3.700000000000003,7.000000000000001,1.6999999999999957,654.2
2025-07-07 17:21:00,81,120.1534,694.0,3.6999999999999993,6.9,1.6000000000000014,654.2
2025-07-07 17:24:00,83,119.647,694.0,3.6999999999999957,7.000000000000001,1.8000000000000043,654.2
2025-07-07 17:27:00,84,120.8767,694.0,3.6999999999999993,7.000000000000001,1.6000000000000014,654.53
2025-07-07 17:30:00,83,122.3958,695.0,3.599999999999998,6.9,1.6000000000000014,654.53
2025-07-07 17:33:00,83,123.2639,695.0,3.599999999999998,6.800000000000001,1.6000000000000014,654.53
2025-07-07 17:36:00,81,122.9022,695.0,3.6999999999999993,6.800000000000001,1.6000000000000014,652.39
2025-07-07 17:39:00,82,123.1192,695.0,3.599999999999998,6.799999999999999,1.7000000000000028,652.39
2025-07-07 17:42:00,81,122.0341,695.0,3.6999999999999957,6.8999999999999995,1.4000000000000057,652.39
2025-07-07 17:45:00,79,121.9618,695.0,3.700000000000003,6.8,1.2999999999999972,652.39
2025-07-07 17:48:00,79,121.0938,695.0,3.5,6.699999999999999,1.5,639.0
2025-07-07 17:51:00,80,118.5619,695.0,3.6999999999999993,6.8,1.2999999999999972,639.0
2025-07-07 17:54:00,79,123.8426,695.0,3.6999999999999993,6.8,1.3999999999999986,639.0
2025-07-07 17:57:00,81,125.0723,695.0,3.6000000000000014,6.6,1.5,628.96
2025-07-07 18:00:00,78,123.6256,695.0,3.5,6.6,1.3999999999999986,628.96
2025-07-07 18:03:00,79,122.3235,695.0,3.5,6.6,1.3999999999999986,628.96
2025-07-07 18:06:00,78,119.2853,695.0,3.4999999999999964,6.699999999999999,1.4000000000000057,616.98
2025-07-07 18:09:00,76,116.0301,695.0,3.3999999999999986,6.699999999999999,1.4000000000000057,616.98
2025-07-07 18:12:00,75,124.8553,695.0,3.4999999999999964,6.699999999999999,1.3000000000000043,616.98
2025-07-07 18:15:00,80,128.1829,695.0,3.5000000000000036,6.4,1.5,616.98
2025-07-07 18:18:00,80,132.8125,695.0,3.5000000000000036,6.3,1.5999999999999943,624.8
2025-07-07 18:21:00,80,135.055,695.0,3.5000000000000036,6.2,1.6999999999999957,624.8
2025-07-07 18:24:00,77,120.0087,695.0,3.400000000000002,6.6000000000000005,1.3999999999999986,624.8
2025-07-07 18:27:00,76,120.1534,695.0,3.400000000000002,6.4,1.2999999999999972,592.66
2025-07-07 18:30:00,75,121.3108,696.0,3.400000000000002,6.300000000000001,1.2999999999999972,592.66
2025-07-07 18:33:00,76,120.515,696.0,3.400000000000002,6.300000000000001,1.2999999999999972,592.66
2025-07-07 18:36:00,76,119.7193,696.0,3.3000000000000007,6.300000000000001,1.3999999999999986,592.54
2025-07-07 18:39:00,75,121.8171,696.0,3.400000000000002,6.300000000000001,1.2999999999999972,592.54
2025-07-07 18:42:00,75,124.132,696.0,3.400000000000002,6.200000000000001,1.3999999999999986,592.54
2025-07-07 18:45:00,75,124.566,696.0,3.400000000000002,6.200000000000001,1.3999999999999986,592.54
2025-07-07 18:48:00,76,118.6343,696.0,3.400000000000002,6.300000000000001,0.7999999999999972,601.19
2025-07-08 10:42:00,48,76.6059,696.0,0.5999999999999979,-0.1999999999999993,1.5000000000000036,3.12
2025-07-08 10:45:00,67,108.7963,696.0,1.7999999999999972,4.1000000000000005,1.9000000000000057,3.12
2025-07-08 10:48:00,75,114.4387,696.0,2.5,6.3,2.0,0.0
2025-07-08 10:51:00,79,122.3235,696.0,3.0000000000000036,6.5,2.0,0.0
2025-07-08 10:54:00,81,122.6128,696.0,3.299999999999997,6.6000000000000005,1.7000000000000028,0.0
2025-07-08 10:57:00,80,121.2384,696.0,3.4999999999999964,6.700000000000001,1.4000000000000057,633.13
2025-07-08 11:00:00,78,121.5278,696.0,3.5,6.700000000000001,1.2999999999999972,633.13
2025-07-08 11:03:00,78,118.4173,696.0,3.5,6.699999999999999,1.2999999999999972,633.13
2025-07-08 11:06:00,77,119.647,696.0,3.5000000000000036,6.699999999999999,1.2999999999999972,600.43
2025-07-08 11:09:00,75,119.5023,696.0,3.6000000000000014,6.699999999999999,1.1000000000000014,600.43
2025-07-08 11:12:00,74,120.4427,696.0,3.3999999999999986,6.6,1.3000000000000043,600.43
2025-07-08 11:15:00,76,120.8767,696.0,3.5000000000000036,6.6,1.2999999999999972,600.43
2025-07-08 11:18:00,75,119.1406,696.0,3.5,6.6,1.2999999999999972,0.0
2025-07-08 11:21:00,74,120.3704,697.0,3.5,6.6,1.2999999999999972,0.0
2025-07-08 11:24:00,75,121.8171,697.0,3.5,6.6,1.2999999999999972,0.0
2025-07-08 11:27:00,75,120.3704,697.0,3.5,6.5,1.3999999999999986,584.78
2025-07-08 11:30:00,75,120.9491,697.0,3.400000000000002,6.6,1.3999999999999986,584.78
2025-07-08 11:33:00,73,120.1534,697.0,3.5000000000000036,6.5,1.3999999999999986,584.78
2025-07-08 11:36:00,74,119.7193,697.0,3.4999999999999964,6.5,1.4000000000000057,3.1
2025-07-08 11:39:00,72,117.6939,697.0,3.299999999999997,6.6,1.4000000000000057,3.1
2025-07-08 11:42:00,73,117.9832,697.0,3.5,6.6,1.2000000000000028,3.1
2025-07-08 11:45:00,73,118.4173,697.0,3.3999999999999986,6.5,1.2999999999999972,3.1
2025-07-08 11:48:00,73,116.2471,697.0,3.1999999999999993,6.5,1.2999999999999972,3.11
2025-07-08 11:51:00,72,117.6939,697.0,3.200000000000003,6.4,1.5,3.11
2025-07-08 11:54:00,73,117.5492,697.0,3.200000000000003,6.4,1.3999999999999986,3.11
2025-07-08 11:57:00,73,118.4173,697.0,3.299999999999997,6.5,1.3000000000000043,0.0
2025-07-08 12:00:00,72,116.8258,697.0,3.299999999999997,6.4,1.3000000000000043,0.0
2025-07-08 12:03:00,72,116.1024,697.0,3.200000000000003,6.4,1.2999999999999972,0.0
2025-07-08 12:06:00,72,116.5365,697.0,3.200000000000003,6.4,1.3999999999999986,0.0
2025-07-08 12:09:00,72,116.1748,697.0,3.299999999999997,6.4,1.2000000000000028,0.0
2025-07-08 12:12:00,72,116.9705,697.0,3.1999999999999957,6.4,1.4000000000000057,0.0
2025-07-08 12:15:00,71,116.6088,697.0,3.1999999999999957,6.300000000000001,1.3000000000000043,0.0
2025-07-08 12:18:00,72,116.8981,697.0,3.1999999999999993,6.300000000000001,1.3999999999999986,551.19
2025-07-08 12:21:00,71,116.1748,698.0,3.1999999999999993,6.300000000000001,1.2999999999999972,551.19
2025-07-08 12:24:00,71,116.0301,698.0,3.1999999999999993,6.200000000000001,1.2999999999999972,551.19
2025-07-08 12:27:00,71,114.728,698.0,3.1999999999999993,6.200000000000001,1.2999999999999972,556.95
2025-07-08 12:30:00,70,112.9919,698.0,3.1999999999999993,6.300000000000001,1.2999999999999972,556.95
2025-07-08 12:33:00,69,113.2813,698.0,3.1999999999999993,6.300000000000001,1.2000000000000028,556.95
2025-07-08 12:36:00,71,113.86,698.0,3.099999999999998,6.300000000000001,1.3000000000000043,543.06
2025-07-08 12:39:00,70,113.6429,698.0,3.099999999999998,6.300000000000001,1.2000000000000028,543.06
2025-07-08 12:42:00,69,113.4983,698.0,3.1999999999999993,6.300000000000001,1.1000000000000014,543.06
2025-07-08 12:45:00,69,113.3536,698.0,3.1999999999999957,6.300000000000001,1.1000000000000014,543.06
2025-07-08 12:48:00,69,112.8472,698.0,3.1000000000000014,6.300000000000001,1.2999999999999972,0.0
2025-07-08 12:51:00,69,112.1238,698.0,3.1999999999999957,6.199999999999999,1.2000000000000028,0.0
2025-07-08 12:54:00,71,111.8345,698.0,3.200000000000003,6.3999999999999995,1.1999999999999957,0.0
2025-07-08 12:57:00,69,111.9068,698.0,3.3000000000000007,6.3999999999999995,1.0,534.62
2025-07-08 13:00:00,69,112.1962,698.0,3.1000000000000014,6.4,1.2000000000000028,534.62
2025-07-08 13:03:00,68,112.1238,698.0,3.0,6.199999999999999,1.2999999999999972,534.62
2025-07-08 13:06:00,68,112.4132,698.0,3.1000000000000014,6.199999999999999,1.2000000000000028,3.08
2025-07-08 13:09:00,68,112.0515,698.0,3.0,6.199999999999999,1.2999999999999972,3.08
2025-07-08 13:12:00,67,113.86,698.0,3.099999999999998,6.199999999999999,1.2000000000000028,3.08
2025-07-08 13:15:00,67,113.1366,698.0,3.099999999999998,6.1,1.1000000000000014,3.08
2025-07-08 13:18:00,68,113.86,698.0,2.9999999999999964,6.1,1.4000000000000057,0.0
2025-07-08 13:21:00,70,112.8472,699.0,3.1999999999999993,6.199999999999999,1.2999999999999972,0.0
2025-07-08 13:24:00,70,114.0046,699.0,3.1999999999999993,6.300000000000001,1.2999999999999972,0.0
2025-07-08 13:27:00,70,113.7153,699.0,3.3000000000000007,6.4,1.1999999999999957,545.7
2025-07-08 13:30:00,70,114.6557,699.0,3.200000000000003,6.5,1.3999999999999986,545.7
2025-07-08 13:33:00,71,115.4514,699.0,3.200000000000003,6.4,1.3999999999999986,545.7
2025-07-08 13:36:00,72,114.945,699.0,3.1000000000000014,6.4,1.3999999999999986,0.0
2025-07-08 13:39:00,71,116.5365,699.0,3.3000000000000007,6.5,1.1999999999999957,0.0
2025-07-08 13:42:00,71,116.3918,699.0,3.1999999999999993,6.5,1.2999999999999972,0.0
2025-07-08 13:45:00,70,115.6684,699.0,3.3000000000000007,6.5,1.3999999999999986,0.0
2025-07-08 13:48:00,70,115.8854,699.0,3.200000000000003,6.4,1.2999999999999972,551.74
2025-07-08 13:51:00,71,115.0174,699.0,3.3000000000000007,6.5,1.2999999999999972,551.74
2025-07-08 13:54:00,71,115.162,699.0,3.200000000000003,6.4,1.3999999999999986,551.74
2025-07-08 13:57:00,71,115.0897,699.0,3.3000000000000007,6.5,1.5,556.87
2025-07-08 14:00:00,71,115.3067,699.0,3.1000000000000014,6.6,1.3999999999999986,556.87
2025-07-08 14:03:00,71,115.0897,699.0,3.3000000000000007,6.6,1.3999999999999986,556.87
2025-07-08 14:06:00,72,116.1024,699.0,3.1000000000000014,6.6,1.6000000000000014,0.0
2025-07-08 14:09:00,72,116.4641,699.0,3.200000000000003,6.5,1.5,0.0
2025-07-08 14:12:00,71,115.4514,699.0,3.1999999999999957,6.6,1.4000000000000057,0.0
2025-07-08 14:15:00,72,116.3918,699.0,3.1999999999999993,6.4,1.3999999999999986,0.0
2025-07-08 14:18:00,73,117.2598,699.0,3.3000000000000007,6.4,1.5,555.24
2025-07-08 14:21:00,73,117.9109,700.0,3.1999999999999993,6.4,1.5,555.24
2025-07-08 14:24:00,71,117.6215,700.0,3.3999999999999986,6.5,1.2000000000000028,555.24
2025-07-08 14:27:00,71,117.6939,700.0,3.299999999999997,6.5,1.3000000000000043,0.0
2025-07-08 14:30:00,73,116.7535,700.0,3.200000000000003,6.6,1.5,0.0
2025-07-08 14:33:00,73,118.2002,700.0,3.200000000000003,6.6,1.3999999999999986,0.0
2025-07-08 14:36:00,73,117.8385,700.0,3.299999999999997,6.6,1.5,0.0
2025-07-08 14:39:00,74,118.3449,700.0,3.299999999999997,6.6,1.5,0.0
2025-07-08 14:42:00,74,119.647,700.0,3.299999999999997,6.6,1.7000000000000028,0.0
2025-07-08 14:45:00,74,117.6939,700.0,3.3999999999999986,6.699999999999999,1.5,0.0
2025-07-08 14:48:00,75,118.2726,700.0,3.3000000000000007,6.6,1.6000000000000014,0.0
2025-07-08 14:51:00,75,117.2598,700.0,3.3000000000000007,6.699999999999999,1.5,0.0
2025-07-08 14:54:00,74,120.2257,700.0,3.5,6.5,1.3999999999999986,0.0
2025-07-08 14:57:00,74,120.3704,700.0,3.299999999999997,6.5,1.6000000000000014,0.0
2025-07-08 15:00:00,74,118.9959,700.0,3.3999999999999986,6.5,1.5,0.0
2025-07-08 15:03:00,75,118.4173,700.0,3.3999999999999986,6.5,1.5,0.0
2025-07-08 15:06:00,73,117.9109,700.0,3.3999999999999986,6.6,1.3999999999999986,0.0
2025-07-08 15:09:00,74,116.9705,700.0,3.299999999999997,6.7,1.4000000000000057,0.0
2025-07-08 15:12:00,75,117.3322,700.0,3.299999999999997,6.7,1.5,0.0
2025-07-08 15:15:00,74,118.6343,700.0,3.299999999999997,6.7,1.5,0.0
2025-07-08 15:18:00,75,118.6343,700.0,3.299999999999997,6.6,1.6000000000000014,579.51
2025-07-08 15:21:00,72,118.6343,701.0,3.3999999999999986,6.6,1.3999999999999986,579.51
2025-07-08 15:24:00,73,118.2002,701.0,3.299999999999997,6.5,1.3999999999999986,579.51
2025-07-08 15:27:00,72,118.4173,701.0,3.1999999999999957,6.5,1.5,571.78
2025-07-08 15:30:00,72,117.3322,701.0,3.299999999999997,6.5,1.3000000000000043,571.78
2025-07-08 15:33:00,74,118.6343,701.0,3.299999999999997,6.5,1.4000000000000057,571.78
2025-07-08 15:36:00,73,117.6215,701.0,3.299999999999997,6.5,1.5,568.94
2025-07-08 15:39:00,72,117.6215,701.0,3.299999999999997,6.5,1.5,568.94
2025-07-08 15:42:00,72,117.3322,701.0,3.3000000000000007,6.5,1.2999999999999972,568.94
2025-07-08 15:45:00,72,117.1875,701.0,3.3000000000000007,6.4,1.3999999999999986,568.94
2025-07-08 15:48:00,72,117.5492,701.0,3.3000000000000007,6.4,1.5,566.85
2025-07-08 15:51:00,71,116.9705,701.0,3.3000000000000007,6.4,1.3999999999999986,566.85
2025-07-08 15:54:00,72,116.4641,701.0,3.299999999999997,6.4,1.4000000000000057,566.85
2025-07-08 15:57:00,73,115.7407,701.0,3.299999999999997,6.5,1.4000000000000057,568.62
2025-07-08 16:00:00,72,116.1748,701.0,3.3000000000000007,6.5,1.2999999999999972,568.62
2025-07-08 16:03:00,72,115.6684,701.0,3.3000000000000007,6.4,1.1999999999999957,568.62
2025-07-08 16:06:00,71,115.5237,701.0,3.3000000000000007,6.5,1.2000000000000028,559.64
2025-07-08 16:09:00,72,114.728,701.0,3.1999999999999993,6.5,1.3000000000000043,559.64
2025-07-08 16:12:00,71,115.0174,701.0,3.1999999999999993,6.4,1.3000000000000043,559.64
2025-07-08 16:15:00,70,114.945,701.0,3.1999999999999957,6.4,1.4000000000000057,559.64
2025-07-08 16:18:00,69,116.2471,701.0,3.1999999999999993,6.4,1.3999999999999986,0.0
2025-07-08 16:21:00,70,113.86,702.0,3.1999999999999993,6.4,1.1000000000000014,0.0
2025-07-08 16:24:00,69,114.2216,702.0,3.200000000000003,6.5,1.2999999999999972,0.0
2025-07-08 16:27:00,68,114.6557,702.0,3.200000000000003,6.4,1.2999999999999972,537.27
2025-07-08 16:30:00,70,114.728,702.0,3.1000000000000014,6.5,1.3999999999999986,537.27
2025-07-08 16:33:00,69,112.7749,702.0,3.3000000000000007,6.5,1.1999999999999957,537.27
2025-07-09 15:03:00,45,73.42303,702.0,0.3000000000000007,-2.0,1.3000000000000007,0.0
2025-07-09 15:06:00,72,122.9022,702.0,1.6999999999999993,3.6999999999999993,2.3999999999999986,315.22
2025-07-09 15:09:00,76,122.1788,702.0,2.599999999999998,6.1,2.3000000000000043,315.22
2025-07-09 15:12:00,80,123.1192,702.0,3.1000000000000014,6.299999999999999,2.0,315.22
2025-07-09 15:15:00,81,124.0596,702.0,3.1999999999999993,6.499999999999999,1.8000000000000043,315.22
2025-07-09 15:18:00,82,122.9745,702.0,3.3000000000000007,6.499999999999999,1.6999999999999957,638.97
2025-07-09 15:21:00,82,123.2639,702.0,3.5000000000000036,6.6,1.6999999999999957,638.97
2025-07-09 15:24:00,80,125.5787,702.0,3.3999999999999986,6.499999999999999,1.7000000000000028,638.97
2025-07-09 15:27:00,81,124.8553,702.0,3.6999999999999993,6.6,1.6000000000000014,644.1
2025-07-09 15:30:00,81,125.5787,702.0,3.6999999999999993,6.6,1.3999999999999986,644.1
2025-07-09 15:33:00,82,125.434,702.0,3.6999999999999993,6.6,1.3000000000000043,644.1
2025-07-09 15:36:00,82,124.349,702.0,3.599999999999998,6.6,1.5,646.93
2025-07-09 15:39:00,81,124.4213,702.0,3.599999999999998,6.700000000000001,1.7000000000000028,646.93
2025-07-09 15:42:00,81,124.349,702.0,3.599999999999998,6.6,1.7000000000000028,646.93
2025-07-09 15:45:00,81,125.7957,703.0,3.6999999999999993,6.6,1.2999999999999972,646.93
2025-07-09 15:48:00,83,125.7957,703.0,3.6000000000000014,6.6000000000000005,1.2999999999999972,648.18
2025-07-09 15:51:00,79,124.4936,703.0,3.5,6.499999999999999,1.6000000000000014,648.18
2025-07-09 15:54:00,79,123.3362,703.0,3.6000000000000014,6.6,1.6000000000000014,648.18
2025-07-09 15:57:00,79,123.0469,703.0,3.5,6.5,1.5,641.23
2025-07-09 16:00:00,81,123.4809,703.0,3.6000000000000014,6.699999999999999,1.5,641.23
2025-07-09 16:03:00,81,123.6256,703.0,3.6000000000000014,6.6,1.5,641.23
2025-07-09 16:06:00,82,123.3362,703.0,3.6000000000000014,6.6,1.3999999999999986,639.87
2025-07-09 16:09:00,81,123.2639,703.0,3.5,6.6,1.5,639.87
2025-07-09 16:12:00,80,122.9745,703.0,3.6000000000000014,6.6,1.3999999999999986,639.87
2025-07-09 16:15:00,81,123.0469,703.0,3.6000000000000014,6.699999999999999,1.5,639.87
2025-07-09 16:18:00,82,122.0341,703.0,3.6000000000000014,6.699999999999999,1.3999999999999986,643.77
2025-07-09 16:21:00,79,122.2512,703.0,3.6000000000000014,6.699999999999999,1.5,643.77
2025-07-09 16:24:00,81,120.7321,703.0,3.6000000000000014,6.699999999999999,1.3999999999999986,643.77
2025-07-09 16:27:00,80,120.7321,703.0,3.6000000000000014,6.699999999999999,1.5,640.01
2025-07-09 16:30:00,81,120.7321,703.0,3.6000000000000014,6.699999999999999,1.5,640.01
2025-07-09 16:33:00,79,120.081,703.0,3.5,6.699999999999999,1.3999999999999986,640.01
2025-07-09 16:36:00,79,121.5278,703.0,3.6000000000000014,6.699999999999999,1.2999999999999972,637.31
2025-07-09 16:39:00,82,121.3108,703.0,3.599999999999998,6.799999999999999,1.3000000000000043,637.31
2025-07-09 16:42:00,80,120.4427,703.0,3.599999999999998,6.699999999999999,1.3999999999999986,637.31
2025-07-09 16:45:00,79,119.3576,704.0,3.599999999999998,6.799999999999999,1.3000000000000043,637.31
2025-07-09 16:48:00,80,119.1406,704.0,3.599999999999998,6.699999999999999,1.5,633.0
2025-07-09 16:51:00,80,119.647,704.0,3.3999999999999986,6.699999999999999,1.3999999999999986,633.0
2025-07-09 16:54:00,78,119.3576,704.0,3.3999999999999986,6.6,1.3999999999999986,633.0
2025-07-09 16:57:00,78,119.864,704.0,3.4999999999999964,6.799999999999999,1.3000000000000043,630.96
2025-07-09 17:00:00,80,120.0087,704.0,3.4999999999999964,6.6,1.3000000000000043,630.96
2025-07-09 17:03:00,79,118.7789,704.0,3.5000000000000036,6.6,1.2999999999999972,630.96
2025-07-09 17:06:00,80,118.3449,704.0,3.400000000000002,6.6,1.5,619.09
2025-07-09 17:09:00,78,119.3576,704.0,3.4999999999999964,6.6,1.4000000000000057,619.09
2025-07-09 17:12:00,78,119.647,704.0,3.400000000000002,6.6,1.5,619.09
2025-07-09 17:15:00,79,121.2384,704.0,3.400000000000002,6.6,1.5,619.09
2025-07-09 17:18:00,80,120.7321,704.0,3.6000000000000014,6.6,1.2999999999999972,625.11
2025-07-09 17:21:00,79,122.1788,704.0,3.5,6.6,1.3999999999999986,625.11
2025-07-09 17:24:00,79,121.9618,704.0,3.5,6.6,1.5,625.11
2025-07-09 17:27:00,80,120.9491,704.0,3.6000000000000014,6.699999999999999,1.3999999999999986,630.03
2025-07-09 17:30:00,79,121.0938,704.0,3.5,6.699999999999999,1.6000000000000014,630.03
2025-07-09 17:33:00,80,118.9236,704.0,3.5,6.699999999999999,1.2999999999999972,630.03
2025-07-09 17:36:00,76,119.864,704.0,3.599999999999998,6.7,1.3000000000000043,606.41
2025-07-09 17:39:00,76,117.4769,704.0,3.3999999999999986,6.5,1.3999999999999986,606.41
2025-07-09 17:42:00,77,119.647,704.0,3.5,6.6000000000000005,1.2999999999999972,606.41
2025-07-09 17:45:00,77,118.4173,705.0,3.3999999999999986,6.6,1.5,606.41
2025-07-09 17:48:00,77,116.7535,705.0,3.3999999999999986,6.6,1.2000000000000028,607.05
2025-07-09 17:51:00,75,115.0897,705.0,3.3999999999999986,6.7,1.2000000000000028,607.05
2025-07-10 14:39:00,39,73.13367,705.0,0.3000000000000007,-2.5,0.6999999999999993,0.0
2025-07-10 14:42:00,67,117.6939,705.0,1.5,2.7,2.5,0.0
2025-07-10 14:45:00,71,126.5191,705.0,2.3999999999999986,5.5,2.5,0.0
2025-07-10 14:48:00,76,127.3148,705.0,3.1999999999999957,6.1,2.1000000000000014,498.39
2025-07-10 14:51:00,78,134.9103,705.0,3.400000000000002,6.3,2.0,498.39
2025-07-10 14:54:00,81,128.7616,705.0,3.6000000000000014,6.3999999999999995,1.6999999999999957,498.39
2025-07-10 14:57:00,80,128.4722,705.0,3.6000000000000014,6.5,1.5,0.0
2025-07-10 15:00:00,80,128.3275,705.0,3.6000000000000014,6.5,1.5999999999999943,0.0
2025-07-10 15:03:00,78,127.6042,705.0,3.6999999999999957,6.5,1.5,0.0
2025-07-10 15:06:00,80,129.2679,705.0,3.6999999999999957,6.5,1.7000000000000028,0.0
2025-07-10 15:09:00,80,129.2679,705.0,3.8000000000000007,6.5,1.6000000000000014,0.0
2025-07-10 15:12:00,79,129.919,705.0,3.8000000000000007,6.5,1.5,0.0
2025-07-10 15:15:00,77,129.4126,705.0,3.8000000000000007,6.5,1.6000000000000014,0.0
2025-07-10 15:18:00,79,128.7616,705.0,3.6999999999999993,6.5,1.6000000000000014,624.38
2025-07-10 15:21:00,79,128.8339,705.0,3.8000000000000043,6.5,1.3999999999999986,624.38
2025-07-10 15:24:00,78,127.9659,705.0,3.8000000000000007,6.5,1.5,624.38
2025-07-10 15:27:00,79,130.8594,705.0,3.700000000000003,6.3999999999999995,1.5,3.18
2025-07-10 15:30:00,79,132.0168,706.0,3.900000000000002,6.499999999999999,1.5999999999999943,3.18
2025-07-10 15:33:00,80,132.0168,706.0,3.799999999999997,6.499999999999999,1.6000000000000014,3.18
2025-07-10 15:36:00,80,131.004,706.0,3.799999999999997,6.499999999999999,1.5,641.59
2025-07-10 15:39:00,79,131.9444,706.0,3.8999999999999986,6.499999999999999,1.5,641.59
2025-07-10 15:42:00,81,129.919,706.0,3.799999999999997,6.5,1.5,641.59
2025-07-10 15:45:00,81,128.9063,706.0,3.799999999999997,6.699999999999999,1.5,641.59
2025-07-10 15:48:00,80,128.5446,706.0,3.799999999999997,6.6,1.4000000000000057,631.56
2025-07-10 15:51:00,80,125.5064,706.0,3.799999999999997,6.6,1.3000000000000043,631.56
2025-07-10 15:54:00,79,123.8426,706.0,3.8000000000000043,6.6,1.3999999999999986,631.56
2025-07-10 15:57:00,79,124.4213,706.0,3.700000000000003,6.699999999999999,1.5,0.0
2025-07-10 16:00:00,79,123.4086,706.0,3.8000000000000043,6.699999999999999,1.3999999999999986,0.0
2025-07-10 16:03:00,79,125.1447,706.0,3.700000000000003,6.6,1.5,0.0
2025-07-10 16:06:00,79,125.9404,706.0,3.700000000000003,6.6,1.5,0.0
2025-07-10 16:09:00,76,125.217,706.0,3.700000000000003,6.6,1.3999999999999986,0.0
2025-07-10 16:12:00,77,125.5787,706.0,3.700000000000003,6.6,1.3999999999999986,0.0
2025-07-10 16:15:00,78,125.7957,706.0,3.700000000000003,6.5,1.3999999999999986,0.0
2025-07-10 16:18:00,78,127.9659,706.0,3.700000000000003,6.6,1.5,612.86
2025-07-10 16:21:00,77,127.6765,706.0,3.6000000000000014,6.5,1.5,612.86
2025-07-10 16:24:00,78,127.3148,706.0,3.700000000000003,6.5,1.5,612.86
2025-07-10 16:27:00,77,125.868,706.0,3.6999999999999957,6.5,1.4000000000000057,612.71
2025-07-10 16:30:00,78,125.434,707.0,3.799999999999997,6.6,1.4000000000000057,612.71
2025-07-10 16:33:00,77,125.1447,707.0,3.799999999999997,6.6,1.4000000000000057,612.71
2025-07-10 16:36:00,77,124.4936,707.0,3.799999999999997,6.5,1.2000000000000028,616.95
2025-07-10 16:39:00,77,124.783,707.0,3.700000000000003,6.6,1.3999999999999986,616.95
2025-07-10 16:42:00,77,123.1192,707.0,3.6000000000000014,6.5,1.3999999999999986,616.95
2025-07-10 16:45:00,77,123.4809,707.0,3.700000000000003,6.6,1.3999999999999986,616.95
2025-07-10 16:48:00,76,124.8553,707.0,3.6000000000000014,6.5,1.3999999999999986,3.19
2025-07-10 16:51:00,76,125.5064,707.0,3.6000000000000014,6.5,1.5,3.19
2025-07-10 16:54:00,76,122.6128,707.0,3.700000000000003,6.6,1.3999999999999986,3.19
2025-07-10 16:57:00,77,123.0469,707.0,3.6000000000000014,6.6,1.5,601.55
2025-07-10 17:00:00,75,123.6256,707.0,3.700000000000003,6.6,1.3999999999999986,601.55
2025-07-10 17:03:00,76,122.6852,707.0,3.700000000000003,6.5,1.3999999999999986,601.55
2025-07-10 17:06:00,76,122.2512,707.0,3.700000000000003,6.6,1.2999999999999972,602.78
2025-07-10 17:09:00,76,120.9491,707.0,3.700000000000003,6.6,1.2999999999999972,602.78
2025-07-10 17:12:00,75,121.1661,707.0,3.8000000000000007,6.6,1.1999999999999957,602.78
2025-07-10 17:15:00,76,122.0341,707.0,3.6000000000000014,6.6,1.2999999999999972,602.78
2025-07-10 17:18:00,75,120.7321,707.0,3.6999999999999993,6.6,1.2999999999999972,595.68
2025-07-10 17:21:00,76,121.8171,707.0,3.6999999999999993,6.6,1.2999999999999972,595.68
2025-07-10 17:24:00,75,120.081,707.0,3.6999999999999993,6.6,1.3999999999999986,595.68
2025-07-10 17:27:00,75,120.3704,707.0,3.6999999999999993,6.6,1.2999999999999972,0.0
2025-07-10 17:30:00,74,121.1661,708.0,3.6999999999999993,6.6,1.2000000000000028,0.0
2025-07-10 17:33:00,75,120.3704,708.0,3.599999999999998,6.6,1.2000000000000028,0.0
2025-07-10 17:36:00,75,122.2512,708.0,3.599999999999998,6.5,1.4000000000000057,0.0
2025-07-10 17:39:00,74,121.1661,708.0,3.599999999999998,6.6,1.4000000000000057,0.0
2025-07-10 17:42:00,75,119.864,708.0,3.599999999999998,6.6,1.3000000000000043,0.0
2025-07-10 17:45:00,75,122.0341,708.0,3.6000000000000014,6.6,1.3999999999999986,0.0
2025-07-10 17:48:00,74,118.7066,708.0,3.6000000000000014,6.6000000000000005,1.2999999999999972,0.0
2025-07-10 17:51:00,73,121.2384,708.0,3.6000000000000014,6.6000000000000005,1.2999999999999972,0.0
2025-07-10 17:54:00,72,121.3108,708.0,3.6000000000000014,6.500000000000001,1.1999999999999957,0.0
2025-07-10 17:57:00,74,120.5874,708.0,3.5,6.4,1.2999999999999972,0.0
2025-07-10 18:00:00,75,130.2807,708.0,3.6000000000000014,6.300000000000001,1.5,0.0
2025-07-10 18:03:00,74,129.1233,708.0,3.700000000000003,6.300000000000001,1.3999999999999986,0.0
2025-07-10 18:06:00,75,125.7957,708.0,3.6000000000000014,6.4,1.5,593.5
2025-07-10 18:09:00,75,124.4213,708.0,3.6000000000000014,6.4,1.3999999999999986,593.5
2025-07-10 18:12:00,74,123.6256,708.0,3.5,6.5,1.5,593.5
2025-07-10 18:15:00,73,123.6256,708.0,3.6000000000000014,6.4,1.2999999999999972,593.5
2025-07-10 18:18:00,72,122.9745,708.0,3.5000000000000036,6.4,1.3999999999999986,579.58
2025-07-10 18:21:00,74,123.6979,708.0,3.400000000000002,6.200000000000001,1.3999999999999986,579.58
2025-07-10 18:24:00,71,122.3958,708.0,3.599999999999998,6.300000000000001,1.2000000000000028,579.58
2025-07-10 18:27:00,73,121.8895,708.0,3.6000000000000014,6.200000000000001,1.2999999999999972,567.75
2025-07-10 18:30:00,72,122.1788,709.0,3.5,6.4,1.2999999999999972,567.75
2025-07-10 18:33:00,71,122.1788,709.0,3.5,6.4,1.2999999999999972,567.75
2025-07-10 18:36:00,71,120.7321,709.0,3.5,6.300000000000001,1.2999999999999972,549.51
2025-07-10 18:39:00,69,108.1452,709.0,3.3999999999999986,6.6000000000000005,1.0,549.51
2025-07-10 18:42:00,67,107.7112,709.0,3.200000000000003,6.4,0.8999999999999986,549.51
2025-07-10 18:45:00,65,107.5666,709.0,3.200000000000003,6.500000000000001,1.0,549.51
2025-07-10 18:48:00,64,101.9242,709.0,3.1000000000000014,6.500000000000001,1.0,0.0
2025-07-11 08:21:00,54,130.353,709.0,1.1999999999999993,0.7000000000000011,3.5,0.0
2025-07-11 08:24:00,77,126.5914,709.0,2.6999999999999993,4.6,3.700000000000003,0.0
2025-07-11 08:27:00,76,126.8808,709.0,3.3000000000000007,6.300000000000001,2.700000000000003,554.39
2025-07-11 08:30:00,76,126.2298,709.0,3.3999999999999986,6.499999999999999,2.400000000000002,554.39
2025-07-11 08:33:00,75,125.868,709.0,3.5000000000000036,6.3,2.0,554.39
2025-07-11 08:36:00,75,129.1233,709.0,3.5,6.200000000000001,1.6000000000000014,594.61
2025-07-11 08:39:00,75,129.7743,709.0,3.5,6.1,1.7000000000000028,594.61
2025-07-11 08:42:00,76,132.8125,709.0,3.400000000000002,6.200000000000001,1.6999999999999957,594.61
2025-07-11 08:45:00,78,137.0804,709.0,3.4999999999999964,5.999999999999999,1.8000000000000043,594.61
2025-07-11 08:48:00,78,135.923,709.0,3.5,5.999999999999999,1.7000000000000028,614.51
2025-07-11 08:51:00,80,136.6464,709.0,3.6000000000000014,6.1000000000000005,1.5999999999999943,614.51
2025-07-11 08:54:00,79,127.8212,709.0,3.599999999999998,6.200000000000001,1.7000000000000028,614.51
2025-07-11 08:57:00,77,124.4936,710.0,3.599999999999998,6.4,1.5,608.13
2025-07-11 09:00:00,78,128.1829,710.0,3.4999999999999964,6.4,1.6000000000000014,608.13
2025-07-11 09:03:00,77,128.9063,710.0,3.6000000000000014,6.3999999999999995,1.5,608.13
2025-07-11 09:06:00,80,126.7361,710.0,3.8000000000000007,6.3999999999999995,1.6000000000000014,647.57
2025-07-11 09:09:00,82,139.9016,710.0,3.8000000000000007,6.3,1.3999999999999986,647.57
2025-07-11 09:12:00,80,136.4294,710.0,3.8999999999999986,6.5,1.5,647.57
2025-07-11 09:15:00,81,136.8634,710.0,4.0,6.5,1.3999999999999986,647.57
2025-07-11 09:18:00,82,139.974,710.0,3.8999999999999986,6.4,1.6000000000000014,644.93
2025-07-11 09:21:00,81,140.408,710.0,3.900000000000002,6.4,1.6999999999999957,644.93
2025-07-11 09:24:00,82,137.9485,710.0,3.900000000000002,6.4,1.5999999999999943,644.93
2025-07-11 09:27:00,83,134.9103,710.0,3.900000000000002,6.5,1.5999999999999943,659.18
2025-07-11 09:30:00,82,133.4635,710.0,3.900000000000002,6.7,1.5,659.18
2025-07-11 09:33:00,82,134.3316,710.0,3.900000000000002,6.6,1.5,659.18
2025-07-11 09:36:00,83,135.9954,710.0,3.900000000000002,6.6,1.5999999999999943,655.53
2025-07-11 09:39:00,81,137.4421,710.0,3.900000000000002,6.6,1.5999999999999943,655.53
2025-07-11 09:42:00,84,137.9485,710.0,3.9999999999999964,6.5,1.5,655.53
2025-07-11 09:45:00,81,136.5017,710.0,3.900000000000002,6.5,1.5999999999999943,655.53
2025-07-11 09:48:00,81,136.4294,710.0,3.900000000000002,6.5,1.5999999999999943,657.11
2025-07-11 09:51:00,84,137.5145,710.0,3.9999999999999964,6.5,1.5,657.11
2025-07-11 09:54:00,82,136.5017,710.0,3.8999999999999986,6.6,1.5,657.11
2025-07-11 09:57:00,84,143.6632,711.0,3.8999999999999986,6.4,1.6000000000000014,665.92
2025-07-11 10:00:00,84,142.0717,711.0,3.9999999999999964,6.4,1.6000000000000014,665.92
2025-07-11 10:03:00,83,147.6418,711.0,3.8999999999999986,6.200000000000001,1.8000000000000043,665.92
2025-07-11 10:06:00,84,147.5694,711.0,4.0,6.1,1.7000000000000028,673.03
2025-07-11 10:09:00,83,148.5822,711.0,3.8999999999999986,6.0,1.7000000000000028,673.03
2025-07-11 10:12:00,84,149.3056,711.0,4.0,6.0,1.7000000000000028,673.03
2025-07-11 10:15:00,85,154.0075,711.0,3.900000000000002,6.0,1.6999999999999957,673.03
2025-07-11 10:18:00,86,162.9051,711.0,3.900000000000002,5.8999999999999995,1.6999999999999957,668.17
2025-07-11 10:21:00,87,161.6754,711.0,4.0000000000000036,6.000000000000001,2.0,668.17
2025-07-11 10:24:00,87,160.952,711.0,4.100000000000001,6.2,1.8999999999999986,668.17
2025-07-11 10:27:00,90,160.5179,711.0,4.100000000000001,6.2,2.0,722.5
2025-07-11 10:30:00,90,161.386,711.0,4.099999999999998,6.2,2.1000000000000014,722.5
2025-07-11 10:33:00,93,161.0966,711.0,4.199999999999999,6.3,2.1000000000000014,722.5
2025-07-11 10:36:00,95,162.3264,711.0,4.200000000000003,6.3999999999999995,2.1000000000000014,747.1
2025-07-11 10:39:00,94,161.7477,711.0,4.300000000000001,6.3,2.0,747.1
2025-07-11 10:42:00,94,160.3733,711.0,4.300000000000001,6.3999999999999995,2.0,747.1
2025-07-11 10:45:00,92,159.2882,711.0,4.100000000000001,6.3,2.1000000000000014,747.1
2025-07-11 10:48:00,94,159.1435,711.0,4.100000000000001,6.3,2.0,739.56
2025-07-11 10:51:00,91,157.3351,711.0,4.100000000000001,6.3,1.8999999999999986,739.56
2025-07-11 10:54:00,94,158.4202,711.0,4.200000000000003,6.3,1.7999999999999972,739.56
2025-07-11 10:57:00,94,159.6499,712.0,4.200000000000003,6.4,1.8999999999999986,738.09
2025-07-11 11:00:00,91,160.5179,712.0,4.300000000000001,6.3,1.8999999999999986,738.09
2025-07-11 11:03:00,93,162.4711,712.0,4.199999999999999,6.3,2.1000000000000014,738.09
2025-07-11 11:06:00,95,162.5434,712.0,4.300000000000001,6.300000000000001,2.1000000000000014,745.19
2025-07-11 11:09:00,91,148.3652,712.0,4.100000000000001,6.300000000000001,2.1000000000000014,745.19
2025-07-11 11:12:00,88,143.6632,712.0,4.100000000000001,6.7,1.7999999999999972,745.19
2025-07-11 11:15:00,88,145.11,712.0,3.8999999999999986,6.6000000000000005,2.0,745.19
2025-07-11 11:18:00,90,141.4207,712.0,4.0,6.6000000000000005,1.6999999999999957,708.4
2025-07-11 11:21:00,87,129.1956,712.0,3.8999999999999986,6.9,1.6000000000000014,708.4
2025-07-11 11:24:00,83,129.485,712.0,3.900000000000002,6.9,1.3999999999999986,708.4
2025-07-11 11:27:00,81,128.4722,712.0,3.6999999999999993,6.9,1.5,643.94
2025-07-11 11:30:00,81,127.8212,712.0,3.6999999999999993,6.8,1.5,643.94
2025-07-11 11:33:00,79,130.6423,712.0,3.6999999999999957,6.8,1.5,643.94
2025-07-11 11:36:00,81,131.7274,712.0,3.6999999999999957,6.7,1.5,632.82
2025-07-11 11:39:00,80,130.57,712.0,3.6000000000000014,6.7,1.5999999999999943,632.82
2025-07-11 11:42:00,79,129.9913,712.0,3.6000000000000014,6.6000000000000005,1.5999999999999943,632.82
2025-07-11 11:45:00,80,128.5446,712.0,3.5,6.6000000000000005,1.6000000000000014,632.82
2025-07-11 11:48:00,80,127.3872,712.0,3.5,6.6000000000000005,1.6000000000000014,629.24
2025-07-11 11:51:00,80,125.651,712.0,3.6000000000000014,6.6000000000000005,1.5,629.24
2025-07-11 11:54:00,78,125.7957,712.0,3.5000000000000036,6.7,1.3999999999999986,629.24
2025-07-11 11:57:00,80,126.7361,713.0,3.5000000000000036,6.7,1.5,620.45
2025-07-11 12:00:00,78,129.8466,713.0,3.5000000000000036,6.6000000000000005,1.5999999999999943,620.45
2025-07-11 12:03:00,79,130.9317,713.0,3.4999999999999964,6.6,1.8000000000000043,620.45
2025-07-11 12:06:00,80,131.7998,713.0,3.599999999999998,6.6,1.7000000000000028,628.61
2025-07-11 12:09:00,80,130.8594,713.0,3.4999999999999964,6.5,1.6000000000000014,628.61
2025-07-11 12:12:00,80,128.1829,713.0,3.599999999999998,6.6,1.7000000000000028,628.61
2025-07-11 12:15:00,78,127.0978,713.0,3.4999999999999964,6.5,1.5,628.61
2025-07-11 12:18:00,79,126.2298,713.0,3.5000000000000036,6.6,1.5999999999999943,614.61
2025-07-11 12:21:00,78,125.2894,713.0,3.5000000000000036,6.6000000000000005,1.5,614.61
2025-07-11 12:24:00,78,126.2298,713.0,3.5,6.7,1.5,614.61
2025-07-11 12:27:00,77,125.0723,713.0,3.5,6.7,1.3999999999999986,611.03
2025-07-11 12:30:00,78,125.434,713.0,3.5,6.6,1.5,611.03
2025-07-11 12:33:00,77,127.0255,713.0,3.6000000000000014,6.5,1.3999999999999986,611.03
2025-07-11 12:36:00,78,125.2894,713.0,3.400000000000002,6.5,1.6000000000000014,608.59
2025-07-11 12:39:00,77,123.6256,713.0,3.5,6.7,1.6000000000000014,608.59
2025-07-11 12:42:00,77,122.5405,713.0,3.3999999999999986,6.7,1.5,608.59
2025-07-11 12:45:00,76,123.4086,713.0,3.3999999999999986,6.7,1.6000000000000014,608.59
2025-07-11 12:48:00,76,122.6128,713.0,3.3999999999999986,6.6000000000000005,1.3000000000000043,600.04
2025-07-11 12:51:00,76,121.3108,713.0,3.400000000000002,6.6000000000000005,1.2999999999999972,600.04
2025-07-11 12:54:00,74,122.3958,713.0,3.400000000000002,6.5,1.2999999999999972,600.04
2025-07-11 12:57:00,75,122.1788,714.0,3.3000000000000043,6.6000000000000005,1.5,590.1
2025-07-11 13:00:00,76,125.1447,714.0,3.400000000000002,6.5,1.5999999999999943,590.1
2025-07-11 13:03:00,76,126.7361,714.0,3.400000000000002,6.4,1.5999999999999943,590.1
2025-07-11 13:06:00,77,125.868,714.0,3.3999999999999986,6.4,1.4000000000000057,590.94
2025-07-11 13:09:00,75,126.2298,714.0,3.299999999999997,6.300000000000001,1.5,590.94
2025-07-11 13:12:00,75,125.5064,714.0,3.3999999999999986,6.300000000000001,1.3000000000000043,590.94
2025-07-11 13:15:00,74,126.3021,714.0,3.400000000000002,6.300000000000001,1.3999999999999986,590.94
2025-07-11 13:18:00,75,126.6638,714.0,3.200000000000003,6.300000000000001,1.5,586.31
2025-07-11 13:21:00,75,126.6638,714.0,3.299999999999997,6.300000000000001,1.5,586.31
2025-07-11 13:24:00,76,127.9659,714.0,3.299999999999997,6.5,1.5,586.31
2025-07-11 13:27:00,76,128.0382,714.0,3.3999999999999986,6.4,1.6000000000000014,600.66
2025-07-11 13:30:00,77,129.7743,714.0,3.3000000000000007,6.3999999999999995,1.7999999999999972,600.66
2025-07-11 13:33:00,79,131.004,714.0,3.400000000000002,6.3999999999999995,1.7999999999999972,600.66
2025-07-11 13:36:00,80,131.5827,714.0,3.4999999999999964,6.3999999999999995,1.9000000000000057,620.89
2025-07-11 13:39:00,80,130.353,714.0,3.5,6.3999999999999995,1.6000000000000014,620.89
2025-07-11 13:42:00,80,130.57,714.0,3.599999999999998,6.6,1.6000000000000014,620.89
2025-07-11 13:45:00,79,128.3275,714.0,3.4999999999999964,6.5,1.8000000000000043,620.89
2025-07-11 13:48:00,77,129.485,714.0,3.599999999999998,6.6,1.4000000000000057,625.75
2025-07-11 13:51:00,80,129.5573,714.0,3.6000000000000014,6.5,1.6999999999999957,625.75
2025-07-11 13:54:00,79,130.2807,714.0,3.4999999999999964,6.5,1.8000000000000043,625.75
2025-07-11 13:57:00,79,131.3658,715.0,3.5000000000000036,6.5,1.6999999999999957,627.02
2025-07-11 14:00:00,79,132.1615,715.0,3.599999999999998,6.499999999999999,1.8000000000000043,627.02
2025-07-11 14:03:00,80,133.3912,715.0,3.599999999999998,6.6,1.5,627.02
2025-07-11 14:06:00,81,134.1869,715.0,3.599999999999998,6.5,1.8000000000000043,635.35
2025-07-11 14:09:00,80,131.3658,715.0,3.4999999999999964,6.5,1.7000000000000028,635.35
2025-07-11 14:12:00,82,132.6678,715.0,3.599999999999998,6.6,1.8000000000000043,635.35
2025-07-11 14:15:00,81,131.2934,715.0,3.4999999999999964,6.6,1.9000000000000057,635.35
2025-07-11 14:18:00,81,131.7998,715.0,3.6999999999999993,6.6,1.7000000000000028,640.68
2025-07-11 14:21:00,82,131.5827,715.0,3.6000000000000014,6.699999999999999,1.8999999999999986,640.68
2025-07-11 14:24:00,82,132.0891,715.0,3.6000000000000014,6.699999999999999,1.7999999999999972,640.68
2025-07-11 14:27:00,83,132.3061,715.0,3.700000000000003,6.699999999999999,1.7999999999999972,657.97
2025-07-11 14:30:00,82,133.7529,715.0,3.8000000000000043,6.6,1.5999999999999943,657.97
2025-07-11 14:33:00,82,134.1146,715.0,3.6000000000000014,6.699999999999999,1.8999999999999986,657.97
2025-07-11 14:36:00,84,133.3912,715.0,3.700000000000003,6.699999999999999,1.7999999999999972,662.89
2025-07-11 14:39:00,83,130.8594,715.0,3.8000000000000007,6.8,1.6999999999999957,662.89
2025-07-11 14:42:00,84,131.004,715.0,3.700000000000003,6.8,1.6999999999999957,662.89
2025-07-11 14:45:00,84,130.4977,715.0,3.6000000000000014,6.8,1.6999999999999957,662.89
2025-07-11 14:48:00,82,129.485,715.0,3.700000000000003,6.8,1.7999999999999972,658.91
2025-07-11 14:51:00,83,128.1829,715.0,3.700000000000003,6.8,1.7999999999999972,658.91
2025-07-11 15:03:00,83,133.0295,716.0,3.6999999999999993,6.8,1.8999999999999986,656.15
2025-07-11 15:06:00,81,131.2211,716.0,3.6999999999999993,6.8,1.7000000000000028,661.38
2025-07-11 15:09:00,81,129.4126,716.0,3.700000000000003,6.8,1.6000000000000014,661.38
2025-07-11 15:12:00,81,128.4722,716.0,3.799999999999997,6.8999999999999995,1.5,661.38
2025-07-11 15:15:00,81,126.9531,716.0,3.599999999999998,6.8,1.6000000000000014,661.38
2025-07-11 15:18:00,81,110.4601,716.0,3.700000000000003,6.8,1.5,634.63
2025-07-11 15:21:00,73,111.9068,716.0,3.3999999999999986,7.0,1.2000000000000028,634.63
2025-07-11 15:24:00,71,112.2685,716.0,3.1999999999999957,6.8,1.4000000000000057,634.63
2025-07-11 16:06:00,72,112.0515,717.0,3.1999999999999993,6.6,1.2000000000000028,562.73
2025-07-11 16:09:00,71,111.7622,717.0,3.1999999999999993,6.6,1.2999999999999972,562.73
2025-07-11 16:12:00,75,125.1447,717.0,3.3000000000000007,6.3999999999999995,1.6000000000000014,562.73
2025-07-11 16:15:00,76,125.1447,717.0,3.4999999999999964,6.3999999999999995,1.7000000000000028,562.73
2025-07-11 16:18:00,76,126.3744,717.0,3.6999999999999993,6.5,1.6000000000000014,611.15
2025-07-11 16:21:00,78,125.7957,717.0,3.900000000000002,6.6,1.5999999999999943,611.15
2025-07-11 16:24:00,79,125.9404,717.0,3.8999999999999986,6.6,1.6000000000000014,611.15
2025-07-11 16:27:00,79,125.434,717.0,3.9999999999999964,6.6,1.5,616.84
2025-07-11 16:30:00,78,127.0978,717.0,3.8999999999999986,6.6,1.6000000000000014,616.84
2025-07-11 16:33:00,79,128.6892,717.0,4.0,6.6,1.6000000000000014,616.84
2025-07-11 16:36:00,79,127.6042,717.0,3.8999999999999986,6.6,1.6000000000000014,623.51
2025-07-11 16:39:00,79,124.566,717.0,4.0,6.6,1.5,623.51
2025-07-11 16:42:00,77,122.7575,717.0,3.8999999999999986,6.699999999999999,1.2000000000000028,623.51
2025-07-11 16:45:00,77,121.3108,717.0,3.8000000000000007,6.8,1.2999999999999972,623.51
2025-07-11 16:48:00,76,122.0341,717.0,4.0,6.8,1.2000000000000028,607.22
2025-07-11 16:51:00,77,121.6725,717.0,3.799999999999997,6.8,1.4000000000000057,607.22
2025-07-11 16:54:00,75,122.3958,717.0,3.700000000000003,6.8999999999999995,1.5999999999999943,607.22
2025-07-11 16:57:00,77,121.8171,717.0,3.799999999999997,6.799999999999999,1.3999999999999986,608.36
2025-07-11 17:00:00,76,120.7321,718.0,3.6999999999999957,6.8999999999999995,1.5,608.36
2025-07-11 17:03:00,77,118.9959,718.0,3.6999999999999957,6.8999999999999995,1.5,608.36
2025-07-11 17:06:00,76,118.6343,718.0,3.8999999999999986,6.8999999999999995,1.2999999999999972,605.11
2025-07-11 17:09:00,76,119.3576,718.0,3.799999999999997,6.8,1.3000000000000043,605.11
2025-07-11 17:12:00,75,118.7789,718.0,3.700000000000003,6.8,1.2999999999999972,605.11
2025-07-11 17:15:00,73,117.5492,718.0,3.700000000000003,6.8,1.1999999999999957,605.11
2025-07-11 17:18:00,72,117.3322,718.0,3.8000000000000007,6.7,1.1000000000000014,578.66
2025-07-11 17:21:00,73,117.9832,718.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,578.66
2025-07-11 17:24:00,72,118.2002,718.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,578.66
2025-07-11 17:27:00,72,119.647,718.0,3.6999999999999957,6.500000000000001,1.2000000000000028,568.8
2025-07-11 17:30:00,71,118.7066,718.0,3.599999999999998,6.500000000000001,1.6000000000000014,568.8
2025-07-11 17:33:00,72,121.0938,718.0,3.700000000000003,6.6000000000000005,1.3999999999999986,568.8
2025-07-11 17:36:00,72,121.4554,718.0,3.6000000000000014,6.4,1.3999999999999986,570.99
2025-07-11 17:39:00,72,122.5405,718.0,3.700000000000003,6.300000000000001,1.3999999999999986,570.99
2025-07-11 17:42:00,72,122.7575,718.0,3.700000000000003,6.300000000000001,1.3999999999999986,570.99
2025-07-11 17:45:00,73,121.3108,718.0,3.6000000000000014,6.199999999999999,1.5,570.99
2025-07-11 17:48:00,73,118.7789,718.0,3.599999999999998,6.300000000000001,1.4000000000000057,567.7
