Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-07-11 17:51:00,72,117.4769,718.0,3.599999999999998,6.4,1.3000000000000043,567.7
2025-07-11 17:54:00,69,107.4219,718.0,3.5000000000000036,6.500000000000001,1.1999999999999957,567.7
2025-07-11 17:57:00,69,108.7963,719.0,3.5000000000000036,6.7,1.2999999999999972,541.71
2025-07-11 18:00:00,70,108.7963,719.0,3.400000000000002,6.7,1.2999999999999972,541.71
2025-07-11 18:03:00,70,108.2899,719.0,3.400000000000002,6.6000000000000005,1.2999999999999972,541.71
2025-07-16 07:57:00,65,139.3229,719.0,0.3000000000000007,1.1999999999999993,3.9999999999999964,232.29
2025-07-16 08:00:00,72,151.6927,719.0,2.0,4.4,3.5,232.29
2025-07-16 08:03:00,76,154.0075,719.0,2.5,4.799999999999999,2.799999999999997,232.29
2025-07-16 08:06:00,78,156.25,719.0,2.9999999999999964,5.1000000000000005,2.5,629.49
2025-07-16 08:09:00,80,156.9734,719.0,3.200000000000003,5.3,2.299999999999997,629.49
2025-07-16 08:12:00,82,147.9311,719.0,3.400000000000002,5.3999999999999995,1.8999999999999986,629.49
2025-07-16 08:15:00,82,147.4971,719.0,3.4999999999999964,5.8,1.9000000000000057,629.49
2025-07-16 08:18:00,84,145.544,719.0,3.599999999999998,5.999999999999999,2.0,663.08
2025-07-16 08:21:00,84,142.9398,719.0,3.6999999999999993,6.1000000000000005,2.0,663.08
2025-07-16 08:24:00,87,151.4757,719.0,3.8000000000000043,6.199999999999999,2.0,663.08
2025-07-16 08:27:00,91,151.114,719.0,3.8999999999999986,6.299999999999999,2.200000000000003,724.0
2025-07-16 08:30:00,92,154.9479,719.0,4.0,6.3,2.0,724.0
2025-07-16 08:33:00,93,159.4329,719.0,4.100000000000001,6.2,2.1999999999999957,724.0
2025-07-16 08:36:00,93,159.2882,719.0,4.099999999999998,6.2,2.1000000000000014,746.57
2025-07-16 08:39:00,95,155.1649,719.0,4.300000000000001,6.3,2.0,746.57
2025-07-16 08:42:00,93,152.7054,719.0,4.300000000000001,6.300000000000001,1.7999999999999972,746.57
2025-07-16 08:45:00,92,153.2841,719.0,4.300000000000001,6.300000000000001,2.0,746.57
2025-07-16 08:48:00,93,149.0162,720.0,4.199999999999996,6.4,2.0,734.19
2025-07-16 08:51:00,90,146.4844,720.0,4.199999999999999,6.4,1.8999999999999986,734.19
2025-07-16 08:54:00,90,145.761,720.0,4.300000000000001,6.6,2.0,734.19
2025-07-16 08:57:00,88,129.919,720.0,4.300000000000001,6.8,1.6000000000000014,716.02
2025-07-16 09:00:00,88,129.6296,720.0,4.100000000000001,6.8999999999999995,1.6000000000000014,716.02
2025-07-16 09:03:00,89,131.9444,720.0,4.0,6.8,1.7000000000000028,716.02
2025-07-16 09:06:00,90,133.0295,720.0,4.100000000000001,6.8,1.7000000000000028,703.69
2025-07-16 09:09:00,88,134.5486,720.0,4.0,6.7,1.7999999999999972,703.69
2025-07-16 09:12:00,86,134.6933,720.0,4.0,6.6000000000000005,1.6000000000000014,703.69
2025-07-16 09:15:00,87,137.2251,720.0,4.0,6.3999999999999995,1.7000000000000028,703.69
2025-07-16 09:18:00,85,135.5613,720.0,4.0,6.3999999999999995,1.6000000000000014,697.71
2025-07-16 09:21:00,85,138.0932,720.0,4.0,6.2,1.5,697.71
2025-07-16 09:24:00,83,136.8634,720.0,3.8999999999999986,6.2,1.5,697.71
2025-07-16 09:27:00,83,136.3571,720.0,3.799999999999997,6.1000000000000005,1.5,666.56
2025-07-16 09:30:00,83,134.9827,720.0,3.799999999999997,6.1000000000000005,1.6000000000000014,666.56
2025-07-16 09:33:00,82,136.0677,720.0,3.6999999999999957,6.2,1.7000000000000028,666.56
2025-07-16 09:36:00,82,134.6933,720.0,3.799999999999997,6.000000000000001,1.5,654.22
2025-07-16 09:39:00,82,137.0081,720.0,3.799999999999997,6.000000000000001,1.6000000000000014,654.22
2025-07-16 09:42:00,81,136.8634,720.0,3.6999999999999957,6.000000000000001,1.6000000000000014,654.22
2025-07-16 09:45:00,81,136.0677,720.0,3.6999999999999957,6.1000000000000005,1.5,654.22
2025-07-16 09:48:00,82,141.3484,721.0,3.799999999999997,6.000000000000001,1.4000000000000057,651.06
2025-07-16 09:51:00,82,141.7824,721.0,3.8000000000000043,5.9,1.5,651.06
2025-07-16 09:54:00,83,143.6632,721.0,3.900000000000002,6.0,1.5,651.06
2025-07-16 09:57:00,84,145.8333,721.0,3.8000000000000007,6.1,1.6999999999999957,673.93
2025-07-16 10:00:00,86,142.0717,721.0,3.8999999999999986,6.2,1.9000000000000057,673.93
2025-07-16 10:03:00,84,139.9016,721.0,4.0,6.3999999999999995,1.7999999999999972,673.93
2025-07-16 10:06:00,85,137.7315,721.0,4.0,6.3999999999999995,1.8999999999999986,683.15
2025-07-16 10:09:00,86,136.0677,721.0,4.0,6.3999999999999995,1.7999999999999972,683.15
2025-07-16 10:12:00,85,136.2847,721.0,4.0000000000000036,6.5,1.8999999999999986,683.15
2025-07-16 10:30:00,85,136.7188,721.0,4.0000000000000036,6.6,1.8999999999999986,694.23
2025-07-16 10:33:00,88,139.3229,721.0,3.900000000000002,6.499999999999999,1.8999999999999986,694.23
2025-07-16 10:36:00,88,137.9485,721.0,4.0000000000000036,6.6,1.8999999999999986,697.32
2025-07-16 10:39:00,87,143.1568,721.0,4.099999999999998,6.499999999999999,1.8000000000000043,697.32
2025-07-16 10:42:00,89,142.5058,721.0,4.0000000000000036,6.3999999999999995,1.8999999999999986,697.32
2025-07-16 10:45:00,89,137.4421,721.0,4.099999999999998,6.499999999999999,1.8000000000000043,697.32
2025-07-16 10:48:00,87,136.0677,722.0,4.100000000000001,6.6,1.5999999999999943,688.75
2025-07-16 10:51:00,86,139.2506,722.0,4.0,6.5,1.7000000000000028,688.75
2025-07-16 10:54:00,87,140.6973,722.0,4.0,6.4,1.7000000000000028,688.75
2025-07-16 10:57:00,86,135.5613,722.0,3.9999999999999964,6.6000000000000005,1.7000000000000028,690.09
2025-07-16 11:00:00,84,133.7529,722.0,3.9999999999999964,6.7,1.6000000000000014,690.09
2025-07-16 11:03:00,86,132.3785,722.0,3.9999999999999964,6.7,1.6000000000000014,690.09
2025-07-16 11:06:00,86,136.3571,722.0,3.900000000000002,6.7,1.7999999999999972,678.81
2025-07-16 11:09:00,85,136.4294,722.0,3.900000000000002,6.6,1.7999999999999972,678.81
2025-07-16 11:12:00,86,134.621,722.0,3.8999999999999986,6.5,1.6000000000000014,678.81
2025-07-16 11:15:00,87,132.8125,722.0,3.8999999999999986,6.7,1.9000000000000057,678.81
2025-07-16 11:18:00,84,132.7402,722.0,3.8999999999999986,6.7,1.7000000000000028,690.57
2025-07-16 11:21:00,84,132.3785,722.0,3.8999999999999986,6.7,1.7000000000000028,690.57
2025-07-16 11:24:00,87,134.9827,722.0,3.8999999999999986,6.7,1.9000000000000057,690.57
2025-07-16 11:27:00,83,133.0295,722.0,3.9999999999999964,6.7,1.8000000000000043,681.61
2025-07-16 11:30:00,83,126.6638,722.0,3.799999999999997,6.8,1.6000000000000014,681.61
2025-07-16 11:33:00,82,126.7361,722.0,3.799999999999997,6.9,1.4000000000000057,681.61
2025-07-16 11:36:00,82,115.162,722.0,3.900000000000002,6.800000000000001,1.1999999999999957,661.67
2025-07-16 11:39:00,77,112.4855,722.0,3.6000000000000014,6.800000000000001,1.2000000000000028,661.67
2025-07-16 11:42:00,74,114.3663,722.0,3.4999999999999964,6.7,1.2000000000000028,661.67
2025-07-16 11:45:00,73,111.8345,722.0,3.400000000000002,6.6000000000000005,1.1999999999999957,661.67
2025-07-16 11:48:00,74,112.7749,723.0,3.400000000000002,6.6000000000000005,1.1999999999999957,585.43
2025-07-16 11:51:00,73,110.6048,723.0,3.400000000000002,6.6000000000000005,1.1000000000000014,585.43
2025-07-16 11:54:00,69,108.8686,723.0,3.299999999999997,6.6000000000000005,1.0,585.43
2025-07-16 11:57:00,69,109.375,723.0,3.200000000000003,6.500000000000001,1.0999999999999943,550.77
2025-07-16 12:00:00,69,111.6898,723.0,3.1000000000000014,6.500000000000001,1.2999999999999972,550.77
2025-07-16 12:03:00,70,110.3154,723.0,3.1000000000000014,6.4,1.2999999999999972,550.77
2025-07-16 12:06:00,70,108.5793,723.0,3.1999999999999957,6.299999999999999,1.2000000000000028,548.95
2025-07-16 12:09:00,69,108.4346,723.0,3.099999999999998,6.500000000000001,1.4000000000000057,548.95
2025-07-16 12:12:00,70,112.1238,723.0,3.099999999999998,6.4,1.2000000000000028,548.95
2025-07-16 12:15:00,73,120.4427,723.0,3.3000000000000007,6.300000000000001,1.1000000000000014,548.95
2025-07-16 12:18:00,72,120.5874,723.0,3.3000000000000007,6.200000000000001,1.2999999999999972,564.57
2025-07-16 12:21:00,72,122.3235,723.0,3.3999999999999986,6.200000000000001,1.2999999999999972,564.57
2025-07-16 12:24:00,72,122.5405,723.0,3.400000000000002,6.300000000000001,1.5,564.57
2025-07-16 12:27:00,73,125.0723,723.0,3.5000000000000036,6.2,1.3999999999999986,602.21
2025-07-16 12:30:00,76,125.9404,723.0,3.400000000000002,6.2,1.5999999999999943,602.21
2025-07-16 12:33:00,76,123.3362,723.0,3.4999999999999964,6.4,1.4000000000000057,602.21
2025-07-16 12:36:00,74,124.9277,723.0,3.299999999999997,6.4,1.5,594.45
2025-07-16 12:39:00,76,122.9745,723.0,3.3999999999999986,6.4,1.4000000000000057,594.45
2025-07-16 12:42:00,74,122.7575,723.0,3.3000000000000007,6.4,1.3999999999999986,594.45
2025-07-16 12:45:00,75,125.868,723.0,3.3000000000000007,6.300000000000001,1.5,594.45
2025-07-16 12:48:00,76,122.9022,724.0,3.200000000000003,6.300000000000001,1.5,597.15
2025-07-16 12:51:00,75,123.9873,724.0,3.200000000000003,6.300000000000001,1.5999999999999943,597.15
2025-07-16 12:54:00,77,123.6256,724.0,3.3000000000000043,6.4,1.5,597.15
2025-07-16 12:57:00,76,126.8808,724.0,3.299999999999997,6.4,1.7000000000000028,598.75
2025-07-16 13:00:00,77,128.9063,724.0,3.299999999999997,6.300000000000001,1.6000000000000014,598.75
2025-07-16 13:03:00,78,129.8466,724.0,3.3999999999999986,6.3,1.7000000000000028,598.75
2025-07-16 13:06:00,78,129.485,724.0,3.5,6.4,1.6000000000000014,615.37
2025-07-16 13:09:00,78,127.7488,724.0,3.400000000000002,6.3,1.6999999999999957,615.37
2025-07-16 13:12:00,77,129.0509,724.0,3.5000000000000036,6.4,1.5999999999999943,615.37
2025-07-16 13:15:00,79,128.3275,724.0,3.4999999999999964,6.5,1.5,615.37
2025-07-16 13:18:00,80,132.3061,724.0,3.5000000000000036,6.5,1.5,637.23
2025-07-16 13:21:00,81,132.8125,724.0,3.5000000000000036,6.3999999999999995,1.7999999999999972,637.23
2025-07-16 13:24:00,83,132.8848,724.0,3.599999999999998,6.3999999999999995,1.8000000000000043,637.23
2025-07-16 13:27:00,83,132.3061,724.0,3.6999999999999993,6.499999999999999,1.7000000000000028,651.48
2025-07-16 13:30:00,82,133.8976,724.0,3.6000000000000014,6.499999999999999,1.7999999999999972,651.48
2025-07-16 13:33:00,84,133.4635,724.0,3.6000000000000014,6.499999999999999,1.6999999999999957,651.48
2025-07-16 13:36:00,85,132.8848,724.0,3.6000000000000014,6.499999999999999,1.8999999999999986,668.86
2025-07-16 13:39:00,82,133.4635,724.0,3.6000000000000014,6.700000000000001,1.7999999999999972,668.86
2025-07-16 13:42:00,84,134.1146,724.0,3.700000000000003,6.6000000000000005,1.7999999999999972,668.86
2025-07-16 13:45:00,85,133.5359,724.0,3.6000000000000014,6.6,1.7999999999999972,668.86
2025-07-16 13:48:00,82,133.7529,725.0,3.700000000000003,6.6,1.7999999999999972,673.36
2025-07-16 13:51:00,84,135.055,725.0,3.8000000000000007,6.6,1.6999999999999957,673.36
2025-07-16 13:54:00,84,131.2211,725.0,3.700000000000003,6.6,2.0,673.36
2025-07-16 13:57:00,85,132.8848,725.0,3.6999999999999993,6.6,2.0,675.43
2025-07-16 14:00:00,86,133.8252,725.0,3.6999999999999993,6.5,1.6000000000000014,675.43
2025-07-16 14:03:00,82,134.2592,725.0,3.6999999999999993,6.5,1.6000000000000014,675.43
2025-07-16 14:06:00,84,133.8976,725.0,3.5,6.5,2.0,679.52
2025-07-16 14:09:00,86,132.7402,725.0,3.6000000000000014,6.6,1.7000000000000028,679.52
2025-07-16 14:12:00,84,132.0168,725.0,3.799999999999997,6.699999999999999,1.6000000000000014,679.52
2025-07-16 14:15:00,86,131.5827,725.0,3.700000000000003,6.6,1.6999999999999957,679.52
2025-07-16 14:18:00,85,130.57,725.0,3.6999999999999993,6.699999999999999,1.7000000000000028,671.69
2025-07-16 14:21:00,85,129.2679,725.0,3.6999999999999993,6.6,1.6000000000000014,671.69
2025-07-16 14:24:00,84,129.7743,725.0,3.599999999999998,6.6,1.7000000000000028,671.69
2025-07-16 14:27:00,84,130.7147,725.0,3.6999999999999993,6.6,1.5,665.45
2025-07-16 14:30:00,85,128.3275,725.0,3.6999999999999957,6.8,1.7000000000000028,665.45
2025-07-16 14:33:00,85,130.2807,725.0,3.599999999999998,6.8,1.7000000000000028,665.45
2025-07-16 14:36:00,84,129.8466,725.0,3.6999999999999993,6.699999999999999,1.7000000000000028,669.65
2025-07-16 14:39:00,86,131.0764,725.0,3.6999999999999993,6.6,1.7000000000000028,669.65
2025-07-16 14:42:00,83,132.1615,725.0,3.8000000000000007,6.6,1.7000000000000028,669.65
2025-07-16 14:45:00,84,132.3061,725.0,3.8000000000000007,6.6,1.7000000000000028,669.65
2025-07-16 14:48:00,84,132.8125,726.0,3.6999999999999993,6.6,1.7000000000000028,675.98
2025-07-16 14:51:00,84,131.7274,726.0,3.8000000000000007,6.6,1.7000000000000028,675.98
2025-07-16 14:54:00,86,128.7616,726.0,3.6000000000000014,6.6,1.6999999999999957,675.98
2025-07-16 14:57:00,83,126.5914,726.0,3.6999999999999993,6.6000000000000005,1.2999999999999972,660.9
2025-07-16 15:00:00,82,124.4213,726.0,3.5000000000000036,6.7,1.5,660.9
2025-07-16 15:03:00,82,124.9277,726.0,3.5,6.8,1.5,660.9
2025-07-16 15:06:00,82,123.9873,726.0,3.6000000000000014,6.7,1.5,647.94
2025-07-16 15:09:00,83,125.2894,726.0,3.5,6.8,1.6000000000000014,647.94
2025-07-16 15:12:00,83,124.566,726.0,3.5,6.8,1.5,647.94
2025-07-16 15:15:00,82,127.0978,726.0,3.5,6.8,1.6000000000000014,647.94
2025-07-16 15:18:00,84,126.5914,726.0,3.5,6.7,1.6000000000000014,649.02
2025-07-16 15:21:00,81,127.7488,726.0,3.5,6.6,1.5,649.02
2025-07-16 15:24:00,82,128.1829,726.0,3.5,6.5,1.7000000000000028,649.02
2025-07-16 15:27:00,83,127.6042,726.0,3.5,6.6,1.6000000000000014,643.98
2025-07-16 15:30:00,83,127.0255,726.0,3.5,6.6,1.6000000000000014,643.98
2025-07-16 15:33:00,82,128.3275,726.0,3.5,6.5,1.7000000000000028,643.98
2025-07-16 15:36:00,80,127.6042,726.0,3.3999999999999986,6.5,1.5,633.65
2025-07-16 15:39:00,82,128.1829,726.0,3.5,6.5,1.6000000000000014,633.65
2025-07-16 15:42:00,82,128.4722,726.0,3.3999999999999986,6.5,1.6000000000000014,633.65
2025-07-16 15:45:00,82,126.3744,726.0,3.5,6.5,1.5,633.65
2025-07-16 15:48:00,81,125.0723,727.0,3.400000000000002,6.6,1.6999999999999957,638.36
2025-07-16 15:51:00,82,125.0723,727.0,3.5,6.6,1.5,638.36
2025-07-16 15:54:00,81,125.5787,727.0,3.5,6.6,1.3999999999999986,638.36
2025-07-16 15:57:00,79,125.217,727.0,3.5,6.6,1.5,633.87
2025-07-16 16:00:00,81,126.0127,727.0,3.3999999999999986,6.6,1.6000000000000014,633.87
2025-07-16 16:03:00,80,126.7361,727.0,3.3999999999999986,6.6,1.6000000000000014,633.87
2025-07-16 16:06:00,81,125.9404,727.0,3.5,6.5,1.2999999999999972,635.88
2025-07-16 16:09:00,79,125.7957,727.0,3.5,6.5,1.6000000000000014,635.88
2025-07-16 16:12:00,80,123.4809,727.0,3.5,6.5,1.5,635.88
2025-07-16 16:15:00,81,125.9404,727.0,3.5,6.5,1.3999999999999986,635.88
2025-07-16 16:18:00,81,127.2425,727.0,3.4999999999999964,6.6,1.4000000000000057,625.12
2025-07-16 16:21:00,79,124.4936,727.0,3.400000000000002,6.4,1.5999999999999943,625.12
2025-07-16 16:24:00,79,124.7106,727.0,3.400000000000002,6.5,1.3999999999999986,625.12
2025-07-16 16:27:00,81,126.9531,727.0,3.5000000000000036,6.6,1.5,633.9
2025-07-16 16:30:00,81,126.0127,727.0,3.5000000000000036,6.6,1.5,633.9
2025-07-16 16:33:00,81,125.434,727.0,3.5,6.6,1.5,633.9
2025-07-16 16:36:00,81,124.349,727.0,3.3999999999999986,6.7,1.5,629.5
2025-07-16 16:39:00,79,122.6852,727.0,3.5,6.7,1.5,629.5
2025-07-16 16:42:00,78,122.1788,727.0,3.5,6.7,1.3999999999999986,629.5
2025-07-16 16:45:00,78,121.2384,727.0,3.5,6.7,1.3999999999999986,629.5
2025-07-16 16:48:00,78,122.0341,728.0,3.3999999999999986,6.6,1.2999999999999972,611.56
2025-07-16 16:51:00,79,121.2384,728.0,3.3999999999999986,6.5,1.3000000000000043,611.56
2025-07-16 16:54:00,78,123.3362,728.0,3.3999999999999986,6.6,1.3999999999999986,611.56
2025-07-16 16:57:00,78,121.6725,728.0,3.3999999999999986,6.6,1.4000000000000057,611.62
2025-07-16 17:00:00,78,121.2384,728.0,3.400000000000002,6.6,1.5,611.62
2025-07-16 17:03:00,78,123.0469,728.0,3.4999999999999964,6.6,1.4000000000000057,611.62
2025-07-16 17:06:00,78,122.3235,728.0,3.4999999999999964,6.6,1.4000000000000057,610.35
2025-07-16 17:09:00,80,121.4554,728.0,3.400000000000002,6.6,1.5,610.35
2025-07-16 17:12:00,76,121.5278,728.0,3.400000000000002,6.699999999999999,1.2999999999999972,610.35
2025-07-16 17:15:00,77,121.6001,728.0,3.400000000000002,6.6,1.3999999999999986,610.35
2025-07-16 17:18:00,78,122.0341,728.0,3.400000000000002,6.6,1.3999999999999986,607.67
2025-07-16 17:21:00,78,122.2512,728.0,3.400000000000002,6.6,1.3999999999999986,607.67
2025-07-16 17:24:00,77,120.5874,728.0,3.3999999999999986,6.6,1.3999999999999986,607.67
2025-07-16 17:27:00,77,120.7321,728.0,3.3000000000000007,6.6,1.2999999999999972,595.93
2025-07-16 17:30:00,76,120.1534,728.0,3.3000000000000007,6.6,1.2999999999999972,595.93
2025-07-16 17:33:00,76,120.0087,728.0,3.3999999999999986,6.6,1.2999999999999972,595.93
2025-07-16 17:36:00,75,117.3322,728.0,3.299999999999997,6.6,1.3999999999999986,595.06
2025-07-16 17:39:00,75,122.3958,728.0,3.1999999999999957,6.5,1.3000000000000043,595.06
2025-07-16 17:42:00,75,125.9404,728.0,3.1999999999999957,6.300000000000001,1.4000000000000057,595.06
2025-07-16 17:45:00,77,127.0255,728.0,3.299999999999997,6.4,1.5,595.06
2025-07-16 17:48:00,76,124.349,729.0,3.3000000000000007,6.4,1.5,600.56
2025-07-16 17:51:00,76,120.8767,729.0,3.3000000000000007,6.5,1.2999999999999972,600.56
2025-07-16 17:54:00,73,116.5365,729.0,3.299999999999997,6.5,1.2000000000000028,600.56
2025-07-16 17:57:00,73,119.864,729.0,3.299999999999997,6.6000000000000005,1.2000000000000028,585.61
2025-07-16 18:00:00,75,121.4554,729.0,3.3000000000000043,6.4,1.3999999999999986,585.61
2025-07-16 18:03:00,75,119.3576,729.0,3.400000000000002,6.5,1.3999999999999986,585.61
2025-07-16 18:06:00,76,122.1788,729.0,3.400000000000002,6.5,1.3999999999999986,586.08
2025-07-16 18:09:00,76,117.1875,729.0,3.299999999999997,6.6,1.5,586.08
2025-07-16 18:12:00,75,114.3663,729.0,3.299999999999997,6.6000000000000005,1.3000000000000043,586.08
2025-07-16 18:15:00,74,113.4983,729.0,3.299999999999997,6.6000000000000005,1.3000000000000043,586.08
2025-07-16 18:18:00,73,113.9323,729.0,3.299999999999997,6.499999999999999,1.2000000000000028,575.67
2025-07-16 18:21:00,69,114.728,729.0,3.200000000000003,6.3,1.0999999999999943,575.67
2025-07-16 18:24:00,69,112.9919,729.0,3.200000000000003,6.3,1.0999999999999943,575.67
2025-07-16 18:27:00,70,112.0515,729.0,3.1000000000000014,6.3,1.1999999999999957,548.06
2025-07-16 18:30:00,70,111.1834,729.0,3.1000000000000014,6.3999999999999995,1.1999999999999957,548.06
2025-07-16 18:33:00,67,111.0388,729.0,3.200000000000003,6.3999999999999995,1.0,548.06
2025-07-16 18:36:00,68,113.4983,729.0,3.1999999999999993,6.3,1.1000000000000014,532.86
2025-07-16 18:39:00,63,112.5579,729.0,3.099999999999998,6.299999999999999,0.8000000000000043,532.86
2025-07-18 07:36:00,44,97.72858,729.0,0.1999999999999993,-3.200000000000001,2.1999999999999993,541.56
2025-07-18 07:39:00,68,123.0469,729.0,2.1000000000000014,2.9000000000000004,2.6999999999999957,541.56
2025-07-18 07:42:00,64,122.9022,730.0,2.6999999999999993,4.8,1.8999999999999986,541.56
2025-07-18 07:45:00,63,122.5405,730.0,2.900000000000002,4.8999999999999995,1.6000000000000014,541.56
2025-07-18 07:48:00,65,123.6979,730.0,3.200000000000003,4.8999999999999995,1.5,498.97
2025-07-18 07:51:00,66,124.0596,730.0,3.1999999999999957,4.8999999999999995,1.3000000000000043,498.97
2025-07-18 07:54:00,65,127.2425,730.0,2.9999999999999964,4.800000000000001,1.3000000000000043,498.97
2025-07-18 07:57:00,64,125.651,730.0,3.1000000000000014,4.700000000000001,1.1000000000000014,503.32
2025-07-18 08:00:00,64,120.081,730.0,3.1999999999999993,4.9,1.1000000000000014,503.32
2025-07-18 08:03:00,65,127.8212,730.0,3.1000000000000014,4.999999999999999,1.5,503.32
2025-07-18 08:06:00,67,116.1024,730.0,3.3000000000000007,5.4,1.2999999999999972,518.81
2025-07-18 08:09:00,69,121.6725,730.0,3.400000000000002,5.499999999999999,1.5,518.81
2025-07-18 08:12:00,72,123.4086,730.0,3.5,5.7,1.6000000000000014,518.81
2025-07-18 08:15:00,77,128.6892,730.0,3.6999999999999957,6.1,1.7000000000000028,518.81
2025-07-18 08:18:00,78,123.1192,730.0,4.0,6.500000000000001,1.7999999999999972,626.02
2025-07-18 08:21:00,81,114.728,730.0,4.100000000000001,6.8999999999999995,1.8999999999999986,626.02
2025-07-18 08:24:00,80,114.3663,730.0,4.0,6.9,1.2999999999999972,626.02
2025-07-18 08:27:00,79,115.4514,730.0,3.8999999999999986,7.1,1.2999999999999972,639.17
2025-07-18 08:30:00,80,111.9068,730.0,3.6999999999999957,7.000000000000001,1.3000000000000043,639.17
2025-07-18 08:33:00,76,112.9919,730.0,3.6000000000000014,6.8,1.3999999999999986,639.17
2025-07-18 08:36:00,76,114.5833,730.0,3.6000000000000014,6.6000000000000005,1.3999999999999986,587.76
2025-07-18 08:39:00,73,110.3154,730.0,3.400000000000002,6.499999999999999,1.1999999999999957,587.76
2025-07-18 08:42:00,75,112.6302,731.0,3.3000000000000007,6.699999999999999,1.2000000000000028,587.76
2025-07-18 08:45:00,75,112.8472,731.0,3.3999999999999986,6.800000000000001,1.2000000000000028,587.76
2025-07-18 08:48:00,77,114.4387,731.0,3.5,6.699999999999999,1.2000000000000028,601.3
2025-07-18 08:51:00,75,110.8218,731.0,3.3999999999999986,6.6,1.3000000000000043,601.3
2025-07-18 08:54:00,75,113.5706,731.0,3.3000000000000043,6.7,1.2999999999999972,601.3
2025-07-18 08:57:00,74,113.2813,731.0,3.400000000000002,6.6,1.2999999999999972,585.23
2025-07-18 09:00:00,75,116.0301,731.0,3.3999999999999986,6.6,1.3000000000000043,585.23
2025-07-18 09:03:00,75,116.1748,731.0,3.400000000000002,6.5,1.3999999999999986,585.23
2025-07-18 09:06:00,76,115.0174,731.0,3.3999999999999986,6.6,1.4000000000000057,594.27
2025-07-18 09:09:00,76,117.9832,731.0,3.3999999999999986,6.5,1.5,594.27
2025-07-18 09:12:00,77,117.6215,731.0,3.6000000000000014,6.5,1.3999999999999986,594.27
2025-07-22 10:12:00,55,69.58913,731.0,1.0,0.9000000000000004,2.0000000000000036,0.0
2025-07-22 10:15:00,43,97.00521,731.0,1.4000000000000021,4.5,1.0,0.0
2025-07-22 10:18:00,64,97.29456,731.0,1.9000000000000021,5.6,1.8999999999999986,486.04
2025-07-22 10:21:00,63,95.63079,731.0,2.400000000000002,6.3,1.5999999999999943,486.04
2025-07-22 10:24:00,65,99.03067,731.0,2.5,6.3999999999999995,1.3999999999999986,486.04
2025-07-22 10:27:00,66,97.07755,731.0,2.6000000000000014,6.3999999999999995,1.5,504.83
2025-07-22 10:30:00,65,96.49884,731.0,2.799999999999997,6.3999999999999995,1.3000000000000043,504.83
2025-07-22 10:33:00,65,100.3327,732.0,2.799999999999997,6.5,1.3000000000000043,504.83
2025-07-22 10:36:00,66,100.3327,732.0,2.8999999999999986,6.5,1.2000000000000028,521.61
2025-07-22 10:39:00,65,99.82639,732.0,2.8000000000000007,6.5,1.2000000000000028,521.61
2025-07-22 10:42:00,66,100.1157,732.0,2.900000000000002,6.5,1.1999999999999957,521.61
2025-07-22 10:45:00,64,100.1157,732.0,2.900000000000002,6.4,1.1999999999999957,521.61
2025-07-22 10:48:00,65,100.2604,732.0,3.0000000000000036,6.4,1.0999999999999943,513.8
2025-07-22 10:51:00,67,101.5625,732.0,3.0000000000000036,6.5,1.2999999999999972,513.8
2025-07-22 10:54:00,68,103.0816,732.0,2.900000000000002,6.5,1.3999999999999986,513.8
2025-07-22 10:57:00,67,103.805,732.0,2.9999999999999964,6.5,1.2000000000000028,521.51
2025-07-22 11:00:00,69,102.2859,732.0,3.1000000000000014,6.6,1.2000000000000028,521.51
2025-07-22 11:03:00,68,101.7795,732.0,3.1000000000000014,6.6,1.1000000000000014,521.51
2025-07-22 11:06:00,67,101.2731,732.0,3.0,6.6,1.1000000000000014,532.98
2025-07-22 11:09:00,67,99.39236,732.0,3.1000000000000014,6.6,1.1000000000000014,532.98
2025-07-22 11:12:00,66,101.4178,732.0,3.0,6.6,1.2000000000000028,532.98
2025-07-22 11:15:00,67,103.8773,732.0,3.099999999999998,6.6,1.1000000000000014,532.98
2025-07-22 11:18:00,67,104.673,732.0,3.099999999999998,6.6,1.1000000000000014,532.55
2025-07-22 11:21:00,69,104.239,732.0,3.099999999999998,6.6,1.3000000000000043,532.55
2025-07-22 11:24:00,67,104.673,732.0,2.9999999999999964,6.5,1.2000000000000028,532.55
2025-07-22 11:27:00,67,101.0561,732.0,3.099999999999998,6.6,1.2000000000000028,530.8
2025-07-22 11:30:00,66,99.53704,732.0,3.099999999999998,6.7,1.2000000000000028,530.8
2025-07-22 11:33:00,66,96.20949,733.0,3.0000000000000036,6.8,1.2999999999999972,530.8
2025-07-22 11:36:00,64,97.3669,733.0,3.0000000000000036,6.8,1.0,511.81
2025-07-22 11:39:00,65,96.71586,733.0,3.0000000000000036,6.8,1.0999999999999943,511.81
2025-07-22 11:42:00,64,95.48611,733.0,2.900000000000002,6.699999999999999,1.1000000000000014,511.81
2025-07-22 11:45:00,64,97.29456,733.0,3.0,6.8999999999999995,1.1000000000000014,511.81
2025-07-22 11:48:00,65,96.20949,733.0,3.0,6.699999999999999,1.1000000000000014,512.69
2025-07-22 11:51:00,66,95.92014,733.0,3.0,6.699999999999999,1.1000000000000014,512.69
2025-07-22 11:54:00,64,97.00521,733.0,3.0,6.699999999999999,1.1000000000000014,512.69
2025-07-22 11:57:00,65,97.43924,733.0,2.900000000000002,6.6,1.1000000000000014,509.4
2025-07-22 12:00:00,63,96.86053,733.0,3.0,6.6,1.0,509.4
2025-07-22 12:03:00,64,96.35416,733.0,3.0,6.699999999999999,1.0,509.4
2025-07-22 12:06:00,64,96.13715,733.0,2.8999999999999986,6.6,1.1000000000000014,498.1
2025-07-22 12:09:00,63,96.35416,733.0,2.799999999999997,6.6,1.1000000000000014,498.1
2025-07-22 12:12:00,63,94.83508,733.0,2.799999999999997,6.699999999999999,1.0,498.1
2025-07-22 12:15:00,63,94.18403,733.0,2.9999999999999964,6.699999999999999,1.0,498.1
2025-07-22 12:18:00,63,93.82233,733.0,2.900000000000002,6.699999999999999,1.0,491.68
2025-07-22 12:21:00,62,94.54572,733.0,2.900000000000002,6.6,1.0,491.68
2025-07-22 12:24:00,61,96.57117,733.0,2.8000000000000007,6.6,1.1000000000000014,491.68
2025-07-22 12:27:00,64,111.1111,733.0,2.900000000000002,6.6,1.0999999999999943,482.42
2025-07-22 12:30:00,68,112.6302,733.0,2.9999999999999964,6.3,1.5,482.42
2025-07-22 12:33:00,69,112.1962,734.0,3.0,6.3,1.6000000000000014,482.42
2025-07-22 12:36:00,69,111.0388,734.0,3.200000000000003,6.3999999999999995,1.3999999999999986,541.57
2025-07-22 12:39:00,67,108.2899,734.0,3.200000000000003,6.5,1.2999999999999972,541.57
2025-07-22 12:42:00,68,107.2049,734.0,3.1999999999999957,6.5,1.3000000000000043,541.57
2025-07-22 12:45:00,68,109.0133,734.0,3.1999999999999957,6.6,1.3000000000000043,541.57
2025-07-22 12:48:00,68,109.2303,734.0,3.1999999999999957,6.6,1.3000000000000043,541.51
2025-07-22 12:51:00,69,109.3027,734.0,3.1000000000000014,6.6,1.3999999999999986,541.51
2025-07-22 12:54:00,68,110.3877,734.0,3.200000000000003,6.6,1.3999999999999986,541.51
2025-07-22 12:57:00,69,109.0133,734.0,3.1999999999999957,6.6,1.4000000000000057,548.54
2025-07-22 13:00:00,68,108.941,734.0,3.1999999999999957,6.6,1.4000000000000057,548.54
2025-07-22 13:03:00,69,110.7494,734.0,3.1999999999999993,6.6,1.3000000000000043,548.54
2025-07-22 13:06:00,68,110.3877,734.0,3.1999999999999993,6.5,1.3999999999999986,541.9
2025-07-22 13:09:00,69,110.026,734.0,3.1999999999999993,6.6,1.3000000000000043,541.9
2025-07-22 13:12:00,67,108.7963,734.0,3.299999999999997,6.6,1.2000000000000028,541.9
2025-07-22 13:15:00,67,108.0729,734.0,3.200000000000003,6.5,1.0999999999999943,541.9
2025-07-22 13:18:00,68,107.3495,734.0,3.1999999999999993,6.6,1.2999999999999972,528.86
2025-07-22 13:21:00,68,109.592,734.0,3.1999999999999993,6.6,1.2999999999999972,528.86
2025-07-22 13:24:00,68,108.7963,734.0,3.3000000000000007,6.5,1.2999999999999972,528.86
2025-07-22 13:27:00,68,109.7367,734.0,3.1999999999999993,6.5,1.2999999999999972,536.36
2025-07-22 13:30:00,67,109.0133,734.0,3.1999999999999993,6.6,1.2000000000000028,536.36
2025-07-22 13:33:00,67,106.4815,735.0,3.3000000000000007,6.699999999999999,1.2000000000000028,536.36
2025-07-22 13:36:00,68,105.9028,735.0,3.3000000000000007,6.699999999999999,1.2000000000000028,533.3
2025-07-22 13:39:00,67,109.8814,735.0,3.1999999999999993,6.699999999999999,1.3999999999999986,533.3
2025-07-22 13:42:00,69,109.5197,735.0,3.3000000000000007,6.6,1.2999999999999972,533.3
2025-07-22 13:45:00,69,110.8218,735.0,3.1999999999999993,6.6,1.3000000000000043,533.3
2025-07-22 13:48:00,69,110.243,735.0,3.3999999999999986,6.6,1.2000000000000028,541.42
2025-07-22 13:51:00,69,108.941,735.0,3.3000000000000007,6.6,1.2999999999999972,541.42
2025-07-22 13:54:00,69,110.243,735.0,3.3000000000000007,6.6,1.2000000000000028,541.42
2025-07-22 13:57:00,68,110.6771,735.0,3.299999999999997,6.5,1.3000000000000043,541.46
2025-07-22 14:00:00,68,109.9537,735.0,3.1999999999999993,6.6,1.3000000000000043,541.46
2025-07-22 14:03:00,68,107.9282,735.0,3.1999999999999993,6.6,1.3000000000000043,541.46
2025-07-22 14:06:00,68,109.2303,735.0,3.299999999999997,6.699999999999999,1.3000000000000043,536.36
2025-07-22 14:09:00,69,109.158,735.0,3.299999999999997,6.699999999999999,1.3000000000000043,536.36
2025-07-22 14:12:00,68,109.6644,735.0,3.1999999999999957,6.699999999999999,1.4000000000000057,536.36
2025-07-22 14:15:00,69,109.0133,735.0,3.1999999999999957,6.6,1.4000000000000057,536.36
2025-07-22 14:18:00,68,111.0388,735.0,3.299999999999997,6.6,1.3000000000000043,540.9
2025-07-22 14:21:00,69,110.8218,735.0,3.299999999999997,6.6,1.3000000000000043,540.9
2025-07-22 14:24:00,69,111.0388,735.0,3.299999999999997,6.6,1.4000000000000057,540.9
2025-07-22 14:27:00,71,112.7749,735.0,3.1999999999999957,6.6,1.4000000000000057,549.89
2025-07-22 14:30:00,70,114.2216,735.0,3.3999999999999986,6.5,1.3000000000000043,549.89
2025-07-22 14:33:00,71,114.945,736.0,3.3999999999999986,6.6,1.5,549.89
2025-07-22 14:36:00,70,114.5833,736.0,3.3999999999999986,6.5,1.2999999999999972,551.6
2025-07-22 14:39:00,69,112.6302,736.0,3.3999999999999986,6.5,1.2999999999999972,551.6
2025-07-22 14:42:00,70,112.4132,736.0,3.3999999999999986,6.6,1.2999999999999972,551.6
2025-07-22 14:45:00,70,112.2685,736.0,3.299999999999997,6.6,1.3999999999999986,551.6
2025-07-22 14:48:00,69,113.1366,736.0,3.3999999999999986,6.6,1.2999999999999972,550.53
2025-07-22 14:51:00,69,112.1962,736.0,3.3999999999999986,6.6,1.3999999999999986,550.53
2025-07-22 14:54:00,71,112.1962,736.0,3.3999999999999986,6.6,1.2999999999999972,550.53
2025-07-22 14:57:00,71,112.0515,736.0,3.3999999999999986,6.6,1.2999999999999972,556.41
2025-07-22 15:00:00,72,111.8345,736.0,3.5,6.6,1.2999999999999972,556.41
2025-07-22 15:03:00,70,110.4601,736.0,3.3999999999999986,6.699999999999999,1.2999999999999972,556.41
2025-07-22 15:06:00,70,113.3536,736.0,3.3999999999999986,6.6,1.2999999999999972,554.88
2025-07-22 15:09:00,71,112.4132,736.0,3.3999999999999986,6.6,1.2999999999999972,554.88
2025-07-22 15:12:00,71,113.7153,736.0,3.3999999999999986,6.6,1.3999999999999986,554.88
2025-07-22 15:15:00,71,115.0897,736.0,3.3999999999999986,6.5,1.2999999999999972,554.88
2025-07-22 15:18:00,72,114.4387,736.0,3.400000000000002,6.6,1.5,552.96
2025-07-22 15:21:00,72,112.7749,736.0,3.400000000000002,6.699999999999999,1.5,552.96
2025-07-22 15:24:00,72,113.4983,736.0,3.5000000000000036,6.799999999999999,1.2999999999999972,552.96
2025-07-22 15:27:00,72,113.9323,736.0,3.5000000000000036,6.699999999999999,1.3999999999999986,576.26
2025-07-22 15:30:00,73,113.4983,736.0,3.5000000000000036,6.6,1.2999999999999972,576.26
2025-07-22 15:33:00,73,115.0174,737.0,3.400000000000002,6.6,1.3999999999999986,576.26
2025-07-22 15:36:00,74,112.9196,737.0,3.400000000000002,6.699999999999999,1.2999999999999972,569.15
2025-07-22 15:39:00,73,110.6771,737.0,3.400000000000002,6.799999999999999,1.3999999999999986,569.15
2025-07-22 15:42:00,73,111.6898,737.0,3.400000000000002,6.699999999999999,1.3999999999999986,569.15
2025-07-22 15:45:00,72,112.1238,737.0,3.400000000000002,6.699999999999999,1.2999999999999972,569.15
2025-07-22 15:48:00,73,113.4983,737.0,3.400000000000002,6.699999999999999,1.2999999999999972,563.69
2025-07-22 15:51:00,72,114.4387,737.0,3.400000000000002,6.6,1.2999999999999972,563.69
2025-07-22 15:54:00,71,113.86,737.0,3.400000000000002,6.6,1.2999999999999972,563.69
2025-07-22 15:57:00,71,114.5833,737.0,3.400000000000002,6.6,1.3999999999999986,554.93
2025-07-22 16:00:00,71,114.728,737.0,3.400000000000002,6.5,1.3999999999999986,554.93
2025-07-22 16:03:00,72,112.4855,737.0,3.400000000000002,6.5,1.2999999999999972,554.93
2025-07-22 16:06:00,71,110.6771,737.0,3.400000000000002,6.6,1.2999999999999972,554.02
2025-07-22 16:09:00,72,110.243,737.0,3.3000000000000007,6.6,1.3999999999999986,554.02
2025-07-22 16:12:00,71,112.4132,737.0,3.3000000000000007,6.6,1.3999999999999986,554.02
2025-07-22 16:15:00,71,110.3154,737.0,3.3000000000000007,6.6,1.3999999999999986,554.02
2025-07-22 16:18:00,71,109.6644,737.0,3.400000000000002,6.699999999999999,1.1999999999999957,553.3
2025-07-22 16:21:00,69,110.8218,737.0,3.3000000000000007,6.6,1.2000000000000028,553.3
2025-07-22 16:24:00,69,110.8218,737.0,3.3999999999999986,6.699999999999999,1.2000000000000028,553.3
2025-07-22 16:27:00,71,112.1962,737.0,3.299999999999997,6.6,1.3000000000000043,549.58
2025-07-22 16:30:00,72,111.8345,737.0,3.299999999999997,6.699999999999999,1.5,549.58
2025-07-22 16:33:00,73,113.2089,738.0,3.299999999999997,6.699999999999999,1.3999999999999986,549.58
2025-07-22 16:36:00,71,112.4855,738.0,3.3999999999999986,6.6,1.2999999999999972,558.79
2025-07-22 16:39:00,71,110.3877,738.0,3.3999999999999986,6.699999999999999,1.3999999999999986,558.79
2025-07-22 16:42:00,69,109.2303,738.0,3.299999999999997,6.8,1.3000000000000043,558.79
2025-07-22 16:45:00,68,106.7708,738.0,3.299999999999997,6.8,1.2000000000000028,558.79
2025-07-22 16:48:00,70,106.0475,738.0,3.3000000000000043,6.699999999999999,1.0999999999999943,531.56
2025-07-22 16:51:00,67,105.0347,738.0,3.1000000000000014,6.6,1.1000000000000014,531.56
2025-07-22 16:54:00,68,105.7581,738.0,3.200000000000003,6.6,1.1999999999999957,531.56
2025-07-22 16:57:00,66,107.0602,738.0,3.1000000000000014,6.699999999999999,1.1999999999999957,523.4
2025-07-22 17:00:00,69,105.1794,738.0,3.1000000000000014,6.699999999999999,1.3999999999999986,523.4
2025-07-24 10:39:00,54,70.16782,738.0,0.6000000000000014,-1.4000000000000004,1.1999999999999957,0.99
2025-07-24 10:42:00,67,120.081,738.0,1.9000000000000021,4.6,2.299999999999997,0.99
2025-07-24 10:45:00,75,135.3443,738.0,2.6000000000000014,5.7,2.1999999999999957,0.99
2025-07-24 10:48:00,79,133.5359,738.0,3.3000000000000007,5.800000000000001,2.0,630.02
2025-07-24 10:51:00,81,134.4763,738.0,3.4999999999999964,6.2,1.8000000000000043,630.02
2025-07-24 10:54:00,82,132.7402,738.0,3.6999999999999993,6.2,1.7000000000000028,630.02
2025-07-24 10:57:00,81,132.3785,738.0,3.6000000000000014,6.1,1.6000000000000014,627.09
2025-07-24 11:00:00,80,131.3658,738.0,3.6000000000000014,6.1,1.5,627.09
2025-07-24 11:03:00,79,130.6423,738.0,3.6000000000000014,6.1,1.3999999999999986,627.09
2025-07-24 11:06:00,79,131.3658,738.0,3.5,6.0,1.5,612.98
2025-07-24 11:09:00,79,133.0295,739.0,3.5000000000000036,6.0,1.7999999999999972,612.98
2025-07-24 11:12:00,81,138.9612,739.0,3.6999999999999993,5.999999999999999,1.6000000000000014,612.98
2025-07-24 11:15:00,81,138.9612,739.0,3.8000000000000007,5.999999999999999,1.6000000000000014,612.98
2025-07-24 11:18:00,82,139.3952,739.0,3.8000000000000007,6.0,1.6000000000000014,649.57
2025-07-24 11:21:00,81,138.8165,739.0,3.6000000000000014,5.8999999999999995,1.8999999999999986,649.57
2025-07-24 11:24:00,84,138.8165,739.0,3.6999999999999993,5.8999999999999995,1.7999999999999972,649.57
2025-07-24 11:27:00,85,138.1655,739.0,3.700000000000003,6.0,1.6999999999999957,660.3
2025-07-24 11:30:00,82,138.0932,739.0,3.8000000000000043,6.1,1.5999999999999943,660.3
2025-07-24 11:33:00,83,137.7315,739.0,3.900000000000002,6.1,1.3999999999999986,660.3
2025-07-24 11:36:00,83,138.9612,739.0,4.0,6.1,1.2999999999999972,657.57
2025-07-24 11:39:00,82,139.3952,739.0,3.8999999999999986,6.1,1.2999999999999972,657.57
2025-07-24 11:42:00,84,138.5272,739.0,3.799999999999997,6.0,1.4000000000000057,657.57
2025-07-24 11:45:00,84,137.7315,739.0,3.799999999999997,6.1,1.5,657.57
2025-07-24 11:48:00,80,135.5613,739.0,3.799999999999997,6.1,1.4000000000000057,643.94
2025-07-24 11:51:00,82,137.2251,739.0,3.799999999999997,6.1,1.5,643.94
2025-07-24 11:54:00,80,136.14,739.0,3.799999999999997,6.0,1.4000000000000057,643.94
2025-07-24 11:57:00,81,136.8634,739.0,3.6999999999999957,6.0,1.7000000000000028,637.58
2025-07-24 12:00:00,81,138.2379,739.0,3.8999999999999986,6.0,1.3999999999999986,637.58
2025-07-24 12:03:00,82,139.5399,739.0,3.8000000000000007,6.0,1.5,637.58
2025-07-24 12:06:00,82,136.6464,739.0,3.8000000000000007,5.8,1.2999999999999972,637.39
2025-07-24 12:09:00,82,136.3571,740.0,3.799999999999997,6.0,1.3999999999999986,637.39
2025-07-24 12:12:00,82,134.9827,740.0,3.6999999999999957,6.0,1.5,637.39
2025-07-24 12:15:00,82,135.272,740.0,3.6999999999999957,6.0,1.4000000000000057,637.39
2025-07-24 12:18:00,81,135.055,740.0,3.799999999999997,6.0,1.3000000000000043,633.47
2025-07-24 12:21:00,79,133.2465,740.0,3.8000000000000043,6.0,1.2999999999999972,633.47
2025-07-24 12:24:00,80,134.9827,740.0,3.6000000000000014,6.0,1.3999999999999986,633.47
2025-07-24 12:27:00,81,134.1146,740.0,3.8000000000000007,6.0,1.3999999999999986,630.88
2025-07-24 12:30:00,81,132.5231,740.0,3.8000000000000007,6.1,1.3999999999999986,630.88
2025-07-24 12:33:00,78,132.8125,740.0,3.8000000000000007,6.0,1.2999999999999972,630.88
2025-07-24 12:36:00,80,132.0891,740.0,3.8000000000000007,6.1,1.2999999999999972,624.38
2025-07-24 12:39:00,78,132.8125,740.0,3.6999999999999993,6.1,1.3999999999999986,624.38
2025-07-24 12:42:00,78,133.3912,740.0,3.8000000000000007,6.0,1.2999999999999972,624.38
2025-07-24 12:45:00,78,132.4508,740.0,3.8000000000000007,6.0,1.2999999999999972,624.38
2025-07-24 12:48:00,79,135.6337,740.0,3.8000000000000007,6.0,1.2999999999999972,621.5
2025-07-24 12:51:00,79,134.838,740.0,3.8000000000000007,6.0,1.3999999999999986,621.5
2025-07-24 12:54:00,81,138.3102,740.0,3.8000000000000007,6.0,1.5,621.5
2025-07-24 12:57:00,82,137.4421,740.0,3.900000000000002,6.0,1.5,638.84
2025-07-24 13:00:00,82,134.838,740.0,3.900000000000002,6.0,1.3999999999999986,638.84
2025-07-24 13:03:00,80,134.1869,740.0,3.8000000000000043,6.1,1.3999999999999986,638.84
2025-07-24 13:06:00,81,134.4763,740.0,3.8000000000000043,6.1,1.3999999999999986,635.42
2025-07-24 13:09:00,81,132.8848,741.0,3.700000000000003,6.0,1.3999999999999986,635.42
2025-07-24 13:12:00,81,132.5231,741.0,3.8000000000000043,6.1,1.2999999999999972,635.42
2025-07-24 13:15:00,79,130.9317,741.0,3.8000000000000007,6.2,1.3999999999999986,635.42
2025-07-24 13:18:00,80,133.0295,741.0,3.8000000000000007,6.2,1.3999999999999986,623.37
2025-07-24 13:21:00,80,133.1742,741.0,3.700000000000003,6.199999999999999,1.3999999999999986,623.37
2025-07-24 13:24:00,80,133.6082,741.0,3.700000000000003,6.1,1.5,623.37
2025-07-24 13:27:00,79,133.3912,741.0,3.6999999999999957,6.1,1.7000000000000028,637.0
2025-07-24 13:30:00,79,134.838,741.0,3.8000000000000007,6.0,1.3999999999999986,637.0
2025-07-24 13:33:00,81,136.3571,741.0,3.6999999999999993,5.8999999999999995,1.5,637.0
2025-07-24 13:36:00,80,135.055,741.0,3.8000000000000007,6.1,1.5,639.4
2025-07-24 13:39:00,81,135.9954,741.0,3.6999999999999993,5.999999999999999,1.5,639.4
2025-07-24 13:42:00,80,137.1528,741.0,3.8000000000000007,6.1,1.5,639.4
2025-07-24 13:45:00,82,137.0081,741.0,3.8000000000000007,5.999999999999999,1.6000000000000014,639.4
2025-07-24 13:48:00,83,139.3952,741.0,3.700000000000003,5.999999999999999,1.5999999999999943,638.85
2025-07-24 13:51:00,81,139.0336,741.0,3.8000000000000043,5.999999999999999,1.5,638.85
2025-07-24 13:54:00,82,135.5613,741.0,3.799999999999997,5.999999999999999,1.5,638.85
2025-07-24 13:57:00,80,136.7188,741.0,3.799999999999997,6.0,1.4000000000000057,644.9
2025-07-24 14:00:00,80,137.9485,741.0,3.6999999999999957,5.999999999999999,1.5,644.9
2025-07-24 14:03:00,83,138.2379,741.0,3.799999999999997,5.8999999999999995,1.4000000000000057,644.9
2025-07-24 14:06:00,81,136.8634,741.0,3.799999999999997,6.0,1.5,642.75
2025-07-24 14:09:00,81,135.5613,742.0,3.8000000000000043,6.0,1.3999999999999986,642.75
2025-07-24 14:12:00,81,136.2847,742.0,3.900000000000002,6.0,1.3999999999999986,642.75
2025-07-24 14:15:00,83,135.1996,742.0,3.8000000000000007,6.1,1.3999999999999986,642.75
2025-07-24 14:18:00,80,136.14,742.0,3.900000000000002,6.1,1.3999999999999986,634.49
2025-07-24 14:21:00,81,134.2592,742.0,3.799999999999997,6.1,1.2000000000000028,634.49
2025-07-24 14:24:00,81,132.7402,742.0,3.8000000000000043,6.1,1.1999999999999957,634.49
2025-07-24 14:27:00,80,133.3912,742.0,3.900000000000002,6.199999999999999,1.1000000000000014,632.5
2025-07-24 14:30:00,81,132.8125,742.0,3.8000000000000007,6.199999999999999,1.3999999999999986,632.5
2025-07-24 14:33:00,82,132.4508,742.0,3.8000000000000007,6.2,1.5,632.5
2025-07-24 14:36:00,80,131.7274,742.0,3.8000000000000007,6.3,1.5,628.84
2025-07-24 14:39:00,81,130.57,742.0,3.8000000000000007,6.2,1.2999999999999972,628.84
2025-07-24 14:42:00,78,130.8594,742.0,3.799999999999997,6.2,1.1000000000000014,628.84
2025-07-24 14:45:00,77,119.2853,742.0,3.700000000000003,6.2,1.1999999999999957,628.84
2025-07-24 14:48:00,74,121.1661,742.0,3.6000000000000014,6.3,1.1000000000000014,606.65
2025-07-24 14:51:00,75,122.1788,742.0,3.5,6.2,1.2999999999999972,606.65
2025-07-24 14:54:00,74,124.0596,742.0,3.5000000000000036,6.2,1.1999999999999957,606.65
2025-07-24 14:57:00,76,124.2043,742.0,3.5000000000000036,6.2,1.5999999999999943,589.97
2025-07-24 15:00:00,75,124.349,742.0,3.5,6.1,1.2999999999999972,589.97
2025-07-24 15:03:00,77,126.7361,742.0,3.6000000000000014,6.0,1.2000000000000028,589.97
2025-07-24 15:06:00,76,127.9659,742.0,3.3999999999999986,6.0,1.6000000000000014,596.42
2025-07-24 15:09:00,76,127.6765,743.0,3.5,6.0,1.5,596.42
2025-07-24 15:12:00,77,127.6765,743.0,3.5000000000000036,6.0,1.5,596.42
2025-07-24 15:15:00,76,127.0978,743.0,3.5000000000000036,6.0,1.2999999999999972,596.42
2025-07-24 15:18:00,77,127.3148,743.0,3.6000000000000014,6.0,1.1000000000000014,595.25
2025-07-24 15:21:00,77,133.8252,743.0,3.6999999999999993,5.9,1.2000000000000028,595.25
2025-07-24 15:24:00,77,133.4635,743.0,3.6000000000000014,5.9,1.3999999999999986,595.25
2025-07-24 15:27:00,76,134.1146,743.0,3.6000000000000014,5.9,1.2999999999999972,597.33
2025-07-24 15:30:00,78,133.1742,743.0,3.599999999999998,5.9,1.3999999999999986,597.33
2025-07-24 15:33:00,78,132.5231,743.0,3.6000000000000014,5.9,1.3999999999999986,597.33
2025-07-24 15:36:00,78,131.2211,743.0,3.6000000000000014,5.800000000000001,1.1999999999999957,604.67
2025-07-24 15:39:00,78,133.8976,743.0,3.6000000000000014,5.9,1.2999999999999972,604.67
2025-07-24 15:42:00,77,134.621,743.0,3.5,5.9,1.5,604.67
2025-07-24 15:45:00,79,133.5359,743.0,3.6000000000000014,5.9,1.3999999999999986,604.67
2025-07-24 15:48:00,78,134.1146,743.0,3.700000000000003,5.9,1.1000000000000014,613.7
2025-07-24 15:51:00,78,132.7402,743.0,3.8000000000000007,6.0,1.1999999999999957,613.7
2025-07-24 15:54:00,80,133.2465,743.0,3.8000000000000007,6.0,1.1000000000000014,613.7
2025-07-24 15:57:00,80,133.8976,743.0,3.8999999999999986,6.0,1.1000000000000014,620.36
2025-07-24 16:00:00,80,134.2592,743.0,3.6999999999999993,6.0,1.6000000000000014,620.36
2025-07-24 16:03:00,79,132.0891,743.0,3.799999999999997,6.1,1.2000000000000028,620.36
2025-07-24 16:06:00,77,131.6551,743.0,3.900000000000002,6.0,0.8999999999999986,603.62
2025-07-24 16:09:00,77,130.6423,744.0,3.8000000000000007,6.1,1.1000000000000014,603.62
2025-07-24 16:12:00,76,129.485,744.0,3.6999999999999957,6.199999999999999,1.2000000000000028,603.62
2025-07-24 16:15:00,76,128.9063,744.0,3.900000000000002,6.199999999999999,1.0999999999999943,603.62
2025-07-24 16:18:00,75,127.2425,744.0,3.8000000000000007,6.199999999999999,1.0,591.13
2025-07-24 16:21:00,74,124.566,744.0,3.6999999999999993,6.2,1.1000000000000014,591.13
2025-07-24 16:24:00,74,124.783,744.0,3.599999999999998,6.2,1.1000000000000014,591.13
2025-07-24 16:27:00,74,124.8553,744.0,3.6000000000000014,6.1000000000000005,1.0,572.75
2025-07-24 16:30:00,74,116.9705,744.0,3.6000000000000014,6.000000000000001,1.1000000000000014,572.75
2025-07-25 10:21:00,52,97.22222,744.0,0.6000000000000014,0.7000000000000011,2.200000000000003,0.0
2025-07-25 10:24:00,71,129.2679,744.0,2.099999999999998,4.9,2.3000000000000043,0.0
2025-07-25 10:27:00,77,137.8762,744.0,2.700000000000003,5.7,2.3999999999999986,614.93
2025-07-25 10:30:00,83,137.8762,744.0,3.099999999999998,5.800000000000001,1.9000000000000057,614.93
2025-07-25 10:33:00,83,135.6337,744.0,3.1999999999999993,5.8999999999999995,1.8000000000000043,614.93
2025-07-25 10:36:00,81,137.0804,744.0,3.3999999999999986,5.999999999999999,1.5,641.79
2025-07-25 10:39:00,81,134.838,744.0,3.299999999999997,6.0,1.6000000000000014,641.79
2025-07-25 10:42:00,81,135.923,744.0,3.3999999999999986,6.1,1.5,641.79
2025-07-25 10:45:00,83,138.5995,744.0,3.3999999999999986,6.1,1.6000000000000014,641.79
2025-07-25 10:48:00,83,138.1655,744.0,3.299999999999997,6.200000000000001,1.7000000000000028,647.22
2025-07-25 10:51:00,83,138.8889,744.0,3.3999999999999986,5.999999999999999,1.6000000000000014,647.22
2025-07-25 10:54:00,81,135.6337,745.0,3.3999999999999986,6.1,1.6000000000000014,647.22
2025-07-25 10:57:00,82,136.7911,745.0,3.5,6.199999999999999,1.3999999999999986,644.58
2025-07-25 11:00:00,81,135.3443,745.0,3.3999999999999986,6.1,1.5,644.58
2025-07-25 11:03:00,81,133.6082,745.0,3.3999999999999986,6.1,1.4000000000000057,644.58
2025-07-25 11:06:00,80,134.1146,745.0,3.4999999999999964,6.1,1.5,634.19
2025-07-25 11:09:00,79,133.8252,745.0,3.3999999999999986,6.199999999999999,1.7000000000000028,634.19
2025-07-25 11:12:00,81,131.7274,745.0,3.3999999999999986,6.199999999999999,1.3999999999999986,634.19
2025-07-25 11:15:00,82,134.9827,745.0,3.3999999999999986,6.199999999999999,1.5,634.19
2025-07-25 11:18:00,82,132.3061,745.0,3.3999999999999986,6.300000000000001,1.6000000000000014,641.13
2025-07-25 11:21:00,82,133.8976,745.0,3.3999999999999986,6.300000000000001,1.5,641.13
2025-07-25 11:24:00,82,134.3316,745.0,3.6000000000000014,6.300000000000001,1.3999999999999986,641.13
2025-07-25 11:27:00,81,134.621,745.0,3.6000000000000014,6.300000000000001,1.5,652.53
2025-07-25 11:30:00,82,135.923,745.0,3.5,6.300000000000001,1.5,652.53
2025-07-25 11:33:00,84,136.7911,745.0,3.6000000000000014,6.200000000000001,1.5,652.53
2025-07-25 11:36:00,84,136.8634,745.0,3.6000000000000014,6.300000000000001,1.6999999999999957,662.87
2025-07-25 11:39:00,83,137.5145,745.0,3.6000000000000014,6.300000000000001,1.6000000000000014,662.87
2025-07-25 11:42:00,82,134.9103,745.0,3.6000000000000014,6.300000000000001,1.5,662.87
2025-07-25 11:45:00,83,134.2592,745.0,3.5,6.299999999999999,1.5,662.87
2025-07-25 11:48:00,82,132.1615,745.0,3.5,6.3999999999999995,1.5,658.39
2025-07-25 11:51:00,82,133.8252,745.0,3.5,6.3999999999999995,1.3999999999999986,658.39
2025-07-25 11:54:00,80,132.3785,746.0,3.5,6.3999999999999995,1.3999999999999986,658.39
2025-07-25 11:57:00,81,133.3912,746.0,3.5,6.3999999999999995,1.3999999999999986,639.96
2025-07-25 12:00:00,81,132.4508,746.0,3.3999999999999986,6.299999999999999,1.6000000000000014,639.96
2025-07-25 12:03:00,82,132.7402,746.0,3.3999999999999986,6.299999999999999,1.5,639.96
2025-07-25 12:06:00,81,131.9444,746.0,3.5,6.199999999999999,1.5,641.17
2025-07-25 12:09:00,81,132.3785,746.0,3.400000000000002,6.199999999999999,1.5,641.17
2025-07-25 12:12:00,80,132.6678,746.0,3.5,6.199999999999999,1.3999999999999986,641.17
2025-07-25 12:15:00,81,133.5359,746.0,3.5,6.1,1.3999999999999986,641.17
2025-07-25 12:18:00,81,133.1019,746.0,3.3999999999999986,6.199999999999999,1.5,633.98
2025-07-25 12:21:00,80,134.838,746.0,3.5,6.199999999999999,1.3999999999999986,633.98
2025-07-25 12:24:00,80,135.5613,746.0,3.3999999999999986,6.0,1.6000000000000014,633.98
2025-07-25 12:27:00,82,136.3571,746.0,3.5,6.199999999999999,1.5,635.59
2025-07-25 12:30:00,81,135.5613,746.0,3.400000000000002,6.1,1.5,635.59
2025-07-25 12:33:00,83,135.923,746.0,3.400000000000002,6.1,1.5,635.59
2025-07-25 12:36:00,82,134.9103,746.0,3.5000000000000036,6.199999999999999,1.5,643.33
2025-07-25 12:39:00,81,136.0677,746.0,3.5000000000000036,6.199999999999999,1.3999999999999986,643.33
2025-07-25 12:42:00,80,132.8848,746.0,3.400000000000002,6.1,1.5,643.33
2025-07-25 12:45:00,81,134.9827,746.0,3.5000000000000036,6.199999999999999,1.3999999999999986,643.33
2025-07-25 12:48:00,82,133.0295,746.0,3.400000000000002,6.199999999999999,1.5,643.1
2025-07-25 12:51:00,81,133.8252,746.0,3.5,6.300000000000001,1.3999999999999986,643.1
2025-07-25 12:54:00,81,131.4381,747.0,3.5,6.300000000000001,1.3999999999999986,643.1
2025-07-25 12:57:00,81,132.8848,747.0,3.3999999999999986,6.199999999999999,1.5,640.62
2025-07-25 13:00:00,80,130.2083,747.0,3.5,6.299999999999999,1.3999999999999986,640.62
