Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-07-25 13:03:00,80,130.4977,747.0,3.400000000000002,6.3999999999999995,1.3999999999999986,640.62
2025-07-25 13:06:00,80,129.1956,747.0,3.400000000000002,6.3999999999999995,1.5,633.69
2025-07-25 13:09:00,79,129.919,747.0,3.5,6.3999999999999995,1.3999999999999986,633.69
2025-07-25 13:12:00,80,130.7147,747.0,3.3999999999999986,6.3999999999999995,1.5,633.69
2025-07-25 13:15:00,81,130.57,747.0,3.3999999999999986,6.199999999999999,1.5,633.69
2025-07-25 13:18:00,79,132.1615,747.0,3.3999999999999986,6.199999999999999,1.3999999999999986,631.91
2025-07-25 13:21:00,79,134.1869,747.0,3.3999999999999986,6.199999999999999,1.2999999999999972,631.91
2025-07-25 13:24:00,81,133.2465,747.0,3.3999999999999986,6.199999999999999,1.3999999999999986,631.91
2025-07-25 13:27:00,80,133.1742,747.0,3.5,6.300000000000001,1.5,621.05
2025-07-25 13:30:00,80,132.4508,747.0,3.5,6.300000000000001,1.5,621.05
2025-07-25 13:33:00,81,133.4635,747.0,3.5,6.300000000000001,1.5,621.05
2025-07-25 13:36:00,82,132.6678,747.0,3.400000000000002,6.300000000000001,1.6000000000000014,637.62
2025-07-25 13:39:00,84,134.838,747.0,3.5,6.4,1.6999999999999957,637.62
2025-07-25 13:42:00,84,134.838,747.0,3.5000000000000036,6.4,1.5999999999999943,637.62
2025-07-25 13:45:00,83,137.5868,747.0,3.599999999999998,6.4,1.5,637.62
2025-07-25 13:48:00,83,142.4335,747.0,3.599999999999998,6.200000000000001,1.5,658.02
2025-07-25 13:51:00,85,142.0717,747.0,3.599999999999998,6.200000000000001,1.7000000000000028,658.02
2025-07-25 13:54:00,85,143.3015,748.0,3.599999999999998,6.1,1.7000000000000028,658.02
2025-07-25 13:57:00,85,143.2292,748.0,3.599999999999998,6.200000000000001,1.7000000000000028,668.63
2025-07-25 14:00:00,86,142.2888,748.0,3.599999999999998,6.200000000000001,1.8000000000000043,668.63
2025-07-25 14:03:00,87,142.7952,748.0,3.599999999999998,6.300000000000001,1.9000000000000057,668.63
2025-07-25 14:06:00,84,140.7697,748.0,3.6999999999999993,6.300000000000001,1.7000000000000028,678.79
2025-07-25 14:09:00,86,140.4803,748.0,3.6999999999999993,6.300000000000001,1.7000000000000028,678.79
2025-07-25 14:12:00,84,141.7824,748.0,3.6999999999999993,6.4,1.7000000000000028,678.79
2025-07-25 14:15:00,87,139.6123,748.0,3.700000000000003,6.4,1.6999999999999957,678.79
2025-07-25 14:18:00,87,140.2633,748.0,3.6999999999999993,6.4,1.7000000000000028,683.63
2025-07-25 14:21:00,86,138.2379,748.0,3.700000000000003,6.4,1.7999999999999972,683.63
2025-07-25 14:24:00,86,135.923,748.0,3.6000000000000014,6.6000000000000005,1.7999999999999972,683.63
2025-07-25 14:27:00,85,136.5017,748.0,3.6000000000000014,6.6000000000000005,1.7999999999999972,681.17
2025-07-25 14:30:00,82,120.8767,748.0,3.6000000000000014,6.700000000000001,1.2999999999999972,681.17
2025-07-25 14:33:00,80,123.8426,748.0,3.5,6.800000000000001,1.2999999999999972,681.17
2025-07-25 14:36:00,79,123.7702,748.0,3.3999999999999986,6.6000000000000005,1.3000000000000043,632.23
2025-07-25 14:39:00,78,121.8171,748.0,3.400000000000002,6.6000000000000005,1.3999999999999986,632.23
2025-07-25 14:42:00,75,118.9236,748.0,3.3000000000000007,6.500000000000001,1.2000000000000028,632.23
2025-07-25 14:45:00,77,118.9959,748.0,3.299999999999997,6.499999999999999,1.2000000000000028,632.23
2025-07-25 14:48:00,75,123.1192,748.0,3.1999999999999957,6.3999999999999995,1.4000000000000057,601.12
2025-07-25 14:51:00,76,121.8895,748.0,3.1999999999999957,6.199999999999999,1.4000000000000057,601.12
2025-07-25 14:54:00,74,118.5619,749.0,3.099999999999998,6.299999999999999,1.3000000000000043,601.12
2025-07-25 14:57:00,74,117.1875,749.0,3.1999999999999993,6.299999999999999,1.2000000000000028,584.2
2025-07-25 15:00:00,72,117.2598,749.0,3.1999999999999957,6.3999999999999995,1.2000000000000028,584.2
2025-07-25 15:03:00,72,119.3576,749.0,3.099999999999998,6.3999999999999995,1.5,584.2
2025-07-25 15:06:00,73,115.3791,749.0,3.099999999999998,6.299999999999999,1.3000000000000043,575.02
2025-07-25 15:09:00,73,118.5619,749.0,3.099999999999998,6.3999999999999995,1.2000000000000028,575.02
2025-07-25 15:12:00,72,115.8854,749.0,3.0,6.199999999999999,1.1000000000000014,575.02
2025-07-25 15:15:00,70,109.0133,749.0,3.1000000000000014,6.3999999999999995,1.0,575.02
2025-07-25 15:18:00,67,108.941,749.0,2.8999999999999986,6.499999999999999,1.1000000000000014,565.19
2025-07-25 15:21:00,67,105.9028,749.0,3.099999999999998,6.500000000000001,1.1000000000000014,565.19
2025-07-25 15:24:00,67,105.2517,749.0,2.8999999999999986,6.4,1.0,565.19
2025-07-25 15:27:00,68,117.5492,749.0,2.900000000000002,6.300000000000001,1.1999999999999957,530.29
2025-07-25 15:30:00,69,115.4514,749.0,2.900000000000002,6.200000000000001,1.1999999999999957,530.29
2025-07-25 15:33:00,65,115.5237,749.0,3.0,6.200000000000001,4.100000000000001,530.29
2025-07-25 15:39:00,73,120.2257,749.0,3.5000000000000036,6.500000000000001,1.0999999999999943,546.09
2025-07-25 15:42:00,74,125.0723,749.0,3.3999999999999986,6.199999999999999,1.1000000000000014,546.09
2025-07-25 15:45:00,76,124.7106,749.0,3.299999999999997,6.300000000000001,1.3000000000000043,546.09
2025-07-25 15:48:00,76,124.9277,749.0,3.1999999999999957,6.300000000000001,1.4000000000000057,589.37
2025-07-25 15:51:00,75,111.4005,749.0,3.400000000000002,6.200000000000001,4.0,589.37
2025-07-25 15:54:00,73,112.6302,750.0,3.5,6.6000000000000005,0.6999999999999957,589.37
2025-07-25 15:57:00,73,116.5365,750.0,3.599999999999998,6.500000000000001,0.9000000000000057,580.61
2025-07-25 16:00:00,72,113.2813,750.0,3.5,6.500000000000001,1.1000000000000014,580.61
2025-07-25 16:03:00,72,110.9664,750.0,3.4999999999999964,6.7,1.0,580.61
2025-07-25 16:06:00,70,108.507,750.0,3.5000000000000036,6.7,1.0,550.58
2025-07-25 16:09:00,70,109.5197,750.0,3.5,6.7,1.0,550.58
2025-07-25 16:12:00,68,108.4346,750.0,3.3999999999999986,6.6000000000000005,1.1000000000000014,550.58
2025-07-25 16:15:00,69,107.5666,750.0,3.3999999999999986,6.6000000000000005,1.1000000000000014,550.58
2025-07-25 16:18:00,67,109.5197,750.0,3.299999999999997,6.6,1.2000000000000028,544.61
2025-07-25 16:21:00,68,108.941,750.0,3.299999999999997,6.5,1.2000000000000028,544.61
2025-07-25 16:24:00,68,110.6771,750.0,3.299999999999997,6.4,1.2000000000000028,544.61
2025-07-25 16:27:00,68,110.6771,750.0,3.1999999999999957,6.300000000000001,1.3000000000000043,532.96
2025-07-25 16:30:00,68,111.4728,750.0,3.299999999999997,6.4,1.2000000000000028,532.96
2025-07-25 16:33:00,67,111.8345,750.0,3.200000000000003,6.4,1.1999999999999957,532.96
2025-07-25 16:36:00,65,112.1962,750.0,3.3000000000000043,6.4,1.0999999999999943,524.26
2025-07-25 16:39:00,65,109.8814,750.0,3.3000000000000007,6.300000000000001,1.1999999999999957,524.26
2025-07-25 16:42:00,66,110.3877,750.0,3.1999999999999993,6.299999999999999,1.1000000000000014,524.26
2025-07-25 16:45:00,65,108.7963,750.0,3.3000000000000007,6.3999999999999995,1.1000000000000014,524.26
2025-07-25 16:48:00,65,107.4942,750.0,3.099999999999998,6.3999999999999995,1.2000000000000028,516.15
2025-07-25 16:51:00,64,109.0133,750.0,3.099999999999998,6.3999999999999995,1.2000000000000028,516.15
2025-07-25 16:54:00,64,108.2176,751.0,3.099999999999998,6.3999999999999995,1.2000000000000028,516.15
2025-07-25 16:57:00,63,106.9878,751.0,3.099999999999998,6.3999999999999995,1.2000000000000028,507.93
2025-07-25 17:00:00,64,107.3495,751.0,3.1000000000000014,6.3999999999999995,1.1999999999999957,507.93
2025-07-25 17:03:00,63,98.45197,751.0,3.0,6.3999999999999995,1.1999999999999957,507.93
2025-07-25 17:06:00,65,106.4815,751.0,2.8999999999999986,6.299999999999999,1.6000000000000014,501.43
2025-07-25 17:09:00,65,106.7708,751.0,2.8000000000000007,6.199999999999999,1.3999999999999986,501.43
2025-07-25 17:12:00,64,106.7708,751.0,2.700000000000003,6.1,1.3999999999999986,501.43
2025-07-25 17:15:00,65,107.3495,751.0,2.6999999999999957,6.199999999999999,1.4000000000000057,501.43
2025-07-25 17:18:00,63,106.4815,751.0,2.6999999999999957,6.1,1.2000000000000028,506.86
2025-07-25 17:21:00,64,107.1325,751.0,2.6000000000000014,6.2,1.3999999999999986,506.86
2025-07-25 17:24:00,62,106.3368,751.0,2.6999999999999957,6.2,1.3000000000000043,506.86
2025-07-25 17:27:00,63,106.8432,751.0,2.6999999999999993,6.1,1.2000000000000028,498.14
2025-07-25 17:30:00,62,105.0347,751.0,2.6999999999999993,6.0,1.3000000000000043,498.14
2025-07-25 17:33:00,61,104.1667,751.0,2.6999999999999993,6.0,1.1000000000000014,498.14
2025-07-25 17:36:00,60,103.1539,751.0,2.599999999999998,6.2,1.1000000000000014,483.11
2025-07-25 17:39:00,60,102.3582,751.0,2.6000000000000014,5.800000000000001,1.0,483.11
2025-07-25 17:42:00,59,103.0816,751.0,2.6000000000000014,5.9,1.0,483.11
2025-07-25 17:45:00,59,104.1667,751.0,2.5,5.800000000000001,1.1000000000000014,483.11
2025-07-25 17:48:00,59,101.4178,751.0,2.5000000000000036,5.800000000000001,1.0999999999999943,462.62
2025-07-25 17:51:00,59,99.53704,751.0,2.5000000000000036,5.800000000000001,1.0,462.62
2025-07-25 17:54:00,58,97.3669,752.0,2.5,6.0,1.1000000000000014,462.62
2025-07-28 10:00:00,49,91.79688,752.0,0.3999999999999986,-0.5999999999999996,2.1000000000000014,0.0
2025-07-28 10:03:00,70,119.2853,752.0,1.9999999999999964,4.6,2.3000000000000043,0.0
2025-07-28 10:06:00,75,117.8385,752.0,2.5,6.0,2.299999999999997,571.6
2025-07-28 10:09:00,77,119.0683,752.0,2.8999999999999986,6.3,1.7999999999999972,571.6
2025-07-28 10:12:00,78,119.7917,752.0,3.099999999999998,6.3,1.9000000000000057,571.6
2025-07-28 10:15:00,79,119.647,752.0,3.3000000000000007,6.3999999999999995,1.6000000000000014,571.6
2025-07-28 10:18:00,80,119.864,752.0,3.400000000000002,6.499999999999999,1.5,618.46
2025-07-28 10:21:00,79,124.4936,752.0,3.3000000000000007,6.3999999999999995,1.3999999999999986,618.46
2025-07-28 10:24:00,79,123.4809,752.0,3.3000000000000007,6.3999999999999995,1.5,618.46
2025-07-28 10:27:00,80,123.2639,752.0,3.3000000000000007,6.3999999999999995,1.5,623.41
2025-07-28 10:30:00,82,124.349,752.0,3.3000000000000043,6.499999999999999,1.6999999999999957,623.41
2025-07-28 10:33:00,82,124.4936,752.0,3.4999999999999964,6.499999999999999,1.6000000000000014,623.41
2025-07-28 10:36:00,83,123.6256,752.0,3.5,6.6000000000000005,1.5,642.34
2025-07-28 10:39:00,83,124.7106,752.0,3.6000000000000014,6.6000000000000005,1.5,642.34
2025-07-28 10:42:00,81,124.0596,752.0,3.5,6.6000000000000005,1.5,642.34
2025-07-28 10:45:00,83,122.3235,752.0,3.5,6.6,1.5,642.34
2025-07-28 10:48:00,81,119.864,752.0,3.5,6.6,1.3999999999999986,644.0
2025-07-28 10:51:00,80,118.3449,752.0,3.400000000000002,6.6,1.5,644.0
2025-07-28 10:54:00,80,118.0555,753.0,3.3999999999999986,6.700000000000001,1.2000000000000028,644.0
2025-07-28 10:57:00,80,118.2726,753.0,3.3999999999999986,6.700000000000001,1.3000000000000043,622.03
2025-07-28 11:00:00,80,124.8553,753.0,3.3999999999999986,6.6,1.3999999999999986,622.03
2025-07-28 11:03:00,79,123.6979,753.0,3.3999999999999986,6.499999999999999,1.3999999999999986,622.03
2025-07-28 11:06:00,80,124.4213,753.0,3.5,6.5,1.6000000000000014,637.83
2025-07-28 11:09:00,81,123.3362,753.0,3.5,6.6,1.5,637.83
2025-07-28 11:12:00,80,124.2043,753.0,3.5,6.6,1.5,637.83
2025-07-28 11:15:00,80,123.2639,753.0,3.3999999999999986,6.6,1.6000000000000014,637.83
2025-07-28 11:18:00,82,124.783,753.0,3.5,6.6,1.5,644.11
2025-07-28 11:21:00,82,124.349,753.0,3.5000000000000036,6.6,1.5,644.11
2025-07-28 11:24:00,82,126.3021,753.0,3.400000000000002,6.5,1.5999999999999943,644.11
2025-07-28 11:27:00,83,125.2894,753.0,3.400000000000002,6.5,1.6999999999999957,641.89
2025-07-28 11:30:00,83,126.3021,753.0,3.4999999999999964,6.6,1.5,641.89
2025-07-28 11:33:00,83,126.6638,753.0,3.4999999999999964,6.6,1.5,641.89
2025-07-28 11:36:00,84,124.566,753.0,3.4999999999999964,6.6,1.7000000000000028,658.18
2025-07-28 11:39:00,84,124.7106,753.0,3.4999999999999964,6.699999999999999,1.7000000000000028,658.18
2025-07-28 11:42:00,82,123.6256,753.0,3.4999999999999964,6.699999999999999,1.6000000000000014,658.18
2025-07-28 11:45:00,83,122.3235,753.0,3.4999999999999964,6.699999999999999,1.5,658.18
2025-07-28 11:48:00,83,123.4086,753.0,3.599999999999998,6.699999999999999,1.5,655.97
2025-07-28 11:51:00,83,122.0341,753.0,3.5,6.699999999999999,1.5,655.97
2025-07-28 11:54:00,83,120.4427,754.0,3.6000000000000014,6.699999999999999,1.2999999999999972,655.97
2025-07-28 11:57:00,83,122.3235,754.0,3.5,6.799999999999999,1.6000000000000014,650.96
2025-07-28 12:00:00,81,121.3108,754.0,3.5,6.699999999999999,1.5,650.96
2025-07-28 12:03:00,81,121.6725,754.0,3.5,6.699999999999999,1.5,650.96
2025-07-28 12:06:00,80,121.6725,754.0,3.5,6.699999999999999,1.3999999999999986,645.21
2025-07-28 12:09:00,81,120.515,754.0,3.4999999999999964,6.6,1.3000000000000043,645.21
2025-07-28 12:12:00,79,122.2512,754.0,3.5000000000000036,6.6,1.3999999999999986,645.21
2025-07-28 12:15:00,79,122.1788,754.0,3.400000000000002,6.6,1.3999999999999986,645.21
2025-07-28 12:18:00,80,123.6256,754.0,3.400000000000002,6.5,1.3999999999999986,629.78
2025-07-28 12:21:00,80,122.5405,754.0,3.5000000000000036,6.5,1.5,629.78
2025-07-28 12:24:00,81,122.0341,754.0,3.4999999999999964,6.5,1.3000000000000043,629.78
2025-07-28 12:27:00,80,122.5405,754.0,3.4999999999999964,6.6,1.6000000000000014,638.08
2025-07-28 12:30:00,80,121.6001,754.0,3.3999999999999986,6.5,1.4000000000000057,638.08
2025-07-28 12:33:00,79,122.1788,754.0,3.3999999999999986,6.5,1.5,638.08
2025-07-28 12:36:00,81,121.8171,754.0,3.400000000000002,6.5,1.5,637.95
2025-07-28 12:39:00,81,121.0938,754.0,3.400000000000002,6.6,1.5,637.95
2025-07-28 12:42:00,81,123.4086,754.0,3.400000000000002,6.6,1.5,637.95
2025-07-28 12:45:00,81,120.8767,754.0,3.4999999999999964,6.6,1.4000000000000057,637.95
2025-07-28 12:48:00,81,119.0683,754.0,3.299999999999997,6.6,1.6000000000000014,641.3
2025-07-28 12:51:00,81,120.8044,754.0,3.3999999999999986,6.6,1.5,641.3
2025-07-28 12:54:00,81,120.3704,755.0,3.4999999999999964,6.699999999999999,1.4000000000000057,641.3
2025-07-28 12:57:00,81,121.8895,755.0,3.299999999999997,6.6,1.6000000000000014,635.08
2025-07-28 13:00:00,79,120.515,755.0,3.299999999999997,6.699999999999999,1.5,635.08
2025-07-28 13:03:00,80,122.6128,755.0,3.3999999999999986,6.6,1.6000000000000014,635.08
2025-07-28 13:06:00,81,122.0341,755.0,3.4999999999999964,6.699999999999999,1.6000000000000014,637.51
2025-07-28 13:09:00,81,121.5278,755.0,3.3999999999999986,6.6,1.3999999999999986,637.51
2025-07-28 13:12:00,83,122.3958,755.0,3.4999999999999964,6.6,1.4000000000000057,637.51
2025-07-28 13:15:00,81,122.6128,755.0,3.3999999999999986,6.6,1.5,637.51
2025-07-28 13:18:00,81,122.9022,755.0,3.5,6.6,1.3999999999999986,640.13
2025-07-28 13:21:00,83,123.7702,755.0,3.5,6.6,1.5,640.13
2025-07-28 13:24:00,83,123.1192,755.0,3.3999999999999986,6.6,1.6000000000000014,640.13
2025-07-28 13:27:00,83,123.0469,755.0,3.299999999999997,6.6,1.7000000000000028,647.75
2025-07-28 13:30:00,81,123.4086,755.0,3.5,6.699999999999999,1.6000000000000014,647.75
2025-07-28 13:33:00,83,123.6256,755.0,3.6999999999999993,6.699999999999999,1.5,647.75
2025-07-28 13:36:00,84,123.9873,755.0,3.6000000000000014,6.699999999999999,1.6000000000000014,659.22
2025-07-28 13:39:00,83,126.5914,755.0,3.5,6.800000000000001,1.6999999999999957,659.22
2025-07-28 13:42:00,85,128.1105,755.0,3.5,6.6,1.6000000000000014,659.22
2025-07-28 13:45:00,86,136.6464,755.0,3.5,6.6,1.5999999999999943,659.22
2025-07-28 13:48:00,89,136.7188,755.0,3.6000000000000014,6.3999999999999995,1.7999999999999972,683.03
2025-07-28 13:51:00,86,137.1528,755.0,3.6999999999999957,6.6000000000000005,1.8000000000000043,683.03
2025-07-28 13:54:00,85,126.9531,756.0,3.799999999999997,6.6,1.7000000000000028,683.03
2025-07-28 13:57:00,85,126.3021,756.0,3.799999999999997,6.699999999999999,1.5,692.36
2025-07-28 14:00:00,86,126.5191,756.0,3.6999999999999957,6.9,1.7000000000000028,692.36
2025-07-28 14:03:00,87,125.9404,756.0,3.799999999999997,6.800000000000001,1.6000000000000014,692.36
2025-07-28 14:06:00,83,121.9618,756.0,3.6999999999999957,6.799999999999999,1.6000000000000014,684.68
2025-07-28 14:09:00,84,121.0938,756.0,3.799999999999997,6.8999999999999995,1.2999999999999972,684.68
2025-07-28 14:12:00,84,120.2257,756.0,3.700000000000003,6.8999999999999995,1.6000000000000014,684.68
2025-07-28 14:15:00,84,120.0087,756.0,3.6000000000000014,6.8999999999999995,1.6000000000000014,684.68
2025-07-28 14:18:00,85,120.515,756.0,3.700000000000003,6.8999999999999995,1.5,667.8
2025-07-28 14:21:00,83,120.8767,756.0,3.700000000000003,6.8999999999999995,1.5,667.8
2025-07-28 14:24:00,82,119.3576,756.0,3.6000000000000014,6.8,1.5,667.8
2025-07-28 14:27:00,83,119.7917,756.0,3.6000000000000014,6.8,1.5,654.86
2025-07-28 14:30:00,84,118.9236,756.0,3.6000000000000014,6.8,1.3999999999999986,654.86
2025-07-28 14:33:00,81,120.3704,756.0,3.6000000000000014,6.699999999999999,1.5,654.86
2025-07-28 14:36:00,82,120.1534,756.0,3.5,6.799999999999999,1.6000000000000014,653.67
2025-07-28 14:39:00,81,119.7917,756.0,3.5,6.699999999999999,1.5,653.67
2025-07-28 14:42:00,83,119.3576,756.0,3.6000000000000014,6.699999999999999,1.3999999999999986,653.67
2025-07-28 14:45:00,80,118.9959,756.0,3.5,6.799999999999999,1.2999999999999972,653.67
2025-07-28 14:48:00,83,120.8044,756.0,3.5,6.699999999999999,1.3999999999999986,647.85
2025-07-28 14:51:00,83,129.1956,756.0,3.5,6.699999999999999,1.6000000000000014,647.85
2025-07-28 14:54:00,87,134.6933,757.0,3.700000000000003,6.3999999999999995,1.7999999999999972,647.85
2025-07-28 14:57:00,88,134.838,757.0,3.700000000000003,6.3999999999999995,1.5,692.92
2025-07-28 15:00:00,90,136.7188,757.0,3.700000000000003,6.3999999999999995,1.5999999999999943,692.92
2025-07-28 15:03:00,88,137.1528,757.0,3.700000000000003,6.499999999999999,1.5,692.92
2025-07-28 15:06:00,90,136.8634,757.0,3.700000000000003,6.6000000000000005,1.5,699.11
2025-07-28 15:09:00,88,137.5145,757.0,3.700000000000003,6.500000000000001,1.7999999999999972,699.11
2025-07-28 15:12:00,90,138.6719,757.0,3.6999999999999957,6.500000000000001,1.8000000000000043,699.11
2025-07-28 15:15:00,93,135.9954,757.0,3.799999999999997,6.499999999999999,1.6000000000000014,699.11
2025-07-28 15:18:00,90,135.9954,757.0,3.700000000000003,6.6,1.7999999999999972,726.43
2025-07-28 15:21:00,91,134.4763,757.0,3.799999999999997,6.6,1.6000000000000014,726.43
2025-07-28 15:24:00,92,136.4294,757.0,3.8000000000000043,6.6,1.5,726.43
2025-07-28 15:27:00,89,135.1996,757.0,3.6000000000000014,6.5,1.6999999999999957,714.39
2025-07-28 15:30:00,90,134.9103,757.0,3.700000000000003,6.5,1.5999999999999943,714.39
2025-07-28 15:33:00,90,137.4421,757.0,3.6000000000000014,6.699999999999999,1.6999999999999957,714.39
2025-07-28 15:36:00,92,139.974,757.0,3.8000000000000043,6.699999999999999,1.6999999999999957,724.31
2025-07-28 15:39:00,94,138.3102,757.0,3.799999999999997,6.5,1.8000000000000043,724.31
2025-07-28 15:42:00,90,136.4294,757.0,3.799999999999997,6.6,1.8000000000000043,724.31
2025-07-28 15:45:00,90,136.3571,757.0,3.6999999999999957,6.5,1.8000000000000043,724.31
2025-07-28 15:48:00,88,133.7529,757.0,3.6999999999999957,6.6,1.6000000000000014,712.92
2025-07-28 15:51:00,88,133.8976,757.0,3.8000000000000043,6.7,1.5999999999999943,712.92
2025-07-28 15:54:00,89,133.3912,758.0,3.700000000000003,6.6000000000000005,1.6999999999999957,712.92
2025-07-28 15:57:00,88,131.7998,758.0,3.6000000000000014,6.6000000000000005,1.6000000000000014,702.74
2025-07-28 16:00:00,85,132.0168,758.0,3.700000000000003,6.7,1.5,702.74
2025-07-28 16:03:00,88,131.3658,758.0,3.700000000000003,6.7,1.5,702.74
2025-07-28 16:06:00,87,129.5573,758.0,3.6000000000000014,6.7,1.7000000000000028,697.8
2025-07-28 16:09:00,86,129.485,758.0,3.6000000000000014,6.6000000000000005,1.6000000000000014,697.8
2025-07-28 16:12:00,83,129.8466,758.0,3.5,6.500000000000001,1.7000000000000028,697.8
2025-07-28 16:15:00,86,128.7616,758.0,3.6000000000000014,6.6000000000000005,1.6000000000000014,697.8
2025-07-28 16:18:00,86,129.8466,758.0,3.5,6.6000000000000005,1.5,677.35
2025-07-28 16:21:00,83,130.136,758.0,3.5,6.5,1.6000000000000014,677.35
2025-07-28 16:24:00,86,130.136,758.0,3.5999999999999943,6.6000000000000005,1.5,677.35
2025-07-28 16:27:00,83,130.4977,758.0,3.5,6.7,1.6000000000000014,672.8
2025-07-28 16:30:00,84,129.919,758.0,3.6000000000000014,6.5,1.5,672.8
2025-07-28 16:33:00,85,129.5573,758.0,3.5,6.6000000000000005,1.5,672.8
2025-07-28 16:36:00,82,125.217,758.0,3.5,6.7,1.5,662.16
2025-07-28 16:39:00,82,125.5787,758.0,3.6000000000000014,6.7,1.3999999999999986,662.16
2025-07-30 09:57:00,50,91.21817,758.0,0.3999999999999986,-1.5999999999999996,1.8000000000000043,0.61
2025-07-30 10:00:00,71,123.7702,758.0,1.8000000000000007,4.2,2.1999999999999957,0.61
2025-07-30 10:03:00,78,131.004,758.0,2.5,5.799999999999999,2.5,0.61
2025-07-30 10:06:00,85,132.3785,759.0,3.0000000000000036,6.200000000000001,2.299999999999997,661.62
2025-07-30 10:09:00,85,134.3316,759.0,3.200000000000003,6.3999999999999995,2.1999999999999957,661.62
2025-07-30 10:12:00,87,133.1019,759.0,3.3999999999999986,6.3999999999999995,1.8999999999999986,661.62
2025-07-30 10:15:00,85,127.7488,759.0,3.5000000000000036,6.6000000000000005,1.7999999999999972,661.62
2025-07-30 10:18:00,85,126.5191,759.0,3.5,6.6,1.6999999999999957,673.55
2025-07-30 10:21:00,81,124.4936,759.0,3.6000000000000014,6.6,1.5,673.55
2025-07-30 10:24:00,83,124.9277,759.0,3.3999999999999986,6.5,1.5,673.55
2025-07-30 10:27:00,83,128.3999,759.0,3.3999999999999986,6.5,1.5,649.58
2025-07-30 10:30:00,83,129.6296,759.0,3.5,6.5,1.5,649.58
2025-07-30 10:33:00,83,129.8466,759.0,3.5,6.5,1.6000000000000014,649.58
2025-07-30 10:36:00,83,130.4977,759.0,3.5,6.5,1.5,669.18
2025-07-30 10:39:00,85,129.1233,759.0,3.5,6.5,1.7999999999999972,669.18
2025-07-30 10:42:00,86,127.8212,759.0,3.5,6.6,1.7999999999999972,669.18
2025-07-30 10:45:00,83,127.9659,759.0,3.6000000000000014,6.5,1.5,669.18
2025-07-30 10:48:00,83,127.6042,759.0,3.5,6.6000000000000005,1.3999999999999986,655.35
2025-07-30 10:54:00,80,125.0723,759.0,3.5,6.6000000000000005,1.2999999999999972,655.35
2025-07-30 10:57:00,80,123.4809,759.0,3.3999999999999986,6.5,1.3000000000000043,632.33
2025-07-30 11:00:00,82,124.783,759.0,3.3999999999999986,6.5,1.4000000000000057,632.33
2025-07-30 11:03:00,79,129.5573,759.0,3.400000000000002,6.4,1.5,632.33
2025-07-30 11:06:00,82,131.0764,760.0,3.4999999999999964,6.300000000000001,1.5,630.52
2025-07-30 11:09:00,80,131.5827,760.0,3.4999999999999964,6.200000000000001,1.5,630.52
2025-07-30 11:57:00,66,103.5156,760.0,2.8999999999999986,6.300000000000001,1.0,530.87
2025-08-02 09:42:00,47,61.12558,760.0,0.3000000000000007,-3.3000000000000007,1.8000000000000007,0.0
2025-08-02 09:45:00,65,127.9659,760.0,1.6999999999999993,4.4,2.400000000000002,0.0
2025-08-02 09:48:00,71,125.0723,761.0,2.6000000000000014,5.4,2.0999999999999943,0.0
2025-08-02 09:51:00,72,126.5914,761.0,3.0,5.7,1.7999999999999972,0.0
2025-08-02 09:54:00,72,125.2894,761.0,3.1999999999999957,5.8,1.6000000000000014,0.0
2025-08-02 09:57:00,74,127.4595,761.0,3.3999999999999986,5.9,1.5,3.11
2025-08-02 10:00:00,72,123.6256,761.0,3.3000000000000007,5.800000000000001,1.6000000000000014,3.11
2025-08-02 10:03:00,72,122.9022,761.0,3.3999999999999986,5.800000000000001,1.4000000000000057,3.11
2025-08-02 10:06:00,73,123.6256,761.0,3.3999999999999986,5.800000000000001,1.4000000000000057,0.0
2025-08-02 10:09:00,71,122.3235,761.0,3.4999999999999964,5.9,1.3000000000000043,0.0
2025-08-02 10:12:00,73,126.1574,761.0,3.4999999999999964,5.800000000000001,1.3000000000000043,0.0
2025-08-02 10:15:00,72,125.7957,761.0,3.3999999999999986,5.700000000000001,1.3000000000000043,0.0
2025-08-02 10:18:00,72,126.0127,761.0,3.4999999999999964,5.800000000000001,1.3000000000000043,0.0
2025-08-02 10:21:00,72,127.6765,761.0,3.3999999999999986,5.700000000000001,1.4000000000000057,0.0
2025-08-02 10:24:00,72,129.919,761.0,3.6999999999999993,5.800000000000001,1.1000000000000014,0.0
2025-08-02 10:27:00,73,128.9063,761.0,3.6000000000000014,5.800000000000001,1.2000000000000028,0.0
2025-08-02 10:30:00,72,127.2425,761.0,3.6999999999999993,5.699999999999999,1.2000000000000028,0.0
2025-08-02 10:33:00,72,127.3148,761.0,3.6000000000000014,5.699999999999999,1.2000000000000028,0.0
2025-08-02 10:36:00,71,127.0255,761.0,3.5,5.8999999999999995,1.1000000000000014,0.0
2025-08-02 10:39:00,70,126.6638,761.0,3.3999999999999986,5.6,1.2000000000000028,0.0
2025-08-02 10:42:00,69,125.7957,761.0,3.4999999999999964,5.4,1.1000000000000014,0.0
2025-08-02 10:45:00,67,127.3148,761.0,3.400000000000002,5.3999999999999995,1.0999999999999943,0.0
2025-08-02 10:48:00,68,126.5914,762.0,3.3000000000000007,5.3,1.1000000000000014,0.0
2025-08-02 10:51:00,66,127.3148,762.0,3.3000000000000007,5.3,1.0,0.0
2025-08-02 10:54:00,64,129.2679,762.0,3.3000000000000007,5.2,0.8999999999999986,0.0
2025-08-02 10:57:00,65,129.5573,762.0,3.1999999999999993,5.2,1.0,0.0
2025-08-02 11:00:00,66,130.2083,762.0,3.3000000000000007,5.1,1.0,0.0
2025-08-02 11:03:00,66,127.4595,762.0,3.3000000000000007,5.199999999999999,1.1000000000000014,0.0
2025-08-02 11:06:00,67,128.3275,762.0,3.3000000000000007,5.4,1.1000000000000014,0.0
2025-08-02 11:09:00,66,126.3021,762.0,3.3000000000000007,5.4,1.1000000000000014,0.0
2025-08-02 11:12:00,66,125.651,762.0,3.3000000000000007,5.4,1.1999999999999957,0.0
2025-08-02 11:15:00,67,124.349,762.0,3.400000000000002,5.5,1.0999999999999943,0.0
2025-08-02 11:18:00,66,122.3235,762.0,3.400000000000002,5.6,1.0999999999999943,3.11
2025-08-02 11:21:00,68,123.0469,762.0,3.400000000000002,5.6,1.3999999999999986,3.11
2025-08-02 11:24:00,66,123.4809,762.0,3.299999999999997,5.999999999999999,1.2000000000000028,3.11
2025-08-02 11:27:00,70,126.0127,762.0,3.5,5.6,1.2000000000000028,0.0
2025-08-02 11:30:00,71,128.1829,762.0,3.5,5.6,1.2999999999999972,0.0
2025-08-02 11:33:00,70,128.3275,762.0,3.5,5.6,1.2999999999999972,0.0
2025-08-02 11:36:00,70,125.2894,762.0,3.6000000000000014,5.699999999999999,1.1000000000000014,0.0
2025-08-02 11:39:00,69,124.0596,762.0,3.5,5.7,1.2000000000000028,0.0
2025-08-02 11:42:00,69,124.8553,762.0,3.5,5.7,1.2000000000000028,0.0
2025-08-02 11:45:00,69,124.7106,762.0,3.5,5.7,1.2000000000000028,0.0
2025-08-02 11:48:00,68,125.2894,763.0,3.5,5.7,1.0,0.0
2025-08-02 11:51:00,68,123.6256,763.0,3.3999999999999986,5.7,1.1000000000000014,0.0
2025-08-02 11:54:00,67,125.1447,763.0,3.5,5.6,1.1000000000000014,0.0
2025-08-02 11:57:00,67,124.2043,763.0,3.3999999999999986,5.5,1.1000000000000014,0.0
2025-08-02 12:00:00,67,127.3148,763.0,3.299999999999997,5.300000000000001,1.2000000000000028,0.0
2025-08-02 12:03:00,67,129.1233,763.0,3.3999999999999986,5.4,1.2000000000000028,0.0
2025-08-02 12:06:00,68,127.4595,763.0,3.299999999999997,5.4,1.2000000000000028,0.0
2025-08-02 12:09:00,66,125.5787,763.0,3.299999999999997,5.5,1.2000000000000028,0.0
2025-08-02 12:12:00,66,125.1447,763.0,3.3999999999999986,5.5,1.2000000000000028,0.0
2025-08-02 12:15:00,67,125.868,763.0,3.3999999999999986,5.4,1.2000000000000028,0.0
2025-08-02 12:18:00,66,124.783,763.0,3.299999999999997,5.4,1.2000000000000028,0.0
2025-08-02 12:21:00,65,125.434,763.0,3.299999999999997,5.299999999999999,1.0,0.0
2025-08-02 12:24:00,64,125.5064,763.0,3.200000000000003,5.199999999999999,1.0999999999999943,0.0
2025-08-02 12:27:00,64,124.4213,763.0,3.200000000000003,5.300000000000001,1.0999999999999943,0.0
2025-08-02 12:30:00,65,124.9277,763.0,3.200000000000003,5.300000000000001,1.0999999999999943,0.0
2025-08-02 12:33:00,65,127.3872,763.0,3.200000000000003,5.300000000000001,1.0999999999999943,0.0
2025-08-02 12:36:00,66,127.7488,763.0,3.3000000000000043,5.300000000000001,1.2999999999999972,3.17
2025-08-02 12:39:00,66,127.0978,763.0,3.3999999999999986,5.5,1.2000000000000028,3.17
2025-08-02 12:42:00,66,126.5914,763.0,3.4999999999999964,5.4,1.2000000000000028,3.17
2025-08-02 12:45:00,65,126.0127,763.0,3.3999999999999986,5.500000000000001,1.2000000000000028,3.17
2025-08-02 12:48:00,66,125.651,764.0,3.299999999999997,5.500000000000001,1.2000000000000028,0.0
2025-08-02 12:51:00,66,119.2853,764.0,3.299999999999997,5.500000000000001,1.2000000000000028,0.0
2025-08-02 12:54:00,64,117.9832,764.0,3.299999999999997,5.500000000000001,1.1000000000000014,0.0
2025-08-02 12:57:00,63,118.0555,764.0,3.200000000000003,5.6000000000000005,1.0999999999999943,0.0
2025-08-02 13:00:00,63,118.6343,764.0,3.200000000000003,5.6000000000000005,1.0999999999999943,0.0
2025-08-02 13:03:00,62,119.3576,764.0,3.200000000000003,5.5,1.0999999999999943,0.0
2025-08-02 13:06:00,62,121.0938,764.0,3.200000000000003,5.4,1.0999999999999943,0.0
2025-08-02 13:09:00,63,121.6725,764.0,3.200000000000003,5.4,1.1999999999999957,0.0
2025-08-02 13:12:00,63,121.1661,764.0,3.200000000000003,5.5,1.2999999999999972,0.0
2025-08-02 13:15:00,62,120.7321,764.0,3.1999999999999957,5.3999999999999995,1.1000000000000014,0.0
2025-08-02 13:18:00,63,118.7066,764.0,3.099999999999998,5.4,1.3000000000000043,0.0
2025-08-02 13:21:00,63,117.6215,764.0,3.099999999999998,5.4,1.2000000000000028,0.0
2025-08-02 13:24:00,63,118.9959,764.0,3.099999999999998,5.5,1.1000000000000014,0.0
2025-08-02 13:27:00,62,119.0683,764.0,3.1999999999999957,5.4,1.1000000000000014,0.0
2025-08-02 13:30:00,62,119.2853,764.0,3.1000000000000014,5.4,1.1999999999999957,0.0
2025-08-02 13:33:00,61,118.5619,764.0,3.200000000000003,5.5,1.0999999999999943,0.0
2025-08-02 13:36:00,62,120.9491,764.0,3.1000000000000014,5.5,1.1000000000000014,0.0
2025-08-02 13:39:00,63,121.6725,764.0,3.1999999999999993,5.4,1.2000000000000028,0.0
2025-08-02 13:42:00,64,121.2384,764.0,3.3000000000000007,5.5,1.1000000000000014,0.0
2025-08-02 13:45:00,63,119.647,764.0,3.1999999999999993,5.6,1.1000000000000014,0.0
2025-08-02 13:48:00,62,119.1406,765.0,3.3000000000000007,5.6,1.1000000000000014,0.0
2025-08-02 13:51:00,62,119.43,765.0,3.1999999999999993,5.5,1.1000000000000014,0.0
2025-08-02 13:54:00,62,119.3576,765.0,3.1999999999999957,5.5,1.1000000000000014,0.0
2025-08-02 13:57:00,62,119.0683,765.0,3.1999999999999957,5.4,1.1000000000000014,3.16
2025-08-02 14:00:00,61,119.5023,765.0,3.299999999999997,5.5,1.0,3.16
2025-08-02 14:03:00,61,116.1748,765.0,3.1000000000000014,5.5,1.0999999999999943,3.16
2025-08-02 14:06:00,60,114.728,765.0,3.1999999999999957,5.5,1.0,0.0
2025-08-02 14:09:00,61,115.6684,765.0,3.1000000000000014,5.5,1.0999999999999943,0.0
2025-08-02 14:12:00,61,116.8981,765.0,3.1999999999999957,5.6,1.2000000000000028,0.0
2025-08-02 14:15:00,61,116.0301,765.0,3.1999999999999957,5.6,1.1000000000000014,0.0
2025-08-02 14:18:00,61,116.5365,765.0,3.1999999999999957,5.6,1.1000000000000014,0.0
2025-08-02 14:21:00,62,115.6684,765.0,3.1999999999999957,5.6,1.0,0.0
2025-08-02 14:24:00,61,115.8854,765.0,3.1000000000000014,5.6,1.1999999999999957,0.0
2025-08-02 14:27:00,62,115.3067,765.0,3.1000000000000014,5.699999999999999,1.2999999999999972,0.0
2025-08-03 12:00:00,37,75.15914,765.0,0.0,-3.6999999999999993,0.6999999999999993,0.0
2025-08-03 12:03:00,67,120.4427,765.0,1.3999999999999986,2.3,2.700000000000003,0.0
2025-08-03 12:06:00,69,123.7702,765.0,2.599999999999998,5.4,2.0,0.0
2025-08-03 12:09:00,72,123.3362,765.0,3.0,5.6,2.0,0.0
2025-08-03 12:12:00,71,121.6001,765.0,2.9999999999999964,5.7,1.8000000000000043,0.0
2025-08-03 12:15:00,72,120.4427,766.0,3.3000000000000007,5.7,1.5,0.0
2025-08-03 12:18:00,70,121.0938,766.0,3.200000000000003,5.800000000000001,1.3999999999999986,0.0
2025-08-03 12:21:00,71,122.9745,766.0,3.3999999999999986,5.7,1.3000000000000043,0.0
2025-08-03 12:24:00,73,125.0723,766.0,3.3999999999999986,5.7,1.3999999999999986,0.0
2025-08-03 12:27:00,71,122.7575,766.0,3.5,5.8,1.2999999999999972,3.12
2025-08-03 12:30:00,71,122.5405,766.0,3.5,5.8,1.1999999999999957,3.12
2025-08-03 12:33:00,72,126.5191,766.0,3.400000000000002,5.7,1.2999999999999972,3.12
2025-08-03 12:36:00,72,126.1574,766.0,3.5,5.7,1.3999999999999986,0.0
2025-08-03 12:39:00,71,127.7488,766.0,3.5000000000000036,5.7,1.2999999999999972,0.0
2025-08-03 12:42:00,74,135.272,766.0,3.5000000000000036,5.500000000000001,1.2999999999999972,0.0
2025-08-03 12:45:00,72,120.8044,766.0,3.400000000000002,5.700000000000001,1.0999999999999943,0.0
2025-08-03 12:48:00,71,123.2639,766.0,3.3000000000000007,5.699999999999999,1.1999999999999957,0.0
2025-08-03 12:51:00,71,123.2639,766.0,3.1999999999999993,5.6,1.2000000000000028,0.0
2025-08-03 12:54:00,71,124.2043,766.0,3.1999999999999993,5.6,1.2000000000000028,0.0
2025-08-03 12:57:00,71,123.2639,766.0,3.1999999999999993,5.6,1.2000000000000028,0.0
2025-08-03 13:00:00,71,122.9745,766.0,3.1999999999999993,5.699999999999999,1.2999999999999972,0.0
2025-08-03 13:03:00,71,125.2894,766.0,3.1999999999999993,5.800000000000001,1.2999999999999972,0.0
2025-08-03 13:06:00,71,124.4213,766.0,3.1999999999999993,5.800000000000001,1.3999999999999986,0.0
2025-08-03 13:09:00,72,124.4213,766.0,3.3000000000000007,5.800000000000001,1.2999999999999972,0.0
2025-08-03 13:12:00,72,124.7106,766.0,3.3000000000000007,5.9,1.3999999999999986,0.0
2025-08-03 13:15:00,71,122.3958,767.0,3.3000000000000043,6.0,1.2999999999999972,0.0
2025-08-03 13:18:00,73,120.515,767.0,3.200000000000003,6.0,1.3999999999999986,0.0
2025-08-03 13:21:00,72,121.1661,767.0,3.3000000000000043,5.9,1.1999999999999957,0.0
2025-08-03 13:24:00,71,119.43,767.0,3.3000000000000043,5.9,1.1999999999999957,0.0
2025-08-03 13:27:00,72,120.7321,767.0,3.200000000000003,6.0,1.1999999999999957,0.0
2025-08-03 13:30:00,71,121.8895,767.0,3.200000000000003,6.0,1.2999999999999972,0.0
2025-08-03 13:33:00,72,122.2512,767.0,3.200000000000003,6.0,1.2999999999999972,0.0
2025-08-03 13:36:00,74,126.2298,767.0,3.3999999999999986,6.0,1.3000000000000043,0.0
2025-08-03 13:39:00,73,126.3021,767.0,3.3999999999999986,6.0,1.3000000000000043,0.0
2025-08-03 13:42:00,74,124.8553,767.0,3.3999999999999986,6.0,1.3000000000000043,0.0
2025-08-03 13:45:00,74,125.868,767.0,3.3999999999999986,6.0,1.3000000000000043,0.0
2025-08-03 13:48:00,73,123.8426,767.0,3.299999999999997,6.0,1.3000000000000043,3.17
2025-08-03 13:51:00,73,124.4936,767.0,3.299999999999997,6.1,1.3000000000000043,3.17
2025-08-03 13:54:00,74,125.217,767.0,3.299999999999997,6.1,1.4000000000000057,3.17
2025-08-03 13:57:00,73,125.434,767.0,3.3999999999999986,6.1,1.3000000000000043,0.0
2025-08-03 14:00:00,72,126.0127,767.0,3.299999999999997,6.1,1.3000000000000043,0.0
2025-08-03 14:03:00,73,126.2298,767.0,3.3000000000000043,6.0,1.2999999999999972,0.0
2025-08-03 14:06:00,73,126.3744,767.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-08-03 14:09:00,72,123.6979,767.0,3.3999999999999986,6.0,1.3000000000000043,0.0
2025-08-03 14:12:00,73,126.3744,767.0,3.400000000000002,6.1,1.1999999999999957,0.0
2025-08-03 14:15:00,71,126.1574,768.0,3.3000000000000007,6.0,1.3999999999999986,0.0
2025-08-03 14:18:00,73,125.5064,768.0,3.400000000000002,6.0,1.1999999999999957,0.0
2025-08-03 14:21:00,73,124.2043,768.0,3.400000000000002,6.1,1.2999999999999972,0.0
2025-08-03 14:24:00,74,123.1192,768.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-08-03 14:27:00,74,122.9745,768.0,3.3000000000000007,6.2,1.2999999999999972,0.0
2025-08-03 14:30:00,72,123.4086,768.0,3.400000000000002,6.2,1.2999999999999972,0.0
2025-08-03 14:33:00,72,123.6979,768.0,3.400000000000002,6.2,1.2999999999999972,0.0
2025-08-03 14:36:00,74,124.2043,768.0,3.400000000000002,6.1,1.1999999999999957,0.0
2025-08-03 14:39:00,73,123.4809,768.0,3.400000000000002,6.199999999999999,1.2999999999999972,0.0
2025-08-03 14:42:00,73,121.8895,768.0,3.3000000000000007,6.1,1.2999999999999972,0.0
2025-08-03 14:45:00,72,121.6725,768.0,3.3000000000000007,6.1,1.2000000000000028,0.0
2025-08-03 14:48:00,72,122.7575,768.0,3.3000000000000007,6.0,1.2999999999999972,0.0
2025-08-03 14:51:00,73,124.9277,768.0,3.299999999999997,6.0,1.3000000000000043,0.0
2025-08-03 14:54:00,73,125.651,768.0,3.299999999999997,6.0,1.3999999999999986,0.0
2025-08-03 14:57:00,74,124.9277,768.0,3.3000000000000007,6.0,1.5,3.14
2025-08-03 15:00:00,74,125.5787,768.0,3.400000000000002,6.0,1.2999999999999972,3.14
2025-08-03 15:03:00,75,126.3021,768.0,3.400000000000002,6.0,1.2999999999999972,3.14
2025-08-03 15:06:00,72,126.2298,768.0,3.400000000000002,6.0,1.1999999999999957,3.13
2025-08-03 15:09:00,72,124.132,768.0,3.3000000000000007,6.199999999999999,1.2999999999999972,3.13
2025-08-03 15:12:00,73,123.9873,768.0,3.3000000000000007,6.1,1.3999999999999986,3.13
2025-08-03 15:15:00,73,123.3362,769.0,3.400000000000002,6.1,1.3999999999999986,3.13
2025-08-03 15:18:00,73,123.4809,769.0,3.400000000000002,6.199999999999999,1.3999999999999986,0.0
2025-08-03 15:21:00,72,124.4936,769.0,3.400000000000002,6.199999999999999,1.3999999999999986,0.0
2025-08-03 15:24:00,74,124.7106,769.0,3.400000000000002,6.199999999999999,1.5,0.0
2025-08-03 15:27:00,73,122.6128,769.0,3.400000000000002,6.3,1.2999999999999972,0.0
2025-08-03 15:30:00,75,124.4213,769.0,3.3000000000000007,6.0,1.3999999999999986,0.0
2025-08-03 15:33:00,74,123.7702,769.0,3.400000000000002,6.1,1.3999999999999986,0.0
2025-08-03 15:36:00,73,125.2894,769.0,3.3000000000000043,6.0,1.2999999999999972,0.0
2025-08-03 15:39:00,74,125.651,769.0,3.3000000000000043,6.0,1.5,0.0
2025-08-03 15:42:00,72,121.1661,769.0,3.200000000000003,6.0,1.3999999999999986,0.0
2025-08-03 15:45:00,72,121.8171,769.0,3.3000000000000043,6.1,1.5,0.0
2025-08-03 15:48:00,73,120.3704,769.0,3.200000000000003,6.0,1.5,0.0
2025-08-03 15:51:00,73,120.7321,769.0,3.200000000000003,6.1,1.3999999999999986,0.0
2025-08-03 15:54:00,72,121.8895,769.0,3.299999999999997,6.1,1.4000000000000057,0.0
2025-08-03 15:57:00,72,120.8044,769.0,3.299999999999997,6.1,1.4000000000000057,0.0
2025-08-03 16:00:00,71,121.1661,769.0,3.200000000000003,6.1,1.5,0.0
2025-08-03 16:03:00,72,125.434,769.0,3.299999999999997,6.0,1.4000000000000057,0.0
2025-08-03 16:06:00,73,124.2043,769.0,3.299999999999997,6.0,1.4000000000000057,0.0
2025-08-03 16:09:00,73,124.349,769.0,3.299999999999997,6.1,1.4000000000000057,0.0
2025-08-03 16:12:00,72,126.2298,769.0,3.299999999999997,6.0,1.4000000000000057,0.0
2025-08-03 16:15:00,72,121.4554,770.0,3.299999999999997,6.1,1.4000000000000057,0.0
2025-08-03 16:18:00,72,122.9022,770.0,3.299999999999997,6.0,1.4000000000000057,0.0
2025-08-03 16:21:00,72,121.3108,770.0,3.299999999999997,6.0,1.4000000000000057,0.0
2025-08-03 16:24:00,73,123.6979,770.0,3.299999999999997,6.0,1.4000000000000057,0.0
2025-08-03 16:27:00,72,122.9745,770.0,3.299999999999997,6.0,1.4000000000000057,3.16
2025-08-03 16:30:00,71,124.2043,770.0,3.299999999999997,6.0,1.4000000000000057,3.16
2025-08-03 16:33:00,72,123.0469,770.0,3.299999999999997,5.9,1.3000000000000043,3.16
2025-08-03 16:36:00,72,126.1574,770.0,3.1999999999999957,5.8999999999999995,1.4000000000000057,0.0
2025-08-03 16:39:00,72,125.5787,770.0,3.1999999999999957,5.8999999999999995,1.4000000000000057,0.0
2025-08-03 16:42:00,75,128.9063,770.0,3.3000000000000007,5.8999999999999995,1.6000000000000014,0.0
2025-08-03 16:45:00,74,129.6296,770.0,3.400000000000002,5.8999999999999995,1.5,0.0
2025-08-03 16:48:00,75,126.1574,770.0,3.400000000000002,6.0,1.3999999999999986,0.0
2025-08-03 16:51:00,74,122.5405,770.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-08-03 16:54:00,74,122.5405,770.0,3.400000000000002,6.0,1.3999999999999986,0.0
2025-08-03 16:57:00,73,122.5405,770.0,3.3000000000000007,6.0,1.3999999999999986,0.0
2025-08-03 17:00:00,73,122.3958,770.0,3.3000000000000007,6.0,1.3999999999999986,0.0
2025-08-03 17:03:00,73,123.6256,770.0,3.5,6.0,1.2999999999999972,0.0
2025-08-03 17:06:00,72,121.8895,770.0,3.3000000000000007,6.1,1.5,0.0
2025-08-03 17:09:00,73,126.9531,770.0,3.3000000000000007,6.1,1.5,0.0
2025-08-03 17:12:00,76,125.651,770.0,3.400000000000002,6.0,1.3999999999999986,0.0
2025-08-03 17:15:00,75,126.5914,771.0,3.400000000000002,6.0,1.3999999999999986,0.0
2025-08-03 17:18:00,76,127.0978,771.0,3.400000000000002,6.0,1.3999999999999986,0.0
2025-08-03 17:21:00,74,122.9022,771.0,3.400000000000002,6.0,1.5,0.0
2025-08-03 17:24:00,74,122.7575,771.0,3.400000000000002,6.1,1.2999999999999972,0.0
2025-08-03 17:27:00,75,124.4213,771.0,3.400000000000002,6.1,1.3999999999999986,0.0
2025-08-03 17:30:00,74,125.9404,771.0,3.400000000000002,6.1,1.3999999999999986,0.0
2025-08-03 17:33:00,76,124.7106,771.0,3.400000000000002,6.1,1.6000000000000014,0.0
2025-08-03 17:36:00,76,125.651,771.0,3.400000000000002,6.199999999999999,1.3999999999999986,3.16
2025-08-03 17:39:00,77,125.5064,771.0,3.5000000000000036,6.1,1.3999999999999986,3.16
2025-08-03 17:42:00,77,128.1105,771.0,3.5000000000000036,6.199999999999999,1.3999999999999986,3.16
2025-08-03 17:45:00,75,126.5191,771.0,3.5000000000000036,6.199999999999999,1.3999999999999986,3.16
2025-08-03 17:48:00,77,127.4595,771.0,3.5000000000000036,6.199999999999999,1.5,0.0
2025-08-03 17:51:00,77,126.5914,771.0,3.400000000000002,6.1,1.5,0.0
2025-08-03 17:54:00,75,125.651,771.0,3.400000000000002,6.1,1.3999999999999986,0.0
2025-08-03 17:57:00,71,122.2512,773.0,3.200000000000003,6.0,1.3999999999999986,0.0
2025-08-03 19:48:00,69,113.5706,773.0,3.200000000000003,6.3,1.2999999999999972,0.0
2025-08-03 19:51:00,69,112.4855,773.0,3.1000000000000014,6.2,1.2999999999999972,0.0
2025-08-03 19:54:00,69,112.6302,773.0,3.200000000000003,6.2,1.0999999999999943,0.0
2025-08-03 19:57:00,68,110.8218,773.0,3.1000000000000014,6.2,1.1999999999999957,0.0
2025-08-03 20:00:00,68,110.6771,773.0,3.1000000000000014,6.2,1.1999999999999957,0.0
2025-08-03 20:03:00,67,110.8218,773.0,3.0,6.2,1.2000000000000028,0.0
2025-08-03 20:06:00,67,110.3154,773.0,3.0,6.1000000000000005,1.2000000000000028,0.0
2025-08-03 20:09:00,67,111.4005,773.0,3.0,6.2,1.2000000000000028,0.0
2025-08-03 20:12:00,67,110.6048,773.0,3.0,6.2,1.2000000000000028,0.0
2025-08-03 20:15:00,67,109.8814,774.0,3.0,6.2,1.2000000000000028,0.0
2025-08-03 20:18:00,66,110.6048,774.0,2.8999999999999986,6.2,1.3000000000000043,3.13
2025-08-03 20:21:00,67,109.5197,774.0,3.0,6.2,1.2000000000000028,3.13
2025-08-03 20:24:00,66,109.0133,774.0,3.0,6.2,1.2000000000000028,3.13
2025-08-03 20:27:00,67,111.3281,774.0,3.0,6.2,1.2000000000000028,0.0
2025-08-03 20:30:00,67,109.6644,774.0,3.0,6.2,1.2999999999999972,0.0
2025-08-03 20:33:00,67,109.6644,774.0,2.8999999999999986,6.2,1.2000000000000028,0.0
2025-08-03 20:36:00,67,108.8686,774.0,3.0,6.2,1.2000000000000028,0.0
2025-08-03 20:39:00,65,109.3027,774.0,3.0,6.2,1.2000000000000028,0.0
2025-08-03 20:42:00,65,108.507,774.0,2.8999999999999986,6.000000000000001,1.2000000000000028,0.0
2025-08-03 20:45:00,65,109.7367,774.0,2.8999999999999986,6.1000000000000005,1.3000000000000043,0.0
2025-08-03 20:48:00,64,108.1452,774.0,3.0,6.1000000000000005,1.1000000000000014,0.0
2025-08-03 20:51:00,64,107.2049,774.0,3.0,6.2,1.1000000000000014,0.0
2025-08-06 10:27:00,47,92.01389,774.0,0.09999999999999787,-2.4000000000000004,1.6999999999999993,0.0
2025-08-06 10:30:00,72,106.2645,774.0,1.9000000000000021,3.0999999999999996,2.799999999999997,0.0
2025-08-06 10:33:00,71,106.3368,775.0,2.6999999999999993,6.1,2.0,0.0
2025-08-06 10:36:00,75,113.5706,775.0,3.1000000000000014,6.1,2.0,0.0
2025-08-06 10:39:00,75,111.4728,775.0,3.5,6.5,1.6000000000000014,0.0
2025-08-06 10:42:00,76,111.7622,775.0,3.5000000000000036,6.5,1.5,0.0
2025-08-06 10:45:00,73,109.2303,775.0,3.599999999999998,6.5,1.4000000000000057,0.0
2025-08-06 10:48:00,74,108.4346,775.0,3.599999999999998,6.4,1.3000000000000043,0.0
2025-08-06 10:51:00,73,103.588,775.0,3.599999999999998,6.4,1.3000000000000043,0.0
2025-08-06 10:54:00,73,104.0943,775.0,3.599999999999998,6.5,1.3000000000000043,0.0
2025-08-06 10:57:00,72,104.0943,775.0,3.6999999999999957,6.7,1.1000000000000014,0.0
2025-08-06 11:00:00,72,106.3368,775.0,3.599999999999998,6.5,1.0,0.0
2025-08-06 11:03:00,72,105.3241,775.0,3.6999999999999957,6.6000000000000005,1.2000000000000028,0.0
2025-08-06 11:06:00,72,102.1412,775.0,3.599999999999998,6.6000000000000005,1.3000000000000043,0.0
2025-08-06 11:09:00,71,102.2859,775.0,3.599999999999998,6.7,1.0,0.0
2025-08-06 11:12:00,69,102.0689,775.0,3.599999999999998,6.6000000000000005,1.2000000000000028,0.0
2025-08-06 11:15:00,70,106.0475,775.0,3.6000000000000014,6.5,1.1999999999999957,0.0
2025-08-06 11:18:00,71,107.1325,775.0,3.6999999999999957,6.5,1.1000000000000014,0.0
2025-08-06 11:21:00,69,104.8177,775.0,3.599999999999998,6.4,1.1000000000000014,0.0
2025-08-06 11:24:00,69,104.456,775.0,3.599999999999998,6.4,1.0,0.0
2025-08-06 11:27:00,69,104.1667,775.0,3.599999999999998,6.300000000000001,1.1000000000000014,0.0
2025-08-06 11:30:00,69,100.9838,775.0,3.6000000000000014,6.6000000000000005,1.0,0.0
2025-08-06 11:33:00,69,100.9115,776.0,3.599999999999998,6.6000000000000005,0.9000000000000057,0.0
2025-08-06 11:36:00,69,101.6348,776.0,3.6000000000000014,6.6000000000000005,1.0,0.0
2025-08-06 11:39:00,69,100.6945,776.0,3.5,6.7,1.1000000000000014,0.0
2025-08-06 11:42:00,68,99.60938,776.0,3.6000000000000014,6.7,1.0,0.0
2025-08-06 11:45:00,66,99.39236,776.0,3.5,6.7,1.0,0.0
2025-08-06 11:48:00,67,99.97106,776.0,3.3999999999999986,6.7,1.3000000000000043,0.0
2025-08-06 11:51:00,67,101.2008,776.0,3.5,6.7,1.1999999999999957,0.0
2025-08-06 11:54:00,67,97.9456,776.0,3.6000000000000014,6.7,0.7999999999999972,0.0
2025-08-06 11:57:00,68,100.4774,776.0,3.3999999999999986,6.6000000000000005,1.2000000000000028,0.0
2025-08-06 12:00:00,68,104.1667,776.0,3.6000000000000014,6.5,1.0,0.0
2025-08-06 12:03:00,67,104.0943,776.0,3.5,6.300000000000001,1.0,0.0
2025-08-06 12:06:00,68,102.3582,776.0,3.5,6.5,1.2000000000000028,0.0
2025-08-06 12:09:00,67,100.6221,776.0,3.5,6.5,1.0,0.0
2025-08-06 12:12:00,66,99.53704,776.0,3.5,6.5,1.0,0.0
2025-08-06 12:15:00,65,99.17535,776.0,3.400000000000002,6.4,1.1999999999999957,0.0
2025-08-06 12:18:00,65,98.886,776.0,3.400000000000002,6.4,0.6999999999999957,0.0
2025-08-06 12:21:00,65,99.17535,776.0,3.6000000000000014,6.4,0.5,0.0
2025-08-06 12:24:00,62,95.99248,776.0,3.5000000000000036,6.6000000000000005,0.5999999999999943,0.0
2025-08-06 12:27:00,62,95.8478,776.0,3.4999999999999964,6.7,0.5,0.0
2025-08-06 12:30:00,62,94.11169,776.0,3.6000000000000014,6.8,0.5,0.0
2025-08-06 12:33:00,62,94.47337,777.0,3.400000000000002,6.7,0.5999999999999943,0.0
2025-08-06 12:36:00,60,94.40104,777.0,3.5,6.7,0.5,0.0
2025-08-06 12:39:00,60,95.05209,777.0,3.3000000000000043,6.7,0.7999999999999972,0.0
2025-08-06 12:42:00,60,96.93288,777.0,3.400000000000002,6.6000000000000005,0.8999999999999986,0.0
2025-08-06 12:45:00,60,93.46065,777.0,3.400000000000002,6.6000000000000005,0.8999999999999986,0.0
2025-08-06 12:48:00,59,93.46065,777.0,3.3000000000000007,6.500000000000001,0.7000000000000028,0.0
2025-08-06 12:51:00,58,94.11169,777.0,3.1999999999999993,6.500000000000001,0.8000000000000007,0.0
2025-08-06 12:54:00,58,92.88195,777.0,3.1999999999999993,6.6000000000000005,0.9000000000000021,0.0
2025-08-06 12:57:00,59,93.46065,777.0,3.1999999999999993,6.7,0.9000000000000021,0.0
2025-08-06 13:00:00,57,90.92883,777.0,3.1999999999999993,6.6,0.8000000000000007,0.0
2025-08-06 13:03:00,57,91.21817,777.0,3.3000000000000007,6.6000000000000005,0.6999999999999957,0.0
2025-08-06 13:06:00,56,91.43519,777.0,3.1999999999999993,6.4,0.7999999999999972,0.0
2025-08-06 13:09:00,55,89.33739,777.0,3.1999999999999993,6.6000000000000005,0.6000000000000014,0.0
2025-08-06 13:12:00,55,89.26505,777.0,3.099999999999998,6.5,0.8000000000000043,0.0
2025-08-06 13:15:00,54,87.81829,777.0,3.1000000000000014,6.5,0.6999999999999993,0.0
2025-08-06 13:18:00,54,89.12038,777.0,3.099999999999998,6.500000000000001,0.8000000000000007,0.0
2025-08-06 13:21:00,55,93.46065,777.0,3.099999999999998,6.4,0.8000000000000007,0.0
2025-08-06 13:24:00,57,92.59259,777.0,3.0,6.4,1.0999999999999979,0.0
2025-08-06 13:27:00,55,91.50752,777.0,3.1999999999999993,6.5,0.8000000000000007,0.0
2025-08-06 13:30:00,56,90.06076,777.0,3.099999999999998,6.5,1.0999999999999979,0.0
2025-08-20 11:42:00,48,69.37211,778.0,0.5,-2.700000000000001,1.6999999999999957,0.0
2025-08-20 11:45:00,69,85.28646,778.0,2.0,4.799999999999999,2.799999999999997,0.0
2025-08-20 11:48:00,69,107.4942,778.0,2.8000000000000007,5.9,2.0,0.0
2025-08-20 11:51:00,72,109.8814,778.0,3.400000000000002,6.199999999999999,1.6999999999999957,0.0
2025-08-20 11:54:00,74,109.375,778.0,3.8000000000000007,6.3999999999999995,1.5,0.0
2025-08-20 11:57:00,74,105.3241,778.0,3.900000000000002,6.5,1.5,0.0
2025-08-20 12:00:00,72,101.7072,778.0,3.900000000000002,6.699999999999999,1.2999999999999972,0.0
2025-08-20 12:03:00,71,99.4647,778.0,3.799999999999997,6.6,1.3000000000000043,0.0
