Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-08-20 12:06:00,70,97.22222,778.0,3.700000000000003,6.7,1.0999999999999943,0.0
2025-08-20 12:09:00,68,96.57117,778.0,3.900000000000002,6.7,0.8999999999999986,0.0
2025-08-20 12:12:00,69,94.3287,778.0,3.8000000000000043,6.7,1.0,0.0
2025-08-20 12:15:00,69,95.99248,778.0,3.8000000000000007,6.7,1.0,0.0
2025-08-20 12:18:00,67,96.13715,778.0,3.6999999999999993,6.7,1.0,0.0
2025-08-20 12:21:00,68,96.93288,778.0,3.8000000000000007,6.6000000000000005,1.1000000000000014,0.0
2025-08-20 12:24:00,67,102.3582,778.0,3.8000000000000007,6.6000000000000005,1.0,0.0
2025-08-20 12:27:00,69,105.9028,778.0,3.8000000000000007,6.300000000000001,1.1000000000000014,0.0
2025-08-20 12:30:00,69,102.7923,778.0,3.900000000000002,6.199999999999999,1.0,0.0
2025-08-20 12:33:00,68,98.16261,778.0,3.8000000000000007,6.300000000000001,1.1000000000000014,0.0
2025-08-20 12:36:00,66,97.3669,778.0,3.8000000000000007,6.3999999999999995,1.0,0.0
2025-08-20 12:39:00,67,96.93288,778.0,3.6999999999999993,6.3999999999999995,0.7000000000000028,0.0
2025-08-20 12:42:00,65,95.8478,779.0,3.8000000000000007,6.3999999999999995,0.7000000000000028,0.0
2025-08-20 12:45:00,65,97.72858,779.0,3.6999999999999993,6.299999999999999,1.0,0.0
2025-08-20 12:48:00,66,99.10301,779.0,3.5,6.299999999999999,1.2999999999999972,0.0
2025-08-20 12:51:00,66,99.4647,779.0,3.4999999999999964,6.300000000000001,1.4000000000000057,0.0
2025-08-20 12:54:00,67,99.89873,779.0,3.799999999999997,6.199999999999999,0.9000000000000057,0.0
2025-08-20 12:57:00,67,99.75405,779.0,3.8000000000000007,6.500000000000001,1.0,0.0
2025-08-20 13:00:00,66,98.5243,779.0,3.8000000000000007,6.500000000000001,1.0,0.0
2025-08-20 13:03:00,67,103.0093,779.0,3.6000000000000014,6.300000000000001,1.1000000000000014,0.0
2025-08-20 13:06:00,67,103.9497,779.0,3.700000000000003,6.200000000000001,1.0999999999999943,0.0
2025-08-20 13:09:00,67,103.805,779.0,3.8000000000000043,6.200000000000001,1.0,0.0
2025-08-20 13:12:00,69,102.7199,779.0,3.8000000000000043,6.300000000000001,1.0,0.0
2025-08-20 13:15:00,68,102.3582,779.0,3.900000000000002,6.300000000000001,1.0999999999999943,0.0
2025-08-20 13:18:00,68,105.5411,779.0,3.900000000000002,6.4,1.2999999999999972,0.0
2025-08-20 13:21:00,70,105.3964,779.0,3.799999999999997,6.4,1.2000000000000028,0.0
2025-08-20 13:24:00,68,104.673,779.0,4.0,6.4,0.8999999999999986,0.0
2025-08-20 13:27:00,69,102.5029,779.0,4.0,6.4,0.8999999999999986,0.0
2025-08-20 13:30:00,67,100.4774,779.0,3.9999999999999964,6.5,0.9000000000000057,0.0
2025-08-20 13:33:00,70,108.6516,779.0,3.6999999999999993,6.4,1.3999999999999986,0.0
2025-08-20 13:36:00,72,107.4219,779.0,4.100000000000001,6.4,1.0,0.0
2025-08-20 13:39:00,71,107.7112,779.0,4.100000000000001,6.5,1.0999999999999943,0.0
2025-08-20 13:42:00,72,105.6858,780.0,4.100000000000001,6.6,1.0999999999999943,0.0
2025-08-20 13:45:00,72,109.375,780.0,4.0,6.5,1.1000000000000014,0.0
2025-08-20 13:48:00,71,111.3281,780.0,4.100000000000001,6.4,1.1000000000000014,0.0
2025-08-20 13:51:00,72,111.8345,780.0,4.0,6.3,1.1000000000000014,0.0
2025-08-20 13:54:00,73,110.026,780.0,4.100000000000001,6.4,1.1000000000000014,0.0
2025-08-20 13:57:00,72,108.7963,780.0,4.100000000000001,6.4,1.0999999999999943,0.0
2025-08-20 14:00:00,71,108.2899,780.0,4.100000000000001,6.5,1.0999999999999943,0.0
2025-08-20 14:03:00,72,107.1325,780.0,4.100000000000001,6.5,1.0999999999999943,0.0
2025-08-20 14:06:00,71,105.6858,780.0,4.100000000000001,6.5,1.0999999999999943,0.0
2025-08-20 14:09:00,72,107.2049,780.0,4.0000000000000036,6.6,1.2999999999999972,0.0
2025-08-20 14:12:00,72,110.0984,780.0,4.099999999999998,6.5,1.3000000000000043,0.0
2025-08-20 14:15:00,74,109.7367,780.0,3.9999999999999964,6.4,1.3000000000000043,0.0
2025-08-20 14:18:00,73,110.0984,780.0,4.199999999999999,6.4,1.1000000000000014,0.0
2025-08-20 14:21:00,74,110.9664,780.0,4.199999999999999,6.5,1.2000000000000028,0.0
2025-08-20 14:24:00,72,113.2089,780.0,4.099999999999998,6.5,1.3000000000000043,0.0
2025-08-20 14:27:00,75,114.3663,780.0,4.199999999999996,6.4,1.3000000000000043,0.0
2025-08-20 14:30:00,74,113.2813,780.0,4.300000000000001,6.4,1.2000000000000028,0.0
2025-08-20 14:33:00,75,110.3877,780.0,4.199999999999999,6.4,1.3999999999999986,0.0
2025-08-20 14:36:00,71,111.8345,780.0,4.199999999999999,6.5,1.2000000000000028,0.0
2025-08-20 14:39:00,71,109.5197,780.0,3.9999999999999964,6.5,1.6000000000000014,0.0
2025-08-20 14:42:00,73,108.2176,781.0,4.199999999999999,6.5,1.2000000000000028,0.0
2025-08-20 14:45:00,72,107.7112,781.0,4.100000000000001,6.6000000000000005,1.2999999999999972,0.0
2025-08-20 14:48:00,73,106.3368,781.0,4.199999999999996,6.6000000000000005,1.2000000000000028,0.0
2025-08-20 14:51:00,72,105.5411,781.0,4.199999999999996,6.6000000000000005,1.0,0.0
2025-08-20 14:54:00,71,106.7708,781.0,4.100000000000001,6.7,1.0,0.0
2025-08-20 14:57:00,71,108.941,781.0,4.100000000000001,6.500000000000001,1.1000000000000014,0.0
2025-08-20 15:00:00,71,109.5197,781.0,4.100000000000001,6.500000000000001,1.1000000000000014,0.0
2025-08-20 15:03:00,72,107.7112,781.0,4.0,6.6000000000000005,1.3999999999999986,0.0
2025-08-20 15:06:00,71,107.4219,781.0,4.100000000000001,6.6000000000000005,1.0999999999999943,0.0
2025-08-20 15:09:00,71,105.9751,781.0,4.100000000000001,6.6000000000000005,1.1000000000000014,0.0
2025-08-20 15:12:00,70,110.6771,781.0,4.100000000000001,6.5,1.1999999999999957,0.0
2025-08-20 15:15:00,72,111.8345,781.0,4.200000000000003,6.4,1.1999999999999957,0.0
2025-08-20 15:18:00,72,112.2685,781.0,4.300000000000001,6.300000000000001,1.1999999999999957,0.0
2025-08-20 15:21:00,71,111.7622,781.0,4.300000000000001,6.4,1.1000000000000014,0.0
2025-08-20 15:24:00,70,110.6771,781.0,4.199999999999999,6.4,1.2000000000000028,0.0
2025-08-20 15:27:00,72,109.2303,781.0,4.100000000000001,6.4,1.2999999999999972,0.0
2025-08-20 15:30:00,70,111.6898,781.0,4.100000000000001,6.4,1.2999999999999972,0.0
2025-08-20 15:33:00,71,112.5579,781.0,4.100000000000001,6.300000000000001,1.5,0.0
2025-08-20 15:36:00,73,115.162,781.0,4.200000000000003,6.4,1.1999999999999957,0.0
2025-08-20 15:39:00,72,112.4855,781.0,4.200000000000003,6.3,1.2999999999999972,0.0
2025-08-20 15:42:00,73,111.1111,782.0,4.100000000000001,6.4,1.2999999999999972,0.0
2025-08-20 15:45:00,73,111.1834,782.0,4.100000000000001,6.5,1.3999999999999986,0.0
2025-08-20 15:48:00,72,111.4728,782.0,4.200000000000003,6.5,1.1999999999999957,0.0
2025-08-20 15:51:00,71,110.4601,782.0,4.100000000000001,6.4,1.2999999999999972,0.0
2025-08-20 15:54:00,70,109.2303,782.0,4.100000000000001,6.5,1.0999999999999943,0.0
2025-08-20 15:57:00,71,108.1452,782.0,4.100000000000001,6.5,1.2999999999999972,0.0
2025-08-20 16:00:00,71,108.4346,782.0,4.200000000000003,6.5,1.0999999999999943,0.0
2025-08-20 16:03:00,71,107.7112,782.0,4.200000000000003,6.6,1.0999999999999943,0.0
2025-08-20 16:06:00,72,111.3281,782.0,4.100000000000001,6.4,1.1999999999999957,0.0
2025-08-20 16:09:00,71,111.1111,782.0,4.100000000000001,6.5,1.2999999999999972,0.0
2025-08-20 16:12:00,70,106.7708,782.0,4.100000000000001,6.5,1.0999999999999943,0.0
2025-08-20 16:15:00,70,107.9282,782.0,4.100000000000001,6.4,1.1000000000000014,0.0
2025-08-20 16:18:00,70,107.2049,782.0,4.0,6.5,1.1000000000000014,0.0
2025-08-20 16:21:00,69,106.8432,782.0,4.0,6.4,1.1000000000000014,0.0
2025-08-20 16:24:00,69,108.4346,782.0,4.0,6.5,1.2000000000000028,0.0
2025-08-20 16:27:00,69,108.5793,782.0,4.0,6.4,1.2000000000000028,0.0
2025-08-20 16:30:00,71,107.7836,782.0,4.100000000000001,6.5,1.1999999999999957,0.0
2025-08-20 16:33:00,71,105.6858,782.0,4.0,6.5,1.2000000000000028,0.0
2025-08-20 16:36:00,71,106.1198,782.0,4.100000000000001,6.5,1.1000000000000014,0.0
2025-08-20 16:39:00,69,107.4942,782.0,4.0,6.4,1.2000000000000028,0.0
2025-08-20 16:42:00,69,106.3368,783.0,4.0,6.4,1.2000000000000028,0.0
2025-08-20 16:45:00,67,104.456,783.0,4.0,6.4,1.1000000000000014,0.0
2025-08-20 16:48:00,69,101.0561,783.0,4.0,6.4,1.0,0.0
2025-08-20 16:51:00,67,100.6221,783.0,3.8999999999999986,6.7,1.1000000000000014,0.0
2025-08-20 16:54:00,67,106.6262,783.0,3.8999999999999986,6.7,1.2000000000000028,0.0
2025-08-20 16:57:00,68,106.0475,783.0,3.8999999999999986,6.4,1.2000000000000028,0.0
2025-08-20 17:00:00,69,107.8559,783.0,4.0,6.4,1.1000000000000014,0.0
2025-08-20 17:03:00,68,108.2176,783.0,3.8999999999999986,6.3,1.2000000000000028,0.0
2025-08-20 17:06:00,68,107.4942,783.0,3.8999999999999986,6.4,1.2000000000000028,0.0
2025-08-20 17:09:00,69,111.0388,783.0,3.8999999999999986,6.3,1.2000000000000028,0.0
2025-08-20 17:12:00,70,112.4855,783.0,3.8999999999999986,6.2,1.2000000000000028,0.0
2025-08-20 17:15:00,70,111.0388,783.0,4.0,6.3,1.2999999999999972,0.0
2025-08-20 17:18:00,70,109.375,783.0,3.8999999999999986,6.300000000000001,1.2999999999999972,0.0
2025-08-20 17:21:00,70,107.9282,783.0,4.0,6.4,1.2000000000000028,0.0
2025-08-20 17:24:00,69,108.4346,783.0,4.0,6.4,1.2000000000000028,0.0
2025-08-20 17:27:00,70,106.2645,783.0,4.0,6.5,1.1999999999999957,0.0
2025-08-20 17:30:00,71,107.4219,783.0,4.100000000000001,6.5,1.1999999999999957,0.0
2025-08-20 17:33:00,70,102.8646,783.0,4.0,6.5,1.1000000000000014,0.0
2025-08-20 17:36:00,70,117.9109,783.0,4.0,6.5,1.3999999999999986,0.0
2025-08-20 17:39:00,74,122.2512,783.0,4.300000000000001,6.2,1.1999999999999957,0.0
2025-08-20 17:42:00,76,125.5064,784.0,4.300000000000001,6.2,1.5,0.0
2025-08-20 17:45:00,77,124.566,784.0,4.399999999999999,6.2,1.2999999999999972,0.0
2025-08-20 17:48:00,76,120.9491,784.0,4.400000000000002,6.300000000000001,1.5,0.0
2025-08-20 17:51:00,76,121.6001,784.0,4.400000000000002,6.200000000000001,1.1999999999999957,0.0
2025-08-20 17:54:00,76,121.6001,784.0,4.400000000000002,6.300000000000001,1.1999999999999957,0.0
2025-08-20 17:57:00,76,117.9109,784.0,4.300000000000001,6.1,1.1999999999999957,0.0
2025-08-20 18:00:00,74,119.7193,784.0,4.400000000000002,6.199999999999999,1.1999999999999957,0.0
2025-08-20 18:03:00,75,118.3449,784.0,4.300000000000001,6.300000000000001,1.2000000000000028,0.0
2025-08-20 18:06:00,75,115.0174,784.0,4.300000000000001,6.4,1.2000000000000028,0.0
2025-08-20 18:09:00,73,112.9196,784.0,4.300000000000001,6.5,1.0,0.0
2025-08-20 18:12:00,73,111.7622,784.0,4.199999999999999,6.500000000000001,0.8999999999999986,0.0
2025-08-20 18:15:00,71,112.1962,784.0,4.100000000000001,6.3999999999999995,1.0999999999999943,0.0
2025-09-02 10:09:00,65,123.4809,784.0,1.6999999999999993,2.6000000000000014,2.299999999999997,0.0
2025-09-02 10:12:00,77,130.57,784.0,2.8000000000000007,5.5,2.400000000000002,0.0
2025-09-02 10:15:00,75,127.0978,784.0,3.1000000000000014,5.8999999999999995,2.0,0.0
2025-09-02 10:18:00,74,123.8426,784.0,3.3000000000000007,6.1,1.7000000000000028,0.0
2025-09-02 10:21:00,73,122.9745,784.0,3.3000000000000007,6.199999999999999,1.6000000000000014,0.0
2025-09-02 10:24:00,73,123.4809,784.0,3.400000000000002,6.1,1.3999999999999986,0.0
2025-09-02 10:27:00,75,126.5191,785.0,3.4999999999999964,6.199999999999999,1.4000000000000057,3.14
2025-09-02 10:30:00,76,130.9317,785.0,3.599999999999998,5.8999999999999995,1.3999999999999986,3.14
2025-09-02 10:33:00,74,121.3108,785.0,3.599999999999998,6.1,1.3000000000000043,3.14
2025-09-02 10:36:00,70,116.3918,785.0,3.599999999999998,6.299999999999999,1.2000000000000028,0.0
2025-09-02 10:39:00,70,116.2471,785.0,3.3000000000000043,6.299999999999999,0.8999999999999986,0.0
2025-09-04 21:51:00,33,66.84028,785.0,0.7000000000000028,-3.6999999999999993,2.099999999999998,0.0
2025-09-04 21:54:00,61,72.26563,785.0,1.8000000000000007,3.3000000000000007,2.3000000000000007,0.0
2025-09-04 21:57:00,65,109.9537,785.0,2.6999999999999993,5.8999999999999995,2.099999999999998,0.0
2025-09-04 22:00:00,61,111.7622,785.0,2.8999999999999986,5.4,1.5,0.0
2025-09-04 22:03:00,65,110.243,785.0,3.0,5.3999999999999995,1.5999999999999979,0.0
2025-09-04 22:06:00,67,123.8426,785.0,3.1000000000000014,5.4,1.5,0.0
2025-09-04 22:09:00,66,119.43,785.0,3.1999999999999957,5.3,1.3000000000000043,0.0
2025-09-04 22:12:00,65,116.2471,785.0,3.1999999999999993,5.5,1.2000000000000028,0.0
2025-09-04 22:15:00,65,113.86,785.0,3.1999999999999993,5.6,1.2000000000000028,0.0
2025-09-04 22:18:00,62,112.1238,785.0,3.099999999999998,5.6,1.0,0.0
2025-09-04 22:21:00,63,107.9282,785.0,3.099999999999998,5.5,1.0,0.0
2025-09-04 22:24:00,63,115.6684,785.0,2.9999999999999964,5.6,1.2000000000000028,0.0
2025-09-04 22:27:00,63,114.5833,785.0,3.099999999999998,5.5,1.1000000000000014,0.0
2025-09-04 22:30:00,63,113.7153,785.0,3.1999999999999993,5.5,1.0,0.0
2025-09-04 22:33:00,63,111.4728,785.0,3.1000000000000014,5.5,1.0,0.0
2025-09-04 22:36:00,63,116.5365,785.0,3.1000000000000014,5.6,1.0,0.0
2025-09-04 22:39:00,64,117.8385,786.0,3.1000000000000014,5.4,1.1000000000000014,0.0
2025-09-04 22:42:00,63,115.8854,786.0,3.1000000000000014,5.5,1.1000000000000014,0.0
2025-09-04 22:45:00,62,116.0301,786.0,3.1000000000000014,5.5,1.1000000000000014,0.0
2025-09-04 22:48:00,63,117.2598,786.0,3.1000000000000014,5.5,1.1000000000000014,3.14
2025-09-04 22:51:00,63,116.0301,786.0,3.200000000000003,5.5,1.0,3.14
2025-09-04 22:54:00,64,114.4387,786.0,3.200000000000003,5.6,1.0,3.14
2025-09-04 22:57:00,62,113.7153,786.0,3.1999999999999993,5.5,1.0,0.0
2025-09-04 23:00:00,61,114.0046,786.0,3.1999999999999993,5.6,0.8999999999999986,0.0
2025-09-04 23:03:00,61,112.1238,786.0,3.1999999999999993,5.5,0.7999999999999972,0.0
2025-09-04 23:06:00,60,110.7494,786.0,3.099999999999998,5.5,0.8999999999999986,0.0
2025-09-08 08:18:00,40,67.99769,786.0,0.8999999999999986,-1.299999999999999,2.8000000000000007,0.0
2025-09-08 08:21:00,66,95.99248,786.0,1.8000000000000007,6.4,3.200000000000003,0.0
2025-09-08 08:24:00,67,131.0764,786.0,2.1999999999999993,5.499999999999999,2.8000000000000007,0.0
2025-09-08 08:27:00,80,133.2465,786.0,3.1999999999999993,6.200000000000001,2.900000000000002,0.0
2025-09-08 08:30:00,82,134.621,786.0,3.400000000000002,6.3999999999999995,2.6000000000000014,0.0
2025-09-08 08:33:00,83,135.923,786.0,3.6000000000000014,6.3999999999999995,2.3999999999999986,0.0
2025-09-08 08:36:00,83,138.5995,786.0,3.6000000000000014,6.3999999999999995,2.1000000000000014,0.0
2025-09-08 08:39:00,83,141.2037,786.0,3.799999999999997,6.3999999999999995,1.9000000000000057,0.0
2025-09-08 08:42:00,84,140.625,786.0,3.8000000000000007,6.3999999999999995,2.1000000000000014,0.0
2025-09-08 08:45:00,88,133.2465,787.0,3.900000000000002,6.499999999999999,1.7999999999999972,0.0
2025-09-08 08:48:00,83,128.5446,787.0,3.900000000000002,6.800000000000001,1.7999999999999972,0.0
2025-09-08 08:51:00,85,128.0382,787.0,3.900000000000002,6.799999999999999,1.6999999999999957,0.0
2025-09-08 08:54:00,84,128.5446,787.0,3.8000000000000043,6.8999999999999995,1.7999999999999972,0.0
2025-09-08 08:57:00,85,129.8466,787.0,3.900000000000002,6.9,1.5999999999999943,0.0
2025-09-08 09:00:00,85,128.9063,787.0,3.9999999999999964,6.9,1.7000000000000028,0.0
2025-09-08 09:03:00,83,129.1956,787.0,3.799999999999997,6.799999999999999,1.7000000000000028,0.0
2025-09-08 09:06:00,84,128.8339,787.0,3.799999999999997,6.7,1.5,3.14
2025-09-08 09:09:00,82,127.3148,787.0,3.700000000000003,6.6000000000000005,1.5,3.14
2025-09-08 09:12:00,80,127.4595,787.0,3.700000000000003,6.499999999999999,1.3999999999999986,3.14
2025-09-08 09:15:00,80,128.3999,787.0,3.6999999999999993,6.6000000000000005,1.3999999999999986,3.14
2025-09-08 09:18:00,81,131.4381,787.0,3.8000000000000007,6.6000000000000005,1.6000000000000014,0.0
2025-09-08 09:21:00,80,134.4763,787.0,3.8000000000000007,6.6,1.5,0.0
2025-09-08 09:24:00,83,131.3658,787.0,3.6999999999999993,6.5,1.7000000000000028,0.0
2025-09-08 09:27:00,82,129.9913,787.0,3.900000000000002,6.699999999999999,1.5,0.0
2025-09-08 09:30:00,83,129.5573,787.0,3.8000000000000007,6.699999999999999,1.5,0.0
2025-09-08 09:33:00,81,129.7743,787.0,3.8999999999999986,6.6,1.5,0.0
2025-09-08 09:36:00,81,130.9317,787.0,3.8000000000000007,6.6,1.5,0.0
2025-09-08 09:39:00,84,132.5231,787.0,3.900000000000002,6.6,1.5,0.0
2025-09-08 09:42:00,81,132.0891,787.0,3.900000000000002,6.6,1.5,0.0
2025-09-08 09:45:00,84,133.1742,788.0,4.0,6.800000000000001,1.6000000000000014,0.0
2025-09-08 09:48:00,85,133.5359,788.0,4.0000000000000036,6.800000000000001,1.5999999999999943,0.0
2025-09-08 09:51:00,84,134.1146,788.0,4.0000000000000036,6.700000000000001,1.5999999999999943,0.0
2025-09-08 09:54:00,85,133.1742,788.0,3.9999999999999964,6.800000000000001,1.5,0.0
2025-09-08 09:57:00,83,132.4508,788.0,3.9999999999999964,6.699999999999999,1.4000000000000057,0.0
2025-09-08 10:00:00,84,135.272,788.0,3.8999999999999986,6.699999999999999,1.8000000000000043,0.0
2025-09-08 10:03:00,83,134.1146,788.0,4.0,6.6,1.6000000000000014,0.0
2025-09-08 10:06:00,82,133.1742,788.0,3.8999999999999986,6.6,1.3999999999999986,0.0
2025-09-08 10:09:00,83,127.0978,788.0,3.9999999999999964,6.699999999999999,1.6000000000000014,0.0
2025-09-08 10:12:00,82,125.2894,788.0,3.900000000000002,6.8999999999999995,1.5,0.0
2025-09-08 10:15:00,77,117.9832,788.0,3.8000000000000007,7.1,1.2999999999999972,0.0
2025-09-08 10:18:00,78,117.6215,788.0,3.6999999999999993,6.8999999999999995,1.2000000000000028,3.1
2025-09-08 14:27:00,58,63.58507,788.0,0.8999999999999986,1.6999999999999993,1.7999999999999972,0.0
2025-09-08 14:30:00,76,129.2679,788.0,2.6999999999999993,5.5,2.299999999999997,0.0
2025-09-08 14:33:00,81,127.9659,788.0,3.200000000000003,6.0,2.0,0.0
2025-09-08 14:36:00,82,128.3999,788.0,3.5000000000000036,6.3999999999999995,2.0,0.0
2025-09-08 14:39:00,83,129.485,788.0,3.8000000000000007,6.3999999999999995,1.6999999999999957,0.0
2025-09-08 14:42:00,81,128.4722,788.0,3.6999999999999957,6.3999999999999995,2.0,0.0
2025-09-08 14:45:00,83,128.5446,788.0,4.0,6.5,1.7999999999999972,0.0
2025-09-08 14:48:00,83,128.3275,789.0,3.8999999999999986,6.5,1.6000000000000014,0.0
2025-09-08 14:51:00,83,129.9913,789.0,4.0,6.5,1.3000000000000043,0.0
2025-09-08 14:54:00,81,129.6296,789.0,3.9999999999999964,6.5,1.6000000000000014,0.0
2025-09-08 14:57:00,82,129.0509,789.0,4.099999999999998,6.4,1.3000000000000043,0.0
2025-09-08 15:00:00,82,129.485,789.0,4.100000000000001,6.6,1.5,0.0
2025-09-08 15:03:00,82,130.136,789.0,4.099999999999998,6.6,1.6000000000000014,0.0
2025-09-08 15:06:00,82,129.0509,789.0,4.0,6.5,1.6000000000000014,0.0
2025-09-08 15:09:00,81,128.7616,789.0,4.200000000000003,6.6,1.5,0.0
2025-09-08 15:12:00,83,128.1829,789.0,4.100000000000001,6.6,1.5,0.0
2025-09-08 15:15:00,83,129.4126,789.0,4.300000000000001,6.6,0.8999999999999986,0.0
2025-09-08 15:18:00,84,129.9913,789.0,3.9999999999999964,6.6,1.7000000000000028,3.09
2025-09-08 15:21:00,81,129.2679,789.0,4.0000000000000036,6.6,1.2999999999999972,3.09
2025-09-08 15:24:00,84,128.1105,789.0,4.0,6.699999999999999,1.3999999999999986,3.09
2025-09-08 15:27:00,84,129.4126,789.0,3.900000000000002,6.699999999999999,1.3999999999999986,0.0
2025-09-08 15:30:00,83,129.0509,789.0,3.900000000000002,6.699999999999999,1.3999999999999986,0.0
2025-09-08 15:33:00,83,128.1829,789.0,3.8999999999999986,6.6,1.3999999999999986,0.0
2025-09-08 15:36:00,80,126.3744,789.0,3.8999999999999986,6.799999999999999,1.5,0.0
2025-09-08 15:39:00,82,127.0978,789.0,3.8999999999999986,6.699999999999999,1.3999999999999986,0.0
2025-09-08 15:42:00,82,126.6638,789.0,3.8999999999999986,6.699999999999999,1.2999999999999972,0.0
2025-09-08 15:45:00,82,127.0978,789.0,3.799999999999997,6.699999999999999,1.4000000000000057,0.0
2025-09-08 15:48:00,83,127.4595,790.0,3.9999999999999964,6.699999999999999,1.3000000000000043,0.0
2025-09-08 15:51:00,80,127.6765,790.0,3.8000000000000007,6.699999999999999,1.5,0.0
2025-09-08 15:54:00,80,128.3999,790.0,3.8000000000000007,6.699999999999999,1.5,0.0
2025-09-08 15:57:00,80,128.3275,790.0,3.8000000000000043,6.699999999999999,1.5,0.0
2025-09-08 16:00:00,83,127.8212,790.0,3.8000000000000007,6.699999999999999,1.5,0.0
2025-09-08 16:03:00,82,127.0255,790.0,3.8000000000000007,6.799999999999999,1.6000000000000014,0.0
2025-09-08 16:06:00,82,128.3275,790.0,3.900000000000002,6.8999999999999995,1.5,0.0
2025-09-08 16:09:00,82,127.9659,790.0,3.9999999999999964,6.8999999999999995,1.3000000000000043,0.0
2025-09-08 16:12:00,81,128.3275,790.0,3.900000000000002,6.8999999999999995,1.5,0.0
2025-09-08 16:15:00,81,125.9404,790.0,3.900000000000002,6.8,1.3999999999999986,0.0
2025-09-08 16:18:00,80,126.2298,790.0,3.900000000000002,6.799999999999999,1.5,0.0
2025-09-08 16:21:00,82,126.2298,790.0,3.8000000000000007,6.8999999999999995,1.6999999999999957,0.0
2025-09-08 16:24:00,81,126.3021,790.0,3.8000000000000043,6.8999999999999995,1.5999999999999943,0.0
2025-09-08 16:27:00,80,126.0127,790.0,3.8000000000000043,6.8,1.6999999999999957,3.08
2025-09-08 16:30:00,81,125.651,790.0,3.8000000000000043,6.8,1.5999999999999943,3.08
2025-09-08 16:33:00,81,125.651,790.0,3.6999999999999957,6.8,1.6000000000000014,3.08
2025-09-08 16:36:00,81,126.1574,790.0,3.799999999999997,6.8,1.5,0.0
2025-09-08 16:39:00,80,126.2298,790.0,3.8000000000000043,6.8,1.5999999999999943,0.0
2025-09-08 16:42:00,81,125.7957,790.0,3.6999999999999957,6.799999999999999,1.7000000000000028,0.0
2025-09-08 16:45:00,81,126.5191,790.0,3.799999999999997,6.699999999999999,1.5,0.0
2025-09-08 16:48:00,81,127.6765,791.0,3.799999999999997,6.6,1.5,0.0
2025-09-08 16:51:00,80,128.3999,791.0,3.799999999999997,6.6,1.5,0.0
2025-09-08 16:54:00,80,126.5191,791.0,3.6999999999999957,6.6,1.7000000000000028,0.0
2025-09-08 16:57:00,80,126.3744,791.0,3.8000000000000043,6.699999999999999,1.5,0.0
2025-09-08 17:00:00,79,127.8212,791.0,3.8000000000000007,6.6,1.5,0.0
2025-09-08 17:03:00,79,125.217,791.0,3.700000000000003,6.6,1.6999999999999957,0.0
2025-09-08 17:06:00,79,126.0127,791.0,3.700000000000003,6.699999999999999,1.7999999999999972,0.0
2025-09-08 17:09:00,78,126.2298,791.0,3.6999999999999957,6.699999999999999,1.6000000000000014,0.0
2025-09-08 17:12:00,79,126.1574,791.0,3.6999999999999993,6.6,1.6000000000000014,0.0
2025-09-08 17:15:00,80,126.5191,791.0,3.6000000000000014,6.6,1.6999999999999957,0.0
2025-09-08 17:18:00,81,125.651,791.0,3.700000000000003,6.699999999999999,1.7999999999999972,0.0
2025-09-08 17:21:00,79,125.651,791.0,3.8000000000000007,6.699999999999999,1.5,0.0
2025-09-08 17:24:00,80,124.7106,791.0,3.6999999999999993,6.6,1.3000000000000043,0.0
2025-09-08 17:27:00,80,126.5914,791.0,3.6999999999999993,6.799999999999999,1.5,0.0
2025-09-08 17:30:00,81,126.8808,791.0,3.799999999999997,6.6,1.6000000000000014,0.0
2025-09-08 17:33:00,80,125.217,791.0,3.799999999999997,6.799999999999999,1.3999999999999986,0.0
2025-09-08 17:36:00,79,124.8553,791.0,3.6999999999999957,6.699999999999999,1.4000000000000057,0.0
2025-09-08 17:39:00,78,127.3872,791.0,3.6999999999999993,6.6,1.6000000000000014,0.0
2025-09-08 17:42:00,79,128.4722,791.0,3.6999999999999957,6.5,1.5,0.0
2025-09-08 17:45:00,79,128.0382,791.0,3.799999999999997,6.6,1.3999999999999986,0.0
2025-09-08 17:48:00,80,127.4595,792.0,3.6999999999999957,6.699999999999999,1.5,3.08
2025-09-08 17:51:00,79,127.2425,792.0,3.6999999999999957,6.6,1.4000000000000057,3.08
2025-09-08 17:54:00,80,126.6638,792.0,3.6999999999999957,6.6,1.6000000000000014,3.08
2025-09-08 17:57:00,79,126.9531,792.0,3.6999999999999993,6.699999999999999,1.7000000000000028,0.0
2025-09-08 18:00:00,80,133.1742,792.0,3.8000000000000007,6.5,1.6999999999999957,0.0
2025-09-08 18:03:00,82,139.1783,792.0,3.8000000000000007,6.3999999999999995,1.6999999999999957,0.0
2025-09-08 18:06:00,83,135.5613,792.0,4.0,6.5,1.5,0.0
2025-09-08 18:09:00,81,136.6464,792.0,3.9999999999999964,6.5,1.6000000000000014,0.0
2025-09-08 18:12:00,83,135.4167,792.0,3.8999999999999986,6.5,1.5,0.0
2025-09-08 18:15:00,83,134.4763,792.0,3.9999999999999964,6.6,1.6000000000000014,0.0
2025-09-08 18:18:00,81,134.4763,792.0,3.8000000000000043,6.6,1.6999999999999957,0.0
2025-09-08 18:21:00,81,135.5613,792.0,3.900000000000002,6.5,1.5,0.0
2025-09-08 18:24:00,81,134.1869,792.0,3.900000000000002,6.5,1.5999999999999943,0.0
2025-09-08 18:27:00,81,134.6933,792.0,3.900000000000002,6.5,1.5,0.0
2025-09-08 18:30:00,80,133.1742,792.0,3.900000000000002,6.5,1.5,0.0
2025-09-08 18:33:00,81,131.9444,792.0,3.8000000000000007,6.4,1.5,0.0
2025-09-08 18:36:00,81,132.3061,792.0,3.700000000000003,6.5,1.6000000000000014,0.0
2025-09-08 18:39:00,79,132.8125,792.0,3.700000000000003,6.4,1.6000000000000014,0.0
2025-09-08 18:42:00,81,135.7784,792.0,3.8000000000000043,6.4,1.5999999999999943,0.0
2025-09-08 18:45:00,79,133.4635,792.0,3.6999999999999957,6.300000000000001,1.4000000000000057,0.0
2025-09-08 18:48:00,80,131.7274,793.0,3.8000000000000007,6.4,1.6000000000000014,0.0
2025-09-08 18:51:00,78,131.6551,793.0,3.8000000000000007,6.5,1.2999999999999972,0.0
2025-09-08 18:54:00,79,133.1742,793.0,3.799999999999997,6.5,1.5,0.0
2025-09-08 18:57:00,80,132.3785,793.0,3.6999999999999993,6.4,1.6000000000000014,3.03
2025-09-08 19:00:00,77,114.945,793.0,3.6999999999999993,6.7,1.2000000000000028,3.03
2025-09-08 19:03:00,73,114.5833,793.0,3.5000000000000036,6.8,1.0,3.03
2025-09-08 19:06:00,73,114.4387,793.0,3.5,6.7,1.1000000000000014,0.0
2025-09-08 19:09:00,73,117.4769,793.0,3.5,6.500000000000001,1.2000000000000028,0.0
2025-09-08 19:12:00,74,120.2257,793.0,3.5,6.500000000000001,1.2000000000000028,0.0
2025-09-08 19:15:00,74,120.081,793.0,3.400000000000002,6.4,1.1999999999999957,0.0
2025-09-08 19:18:00,72,118.3449,793.0,3.3999999999999986,6.500000000000001,1.2000000000000028,0.0
2025-09-08 19:21:00,72,117.6215,793.0,3.3999999999999986,6.500000000000001,1.1000000000000014,0.0
2025-09-08 19:24:00,71,115.6684,793.0,3.299999999999997,6.499999999999999,1.1000000000000014,0.0
2025-09-08 19:27:00,71,116.5365,793.0,3.299999999999997,6.3,1.1000000000000014,0.0
2025-09-08 19:30:00,70,114.8003,793.0,3.3000000000000043,6.3999999999999995,1.0999999999999943,0.0
2025-09-08 19:33:00,70,111.1111,793.0,3.1000000000000014,6.3,1.3999999999999986,0.0
2025-09-08 19:36:00,68,110.3154,793.0,3.1000000000000014,6.3999999999999995,1.1000000000000014,0.0
2025-09-08 19:39:00,69,134.1869,793.0,3.3000000000000007,6.199999999999999,1.1999999999999957,0.0
2025-09-08 19:42:00,73,134.838,793.0,3.400000000000002,5.8999999999999995,1.3999999999999986,0.0
2025-09-08 19:45:00,72,130.57,793.0,3.400000000000002,6.0,1.2999999999999972,0.0
2025-09-08 19:48:00,71,129.5573,794.0,3.400000000000002,6.0,1.1999999999999957,0.0
2025-09-08 19:51:00,70,128.8339,794.0,3.5,6.0,1.1000000000000014,0.0
2025-09-08 19:54:00,71,129.7743,794.0,3.3999999999999986,5.9,1.2000000000000028,0.0
2025-09-08 19:57:00,71,131.0764,794.0,3.3000000000000007,5.9,1.2999999999999972,0.0
2025-09-08 20:00:00,71,130.4977,794.0,3.400000000000002,5.9,1.2999999999999972,0.0
2025-09-08 20:03:00,72,132.0168,794.0,3.400000000000002,5.9,1.1999999999999957,0.0
2025-09-08 20:06:00,72,130.7147,794.0,3.5,5.9,1.1999999999999957,0.0
2025-09-08 20:09:00,72,129.6296,794.0,3.5,6.0,1.1999999999999957,0.0
2025-09-08 20:12:00,72,129.2679,794.0,3.3999999999999986,6.0,1.2999999999999972,0.0
2025-09-08 20:15:00,72,130.7147,794.0,3.3999999999999986,6.0,1.2999999999999972,0.0
2025-09-08 20:18:00,71,130.353,794.0,3.3999999999999986,5.9,1.2000000000000028,3.08
2025-09-08 20:21:00,71,128.3999,794.0,3.3999999999999986,6.0,1.2000000000000028,3.08
2025-09-08 20:24:00,73,132.0891,794.0,3.299999999999997,6.0,1.4000000000000057,3.08
2025-09-08 20:27:00,74,132.8125,794.0,3.3999999999999986,6.0,1.4000000000000057,0.0
2025-09-08 20:30:00,75,132.3061,794.0,3.3999999999999986,5.9,1.3000000000000043,0.0
2025-09-08 20:33:00,72,131.5827,794.0,3.299999999999997,5.9,1.3000000000000043,0.0
2025-09-08 20:36:00,71,130.2807,794.0,3.299999999999997,5.9,1.3000000000000043,0.0
2025-09-08 20:39:00,72,130.136,794.0,3.299999999999997,5.800000000000001,1.2000000000000028,0.0
2025-09-08 20:42:00,72,130.4977,794.0,3.400000000000002,5.800000000000001,1.1999999999999957,0.0
2025-09-08 20:45:00,71,121.5278,794.0,3.3000000000000007,5.8999999999999995,1.1999999999999957,0.0
2025-09-08 20:48:00,67,120.9491,795.0,3.1999999999999993,5.8999999999999995,1.1000000000000014,0.0
2025-09-08 20:51:00,66,120.3704,795.0,3.1999999999999993,5.8,1.0,0.0
2025-09-08 20:54:00,67,119.864,795.0,3.099999999999998,5.8999999999999995,1.3000000000000043,0.0
2025-09-08 20:57:00,65,119.43,795.0,3.099999999999998,5.8,1.0,0.0
2025-09-08 21:00:00,65,120.1534,795.0,3.0000000000000036,5.7,1.0,0.0
2025-09-08 21:03:00,65,119.1406,795.0,3.0,5.8,1.1000000000000014,0.0
2025-09-08 21:06:00,65,118.7066,795.0,3.0,5.8,1.1000000000000014,0.0
2025-09-08 21:09:00,65,117.1152,795.0,3.0,5.8999999999999995,1.1000000000000014,0.0
2025-09-08 21:12:00,65,118.3449,795.0,3.0,5.8999999999999995,1.1000000000000014,0.0
2025-09-08 21:15:00,65,121.3108,795.0,3.1000000000000014,5.8,1.1000000000000014,0.0
2025-09-08 21:18:00,66,120.0087,795.0,3.0,5.8,1.1000000000000014,0.0
2025-09-08 21:21:00,63,117.1152,795.0,3.1000000000000014,5.8,0.7999999999999972,0.0
2025-09-08 21:24:00,63,115.3791,795.0,3.1000000000000014,5.8,0.9999999999999964,0.0
2025-09-08 21:27:00,62,114.6557,795.0,3.0,5.8999999999999995,1.0000000000000036,3.12
2025-09-08 21:30:00,64,114.3663,795.0,3.0,5.8999999999999995,1.1000000000000014,3.12
2025-09-08 21:33:00,62,114.077,795.0,3.0,5.8999999999999995,1.0,3.12
2025-09-08 21:36:00,55,114.728,795.0,3.0,5.8,0.5,0.0
2025-09-09 08:03:00,44,85.43114,795.0,0.1999999999999993,-0.8000000000000007,2.5,0.0
2025-09-09 08:06:00,61,101.4178,795.0,2.0,4.200000000000001,2.8000000000000007,0.0
2025-09-09 08:09:00,64,108.8686,795.0,2.6999999999999993,5.5,2.3000000000000007,0.0
2025-09-09 08:12:00,69,107.0602,796.0,3.299999999999997,6.0,1.9000000000000057,0.0
2025-09-09 08:15:00,70,106.6985,796.0,3.6000000000000014,6.3,1.7999999999999972,0.0
2025-09-09 08:18:00,71,112.2685,796.0,3.6999999999999993,6.3,1.7000000000000028,0.0
2025-09-09 08:21:00,72,110.6771,796.0,3.799999999999997,6.3999999999999995,1.8000000000000043,0.0
2025-09-09 08:24:00,74,110.3154,796.0,3.9999999999999964,6.499999999999999,1.5,0.0
2025-09-09 08:27:00,74,110.6771,796.0,4.100000000000001,6.7,1.5,0.0
2025-09-09 08:30:00,77,122.7575,796.0,4.100000000000001,6.500000000000001,1.3999999999999986,0.0
2025-09-09 08:33:00,78,113.2089,796.0,4.199999999999996,6.500000000000001,1.4000000000000057,0.0
2025-09-09 08:36:00,76,108.2176,796.0,4.200000000000003,6.8999999999999995,1.0999999999999943,0.0
2025-09-09 08:39:00,74,112.4855,796.0,4.200000000000003,6.8999999999999995,1.1000000000000014,0.0
2025-09-09 08:42:00,77,119.0683,796.0,3.9999999999999964,6.699999999999999,0.9000000000000057,0.0
2025-09-09 08:45:00,74,103.2263,796.0,3.5,6.8999999999999995,1.2000000000000028,0.0
2025-09-09 08:48:00,72,132.5231,796.0,3.5,6.8999999999999995,1.1000000000000014,0.0
2025-09-09 08:51:00,74,110.026,796.0,3.5,6.8999999999999995,1.2000000000000028,0.0
2025-09-09 08:54:00,73,108.2176,796.0,3.3999999999999986,6.8,1.3000000000000043,0.0
2025-09-09 08:57:00,71,106.4815,796.0,3.3999999999999986,6.8,1.0,0.0
2025-09-09 09:00:00,68,102.0689,796.0,3.3000000000000043,6.8999999999999995,1.0999999999999943,0.0
2025-09-09 09:03:00,70,100.9838,796.0,3.3000000000000007,6.8999999999999995,1.1000000000000014,0.0
2025-09-09 09:06:00,67,98.30729,796.0,3.200000000000003,6.8,0.8999999999999986,0.0
2025-09-09 09:09:00,65,99.17535,796.0,3.1000000000000014,6.6000000000000005,1.1999999999999957,0.0
2025-09-09 09:12:00,66,100.3327,797.0,3.1000000000000014,6.6000000000000005,0.8999999999999986,0.0
2025-09-09 09:15:00,63,95.12442,797.0,3.1999999999999993,6.800000000000001,0.7000000000000028,0.0
2025-09-09 09:18:00,62,98.16261,797.0,3.0,6.7,0.8999999999999986,0.0
2025-09-09 09:21:00,64,100.2604,797.0,3.099999999999998,6.7,0.8000000000000043,0.0
2025-09-09 09:24:00,65,111.3281,797.0,3.099999999999998,6.5,1.1000000000000014,0.0
2025-09-09 09:27:00,68,110.3154,797.0,3.099999999999998,6.4,1.2000000000000028,0.0
2025-09-09 09:30:00,67,111.5451,797.0,3.1999999999999993,6.4,1.2000000000000028,0.0
2025-09-09 09:33:00,68,120.081,797.0,3.3000000000000007,6.2,1.1999999999999957,0.0
2025-09-09 09:36:00,71,116.8258,797.0,3.3000000000000007,6.4,1.1000000000000014,0.0
2025-09-09 09:39:00,71,116.1748,797.0,3.3000000000000007,6.4,1.5,0.0
2025-09-10 16:03:00,67,106.7708,797.0,2.1999999999999993,5.800000000000001,2.1999999999999993,0.0
2025-09-10 16:06:00,68,108.2176,797.0,2.599999999999998,6.1000000000000005,1.8000000000000043,0.0
2025-09-10 16:09:00,68,109.0133,797.0,2.700000000000003,6.1000000000000005,1.6999999999999957,0.0
2025-09-10 16:12:00,69,108.507,797.0,2.8999999999999986,6.300000000000001,1.5,0.0
2025-09-10 16:15:00,69,110.8218,797.0,3.0,6.4,1.5,0.0
2025-09-10 16:18:00,70,109.7367,797.0,3.0,6.4,1.3999999999999986,0.0
2025-09-10 16:21:00,69,111.1834,797.0,3.0000000000000036,6.1000000000000005,1.3999999999999986,0.0
2025-09-10 16:24:00,69,112.9919,798.0,3.0000000000000036,6.200000000000001,1.2999999999999972,0.0
2025-09-10 16:27:00,68,110.6048,798.0,2.9999999999999964,5.999999999999999,1.2000000000000028,0.0
2025-09-10 16:30:00,66,104.6007,798.0,2.900000000000002,6.1,1.0999999999999943,0.0
2025-09-10 16:33:00,65,105.7581,798.0,3.0000000000000036,6.200000000000001,1.0999999999999943,0.0
2025-09-10 16:36:00,67,109.0133,798.0,2.900000000000002,6.200000000000001,1.1999999999999957,0.0
2025-09-10 16:39:00,68,120.0087,798.0,3.1999999999999993,6.1000000000000005,1.2999999999999972,0.0
2025-09-10 16:42:00,73,120.0087,798.0,3.3000000000000007,6.1000000000000005,1.6000000000000014,0.0
2025-09-10 16:45:00,74,119.0683,798.0,3.3999999999999986,6.3,1.5,0.0
2025-09-10 16:48:00,74,120.1534,798.0,3.6000000000000014,6.3,1.3999999999999986,3.12
2025-09-10 16:51:00,75,117.4769,798.0,3.700000000000003,6.3999999999999995,1.2999999999999972,3.12
2025-09-10 16:54:00,74,116.6088,798.0,3.6000000000000014,6.4,1.1999999999999957,3.12
2025-09-10 16:57:00,73,113.7153,798.0,3.6999999999999993,6.5,1.1000000000000014,0.22
2025-09-10 17:00:00,72,112.4132,798.0,3.4999999999999964,6.5,1.2000000000000028,0.22
2025-09-10 17:03:00,72,112.8472,798.0,3.5000000000000036,6.5,1.0999999999999943,0.22
2025-09-10 17:06:00,72,110.7494,798.0,3.5,6.5,1.0,0.0
2025-09-10 17:09:00,71,108.4346,798.0,3.6000000000000014,6.8,1.0,0.0
2025-09-10 17:12:00,71,109.375,798.0,3.4999999999999964,6.8,1.1000000000000014,0.0
2025-09-10 17:15:00,70,114.3663,798.0,3.599999999999998,6.699999999999999,1.2000000000000028,0.0
2025-09-10 17:18:00,73,117.6939,798.0,3.6999999999999957,6.5,1.2000000000000028,0.0
2025-09-10 17:21:00,72,117.9832,798.0,3.700000000000003,6.4,1.1999999999999957,0.0
2025-09-10 17:24:00,72,119.2853,799.0,3.700000000000003,6.4,1.2999999999999972,0.0
2025-09-10 17:27:00,72,118.0555,799.0,3.8999999999999986,6.4,1.2000000000000028,0.0
2025-09-10 17:30:00,72,115.162,799.0,3.799999999999997,6.5,1.2000000000000028,0.0
2025-09-10 17:33:00,71,114.077,799.0,3.799999999999997,6.5,1.2000000000000028,0.0
2025-09-10 17:36:00,71,114.0046,799.0,3.700000000000003,6.6000000000000005,1.0999999999999943,0.0
2025-09-10 17:39:00,69,113.4983,799.0,3.6000000000000014,6.300000000000001,1.1999999999999957,0.0
2025-09-10 17:42:00,69,114.077,799.0,3.700000000000003,6.300000000000001,1.1000000000000014,0.0
2025-09-10 17:45:00,70,112.9196,799.0,3.700000000000003,6.4,1.1000000000000014,0.0
2025-09-10 17:48:00,68,111.4728,799.0,3.6000000000000014,6.4,1.0,0.0
2025-09-10 17:51:00,67,114.945,799.0,3.6000000000000014,6.200000000000001,1.1000000000000014,0.0
2025-09-10 17:54:00,68,114.4387,799.0,3.6000000000000014,6.200000000000001,1.1999999999999957,0.0
2025-09-10 17:57:00,67,109.8814,799.0,3.5000000000000036,6.1,1.0999999999999943,0.0
2025-09-10 18:00:00,66,111.0388,799.0,3.5000000000000036,6.199999999999999,1.0999999999999943,0.0
2025-09-10 18:03:00,68,117.1875,799.0,3.5000000000000036,6.0,1.2999999999999972,0.0
2025-09-10 18:06:00,69,120.081,799.0,3.4999999999999964,5.8999999999999995,1.1000000000000014,3.09
2025-09-10 18:09:00,70,118.7789,799.0,3.6000000000000014,5.999999999999999,1.0999999999999943,3.09
2025-09-10 18:12:00,70,117.3322,799.0,3.6000000000000014,6.1,1.0999999999999943,3.09
2025-09-10 18:15:00,69,116.1024,799.0,3.6000000000000014,6.1,1.1000000000000014,3.09
2025-09-10 18:18:00,69,118.9236,799.0,3.6000000000000014,6.1,1.1000000000000014,0.0
2025-09-10 18:21:00,70,122.9745,799.0,3.6000000000000014,5.8999999999999995,1.1000000000000014,0.0
2025-09-10 18:24:00,71,123.8426,800.0,3.6000000000000014,5.8999999999999995,1.1999999999999957,0.0
2025-09-10 18:27:00,71,122.9022,800.0,3.6000000000000014,5.8999999999999995,1.1999999999999957,0.0
2025-09-10 18:30:00,70,117.9832,800.0,3.5,6.0,1.1000000000000014,0.0
2025-09-10 18:33:00,69,118.3449,800.0,3.6000000000000014,6.0,1.1000000000000014,0.0
2025-09-10 18:36:00,71,120.081,800.0,3.6000000000000014,6.0,1.1000000000000014,0.0
2025-09-10 18:39:00,70,121.6725,800.0,3.6000000000000014,6.0,1.1999999999999957,0.0
2025-09-10 18:42:00,70,119.0683,800.0,3.6000000000000014,6.0,1.1999999999999957,0.0
2025-09-10 18:45:00,70,119.2853,800.0,3.5,6.1,1.1999999999999957,0.0
2025-09-10 18:48:00,70,118.2002,800.0,3.6000000000000014,6.199999999999999,1.0999999999999943,0.0
2025-09-10 18:51:00,70,117.3322,800.0,3.6000000000000014,6.199999999999999,1.1999999999999957,0.0
2025-09-10 18:54:00,71,114.8003,800.0,3.6000000000000014,6.3999999999999995,1.1999999999999957,0.0
2025-09-10 18:57:00,69,112.2685,800.0,3.5,6.3999999999999995,1.1999999999999957,0.0
2025-09-10 19:00:00,69,110.8218,800.0,3.6000000000000014,6.3999999999999995,1.1000000000000014,0.0
2025-09-10 19:03:00,68,111.4728,800.0,3.6000000000000014,6.3,1.1000000000000014,0.0
2025-09-10 19:06:00,67,111.4005,800.0,3.5,6.3,1.2000000000000028,0.0
2025-09-10 19:09:00,66,109.7367,800.0,3.5,6.3,1.1000000000000014,0.0
2025-09-10 19:12:00,67,112.0515,800.0,3.5,6.3,1.1000000000000014,0.0
2025-09-10 19:15:00,67,113.2089,800.0,3.5,6.3,1.2000000000000028,0.0
2025-09-10 19:18:00,66,114.3663,800.0,3.3999999999999986,6.199999999999999,1.2000000000000028,0.0
2025-09-10 19:21:00,66,113.7153,800.0,3.5,6.199999999999999,1.2000000000000028,0.0
2025-09-10 19:24:00,66,109.592,801.0,3.5,6.3,1.1000000000000014,0.0
2025-09-10 19:27:00,66,113.4983,801.0,3.5,6.2,1.2000000000000028,0.0
2025-09-10 19:30:00,65,113.1366,801.0,3.5,6.1,1.1000000000000014,0.0
2025-09-10 19:33:00,66,112.4855,801.0,3.5,6.2,1.1000000000000014,0.0
2025-09-10 19:36:00,66,111.6898,801.0,3.3999999999999986,6.2,1.2000000000000028,3.09
2025-09-10 19:39:00,66,109.7367,801.0,3.3999999999999986,6.2,1.2000000000000028,3.09
2025-09-10 19:42:00,66,116.1024,801.0,3.3999999999999986,6.2,1.2000000000000028,3.09
2025-09-10 19:45:00,66,118.0555,801.0,3.5,5.9,1.1000000000000014,3.09
2025-09-10 19:48:00,66,118.9236,801.0,3.4999999999999964,6.0,1.1000000000000014,0.0
2025-09-10 19:51:00,67,122.1788,801.0,3.3999999999999986,5.9,1.3000000000000043,0.0
2025-09-10 19:54:00,67,121.8895,801.0,3.4999999999999964,6.0,1.3000000000000043,0.0
2025-09-10 19:57:00,67,117.8385,801.0,3.5,6.0,1.3000000000000043,0.0
2025-09-10 20:00:00,67,118.2002,801.0,3.5,6.0,1.2000000000000028,0.0
2025-09-10 20:03:00,68,121.8895,801.0,3.5,6.0,1.2999999999999972,0.0
2025-09-10 20:06:00,67,118.7066,801.0,3.5,6.1,1.2999999999999972,0.0
2025-09-10 20:09:00,67,118.9959,801.0,3.5,6.1,1.3999999999999986,0.0
2025-09-10 20:12:00,69,117.9832,801.0,3.6000000000000014,6.1,1.2999999999999972,0.0
2025-09-10 20:15:00,69,119.3576,801.0,3.6000000000000014,6.1,1.1999999999999957,0.0
2025-09-10 20:18:00,69,120.8767,801.0,3.6000000000000014,6.1,1.2999999999999972,0.0
2025-09-10 20:21:00,69,122.7575,801.0,3.6000000000000014,5.9,1.5,0.0
2025-09-10 20:24:00,70,122.9022,802.0,3.8999999999999986,5.9,1.3999999999999986,0.0
2025-09-10 20:27:00,70,120.1534,802.0,3.900000000000002,5.9,1.2999999999999972,0.0
2025-09-10 20:30:00,69,120.0087,802.0,3.900000000000002,6.0,1.1999999999999957,0.0
2025-09-10 20:33:00,68,119.0683,802.0,3.900000000000002,5.9,1.1999999999999957,0.0
2025-09-10 20:36:00,68,118.9236,802.0,3.8000000000000007,5.800000000000001,1.2999999999999972,0.0
2025-09-10 20:39:00,68,119.1406,802.0,3.8000000000000007,5.800000000000001,1.2000000000000028,0.0
2025-09-10 20:42:00,67,120.081,802.0,3.8999999999999986,5.800000000000001,1.2000000000000028,0.0
2025-09-10 20:45:00,68,121.5278,802.0,3.8999999999999986,5.800000000000001,1.2000000000000028,0.0
2025-09-10 20:48:00,69,124.783,802.0,3.8999999999999986,5.9,1.2999999999999972,0.0
2025-09-10 20:51:00,70,124.0596,802.0,4.0,5.800000000000001,1.1999999999999957,0.0
2025-09-10 20:54:00,69,123.3362,802.0,4.0,5.800000000000001,1.1999999999999957,0.0
2025-09-10 20:57:00,69,119.7193,802.0,3.900000000000002,5.800000000000001,1.1999999999999957,3.09
2025-09-10 21:00:00,67,120.515,802.0,3.900000000000002,5.800000000000001,1.1999999999999957,3.09
2025-09-10 21:03:00,69,117.4769,802.0,3.900000000000002,5.9,1.1999999999999957,3.09
2025-09-10 21:06:00,67,115.6684,802.0,3.900000000000002,5.9,1.1000000000000014,0.0
2025-09-10 21:09:00,66,117.2598,802.0,3.8000000000000007,6.0,1.2000000000000028,0.0
2025-09-11 10:09:00,36,67.05729,802.0,0.0,-2.3000000000000007,0.8999999999999986,0.0
2025-09-11 10:12:00,64,93.38831,802.0,1.1999999999999993,2.7,2.299999999999997,0.0
2025-09-11 10:15:00,64,110.0984,802.0,2.0,5.6,2.0000000000000036,0.0
2025-09-11 10:18:00,67,108.507,802.0,2.6999999999999993,6.1000000000000005,1.6000000000000014,0.0
2025-09-11 10:21:00,68,109.158,803.0,2.700000000000003,6.2,1.5999999999999943,0.0
2025-09-11 10:24:00,68,111.1834,803.0,2.900000000000002,6.1000000000000005,1.3999999999999986,0.0
2025-09-11 10:27:00,68,106.8432,803.0,3.0000000000000036,6.3,1.2999999999999972,0.0
2025-09-11 10:30:00,68,105.6134,803.0,3.0000000000000036,6.3,1.2999999999999972,0.0
2025-09-11 10:33:00,68,111.4005,803.0,2.9999999999999964,6.2,1.3000000000000043,0.0
2025-09-11 10:36:00,71,112.9196,803.0,3.099999999999998,6.2,1.3999999999999986,0.0
2025-09-11 10:39:00,72,112.2685,803.0,3.1000000000000014,6.2,1.5,0.0
2025-09-11 10:42:00,70,111.0388,803.0,3.1000000000000014,6.300000000000001,1.2999999999999972,0.0
2025-09-11 10:45:00,71,113.7153,803.0,3.200000000000003,6.4,1.2999999999999972,0.0
2025-09-11 10:48:00,70,112.4132,803.0,3.200000000000003,6.200000000000001,1.2999999999999972,0.0
2025-09-11 10:51:00,71,112.6302,803.0,3.1999999999999957,6.200000000000001,1.1000000000000014,0.0
2025-09-11 10:54:00,71,112.9919,803.0,3.1999999999999957,6.300000000000001,1.3000000000000043,0.0
2025-09-11 10:57:00,71,112.9196,803.0,3.1999999999999957,6.4,1.4000000000000057,0.0
2025-09-11 11:00:00,71,113.5706,803.0,3.299999999999997,6.5,1.2000000000000028,0.0
2025-09-11 11:03:00,71,114.945,803.0,3.1999999999999957,6.300000000000001,1.3000000000000043,0.0
2025-09-11 11:06:00,74,120.3704,803.0,3.3999999999999986,6.2,1.3000000000000043,0.0
2025-09-11 11:09:00,70,109.592,803.0,3.3000000000000007,6.300000000000001,1.1000000000000014,0.0
2025-09-11 11:21:00,72,116.2471,804.0,3.3000000000000007,6.200000000000001,1.1000000000000014,0.0
2025-09-11 11:24:00,74,116.1024,804.0,3.3999999999999986,6.300000000000001,1.2999999999999972,0.0
2025-09-11 11:27:00,74,119.7193,804.0,3.3999999999999986,6.4,1.2999999999999972,0.0
2025-09-11 11:30:00,77,118.9959,804.0,3.400000000000002,6.4,1.5,0.0
2025-09-11 11:33:00,75,116.8258,804.0,3.4999999999999964,6.5,1.4000000000000057,0.0
2025-09-11 11:36:00,74,115.6684,804.0,3.4999999999999964,6.5,1.2000000000000028,0.0
2025-09-11 11:39:00,74,116.9705,804.0,3.5000000000000036,6.5,1.1999999999999957,0.0
2025-09-11 11:42:00,73,114.6557,804.0,3.400000000000002,6.5,1.2999999999999972,0.0
2025-09-11 11:45:00,74,116.0301,804.0,3.400000000000002,6.5,1.3999999999999986,0.0
2025-09-11 11:48:00,73,115.7407,804.0,3.400000000000002,6.5,1.3999999999999986,0.0
2025-09-11 11:51:00,75,116.7535,804.0,3.4999999999999964,6.5,1.3000000000000043,0.0
2025-09-11 11:54:00,75,118.6343,804.0,3.3999999999999986,6.5,1.3000000000000043,0.0
2025-09-11 11:57:00,74,118.4173,804.0,3.4999999999999964,6.4,1.2000000000000028,0.0
2025-09-11 12:00:00,73,115.5237,804.0,3.4999999999999964,6.5,1.1000000000000014,0.0
2025-09-11 12:03:00,73,114.4387,804.0,3.5000000000000036,6.4,1.0999999999999943,0.0
2025-09-11 12:06:00,74,114.5833,804.0,3.400000000000002,6.5,1.2999999999999972,0.0
2025-09-11 12:09:00,73,114.5833,804.0,3.400000000000002,6.5,1.2999999999999972,0.0
2025-09-11 12:12:00,73,116.1748,804.0,3.400000000000002,6.4,1.1999999999999957,0.0
2025-09-11 12:15:00,72,116.2471,804.0,3.5,6.300000000000001,1.1000000000000014,0.0
2025-09-11 12:18:00,73,117.1152,804.0,3.3999999999999986,6.4,1.1000000000000014,0.0
2025-09-11 12:21:00,72,115.0897,805.0,3.3999999999999986,6.300000000000001,1.2000000000000028,0.0
2025-09-11 12:24:00,71,113.2813,805.0,3.3999999999999986,6.4,1.2000000000000028,0.0
2025-09-11 12:27:00,72,116.1748,805.0,3.3999999999999986,6.4,1.2000000000000028,0.0
2025-09-11 12:30:00,73,114.945,805.0,3.3999999999999986,6.300000000000001,1.3999999999999986,0.0
2025-09-11 12:33:00,73,117.1152,805.0,3.400000000000002,6.200000000000001,1.1999999999999957,0.0
2025-09-11 12:36:00,74,116.0301,805.0,3.3000000000000007,6.200000000000001,1.2999999999999972,0.0
2025-09-11 12:39:00,74,115.5237,805.0,3.299999999999997,6.300000000000001,1.3000000000000043,0.0
2025-09-11 12:42:00,72,118.0555,805.0,3.299999999999997,6.4,1.4000000000000057,0.0
2025-09-11 12:45:00,72,118.2726,805.0,3.3999999999999986,6.200000000000001,1.3999999999999986,0.0
2025-09-11 12:48:00,73,116.8981,805.0,3.400000000000002,6.200000000000001,1.5,0.0
2025-09-11 12:51:00,72,114.5833,805.0,3.400000000000002,6.200000000000001,1.1000000000000014,0.0
2025-09-11 12:54:00,73,114.2216,805.0,3.3999999999999986,6.300000000000001,1.1000000000000014,0.0
2025-09-11 12:57:00,74,116.2471,805.0,3.400000000000002,6.300000000000001,1.2999999999999972,0.0
2025-09-11 13:00:00,74,115.0174,805.0,3.400000000000002,6.4,1.1999999999999957,0.0
2025-09-11 13:03:00,74,115.3067,805.0,3.5,6.4,1.1999999999999957,0.0
2025-09-11 13:06:00,74,116.2471,805.0,3.400000000000002,6.5,1.1999999999999957,0.0
2025-09-11 13:09:00,73,117.6939,805.0,3.3999999999999986,6.4,1.2000000000000028,0.0
2025-09-11 13:12:00,71,115.8854,805.0,3.3999999999999986,6.300000000000001,1.0,0.0
2025-09-11 13:15:00,73,117.4769,805.0,3.3999999999999986,6.300000000000001,1.2000000000000028,0.0
2025-09-11 13:18:00,73,116.9705,805.0,3.5,6.300000000000001,1.0,0.0
2025-09-11 13:21:00,72,118.9236,806.0,3.4999999999999964,6.300000000000001,1.2000000000000028,0.0
2025-09-11 13:24:00,72,118.7789,806.0,3.400000000000002,6.4,1.2999999999999972,0.0
2025-09-11 13:27:00,75,118.0555,806.0,3.4999999999999964,6.4,1.4000000000000057,0.0
2025-09-11 13:30:00,73,118.5619,806.0,3.3999999999999986,6.5,1.4000000000000057,0.0
2025-09-11 13:33:00,74,119.2853,806.0,3.3999999999999986,6.4,1.4000000000000057,0.0
2025-09-11 13:36:00,74,121.3108,806.0,3.3999999999999986,6.4,1.4000000000000057,0.0
2025-09-11 13:39:00,77,120.5874,806.0,3.3999999999999986,6.4,1.6000000000000014,0.0
2025-09-11 13:42:00,77,120.5874,806.0,3.6000000000000014,6.6,1.2999999999999972,0.0
2025-09-11 13:45:00,77,119.7193,806.0,3.6000000000000014,6.6,1.3999999999999986,0.0
2025-09-11 13:48:00,78,118.9236,806.0,3.6000000000000014,6.699999999999999,1.6000000000000014,0.0
2025-09-11 13:51:00,76,116.1024,806.0,3.5,6.7,1.3999999999999986,0.0
2025-09-11 13:54:00,77,116.8258,806.0,3.6000000000000014,6.7,1.2999999999999972,0.0
2025-09-11 13:57:00,76,117.6939,806.0,3.5000000000000036,6.7,1.2999999999999972,0.0
2025-09-11 14:00:00,75,117.9109,806.0,3.5,6.5,1.1999999999999957,0.0
2025-09-11 14:03:00,73,121.0938,806.0,3.5,6.4,1.2999999999999972,0.0
2025-09-11 14:06:00,75,120.1534,806.0,3.5000000000000036,6.4,1.3999999999999986,0.0
2025-09-11 14:09:00,77,117.9109,806.0,3.599999999999998,6.5,1.4000000000000057,0.0
2025-09-11 14:12:00,77,117.4769,806.0,3.5000000000000036,6.6,1.5999999999999943,0.0
2025-09-11 14:15:00,77,116.2471,806.0,3.5000000000000036,6.6,1.3999999999999986,0.0
2025-09-11 14:18:00,75,116.8981,806.0,3.6000000000000014,6.7,1.0999999999999943,0.0
2025-09-11 14:21:00,75,119.864,807.0,3.6000000000000014,6.6,1.1000000000000014,0.0
2025-09-11 14:24:00,75,120.7321,807.0,3.5,6.5,1.3999999999999986,0.0
2025-09-11 14:27:00,78,121.6725,807.0,3.5,6.5,1.3999999999999986,0.0
2025-09-11 14:30:00,77,123.0469,807.0,3.6000000000000014,6.5,1.2999999999999972,0.0
2025-09-11 14:33:00,78,123.4086,807.0,3.6000000000000014,6.5,1.5,0.0
2025-09-11 14:36:00,78,119.7917,807.0,3.4999999999999964,6.5,1.5,0.0
