Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2025-11-26 11:57:00,57,143.5185,863.0,3.6999999999999993,5.1,0.8999999999999986,436.8
2025-11-26 12:00:00,57,143.6632,863.0,3.6999999999999993,5.199999999999999,1.0,436.8
2025-11-26 12:03:00,56,144.0972,863.0,3.6000000000000014,5.1,1.0,436.8
2025-11-26 12:06:00,54,142.5058,863.0,3.599999999999998,5.0,0.8000000000000007,436.47
2025-11-26 12:09:00,55,142.0717,863.0,3.5,5.0,1.0,436.47
2025-11-26 12:12:00,54,141.3484,863.0,3.5,5.0,0.8999999999999986,436.47
2025-12-01 14:12:00,31,76.24421,863.0,0.09999999999999787,-4.800000000000001,0.3000000000000007,0.0
2025-12-01 14:15:00,61,120.515,863.0,1.4000000000000021,1.8000000000000007,2.599999999999998,0.0
2025-12-01 14:18:00,57,121.3108,864.0,2.400000000000002,5.2,1.3999999999999986,0.0
2025-12-01 14:21:00,59,120.7321,864.0,2.8000000000000007,5.3,1.1000000000000014,0.0
2025-12-01 14:24:00,59,121.8895,864.0,3.0,5.5,1.0,0.0
2025-12-01 14:27:00,58,121.8171,864.0,3.0,5.5,1.0,0.0
2025-12-01 14:30:00,58,120.8044,864.0,3.1000000000000014,5.5,1.0,0.0
2025-12-01 14:33:00,58,122.6852,864.0,3.1000000000000014,5.4,0.8999999999999986,0.0
2025-12-01 14:36:00,57,122.2512,864.0,3.1000000000000014,5.4,0.8999999999999986,0.0
2025-12-01 14:39:00,59,130.136,864.0,3.1000000000000014,5.4,1.0,0.0
2025-12-01 14:42:00,59,129.1233,864.0,3.1000000000000014,5.3,1.1999999999999993,0.0
2025-12-01 14:45:00,59,126.8808,864.0,3.1999999999999993,5.4,1.0999999999999979,0.0
2025-12-01 14:48:00,59,126.3021,864.0,3.1999999999999993,5.4,1.0,0.0
2025-12-01 14:51:00,60,127.6042,864.0,3.299999999999997,5.4,1.1000000000000014,0.0
2025-12-01 14:54:00,59,126.5191,864.0,3.3000000000000007,5.5,1.0,0.0
2025-12-01 14:57:00,59,125.651,864.0,3.3000000000000007,5.5,0.8999999999999986,0.0
2025-12-01 15:00:00,59,126.3021,864.0,3.3000000000000007,5.4,0.8999999999999986,0.0
2025-12-01 15:03:00,58,125.1447,864.0,3.1999999999999993,5.4,0.8999999999999986,0.0
2025-12-01 15:06:00,60,127.8212,864.0,3.3000000000000007,5.5,1.0,0.0
2025-12-01 15:09:00,60,127.0255,864.0,3.3000000000000007,5.5,1.1000000000000014,0.0
2025-12-01 15:12:00,61,126.0127,864.0,3.400000000000002,5.5,1.0,0.0
2025-12-01 15:15:00,61,126.2298,864.0,3.3000000000000007,5.6,1.0,0.0
2025-12-01 15:18:00,60,122.1788,865.0,3.400000000000002,5.6,1.0,0.0
2025-12-01 15:21:00,59,123.6979,865.0,3.400000000000002,5.699999999999999,1.0,0.0
2025-12-01 15:24:00,60,122.7575,865.0,3.3000000000000007,5.6,0.8999999999999986,0.0
2025-12-01 15:27:00,60,121.8171,865.0,3.400000000000002,5.699999999999999,1.0,0.0
2025-12-01 15:30:00,60,122.3235,865.0,3.3000000000000007,5.6,1.0,0.0
2025-12-01 15:33:00,59,121.5278,865.0,3.3000000000000007,5.6,0.8000000000000007,0.0
2025-12-01 15:36:00,59,121.8171,865.0,3.3000000000000007,5.5,0.8000000000000007,0.0
2025-12-01 15:39:00,58,123.6256,865.0,3.299999999999997,5.5,0.8000000000000007,0.0
2025-12-01 15:42:00,58,125.2894,865.0,3.1999999999999993,5.6,0.8000000000000007,0.0
2025-12-01 15:45:00,59,124.783,865.0,3.1999999999999993,5.6,0.8999999999999986,0.0
2025-12-01 15:48:00,60,123.6979,865.0,3.1999999999999993,5.6,0.8999999999999986,0.0
2025-12-01 15:51:00,59,120.081,865.0,3.3000000000000007,5.6,1.0,0.0
2025-12-01 15:54:00,58,124.8553,865.0,3.3000000000000007,5.699999999999999,1.0,0.0
2025-12-01 15:57:00,60,125.868,865.0,3.1999999999999993,5.6,1.0,0.0
2025-12-01 16:00:00,59,127.4595,865.0,3.3000000000000007,5.6,1.0,0.0
2025-12-01 16:03:00,60,125.9404,865.0,3.3999999999999986,5.5,1.0,0.0
2025-12-01 16:06:00,61,126.8808,865.0,3.3999999999999986,5.6,1.0,0.0
2025-12-01 16:09:00,60,125.434,865.0,3.3999999999999986,5.6000000000000005,0.9000000000000021,0.0
2025-12-01 16:12:00,60,125.5787,865.0,3.3999999999999986,5.8,0.9000000000000021,0.0
2025-12-01 16:15:00,60,124.8553,865.0,3.3000000000000007,5.8,1.0,0.0
2025-12-01 16:18:00,60,124.9277,866.0,3.5,5.8,0.9000000000000021,0.0
2025-12-01 16:21:00,61,123.8426,866.0,3.3999999999999986,5.8,1.0,0.0
2025-12-01 16:24:00,61,125.2894,866.0,3.5,5.8,1.0,0.0
2025-12-01 16:27:00,60,124.566,866.0,3.5,5.8,1.0,0.0
2025-12-01 16:30:00,61,124.4936,866.0,3.5,5.8,1.0,0.0
2025-12-01 16:33:00,58,122.3958,866.0,3.400000000000002,5.8,0.8999999999999986,0.0
2025-12-01 16:36:00,58,123.0469,866.0,3.400000000000002,5.8,0.8999999999999986,0.0
2025-12-01 16:39:00,59,126.5914,866.0,3.5,5.6,0.8999999999999986,0.0
2025-12-01 16:42:00,59,124.783,866.0,3.400000000000002,5.6,0.8999999999999986,0.0
2025-12-01 16:45:00,60,122.2512,866.0,3.400000000000002,5.699999999999999,1.0,0.0
2025-12-01 16:48:00,60,121.9618,866.0,3.400000000000002,5.799999999999999,1.0,0.0
2025-12-01 16:51:00,60,121.8895,866.0,3.400000000000002,5.799999999999999,1.0,0.0
2025-12-01 16:54:00,60,117.6939,866.0,3.5,6.000000000000001,1.0,0.0
2025-12-01 16:57:00,58,120.2257,866.0,3.400000000000002,5.9,0.8999999999999986,0.0
2025-12-01 17:00:00,58,120.5874,866.0,3.3999999999999986,5.699999999999999,1.0,0.0
2025-12-01 17:03:00,57,121.8171,866.0,3.3999999999999986,5.699999999999999,0.8000000000000007,0.0
2025-12-01 17:06:00,57,120.4427,866.0,3.3999999999999986,5.699999999999999,0.6999999999999993,0.0
2025-12-01 17:09:00,57,120.4427,866.0,3.3000000000000007,5.799999999999999,0.8999999999999986,0.0
2025-12-01 17:12:00,59,123.2639,866.0,3.3000000000000007,5.6,1.0,0.0
2025-12-01 17:15:00,57,120.2257,866.0,3.5,5.699999999999999,0.8000000000000007,0.0
2025-12-01 17:18:00,58,121.1661,867.0,3.3000000000000007,5.699999999999999,0.8000000000000007,0.0
2025-12-01 17:21:00,57,120.515,867.0,3.5,5.800000000000001,0.8999999999999986,0.0
2025-12-01 17:24:00,58,119.5023,867.0,3.3999999999999986,5.699999999999999,0.9000000000000021,0.0
2025-12-01 17:27:00,58,118.7066,867.0,3.3999999999999986,5.800000000000001,0.9000000000000021,0.0
2025-12-01 17:30:00,57,117.6939,867.0,3.3999999999999986,5.699999999999999,0.9000000000000021,0.0
2025-12-03 09:54:00,32,74.07407,867.0,0.09999999999999787,-1.9000000000000004,1.6000000000000014,0.0
2025-12-03 09:57:00,61,133.3912,867.0,1.6999999999999993,4.199999999999999,3.0,0.0
2025-12-03 10:00:00,58,136.7911,867.0,3.0,5.000000000000001,1.6000000000000014,0.0
2025-12-03 10:03:00,57,136.3571,867.0,3.299999999999997,5.1000000000000005,1.3000000000000007,0.0
2025-12-03 10:06:00,57,134.9103,867.0,3.3999999999999986,5.300000000000001,1.3000000000000007,0.0
2025-12-03 10:09:00,57,136.7188,867.0,3.5,5.200000000000001,1.1999999999999993,0.0
2025-12-03 10:12:00,57,133.8976,867.0,3.6000000000000014,5.300000000000001,1.0,0.0
2025-12-03 10:15:00,56,127.9659,867.0,3.5,5.300000000000001,1.0,0.0
2025-12-03 10:18:00,56,132.0168,867.0,3.5,5.199999999999999,1.0,3.14
2025-12-03 10:21:00,57,138.9612,867.0,3.5,5.1,1.1000000000000014,3.14
2025-12-03 10:24:00,55,140.625,867.0,3.599999999999998,4.800000000000001,1.0,3.14
2025-12-03 10:27:00,56,142.2888,867.0,3.599999999999998,4.9,0.9000000000000021,0.0
2025-12-03 10:30:00,56,143.5185,867.0,3.599999999999998,4.800000000000001,1.1000000000000014,0.0
2025-12-03 10:33:00,56,141.7824,867.0,3.6999999999999993,5.0,0.8999999999999986,0.0
2025-12-03 10:36:00,56,140.842,867.0,3.6999999999999993,4.9,1.0,0.0
2025-12-03 10:39:00,56,140.408,868.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2025-12-03 10:42:00,56,134.6933,868.0,3.6999999999999993,5.1,0.9000000000000021,0.0
2025-12-03 10:45:00,55,134.1146,868.0,3.700000000000003,5.1,0.8999999999999986,0.0
2025-12-03 10:48:00,55,130.6423,868.0,3.700000000000003,5.199999999999999,0.8999999999999986,0.0
2025-12-03 10:51:00,55,134.9103,868.0,3.700000000000003,5.199999999999999,0.8999999999999986,0.0
2025-12-03 10:54:00,56,135.6337,868.0,3.8000000000000007,5.1,0.8999999999999986,0.0
2025-12-03 10:57:00,54,135.923,868.0,3.6999999999999993,5.199999999999999,0.8999999999999986,0.0
2025-12-03 11:00:00,55,139.3229,868.0,3.8000000000000007,5.1,0.8999999999999986,0.0
2025-12-03 11:03:00,56,137.3698,868.0,3.8999999999999986,5.200000000000001,1.0,0.0
2025-12-03 11:06:00,55,132.3785,868.0,3.8000000000000007,5.300000000000001,0.8999999999999986,0.0
2025-12-03 11:09:00,54,131.5827,868.0,3.8000000000000007,5.300000000000001,0.8999999999999986,0.0
2025-12-03 11:12:00,54,130.7147,868.0,3.700000000000003,5.199999999999999,0.8999999999999986,0.0
2025-12-03 11:15:00,54,128.3999,868.0,3.6000000000000014,5.200000000000001,0.8999999999999986,0.0
2025-12-03 11:18:00,54,132.3785,868.0,3.700000000000003,5.200000000000001,0.8999999999999986,0.0
2025-12-03 11:21:00,55,131.0764,868.0,3.8000000000000007,5.300000000000001,1.0,0.0
2025-12-03 11:24:00,56,134.2592,868.0,3.8000000000000007,5.4,1.0999999999999979,0.0
2025-12-03 11:27:00,56,133.9699,868.0,3.8000000000000007,5.4,1.0,0.0
2025-12-03 11:30:00,57,135.5613,868.0,3.8999999999999986,5.4,1.0,0.0
2025-12-03 11:33:00,56,129.5573,868.0,3.8999999999999986,5.4,1.0,0.0
2025-12-03 11:36:00,55,130.4977,868.0,3.8999999999999986,5.4,0.9000000000000021,3.11
2025-12-03 11:39:00,56,133.4635,869.0,3.8999999999999986,5.4,0.9000000000000021,3.11
2025-12-03 11:42:00,56,131.4381,869.0,3.8999999999999986,5.500000000000001,0.9000000000000021,3.11
2025-12-03 11:45:00,54,128.7616,869.0,3.8000000000000007,5.500000000000001,0.8999999999999986,3.11
2025-12-03 11:48:00,54,129.1956,869.0,3.8000000000000007,5.3999999999999995,0.8999999999999986,0.0
2025-12-03 11:51:00,55,129.485,869.0,3.8000000000000007,5.3999999999999995,0.8999999999999986,0.0
2025-12-03 11:54:00,54,129.1956,869.0,3.6999999999999993,5.3,0.8000000000000007,0.0
2025-12-03 11:57:00,55,127.0978,869.0,3.6999999999999993,5.3,0.8999999999999986,0.0
2025-12-03 12:00:00,54,130.2083,869.0,3.6999999999999993,5.499999999999999,0.8999999999999986,0.0
2025-12-03 12:03:00,54,130.8594,869.0,3.8000000000000007,5.3999999999999995,0.6999999999999993,0.0
2025-12-03 12:06:00,55,132.5231,869.0,3.6999999999999993,5.3,0.8000000000000007,0.0
2025-12-03 12:09:00,53,129.4126,869.0,3.8000000000000007,5.2,0.6999999999999993,0.0
2025-12-03 12:12:00,54,128.3999,869.0,3.599999999999998,5.3,0.9000000000000021,0.0
2025-12-03 12:15:00,51,126.8808,869.0,3.5,5.2,0.8000000000000007,0.0
2025-12-03 12:18:00,51,122.7575,869.0,3.5,5.3,0.8000000000000007,0.0
2025-12-03 12:21:00,52,125.7957,869.0,3.5,5.3,1.0,0.0
2025-12-03 12:24:00,51,124.9277,869.0,3.3999999999999986,5.199999999999999,0.8000000000000007,0.0
2025-12-03 12:27:00,51,124.132,869.0,3.5,5.199999999999999,0.8000000000000007,0.0
2025-12-03 12:30:00,52,128.0382,869.0,3.5,5.1,1.0,0.0
2025-12-03 12:33:00,53,127.0255,869.0,3.5,5.1,1.1000000000000014,0.0
2025-12-03 12:36:00,52,128.7616,869.0,3.3999999999999986,5.1,1.1000000000000014,0.0
2025-12-03 12:39:00,52,124.7106,870.0,3.400000000000002,5.1,1.0999999999999979,0.0
2025-12-03 12:42:00,52,127.0978,870.0,3.3999999999999986,5.0,1.0,0.0
2025-12-03 12:45:00,53,129.1956,870.0,3.3999999999999986,5.0,1.0,0.0
2025-12-03 12:48:00,53,126.6638,870.0,3.3999999999999986,5.1,1.0,0.0
2025-12-03 12:51:00,54,129.7743,870.0,3.5,5.1,1.0,0.0
2025-12-03 12:54:00,54,126.3021,870.0,3.5,5.1,1.0,0.0
2025-12-03 12:57:00,54,130.8594,870.0,3.6000000000000014,5.1,1.0999999999999979,3.13
2025-12-03 13:00:00,54,128.7616,870.0,3.5,5.0,1.0,3.13
2025-12-03 13:03:00,54,125.7957,870.0,3.5,5.1,0.9000000000000021,3.13
2025-12-03 13:06:00,53,124.349,870.0,3.5,5.1,0.9000000000000021,0.0
2025-12-03 13:09:00,53,127.4595,870.0,3.5,5.0,0.8000000000000007,0.0
2025-12-03 13:12:00,54,127.9659,870.0,3.5,5.1,0.8999999999999986,0.0
2025-12-03 13:15:00,53,128.3275,870.0,3.5,4.9,0.8999999999999986,0.0
2025-12-03 13:18:00,54,126.2298,870.0,3.3999999999999986,5.0,0.8999999999999986,0.0
2025-12-03 13:21:00,53,127.3872,870.0,3.3999999999999986,4.9,1.0,0.0
2025-12-03 13:24:00,54,132.5231,870.0,3.5,5.0,1.0,0.0
2025-12-03 13:27:00,54,129.485,870.0,3.5,4.800000000000001,0.8999999999999986,0.0
2025-12-03 13:30:00,52,126.3021,870.0,3.5,5.000000000000001,0.7999999999999972,0.0
2025-12-03 13:33:00,53,131.7274,870.0,3.400000000000002,5.1,0.8999999999999986,0.0
2025-12-03 13:36:00,53,130.7147,870.0,3.400000000000002,4.800000000000001,1.0,0.0
2025-12-03 13:39:00,54,129.485,871.0,3.5,4.9,0.9000000000000021,0.0
2025-12-03 13:42:00,54,130.353,871.0,3.5,5.0,1.0,0.0
2025-12-03 13:45:00,54,125.5787,871.0,3.5,5.1,0.9000000000000021,0.0
2025-12-03 13:48:00,54,128.5446,871.0,3.5,5.0,1.0,0.0
2025-12-03 13:51:00,54,126.3744,871.0,3.6000000000000014,5.1,0.8999999999999986,0.0
2025-12-03 13:54:00,52,124.132,871.0,3.6000000000000014,5.1,0.8000000000000007,0.0
2025-12-03 13:57:00,52,123.8426,871.0,3.3999999999999986,5.1,0.9000000000000021,0.0
2025-12-03 14:00:00,53,124.9277,871.0,3.5,5.1,0.9000000000000021,0.0
2026-01-02 14:48:00,31,83.11633,871.0,0.5,-2.200000000000001,0.5,0.0
2026-01-02 14:51:00,54,116.0301,871.0,2.0,3.9000000000000004,1.3999999999999986,0.0
2026-01-02 14:54:00,46,114.6557,871.0,2.3999999999999986,4.6,1.5,0.0
2026-01-02 14:57:00,44,117.5492,871.0,2.6999999999999993,4.8999999999999995,0.8999999999999986,0.0
2026-01-02 15:00:00,44,119.43,871.0,2.8000000000000007,4.8999999999999995,0.6999999999999993,0.0
2026-01-02 15:03:00,45,123.6979,871.0,2.8000000000000007,5.0,0.8999999999999986,0.0
2026-01-02 15:06:00,47,122.0341,871.0,2.8999999999999986,5.1,1.0,0.0
2026-01-02 15:09:00,48,124.2043,871.0,3.0,5.1,1.0,0.0
2026-01-02 15:12:00,49,125.2894,871.0,3.1000000000000014,5.199999999999999,1.1000000000000014,0.0
2026-01-02 15:15:00,49,125.868,871.0,3.1999999999999993,5.3,1.0,0.0
2026-01-02 15:18:00,50,126.8808,871.0,3.1999999999999993,5.299999999999999,1.0999999999999979,0.0
2026-01-02 15:21:00,50,127.9659,871.0,3.299999999999997,5.199999999999999,0.9000000000000021,0.0
2026-01-02 15:24:00,51,129.5573,872.0,3.3999999999999986,5.199999999999999,1.1000000000000014,0.0
2026-01-02 15:27:00,51,128.5446,872.0,3.400000000000002,5.4,1.0,0.0
2026-01-02 15:30:00,50,129.7743,872.0,3.400000000000002,5.299999999999999,1.0,0.0
2026-01-02 15:33:00,51,128.8339,872.0,3.400000000000002,5.199999999999999,0.8999999999999986,0.0
2026-01-02 15:36:00,49,128.9063,872.0,3.400000000000002,5.199999999999999,0.8999999999999986,0.0
2026-01-02 15:39:00,49,129.4126,872.0,3.400000000000002,5.199999999999999,1.0,0.0
2026-01-02 15:42:00,49,128.3999,872.0,3.400000000000002,5.199999999999999,0.8999999999999986,0.0
2026-01-02 15:45:00,50,129.1233,872.0,3.400000000000002,5.300000000000001,0.8999999999999986,0.0
2026-01-02 15:48:00,50,127.6042,872.0,3.400000000000002,5.300000000000001,0.8999999999999986,0.0
2026-01-02 15:51:00,49,125.217,872.0,3.400000000000002,5.300000000000001,0.7999999999999972,0.0
2026-01-02 15:54:00,47,124.349,872.0,3.3000000000000007,5.199999999999999,0.6999999999999993,0.0
2026-01-02 15:57:00,47,123.4809,872.0,3.3000000000000007,5.200000000000001,0.6999999999999993,0.0
2026-01-02 16:00:00,48,124.8553,872.0,3.3000000000000007,5.200000000000001,0.8000000000000007,0.0
2026-01-02 16:03:00,48,124.132,872.0,3.3999999999999986,5.1,0.6999999999999993,0.0
2026-01-02 16:06:00,49,127.7488,872.0,3.3000000000000007,5.200000000000001,0.8999999999999986,0.0
2026-01-02 16:09:00,48,130.353,872.0,3.3000000000000007,5.199999999999999,0.8000000000000007,0.0
2026-01-02 16:12:00,48,128.1829,872.0,3.400000000000002,5.200000000000001,0.6999999999999993,0.0
2026-01-02 16:15:00,51,128.1105,872.0,3.400000000000002,5.300000000000001,1.0,0.0
2026-01-02 16:18:00,51,127.8212,872.0,3.5,5.4,0.9000000000000021,0.0
2026-01-02 16:21:00,50,126.5914,872.0,3.6000000000000014,5.6000000000000005,0.8000000000000007,0.0
2026-01-02 16:24:00,50,126.1574,873.0,3.5,5.6000000000000005,0.8999999999999986,0.0
2026-01-02 16:27:00,50,124.8553,873.0,3.5,5.6000000000000005,0.8000000000000007,0.0
2026-01-02 16:30:00,50,127.6042,873.0,3.5,5.500000000000001,0.9000000000000021,0.0
2026-01-02 16:33:00,50,128.8339,873.0,3.5,5.5,0.9000000000000021,0.0
2026-01-02 16:36:00,50,127.3148,873.0,3.5,5.4,0.9000000000000021,0.0
2026-01-02 16:39:00,51,127.0255,873.0,3.5,5.300000000000001,0.9000000000000021,0.0
2026-01-02 16:42:00,50,128.3275,873.0,3.5,5.500000000000001,0.8999999999999986,0.0
2026-01-02 16:45:00,50,126.5191,873.0,3.5,5.500000000000001,0.8000000000000007,0.0
2026-01-02 16:48:00,49,126.2298,873.0,3.400000000000002,5.4,0.8999999999999986,0.0
2026-01-02 16:51:00,49,125.868,873.0,3.5,5.4,0.7999999999999972,0.0
2026-01-02 16:54:00,49,125.2894,873.0,3.400000000000002,5.4,0.7999999999999972,0.0
2026-01-02 16:57:00,49,126.2298,873.0,3.5,5.5,0.7999999999999972,0.0
2026-01-02 17:00:00,50,126.5914,873.0,3.5,5.4,0.7999999999999972,0.0
2026-01-02 17:03:00,50,124.349,873.0,3.5,5.500000000000001,0.7999999999999972,0.0
2026-01-02 17:06:00,49,126.2298,873.0,3.5,5.500000000000001,0.8999999999999986,0.0
2026-01-02 17:09:00,49,126.7361,873.0,3.5,5.4,0.8999999999999986,0.0
2026-01-02 17:12:00,50,125.7957,873.0,3.3999999999999986,5.500000000000001,0.8000000000000007,0.0
2026-01-02 17:15:00,48,124.9277,873.0,3.3999999999999986,5.299999999999999,0.8000000000000007,0.0
2026-01-02 17:18:00,47,124.7106,873.0,3.3000000000000007,5.3999999999999995,0.8999999999999986,0.0
2026-01-02 17:21:00,48,123.4086,873.0,3.400000000000002,5.500000000000001,0.8000000000000007,0.0
2026-01-02 17:24:00,47,120.9491,874.0,3.3000000000000007,5.6000000000000005,0.9000000000000021,0.0
2026-01-02 17:27:00,48,122.6852,874.0,3.3999999999999986,5.6,0.9000000000000021,0.0
2026-01-02 17:30:00,48,122.6128,874.0,3.3000000000000007,5.500000000000001,0.8999999999999986,0.0
2026-01-02 17:33:00,46,121.6725,874.0,3.3000000000000007,5.3999999999999995,0.6999999999999993,0.0
2026-01-02 17:36:00,47,124.132,874.0,3.3000000000000007,5.3999999999999995,0.6999999999999993,0.0
2026-01-02 17:39:00,46,122.9745,874.0,3.1999999999999993,5.3999999999999995,0.8999999999999986,0.0
2026-01-02 17:42:00,46,122.5405,874.0,3.1999999999999993,5.3999999999999995,0.6999999999999993,0.0
2026-01-02 17:45:00,46,121.3108,874.0,3.1999999999999993,5.3,0.6999999999999993,0.0
2026-01-02 17:48:00,45,119.5023,874.0,3.1000000000000014,5.3,0.7999999999999972,0.0
2026-01-02 17:51:00,46,119.864,874.0,3.3000000000000007,5.3999999999999995,0.6999999999999993,0.0
2026-01-02 17:54:00,46,118.9236,874.0,3.1999999999999993,5.3999999999999995,0.6999999999999993,0.0
2026-01-02 17:57:00,44,117.9109,874.0,3.1999999999999993,5.3999999999999995,0.7000000000000028,0.0
2026-01-02 18:00:00,46,119.43,874.0,3.1999999999999993,5.500000000000001,0.8000000000000007,0.0
2026-01-02 18:03:00,44,118.3449,874.0,3.099999999999998,5.3999999999999995,0.8000000000000007,0.0
2026-01-02 18:06:00,43,114.3663,874.0,3.1999999999999993,5.3999999999999995,0.6999999999999993,0.0
2026-01-02 18:09:00,43,116.0301,874.0,3.1000000000000014,5.3999999999999995,0.5999999999999979,0.0
2026-01-02 18:12:00,42,116.6088,874.0,3.1000000000000014,5.3,0.6000000000000014,0.0
2026-01-02 18:15:00,43,118.2002,874.0,3.099999999999998,5.3999999999999995,0.8000000000000007,0.0
2026-01-02 18:18:00,43,115.0174,874.0,3.1999999999999993,5.3999999999999995,0.6000000000000014,0.0
2026-01-02 18:21:00,44,114.945,874.0,3.0,5.3999999999999995,0.8000000000000007,0.0
2026-01-02 18:24:00,45,114.2216,875.0,3.1000000000000014,5.3999999999999995,0.8999999999999986,0.0
2026-01-02 18:27:00,42,115.4514,875.0,3.1000000000000014,5.3999999999999995,0.5,0.0
2026-01-02 18:30:00,41,116.9705,875.0,3.1000000000000014,5.3999999999999995,0.5999999999999979,0.0
2026-01-02 18:33:00,42,115.0897,875.0,3.0,5.300000000000001,0.8000000000000007,0.0
2026-01-02 18:36:00,43,113.2089,875.0,3.099999999999998,5.299999999999999,0.6999999999999993,0.0
2026-01-02 18:39:00,41,116.4641,875.0,3.0,5.1,0.5999999999999979,0.0
2026-01-06 20:18:00,41,80.94617,875.0,0.8999999999999986,-1.0,1.6000000000000014,0.0
2026-01-06 20:21:00,38,139.2506,875.0,1.6999999999999993,4.000000000000001,0.5,0.0
2026-01-06 20:24:00,49,150.1013,875.0,2.3999999999999986,4.5,1.3000000000000007,0.0
2026-01-06 20:27:00,56,160.6626,875.0,3.0,4.699999999999999,1.8000000000000007,0.0
2026-01-06 20:30:00,55,161.9647,875.0,3.5,4.999999999999999,0.6000000000000014,0.0
2026-01-06 20:33:00,55,162.1817,875.0,3.5,5.1,1.5999999999999979,0.0
2026-01-06 20:36:00,55,163.0498,875.0,3.400000000000002,4.8999999999999995,1.5999999999999979,0.0
2026-01-06 20:39:00,55,165.2923,875.0,3.3999999999999986,5.0,1.4000000000000021,0.0
2026-01-06 20:42:00,56,165.0029,875.0,3.3999999999999986,4.8999999999999995,1.5,0.0
2026-01-06 20:45:00,56,167.4624,875.0,3.3999999999999986,4.8999999999999995,1.6000000000000014,0.0
2026-01-06 20:48:00,56,165.0029,875.0,3.400000000000002,4.8,1.5,0.0
2026-01-06 20:51:00,55,163.4838,875.0,3.5,5.0,1.3000000000000007,0.0
2026-01-06 20:54:00,56,163.4838,875.0,3.5,4.8999999999999995,1.3999999999999986,0.0
2026-01-06 20:57:00,57,163.8455,875.0,3.599999999999998,5.0,1.3000000000000007,0.0
2026-01-06 21:00:00,57,163.5561,876.0,3.6000000000000014,4.8999999999999995,1.3999999999999986,0.0
2026-01-06 21:03:00,58,160.952,876.0,3.5,4.8999999999999995,1.3999999999999986,0.0
2026-01-06 21:06:00,58,161.2413,876.0,3.6999999999999993,5.0,1.1999999999999993,0.0
2026-01-06 21:09:00,56,159.5052,876.0,3.6000000000000014,5.0,1.1000000000000014,0.0
2026-01-06 21:12:00,56,158.8542,876.0,3.5,5.0,1.1999999999999993,0.0
2026-01-06 21:15:00,57,159.4329,876.0,3.5,5.0,1.3000000000000007,0.0
2026-01-06 21:18:00,56,158.2031,876.0,3.5,5.0,1.1999999999999993,0.0
2026-01-06 21:21:00,57,158.7818,876.0,3.5,5.0,1.2999999999999972,0.0
2026-01-06 21:24:00,58,156.25,876.0,3.599999999999998,5.1,1.3000000000000007,0.0
2026-01-06 21:27:00,58,156.033,876.0,3.6000000000000014,5.3,1.1999999999999993,0.0
2026-01-06 21:30:00,57,152.5608,876.0,3.5,5.3,1.3000000000000007,0.0
2026-01-06 21:33:00,57,149.3779,876.0,3.5,5.3,1.3000000000000007,0.0
2026-01-06 21:36:00,54,146.2673,876.0,3.599999999999998,5.3,1.0,0.0
2026-01-06 21:39:00,54,146.0504,876.0,3.5,5.2,1.1999999999999993,0.0
2026-01-06 21:42:00,53,146.629,876.0,3.400000000000002,5.2,1.1999999999999993,0.0
2026-01-06 21:45:00,54,144.4589,876.0,3.5,5.2,1.0999999999999979,0.0
2026-01-06 21:48:00,53,145.544,876.0,3.5,5.2,1.0,0.0
2026-01-06 21:51:00,54,141.2037,876.0,3.5,5.2,1.0999999999999979,0.0
2026-01-06 21:54:00,53,142.8675,876.0,3.400000000000002,5.3,1.1999999999999993,0.0
2026-01-06 21:57:00,53,141.8548,876.0,3.400000000000002,5.2,1.1999999999999993,0.0
2026-01-06 22:00:00,53,141.2037,877.0,3.5,5.3,1.0999999999999979,0.0
2026-01-06 22:03:00,52,135.272,877.0,3.400000000000002,5.3,1.0,0.0
2026-01-06 22:06:00,50,129.919,877.0,3.3000000000000007,5.2,0.8000000000000007,0.0
2026-01-06 22:09:00,50,117.1875,877.0,3.3000000000000007,5.3,0.6999999999999993,0.0
2026-01-06 22:12:00,46,119.1406,877.0,3.1999999999999993,5.3,0.6999999999999993,0.0
2026-01-06 22:15:00,46,116.1748,877.0,3.0,5.3,1.1000000000000014,0.0
2026-01-06 22:18:00,47,118.5619,877.0,3.099999999999998,5.2,0.9000000000000021,0.0
2026-01-06 22:21:00,46,113.86,877.0,3.1000000000000014,5.2,1.0,0.0
2026-01-06 22:24:00,46,116.8981,877.0,3.099999999999998,5.2,1.0,0.0
2026-01-06 22:27:00,47,113.4983,877.0,3.1000000000000014,5.2,1.1000000000000014,0.0
2026-01-06 22:30:00,47,116.1024,877.0,3.0,5.3,1.0,0.0
2026-01-06 22:33:00,48,114.945,877.0,3.0,5.2,1.0,0.0
2026-01-06 22:36:00,47,113.5706,877.0,3.0,5.2,1.0,0.0
2026-01-06 22:39:00,47,116.8258,877.0,2.8999999999999986,5.2,1.1000000000000014,0.0
2026-01-06 22:42:00,48,111.8345,877.0,3.1000000000000014,5.2,0.8999999999999986,0.0
2026-01-06 22:45:00,48,115.8131,877.0,3.099999999999998,5.2,0.9000000000000021,0.0
2026-01-06 22:48:00,46,119.647,877.0,3.099999999999998,5.1,0.9000000000000021,0.0
2026-01-06 22:51:00,48,118.9236,877.0,3.0,5.0,1.0999999999999979,0.0
2026-01-06 22:54:00,47,115.6684,877.0,3.0,5.2,1.0,0.0
2026-01-06 22:57:00,46,114.6557,877.0,3.0,5.1,0.8999999999999986,0.0
2026-01-06 23:00:00,46,109.6644,878.0,2.900000000000002,5.2,0.8999999999999986,0.0
2026-01-06 23:03:00,46,114.0046,878.0,3.0,5.1,0.8999999999999986,0.0
2026-01-06 23:06:00,47,113.6429,878.0,2.900000000000002,5.3,1.0,0.0
2026-01-06 23:09:00,46,109.6644,878.0,2.8999999999999986,5.3,1.0,0.0
2026-01-06 23:12:00,43,111.4728,878.0,2.8999999999999986,5.3,0.6000000000000014,0.0
2026-01-06 23:15:00,43,109.375,878.0,2.8000000000000007,5.0,0.8999999999999986,0.0
2026-01-06 23:18:00,45,108.7963,878.0,2.8000000000000007,4.9,0.8000000000000007,0.0
2026-01-06 23:21:00,45,113.9323,878.0,2.8000000000000007,5.0,0.8999999999999986,0.0
2026-01-06 23:24:00,45,109.592,878.0,2.8000000000000007,4.9,0.8999999999999986,0.0
2026-01-06 23:27:00,45,110.3877,878.0,3.0,5.0,1.0,0.0
2026-01-06 23:30:00,46,112.9196,878.0,3.1000000000000014,4.9,1.0999999999999979,0.0
2026-01-06 23:33:00,46,115.6684,878.0,3.1000000000000014,4.9,1.1999999999999993,0.0
2026-01-06 23:36:00,45,118.7066,878.0,3.400000000000002,4.9,1.0999999999999979,0.0
2026-01-06 23:39:00,48,114.8003,878.0,3.3000000000000007,5.0,1.0,0.0
2026-01-06 23:42:00,47,110.0984,878.0,3.3000000000000007,5.0,0.8999999999999986,0.0
2026-01-06 23:45:00,48,112.5579,878.0,3.400000000000002,5.0,1.0999999999999979,0.0
2026-01-06 23:48:00,47,109.375,878.0,3.3000000000000007,4.9,0.8999999999999986,0.0
2026-01-06 23:51:00,47,110.243,878.0,3.3000000000000007,4.9,0.8999999999999986,0.0
2026-01-06 23:54:00,47,112.4132,878.0,3.3000000000000007,4.800000000000001,0.9000000000000021,0.0
2026-01-06 23:57:00,46,110.9664,878.0,3.1999999999999993,4.800000000000001,0.9000000000000021,0.0
2026-01-07 00:00:00,46,109.592,879.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-07 00:03:00,46,106.4091,879.0,3.299999999999997,5.000000000000001,0.9000000000000021,0.0
2026-01-07 00:06:00,46,109.158,879.0,3.1999999999999993,4.999999999999999,0.8999999999999986,0.0
2026-01-07 00:09:00,45,108.507,879.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,0.0
2026-01-07 00:12:00,46,110.3154,879.0,3.3000000000000007,5.000000000000001,0.8000000000000007,0.0
2026-01-07 00:15:00,45,114.945,879.0,3.1999999999999993,4.9,0.8000000000000007,0.0
2026-01-07 00:18:00,45,109.5197,879.0,3.1999999999999993,4.700000000000001,0.8000000000000007,0.0
2026-01-07 00:21:00,45,113.1366,879.0,3.200000000000003,4.700000000000001,0.6999999999999993,0.0
2026-01-07 00:24:00,44,108.5793,879.0,3.200000000000003,4.800000000000001,0.6999999999999993,0.0
2026-01-07 00:27:00,44,109.158,879.0,3.200000000000003,4.699999999999999,0.6999999999999993,0.0
2026-01-07 00:30:00,44,108.5793,879.0,3.1000000000000014,4.800000000000001,0.8999999999999986,0.0
2026-01-07 00:33:00,45,109.0133,879.0,3.1000000000000014,4.800000000000001,0.6999999999999993,0.0
2026-01-07 00:36:00,44,111.4005,879.0,3.1000000000000014,4.800000000000001,0.8999999999999986,0.0
2026-01-07 00:39:00,44,107.3495,879.0,3.1000000000000014,4.699999999999999,0.8999999999999986,0.0
2026-01-07 00:42:00,44,106.7708,879.0,3.0,4.699999999999999,0.7999999999999972,0.0
2026-01-07 00:45:00,43,108.507,879.0,3.0,4.8999999999999995,0.8999999999999986,0.0
2026-01-07 00:48:00,44,108.0729,879.0,3.0,4.799999999999999,0.7999999999999972,0.0
2026-01-07 00:51:00,44,105.9751,879.0,3.0,4.6,0.6999999999999993,0.0
2026-01-07 00:54:00,44,113.4983,879.0,3.0,4.6,0.8999999999999986,0.0
2026-01-07 00:57:00,45,112.8472,879.0,3.099999999999998,4.5,0.8000000000000007,0.0
2026-01-07 01:00:00,44,113.3536,880.0,3.0,4.6,0.8999999999999986,0.0
2026-01-07 01:03:00,43,109.7367,880.0,3.099999999999998,4.699999999999999,0.6999999999999993,0.0
2026-01-07 01:06:00,44,109.592,880.0,3.0,4.6,0.7999999999999972,0.0
2026-01-07 01:09:00,43,110.4601,880.0,3.0,4.6,0.6999999999999993,0.0
2026-01-07 01:12:00,43,109.9537,880.0,3.0,4.6,0.6999999999999993,0.0
2026-01-07 01:15:00,43,111.5451,880.0,2.900000000000002,4.3999999999999995,0.6999999999999993,0.0
2026-01-07 01:18:00,42,108.2176,880.0,3.0,4.300000000000001,0.6999999999999993,0.0
2026-01-07 01:21:00,42,112.7749,880.0,3.0,4.300000000000001,0.6999999999999993,0.0
2026-01-07 01:24:00,42,109.3027,880.0,3.0,4.300000000000001,0.6999999999999993,0.0
2026-01-07 01:27:00,42,112.4855,880.0,2.8999999999999986,4.300000000000001,0.8000000000000007,0.0
2026-01-07 01:30:00,43,115.3067,880.0,3.0,4.200000000000001,0.5999999999999979,0.0
2026-01-07 01:33:00,43,111.7622,880.0,3.0,4.300000000000001,0.6999999999999993,0.0
2026-01-07 01:36:00,43,112.9196,880.0,3.0,4.299999999999999,0.6000000000000014,0.0
2026-01-07 01:39:00,44,112.9919,880.0,2.8999999999999986,4.299999999999999,0.8000000000000007,0.0
2026-01-07 01:42:00,43,113.86,880.0,2.8999999999999986,4.3999999999999995,0.8000000000000007,0.0
2026-01-07 01:45:00,44,115.6684,880.0,3.0,4.199999999999999,0.7999999999999972,0.0
2026-01-07 01:48:00,42,113.2813,880.0,3.0,4.199999999999999,0.6999999999999993,0.0
2026-01-07 01:51:00,42,111.6898,880.0,3.0,4.300000000000001,0.6999999999999993,0.0
2026-01-07 01:54:00,42,110.0984,880.0,2.900000000000002,4.1,0.8999999999999986,0.0
2026-01-07 01:57:00,39,110.026,880.0,2.8000000000000007,4.199999999999999,0.3999999999999986,0.0
2026-01-07 02:00:00,41,110.6048,881.0,2.6999999999999993,4.199999999999999,0.8000000000000007,0.0
2026-01-07 02:03:00,41,106.8432,881.0,2.900000000000002,4.199999999999999,0.6999999999999993,0.0
2026-01-07 02:06:00,41,105.3241,881.0,2.6999999999999993,4.199999999999999,0.6999999999999993,0.0
2026-01-07 02:09:00,40,99.60938,881.0,2.8000000000000007,4.199999999999999,0.5,0.0
2026-01-07 02:12:00,40,106.2645,881.0,2.6999999999999993,4.3,0.7000000000000028,0.0
2026-01-07 04:57:00,53,110.8218,881.0,1.6000000000000014,2.3000000000000007,2.8000000000000007,0.0
2026-01-07 05:00:00,42,111.4005,881.0,2.1999999999999993,3.3999999999999995,0.8000000000000007,0.0
2026-01-07 05:03:00,43,110.026,881.0,2.400000000000002,3.5999999999999996,0.6999999999999993,0.0
2026-01-07 05:06:00,43,114.2216,881.0,2.5,3.6999999999999993,0.8000000000000007,0.0
2026-01-07 05:09:00,42,114.728,881.0,2.6000000000000014,3.6999999999999993,0.5999999999999979,0.0
2026-01-07 05:12:00,42,114.5833,881.0,2.599999999999998,3.5999999999999996,0.5,0.0
2026-01-07 05:15:00,41,115.7407,881.0,2.6999999999999993,3.5999999999999996,0.5999999999999979,0.0
2026-01-07 05:18:00,40,112.9919,881.0,2.599999999999998,3.7,0.5,0.0
2026-01-07 05:21:00,41,118.2002,881.0,2.5,3.5999999999999996,0.5,0.0
2026-01-07 05:24:00,41,121.5278,881.0,2.599999999999998,3.5999999999999996,0.5,0.0
2026-01-07 05:27:00,41,122.3235,881.0,2.6999999999999993,3.5,0.5,0.0
2026-01-07 05:30:00,40,121.1661,881.0,2.6999999999999993,3.5999999999999996,0.6000000000000014,0.0
2026-01-07 05:33:00,41,121.4554,881.0,2.6999999999999993,3.5,0.5,0.0
2026-01-07 05:36:00,40,121.0938,881.0,2.599999999999998,3.4000000000000004,0.5,0.0
2026-01-07 05:39:00,39,122.9022,882.0,2.599999999999998,3.4000000000000004,0.5,0.0
2026-01-07 05:42:00,40,122.0341,882.0,2.599999999999998,3.4000000000000004,0.40000000000000213,0.0
2026-01-07 05:45:00,40,121.6001,882.0,2.6000000000000014,3.4000000000000004,0.5,0.0
2026-01-07 05:48:00,39,124.2043,882.0,2.5,3.4000000000000004,0.6999999999999993,0.0
2026-01-07 05:51:00,39,123.4086,882.0,2.6000000000000014,3.3000000000000007,0.5999999999999979,0.0
2026-01-07 05:54:00,40,122.2512,882.0,2.700000000000003,3.4000000000000004,0.3999999999999986,0.0
2026-01-07 05:57:00,38,121.6001,882.0,2.6000000000000014,3.3999999999999995,0.5,0.0
2026-01-07 06:00:00,38,122.3235,882.0,2.6999999999999993,3.299999999999999,0.6000000000000014,0.0
2026-01-07 06:03:00,38,120.081,882.0,2.6000000000000014,3.3000000000000007,0.3999999999999986,0.0
2026-01-07 06:06:00,38,118.0555,882.0,2.3999999999999986,3.3000000000000007,1.3000000000000007,0.0
2026-01-07 06:09:00,37,114.8003,882.0,2.400000000000002,3.200000000000001,1.0,0.0
2026-01-07 06:12:00,38,121.8895,882.0,2.400000000000002,3.1999999999999993,0.8999999999999986,0.0
2026-01-07 06:15:00,38,121.4554,882.0,2.5,3.0999999999999996,0.8000000000000007,0.0
2026-01-07 06:18:00,36,121.0938,882.0,2.400000000000002,3.1999999999999993,0.5999999999999979,0.0
2026-01-07 06:21:00,37,119.7193,882.0,2.3000000000000007,3.0999999999999996,0.9000000000000021,0.0
2026-01-07 06:24:00,38,117.2598,882.0,2.3999999999999986,2.999999999999999,0.6999999999999993,0.0
2026-01-07 06:27:00,36,121.2384,882.0,2.5,3.0999999999999996,0.09999999999999787,0.0
2026-01-07 06:30:00,36,119.2853,882.0,2.6000000000000014,3.1999999999999993,0.1999999999999993,0.0
2026-01-07 06:33:00,36,112.8472,882.0,2.6000000000000014,3.3999999999999995,0.3000000000000007,0.0
2026-01-07 06:36:00,36,119.647,882.0,2.5,3.299999999999999,0.1999999999999993,0.0
2026-01-07 06:39:00,36,118.7789,883.0,2.5,3.3000000000000007,0.3999999999999986,0.0
2026-01-07 06:42:00,36,121.6001,883.0,2.5,3.200000000000001,0.5,0.0
2026-01-07 06:45:00,36,118.9236,883.0,2.5,3.200000000000001,0.3999999999999986,0.0
2026-01-07 06:48:00,35,119.43,883.0,2.3999999999999986,3.3000000000000007,0.40000000000000213,0.0
2026-01-07 06:51:00,36,121.8171,883.0,2.299999999999997,3.1000000000000005,1.2000000000000028,0.0
2026-01-07 06:54:00,38,122.0341,883.0,2.299999999999997,3.1000000000000005,1.1000000000000014,0.0
2026-01-07 06:57:00,36,122.6128,883.0,2.3999999999999986,3.200000000000001,0.9000000000000021,0.0
2026-01-07 07:00:00,38,120.8044,883.0,2.3999999999999986,3.3000000000000007,1.0,0.0
2026-01-07 07:03:00,38,120.2257,883.0,2.3999999999999986,3.3000000000000007,1.0,0.0
2026-01-07 07:06:00,39,120.1534,883.0,2.3999999999999986,3.3000000000000007,0.9000000000000021,0.0
2026-01-07 07:09:00,37,121.5278,883.0,2.5,3.3000000000000007,0.20000000000000284,0.0
2026-01-07 07:12:00,37,118.2002,883.0,2.6999999999999993,3.500000000000001,0.20000000000000284,0.0
2026-01-07 07:15:00,39,127.0978,883.0,2.700000000000003,3.4000000000000004,0.3999999999999986,0.0
2026-01-07 07:18:00,40,156.3947,883.0,2.6999999999999993,3.200000000000001,0.6000000000000014,0.0
2026-01-07 07:21:00,42,151.9097,883.0,2.8999999999999986,3.200000000000001,0.6999999999999993,0.0
2026-01-07 07:24:00,42,154.4415,883.0,3.0,3.0999999999999996,0.6000000000000014,0.0
2026-01-07 07:27:00,41,144.7483,883.0,3.0,3.200000000000001,0.6000000000000014,0.0
2026-01-07 07:30:00,41,147.9311,883.0,3.0,3.200000000000001,0.6999999999999993,0.0
2026-01-07 07:33:00,42,145.9057,883.0,3.0,3.3000000000000007,0.6999999999999993,0.0
2026-01-07 07:36:00,42,143.7355,883.0,3.0,3.4000000000000004,0.6999999999999993,0.0
2026-01-07 07:39:00,41,142.0717,884.0,3.0,3.4000000000000004,0.8999999999999986,0.0
2026-01-07 07:42:00,42,138.1655,884.0,3.0,3.6000000000000005,0.6999999999999993,0.0
2026-01-07 07:45:00,43,141.4207,884.0,3.0,3.6000000000000005,0.8999999999999986,0.0
2026-01-07 07:48:00,44,156.7564,884.0,3.099999999999998,3.4000000000000004,0.7000000000000028,0.0
2026-01-07 22:21:00,45,84.63541,884.0,0.8000000000000007,1.5,3.1000000000000014,0.0
2026-01-07 22:24:00,45,144.8206,884.0,1.5,3.3999999999999995,2.3000000000000007,0.0
2026-01-07 22:27:00,51,141.3484,884.0,3.1999999999999993,4.3,1.6000000000000014,0.0
2026-01-07 22:30:00,53,137.8762,884.0,3.3999999999999986,4.6,1.4000000000000021,0.0
2026-01-07 22:33:00,52,135.3443,884.0,3.6000000000000014,4.6,0.1999999999999993,0.0
2026-01-07 22:36:00,49,130.4977,884.0,3.3999999999999986,4.6,1.1000000000000014,0.0
2026-01-07 22:39:00,48,129.8466,884.0,3.299999999999997,4.8,0.8000000000000007,0.0
2026-01-07 22:42:00,48,127.0255,884.0,3.400000000000002,4.6,0.6999999999999993,0.0
2026-01-07 22:45:00,47,130.2807,884.0,3.3000000000000007,4.5,0.5999999999999979,0.0
2026-01-07 22:48:00,48,129.8466,884.0,3.3000000000000007,4.699999999999999,0.6999999999999993,0.0
2026-01-07 22:51:00,46,129.8466,884.0,3.3999999999999986,4.6,0.5,0.0
2026-01-07 22:54:00,48,131.004,884.0,3.299999999999997,4.6,0.7000000000000028,0.0
2026-01-07 22:57:00,47,130.2083,884.0,3.3000000000000007,4.6,0.6999999999999993,0.0
2026-01-07 23:00:00,47,130.2807,884.0,3.400000000000002,4.6,0.6999999999999993,0.0
2026-01-07 23:03:00,47,122.2512,884.0,3.599999999999998,4.699999999999999,0.20000000000000284,0.0
2026-01-07 23:06:00,47,109.9537,885.0,3.3999999999999986,4.8,1.1000000000000014,0.0
2026-01-07 23:09:00,45,105.3241,885.0,3.3000000000000007,4.8999999999999995,0.9000000000000021,0.0
2026-01-07 23:12:00,43,101.2008,885.0,3.1999999999999993,4.8,1.0,0.0
2026-01-07 23:15:00,45,109.158,885.0,3.1999999999999993,4.8,0.9000000000000021,0.0
2026-01-07 23:18:00,45,105.3241,885.0,3.0,4.6,1.3999999999999986,0.0
2026-01-07 23:21:00,44,105.5411,885.0,3.1000000000000014,4.6,1.3000000000000007,0.0
2026-01-07 23:24:00,45,110.6771,885.0,3.1000000000000014,4.5,1.3000000000000007,0.0
2026-01-07 23:27:00,46,108.8686,885.0,3.1999999999999993,4.5,1.1999999999999993,0.0
2026-01-07 23:30:00,46,109.375,885.0,3.1000000000000014,4.5,1.5,0.0
2026-01-07 23:33:00,48,107.5666,885.0,3.1999999999999993,4.5,1.1000000000000014,0.0
2026-01-07 23:36:00,45,110.9664,885.0,3.3999999999999986,4.5,0.5,0.0
2026-01-07 23:39:00,47,111.8345,885.0,3.3000000000000007,4.5,0.8999999999999986,0.0
2026-01-07 23:42:00,46,113.86,885.0,3.3000000000000007,4.5,0.6999999999999993,0.0
2026-01-07 23:45:00,47,110.0984,885.0,3.3999999999999986,4.4,0.6999999999999993,0.0
2026-01-07 23:48:00,47,110.6771,885.0,3.3999999999999986,4.4,0.6000000000000014,0.0
2026-01-07 23:51:00,45,111.4005,885.0,3.3999999999999986,4.500000000000001,0.6000000000000014,0.0
2026-01-07 23:54:00,44,111.3281,885.0,3.1999999999999993,4.300000000000001,0.5,0.0
2026-01-07 23:57:00,46,115.3067,885.0,3.299999999999997,4.4,0.7000000000000028,0.0
2026-01-08 00:00:00,46,111.1834,885.0,3.3999999999999986,4.4,0.6999999999999993,0.0
2026-01-08 00:03:00,44,105.7581,885.0,3.3999999999999986,4.5,0.5,0.0
2026-01-08 00:06:00,43,107.7836,886.0,3.1999999999999993,4.4,0.5,0.0
2026-01-08 00:09:00,45,111.1834,886.0,3.1999999999999993,4.300000000000001,0.6999999999999993,0.0
2026-01-08 00:12:00,45,118.5619,886.0,3.299999999999997,4.200000000000001,0.8000000000000007,0.0
2026-01-08 00:15:00,45,113.6429,886.0,3.299999999999997,4.4,0.6000000000000014,0.0
2026-01-08 00:18:00,45,110.6048,886.0,3.299999999999997,4.4,0.8000000000000007,0.0
2026-01-08 00:21:00,45,113.6429,886.0,3.3000000000000007,4.4,0.6999999999999993,0.0
2026-01-08 00:24:00,45,109.9537,886.0,3.3000000000000007,4.300000000000001,0.6999999999999993,0.0
2026-01-08 00:27:00,44,110.6048,886.0,3.3000000000000007,4.4,0.6000000000000014,0.0
2026-01-08 00:30:00,44,108.8686,886.0,3.3000000000000007,4.300000000000001,0.6000000000000014,0.0
2026-01-08 00:33:00,44,111.0388,886.0,3.3000000000000007,4.4,0.6999999999999993,0.0
2026-01-08 00:36:00,46,111.1834,886.0,3.1999999999999993,4.4,0.6999999999999993,0.0
2026-01-08 00:39:00,45,108.0729,886.0,3.400000000000002,4.3999999999999995,0.5999999999999979,0.0
2026-01-08 00:42:00,44,108.2899,886.0,3.3000000000000007,4.499999999999999,0.3999999999999986,0.0
2026-01-08 00:45:00,44,112.1962,886.0,3.1999999999999993,4.3999999999999995,0.6000000000000014,0.0
2026-01-08 00:48:00,45,109.3027,886.0,3.1999999999999993,4.299999999999999,0.6000000000000014,0.0
2026-01-08 00:51:00,43,111.0388,886.0,3.099999999999998,4.3,0.6000000000000014,0.0
2026-01-08 00:54:00,43,108.4346,886.0,3.3000000000000007,4.3999999999999995,0.6000000000000014,0.0
2026-01-08 00:57:00,43,110.3877,886.0,3.099999999999998,4.3,0.6000000000000014,0.0
2026-01-08 01:00:00,43,108.6516,886.0,3.0,4.2,0.6999999999999993,0.0
2026-01-08 01:03:00,42,108.5793,886.0,3.1999999999999993,4.2,0.6000000000000014,0.0
2026-01-08 01:06:00,40,110.026,887.0,3.0,4.0,0.5,0.0
2026-01-15 14:30:00,60,121.1661,887.0,2.1000000000000014,3.2,2.1999999999999993,0.0
2026-01-15 14:33:00,56,122.0341,887.0,2.900000000000002,5.2,1.8000000000000007,0.0
2026-01-15 14:36:00,56,129.4126,887.0,3.3000000000000007,5.3,1.1999999999999993,0.0
2026-01-15 14:39:00,58,129.8466,887.0,3.6999999999999993,5.3,1.1999999999999993,0.0
2026-01-15 14:42:00,60,131.004,887.0,3.8999999999999986,5.5,1.3000000000000007,0.0
2026-01-15 14:45:00,60,128.5446,887.0,4.0,5.6,1.1999999999999993,0.0
2026-01-15 14:48:00,59,127.6765,887.0,4.0,5.7,1.1999999999999993,0.0
2026-01-15 14:51:00,58,127.0255,887.0,4.0,5.6,0.8999999999999986,0.0
2026-01-15 14:54:00,59,126.9531,887.0,4.0,5.6,1.0,0.0
2026-01-15 14:57:00,59,126.7361,887.0,4.099999999999998,5.7,1.0,0.0
2026-01-15 15:00:00,57,126.5191,887.0,4.099999999999998,5.6000000000000005,0.8000000000000007,0.0
2026-01-15 15:03:00,58,126.3021,887.0,4.0,5.7,1.0,0.0
2026-01-15 15:06:00,56,123.6256,887.0,4.0,5.7,0.8999999999999986,0.0
2026-01-15 15:09:00,55,125.1447,887.0,4.0,5.5,0.8999999999999986,0.0
2026-01-15 15:12:00,56,125.7957,887.0,4.0,5.4,0.6999999999999993,0.0
2026-01-15 15:15:00,57,124.4213,887.0,3.8999999999999986,5.5,1.0,0.0
2026-01-15 15:18:00,55,121.5278,887.0,3.8999999999999986,5.4,0.6999999999999993,0.0
2026-01-15 15:21:00,54,122.3958,888.0,3.8999999999999986,5.4,0.7000000000000028,0.0
2026-01-15 15:24:00,57,123.6979,888.0,3.8999999999999986,5.4,0.9000000000000021,0.0
2026-01-15 15:27:00,55,124.349,888.0,4.0,5.4,0.9000000000000021,0.0
2026-01-15 15:30:00,54,123.8426,888.0,3.8000000000000007,5.4,0.8999999999999986,0.0
2026-01-15 15:33:00,55,124.4213,888.0,3.900000000000002,5.4,1.0,0.0
2026-01-15 15:36:00,55,124.4213,888.0,4.0,5.4,0.8999999999999986,0.0
2026-01-15 15:39:00,55,123.4086,888.0,4.0,5.4,0.8999999999999986,0.0
2026-01-15 15:42:00,54,123.0469,888.0,4.0,5.5,0.8999999999999986,0.0
2026-01-15 15:45:00,55,123.6979,888.0,4.0,5.5,0.8999999999999986,0.0
2026-01-15 15:48:00,55,124.349,888.0,3.900000000000002,5.4,1.0,0.0
2026-01-15 15:51:00,56,124.4213,888.0,4.0,5.5,0.9000000000000021,0.0
2026-01-15 15:54:00,55,122.5405,888.0,3.900000000000002,5.6,0.8999999999999986,0.0
2026-01-15 15:57:00,54,121.8171,888.0,4.0,5.5,0.8999999999999986,0.0
2026-01-15 16:00:00,54,120.8044,888.0,3.8999999999999986,5.6,0.9000000000000021,0.0
2026-01-15 16:03:00,55,121.0938,888.0,3.900000000000002,5.5,1.0,0.0
2026-01-15 16:06:00,54,120.081,888.0,3.8000000000000007,5.6,0.8999999999999986,0.0
2026-01-15 16:09:00,54,120.0087,888.0,3.900000000000002,5.5,0.8999999999999986,0.0
2026-01-15 16:12:00,54,119.7917,888.0,3.900000000000002,5.6,0.8999999999999986,0.0
2026-01-15 16:15:00,54,121.6725,888.0,3.8999999999999986,5.6,1.0,0.0
2026-01-15 16:18:00,53,120.2257,888.0,3.8999999999999986,5.5,0.8000000000000007,0.0
2026-01-15 16:21:00,53,120.8767,889.0,3.8000000000000007,5.5,1.0,0.0
2026-01-15 16:24:00,53,119.7193,889.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2026-01-15 16:27:00,52,116.8981,889.0,3.8999999999999986,5.6000000000000005,0.8000000000000007,0.0
2026-01-15 16:30:00,52,118.2726,889.0,3.6999999999999993,5.6,0.9000000000000021,0.0
2026-01-15 16:33:00,51,119.864,889.0,3.6999999999999993,5.7,0.8000000000000007,0.0
2026-01-15 16:36:00,52,120.2257,889.0,3.6999999999999993,5.500000000000001,0.9000000000000021,0.0
2026-01-15 16:39:00,51,119.3576,889.0,3.6999999999999993,5.500000000000001,0.9000000000000021,0.0
2026-01-15 16:42:00,52,119.0683,889.0,3.6999999999999993,5.500000000000001,0.9000000000000021,0.0
2026-01-15 16:45:00,52,120.8044,889.0,3.6999999999999993,5.500000000000001,0.9000000000000021,0.0
2026-01-15 16:48:00,52,120.081,889.0,3.8000000000000007,5.500000000000001,0.8999999999999986,0.0
2026-01-15 16:51:00,52,120.7321,889.0,3.700000000000003,5.500000000000001,1.0,0.0
2026-01-15 16:54:00,52,118.7789,889.0,3.700000000000003,5.500000000000001,1.0,0.0
2026-01-15 16:57:00,52,118.5619,889.0,3.6000000000000014,5.500000000000001,1.0,0.0
2026-01-15 17:00:00,52,119.2853,889.0,3.6999999999999993,5.500000000000001,0.8000000000000007,0.0
2026-01-15 17:03:00,52,119.3576,889.0,3.6999999999999993,5.500000000000001,1.0,0.0
2026-01-15 17:06:00,51,119.0683,889.0,3.6999999999999993,5.6000000000000005,0.9000000000000021,0.0
2026-01-15 17:09:00,52,117.6939,889.0,3.599999999999998,5.500000000000001,0.9000000000000021,0.0
2026-01-15 17:12:00,51,119.3576,889.0,3.6999999999999993,5.5,1.0,0.0
2026-01-15 17:15:00,52,118.0555,889.0,3.8000000000000007,5.500000000000001,0.9000000000000021,0.0
2026-01-15 17:18:00,50,114.945,889.0,3.6000000000000014,5.5,0.8999999999999986,0.0
2026-01-15 17:21:00,49,115.5237,890.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-01-15 17:24:00,49,116.8981,890.0,3.599999999999998,5.300000000000001,0.8000000000000007,0.0
2026-01-15 17:27:00,49,117.5492,890.0,3.5,5.4,0.8999999999999986,0.0
2026-01-15 17:30:00,51,116.4641,890.0,3.599999999999998,5.300000000000001,1.0,0.0
2026-01-15 17:33:00,51,117.3322,890.0,3.599999999999998,5.500000000000001,1.0,0.0
2026-01-15 17:36:00,51,115.7407,890.0,3.599999999999998,5.5,0.9000000000000021,0.0
2026-01-19 14:30:00,39,107.3495,890.0,0.6000000000000014,-2.0,2.3000000000000007,0.0
2026-01-19 14:33:00,50,126.7361,890.0,2.8999999999999986,4.3999999999999995,1.3000000000000007,0.0
2026-01-19 14:36:00,53,126.8808,890.0,3.0,4.6000000000000005,1.5999999999999979,0.0
2026-01-19 14:39:00,52,132.3061,890.0,3.599999999999998,4.8,1.3000000000000007,0.0
2026-01-19 14:42:00,52,132.1615,890.0,3.900000000000002,4.7,1.1999999999999993,0.0
2026-01-19 14:45:00,52,129.4126,890.0,4.0,4.800000000000001,1.0999999999999979,0.0
2026-01-19 14:48:00,53,129.485,890.0,4.0,4.8,1.0,0.0
2026-01-19 14:51:00,53,130.57,890.0,4.0,4.8,1.1000000000000014,0.0
2026-01-19 14:54:00,55,129.919,890.0,4.300000000000001,4.999999999999999,1.0,0.0
2026-01-19 14:57:00,53,124.4936,890.0,4.300000000000001,5.0,0.8999999999999986,0.0
2026-01-19 15:00:00,51,120.8767,890.0,4.300000000000001,4.9,0.5,0.0
2026-01-19 15:03:00,51,120.8767,890.0,4.100000000000001,4.9,0.6999999999999993,0.0
2026-01-19 15:06:00,51,122.0341,890.0,4.099999999999998,4.9,0.6000000000000014,0.0
2026-01-19 15:09:00,50,123.7702,890.0,4.0,4.9,0.6999999999999993,0.0
2026-01-19 15:12:00,51,124.566,891.0,4.100000000000001,4.800000000000001,0.5999999999999979,0.0
2026-01-19 15:15:00,51,124.132,891.0,4.0,4.800000000000001,0.8000000000000007,0.0
2026-01-19 15:18:00,50,125.7957,891.0,4.100000000000001,4.9,0.6000000000000014,0.0
2026-01-19 15:21:00,51,125.434,891.0,4.100000000000001,4.800000000000001,0.6999999999999993,0.0
2026-01-19 15:24:00,50,124.7106,891.0,4.100000000000001,4.9,0.6999999999999993,0.0
2026-01-19 15:27:00,51,126.1574,891.0,4.199999999999999,4.9,0.6999999999999993,0.0
2026-01-19 15:30:00,50,115.8854,891.0,4.100000000000001,5.2,0.5,0.0
2026-01-19 15:33:00,48,113.86,891.0,4.0,5.1000000000000005,0.5,0.0
2026-01-19 15:36:00,48,112.7749,891.0,3.8999999999999986,5.000000000000001,0.5,0.0
2026-01-19 15:39:00,50,123.7702,891.0,3.8000000000000007,5.000000000000001,0.6999999999999993,0.0
2026-01-19 15:42:00,50,123.4086,891.0,4.0,4.8999999999999995,0.6999999999999993,0.0
2026-01-19 15:45:00,50,126.8808,891.0,4.0,4.800000000000001,0.6000000000000014,0.0
2026-01-19 15:48:00,51,127.7488,891.0,4.099999999999998,4.9,0.9000000000000021,0.0
2026-01-19 15:51:00,51,126.0127,891.0,4.100000000000001,5.0,0.8999999999999986,0.0
2026-01-19 15:54:00,52,125.868,891.0,4.199999999999999,5.0,0.8000000000000007,0.0
2026-01-19 15:57:00,51,125.9404,891.0,4.199999999999999,4.9,0.6999999999999993,0.0
2026-01-19 16:00:00,51,127.3148,891.0,4.200000000000003,4.9,0.6999999999999993,0.0
2026-01-19 16:03:00,52,127.6042,891.0,4.200000000000003,5.0,0.8999999999999986,0.0
2026-01-19 16:06:00,52,128.8339,891.0,4.199999999999999,5.0,0.8000000000000007,0.0
2026-01-19 16:09:00,52,130.2807,891.0,4.199999999999999,4.9,0.8000000000000007,0.0
2026-01-19 16:12:00,53,128.9063,892.0,4.300000000000001,5.0,0.8000000000000007,0.0
2026-01-19 16:15:00,52,127.0978,892.0,4.300000000000001,5.1,0.8000000000000007,0.0
2026-01-19 16:18:00,52,125.0723,892.0,4.300000000000001,5.0,0.8000000000000007,0.0
2026-01-19 16:21:00,52,123.7702,892.0,4.100000000000001,5.1000000000000005,0.8000000000000007,0.0
2026-01-19 16:24:00,50,120.9491,892.0,4.100000000000001,5.0,0.6999999999999993,0.0
2026-01-19 16:27:00,50,117.6939,892.0,4.0,5.0,1.0,0.0
2026-01-19 16:30:00,49,121.5278,892.0,4.100000000000001,5.0,0.5999999999999979,0.0
2026-01-19 16:33:00,51,121.8895,892.0,4.100000000000001,5.0,0.8000000000000007,0.0
2026-01-19 16:36:00,50,121.1661,892.0,4.0,5.0,0.8000000000000007,0.0
2026-01-19 16:39:00,52,118.7789,892.0,4.100000000000001,5.0,0.8000000000000007,0.0
2026-01-23 02:54:00,48,96.57117,892.0,1.0999999999999979,1.1999999999999993,2.900000000000002,0.0
2026-01-23 02:57:00,37,114.294,892.0,1.8000000000000007,3.000000000000001,1.3999999999999986,0.0
2026-01-23 03:00:00,40,115.0897,892.0,2.400000000000002,3.3000000000000007,1.0999999999999979,0.0
2026-01-23 03:03:00,39,114.728,892.0,2.3999999999999986,3.3000000000000007,1.2000000000000028,0.0
2026-01-23 03:06:00,39,113.86,892.0,2.5,3.3000000000000007,0.8999999999999986,0.0
