Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2026-01-23 03:09:00,42,114.6557,892.0,2.599999999999998,3.4000000000000004,1.1000000000000014,0.0
2026-01-23 03:12:00,40,114.3663,892.0,2.700000000000003,3.4000000000000004,0.8999999999999986,0.0
2026-01-23 03:15:00,42,115.7407,892.0,2.8000000000000007,3.5,0.8000000000000007,0.0
2026-01-23 03:18:00,41,114.3663,892.0,2.6999999999999993,3.4000000000000004,0.9000000000000021,0.0
2026-01-23 03:21:00,41,114.077,892.0,2.6999999999999993,3.4000000000000004,0.8000000000000007,0.0
2026-01-23 03:24:00,42,113.86,893.0,2.8000000000000007,3.3000000000000007,0.8000000000000007,0.0
2026-01-23 03:27:00,41,114.294,893.0,2.799999999999997,3.500000000000001,0.7000000000000028,0.0
2026-01-23 03:30:00,42,114.294,893.0,2.8000000000000007,3.500000000000001,0.6999999999999993,0.0
2026-01-23 03:33:00,41,113.86,893.0,2.8000000000000007,3.500000000000001,0.6999999999999993,0.0
2026-01-23 03:36:00,42,115.0174,893.0,2.799999999999997,3.500000000000001,0.7000000000000028,0.0
2026-01-23 03:39:00,41,114.945,893.0,2.8000000000000007,3.500000000000001,0.6999999999999993,0.0
2026-01-23 03:42:00,40,113.3536,893.0,2.8000000000000007,3.3999999999999995,0.5,0.0
2026-01-23 03:45:00,41,113.1366,893.0,2.8000000000000007,3.3999999999999995,0.5999999999999979,0.0
2026-01-23 03:48:00,39,114.3663,893.0,2.8000000000000007,3.299999999999999,0.5,0.0
2026-01-23 03:51:00,39,114.6557,893.0,2.6999999999999993,3.3999999999999995,0.6000000000000014,0.0
2026-01-23 03:54:00,40,115.5237,893.0,2.6999999999999993,3.1999999999999993,0.6000000000000014,0.0
2026-01-23 03:57:00,40,116.1024,893.0,2.6999999999999993,3.299999999999999,0.5,0.0
2026-01-23 04:00:00,41,114.294,893.0,2.6999999999999993,3.299999999999999,0.5,0.0
2026-01-23 04:03:00,38,114.294,893.0,2.6999999999999993,3.3,0.3999999999999986,0.0
2026-01-23 04:06:00,39,113.9323,893.0,2.6999999999999993,3.2,0.3999999999999986,0.0
2026-01-23 04:09:00,38,114.077,893.0,2.599999999999998,3.0,0.40000000000000213,0.0
2026-01-23 04:12:00,38,114.294,893.0,2.599999999999998,3.2,0.3000000000000007,0.0
2026-01-23 04:15:00,39,114.945,893.0,2.5,3.0999999999999996,0.5,0.0
2026-01-23 04:18:00,38,114.728,893.0,2.6000000000000014,3.1999999999999993,0.5,0.0
2026-01-23 04:21:00,37,114.2216,893.0,2.5,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 04:24:00,37,113.9323,894.0,2.5,3.0,0.3999999999999986,0.0
2026-01-23 04:27:00,37,114.077,894.0,2.6000000000000014,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 04:30:00,37,114.8003,894.0,2.3999999999999986,3.0,0.5,0.0
2026-01-23 04:33:00,38,114.5833,894.0,2.6000000000000014,3.0,0.3999999999999986,0.0
2026-01-23 04:36:00,37,115.162,894.0,2.6000000000000014,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 04:39:00,38,114.5833,894.0,2.6000000000000014,3.0,0.3999999999999986,0.0
2026-01-23 04:42:00,37,114.3663,894.0,2.6000000000000014,3.0999999999999996,0.5,0.0
2026-01-23 04:45:00,37,114.6557,894.0,2.6000000000000014,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 04:48:00,37,114.077,894.0,2.5,3.0,0.3999999999999986,0.0
2026-01-23 04:51:00,37,114.3663,894.0,2.6000000000000014,3.0999999999999996,0.3000000000000007,0.0
2026-01-23 04:54:00,37,114.3663,894.0,2.6999999999999993,3.0999999999999996,0.3000000000000007,0.0
2026-01-23 04:57:00,37,114.6557,894.0,2.6999999999999993,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 05:00:00,38,114.6557,894.0,2.6999999999999993,3.1999999999999993,0.3000000000000007,0.0
2026-01-23 05:03:00,38,114.3663,894.0,2.6999999999999993,3.1999999999999993,0.5,0.0
2026-01-23 05:06:00,37,115.7407,894.0,2.6000000000000014,3.299999999999999,0.5,0.0
2026-01-23 05:09:00,37,115.7407,894.0,2.8000000000000007,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 05:12:00,37,116.3918,894.0,2.700000000000003,3.1999999999999993,0.5,0.0
2026-01-23 05:15:00,38,117.1152,894.0,2.700000000000003,3.1999999999999993,0.5999999999999979,0.0
2026-01-23 05:18:00,39,117.1152,894.0,2.6999999999999993,3.299999999999999,0.6000000000000014,0.0
2026-01-23 05:21:00,39,116.3918,894.0,2.8000000000000007,3.3999999999999995,0.6000000000000014,0.0
2026-01-23 05:24:00,37,112.2685,895.0,2.6999999999999993,3.3999999999999995,0.40000000000000213,0.0
2026-01-23 05:27:00,38,112.6302,895.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 05:30:00,37,113.4983,895.0,2.6999999999999993,3.4000000000000004,0.5,0.0
2026-01-23 05:33:00,38,114.3663,895.0,2.6999999999999993,3.3000000000000007,0.5,0.0
2026-01-23 05:36:00,38,112.1962,895.0,2.6999999999999993,3.4000000000000004,0.6000000000000014,0.0
2026-01-23 05:39:00,38,112.9196,895.0,2.8000000000000007,3.3999999999999995,0.3999999999999986,0.0
2026-01-23 05:42:00,37,113.3536,895.0,2.8000000000000007,3.3999999999999995,0.5,0.0
2026-01-23 05:45:00,38,114.077,895.0,2.8000000000000007,3.3999999999999995,0.3999999999999986,0.0
2026-01-23 05:48:00,38,114.3663,895.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 05:51:00,37,114.8003,895.0,2.8000000000000007,3.3999999999999995,0.3999999999999986,0.0
2026-01-23 05:54:00,38,113.7153,895.0,2.8000000000000007,3.500000000000001,0.5,0.0
2026-01-23 05:57:00,38,117.1152,895.0,2.8000000000000007,3.3999999999999995,0.3999999999999986,0.0
2026-01-23 06:00:00,39,117.4769,895.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 06:03:00,38,117.6215,895.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 06:06:00,38,118.6343,895.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 06:09:00,39,119.0683,895.0,2.6999999999999993,3.3999999999999995,0.6000000000000014,0.0
2026-01-23 06:12:00,39,117.6939,895.0,2.8000000000000007,3.3999999999999995,0.5,0.0
2026-01-23 06:15:00,38,118.4173,895.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 06:18:00,38,118.5619,895.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 06:21:00,38,118.0555,895.0,2.6999999999999993,3.3999999999999995,0.3999999999999986,0.0
2026-01-23 06:24:00,38,118.4173,896.0,2.6999999999999993,3.3999999999999995,0.5,0.0
2026-01-23 06:27:00,38,119.2853,896.0,2.6999999999999993,3.299999999999999,0.5,0.0
2026-01-23 06:30:00,38,119.1406,896.0,2.6999999999999993,3.299999999999999,0.5,0.0
2026-01-23 06:33:00,36,117.5492,896.0,2.6999999999999993,3.1999999999999993,0.3000000000000007,0.0
2026-01-23 06:36:00,36,120.0087,896.0,2.599999999999998,3.1999999999999993,0.40000000000000213,0.0
2026-01-23 06:39:00,36,120.081,896.0,2.6000000000000014,3.0999999999999996,0.5,0.0
2026-01-23 06:42:00,37,120.4427,896.0,2.6000000000000014,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 06:45:00,36,119.43,896.0,2.6000000000000014,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 06:48:00,36,118.9959,896.0,2.5,3.0999999999999996,0.5,0.0
2026-01-23 06:51:00,36,117.1152,896.0,2.6000000000000014,3.0999999999999996,0.3999999999999986,0.0
2026-01-23 06:54:00,36,117.9109,896.0,2.5,3.0999999999999996,0.40000000000000213,0.0
2026-01-23 06:57:00,36,118.2726,896.0,2.599999999999998,3.1999999999999993,0.5,0.0
2026-01-23 07:00:00,37,117.1875,896.0,2.5,3.1999999999999993,0.5,0.0
2026-01-23 07:03:00,38,117.9109,896.0,2.6000000000000014,3.1999999999999993,0.5,0.0
2026-01-23 07:06:00,37,117.5492,896.0,2.6999999999999993,3.3000000000000007,0.5,0.0
2026-01-23 07:09:00,36,117.4769,896.0,2.6000000000000014,3.3000000000000007,0.5,0.0
2026-01-23 07:12:00,37,116.6088,896.0,2.6999999999999993,3.3000000000000007,0.5,0.0
2026-01-23 07:15:00,36,117.1152,896.0,2.599999999999998,3.1999999999999993,0.6000000000000014,0.0
2026-01-23 07:18:00,38,127.0255,896.0,2.6999999999999993,3.3000000000000007,0.5,0.0
2026-01-23 07:21:00,41,140.625,896.0,2.8999999999999986,3.3000000000000007,0.8000000000000007,0.0
2026-01-23 07:24:00,41,141.7824,897.0,2.900000000000002,3.1999999999999993,0.8999999999999986,0.0
2026-01-23 07:27:00,41,137.0804,897.0,3.0,3.1999999999999993,0.8000000000000007,0.0
2026-01-23 07:30:00,41,134.5486,897.0,3.0,3.1999999999999993,0.6999999999999993,0.0
2026-01-23 07:33:00,41,138.1655,897.0,3.0,3.1999999999999993,0.6999999999999993,0.0
2026-01-23 07:36:00,40,138.6719,897.0,2.900000000000002,3.299999999999999,0.7999999999999972,0.0
2026-01-23 07:42:00,39,137.5868,897.0,3.1999999999999993,3.1999999999999993,0.0,0.0
2026-01-23 07:45:00,39,137.5145,897.0,3.1999999999999993,3.1999999999999993,0.10000000000000142,0.0
2026-01-23 07:48:00,38,138.8889,897.0,3.1999999999999993,3.3999999999999995,0.10000000000000142,0.0
2026-01-23 07:51:00,38,137.7315,897.0,3.1000000000000014,3.1999999999999993,0.0,0.0
2026-01-23 07:54:00,38,137.1528,897.0,3.0,3.1999999999999993,0.10000000000000142,0.0
2026-01-23 07:57:00,37,136.7188,897.0,3.0,3.299999999999999,0.20000000000000284,0.0
2026-01-23 08:00:00,38,137.3698,897.0,3.0,3.299999999999999,0.1999999999999993,0.0
2026-01-23 08:03:00,39,140.1186,897.0,3.1000000000000014,3.3999999999999995,0.3000000000000007,0.0
2026-01-23 08:06:00,40,147.3524,897.0,3.1000000000000014,3.3,0.3999999999999986,0.0
2026-01-23 08:09:00,39,147.7141,897.0,3.099999999999998,3.1999999999999993,0.5,0.0
2026-01-26 11:54:00,52,108.941,897.0,1.0,0.40000000000000036,2.6000000000000014,0.0
2026-01-26 11:57:00,47,114.294,897.0,2.1000000000000014,4.2,1.3999999999999986,0.0
2026-01-26 12:00:00,47,117.2598,897.0,2.5,4.6000000000000005,0.8999999999999986,0.0
2026-01-26 12:03:00,48,119.2853,898.0,2.6999999999999993,4.6000000000000005,1.0,0.0
2026-01-26 12:06:00,50,117.5492,898.0,2.700000000000003,4.9,1.0999999999999979,0.0
2026-01-26 12:09:00,48,114.4387,898.0,2.8000000000000007,4.9,0.9000000000000021,0.0
2026-01-26 12:12:00,48,115.7407,898.0,2.8000000000000007,4.9,0.9000000000000021,0.0
2026-01-26 12:15:00,49,115.3067,898.0,2.900000000000002,5.0,0.8999999999999986,0.0
2026-01-26 12:18:00,50,116.0301,898.0,2.900000000000002,5.0,1.0,0.0
2026-01-26 12:21:00,49,118.9959,898.0,3.0,5.0,0.6999999999999993,0.0
2026-01-26 12:24:00,48,115.3791,898.0,3.0,5.0,0.8000000000000007,0.0
2026-01-26 12:27:00,50,117.2598,898.0,3.0,5.0,0.8000000000000007,0.0
2026-01-26 12:30:00,49,117.1152,898.0,3.0,5.0,0.6999999999999993,0.0
2026-01-26 12:33:00,50,117.4769,898.0,3.0,5.0,0.8000000000000007,0.0
2026-01-26 12:36:00,48,113.2089,898.0,2.8999999999999986,5.1,0.8000000000000007,0.0
2026-01-26 12:39:00,49,115.4514,898.0,3.1000000000000014,5.1,0.6999999999999993,0.0
2026-01-26 12:42:00,49,119.0683,898.0,3.0,5.1,0.7999999999999972,0.0
2026-01-26 12:45:00,49,117.8385,898.0,3.1000000000000014,5.1,0.6999999999999993,0.0
2026-01-26 12:48:00,50,118.5619,898.0,3.0,5.1,0.7999999999999972,0.0
2026-01-26 12:51:00,50,120.3704,898.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-26 12:54:00,50,117.8385,898.0,3.1000000000000014,5.1,0.7999999999999972,0.0
2026-01-26 12:57:00,48,120.1534,898.0,3.1000000000000014,4.9,0.6999999999999993,0.0
2026-01-26 13:00:00,50,118.0555,898.0,3.1000000000000014,5.0,0.6999999999999993,0.0
2026-01-26 13:03:00,50,119.864,899.0,3.0,5.0,1.0,0.0
2026-01-26 13:06:00,48,116.7535,899.0,3.1000000000000014,5.000000000000001,0.6999999999999993,0.0
2026-01-26 13:09:00,49,118.2002,899.0,3.1000000000000014,5.1000000000000005,0.6999999999999993,0.0
2026-01-26 13:12:00,50,118.7066,899.0,3.1000000000000014,5.0,0.6999999999999993,0.0
2026-01-26 13:15:00,50,119.647,899.0,3.0,5.1,0.8999999999999986,0.0
2026-01-26 13:18:00,49,120.8767,899.0,3.1000000000000014,5.000000000000001,0.6999999999999993,0.0
2026-01-26 13:21:00,49,118.9959,899.0,3.1000000000000014,5.000000000000001,0.6999999999999993,0.0
2026-01-26 13:24:00,48,120.9491,899.0,3.1999999999999993,5.000000000000001,0.6999999999999993,0.0
2026-01-26 13:27:00,48,118.9959,899.0,3.0,4.8999999999999995,0.7000000000000028,0.0
2026-01-26 13:30:00,49,118.4173,899.0,3.0,5.000000000000001,0.8000000000000007,0.0
2026-01-26 13:33:00,48,120.081,899.0,3.0,5.000000000000001,0.6999999999999993,0.0
2026-01-26 13:36:00,47,117.2598,899.0,3.0,5.0,0.6999999999999993,0.0
2026-01-26 13:39:00,48,118.6343,899.0,3.0,4.9,0.6999999999999993,0.0
2026-01-26 13:42:00,48,120.8767,899.0,2.8999999999999986,4.9,0.8000000000000007,0.0
2026-01-26 13:45:00,48,118.6343,899.0,3.1000000000000014,4.9,0.6999999999999993,0.0
2026-01-26 13:48:00,48,118.7789,899.0,3.1000000000000014,4.9,0.6999999999999993,0.0
2026-01-26 13:51:00,49,116.8258,899.0,3.0,4.9,0.8000000000000007,0.0
2026-01-26 13:54:00,49,117.1152,899.0,3.0,4.9,0.8000000000000007,0.0
2026-01-26 13:57:00,48,119.43,899.0,3.0,5.0,0.8000000000000007,0.0
2026-01-26 14:00:00,49,118.4173,899.0,3.0,5.0,0.8000000000000007,0.0
2026-01-26 14:03:00,48,119.864,900.0,3.1000000000000014,5.0,0.8000000000000007,0.0
2026-01-26 14:06:00,48,119.5023,900.0,3.0,5.0,0.8000000000000007,0.0
2026-01-26 14:09:00,48,121.4554,900.0,3.0,4.9,0.8000000000000007,0.0
2026-01-26 14:12:00,49,121.3108,900.0,3.0,4.9,0.8000000000000007,0.0
2026-01-26 14:15:00,48,122.0341,900.0,3.0,4.9,0.8999999999999986,0.0
2026-01-26 14:18:00,48,122.3235,900.0,3.0,5.0,0.8999999999999986,0.0
2026-01-26 14:21:00,48,120.8767,900.0,3.0,5.0,0.8000000000000007,0.0
2026-01-26 14:24:00,49,124.566,900.0,3.099999999999998,4.9,0.9000000000000021,0.0
2026-01-26 14:27:00,50,122.7575,900.0,3.1999999999999993,4.9,0.8000000000000007,0.0
2026-01-26 14:30:00,49,120.4427,900.0,3.1000000000000014,5.0,0.8000000000000007,0.0
2026-01-26 14:33:00,49,119.0683,900.0,3.1000000000000014,5.0,0.8000000000000007,0.0
2026-01-26 14:36:00,48,119.7917,900.0,3.1999999999999993,5.0,0.6999999999999993,0.0
2026-01-26 14:39:00,49,121.2384,900.0,3.1000000000000014,5.0,0.6999999999999993,0.0
2026-01-26 14:42:00,49,122.1788,900.0,3.099999999999998,5.0,0.9000000000000021,0.0
2026-01-26 14:45:00,50,123.0469,900.0,3.0,5.1,0.8999999999999986,0.0
2026-01-26 14:48:00,48,121.9618,900.0,3.099999999999998,4.9,0.8000000000000007,0.0
2026-01-26 14:51:00,49,123.6979,900.0,3.099999999999998,5.0,0.9000000000000021,0.0
2026-01-26 14:54:00,46,121.1661,900.0,3.099999999999998,5.0,0.7000000000000028,0.0
2026-01-26 14:57:00,48,123.4086,900.0,3.0,4.9,0.8999999999999986,0.0
2026-01-26 15:00:00,47,122.6852,900.0,2.8999999999999986,4.9,0.9000000000000021,0.0
2026-01-26 15:03:00,47,122.6128,901.0,3.0,4.9,0.9000000000000021,0.0
2026-01-26 15:06:00,47,122.5405,901.0,3.0,4.9,0.8000000000000007,0.0
2026-01-26 15:09:00,47,121.0938,901.0,3.0,4.9,0.9000000000000021,0.0
2026-01-26 15:12:00,47,122.6852,901.0,3.0,4.8,0.9000000000000021,0.0
2026-01-26 15:15:00,48,127.4595,901.0,3.0,4.7,0.9000000000000021,0.0
2026-01-26 15:18:00,46,123.4086,901.0,3.0,4.8,0.8000000000000007,0.0
2026-01-26 15:21:00,46,122.6852,901.0,3.0,4.9,0.9000000000000021,0.0
2026-01-26 15:24:00,48,125.1447,901.0,3.0,4.9,0.9000000000000021,0.0
2026-01-26 15:27:00,49,124.9277,901.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-26 15:30:00,48,125.434,901.0,3.1000000000000014,4.9,1.0,0.0
2026-01-26 15:33:00,49,124.4213,901.0,3.0,4.9,1.0,0.0
2026-01-26 15:36:00,48,124.8553,901.0,3.099999999999998,5.0,0.8000000000000007,0.0
2026-01-26 15:39:00,49,122.5405,901.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-26 15:42:00,49,123.9873,901.0,3.1999999999999993,5.1,1.0,0.0
2026-01-26 15:45:00,50,125.0723,901.0,3.1999999999999993,5.0,1.0,0.0
2026-01-26 15:48:00,50,124.349,901.0,3.1999999999999993,5.1,0.8999999999999986,0.0
2026-01-26 15:51:00,50,123.0469,901.0,3.1000000000000014,5.0,1.0,0.0
2026-01-26 15:54:00,50,124.566,901.0,3.1000000000000014,5.0,1.0,0.0
2026-01-26 15:57:00,49,124.7106,901.0,3.1000000000000014,4.9,0.8999999999999986,0.0
2026-01-26 16:00:00,49,124.566,901.0,3.1000000000000014,5.0,0.8000000000000007,0.0
2026-01-26 16:03:00,48,122.5405,902.0,3.1000000000000014,5.0,1.0,0.0
2026-01-26 16:06:00,49,124.4936,902.0,3.0,5.0,1.0,0.0
2026-01-26 16:09:00,49,124.0596,902.0,3.200000000000003,5.0,0.8999999999999986,0.0
2026-01-26 16:12:00,49,125.7957,902.0,3.1000000000000014,5.0,0.7999999999999972,0.0
2026-01-26 16:15:00,49,124.349,902.0,3.0,4.9,1.0,0.0
2026-01-26 16:18:00,48,124.132,902.0,3.200000000000003,5.0,0.6999999999999993,0.0
2026-01-26 16:21:00,50,124.2043,902.0,3.1000000000000014,4.9,1.0,0.0
2026-01-26 16:24:00,48,124.2043,902.0,3.1000000000000014,5.0,0.8000000000000007,0.0
2026-01-26 16:27:00,49,125.868,902.0,3.1000000000000014,4.9,0.8000000000000007,0.0
2026-01-26 16:30:00,49,124.4213,902.0,3.0,4.9,1.0,0.0
2026-01-26 16:33:00,49,122.5405,902.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-26 16:36:00,48,120.5874,902.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-26 16:39:00,48,119.1406,902.0,3.1000000000000014,5.0,0.7999999999999972,0.0
2026-01-26 16:42:00,48,123.2639,902.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-26 16:45:00,49,125.434,902.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-26 16:48:00,49,126.9531,902.0,3.1000000000000014,5.1,1.0,0.0
2026-01-26 16:51:00,49,123.9873,902.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-26 16:54:00,49,123.7702,902.0,3.1999999999999993,5.1,0.9000000000000021,0.0
2026-01-26 16:57:00,50,123.2639,902.0,3.099999999999998,5.0,1.0,0.0
2026-01-26 17:00:00,49,120.8044,902.0,3.099999999999998,5.1,0.8000000000000007,0.0
2026-01-26 17:03:00,49,122.5405,903.0,3.099999999999998,5.1,0.8000000000000007,0.0
2026-01-26 17:06:00,49,121.3108,903.0,3.099999999999998,5.1,0.8000000000000007,0.0
2026-01-26 17:09:00,49,120.0087,903.0,3.0,5.0,0.8999999999999986,0.0
2026-01-26 17:12:00,49,121.4554,903.0,3.1999999999999993,5.1,0.8000000000000007,0.0
2026-01-26 17:15:00,48,119.3576,903.0,3.099999999999998,5.1,0.8000000000000007,0.0
2026-01-26 17:18:00,49,121.6725,903.0,3.0,5.1,0.8999999999999986,0.0
2026-01-26 17:21:00,48,120.515,903.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-26 17:24:00,49,119.647,903.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-26 17:27:00,49,120.515,903.0,3.0,5.1,0.8999999999999986,0.0
2026-01-26 17:30:00,49,118.9236,903.0,3.0,5.1,0.8000000000000007,0.0
2026-01-26 17:33:00,49,120.7321,903.0,3.0,5.0,0.9000000000000021,0.0
2026-01-26 17:36:00,49,120.081,903.0,3.0,5.1,0.8000000000000007,0.0
2026-01-26 17:39:00,48,119.3576,903.0,3.0,5.1,0.8999999999999986,0.0
2026-01-26 17:42:00,48,119.43,903.0,3.099999999999998,5.3,0.9000000000000021,0.0
2026-01-26 17:45:00,49,120.8767,903.0,3.0,5.2,1.0,0.0
2026-01-26 17:48:00,49,119.7917,903.0,3.0,5.3,0.8999999999999986,0.0
2026-01-26 17:51:00,48,116.1748,903.0,3.0,5.2,0.8999999999999986,0.0
2026-01-26 17:54:00,48,110.8218,903.0,3.099999999999998,5.3,0.7000000000000028,0.0
2026-01-26 17:57:00,54,143.8802,903.0,2.8999999999999986,4.8999999999999995,0.6000000000000014,0.0
2026-01-26 18:00:00,55,144.3866,903.0,3.900000000000002,4.6000000000000005,1.5,0.0
2026-01-26 18:03:00,54,149.4502,904.0,4.199999999999999,4.7,1.1000000000000014,0.0
2026-01-26 18:06:00,56,147.4971,904.0,4.5,4.8,1.5,0.0
2026-01-26 18:09:00,55,141.3484,904.0,4.5,4.9,1.0,0.0
2026-01-26 18:12:00,55,146.7737,904.0,4.5,4.800000000000001,1.0,0.0
2026-01-26 18:15:00,56,147.8588,904.0,4.5,4.800000000000001,1.0,0.0
2026-01-26 18:18:00,56,147.3524,904.0,4.599999999999998,4.800000000000001,1.0,0.0
2026-01-26 18:21:00,57,148.4375,904.0,4.599999999999998,4.800000000000001,1.0,0.0
2026-01-26 18:24:00,56,147.2801,904.0,4.599999999999998,4.700000000000001,0.9000000000000021,0.0
2026-01-26 18:27:00,55,136.2847,904.0,4.5,5.2,0.7999999999999972,0.0
2026-01-26 18:30:00,54,135.1996,904.0,4.5,5.2,0.8999999999999986,0.0
2026-01-26 18:33:00,54,133.4635,904.0,4.5,5.000000000000001,0.8000000000000007,0.0
2026-01-26 18:36:00,53,134.4763,904.0,4.300000000000001,4.8999999999999995,0.8000000000000007,0.0
2026-01-26 18:39:00,54,134.6933,904.0,4.300000000000001,4.9,0.9000000000000021,0.0
2026-01-26 18:42:00,51,133.0295,904.0,4.300000000000001,4.799999999999999,0.7999999999999972,0.0
2026-01-26 18:45:00,52,133.6082,904.0,4.300000000000001,4.9,0.8999999999999986,0.0
2026-01-26 18:48:00,51,131.5827,904.0,4.199999999999999,4.8999999999999995,0.8000000000000007,0.0
2026-01-26 18:51:00,52,133.1019,904.0,4.300000000000001,4.9,0.8000000000000007,0.0
2026-01-26 18:54:00,50,127.6765,904.0,4.199999999999999,4.800000000000001,0.7000000000000028,0.0
2026-01-26 18:57:00,49,130.4977,904.0,4.100000000000001,4.699999999999999,0.8000000000000007,0.0
2026-01-26 19:00:00,51,135.3443,904.0,4.100000000000001,4.699999999999999,0.8999999999999986,0.0
2026-01-26 19:03:00,50,130.2807,905.0,4.099999999999998,4.699999999999999,0.8000000000000007,0.0
2026-01-26 19:06:00,48,125.868,905.0,4.099999999999998,4.800000000000001,0.6000000000000014,0.0
2026-01-26 19:09:00,47,128.6892,905.0,4.0,4.699999999999999,0.7999999999999972,0.0
2026-01-26 19:12:00,49,125.1447,905.0,4.099999999999998,4.800000000000001,0.6999999999999993,0.0
2026-01-26 19:15:00,50,130.57,905.0,4.0,4.700000000000001,0.8999999999999986,0.0
2026-01-26 19:18:00,50,131.6551,905.0,4.0,4.700000000000001,0.8999999999999986,0.0
2026-01-26 19:21:00,51,134.3316,905.0,4.100000000000001,4.6,0.8999999999999986,0.0
2026-01-26 19:24:00,50,133.4635,905.0,4.100000000000001,4.6,0.8999999999999986,0.0
2026-01-26 19:27:00,51,132.7402,905.0,4.0,4.700000000000001,1.0,0.0
2026-01-26 19:30:00,50,136.7188,905.0,4.099999999999998,4.800000000000001,0.9000000000000021,0.0
2026-01-26 19:33:00,50,132.6678,905.0,4.099999999999998,4.700000000000001,0.9000000000000021,0.0
2026-01-26 19:36:00,52,132.4508,905.0,4.099999999999998,4.800000000000001,1.0,0.0
2026-01-26 19:39:00,51,122.9022,905.0,4.199999999999999,5.1,0.8999999999999986,0.0
2026-01-26 19:42:00,50,122.6128,905.0,4.099999999999998,4.9,0.8000000000000007,0.0
2026-01-26 19:45:00,49,122.3958,905.0,4.0,4.8999999999999995,0.6999999999999993,0.0
2026-01-26 19:48:00,49,122.3958,905.0,4.0,4.8999999999999995,0.6999999999999993,0.0
2026-01-26 19:51:00,49,122.2512,905.0,4.0,4.8999999999999995,0.6000000000000014,0.0
2026-01-26 19:54:00,49,121.2384,905.0,4.0,5.000000000000001,0.8000000000000007,0.0
2026-01-26 19:57:00,49,121.3108,905.0,4.0,5.000000000000001,0.6000000000000014,0.0
2026-01-26 20:00:00,49,117.9832,905.0,4.0,4.8999999999999995,0.40000000000000213,0.0
2026-01-27 12:24:00,39,60.76389,906.0,0.3000000000000007,-1.3000000000000007,1.0,0.0
2026-01-27 12:27:00,54,129.9913,906.0,2.1000000000000014,4.0,1.8999999999999986,0.0
2026-01-27 12:30:00,54,132.8848,906.0,2.6999999999999993,4.6000000000000005,1.5,0.0
2026-01-27 12:33:00,56,136.7911,906.0,2.6999999999999993,4.7,1.5,0.0
2026-01-27 12:36:00,57,142.5781,906.0,3.0,4.7,1.4000000000000021,0.0
2026-01-27 12:39:00,57,144.3142,906.0,3.1999999999999993,4.8,1.2000000000000028,0.0
2026-01-27 12:42:00,58,139.974,906.0,3.400000000000002,4.8,1.0999999999999979,0.0
2026-01-27 12:45:00,57,138.9612,906.0,3.3000000000000007,4.9,1.0,0.0
2026-01-27 12:48:00,56,137.3698,906.0,3.3999999999999986,4.9,1.0,0.0
2026-01-27 12:51:00,56,136.2847,906.0,3.3000000000000007,4.9,0.8999999999999986,0.0
2026-01-27 12:54:00,57,132.5231,906.0,3.400000000000002,5.0,1.0,0.0
2026-01-27 12:57:00,56,130.6423,906.0,3.3000000000000007,5.0,1.0,0.0
2026-01-27 13:00:00,56,128.4722,906.0,3.3000000000000007,5.0,0.8999999999999986,0.0
2026-01-27 13:03:00,56,129.9913,906.0,3.200000000000003,5.1,1.0999999999999979,0.0
2026-01-27 13:06:00,55,128.6892,906.0,3.400000000000002,5.199999999999999,1.0,0.0
2026-01-27 13:09:00,55,127.3872,906.0,3.3000000000000007,5.1,0.9000000000000021,0.0
2026-01-27 13:12:00,55,125.434,906.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 13:15:00,55,123.4086,906.0,3.1999999999999993,5.1,0.8999999999999986,0.0
2026-01-27 13:18:00,53,125.9404,906.0,3.1999999999999993,5.1,0.8000000000000007,0.0
2026-01-27 13:21:00,54,126.5191,906.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 13:24:00,54,126.2298,907.0,3.1999999999999993,5.1,0.8999999999999986,0.0
2026-01-27 13:27:00,54,128.1105,907.0,3.1999999999999993,5.1,0.8999999999999986,0.0
2026-01-27 13:30:00,54,125.7957,907.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 13:33:00,52,125.434,907.0,3.1999999999999993,5.1,0.8999999999999986,0.0
2026-01-27 13:36:00,53,125.2894,907.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-27 13:39:00,54,126.3744,907.0,3.1000000000000014,5.0,1.0,0.0
2026-01-27 13:42:00,53,127.6042,907.0,3.1999999999999993,5.0,0.8000000000000007,0.0
2026-01-27 13:45:00,54,127.3872,907.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-27 13:48:00,54,129.6296,907.0,3.1000000000000014,5.0,0.8999999999999986,0.0
2026-01-27 13:51:00,53,128.4722,907.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 13:54:00,53,126.5914,907.0,3.1000000000000014,5.1,0.8000000000000007,0.0
2026-01-27 13:57:00,52,127.9659,907.0,3.1999999999999993,4.9,0.5999999999999979,0.0
2026-01-27 14:00:00,52,128.5446,907.0,3.099999999999998,4.8,0.8000000000000007,0.0
2026-01-27 14:03:00,52,125.5064,907.0,3.099999999999998,4.9,0.9000000000000021,0.0
2026-01-27 14:06:00,52,126.6638,907.0,3.0,4.9,0.9000000000000021,0.0
2026-01-27 14:09:00,51,127.3148,907.0,3.1000000000000014,4.9,0.7999999999999972,0.0
2026-01-27 14:12:00,52,127.4595,907.0,3.200000000000003,4.9,0.7999999999999972,0.0
2026-01-27 14:15:00,52,128.8339,907.0,3.099999999999998,4.9,0.9000000000000021,0.0
2026-01-27 14:18:00,52,129.1956,907.0,3.1999999999999993,5.0,1.0,0.0
2026-01-27 14:21:00,53,130.7147,907.0,3.0,5.0,1.0999999999999979,0.0
2026-01-27 14:24:00,53,131.4381,908.0,3.1000000000000014,4.9,1.1999999999999993,0.0
2026-01-27 14:27:00,52,133.1742,908.0,3.099999999999998,4.9,1.2000000000000028,0.0
2026-01-27 14:30:00,54,133.8976,908.0,3.1999999999999993,4.800000000000001,1.1000000000000014,0.0
2026-01-27 14:33:00,55,133.4635,908.0,3.200000000000003,4.9,1.0999999999999979,0.0
2026-01-27 14:36:00,55,132.8848,908.0,3.1999999999999993,5.0,1.1000000000000014,0.0
2026-01-27 14:39:00,53,131.3658,908.0,3.1999999999999993,5.0,1.0,0.0
2026-01-27 14:42:00,54,130.4977,908.0,3.1999999999999993,5.0,0.9000000000000021,0.0
2026-01-27 14:45:00,53,128.1829,908.0,3.3000000000000007,5.0,0.8999999999999986,0.0
2026-01-27 14:48:00,53,128.1105,908.0,3.200000000000003,5.0,1.0,0.0
2026-01-27 14:51:00,53,129.5573,908.0,3.3000000000000007,5.0,0.6999999999999993,0.0
2026-01-27 14:54:00,53,128.8339,908.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 14:57:00,56,130.136,908.0,3.1000000000000014,5.1,1.1999999999999993,0.0
2026-01-27 15:00:00,54,129.1233,908.0,3.1999999999999993,5.1,1.0,0.0
2026-01-27 15:03:00,54,131.2934,908.0,3.1999999999999993,5.1,1.0,0.0
2026-01-27 15:06:00,54,132.8848,908.0,3.3000000000000007,5.0,0.8999999999999986,0.0
2026-01-27 15:09:00,54,132.5231,908.0,3.3000000000000007,5.1,0.8999999999999986,0.0
2026-01-27 15:12:00,55,136.0677,908.0,3.3000000000000007,5.1,1.0,0.0
2026-01-27 15:15:00,55,134.6933,908.0,3.3000000000000007,5.0,1.0999999999999979,0.0
2026-01-27 15:18:00,54,131.7274,908.0,3.3000000000000007,5.0,1.0999999999999979,0.0
2026-01-27 15:21:00,55,133.5359,908.0,3.3999999999999986,5.0,1.0,0.0
2026-01-27 15:24:00,56,132.1615,909.0,3.299999999999997,5.0,1.2000000000000028,0.0
2026-01-27 15:27:00,55,134.1869,909.0,3.3999999999999986,5.0,1.0,0.0
2026-01-27 15:30:00,55,133.2465,909.0,3.3000000000000007,5.0,1.1000000000000014,0.0
2026-01-27 15:33:00,55,133.4635,909.0,3.3000000000000007,5.0,1.1000000000000014,0.0
2026-01-27 15:36:00,55,134.5486,909.0,3.3000000000000007,5.0,1.1000000000000014,0.0
2026-01-27 15:39:00,54,133.3912,909.0,3.3000000000000007,5.0,1.0,0.0
2026-01-27 15:42:00,55,134.1869,909.0,3.299999999999997,5.1,0.9000000000000021,0.0
2026-01-27 15:45:00,54,133.6082,909.0,3.3999999999999986,5.0,0.9000000000000021,0.0
2026-01-27 15:48:00,55,134.838,909.0,3.3000000000000007,5.1,1.0,0.0
2026-01-27 15:51:00,54,135.055,909.0,3.3000000000000007,5.0,0.8999999999999986,0.0
2026-01-27 15:54:00,54,134.621,909.0,3.3000000000000007,5.0,1.0,0.0
2026-01-27 15:57:00,54,136.4294,909.0,3.3000000000000007,5.0,1.0,0.0
2026-01-27 16:00:00,54,137.8762,909.0,3.3000000000000007,5.1,1.0999999999999979,0.0
2026-01-27 16:03:00,56,137.4421,909.0,3.400000000000002,4.8999999999999995,0.8999999999999986,0.0
2026-01-27 16:06:00,55,136.0677,909.0,3.3999999999999986,5.1,1.1000000000000014,0.0
2026-01-27 16:09:00,56,135.7784,909.0,3.400000000000002,5.1,1.0,0.0
2026-01-27 16:12:00,54,134.838,909.0,3.400000000000002,5.1,1.0999999999999979,0.0
2026-01-27 16:15:00,55,134.1869,909.0,3.3999999999999986,5.0,1.0,0.0
2026-01-27 16:18:00,56,131.3658,909.0,3.3999999999999986,5.0,0.9000000000000021,0.0
2026-01-27 16:21:00,55,126.9531,909.0,3.400000000000002,5.199999999999999,0.8999999999999986,0.0
2026-01-27 16:24:00,54,128.0382,910.0,3.400000000000002,5.1,0.6999999999999993,0.0
2026-01-27 16:27:00,54,128.9063,910.0,3.3000000000000007,5.1,0.8999999999999986,0.0
2026-01-27 16:30:00,53,124.2043,910.0,3.299999999999997,5.199999999999999,0.8000000000000007,0.0
2026-01-27 16:33:00,53,124.4213,910.0,3.1999999999999993,5.199999999999999,0.8000000000000007,0.0
2026-01-27 16:36:00,53,125.9404,910.0,3.1999999999999993,5.1,0.8000000000000007,0.0
2026-01-27 16:39:00,52,129.0509,910.0,3.3000000000000007,5.1,0.8000000000000007,0.0
2026-01-27 16:42:00,53,127.0255,910.0,3.1999999999999993,5.1,1.0,0.0
2026-01-27 16:45:00,52,123.3362,910.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-27 16:48:00,52,124.4936,910.0,3.3000000000000007,5.1,0.6999999999999993,0.0
2026-01-27 16:51:00,53,127.3872,910.0,3.1999999999999993,5.1,0.8000000000000007,0.0
2026-01-27 16:54:00,52,127.6042,910.0,3.3000000000000007,5.1,0.8000000000000007,0.0
2026-01-27 16:57:00,52,129.0509,910.0,3.299999999999997,5.1,0.9000000000000021,0.0
2026-01-27 17:00:00,52,127.0978,910.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 17:03:00,52,126.1574,910.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 17:06:00,51,125.0723,910.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 17:09:00,51,123.6979,910.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-01-27 17:12:00,52,123.1192,910.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-27 17:15:00,51,123.0469,910.0,3.1999999999999993,5.1,0.8000000000000007,0.0
2026-01-27 17:18:00,51,124.4213,910.0,3.099999999999998,5.1,0.9000000000000021,0.0
2026-01-27 17:21:00,51,127.2425,910.0,3.1000000000000014,5.1,1.0,0.0
2026-01-27 17:24:00,52,123.8426,911.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-27 17:27:00,51,120.1534,911.0,3.1000000000000014,5.199999999999999,0.8999999999999986,0.0
2026-01-27 17:30:00,51,120.5874,911.0,3.0,5.1,0.7999999999999972,0.0
2026-01-27 17:33:00,51,122.5405,911.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-27 17:36:00,50,125.0723,911.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-27 17:39:00,50,120.1534,911.0,3.1000000000000014,5.199999999999999,0.7999999999999972,0.0
2026-01-27 17:42:00,50,120.4427,911.0,3.0,5.199999999999999,0.8000000000000007,0.0
2026-01-27 17:45:00,50,120.7321,911.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2026-01-27 17:48:00,50,121.3108,911.0,3.0,5.1,1.0,0.0
2026-01-27 17:51:00,50,122.3958,911.0,3.0,5.0,0.9000000000000021,0.0
2026-01-27 17:54:00,51,121.8895,911.0,3.099999999999998,5.1,1.0,0.0
2026-01-27 17:57:00,49,117.6215,911.0,3.0,5.199999999999999,1.1000000000000014,0.0
2026-01-27 18:00:00,50,120.4427,911.0,3.0,5.1,0.8999999999999986,0.0
2026-01-27 18:03:00,46,104.239,911.0,3.0,5.3999999999999995,0.5,0.0
2026-01-27 18:06:00,47,104.6007,911.0,2.8999999999999986,5.3,0.6000000000000014,0.0
2026-01-27 18:09:00,47,102.0689,911.0,2.8000000000000007,5.3,0.6999999999999993,0.0
2026-01-27 18:12:00,56,141.3484,911.0,2.900000000000002,4.8999999999999995,1.6999999999999993,0.0
2026-01-27 18:15:00,56,141.3484,911.0,3.200000000000003,4.9,1.0999999999999979,0.0
2026-01-27 18:18:00,56,135.706,911.0,3.400000000000002,5.0,1.0999999999999979,0.0
2026-01-27 18:21:00,56,149.3056,911.0,3.3000000000000007,4.800000000000001,1.0999999999999979,0.0
2026-01-27 18:24:00,57,151.9097,912.0,3.3999999999999986,4.800000000000001,1.1000000000000014,0.0
2026-01-27 18:27:00,58,153.8629,912.0,3.5,4.8,1.1999999999999993,0.0
2026-01-27 18:30:00,59,155.1649,912.0,3.5,4.7,1.1999999999999993,0.0
2026-01-27 18:33:00,58,152.4161,912.0,3.599999999999998,4.800000000000001,1.1999999999999993,0.0
2026-01-27 18:36:00,58,153.5012,912.0,3.599999999999998,4.700000000000001,1.1000000000000014,0.0
2026-01-27 18:39:00,58,154.3692,912.0,3.6999999999999993,4.800000000000001,1.0,0.0
2026-01-27 18:42:00,58,152.2714,912.0,3.599999999999998,4.800000000000001,1.1000000000000014,0.0
2026-01-27 18:45:00,57,147.2077,912.0,3.599999999999998,4.9,1.0,0.0
2026-01-27 18:48:00,56,135.6337,912.0,3.5,5.2,0.8999999999999986,0.0
2026-01-27 18:51:00,56,136.8634,912.0,3.5,4.9,0.8000000000000007,0.0
2026-01-27 18:54:00,55,132.4508,912.0,3.400000000000002,5.0,0.8999999999999986,0.0
2026-01-27 18:57:00,53,133.0295,912.0,3.3999999999999986,5.1000000000000005,0.6000000000000014,0.0
2026-01-27 19:00:00,53,136.7188,912.0,3.3000000000000007,4.800000000000001,0.6999999999999993,0.0
2026-01-27 19:03:00,53,134.1146,912.0,3.1999999999999993,4.800000000000001,0.6000000000000014,0.0
2026-01-27 19:06:00,53,132.0168,912.0,3.3000000000000007,4.800000000000001,0.6999999999999993,0.0
2026-01-27 19:09:00,53,130.353,912.0,3.900000000000002,4.9,1.0,0.0
2026-01-27 19:12:00,52,124.4213,912.0,4.099999999999998,5.1000000000000005,0.8000000000000007,0.0
2026-01-27 19:15:00,52,125.9404,912.0,4.099999999999998,5.1,0.9000000000000021,0.0
2026-01-27 19:18:00,52,129.485,912.0,3.799999999999997,5.1000000000000005,0.3000000000000007,0.0
2026-01-27 19:21:00,53,128.9063,912.0,3.3999999999999986,5.000000000000001,0.8000000000000007,0.0
2026-01-27 19:24:00,52,126.5914,913.0,3.3000000000000007,5.000000000000001,0.5,0.0
2026-01-27 19:27:00,53,119.0683,913.0,3.3000000000000007,5.1000000000000005,0.8999999999999986,0.0
2026-01-27 19:30:00,48,118.2726,913.0,3.099999999999998,5.2,0.40000000000000213,0.0
2026-01-27 19:33:00,49,116.0301,913.0,3.0,5.1,0.5999999999999979,0.0
2026-01-27 19:36:00,48,118.2726,913.0,3.0,5.1000000000000005,0.6999999999999993,0.0
2026-01-27 19:39:00,49,120.081,913.0,3.0,5.1,0.9000000000000021,0.0
2026-01-27 19:42:00,49,120.081,913.0,3.0,5.0,0.9000000000000021,0.0
2026-01-27 19:45:00,48,119.1406,913.0,3.0,4.9,0.6999999999999993,0.0
2026-01-27 19:48:00,49,115.162,913.0,3.0,5.000000000000001,0.8000000000000007,0.0
2026-01-27 19:51:00,46,116.2471,913.0,3.0,4.9,0.6000000000000014,0.0
2026-01-27 19:54:00,46,117.5492,913.0,2.8000000000000007,4.9,0.6999999999999993,0.0
2026-01-27 19:57:00,46,118.3449,913.0,2.8000000000000007,4.800000000000001,0.7999999999999972,0.0
2026-01-27 20:00:00,46,116.9705,913.0,2.8999999999999986,4.800000000000001,0.6999999999999993,0.0
2026-01-27 20:03:00,47,116.4641,913.0,2.8999999999999986,4.800000000000001,0.6000000000000014,0.0
2026-01-27 20:06:00,46,116.7535,913.0,2.8000000000000007,4.800000000000001,0.6999999999999993,0.0
2026-01-27 20:09:00,46,113.9323,913.0,2.8000000000000007,4.800000000000001,0.6999999999999993,0.0
2026-01-27 20:12:00,44,112.0515,913.0,2.8000000000000007,4.799999999999999,0.5999999999999979,0.0
2026-01-27 20:15:00,45,115.5237,913.0,2.8000000000000007,4.699999999999999,0.6999999999999993,0.0
2026-01-27 20:18:00,45,115.0897,913.0,2.8000000000000007,4.800000000000001,0.5999999999999979,0.0
2026-01-27 20:21:00,45,114.294,913.0,2.6999999999999993,4.800000000000001,0.6999999999999993,0.0
2026-01-30 09:21:00,36,85.79282,913.0,0.1999999999999993,-2.0999999999999996,1.6999999999999993,0.0
2026-01-30 09:24:00,37,120.5874,914.0,1.8000000000000007,3.3999999999999995,0.5,0.0
2026-01-30 09:27:00,41,114.0046,914.0,2.1000000000000014,3.6000000000000005,0.8999999999999986,0.0
2026-01-30 09:30:00,41,113.6429,914.0,2.1999999999999993,3.8000000000000007,0.6999999999999993,0.0
2026-01-30 09:33:00,40,116.1024,914.0,2.1999999999999993,3.700000000000001,0.5,0.0
2026-01-30 09:36:00,41,115.162,914.0,2.299999999999997,3.8000000000000007,0.6000000000000014,0.0
2026-01-30 09:39:00,43,118.9959,914.0,2.3999999999999986,4.000000000000001,0.6000000000000014,0.0
2026-01-30 09:42:00,42,118.4173,914.0,2.5,3.8000000000000007,0.5,0.0
2026-01-30 09:45:00,43,117.9109,914.0,2.5,3.8000000000000007,0.6000000000000014,0.0
2026-01-30 09:48:00,43,119.2853,914.0,2.6000000000000014,4.0,0.5,0.0
2026-01-30 09:51:00,44,119.647,914.0,2.6000000000000014,4.199999999999999,0.6999999999999993,0.0
2026-01-30 09:54:00,44,124.2043,914.0,2.6999999999999993,4.300000000000001,0.6999999999999993,0.0
2026-01-30 09:57:00,44,122.6128,914.0,2.6999999999999993,4.1,0.6999999999999993,0.0
2026-01-30 10:00:00,45,125.5064,914.0,2.799999999999997,4.200000000000001,0.6000000000000014,0.0
2026-01-30 10:03:00,46,129.4126,914.0,2.8999999999999986,4.199999999999999,0.6999999999999993,0.0
2026-01-30 10:06:00,46,132.0891,914.0,2.900000000000002,4.1,0.6999999999999993,0.0
2026-01-30 10:09:00,45,132.5231,914.0,2.8999999999999986,4.1,0.6999999999999993,0.0
2026-01-30 10:12:00,46,130.353,914.0,3.0,4.1000000000000005,0.8000000000000007,0.0
2026-01-30 10:15:00,46,125.434,914.0,2.8999999999999986,4.200000000000001,0.7000000000000028,0.0
2026-01-30 10:18:00,46,123.4809,914.0,2.799999999999997,4.300000000000001,0.7000000000000028,0.0
2026-01-30 10:21:00,46,123.4809,915.0,3.0,4.300000000000001,0.6000000000000014,0.0
2026-01-30 10:24:00,45,125.7957,915.0,2.8999999999999986,4.300000000000001,0.6000000000000014,0.0
2026-01-30 10:27:00,47,122.3958,915.0,2.8999999999999986,4.299999999999999,0.6000000000000014,0.0
2026-01-30 10:30:00,45,126.1574,915.0,2.8999999999999986,4.199999999999999,0.6000000000000014,0.0
2026-01-30 10:33:00,45,123.9873,915.0,2.8999999999999986,4.199999999999999,0.6000000000000014,0.0
2026-01-30 10:36:00,44,123.4809,915.0,2.799999999999997,4.1,0.6000000000000014,0.0
2026-01-30 10:39:00,44,126.7361,915.0,2.799999999999997,4.0,0.5,0.0
2026-01-30 10:42:00,44,124.4936,915.0,2.6999999999999993,4.0,0.5,0.0
2026-01-30 10:45:00,45,127.6042,915.0,2.6999999999999993,4.0,0.6999999999999993,0.0
2026-01-30 10:48:00,44,125.5787,915.0,2.799999999999997,4.199999999999999,0.5,0.0
2026-01-30 10:51:00,44,127.0978,915.0,2.799999999999997,4.1,0.6000000000000014,0.0
2026-01-30 10:54:00,45,127.3148,915.0,2.799999999999997,4.1,0.7000000000000028,0.0
2026-01-30 10:57:00,45,130.136,915.0,2.8000000000000007,4.200000000000001,0.6999999999999993,0.0
2026-01-30 11:00:00,46,132.0168,915.0,2.900000000000002,4.200000000000001,0.7999999999999972,0.0
2026-01-30 11:03:00,46,130.2807,915.0,3.0,4.300000000000001,0.8000000000000007,0.0
2026-01-30 11:06:00,46,132.8848,915.0,3.0,4.300000000000001,0.8000000000000007,0.0
2026-01-30 11:09:00,48,132.0891,915.0,3.099999999999998,4.4,0.8000000000000007,0.0
2026-01-30 11:12:00,48,129.5573,915.0,3.0,4.4,0.6999999999999993,0.0
2026-01-30 11:15:00,48,130.57,915.0,3.1000000000000014,4.4,0.6999999999999993,0.0
2026-01-30 11:18:00,47,129.485,915.0,3.1000000000000014,4.300000000000001,0.6999999999999993,0.0
2026-01-30 11:21:00,48,128.7616,915.0,3.1000000000000014,4.300000000000001,0.6999999999999993,0.0
2026-01-30 11:24:00,47,132.6678,916.0,3.1000000000000014,4.300000000000001,0.5999999999999979,0.0
2026-01-30 11:27:00,48,130.2083,916.0,3.1000000000000014,4.199999999999999,0.6999999999999993,0.0
2026-01-30 11:30:00,47,131.2211,916.0,3.0,4.300000000000001,0.6999999999999993,0.0
2026-01-30 11:33:00,47,133.1742,916.0,3.0,4.300000000000001,0.6999999999999993,0.0
2026-01-30 11:36:00,48,132.8125,916.0,3.099999999999998,4.199999999999999,0.8000000000000007,0.0
2026-01-30 11:39:00,48,129.6296,916.0,3.099999999999998,4.300000000000001,0.6999999999999993,0.0
2026-01-30 11:42:00,48,131.4381,916.0,3.099999999999998,4.4,0.8000000000000007,0.0
2026-01-30 11:45:00,47,130.4977,916.0,3.1000000000000014,4.4,0.6999999999999993,0.0
2026-01-30 11:48:00,48,131.3658,916.0,3.1000000000000014,4.4,0.8000000000000007,0.0
2026-01-30 11:51:00,47,130.2083,916.0,3.1000000000000014,4.4,0.8000000000000007,0.0
2026-01-30 11:54:00,48,134.2592,916.0,3.099999999999998,4.4,0.8000000000000007,0.0
2026-01-30 11:57:00,47,130.136,916.0,3.1999999999999993,4.5,0.6999999999999993,0.0
2026-01-30 12:00:00,48,129.1233,916.0,3.0,4.4,0.6999999999999993,0.0
2026-01-30 12:03:00,48,130.9317,916.0,3.1000000000000014,4.4,0.6999999999999993,0.0
2026-01-30 12:06:00,48,130.57,916.0,3.1000000000000014,4.5,0.7999999999999972,0.0
2026-01-30 12:09:00,48,128.8339,916.0,3.1000000000000014,4.5,0.6999999999999993,0.0
2026-01-30 12:12:00,48,129.0509,916.0,3.1000000000000014,4.6,0.6999999999999993,0.0
2026-01-30 12:15:00,48,127.0978,916.0,3.1000000000000014,4.5,0.6999999999999993,0.0
2026-01-30 12:18:00,48,129.0509,916.0,3.1000000000000014,4.6,0.6999999999999993,0.0
2026-01-30 12:21:00,49,129.6296,917.0,3.1000000000000014,4.700000000000001,0.7999999999999972,0.0
2026-01-30 12:24:00,51,129.919,917.0,3.1999999999999993,4.7,0.8000000000000007,0.0
2026-01-30 12:27:00,50,131.6551,917.0,3.3000000000000007,4.8,0.8999999999999986,0.0
2026-01-30 12:30:00,50,132.4508,917.0,3.299999999999997,4.8999999999999995,0.8000000000000007,0.0
2026-01-30 12:33:00,51,130.353,917.0,3.3999999999999986,5.0,1.0,0.0
2026-01-30 12:36:00,52,131.7998,917.0,3.5,4.8999999999999995,0.8999999999999986,0.0
2026-01-30 12:39:00,53,132.1615,917.0,3.400000000000002,4.8999999999999995,1.0,0.0
2026-01-30 12:42:00,53,131.7998,917.0,3.5,4.8999999999999995,1.1000000000000014,0.0
2026-01-30 12:45:00,53,132.0168,917.0,3.5,4.8999999999999995,0.8999999999999986,0.0
2026-01-30 12:48:00,52,132.4508,917.0,3.400000000000002,4.999999999999999,1.0,0.0
2026-01-30 12:51:00,53,132.3061,917.0,3.6000000000000014,4.999999999999999,0.8000000000000007,0.0
2026-01-30 12:54:00,55,134.9103,917.0,3.5,4.999999999999999,1.1999999999999993,0.0
2026-01-30 12:57:00,54,135.055,917.0,3.5,4.999999999999999,1.0,0.0
2026-01-30 13:00:00,56,130.136,917.0,3.599999999999998,5.1,1.1000000000000014,0.0
2026-01-30 13:03:00,54,132.8125,917.0,3.6000000000000014,5.199999999999999,1.0,0.0
2026-01-30 13:06:00,57,131.4381,917.0,3.6000000000000014,5.199999999999999,1.1999999999999993,0.0
2026-01-30 13:09:00,55,131.2211,917.0,3.599999999999998,5.199999999999999,0.9000000000000021,0.0
2026-01-30 13:12:00,56,134.6933,917.0,3.6999999999999993,5.1,0.8999999999999986,0.0
2026-01-30 13:15:00,56,132.3785,917.0,3.599999999999998,5.1,1.0,0.0
2026-01-30 13:18:00,55,132.1615,917.0,3.6999999999999993,5.1,1.0,0.0
2026-01-30 13:21:00,56,134.2592,918.0,3.6999999999999993,5.300000000000001,1.0,0.0
2026-01-30 13:24:00,57,133.2465,918.0,3.700000000000003,5.300000000000001,1.0,0.0
2026-01-30 13:27:00,58,132.8125,918.0,3.700000000000003,5.300000000000001,1.0999999999999979,0.0
2026-01-30 13:30:00,57,134.1146,918.0,3.6999999999999993,5.4,1.0,0.0
2026-01-30 13:33:00,56,128.9063,918.0,3.6999999999999993,5.300000000000001,1.0,0.0
2026-01-30 13:36:00,56,131.3658,918.0,3.599999999999998,5.300000000000001,1.0,0.0
2026-01-30 13:39:00,56,135.272,918.0,3.599999999999998,5.2,1.0,0.0
2026-01-30 13:42:00,57,132.6678,918.0,3.6999999999999993,5.2,1.0999999999999979,0.0
2026-01-30 13:45:00,56,133.6082,918.0,3.6999999999999993,5.2,0.8999999999999986,0.0
2026-01-30 13:48:00,57,137.2251,918.0,3.6999999999999993,5.300000000000001,1.0999999999999979,0.0
2026-01-30 13:51:00,57,135.923,918.0,3.6999999999999993,5.2,1.0999999999999979,0.0
2026-01-30 13:54:00,57,134.9103,918.0,3.799999999999997,5.1000000000000005,1.0,0.0
2026-01-30 13:57:00,57,137.8038,918.0,3.799999999999997,5.2,1.1000000000000014,0.0
2026-01-30 14:00:00,57,135.4167,918.0,3.6999999999999993,5.2,1.0,0.0
2026-01-30 14:03:00,56,137.0804,918.0,3.8000000000000007,5.2,0.8999999999999986,0.0
2026-01-30 14:06:00,57,136.0677,918.0,3.6999999999999993,5.2,1.0,0.0
2026-01-30 14:09:00,57,137.1528,918.0,3.6999999999999993,5.2,1.2000000000000028,0.0
2026-01-30 14:12:00,56,136.7188,918.0,3.8000000000000007,5.200000000000001,1.0,0.0
2026-01-30 14:15:00,58,135.706,918.0,3.8000000000000007,5.4,1.1000000000000014,0.0
2026-01-30 14:18:00,58,133.8976,918.0,3.8000000000000007,5.4,1.1000000000000014,0.0
2026-01-30 14:21:00,58,135.055,919.0,3.8000000000000007,5.5,1.1000000000000014,0.0
2026-01-30 14:24:00,59,138.4548,919.0,3.8000000000000007,5.4,1.1000000000000014,0.0
2026-01-30 14:27:00,59,135.923,919.0,4.0,5.4,1.0999999999999979,0.0
2026-01-30 14:30:00,58,136.2847,919.0,3.8000000000000007,5.4,1.1999999999999993,0.0
2026-01-30 14:33:00,59,137.0081,919.0,3.900000000000002,5.5,1.0999999999999979,0.0
2026-01-30 14:36:00,59,136.2847,919.0,3.900000000000002,5.4,1.1999999999999993,0.0
2026-01-30 14:39:00,58,136.4294,919.0,3.900000000000002,5.4,1.0999999999999979,0.0
2026-01-30 14:42:00,59,137.0081,919.0,3.8999999999999986,5.5,1.1000000000000014,0.0
2026-01-30 14:45:00,59,133.8252,919.0,3.8999999999999986,5.5,1.1000000000000014,0.0
2026-01-30 14:48:00,59,134.6933,919.0,3.900000000000002,5.5,1.1999999999999993,0.0
2026-01-30 14:51:00,60,132.6678,919.0,3.900000000000002,5.5,1.1999999999999993,0.0
2026-01-30 14:54:00,59,133.0295,919.0,4.0,5.6,1.1000000000000014,0.0
2026-01-30 14:57:00,59,135.4167,919.0,3.900000000000002,5.5,1.1999999999999993,0.0
2026-01-30 15:00:00,60,135.5613,919.0,3.900000000000002,5.5,1.1999999999999993,0.0
2026-01-30 15:03:00,58,134.838,919.0,3.900000000000002,5.6,1.1999999999999993,0.0
2026-01-30 15:06:00,59,135.7784,919.0,3.8999999999999986,5.6,1.2000000000000028,0.0
2026-01-30 15:09:00,59,131.004,919.0,3.8999999999999986,5.5,1.2000000000000028,0.0
2026-01-30 15:12:00,59,131.4381,919.0,3.799999999999997,5.6,1.1000000000000014,0.0
2026-01-30 15:15:00,59,143.3738,919.0,4.0,5.5,1.1000000000000014,0.0
2026-01-30 15:18:00,60,141.8548,919.0,4.0,5.4,1.1999999999999993,0.0
2026-01-30 15:21:00,59,140.842,920.0,4.0,5.4,1.1999999999999993,0.0
2026-01-30 15:24:00,60,138.8165,920.0,4.0,5.5,1.1999999999999993,0.0
2026-01-30 15:27:00,60,143.5909,920.0,3.8000000000000007,5.5,0.6999999999999993,0.0
2026-01-30 15:30:00,61,143.5909,920.0,3.8000000000000007,5.3999999999999995,0.8000000000000007,0.0
2026-01-30 15:33:00,59,144.3142,920.0,3.900000000000002,5.5,0.6999999999999993,0.0
2026-01-30 15:36:00,59,143.5185,920.0,3.8000000000000007,5.5,0.8999999999999986,0.0
2026-01-30 15:39:00,60,144.2419,920.0,3.8000000000000007,5.5,1.0,0.0
2026-01-30 15:42:00,61,144.0972,920.0,3.8000000000000007,5.6,1.0,0.0
2026-01-30 15:45:00,61,144.0972,920.0,3.8999999999999986,5.6,1.1000000000000014,0.0
2026-01-30 15:48:00,60,144.4589,920.0,3.6999999999999993,5.6,1.3000000000000007,0.0
2026-01-30 15:51:00,60,145.761,920.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 15:54:00,61,144.3866,920.0,3.799999999999997,5.6,1.2000000000000028,0.0
2026-01-30 15:57:00,60,145.1823,920.0,3.6999999999999993,5.5,1.3000000000000007,0.0
2026-01-30 16:00:00,60,144.9653,920.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 16:03:00,59,145.761,920.0,3.8000000000000007,5.4,1.1999999999999993,0.0
2026-01-30 16:06:00,61,145.9057,920.0,3.8000000000000007,5.5,1.1999999999999993,0.0
2026-01-30 16:09:00,59,142.5781,920.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 16:12:00,61,143.3015,920.0,3.6999999999999993,5.6,1.3000000000000007,0.0
2026-01-30 16:15:00,61,142.7952,920.0,3.8000000000000007,5.699999999999999,1.3000000000000007,0.0
2026-01-30 16:18:00,60,141.2037,920.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2026-01-30 16:21:00,60,140.6973,921.0,3.8000000000000007,5.6,1.3000000000000007,0.0
2026-01-30 16:24:00,61,142.7952,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 16:27:00,60,142.9398,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 16:30:00,60,142.4335,921.0,3.8000000000000007,5.6,1.3000000000000007,0.0
2026-01-30 16:33:00,60,143.5909,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 16:36:00,60,142.2888,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 16:39:00,60,141.8548,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 16:42:00,59,140.2633,921.0,3.8000000000000007,5.699999999999999,1.1000000000000014,0.0
2026-01-30 16:45:00,59,142.7952,921.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2026-01-30 16:48:00,58,141.9271,921.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2026-01-30 16:51:00,60,139.2506,921.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2026-01-30 16:54:00,59,140.625,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 16:57:00,60,139.6123,921.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-01-30 17:00:00,59,138.6719,921.0,3.700000000000003,5.6,1.1999999999999993,0.0
2026-01-30 17:03:00,59,141.2037,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
