Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2026-01-30 17:06:00,59,138.0932,921.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 17:09:00,59,139.5399,921.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-01-30 17:12:00,58,140.408,921.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-01-30 17:15:00,59,139.6846,921.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-01-30 17:18:00,60,138.8165,921.0,3.900000000000002,5.6,1.1999999999999993,0.0
2026-01-30 17:21:00,59,140.7697,922.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-01-30 17:24:00,59,140.408,922.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 17:27:00,59,139.3229,922.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 17:30:00,59,139.6846,922.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 17:33:00,60,142.2888,922.0,3.6999999999999993,5.6,1.3000000000000007,0.0
2026-01-30 17:36:00,61,141.4931,922.0,3.8000000000000007,5.699999999999999,1.1999999999999993,0.0
2026-01-30 17:39:00,59,140.3356,922.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 17:42:00,60,139.0336,922.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 17:45:00,60,140.9867,922.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 17:48:00,58,136.4294,922.0,3.8000000000000007,5.699999999999999,1.0999999999999979,0.0
2026-01-30 17:51:00,60,136.4294,922.0,3.8000000000000007,5.6,1.1999999999999993,0.0
2026-01-30 17:54:00,59,137.7315,922.0,3.8000000000000007,5.699999999999999,1.1999999999999993,0.0
2026-01-30 17:57:00,59,135.055,922.0,3.6000000000000014,5.699999999999999,1.1999999999999993,0.0
2026-01-30 18:00:00,59,139.1783,922.0,3.6999999999999993,5.699999999999999,1.1000000000000014,0.0
2026-01-30 18:03:00,59,139.6123,922.0,3.700000000000003,5.699999999999999,1.1999999999999993,0.0
2026-01-30 18:06:00,60,137.5145,922.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 18:09:00,58,137.2251,922.0,3.8000000000000007,5.699999999999999,1.1000000000000014,0.0
2026-01-30 18:12:00,60,138.9612,922.0,3.6999999999999993,5.6,1.1000000000000014,0.0
2026-01-30 18:15:00,59,136.6464,922.0,3.6999999999999993,5.6,1.1000000000000014,0.0
2026-01-30 18:18:00,59,136.8634,922.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2026-01-30 18:21:00,58,136.0677,922.0,3.6000000000000014,5.6,1.0999999999999979,0.0
2026-01-30 18:24:00,58,135.706,923.0,3.6000000000000014,5.6,1.0999999999999979,0.0
2026-01-30 18:27:00,58,137.5868,923.0,3.8000000000000007,5.699999999999999,1.0,0.0
2026-01-30 18:30:00,57,139.974,923.0,3.6999999999999993,5.5,1.1000000000000014,0.0
2026-01-30 18:33:00,60,140.4803,923.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 18:36:00,58,141.059,923.0,3.6999999999999993,5.5,1.1999999999999993,0.0
2026-01-30 18:39:00,58,142.2164,923.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 18:42:00,58,139.9016,923.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-01-30 18:45:00,59,142.5781,923.0,3.6999999999999993,5.5,1.1999999999999993,0.0
2026-01-30 18:48:00,60,138.4548,923.0,3.6999999999999993,5.5,1.3000000000000007,0.0
2026-01-30 18:51:00,57,136.5017,923.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 18:54:00,58,139.2506,923.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 18:57:00,59,136.5017,923.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-01-30 19:00:00,57,136.4294,923.0,3.8000000000000007,5.699999999999999,1.0,0.0
2026-01-30 19:03:00,57,138.1655,923.0,3.6999999999999993,5.699999999999999,1.1000000000000014,0.0
2026-01-30 19:06:00,58,134.6933,923.0,3.6999999999999993,5.6,1.1000000000000014,0.0
2026-01-30 19:09:00,57,133.7529,923.0,3.6999999999999993,5.6,1.1000000000000014,0.0
2026-01-30 19:12:00,58,138.5272,923.0,3.6999999999999993,5.6,1.1000000000000014,0.0
2026-01-30 19:15:00,58,133.8252,923.0,3.6000000000000014,5.6,1.1999999999999993,0.0
2026-01-30 19:18:00,57,133.5359,923.0,3.599999999999998,5.6,1.1000000000000014,0.0
2026-01-30 19:21:00,57,133.9699,923.0,3.599999999999998,5.6,1.1000000000000014,0.0
2026-01-30 19:24:00,56,134.1146,924.0,3.6000000000000014,5.6,1.0999999999999979,0.0
2026-01-30 19:27:00,57,134.3316,924.0,3.6000000000000014,5.6,1.1999999999999993,0.0
2026-01-30 19:30:00,57,134.1869,924.0,3.6000000000000014,5.6,1.1999999999999993,0.0
2026-01-30 19:33:00,56,132.0168,924.0,3.6000000000000014,5.699999999999999,1.1999999999999993,0.0
2026-01-30 19:36:00,57,134.5486,924.0,3.6000000000000014,5.699999999999999,1.1999999999999993,0.0
2026-01-30 19:39:00,57,132.8125,924.0,3.6000000000000014,5.6,1.1999999999999993,0.0
2026-01-30 19:42:00,57,131.3658,924.0,3.5,5.699999999999999,1.1999999999999993,0.0
2026-01-30 19:45:00,56,133.8976,924.0,3.6000000000000014,5.6,1.1999999999999993,0.0
2026-01-30 19:48:00,56,132.4508,924.0,3.6000000000000014,5.6,1.1999999999999993,0.0
2026-01-30 19:51:00,57,131.5827,924.0,3.6000000000000014,5.699999999999999,1.1999999999999993,0.0
2026-01-30 19:54:00,58,133.8252,924.0,3.6000000000000014,5.699999999999999,1.1999999999999993,0.0
2026-01-30 19:57:00,56,132.4508,924.0,3.5,5.7,1.1000000000000014,0.0
2026-01-30 20:00:00,56,131.0764,924.0,3.5,5.5,1.1000000000000014,0.0
2026-01-30 20:03:00,54,132.1615,924.0,3.5,5.6,1.0,0.0
2026-01-30 20:06:00,55,129.485,924.0,3.5,5.6,1.0,0.0
2026-01-30 20:09:00,57,129.9913,924.0,3.400000000000002,5.6,1.0,0.0
2026-01-30 20:12:00,55,133.6082,924.0,3.5,5.5,1.0,0.0
2026-01-30 20:15:00,55,129.919,924.0,3.5,5.4,1.0,0.0
2026-01-30 20:18:00,54,129.1956,924.0,3.5,5.4,1.0,0.0
2026-01-30 20:21:00,54,133.0295,925.0,3.400000000000002,5.4,1.0999999999999979,0.0
2026-01-30 20:24:00,53,124.9277,925.0,3.5,5.5,0.7999999999999972,0.0
2026-01-30 20:27:00,52,119.2853,925.0,3.3000000000000007,5.6,0.6999999999999993,0.0
2026-01-30 20:30:00,53,122.5405,925.0,3.299999999999997,5.7,0.9000000000000021,0.0
2026-01-30 20:33:00,52,122.5405,925.0,3.1999999999999993,5.7,0.9000000000000021,0.0
2026-01-30 20:36:00,53,121.2384,925.0,3.299999999999997,5.6,0.9000000000000021,0.0
2026-01-30 20:39:00,52,120.5874,925.0,3.3000000000000007,5.6000000000000005,0.8999999999999986,0.0
2026-01-30 20:42:00,52,119.7917,925.0,3.1999999999999993,5.6000000000000005,0.8999999999999986,0.0
2026-01-30 20:45:00,52,119.7917,925.0,3.1999999999999993,5.6000000000000005,0.8999999999999986,0.0
2026-01-30 20:48:00,53,121.8895,925.0,3.299999999999997,5.6000000000000005,0.8000000000000007,0.0
2026-01-30 20:51:00,53,120.0087,925.0,3.3000000000000007,5.6000000000000005,0.8999999999999986,0.0
2026-01-30 20:54:00,53,119.2853,925.0,3.3000000000000007,5.6000000000000005,0.8000000000000007,0.0
2026-01-30 20:57:00,52,122.1788,925.0,3.1999999999999993,5.500000000000001,0.9000000000000021,0.0
2026-01-30 21:00:00,52,120.3704,925.0,3.1999999999999993,5.6000000000000005,0.8000000000000007,0.0
2026-01-30 21:03:00,51,117.1152,925.0,3.3000000000000007,5.6000000000000005,0.6999999999999993,0.0
2026-01-30 21:06:00,50,120.081,925.0,3.200000000000003,5.6000000000000005,0.7999999999999972,0.0
2026-01-30 21:09:00,51,117.1875,925.0,3.200000000000003,5.500000000000001,0.7999999999999972,0.0
2026-01-30 21:12:00,50,113.2813,925.0,3.1999999999999993,5.500000000000001,0.6999999999999993,0.0
2026-01-30 21:15:00,50,115.4514,925.0,3.0,5.500000000000001,0.8000000000000007,0.0
2026-01-30 21:18:00,49,112.8472,925.0,3.0,5.500000000000001,0.8000000000000007,0.0
2026-01-30 21:21:00,49,116.0301,926.0,3.0,5.500000000000001,0.8000000000000007,0.0
2026-02-02 13:06:00,53,82.75462,926.0,1.1999999999999993,0.29999999999999893,2.3999999999999986,0.0
2026-02-02 13:09:00,46,115.5237,926.0,2.3000000000000007,4.1,0.6999999999999993,0.0
2026-02-02 13:12:00,47,115.0174,926.0,2.700000000000003,4.3999999999999995,1.0,0.0
2026-02-02 13:15:00,48,115.0174,926.0,2.8999999999999986,4.499999999999999,1.0,0.0
2026-02-02 13:18:00,49,116.3918,926.0,3.1999999999999993,4.6,0.8999999999999986,0.0
2026-02-02 13:21:00,49,116.4641,926.0,3.200000000000003,4.6,0.6999999999999993,0.0
2026-02-02 13:24:00,50,116.2471,926.0,3.200000000000003,4.6,0.8999999999999986,0.0
2026-02-02 13:27:00,48,113.4983,926.0,3.3000000000000007,4.699999999999999,0.8000000000000007,0.0
2026-02-02 13:30:00,47,113.6429,926.0,3.200000000000003,4.6,0.6999999999999993,0.0
2026-02-02 13:33:00,47,113.9323,926.0,3.3000000000000007,4.699999999999999,0.6000000000000014,0.0
2026-02-02 13:36:00,48,113.9323,926.0,3.200000000000003,4.699999999999999,0.6999999999999993,0.0
2026-02-02 13:39:00,47,115.0174,926.0,3.1999999999999993,4.6,0.6000000000000014,0.0
2026-02-02 13:42:00,48,113.5706,926.0,3.1999999999999993,4.6,0.8000000000000007,0.0
2026-02-02 13:45:00,47,113.9323,926.0,3.3000000000000007,4.699999999999999,0.6000000000000014,0.0
2026-02-02 13:48:00,49,115.0897,926.0,3.1999999999999993,4.700000000000001,0.8000000000000007,0.0
2026-02-02 13:51:00,49,115.6684,926.0,3.3000000000000007,4.800000000000001,0.6999999999999993,0.0
2026-02-02 13:54:00,48,114.5833,926.0,3.3000000000000007,4.6000000000000005,0.6999999999999993,0.0
2026-02-02 13:57:00,48,115.6684,926.0,3.3999999999999986,4.800000000000001,0.6000000000000014,0.0
2026-02-02 14:00:00,48,115.4514,927.0,3.3999999999999986,4.800000000000001,0.6000000000000014,0.0
2026-02-02 14:03:00,49,122.9745,927.0,3.3999999999999986,4.700000000000001,0.6000000000000014,0.0
2026-02-02 14:06:00,51,129.919,927.0,3.5,4.7,1.0,0.0
2026-02-02 14:09:00,52,132.8125,927.0,3.599999999999998,4.7,0.9000000000000021,0.0
2026-02-02 14:12:00,53,135.055,927.0,3.6999999999999993,4.7,1.0,0.0
2026-02-02 14:15:00,54,133.4635,927.0,3.8000000000000007,4.8,1.0999999999999979,0.0
2026-02-02 14:18:00,54,131.6551,927.0,3.8999999999999986,4.800000000000001,1.0,0.0
2026-02-02 14:21:00,54,132.5231,927.0,3.8000000000000007,4.800000000000001,0.8999999999999986,0.0
2026-02-02 14:24:00,56,134.4763,927.0,3.8000000000000007,4.9,1.1999999999999993,0.0
2026-02-02 14:27:00,56,129.6296,927.0,4.0,5.0,0.8000000000000007,0.0
2026-02-02 14:30:00,54,128.1105,927.0,4.0,5.199999999999999,0.6999999999999993,0.0
2026-02-02 14:33:00,54,129.1233,927.0,4.0,5.3,0.5,0.0
2026-02-02 14:36:00,53,126.5914,927.0,3.8999999999999986,5.3,0.5,0.0
2026-02-02 14:39:00,53,127.3148,927.0,4.0,5.199999999999999,0.40000000000000213,0.0
2026-02-02 14:42:00,50,125.651,927.0,3.8000000000000007,5.199999999999999,0.3000000000000007,0.0
2026-02-02 14:45:00,51,126.7361,927.0,3.8000000000000007,5.1,0.3999999999999986,0.0
2026-02-02 14:48:00,50,127.4595,927.0,3.6999999999999993,5.1,0.5,0.0
2026-02-02 14:51:00,50,124.4213,927.0,3.6999999999999993,5.0,0.40000000000000213,0.0
2026-02-02 14:54:00,50,127.0255,927.0,3.6999999999999993,5.0,0.6000000000000014,0.0
2026-02-02 14:57:00,50,127.6042,927.0,3.6999999999999993,5.0,0.7000000000000028,0.0
2026-02-02 15:00:00,49,125.9404,928.0,3.6000000000000014,5.0,0.5999999999999979,0.0
2026-02-02 15:03:00,50,127.4595,928.0,3.599999999999998,4.8999999999999995,0.6999999999999993,0.0
2026-02-02 15:06:00,52,125.868,928.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-02 15:09:00,50,126.6638,928.0,3.6999999999999993,5.1,0.6999999999999993,0.0
2026-02-02 15:12:00,51,129.0509,928.0,3.6999999999999993,5.1,0.6999999999999993,0.0
2026-02-02 15:15:00,53,129.2679,928.0,3.799999999999997,5.199999999999999,0.8000000000000007,0.0
2026-02-02 15:18:00,51,127.2425,928.0,3.6999999999999993,5.199999999999999,0.8000000000000007,0.0
2026-02-02 15:21:00,52,129.4126,928.0,3.6999999999999993,5.1,0.8999999999999986,0.0
2026-02-02 15:24:00,52,133.1019,928.0,3.6999999999999993,5.1,1.0,0.0
2026-02-02 15:27:00,53,133.4635,928.0,3.8999999999999986,5.1000000000000005,0.8000000000000007,0.0
2026-02-02 15:30:00,51,128.5446,928.0,3.8999999999999986,5.1000000000000005,0.8000000000000007,0.0
2026-02-02 15:33:00,53,130.2083,928.0,3.8999999999999986,5.200000000000001,0.8000000000000007,0.0
2026-02-02 15:36:00,52,127.9659,928.0,3.8000000000000007,5.200000000000001,0.6999999999999993,0.0
2026-02-02 15:39:00,53,128.7616,928.0,3.8999999999999986,5.200000000000001,0.8000000000000007,0.0
2026-02-02 15:42:00,53,127.4595,928.0,3.8000000000000007,5.300000000000001,1.0,0.0
2026-02-02 15:45:00,52,125.5064,928.0,3.8000000000000007,5.4,0.8000000000000007,0.0
2026-02-02 15:48:00,53,127.0255,928.0,3.900000000000002,5.300000000000001,0.7999999999999972,0.0
2026-02-02 15:51:00,53,127.9659,928.0,3.8000000000000007,5.300000000000001,0.8000000000000007,0.0
2026-02-02 15:54:00,53,126.3021,928.0,3.8000000000000007,5.200000000000001,0.8000000000000007,0.0
2026-02-02 15:57:00,52,126.3744,928.0,3.8000000000000007,5.300000000000001,0.8000000000000007,0.0
2026-02-02 16:00:00,51,126.3744,929.0,3.8000000000000007,5.4,0.8000000000000007,0.0
2026-02-02 16:03:00,53,127.0255,929.0,3.8000000000000007,5.5,1.0,0.0
2026-02-02 16:06:00,52,125.434,929.0,3.900000000000002,5.4,0.8999999999999986,0.0
2026-02-02 16:09:00,54,124.0596,929.0,3.900000000000002,5.5,0.8999999999999986,0.0
2026-02-02 16:12:00,52,123.7702,929.0,3.8000000000000007,5.500000000000001,0.8000000000000007,0.0
2026-02-02 16:15:00,52,125.7957,929.0,3.8000000000000007,5.4,0.8000000000000007,0.0
2026-02-02 16:18:00,52,126.5914,929.0,3.900000000000002,5.4,0.7999999999999972,0.0
2026-02-02 16:21:00,52,126.5914,929.0,3.900000000000002,5.4,0.8999999999999986,0.0
2026-02-02 16:24:00,55,128.1105,929.0,4.0,5.5,1.0,0.0
2026-02-02 16:27:00,53,128.8339,929.0,4.0,5.5,0.8999999999999986,0.0
2026-02-02 16:30:00,54,128.4722,929.0,4.0,5.5,1.0,0.0
2026-02-02 16:33:00,55,128.3275,929.0,4.0,5.6000000000000005,0.8999999999999986,0.0
2026-02-02 16:36:00,51,128.5446,929.0,3.900000000000002,5.5,0.6999999999999993,0.0
2026-02-02 16:39:00,55,127.7488,929.0,4.0,5.4,0.8999999999999986,0.0
2026-02-02 16:42:00,52,127.2425,929.0,4.0,5.4,0.8000000000000007,0.0
2026-02-02 16:45:00,53,126.7361,929.0,3.8999999999999986,5.5,0.9000000000000021,0.0
2026-02-02 16:48:00,53,125.2894,929.0,3.8999999999999986,5.4,0.8000000000000007,0.0
2026-02-02 16:51:00,52,124.7106,929.0,3.8000000000000007,5.5,0.7999999999999972,0.0
2026-02-02 16:54:00,52,124.8553,929.0,3.900000000000002,5.4,0.6999999999999993,0.0
2026-02-02 16:57:00,54,123.6256,929.0,3.900000000000002,5.5,0.8999999999999986,0.0
2026-02-02 17:00:00,52,125.0723,930.0,3.8000000000000007,5.4,0.8999999999999986,0.0
2026-02-02 17:03:00,54,125.868,930.0,3.8999999999999986,5.4,0.6999999999999993,0.0
2026-02-02 17:06:00,52,126.5914,930.0,3.8999999999999986,5.4,0.6999999999999993,0.0
2026-02-02 17:09:00,52,127.7488,930.0,3.799999999999997,5.4,0.9000000000000021,0.0
2026-02-02 17:12:00,52,128.3275,930.0,3.799999999999997,5.4,0.9000000000000021,0.0
2026-02-02 17:15:00,52,126.1574,930.0,3.799999999999997,5.4,0.9000000000000021,0.0
2026-02-02 17:18:00,51,125.7957,930.0,3.8000000000000007,5.4,0.8999999999999986,0.0
2026-02-02 17:21:00,52,124.132,930.0,3.6999999999999993,5.5,1.0,0.0
2026-02-02 17:24:00,52,126.6638,930.0,3.6999999999999993,5.4,1.0,0.0
2026-02-02 17:27:00,54,124.0596,930.0,3.8999999999999986,5.6,0.8000000000000007,0.0
2026-02-02 17:30:00,52,123.1192,930.0,3.8999999999999986,5.7,0.8000000000000007,0.0
2026-02-02 17:33:00,52,124.0596,930.0,3.8999999999999986,5.6000000000000005,0.8000000000000007,0.0
2026-02-02 17:36:00,51,122.7575,930.0,3.799999999999997,5.6,0.8000000000000007,0.0
2026-02-02 17:39:00,51,124.4213,930.0,3.6999999999999993,5.5,1.0,0.0
2026-02-02 17:42:00,52,124.4936,930.0,3.6999999999999993,5.5,0.8999999999999986,0.0
2026-02-02 17:45:00,51,123.9873,930.0,3.6999999999999993,5.5,0.8999999999999986,0.0
2026-02-02 17:48:00,50,121.8171,930.0,3.8000000000000007,5.5,0.6999999999999993,0.0
2026-02-02 17:51:00,52,119.3576,930.0,3.6999999999999993,5.500000000000001,0.8000000000000007,0.0
2026-02-02 17:54:00,52,120.515,930.0,3.700000000000003,5.6000000000000005,0.8999999999999986,0.0
2026-02-02 17:57:00,51,119.864,930.0,3.700000000000003,5.6000000000000005,0.7999999999999972,0.0
2026-02-02 18:00:00,51,118.7066,931.0,3.700000000000003,5.6000000000000005,0.8999999999999986,0.0
2026-02-02 18:03:00,49,119.3576,931.0,3.8000000000000007,5.6000000000000005,0.6999999999999993,0.0
2026-02-02 18:06:00,50,117.5492,931.0,3.6999999999999993,5.5,0.6999999999999993,0.0
2026-02-02 18:09:00,50,117.2598,931.0,3.599999999999998,5.4,0.7000000000000028,0.0
2026-02-02 18:12:00,49,115.162,931.0,3.6999999999999993,5.4,0.7000000000000028,0.0
2026-02-02 18:15:00,49,118.7066,931.0,3.599999999999998,5.5,0.8000000000000007,0.0
2026-02-02 18:18:00,49,116.9705,931.0,3.6000000000000014,5.6,0.8999999999999986,0.0
2026-02-02 18:21:00,49,119.0683,931.0,3.6999999999999993,5.5,0.8000000000000007,0.0
2026-02-02 18:24:00,49,116.5365,931.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-02-02 18:27:00,49,118.3449,931.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-02-02 18:30:00,48,116.6088,931.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-02-02 18:33:00,46,114.5833,931.0,3.5,5.4,0.8000000000000007,0.0
2026-02-02 18:36:00,48,112.9919,931.0,3.5,5.5,0.8000000000000007,0.0
2026-02-02 18:39:00,49,114.077,931.0,3.5,5.5,0.8999999999999986,0.0
2026-02-02 18:42:00,48,112.6302,931.0,3.6000000000000014,5.5,0.7999999999999972,0.0
2026-02-02 18:45:00,49,111.7622,931.0,3.5,5.5,0.7999999999999972,0.0
2026-02-02 18:48:00,49,114.0046,931.0,3.3999999999999986,5.6000000000000005,0.8000000000000007,0.0
2026-02-02 18:51:00,47,113.86,931.0,3.5,5.6,0.7999999999999972,0.0
2026-02-02 18:54:00,48,110.6048,931.0,3.6000000000000014,5.7,0.8999999999999986,0.0
2026-02-02 18:57:00,48,112.1238,931.0,3.6000000000000014,5.7,0.8999999999999986,0.0
2026-02-02 19:00:00,48,113.7153,932.0,3.5,5.6000000000000005,0.8999999999999986,0.0
2026-02-02 19:03:00,48,109.9537,932.0,3.6000000000000014,5.6000000000000005,0.7999999999999972,0.0
2026-02-02 19:06:00,48,108.507,932.0,3.5,5.6000000000000005,0.8000000000000007,0.0
2026-02-02 19:09:00,46,109.2303,932.0,3.5,5.4,0.6000000000000014,0.0
2026-02-02 19:12:00,46,110.243,932.0,3.3999999999999986,5.5,0.7000000000000028,0.0
2026-02-02 19:15:00,47,111.1111,932.0,3.5,5.4,0.7000000000000028,0.0
2026-02-02 19:18:00,46,106.6985,932.0,3.5,5.4,0.6999999999999993,0.0
2026-02-03 11:03:00,34,98.886,932.0,0.1999999999999993,-1.5,1.6000000000000014,0.0
2026-02-03 11:06:00,44,125.868,932.0,2.099999999999998,3.3,1.4000000000000021,0.0
2026-02-03 11:09:00,44,126.1574,932.0,2.5,3.6999999999999993,1.3000000000000007,0.0
2026-02-03 11:12:00,45,128.1105,932.0,2.8000000000000007,4.1,0.8999999999999986,0.0
2026-02-03 11:15:00,45,133.2465,932.0,2.900000000000002,4.199999999999999,1.0,0.0
2026-02-03 11:18:00,47,132.5231,932.0,3.0,4.1,1.0,0.0
2026-02-03 11:21:00,46,129.0509,932.0,3.099999999999998,4.1,0.8000000000000007,0.0
2026-02-03 11:24:00,46,129.1956,932.0,3.0,4.1,0.9000000000000021,0.0
2026-02-03 11:27:00,47,129.919,932.0,3.1000000000000014,4.200000000000001,0.8000000000000007,0.0
2026-02-03 11:30:00,48,129.1956,932.0,3.1999999999999993,4.300000000000001,0.8000000000000007,0.0
2026-02-03 11:33:00,47,128.4722,932.0,3.1999999999999993,4.300000000000001,0.6999999999999993,0.0
2026-02-03 11:36:00,47,127.8212,932.0,3.3000000000000007,4.199999999999999,0.5999999999999979,0.0
2026-02-03 11:39:00,46,125.5787,932.0,3.1999999999999993,4.199999999999999,0.6000000000000014,0.0
2026-02-03 11:42:00,46,125.217,933.0,3.1000000000000014,4.2,0.6999999999999993,0.0
2026-02-03 11:45:00,44,124.349,933.0,3.1999999999999993,4.3,0.5,0.0
2026-02-03 11:48:00,45,126.3744,933.0,3.099999999999998,4.2,0.6000000000000014,0.0
2026-02-03 11:51:00,44,124.7106,933.0,3.099999999999998,4.3,0.6000000000000014,0.0
2026-02-03 11:54:00,46,124.132,933.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,0.0
2026-02-03 11:57:00,45,123.7702,933.0,3.1999999999999993,4.3999999999999995,0.6000000000000014,0.0
2026-02-03 12:00:00,45,122.1788,933.0,3.1999999999999993,4.3999999999999995,0.6000000000000014,0.0
2026-02-03 12:03:00,45,119.864,933.0,3.099999999999998,4.3999999999999995,0.7000000000000028,0.0
2026-02-03 12:06:00,45,120.3704,933.0,3.099999999999998,4.500000000000001,0.6000000000000014,0.0
2026-02-03 12:09:00,44,123.6256,933.0,3.1999999999999993,4.500000000000001,0.6000000000000014,0.0
2026-02-03 12:12:00,46,126.5914,933.0,3.1999999999999993,4.4,0.6999999999999993,0.0
2026-02-03 12:15:00,45,124.8553,933.0,3.099999999999998,4.300000000000001,0.6000000000000014,0.0
2026-02-03 12:18:00,44,125.651,933.0,3.099999999999998,4.200000000000001,0.6000000000000014,0.0
2026-02-03 12:21:00,45,125.1447,933.0,3.1999999999999993,4.200000000000001,0.6000000000000014,0.0
2026-02-03 12:24:00,45,126.6638,933.0,3.1999999999999993,4.200000000000001,0.6000000000000014,0.0
2026-02-03 12:27:00,48,130.136,933.0,3.3000000000000007,4.200000000000001,0.7999999999999972,0.0
2026-02-03 12:30:00,47,133.1019,933.0,3.3000000000000007,4.4,0.6000000000000014,0.0
2026-02-03 12:33:00,46,132.6678,933.0,3.3000000000000007,4.4,0.8000000000000007,0.0
2026-02-03 12:36:00,47,132.8848,933.0,3.299999999999997,4.5,0.7000000000000028,0.0
2026-02-03 12:39:00,48,131.3658,933.0,3.3999999999999986,4.5,0.8000000000000007,0.0
2026-02-03 12:42:00,47,130.353,934.0,3.400000000000002,4.5,0.7999999999999972,0.0
2026-02-03 12:45:00,48,127.7488,934.0,3.5,4.5,0.6999999999999993,0.0
2026-02-03 12:48:00,47,127.3148,934.0,3.3999999999999986,4.6,0.8000000000000007,0.0
2026-02-03 12:51:00,49,132.4508,934.0,3.3999999999999986,4.699999999999999,0.9000000000000021,0.0
2026-02-03 12:54:00,50,133.3912,934.0,3.5,4.5,0.8999999999999986,0.0
2026-02-03 12:57:00,50,131.2934,934.0,3.6000000000000014,4.699999999999999,0.8999999999999986,0.0
2026-02-03 13:00:00,50,131.2934,934.0,3.5,4.699999999999999,0.8999999999999986,0.0
2026-02-03 13:03:00,50,129.7743,934.0,3.599999999999998,4.699999999999999,0.9000000000000021,0.0
2026-02-03 13:06:00,51,131.6551,934.0,3.5,4.699999999999999,1.0,0.0
2026-02-03 13:09:00,50,130.57,934.0,3.6000000000000014,4.699999999999999,0.8000000000000007,0.0
2026-02-03 13:12:00,51,133.2465,934.0,3.5,4.700000000000001,0.8999999999999986,0.0
2026-02-03 13:15:00,52,131.2211,934.0,3.599999999999998,4.700000000000001,1.1000000000000014,0.0
2026-02-03 13:18:00,51,133.8976,934.0,3.6999999999999993,4.800000000000001,1.0,0.0
2026-02-03 13:21:00,51,131.9444,934.0,3.6000000000000014,4.800000000000001,1.0,0.0
2026-02-03 13:24:00,51,132.7402,934.0,3.6999999999999993,4.800000000000001,0.9000000000000021,0.0
2026-02-03 13:27:00,52,132.5231,934.0,3.599999999999998,4.9,0.9000000000000021,0.0
2026-02-03 13:30:00,53,130.353,934.0,3.8000000000000007,5.0,0.8999999999999986,0.0
2026-02-03 13:33:00,53,130.136,934.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2026-02-03 13:36:00,52,135.6337,934.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2026-02-03 13:39:00,53,133.8976,934.0,3.6999999999999993,4.9,0.9000000000000021,0.0
2026-02-03 13:42:00,52,131.7998,935.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2026-02-03 13:45:00,51,132.8848,935.0,3.6999999999999993,4.9,0.8000000000000007,0.0
2026-02-03 13:48:00,51,132.8125,935.0,3.700000000000003,4.9,0.7999999999999972,0.0
2026-02-03 13:51:00,52,134.5486,935.0,3.6999999999999993,4.9,0.9000000000000021,0.0
2026-02-03 13:54:00,52,134.2592,935.0,3.700000000000003,4.9,0.8999999999999986,0.0
2026-02-03 13:57:00,52,133.6082,935.0,3.8999999999999986,5.0,0.6999999999999993,0.0
2026-02-03 14:00:00,53,135.7784,935.0,3.8000000000000007,4.9,0.9000000000000021,0.0
2026-02-03 14:03:00,53,135.706,935.0,3.8000000000000007,4.9,0.9000000000000021,0.0
2026-02-03 14:06:00,52,134.1146,935.0,3.8000000000000007,4.9,0.9000000000000021,0.0
2026-02-03 14:09:00,54,135.9954,935.0,3.8000000000000007,5.1,1.0,0.0
2026-02-03 14:12:00,54,136.2847,935.0,3.799999999999997,5.1,1.0,0.0
2026-02-03 14:15:00,54,134.2592,935.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2026-02-03 14:18:00,55,132.5231,935.0,3.8999999999999986,5.1,1.0,0.0
2026-02-03 14:21:00,54,133.4635,935.0,3.8000000000000007,5.199999999999999,1.0,0.0
2026-02-03 14:24:00,54,131.0764,935.0,4.0,5.199999999999999,0.8999999999999986,0.0
2026-02-03 14:27:00,53,133.0295,935.0,3.900000000000002,5.199999999999999,0.8999999999999986,0.0
2026-02-03 14:30:00,53,132.7402,935.0,3.900000000000002,5.199999999999999,0.8999999999999986,0.0
2026-02-03 14:33:00,54,135.5613,935.0,4.0,5.1,0.9000000000000021,0.0
2026-02-03 14:36:00,56,133.2465,935.0,4.0,5.1,1.1000000000000014,0.0
2026-02-03 14:39:00,55,133.8976,935.0,4.0,5.199999999999999,0.8000000000000007,0.0
2026-02-03 14:42:00,56,142.2888,936.0,3.900000000000002,5.1,1.0999999999999979,0.0
2026-02-03 14:45:00,56,141.3484,936.0,4.100000000000001,5.1,1.0,0.0
2026-02-03 14:48:00,57,142.7952,936.0,4.100000000000001,5.0,1.0,0.0
2026-02-03 14:51:00,57,143.9525,936.0,4.100000000000001,5.0,1.0,0.0
2026-02-03 14:54:00,57,144.2419,936.0,4.199999999999999,5.1,1.1000000000000014,0.0
2026-02-03 14:57:00,57,142.0717,936.0,4.100000000000001,5.1,1.1000000000000014,0.0
2026-02-03 15:00:00,56,141.1314,936.0,4.100000000000001,5.1,1.0,0.0
2026-02-03 15:03:00,56,142.1441,936.0,4.100000000000001,5.1,1.0,0.0
2026-02-03 15:06:00,57,142.1441,936.0,4.199999999999999,5.1,1.0,0.0
2026-02-03 15:09:00,56,142.0717,936.0,4.100000000000001,5.1,1.0,0.0
2026-02-03 15:12:00,57,142.6505,936.0,4.100000000000001,5.1,1.0999999999999979,0.0
2026-02-03 15:15:00,57,140.408,936.0,4.100000000000001,5.300000000000001,1.0999999999999979,0.0
2026-02-03 15:18:00,56,141.7824,936.0,4.100000000000001,5.199999999999999,1.0,0.0
2026-02-03 15:21:00,57,144.2419,936.0,4.100000000000001,5.1,1.0999999999999979,0.0
2026-02-03 15:24:00,57,143.0121,936.0,4.100000000000001,5.1,1.0,0.0
2026-02-03 15:27:00,56,144.6759,936.0,4.100000000000001,5.1,1.0999999999999979,0.0
2026-02-03 15:30:00,57,143.5185,936.0,4.100000000000001,5.1,1.0,0.0
2026-02-03 15:33:00,58,143.2292,936.0,4.100000000000001,5.1,1.1999999999999993,0.0
2026-02-03 15:36:00,56,145.327,936.0,4.200000000000003,5.1,1.0,0.0
2026-02-03 15:39:00,57,145.1823,936.0,4.200000000000003,5.1,1.0,0.0
2026-02-03 15:42:00,56,143.5909,937.0,4.200000000000003,5.1,1.0999999999999979,0.0
2026-02-03 15:45:00,56,143.7355,937.0,4.200000000000003,5.1,1.0999999999999979,0.0
2026-02-03 15:48:00,57,145.11,937.0,4.300000000000001,5.1,1.0999999999999979,0.0
2026-02-03 15:51:00,58,145.6887,937.0,4.300000000000001,5.200000000000001,1.0999999999999979,0.0
2026-02-03 15:54:00,58,144.7483,937.0,4.200000000000003,5.200000000000001,1.0999999999999979,0.0
2026-02-03 15:57:00,57,144.6759,937.0,4.200000000000003,5.200000000000001,1.1999999999999993,0.0
2026-02-03 16:00:00,58,143.8802,937.0,4.200000000000003,5.200000000000001,1.0999999999999979,0.0
2026-02-03 16:03:00,56,142.7952,937.0,4.300000000000001,5.1,1.0999999999999979,0.0
2026-02-03 16:06:00,59,141.059,937.0,4.300000000000001,5.300000000000001,1.0999999999999979,0.0
2026-02-03 16:09:00,58,141.9271,937.0,4.300000000000001,5.300000000000001,1.1999999999999993,0.0
2026-02-03 16:12:00,58,142.2164,937.0,4.300000000000001,5.300000000000001,1.1999999999999993,0.0
2026-02-03 16:15:00,57,140.6973,937.0,4.300000000000001,5.300000000000001,1.0999999999999979,0.0
2026-02-03 16:18:00,58,143.2292,937.0,4.300000000000001,5.300000000000001,1.0,0.0
2026-02-03 16:21:00,57,138.5272,937.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-03 16:24:00,56,137.7315,937.0,4.199999999999999,5.300000000000001,0.8999999999999986,0.0
2026-02-03 16:27:00,56,138.5272,937.0,4.099999999999998,5.199999999999999,1.0,0.0
2026-02-03 16:30:00,56,139.3229,937.0,4.199999999999999,5.299999999999999,1.0,0.0
2026-02-03 16:33:00,57,141.8548,937.0,4.199999999999999,5.199999999999999,0.9000000000000021,0.0
2026-02-03 16:36:00,57,139.6123,937.0,4.400000000000002,5.4,1.0,0.0
2026-02-03 16:39:00,56,139.3229,937.0,4.199999999999999,5.3999999999999995,1.0,0.0
2026-02-03 16:42:00,57,138.6719,938.0,4.100000000000001,5.299999999999999,1.0999999999999979,0.0
2026-02-03 16:45:00,57,138.0932,938.0,4.200000000000003,5.3999999999999995,1.0999999999999979,0.0
2026-02-03 16:48:00,57,139.3229,938.0,4.100000000000001,5.299999999999999,1.0999999999999979,0.0
2026-02-03 16:51:00,59,140.4803,938.0,4.399999999999999,5.3999999999999995,1.1000000000000014,0.0
2026-02-03 16:54:00,58,139.974,938.0,4.300000000000001,5.500000000000001,1.1000000000000014,0.0
2026-02-03 16:57:00,59,141.059,938.0,4.300000000000001,5.500000000000001,1.1000000000000014,0.0
2026-02-03 17:00:00,59,140.625,938.0,4.300000000000001,5.500000000000001,1.1999999999999993,0.0
2026-02-03 17:03:00,58,139.7569,938.0,4.400000000000002,5.6000000000000005,1.0,0.0
2026-02-03 17:06:00,56,139.5399,938.0,4.199999999999999,5.3999999999999995,0.9000000000000021,0.0
2026-02-03 17:09:00,57,139.0336,938.0,4.300000000000001,5.3999999999999995,1.0,0.0
2026-02-03 17:12:00,57,138.4548,938.0,4.300000000000001,5.3999999999999995,1.0,0.0
2026-02-03 17:15:00,58,139.0336,938.0,4.300000000000001,5.3999999999999995,1.0999999999999979,0.0
2026-02-03 17:18:00,56,139.1783,938.0,4.200000000000003,5.500000000000001,1.0,0.0
2026-02-03 17:21:00,57,138.0932,938.0,4.199999999999999,5.500000000000001,1.1000000000000014,0.0
2026-02-03 17:24:00,57,138.0932,938.0,4.300000000000001,5.3999999999999995,1.0,0.0
2026-02-03 17:27:00,56,138.3102,938.0,4.199999999999999,5.3999999999999995,1.0,0.0
2026-02-03 17:30:00,56,137.9485,938.0,4.099999999999998,5.3999999999999995,1.1000000000000014,0.0
2026-02-03 17:33:00,56,138.2379,938.0,4.099999999999998,5.4,1.0,0.0
2026-02-03 17:36:00,55,136.3571,938.0,4.199999999999999,5.3999999999999995,1.0,0.0
2026-02-03 17:39:00,55,137.4421,938.0,4.0,5.199999999999999,1.1999999999999993,0.0
2026-02-03 17:42:00,54,135.7784,939.0,4.100000000000001,5.299999999999999,0.8999999999999986,0.0
2026-02-03 17:45:00,55,138.8889,939.0,4.100000000000001,5.1,0.8999999999999986,0.0
2026-02-03 17:48:00,55,135.3443,939.0,4.100000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-03 17:51:00,55,133.6082,939.0,4.0,5.4,1.0,0.0
2026-02-03 17:54:00,56,135.6337,939.0,4.0,5.299999999999999,1.1000000000000014,0.0
2026-02-03 17:57:00,55,133.3912,939.0,4.0,5.500000000000001,1.0,0.0
2026-02-03 18:00:00,55,132.5231,939.0,4.0,5.4,1.0,0.0
2026-02-03 18:03:00,53,134.1869,939.0,4.099999999999998,5.3999999999999995,0.9000000000000021,0.0
2026-02-03 18:06:00,54,133.8252,939.0,4.099999999999998,5.199999999999999,0.9000000000000021,0.0
2026-02-03 18:09:00,53,128.5446,939.0,4.0,5.500000000000001,0.7999999999999972,0.0
2026-02-03 18:12:00,54,128.0382,939.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,0.0
2026-02-03 18:15:00,53,123.9873,939.0,4.100000000000001,5.500000000000001,0.6999999999999993,0.0
2026-02-03 18:18:00,52,125.651,939.0,4.0,5.300000000000001,0.6999999999999993,0.0
2026-02-03 18:21:00,50,128.7616,939.0,4.0,5.199999999999999,0.8000000000000007,0.0
2026-02-03 18:24:00,51,126.3744,939.0,4.0,5.199999999999999,0.8000000000000007,0.0
2026-02-03 18:27:00,50,125.9404,939.0,4.0,5.1,0.8000000000000007,0.0
2026-02-03 18:30:00,50,123.8426,939.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2026-02-03 18:33:00,49,125.868,939.0,3.8999999999999986,5.199999999999999,0.6000000000000014,0.0
2026-02-03 18:36:00,49,125.868,939.0,3.8000000000000007,5.0,0.8999999999999986,0.0
2026-02-03 18:39:00,49,125.1447,939.0,3.900000000000002,5.1,0.8999999999999986,0.0
2026-02-03 18:42:00,49,126.3021,940.0,3.900000000000002,5.199999999999999,0.6999999999999993,0.0
2026-02-03 18:45:00,49,124.4936,940.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2026-02-03 18:48:00,48,125.7957,940.0,3.8999999999999986,5.1,0.6999999999999993,0.0
2026-02-03 18:51:00,48,123.1192,940.0,3.799999999999997,5.0,0.7000000000000028,0.0
2026-02-03 18:54:00,48,123.4086,940.0,3.6999999999999993,5.0,0.6999999999999993,0.0
2026-02-03 18:57:00,48,125.5064,940.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-03 19:00:00,49,120.8767,940.0,3.599999999999998,5.0,1.0,0.0
2026-02-03 19:03:00,47,118.7789,940.0,3.6999999999999993,5.1,0.6999999999999993,0.0
2026-02-03 19:06:00,46,120.5874,940.0,3.6999999999999993,5.0,0.6999999999999993,0.0
2026-02-03 19:09:00,46,115.7407,940.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-04 10:12:00,54,134.838,940.0,1.5,2.1000000000000005,2.900000000000002,0.0
2026-02-04 10:15:00,42,134.5486,940.0,2.1000000000000014,3.500000000000001,1.1999999999999993,0.0
2026-02-04 10:18:00,44,134.838,940.0,2.400000000000002,3.6000000000000005,1.0,0.0
2026-02-04 10:21:00,44,135.1996,940.0,2.599999999999998,3.700000000000001,0.9000000000000021,0.0
2026-02-04 10:24:00,45,133.8976,940.0,2.6999999999999993,3.8000000000000007,0.8000000000000007,0.0
2026-02-04 10:27:00,44,134.621,940.0,2.8000000000000007,3.8000000000000007,0.8000000000000007,0.0
2026-02-04 10:30:00,44,133.8976,940.0,2.8999999999999986,3.9000000000000004,0.6999999999999993,0.0
2026-02-04 10:33:00,45,132.0891,940.0,2.900000000000002,3.9000000000000004,0.6999999999999993,0.0
2026-02-04 10:36:00,45,133.7529,940.0,3.0,4.0,0.6000000000000014,0.0
2026-02-04 10:39:00,45,133.3912,941.0,2.8999999999999986,4.0,0.6999999999999993,0.0
2026-02-04 10:42:00,44,131.4381,941.0,2.8000000000000007,3.8000000000000007,0.6000000000000014,0.0
2026-02-04 10:45:00,43,131.3658,941.0,2.6999999999999993,3.700000000000001,0.6000000000000014,0.0
2026-02-04 10:48:00,44,131.9444,941.0,2.6999999999999993,3.700000000000001,0.6000000000000014,0.0
2026-02-04 10:51:00,43,132.5231,941.0,2.8000000000000007,3.9000000000000004,0.5,0.0
2026-02-04 10:54:00,45,133.0295,941.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,0.0
2026-02-04 10:57:00,44,135.4167,941.0,2.8000000000000007,3.8999999999999995,0.6999999999999993,0.0
2026-02-04 11:00:00,46,137.5145,941.0,2.799999999999997,3.8999999999999995,0.8000000000000007,0.0
2026-02-04 11:03:00,45,136.6464,941.0,2.8999999999999986,3.8999999999999995,0.6999999999999993,0.0
2026-02-04 11:06:00,45,136.7911,941.0,3.0,3.999999999999999,0.5999999999999979,0.0
2026-02-04 11:09:00,47,136.3571,941.0,3.099999999999998,4.1,0.9000000000000021,0.0
2026-02-04 11:12:00,48,136.7188,941.0,3.1000000000000014,4.300000000000001,0.8999999999999986,0.0
2026-02-04 11:15:00,49,137.1528,941.0,3.3000000000000007,4.4,0.8000000000000007,0.0
2026-02-04 11:18:00,48,138.1655,941.0,3.3000000000000007,4.300000000000001,0.8999999999999986,0.0
2026-02-04 11:21:00,48,138.5272,941.0,3.3000000000000007,4.300000000000001,0.8000000000000007,0.0
2026-02-04 11:24:00,50,138.3102,941.0,3.1999999999999993,4.300000000000001,1.0,0.0
2026-02-04 11:27:00,49,139.2506,941.0,3.3000000000000007,4.4,0.8000000000000007,0.0
2026-02-04 11:30:00,49,138.2379,941.0,3.3000000000000007,4.300000000000001,0.8000000000000007,0.0
2026-02-04 11:33:00,48,139.3229,941.0,3.3000000000000007,4.300000000000001,0.6999999999999993,0.0
2026-02-04 11:36:00,48,139.3229,941.0,3.1999999999999993,4.300000000000001,0.6999999999999993,0.0
2026-02-04 11:39:00,48,138.5272,942.0,3.299999999999997,4.300000000000001,0.7000000000000028,0.0
2026-02-04 11:42:00,49,137.9485,942.0,3.299999999999997,4.300000000000001,0.8000000000000007,0.0
2026-02-04 11:45:00,48,137.7315,942.0,3.3000000000000007,4.300000000000001,0.6999999999999993,0.0
2026-02-04 11:48:00,49,138.3102,942.0,3.3000000000000007,4.300000000000001,0.8000000000000007,0.0
2026-02-04 11:51:00,49,138.4548,942.0,3.3000000000000007,4.300000000000001,0.8000000000000007,0.0
2026-02-04 11:54:00,49,137.8762,942.0,3.3000000000000007,4.300000000000001,0.8999999999999986,0.0
2026-02-04 11:57:00,49,136.5017,942.0,3.400000000000002,4.500000000000001,0.6999999999999993,0.0
2026-02-04 12:00:00,49,131.4381,942.0,3.400000000000002,4.500000000000001,0.6999999999999993,0.0
2026-02-04 12:03:00,47,127.9659,942.0,3.1999999999999993,4.6000000000000005,0.40000000000000213,0.0
2026-02-04 12:06:00,46,131.6551,942.0,3.1999999999999993,4.300000000000001,0.5,0.0
2026-02-04 12:09:00,47,131.9444,942.0,3.1000000000000014,4.300000000000001,0.6999999999999993,0.0
2026-02-04 12:12:00,47,131.0764,942.0,3.1999999999999993,4.4,0.3999999999999986,0.0
2026-02-04 12:15:00,47,129.1233,942.0,3.099999999999998,4.6,0.6000000000000014,0.0
2026-02-04 12:18:00,47,132.1615,942.0,3.099999999999998,4.5,0.6000000000000014,0.0
2026-02-04 12:21:00,47,135.7784,942.0,3.1999999999999993,4.6,0.6999999999999993,0.0
2026-02-04 12:24:00,49,136.3571,942.0,3.1999999999999993,4.499999999999999,0.8000000000000007,0.0
2026-02-04 12:27:00,49,135.5613,942.0,3.1999999999999993,4.5,0.8000000000000007,0.0
2026-02-04 12:30:00,49,136.8634,942.0,3.299999999999997,4.499999999999999,0.8000000000000007,0.0
2026-02-04 12:33:00,49,139.3229,942.0,3.299999999999997,4.499999999999999,0.9000000000000021,0.0
2026-02-04 12:36:00,50,137.5145,942.0,3.3000000000000007,4.499999999999999,0.8999999999999986,0.0
2026-02-04 12:39:00,50,138.8889,943.0,3.400000000000002,4.6000000000000005,0.8999999999999986,0.0
2026-02-04 12:42:00,50,134.5486,943.0,3.5,4.9,0.9000000000000021,0.0
2026-02-04 12:45:00,53,135.923,943.0,3.599999999999998,5.0,1.0,0.0
2026-02-04 12:48:00,53,138.5272,943.0,3.5,4.9,1.0,0.0
2026-02-04 12:51:00,51,138.2379,943.0,3.5,5.0,1.0,0.0
2026-02-04 12:54:00,53,139.5399,943.0,3.5,5.0,1.1000000000000014,0.0
2026-02-04 12:57:00,53,137.1528,943.0,3.6999999999999993,5.0,1.1000000000000014,0.0
2026-02-04 13:00:00,55,136.7911,943.0,3.6999999999999993,5.1,1.1000000000000014,0.0
2026-02-04 13:03:00,53,137.5145,943.0,3.6999999999999993,5.1,1.0,0.0
2026-02-04 13:06:00,55,138.5272,943.0,3.700000000000003,5.0,1.0,0.0
2026-02-04 13:09:00,54,139.0336,943.0,3.8000000000000007,5.0,0.9000000000000021,0.0
2026-02-04 13:12:00,54,138.0932,943.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2026-02-04 13:15:00,56,140.0463,943.0,3.8000000000000007,5.1,1.0,0.0
2026-02-04 13:18:00,56,140.0463,943.0,3.6999999999999993,5.1,1.0999999999999979,0.0
2026-02-04 13:21:00,56,142.5781,943.0,3.8000000000000007,5.1,1.0,0.0
2026-02-04 13:24:00,58,141.7824,943.0,4.0,5.200000000000001,0.8999999999999986,0.0
2026-02-07 10:57:00,51,122.2512,943.0,1.0999999999999979,0.20000000000000107,2.3000000000000007,0.0
2026-02-07 11:00:00,45,131.2934,943.0,2.3000000000000007,4.2,1.0999999999999979,0.0
2026-02-07 11:03:00,51,135.4167,943.0,2.700000000000003,4.3999999999999995,1.2999999999999972,0.0
2026-02-07 11:06:00,50,130.57,944.0,3.0,4.4,1.3000000000000007,0.0
2026-02-07 11:09:00,49,127.7488,944.0,3.1999999999999993,4.5,1.0,0.0
2026-02-07 11:12:00,50,125.5064,944.0,3.3000000000000007,4.6,1.0,0.0
2026-02-07 11:15:00,50,128.5446,944.0,3.400000000000002,4.6,0.8999999999999986,0.0
2026-02-07 11:18:00,49,127.7488,944.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2026-02-07 11:21:00,50,128.1829,944.0,3.5,4.6,0.8999999999999986,0.0
2026-02-07 11:24:00,52,127.6042,944.0,3.6999999999999993,4.8,0.8000000000000007,0.0
2026-02-07 11:27:00,52,128.0382,944.0,3.700000000000003,4.8,0.8999999999999986,0.0
2026-02-07 11:30:00,50,128.7616,944.0,3.6000000000000014,4.7,0.7999999999999972,0.0
2026-02-07 11:33:00,50,124.9277,944.0,3.6000000000000014,4.7,0.6999999999999993,0.0
2026-02-07 11:36:00,50,127.9659,944.0,3.6000000000000014,4.7,0.5999999999999979,0.0
2026-02-07 11:39:00,50,126.0127,944.0,3.6000000000000014,4.7,0.5999999999999979,0.0
2026-02-07 11:42:00,50,128.5446,944.0,3.5,4.7,0.6999999999999993,0.0
2026-02-07 11:45:00,50,128.3999,944.0,3.6000000000000014,4.6,0.5999999999999979,0.0
2026-02-07 11:48:00,49,125.7957,944.0,3.6000000000000014,4.699999999999999,0.5999999999999979,0.0
2026-02-07 11:51:00,49,124.9277,944.0,3.6000000000000014,4.699999999999999,0.6999999999999993,0.0
2026-02-07 11:54:00,50,126.6638,944.0,3.6000000000000014,4.800000000000001,0.6999999999999993,0.0
2026-02-07 11:57:00,51,126.2298,944.0,3.700000000000003,4.800000000000001,0.7999999999999972,0.0
2026-02-07 12:00:00,51,127.9659,944.0,3.6000000000000014,4.9,0.7999999999999972,0.0
2026-02-07 12:03:00,51,124.8553,944.0,3.6999999999999993,4.9,0.8000000000000007,0.0
2026-02-07 12:06:00,50,123.4809,945.0,3.599999999999998,5.0,0.8000000000000007,0.0
2026-02-07 12:09:00,51,123.4086,945.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 12:12:00,52,120.0087,945.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-07 12:15:00,51,122.0341,945.0,3.6999999999999993,5.199999999999999,0.8000000000000007,0.0
2026-02-07 12:18:00,52,124.4936,945.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-07 12:21:00,52,128.4722,945.0,3.8999999999999986,5.1,0.6999999999999993,0.0
2026-02-07 12:24:00,52,128.0382,945.0,3.8999999999999986,5.0,0.8000000000000007,0.0
2026-02-07 12:27:00,53,127.7488,945.0,3.900000000000002,5.0,0.6999999999999993,0.0
2026-02-07 12:30:00,52,127.2425,945.0,3.900000000000002,5.0,0.8999999999999986,0.0
2026-02-07 12:33:00,51,126.0127,945.0,3.900000000000002,5.0,0.7999999999999972,0.0
2026-02-07 12:36:00,51,125.5064,945.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2026-02-07 12:39:00,51,125.1447,945.0,3.8999999999999986,5.1,0.6000000000000014,0.0
2026-02-07 12:42:00,51,120.8767,945.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2026-02-07 12:45:00,50,125.5064,945.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2026-02-07 12:48:00,51,122.6852,945.0,3.8000000000000007,5.0,0.6999999999999993,0.0
2026-02-07 12:51:00,51,123.8426,945.0,3.8000000000000007,5.0,0.5,0.0
2026-02-07 12:54:00,52,128.7616,945.0,3.799999999999997,5.0,0.9000000000000021,0.0
2026-02-07 12:57:00,52,130.6423,945.0,3.799999999999997,5.0,0.8000000000000007,0.0
2026-02-07 13:00:00,53,135.272,945.0,4.0,5.1,0.8000000000000007,0.0
2026-02-07 13:03:00,57,141.1314,945.0,4.100000000000001,4.999999999999999,1.0999999999999979,0.0
2026-02-07 13:06:00,56,139.2506,946.0,4.199999999999999,5.1,1.0,0.0
2026-02-07 13:09:00,56,137.9485,946.0,4.100000000000001,5.1,1.0,0.0
2026-02-07 13:12:00,55,133.3912,946.0,4.199999999999999,5.199999999999999,0.9000000000000021,0.0
2026-02-07 13:15:00,54,135.9954,946.0,4.100000000000001,5.1,0.8999999999999986,0.0
2026-02-07 13:18:00,57,140.7697,946.0,4.100000000000001,4.999999999999999,1.1999999999999993,0.0
2026-02-07 13:21:00,56,140.3356,946.0,4.300000000000001,4.999999999999999,0.8999999999999986,0.0
2026-02-07 13:24:00,56,140.3356,946.0,4.199999999999999,5.1,1.0,0.0
2026-02-07 13:27:00,57,139.7569,946.0,4.300000000000001,5.1,0.8999999999999986,0.0
2026-02-07 13:30:00,57,138.5995,946.0,4.300000000000001,5.1,0.8999999999999986,0.0
2026-02-07 13:33:00,58,142.2164,946.0,4.300000000000001,5.200000000000001,1.0,0.0
2026-02-07 13:36:00,58,141.2037,946.0,4.399999999999999,5.200000000000001,0.9000000000000021,0.0
2026-02-07 13:39:00,59,139.7569,946.0,4.399999999999999,5.199999999999999,1.0,0.0
2026-02-07 13:42:00,57,140.4803,946.0,4.399999999999999,5.199999999999999,1.0,0.0
2026-02-07 13:45:00,59,141.4207,946.0,4.300000000000001,5.199999999999999,1.0,0.0
2026-02-07 13:48:00,58,141.059,946.0,4.300000000000001,5.1,0.9000000000000021,0.0
2026-02-07 13:51:00,57,140.3356,946.0,4.399999999999999,5.1,0.9000000000000021,0.0
2026-02-07 13:54:00,58,140.625,946.0,4.399999999999999,5.1,0.9000000000000021,0.0
2026-02-07 13:57:00,57,141.1314,946.0,4.300000000000001,5.1,0.9000000000000021,0.0
2026-02-07 14:00:00,57,139.3229,946.0,4.300000000000001,5.1,1.0,0.0
2026-02-07 14:03:00,57,139.5399,946.0,4.300000000000001,5.199999999999999,0.9000000000000021,0.0
2026-02-07 14:06:00,57,139.5399,947.0,4.200000000000003,5.1,1.0,0.0
2026-02-07 14:09:00,58,138.4548,947.0,4.300000000000001,5.199999999999999,1.0,0.0
2026-02-07 14:12:00,56,136.7188,947.0,4.300000000000001,5.299999999999999,0.8999999999999986,0.0
2026-02-07 14:15:00,57,138.0932,947.0,4.300000000000001,5.299999999999999,0.8999999999999986,0.0
2026-02-07 14:18:00,56,134.5486,947.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-07 14:21:00,56,139.2506,947.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-07 14:24:00,57,136.5017,947.0,4.300000000000001,5.299999999999999,0.8999999999999986,0.0
2026-02-07 14:27:00,57,134.9827,947.0,4.300000000000001,5.299999999999999,0.8999999999999986,0.0
2026-02-07 14:30:00,56,135.923,947.0,4.300000000000001,5.299999999999999,0.8999999999999986,0.0
2026-02-07 14:33:00,56,137.5868,947.0,4.300000000000001,5.299999999999999,0.8999999999999986,0.0
2026-02-07 14:36:00,57,135.5613,947.0,4.199999999999999,5.199999999999999,1.0,0.0
2026-02-07 14:39:00,57,138.8165,947.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-07 14:42:00,56,136.6464,947.0,4.400000000000002,5.299999999999999,0.8999999999999986,0.0
2026-02-07 14:45:00,56,138.8889,947.0,4.199999999999999,5.199999999999999,1.0,0.0
2026-02-07 14:48:00,56,137.8038,947.0,4.400000000000002,5.199999999999999,0.7999999999999972,0.0
2026-02-07 14:51:00,56,135.923,947.0,4.300000000000001,5.199999999999999,1.0,0.0
2026-02-07 14:54:00,57,137.0081,947.0,4.199999999999999,5.199999999999999,1.0,0.0
2026-02-07 14:57:00,56,135.6337,947.0,4.300000000000001,5.299999999999999,1.0,0.0
2026-02-07 15:00:00,56,138.0932,947.0,4.300000000000001,5.3999999999999995,1.0,0.0
2026-02-07 15:03:00,57,138.8889,947.0,4.300000000000001,5.3999999999999995,1.0,0.0
2026-02-07 15:06:00,56,138.9612,948.0,4.300000000000001,5.3999999999999995,1.1000000000000014,0.0
2026-02-07 15:09:00,58,137.7315,948.0,4.300000000000001,5.3999999999999995,1.1000000000000014,0.0
2026-02-07 15:12:00,57,135.6337,948.0,4.400000000000002,5.3999999999999995,1.0,0.0
2026-02-07 15:15:00,55,137.4421,948.0,4.300000000000001,5.299999999999999,1.0,0.0
2026-02-07 15:18:00,56,136.8634,948.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-07 15:21:00,56,137.2251,948.0,4.199999999999999,5.1,1.0,0.0
2026-02-07 15:24:00,55,138.4548,948.0,4.300000000000001,5.199999999999999,1.0,0.0
2026-02-07 15:27:00,55,136.7188,948.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-07 15:30:00,54,136.0677,948.0,4.300000000000001,5.1,0.8000000000000007,0.0
2026-02-07 15:33:00,56,136.14,948.0,4.100000000000001,5.1,1.0,0.0
2026-02-07 15:36:00,55,136.2847,948.0,4.100000000000001,5.199999999999999,1.0,0.0
2026-02-07 15:39:00,55,136.7188,948.0,4.100000000000001,5.1,1.0,0.0
2026-02-07 15:42:00,56,137.3698,948.0,4.199999999999999,5.199999999999999,0.9000000000000021,0.0
2026-02-07 15:45:00,55,136.8634,948.0,4.199999999999999,5.199999999999999,0.9000000000000021,0.0
2026-02-07 15:48:00,54,133.8252,948.0,4.100000000000001,5.1,1.0,0.0
2026-02-07 15:51:00,54,135.272,948.0,4.100000000000001,5.1,0.8999999999999986,0.0
2026-02-07 15:54:00,54,137.5145,948.0,4.100000000000001,5.1,1.0,0.0
2026-02-07 15:57:00,54,134.5486,948.0,4.199999999999999,5.1,1.0,0.0
2026-02-07 16:00:00,53,134.1869,948.0,4.0,5.1,1.0,0.0
2026-02-07 16:03:00,53,136.5017,948.0,4.0,5.1,0.9000000000000021,0.0
2026-02-07 16:06:00,54,135.3443,949.0,4.199999999999999,5.1,0.8999999999999986,0.0
2026-02-07 16:09:00,53,137.1528,949.0,4.0,5.1,1.0,0.0
2026-02-07 16:12:00,54,136.8634,949.0,4.100000000000001,5.1,0.8999999999999986,0.0
2026-02-07 16:15:00,54,137.4421,949.0,4.099999999999998,5.1,1.1000000000000014,0.0
2026-02-07 16:18:00,54,132.3061,949.0,4.099999999999998,5.1,1.0,0.0
2026-02-07 16:21:00,54,136.0677,949.0,4.099999999999998,5.1,1.0,0.0
2026-02-07 16:24:00,53,136.6464,949.0,4.099999999999998,5.1,0.9000000000000021,0.0
2026-02-07 16:27:00,54,138.2379,949.0,4.099999999999998,5.1,1.0,0.0
2026-02-07 16:30:00,54,136.6464,949.0,4.099999999999998,5.1,1.0,0.0
2026-02-07 16:33:00,54,136.8634,949.0,4.099999999999998,5.1,1.0,0.0
2026-02-07 16:36:00,53,138.0932,949.0,4.099999999999998,5.1,1.0,0.0
2026-02-07 16:39:00,53,136.8634,949.0,4.099999999999998,5.1,0.9000000000000021,0.0
2026-02-07 16:42:00,54,136.3571,949.0,4.099999999999998,5.1,0.9000000000000021,0.0
2026-02-07 16:45:00,54,135.272,949.0,4.099999999999998,5.1,0.9000000000000021,0.0
2026-02-07 16:48:00,53,137.7315,949.0,4.100000000000001,5.1,1.0,0.0
2026-02-07 16:51:00,54,132.8125,949.0,4.099999999999998,5.1,0.9000000000000021,0.0
2026-02-07 16:54:00,54,135.706,949.0,4.100000000000001,5.1,0.8999999999999986,0.0
2026-02-07 16:57:00,54,136.5017,949.0,4.100000000000001,5.199999999999999,0.8999999999999986,0.0
2026-02-07 17:00:00,53,136.2847,949.0,4.0,5.1,1.0,0.0
2026-02-07 17:03:00,54,135.7784,949.0,4.0,5.1,0.8999999999999986,0.0
2026-02-07 17:06:00,53,136.5017,949.0,4.0,5.1,0.8999999999999986,0.0
2026-02-07 17:09:00,52,135.706,950.0,3.8999999999999986,5.1,1.0,0.0
2026-02-07 17:12:00,52,137.5868,950.0,3.8999999999999986,5.0,1.0,0.0
2026-02-07 17:15:00,53,135.3443,950.0,4.100000000000001,5.0,1.0,0.0
2026-02-07 17:18:00,52,135.923,950.0,4.0,5.1,0.8000000000000007,0.0
