Timestamp,NP Chiller High Level Status WCC_N_1_2_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_2_FM_01_FR,NP Chiller High Level Status WCC_N_1_2_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_2_Power
2026-02-07 17:21:00,53,135.9954,950.0,4.0,5.199999999999999,1.0,0.0
2026-02-07 17:24:00,53,137.3698,950.0,4.0,5.1,1.0,0.0
2026-02-07 17:27:00,54,137.0081,950.0,4.0,5.1,1.1000000000000014,0.0
2026-02-07 17:30:00,53,135.1996,950.0,4.0,5.199999999999999,1.0,0.0
2026-02-07 17:33:00,52,134.9103,950.0,4.100000000000001,5.199999999999999,0.6999999999999993,0.0
2026-02-07 17:36:00,54,135.272,950.0,4.0,5.1,1.0,0.0
2026-02-07 17:39:00,54,131.9444,950.0,4.0,5.1,1.0,0.0
2026-02-07 17:42:00,52,134.4763,950.0,4.100000000000001,5.199999999999999,0.7999999999999972,0.0
2026-02-07 17:45:00,53,132.8125,950.0,4.0,5.1,0.8999999999999986,0.0
2026-02-07 17:48:00,52,120.0087,950.0,4.0,5.3,0.8000000000000007,0.0
2026-02-07 17:51:00,51,121.9618,950.0,3.8000000000000007,5.2,0.6999999999999993,0.0
2026-02-07 17:54:00,51,122.9745,950.0,3.8000000000000007,5.3,0.6000000000000014,0.0
2026-02-07 17:57:00,50,121.3108,950.0,3.8000000000000007,5.3,0.6999999999999993,0.0
2026-02-07 18:00:00,51,121.8895,950.0,3.8000000000000007,5.3,0.6999999999999993,0.0
2026-02-07 18:03:00,50,122.9022,950.0,3.8000000000000007,5.3,0.8000000000000007,0.0
2026-02-07 18:06:00,50,114.728,950.0,3.8000000000000007,5.3999999999999995,0.6999999999999993,0.0
2026-02-07 18:09:00,49,116.9705,951.0,3.6000000000000014,5.2,0.6999999999999993,0.0
2026-02-07 18:12:00,48,116.0301,951.0,3.6999999999999993,5.3,0.6999999999999993,0.0
2026-02-07 18:15:00,47,115.8131,951.0,3.5,5.3,0.6000000000000014,0.0
2026-02-07 18:18:00,49,124.566,951.0,3.599999999999998,5.1,0.9000000000000021,0.0
2026-02-07 18:21:00,50,124.2043,951.0,3.6000000000000014,5.1,1.0,0.0
2026-02-07 18:24:00,50,125.1447,951.0,3.599999999999998,5.1,0.9000000000000021,0.0
2026-02-07 18:27:00,49,122.6128,951.0,3.6999999999999993,5.1,0.9000000000000021,0.0
2026-02-07 18:30:00,50,124.0596,951.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2026-02-07 18:33:00,49,123.9873,951.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-07 18:36:00,50,124.132,951.0,3.6999999999999993,5.2,0.8000000000000007,0.0
2026-02-07 18:39:00,51,125.7957,951.0,3.6999999999999993,5.2,0.8000000000000007,0.0
2026-02-07 18:42:00,49,126.1574,951.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 18:45:00,49,125.868,951.0,3.6999999999999993,5.1,0.9000000000000021,0.0
2026-02-07 18:48:00,50,128.0382,951.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2026-02-07 18:51:00,50,128.0382,951.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 18:54:00,50,128.0382,951.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 18:57:00,50,128.0382,951.0,3.6000000000000014,5.0,0.8999999999999986,0.0
2026-02-07 19:00:00,49,127.6042,951.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 19:03:00,50,127.6765,951.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-07 19:06:00,49,126.9531,952.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-07 19:09:00,50,126.3744,952.0,3.6000000000000014,5.0,0.8999999999999986,0.0
2026-02-07 19:12:00,51,126.9531,952.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 19:15:00,51,126.7361,952.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 19:18:00,50,126.5191,952.0,3.6999999999999993,5.1,0.9000000000000021,0.0
2026-02-07 19:21:00,50,126.5914,952.0,3.6999999999999993,5.1,0.9000000000000021,0.0
2026-02-07 19:24:00,50,126.5191,952.0,3.8000000000000007,5.2,0.8000000000000007,0.0
2026-02-07 19:27:00,51,125.9404,952.0,3.8000000000000007,5.3,0.8999999999999986,0.0
2026-02-07 19:30:00,50,125.868,952.0,3.8000000000000007,5.1,0.8999999999999986,0.0
2026-02-07 19:33:00,50,126.5914,952.0,3.6999999999999993,5.199999999999999,0.8999999999999986,0.0
2026-02-07 19:36:00,50,126.7361,952.0,3.8000000000000007,5.2,0.8999999999999986,0.0
2026-02-07 19:39:00,50,126.2298,952.0,3.8000000000000007,5.1000000000000005,0.7999999999999972,0.0
2026-02-07 19:42:00,52,125.9404,952.0,3.8000000000000007,5.1000000000000005,0.7999999999999972,0.0
2026-02-07 19:45:00,51,126.3744,952.0,3.8000000000000007,5.1000000000000005,0.7999999999999972,0.0
2026-02-07 19:48:00,51,123.7702,952.0,3.900000000000002,5.2,0.7999999999999972,0.0
2026-02-07 19:51:00,50,125.9404,952.0,3.8000000000000007,5.2,0.8000000000000007,0.0
2026-02-07 19:54:00,51,126.3744,952.0,3.8000000000000007,5.2,0.8999999999999986,0.0
2026-02-07 19:57:00,49,126.9531,952.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2026-02-07 20:00:00,50,125.7957,952.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 20:03:00,50,125.651,952.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-07 20:06:00,50,128.3999,953.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2026-02-07 20:09:00,49,125.868,953.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2026-02-07 20:12:00,49,125.0723,953.0,3.6000000000000014,5.0,0.8000000000000007,0.0
2026-02-07 20:15:00,48,126.2298,953.0,3.6000000000000014,5.0,0.8000000000000007,0.0
2026-02-07 20:18:00,48,126.0127,953.0,3.6999999999999993,4.9,0.8000000000000007,0.0
2026-02-07 20:21:00,48,125.7957,953.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2026-02-07 20:24:00,49,125.9404,953.0,3.599999999999998,4.9,0.8000000000000007,0.0
2026-02-07 20:27:00,48,126.7361,953.0,3.599999999999998,4.9,0.8000000000000007,0.0
2026-02-07 20:30:00,49,125.0723,953.0,3.599999999999998,4.9,0.8000000000000007,0.0
2026-02-07 20:33:00,50,126.0127,953.0,3.5,4.9,0.8999999999999986,0.0
2026-02-07 20:36:00,47,126.2298,953.0,3.5,5.0,0.8999999999999986,0.0
2026-02-07 20:39:00,47,126.0127,953.0,3.5,4.9,0.7999999999999972,0.0
2026-02-07 20:42:00,49,124.9277,953.0,3.5,5.0,1.0,0.0
2026-02-07 20:45:00,48,123.7702,953.0,3.5,5.0,0.8999999999999986,0.0
2026-02-07 20:48:00,48,125.868,953.0,3.599999999999998,4.9,0.8000000000000007,0.0
2026-02-07 20:51:00,49,125.0723,953.0,3.599999999999998,4.9,0.9000000000000021,0.0
2026-02-07 20:54:00,49,124.349,953.0,3.5,4.9,0.8999999999999986,0.0
2026-02-07 20:57:00,50,124.2043,953.0,3.599999999999998,4.9,0.9000000000000021,0.0
2026-02-07 21:00:00,49,123.7702,953.0,3.599999999999998,5.000000000000001,0.8000000000000007,0.0
2026-02-07 21:03:00,49,123.0469,953.0,3.6999999999999993,5.1000000000000005,0.9000000000000021,0.0
2026-02-07 21:06:00,49,120.5874,954.0,3.599999999999998,5.2,0.8000000000000007,0.0
2026-02-07 21:09:00,49,120.3704,954.0,3.599999999999998,5.1000000000000005,0.8000000000000007,0.0
2026-02-07 21:12:00,48,112.4132,954.0,3.6000000000000014,5.000000000000001,0.7999999999999972,0.0
2026-02-07 21:15:00,45,112.6302,954.0,3.5,5.000000000000001,0.3000000000000007,0.0
2026-02-07 21:18:00,46,115.0174,954.0,3.3000000000000007,4.9,0.5,0.0
2026-02-07 21:21:00,45,114.3663,954.0,3.3999999999999986,4.800000000000001,0.5,0.0
2026-02-07 21:24:00,45,112.1962,954.0,3.3000000000000007,4.800000000000001,0.5,0.0
2026-02-07 21:27:00,44,113.1366,954.0,3.400000000000002,4.9,0.5999999999999979,0.0
2026-02-07 21:30:00,45,111.9068,954.0,3.3000000000000007,5.0,0.6000000000000014,0.0
2026-02-07 21:33:00,44,110.4601,954.0,3.3999999999999986,4.9,0.5,0.0
2026-02-07 21:36:00,42,111.4005,954.0,3.1999999999999993,4.800000000000001,0.5,0.0
2026-02-11 13:45:00,35,120.081,954.0,0.3000000000000007,-3.0,1.2999999999999972,0.0
2026-02-11 13:48:00,66,131.3658,954.0,2.200000000000003,3.0999999999999996,3.099999999999998,0.0
2026-02-11 13:51:00,55,132.8848,954.0,3.1999999999999993,4.999999999999999,1.3000000000000007,0.0
2026-02-11 13:54:00,61,139.0336,954.0,3.3000000000000007,4.999999999999999,1.6999999999999993,0.0
2026-02-11 13:57:00,59,117.4769,954.0,3.5,5.299999999999999,1.1999999999999993,0.0
2026-02-11 14:00:00,56,125.9404,954.0,3.5,5.199999999999999,0.8999999999999986,0.0
2026-02-11 14:03:00,55,119.864,954.0,3.5,5.199999999999999,0.5,0.0
2026-02-11 14:06:00,53,124.2043,954.0,3.6000000000000014,5.299999999999999,0.1999999999999993,0.0
2026-02-11 14:09:00,54,124.8553,954.0,3.1999999999999993,5.199999999999999,1.3000000000000007,0.0
2026-02-11 14:12:00,54,123.8426,955.0,3.3999999999999986,5.199999999999999,1.1000000000000014,0.0
2026-02-11 14:15:00,54,123.7702,955.0,3.3999999999999986,5.200000000000001,0.8999999999999986,0.0
2026-02-11 14:18:00,56,123.4809,955.0,3.3999999999999986,5.4,1.1000000000000014,0.0
2026-02-11 14:21:00,54,120.0087,955.0,3.3000000000000007,5.5,1.0,0.0
2026-02-11 14:24:00,55,119.3576,955.0,3.3000000000000007,5.5,1.0,0.0
2026-02-11 14:27:00,53,118.2002,955.0,3.299999999999997,5.4,0.9000000000000021,0.0
2026-02-11 14:30:00,52,116.0301,955.0,3.1999999999999993,5.3999999999999995,0.8000000000000007,0.0
2026-02-11 14:33:00,50,112.0515,955.0,3.1999999999999993,5.3,0.5,0.0
2026-02-11 14:36:00,49,115.3067,955.0,3.1000000000000014,4.9,0.5,0.0
2026-02-11 14:39:00,47,117.9832,955.0,3.0,4.9,0.5,0.0
2026-02-11 14:42:00,47,120.2257,955.0,2.900000000000002,4.800000000000001,0.6999999999999993,0.0
2026-02-11 14:45:00,49,123.0469,955.0,2.900000000000002,4.700000000000001,0.6999999999999993,0.0
2026-02-11 14:48:00,51,126.6638,955.0,3.1000000000000014,4.700000000000001,0.8000000000000007,0.0
2026-02-11 14:51:00,50,128.0382,955.0,3.0,4.700000000000001,0.8000000000000007,0.0
2026-02-11 14:54:00,50,122.3958,955.0,3.0,4.700000000000001,0.8000000000000007,0.0
2026-02-11 14:57:00,50,118.2726,955.0,3.0,5.0,0.6999999999999993,0.0
2026-02-11 15:00:00,49,113.3536,955.0,2.900000000000002,5.1,0.5,0.0
2026-02-11 15:03:00,49,111.1834,955.0,3.1999999999999993,5.1,0.6000000000000014,0.0
2026-02-11 15:06:00,49,111.1111,955.0,3.1000000000000014,5.299999999999999,0.8000000000000007,0.0
2026-02-11 15:09:00,49,110.9664,955.0,3.299999999999997,5.199999999999999,0.7000000000000028,0.0
2026-02-11 15:12:00,48,115.0897,956.0,3.1999999999999993,5.199999999999999,0.6000000000000014,0.0
2026-02-11 15:15:00,49,125.9404,956.0,3.1999999999999993,4.700000000000001,0.7000000000000028,0.0
2026-02-11 15:18:00,50,122.1788,956.0,3.3000000000000007,4.800000000000001,0.6000000000000014,0.0
2026-02-11 15:21:00,49,121.3108,956.0,3.3000000000000007,4.800000000000001,0.6999999999999993,0.0
2026-02-11 15:24:00,49,119.864,956.0,3.1999999999999993,4.9,0.7000000000000028,0.0
2026-02-11 15:27:00,49,119.43,956.0,3.299999999999997,5.0,0.7000000000000028,0.0
2026-02-11 15:30:00,50,119.5023,956.0,3.3000000000000007,4.9,0.6000000000000014,0.0
2026-02-11 15:33:00,50,120.081,956.0,3.3000000000000007,5.1,0.6999999999999993,0.0
2026-02-11 15:36:00,49,119.1406,956.0,3.3999999999999986,5.1,0.6000000000000014,0.0
2026-02-11 15:39:00,49,112.9196,956.0,3.1999999999999993,5.0,0.6999999999999993,0.0
2026-02-11 15:42:00,50,122.0341,956.0,3.1999999999999993,5.0,0.8999999999999986,0.0
2026-02-11 15:45:00,49,108.5793,956.0,3.1999999999999993,4.9,0.6999999999999993,0.0
2026-02-19 17:24:00,34,67.92535,956.0,0.3999999999999986,-2.1999999999999993,1.3000000000000007,0.0
2026-02-19 17:27:00,58,126.7361,956.0,2.1999999999999993,3.500000000000001,2.400000000000002,0.0
2026-02-19 17:30:00,54,129.485,956.0,2.900000000000002,5.1000000000000005,1.6999999999999993,0.0
2026-02-19 17:33:00,53,128.9063,956.0,3.3000000000000007,5.300000000000001,1.1000000000000014,0.0
2026-02-19 17:36:00,52,130.2807,956.0,3.3000000000000007,5.2,1.0999999999999979,0.0
2026-02-19 17:39:00,56,138.6719,956.0,3.3999999999999986,5.1000000000000005,1.3000000000000007,0.0
2026-02-19 17:42:00,55,138.9612,956.0,3.5,5.2,1.0999999999999979,0.0
2026-02-19 17:45:00,56,140.3356,956.0,3.5,5.2,1.1999999999999993,0.0
2026-02-19 17:48:00,56,143.8802,957.0,3.6000000000000014,5.300000000000001,1.0,0.0
2026-02-19 17:51:00,57,142.2164,957.0,3.6999999999999993,5.2,1.1000000000000014,0.0
2026-02-19 17:54:00,57,139.7569,957.0,3.700000000000003,5.300000000000001,1.0,0.0
2026-02-19 17:57:00,56,136.6464,957.0,3.6000000000000014,5.300000000000001,1.1000000000000014,0.0
2026-02-19 18:00:00,55,133.8976,957.0,3.6000000000000014,5.4,0.8999999999999986,0.0
2026-02-19 18:03:00,55,135.055,957.0,3.599999999999998,5.5,1.0,0.0
2026-02-19 18:06:00,55,131.7998,957.0,3.599999999999998,5.5,0.9000000000000021,0.0
2026-02-19 18:09:00,54,131.2211,957.0,3.599999999999998,5.5,0.9000000000000021,0.0
2026-02-19 18:12:00,55,131.3658,957.0,3.599999999999998,5.6000000000000005,0.9000000000000021,0.0
2026-02-19 18:15:00,54,133.0295,957.0,3.6000000000000014,5.500000000000001,0.8999999999999986,0.0
2026-02-19 18:18:00,55,132.8848,957.0,3.5,5.4,1.0,0.0
2026-02-19 18:21:00,55,132.7402,957.0,3.6000000000000014,5.500000000000001,0.8999999999999986,0.0
2026-02-19 18:24:00,55,133.5359,957.0,3.5,5.4,0.8999999999999986,0.0
2026-02-19 18:27:00,55,133.0295,957.0,3.5,5.500000000000001,0.8999999999999986,0.0
2026-02-19 18:30:00,55,133.5359,957.0,3.6000000000000014,5.500000000000001,0.8999999999999986,0.0
2026-02-19 18:33:00,54,132.7402,957.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-02-19 18:36:00,53,130.2807,957.0,3.5,5.500000000000001,0.9000000000000021,0.0
2026-02-19 18:39:00,53,130.9317,957.0,3.5,5.199999999999999,0.6000000000000014,0.0
2026-02-19 18:42:00,52,129.1233,957.0,3.3000000000000007,5.200000000000001,0.8000000000000007,0.0
2026-02-19 18:45:00,52,121.4554,957.0,3.3999999999999986,5.200000000000001,0.8000000000000007,0.0
2026-02-19 18:48:00,52,124.9277,958.0,3.3999999999999986,5.200000000000001,0.8000000000000007,0.0
2026-02-19 18:51:00,51,126.8808,958.0,3.5,5.200000000000001,1.0,0.0
2026-02-19 18:54:00,51,126.7361,958.0,3.599999999999998,5.300000000000001,0.9000000000000021,0.0
2026-02-19 18:57:00,52,127.8212,958.0,3.5,5.300000000000001,0.9000000000000021,0.0
2026-02-19 19:00:00,52,126.0127,958.0,3.6000000000000014,5.300000000000001,0.8000000000000007,0.0
2026-02-19 19:03:00,53,126.2298,958.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-02-19 19:06:00,51,125.651,958.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-02-19 19:09:00,51,126.8808,958.0,3.6000000000000014,5.300000000000001,0.8000000000000007,0.0
2026-02-19 19:12:00,52,125.434,958.0,3.6000000000000014,5.4,0.8000000000000007,0.0
2026-02-19 19:15:00,52,124.4213,958.0,3.6000000000000014,5.3999999999999995,0.8000000000000007,0.0
2026-02-19 19:18:00,52,123.7702,958.0,3.5,5.3999999999999995,0.8000000000000007,0.0
2026-02-19 19:21:00,52,123.4809,958.0,3.5,5.299999999999999,0.9000000000000021,0.0
2026-02-19 19:24:00,51,123.2639,958.0,3.5,5.3999999999999995,0.8000000000000007,0.0
2026-02-19 19:27:00,50,123.9873,958.0,3.5,5.3999999999999995,0.8000000000000007,0.0
2026-02-19 19:30:00,52,124.566,958.0,3.5,5.3999999999999995,0.8999999999999986,0.0
2026-02-19 19:33:00,52,126.1574,958.0,3.400000000000002,5.3999999999999995,0.8999999999999986,0.0
2026-02-19 19:36:00,51,124.132,958.0,3.5,5.500000000000001,0.8000000000000007,0.0
2026-02-19 19:39:00,51,122.7575,958.0,3.5,5.3999999999999995,0.8000000000000007,0.0
2026-02-19 19:42:00,50,124.8553,958.0,3.5,5.3999999999999995,0.8000000000000007,0.0
2026-02-19 19:45:00,49,122.9022,958.0,3.400000000000002,5.1,0.7999999999999972,0.0
2026-02-19 19:48:00,49,123.6256,959.0,3.400000000000002,5.1,0.8999999999999986,0.0
2026-02-19 19:51:00,50,123.2639,959.0,3.400000000000002,5.299999999999999,0.8999999999999986,0.0
2026-02-19 19:54:00,50,120.9491,959.0,3.400000000000002,5.199999999999999,0.8999999999999986,0.0
2026-02-19 19:57:00,50,122.3958,959.0,3.400000000000002,5.199999999999999,0.5999999999999979,0.0
2026-02-19 20:00:00,50,123.1192,959.0,3.400000000000002,5.1,0.6999999999999993,0.0
2026-02-19 20:03:00,48,124.0596,959.0,3.3000000000000007,5.0,0.6999999999999993,0.0
2026-02-19 20:06:00,49,123.2639,959.0,3.400000000000002,5.0,0.6999999999999993,0.0
2026-02-19 20:09:00,49,123.7702,959.0,3.400000000000002,5.1,0.8999999999999986,0.0
2026-02-19 20:12:00,50,124.132,959.0,3.400000000000002,5.1,0.7999999999999972,0.0
2026-02-19 20:15:00,48,123.6979,959.0,3.400000000000002,5.1,0.7999999999999972,0.0
2026-02-19 20:18:00,49,123.9873,959.0,3.3999999999999986,5.0,0.8000000000000007,0.0
2026-02-19 20:21:00,49,123.6256,959.0,3.400000000000002,5.1,0.6999999999999993,0.0
2026-02-19 20:24:00,48,121.3108,959.0,3.400000000000002,5.1,0.6999999999999993,0.0
2026-02-19 20:27:00,47,122.3235,959.0,3.3000000000000007,5.1,0.6999999999999993,0.0
2026-02-19 20:30:00,49,121.6725,959.0,3.3000000000000007,5.1,0.6999999999999993,0.0
2026-02-19 20:33:00,48,121.3108,959.0,3.3000000000000007,5.1,0.6999999999999993,0.0
2026-02-19 20:36:00,48,121.8171,959.0,3.1999999999999993,5.1,0.8000000000000007,0.0
2026-02-19 20:39:00,48,117.6939,959.0,3.299999999999997,5.0,0.6000000000000014,0.0
2026-02-19 20:42:00,46,120.081,959.0,3.1999999999999993,5.0,0.6999999999999993,0.0
2026-02-19 20:45:00,48,116.7535,959.0,3.099999999999998,5.0,0.6000000000000014,0.0
2026-02-19 20:48:00,47,119.43,960.0,3.099999999999998,5.0,0.8000000000000007,0.0
2026-02-19 20:51:00,47,117.6939,960.0,3.1999999999999993,5.0,0.6000000000000014,0.0
2026-02-19 20:54:00,46,118.7789,960.0,3.1999999999999993,5.1,0.6000000000000014,0.0
2026-02-19 20:57:00,48,117.1152,960.0,3.1999999999999993,5.0,0.6000000000000014,0.0
2026-02-19 21:00:00,48,117.3322,960.0,3.1999999999999993,5.1,0.6000000000000014,0.0
2026-02-19 21:03:00,48,117.1875,960.0,3.1999999999999993,5.1,0.6999999999999993,0.0
2026-02-19 21:06:00,46,116.1748,960.0,3.1000000000000014,5.0,0.6999999999999993,0.0
2026-02-19 21:09:00,47,115.162,960.0,3.1000000000000014,5.199999999999999,0.5999999999999979,0.0
2026-02-19 21:12:00,45,113.7153,960.0,3.1000000000000014,5.0,0.5,0.0
2026-02-19 21:15:00,46,113.7153,960.0,3.1000000000000014,5.1,0.6000000000000014,0.0
2026-02-19 21:18:00,46,112.9196,960.0,3.0,5.1,0.6000000000000014,0.0
2026-02-19 21:21:00,44,112.1238,960.0,3.099999999999998,5.199999999999999,0.40000000000000213,0.0
2026-02-19 21:24:00,44,111.7622,960.0,3.0,4.9,0.5999999999999979,0.0
2026-02-19 21:27:00,44,112.8472,960.0,2.8999999999999986,4.9,0.6000000000000014,0.0
2026-02-19 21:30:00,44,112.4132,960.0,3.0,5.0,0.6000000000000014,0.0
2026-03-03 10:36:00,57,122.3235,960.0,1.2999999999999972,0.8000000000000007,2.6000000000000014,0.0
2026-03-03 10:39:00,56,132.4508,960.0,2.8000000000000007,4.8999999999999995,1.6999999999999993,0.0
2026-03-03 10:42:00,57,129.8466,960.0,3.099999999999998,4.8999999999999995,1.4000000000000021,0.0
2026-03-03 10:45:00,56,129.5573,960.0,3.1999999999999993,5.0,1.1999999999999993,0.0
2026-03-03 10:48:00,56,130.7147,961.0,3.3999999999999986,5.0,1.0,0.0
2026-03-03 10:51:00,56,127.3872,961.0,3.3999999999999986,5.0,0.8000000000000007,0.0
2026-03-03 10:54:00,56,130.8594,961.0,3.3999999999999986,5.1,1.0,0.0
2026-03-03 10:57:00,57,131.7998,961.0,3.5,5.1,1.0,0.0
2026-03-03 11:00:00,57,131.2934,961.0,3.5,5.200000000000001,1.0,0.0
2026-03-03 11:03:00,56,129.6296,961.0,3.599999999999998,5.200000000000001,1.0,0.0
2026-03-03 11:06:00,57,128.6892,961.0,3.5,5.200000000000001,1.0,0.0
2026-03-03 11:09:00,57,128.5446,961.0,3.6000000000000014,5.200000000000001,0.8999999999999986,0.0
2026-03-03 11:12:00,56,129.6296,961.0,3.6000000000000014,5.200000000000001,0.8999999999999986,0.0
2026-03-03 11:15:00,56,126.5191,961.0,3.6000000000000014,5.200000000000001,0.8999999999999986,0.0
2026-03-03 11:18:00,56,128.7616,961.0,3.6000000000000014,5.200000000000001,0.8999999999999986,0.0
2026-03-03 11:21:00,57,129.7743,961.0,3.6000000000000014,5.300000000000001,1.0,0.0
2026-03-03 11:24:00,57,129.4126,961.0,3.599999999999998,5.300000000000001,0.9000000000000021,0.0
2026-03-03 11:27:00,56,128.6892,961.0,3.599999999999998,5.4,0.9000000000000021,0.0
2026-03-03 11:30:00,58,131.0764,961.0,3.6999999999999993,5.3,1.0,0.0
2026-03-03 11:33:00,58,133.7529,961.0,3.6000000000000014,5.3999999999999995,1.1000000000000014,0.0
2026-03-03 11:36:00,60,133.9699,961.0,3.900000000000002,5.499999999999999,1.0999999999999979,0.0
2026-03-03 11:39:00,59,133.5359,961.0,3.8000000000000007,5.499999999999999,1.1999999999999993,0.0
2026-03-03 11:42:00,60,131.2934,961.0,3.8999999999999986,5.499999999999999,1.1000000000000014,0.0
2026-03-03 11:45:00,59,128.1829,961.0,3.8999999999999986,5.700000000000001,1.1000000000000014,0.0
2026-03-03 11:48:00,61,127.3148,962.0,3.900000000000002,5.700000000000001,1.0999999999999979,0.0
2026-03-03 11:51:00,61,128.1105,962.0,3.900000000000002,5.700000000000001,1.0,0.0
2026-03-03 11:54:00,60,127.3148,962.0,3.900000000000002,5.800000000000001,1.0,0.0
2026-03-03 11:57:00,61,128.6892,962.0,3.8999999999999986,5.700000000000001,1.0,0.0
2026-03-03 12:00:00,60,129.8466,962.0,4.0,5.700000000000001,1.0,0.0
2026-03-03 12:03:00,60,128.8339,962.0,3.900000000000002,5.700000000000001,1.0,0.0
2026-03-03 12:06:00,60,130.7147,962.0,3.8999999999999986,5.699999999999999,1.0,0.0
2026-03-03 12:09:00,60,138.2379,962.0,4.0,5.6000000000000005,1.0,0.0
2026-03-03 12:12:00,62,135.272,962.0,4.0,5.6000000000000005,1.1000000000000014,0.0
2026-03-03 12:15:00,62,134.9103,962.0,4.0,5.700000000000001,1.0,0.0
2026-03-03 12:18:00,62,133.8252,962.0,4.0,5.700000000000001,1.1000000000000014,0.0
2026-03-03 12:21:00,62,130.7147,962.0,4.0,5.6,1.1000000000000014,0.0
2026-03-03 12:24:00,62,131.9444,962.0,4.0,5.699999999999999,1.0,0.0
2026-03-03 12:27:00,61,130.6423,962.0,4.0,5.699999999999999,0.8999999999999986,0.0
2026-03-03 12:30:00,60,130.7147,962.0,3.8999999999999986,5.6,1.0,0.0
2026-03-03 12:33:00,60,132.5231,962.0,3.8999999999999986,5.6,1.0,0.0
2026-03-03 12:36:00,61,133.0295,962.0,3.8999999999999986,5.5,1.1000000000000014,0.0
2026-03-03 12:39:00,61,132.5231,962.0,4.0,5.699999999999999,1.0999999999999979,0.0
2026-03-03 12:42:00,60,132.0168,962.0,4.0,5.6,1.0,0.0
2026-03-03 12:45:00,60,132.8848,962.0,3.900000000000002,5.6,0.8999999999999986,0.0
2026-03-03 12:48:00,61,132.5231,963.0,4.0,5.6,1.1000000000000014,0.0
2026-03-03 12:51:00,62,134.3316,963.0,3.900000000000002,5.6,1.0999999999999979,0.0
2026-03-03 12:54:00,61,133.7529,963.0,4.0,5.6,1.0,0.0
2026-03-03 12:57:00,62,133.8976,963.0,4.100000000000001,5.6,0.8999999999999986,0.0
2026-03-03 13:00:00,61,132.0168,963.0,4.100000000000001,5.699999999999999,0.8999999999999986,0.0
2026-03-03 13:03:00,61,131.2211,963.0,4.0,5.699999999999999,1.0999999999999979,0.0
2026-03-03 13:06:00,61,131.3658,963.0,4.0,5.8,0.8999999999999986,0.0
2026-03-03 13:09:00,61,131.3658,963.0,3.8999999999999986,5.799999999999999,1.0,0.0
2026-03-03 13:12:00,60,132.5231,963.0,4.0,5.699999999999999,1.0,0.0
2026-03-03 13:15:00,60,131.3658,963.0,4.0,5.8,1.0,0.0
2026-03-03 13:18:00,60,132.3061,963.0,4.0,5.699999999999999,0.8999999999999986,0.0
2026-03-03 13:21:00,60,132.3785,963.0,4.0,5.699999999999999,1.0,0.0
2026-03-03 13:24:00,61,130.7147,963.0,4.0,5.8,1.0,0.0
2026-03-03 13:27:00,60,130.57,963.0,4.0,5.8,1.0,0.0
2026-03-03 13:30:00,59,131.004,963.0,4.0,5.8,1.1000000000000014,0.0
2026-03-03 13:33:00,60,131.6551,963.0,4.100000000000001,5.799999999999999,0.8999999999999986,0.0
2026-03-03 13:36:00,59,131.6551,963.0,3.900000000000002,5.6,1.0999999999999979,0.0
2026-03-03 13:39:00,59,133.1742,963.0,3.900000000000002,5.699999999999999,1.0,0.0
2026-03-03 13:42:00,59,132.3785,963.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-03-03 13:45:00,58,133.7529,963.0,3.900000000000002,5.6,1.0,0.0
2026-03-03 13:48:00,59,134.9103,964.0,3.900000000000002,5.6,1.1999999999999993,0.0
2026-03-03 13:51:00,59,131.7274,964.0,3.900000000000002,5.6,1.0999999999999979,0.0
2026-03-03 13:54:00,57,129.6296,964.0,4.0,5.699999999999999,0.8999999999999986,0.0
2026-03-03 13:57:00,58,130.8594,964.0,3.8999999999999986,5.6,1.0,0.0
2026-03-03 14:00:00,59,130.7147,964.0,3.8000000000000007,5.699999999999999,1.0,0.0
2026-03-03 14:03:00,58,129.1233,964.0,3.900000000000002,5.8,1.1999999999999993,0.0
2026-03-03 14:06:00,58,128.8339,964.0,3.8000000000000007,5.7,1.0,0.0
2026-03-03 14:09:00,58,128.5446,964.0,3.8000000000000007,5.699999999999999,1.0,0.0
2026-03-03 14:12:00,57,129.6296,964.0,3.8000000000000007,5.5,0.8999999999999986,0.0
2026-03-03 14:15:00,57,130.2083,964.0,3.8000000000000007,5.6,1.0,0.0
2026-03-03 14:18:00,57,131.5827,964.0,3.8999999999999986,5.5,0.9000000000000021,0.0
2026-03-03 14:21:00,57,131.4381,964.0,3.900000000000002,5.6,1.0,0.0
2026-03-03 14:24:00,59,129.0509,964.0,3.900000000000002,5.6,1.0,0.0
2026-03-03 14:27:00,56,126.7361,964.0,3.8000000000000007,5.699999999999999,0.8000000000000007,0.0
2026-03-03 14:30:00,55,127.6765,964.0,3.8000000000000007,5.6,1.0,0.0
2026-03-03 14:33:00,56,127.6765,964.0,3.8000000000000007,5.6,0.8999999999999986,0.0
2026-03-03 14:36:00,55,129.6296,964.0,3.6999999999999993,5.6,0.9000000000000021,0.0
2026-03-03 14:39:00,56,129.485,964.0,3.799999999999997,5.6,0.9000000000000021,0.0
2026-03-03 14:42:00,56,130.9317,964.0,3.799999999999997,5.5,1.1000000000000014,0.0
2026-03-03 14:45:00,55,130.6423,964.0,3.6999999999999993,5.6,1.1000000000000014,0.0
2026-03-03 14:48:00,57,130.4977,965.0,3.8999999999999986,5.5,1.0,0.0
2026-03-03 14:51:00,57,134.2592,965.0,3.8000000000000007,5.4,1.1999999999999993,0.0
2026-03-03 14:54:00,56,132.7402,965.0,3.700000000000003,5.4,1.1999999999999993,0.0
2026-03-03 14:57:00,57,132.8125,965.0,3.6999999999999993,5.5,1.1999999999999993,0.0
2026-03-03 15:00:00,56,131.7274,965.0,3.8000000000000007,5.5,0.8999999999999986,0.0
2026-03-03 15:03:00,57,130.8594,965.0,3.6999999999999993,5.5,1.1000000000000014,0.0
2026-03-03 15:06:00,57,127.3148,965.0,3.8000000000000007,5.6,1.0,0.0
2026-03-03 15:09:00,57,129.5573,965.0,3.6999999999999993,5.5,1.1000000000000014,0.0
2026-03-03 15:12:00,57,127.7488,965.0,3.900000000000002,5.699999999999999,0.8999999999999986,0.0
2026-03-03 15:15:00,56,127.6042,965.0,3.700000000000003,5.5,1.0999999999999979,0.0
2026-03-03 15:18:00,56,125.5787,965.0,3.6999999999999993,5.699999999999999,1.0,0.0
2026-03-03 15:21:00,56,126.3744,965.0,3.6999999999999993,5.5,0.8999999999999986,0.0
2026-03-03 15:24:00,55,127.6765,965.0,3.6999999999999993,5.5,0.8000000000000007,0.0
2026-03-03 15:27:00,55,128.9063,965.0,3.8000000000000007,5.5,0.6999999999999993,0.0
2026-03-03 15:30:00,55,128.9063,965.0,3.8000000000000007,5.5,0.8000000000000007,0.0
2026-03-03 15:33:00,57,130.4977,965.0,3.799999999999997,5.6,1.1000000000000014,0.0
2026-03-03 15:36:00,56,129.9913,965.0,3.799999999999997,5.6,1.0,0.0
2026-03-03 15:39:00,56,126.8808,965.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2026-03-03 15:42:00,56,128.1829,965.0,3.799999999999997,5.7,0.9000000000000021,0.0
2026-03-03 15:45:00,56,128.1105,965.0,3.6999999999999993,5.7,1.0,0.0
2026-03-03 15:48:00,56,128.6892,966.0,3.6999999999999993,5.7,1.0,0.0
2026-03-03 15:51:00,55,127.0978,966.0,3.6999999999999993,5.7,1.2000000000000028,0.0
2026-03-03 15:54:00,57,129.2679,966.0,3.6999999999999993,5.7,1.1999999999999993,0.0
2026-03-03 15:57:00,56,128.0382,966.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2026-03-03 16:00:00,54,127.7488,966.0,3.8000000000000007,5.7,0.8999999999999986,0.0
2026-03-03 16:03:00,55,126.7361,966.0,3.700000000000003,5.5,1.0,0.0
2026-03-03 16:06:00,54,128.1105,966.0,3.700000000000003,5.4,0.8999999999999986,0.0
2026-03-03 16:09:00,56,129.5573,966.0,3.6000000000000014,5.5,1.0999999999999979,0.0
2026-03-03 16:12:00,55,129.919,966.0,3.6000000000000014,5.4,1.0,0.0
2026-03-03 16:15:00,55,129.6296,966.0,3.8000000000000007,5.4,1.0,0.0
2026-03-03 16:18:00,55,126.5914,966.0,3.6000000000000014,5.5,1.0999999999999979,0.0
2026-03-03 16:21:00,55,124.783,966.0,3.6000000000000014,5.5,1.0,0.0
2026-03-03 16:24:00,54,123.3362,966.0,3.6000000000000014,5.5,0.7999999999999972,0.0
2026-03-03 16:27:00,54,125.868,966.0,3.700000000000003,5.4,0.8999999999999986,0.0
2026-03-03 16:30:00,55,126.6638,966.0,3.700000000000003,5.4,0.8999999999999986,0.0
2026-03-03 16:33:00,55,124.566,966.0,3.6000000000000014,5.5,0.8000000000000007,0.0
2026-03-03 16:36:00,54,125.5787,966.0,3.6999999999999993,5.4,0.8000000000000007,0.0
2026-03-03 16:39:00,54,124.132,966.0,3.6999999999999993,5.5,0.8000000000000007,0.0
2026-03-03 16:42:00,54,125.868,966.0,3.599999999999998,5.5,0.9000000000000021,0.0
2026-03-03 16:45:00,54,124.9277,966.0,3.599999999999998,5.4,0.9000000000000021,0.0
2026-03-03 16:48:00,54,124.8553,967.0,3.599999999999998,5.4,0.8000000000000007,0.0
2026-03-03 16:51:00,54,123.3362,967.0,3.599999999999998,5.4,0.9000000000000021,0.0
2026-03-03 16:54:00,54,125.1447,967.0,3.599999999999998,5.4,0.9000000000000021,0.0
2026-03-03 16:57:00,55,126.3744,967.0,3.599999999999998,5.4,0.9000000000000021,0.0
2026-03-03 17:00:00,54,128.8339,967.0,3.6999999999999993,5.4,0.8000000000000007,0.0
2026-03-03 17:03:00,55,125.868,967.0,3.6999999999999993,5.5,0.8000000000000007,0.0
2026-03-03 17:06:00,53,122.9745,967.0,3.599999999999998,5.5,0.9000000000000021,0.0
2026-03-03 17:09:00,53,123.0469,967.0,3.599999999999998,5.5,0.9000000000000021,0.0
2026-03-03 17:12:00,53,122.9745,967.0,3.5,5.4,1.0,0.0
2026-03-03 17:15:00,54,122.3958,967.0,3.6000000000000014,5.4,0.8999999999999986,0.0
2026-03-03 17:18:00,54,122.3958,967.0,3.6000000000000014,5.5,0.8000000000000007,0.0
2026-03-03 17:21:00,53,123.1192,967.0,3.5,5.4,0.8000000000000007,0.0
2026-03-03 17:24:00,52,121.4554,967.0,3.5,5.4,0.9000000000000021,0.0
2026-03-03 17:27:00,54,121.6001,967.0,3.599999999999998,5.5,0.9000000000000021,0.0
2026-03-03 17:30:00,52,121.8171,967.0,3.5,5.4,0.9000000000000021,0.0
2026-03-03 17:33:00,53,120.3704,967.0,3.5,5.300000000000001,0.8000000000000007,0.0
2026-03-03 17:36:00,52,125.1447,967.0,3.5,5.300000000000001,0.8999999999999986,0.0
2026-03-03 17:39:00,53,126.3021,967.0,3.5,5.300000000000001,0.8999999999999986,0.0
2026-03-03 17:42:00,52,126.9531,967.0,3.599999999999998,5.200000000000001,0.9000000000000021,0.0
2026-03-03 17:45:00,52,131.2211,967.0,3.599999999999998,5.300000000000001,1.0,0.0
2026-03-03 17:48:00,52,128.9063,968.0,3.599999999999998,5.200000000000001,0.9000000000000021,0.0
2026-03-03 17:51:00,51,126.6638,968.0,3.5,5.200000000000001,0.9000000000000021,0.0
2026-03-03 17:54:00,53,127.4595,968.0,3.5,5.1000000000000005,1.0999999999999979,0.0
2026-03-03 17:57:00,52,126.6638,968.0,3.400000000000002,5.1,1.0,0.0
2026-03-03 18:00:00,53,129.4126,968.0,3.5,5.1,0.9000000000000021,0.0
2026-03-03 18:03:00,52,124.9277,968.0,3.3999999999999986,5.199999999999999,1.1000000000000014,0.0
2026-03-03 18:06:00,53,122.5405,968.0,3.599999999999998,5.300000000000001,0.8000000000000007,0.0
2026-03-03 18:09:00,52,122.7575,968.0,3.5,5.4,0.8000000000000007,0.0
2026-03-03 18:12:00,52,123.0469,968.0,3.5,5.4,0.9000000000000021,0.0
2026-03-03 18:15:00,51,118.6343,968.0,3.400000000000002,5.500000000000001,0.8999999999999986,0.0
2026-03-03 18:18:00,50,117.6939,968.0,3.5,5.3999999999999995,0.5999999999999979,0.0
2026-03-03 18:21:00,51,115.5237,968.0,3.3999999999999986,5.3,0.6000000000000014,0.0
2026-03-06 17:00:00,33,89.40972,968.0,0.40000000000000213,-2.5,0.1999999999999993,0.0
2026-03-06 17:03:00,61,129.6296,968.0,2.1999999999999993,3.3,3.1999999999999993,0.0
2026-03-06 17:06:00,48,127.3872,968.0,2.5,4.7,2.1000000000000014,0.0
2026-03-06 17:09:00,51,129.0509,968.0,2.8000000000000007,4.9,1.5999999999999979,0.0
2026-03-06 17:12:00,51,120.3704,968.0,2.8999999999999986,5.0,1.5,0.0
2026-03-06 17:15:00,49,122.1788,968.0,2.8000000000000007,5.0,1.1999999999999993,0.0
2026-03-06 17:18:00,50,122.7575,968.0,2.900000000000002,4.9,1.1999999999999993,0.0
2026-03-06 17:21:00,50,135.055,968.0,2.8999999999999986,4.9,1.1999999999999993,0.0
2026-03-06 17:24:00,53,139.6846,969.0,3.0,4.6,1.4000000000000021,0.0
2026-03-06 17:27:00,52,141.7101,969.0,3.0,4.6,1.1999999999999993,0.0
2026-03-06 17:30:00,55,144.0249,969.0,3.099999999999998,4.6,1.1000000000000014,0.0
2026-03-06 17:33:00,54,144.9653,969.0,3.1999999999999993,4.6,1.0999999999999979,0.0
2026-03-06 17:36:00,55,143.1568,969.0,3.3000000000000007,4.6,1.1000000000000014,0.0
2026-03-06 17:39:00,55,142.2164,969.0,3.3000000000000007,4.800000000000001,1.0999999999999979,0.0
2026-03-06 17:42:00,56,138.5995,969.0,3.3999999999999986,4.800000000000001,1.1000000000000014,0.0
2026-03-06 17:45:00,53,125.434,969.0,3.3000000000000007,5.2,0.9000000000000021,0.0
2026-03-06 17:48:00,53,124.8553,969.0,3.3000000000000007,5.1000000000000005,0.9000000000000021,0.0
2026-03-06 17:51:00,51,124.9277,969.0,3.200000000000003,5.1000000000000005,0.7999999999999972,0.0
2026-03-06 17:54:00,50,121.0938,969.0,3.1999999999999993,4.999999999999999,0.6999999999999993,0.0
2026-03-06 17:57:00,51,122.7575,969.0,3.099999999999998,4.8999999999999995,0.7000000000000028,0.0
2026-03-06 18:00:00,50,123.6979,969.0,3.0,4.8999999999999995,0.8000000000000007,0.0
2026-03-06 18:03:00,50,127.8212,969.0,3.1000000000000014,4.8999999999999995,0.8000000000000007,0.0
2026-03-06 18:06:00,50,129.4126,969.0,3.1000000000000014,4.799999999999999,0.8000000000000007,0.0
2026-03-06 18:09:00,51,131.9444,969.0,3.1000000000000014,4.699999999999999,0.8000000000000007,0.0
2026-03-06 18:12:00,51,130.2083,969.0,3.1000000000000014,4.799999999999999,0.8999999999999986,0.0
2026-03-06 18:15:00,49,127.3148,969.0,3.0,4.799999999999999,0.9000000000000021,0.0
2026-03-06 18:18:00,50,123.0469,969.0,3.0,4.799999999999999,0.6999999999999993,0.0
2026-03-06 18:21:00,50,120.5874,969.0,3.1000000000000014,5.0,0.8000000000000007,0.0
2026-03-06 18:24:00,48,118.4173,970.0,3.0,5.0,0.6000000000000014,0.0
2026-03-06 18:27:00,49,117.2598,970.0,3.0,4.9,0.6999999999999993,0.0
2026-03-06 18:30:00,47,114.5833,970.0,2.900000000000002,5.0,0.6999999999999993,0.0
2026-03-06 18:33:00,48,139.7569,970.0,2.900000000000002,5.0,0.6999999999999993,0.0
2026-03-06 18:36:00,56,146.9184,970.0,3.1000000000000014,4.8,1.3000000000000007,0.0
2026-03-06 18:39:00,57,152.4161,970.0,3.3000000000000007,4.700000000000001,1.1999999999999993,0.0
2026-03-06 18:42:00,55,148.0035,970.0,3.5,5.0,0.8999999999999986,0.0
2026-03-06 18:45:00,55,140.3356,970.0,3.5,4.9,1.0999999999999979,0.0
2026-03-06 18:48:00,54,137.3698,970.0,3.3999999999999986,4.8999999999999995,1.1000000000000014,0.0
2026-03-06 18:51:00,53,135.5613,970.0,3.3999999999999986,4.8999999999999995,0.9000000000000021,0.0
2026-03-06 18:54:00,53,139.9016,970.0,3.3999999999999986,4.8999999999999995,0.8000000000000007,0.0
2026-03-06 18:57:00,53,138.6719,970.0,3.3999999999999986,4.799999999999999,0.8999999999999986,0.0
2026-03-06 19:00:00,53,137.4421,970.0,3.299999999999997,4.699999999999999,0.9000000000000021,0.0
2026-03-06 19:03:00,52,138.0932,970.0,3.3999999999999986,4.699999999999999,0.8000000000000007,0.0
2026-03-06 19:06:00,53,137.0081,970.0,3.299999999999997,4.699999999999999,0.9000000000000021,0.0
2026-03-06 19:09:00,51,133.7529,970.0,3.299999999999997,4.699999999999999,0.8000000000000007,0.0
2026-03-06 19:12:00,51,131.7274,970.0,3.1999999999999993,4.699999999999999,0.8000000000000007,0.0
2026-03-06 19:15:00,48,131.3658,970.0,3.1999999999999993,4.8,0.5,0.0
2026-03-06 19:18:00,48,131.004,970.0,3.1000000000000014,4.699999999999999,0.5999999999999979,0.0
2026-03-06 19:21:00,49,127.8212,970.0,3.1000000000000014,4.699999999999999,0.6999999999999993,0.0
2026-03-06 19:24:00,50,152.0544,971.0,3.1000000000000014,4.8,0.3999999999999986,0.0
2026-03-06 19:27:00,53,156.9734,971.0,3.1000000000000014,4.4,1.1000000000000014,0.0
2026-03-06 19:30:00,53,137.7315,971.0,3.3999999999999986,4.4,0.8000000000000007,0.0
2026-03-06 19:33:00,49,128.0382,971.0,3.099999999999998,4.699999999999999,0.6000000000000014,0.0
2026-03-06 19:36:00,49,128.6892,971.0,3.1000000000000014,4.7,0.6999999999999993,0.0
2026-03-06 19:39:00,48,126.0127,971.0,3.0,4.6000000000000005,0.6000000000000014,0.0
2026-03-06 19:42:00,46,123.0469,971.0,3.0,4.8,0.5,0.0
2026-03-06 19:45:00,47,125.5787,971.0,2.8999999999999986,4.699999999999999,0.6000000000000014,0.0
2026-03-06 19:48:00,48,124.8553,971.0,2.8999999999999986,4.700000000000001,0.8000000000000007,0.0
2026-03-06 19:51:00,47,124.0596,971.0,2.8999999999999986,4.699999999999999,0.7000000000000028,0.0
2026-03-06 19:54:00,46,122.5405,971.0,2.8999999999999986,4.6,0.6000000000000014,0.0
2026-03-06 19:57:00,46,119.7193,971.0,2.8000000000000007,4.6,0.6999999999999993,0.0
2026-03-06 20:00:00,47,128.9063,971.0,2.8000000000000007,4.4,0.6999999999999993,0.0
2026-03-06 20:03:00,47,129.8466,971.0,2.6999999999999993,4.4,0.8000000000000007,0.0
2026-03-06 20:06:00,47,133.8252,971.0,2.6999999999999993,4.4,0.8000000000000007,0.0
2026-03-06 20:09:00,47,133.1019,971.0,2.900000000000002,4.4,0.8000000000000007,0.0
2026-03-06 20:12:00,47,131.9444,971.0,2.8000000000000007,4.5,0.8000000000000007,0.0
2026-03-06 20:15:00,48,132.4508,971.0,2.8999999999999986,4.6,0.7000000000000028,0.0
2026-03-06 20:18:00,48,131.4381,971.0,2.8999999999999986,4.6,0.8000000000000007,0.0
2026-03-06 20:21:00,47,128.0382,971.0,3.0,4.6,0.6999999999999993,0.0
2026-03-06 20:24:00,49,129.6296,972.0,2.8999999999999986,4.6,0.8000000000000007,0.0
2026-03-06 20:27:00,50,133.6082,972.0,3.0,4.6,0.6999999999999993,0.0
2026-03-06 20:30:00,49,132.0168,972.0,3.0,4.699999999999999,0.8000000000000007,0.0
2026-03-06 20:33:00,50,129.5573,972.0,3.0,4.699999999999999,0.8000000000000007,0.0
2026-03-06 20:36:00,51,136.2847,972.0,3.1000000000000014,4.699999999999999,0.8999999999999986,0.0
2026-03-06 20:39:00,52,137.9485,972.0,3.1000000000000014,4.699999999999999,1.0,0.0
2026-03-06 20:42:00,52,141.4207,972.0,3.099999999999998,4.699999999999999,1.0,0.0
2026-03-06 20:45:00,52,143.3015,972.0,3.1999999999999993,4.6,0.8999999999999986,0.0
2026-03-06 20:48:00,51,139.3229,972.0,3.1999999999999993,4.6,0.8999999999999986,0.0
2026-03-06 20:51:00,52,140.4803,972.0,3.1999999999999993,4.699999999999999,0.8999999999999986,0.0
2026-03-06 20:54:00,51,134.1869,972.0,3.1000000000000014,4.8,0.8999999999999986,0.0
2026-03-06 20:57:00,51,128.6892,972.0,3.1000000000000014,4.8,0.8000000000000007,0.0
2026-03-08 11:00:00,31,105.1794,972.0,0.10000000000000142,-1.5,1.1999999999999993,0.0
2026-03-08 11:03:00,41,133.1019,972.0,1.8000000000000007,2.8000000000000007,1.1999999999999993,0.0
2026-03-08 11:06:00,43,134.1146,972.0,2.099999999999998,3.3,1.4000000000000021,0.0
2026-03-08 11:09:00,43,139.9016,972.0,2.3000000000000007,3.3999999999999995,0.9000000000000021,0.0
2026-03-08 11:12:00,44,140.0463,972.0,2.3999999999999986,3.3999999999999995,1.1000000000000014,0.0
2026-03-08 11:15:00,45,134.9827,972.0,2.599999999999998,3.5999999999999996,0.9000000000000021,0.0
2026-03-08 11:18:00,44,134.6933,972.0,2.6000000000000014,3.6999999999999993,0.8000000000000007,0.0
2026-03-08 11:21:00,45,137.0804,972.0,2.599999999999998,3.6999999999999993,0.7000000000000028,0.0
2026-03-08 11:24:00,44,138.5995,973.0,2.6999999999999993,3.6999999999999993,0.6000000000000014,0.0
2026-03-08 11:27:00,44,137.5145,973.0,2.799999999999997,3.6999999999999993,0.6000000000000014,0.0
2026-03-08 11:30:00,45,139.6123,973.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,0.0
2026-03-08 11:33:00,45,139.7569,973.0,2.6999999999999993,3.6999999999999993,0.6999999999999993,0.0
2026-03-08 11:36:00,45,137.5145,973.0,2.799999999999997,3.8000000000000007,0.7000000000000028,0.0
2026-03-08 11:39:00,45,137.0081,973.0,2.799999999999997,3.9000000000000004,0.8000000000000007,0.0
2026-03-08 11:42:00,44,139.5399,973.0,2.8999999999999986,4.0,0.6999999999999993,0.0
2026-03-08 11:45:00,46,137.8038,973.0,3.0,4.1,0.6999999999999993,0.0
2026-03-08 11:48:00,46,140.4803,973.0,2.900000000000002,4.1,0.6999999999999993,0.0
2026-03-08 11:51:00,46,135.9954,973.0,3.0,4.0,0.8000000000000007,0.0
2026-03-08 11:54:00,46,135.6337,973.0,3.0,4.3,0.8000000000000007,0.0
2026-03-08 11:57:00,47,134.9827,973.0,3.0,4.199999999999999,0.6999999999999993,0.0
2026-03-08 12:00:00,47,134.3316,973.0,3.099999999999998,4.3,0.7000000000000028,0.0
2026-03-08 12:03:00,48,135.055,973.0,3.0,4.299999999999999,0.8000000000000007,0.0
2026-03-08 12:06:00,47,135.7784,973.0,3.099999999999998,4.299999999999999,0.7000000000000028,0.0
2026-03-08 12:09:00,48,133.4635,973.0,3.099999999999998,4.300000000000001,0.8000000000000007,0.0
2026-03-08 12:12:00,47,132.7402,973.0,3.099999999999998,4.300000000000001,0.8000000000000007,0.0
2026-03-08 12:15:00,46,134.2592,973.0,3.0,4.300000000000001,0.8000000000000007,0.0
2026-03-08 12:18:00,47,135.923,973.0,3.1000000000000014,4.200000000000001,0.6999999999999993,0.0
2026-03-08 12:21:00,47,136.3571,973.0,3.0,4.300000000000001,0.8000000000000007,0.0
2026-03-08 12:24:00,49,139.0336,974.0,3.1999999999999993,4.4,0.9000000000000021,0.0
2026-03-08 12:27:00,49,136.3571,974.0,3.1999999999999993,4.5,1.0,0.0
2026-03-08 12:30:00,50,135.6337,974.0,3.1999999999999993,4.5,1.0,0.0
2026-03-08 12:33:00,50,135.706,974.0,3.3000000000000007,4.6,0.8000000000000007,0.0
2026-03-08 12:36:00,50,134.6933,974.0,3.3000000000000007,4.6,0.8999999999999986,0.0
2026-03-08 12:39:00,52,146.4844,974.0,3.400000000000002,4.6,1.0,0.0
2026-03-08 12:42:00,52,145.6887,974.0,3.5,4.6,1.0,0.0
2026-03-08 12:45:00,52,143.0121,974.0,3.3000000000000007,4.6,1.0,0.0
2026-03-08 12:48:00,51,144.7483,974.0,3.5,4.6,0.8999999999999986,0.0
2026-03-08 12:51:00,53,146.1227,974.0,3.5,4.700000000000001,1.1000000000000014,0.0
2026-03-08 12:54:00,52,143.9525,974.0,3.5,4.6,1.1000000000000014,0.0
2026-03-08 12:57:00,52,142.8675,974.0,3.5,4.6,0.8999999999999986,0.0
2026-03-08 13:00:00,52,144.3142,974.0,3.5,4.699999999999999,1.0,0.0
2026-03-08 13:03:00,52,143.9525,974.0,3.5,4.699999999999999,1.0,0.0
2026-03-08 13:06:00,53,144.6759,974.0,3.5,4.700000000000001,1.0,0.0
2026-03-08 13:09:00,53,143.9525,974.0,3.599999999999998,4.700000000000001,1.0,0.0
2026-03-08 13:12:00,52,143.0121,974.0,3.5,4.700000000000001,1.0,0.0
2026-03-08 13:15:00,53,145.9057,974.0,3.6000000000000014,4.6,0.8999999999999986,0.0
2026-03-08 13:18:00,54,145.544,974.0,3.6000000000000014,4.699999999999999,1.0,0.0
2026-03-08 13:21:00,53,146.7737,974.0,3.6000000000000014,4.699999999999999,0.8999999999999986,0.0
2026-03-08 13:24:00,54,144.0249,975.0,3.6000000000000014,4.699999999999999,0.8999999999999986,0.0
2026-03-08 13:27:00,53,145.544,975.0,3.6999999999999993,4.699999999999999,0.9000000000000021,0.0
2026-03-08 13:30:00,53,146.0504,975.0,3.6000000000000014,4.6,0.8999999999999986,0.0
2026-03-08 13:33:00,52,145.4716,975.0,3.6000000000000014,4.6,0.8999999999999986,0.0
2026-03-08 13:36:00,53,145.1823,975.0,3.599999999999998,4.5,0.8000000000000007,0.0
2026-03-08 13:39:00,55,147.2077,975.0,3.599999999999998,4.699999999999999,1.0,0.0
2026-03-08 13:42:00,52,146.195,975.0,3.6999999999999993,4.799999999999999,0.8000000000000007,0.0
2026-03-08 13:45:00,52,144.2419,975.0,3.6000000000000014,4.6,0.7999999999999972,0.0
2026-03-08 13:48:00,52,145.8333,975.0,3.6000000000000014,4.6,0.8000000000000007,0.0
2026-03-08 13:51:00,52,147.2077,975.0,3.6999999999999993,4.6,0.6999999999999993,0.0
2026-03-08 13:54:00,52,148.5822,975.0,3.6999999999999993,4.6,0.6999999999999993,0.0
2026-03-08 13:57:00,52,146.195,975.0,3.5,4.6,1.0,0.0
2026-03-08 14:00:00,50,144.7483,975.0,3.599999999999998,4.6,0.8000000000000007,0.0
2026-03-08 14:03:00,50,144.6036,975.0,3.5,4.6,0.8000000000000007,0.0
2026-03-08 14:06:00,52,144.3866,975.0,3.5,4.499999999999999,0.8000000000000007,0.0
2026-03-08 14:09:00,51,146.1227,975.0,3.5,4.499999999999999,0.8000000000000007,0.0
2026-03-08 14:12:00,51,146.5567,975.0,3.5,4.499999999999999,0.8999999999999986,0.0
2026-03-08 14:15:00,54,146.5567,975.0,3.5,4.499999999999999,0.9000000000000021,0.0
2026-03-08 14:18:00,52,144.9653,975.0,3.5,4.6,0.8999999999999986,0.0
2026-03-08 14:21:00,52,146.4844,975.0,3.5,4.6,0.8999999999999986,0.0
2026-03-08 14:24:00,54,145.8333,976.0,3.5,4.6,1.1000000000000014,0.0
2026-03-08 14:27:00,53,146.0504,976.0,3.6000000000000014,4.6,1.0,0.0
2026-03-08 14:30:00,53,146.9184,976.0,3.6000000000000014,4.700000000000001,1.0,0.0
2026-03-08 14:33:00,53,139.3229,976.0,3.5,4.700000000000001,1.0,0.0
2026-03-08 14:36:00,54,148.7269,976.0,3.599999999999998,4.700000000000001,1.0,0.0
2026-03-08 14:39:00,54,151.114,976.0,3.6999999999999993,4.700000000000001,0.8999999999999986,0.0
2026-03-08 14:42:00,54,150.0289,976.0,3.6999999999999993,4.700000000000001,0.8999999999999986,0.0
2026-03-08 14:45:00,54,148.9439,976.0,3.6000000000000014,4.6,0.8999999999999986,0.0
2026-03-08 14:48:00,55,148.0758,976.0,3.6000000000000014,4.6,1.0,0.0
2026-03-08 14:51:00,53,147.6418,976.0,3.6000000000000014,4.700000000000001,0.8999999999999986,0.0
2026-03-08 14:54:00,56,148.7992,976.0,3.6000000000000014,4.700000000000001,1.1999999999999993,0.0
2026-03-08 14:57:00,54,150.1013,976.0,3.6999999999999993,4.800000000000001,1.0,0.0
2026-03-08 15:00:00,55,147.7141,976.0,3.8000000000000007,4.800000000000001,1.0,0.0
2026-03-08 15:03:00,55,147.8588,976.0,3.8000000000000007,4.800000000000001,0.8999999999999986,0.0
2026-03-08 15:06:00,54,148.2928,976.0,3.6999999999999993,4.699999999999999,1.0,0.0
2026-03-08 15:09:00,54,149.0162,976.0,3.6999999999999993,4.700000000000001,0.8000000000000007,0.0
2026-03-08 15:12:00,55,148.4375,976.0,3.6999999999999993,4.800000000000001,1.1000000000000014,0.0
2026-03-08 15:15:00,55,148.7269,976.0,3.8000000000000007,4.800000000000001,0.8999999999999986,0.0
2026-03-08 15:18:00,54,148.5822,976.0,3.8000000000000007,4.800000000000001,0.8000000000000007,0.0
2026-03-08 15:21:00,54,148.9439,976.0,3.8000000000000007,4.699999999999999,0.8000000000000007,0.0
2026-03-08 15:24:00,53,148.2205,977.0,3.6000000000000014,4.6,0.8999999999999986,0.0
2026-03-08 15:27:00,54,149.0885,977.0,3.6999999999999993,4.700000000000001,0.8999999999999986,0.0
2026-03-08 15:30:00,54,147.2077,977.0,3.6999999999999993,4.700000000000001,0.8999999999999986,0.0
2026-03-08 15:33:00,54,147.8588,977.0,3.6999999999999993,4.800000000000001,0.8000000000000007,0.0
2026-03-08 15:36:00,54,147.6418,977.0,3.599999999999998,4.700000000000001,0.9000000000000021,0.0
2026-03-08 15:39:00,53,147.8588,977.0,3.6999999999999993,4.800000000000001,0.8999999999999986,0.0
2026-03-08 15:42:00,54,148.0035,977.0,3.6999999999999993,4.9,1.0999999999999979,0.0
2026-03-08 15:45:00,54,147.5694,977.0,3.799999999999997,4.800000000000001,1.0,0.0
2026-03-08 15:48:00,53,147.8588,977.0,3.6999999999999993,4.800000000000001,0.8999999999999986,0.0
2026-03-08 15:51:00,55,148.7269,977.0,3.6999999999999993,4.800000000000001,1.0,0.0
2026-03-08 15:54:00,53,148.9439,977.0,3.6999999999999993,4.800000000000001,1.0,0.0
2026-03-08 15:57:00,54,148.4375,977.0,3.6999999999999993,4.800000000000001,1.0,0.0
2026-03-08 16:00:00,52,147.7141,977.0,3.6999999999999993,4.699999999999999,0.8999999999999986,0.0
2026-03-08 16:03:00,54,149.5226,977.0,3.6999999999999993,4.699999999999999,1.0,0.0
2026-03-08 16:06:00,53,149.1609,977.0,3.6999999999999993,4.699999999999999,0.8999999999999986,0.0
2026-03-08 16:09:00,52,148.0758,977.0,3.599999999999998,4.6,0.9000000000000021,0.0
2026-03-08 16:12:00,52,144.2419,977.0,3.599999999999998,4.699999999999999,0.9000000000000021,0.0
2026-03-08 16:15:00,52,141.9271,977.0,3.5,4.699999999999999,0.8999999999999986,0.0
2026-03-08 16:18:00,51,138.9612,977.0,3.6000000000000014,4.799999999999999,1.0,0.0
2026-03-08 16:21:00,51,140.0463,977.0,3.5,4.699999999999999,0.8000000000000007,0.0
2026-03-08 16:24:00,50,138.6719,978.0,3.5,4.8999999999999995,0.6999999999999993,0.0
2026-03-08 16:27:00,50,136.7188,978.0,3.400000000000002,4.699999999999999,0.8000000000000007,0.0
2026-03-08 16:30:00,50,134.9103,978.0,3.5,4.699999999999999,0.6999999999999993,0.0
2026-03-08 16:33:00,49,136.7911,978.0,3.5,4.799999999999999,0.6999999999999993,0.0
2026-03-08 16:36:00,50,137.1528,978.0,3.3999999999999986,4.699999999999999,0.8000000000000007,0.0
2026-03-08 16:39:00,49,135.272,978.0,3.3999999999999986,4.699999999999999,0.8000000000000007,0.0
2026-03-08 16:42:00,50,136.4294,978.0,3.400000000000002,4.699999999999999,0.8999999999999986,0.0
2026-03-08 16:45:00,50,135.7784,978.0,3.400000000000002,4.799999999999999,0.8999999999999986,0.0
2026-03-08 16:48:00,49,137.0804,978.0,3.400000000000002,4.699999999999999,0.8999999999999986,0.0
2026-03-08 16:51:00,49,137.9485,978.0,3.400000000000002,4.799999999999999,0.7999999999999972,0.0
2026-03-08 16:54:00,50,137.0804,978.0,3.5,4.699999999999999,0.7999999999999972,0.0
2026-03-08 16:57:00,50,135.923,978.0,3.3999999999999986,4.799999999999999,0.8999999999999986,0.0
2026-03-08 17:00:00,49,136.4294,978.0,3.3999999999999986,4.9,0.8999999999999986,0.0
2026-03-08 17:03:00,49,135.055,978.0,3.3999999999999986,4.799999999999999,0.8000000000000007,0.0
2026-03-08 17:06:00,48,136.4294,978.0,3.299999999999997,4.699999999999999,0.9000000000000021,0.0
2026-03-08 17:09:00,49,133.6082,978.0,3.299999999999997,4.799999999999999,0.8000000000000007,0.0
2026-03-08 17:12:00,49,135.055,978.0,3.299999999999997,4.799999999999999,0.8000000000000007,0.0
2026-03-08 17:15:00,48,136.0677,978.0,3.1999999999999993,4.699999999999999,1.1000000000000014,0.0
2026-03-08 17:18:00,49,134.5486,978.0,3.3000000000000007,4.699999999999999,0.8000000000000007,0.0
2026-03-08 17:21:00,48,134.621,978.0,3.1999999999999993,4.699999999999999,0.9000000000000021,0.0
2026-03-08 17:24:00,47,134.1869,979.0,3.3000000000000007,4.6,0.8000000000000007,0.0
2026-03-08 17:27:00,47,134.6933,979.0,3.3000000000000007,4.6,0.8000000000000007,0.0
2026-03-08 17:30:00,46,133.8252,979.0,3.3000000000000007,4.6,0.5999999999999979,0.0
2026-03-08 17:33:00,46,134.5486,979.0,3.1999999999999993,4.3999999999999995,0.6999999999999993,0.0
2026-03-08 17:36:00,47,132.5231,979.0,3.0,4.3999999999999995,0.8000000000000007,0.0
2026-03-08 17:39:00,47,129.8466,979.0,3.1000000000000014,4.5,0.8000000000000007,0.0
2026-03-08 17:42:00,46,130.353,979.0,3.1000000000000014,4.5,0.8000000000000007,0.0
2026-03-08 17:45:00,48,129.485,979.0,3.1999999999999993,4.6,1.0,0.0
2026-03-08 17:48:00,46,129.485,979.0,3.3000000000000007,4.6,0.8999999999999986,0.0
2026-03-08 17:51:00,45,129.8466,979.0,3.1999999999999993,4.3999999999999995,0.9000000000000021,0.0
2026-03-08 17:54:00,45,132.3785,979.0,3.1999999999999993,4.3999999999999995,0.9000000000000021,0.0
2026-03-08 17:57:00,46,130.4977,979.0,3.1999999999999993,4.3999999999999995,0.8999999999999986,0.0
2026-03-08 18:00:00,46,131.9444,979.0,3.1999999999999993,4.3999999999999995,0.8999999999999986,0.0
2026-03-08 18:03:00,46,131.0764,979.0,3.1999999999999993,4.3999999999999995,0.8999999999999986,0.0
2026-03-08 18:06:00,46,131.2934,979.0,3.299999999999997,4.3999999999999995,0.8000000000000007,0.0
2026-03-08 18:09:00,45,132.4508,979.0,3.1999999999999993,4.5,0.8000000000000007,0.0
2026-03-08 18:12:00,46,132.0891,979.0,3.299999999999997,4.5,0.8000000000000007,0.0
2026-03-08 18:15:00,46,132.8125,979.0,3.3999999999999986,4.5,0.8000000000000007,0.0
2026-03-08 18:18:00,47,131.004,979.0,3.5,4.5,0.6999999999999993,0.0
2026-03-08 18:21:00,47,129.919,979.0,3.3000000000000007,4.699999999999999,0.8999999999999986,0.0
2026-03-08 18:24:00,46,131.2934,980.0,3.400000000000002,4.6,0.7999999999999972,0.0
2026-03-08 18:27:00,47,132.3785,980.0,3.3000000000000007,4.5,0.8999999999999986,0.0
2026-03-08 18:30:00,47,131.0764,980.0,3.400000000000002,4.5,0.6999999999999993,0.0
2026-03-08 18:33:00,46,131.4381,980.0,3.400000000000002,4.5,0.6999999999999993,0.0
2026-03-08 18:36:00,45,129.1233,980.0,3.400000000000002,4.6,0.6999999999999993,0.0
2026-03-08 18:39:00,47,132.4508,980.0,3.400000000000002,4.5,0.7999999999999972,0.0
2026-03-08 18:42:00,47,130.7147,980.0,3.3000000000000007,4.5,0.8000000000000007,0.0
2026-03-08 18:45:00,49,129.4126,980.0,3.3000000000000007,4.5,1.0,0.0
2026-03-08 18:48:00,46,131.0764,980.0,3.400000000000002,4.6,0.6999999999999993,0.0
2026-03-08 18:51:00,47,131.2211,980.0,3.3000000000000007,4.6,0.8000000000000007,0.0
2026-03-08 18:54:00,47,131.7998,980.0,3.3000000000000007,4.6,0.8999999999999986,0.0
2026-03-08 18:57:00,46,132.3061,980.0,3.400000000000002,4.6,0.6999999999999993,0.0
2026-03-08 19:00:00,45,133.5359,980.0,3.3000000000000007,4.5,0.8000000000000007,0.0
2026-03-08 19:03:00,47,130.7147,980.0,3.3000000000000007,4.6,0.8999999999999986,0.0
2026-03-08 19:06:00,47,131.7998,980.0,3.400000000000002,4.5,0.8999999999999986,0.0
2026-03-08 19:09:00,46,132.3785,980.0,3.3000000000000007,4.6,0.7999999999999972,0.0
2026-03-08 19:12:00,48,132.0168,980.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2026-03-08 19:15:00,49,132.3785,980.0,3.1999999999999993,4.6,1.0,0.0
2026-03-08 19:18:00,47,132.0168,980.0,3.3000000000000007,4.6,0.8999999999999986,0.0
2026-03-08 19:21:00,49,132.8848,980.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2026-03-08 19:24:00,48,133.0295,981.0,3.3999999999999986,4.6,0.8999999999999986,0.0
2026-03-08 19:27:00,48,132.3785,981.0,3.3999999999999986,4.6,1.0,0.0
2026-03-08 19:30:00,48,133.7529,981.0,3.400000000000002,4.699999999999999,1.0,0.0
2026-03-08 19:33:00,49,133.8976,981.0,3.400000000000002,4.6,1.0,0.0
2026-03-08 19:36:00,50,134.1869,981.0,3.5,4.699999999999999,0.9000000000000021,0.0
2026-03-08 19:39:00,48,133.2465,981.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2026-03-08 19:42:00,49,134.621,981.0,3.5,4.6,0.8000000000000007,0.0
2026-03-08 19:45:00,48,133.5359,981.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2026-03-08 19:48:00,49,132.7402,981.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2026-03-08 19:51:00,49,131.004,981.0,3.3999999999999986,4.5,0.9000000000000021,0.0
2026-03-08 19:54:00,48,132.8125,981.0,3.3999999999999986,4.5,0.9000000000000021,0.0
2026-03-08 19:57:00,49,135.7784,981.0,3.3999999999999986,4.5,0.9000000000000021,0.0
2026-03-08 20:00:00,48,133.8976,981.0,3.5,4.5,0.8000000000000007,0.0
2026-03-08 20:03:00,48,133.9699,981.0,3.400000000000002,4.5,0.8000000000000007,0.0
2026-03-08 20:06:00,47,132.0168,981.0,3.400000000000002,4.6,0.8000000000000007,0.0
2026-03-08 20:09:00,49,133.6082,981.0,3.400000000000002,4.5,0.8999999999999986,0.0
2026-03-08 20:12:00,50,134.1869,981.0,3.3000000000000007,4.5,1.0,0.0
2026-03-08 20:15:00,46,130.9317,981.0,3.3000000000000007,4.5,0.8000000000000007,0.0
2026-03-08 20:18:00,47,131.3658,981.0,3.3000000000000007,4.5,0.8999999999999986,0.0
2026-03-08 20:21:00,47,131.6551,981.0,3.3000000000000007,4.5,0.8000000000000007,0.0
2026-03-08 20:24:00,50,131.5827,982.0,3.3000000000000007,4.5,0.8999999999999986,0.0
2026-03-08 20:27:00,49,132.3785,982.0,3.3999999999999986,4.7,0.9000000000000021,0.0
2026-03-08 20:30:00,49,132.8848,982.0,3.5,4.8,0.8999999999999986,0.0
2026-03-08 20:33:00,49,133.1742,982.0,3.3999999999999986,4.5,0.8000000000000007,0.0
2026-03-08 20:36:00,47,132.6678,982.0,3.299999999999997,4.5,0.7000000000000028,0.0
2026-03-08 20:39:00,48,132.4508,982.0,3.3999999999999986,4.4,0.8000000000000007,0.0
2026-03-08 20:42:00,49,133.3912,982.0,3.3999999999999986,4.4,0.8000000000000007,0.0
2026-03-08 20:45:00,48,132.0168,982.0,3.3999999999999986,4.5,0.9000000000000021,0.0
2026-03-08 20:48:00,47,131.9444,982.0,3.5,4.5,0.6999999999999993,0.0
2026-03-08 20:51:00,48,130.9317,982.0,3.3999999999999986,4.6,0.8000000000000007,0.0
2026-03-08 20:54:00,48,131.5827,982.0,3.5,4.6,0.8000000000000007,0.0
2026-03-08 20:57:00,49,132.3061,982.0,3.3999999999999986,4.6,0.6999999999999993,0.0
2026-03-08 21:00:00,47,131.6551,982.0,3.299999999999997,4.6,0.9000000000000021,0.0
2026-03-08 21:03:00,47,126.8808,982.0,3.299999999999997,4.6,0.9000000000000021,0.0
2026-03-08 21:06:00,47,124.4936,982.0,3.3000000000000007,4.7,0.8000000000000007,0.0
2026-03-08 21:09:00,47,123.0469,982.0,3.3999999999999986,4.8,0.6999999999999993,0.0
2026-03-08 21:12:00,47,121.8895,982.0,3.299999999999997,4.7,0.8000000000000007,0.0
2026-03-08 21:15:00,47,121.3108,982.0,3.1999999999999993,4.8,0.8999999999999986,0.0
2026-03-08 21:18:00,41,120.8044,982.0,3.1999999999999993,4.8,0.3000000000000007,0.0
2026-03-10 13:48:00,59,89.33739,983.0,2.6000000000000014,2.0,3.1000000000000014,0.0
2026-03-10 13:51:00,40,91.50752,983.0,3.3000000000000007,5.6,0.10000000000000142,0.0
2026-03-10 13:54:00,55,124.566,983.0,3.3000000000000007,5.1000000000000005,2.5,0.0
2026-03-10 13:57:00,52,125.7957,983.0,3.8000000000000007,5.1,0.8000000000000007,0.0
2026-03-10 14:00:00,53,125.9404,983.0,3.599999999999998,5.1,1.5,0.0
2026-03-10 14:03:00,51,125.2894,983.0,3.700000000000003,5.0,0.6999999999999993,0.0
2026-03-10 14:06:00,50,123.4809,983.0,3.5,4.700000000000001,0.8999999999999986,0.0
2026-03-10 14:09:00,52,124.8553,983.0,3.5,4.800000000000001,0.9000000000000021,0.0
2026-03-10 14:12:00,53,125.1447,983.0,3.6000000000000014,5.0,1.0,0.0
