Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-01-02 02:33:00,59,36.28472,32.0,4.0,4.199999999999999,0.0,114.67
2024-01-02 02:39:00,58,36.97916,32.0,4.0,4.3999999999999995,1.3000000000000007,106.09
2024-01-02 02:42:00,56,36.97916,32.0,4.0,4.3999999999999995,1.5,106.09
2024-01-02 02:48:00,58,36.28472,32.0,4.100000000000001,4.4,1.3999999999999986,113.92
2024-01-02 02:51:00,50,37.09491,32.0,3.6999999999999993,4.4,0.6000000000000014,113.92
2024-01-02 03:06:00,48,35.99537,33.0,3.8000000000000007,4.699999999999999,1.6000000000000014,112.75
2024-01-02 03:09:00,58,37.32639,33.0,3.6999999999999993,4.1,1.8999999999999986,112.75
2024-01-02 03:12:00,58,36.45834,33.0,4.100000000000001,4.5,1.5,112.75
2024-01-02 03:18:00,52,36.5162,33.0,3.6999999999999993,4.299999999999999,0.8000000000000007,123.22
2024-01-02 03:21:00,58,35.99537,33.0,3.8999999999999986,4.0,0.3000000000000007,123.22
2024-01-02 03:27:00,54,36.11111,33.0,3.8999999999999986,4.499999999999999,1.3999999999999986,119.42
2024-01-02 03:33:00,46,36.57407,33.0,4.100000000000001,5.0,0.1999999999999993,119.42
2024-01-02 03:36:00,51,37.38426,33.0,4.0,5.0,1.0,71.55
2024-01-02 03:45:00,57,36.57407,33.0,3.8000000000000007,4.3,1.3000000000000007,71.55
2024-01-02 03:48:00,55,36.40046,33.0,3.8000000000000007,4.199999999999999,1.3999999999999986,117.25
2024-01-02 03:54:00,57,36.45834,33.0,3.900000000000002,4.8,1.5999999999999979,117.25
2024-01-02 03:57:00,57,37.09491,33.0,3.6999999999999993,4.7,1.6000000000000014,118.46
2024-01-02 04:03:00,54,36.80555,33.0,3.8999999999999986,5.0,1.2000000000000028,118.46
2024-01-02 04:06:00,53,36.57407,34.0,3.8000000000000007,4.2,1.5,119.8
2024-01-02 04:09:00,54,36.57407,34.0,3.6999999999999993,5.1,1.6000000000000014,119.8
2024-01-02 04:15:00,58,36.74768,34.0,3.900000000000002,3.9000000000000004,1.5,119.8
2024-01-02 04:18:00,50,38.02084,34.0,3.700000000000003,4.300000000000001,0.5999999999999979,110.7
2024-01-02 04:21:00,55,37.32639,34.0,3.8999999999999986,5.1,1.4000000000000021,110.7
2024-01-02 04:24:00,39,37.55787,34.0,3.8999999999999986,5.0,1.3000000000000007,110.7
2024-01-02 04:30:00,45,37.32639,34.0,4.100000000000001,4.9,0.3000000000000007,76.11
2024-01-02 04:42:00,53,37.96296,34.0,3.6999999999999993,4.7,1.4000000000000021,64.99
2024-01-02 04:45:00,36,37.90509,34.0,3.5,3.499999999999999,1.4000000000000021,64.99
2024-01-02 04:48:00,57,37.84722,34.0,3.5,3.499999999999999,1.8000000000000007,102.74
2024-01-02 04:54:00,52,38.25232,34.0,3.6999999999999993,3.5999999999999996,1.6000000000000014,102.74
2024-01-02 04:57:00,57,36.86343,34.0,3.599999999999998,3.5999999999999996,1.8000000000000007,118.51
2024-01-02 05:03:00,48,36.74768,34.0,3.6000000000000014,4.1,1.0,118.51
2024-01-02 05:06:00,58,37.32639,35.0,3.599999999999998,3.5999999999999996,1.8000000000000007,114.52
2024-01-02 05:09:00,46,40.0463,35.0,3.799999999999997,4.4,1.5,114.52
2024-01-02 05:15:00,55,40.50926,35.0,4.0,4.1000000000000005,1.4000000000000021,114.52
2024-01-02 05:18:00,50,42.30324,35.0,3.6999999999999993,4.1,1.1999999999999993,72.05
2024-01-02 05:24:00,55,42.24537,35.0,3.6999999999999993,3.700000000000001,1.6999999999999993,72.05
2024-01-02 05:27:00,58,42.36111,35.0,3.6999999999999993,3.6999999999999993,1.3999999999999986,120.7
2024-01-02 05:30:00,58,43.80787,35.0,4.199999999999999,4.1000000000000005,1.5,120.7
2024-01-02 05:36:00,58,44.3287,35.0,4.0,3.6999999999999993,1.5999999999999979,104.09
2024-01-02 05:39:00,57,44.67593,35.0,4.199999999999999,4.0,1.1999999999999993,104.09
2024-01-02 05:45:00,50,44.61805,35.0,4.300000000000001,4.199999999999999,0.3999999999999986,104.09
2024-01-02 05:48:00,50,46.35416,35.0,4.199999999999999,4.0,0.9000000000000021,96.28
2024-01-02 05:54:00,52,46.2963,35.0,4.399999999999999,4.0,0.8000000000000007,96.28
2024-01-02 05:57:00,51,45.65972,35.0,4.299999999999997,4.299999999999999,0.7000000000000028,101.26
2024-01-02 06:00:00,53,49.53704,36.0,4.300000000000001,3.8000000000000007,0.6000000000000014,101.26
2024-01-02 06:06:00,52,48.4375,36.0,4.399999999999999,4.0,0.6999999999999993,102.77
2024-01-02 06:09:00,52,47.80093,36.0,4.199999999999999,4.1,0.8000000000000007,102.77
2024-01-02 06:12:00,52,48.37963,36.0,4.400000000000002,4.0,0.8999999999999986,102.77
2024-01-02 06:15:00,52,49.53704,36.0,4.299999999999997,4.1,0.8000000000000007,102.77
2024-01-02 06:21:00,52,49.47916,36.0,4.399999999999999,4.0,0.8000000000000007,103.32
2024-01-02 06:24:00,53,50.28935,36.0,4.399999999999999,4.1,0.7000000000000028,103.32
2024-01-02 22:09:00,62,46.06482,36.0,3.1999999999999993,4.4,2.3999999999999986,0.58
2024-01-02 22:15:00,62,45.19676,36.0,3.599999999999998,4.6,1.9000000000000021,0.58
2024-01-02 22:18:00,64,41.2037,36.0,4.0,4.800000000000001,1.8999999999999986,125.47
2024-01-02 22:21:00,67,44.50232,36.0,4.600000000000001,5.199999999999999,1.8999999999999986,125.47
2024-01-02 22:24:00,64,44.09722,36.0,4.799999999999997,5.2,1.4000000000000021,125.47
2024-01-02 22:30:00,65,44.27084,36.0,5.0,5.1000000000000005,1.3999999999999986,124.16
2024-01-02 22:33:00,69,45.71759,36.0,5.199999999999999,5.4,1.5,124.16
2024-01-02 22:39:00,68,45.77546,36.0,5.300000000000001,5.199999999999999,1.3999999999999986,136.38
2024-01-02 22:42:00,69,46.70139,37.0,5.5,5.300000000000001,1.3000000000000007,136.38
2024-01-02 22:45:00,65,46.23843,37.0,5.300000000000001,5.2,1.2999999999999972,136.38
2024-01-02 22:51:00,66,43.40278,37.0,5.800000000000001,5.199999999999999,1.0,126.37
2024-01-02 22:54:00,69,42.07176,37.0,5.5,5.8999999999999995,1.1999999999999993,126.37
2024-01-02 22:57:00,67,43.51852,37.0,5.600000000000001,5.3999999999999995,0.8999999999999986,137.06
2024-01-02 23:00:00,62,41.03009,37.0,5.300000000000001,5.3,0.8000000000000007,137.06
2024-01-02 23:06:00,60,41.08796,37.0,5.300000000000001,5.3,0.3999999999999986,130.41
2024-01-02 23:12:00,62,41.95602,37.0,4.5,4.9,1.6999999999999993,130.41
2024-01-02 23:15:00,60,42.30324,37.0,5.0,4.9,0.5999999999999979,130.41
2024-01-02 23:21:00,63,40.91435,37.0,5.0,4.8999999999999995,0.8999999999999986,128.55
2024-01-02 23:24:00,58,40.33565,37.0,4.899999999999999,5.0,0.6000000000000014,128.55
2024-01-02 23:27:00,57,40.50926,37.0,4.700000000000003,4.800000000000001,0.6999999999999993,116.45
2024-01-02 23:30:00,58,39.98843,37.0,4.600000000000001,4.8999999999999995,1.0,116.45
2024-01-02 23:36:00,57,39.98843,37.0,4.600000000000001,4.9,0.6999999999999993,110.88
2024-01-02 23:39:00,55,39.35185,37.0,4.800000000000001,4.800000000000001,0.3999999999999986,110.88
2024-01-02 23:42:00,56,41.49305,38.0,4.599999999999998,4.800000000000001,0.7000000000000028,110.88
2024-01-02 23:45:00,56,39.69907,38.0,4.699999999999999,4.9,0.6000000000000014,110.88
2024-01-02 23:48:00,54,40.56713,38.0,4.5,4.6,0.5,108.67
2024-01-02 23:51:00,55,40.45139,38.0,4.5,4.6,0.6999999999999993,108.67
2024-01-02 23:57:00,54,39.87268,38.0,4.399999999999999,4.6,0.8000000000000007,114.35
2024-01-03 00:00:00,54,40.33565,38.0,4.300000000000001,4.5,1.0,114.35
2024-01-03 00:06:00,54,39.35185,38.0,4.399999999999999,4.5,0.6000000000000014,116.23
2024-01-03 00:09:00,59,44.61805,38.0,4.400000000000002,4.699999999999999,0.8000000000000007,116.23
2024-01-03 00:15:00,60,46.00695,38.0,4.699999999999999,4.6000000000000005,0.5,116.23
2024-01-03 00:18:00,60,46.12268,38.0,4.5,4.9,0.8999999999999986,122.51
2024-01-03 00:21:00,65,45.94907,38.0,4.700000000000003,5.000000000000001,0.7999999999999972,122.51
2024-01-03 00:27:00,60,46.23843,38.0,4.699999999999999,4.500000000000001,1.0999999999999979,132.79
2024-01-03 00:30:00,61,44.61805,38.0,4.600000000000001,5.2,0.8000000000000007,132.79
2024-01-03 00:36:00,65,44.67593,38.0,4.800000000000001,4.6000000000000005,1.0,135.34
2024-01-03 00:39:00,59,44.84954,39.0,4.5,4.6,0.8000000000000007,135.34
2024-01-03 00:45:00,58,44.79166,39.0,4.600000000000001,4.700000000000001,0.5999999999999979,135.34
2024-01-03 00:48:00,59,45.37037,39.0,4.299999999999997,4.6,0.9000000000000021,118.06
2024-01-03 00:51:00,61,44.67593,39.0,4.5,5.000000000000001,1.0,118.06
2024-01-03 00:54:00,58,45.08102,39.0,4.5,4.6,0.5999999999999979,118.06
2024-01-03 01:09:00,61,44.3287,39.0,4.5,5.1000000000000005,1.0,120.9
2024-01-03 01:12:00,60,45.48611,39.0,4.599999999999998,4.9,0.6000000000000014,120.9
2024-01-03 01:15:00,59,44.84954,39.0,4.5,4.700000000000001,0.8999999999999986,120.9
2024-01-03 01:21:00,60,44.67593,39.0,4.5,4.700000000000001,0.8000000000000007,121.66
2024-01-03 01:24:00,62,44.56018,39.0,4.5,4.8999999999999995,1.0,121.66
2024-01-03 01:27:00,61,45.13889,39.0,4.5,4.6000000000000005,0.8999999999999986,122.72
2024-01-03 01:30:00,61,43.80787,39.0,4.699999999999999,4.8999999999999995,0.9000000000000021,122.72
2024-01-03 01:36:00,58,44.38657,39.0,4.5,4.6,0.5,118.85
2024-01-03 01:39:00,59,43.51852,39.0,4.5,4.799999999999999,0.8000000000000007,118.85
2024-01-03 01:42:00,56,41.37732,40.0,4.399999999999999,4.699999999999999,0.5,118.85
2024-01-03 01:48:00,56,41.14584,40.0,4.0,4.800000000000001,0.8999999999999986,113.97
2024-01-03 01:51:00,56,41.49305,40.0,4.199999999999999,4.699999999999999,0.6999999999999993,113.97
2024-01-03 01:54:00,55,39.6412,40.0,4.300000000000001,4.9,0.5999999999999979,113.97
2024-01-03 01:57:00,54,39.00463,40.0,3.8000000000000007,4.699999999999999,1.0,118.65
2024-01-03 02:03:00,54,40.21991,40.0,4.0,4.699999999999999,0.8000000000000007,118.65
2024-01-03 02:06:00,55,40.16204,40.0,3.8000000000000007,4.699999999999999,1.0,117.97
2024-01-03 02:09:00,55,40.33565,40.0,4.099999999999998,4.699999999999999,0.6000000000000014,117.97
2024-01-03 02:12:00,55,40.50926,40.0,3.8999999999999986,4.800000000000001,0.8000000000000007,117.97
2024-01-03 02:15:00,54,39.46759,40.0,4.100000000000001,4.699999999999999,0.5999999999999979,117.97
2024-01-03 02:18:00,54,39.98843,40.0,4.200000000000003,4.8999999999999995,0.5999999999999979,114.27
2024-01-03 02:21:00,55,39.69907,40.0,4.200000000000003,4.799999999999999,0.5999999999999979,114.27
2024-01-03 02:24:00,53,39.69907,40.0,4.199999999999999,4.6,0.6000000000000014,114.27
2024-01-03 02:27:00,52,40.625,40.0,4.099999999999998,4.6,0.6000000000000014,110.26
2024-01-03 02:30:00,51,39.87268,40.0,4.199999999999999,4.499999999999999,0.6000000000000014,110.26
2024-01-03 02:33:00,56,39.75695,40.0,4.100000000000001,4.499999999999999,1.0999999999999979,110.26
2024-01-03 02:36:00,49,39.6412,40.0,3.6999999999999993,4.6,0.40000000000000213,101.78
2024-01-03 02:39:00,51,40.27778,40.0,3.900000000000002,4.7,0.3999999999999986,101.78
2024-01-03 02:42:00,53,39.98843,41.0,4.0,4.3,0.5,101.78
2024-01-03 02:45:00,46,39.98843,41.0,4.0,4.8,0.0,101.78
2024-01-03 02:48:00,60,40.0463,41.0,3.900000000000002,4.3999999999999995,1.3999999999999986,107.41
2024-01-03 02:51:00,52,40.91435,41.0,3.900000000000002,4.6,0.5,107.41
2024-01-03 02:54:00,56,39.46759,41.0,4.0,4.699999999999999,0.8999999999999986,107.41
2024-01-03 02:57:00,55,39.98843,41.0,4.199999999999999,4.5,0.6000000000000014,117.86
2024-01-03 03:00:00,54,39.75695,41.0,4.100000000000001,4.6,0.6999999999999993,117.86
2024-01-03 03:03:00,51,40.21991,41.0,4.0,4.6,0.3999999999999986,117.86
2024-01-03 03:06:00,56,40.16204,41.0,3.8000000000000007,4.1000000000000005,1.1999999999999993,91.08
2024-01-03 03:09:00,46,40.74074,41.0,3.8999999999999986,4.7,0.0,91.08
2024-01-03 03:12:00,50,41.31945,41.0,4.0,4.4,0.6000000000000014,91.08
2024-01-03 03:15:00,57,40.91435,41.0,3.900000000000002,4.699999999999999,1.1999999999999993,91.08
2024-01-03 03:18:00,56,40.91435,41.0,4.099999999999998,4.6000000000000005,0.9000000000000021,120.25
2024-01-03 03:21:00,52,39.75695,41.0,3.900000000000002,4.6000000000000005,0.5,120.25
2024-01-03 03:24:00,52,40.33565,41.0,4.100000000000001,4.6,0.5,120.25
2024-01-03 03:27:00,53,41.43518,41.0,4.0,4.300000000000001,0.6000000000000014,112.93
2024-01-03 03:30:00,53,40.79861,41.0,3.8000000000000007,4.1000000000000005,0.6999999999999993,112.93
2024-01-03 03:33:00,50,40.21991,41.0,3.900000000000002,4.200000000000001,0.3999999999999986,112.93
2024-01-03 03:36:00,54,41.2037,41.0,3.8999999999999986,4.300000000000001,1.0,108.32
2024-01-03 03:39:00,50,41.2037,41.0,3.8000000000000007,4.4,0.5,108.32
2024-01-03 03:42:00,55,41.89815,42.0,3.900000000000002,4.200000000000001,0.8999999999999986,108.32
2024-01-03 03:45:00,50,40.50926,42.0,3.8999999999999986,4.6000000000000005,0.1999999999999993,108.32
2024-01-03 03:48:00,55,41.66666,42.0,3.799999999999997,4.2,0.7000000000000028,109.7
2024-01-03 03:51:00,56,41.03009,42.0,3.6999999999999993,4.200000000000001,1.1999999999999993,109.7
2024-01-03 03:54:00,51,42.36111,42.0,3.799999999999997,4.200000000000001,0.7000000000000028,109.7
2024-01-03 03:57:00,53,42.07176,42.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,104.74
2024-01-03 04:00:00,45,41.03009,42.0,3.5,3.999999999999999,1.0,104.74
2024-01-03 04:06:00,50,41.31945,42.0,3.6999999999999993,4.299999999999999,0.8000000000000007,94.52
2024-01-03 04:09:00,58,42.59259,42.0,3.8000000000000007,3.6999999999999993,1.3000000000000007,94.52
2024-01-03 04:12:00,53,41.37732,42.0,3.5,4.3999999999999995,1.0999999999999979,94.52
2024-01-03 04:15:00,55,41.78241,42.0,3.8999999999999986,4.3,0.8000000000000007,94.52
2024-01-03 04:18:00,49,42.30324,42.0,3.6999999999999993,4.199999999999999,0.5,105.74
2024-01-03 04:21:00,58,41.78241,42.0,4.100000000000001,4.3999999999999995,0.10000000000000142,105.74
2024-01-03 04:24:00,57,41.2037,42.0,3.599999999999998,3.8999999999999995,1.4000000000000021,105.74
2024-01-03 04:27:00,55,42.7662,42.0,3.8999999999999986,4.0,0.6999999999999993,117.54
2024-01-03 04:30:00,53,42.01389,42.0,3.799999999999997,4.199999999999999,0.8000000000000007,117.54
2024-01-03 04:33:00,58,42.82407,42.0,3.8000000000000007,3.8999999999999995,1.3000000000000007,117.54
2024-01-03 04:36:00,46,42.30324,42.0,3.799999999999997,3.8999999999999995,0.20000000000000284,110.25
2024-01-03 04:39:00,50,43.11343,42.0,3.6999999999999993,4.3999999999999995,0.5999999999999979,110.25
2024-01-03 04:42:00,58,42.82407,43.0,3.6999999999999993,4.500000000000001,1.3999999999999986,110.25
2024-01-03 04:45:00,49,43.46065,43.0,3.8000000000000007,4.1,0.5,110.25
2024-01-03 04:48:00,57,43.51852,43.0,3.8999999999999986,4.0,1.1000000000000014,114.12
2024-01-03 04:51:00,54,43.98148,43.0,3.6999999999999993,4.299999999999999,0.7000000000000028,114.12
2024-01-03 04:54:00,52,44.67593,43.0,3.8000000000000007,4.199999999999999,0.6000000000000014,114.12
2024-01-03 04:57:00,53,44.90741,43.0,4.0,4.6000000000000005,0.6999999999999993,115.16
2024-01-03 05:00:00,54,45.94907,43.0,4.099999999999998,4.299999999999999,0.8000000000000007,115.16
2024-01-03 05:03:00,53,45.48611,43.0,4.199999999999999,4.300000000000001,0.6999999999999993,115.16
2024-01-03 05:06:00,53,45.83334,43.0,3.6999999999999993,4.0,0.9000000000000021,116.07
2024-01-03 05:09:00,54,46.35416,43.0,4.099999999999998,4.300000000000001,0.6999999999999993,116.07
2024-01-03 05:12:00,57,47.80093,43.0,4.199999999999999,4.3,1.0,116.07
2024-01-03 05:15:00,55,47.51157,43.0,4.199999999999999,4.300000000000001,0.6000000000000014,116.07
2024-01-03 05:18:00,54,48.32176,43.0,4.099999999999998,4.0,0.8000000000000007,117.65
2024-01-03 05:21:00,56,48.66898,43.0,4.199999999999999,4.0,0.8000000000000007,117.65
2024-01-03 05:24:00,56,49.4213,43.0,4.0,4.1,1.1999999999999993,117.65
2024-01-03 05:27:00,56,49.71065,43.0,4.199999999999999,4.0,0.8999999999999986,120.59
2024-01-03 05:30:00,56,49.0162,43.0,4.299999999999997,4.1,0.8000000000000007,120.59
2024-01-03 05:33:00,55,50.28935,43.0,4.300000000000001,4.0,0.6000000000000014,120.59
2024-01-03 05:36:00,56,50.92593,43.0,4.300000000000001,4.0,0.8000000000000007,120.58
2024-01-03 05:39:00,57,51.15741,43.0,4.399999999999999,3.9000000000000004,0.6000000000000014,120.58
2024-01-03 05:42:00,57,50.92593,44.0,4.399999999999999,3.9000000000000004,0.8000000000000007,120.58
2024-01-03 05:45:00,57,50.86806,44.0,4.100000000000001,4.199999999999999,1.0999999999999979,120.58
2024-01-03 05:48:00,57,50.40509,44.0,4.300000000000001,4.1,0.8999999999999986,116.5
2024-01-03 05:51:00,57,50.63657,44.0,4.5,4.1,0.8000000000000007,116.5
2024-01-03 05:54:00,58,51.79398,44.0,4.300000000000001,4.1,0.8999999999999986,116.5
2024-01-03 05:57:00,57,51.44676,44.0,4.399999999999999,4.199999999999999,0.8000000000000007,117.51
2024-01-03 06:00:00,56,51.27315,44.0,4.5,4.0,0.8000000000000007,117.51
2024-01-03 06:03:00,57,50.75231,44.0,4.200000000000003,4.0,0.6999999999999993,117.51
2024-01-04 09:21:00,61,40.625,44.0,1.3999999999999986,0.8000000000000007,3.6000000000000014,0.61
2024-01-04 09:24:00,46,44.21296,44.0,2.3999999999999986,5.1000000000000005,1.1000000000000014,0.61
2024-01-04 09:27:00,55,44.90741,44.0,2.8999999999999986,4.6000000000000005,1.4000000000000021,112.96
2024-01-04 09:30:00,54,47.80093,44.0,3.200000000000003,4.6000000000000005,1.0,112.96
2024-01-04 09:33:00,51,50.0,44.0,3.5,4.1,0.8000000000000007,112.96
2024-01-04 09:36:00,56,56.07639,44.0,3.5,3.999999999999999,1.3000000000000007,112.22
2024-01-04 09:39:00,53,58.44907,44.0,3.3999999999999986,3.8000000000000007,1.1000000000000014,112.22
2024-01-04 09:42:00,54,59.02778,44.0,3.6000000000000014,3.5999999999999996,1.0,112.22
2024-01-04 09:45:00,54,58.73843,44.0,3.6999999999999993,3.6999999999999993,1.0,112.22
2024-01-04 09:48:00,57,61.57407,44.0,3.6000000000000014,3.8,1.0,113.46
2024-01-04 09:51:00,47,52.89352,44.0,3.6000000000000014,3.8,1.5,113.46
2024-01-04 09:54:00,49,50.46296,44.0,3.3000000000000007,3.3999999999999995,1.1999999999999993,113.46
2024-01-04 09:57:00,56,49.47916,45.0,3.099999999999998,3.299999999999999,0.10000000000000142,95.39
2024-01-04 10:00:00,44,49.0162,45.0,3.3000000000000007,3.3999999999999995,0.1999999999999993,95.39
2024-01-04 10:03:00,55,49.30555,45.0,3.3000000000000007,3.499999999999999,0.8999999999999986,95.39
2024-01-04 10:06:00,42,50.05787,45.0,3.3000000000000007,3.3999999999999995,1.2999999999999972,113.53
2024-01-04 10:09:00,48,49.71065,45.0,3.5,4.1,0.1999999999999993,113.53
2024-01-04 10:12:00,40,49.47916,45.0,3.1000000000000014,4.0,1.0999999999999979,113.53
2024-01-04 10:15:00,52,49.47916,45.0,3.400000000000002,3.6999999999999993,0.5,113.53
2024-01-04 10:18:00,57,50.69444,45.0,2.8999999999999986,3.1999999999999993,1.5,117.11
2024-01-04 10:21:00,48,52.02546,45.0,3.299999999999997,3.8000000000000007,0.8000000000000007,117.11
2024-01-04 10:24:00,50,53.00926,45.0,3.3000000000000007,4.3,0.8999999999999986,117.11
2024-01-04 10:27:00,53,53.00926,45.0,3.5,3.9000000000000004,1.1000000000000014,105.39
2024-01-04 10:30:00,59,59.83796,45.0,3.6999999999999993,3.8999999999999995,1.3999999999999986,105.39
2024-01-04 10:33:00,60,59.31713,45.0,3.8999999999999986,4.1,1.4000000000000021,105.39
2024-01-04 10:36:00,58,59.375,45.0,3.8000000000000007,4.1,1.1999999999999993,121.26
2024-01-04 10:39:00,57,59.02778,45.0,4.0,3.9000000000000004,0.8999999999999986,121.26
2024-01-04 10:42:00,58,60.47454,45.0,4.0,3.9000000000000004,1.1000000000000014,121.26
2024-01-04 10:45:00,58,59.25926,45.0,3.8999999999999986,4.1,0.8999999999999986,121.26
2024-01-04 10:48:00,58,57.8125,45.0,3.6000000000000014,4.0,0.8000000000000007,121.06
2024-01-04 10:51:00,58,56.48148,45.0,3.6999999999999993,4.1,0.9000000000000021,121.06
2024-01-04 10:54:00,56,57.58102,45.0,3.599999999999998,3.8999999999999995,0.9000000000000021,121.06
2024-01-04 10:57:00,57,57.69676,46.0,3.6999999999999993,4.0,0.9000000000000021,119.1
2024-01-04 11:00:00,58,57.98611,46.0,3.6999999999999993,4.0,0.8000000000000007,119.1
2024-01-04 11:03:00,58,57.69676,46.0,3.8999999999999986,4.1,0.8000000000000007,119.1
2024-01-04 11:06:00,58,60.53241,46.0,4.100000000000001,4.1,0.8000000000000007,122.02
2024-01-04 11:09:00,60,60.59028,46.0,3.700000000000003,4.0,1.1999999999999993,122.02
2024-01-04 11:12:00,59,62.5,46.0,4.0,4.1,0.8999999999999986,122.02
2024-01-04 11:15:00,58,66.26157,46.0,3.8000000000000007,3.8999999999999995,1.1000000000000014,122.02
2024-01-04 11:18:00,63,65.91435,46.0,4.0,3.8000000000000007,1.3000000000000007,128.53
2024-01-04 11:21:00,62,64.6412,46.0,4.199999999999999,4.299999999999999,1.0,128.53
2024-01-04 11:24:00,60,63.59954,46.0,4.400000000000002,4.199999999999999,0.7999999999999972,128.53
2024-01-04 11:27:00,59,63.13657,46.0,4.300000000000001,4.1,0.6999999999999993,119.2
2024-01-04 11:30:00,62,64.35185,46.0,4.400000000000002,4.500000000000001,0.8999999999999986,119.2
2024-01-04 11:33:00,64,66.08796,46.0,4.399999999999999,4.300000000000001,1.1000000000000014,119.2
2024-01-04 11:36:00,59,65.74074,46.0,4.199999999999999,4.0,0.6999999999999993,131.95
2024-01-04 11:39:00,61,65.68287,46.0,4.199999999999999,3.999999999999999,0.9000000000000021,131.95
2024-01-04 11:42:00,63,65.45139,46.0,4.100000000000001,4.0,1.3999999999999986,131.95
2024-01-04 11:45:00,64,65.39352,46.0,4.400000000000002,4.1,1.0999999999999979,131.95
2024-01-04 11:48:00,64,65.45139,46.0,4.100000000000001,4.200000000000001,1.3000000000000007,135.52
2024-01-04 11:51:00,64,65.16204,46.0,4.100000000000001,4.4,1.3999999999999986,135.52
2024-01-04 21:51:00,58,43.69213,47.0,3.599999999999998,4.6000000000000005,1.4000000000000021,2.6
2024-01-04 21:57:00,57,42.59259,47.0,3.5,4.9,1.3000000000000007,108.86
2024-01-04 22:00:00,53,40.0463,47.0,4.199999999999999,5.699999999999999,0.9000000000000021,108.86
2024-01-04 22:06:00,54,40.16204,47.0,4.5,5.3999999999999995,0.5999999999999979,108.65
2024-01-04 22:09:00,56,40.85648,47.0,4.400000000000002,5.2,1.0,108.65
2024-01-04 22:15:00,53,40.74074,47.0,4.399999999999999,5.199999999999999,0.6000000000000014,108.65
2024-01-04 22:18:00,57,40.74074,47.0,4.399999999999999,5.1,1.1000000000000014,116.28
2024-01-04 22:21:00,50,39.46759,47.0,4.199999999999999,5.1,0.3000000000000007,116.28
2024-01-04 22:24:00,46,38.31018,47.0,4.399999999999999,5.3,0.5,116.28
2024-01-04 22:30:00,58,37.84722,47.0,4.5,4.8,0.0,90.73
2024-01-04 22:33:00,56,39.35185,47.0,4.5,5.1,1.8000000000000007,90.73
2024-01-04 22:36:00,52,36.28472,47.0,4.5,5.1,0.6999999999999993,121.84
2024-01-05 22:03:00,55,22.04861,47.0,0.3999999999999986,-1.5999999999999996,4.200000000000003,0.59
2024-01-05 22:06:00,64,46.12268,47.0,2.0,5.0,3.5,131.86
2024-01-05 22:09:00,60,42.36111,47.0,2.6999999999999993,4.800000000000001,2.0,131.86
2024-01-05 22:12:00,61,43.1713,47.0,3.1000000000000014,4.9,2.3999999999999986,131.86
2024-01-05 22:15:00,61,44.27084,48.0,3.6000000000000014,4.8999999999999995,1.5,131.86
2024-01-05 22:18:00,64,44.84954,48.0,3.900000000000002,5.200000000000001,1.8999999999999986,130.05
2024-01-05 22:21:00,73,44.61805,48.0,4.699999999999999,5.6000000000000005,1.9000000000000021,130.05
2024-01-05 22:24:00,63,45.13889,48.0,4.699999999999999,5.3999999999999995,1.1999999999999993,130.05
2024-01-05 22:27:00,62,45.08102,48.0,4.699999999999999,5.200000000000001,1.1000000000000014,122.13
2024-01-05 22:30:00,62,44.61805,48.0,4.699999999999999,5.199999999999999,1.1000000000000014,122.13
2024-01-05 22:33:00,62,43.98148,48.0,4.600000000000001,5.200000000000001,1.1999999999999993,122.13
2024-01-05 22:36:00,61,42.88195,48.0,4.800000000000001,5.4,1.0,119.02
2024-01-05 22:39:00,60,42.47685,48.0,4.599999999999998,5.300000000000001,1.0,119.02
2024-01-05 22:42:00,57,41.31945,48.0,4.5,5.199999999999999,0.7999999999999972,119.02
2024-01-05 22:45:00,58,40.33565,48.0,4.699999999999999,5.3999999999999995,0.6999999999999993,119.02
2024-01-05 22:48:00,59,42.65046,48.0,4.5,5.199999999999999,0.8999999999999986,113.6
2024-01-05 22:51:00,58,41.6088,48.0,4.5,5.1,0.8999999999999986,113.6
2024-01-05 22:54:00,60,43.05555,48.0,4.399999999999999,5.300000000000001,1.1000000000000014,113.6
2024-01-05 22:57:00,58,42.93982,48.0,4.5,5.199999999999999,0.8999999999999986,114.46
2024-01-05 23:00:00,60,43.1713,48.0,4.800000000000001,5.1,0.8999999999999986,114.46
2024-01-05 23:03:00,61,42.53472,48.0,4.699999999999999,5.300000000000001,0.8000000000000007,114.46
2024-01-05 23:06:00,61,42.7662,48.0,4.700000000000003,5.3,0.8999999999999986,118.22
2024-01-05 23:09:00,58,41.95602,48.0,4.399999999999999,5.300000000000001,0.9000000000000021,118.22
2024-01-05 23:12:00,60,42.24537,48.0,4.5,5.300000000000001,1.1999999999999993,118.22
2024-01-05 23:15:00,57,41.2037,49.0,4.5,5.200000000000001,0.8000000000000007,118.22
2024-01-05 23:18:00,57,41.14584,49.0,4.599999999999998,5.300000000000001,0.8000000000000007,111.88
2024-01-05 23:21:00,58,40.56713,49.0,4.600000000000001,5.5,0.6999999999999993,111.88
2024-01-05 23:24:00,58,37.67361,49.0,4.5,5.499999999999999,0.8000000000000007,111.88
2024-01-05 23:27:00,59,37.44213,49.0,4.600000000000001,5.699999999999999,0.6000000000000014,116.51
2024-01-05 23:30:00,56,37.61574,49.0,4.199999999999999,5.299999999999999,0.5,116.51
2024-01-05 23:33:00,54,38.59954,49.0,4.5,5.199999999999999,0.5,116.51
2024-01-05 23:36:00,53,37.67361,49.0,4.400000000000002,5.0,0.5999999999999979,108.23
2024-01-05 23:39:00,52,37.09491,49.0,4.199999999999999,5.199999999999999,0.3000000000000007,108.23
2024-01-05 23:42:00,53,37.09491,49.0,4.100000000000001,4.8999999999999995,0.5,108.23
2024-01-05 23:45:00,51,35.87963,49.0,4.100000000000001,5.0,0.5,108.23
2024-01-05 23:48:00,53,36.86343,49.0,4.199999999999999,5.299999999999999,0.5,99.36
2024-01-06 22:03:00,56,32.34954,49.0,0.5,-1.5999999999999996,4.0,0.58
2024-01-06 22:06:00,68,46.52778,49.0,2.6000000000000014,4.800000000000001,3.5,134.32
2024-01-06 22:09:00,60,43.40278,49.0,3.099999999999998,4.7,1.6999999999999993,134.32
2024-01-06 22:12:00,62,44.79166,49.0,3.6999999999999993,4.6,1.8000000000000007,134.32
2024-01-06 22:15:00,67,46.23843,49.0,4.0,4.999999999999999,2.0,134.32
2024-01-06 22:18:00,66,45.83334,49.0,4.599999999999998,5.1,1.4000000000000021,132.74
2024-01-06 22:21:00,65,46.93287,49.0,4.899999999999999,5.4,1.3000000000000007,132.74
2024-01-06 22:24:00,67,44.79166,49.0,4.800000000000001,5.6000000000000005,1.3000000000000007,132.74
2024-01-06 22:27:00,64,43.22916,49.0,4.5,5.3999999999999995,1.3000000000000007,127.18
2024-01-06 22:30:00,61,42.24537,50.0,4.899999999999999,5.499999999999999,0.6999999999999993,127.18
2024-01-06 22:33:00,60,42.65046,50.0,4.800000000000001,5.199999999999999,0.8000000000000007,127.18
2024-01-06 22:36:00,60,43.75,50.0,4.699999999999999,5.199999999999999,1.0,120.62
2024-01-06 22:39:00,60,44.27084,50.0,4.699999999999999,5.1,0.9000000000000021,120.62
2024-01-06 22:42:00,60,44.84954,50.0,4.699999999999999,5.199999999999999,0.8999999999999986,120.62
2024-01-06 22:45:00,62,44.67593,50.0,4.400000000000002,5.199999999999999,1.1999999999999993,120.62
2024-01-06 22:48:00,62,43.34491,50.0,4.600000000000001,5.299999999999999,0.7999999999999972,125.24
2024-01-06 22:51:00,60,42.59259,50.0,4.599999999999998,5.1,0.9000000000000021,125.24
2024-01-06 22:54:00,60,41.95602,50.0,4.800000000000001,5.1,0.8000000000000007,125.24
2024-01-06 22:57:00,61,41.89815,50.0,4.600000000000001,5.499999999999999,0.8000000000000007,122.44
2024-01-06 23:00:00,62,43.34491,50.0,4.699999999999999,5.300000000000001,0.8000000000000007,122.44
2024-01-06 23:03:00,61,42.59259,50.0,4.599999999999998,5.199999999999999,0.9000000000000021,122.44
2024-01-06 23:06:00,60,42.88195,50.0,4.699999999999999,5.1,0.8000000000000007,121.78
2024-01-06 23:09:00,61,42.82407,50.0,4.599999999999998,5.1,0.9000000000000021,121.78
2024-01-06 23:12:00,63,42.7662,50.0,4.899999999999999,5.3,1.1000000000000014,121.78
2024-01-06 23:15:00,59,42.30324,50.0,4.600000000000001,5.3999999999999995,0.5,121.78
2024-01-06 23:18:00,61,41.03009,50.0,4.300000000000001,4.8999999999999995,1.0,123.85
2024-01-06 23:21:00,61,41.2037,50.0,5.0,5.0,0.6000000000000014,123.85
2024-01-06 23:24:00,57,39.98843,50.0,4.699999999999999,5.5,0.3999999999999986,123.85
2024-01-06 23:27:00,52,35.99537,50.0,4.400000000000002,5.6,0.0,111.57
2024-01-06 23:30:00,60,38.88889,51.0,4.199999999999999,5.1,0.8000000000000007,111.57
2024-01-06 23:33:00,61,46.52778,51.0,4.399999999999999,5.2,0.40000000000000213,111.57
2024-01-06 23:36:00,60,46.58565,51.0,4.5,4.8999999999999995,0.8000000000000007,123.03
2024-01-06 23:39:00,61,48.55324,51.0,4.600000000000001,4.999999999999999,1.0,123.03
2024-01-06 23:42:00,65,47.51157,51.0,4.699999999999999,5.0,1.0,123.03
2024-01-06 23:45:00,62,45.19676,51.0,4.599999999999998,5.500000000000001,0.8000000000000007,123.03
2024-01-06 23:48:00,63,46.52778,51.0,4.699999999999999,5.0,0.7000000000000028,123.96
2024-01-06 23:51:00,64,45.48611,51.0,4.699999999999999,5.199999999999999,1.0,123.96
2024-01-06 23:54:00,63,46.12268,51.0,4.600000000000001,5.199999999999999,0.8999999999999986,123.96
2024-01-06 23:57:00,65,46.12268,51.0,4.699999999999999,5.0,0.8000000000000007,127.75
2024-01-07 00:00:00,60,46.00695,51.0,4.699999999999999,5.1,0.8000000000000007,127.75
2024-01-07 00:03:00,61,45.48611,51.0,4.800000000000001,5.0,0.6000000000000014,127.75
2024-01-07 00:06:00,60,44.38657,51.0,4.599999999999998,5.199999999999999,0.8000000000000007,120.36
2024-01-07 00:09:00,60,44.84954,51.0,4.800000000000001,5.0,0.9000000000000021,120.36
2024-01-07 00:12:00,60,43.98148,51.0,4.699999999999999,5.1,0.8000000000000007,120.36
2024-01-07 00:15:00,60,43.63426,51.0,4.600000000000001,5.0,0.8999999999999986,120.36
2024-01-07 00:18:00,60,44.96528,51.0,4.599999999999998,5.1,0.6999999999999993,118.78
2024-01-07 00:21:00,60,44.61805,51.0,4.5,5.0,0.7999999999999972,118.78
2024-01-07 00:24:00,60,43.75,51.0,4.5,5.199999999999999,0.7999999999999972,118.78
2024-01-07 00:27:00,61,43.51852,51.0,4.5,5.1,0.8999999999999986,123.31
2024-01-07 00:30:00,60,44.96528,52.0,4.600000000000001,5.0,0.8000000000000007,123.31
2024-01-07 00:33:00,60,45.42824,52.0,4.399999999999999,5.0,1.0,123.31
2024-01-07 00:36:00,60,44.50232,52.0,4.5,5.1,0.8999999999999986,119.46
2024-01-07 00:39:00,59,45.71759,52.0,4.800000000000001,5.1,0.6999999999999993,119.46
2024-01-07 00:42:00,59,44.3287,52.0,4.5,5.000000000000001,0.8000000000000007,119.46
2024-01-07 00:45:00,60,44.38657,52.0,4.5,5.1,1.0,119.46
2024-01-07 00:48:00,60,44.03935,52.0,4.300000000000001,5.1,1.0,121.48
2024-01-07 00:51:00,60,44.56018,52.0,4.600000000000001,4.9,0.6999999999999993,121.48
2024-01-07 00:54:00,61,44.27084,52.0,4.5,5.2,0.8000000000000007,121.48
2024-01-07 00:57:00,61,44.3287,52.0,4.399999999999999,5.3,0.9000000000000021,122.38
2024-01-07 01:00:00,62,45.48611,52.0,4.699999999999999,5.0,0.8000000000000007,122.38
2024-01-07 01:03:00,61,43.51852,52.0,4.800000000000001,4.9,0.9000000000000021,122.38
2024-01-07 01:06:00,61,44.21296,52.0,5.0,4.9,0.8000000000000007,122.2
2024-01-07 01:09:00,60,43.63426,52.0,4.599999999999998,4.800000000000001,0.6000000000000014,122.2
2024-01-07 01:12:00,60,44.56018,52.0,4.800000000000001,4.9,1.0999999999999979,122.2
2024-01-07 01:15:00,62,44.21296,52.0,4.799999999999997,5.2,1.2000000000000028,122.2
2024-01-07 01:18:00,59,43.11343,52.0,4.800000000000001,5.1,0.8000000000000007,120.99
2024-01-07 01:21:00,59,44.09722,52.0,4.400000000000002,4.800000000000001,1.0,120.99
2024-01-07 01:24:00,59,44.56018,52.0,4.899999999999999,4.9,0.8000000000000007,120.99
2024-01-07 01:27:00,60,46.00695,52.0,4.600000000000001,4.800000000000001,0.8999999999999986,121.22
2024-01-07 01:30:00,61,46.00695,53.0,4.800000000000001,5.2,1.0999999999999979,121.22
2024-01-07 01:33:00,61,46.93287,53.0,4.899999999999999,5.2,1.0,121.22
2024-01-07 01:36:00,61,45.42824,53.0,4.899999999999999,4.700000000000001,0.6000000000000014,134.34
2024-01-07 01:39:00,65,44.56018,53.0,4.899999999999999,5.0,1.1000000000000014,134.34
2024-01-07 01:42:00,63,43.75,53.0,5.0,5.2,0.8999999999999986,134.34
2024-01-07 01:45:00,64,43.11343,53.0,4.899999999999999,5.2,1.1000000000000014,134.34
2024-01-07 01:48:00,59,42.88195,53.0,4.5,4.700000000000001,0.9000000000000021,117.28
2024-01-07 01:51:00,58,42.1875,53.0,4.399999999999999,4.800000000000001,0.8000000000000007,117.28
2024-01-07 01:54:00,59,43.75,53.0,4.5,4.699999999999999,1.0,117.28
2024-01-07 01:57:00,58,42.30324,53.0,4.699999999999999,4.800000000000001,0.8000000000000007,116.14
2024-01-07 02:00:00,58,41.6088,53.0,4.699999999999999,5.0,0.8000000000000007,116.14
2024-01-07 02:03:00,58,40.91435,53.0,4.5,4.799999999999999,0.8000000000000007,116.14
2024-01-07 02:06:00,60,43.34491,53.0,4.300000000000001,4.800000000000001,1.1999999999999993,121.3
2024-01-07 02:09:00,63,42.93982,53.0,4.800000000000001,5.1000000000000005,1.1999999999999993,121.3
2024-01-07 02:12:00,58,42.88195,53.0,4.699999999999999,5.2,0.8000000000000007,121.3
2024-01-07 02:15:00,59,42.65046,53.0,4.300000000000001,4.9,1.0,121.3
2024-01-07 02:18:00,59,43.69213,53.0,4.900000000000002,4.800000000000001,0.6999999999999993,120.24
2024-01-07 02:21:00,59,43.75,53.0,5.0,4.800000000000001,0.7999999999999972,120.24
2024-01-07 02:24:00,59,43.22916,53.0,4.700000000000003,4.800000000000001,0.6999999999999993,120.24
2024-01-07 02:27:00,59,43.92361,53.0,4.699999999999999,4.699999999999999,1.0,120.18
2024-01-07 02:30:00,61,42.93982,54.0,4.900000000000002,5.000000000000001,1.2999999999999972,120.18
2024-01-07 02:33:00,60,43.11343,54.0,4.699999999999999,4.9,0.9000000000000021,120.18
2024-01-07 02:36:00,57,42.65046,54.0,4.800000000000001,4.800000000000001,0.6999999999999993,119.97
2024-01-07 02:39:00,59,42.93982,54.0,4.699999999999999,5.0,0.6999999999999993,119.97
2024-01-07 02:42:00,59,43.34491,54.0,4.5,5.0,0.8999999999999986,119.97
2024-01-07 02:45:00,60,43.69213,54.0,4.699999999999999,4.800000000000001,1.3000000000000007,119.97
2024-01-07 02:48:00,60,42.36111,54.0,4.900000000000002,4.800000000000001,0.8000000000000007,126.67
2024-01-07 02:51:00,59,42.88195,54.0,4.600000000000001,4.6,1.0,126.67
2024-01-07 02:54:00,59,43.40278,54.0,4.800000000000001,4.800000000000001,0.8000000000000007,126.67
2024-01-07 02:57:00,58,43.75,54.0,4.800000000000001,4.700000000000001,0.8000000000000007,119.5
2024-01-07 03:00:00,61,43.22916,54.0,4.700000000000003,5.1000000000000005,1.0999999999999979,119.5
2024-01-07 03:03:00,62,42.47685,54.0,4.800000000000001,5.1000000000000005,0.8999999999999986,119.5
2024-01-07 03:06:00,59,43.63426,54.0,4.5,4.800000000000001,0.8999999999999986,118.92
2024-01-07 03:09:00,59,42.53472,54.0,4.599999999999998,4.6,0.6999999999999993,118.92
2024-01-07 03:12:00,59,43.22916,54.0,4.600000000000001,4.700000000000001,0.8999999999999986,118.92
2024-01-07 03:15:00,58,42.93982,54.0,4.600000000000001,4.800000000000001,1.1999999999999993,118.92
2024-01-07 03:18:00,58,43.22916,54.0,4.700000000000003,4.800000000000001,0.6999999999999993,117.01
2024-01-07 03:21:00,59,43.34491,54.0,4.5,4.700000000000001,0.6999999999999993,117.01
2024-01-07 03:24:00,59,44.61805,54.0,4.600000000000001,4.6,1.0,117.01
2024-01-07 03:27:00,59,43.46065,54.0,4.399999999999999,4.800000000000001,1.0,119.65
2024-01-07 03:30:00,58,43.22916,55.0,4.700000000000003,4.699999999999999,0.6999999999999993,119.65
2024-01-07 03:33:00,58,43.34491,55.0,4.699999999999999,4.8999999999999995,0.8999999999999986,119.65
2024-01-07 03:36:00,59,43.51852,55.0,4.800000000000001,4.799999999999999,0.7999999999999972,119.13
2024-01-07 03:39:00,59,43.69213,55.0,4.800000000000001,4.6,0.5999999999999979,119.13
2024-01-07 03:42:00,57,43.92361,55.0,4.599999999999998,4.6,0.8000000000000007,119.13
2024-01-07 03:45:00,58,43.63426,55.0,4.800000000000001,4.699999999999999,0.6000000000000014,119.13
2024-01-07 03:48:00,60,44.27084,55.0,4.699999999999999,4.800000000000001,0.8000000000000007,115.14
2024-01-07 03:51:00,56,43.75,55.0,4.600000000000001,4.9,0.6999999999999993,115.14
2024-01-07 03:54:00,60,44.61805,55.0,4.899999999999999,5.0,0.8000000000000007,115.14
2024-01-07 03:57:00,57,43.46065,55.0,4.899999999999999,4.6,0.3999999999999986,117.47
2024-01-07 04:00:00,57,43.69213,55.0,4.599999999999998,4.699999999999999,0.8000000000000007,117.47
2024-01-07 04:03:00,56,43.63426,55.0,4.699999999999999,4.699999999999999,0.6000000000000014,117.47
2024-01-07 04:06:00,57,43.69213,55.0,4.5,4.6,0.8999999999999986,117.41
2024-01-07 04:09:00,57,43.98148,55.0,4.699999999999999,4.6,0.8000000000000007,117.41
2024-01-07 04:12:00,56,44.27084,55.0,4.399999999999999,4.6,0.6999999999999993,117.41
2024-01-07 04:15:00,57,44.96528,55.0,4.899999999999999,4.699999999999999,0.8000000000000007,117.41
2024-01-07 04:18:00,56,43.63426,55.0,4.399999999999999,4.699999999999999,0.7000000000000028,114.22
2024-01-07 04:21:00,56,43.63426,55.0,4.600000000000001,4.5,0.8000000000000007,114.22
2024-01-07 04:24:00,56,43.75,55.0,4.600000000000001,4.5,0.6000000000000014,114.22
2024-01-07 04:27:00,55,43.40278,55.0,4.100000000000001,4.5,0.6999999999999993,117.23
2024-01-07 04:30:00,55,43.92361,56.0,4.600000000000001,4.4,0.8000000000000007,117.23
2024-01-07 04:33:00,55,43.40278,56.0,4.5,4.699999999999999,0.8000000000000007,117.23
2024-01-07 04:36:00,56,43.40278,56.0,4.5,4.5,0.9000000000000021,118.41
2024-01-07 04:39:00,55,43.1713,56.0,4.399999999999999,4.5,0.8000000000000007,118.41
2024-01-07 04:42:00,55,43.34491,56.0,4.399999999999999,4.4,0.8000000000000007,118.41
2024-01-07 04:45:00,55,43.51852,56.0,4.399999999999999,4.5,0.8000000000000007,118.41
2024-01-07 04:48:00,55,43.40278,56.0,4.200000000000003,4.4,0.8999999999999986,120.02
2024-01-07 04:51:00,57,45.37037,56.0,4.600000000000001,4.6,0.8000000000000007,120.02
2024-01-07 04:54:00,55,44.90741,56.0,4.600000000000001,4.199999999999999,0.5,120.02
2024-01-07 04:57:00,55,44.21296,56.0,4.300000000000001,4.4,0.8000000000000007,119.27
2024-01-07 05:00:00,56,43.40278,56.0,4.5,4.4,0.6999999999999993,119.27
2024-01-07 05:03:00,53,43.92361,56.0,4.399999999999999,4.5,0.5,119.27
2024-01-07 05:06:00,52,44.61805,56.0,4.5,4.4,0.5,106.56
2024-01-07 05:09:00,55,46.06482,56.0,4.399999999999999,4.5,0.8000000000000007,106.56
2024-01-07 05:12:00,56,46.81713,56.0,4.399999999999999,4.300000000000001,0.8000000000000007,106.56
2024-01-07 05:15:00,54,46.2963,56.0,4.5,4.5,0.5999999999999979,106.56
2024-01-07 05:18:00,57,47.97454,56.0,4.299999999999997,4.4,0.8000000000000007,117.0
2024-01-07 22:09:00,64,45.65972,56.0,1.7000000000000028,5.699999999999999,4.399999999999999,1.63
2024-01-07 22:12:00,66,47.28009,57.0,2.6999999999999993,4.199999999999999,3.3000000000000007,1.63
2024-01-07 22:15:00,64,44.67593,57.0,3.3999999999999986,4.6000000000000005,2.1000000000000014,1.63
2024-01-07 22:18:00,68,43.69213,57.0,4.0,5.3,1.8000000000000007,137.2
2024-01-07 22:21:00,63,44.79166,57.0,4.300000000000001,5.1,1.5999999999999979,137.2
2024-01-07 22:24:00,68,44.38657,57.0,4.0,4.700000000000001,1.5,137.2
2024-01-07 22:27:00,67,44.27084,57.0,4.199999999999999,5.1000000000000005,1.6999999999999993,141.16
2024-01-07 22:30:00,62,43.05555,57.0,4.300000000000001,5.2,0.8999999999999986,141.16
2024-01-07 22:33:00,62,44.3287,57.0,4.300000000000001,4.699999999999999,1.0,141.16
2024-01-07 22:36:00,62,43.22916,57.0,4.199999999999999,5.000000000000001,1.0,136.59
2024-01-07 22:39:00,63,44.27084,57.0,4.100000000000001,5.0,1.0999999999999979,136.59
2024-01-07 22:42:00,67,43.51852,57.0,4.100000000000001,5.0,1.3999999999999986,136.59
2024-01-07 22:45:00,62,43.1713,57.0,4.199999999999999,4.700000000000001,0.8999999999999986,136.59
2024-01-07 22:48:00,62,41.72454,57.0,3.900000000000002,4.800000000000001,1.3000000000000007,131.93
2024-01-07 22:51:00,61,41.14584,57.0,4.199999999999999,5.0,1.0,131.93
2024-01-07 22:54:00,61,40.33565,57.0,4.199999999999999,5.199999999999999,0.8999999999999986,131.93
2024-01-07 22:57:00,60,40.625,57.0,4.0,4.8999999999999995,0.8000000000000007,128.7
2024-01-07 23:00:00,58,40.79861,57.0,4.199999999999999,4.800000000000001,0.6999999999999993,128.7
2024-01-07 23:03:00,59,42.47685,57.0,4.300000000000001,4.700000000000001,0.7999999999999972,128.7
2024-01-07 23:06:00,59,42.53472,57.0,4.200000000000003,5.000000000000001,0.8999999999999986,123.16
2024-01-07 23:09:00,61,43.11343,57.0,4.300000000000001,4.9,0.8999999999999986,123.16
2024-01-07 23:12:00,59,41.14584,58.0,4.300000000000001,4.8,0.6999999999999993,123.16
2024-01-07 23:15:00,61,41.6088,58.0,4.199999999999999,4.6000000000000005,1.1000000000000014,123.16
2024-01-07 23:18:00,58,39.93055,58.0,3.8000000000000007,4.9,0.8000000000000007,127.5
2024-01-07 23:21:00,58,41.2037,58.0,4.0,4.9,0.8999999999999986,127.5
2024-01-07 23:24:00,61,37.96296,58.0,4.099999999999998,5.000000000000001,0.9000000000000021,127.5
2024-01-07 23:27:00,59,40.74074,58.0,4.0,4.800000000000001,0.8000000000000007,123.23
2024-01-07 23:30:00,59,41.72454,58.0,3.8999999999999986,4.800000000000001,0.8999999999999986,123.23
2024-01-07 23:33:00,60,41.14584,58.0,4.100000000000001,4.699999999999999,0.6999999999999993,123.23
2024-01-07 23:36:00,60,40.91435,58.0,3.8999999999999986,4.800000000000001,0.8999999999999986,124.45
2024-01-07 23:39:00,60,40.16204,58.0,4.100000000000001,4.800000000000001,0.7999999999999972,124.45
2024-01-07 23:42:00,59,39.98843,58.0,4.0,5.0,0.6000000000000014,124.45
2024-01-07 23:45:00,58,39.69907,58.0,4.300000000000001,4.800000000000001,0.6999999999999993,124.45
2024-01-07 23:48:00,58,39.29398,58.0,4.0,4.800000000000001,0.8000000000000007,120.69
2024-01-07 23:51:00,57,38.54166,58.0,3.8999999999999986,5.0,0.6000000000000014,120.69
2024-01-07 23:54:00,56,38.31018,58.0,3.8999999999999986,4.699999999999999,0.6000000000000014,120.69
2024-01-07 23:57:00,57,38.02084,58.0,3.8999999999999986,5.0,0.7000000000000028,118.96
2024-01-08 00:00:00,57,37.09491,58.0,3.8000000000000007,5.0,0.8000000000000007,118.96
2024-01-08 00:03:00,54,42.47685,58.0,3.6999999999999993,4.500000000000001,1.1000000000000014,118.96
2024-01-08 00:06:00,61,42.1875,58.0,3.900000000000002,4.699999999999999,1.0,124.92
2024-01-08 00:09:00,59,42.7662,58.0,3.900000000000002,4.700000000000001,0.6999999999999993,124.92
2024-01-08 00:12:00,58,41.95602,59.0,4.199999999999999,4.6,0.7000000000000028,124.92
2024-01-08 00:15:00,59,42.53472,59.0,3.8000000000000007,4.700000000000001,1.0,124.92
2024-01-08 00:18:00,59,41.78241,59.0,3.8999999999999986,4.800000000000001,1.0,124.88
2024-01-08 00:21:00,58,41.14584,59.0,3.8999999999999986,4.699999999999999,0.9000000000000021,124.88
2024-01-08 00:24:00,59,42.1875,59.0,3.8000000000000007,4.699999999999999,1.0999999999999979,124.88
2024-01-08 00:27:00,59,41.78241,59.0,4.199999999999999,4.800000000000001,0.7000000000000028,126.0
2024-01-08 00:30:00,59,41.78241,59.0,4.300000000000001,4.800000000000001,0.6000000000000014,126.0
2024-01-08 00:33:00,57,41.89815,59.0,4.100000000000001,4.9,0.8000000000000007,126.0
2024-01-08 00:36:00,58,41.95602,59.0,4.100000000000001,4.800000000000001,0.6999999999999993,124.82
2024-01-08 00:39:00,59,41.95602,59.0,4.099999999999998,4.800000000000001,1.0,124.82
2024-01-08 00:42:00,61,43.98148,59.0,4.100000000000001,4.800000000000001,1.0,124.82
2024-01-08 00:45:00,60,43.1713,59.0,4.199999999999999,4.700000000000001,1.0,124.82
2024-01-08 00:48:00,61,42.65046,59.0,4.300000000000001,4.800000000000001,0.8999999999999986,125.32
2024-01-08 00:51:00,59,42.36111,59.0,4.399999999999999,4.699999999999999,0.6000000000000014,125.32
2024-01-08 00:54:00,61,45.08102,59.0,4.399999999999999,4.800000000000001,1.1000000000000014,125.32
2024-01-08 00:57:00,61,44.27084,59.0,4.400000000000002,4.9,1.0999999999999979,131.48
2024-01-08 01:00:00,61,44.56018,59.0,4.899999999999999,4.9,0.9000000000000021,131.48
2024-01-08 01:03:00,62,43.69213,59.0,4.5,4.799999999999999,1.0,131.48
2024-01-08 01:06:00,61,44.90741,59.0,4.600000000000001,4.699999999999999,0.8000000000000007,134.8
2024-01-08 01:09:00,63,44.38657,59.0,4.600000000000001,4.800000000000001,1.0,134.8
2024-01-08 01:12:00,62,45.37037,60.0,4.600000000000001,4.699999999999999,1.0,134.8
2024-01-08 01:15:00,62,44.96528,60.0,4.5,4.800000000000001,1.0,134.8
2024-01-08 01:18:00,62,45.42824,60.0,4.300000000000001,4.499999999999999,0.9000000000000021,129.93
2024-01-08 01:21:00,62,44.67593,60.0,4.5,4.699999999999999,0.8999999999999986,129.93
2024-01-08 01:24:00,62,44.61805,60.0,4.699999999999999,4.800000000000001,0.8000000000000007,129.93
2024-01-08 01:27:00,60,44.38657,60.0,4.699999999999999,4.9,0.8000000000000007,131.3
2024-01-08 01:30:00,60,45.19676,60.0,4.600000000000001,4.800000000000001,0.8000000000000007,131.3
2024-01-08 01:33:00,61,45.83334,60.0,4.5,4.6000000000000005,0.8999999999999986,131.3
2024-01-08 01:36:00,62,45.19676,60.0,4.300000000000001,4.6,1.1000000000000014,133.3
2024-01-08 01:39:00,62,45.13889,60.0,4.600000000000001,4.800000000000001,1.0,133.3
2024-01-08 01:42:00,61,43.40278,60.0,4.699999999999999,4.799999999999999,0.9000000000000021,133.3
2024-01-08 01:45:00,61,43.75,60.0,4.699999999999999,4.800000000000001,0.6000000000000014,133.3
2024-01-08 01:48:00,60,42.47685,60.0,4.599999999999998,4.8999999999999995,0.8000000000000007,133.46
2024-01-08 01:51:00,59,43.1713,60.0,4.600000000000001,4.9,0.6999999999999993,133.46
2024-01-08 01:54:00,61,43.51852,60.0,4.600000000000001,5.000000000000001,0.8000000000000007,133.46
2024-01-08 01:57:00,59,43.46065,60.0,4.400000000000002,4.9,0.7999999999999972,125.94
2024-01-08 02:00:00,60,43.11343,60.0,4.400000000000002,4.800000000000001,0.7999999999999972,125.94
2024-01-08 02:03:00,58,42.7662,60.0,4.399999999999999,4.699999999999999,0.5,125.94
2024-01-08 02:06:00,60,43.63426,60.0,4.5,4.5,0.8999999999999986,125.3
2024-01-08 02:09:00,59,43.05555,60.0,4.400000000000002,4.699999999999999,0.7999999999999972,125.3
2024-01-08 02:18:00,60,43.1713,61.0,4.300000000000001,4.699999999999999,0.8999999999999986,124.42
2024-01-08 02:21:00,58,42.7662,61.0,4.600000000000001,4.6,0.5999999999999979,124.42
2024-01-08 02:24:00,58,43.46065,61.0,4.300000000000001,4.699999999999999,0.6999999999999993,124.42
2024-01-08 02:27:00,59,43.22916,61.0,4.199999999999999,4.8999999999999995,1.0,125.2
2024-01-08 02:30:00,59,43.22916,61.0,4.299999999999997,4.699999999999999,0.9000000000000021,125.2
2024-01-08 02:33:00,58,43.40278,61.0,4.199999999999999,4.6,0.8999999999999986,125.2
2024-01-08 02:36:00,58,43.51852,61.0,4.300000000000001,4.8,0.6999999999999993,127.3
2024-01-08 02:39:00,58,43.63426,61.0,4.5,4.5,0.5999999999999979,127.3
2024-01-08 02:42:00,58,43.11343,61.0,4.199999999999999,4.6,0.8000000000000007,127.3
2024-01-08 02:45:00,58,42.47685,61.0,4.400000000000002,4.799999999999999,0.8000000000000007,127.3
2024-01-08 02:48:00,57,41.95602,61.0,3.900000000000002,4.5,0.8999999999999986,120.13
2024-01-08 02:51:00,58,43.22916,61.0,4.099999999999998,4.6,0.8000000000000007,120.13
2024-01-08 02:54:00,58,42.7662,61.0,4.399999999999999,4.6,0.8000000000000007,120.13
2024-01-08 02:57:00,60,42.82407,61.0,4.099999999999998,4.6,1.1000000000000014,124.03
2024-01-08 03:00:00,57,42.88195,61.0,4.300000000000001,4.7,0.6999999999999993,124.03
2024-01-08 03:03:00,57,43.1713,61.0,4.100000000000001,4.5,0.8999999999999986,124.03
2024-01-08 03:06:00,57,42.59259,61.0,4.100000000000001,4.5,0.7999999999999972,121.98
2024-01-08 03:09:00,57,43.05555,61.0,4.200000000000003,4.6,0.8999999999999986,121.98
2024-01-08 03:12:00,58,43.63426,62.0,4.299999999999997,4.5,0.6000000000000014,121.98
2024-01-08 03:15:00,58,43.63426,62.0,4.300000000000001,4.4,0.8000000000000007,121.98
2024-01-08 03:18:00,57,43.34491,62.0,4.300000000000001,4.5,0.8000000000000007,121.08
2024-01-08 03:21:00,58,42.59259,62.0,4.199999999999999,4.699999999999999,0.8000000000000007,121.08
2024-01-08 03:24:00,57,42.93982,62.0,4.300000000000001,4.699999999999999,0.8000000000000007,121.08
2024-01-08 03:27:00,59,43.51852,62.0,4.200000000000003,4.5,0.8999999999999986,120.98
2024-01-08 03:30:00,56,42.65046,62.0,4.200000000000003,4.5,0.6999999999999993,120.98
2024-01-08 03:33:00,56,43.05555,62.0,4.200000000000003,4.6,0.6999999999999993,120.98
2024-01-08 03:36:00,57,42.24537,62.0,4.400000000000002,4.699999999999999,0.5,121.75
2024-01-08 03:39:00,57,42.1875,62.0,4.100000000000001,4.5,0.8000000000000007,121.75
2024-01-08 03:42:00,57,42.88195,62.0,3.8999999999999986,4.6,0.8000000000000007,121.75
2024-01-08 03:45:00,57,43.22916,62.0,4.199999999999999,4.5,0.8000000000000007,121.75
2024-01-08 03:48:00,57,42.7662,62.0,4.300000000000001,4.4,0.6999999999999993,120.05
2024-01-08 03:51:00,58,43.46065,62.0,4.099999999999998,4.6,1.1000000000000014,120.05
2024-01-08 03:54:00,58,43.46065,62.0,4.199999999999999,4.5,0.8000000000000007,120.05
2024-01-08 03:57:00,57,44.09722,62.0,4.300000000000001,4.6,0.6999999999999993,122.17
2024-01-08 04:00:00,57,43.80787,62.0,4.199999999999999,4.4,0.9000000000000021,122.17
2024-01-08 04:03:00,58,44.03935,62.0,4.300000000000001,4.6,0.8000000000000007,122.17
2024-01-08 04:06:00,58,45.13889,62.0,4.300000000000001,4.5,0.8000000000000007,123.45
2024-01-08 04:09:00,56,44.21296,62.0,4.0,4.300000000000001,0.6999999999999993,123.45
