Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-01-08 04:12:00,55,43.34491,63.0,4.0,4.200000000000001,0.6999999999999993,123.45
2024-01-08 04:15:00,61,43.98148,63.0,4.300000000000001,4.200000000000001,1.0,123.45
2024-01-08 04:18:00,56,43.63426,63.0,4.399999999999999,4.6,0.6000000000000014,119.69
2024-01-08 04:21:00,54,43.46065,63.0,4.399999999999999,4.4,0.40000000000000213,119.69
2024-01-08 04:24:00,55,43.69213,63.0,4.099999999999998,4.200000000000001,0.6999999999999993,119.69
2024-01-08 04:27:00,53,43.51852,63.0,4.099999999999998,4.300000000000001,0.5,105.98
2024-01-08 04:30:00,52,42.65046,63.0,4.099999999999998,4.4,0.40000000000000213,105.98
2024-01-08 04:33:00,54,43.51852,63.0,4.100000000000001,4.300000000000001,0.5999999999999979,105.98
2024-01-08 04:36:00,54,43.11343,63.0,4.100000000000001,4.199999999999999,0.6999999999999993,109.78
2024-01-08 04:39:00,53,43.1713,63.0,4.0,4.300000000000001,0.5999999999999979,109.78
2024-01-08 04:42:00,54,43.05555,63.0,4.199999999999999,4.200000000000001,0.6000000000000014,109.78
2024-01-08 04:45:00,54,43.11343,63.0,4.0,4.500000000000001,0.5,109.78
2024-01-08 04:48:00,54,42.47685,63.0,4.100000000000001,4.300000000000001,0.6000000000000014,107.87
2024-01-08 04:51:00,54,43.46065,63.0,3.900000000000002,4.4,0.8000000000000007,107.87
2024-01-08 04:54:00,55,43.1713,63.0,4.100000000000001,4.4,0.6999999999999993,107.87
2024-01-08 04:57:00,53,42.82407,63.0,4.100000000000001,4.5,0.6999999999999993,110.93
2024-01-08 05:00:00,54,42.30324,63.0,4.199999999999999,4.4,0.6000000000000014,110.93
2024-01-08 05:03:00,54,43.1713,63.0,4.100000000000001,4.300000000000001,0.6999999999999993,110.93
2024-01-08 05:06:00,54,44.84954,63.0,4.199999999999999,4.300000000000001,0.5,108.79
2024-01-08 05:12:00,54,44.79166,64.0,4.0,4.0,0.8000000000000007,108.79
2024-01-08 05:15:00,55,47.22222,64.0,4.100000000000001,4.199999999999999,0.8000000000000007,108.79
2024-01-08 05:21:00,55,47.80093,64.0,3.8999999999999986,3.9000000000000004,0.9000000000000021,110.83
2024-01-08 22:00:00,69,32.34954,64.0,1.5,2.4000000000000004,5.100000000000001,0.59
2024-01-08 22:03:00,58,28.18287,64.0,2.6000000000000014,5.2,2.3999999999999986,0.59
2024-01-08 22:06:00,50,43.34491,64.0,2.799999999999997,4.2,1.1000000000000014,118.61
2024-01-08 22:09:00,68,46.06482,64.0,3.5,4.800000000000001,2.099999999999998,118.61
2024-01-08 22:12:00,61,46.52778,64.0,3.599999999999998,4.6000000000000005,1.3000000000000007,118.61
2024-01-08 22:15:00,69,47.22222,64.0,4.0,5.000000000000001,1.6000000000000014,118.61
2024-01-08 22:18:00,64,46.06482,64.0,4.100000000000001,5.200000000000001,1.3000000000000007,128.13
2024-01-08 22:21:00,64,45.94907,64.0,4.300000000000001,5.1,1.1000000000000014,128.13
2024-01-08 22:24:00,68,45.65972,64.0,4.300000000000001,5.6,1.3999999999999986,128.13
2024-01-08 22:27:00,68,45.37037,64.0,4.300000000000001,5.299999999999999,1.3999999999999986,135.27
2024-01-08 22:30:00,65,44.50232,64.0,4.5,5.300000000000001,0.8000000000000007,135.27
2024-01-08 22:33:00,66,44.84954,64.0,4.199999999999999,5.500000000000001,1.3000000000000007,135.27
2024-01-08 22:36:00,67,46.93287,64.0,4.199999999999999,4.999999999999999,1.3999999999999986,132.71
2024-01-08 22:39:00,66,46.00695,64.0,4.5,5.1,1.3000000000000007,132.71
2024-01-08 22:42:00,67,46.70139,65.0,4.300000000000001,5.199999999999999,1.0999999999999979,132.71
2024-01-08 22:45:00,65,46.12268,65.0,4.599999999999998,5.1000000000000005,1.0,132.71
2024-01-08 22:48:00,64,44.84954,65.0,4.5,5.1000000000000005,0.8999999999999986,119.18
2024-01-08 22:51:00,64,44.79166,65.0,4.400000000000002,5.0,0.8999999999999986,119.18
2024-01-08 22:54:00,62,44.50232,65.0,4.199999999999999,5.1000000000000005,1.1000000000000014,119.18
2024-01-08 22:57:00,65,44.96528,65.0,4.300000000000001,5.1,1.0,126.23
2024-01-08 23:00:00,63,44.27084,65.0,4.299999999999997,5.1,0.9000000000000021,126.23
2024-01-08 23:03:00,61,44.79166,65.0,4.399999999999999,5.1,0.8999999999999986,126.23
2024-01-08 23:06:00,61,45.48611,65.0,4.399999999999999,5.1,0.8000000000000007,116.55
2024-01-08 23:09:00,65,45.71759,65.0,4.200000000000003,5.1,1.0,116.55
2024-01-08 23:12:00,64,45.37037,65.0,3.8999999999999986,5.1,1.1000000000000014,116.55
2024-01-08 23:15:00,64,44.56018,65.0,4.399999999999999,5.0,1.0,116.55
2024-01-08 23:18:00,62,44.03935,65.0,4.300000000000001,5.1,0.8000000000000007,126.86
2024-01-08 23:21:00,61,43.22916,65.0,4.199999999999999,5.1,0.8000000000000007,126.86
2024-01-08 23:24:00,63,43.40278,65.0,4.600000000000001,5.299999999999999,0.6999999999999993,126.86
2024-01-08 23:27:00,60,43.22916,65.0,4.0,5.1,0.8000000000000007,117.12
2024-01-08 23:30:00,61,44.27084,65.0,4.300000000000001,5.199999999999999,1.0,117.12
2024-01-08 23:33:00,60,43.40278,65.0,4.100000000000001,5.1,0.8000000000000007,117.12
2024-01-08 23:36:00,60,43.51852,65.0,4.199999999999999,5.299999999999999,0.8000000000000007,119.51
2024-01-08 23:39:00,62,44.84954,65.0,4.100000000000001,5.1,0.8000000000000007,119.51
2024-01-08 23:42:00,61,44.84954,66.0,4.0,4.9,1.0,119.51
2024-01-08 23:45:00,62,45.65972,66.0,4.199999999999999,4.8999999999999995,1.0,119.51
2024-01-08 23:48:00,61,43.80787,66.0,4.100000000000001,5.0,0.8000000000000007,115.9
2024-01-08 23:51:00,61,43.51852,66.0,4.199999999999999,5.199999999999999,1.0,115.9
2024-01-08 23:54:00,60,43.22916,66.0,4.199999999999999,5.1,0.6000000000000014,115.9
2024-01-08 23:57:00,60,43.92361,66.0,4.0,5.1,0.8999999999999986,120.71
2024-01-09 00:00:00,58,43.34491,66.0,4.099999999999998,5.1,0.8000000000000007,120.71
2024-01-09 00:03:00,60,43.34491,66.0,4.199999999999999,4.9,0.8000000000000007,120.71
2024-01-09 00:06:00,58,42.47685,66.0,4.199999999999999,5.0,0.8000000000000007,117.69
2024-01-09 00:09:00,58,42.47685,66.0,4.0,4.800000000000001,0.8999999999999986,117.69
2024-01-09 00:12:00,60,42.53472,66.0,4.100000000000001,4.9,0.8999999999999986,117.69
2024-01-09 00:15:00,65,42.65046,66.0,4.199999999999999,5.7,1.1999999999999993,117.69
2024-01-09 00:18:00,63,41.37732,66.0,4.0,5.4,1.0,132.96
2024-01-09 00:21:00,59,41.66666,66.0,4.199999999999999,5.3,0.6999999999999993,132.96
2024-01-09 00:24:00,58,41.08796,66.0,4.100000000000001,5.3999999999999995,0.6999999999999993,132.96
2024-01-09 00:27:00,58,41.66666,66.0,4.199999999999999,5.0,0.5,120.42
2024-01-09 00:30:00,58,41.37732,66.0,4.200000000000003,5.1,0.6999999999999993,120.42
2024-01-09 00:33:00,57,41.43518,66.0,3.6999999999999993,5.199999999999999,0.8000000000000007,120.42
2024-01-09 00:36:00,55,41.03009,66.0,3.900000000000002,4.9,0.6999999999999993,113.06
2024-01-09 02:45:00,61,53.24074,66.0,2.5,3.9000000000000004,2.8999999999999986,0.6
2024-01-09 02:48:00,68,54.22454,67.0,3.599999999999998,4.2,2.1999999999999993,142.51
2024-01-09 02:51:00,65,53.81944,67.0,3.799999999999997,4.1000000000000005,1.3000000000000007,142.51
2024-01-09 02:54:00,59,53.87731,67.0,4.0,4.000000000000001,0.8999999999999986,142.51
2024-01-09 02:57:00,56,54.16667,67.0,3.6999999999999993,3.6999999999999993,0.9000000000000021,108.96
2024-01-09 03:00:00,65,53.29861,67.0,3.8999999999999986,3.999999999999999,1.5,108.96
2024-01-09 03:03:00,62,53.35648,67.0,3.900000000000002,4.300000000000001,1.1999999999999993,108.96
2024-01-09 03:06:00,62,53.81944,67.0,4.299999999999997,4.4,1.1000000000000014,121.54
2024-01-09 03:09:00,64,54.16667,67.0,4.099999999999998,4.1000000000000005,1.2000000000000028,121.54
2024-01-09 03:12:00,62,54.1088,67.0,4.199999999999999,4.300000000000001,1.1999999999999993,121.54
2024-01-09 03:15:00,63,54.22454,67.0,4.399999999999999,4.4,1.1000000000000014,121.54
2024-01-09 03:18:00,65,54.16667,67.0,4.100000000000001,4.300000000000001,1.1999999999999993,128.56
2024-01-09 03:21:00,62,54.16667,67.0,4.400000000000002,4.4,1.0,128.56
2024-01-09 03:24:00,63,53.93519,67.0,4.300000000000001,4.199999999999999,1.0,128.56
2024-01-09 03:27:00,63,53.87731,67.0,4.399999999999999,4.4,0.9000000000000021,125.08
2024-01-09 03:30:00,63,54.05093,67.0,4.5,4.4,0.8000000000000007,125.08
2024-01-09 03:33:00,62,53.35648,67.0,4.199999999999999,4.300000000000001,1.0,125.08
2024-01-09 03:36:00,60,53.29861,67.0,4.300000000000001,4.3999999999999995,0.6999999999999993,119.69
2024-01-09 03:39:00,60,53.47222,67.0,4.400000000000002,4.1,0.8999999999999986,119.69
2024-01-09 03:42:00,61,53.53009,67.0,4.399999999999999,4.1000000000000005,0.8000000000000007,119.69
2024-01-09 03:45:00,60,53.53009,67.0,4.399999999999999,4.3999999999999995,0.8000000000000007,119.69
2024-01-09 03:48:00,61,53.35648,68.0,4.100000000000001,4.1,0.8999999999999986,118.51
2024-01-09 03:51:00,65,53.58796,68.0,4.300000000000001,4.699999999999999,1.1000000000000014,118.51
2024-01-09 03:54:00,62,53.64583,68.0,4.399999999999999,4.6,0.8999999999999986,118.51
2024-01-09 03:57:00,61,52.77778,68.0,4.5,4.2,0.6999999999999993,123.4
2024-01-09 04:00:00,59,53.18287,68.0,4.300000000000001,4.3,0.8000000000000007,123.4
2024-01-09 04:03:00,59,52.95139,68.0,4.299999999999997,4.2,0.7000000000000028,123.4
2024-01-09 04:06:00,58,53.35648,68.0,4.300000000000001,4.199999999999999,0.8999999999999986,121.24
2024-01-09 04:09:00,59,53.53009,68.0,4.199999999999999,4.199999999999999,0.8000000000000007,121.24
2024-01-09 04:12:00,58,53.47222,68.0,4.300000000000001,3.9000000000000004,1.0,121.24
2024-01-09 04:15:00,58,53.64583,68.0,4.300000000000001,4.0,0.6999999999999993,121.24
2024-01-09 04:18:00,57,53.18287,68.0,4.0,4.1,0.6999999999999993,119.27
2024-01-09 04:21:00,58,53.18287,68.0,4.0,4.1,0.7999999999999972,119.27
2024-01-09 04:24:00,57,52.77778,68.0,4.100000000000001,3.9000000000000004,0.6999999999999993,119.27
2024-01-09 04:27:00,57,53.29861,68.0,3.8000000000000007,3.8000000000000007,0.6000000000000014,118.2
2024-01-09 04:30:00,56,52.89352,68.0,4.099999999999998,4.0,0.7000000000000028,118.2
2024-01-09 04:33:00,56,51.21528,68.0,4.0,3.9000000000000004,0.6000000000000014,118.2
2024-01-09 04:36:00,52,47.39584,68.0,3.8000000000000007,3.9000000000000004,0.3999999999999986,105.63
2024-01-09 04:39:00,52,46.06482,68.0,3.900000000000002,4.1,0.5999999999999979,105.63
2024-01-09 04:42:00,52,46.70139,68.0,3.6999999999999993,4.2,0.6999999999999993,105.63
2024-01-09 04:45:00,53,46.81713,68.0,3.6999999999999993,4.1,0.6999999999999993,105.63
2024-01-09 04:48:00,53,45.94907,69.0,3.8000000000000007,4.2,0.5,108.52
2024-01-09 04:51:00,52,45.77546,69.0,3.6999999999999993,4.1,0.3999999999999986,108.52
2024-01-09 04:54:00,51,46.00695,69.0,3.400000000000002,4.0,0.5999999999999979,108.52
2024-01-09 04:57:00,52,45.54398,69.0,3.5,4.0,0.5999999999999979,106.47
2024-01-09 05:00:00,44,45.08102,69.0,3.400000000000002,4.3,0.0,106.47
2024-01-09 05:06:00,55,44.90741,69.0,3.299999999999997,3.6000000000000005,1.2000000000000028,108.52
2024-01-09 05:09:00,58,41.6088,69.0,3.5,3.5,1.4000000000000021,108.52
2024-01-09 05:15:00,41,41.08796,69.0,3.3999999999999986,4.300000000000001,1.0,108.52
2024-01-09 05:18:00,59,42.30324,69.0,3.3000000000000007,4.2,1.1000000000000014,119.07
2024-01-09 05:21:00,57,41.78241,69.0,3.3999999999999986,3.5,1.3000000000000007,119.07
2024-01-09 05:27:00,55,42.65046,69.0,3.3000000000000007,3.5999999999999996,1.1999999999999993,111.46
2024-01-09 05:30:00,57,41.78241,69.0,2.8999999999999986,3.000000000000001,1.3000000000000007,111.46
2024-01-09 05:39:00,39,44.38657,69.0,3.1000000000000014,4.5,1.5,94.2
2024-01-09 05:42:00,57,43.80787,69.0,3.5,3.3000000000000007,1.3999999999999986,94.2
2024-01-09 05:45:00,47,44.67593,69.0,3.3999999999999986,4.0,0.1999999999999993,94.2
2024-01-09 05:51:00,50,42.93982,70.0,3.400000000000002,4.300000000000001,0.7999999999999972,69.66
2024-01-09 05:54:00,46,43.05555,70.0,3.3999999999999986,4.3,1.5,69.66
2024-01-09 05:57:00,52,43.46065,70.0,3.299999999999997,3.8,0.8000000000000007,86.48
2024-01-09 06:03:00,47,45.37037,70.0,3.5,4.4,0.5,86.48
2024-01-09 06:06:00,57,45.94907,70.0,3.400000000000002,3.5999999999999996,1.2999999999999972,117.25
2024-01-09 06:09:00,56,47.80093,70.0,3.5,3.9000000000000004,1.0,117.25
2024-01-09 06:12:00,50,45.42824,70.0,3.6999999999999993,4.1,0.8000000000000007,117.25
2024-01-09 06:15:00,50,45.94907,70.0,3.599999999999998,4.0,0.6000000000000014,117.25
2024-01-09 06:18:00,50,46.2963,70.0,3.6999999999999993,4.2,0.8000000000000007,102.24
2024-01-09 06:21:00,51,46.2963,70.0,3.599999999999998,3.9000000000000004,0.6000000000000014,102.24
2024-01-09 06:24:00,50,46.99074,70.0,3.599999999999998,4.0,0.40000000000000213,102.24
2024-01-09 06:27:00,50,47.4537,70.0,3.3000000000000007,4.0,0.8000000000000007,102.23
2024-01-09 06:30:00,54,49.76852,70.0,3.6999999999999993,3.8,0.7000000000000028,102.23
2024-01-09 06:33:00,54,48.55324,70.0,3.599999999999998,4.1,1.3000000000000007,102.23
2024-01-09 06:36:00,49,45.83334,70.0,3.8000000000000007,4.1,0.3999999999999986,96.79
2024-01-09 06:39:00,47,45.71759,70.0,3.900000000000002,4.2,0.29999999999999716,96.79
2024-01-09 06:42:00,57,44.96528,70.0,3.8000000000000007,4.3,1.2999999999999972,96.79
2024-01-09 06:48:00,51,46.81713,71.0,3.8000000000000007,4.2,0.3999999999999986,101.67
2024-01-09 06:51:00,55,48.32176,71.0,3.8000000000000007,3.8000000000000007,1.3000000000000007,101.67
2024-01-09 06:54:00,51,48.61111,71.0,3.8999999999999986,3.9000000000000004,0.5,101.67
2024-01-09 06:57:00,54,48.84259,71.0,4.0,4.0,0.7999999999999972,99.59
2024-01-09 07:00:00,49,49.0162,71.0,3.8000000000000007,4.000000000000001,0.40000000000000213,99.59
2024-01-09 07:03:00,51,49.71065,71.0,3.8999999999999986,3.700000000000001,0.6000000000000014,99.59
2024-01-09 07:06:00,52,47.97454,71.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,104.38
2024-01-09 07:09:00,51,47.4537,71.0,3.8000000000000007,4.0,0.6999999999999993,104.38
2024-01-09 07:12:00,50,46.70139,71.0,3.8999999999999986,3.6999999999999993,0.6999999999999993,104.38
2024-01-09 07:15:00,50,48.03241,71.0,3.6999999999999993,3.9000000000000004,0.8999999999999986,104.38
2024-01-09 07:18:00,53,51.04167,71.0,3.799999999999997,4.000000000000001,0.3000000000000007,110.9
2024-01-14 09:36:00,52,39.87268,71.0,2.3999999999999986,4.5,2.3000000000000007,130.87
2024-01-14 09:39:00,57,44.84954,71.0,2.6999999999999993,4.3,1.6999999999999993,130.87
2024-01-14 09:42:00,46,41.03009,71.0,3.099999999999998,4.6,0.5,130.87
2024-01-14 09:45:00,56,39.0625,71.0,3.5,4.6,0.0,130.87
2024-01-16 02:00:00,31,31.94444,71.0,1.3000000000000007,-2.5,5.0,0.59
2024-01-16 02:03:00,63,47.16435,71.0,2.8999999999999986,4.300000000000001,2.900000000000002,0.59
2024-01-16 02:06:00,64,43.75,71.0,3.5,4.499999999999999,2.099999999999998,124.09
2024-01-16 02:09:00,57,43.34491,71.0,4.100000000000001,4.4,1.0,124.09
2024-01-16 02:12:00,54,45.48611,71.0,4.199999999999999,4.3999999999999995,1.0,124.09
2024-01-16 02:15:00,54,44.50232,72.0,4.199999999999999,4.1,1.1000000000000014,124.09
2024-01-16 02:18:00,59,45.19676,72.0,4.600000000000001,5.199999999999999,1.6999999999999993,115.5
2024-01-16 02:21:00,60,44.50232,72.0,4.699999999999999,5.0,1.1999999999999993,115.5
2024-01-16 02:24:00,54,44.61805,72.0,4.800000000000001,4.6,0.5,115.5
2024-01-16 02:27:00,54,44.03935,72.0,4.699999999999999,4.8,0.8999999999999986,110.86
2024-01-16 02:30:00,55,43.92361,72.0,4.5,4.4,0.8999999999999986,110.86
2024-01-16 02:33:00,53,43.98148,72.0,4.599999999999998,4.299999999999999,0.8000000000000007,110.86
2024-01-16 02:36:00,52,44.50232,72.0,4.699999999999999,4.500000000000001,0.5,110.99
2024-01-16 02:39:00,52,44.84954,72.0,4.300000000000001,4.199999999999999,0.6999999999999993,110.99
2024-01-16 02:42:00,53,44.50232,72.0,4.599999999999998,4.4,0.6999999999999993,110.99
2024-01-16 02:45:00,51,44.50232,72.0,4.399999999999999,4.199999999999999,0.6000000000000014,110.99
2024-01-16 02:48:00,51,44.21296,72.0,4.5,4.199999999999999,0.5999999999999979,103.37
2024-01-16 02:51:00,53,44.50232,72.0,4.700000000000003,4.300000000000001,0.5,103.37
2024-01-16 02:54:00,52,45.19676,72.0,4.5,4.200000000000001,0.5,103.37
2024-01-16 02:57:00,51,44.27084,72.0,4.199999999999999,4.300000000000001,0.8000000000000007,102.79
2024-01-16 03:00:00,51,44.27084,72.0,4.5,4.300000000000001,0.6000000000000014,102.79
2024-01-16 03:03:00,52,46.00695,72.0,4.5,4.6,0.6000000000000014,102.79
2024-01-16 03:06:00,53,43.69213,72.0,4.5,4.5,0.6999999999999993,97.79
2024-01-16 03:09:00,50,43.63426,72.0,4.5,4.5,0.6999999999999993,97.79
2024-01-16 03:12:00,52,43.69213,73.0,4.800000000000001,4.5,0.6000000000000014,97.79
2024-01-16 03:15:00,52,43.1713,73.0,4.5,4.5,0.8000000000000007,97.79
2024-01-16 03:18:00,51,43.46065,73.0,4.5,4.1000000000000005,0.3999999999999986,102.43
2024-01-16 03:21:00,53,44.67593,73.0,4.599999999999998,4.699999999999999,0.7000000000000028,102.43
2024-01-16 03:24:00,52,46.00695,73.0,4.5,4.200000000000001,0.8000000000000007,102.43
2024-01-16 03:27:00,53,45.48611,73.0,4.5,4.4,0.9000000000000021,101.8
2024-01-16 03:30:00,53,45.37037,73.0,4.5,4.300000000000001,0.8000000000000007,101.8
2024-01-16 03:33:00,51,45.65972,73.0,4.5,4.300000000000001,0.6999999999999993,101.8
2024-01-16 03:36:00,51,44.79166,73.0,4.599999999999998,4.300000000000001,0.8000000000000007,101.81
2024-01-16 03:39:00,51,44.96528,73.0,4.400000000000002,4.300000000000001,0.5999999999999979,101.81
2024-01-16 03:42:00,51,45.42824,73.0,4.599999999999998,4.199999999999999,0.6000000000000014,101.81
2024-01-16 03:45:00,51,44.84954,73.0,4.5,4.199999999999999,0.6000000000000014,101.81
2024-01-16 03:48:00,51,45.08102,73.0,4.400000000000002,4.4,0.5999999999999979,101.0
2024-01-16 03:51:00,51,44.90741,73.0,4.5,4.5,0.6000000000000014,101.0
2024-01-16 03:54:00,51,43.75,73.0,4.600000000000001,4.4,0.5999999999999979,101.0
2024-01-16 03:57:00,52,43.98148,73.0,4.5,4.300000000000001,0.6999999999999993,102.84
2024-01-16 04:00:00,51,44.21296,73.0,4.700000000000003,4.299999999999999,0.5,102.84
2024-01-16 04:03:00,48,45.19676,73.0,4.5,4.1,0.09999999999999787,102.84
2024-01-16 04:06:00,54,44.09722,73.0,4.5,4.300000000000001,0.8000000000000007,98.1
2024-01-16 04:09:00,50,44.09722,73.0,4.400000000000002,4.199999999999999,0.6999999999999993,98.1
2024-01-16 04:12:00,48,44.27084,73.0,4.199999999999999,4.200000000000001,0.5,98.1
2024-01-16 04:15:00,49,43.75,74.0,4.0,4.199999999999999,0.6000000000000014,98.1
2024-01-16 04:18:00,52,43.98148,74.0,4.300000000000001,4.199999999999999,1.0999999999999979,98.67
2024-01-16 04:21:00,51,43.80787,74.0,4.5,4.2,0.6999999999999993,98.67
2024-01-16 04:24:00,47,43.40278,74.0,4.400000000000002,4.199999999999999,0.5,98.67
2024-01-16 04:27:00,48,43.51852,74.0,4.200000000000003,4.1,0.5999999999999979,94.91
2024-01-16 04:30:00,48,43.51852,74.0,4.5,4.1,0.3000000000000007,94.91
2024-01-16 04:33:00,48,43.51852,74.0,4.199999999999999,4.199999999999999,0.40000000000000213,94.91
2024-01-16 04:36:00,48,43.98148,74.0,4.399999999999999,4.0,0.40000000000000213,94.9
2024-01-16 04:39:00,48,43.69213,74.0,4.199999999999999,4.0,0.6000000000000014,94.9
2024-01-16 04:42:00,48,43.40278,74.0,4.100000000000001,4.1,0.8000000000000007,94.9
2024-01-16 04:45:00,47,43.40278,74.0,4.299999999999997,4.1,0.6000000000000014,94.9
2024-01-16 04:48:00,48,43.69213,74.0,4.199999999999999,4.1,0.3999999999999986,95.18
2024-01-16 04:51:00,48,43.98148,74.0,4.0,4.1,0.6999999999999993,95.18
2024-01-16 04:54:00,47,44.03935,74.0,3.900000000000002,3.5999999999999996,0.6999999999999993,95.18
2024-01-16 04:57:00,45,43.51852,74.0,3.8999999999999986,3.8000000000000007,0.40000000000000213,91.64
2024-01-16 05:00:00,46,43.11343,74.0,4.100000000000001,4.1,0.3999999999999986,91.64
2024-01-16 05:03:00,44,44.27084,74.0,4.100000000000001,4.2,0.1999999999999993,91.64
2024-01-16 05:06:00,48,44.50232,74.0,4.199999999999999,4.4,0.6999999999999993,91.05
2024-01-16 05:09:00,53,44.96528,74.0,4.100000000000001,4.3,0.5,91.05
2024-01-16 05:12:00,45,45.65972,74.0,4.100000000000001,3.9000000000000004,0.29999999999999716,91.05
2024-01-16 05:15:00,44,45.94907,75.0,4.400000000000002,4.2,0.1999999999999993,91.05
2024-01-16 05:18:00,52,46.06482,75.0,4.100000000000001,3.8,1.1999999999999993,87.3
2024-01-16 05:21:00,45,47.51157,75.0,4.0,3.6000000000000005,0.5,87.3
2024-01-16 05:24:00,49,47.56945,75.0,4.199999999999999,4.0,0.6000000000000014,87.3
2024-01-16 05:27:00,50,48.66898,75.0,4.300000000000001,3.9000000000000004,0.6999999999999993,101.18
2024-01-16 05:30:00,50,48.55324,75.0,4.300000000000001,3.6999999999999993,0.5999999999999979,101.18
2024-01-16 05:33:00,52,52.19907,75.0,4.300000000000001,4.0,0.8999999999999986,101.18
2024-01-16 05:36:00,54,50.86806,75.0,4.599999999999998,3.9000000000000004,0.9000000000000021,102.8
2024-01-16 05:39:00,51,50.0,75.0,4.699999999999999,4.0,0.8000000000000007,102.8
2024-01-16 05:42:00,50,49.18982,75.0,4.699999999999999,3.9000000000000004,0.6000000000000014,102.8
2024-01-16 05:45:00,51,48.61111,75.0,4.699999999999999,4.0,0.5,102.8
2024-01-16 05:48:00,50,49.53704,75.0,4.100000000000001,3.8000000000000007,0.7999999999999972,100.76
2024-01-16 15:00:00,70,44.61805,75.0,0.6000000000000014,4.0,5.5,0.59
2024-01-16 15:03:00,63,43.51852,75.0,1.9000000000000021,4.9,3.299999999999997,0.59
2024-01-16 15:06:00,65,43.34491,75.0,2.700000000000003,5.4,2.0,157.38
2024-01-16 15:09:00,67,42.47685,75.0,3.1999999999999993,5.7,1.8000000000000007,157.38
2024-01-16 15:12:00,66,41.89815,75.0,3.3000000000000007,5.6000000000000005,1.3999999999999986,157.38
2024-01-16 15:15:00,63,42.53472,75.0,3.400000000000002,5.700000000000001,1.3999999999999986,157.38
2024-01-16 15:18:00,63,43.75,75.0,3.5,5.4,1.2000000000000028,130.23
2024-01-16 15:21:00,62,43.75,76.0,3.6999999999999993,5.4,1.0,130.23
2024-01-16 15:24:00,63,44.3287,76.0,3.5,5.5,1.3000000000000007,130.23
2024-01-16 15:27:00,63,44.50232,76.0,3.8000000000000007,5.3,0.7999999999999972,124.62
2024-01-16 15:30:00,68,44.56018,76.0,3.6000000000000014,5.4,1.1999999999999993,124.62
2024-01-16 15:33:00,65,44.90741,76.0,3.8999999999999986,5.6,1.0,124.62
2024-01-16 15:36:00,62,44.79166,76.0,3.5,5.300000000000001,1.0,120.7
2024-01-16 15:39:00,61,43.63426,76.0,3.5,5.000000000000001,0.9000000000000021,120.7
2024-01-16 15:42:00,65,43.46065,76.0,3.6999999999999993,5.8,1.2000000000000028,120.7
2024-01-16 15:45:00,63,43.92361,76.0,3.6999999999999993,5.4,0.8999999999999986,120.7
2024-01-16 15:48:00,63,43.69213,76.0,3.8000000000000007,5.4,0.6999999999999993,129.15
2024-01-16 15:51:00,62,43.46065,76.0,3.3999999999999986,5.5,1.0,129.15
2024-01-16 15:54:00,59,42.88195,76.0,3.6999999999999993,5.3,0.6000000000000014,129.15
2024-01-16 15:57:00,60,42.30324,76.0,3.8000000000000007,5.200000000000001,0.6999999999999993,120.28
2024-01-16 16:00:00,66,43.46065,76.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,120.28
2024-01-16 16:03:00,63,43.98148,76.0,4.0,5.8,0.9000000000000021,120.28
2024-01-16 16:06:00,63,43.80787,76.0,3.8000000000000007,5.5,0.8000000000000007,129.49
2024-01-16 16:09:00,62,43.11343,76.0,4.0,5.4,0.5,129.49
2024-01-16 16:12:00,63,42.93982,76.0,3.6999999999999993,5.6,0.8999999999999986,129.49
2024-01-16 16:15:00,62,43.11343,76.0,3.6999999999999993,5.699999999999999,0.8000000000000007,129.49
2024-01-16 16:18:00,62,42.59259,76.0,3.6000000000000014,5.6,0.8000000000000007,126.67
2024-01-16 16:21:00,62,41.95602,77.0,3.6000000000000014,5.6,0.6999999999999993,126.67
2024-01-16 16:24:00,61,40.74074,77.0,3.6999999999999993,5.699999999999999,0.8000000000000007,126.67
2024-01-16 16:27:00,62,41.03009,77.0,3.8999999999999986,5.7,0.6999999999999993,126.6
2024-01-16 16:30:00,61,41.31945,77.0,3.5,5.6,0.8000000000000007,126.6
2024-01-16 16:33:00,59,41.6088,77.0,3.6999999999999993,5.5,0.8000000000000007,126.6
2024-01-16 16:36:00,60,41.95602,77.0,3.3999999999999986,5.6000000000000005,0.9000000000000021,121.24
2024-01-16 16:39:00,60,40.16204,77.0,3.3999999999999986,5.5,0.8000000000000007,121.24
2024-01-16 16:42:00,60,38.59954,77.0,3.5,5.6,0.8999999999999986,121.24
2024-01-16 16:45:00,58,39.17824,77.0,3.3000000000000007,5.6,0.6999999999999993,121.24
2024-01-16 19:24:00,64,43.92361,77.0,2.1999999999999993,5.199999999999999,3.1999999999999993,0.58
2024-01-16 19:27:00,62,44.27084,77.0,2.8000000000000007,5.1,1.8000000000000007,125.51
2024-01-16 19:30:00,63,44.3287,77.0,3.3000000000000007,4.999999999999999,1.3000000000000007,125.51
2024-01-16 19:33:00,71,44.67593,77.0,3.3000000000000007,5.5,1.6999999999999993,125.51
2024-01-16 19:36:00,69,45.08102,77.0,3.1999999999999993,5.5,1.5,142.09
2024-01-16 19:39:00,70,46.12268,77.0,3.8000000000000007,5.6,1.5,142.09
2024-01-16 19:42:00,67,44.27084,77.0,4.100000000000001,5.4,1.0,142.09
2024-01-16 19:45:00,63,42.59259,77.0,4.0,5.699999999999999,0.8000000000000007,142.09
2024-01-16 19:48:00,66,43.22916,77.0,4.199999999999999,5.8,0.9000000000000021,133.03
2024-01-16 19:51:00,65,43.46065,77.0,4.199999999999999,5.6,0.8000000000000007,133.03
2024-01-16 19:54:00,63,43.34491,77.0,4.100000000000001,5.6,0.8999999999999986,133.03
2024-01-16 19:57:00,65,42.82407,78.0,3.8999999999999986,5.5,1.1000000000000014,126.39
2024-01-16 20:00:00,66,42.47685,78.0,4.0,5.4,0.8999999999999986,126.39
2024-01-16 20:03:00,64,42.36111,78.0,3.900000000000002,5.5,1.0,126.39
2024-01-16 20:06:00,67,45.48611,78.0,4.300000000000001,5.6,1.0,130.19
2024-01-16 20:09:00,68,44.67593,78.0,4.099999999999998,5.6,1.2000000000000028,130.19
2024-01-16 20:12:00,67,44.61805,78.0,4.0,5.5,1.1000000000000014,130.19
2024-01-16 20:15:00,66,43.63426,78.0,4.400000000000002,5.3999999999999995,0.7999999999999972,130.19
2024-01-16 20:18:00,65,42.53472,78.0,3.8999999999999986,5.4,1.1000000000000014,128.35
2024-01-16 20:21:00,66,42.82407,78.0,4.0,5.6,0.9000000000000021,128.35
2024-01-16 20:24:00,66,43.05555,78.0,4.300000000000001,5.199999999999999,0.8999999999999986,128.35
2024-01-16 20:27:00,62,43.11343,78.0,4.300000000000001,5.4,0.5,122.86
2024-01-16 20:30:00,66,44.67593,78.0,4.0,5.4,1.0,122.86
2024-01-16 20:33:00,66,43.92361,78.0,3.900000000000002,5.3,1.0,122.86
2024-01-16 20:36:00,63,43.46065,78.0,3.8000000000000007,5.5,0.8999999999999986,121.93
2024-01-16 20:39:00,63,43.46065,78.0,4.0,5.699999999999999,0.6999999999999993,121.93
2024-01-16 20:42:00,64,44.50232,78.0,4.199999999999999,5.5,0.9000000000000021,121.93
2024-01-16 20:45:00,67,44.3287,78.0,4.300000000000001,5.5,1.0,121.93
2024-01-16 20:48:00,67,44.09722,78.0,4.199999999999999,5.799999999999999,1.0,134.74
2024-01-16 20:51:00,67,44.09722,78.0,4.100000000000001,5.699999999999999,1.3000000000000007,134.74
2024-01-16 20:54:00,68,43.22916,78.0,4.300000000000001,5.8,0.8999999999999986,134.74
2024-01-16 20:57:00,66,43.46065,79.0,4.199999999999999,5.6,0.8000000000000007,128.24
2024-01-16 21:00:00,63,42.88195,79.0,4.199999999999999,5.3,0.6999999999999993,128.24
2024-01-16 21:03:00,63,43.1713,79.0,4.100000000000001,5.5,0.5999999999999979,128.24
2024-01-16 21:06:00,62,42.7662,79.0,4.0,5.4,0.8000000000000007,124.57
2024-01-16 21:09:00,62,42.36111,79.0,4.0,5.5,0.8999999999999986,124.57
2024-01-16 21:12:00,65,42.65046,79.0,4.099999999999998,5.4,0.8000000000000007,124.57
2024-01-16 21:15:00,64,42.82407,79.0,3.8000000000000007,5.5,1.0,124.57
2024-01-16 21:18:00,66,42.65046,79.0,3.8000000000000007,5.699999999999999,1.1999999999999993,130.45
2024-01-16 21:21:00,63,42.53472,79.0,4.100000000000001,5.699999999999999,0.8999999999999986,130.45
2024-01-16 21:24:00,65,43.11343,79.0,4.199999999999999,5.4,0.9000000000000021,130.45
2024-01-16 21:27:00,65,42.24537,79.0,4.0,5.6,1.0,120.96
2024-01-16 21:30:00,65,42.01389,79.0,3.8999999999999986,5.699999999999999,1.1000000000000014,120.96
2024-01-16 21:33:00,65,41.66666,79.0,4.100000000000001,5.5,1.0,120.96
2024-01-16 21:36:00,62,40.91435,79.0,4.199999999999999,5.6,0.6000000000000014,122.5
2024-01-16 21:39:00,62,41.37732,79.0,3.8000000000000007,5.6,0.6999999999999993,122.5
2024-01-16 21:42:00,61,40.50926,79.0,3.8000000000000007,5.5,1.0,122.5
2024-01-16 21:45:00,61,40.79861,79.0,3.8000000000000007,5.5,0.8999999999999986,122.5
2024-01-16 21:48:00,66,41.31945,79.0,3.8999999999999986,6.199999999999999,1.1000000000000014,139.53
2024-01-16 21:51:00,64,41.6088,79.0,4.0,5.500000000000001,0.9000000000000021,139.53
2024-01-16 21:54:00,63,41.43518,79.0,3.8000000000000007,5.8999999999999995,0.9000000000000021,139.53
2024-01-16 21:57:00,63,41.14584,80.0,4.0,5.6,0.9000000000000021,120.27
2024-01-16 22:00:00,62,42.1875,80.0,4.0,5.200000000000001,0.8000000000000007,120.27
2024-01-16 23:15:00,55,31.53935,80.0,2.0,0.9000000000000004,2.1999999999999993,1.64
2024-01-16 23:18:00,67,52.1412,80.0,2.700000000000003,4.4,2.599999999999998,133.54
2024-01-16 23:21:00,64,51.27315,80.0,3.599999999999998,4.5,1.3000000000000007,133.54
2024-01-16 23:24:00,69,47.4537,80.0,4.0,4.9,2.0,133.54
2024-01-16 23:27:00,70,44.84954,80.0,4.600000000000001,5.1000000000000005,1.3000000000000007,137.41
2024-01-16 23:30:00,64,41.78241,80.0,4.5,5.6,0.5999999999999979,137.41
2024-01-16 23:33:00,60,41.37732,80.0,4.700000000000003,5.6000000000000005,0.5999999999999979,137.41
2024-01-16 23:36:00,59,42.1875,80.0,4.699999999999999,5.2,0.6000000000000014,114.4
2024-01-16 23:39:00,58,42.01389,80.0,4.399999999999999,5.3,0.8000000000000007,114.4
2024-01-16 23:42:00,56,40.27778,80.0,4.199999999999999,4.9,1.0,114.4
2024-01-16 23:45:00,58,38.88889,80.0,4.599999999999998,5.5,0.7000000000000028,114.4
2024-01-16 23:48:00,58,39.6412,80.0,4.5,5.2,0.8000000000000007,118.32
2024-01-16 23:51:00,57,40.45139,80.0,4.399999999999999,5.1,0.8000000000000007,118.32
2024-01-16 23:54:00,56,39.93055,80.0,4.599999999999998,5.199999999999999,0.6000000000000014,118.32
2024-01-16 23:57:00,56,41.14584,80.0,5.0,5.300000000000001,0.6999999999999993,115.09
2024-01-17 00:00:00,59,41.2037,80.0,4.799999999999997,5.3,0.9000000000000021,115.09
2024-01-17 00:03:00,56,40.21991,80.0,4.600000000000001,5.1,0.5999999999999979,115.09
2024-01-17 00:06:00,56,40.16204,80.0,4.800000000000001,5.1,0.5,113.08
2024-01-17 00:09:00,52,39.12037,81.0,4.600000000000001,5.3999999999999995,0.5,113.08
2024-01-17 00:12:00,56,38.19445,81.0,4.399999999999999,4.8999999999999995,0.8999999999999986,113.08
2024-01-17 00:18:00,60,37.55787,81.0,4.399999999999999,4.5,1.3000000000000007,110.96
2024-01-17 00:21:00,58,37.44213,81.0,4.399999999999999,4.9,0.8000000000000007,110.96
2024-01-17 00:24:00,51,38.02084,81.0,4.5,5.3,0.3999999999999986,110.96
2024-01-17 00:27:00,55,38.42593,81.0,4.399999999999999,5.0,0.5,99.92
2024-01-17 00:30:00,55,39.17824,81.0,4.600000000000001,5.3999999999999995,0.8000000000000007,99.92
2024-01-17 00:33:00,60,39.0625,81.0,4.5,4.9,1.3000000000000007,99.92
2024-01-17 00:39:00,49,37.96296,81.0,4.200000000000003,5.1000000000000005,1.0999999999999979,119.64
2024-01-17 00:48:00,48,38.83102,81.0,4.400000000000002,5.4,1.0,93.2
2024-01-17 00:51:00,53,37.38426,81.0,4.300000000000001,5.2,0.3000000000000007,93.2
2024-01-17 00:54:00,45,38.4838,81.0,4.400000000000002,4.9,0.5,93.2
2024-01-17 00:57:00,43,38.4838,81.0,4.5,5.200000000000001,0.8999999999999986,83.41
2024-01-17 01:00:00,60,38.71528,81.0,4.100000000000001,4.6000000000000005,1.5,83.41
2024-01-17 01:06:00,54,39.0625,81.0,4.199999999999999,5.4,0.8000000000000007,92.78
2024-01-17 01:09:00,61,38.25232,82.0,4.199999999999999,4.5,1.4000000000000021,92.78
2024-01-17 01:15:00,51,37.84722,82.0,4.199999999999999,5.2,0.6999999999999993,92.78
2024-01-17 01:18:00,50,38.19445,82.0,4.399999999999999,4.8,0.1999999999999993,108.96
2024-01-17 01:21:00,54,38.19445,82.0,4.199999999999999,4.700000000000001,0.9000000000000021,108.96
2024-01-17 01:27:00,42,38.19445,82.0,4.300000000000001,5.199999999999999,0.8000000000000007,117.25
2024-01-17 01:30:00,58,38.88889,82.0,4.300000000000001,4.499999999999999,1.3000000000000007,117.25
2024-01-17 01:33:00,54,38.4838,82.0,4.100000000000001,4.6000000000000005,0.6999999999999993,117.25
2024-01-17 01:36:00,55,38.59954,82.0,4.399999999999999,5.1,0.9000000000000021,92.87
2024-01-17 01:39:00,51,38.13657,82.0,4.100000000000001,4.700000000000001,0.5999999999999979,92.87
2024-01-17 01:45:00,55,36.40046,82.0,3.8999999999999986,4.499999999999999,1.3000000000000007,92.87
2024-01-17 01:51:00,50,36.97916,82.0,4.199999999999999,4.6000000000000005,0.6999999999999993,111.16
2024-01-17 01:54:00,57,36.80555,82.0,3.6000000000000014,4.300000000000001,1.5999999999999979,111.16
2024-01-17 02:00:00,58,36.11111,82.0,4.0,4.5,1.3999999999999986,70.68
2024-01-17 02:06:00,50,36.97916,82.0,3.8999999999999986,4.6,1.0,94.27
2024-01-17 02:09:00,57,36.5162,83.0,4.199999999999999,4.499999999999999,0.8999999999999986,94.27
2024-01-17 02:12:00,57,35.70602,83.0,3.6999999999999993,3.8999999999999995,1.4000000000000021,94.27
2024-01-17 02:18:00,58,35.3588,83.0,3.5,3.6999999999999993,1.7000000000000028,65.19
2024-01-17 02:24:00,44,35.30093,83.0,4.0,4.699999999999999,0.1999999999999993,65.19
2024-01-17 02:27:00,58,34.43287,83.0,3.6000000000000014,4.3999999999999995,1.6999999999999993,80.58
2024-01-17 02:30:00,37,36.80555,83.0,3.799999999999997,4.0,1.2000000000000028,80.58
2024-01-17 02:33:00,57,35.82176,83.0,3.6999999999999993,4.5,0.6000000000000014,80.58
2024-01-17 02:36:00,58,35.64815,83.0,3.599999999999998,3.8,1.6000000000000014,115.45
2024-01-17 02:42:00,46,36.80555,83.0,3.6000000000000014,4.3,0.6999999999999993,115.45
2024-01-17 02:45:00,59,36.68982,83.0,3.6999999999999993,3.8,1.6000000000000014,115.45
2024-01-17 02:51:00,55,36.40046,83.0,3.3999999999999986,4.800000000000001,1.8000000000000007,114.1
2024-01-17 02:54:00,46,36.11111,83.0,3.5,4.0,0.3000000000000007,114.1
2024-01-17 03:00:00,56,37.96296,83.0,3.8000000000000007,4.0,1.5999999999999979,115.68
2024-01-17 03:03:00,49,37.38426,83.0,3.6000000000000014,4.3,0.5999999999999979,115.68
2024-01-17 03:09:00,52,35.59028,84.0,3.8000000000000007,4.1,0.7999999999999972,62.14
2024-01-17 03:18:00,56,35.70602,84.0,3.6999999999999993,3.9000000000000004,1.6999999999999993,113.8
2024-01-17 03:24:00,53,37.84722,84.0,3.299999999999997,4.000000000000001,1.5,113.8
2024-01-17 03:27:00,50,36.97916,84.0,3.400000000000002,3.9000000000000004,0.8000000000000007,115.19
2024-01-17 03:33:00,55,36.40046,84.0,3.6000000000000014,4.700000000000001,1.6999999999999993,115.19
2024-01-17 03:36:00,44,35.41666,84.0,3.6000000000000014,4.1,0.0,111.66
2024-01-17 03:42:00,51,37.67361,84.0,3.5,4.000000000000001,1.1000000000000014,111.66
2024-01-17 03:51:00,56,35.87963,84.0,3.799999999999997,3.6999999999999993,0.3000000000000007,61.62
2024-01-17 04:00:00,55,36.74768,84.0,3.599999999999998,3.700000000000001,0.0,84.28
2024-01-17 04:06:00,52,37.32639,84.0,3.6000000000000014,3.9000000000000004,1.0999999999999979,63.51
2024-01-17 04:09:00,47,37.96296,85.0,3.6000000000000014,4.000000000000001,0.3999999999999986,63.51
2024-01-17 04:15:00,56,36.57407,85.0,3.299999999999997,3.3,1.9000000000000021,63.51
2024-01-17 04:21:00,55,37.67361,85.0,3.6000000000000014,4.5,1.6999999999999993,92.76
2024-01-17 04:24:00,46,37.73148,85.0,3.400000000000002,3.5999999999999996,1.5999999999999979,92.76
2024-01-17 04:33:00,53,36.74768,85.0,3.3999999999999986,3.499999999999999,1.6000000000000014,70.55
2024-01-17 04:39:00,52,35.99537,85.0,3.3000000000000007,3.3,1.6999999999999993,61.53
2024-01-17 04:45:00,40,36.80555,85.0,3.3999999999999986,4.3,0.3000000000000007,61.53
2024-01-17 04:48:00,40,37.84722,85.0,3.400000000000002,3.5999999999999996,1.5999999999999979,61.58
2024-01-17 04:54:00,40,36.86343,85.0,3.5,4.3,0.10000000000000142,61.58
2024-01-17 04:57:00,52,35.99537,85.0,3.1999999999999993,3.3,1.6000000000000014,103.75
2024-01-17 05:03:00,44,36.97916,85.0,3.5,4.6,0.8999999999999986,103.75
2024-01-17 05:12:00,51,38.25232,86.0,3.3999999999999986,3.4000000000000004,1.6000000000000014,104.01
2024-01-17 05:21:00,38,38.77315,86.0,3.3000000000000007,3.1000000000000005,1.5,57.57
2024-01-17 05:30:00,52,40.0463,86.0,3.3000000000000007,4.3,1.6999999999999993,58.53
2024-01-17 05:39:00,52,41.43518,86.0,3.8000000000000007,3.5,0.8999999999999986,73.84
2024-01-17 05:42:00,48,41.37732,86.0,3.6999999999999993,3.500000000000001,0.8000000000000007,73.84
2024-01-17 05:48:00,51,39.40972,86.0,3.6000000000000014,3.5,1.3000000000000007,94.41
2024-01-17 05:51:00,48,39.69907,86.0,3.6000000000000014,3.5,0.8999999999999986,94.41
2024-01-17 05:54:00,48,39.35185,86.0,3.6000000000000014,3.7,1.3000000000000007,94.41
2024-01-17 05:57:00,50,38.71528,86.0,3.3000000000000007,3.999999999999999,1.5,101.36
2024-01-17 06:03:00,41,40.33565,86.0,3.3000000000000007,4.2,0.5999999999999979,101.36
2024-01-17 06:06:00,52,40.27778,86.0,3.5,4.0,1.0,68.92
2024-01-17 06:15:00,53,39.87268,87.0,3.3999999999999986,3.3000000000000007,0.5,68.92
2024-01-17 06:18:00,44,39.40972,87.0,3.3999999999999986,3.700000000000001,0.5,99.51
2024-01-17 06:24:00,51,39.87268,87.0,3.599999999999998,3.500000000000001,1.4000000000000021,99.51
2024-01-17 06:27:00,47,39.6412,87.0,3.5,3.4000000000000004,0.8000000000000007,90.51
2024-01-17 06:30:00,46,39.58334,87.0,3.400000000000002,3.700000000000001,1.0,90.51
2024-01-17 06:33:00,52,41.03009,87.0,3.5,3.9000000000000004,1.3999999999999986,90.51
2024-01-17 06:45:00,52,41.08796,87.0,3.5,3.4000000000000004,0.5999999999999979,94.3
2024-01-17 06:51:00,48,41.95602,87.0,3.599999999999998,3.8000000000000007,1.1000000000000014,74.65
2024-01-17 06:54:00,53,41.43518,87.0,3.599999999999998,3.4000000000000004,1.3000000000000007,74.65
2024-01-17 07:03:00,45,44.67593,87.0,3.5,3.0999999999999996,1.5,79.17
2024-01-17 07:12:00,45,44.67593,88.0,4.0,4.1000000000000005,1.3000000000000007,71.96
2024-01-17 07:15:00,52,44.56018,88.0,4.0,3.500000000000001,1.3000000000000007,71.96
2024-01-17 07:18:00,51,46.35416,88.0,3.8000000000000007,3.7,1.0,79.64
2024-01-17 07:21:00,48,49.76852,88.0,3.8999999999999986,4.000000000000001,1.1000000000000014,79.64
2024-01-17 07:24:00,49,47.39584,88.0,3.8999999999999986,3.700000000000001,0.10000000000000142,79.64
2024-01-17 07:27:00,40,54.74537,88.0,3.1999999999999993,4.000000000000001,0.5,1.56
2024-01-17 23:09:00,70,47.51157,88.0,1.6999999999999993,2.3000000000000007,4.599999999999998,142.67
2024-01-17 23:12:00,63,47.22222,88.0,2.8999999999999986,4.6,2.8000000000000007,142.67
2024-01-17 23:15:00,61,44.50232,88.0,3.3999999999999986,4.699999999999999,1.5,142.67
2024-01-17 23:18:00,63,49.0162,88.0,3.6999999999999993,4.699999999999999,1.9000000000000021,123.04
2024-01-17 23:21:00,63,49.88426,88.0,4.0,4.699999999999999,1.3999999999999986,123.04
2024-01-17 23:24:00,71,49.59491,88.0,4.300000000000001,5.799999999999999,1.8999999999999986,123.04
2024-01-17 23:27:00,62,46.23843,88.0,4.300000000000001,5.1,0.9000000000000021,115.4
2024-01-17 23:30:00,61,48.09028,88.0,4.100000000000001,4.8,0.8999999999999986,115.4
2024-01-17 23:33:00,61,47.10648,88.0,4.300000000000001,4.999999999999999,0.8000000000000007,115.4
2024-01-17 23:36:00,66,46.70139,88.0,4.5,5.3999999999999995,1.1000000000000014,133.56
2024-01-17 23:39:00,66,47.22222,88.0,4.5,5.8999999999999995,1.1000000000000014,133.56
2024-01-17 23:42:00,62,44.84954,88.0,4.5,5.0,0.5999999999999979,133.56
2024-01-17 23:45:00,59,42.1875,88.0,4.100000000000001,5.1,0.8000000000000007,133.56
2024-01-17 23:48:00,60,45.42824,89.0,4.199999999999999,5.199999999999999,1.0,116.88
2024-01-17 23:51:00,62,50.63657,89.0,4.199999999999999,5.0,1.1999999999999993,116.88
2024-01-17 23:54:00,67,49.76852,89.0,4.199999999999999,5.3,1.3999999999999986,116.88
2024-01-17 23:57:00,63,47.10648,89.0,4.300000000000001,4.9,1.0999999999999979,123.88
2024-01-18 00:00:00,59,43.98148,89.0,4.5,5.2,0.5,123.88
2024-01-18 00:03:00,58,44.56018,89.0,4.5,5.3,0.6000000000000014,123.88
2024-01-18 00:06:00,59,44.38657,89.0,4.0,5.0,0.8999999999999986,114.79
2024-01-18 00:09:00,58,43.63426,89.0,4.100000000000001,5.5,1.0,114.79
2024-01-18 00:12:00,62,42.82407,89.0,4.199999999999999,5.3999999999999995,0.8000000000000007,114.79
2024-01-18 00:15:00,59,42.88195,89.0,4.099999999999998,4.9,0.6000000000000014,114.79
2024-01-18 00:18:00,58,42.01389,89.0,4.199999999999999,5.3,0.6999999999999993,117.54
2024-01-18 00:21:00,57,42.30324,89.0,4.0,5.0,0.6000000000000014,117.54
2024-01-18 00:24:00,57,41.89815,89.0,4.0,4.800000000000001,0.8000000000000007,117.54
2024-01-18 00:27:00,55,41.72454,89.0,4.100000000000001,5.0,0.5999999999999979,104.62
2024-01-18 00:30:00,54,39.98843,89.0,3.8999999999999986,4.8,0.6000000000000014,104.62
2024-01-18 00:33:00,55,42.65046,89.0,3.8000000000000007,5.1000000000000005,0.5,104.62
2024-01-18 00:36:00,57,41.14584,89.0,3.700000000000003,4.9,1.0999999999999979,110.47
2024-01-18 00:39:00,53,40.0463,89.0,4.0,5.2,0.8000000000000007,110.47
2024-01-18 00:42:00,52,42.24537,89.0,4.099999999999998,4.700000000000001,0.6000000000000014,110.47
2024-01-18 00:45:00,58,41.66666,89.0,4.099999999999998,4.6000000000000005,1.0,110.47
2024-01-18 00:48:00,52,40.50926,90.0,4.099999999999998,5.1000000000000005,0.40000000000000213,104.06
2024-01-18 00:51:00,57,40.85648,90.0,4.100000000000001,5.1,1.3000000000000007,104.06
2024-01-18 00:54:00,51,40.74074,90.0,4.0,5.3,0.0,104.06
2024-01-18 00:57:00,53,42.24537,90.0,4.199999999999999,5.3999999999999995,0.6000000000000014,125.73
2024-01-18 01:00:00,58,41.31945,90.0,4.0,4.9,1.0,125.73
2024-01-18 01:03:00,59,41.78241,90.0,4.299999999999997,4.800000000000001,1.0,125.73
2024-01-18 01:06:00,51,41.78241,90.0,4.300000000000001,5.1000000000000005,0.1999999999999993,121.46
2024-01-18 01:09:00,59,42.59259,90.0,4.199999999999999,5.5,0.8999999999999986,121.46
2024-01-18 01:12:00,55,42.36111,90.0,4.300000000000001,5.0,0.6000000000000014,121.46
2024-01-18 01:15:00,56,41.6088,90.0,4.100000000000001,5.2,0.8000000000000007,121.46
2024-01-18 01:18:00,56,41.14584,90.0,4.199999999999999,4.9,0.6000000000000014,114.15
2024-01-18 01:21:00,55,41.14584,90.0,4.099999999999998,4.9,0.6000000000000014,114.15
2024-01-18 01:24:00,55,41.95602,90.0,4.299999999999997,4.800000000000001,0.6000000000000014,114.15
2024-01-18 01:27:00,55,41.78241,90.0,4.0,5.0,0.8000000000000007,111.66
2024-01-18 01:30:00,57,42.24537,90.0,4.299999999999997,5.000000000000001,0.8000000000000007,111.66
2024-01-18 01:33:00,53,42.65046,90.0,4.100000000000001,4.700000000000001,0.5,111.66
2024-01-18 01:36:00,52,42.53472,90.0,4.0,4.699999999999999,0.6999999999999993,102.45
2024-01-18 01:39:00,51,41.03009,90.0,3.8999999999999986,4.6,0.6000000000000014,102.45
2024-01-18 01:42:00,51,40.16204,90.0,3.8000000000000007,4.699999999999999,0.6000000000000014,102.45
2024-01-18 01:45:00,52,39.6412,90.0,3.8999999999999986,4.3999999999999995,0.6000000000000014,102.45
2024-01-18 01:48:00,51,40.27778,91.0,4.0,4.8999999999999995,0.6000000000000014,83.56
2024-01-18 01:51:00,46,38.59954,91.0,3.6999999999999993,4.1000000000000005,0.0,83.56
2024-01-18 01:57:00,58,37.09491,91.0,3.8000000000000007,5.1000000000000005,1.3999999999999986,112.15
2024-01-18 02:00:00,53,37.90509,91.0,3.700000000000003,4.1,1.5,112.15
2024-01-18 02:09:00,57,38.42593,91.0,3.6000000000000014,4.499999999999999,1.0999999999999979,95.98
2024-01-18 02:12:00,46,38.19445,91.0,3.8000000000000007,5.200000000000001,0.0,95.98
2024-01-18 02:15:00,56,39.40972,91.0,4.0,5.200000000000001,1.0,95.98
2024-01-18 02:18:00,56,37.26852,91.0,3.900000000000002,4.6,1.0,113.55
2024-01-18 02:21:00,42,38.13657,91.0,3.6000000000000014,5.0,0.3000000000000007,113.55
2024-01-18 02:24:00,57,38.19445,91.0,3.6000000000000014,4.200000000000001,1.0,113.55
2024-01-18 02:27:00,54,38.59954,91.0,3.8000000000000007,4.6,0.7999999999999972,84.26
2024-01-18 02:30:00,44,37.03704,91.0,4.099999999999998,5.200000000000001,0.0,84.26
2024-01-18 02:33:00,59,39.12037,91.0,3.8999999999999986,4.500000000000001,1.3000000000000007,84.26
2024-01-18 02:36:00,49,39.00463,91.0,3.8999999999999986,4.500000000000001,0.10000000000000142,117.62
2024-01-18 02:39:00,44,37.38426,91.0,3.8999999999999986,5.200000000000001,0.0,117.62
2024-01-18 02:42:00,54,37.90509,91.0,3.900000000000002,4.200000000000001,0.8999999999999986,117.62
2024-01-18 02:48:00,39,36.97916,92.0,3.8000000000000007,5.1,1.1000000000000014,78.38
2024-01-18 02:51:00,54,38.25232,92.0,3.3999999999999986,3.8999999999999995,1.8000000000000007,78.38
2024-01-18 02:54:00,56,38.42593,92.0,3.6000000000000014,4.299999999999999,1.3000000000000007,78.38
2024-01-18 02:57:00,55,39.00463,92.0,3.6999999999999993,5.300000000000001,1.1999999999999993,106.91
2024-01-18 03:00:00,58,37.96296,92.0,3.6000000000000014,4.199999999999999,1.3999999999999986,106.91
2024-01-18 03:06:00,51,37.44213,92.0,3.900000000000002,5.300000000000001,0.6999999999999993,97.45
2024-01-18 03:09:00,55,36.57407,92.0,3.8000000000000007,4.5,1.5,97.45
2024-01-18 03:12:00,38,36.97916,92.0,3.799999999999997,5.1,0.6000000000000014,97.45
2024-01-18 03:15:00,47,40.91435,92.0,3.599999999999998,4.699999999999999,0.7000000000000028,97.45
2024-01-18 03:18:00,60,38.19445,92.0,3.5,4.1,1.6000000000000014,83.94
2024-01-18 03:21:00,48,37.09491,92.0,3.6999999999999993,4.699999999999999,0.1999999999999993,83.94
2024-01-18 03:27:00,56,39.6412,92.0,3.8999999999999986,4.5,1.1999999999999993,117.63
2024-01-18 03:36:00,57,37.84722,92.0,4.0,4.3999999999999995,1.2999999999999972,76.52
2024-01-18 03:39:00,51,39.17824,92.0,3.6999999999999993,4.699999999999999,0.5,76.52
2024-01-18 03:45:00,50,39.12037,92.0,3.8000000000000007,4.0,0.3999999999999986,76.52
2024-01-18 03:51:00,57,38.77315,93.0,3.900000000000002,5.1,1.2999999999999972,118.35
2024-01-18 03:54:00,57,40.33565,93.0,3.6999999999999993,4.1,1.3000000000000007,118.35
2024-01-18 04:00:00,52,38.54166,93.0,4.0,4.6,0.8000000000000007,81.83
2024-01-18 04:03:00,57,37.67361,93.0,3.6999999999999993,4.3,1.1000000000000014,81.83
2024-01-18 04:09:00,39,38.4838,93.0,4.0,5.0,1.0,119.84
2024-01-18 04:18:00,55,39.00463,93.0,3.6000000000000014,4.499999999999999,1.1000000000000014,84.03
2024-01-18 04:21:00,57,37.09491,93.0,3.599999999999998,4.3,1.2000000000000028,84.03
2024-01-18 04:27:00,50,39.40972,93.0,3.900000000000002,4.7,0.5999999999999979,118.93
2024-01-18 04:30:00,53,39.29398,93.0,3.8999999999999986,4.1,0.6999999999999993,118.93
2024-01-18 04:36:00,56,39.29398,93.0,3.599999999999998,4.3,1.4000000000000021,92.87
2024-01-18 04:39:00,58,38.88889,93.0,3.6999999999999993,4.3,1.1999999999999993,92.87
2024-01-18 04:42:00,38,37.44213,93.0,3.700000000000003,4.1,1.0999999999999979,92.87
2024-01-18 04:45:00,39,41.49305,93.0,3.8000000000000007,5.1,0.7999999999999972,92.87
2024-01-18 04:48:00,52,39.46759,94.0,3.8000000000000007,4.4,1.0,96.59
2024-01-18 04:51:00,58,37.55787,94.0,3.6999999999999993,4.2,1.3999999999999986,96.59
2024-01-18 04:54:00,42,40.79861,94.0,3.8000000000000007,5.0,0.0,96.59
2024-01-18 04:57:00,57,40.91435,94.0,3.6999999999999993,5.0,1.3999999999999986,118.73
2024-01-18 05:00:00,55,38.83102,94.0,3.900000000000002,4.5,1.0,118.73
2024-01-18 05:06:00,48,40.45139,94.0,3.8999999999999986,5.1,0.5,93.63
2024-01-18 05:09:00,46,39.98843,94.0,3.6000000000000014,4.8,1.3999999999999986,93.63
2024-01-18 05:12:00,39,39.0625,94.0,3.6999999999999993,4.3,0.5,93.63
2024-01-18 05:15:00,43,41.08796,94.0,3.6999999999999993,5.0,0.9000000000000021,93.63
2024-01-18 05:18:00,50,41.78241,94.0,3.8000000000000007,4.5,0.8999999999999986,82.72
2024-01-18 05:21:00,58,42.07176,94.0,3.8999999999999986,4.3,1.4000000000000021,82.72
2024-01-18 05:24:00,55,42.88195,94.0,3.6999999999999993,4.4,0.9000000000000021,82.72
2024-01-18 05:27:00,55,41.37732,94.0,4.300000000000001,5.0,0.6999999999999993,118.95
2024-01-18 05:30:00,44,40.91435,94.0,4.0,4.8,0.0,118.95
2024-01-18 05:33:00,48,42.93982,94.0,3.900000000000002,4.7,0.5999999999999979,118.95
2024-01-18 05:36:00,57,46.875,94.0,4.100000000000001,4.3,1.1999999999999993,116.87
2024-01-18 05:39:00,56,48.09028,94.0,4.400000000000002,4.6,0.8000000000000007,116.87
2024-01-18 05:42:00,56,46.06482,94.0,4.199999999999999,4.6,0.8000000000000007,116.87
2024-01-18 05:45:00,57,45.54398,94.0,4.400000000000002,4.5,0.8999999999999986,116.87
2024-01-18 05:48:00,54,45.71759,95.0,4.399999999999999,4.699999999999999,0.6000000000000014,110.73
2024-01-18 05:51:00,55,46.52778,95.0,4.5,4.8,0.7000000000000028,110.73
2024-01-18 05:54:00,53,46.12268,95.0,4.399999999999999,4.5,0.5,110.73
2024-01-18 05:57:00,54,46.23843,95.0,4.300000000000001,4.6,0.6000000000000014,114.41
2024-01-18 06:00:00,54,45.83334,95.0,4.199999999999999,4.6,0.8000000000000007,114.41
2024-01-18 06:03:00,55,45.94907,95.0,4.300000000000001,4.5,0.6000000000000014,114.41
2024-01-18 06:06:00,56,47.10648,95.0,4.400000000000002,4.6,0.5999999999999979,115.34
2024-01-18 06:09:00,56,47.22222,95.0,4.300000000000001,4.6,0.6999999999999993,115.34
2024-01-18 06:12:00,56,47.80093,95.0,4.400000000000002,4.5,0.6999999999999993,115.34
2024-01-18 06:15:00,56,47.4537,95.0,4.300000000000001,4.6,0.7999999999999972,115.34
