Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-01-18 06:18:00,57,46.99074,95.0,4.400000000000002,4.6,0.7999999999999972,117.12
2024-01-18 06:21:00,56,47.74305,95.0,4.199999999999999,4.4,0.9000000000000021,117.12
2024-01-18 06:24:00,56,47.28009,95.0,4.399999999999999,4.199999999999999,0.6999999999999993,117.12
2024-01-18 06:27:00,56,47.68518,95.0,4.399999999999999,4.5,0.8999999999999986,114.89
2024-01-18 06:30:00,56,47.4537,95.0,4.300000000000001,4.5,0.7999999999999972,114.89
2024-01-18 06:33:00,58,50.17361,95.0,4.199999999999999,4.6,1.1000000000000014,114.89
2024-01-18 06:36:00,60,50.75231,95.0,4.599999999999998,4.300000000000001,0.9000000000000021,122.48
2024-01-18 06:39:00,57,48.55324,95.0,4.300000000000001,4.4,0.8999999999999986,122.48
2024-01-18 06:42:00,59,48.61111,95.0,4.300000000000001,4.4,0.8999999999999986,122.48
2024-01-18 06:45:00,57,48.14815,95.0,4.699999999999999,4.5,0.6000000000000014,122.48
2024-01-18 06:48:00,59,50.28935,96.0,4.300000000000001,4.5,1.0,118.7
2024-01-18 06:51:00,58,49.24768,96.0,4.299999999999997,4.5,1.0,118.7
2024-01-18 06:54:00,58,50.05787,96.0,4.5,4.300000000000001,0.8999999999999986,118.7
2024-01-18 06:57:00,58,48.95834,96.0,4.399999999999999,4.5,0.6999999999999993,121.55
2024-01-18 07:00:00,58,49.59491,96.0,4.399999999999999,4.5,0.8000000000000007,121.55
2024-01-18 07:03:00,58,52.43056,96.0,4.399999999999999,4.4,1.0,121.55
2024-01-18 07:06:00,57,52.19907,96.0,4.399999999999999,4.1000000000000005,0.8000000000000007,122.75
2024-01-18 07:09:00,58,49.53704,96.0,4.400000000000002,4.500000000000001,0.8999999999999986,122.75
2024-01-18 07:12:00,59,48.90046,96.0,4.5,4.500000000000001,0.9000000000000021,122.75
2024-01-18 07:15:00,59,48.72685,96.0,4.5,4.6000000000000005,0.8000000000000007,122.75
2024-01-18 07:18:00,61,51.90972,96.0,4.599999999999998,4.5,0.9000000000000021,124.28
2024-01-18 07:21:00,52,57.92824,96.0,4.199999999999999,4.200000000000001,1.4000000000000021,124.28
2024-01-18 10:51:00,65,30.43982,96.0,2.3999999999999986,7.0,3.900000000000002,0.65
2024-01-18 10:54:00,66,34.78009,96.0,3.0,6.699999999999999,3.5,0.65
2024-01-18 10:57:00,69,34.72222,96.0,3.8000000000000007,7.8,2.1999999999999993,142.81
2024-01-18 11:00:00,68,37.67361,96.0,3.6000000000000014,7.1,1.8999999999999986,142.81
2024-01-18 11:03:00,67,35.87963,96.0,3.8000000000000007,6.699999999999999,1.5,142.81
2024-01-18 11:06:00,65,34.54861,96.0,4.100000000000001,6.8,1.1999999999999993,143.23
2024-01-18 11:09:00,65,33.68055,96.0,3.8999999999999986,6.9,1.6000000000000014,143.23
2024-01-18 11:12:00,53,35.06945,96.0,3.8000000000000007,5.700000000000001,0.6000000000000014,143.23
2024-01-18 11:15:00,63,34.83796,97.0,4.0,6.1,1.3000000000000007,143.23
2024-01-18 11:18:00,62,34.43287,97.0,4.0,6.4,1.1000000000000014,131.07
2024-01-18 11:21:00,59,34.78009,97.0,3.8999999999999986,6.6000000000000005,0.8000000000000007,131.07
2024-01-18 11:24:00,62,33.50695,97.0,4.0,6.200000000000001,0.8999999999999986,131.07
2024-01-18 11:27:00,61,34.20139,97.0,4.0,6.300000000000001,0.8999999999999986,132.09
2024-01-18 11:30:00,63,34.9537,97.0,4.099999999999998,5.999999999999999,0.9000000000000021,132.09
2024-01-18 11:33:00,62,36.22685,97.0,3.799999999999997,6.7,1.3000000000000007,132.09
2024-01-18 11:36:00,62,37.73148,97.0,4.0,6.1000000000000005,1.1000000000000014,125.81
2024-01-18 11:39:00,65,37.61574,97.0,4.199999999999999,6.3999999999999995,1.3000000000000007,125.81
2024-01-18 11:42:00,65,37.90509,97.0,4.199999999999999,6.4,1.0,125.81
2024-01-18 11:45:00,67,39.0625,97.0,4.100000000000001,6.200000000000001,1.3999999999999986,125.81
2024-01-18 11:48:00,67,42.30324,97.0,4.0,6.200000000000001,1.3000000000000007,149.64
2024-01-18 23:39:00,66,50.11574,97.0,1.9000000000000021,4.700000000000001,3.0,139.0
2024-01-18 23:42:00,70,50.92593,97.0,2.700000000000003,4.3,2.299999999999997,139.0
2024-01-18 23:45:00,68,41.72454,97.0,2.900000000000002,5.199999999999999,1.3000000000000007,139.0
2024-01-18 23:48:00,66,40.91435,97.0,3.599999999999998,5.5,1.2000000000000028,137.8
2024-01-18 23:51:00,65,40.45139,97.0,4.399999999999999,5.8,1.0,137.8
2024-01-18 23:54:00,61,37.09491,97.0,4.199999999999999,5.7,0.3000000000000007,137.8
2024-01-18 23:57:00,60,38.13657,97.0,4.100000000000001,5.4,0.5999999999999979,117.71
2024-01-19 00:00:00,64,37.09491,97.0,4.200000000000003,6.199999999999999,0.6999999999999993,117.71
2024-01-19 00:03:00,61,40.45139,98.0,4.200000000000003,5.7,0.6999999999999993,117.71
2024-01-19 00:06:00,60,40.56713,98.0,3.8999999999999986,5.300000000000001,0.8000000000000007,123.15
2024-01-19 00:09:00,64,42.07176,98.0,4.399999999999999,5.3,1.0,123.15
2024-01-19 00:12:00,63,42.01389,98.0,4.300000000000001,5.6,1.0,123.15
2024-01-19 00:15:00,62,41.08796,98.0,4.400000000000002,5.4,0.8000000000000007,123.15
2024-01-19 00:18:00,62,40.56713,98.0,4.300000000000001,5.5,0.8999999999999986,124.5
2024-01-19 00:21:00,59,39.93055,98.0,4.400000000000002,5.5,0.6999999999999993,124.5
2024-01-19 00:24:00,64,39.6412,98.0,4.300000000000001,5.8999999999999995,0.8000000000000007,124.5
2024-01-19 00:27:00,61,39.98843,98.0,4.400000000000002,5.7,0.5,122.4
2024-01-19 00:30:00,59,39.75695,98.0,4.300000000000001,5.300000000000001,0.6000000000000014,122.4
2024-01-19 00:33:00,60,38.71528,98.0,4.300000000000001,5.4,0.8000000000000007,122.4
2024-01-19 00:36:00,65,39.00463,98.0,4.5,5.5,1.1999999999999993,119.94
2024-01-19 00:39:00,59,38.59954,98.0,4.600000000000001,5.6,0.6999999999999993,119.94
2024-01-19 00:42:00,58,38.4838,98.0,4.5,5.6,0.6000000000000014,119.94
2024-01-19 00:45:00,65,38.4838,98.0,4.300000000000001,5.7,1.3000000000000007,119.94
2024-01-19 00:48:00,60,38.83102,98.0,4.800000000000001,5.300000000000001,0.6000000000000014,119.46
2024-01-19 00:51:00,64,39.58334,98.0,4.700000000000003,5.6000000000000005,1.0999999999999979,119.46
2024-01-19 00:54:00,62,38.42593,98.0,4.300000000000001,5.6000000000000005,0.8000000000000007,119.46
2024-01-19 00:57:00,58,39.35185,98.0,4.300000000000001,5.5,0.6999999999999993,118.18
2024-01-19 01:00:00,60,40.50926,98.0,4.399999999999999,5.200000000000001,0.8999999999999986,118.18
2024-01-19 01:03:00,62,39.93055,99.0,4.400000000000002,5.500000000000001,0.8999999999999986,118.18
2024-01-19 01:06:00,59,40.16204,99.0,4.5,5.4,0.5999999999999979,120.13
2024-01-19 01:09:00,60,40.56713,99.0,4.800000000000001,5.3,0.5999999999999979,120.13
2024-01-19 01:12:00,59,39.0625,99.0,4.5,5.7,0.6999999999999993,120.13
2024-01-19 01:15:00,62,39.69907,99.0,4.700000000000003,5.4,0.8999999999999986,120.13
2024-01-19 01:18:00,59,38.02084,99.0,4.299999999999997,5.300000000000001,0.7000000000000028,117.92
2024-01-19 01:21:00,56,37.09491,99.0,4.300000000000001,5.299999999999999,0.5,117.92
2024-01-19 01:24:00,57,37.15278,99.0,4.399999999999999,5.4,0.6999999999999993,117.92
2024-01-19 01:27:00,56,37.38426,99.0,4.300000000000001,5.300000000000001,0.6999999999999993,115.59
2024-01-19 01:30:00,56,38.13657,99.0,4.100000000000001,5.200000000000001,0.6999999999999993,115.59
2024-01-19 01:33:00,57,37.26852,99.0,4.300000000000001,5.4,0.5,115.59
2024-01-19 01:36:00,57,37.55787,99.0,4.399999999999999,5.300000000000001,0.6999999999999993,114.36
2024-01-19 01:39:00,56,37.90509,99.0,4.300000000000001,5.1,0.5999999999999979,114.36
2024-01-19 01:42:00,58,39.35185,99.0,4.300000000000001,5.300000000000001,0.7999999999999972,114.36
2024-01-19 01:45:00,57,38.02084,99.0,4.199999999999999,5.300000000000001,0.6999999999999993,114.36
2024-01-19 01:48:00,57,36.68982,99.0,4.100000000000001,5.300000000000001,0.5,110.77
2024-01-19 01:51:00,54,35.3588,99.0,4.100000000000001,5.199999999999999,0.6000000000000014,110.77
2024-01-19 05:48:00,62,46.70139,99.0,3.1999999999999993,4.4,2.599999999999998,114.92
2024-01-19 05:51:00,55,42.07176,99.0,3.5,4.3999999999999995,1.0,114.92
2024-01-19 05:54:00,57,42.24537,99.0,3.8999999999999986,4.5,1.0,114.92
2024-01-19 05:57:00,55,42.07176,100.0,3.8999999999999986,4.8,0.9000000000000021,112.3
2024-01-19 06:00:00,50,41.66666,100.0,4.099999999999998,4.5,0.1999999999999993,112.3
2024-01-19 06:03:00,49,41.14584,100.0,3.8000000000000007,4.5,0.8999999999999986,112.3
2024-01-19 06:06:00,50,41.43518,100.0,3.8000000000000007,4.4,0.8999999999999986,96.05
2024-01-19 06:09:00,49,41.72454,100.0,4.0,4.200000000000001,0.7999999999999972,96.05
2024-01-19 06:12:00,49,39.69907,100.0,4.0,4.6,0.6000000000000014,96.05
2024-01-19 06:15:00,47,41.37732,100.0,3.6999999999999993,4.1,0.40000000000000213,96.05
2024-01-19 06:18:00,46,41.2037,100.0,3.6999999999999993,4.200000000000001,0.5,92.5
2024-01-19 06:21:00,51,41.08796,100.0,4.0,4.1,0.6999999999999993,92.5
2024-01-19 06:24:00,51,42.59259,100.0,3.6999999999999993,4.500000000000001,1.0,92.5
2024-01-19 06:27:00,51,43.46065,100.0,4.0,4.500000000000001,0.8000000000000007,101.36
2024-01-19 06:30:00,51,44.03935,100.0,3.8000000000000007,4.4,0.6999999999999993,101.36
2024-01-19 06:33:00,51,44.50232,100.0,4.100000000000001,4.5,0.7999999999999972,101.36
2024-01-19 06:36:00,52,44.67593,100.0,3.8000000000000007,4.300000000000001,1.0,104.95
2024-01-19 06:39:00,51,44.09722,100.0,4.099999999999998,4.199999999999999,0.8000000000000007,104.95
2024-01-19 06:42:00,51,44.03935,100.0,4.099999999999998,4.4,0.6000000000000014,104.95
2024-01-19 06:45:00,50,42.53472,100.0,4.0,4.300000000000001,0.5999999999999979,104.95
2024-01-19 06:48:00,49,42.88195,100.0,3.8999999999999986,4.299999999999999,0.6999999999999993,95.5
2024-01-19 06:51:00,49,43.22916,100.0,3.8999999999999986,4.199999999999999,0.6999999999999993,95.5
2024-01-19 06:54:00,51,43.80787,100.0,4.099999999999998,4.3999999999999995,0.6000000000000014,95.5
2024-01-19 06:57:00,50,43.34491,101.0,4.199999999999999,4.300000000000001,0.5,102.15
2024-01-19 07:00:00,50,43.34491,101.0,4.199999999999999,4.199999999999999,0.5,102.15
2024-01-19 07:03:00,50,44.84954,101.0,4.0,4.200000000000001,0.6999999999999993,102.15
2024-01-19 07:06:00,54,50.63657,101.0,4.0,4.000000000000001,1.3000000000000007,106.83
2024-01-19 07:09:00,53,49.18982,101.0,4.199999999999999,4.1,0.8000000000000007,106.83
2024-01-19 07:12:00,54,50.75231,101.0,4.5,4.1,0.6000000000000014,106.83
2024-01-19 07:15:00,57,49.82639,101.0,4.400000000000002,4.300000000000001,1.0,106.83
2024-01-19 07:18:00,58,50.11574,101.0,4.599999999999998,4.4,1.0,118.9
2024-01-21 09:42:00,66,47.39584,101.0,1.0999999999999979,1.8000000000000007,5.400000000000002,0.58
2024-01-21 09:45:00,62,49.4213,101.0,3.0,3.999999999999999,3.1000000000000014,0.58
2024-01-21 09:48:00,62,46.81713,101.0,3.6000000000000014,4.1,2.3999999999999986,126.89
2024-01-21 09:51:00,63,46.875,101.0,4.0,4.1,2.0,126.89
2024-01-21 09:54:00,59,47.56945,101.0,4.599999999999998,4.1,1.4000000000000021,126.89
2024-01-21 09:57:00,61,47.28009,101.0,4.5,4.6,1.7999999999999972,134.14
2024-01-21 10:00:00,61,47.16435,101.0,4.600000000000001,4.199999999999999,1.3999999999999986,134.14
2024-01-21 10:03:00,59,46.875,101.0,4.800000000000001,4.199999999999999,1.1999999999999993,134.14
2024-01-21 10:06:00,59,46.81713,101.0,4.900000000000002,4.3,1.2999999999999972,127.82
2024-01-21 10:12:00,59,48.09028,102.0,4.899999999999999,4.1,1.0,127.82
2024-01-21 10:15:00,57,48.37963,102.0,5.0,4.1,0.8000000000000007,127.82
2024-01-21 10:18:00,59,48.4375,102.0,5.0,4.0,0.8999999999999986,122.77
2024-01-21 10:21:00,56,48.32176,102.0,4.800000000000001,3.9000000000000004,0.8999999999999986,122.77
2024-01-21 10:24:00,58,46.99074,102.0,4.800000000000001,4.1,1.1000000000000014,122.77
2024-01-21 10:27:00,55,46.875,102.0,4.800000000000001,3.999999999999999,0.5999999999999979,121.34
2024-01-21 10:30:00,57,46.875,102.0,4.699999999999999,4.199999999999999,1.1000000000000014,121.34
2024-01-21 10:33:00,56,46.93287,102.0,4.800000000000001,4.1,0.8999999999999986,121.34
2024-01-21 10:36:00,57,47.28009,102.0,5.100000000000001,4.3999999999999995,0.6999999999999993,128.3
2024-01-21 10:39:00,58,47.22222,102.0,4.899999999999999,4.500000000000001,1.0,128.3
2024-01-21 10:42:00,56,47.16435,102.0,4.699999999999999,4.0,0.8000000000000007,128.3
2024-01-21 10:45:00,56,47.22222,102.0,4.5,4.0,1.0,128.3
2024-01-21 10:48:00,57,47.16435,102.0,4.800000000000001,4.199999999999999,0.8999999999999986,126.24
2024-01-21 10:51:00,57,46.81713,102.0,4.800000000000001,4.3,1.0,126.24
2024-01-21 10:54:00,57,46.58565,102.0,4.600000000000001,3.9000000000000004,1.0999999999999979,126.24
2024-01-21 10:57:00,58,46.81713,102.0,4.899999999999999,4.0,1.0,127.27
2024-01-21 11:00:00,57,46.93287,102.0,4.800000000000001,4.0,0.8999999999999986,127.27
2024-01-21 11:03:00,57,46.64352,102.0,4.900000000000002,3.9000000000000004,0.6999999999999993,127.27
2024-01-21 11:06:00,58,46.875,102.0,4.800000000000001,4.0,1.0,126.78
2024-01-21 11:09:00,57,47.16435,102.0,4.5,4.1,1.0,126.78
2024-01-21 11:12:00,58,47.56945,103.0,5.099999999999998,4.0,0.8000000000000007,126.78
2024-01-21 11:15:00,58,47.56945,103.0,4.700000000000003,4.0,1.0999999999999979,126.78
2024-01-21 11:18:00,58,47.68518,103.0,5.0,4.1,0.8000000000000007,127.88
2024-01-21 11:21:00,57,48.09028,103.0,4.699999999999999,4.1,1.0,127.88
2024-01-21 11:24:00,59,49.0162,103.0,5.100000000000001,4.0,0.8999999999999986,127.88
2024-01-21 11:27:00,61,49.13195,103.0,4.899999999999999,4.299999999999999,1.1000000000000014,134.92
2024-01-21 11:30:00,60,49.53704,103.0,5.100000000000001,4.1,1.0,134.92
2024-01-21 11:33:00,60,49.4213,103.0,4.899999999999999,4.1,1.0,134.92
2024-01-21 11:36:00,60,48.95834,103.0,5.100000000000001,4.0,1.0,138.27
2024-01-21 11:39:00,62,48.61111,103.0,4.900000000000002,4.299999999999999,0.8999999999999986,138.27
2024-01-22 08:33:00,62,41.6088,103.0,1.7999999999999972,5.0,3.1000000000000014,1.63
2024-01-22 08:36:00,63,49.76852,103.0,2.8000000000000007,4.5,2.0,142.64
2024-01-22 08:39:00,70,66.49306,103.0,3.099999999999998,4.1,2.5,142.64
2024-01-22 08:42:00,59,54.91898,103.0,3.8999999999999986,4.199999999999999,0.6000000000000014,142.64
2024-01-22 08:45:00,53,49.59491,103.0,3.5,4.200000000000001,0.6999999999999993,142.64
2024-01-22 23:24:00,63,51.15741,103.0,2.3000000000000007,4.0,5.299999999999997,0.59
2024-01-22 23:27:00,67,45.37037,103.0,3.6999999999999993,4.0,3.1999999999999993,139.0
2024-01-22 23:30:00,66,44.03935,103.0,4.699999999999999,4.4,1.6000000000000014,139.0
2024-01-22 23:33:00,60,44.21296,103.0,4.699999999999999,4.300000000000001,0.6000000000000014,139.0
2024-01-22 23:36:00,56,42.30324,104.0,4.599999999999998,4.300000000000001,1.1000000000000014,112.68
2024-01-22 23:45:00,52,40.74074,104.0,4.600000000000001,4.4,0.6999999999999993,112.68
2024-01-22 23:48:00,55,41.08796,104.0,4.5,4.300000000000001,1.1000000000000014,108.5
2024-01-22 23:51:00,54,40.74074,104.0,4.5,4.200000000000001,1.0999999999999979,108.5
2024-01-22 23:54:00,59,40.74074,104.0,4.399999999999999,3.999999999999999,1.6999999999999993,108.5
2024-01-22 23:57:00,54,42.1875,104.0,4.800000000000001,4.200000000000001,1.1000000000000014,131.22
2024-01-23 00:00:00,53,41.14584,104.0,4.899999999999999,4.6000000000000005,1.1999999999999993,131.22
2024-01-23 00:03:00,54,40.85648,104.0,4.699999999999999,4.4,0.8000000000000007,131.22
2024-01-23 00:06:00,55,41.08796,104.0,5.0,4.199999999999999,0.6999999999999993,113.94
2024-01-23 00:09:00,54,40.91435,104.0,4.599999999999998,4.199999999999999,1.0,113.94
2024-01-23 00:12:00,54,40.79861,104.0,4.800000000000001,4.4,0.6999999999999993,113.94
2024-01-23 00:15:00,55,40.91435,104.0,4.899999999999999,4.300000000000001,0.8000000000000007,113.94
2024-01-23 00:18:00,54,40.91435,104.0,5.0,4.5,0.6000000000000014,115.03
2024-01-23 00:21:00,51,40.91435,104.0,4.799999999999997,4.300000000000001,0.7000000000000028,115.03
2024-01-23 00:24:00,56,40.85648,104.0,4.600000000000001,4.6000000000000005,0.5,115.03
2024-01-23 00:27:00,52,40.21991,104.0,4.699999999999999,4.300000000000001,0.6000000000000014,110.45
2024-01-23 00:30:00,52,41.2037,104.0,4.699999999999999,4.199999999999999,0.5,110.45
2024-01-23 00:33:00,54,40.56713,104.0,4.699999999999999,4.3999999999999995,0.6999999999999993,110.45
2024-01-23 00:36:00,52,40.21991,105.0,4.199999999999999,4.1,0.8000000000000007,113.26
2024-01-23 00:39:00,53,40.56713,105.0,4.800000000000001,4.3999999999999995,0.6999999999999993,113.26
2024-01-23 00:42:00,52,40.21991,105.0,4.600000000000001,4.200000000000001,0.8000000000000007,113.26
2024-01-23 00:45:00,52,40.21991,105.0,4.5,4.0,0.6999999999999993,113.26
2024-01-23 00:48:00,51,40.27778,105.0,4.5,4.1,0.6000000000000014,99.78
2024-01-23 00:51:00,52,39.98843,105.0,4.399999999999999,4.500000000000001,0.6000000000000014,99.78
2024-01-23 00:54:00,43,40.33565,105.0,4.600000000000001,4.199999999999999,0.6000000000000014,99.78
2024-01-23 00:57:00,57,41.14584,105.0,4.600000000000001,4.199999999999999,1.6999999999999993,121.7
2024-01-23 01:00:00,54,41.31945,105.0,4.800000000000001,4.3999999999999995,0.5,121.7
2024-01-23 01:03:00,52,40.74074,105.0,4.600000000000001,4.199999999999999,0.5,121.7
2024-01-23 01:06:00,52,41.08796,105.0,4.5,4.1,0.8000000000000007,104.27
2024-01-23 01:09:00,52,40.91435,105.0,4.399999999999999,4.1,0.9000000000000021,104.27
2024-01-23 01:12:00,51,39.75695,105.0,4.5,4.1,0.6999999999999993,104.27
2024-01-23 01:15:00,53,39.75695,105.0,4.699999999999999,4.6,0.6999999999999993,104.27
2024-01-23 01:18:00,53,39.93055,105.0,4.699999999999999,4.3999999999999995,0.8000000000000007,114.56
2024-01-23 01:21:00,54,39.98843,105.0,4.600000000000001,4.299999999999999,0.6999999999999993,114.56
2024-01-23 01:24:00,51,40.33565,105.0,4.699999999999999,4.300000000000001,0.5,114.56
2024-01-23 01:27:00,51,40.21991,105.0,4.699999999999999,4.1,0.3999999999999986,106.32
2024-01-23 01:30:00,47,40.50926,105.0,4.699999999999999,4.3,0.1999999999999993,106.32
2024-01-23 01:36:00,58,40.16204,106.0,4.699999999999999,3.8999999999999995,1.5999999999999979,114.36
2024-01-23 01:45:00,60,39.40972,106.0,4.300000000000001,3.6999999999999993,1.8999999999999986,114.36
2024-01-23 01:48:00,62,38.83102,106.0,4.5,3.5,1.6999999999999993,124.4
2024-01-23 20:36:00,62,47.68518,106.0,2.1000000000000014,5.000000000000001,2.8999999999999986,93.96
2024-01-23 20:42:00,46,47.28009,106.0,2.5999999999999996,4.1,0.6999999999999993,93.96
2024-01-23 20:45:00,45,46.06482,106.0,2.599999999999998,4.1,0.8000000000000007,93.96
2024-01-23 20:48:00,38,46.58565,106.0,2.299999999999997,3.6999999999999993,0.8000000000000007,63.59
2024-01-23 20:51:00,44,50.46296,106.0,2.3999999999999986,3.999999999999999,1.5,63.59
2024-01-23 20:54:00,47,48.90046,106.0,2.8000000000000007,4.1,1.3999999999999986,63.59
2024-01-23 20:57:00,46,48.03241,106.0,2.5,4.199999999999999,1.3000000000000007,80.19
2024-01-23 21:00:00,46,47.74305,106.0,2.8000000000000007,4.199999999999999,1.0,80.19
2024-01-23 21:03:00,52,46.52778,106.0,2.6999999999999993,4.6,1.6000000000000014,80.19
2024-01-23 21:06:00,49,46.12268,106.0,3.1999999999999993,4.699999999999999,0.9000000000000021,96.18
2024-01-23 21:09:00,50,47.22222,106.0,3.1000000000000014,4.6,1.0999999999999979,96.18
2024-01-23 21:12:00,51,47.22222,106.0,2.900000000000002,4.1,1.1999999999999993,96.18
2024-01-23 21:15:00,47,47.39584,106.0,3.099999999999998,4.1,0.9000000000000021,96.18
2024-01-23 21:18:00,46,47.16435,107.0,3.1000000000000014,4.0,0.8000000000000007,87.87
2024-01-23 21:21:00,47,47.56945,107.0,3.0,4.1,0.8999999999999986,87.87
2024-01-23 21:24:00,48,47.68518,107.0,3.0,4.199999999999999,1.1000000000000014,87.87
2024-01-23 21:27:00,47,48.26389,107.0,3.1000000000000014,4.1,0.6999999999999993,89.8
2024-01-23 21:30:00,47,48.37963,107.0,3.1000000000000014,4.1,1.0,89.8
2024-01-23 21:33:00,47,47.80093,107.0,3.0,4.0,0.8999999999999986,89.8
2024-01-23 21:36:00,47,48.03241,107.0,2.8999999999999986,4.1,1.0,90.69
2024-01-23 21:39:00,48,48.03241,107.0,2.900000000000002,4.1,1.0,90.69
2024-01-23 21:42:00,50,47.51157,107.0,3.099999999999998,4.199999999999999,1.0,90.69
2024-01-23 21:45:00,50,47.22222,107.0,3.3999999999999986,4.700000000000001,1.4000000000000021,90.69
2024-01-23 21:48:00,49,47.39584,107.0,3.0,4.299999999999999,0.8000000000000007,92.15
2024-01-23 21:51:00,49,47.10648,107.0,3.1999999999999993,4.300000000000001,0.8999999999999986,92.15
2024-01-23 21:54:00,55,46.70139,107.0,3.299999999999997,4.6000000000000005,1.1000000000000014,92.15
2024-01-23 21:57:00,51,46.41204,107.0,3.1999999999999993,4.6000000000000005,0.8000000000000007,109.68
2024-01-23 22:00:00,50,46.12268,107.0,3.1999999999999993,4.6000000000000005,0.6999999999999993,109.68
2024-01-23 22:03:00,46,44.3287,107.0,3.1000000000000014,4.300000000000001,0.8000000000000007,109.68
2024-01-23 22:06:00,47,44.09722,107.0,3.1000000000000014,4.300000000000001,0.8000000000000007,86.51
2024-01-23 22:09:00,47,43.11343,107.0,3.1999999999999993,4.199999999999999,0.6999999999999993,86.51
2024-01-23 22:12:00,48,44.79166,107.0,3.0,4.4,0.9000000000000021,86.51
2024-01-23 22:15:00,50,43.1713,107.0,3.1000000000000014,4.6,0.8000000000000007,86.51
2024-01-23 22:18:00,43,42.36111,108.0,2.8999999999999986,3.8,0.40000000000000213,81.08
2024-01-23 22:21:00,47,42.82407,108.0,3.0,4.300000000000001,0.8999999999999986,81.08
2024-01-23 22:24:00,45,42.82407,108.0,2.8999999999999986,4.1,0.6000000000000014,81.08
2024-01-23 22:27:00,46,42.82407,108.0,2.900000000000002,4.300000000000001,0.6999999999999993,85.19
2024-01-23 22:30:00,47,43.22916,108.0,2.900000000000002,4.300000000000001,0.6999999999999993,85.19
2024-01-23 22:33:00,46,43.11343,108.0,3.0,4.199999999999999,0.8999999999999986,85.19
2024-01-23 22:36:00,46,42.36111,108.0,2.900000000000002,4.200000000000001,0.8999999999999986,86.84
2024-01-23 22:39:00,45,42.36111,108.0,3.099999999999998,4.4,0.6000000000000014,86.84
2024-01-23 22:42:00,43,42.1875,108.0,2.8999999999999986,4.300000000000001,0.5,86.84
2024-01-23 22:45:00,46,41.72454,108.0,2.8000000000000007,4.6000000000000005,0.8000000000000007,86.84
2024-01-23 22:48:00,42,42.01389,108.0,2.6999999999999993,4.1,0.6000000000000014,77.08
2024-01-23 22:51:00,46,41.43518,108.0,2.6000000000000014,4.1,1.0,77.08
2024-01-23 22:54:00,45,42.07176,108.0,2.900000000000002,4.199999999999999,0.6999999999999993,77.08
2024-01-23 22:57:00,44,41.14584,108.0,3.0,4.199999999999999,0.6000000000000014,81.18
2024-01-23 23:00:00,42,40.91435,108.0,2.6999999999999993,4.200000000000001,0.5,81.18
2024-01-23 23:03:00,44,41.08796,108.0,2.6999999999999993,3.9000000000000004,0.6999999999999993,81.18
2024-01-23 23:06:00,45,41.03009,108.0,2.599999999999998,4.1,0.9000000000000021,69.49
2024-01-23 23:09:00,47,40.0463,108.0,2.8000000000000007,3.6999999999999993,1.1999999999999993,69.49
2024-01-23 23:15:00,54,40.0463,108.0,2.6000000000000014,3.5,1.5999999999999979,69.49
2024-01-23 23:18:00,36,40.27778,109.0,2.5,3.5,0.0,90.07
2024-01-24 07:27:00,55,50.40509,109.0,2.0,3.5999999999999996,3.3999999999999986,94.62
2024-01-24 07:30:00,57,46.41204,109.0,2.599999999999998,3.5,1.9000000000000021,94.62
2024-01-24 07:33:00,55,46.64352,109.0,2.900000000000002,3.0,1.3000000000000007,94.62
2024-01-24 07:42:00,39,41.43518,109.0,3.0,3.3,2.0,57.91
2024-01-24 07:45:00,50,39.6412,109.0,2.8999999999999986,2.3,1.8000000000000007,57.91
2024-01-24 07:48:00,49,41.72454,109.0,2.8999999999999986,3.0,1.6000000000000014,88.44
2024-01-24 07:51:00,49,42.07176,109.0,2.8999999999999986,3.2,1.6999999999999993,88.44
2024-01-24 07:57:00,31,41.14584,109.0,2.8999999999999986,3.5,0.10000000000000142,93.42
2024-01-24 08:00:00,46,40.85648,109.0,2.8999999999999986,2.4000000000000004,1.5,93.42
2024-01-24 08:03:00,32,44.67593,109.0,2.6999999999999993,2.3999999999999995,1.5,93.42
2024-01-24 08:06:00,39,50.46296,109.0,3.1000000000000014,3.3,0.6999999999999993,72.76
2024-01-24 08:09:00,49,48.37963,109.0,3.1000000000000014,2.5,1.6999999999999993,72.76
2024-01-24 08:12:00,43,45.08102,109.0,2.8999999999999986,2.7,0.8999999999999986,72.76
2024-01-24 08:18:00,45,39.69907,109.0,3.0,2.8999999999999995,1.0,48.63
2024-01-24 08:33:00,35,40.91435,110.0,2.700000000000003,3.3,0.3999999999999986,86.5
2024-01-24 08:36:00,36,41.66666,110.0,2.700000000000003,2.9000000000000004,0.5,62.09
2024-01-24 08:42:00,38,39.87268,110.0,3.1000000000000014,2.9000000000000004,0.1999999999999993,62.09
2024-01-24 08:51:00,34,39.46759,110.0,2.900000000000002,2.999999999999999,0.29999999999999716,46.32
2024-01-24 08:54:00,33,37.38426,110.0,2.900000000000002,3.2,0.3999999999999986,46.32
2024-01-24 08:57:00,31,37.03704,110.0,2.6000000000000014,3.0999999999999996,0.5999999999999979,46.89
2024-01-24 09:00:00,34,38.31018,110.0,2.6000000000000014,2.999999999999999,0.6999999999999993,46.89
2024-01-24 09:03:00,37,38.13657,110.0,2.6999999999999993,3.0,1.0,46.89
2024-01-24 09:06:00,33,37.90509,110.0,2.599999999999998,3.3000000000000007,0.3000000000000007,48.93
2024-01-24 09:09:00,32,36.74768,110.0,2.6000000000000014,2.8,0.5,48.93
2024-01-24 09:12:00,34,37.03704,110.0,2.3999999999999986,3.000000000000001,0.6999999999999993,48.93
2024-01-24 09:15:00,37,36.80555,110.0,2.6000000000000014,2.8999999999999995,1.0999999999999979,48.93
2024-01-24 09:18:00,34,36.86343,110.0,2.599999999999998,3.299999999999999,0.5,56.41
2024-01-24 09:21:00,35,37.09491,111.0,2.5,3.1999999999999993,0.8999999999999986,56.41
2024-01-24 09:24:00,36,40.85648,111.0,2.799999999999997,3.0999999999999996,0.7000000000000028,56.41
2024-01-24 09:27:00,37,41.14584,111.0,2.6999999999999993,3.3000000000000007,1.0,60.4
2024-01-24 09:30:00,36,41.2037,111.0,2.599999999999998,3.0999999999999996,1.0,60.4
2024-01-24 09:33:00,37,42.88195,111.0,2.900000000000002,3.0999999999999996,1.0,60.4
2024-01-24 09:36:00,37,45.77546,111.0,2.8000000000000007,3.3000000000000007,0.8000000000000007,59.07
2024-01-24 09:42:00,42,44.90741,111.0,3.3999999999999986,3.6999999999999993,1.1999999999999993,59.07
2024-01-24 09:45:00,38,44.84954,111.0,3.3000000000000007,3.3000000000000007,0.6999999999999993,59.07
2024-01-24 09:48:00,42,45.48611,111.0,3.1999999999999993,3.3000000000000007,1.0999999999999979,76.42
2024-01-24 09:51:00,40,45.13889,111.0,3.1999999999999993,3.3000000000000007,1.1000000000000014,76.42
2024-01-24 09:54:00,39,44.09722,111.0,3.400000000000002,3.3,0.6999999999999993,76.42
2024-01-24 09:57:00,38,44.61805,111.0,3.099999999999998,3.3000000000000007,0.8000000000000007,75.15
2024-01-24 10:00:00,38,44.84954,111.0,2.8999999999999986,3.4000000000000004,1.0,75.15
2024-01-24 10:03:00,40,45.25463,111.0,3.1000000000000014,3.1999999999999993,1.0,75.15
2024-01-24 10:06:00,38,45.94907,111.0,3.1999999999999993,3.299999999999999,0.3000000000000007,67.97
2024-01-24 10:09:00,39,46.52778,111.0,3.1999999999999993,3.299999999999999,0.7000000000000028,67.97
2024-01-24 10:12:00,41,46.35416,111.0,3.3000000000000007,3.0,0.8000000000000007,67.97
2024-01-24 10:15:00,38,46.06482,111.0,3.1000000000000014,2.999999999999999,0.5999999999999979,67.97
2024-01-24 10:18:00,40,46.06482,111.0,3.5,3.500000000000001,0.6999999999999993,71.39
2024-01-24 10:21:00,40,46.41204,112.0,3.1999999999999993,3.1999999999999993,0.9000000000000021,71.39
2024-01-24 10:24:00,41,46.70139,112.0,3.400000000000002,3.200000000000001,0.8999999999999986,71.39
2024-01-24 10:27:00,40,47.22222,112.0,3.3000000000000007,3.1999999999999993,0.8999999999999986,73.04
2024-01-24 10:30:00,41,47.68518,112.0,3.3000000000000007,3.1999999999999993,0.8000000000000007,73.04
2024-01-24 10:33:00,41,47.8588,112.0,3.3000000000000007,3.3000000000000007,0.9000000000000021,73.04
2024-01-24 10:36:00,42,48.09028,112.0,3.299999999999997,3.1999999999999993,1.1000000000000014,71.23
2024-01-24 10:39:00,40,48.09028,112.0,3.3999999999999986,3.2,0.8000000000000007,71.23
2024-01-24 10:42:00,45,49.4213,112.0,3.6000000000000014,3.8,0.8999999999999986,71.23
2024-01-24 10:45:00,46,51.27315,112.0,3.6999999999999993,3.4000000000000004,1.0,71.23
2024-01-24 10:48:00,42,47.51157,112.0,3.8999999999999986,3.3000000000000007,0.0,82.8
2024-01-24 11:00:00,40,47.51157,112.0,3.400000000000002,3.1000000000000005,0.29999999999999716,64.58
2024-01-24 11:12:00,37,48.14815,112.0,3.400000000000002,3.1999999999999993,0.3999999999999986,59.22
2024-01-24 11:15:00,36,48.03241,112.0,3.4000000000000004,3.3000000000000007,0.3000000000000007,59.22
2024-01-24 11:18:00,37,47.80093,112.0,3.5,3.1999999999999993,0.3000000000000007,59.9
2024-01-24 11:21:00,37,47.74305,113.0,3.3000000000000007,3.3000000000000007,0.5,59.9
2024-01-24 11:24:00,36,47.56945,113.0,3.599999999999998,3.1999999999999993,0.3000000000000007,59.9
2024-01-24 11:27:00,37,46.875,113.0,3.4000000000000004,3.1999999999999993,0.3000000000000007,60.98
2024-01-24 11:30:00,36,45.19676,113.0,3.3000000000000007,3.1999999999999993,0.3999999999999986,60.98
2024-01-24 11:33:00,36,44.67593,113.0,3.0,3.1999999999999993,0.5999999999999979,60.98
2024-01-24 11:36:00,36,44.21296,113.0,3.1999999999999993,3.1999999999999993,0.3000000000000007,61.26
2024-01-24 11:39:00,36,44.3287,113.0,3.1000000000000014,3.0999999999999996,0.6999999999999993,61.26
2024-01-24 11:42:00,33,44.38657,113.0,3.1999999999999993,3.499999999999999,0.6000000000000014,61.26
2024-01-24 11:45:00,38,44.27084,113.0,3.1000000000000014,3.1000000000000005,0.8999999999999986,61.26
2024-01-24 11:48:00,33,44.21296,113.0,3.1999999999999993,3.3,0.0,49.95
2024-01-24 11:51:00,37,44.3287,113.0,3.0999999999999996,3.499999999999999,0.8000000000000007,49.95
2024-01-24 11:54:00,37,44.21296,113.0,3.0000000000000018,2.999999999999999,1.0,49.95
2024-01-24 11:57:00,32,44.38657,113.0,3.0000000000000018,3.499999999999999,0.8999999999999986,53.26
2024-01-24 12:00:00,34,44.21296,113.0,3.0,3.1000000000000005,1.1000000000000014,53.26
2024-01-24 12:03:00,33,44.56018,113.0,3.200000000000001,3.5999999999999996,0.09999999999999787,53.26
2024-01-24 12:06:00,39,43.69213,113.0,3.0999999999999996,3.0999999999999996,1.1000000000000014,50.44
2024-01-24 12:09:00,33,44.3287,113.0,3.0,3.1999999999999993,0.1999999999999993,50.44
2024-01-24 12:12:00,39,44.38657,113.0,2.9999999999999982,3.6000000000000005,1.2000000000000028,50.44
2024-01-24 12:15:00,33,44.09722,113.0,3.1000000000000014,3.0999999999999996,0.09999999999999787,50.44
2024-01-24 12:18:00,36,44.79166,113.0,3.0,3.500000000000001,1.0,63.93
2024-01-24 12:21:00,35,44.61805,114.0,2.8999999999999986,3.3000000000000007,1.3000000000000007,63.93
2024-01-24 12:24:00,38,44.61805,114.0,3.0,3.3,1.5,63.93
2024-01-24 12:27:00,38,44.21296,114.0,3.1000000000000014,3.5,1.5999999999999979,64.31
2024-01-24 12:30:00,38,44.50232,114.0,3.0,3.4000000000000004,1.4000000000000021,64.31
2024-01-24 12:33:00,36,44.79166,114.0,3.099999999999998,3.3,1.0,64.31
2024-01-24 12:36:00,43,44.79166,114.0,2.8999999999999986,3.5999999999999996,1.8999999999999986,89.37
2024-01-24 12:39:00,46,44.50232,114.0,3.3000000000000007,3.8999999999999995,1.8999999999999986,89.37
2024-01-24 12:42:00,38,44.67593,114.0,3.3000000000000007,3.8,0.5,89.37
2024-01-24 12:45:00,49,44.50232,114.0,3.3999999999999986,3.8000000000000007,2.0,89.37
2024-01-24 12:48:00,39,44.79166,114.0,3.3999999999999986,3.3000000000000007,2.1000000000000014,71.77
2024-01-24 12:51:00,41,46.00695,114.0,3.3999999999999986,3.6999999999999993,1.5,71.77
2024-01-24 12:54:00,39,46.70139,114.0,3.8000000000000007,4.0,0.10000000000000142,71.77
2024-01-24 12:57:00,45,47.16435,114.0,3.700000000000003,3.8999999999999995,1.1999999999999993,109.6
2024-01-24 13:00:00,57,46.99074,114.0,3.599999999999998,3.3999999999999995,2.3000000000000007,109.6
2024-01-24 13:03:00,53,47.10648,114.0,3.8000000000000007,3.700000000000001,1.3999999999999986,109.6
2024-01-24 13:06:00,53,47.16435,114.0,3.900000000000002,3.8000000000000007,1.3999999999999986,100.26
2024-01-24 13:09:00,51,47.74305,114.0,3.900000000000002,4.1000000000000005,1.0999999999999979,100.26
2024-01-24 13:12:00,52,47.16435,114.0,4.0,3.9000000000000004,1.2000000000000028,100.26
2024-01-24 13:15:00,53,46.35416,114.0,4.199999999999999,3.8000000000000007,1.0999999999999979,100.26
2024-01-24 13:18:00,52,45.08102,114.0,4.300000000000001,4.000000000000001,1.6000000000000014,122.03
2024-01-24 13:21:00,53,45.19676,115.0,3.8000000000000007,3.7,1.8000000000000007,122.03
2024-01-24 13:24:00,58,45.13889,115.0,3.8000000000000007,3.4000000000000004,1.8000000000000007,122.03
2024-01-24 13:27:00,47,45.54398,115.0,4.0,4.3,0.3999999999999986,116.1
2024-01-24 13:30:00,53,45.25463,115.0,3.900000000000002,3.9000000000000004,1.1999999999999993,116.1
2024-01-24 13:33:00,57,44.90741,115.0,4.0,3.5999999999999996,1.5,116.1
2024-01-24 13:36:00,53,44.96528,115.0,3.8999999999999986,3.9000000000000004,1.1000000000000014,108.53
2024-01-24 13:39:00,52,45.25463,115.0,4.099999999999998,4.1,0.9000000000000021,108.53
2024-01-24 13:42:00,50,44.90741,115.0,3.6999999999999993,3.9000000000000004,0.8999999999999986,108.53
2024-01-24 13:45:00,53,45.25463,115.0,4.100000000000001,3.8999999999999995,0.6999999999999993,108.53
2024-01-24 13:48:00,53,45.48611,115.0,4.0,3.9000000000000004,0.6000000000000014,111.14
2024-01-24 14:03:00,40,46.875,115.0,4.399999999999999,4.1000000000000005,0.6000000000000014,98.43
2024-01-24 14:06:00,47,46.81713,115.0,4.400000000000002,4.3,0.0,109.23
2024-01-24 14:09:00,55,43.69213,115.0,4.300000000000001,3.5999999999999996,1.0,109.23
2024-01-24 14:15:00,37,44.3287,115.0,4.300000000000001,4.6,0.8000000000000007,109.23
2024-01-24 14:18:00,51,49.13195,115.0,4.099999999999998,4.4,0.9000000000000021,113.64
2024-01-24 14:21:00,59,48.72685,116.0,4.100000000000001,3.5,1.5999999999999979,113.64
2024-01-24 14:27:00,36,50.63657,116.0,3.8000000000000007,3.299999999999999,0.09999999999999787,1.83
2024-01-24 20:33:00,57,37.96296,116.0,0.5,-1.0,4.199999999999999,1.62
2024-01-24 20:36:00,54,50.46296,116.0,2.3999999999999986,4.3999999999999995,2.1000000000000014,81.22
2024-01-24 20:39:00,48,48.66898,116.0,2.1000000000000014,4.3999999999999995,1.6999999999999993,81.22
2024-01-24 20:42:00,47,48.03241,116.0,2.3000000000000007,3.9000000000000004,1.8000000000000007,81.22
2024-01-24 20:45:00,55,47.56945,116.0,2.8000000000000007,4.699999999999999,1.8000000000000007,81.22
2024-01-24 20:48:00,53,47.8588,116.0,2.5,4.6000000000000005,1.5999999999999979,96.23
2024-01-24 20:51:00,53,48.55324,116.0,2.8000000000000007,4.500000000000001,1.5999999999999979,96.23
2024-01-24 20:54:00,53,50.17361,116.0,2.8999999999999986,4.4,1.5,96.23
2024-01-24 20:57:00,52,50.11574,116.0,2.8000000000000007,4.199999999999999,1.8000000000000007,108.26
2024-01-24 21:00:00,55,49.0162,116.0,2.8000000000000007,4.4,1.6000000000000014,108.26
2024-01-24 21:03:00,49,51.50463,116.0,3.0,4.5,1.3000000000000007,108.26
2024-01-24 21:06:00,53,49.53704,116.0,3.0,4.199999999999999,1.3999999999999986,99.22
2024-01-24 21:09:00,53,49.18982,116.0,3.099999999999998,4.5,1.4000000000000021,99.22
2024-01-24 21:12:00,52,48.14815,116.0,2.8000000000000007,4.300000000000001,1.5,99.22
2024-01-24 21:15:00,53,48.09028,116.0,2.8999999999999986,4.300000000000001,1.3000000000000007,99.22
2024-01-24 21:18:00,51,47.74305,116.0,3.0,4.1,1.1000000000000014,94.17
2024-01-24 21:21:00,51,47.74305,116.0,2.599999999999998,4.300000000000001,1.6999999999999993,94.17
2024-01-24 21:24:00,54,47.80093,116.0,2.900000000000002,4.200000000000001,1.0999999999999979,94.17
2024-01-24 21:27:00,52,47.97454,117.0,3.1000000000000014,4.300000000000001,1.0,94.26
2024-01-24 21:30:00,53,48.03241,117.0,3.0,4.300000000000001,1.0,94.26
2024-01-24 21:33:00,55,48.09028,117.0,3.0,4.199999999999999,1.1999999999999993,94.26
2024-01-24 21:36:00,54,47.68518,117.0,2.6999999999999993,4.3999999999999995,1.3000000000000007,103.17
2024-01-24 21:39:00,54,47.74305,117.0,3.1999999999999993,4.500000000000001,1.2000000000000028,103.17
2024-01-24 21:42:00,56,47.56945,117.0,3.1999999999999993,4.200000000000001,1.1999999999999993,103.17
2024-01-24 21:45:00,56,47.97454,117.0,3.1999999999999993,4.500000000000001,1.1000000000000014,103.17
2024-01-24 21:48:00,55,47.51157,117.0,3.1000000000000014,4.299999999999999,1.0999999999999979,105.41
2024-01-24 21:51:00,53,48.03241,117.0,3.1999999999999993,4.4,1.0,105.41
2024-01-24 21:54:00,53,49.71065,117.0,3.099999999999998,4.300000000000001,1.3000000000000007,105.41
2024-01-24 21:57:00,52,47.80093,117.0,3.1000000000000014,4.4,0.8999999999999986,98.38
2024-01-24 22:00:00,52,47.51157,117.0,3.1999999999999993,4.1,1.0,98.38
2024-01-24 22:03:00,54,44.09722,117.0,2.8000000000000007,4.200000000000001,1.2999999999999972,98.38
2024-01-24 22:06:00,49,43.1713,117.0,3.1000000000000014,4.6,0.8000000000000007,93.95
2024-01-24 22:09:00,50,43.22916,117.0,3.1999999999999993,4.4,0.6999999999999993,93.95
2024-01-24 22:12:00,55,44.79166,117.0,3.0,4.5,1.0,93.95
2024-01-24 22:15:00,54,44.84954,117.0,3.3000000000000007,4.300000000000001,1.1000000000000014,93.95
2024-01-24 22:18:00,51,45.13889,117.0,3.1999999999999993,4.8,0.8000000000000007,95.0
2024-01-24 22:21:00,51,44.90741,117.0,3.3000000000000007,4.5,0.8000000000000007,95.0
2024-01-24 22:24:00,53,46.23843,117.0,3.0,4.4,1.1000000000000014,95.0
2024-01-24 22:27:00,55,46.875,118.0,3.0,4.300000000000001,1.3000000000000007,103.22
2024-01-24 22:30:00,55,44.79166,118.0,3.3000000000000007,4.5,1.1999999999999993,103.22
2024-01-24 22:33:00,53,45.08102,118.0,3.3000000000000007,4.7,0.8999999999999986,103.22
2024-01-24 22:36:00,50,45.71759,118.0,3.1999999999999993,4.5,0.8999999999999986,100.29
2024-01-24 22:39:00,52,46.93287,118.0,3.299999999999997,4.4,0.8000000000000007,100.29
2024-01-24 22:45:00,52,44.27084,118.0,3.1999999999999993,4.5,1.0,100.29
2024-01-24 22:48:00,50,44.61805,118.0,3.1999999999999993,4.299999999999999,0.6999999999999993,94.95
2024-01-24 22:51:00,49,44.3287,118.0,3.0,4.300000000000001,0.8000000000000007,94.95
2024-01-24 22:54:00,50,42.88195,118.0,3.0,4.199999999999999,0.8000000000000007,94.95
2024-01-24 22:57:00,49,44.3287,118.0,2.8999999999999986,4.6,0.6999999999999993,91.8
2024-01-24 23:00:00,49,42.59259,118.0,3.1999999999999993,4.500000000000001,0.6999999999999993,91.8
2024-01-25 07:27:00,49,47.4537,118.0,2.1999999999999993,3.7,2.8999999999999986,99.33
2024-01-25 07:30:00,47,43.05555,118.0,2.6000000000000014,3.9000000000000004,2.0,99.33
2024-01-25 07:33:00,42,43.05555,118.0,3.0,3.6999999999999993,0.8000000000000007,99.33
2024-01-25 07:39:00,42,42.47685,118.0,2.900000000000002,3.6000000000000005,0.8999999999999986,99.73
2024-01-25 07:42:00,52,40.45139,118.0,2.8999999999999986,3.0999999999999996,1.9000000000000021,99.73
2024-01-25 07:48:00,53,44.84954,119.0,2.599999999999998,3.7,2.400000000000002,68.34
2024-01-25 07:51:00,53,48.84259,119.0,3.0,3.2,2.099999999999998,68.34
2024-01-25 07:54:00,52,50.40509,119.0,3.1999999999999993,3.0999999999999996,1.8000000000000007,68.34
2024-01-25 07:57:00,44,49.76852,119.0,3.1000000000000014,3.3000000000000007,0.8999999999999986,71.35
2024-01-25 08:00:00,38,46.70139,119.0,3.5,3.3,0.10000000000000142,71.35
2024-01-25 08:06:00,53,50.46296,119.0,3.3999999999999986,3.0999999999999996,1.4000000000000021,83.04
2024-01-25 08:09:00,41,50.92593,119.0,3.5,3.1999999999999993,0.3000000000000007,83.04
2024-01-25 08:12:00,43,51.62037,119.0,3.400000000000002,3.8,0.8000000000000007,83.04
2024-01-25 08:15:00,41,48.95834,119.0,3.8000000000000007,3.999999999999999,0.3000000000000007,83.04
2024-01-25 08:18:00,55,47.28009,119.0,3.599999999999998,3.5999999999999996,1.6000000000000014,110.71
2024-01-25 08:21:00,58,46.93287,119.0,3.599999999999998,3.1999999999999993,2.0,110.71
2024-01-25 08:24:00,39,46.875,119.0,3.6000000000000014,3.6000000000000005,1.1999999999999993,110.71
2024-01-25 08:27:00,38,47.51157,119.0,3.6000000000000014,3.7,0.3999999999999986,71.29
2024-01-25 08:33:00,53,48.72685,119.0,3.6999999999999993,3.3,1.3000000000000007,71.29
2024-01-25 08:36:00,46,51.44676,119.0,3.6000000000000014,3.4000000000000004,0.5,96.7
2024-01-25 08:39:00,48,51.5625,119.0,3.900000000000002,4.1000000000000005,1.0,96.7
2024-01-25 08:42:00,48,49.53704,119.0,4.099999999999998,3.3999999999999995,1.0,96.7
2024-01-25 08:45:00,50,48.32176,119.0,4.0,3.6999999999999993,0.9000000000000021,96.7
2024-01-25 08:48:00,50,48.61111,120.0,3.8000000000000007,3.8000000000000007,0.9000000000000021,101.11
2024-01-25 08:51:00,51,48.37963,120.0,3.8000000000000007,3.5999999999999996,1.0,101.11
2024-01-25 08:54:00,50,47.80093,120.0,3.8000000000000007,3.5999999999999996,0.9000000000000021,101.11
2024-01-25 08:57:00,50,47.56945,120.0,3.8000000000000007,3.6999999999999993,0.8000000000000007,99.76
2024-01-25 09:00:00,49,47.8588,120.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,99.76
2024-01-25 09:03:00,49,48.37963,120.0,3.6999999999999993,3.5999999999999996,0.8000000000000007,99.76
2024-01-25 09:06:00,49,48.14815,120.0,3.599999999999998,3.5999999999999996,0.8000000000000007,97.84
2024-01-25 09:09:00,48,48.55324,120.0,3.3999999999999986,3.5,1.0,97.84
2024-01-25 09:12:00,47,47.97454,120.0,3.6000000000000014,3.5,0.6999999999999993,97.84
2024-01-25 09:15:00,47,48.32176,120.0,3.900000000000002,3.4000000000000004,0.5999999999999979,97.84
2024-01-25 09:18:00,47,48.4375,120.0,3.6000000000000014,3.5999999999999996,0.5999999999999979,95.26
2024-01-25 09:21:00,48,48.14815,120.0,3.6000000000000014,3.5,0.6999999999999993,95.26
2024-01-25 09:24:00,43,48.37963,120.0,3.6000000000000014,3.3000000000000007,0.5,95.26
2024-01-25 09:27:00,52,48.26389,120.0,3.6000000000000014,3.8000000000000007,1.3000000000000007,107.33
2024-01-25 09:30:00,58,48.14815,120.0,3.700000000000003,3.5999999999999996,1.5999999999999979,107.33
2024-01-25 09:33:00,41,50.17361,120.0,3.5,3.0999999999999996,1.3999999999999986,107.33
2024-01-25 09:36:00,45,51.90972,120.0,3.8000000000000007,3.6999999999999993,0.09999999999999787,84.27
2024-01-25 09:39:00,44,51.73611,120.0,3.799999999999997,3.9000000000000004,0.10000000000000142,84.27
2024-01-25 09:42:00,54,51.44676,120.0,3.6000000000000014,4.0,0.5,84.27
2024-01-25 09:45:00,57,51.04167,120.0,3.799999999999997,3.1000000000000005,0.9000000000000021,84.27
2024-01-25 09:48:00,47,49.76852,121.0,3.8000000000000007,3.4000000000000004,0.5,92.25
2024-01-25 09:51:00,43,49.30555,121.0,3.8000000000000007,3.7,0.09999999999999787,92.25
2024-01-25 09:54:00,47,48.72685,121.0,3.3999999999999986,3.8,0.8000000000000007,92.25
2024-01-25 09:57:00,56,48.95834,121.0,3.6000000000000014,3.8999999999999995,1.3999999999999986,83.55
2024-01-25 10:00:00,41,48.72685,121.0,3.599999999999998,3.0999999999999996,1.6000000000000014,83.55
2024-01-25 10:03:00,52,48.84259,121.0,3.3000000000000007,3.5,1.1999999999999993,83.55
2024-01-25 10:06:00,43,48.84259,121.0,3.8000000000000007,3.999999999999999,0.0,81.55
2024-01-25 10:09:00,41,48.66898,121.0,3.799999999999997,3.3000000000000007,0.10000000000000142,81.55
2024-01-25 10:12:00,52,48.32176,121.0,3.6000000000000014,3.4000000000000004,1.1999999999999993,81.55
2024-01-25 10:15:00,47,48.37963,121.0,3.3999999999999986,2.9000000000000004,0.6000000000000014,81.55
2024-01-25 10:21:00,42,49.53704,121.0,3.599999999999998,3.8,0.20000000000000284,80.58
2024-01-25 10:27:00,47,48.90046,121.0,3.8999999999999986,3.5999999999999996,0.8000000000000007,118.32
2024-01-25 10:30:00,52,49.47916,121.0,3.6000000000000014,3.3,1.1000000000000014,118.32
2024-01-25 10:33:00,55,49.53704,121.0,3.8000000000000007,3.499999999999999,0.5,118.32
2024-01-25 10:36:00,55,50.46296,121.0,3.8000000000000007,3.8999999999999995,0.9000000000000021,108.17
2024-01-25 10:39:00,54,50.28935,121.0,4.0,3.5999999999999996,1.0,108.17
2024-01-25 10:42:00,51,50.86806,121.0,3.6000000000000014,3.6999999999999993,0.6999999999999993,108.17
2024-01-25 10:45:00,49,44.21296,121.0,3.6999999999999993,3.5999999999999996,0.3999999999999986,108.17
2024-01-25 10:48:00,48,41.6088,122.0,3.3000000000000007,3.5999999999999996,0.6999999999999993,96.13
2024-01-25 10:51:00,45,40.33565,122.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,96.13
2024-01-25 10:54:00,46,42.7662,122.0,2.8999999999999986,3.8000000000000007,0.8000000000000007,96.13
2024-01-25 10:57:00,48,43.05555,122.0,3.0,3.700000000000001,1.2000000000000028,97.08
2024-01-25 11:00:00,48,41.72454,122.0,3.1999999999999993,3.799999999999999,0.8000000000000007,97.08
2024-01-25 11:03:00,46,42.1875,122.0,3.0,3.6999999999999993,0.7999999999999972,97.08
2024-01-25 11:06:00,46,41.78241,122.0,2.8999999999999986,3.3999999999999995,1.0,98.0
2024-01-25 11:09:00,49,42.07176,122.0,3.0,3.6999999999999993,1.1999999999999993,98.0
2024-01-25 11:12:00,47,42.01389,122.0,3.0,3.8000000000000007,0.9000000000000021,98.0
2024-01-25 11:15:00,48,42.36111,122.0,3.0,3.799999999999999,1.0,98.0
2024-01-25 11:18:00,48,42.59259,122.0,3.200000000000003,3.8000000000000007,0.6999999999999993,96.97
2024-01-25 11:21:00,48,42.07176,122.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,96.97
2024-01-25 11:24:00,48,41.72454,122.0,3.1999999999999993,3.9000000000000004,0.8999999999999986,96.97
2024-01-25 11:27:00,47,41.78241,122.0,3.1000000000000014,3.6999999999999993,0.6999999999999993,96.0
2024-01-25 11:30:00,48,41.78241,122.0,3.1000000000000014,4.2,0.8000000000000007,96.0
2024-01-25 11:33:00,47,42.01389,122.0,3.099999999999998,3.8000000000000007,0.6000000000000014,96.0
2024-01-25 11:36:00,48,42.24537,122.0,2.6999999999999993,3.9000000000000004,1.0,96.51
2024-01-25 11:39:00,48,42.93982,122.0,2.8000000000000007,3.9000000000000004,1.0,96.51
2024-01-25 11:42:00,47,43.11343,122.0,3.3000000000000007,4.000000000000001,0.6999999999999993,96.51
2024-01-25 11:48:00,50,43.34491,123.0,3.1999999999999993,3.6999999999999993,1.0,116.89
2024-01-25 11:51:00,60,43.11343,123.0,3.1999999999999993,3.8,1.8000000000000007,116.89
2024-01-25 11:54:00,58,43.40278,123.0,3.0,3.1999999999999993,1.6000000000000014,116.89
2024-01-25 11:57:00,40,44.38657,123.0,3.1000000000000014,3.8999999999999995,0.10000000000000142,73.86
2024-01-25 12:06:00,54,49.18982,123.0,3.8000000000000007,3.3000000000000007,0.1999999999999993,82.16
2024-01-25 12:09:00,51,49.4213,123.0,3.8000000000000007,3.499999999999999,0.09999999999999787,82.16
2024-01-25 12:15:00,52,49.13195,123.0,3.6000000000000014,4.1,0.5,82.16
2024-01-25 12:18:00,57,48.32176,123.0,3.1000000000000014,3.8000000000000007,0.6999999999999993,113.52
2024-01-25 12:21:00,56,48.26389,123.0,3.5,3.5999999999999996,0.3000000000000007,113.52
2024-01-25 12:24:00,41,49.4213,123.0,3.599999999999998,3.8,0.9000000000000021,113.52
2024-01-25 12:30:00,52,48.95834,123.0,3.3000000000000007,4.499999999999999,1.6999999999999993,98.27
2024-01-25 12:33:00,57,48.37963,123.0,3.1999999999999993,3.799999999999999,2.1000000000000014,98.27
2024-01-25 12:36:00,53,47.80093,123.0,3.1999999999999993,4.1,1.6999999999999993,97.78
2024-01-25 12:39:00,48,47.80093,123.0,3.0,4.0,1.5,97.78
2024-01-25 12:42:00,56,47.51157,123.0,3.0,3.8,1.8999999999999986,97.78
2024-01-25 12:45:00,57,47.28009,123.0,3.3000000000000007,3.8999999999999995,0.8000000000000007,97.78
2024-01-25 12:48:00,49,47.16435,124.0,3.3999999999999986,4.2,1.0,120.23
2024-01-25 12:51:00,56,46.70139,124.0,3.0,3.8,1.8999999999999986,120.23
2024-01-25 12:54:00,54,47.10648,124.0,3.099999999999998,3.9000000000000004,1.4000000000000021,120.23
2024-01-25 12:57:00,52,47.28009,124.0,3.200000000000003,4.0,1.0,109.69
2024-01-25 13:00:00,51,46.99074,124.0,3.3999999999999986,3.9000000000000004,0.6000000000000014,109.69
2024-01-25 13:03:00,51,47.28009,124.0,3.5,3.9000000000000004,0.5,109.69
2024-01-25 13:06:00,49,47.10648,124.0,3.6999999999999993,3.9000000000000004,0.09999999999999787,119.3
2024-01-25 13:09:00,46,47.56945,124.0,3.5,4.499999999999999,1.1999999999999993,119.3
2024-01-25 13:12:00,60,47.39584,124.0,3.400000000000002,4.1,0.8999999999999986,119.3
2024-01-25 13:15:00,57,48.66898,124.0,3.1000000000000014,3.8,0.5,119.3
2024-01-25 13:18:00,58,48.61111,124.0,3.5,4.1000000000000005,0.1999999999999993,109.63
2024-01-25 13:21:00,56,48.84259,124.0,3.6000000000000014,3.8,0.8999999999999986,109.63
2024-01-25 13:24:00,56,48.90046,124.0,3.5,3.8999999999999995,0.8999999999999986,109.63
2024-01-25 13:27:00,53,48.90046,124.0,3.6000000000000014,3.9000000000000004,0.5,101.33
2024-01-25 13:30:00,53,48.90046,124.0,3.400000000000002,3.8000000000000007,1.0,101.33
2024-01-25 13:33:00,54,49.47916,124.0,3.5,4.1,0.9000000000000021,101.33
2024-01-25 13:36:00,53,49.47916,124.0,3.5,4.0,0.9000000000000021,102.34
2024-01-25 13:39:00,53,50.40509,124.0,3.400000000000002,3.999999999999999,0.8000000000000007,102.34
2024-01-25 13:42:00,54,50.11574,124.0,3.5,4.199999999999999,1.0,102.34
2024-01-25 13:45:00,54,50.0,124.0,3.6999999999999993,4.1,0.8000000000000007,102.34
2024-01-25 13:48:00,54,50.0,125.0,3.3999999999999986,4.1,1.1000000000000014,108.12
2024-01-25 13:51:00,53,50.0,125.0,3.700000000000003,4.300000000000001,0.7999999999999972,108.12
