Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-01-25 13:54:00,53,49.13195,125.0,3.3999999999999986,4.199999999999999,1.0,108.12
2024-01-25 13:57:00,54,49.24768,125.0,3.5,4.300000000000001,1.1000000000000014,106.7
2024-01-25 14:00:00,54,49.13195,125.0,3.5,4.199999999999999,1.0,106.7
2024-01-25 14:03:00,55,49.18982,125.0,3.6999999999999993,4.199999999999999,0.8000000000000007,106.7
2024-01-25 14:06:00,55,49.13195,125.0,3.6999999999999993,4.300000000000001,0.8999999999999986,105.33
2024-01-25 14:09:00,53,48.55324,125.0,3.6999999999999993,4.300000000000001,0.8000000000000007,105.33
2024-01-25 14:12:00,54,48.66898,125.0,3.5,4.300000000000001,0.9000000000000021,105.33
2024-01-25 14:15:00,52,47.74305,125.0,3.6000000000000014,4.300000000000001,0.8999999999999986,105.33
2024-01-25 14:18:00,52,47.51157,125.0,3.5,4.200000000000001,0.9000000000000021,102.05
2024-01-25 14:21:00,51,47.51157,125.0,3.6000000000000014,4.199999999999999,0.5999999999999979,102.05
2024-01-25 14:24:00,52,46.875,125.0,3.5,4.4,0.8000000000000007,102.05
2024-01-25 14:27:00,52,47.74305,125.0,3.6999999999999993,4.199999999999999,0.6999999999999993,103.96
2024-01-25 14:30:00,53,48.32176,125.0,3.5,4.300000000000001,0.6999999999999993,103.96
2024-01-25 14:33:00,53,49.18982,125.0,3.5,4.199999999999999,0.8000000000000007,103.96
2024-01-25 14:36:00,54,48.37963,125.0,3.6000000000000014,4.199999999999999,0.6999999999999993,106.12
2024-01-25 14:39:00,53,48.84259,125.0,3.3999999999999986,4.199999999999999,0.8000000000000007,106.12
2024-01-25 14:42:00,53,50.69444,125.0,3.5,4.1,0.8999999999999986,106.12
2024-01-25 14:45:00,54,50.40509,125.0,3.6000000000000014,4.1,0.8999999999999986,106.12
2024-01-25 14:48:00,54,50.28935,126.0,3.5,4.199999999999999,1.0,107.88
2024-01-25 14:51:00,55,50.69444,126.0,3.6000000000000014,4.300000000000001,1.0,107.88
2024-01-25 14:54:00,55,50.5787,126.0,3.6000000000000014,4.1,1.0,107.88
2024-01-25 14:57:00,57,51.21528,126.0,3.6999999999999993,4.199999999999999,1.1000000000000014,111.7
2024-01-25 15:00:00,54,51.44676,126.0,3.599999999999998,4.1,1.0,111.7
2024-01-25 15:03:00,56,52.48843,126.0,3.3999999999999986,4.1,1.1999999999999993,111.7
2024-01-25 15:06:00,51,52.89352,126.0,3.6000000000000014,3.999999999999999,0.8000000000000007,118.72
2024-01-25 15:09:00,60,53.06713,126.0,3.6999999999999993,4.3999999999999995,1.4000000000000021,118.72
2024-01-25 15:15:00,59,53.47222,126.0,4.100000000000001,4.5,1.0999999999999979,118.72
2024-01-25 15:18:00,59,54.05093,126.0,3.8000000000000007,4.1,1.0999999999999979,117.61
2024-01-25 15:21:00,56,54.05093,126.0,4.0,4.3,0.10000000000000142,117.61
2024-01-25 15:24:00,53,53.47222,126.0,4.100000000000001,3.999999999999999,0.09999999999999787,117.61
2024-01-25 15:27:00,56,53.47222,126.0,4.300000000000001,4.500000000000001,0.1999999999999993,103.15
2024-01-25 15:30:00,52,52.89352,126.0,4.0,4.3999999999999995,0.09999999999999787,103.15
2024-01-25 15:33:00,52,51.50463,126.0,4.0,4.300000000000001,0.3000000000000007,103.15
2024-01-25 15:36:00,52,51.90972,126.0,4.0,4.300000000000001,0.8000000000000007,94.53
2024-01-25 15:39:00,50,50.46296,126.0,3.5,4.1,1.0,94.53
2024-01-25 15:42:00,52,50.69444,126.0,3.3999999999999986,4.200000000000001,1.3000000000000007,94.53
2024-01-25 15:45:00,54,50.75231,126.0,3.6999999999999993,4.300000000000001,1.3000000000000007,94.53
2024-01-25 15:48:00,57,50.5787,127.0,3.3999999999999986,4.200000000000001,1.6000000000000014,102.11
2024-01-25 15:51:00,58,50.5787,127.0,3.6999999999999993,4.8,1.5,102.11
2024-01-25 15:54:00,58,50.5787,127.0,3.599999999999998,4.300000000000001,1.6000000000000014,102.11
2024-01-25 15:57:00,59,51.04167,127.0,3.8000000000000007,4.4,1.3000000000000007,112.13
2024-01-25 16:00:00,58,51.27315,127.0,3.8999999999999986,4.5,1.2000000000000028,112.13
2024-01-25 16:03:00,57,50.5787,127.0,3.700000000000003,4.4,1.0999999999999979,112.13
2024-01-25 16:06:00,58,50.69444,127.0,3.700000000000003,4.3999999999999995,1.2999999999999972,130.06
2024-01-25 16:09:00,65,50.75231,127.0,4.0,4.8999999999999995,1.6000000000000014,130.06
2024-01-25 16:12:00,67,50.40509,127.0,4.199999999999999,5.1,1.6999999999999993,130.06
2024-01-25 16:15:00,61,50.63657,127.0,4.099999999999998,4.5,1.0,130.06
2024-01-25 16:18:00,61,51.90972,127.0,4.199999999999999,4.5,1.1999999999999993,121.21
2024-01-25 16:21:00,67,52.1412,127.0,4.200000000000003,4.8,1.5999999999999979,121.21
2024-01-25 16:24:00,64,51.50463,127.0,4.399999999999999,4.999999999999999,1.3000000000000007,121.21
2024-01-25 16:27:00,63,51.33102,127.0,4.300000000000001,4.6,1.0,128.75
2024-01-25 16:30:00,63,51.04167,127.0,4.399999999999999,4.5,1.0,128.75
2024-01-25 16:33:00,63,51.15741,127.0,4.0,4.8,1.3000000000000007,128.75
2024-01-25 16:36:00,63,51.21528,127.0,4.199999999999999,4.8,1.1000000000000014,127.6
2024-01-25 16:39:00,62,51.5625,127.0,4.199999999999999,4.699999999999999,1.1000000000000014,127.6
2024-01-25 16:42:00,62,51.04167,127.0,3.900000000000002,4.5,1.1999999999999993,127.6
2024-01-25 16:45:00,62,50.86806,127.0,3.900000000000002,4.6,1.1999999999999993,127.6
2024-01-25 16:48:00,61,50.5787,128.0,4.0,4.6,1.0,118.9
2024-01-25 16:51:00,61,50.34722,128.0,4.0,4.6,1.1999999999999993,118.9
2024-01-25 16:54:00,59,50.63657,128.0,4.100000000000001,4.6,0.8999999999999986,118.9
2024-01-25 16:57:00,60,50.92593,128.0,4.100000000000001,4.300000000000001,0.8000000000000007,121.05
2024-01-25 17:00:00,59,51.04167,128.0,4.0,4.4,0.8000000000000007,121.05
2024-01-25 17:03:00,59,50.92593,128.0,4.199999999999999,4.5,0.6999999999999993,121.05
2024-01-25 17:06:00,60,51.04167,128.0,4.0,4.5,0.8999999999999986,127.56
2024-01-25 17:09:00,62,50.5787,128.0,4.100000000000001,4.6,1.1999999999999993,127.56
2024-01-25 17:12:00,62,50.46296,128.0,4.0,4.699999999999999,1.0,127.56
2024-01-25 17:15:00,62,50.75231,128.0,4.100000000000001,4.6,1.1999999999999993,127.56
2024-01-25 17:18:00,62,51.62037,128.0,4.300000000000001,4.699999999999999,1.0,126.11
2024-01-25 17:21:00,62,51.50463,128.0,3.900000000000002,4.5,1.1999999999999993,126.11
2024-01-25 17:24:00,63,51.73611,128.0,4.5,4.799999999999999,0.8000000000000007,126.11
2024-01-25 17:33:00,63,51.85185,128.0,4.0,4.5,1.1000000000000014,119.72
2024-01-25 17:36:00,61,51.50463,128.0,4.399999999999999,4.8,0.5,108.43
2024-01-25 17:42:00,55,50.86806,128.0,4.199999999999999,4.499999999999999,0.0,108.43
2024-01-25 17:45:00,56,50.46296,128.0,4.399999999999999,4.5,0.10000000000000142,108.43
2024-01-25 17:48:00,58,50.05787,129.0,4.5,4.799999999999999,0.09999999999999787,110.05
2024-01-25 17:51:00,58,49.4213,129.0,4.399999999999999,4.6,0.40000000000000213,110.05
2024-01-25 17:54:00,56,48.66898,129.0,4.300000000000001,4.799999999999999,0.6999999999999993,110.05
2024-01-25 17:57:00,55,49.88426,129.0,4.400000000000002,4.699999999999999,0.5,101.29
2024-01-25 18:00:00,55,49.30555,129.0,4.199999999999999,4.699999999999999,0.8000000000000007,101.29
2024-01-25 18:03:00,58,49.53704,129.0,3.8000000000000007,5.0,1.1999999999999993,101.29
2024-01-25 18:06:00,57,49.30555,129.0,4.199999999999999,4.700000000000001,1.0,107.91
2024-01-25 18:09:00,57,48.66898,129.0,4.100000000000001,4.699999999999999,1.0,107.91
2024-01-25 18:12:00,58,49.18982,129.0,4.200000000000003,5.0,1.0,107.91
2024-01-25 18:15:00,59,49.0162,129.0,4.200000000000003,4.9,1.0,107.91
2024-01-25 18:18:00,57,48.09028,129.0,4.200000000000003,4.9,0.8999999999999986,105.47
2024-01-25 18:21:00,61,48.32176,129.0,4.200000000000003,5.0,1.3999999999999986,105.47
2024-01-25 18:24:00,59,48.14815,129.0,4.300000000000001,5.3,1.0,105.47
2024-01-25 18:27:00,56,48.26389,129.0,4.099999999999998,5.0,0.8000000000000007,107.32
2024-01-25 18:30:00,56,47.51157,129.0,4.0,4.9,0.9000000000000021,107.32
2024-01-25 18:33:00,55,46.81713,129.0,4.5,4.699999999999999,0.6999999999999993,107.32
2024-01-25 18:36:00,56,46.99074,129.0,4.0,4.800000000000001,1.1000000000000014,101.91
2024-01-25 18:39:00,55,46.58565,129.0,4.199999999999999,4.799999999999999,0.6000000000000014,101.91
2024-01-25 18:42:00,55,46.23843,129.0,4.100000000000001,4.9,0.6999999999999993,101.91
2024-01-25 18:45:00,53,46.41204,129.0,4.0,5.000000000000001,0.8999999999999986,101.91
2024-01-25 18:48:00,51,45.65972,130.0,3.8999999999999986,4.6,0.8000000000000007,93.61
2024-01-25 18:51:00,52,44.3287,130.0,3.8000000000000007,4.800000000000001,0.6999999999999993,93.61
2024-01-25 18:54:00,51,45.13889,130.0,4.099999999999998,4.800000000000001,0.6000000000000014,93.61
2024-01-25 18:57:00,52,45.19676,130.0,4.0,5.0,0.6000000000000014,97.64
2024-01-25 19:00:00,52,45.37037,130.0,3.900000000000002,4.9,0.6999999999999993,97.64
2024-01-25 19:03:00,52,45.83334,130.0,3.8999999999999986,4.6,0.8000000000000007,97.64
2024-01-25 19:06:00,53,46.52778,130.0,3.6999999999999993,4.700000000000001,0.8000000000000007,101.51
2024-01-25 19:09:00,53,47.28009,130.0,3.8000000000000007,4.800000000000001,0.8000000000000007,101.51
2024-01-25 19:12:00,53,47.10648,130.0,4.0,5.0,0.6999999999999993,101.51
2024-01-25 19:15:00,56,47.8588,130.0,4.199999999999999,5.0,1.1000000000000014,101.51
2024-01-25 19:18:00,56,48.09028,130.0,4.200000000000003,5.199999999999999,1.0,104.48
2024-01-25 19:21:00,55,47.97454,130.0,4.0,5.000000000000001,1.1000000000000014,104.48
2024-01-25 19:24:00,56,47.80093,130.0,3.8999999999999986,5.1,0.8000000000000007,104.48
2024-01-25 19:27:00,53,47.74305,130.0,4.0,5.1000000000000005,0.8000000000000007,99.76
2024-01-25 19:30:00,53,48.03241,130.0,3.8000000000000007,4.700000000000001,1.0,99.76
2024-01-25 19:33:00,53,47.8588,130.0,3.599999999999998,4.700000000000001,1.1000000000000014,99.76
2024-01-25 19:36:00,52,47.56945,130.0,4.0,4.800000000000001,0.8999999999999986,96.47
2024-01-25 19:39:00,54,47.22222,130.0,3.900000000000002,4.6,0.8999999999999986,96.47
2024-01-25 19:42:00,49,46.81713,130.0,4.100000000000001,4.5,0.5,96.47
2024-01-25 19:45:00,53,46.23843,130.0,4.0,5.000000000000001,0.8000000000000007,96.47
2024-01-25 19:48:00,53,46.06482,131.0,3.8000000000000007,5.000000000000001,0.8000000000000007,99.45
2024-01-25 19:51:00,52,45.37037,131.0,3.8000000000000007,5.000000000000001,0.7999999999999972,99.45
2024-01-25 19:54:00,52,44.61805,131.0,3.6999999999999993,4.6,1.0,99.45
2024-01-25 19:57:00,46,42.88195,131.0,3.799999999999997,4.700000000000001,0.40000000000000213,81.18
2024-01-25 20:00:00,48,42.7662,131.0,3.8999999999999986,4.8999999999999995,0.6000000000000014,81.18
2024-01-25 20:03:00,45,43.05555,131.0,3.8000000000000007,4.3,0.29999999999999716,81.18
2024-01-25 20:06:00,43,43.51852,131.0,3.3000000000000007,4.200000000000001,0.5,86.78
2024-01-25 20:09:00,50,43.63426,131.0,3.400000000000002,5.000000000000001,1.0,86.78
2024-01-25 20:12:00,50,43.51852,131.0,3.6000000000000014,4.699999999999999,0.8000000000000007,86.78
2024-01-25 20:15:00,52,42.7662,131.0,3.5,5.1,1.1999999999999993,86.78
2024-01-25 20:18:00,50,40.0463,131.0,3.6000000000000014,5.300000000000001,1.0,88.08
2024-01-25 20:21:00,41,40.50926,131.0,3.5,4.499999999999999,0.1999999999999993,88.08
2024-01-25 20:24:00,43,40.45139,131.0,3.299999999999997,4.4,0.6000000000000014,88.08
2024-01-25 20:27:00,54,48.61111,131.0,3.1999999999999993,5.1000000000000005,1.3999999999999986,111.28
2024-01-25 20:30:00,58,50.92593,131.0,3.6999999999999993,5.200000000000001,1.0,111.28
2024-01-25 20:33:00,58,51.73611,131.0,4.199999999999999,5.1000000000000005,0.7000000000000028,111.28
2024-01-25 20:36:00,57,51.50463,131.0,4.0,5.4,1.1000000000000014,104.92
2024-01-25 20:39:00,54,50.69444,131.0,4.0,4.699999999999999,0.5,104.92
2024-01-25 20:42:00,49,50.28935,131.0,3.8000000000000007,4.499999999999999,0.29999999999999716,104.92
2024-01-25 20:45:00,47,49.76852,131.0,3.5,4.300000000000001,0.3999999999999986,104.92
2024-01-25 20:48:00,50,49.59491,132.0,3.6000000000000014,4.499999999999999,0.8000000000000007,89.86
2024-01-25 20:51:00,57,49.82639,132.0,3.599999999999998,5.2,1.3000000000000007,89.86
2024-01-25 20:54:00,57,49.53704,132.0,3.8000000000000007,5.199999999999999,1.1999999999999993,89.86
2024-01-25 20:57:00,52,49.71065,132.0,3.8000000000000007,4.8,0.8000000000000007,97.47
2024-01-25 21:00:00,46,49.47916,132.0,3.6999999999999993,4.3,0.3000000000000007,97.47
2024-01-25 21:03:00,42,48.61111,132.0,3.299999999999997,3.8999999999999995,0.40000000000000213,97.47
2024-01-25 21:06:00,47,49.88426,132.0,3.5,4.3999999999999995,0.6999999999999993,91.86
2024-01-25 21:09:00,51,49.82639,132.0,3.5,4.4,1.0,91.86
2024-01-25 21:12:00,54,49.4213,132.0,3.6000000000000014,5.000000000000001,1.3000000000000007,91.86
2024-01-25 21:15:00,55,50.46296,132.0,3.5,4.6,1.5,91.86
2024-01-25 21:18:00,55,50.86806,132.0,3.3000000000000007,4.3999999999999995,1.8999999999999986,101.19
2024-01-25 21:21:00,58,51.27315,132.0,3.3999999999999986,4.6,1.9000000000000021,101.19
2024-01-25 21:24:00,59,51.73611,132.0,3.5,4.6,1.8999999999999986,101.19
2024-01-25 21:27:00,62,51.5625,132.0,3.3000000000000007,4.8999999999999995,2.099999999999998,120.76
2024-01-25 21:30:00,62,52.31481,132.0,3.8000000000000007,4.699999999999999,1.6999999999999993,120.76
2024-01-25 21:33:00,61,52.66204,132.0,3.8000000000000007,4.6,1.5999999999999979,120.76
2024-01-25 21:36:00,63,52.89352,132.0,3.6000000000000014,4.700000000000001,1.6999999999999993,130.38
2024-01-25 21:39:00,66,52.66204,132.0,4.100000000000001,5.1,0.7999999999999972,130.38
2024-01-25 21:42:00,67,52.71991,132.0,4.199999999999999,5.1,0.6000000000000014,130.38
2024-01-25 21:45:00,59,52.37269,132.0,4.199999999999999,4.8999999999999995,0.5,130.38
2024-01-25 21:48:00,62,52.37269,133.0,4.0,4.699999999999999,0.8999999999999986,115.51
2024-01-25 21:51:00,57,52.19907,133.0,4.100000000000001,5.1000000000000005,0.6999999999999993,115.51
2024-01-25 21:54:00,54,51.50463,133.0,3.6999999999999993,4.499999999999999,0.6000000000000014,115.51
2024-01-25 21:57:00,54,50.92593,133.0,4.0,4.800000000000001,0.5,102.39
2024-01-25 22:00:00,56,49.82639,133.0,4.100000000000001,4.699999999999999,0.5,102.39
2024-01-25 22:03:00,52,46.12268,133.0,4.100000000000001,5.4,0.1999999999999993,102.39
2024-01-25 22:06:00,48,45.83334,133.0,3.599999999999998,4.699999999999999,0.3000000000000007,74.63
2024-01-25 22:09:00,45,46.2963,133.0,3.6000000000000014,4.3999999999999995,0.1999999999999993,74.63
2024-01-25 22:12:00,41,45.65972,133.0,3.3999999999999986,3.8999999999999995,0.1999999999999993,74.63
2024-01-25 22:15:00,46,47.39584,133.0,3.1999999999999993,4.500000000000001,0.6000000000000014,74.63
2024-01-25 22:18:00,52,53.06713,133.0,3.3000000000000007,4.6000000000000005,1.1999999999999993,91.09
2024-01-25 22:21:00,58,45.83334,133.0,3.6000000000000014,5.6000000000000005,1.0,91.09
2024-01-25 22:24:00,47,42.59259,133.0,3.5,5.200000000000001,0.7000000000000028,91.09
2024-01-25 22:27:00,43,43.05555,133.0,3.6000000000000014,4.700000000000001,0.5,74.33
2024-01-25 22:30:00,45,43.75,133.0,3.0,3.999999999999999,1.5,74.33
2024-01-25 22:33:00,50,43.1713,133.0,3.1999999999999993,4.9,1.3000000000000007,74.33
2024-01-25 22:36:00,47,43.05555,133.0,3.0,4.499999999999999,1.5,84.5
2024-01-25 22:39:00,48,42.88195,133.0,3.299999999999997,4.5,1.2000000000000028,84.5
2024-01-25 22:42:00,45,38.71528,133.0,2.900000000000002,4.3999999999999995,1.0999999999999979,84.5
2024-01-26 07:21:00,63,49.59491,133.0,1.1999999999999993,4.1000000000000005,4.300000000000001,0.94
2024-01-26 07:24:00,57,52.08333,134.0,2.1999999999999993,3.499999999999999,3.1999999999999993,0.94
2024-01-26 07:27:00,58,50.86806,134.0,2.900000000000002,3.5999999999999996,2.0,116.15
2024-01-26 07:30:00,55,46.58565,134.0,2.8000000000000007,3.6999999999999993,1.6999999999999993,116.15
2024-01-26 07:33:00,54,46.875,134.0,3.1000000000000014,4.000000000000001,1.5,116.15
2024-01-26 07:36:00,50,47.4537,134.0,2.8999999999999986,3.999999999999999,1.3000000000000007,101.08
2024-01-26 07:39:00,49,46.70139,134.0,3.0,3.499999999999999,1.5,101.08
2024-01-26 07:42:00,56,46.81713,134.0,3.1000000000000014,3.299999999999999,1.3999999999999986,101.08
2024-01-26 07:48:00,40,45.94907,134.0,2.8999999999999986,4.000000000000001,0.1999999999999993,76.7
2024-01-26 07:51:00,59,45.65972,134.0,3.099999999999998,3.5,1.7000000000000028,76.7
2024-01-26 07:54:00,47,45.08102,134.0,3.099999999999998,3.299999999999999,0.3000000000000007,76.7
2024-01-26 07:57:00,49,44.27084,134.0,3.0,4.1000000000000005,1.0,109.72
2024-01-26 08:00:00,54,44.56018,134.0,3.0,3.6000000000000005,1.1999999999999993,109.72
2024-01-26 08:03:00,49,48.55324,134.0,2.900000000000002,3.799999999999999,0.8999999999999986,109.72
2024-01-26 08:06:00,55,51.33102,134.0,3.099999999999998,3.499999999999999,1.3000000000000007,122.92
2024-01-26 08:09:00,56,52.08333,134.0,3.1000000000000014,4.000000000000001,1.3999999999999986,122.92
2024-01-26 08:12:00,55,51.85185,134.0,3.1999999999999993,3.799999999999999,1.3000000000000007,122.92
2024-01-26 08:15:00,55,50.05787,134.0,3.099999999999998,3.6999999999999993,1.3000000000000007,122.92
2024-01-26 08:18:00,53,48.37963,134.0,3.400000000000002,3.5999999999999996,1.0,114.42
2024-01-26 08:21:00,51,47.39584,134.0,3.3000000000000007,3.6999999999999993,0.6999999999999993,114.42
2024-01-26 08:24:00,55,50.92593,135.0,3.6000000000000014,4.000000000000001,0.5,114.42
2024-01-26 21:18:00,60,58.68056,135.0,1.5999999999999979,5.1,3.0,121.79
2024-01-26 21:21:00,54,54.97685,135.0,2.8000000000000007,4.8,1.5,121.79
2024-01-26 21:24:00,55,57.11806,135.0,2.8999999999999986,4.500000000000001,1.6999999999999993,121.79
2024-01-26 21:27:00,67,57.8125,135.0,3.200000000000003,4.999999999999999,2.1999999999999993,133.27
2024-01-26 21:30:00,65,57.87037,135.0,3.599999999999998,5.1,1.8000000000000007,133.27
2024-01-26 21:33:00,70,57.29167,135.0,3.6999999999999993,5.199999999999999,1.8999999999999986,133.27
2024-01-26 21:36:00,69,57.58102,135.0,3.8000000000000007,5.199999999999999,1.8999999999999986,135.73
2024-01-26 21:45:00,69,56.53935,135.0,4.099999999999998,5.1,1.5,135.73
2024-01-26 21:48:00,68,56.13426,135.0,4.099999999999998,5.1,1.4000000000000021,135.37
2024-01-26 21:51:00,75,56.19213,135.0,4.199999999999999,5.4,1.9000000000000021,135.37
2024-01-26 21:54:00,73,55.03472,135.0,4.199999999999999,5.3999999999999995,1.6000000000000014,135.37
2024-01-26 21:57:00,72,54.74537,135.0,4.0,5.199999999999999,1.5,146.31
2024-01-26 22:00:00,67,52.48843,135.0,4.099999999999998,5.3999999999999995,1.3000000000000007,146.31
2024-01-26 22:03:00,67,49.0162,135.0,4.099999999999998,5.1,1.1000000000000014,146.31
2024-01-26 22:06:00,68,51.15741,135.0,3.900000000000002,4.8999999999999995,1.5,1.77
2024-01-27 08:09:00,63,51.73611,135.0,1.6999999999999993,4.8999999999999995,3.5,108.61
2024-01-27 08:12:00,55,47.28009,136.0,2.599999999999998,4.2,1.8000000000000007,108.61
2024-01-27 08:15:00,59,46.93287,136.0,3.0,4.3999999999999995,1.6000000000000014,108.61
2024-01-27 08:18:00,57,46.35416,136.0,3.400000000000002,4.199999999999999,0.7999999999999972,114.7
2024-01-27 08:21:00,51,50.28935,136.0,3.1000000000000014,4.1,0.8000000000000007,114.7
2024-01-27 08:24:00,57,55.90278,136.0,3.5,4.1,1.0,114.7
2024-01-27 08:27:00,52,49.88426,136.0,3.700000000000003,4.1,0.5,105.98
2024-01-27 08:30:00,48,46.93287,136.0,3.5,4.199999999999999,0.3000000000000007,105.98
2024-01-27 08:33:00,51,51.73611,136.0,3.0,3.8999999999999995,0.8999999999999986,105.98
2024-01-27 08:36:00,54,53.18287,136.0,3.6999999999999993,4.299999999999999,0.8999999999999986,117.0
2024-01-27 08:39:00,57,55.49769,136.0,3.1999999999999993,4.0,1.0999999999999979,117.0
2024-01-27 08:42:00,56,55.03472,136.0,3.5,4.1,1.0,117.0
2024-01-27 08:45:00,56,54.16667,136.0,3.8000000000000007,4.199999999999999,0.8999999999999986,117.0
2024-01-27 08:48:00,56,53.06713,136.0,3.5,4.0,1.0,115.83
2024-01-27 08:51:00,57,53.87731,136.0,3.6999999999999993,4.1,1.0,115.83
2024-01-27 08:54:00,54,52.08333,136.0,3.8999999999999986,4.0,0.8000000000000007,115.83
2024-01-27 08:57:00,54,51.5625,136.0,3.6000000000000014,4.1,1.0999999999999979,115.09
2024-01-27 09:00:00,52,48.03241,136.0,3.6000000000000014,4.1,0.8000000000000007,115.09
2024-01-27 09:03:00,59,51.21528,136.0,3.3999999999999986,3.8,1.4000000000000021,115.09
2024-01-27 09:06:00,51,53.58796,136.0,3.099999999999998,4.0,0.9000000000000021,114.85
2024-01-27 09:09:00,55,54.45602,136.0,3.400000000000002,4.1,0.8999999999999986,114.85
2024-01-27 09:12:00,53,55.2662,137.0,3.6999999999999993,3.9000000000000004,0.9000000000000021,114.85
2024-01-27 09:15:00,56,54.16667,137.0,3.599999999999998,4.1,0.9000000000000021,114.85
2024-01-27 09:18:00,53,52.95139,137.0,3.6000000000000014,4.1,0.6999999999999993,108.86
2024-01-27 09:21:00,57,56.36574,137.0,3.599999999999998,4.1,1.0,108.86
2024-01-27 09:24:00,57,58.56481,137.0,3.6000000000000014,3.9000000000000004,1.0999999999999979,108.86
2024-01-27 09:27:00,57,58.3912,137.0,3.6999999999999993,4.0,0.8999999999999986,119.4
2024-01-27 09:30:00,58,59.25926,137.0,3.5,4.0,1.1000000000000014,119.4
2024-01-27 09:33:00,59,60.76389,137.0,3.8000000000000007,4.1,1.1999999999999993,119.4
2024-01-27 09:36:00,56,56.07639,137.0,3.8999999999999986,4.3,0.6999999999999993,114.63
2024-01-27 09:39:00,55,46.58565,137.0,3.6999999999999993,4.3,0.8000000000000007,114.63
2024-01-27 09:48:00,52,46.35416,137.0,2.700000000000003,3.8000000000000007,0.8999999999999986,113.73
2024-01-27 09:57:00,41,42.59259,137.0,2.900000000000002,4.6000000000000005,0.1999999999999993,89.61
2024-01-27 10:00:00,55,41.03009,137.0,2.6999999999999993,4.800000000000001,1.5,89.61
2024-01-27 10:06:00,54,36.5162,137.0,2.8000000000000007,4.800000000000001,1.1999999999999993,87.88
2024-01-27 10:09:00,40,32.8125,137.0,2.599999999999998,3.7,1.6000000000000014,87.88
2024-01-27 10:12:00,31,30.15047,138.0,2.6999999999999993,5.4,0.3000000000000007,87.88
2024-01-29 11:48:00,63,33.10185,138.0,0.09999999999999787,0.8000000000000007,5.600000000000001,110.83
2024-01-29 11:51:00,69,39.98843,138.0,1.8999999999999986,7.1,3.200000000000003,110.83
2024-01-29 11:54:00,59,39.93055,138.0,2.5,6.5,1.6999999999999993,110.83
2024-01-29 11:57:00,65,45.77546,138.0,2.8000000000000007,5.6,1.8999999999999986,130.12
2024-01-29 12:00:00,58,40.50926,138.0,3.1999999999999993,5.699999999999999,1.1999999999999993,130.12
2024-01-29 12:03:00,53,38.83102,138.0,2.8999999999999986,5.300000000000001,1.0,130.12
2024-01-29 12:06:00,49,38.88889,138.0,2.8000000000000007,4.8,1.0,89.46
2024-01-29 12:09:00,50,37.90509,138.0,2.700000000000003,5.0,0.8999999999999986,89.46
2024-01-29 12:12:00,46,38.02084,138.0,2.700000000000003,5.1000000000000005,0.6999999999999993,89.46
2024-01-29 12:15:00,48,38.4838,138.0,2.3999999999999986,4.800000000000001,0.8999999999999986,89.46
2024-01-29 12:18:00,45,37.90509,138.0,2.299999999999997,4.9,0.8000000000000007,86.14
2024-01-29 12:21:00,44,37.55787,138.0,2.700000000000003,4.5,0.5,86.14
2024-01-29 12:24:00,49,36.86343,138.0,2.5,5.2,0.6999999999999993,86.14
2024-01-29 12:27:00,48,35.24305,138.0,2.3000000000000007,4.4,0.5999999999999979,86.67
2024-01-29 12:30:00,48,35.30093,138.0,2.400000000000002,5.1000000000000005,0.8999999999999986,86.67
2024-01-29 12:33:00,48,36.16898,138.0,2.5,5.0,0.9000000000000021,86.67
2024-01-29 12:36:00,46,33.56482,138.0,2.3000000000000007,4.9,0.8999999999999986,97.08
2024-01-29 12:39:00,53,35.06945,138.0,2.5,5.5,1.1000000000000014,97.08
2024-01-29 12:42:00,43,35.87963,139.0,2.6999999999999993,4.8,0.3000000000000007,97.08
2024-01-29 12:45:00,41,36.57407,139.0,2.6999999999999993,5.1000000000000005,0.1999999999999993,97.08
2024-01-29 12:48:00,48,36.57407,139.0,2.6000000000000014,4.5,0.6999999999999993,77.84
2024-01-29 12:51:00,39,36.40046,139.0,2.8000000000000007,4.9,0.0,77.84
2024-01-29 12:54:00,42,36.45834,139.0,2.6000000000000014,5.3999999999999995,0.29999999999999716,77.84
2024-01-29 12:57:00,55,37.32639,139.0,2.5,4.8,1.3000000000000007,104.44
2024-01-29 13:00:00,58,37.44213,139.0,2.6000000000000014,4.7,1.5,104.44
2024-01-29 13:03:00,41,40.16204,139.0,2.6000000000000014,5.2,0.0,104.44
2024-01-29 13:06:00,56,39.98843,139.0,2.6999999999999993,4.6,0.8000000000000007,103.56
2024-01-29 13:09:00,50,39.58334,139.0,2.6000000000000014,4.9,0.8999999999999986,103.56
2024-01-29 13:12:00,55,37.90509,139.0,2.799999999999997,4.999999999999999,1.2000000000000028,103.56
2024-01-29 13:15:00,46,38.02084,139.0,2.799999999999997,5.3999999999999995,0.6000000000000014,103.56
2024-01-29 13:18:00,47,38.59954,139.0,2.599999999999998,5.3999999999999995,0.5,118.26
2024-01-29 13:21:00,55,36.68982,139.0,2.8999999999999986,5.1,1.0,118.26
2024-01-29 13:24:00,48,37.15278,139.0,2.700000000000003,5.3,0.5,118.26
2024-01-29 13:27:00,57,37.38426,139.0,2.8000000000000007,5.3999999999999995,1.1000000000000014,117.2
2024-01-29 13:33:00,57,37.09491,139.0,2.599999999999998,5.4,0.0,117.2
2024-01-29 13:36:00,56,35.82176,139.0,2.5,4.8,1.1000000000000014,91.19
2024-01-29 13:39:00,39,35.01157,139.0,2.5,5.1,0.5,91.19
2024-01-29 13:42:00,47,34.83796,140.0,2.6000000000000014,5.4,0.5999999999999979,91.19
2024-01-29 13:45:00,57,35.53241,140.0,2.299999999999997,4.699999999999999,1.4000000000000021,91.19
2024-01-29 13:48:00,52,41.6088,140.0,2.6000000000000014,5.1,1.1000000000000014,117.64
2024-01-29 13:51:00,55,41.2037,140.0,2.8000000000000007,5.0,1.0,117.64
2024-01-29 13:54:00,55,41.49305,140.0,2.8000000000000007,4.800000000000001,1.0,117.64
2024-01-29 13:57:00,56,42.30324,140.0,2.8000000000000007,5.1,1.1999999999999993,115.65
2024-01-29 14:00:00,55,42.1875,140.0,2.8000000000000007,5.0,0.8000000000000007,115.65
2024-01-29 14:03:00,55,42.47685,140.0,2.799999999999997,5.0,1.1000000000000014,115.65
2024-01-29 14:06:00,55,42.36111,140.0,2.8999999999999986,5.0,0.8999999999999986,110.37
2024-01-29 14:09:00,55,42.59259,140.0,2.8999999999999986,5.300000000000001,1.0,110.37
2024-01-29 14:12:00,56,43.46065,140.0,2.900000000000002,4.999999999999999,1.0,110.37
2024-01-29 14:15:00,55,44.56018,140.0,3.099999999999998,5.0,0.9000000000000021,110.37
2024-01-29 14:18:00,56,44.56018,140.0,2.799999999999997,5.1,1.2000000000000028,108.41
2024-01-29 14:21:00,52,45.25463,140.0,2.799999999999997,4.5,0.9000000000000021,108.41
2024-01-29 14:24:00,56,45.19676,140.0,3.099999999999998,4.8999999999999995,0.8000000000000007,108.41
2024-01-29 14:27:00,58,44.56018,140.0,3.1000000000000014,5.2,1.0,115.3
2024-01-29 14:30:00,57,43.98148,140.0,3.0,5.3,1.0,115.3
2024-01-29 14:33:00,55,43.92361,140.0,3.0,4.999999999999999,0.8999999999999986,115.3
2024-01-29 14:36:00,56,44.27084,140.0,3.0,5.200000000000001,1.1000000000000014,115.08
2024-01-29 14:39:00,63,42.53472,140.0,2.8999999999999986,5.5,1.6000000000000014,115.08
2024-01-29 14:42:00,56,42.65046,141.0,2.6999999999999993,5.2,0.8999999999999986,115.08
2024-01-29 14:45:00,50,42.65046,141.0,3.1000000000000014,5.3,0.09999999999999787,115.08
2024-01-29 14:48:00,50,42.88195,141.0,3.0,5.000000000000001,0.7000000000000028,105.17
2024-01-29 14:51:00,56,42.93982,141.0,2.6999999999999993,4.9,1.3000000000000007,105.17
2024-01-29 14:54:00,56,42.88195,141.0,2.8999999999999986,5.0,1.0,105.17
2024-01-29 14:57:00,54,43.51852,141.0,2.8999999999999986,5.0,0.8000000000000007,105.91
2024-01-29 15:00:00,56,42.59259,141.0,2.8000000000000007,4.9,1.0,105.91
2024-01-29 15:03:00,53,41.66666,141.0,2.799999999999997,5.0,0.7000000000000028,105.91
2024-01-29 15:06:00,51,41.03009,141.0,2.8000000000000007,5.0,0.6999999999999993,95.61
2024-01-29 15:09:00,50,37.15278,141.0,2.8000000000000007,4.9,0.6999999999999993,95.61
2024-01-29 15:12:00,59,40.33565,141.0,2.6999999999999993,4.2,5.600000000000001,95.61
2024-01-29 15:15:00,67,40.0463,141.0,2.700000000000003,5.3,1.8999999999999986,95.61
2024-01-29 15:18:00,57,39.75695,141.0,3.0,5.699999999999999,1.1000000000000014,112.11
2024-01-29 15:21:00,56,40.625,141.0,2.8999999999999986,5.3,1.1999999999999993,112.11
2024-01-29 15:24:00,54,40.33565,141.0,3.099999999999998,5.199999999999999,0.5,112.11
2024-01-29 15:27:00,52,40.625,141.0,3.1000000000000014,5.0,0.3999999999999986,98.85
2024-01-29 15:30:00,50,39.93055,141.0,3.0,4.800000000000001,0.6000000000000014,98.85
2024-01-29 15:33:00,53,40.625,141.0,3.0,5.1000000000000005,1.0,98.85
2024-01-29 15:36:00,55,40.625,141.0,3.1999999999999993,5.2,1.0,111.91
2024-01-29 15:39:00,54,41.31945,141.0,3.1999999999999993,5.3999999999999995,0.6999999999999993,111.91
2024-01-29 15:42:00,52,42.88195,141.0,3.1000000000000014,4.9,0.3999999999999986,111.91
2024-01-29 15:45:00,59,43.22916,142.0,3.3000000000000007,5.3,0.5,111.91
2024-01-29 15:48:00,60,42.88195,142.0,3.1999999999999993,4.7,1.4000000000000021,126.22
2024-01-29 15:51:00,57,42.82407,142.0,3.1000000000000014,4.6,1.0,126.22
2024-01-29 15:54:00,52,43.11343,142.0,3.1999999999999993,5.3,0.5,126.22
2024-01-29 15:57:00,52,42.7662,142.0,3.299999999999997,5.0,0.5,111.15
2024-01-29 16:00:00,54,43.22916,142.0,3.3000000000000007,5.0,0.5999999999999979,111.15
2024-01-29 16:03:00,60,43.11343,142.0,3.3999999999999986,4.8,1.1999999999999993,111.15
2024-01-29 16:06:00,54,43.63426,142.0,3.1000000000000014,5.1,1.1999999999999993,104.3
2024-01-29 16:09:00,55,43.05555,142.0,3.3000000000000007,5.3,0.8000000000000007,104.3
2024-01-29 16:12:00,56,42.59259,142.0,3.1000000000000014,5.1,1.3000000000000007,104.3
2024-01-29 16:15:00,49,41.95602,142.0,3.1999999999999993,5.199999999999999,0.8000000000000007,104.3
2024-01-29 16:18:00,49,41.6088,142.0,3.3000000000000007,5.8,0.3000000000000007,100.63
2024-01-29 16:21:00,54,41.08796,142.0,3.1000000000000014,5.1,1.0,100.63
2024-01-29 16:24:00,59,41.37732,142.0,3.099999999999998,4.8,1.4000000000000021,100.63
2024-01-29 16:27:00,51,42.1875,142.0,3.1999999999999993,4.8,0.5999999999999979,97.75
2024-01-29 16:30:00,47,40.91435,142.0,3.1000000000000014,4.8999999999999995,0.3000000000000007,97.75
2024-01-29 16:33:00,59,40.21991,142.0,3.1999999999999993,5.199999999999999,1.3000000000000007,97.75
2024-01-29 16:36:00,49,39.6412,142.0,3.0,4.699999999999999,0.40000000000000213,102.94
2024-01-29 16:39:00,50,39.6412,142.0,3.1000000000000014,5.500000000000001,0.5,102.94
2024-01-29 16:42:00,59,39.58334,142.0,3.1999999999999993,5.499999999999999,1.3000000000000007,102.94
2024-01-29 16:45:00,52,39.46759,143.0,3.1999999999999993,5.0,1.0,102.94
2024-01-29 16:48:00,53,40.27778,143.0,3.1000000000000014,5.199999999999999,0.3999999999999986,100.75
2024-01-29 16:51:00,55,41.08796,143.0,3.099999999999998,5.3999999999999995,0.3000000000000007,100.75
2024-01-29 16:54:00,54,40.85648,143.0,3.1000000000000014,5.0,0.8000000000000007,100.75
2024-01-29 16:57:00,50,40.27778,143.0,3.0,5.3999999999999995,0.6000000000000014,88.58
2024-01-29 17:00:00,58,40.50926,143.0,3.1000000000000014,4.799999999999999,1.3999999999999986,88.58
2024-01-29 17:03:00,54,41.37732,143.0,3.1999999999999993,4.999999999999999,0.8000000000000007,88.58
2024-01-29 17:06:00,56,41.6088,143.0,3.0,5.500000000000001,1.1000000000000014,113.49
2024-01-29 17:09:00,57,41.03009,143.0,3.5,5.3999999999999995,0.8000000000000007,113.49
2024-01-29 17:12:00,56,41.31945,143.0,3.1000000000000014,4.9,1.0,113.49
2024-01-29 17:15:00,55,41.95602,143.0,3.1999999999999993,5.1,1.0999999999999979,113.49
2024-01-29 17:18:00,54,41.31945,143.0,3.3999999999999986,5.3,0.6999999999999993,112.78
2024-01-29 17:21:00,59,41.03009,143.0,2.900000000000002,4.8,1.3000000000000007,112.78
2024-01-29 17:24:00,49,41.2037,143.0,3.099999999999998,4.8,0.6000000000000014,112.78
2024-01-29 17:27:00,60,41.2037,143.0,3.3000000000000007,4.999999999999999,1.1999999999999993,120.57
2024-01-29 17:30:00,60,41.03009,143.0,3.0,5.200000000000001,1.3000000000000007,120.57
2024-01-29 17:33:00,61,40.50926,143.0,3.099999999999998,5.1000000000000005,1.3000000000000007,120.57
2024-01-29 17:36:00,50,40.85648,143.0,3.3000000000000007,5.3,0.3000000000000007,106.46
2024-01-29 17:39:00,48,41.08796,143.0,3.3000000000000007,5.6,0.1999999999999993,106.46
2024-01-29 17:42:00,61,40.85648,143.0,3.400000000000002,5.1000000000000005,1.0999999999999979,106.46
2024-01-29 17:45:00,46,40.56713,144.0,3.1999999999999993,4.799999999999999,0.10000000000000142,106.46
2024-01-29 17:48:00,51,40.91435,144.0,3.1999999999999993,5.3,0.6999999999999993,101.64
2024-01-29 17:51:00,48,40.45139,144.0,3.1000000000000014,5.2,1.0,101.64
2024-01-29 17:54:00,58,40.21991,144.0,3.0,4.999999999999999,1.1999999999999993,101.64
2024-01-29 17:57:00,51,39.6412,144.0,2.8999999999999986,5.500000000000001,0.6999999999999993,95.69
2024-01-29 18:00:00,50,39.35185,144.0,3.0,5.299999999999999,0.6999999999999993,95.69
2024-01-29 18:03:00,57,39.00463,144.0,2.8000000000000007,4.3,1.5,95.69
2024-01-29 18:06:00,49,39.17824,144.0,3.1000000000000014,5.000000000000001,0.3999999999999986,92.06
2024-01-29 18:12:00,56,36.80555,144.0,2.900000000000002,4.8999999999999995,1.0999999999999979,92.06
2024-01-29 18:15:00,55,36.57407,144.0,2.8999999999999986,4.8999999999999995,0.0,92.06
2024-01-29 18:18:00,42,36.68982,144.0,2.8000000000000007,5.499999999999999,0.10000000000000142,94.15
2024-01-29 18:21:00,56,37.96296,144.0,3.0,4.8,1.0,94.15
2024-01-29 18:24:00,46,38.02084,144.0,2.900000000000002,5.300000000000001,0.3999999999999986,94.15
2024-01-29 18:27:00,56,37.84722,144.0,2.900000000000002,5.3,1.1999999999999993,111.97
2024-01-29 18:30:00,58,37.44213,144.0,3.1000000000000014,4.8999999999999995,0.5,111.97
2024-01-29 18:33:00,41,37.44213,144.0,2.900000000000002,5.0,0.7999999999999972,111.97
2024-01-29 18:36:00,45,37.09491,144.0,3.0,5.3,0.9000000000000021,93.09
2024-01-29 18:39:00,59,37.73148,144.0,2.799999999999997,4.8,1.6000000000000014,93.09
2024-01-29 18:42:00,46,37.84722,144.0,2.8000000000000007,5.6000000000000005,0.3999999999999986,93.09
2024-01-29 18:45:00,58,38.54166,145.0,2.8999999999999986,4.8999999999999995,1.4000000000000021,93.09
2024-01-29 18:48:00,52,38.25232,145.0,2.8999999999999986,5.2,0.8000000000000007,93.38
2024-01-29 18:51:00,49,38.31018,145.0,2.8000000000000007,5.500000000000001,0.8000000000000007,93.38
2024-01-29 18:54:00,58,38.19445,145.0,2.8000000000000007,5.499999999999999,1.2999999999999972,93.38
2024-01-29 18:57:00,53,38.19445,145.0,2.8999999999999986,4.999999999999999,1.0,99.31
2024-01-29 19:03:00,54,39.12037,145.0,3.0,5.499999999999999,1.0,99.31
2024-01-29 19:06:00,58,39.58334,145.0,2.8000000000000007,5.0,0.3000000000000007,98.26
2024-01-29 19:09:00,49,39.93055,145.0,3.1000000000000014,5.5,0.3999999999999986,98.26
2024-01-29 19:12:00,51,39.46759,145.0,3.3000000000000007,5.3999999999999995,0.5,98.26
2024-01-29 19:15:00,57,39.17824,145.0,2.8999999999999986,4.8999999999999995,1.1999999999999993,98.26
2024-01-29 19:18:00,49,39.00463,145.0,3.099999999999998,5.3999999999999995,0.40000000000000213,116.25
2024-01-29 19:21:00,55,38.88889,145.0,3.1999999999999993,5.3999999999999995,1.0,116.25
2024-01-29 19:24:00,47,38.31018,145.0,2.799999999999997,5.0,0.6000000000000014,116.25
2024-01-29 19:27:00,49,37.90509,145.0,3.1999999999999993,5.3999999999999995,0.40000000000000213,107.85
2024-01-29 19:30:00,52,37.67361,145.0,3.0,5.199999999999999,1.1999999999999993,107.85
2024-01-29 19:33:00,45,42.47685,145.0,3.1000000000000014,4.499999999999999,1.5,107.85
2024-01-29 19:36:00,52,43.05555,145.0,3.3000000000000007,5.199999999999999,0.6999999999999993,113.28
2024-01-29 19:39:00,59,47.4537,145.0,3.5,5.200000000000001,1.3999999999999986,113.28
2024-01-29 19:42:00,55,41.2037,145.0,3.5,5.0,1.0,113.28
2024-01-29 19:45:00,53,47.10648,146.0,3.6000000000000014,5.1,0.29999999999999716,113.28
2024-01-29 19:48:00,62,46.875,146.0,3.6000000000000014,4.0,2.3999999999999986,109.75
2024-01-29 19:51:00,59,41.78241,146.0,4.199999999999999,4.9,1.1999999999999993,109.75
2024-01-29 19:54:00,59,42.1875,146.0,4.0,4.800000000000001,1.6000000000000014,109.75
2024-01-29 19:57:00,60,42.01389,146.0,4.600000000000001,5.0,0.7999999999999972,117.72
2024-01-29 20:00:00,58,43.46065,146.0,4.599999999999998,5.1,0.7000000000000028,117.72
2024-01-29 20:03:00,58,42.93982,146.0,4.600000000000001,5.199999999999999,0.8000000000000007,117.72
2024-01-29 20:06:00,57,42.36111,146.0,4.400000000000002,5.1,0.8999999999999986,115.44
2024-01-29 20:09:00,57,42.1875,146.0,4.599999999999998,5.1,0.8000000000000007,115.44
2024-01-29 20:12:00,57,41.72454,146.0,4.300000000000001,4.9,0.8000000000000007,115.44
2024-01-29 20:15:00,54,41.43518,146.0,4.300000000000001,4.9,0.6999999999999993,115.44
2024-01-29 20:18:00,51,40.91435,146.0,4.399999999999999,5.1000000000000005,0.3000000000000007,99.18
2024-01-29 20:21:00,53,40.91435,146.0,4.300000000000001,4.699999999999999,0.40000000000000213,99.18
2024-01-29 20:24:00,57,40.625,146.0,4.399999999999999,4.699999999999999,0.6000000000000014,99.18
2024-01-29 20:27:00,56,40.33565,146.0,4.399999999999999,5.200000000000001,1.0,122.96
2024-01-29 20:30:00,61,39.46759,146.0,4.199999999999999,4.500000000000001,1.4000000000000021,122.96
2024-01-29 20:36:00,49,39.0625,146.0,3.8999999999999986,5.000000000000001,0.0,88.4
2024-01-29 20:39:00,48,39.69907,146.0,4.100000000000001,4.8999999999999995,1.1999999999999993,88.4
2024-01-29 20:42:00,58,40.91435,146.0,4.099999999999998,4.6000000000000005,0.7000000000000028,88.4
2024-01-29 20:45:00,54,42.30324,147.0,4.100000000000001,5.1000000000000005,0.8000000000000007,88.4
2024-01-29 20:48:00,54,41.37732,147.0,4.0,4.700000000000001,0.9000000000000021,104.7
2024-01-29 20:51:00,53,40.74074,147.0,4.100000000000001,5.1,0.8999999999999986,104.7
2024-01-29 20:54:00,58,39.6412,147.0,4.5,5.3999999999999995,1.0,104.7
2024-01-29 20:57:00,60,38.88889,147.0,4.399999999999999,5.6,1.1999999999999993,115.9
2024-01-29 21:00:00,52,37.15278,147.0,4.200000000000003,5.1,1.0,115.9
2024-01-29 21:03:00,46,36.28472,147.0,4.300000000000001,5.699999999999999,0.0,115.9
2024-01-29 21:06:00,57,37.26852,147.0,4.100000000000001,5.199999999999999,1.0,122.33
2024-01-29 21:09:00,62,38.59954,147.0,4.199999999999999,5.1,1.5,122.33
2024-01-29 21:12:00,51,39.00463,147.0,4.0,5.3,0.6000000000000014,122.33
2024-01-29 21:15:00,59,37.55787,147.0,4.200000000000003,5.500000000000001,1.0999999999999979,122.33
2024-01-29 21:18:00,57,37.73148,147.0,4.0,5.1,0.5,116.11
2024-01-29 21:24:00,58,35.53241,147.0,4.099999999999998,4.699999999999999,1.2000000000000028,116.11
2024-01-29 21:30:00,52,35.01157,147.0,3.900000000000002,4.800000000000001,1.0,101.46
2024-01-29 21:33:00,60,34.14352,147.0,3.6999999999999993,4.3999999999999995,1.5,101.46
2024-01-29 21:39:00,37,35.41666,147.0,3.599999999999998,5.6,1.0,67.7
2024-01-29 21:42:00,59,35.59028,147.0,3.6999999999999993,4.8,1.3999999999999986,67.7
2024-01-29 21:45:00,37,34.08565,148.0,3.6999999999999993,5.3999999999999995,0.40000000000000213,67.7
2024-01-29 21:48:00,60,34.49074,148.0,3.6999999999999993,4.9,0.8000000000000007,72.15
2024-01-29 21:51:00,60,34.14352,148.0,3.6000000000000014,4.3,1.8999999999999986,72.15
2024-01-29 21:57:00,48,34.78009,148.0,3.799999999999997,5.3,0.6000000000000014,103.19
2024-01-29 22:00:00,59,33.56482,148.0,3.5,4.3999999999999995,1.6000000000000014,103.19
2024-01-29 22:03:00,44,39.75695,148.0,3.599999999999998,5.499999999999999,0.40000000000000213,103.19
2024-01-29 22:06:00,64,45.83334,148.0,3.8999999999999986,4.5,2.0,119.36
2024-01-29 22:09:00,57,46.2963,148.0,4.300000000000001,5.1,0.0,119.36
2024-01-29 22:12:00,60,47.56945,148.0,4.0,5.1000000000000005,0.5,119.36
2024-01-29 22:15:00,57,45.65972,148.0,3.8999999999999986,5.199999999999999,0.6000000000000014,119.36
2024-01-29 22:18:00,60,44.50232,148.0,4.0,5.1,0.3999999999999986,122.26
2024-01-29 22:21:00,56,44.3287,148.0,4.0,5.3,0.5,122.26
2024-01-29 22:24:00,57,46.12268,148.0,4.0,5.1,0.5999999999999979,122.26
2024-01-29 22:27:00,57,44.67593,148.0,3.8000000000000007,5.0,0.6999999999999993,114.99
2024-01-29 22:30:00,58,45.37037,148.0,3.8000000000000007,4.9,1.0,114.99
2024-01-29 22:33:00,58,45.48611,148.0,3.8999999999999986,5.0,1.0,114.99
2024-01-29 22:36:00,57,44.79166,148.0,3.599999999999998,4.9,1.0,116.62
2024-01-29 22:39:00,58,43.75,148.0,3.6000000000000014,5.0,1.0,116.62
2024-01-29 22:42:00,58,44.90741,148.0,3.6999999999999993,5.0,1.0,116.62
2024-01-29 22:45:00,57,44.96528,149.0,4.0,5.199999999999999,0.6999999999999993,116.62
2024-01-29 22:48:00,58,45.13889,149.0,3.8999999999999986,5.1,0.8999999999999986,116.78
2024-01-29 22:51:00,58,45.48611,149.0,3.900000000000002,5.199999999999999,0.8999999999999986,116.78
2024-01-29 23:00:00,58,44.61805,149.0,3.900000000000002,5.1,0.8999999999999986,119.03
2024-01-29 23:03:00,57,43.75,149.0,3.8999999999999986,5.0,0.6000000000000014,119.03
2024-01-29 23:06:00,55,43.11343,149.0,3.6000000000000014,4.9,0.8000000000000007,122.14
2024-01-29 23:09:00,62,43.46065,149.0,3.6999999999999993,5.2,1.5,122.14
2024-01-29 23:12:00,59,44.50232,149.0,3.8000000000000007,4.9,0.9000000000000021,122.14
2024-01-29 23:15:00,54,44.38657,149.0,3.900000000000002,4.700000000000001,0.5999999999999979,122.14
2024-01-29 23:18:00,55,44.61805,149.0,3.700000000000003,4.9,0.5,108.3
2024-01-29 23:21:00,55,44.09722,149.0,3.700000000000003,4.9,1.0999999999999979,108.3
2024-01-29 23:24:00,54,44.50232,149.0,3.8000000000000007,5.000000000000001,0.5999999999999979,108.3
2024-01-29 23:27:00,57,43.05555,149.0,3.8000000000000007,5.0,0.9000000000000021,115.86
2024-01-29 23:30:00,60,49.59491,149.0,4.0,4.700000000000001,0.9000000000000021,115.86
2024-01-29 23:33:00,59,50.11574,149.0,4.0,4.800000000000001,1.0,115.86
2024-01-29 23:36:00,59,50.92593,149.0,4.0,4.9,1.1000000000000014,100.71
2024-01-29 23:39:00,55,48.37963,149.0,3.8000000000000007,4.7,1.0,100.71
2024-01-29 23:42:00,53,45.83334,149.0,3.599999999999998,4.6000000000000005,0.6000000000000014,100.71
2024-01-29 23:45:00,55,45.71759,150.0,3.6000000000000014,4.7,1.0,100.71
2024-01-29 23:48:00,55,46.12268,150.0,3.6000000000000014,4.700000000000001,0.8999999999999986,103.17
2024-01-29 23:51:00,58,45.25463,150.0,3.6999999999999993,4.999999999999999,1.0,103.17
2024-01-29 23:54:00,52,43.98148,150.0,3.599999999999998,5.1000000000000005,0.6999999999999993,103.17
2024-01-29 23:57:00,54,43.22916,150.0,3.6999999999999993,4.699999999999999,0.8000000000000007,93.83
2024-01-30 00:00:00,59,42.93982,150.0,3.5,4.4,1.5,93.83
2024-01-30 00:03:00,58,43.69213,150.0,3.8000000000000007,5.1000000000000005,1.3999999999999986,93.83
2024-01-30 00:06:00,57,43.40278,150.0,3.8000000000000007,5.1000000000000005,1.1999999999999993,112.07
2024-01-30 00:09:00,59,42.65046,150.0,4.0,4.999999999999999,1.0999999999999979,112.07
2024-01-30 00:12:00,56,43.22916,150.0,3.8999999999999986,4.8999999999999995,0.8000000000000007,112.07
2024-01-30 00:15:00,56,42.88195,150.0,3.8999999999999986,4.699999999999999,1.0,112.07
2024-01-30 00:18:00,56,42.36111,150.0,4.0,4.9,0.9000000000000021,107.69
2024-01-30 00:21:00,59,50.63657,150.0,4.199999999999999,4.499999999999999,1.0999999999999979,107.69
2024-01-30 00:24:00,62,51.5625,150.0,4.400000000000002,4.800000000000001,1.3999999999999986,107.69
2024-01-30 00:27:00,63,51.79398,150.0,4.800000000000001,4.699999999999999,1.0,135.13
2024-01-30 00:30:00,61,52.02546,150.0,4.699999999999999,4.9,1.0,135.13
2024-01-30 00:33:00,65,51.85185,150.0,4.399999999999999,4.800000000000001,1.4000000000000021,135.13
2024-01-30 00:36:00,64,52.02546,150.0,4.5,4.800000000000001,1.1999999999999993,130.02
2024-01-30 00:39:00,60,48.03241,150.0,4.5,4.700000000000001,0.8000000000000007,130.02
2024-01-30 00:42:00,59,43.34491,150.0,4.400000000000002,5.2,0.6999999999999993,130.02
2024-01-30 00:45:00,58,41.66666,151.0,4.300000000000001,5.000000000000001,0.8000000000000007,130.02
2024-01-30 00:48:00,56,40.79861,151.0,4.099999999999998,5.1000000000000005,0.7000000000000028,116.48
2024-01-30 00:51:00,54,41.2037,151.0,4.100000000000001,5.000000000000001,0.5999999999999979,116.48
2024-01-30 00:54:00,50,40.0463,151.0,4.0,4.3999999999999995,0.1999999999999993,116.48
2024-01-30 00:57:00,47,40.16204,151.0,3.900000000000002,5.1000000000000005,0.09999999999999787,104.02
2024-01-30 01:00:00,59,40.45139,151.0,3.8000000000000007,5.1000000000000005,1.0,104.02
2024-01-30 01:03:00,50,40.56713,151.0,3.6999999999999993,4.499999999999999,1.1000000000000014,104.02
2024-01-30 01:06:00,56,41.72454,151.0,3.8000000000000007,5.1000000000000005,1.1000000000000014,111.19
2024-01-30 01:09:00,54,40.625,151.0,3.8000000000000007,4.699999999999999,0.6999999999999993,111.19
2024-01-30 01:12:00,53,40.33565,151.0,4.100000000000001,4.700000000000001,0.5,111.19
2024-01-30 01:21:00,58,40.625,151.0,3.6999999999999993,4.700000000000001,1.3000000000000007,105.16
2024-01-30 01:24:00,50,39.00463,151.0,3.8000000000000007,4.799999999999999,0.3000000000000007,105.16
2024-01-30 01:30:00,59,40.0463,151.0,3.8000000000000007,4.500000000000001,1.1999999999999993,113.06
2024-01-30 01:33:00,46,39.87268,151.0,3.6999999999999993,5.0,0.0,113.06
2024-01-30 01:36:00,54,39.69907,151.0,3.799999999999997,5.1000000000000005,0.7000000000000028,92.79
2024-01-30 01:39:00,54,38.42593,151.0,3.8000000000000007,4.500000000000001,1.3000000000000007,92.79
2024-01-30 01:48:00,60,36.97916,152.0,3.3999999999999986,4.6,1.0,75.62
2024-01-30 01:51:00,60,37.26852,152.0,3.400000000000002,4.1,0.0,75.62
2024-01-30 01:54:00,43,37.03704,152.0,3.400000000000002,5.0,0.0,75.62
2024-01-30 01:57:00,58,36.80555,152.0,3.6000000000000014,4.499999999999999,1.2999999999999972,110.73
2024-01-30 02:00:00,56,33.62268,152.0,3.3000000000000007,4.3,1.3000000000000007,110.73
2024-01-30 09:27:00,64,43.1713,152.0,2.6000000000000014,6.1,2.8999999999999986,143.64
2024-01-30 09:30:00,74,46.23843,152.0,3.0,6.1,3.099999999999998,143.64
2024-01-30 09:33:00,68,45.94907,152.0,3.3000000000000007,6.0,1.8999999999999986,143.64
2024-01-30 09:36:00,65,49.4213,152.0,3.6999999999999993,5.200000000000001,1.1000000000000014,129.71
2024-01-30 09:39:00,58,45.77546,152.0,3.299999999999997,4.5,1.2000000000000028,129.71
2024-01-30 09:42:00,59,50.69444,152.0,3.400000000000002,4.6,0.8999999999999986,129.71
2024-01-30 09:45:00,58,50.05787,152.0,3.3999999999999986,4.4,0.6999999999999993,129.71
2024-01-30 09:48:00,58,49.13195,152.0,3.299999999999997,5.199999999999999,1.1000000000000014,112.98
2024-01-30 09:51:00,58,49.71065,152.0,3.1999999999999993,4.7,1.1000000000000014,112.98
2024-01-30 09:54:00,57,48.61111,152.0,3.3000000000000007,4.500000000000001,0.8999999999999986,112.98
2024-01-30 09:57:00,57,48.32176,152.0,3.3999999999999986,4.8,0.8000000000000007,115.29
2024-01-30 10:00:00,57,48.90046,152.0,3.200000000000003,4.7,0.8999999999999986,115.29
2024-01-30 10:03:00,56,48.32176,152.0,3.0,4.4,0.8999999999999986,115.29
2024-01-30 10:06:00,57,48.4375,153.0,3.099999999999998,4.7,1.0,111.27
2024-01-30 10:09:00,56,48.55324,153.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,111.27
2024-01-30 10:12:00,55,48.4375,153.0,3.1999999999999993,4.500000000000001,0.8000000000000007,111.27
2024-01-30 10:15:00,54,48.4375,153.0,3.200000000000003,4.1,0.5999999999999979,111.27
2024-01-30 10:18:00,54,48.61111,153.0,3.1999999999999993,4.200000000000001,0.6999999999999993,106.31
2024-01-30 10:21:00,56,51.50463,153.0,3.0,4.7,1.0,106.31
2024-01-30 10:24:00,59,51.73611,153.0,3.1000000000000014,4.4,1.0999999999999979,106.31
2024-01-30 10:27:00,57,51.27315,153.0,3.1000000000000014,4.3,0.8999999999999986,121.36
2024-01-30 10:30:00,55,50.75231,153.0,3.0,4.3,0.8999999999999986,121.36
2024-01-30 10:33:00,57,50.28935,153.0,3.200000000000003,4.2,1.0999999999999979,121.36
2024-01-30 10:36:00,60,49.59491,153.0,3.0,4.5,1.3000000000000007,118.17
2024-01-30 10:39:00,59,49.82639,153.0,3.3000000000000007,4.699999999999999,1.0999999999999979,118.17
2024-01-30 10:42:00,59,49.13195,153.0,3.1999999999999993,4.6,1.0999999999999979,118.17
2024-01-30 10:45:00,58,47.97454,153.0,3.3000000000000007,4.7,0.8000000000000007,118.17
2024-01-30 10:48:00,56,46.2963,153.0,3.1999999999999993,5.0,1.0,122.22
2024-01-30 10:51:00,56,44.67593,153.0,3.099999999999998,4.7,0.7000000000000028,122.22
2024-01-30 10:54:00,56,45.71759,153.0,3.299999999999997,4.6,0.8000000000000007,122.22
2024-01-30 10:57:00,56,46.35416,153.0,3.0,4.6,0.8999999999999986,111.97
2024-01-30 11:00:00,57,45.77546,153.0,3.1999999999999993,4.699999999999999,0.8999999999999986,111.97
2024-01-30 12:24:00,66,49.88426,155.0,3.5,5.2,1.1999999999999993,123.95
2024-01-30 12:30:00,67,50.63657,155.0,3.8999999999999986,5.499999999999999,1.1000000000000014,138.19
2024-01-30 12:33:00,70,50.86806,155.0,3.6000000000000014,4.8999999999999995,1.3999999999999986,138.19
2024-01-30 12:36:00,74,50.28935,155.0,3.700000000000003,4.999999999999999,1.0999999999999979,151.14
2024-01-30 12:39:00,74,50.86806,155.0,4.0,4.999999999999999,1.5,151.14
2024-01-30 12:42:00,73,50.5787,155.0,4.0,4.999999999999999,1.3000000000000007,151.14
