Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-01-30 12:45:00,64,50.69444,155.0,3.599999999999998,4.8999999999999995,0.9000000000000021,151.14
2024-01-30 12:48:00,64,50.69444,155.0,3.599999999999998,5.300000000000001,1.0,153.65
2024-01-30 12:51:00,67,50.86806,155.0,3.5,5.1,1.1000000000000014,153.65
2024-01-30 12:54:00,68,50.34722,155.0,3.8000000000000007,5.199999999999999,1.1999999999999993,153.65
2024-01-30 12:57:00,68,50.46296,155.0,3.8000000000000007,5.3,1.3000000000000007,148.42
2024-01-30 13:00:00,69,50.92593,155.0,3.6000000000000014,5.1,1.3000000000000007,148.42
2024-01-30 13:03:00,69,50.46296,155.0,3.8000000000000007,5.3,1.1000000000000014,148.42
2024-01-30 13:06:00,68,50.92593,156.0,3.799999999999997,5.300000000000001,1.2000000000000028,147.66
2024-01-30 13:09:00,68,51.27315,156.0,3.900000000000002,5.199999999999999,1.0,147.66
2024-01-30 13:12:00,68,51.62037,156.0,3.8000000000000007,5.1,1.0999999999999979,147.66
2024-01-30 13:15:00,70,52.43056,156.0,3.6999999999999993,5.1,1.3000000000000007,147.66
2024-01-30 13:18:00,73,53.53009,156.0,3.5,5.199999999999999,1.6000000000000014,142.88
2024-01-30 13:21:00,70,52.89352,156.0,3.900000000000002,5.200000000000001,1.1999999999999993,142.88
2024-01-30 13:24:00,73,53.29861,156.0,3.8999999999999986,5.1,1.4000000000000021,142.88
2024-01-30 13:27:00,73,53.58796,156.0,4.0,5.299999999999999,1.3000000000000007,150.26
2024-01-30 13:30:00,69,53.58796,156.0,4.199999999999999,5.0,0.8999999999999986,150.26
2024-01-30 13:33:00,74,53.87731,156.0,3.8999999999999986,4.999999999999999,1.1999999999999993,150.26
2024-01-30 13:36:00,73,53.35648,156.0,4.0,5.199999999999999,1.1999999999999993,156.41
2024-01-30 13:39:00,73,53.24074,156.0,4.0,5.199999999999999,1.0999999999999979,156.41
2024-01-30 13:42:00,74,53.76157,156.0,4.100000000000001,5.199999999999999,1.3000000000000007,156.41
2024-01-30 13:45:00,75,59.66435,156.0,3.900000000000002,5.0,1.5,156.41
2024-01-30 13:48:00,79,63.02083,156.0,3.8999999999999986,4.9,1.8000000000000007,158.18
2024-01-30 13:51:00,86,63.13657,156.0,4.299999999999997,5.4,0.8000000000000007,158.18
2024-01-30 13:54:00,68,37.38426,156.0,4.199999999999999,6.2,0.6999999999999993,158.18
2024-01-30 13:57:00,64,40.0463,156.0,4.0,5.700000000000001,0.1999999999999993,128.82
2024-01-30 14:00:00,57,39.93055,156.0,3.6999999999999993,5.1,0.10000000000000142,128.82
2024-01-30 14:03:00,53,38.77315,156.0,3.5,4.6,0.1999999999999993,128.82
2024-01-30 14:06:00,56,38.25232,157.0,3.3999999999999986,5.1000000000000005,0.5,114.66
2024-01-30 22:00:00,70,38.31018,157.0,2.1000000000000014,3.1999999999999993,3.3999999999999986,0.58
2024-01-30 22:03:00,64,42.7662,157.0,3.0,4.6,2.0,0.58
2024-01-30 22:06:00,63,44.3287,157.0,3.200000000000003,4.6000000000000005,1.8999999999999986,116.78
2024-01-30 22:09:00,68,42.59259,157.0,3.6000000000000014,5.200000000000001,1.6999999999999993,116.78
2024-01-30 22:12:00,64,42.30324,157.0,3.8999999999999986,5.200000000000001,1.1000000000000014,116.78
2024-01-30 22:15:00,61,41.37732,157.0,3.8999999999999986,5.4,1.1000000000000014,116.78
2024-01-30 22:18:00,61,41.31945,157.0,4.100000000000001,5.4,0.8999999999999986,119.92
2024-01-30 22:21:00,62,41.2037,157.0,3.8999999999999986,5.4,1.0,119.92
2024-01-30 22:24:00,64,41.14584,157.0,3.8999999999999986,5.6000000000000005,1.1999999999999993,119.92
2024-01-30 22:27:00,62,40.16204,157.0,4.199999999999999,5.6000000000000005,0.8000000000000007,124.29
2024-01-30 22:30:00,59,40.50926,157.0,4.0,5.4,0.6999999999999993,124.29
2024-01-30 22:33:00,60,40.27778,157.0,4.099999999999998,5.5,0.8000000000000007,124.29
2024-01-30 22:36:00,59,40.45139,157.0,4.099999999999998,5.300000000000001,0.8000000000000007,117.5
2024-01-30 22:39:00,60,41.08796,157.0,3.799999999999997,5.6,1.1000000000000014,117.5
2024-01-30 22:42:00,59,40.50926,157.0,4.0,5.8,1.0,117.5
2024-01-30 22:45:00,59,39.93055,157.0,4.099999999999998,5.199999999999999,0.6000000000000014,117.5
2024-01-30 22:48:00,59,39.58334,157.0,4.099999999999998,5.299999999999999,0.6000000000000014,119.9
2024-01-30 22:51:00,58,39.69907,157.0,4.0,5.199999999999999,0.8000000000000007,119.9
2024-01-30 22:54:00,60,39.12037,157.0,3.6999999999999993,5.4,0.8000000000000007,119.9
2024-01-30 22:57:00,58,39.0625,157.0,3.6999999999999993,5.4,1.0,120.3
2024-01-30 23:00:00,58,38.31018,158.0,3.6999999999999993,5.300000000000001,0.9000000000000021,120.3
2024-01-30 23:03:00,57,36.40046,158.0,3.6999999999999993,5.500000000000001,0.5999999999999979,120.3
2024-01-30 23:06:00,54,36.40046,158.0,3.6999999999999993,5.500000000000001,0.40000000000000213,117.16
2024-01-30 23:09:00,52,36.40046,158.0,3.6000000000000014,5.1,0.29999999999999716,117.16
2024-01-30 23:12:00,53,34.9537,158.0,3.6999999999999993,5.4,0.5,117.16
2024-01-30 23:15:00,53,35.12732,158.0,3.6999999999999993,5.1,0.3999999999999986,117.16
2024-01-30 23:18:00,53,35.87963,158.0,4.0,5.3999999999999995,0.3000000000000007,106.1
2024-01-30 23:21:00,53,35.9375,158.0,3.8000000000000007,5.1,0.5,106.1
2024-01-30 23:24:00,53,36.11111,158.0,3.599999999999998,5.199999999999999,0.6000000000000014,106.1
2024-01-30 23:27:00,53,36.11111,158.0,3.5,5.199999999999999,0.6000000000000014,106.25
2024-01-30 23:30:00,52,35.82176,158.0,3.1000000000000014,5.299999999999999,0.8000000000000007,106.25
2024-01-30 23:33:00,53,36.11111,158.0,3.700000000000003,5.4,0.5,106.25
2024-01-30 23:36:00,52,35.70602,158.0,3.599999999999998,5.0,0.40000000000000213,102.8
2024-01-30 23:39:00,52,36.11111,158.0,3.5,5.0,0.5,102.8
2024-01-30 23:42:00,50,35.06945,158.0,3.5,5.1,0.3999999999999986,102.8
2024-01-30 23:45:00,57,35.82176,158.0,3.1999999999999993,4.8,0.1999999999999993,102.8
2024-01-30 23:51:00,59,34.54861,158.0,3.3000000000000007,4.5,1.5,116.71
2024-01-30 23:54:00,47,34.20139,158.0,3.1000000000000014,4.4,0.09999999999999787,116.71
2024-01-31 00:00:00,59,40.85648,159.0,3.099999999999998,4.699999999999999,1.3000000000000007,117.6
2024-01-31 00:03:00,53,41.2037,159.0,3.3000000000000007,4.700000000000001,0.8000000000000007,117.6
2024-01-31 00:06:00,53,41.95602,159.0,3.3000000000000007,4.500000000000001,0.7999999999999972,99.94
2024-01-31 00:09:00,59,41.43518,159.0,3.6000000000000014,5.000000000000001,1.1999999999999993,99.94
2024-01-31 00:12:00,57,40.27778,159.0,3.5,5.3,0.9000000000000021,99.94
2024-01-31 00:15:00,55,40.0463,159.0,3.3999999999999986,4.800000000000001,0.9000000000000021,99.94
2024-01-31 00:18:00,55,40.27778,159.0,3.5,5.1,0.8000000000000007,111.78
2024-01-31 00:21:00,55,40.50926,159.0,3.6999999999999993,5.0,0.6999999999999993,111.78
2024-01-31 00:24:00,55,41.37732,159.0,3.400000000000002,4.800000000000001,0.8000000000000007,111.78
2024-01-31 00:27:00,54,40.91435,159.0,3.6000000000000014,4.700000000000001,0.6000000000000014,108.5
2024-01-31 00:30:00,54,40.45139,159.0,3.5,5.0,0.8000000000000007,108.5
2024-01-31 00:33:00,54,40.56713,159.0,3.6999999999999993,5.0,0.7000000000000028,108.5
2024-01-31 00:36:00,55,40.85648,159.0,3.5,4.800000000000001,0.8000000000000007,109.63
2024-01-31 00:39:00,53,40.56713,159.0,3.6999999999999993,4.9,0.6000000000000014,109.63
2024-01-31 00:42:00,56,40.56713,159.0,3.5,4.700000000000001,0.8999999999999986,109.63
2024-01-31 00:45:00,56,40.625,159.0,3.5,5.2,1.0,109.63
2024-01-31 00:48:00,59,41.08796,159.0,3.3000000000000007,4.7,0.6000000000000014,119.03
2024-01-31 00:51:00,54,40.21991,159.0,3.5,5.1000000000000005,0.20000000000000284,119.03
2024-01-31 00:54:00,56,39.75695,159.0,3.6999999999999993,4.800000000000001,1.0,119.03
2024-01-31 00:57:00,58,40.45139,159.0,3.3999999999999986,4.8,1.1000000000000014,100.26
2024-01-31 01:00:00,49,40.27778,160.0,3.5,5.1000000000000005,0.3999999999999986,100.26
2024-01-31 01:03:00,58,41.08796,160.0,3.400000000000002,4.700000000000001,0.8999999999999986,100.26
2024-01-31 01:06:00,54,41.14584,160.0,3.3000000000000007,5.000000000000001,0.8999999999999986,122.23
2024-01-31 01:09:00,58,40.45139,160.0,3.400000000000002,4.7,1.0,122.23
2024-01-31 01:12:00,49,40.16204,160.0,3.5,4.999999999999999,0.6999999999999993,122.23
2024-01-31 01:15:00,53,39.87268,160.0,3.5,4.8999999999999995,1.3000000000000007,122.23
2024-01-31 01:18:00,50,40.56713,160.0,3.6000000000000014,5.000000000000001,0.3000000000000007,118.11
2024-01-31 01:21:00,58,40.33565,160.0,3.6999999999999993,4.800000000000001,0.6999999999999993,118.11
2024-01-31 01:24:00,54,40.33565,160.0,3.6999999999999993,5.000000000000001,0.6999999999999993,118.11
2024-01-31 01:27:00,54,40.0463,160.0,3.6999999999999993,5.0,0.6000000000000014,110.45
2024-01-31 01:30:00,54,40.0463,160.0,3.6999999999999993,5.0,0.6000000000000014,110.45
2024-01-31 01:33:00,52,40.33565,160.0,3.5,5.000000000000001,0.5999999999999979,110.45
2024-01-31 01:36:00,59,40.33565,160.0,3.5,4.8,1.1000000000000014,118.98
2024-01-31 01:39:00,47,39.58334,160.0,3.400000000000002,4.999999999999999,0.0,118.98
2024-01-31 01:42:00,58,38.59954,160.0,3.5,5.3,1.0,118.98
2024-01-31 01:45:00,48,39.12037,160.0,3.3999999999999986,5.4,0.1999999999999993,118.98
2024-01-31 01:48:00,50,39.17824,160.0,3.6000000000000014,5.1000000000000005,0.8999999999999986,110.91
2024-01-31 01:51:00,53,39.40972,160.0,3.6000000000000014,4.800000000000001,0.5,110.91
2024-01-31 01:54:00,58,39.29398,160.0,3.6999999999999993,4.999999999999999,0.8999999999999986,110.91
2024-01-31 01:57:00,53,39.00463,160.0,3.5,4.6000000000000005,1.1999999999999993,91.97
2024-01-31 02:00:00,53,39.17824,161.0,3.3000000000000007,4.9,0.5,91.97
2024-01-31 02:03:00,52,39.00463,161.0,3.5,5.2,0.40000000000000213,91.97
2024-01-31 02:06:00,52,38.54166,161.0,3.400000000000002,5.1,0.5999999999999979,104.7
2024-01-31 02:09:00,56,38.42593,161.0,3.5,4.8,0.8000000000000007,104.7
2024-01-31 02:12:00,51,38.88889,161.0,3.5,5.1000000000000005,0.5,104.7
2024-01-31 02:15:00,59,38.54166,161.0,3.3000000000000007,5.1,1.1999999999999993,104.7
2024-01-31 02:18:00,47,39.12037,161.0,3.599999999999998,5.300000000000001,0.0,119.76
2024-01-31 02:21:00,56,38.77315,161.0,3.5,5.300000000000001,1.0999999999999979,119.76
2024-01-31 02:24:00,60,38.42593,161.0,3.5,4.8,1.0,119.76
2024-01-31 02:27:00,54,38.71528,161.0,3.5,5.499999999999999,0.8000000000000007,119.97
2024-01-31 02:30:00,52,39.35185,161.0,3.400000000000002,4.800000000000001,0.8999999999999986,119.97
2024-01-31 02:33:00,58,39.0625,161.0,3.5,5.0,0.9000000000000021,119.97
2024-01-31 02:36:00,50,38.88889,161.0,3.6000000000000014,5.2,0.3000000000000007,113.44
2024-01-31 02:39:00,56,38.25232,161.0,3.3999999999999986,5.0,0.9000000000000021,113.44
2024-01-31 02:42:00,60,38.71528,161.0,3.1999999999999993,4.299999999999999,1.5,113.44
2024-01-31 02:45:00,50,38.83102,161.0,3.400000000000002,5.000000000000001,0.5,113.44
2024-01-31 02:48:00,55,37.73148,161.0,3.1000000000000014,4.6,1.0,93.22
2024-01-31 02:51:00,48,37.96296,161.0,3.400000000000002,4.9,0.1999999999999993,93.22
2024-01-31 02:54:00,54,38.13657,161.0,3.299999999999997,4.800000000000001,1.3000000000000007,93.22
2024-01-31 02:57:00,43,38.42593,161.0,3.3999999999999986,5.1,0.10000000000000142,113.96
2024-01-31 03:00:00,57,38.13657,162.0,3.5,4.300000000000001,1.1999999999999993,113.96
2024-01-31 03:03:00,57,38.83102,162.0,3.599999999999998,4.3999999999999995,0.6999999999999993,113.96
2024-01-31 03:06:00,44,38.42593,162.0,3.1999999999999993,4.699999999999999,0.1999999999999993,86.74
2024-01-31 03:09:00,56,37.61574,162.0,3.1999999999999993,4.8999999999999995,0.0,86.74
2024-01-31 03:18:00,47,37.38426,162.0,3.3999999999999986,4.799999999999999,1.3000000000000007,71.56
2024-01-31 03:21:00,48,38.42593,162.0,3.1000000000000014,4.1,1.5,71.56
2024-01-31 03:27:00,44,38.19445,162.0,3.599999999999998,4.8,0.10000000000000142,90.62
2024-01-31 03:30:00,52,38.25232,162.0,3.1999999999999993,4.3999999999999995,0.8000000000000007,90.62
2024-01-31 03:36:00,53,38.71528,162.0,3.1999999999999993,4.5,1.0,81.51
2024-01-31 03:39:00,59,38.13657,162.0,3.1000000000000014,4.8,1.5999999999999979,81.51
2024-01-31 03:42:00,44,38.19445,162.0,3.3000000000000007,3.8000000000000007,1.5999999999999979,81.51
2024-01-31 03:48:00,55,38.42593,162.0,3.099999999999998,4.2,1.1999999999999993,80.11
2024-01-31 03:51:00,57,39.0625,162.0,3.3999999999999986,4.0,1.3000000000000007,80.11
2024-01-31 03:57:00,44,39.17824,162.0,3.099999999999998,4.7,0.3000000000000007,88.21
2024-01-31 04:00:00,58,39.58334,163.0,3.1999999999999993,4.7,1.3000000000000007,88.21
2024-01-31 04:06:00,53,38.88889,163.0,3.3000000000000007,4.800000000000001,0.8000000000000007,79.86
2024-01-31 04:09:00,59,38.31018,163.0,3.200000000000003,4.4,1.0,79.86
2024-01-31 04:15:00,39,39.35185,163.0,2.8999999999999986,4.0,0.0,79.86
2024-01-31 04:21:00,58,38.77315,163.0,3.1000000000000014,3.8000000000000007,1.3999999999999986,67.68
2024-01-31 04:30:00,57,40.0463,163.0,2.8000000000000007,4.0,1.8999999999999986,70.03
2024-01-31 04:33:00,57,38.71528,163.0,3.1999999999999993,4.0,0.8000000000000007,70.03
2024-01-31 04:39:00,52,39.00463,163.0,3.1999999999999993,4.1000000000000005,1.5,68.73
2024-01-31 04:42:00,41,38.83102,163.0,3.1000000000000014,3.6000000000000005,1.6999999999999993,68.73
2024-01-31 04:51:00,53,38.59954,163.0,3.1999999999999993,4.800000000000001,1.0999999999999979,66.15
2024-01-31 04:57:00,42,39.46759,163.0,3.0,4.6000000000000005,0.0,75.76
2024-01-31 05:00:00,41,39.75695,164.0,3.1999999999999993,4.800000000000001,1.3999999999999986,75.76
2024-01-31 05:03:00,57,39.12037,164.0,3.1999999999999993,3.6999999999999993,1.3000000000000007,75.76
2024-01-31 05:12:00,56,40.21991,164.0,3.099999999999998,3.8000000000000007,1.5,76.85
2024-01-31 05:15:00,57,40.45139,164.0,3.099999999999998,3.799999999999999,1.5,76.85
2024-01-31 05:24:00,58,40.16204,164.0,3.0,3.5999999999999996,1.6000000000000014,93.18
2024-01-31 05:33:00,49,40.74074,164.0,3.1999999999999993,4.299999999999999,1.5,77.44
2024-01-31 05:36:00,47,42.36111,164.0,3.1999999999999993,3.5999999999999996,1.4000000000000021,100.09
2024-01-31 05:39:00,55,44.50232,164.0,3.1000000000000014,3.8,1.0999999999999979,100.09
2024-01-31 05:42:00,53,46.23843,164.0,3.5,4.1,0.8999999999999986,100.09
2024-01-31 05:45:00,58,45.19676,164.0,3.3000000000000007,4.000000000000001,1.5,100.09
2024-01-31 05:48:00,55,45.25463,164.0,3.400000000000002,4.1,1.0999999999999979,118.9
2024-01-31 05:51:00,47,45.65972,164.0,3.599999999999998,4.3999999999999995,0.40000000000000213,118.9
2024-01-31 05:54:00,56,46.2963,164.0,3.6999999999999993,4.1,1.1000000000000014,118.9
2024-01-31 05:57:00,50,46.52778,164.0,3.3000000000000007,4.1,0.5,106.4
2024-01-31 06:00:00,50,46.41204,165.0,3.8000000000000007,4.500000000000001,0.8999999999999986,106.4
2024-01-31 06:03:00,57,46.35416,165.0,3.5,3.999999999999999,1.1000000000000014,106.4
2024-01-31 06:06:00,50,45.83334,165.0,3.5,4.299999999999999,0.6000000000000014,103.61
2024-01-31 06:09:00,51,46.70139,165.0,3.8000000000000007,4.3999999999999995,0.5999999999999979,103.61
2024-01-31 06:12:00,59,45.83334,165.0,3.3999999999999986,3.8999999999999995,1.1999999999999993,103.61
2024-01-31 06:15:00,45,46.35416,165.0,3.5,4.0,0.10000000000000142,103.61
2024-01-31 06:18:00,57,46.41204,165.0,3.6000000000000014,3.999999999999999,1.0999999999999979,120.22
2024-01-31 06:21:00,59,46.41204,165.0,3.700000000000003,3.799999999999999,1.0999999999999979,120.22
2024-01-31 06:24:00,48,46.99074,165.0,3.5,3.8,0.1999999999999993,120.22
2024-01-31 06:27:00,56,48.61111,165.0,3.3999999999999986,4.2,1.1000000000000014,114.86
2024-01-31 06:30:00,55,49.47916,165.0,3.6999999999999993,4.199999999999999,0.8000000000000007,114.86
2024-01-31 06:33:00,54,48.37963,165.0,3.6999999999999993,4.1,0.8000000000000007,114.86
2024-01-31 06:36:00,54,47.39584,165.0,3.8000000000000007,4.1,0.8000000000000007,111.01
2024-01-31 06:39:00,54,47.68518,165.0,3.6999999999999993,4.199999999999999,0.6000000000000014,111.01
2024-01-31 06:42:00,54,47.8588,165.0,3.8000000000000007,4.0,0.5999999999999979,111.01
2024-01-31 06:45:00,54,47.22222,165.0,4.0,4.300000000000001,0.8000000000000007,111.01
2024-01-31 06:48:00,53,47.28009,165.0,3.5,4.1,0.7999999999999972,110.96
2024-01-31 06:51:00,58,47.80093,165.0,3.6000000000000014,4.3,1.0999999999999979,110.96
2024-01-31 06:54:00,54,48.55324,165.0,3.8999999999999986,4.3,0.9000000000000021,110.96
2024-01-31 06:57:00,54,48.95834,166.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,112.36
2024-01-31 07:00:00,55,48.55324,166.0,3.6999999999999993,4.199999999999999,0.9000000000000021,112.36
2024-01-31 07:03:00,59,52.31481,166.0,3.599999999999998,4.1,1.2000000000000028,112.36
2024-01-31 07:06:00,55,48.14815,166.0,3.8000000000000007,4.0,0.6999999999999993,112.9
2024-01-31 07:09:00,54,46.52778,166.0,3.599999999999998,4.299999999999999,0.8000000000000007,112.9
2024-01-31 07:12:00,52,46.70139,166.0,3.6999999999999993,4.0,0.8999999999999986,112.9
2024-01-31 07:15:00,54,46.99074,166.0,3.8000000000000007,4.300000000000001,0.8000000000000007,112.9
2024-01-31 07:18:00,55,51.73611,166.0,3.5,4.0,0.8000000000000007,110.96
2024-01-31 07:21:00,59,57.06019,166.0,3.8000000000000007,4.0,1.0999999999999979,110.96
2024-01-31 07:24:00,64,53.58796,166.0,4.100000000000001,3.8999999999999995,1.3999999999999986,110.96
2024-01-31 07:27:00,58,47.39584,166.0,3.8000000000000007,4.3,1.0,121.66
2024-01-31 07:30:00,48,40.27778,166.0,3.6999999999999993,4.3999999999999995,0.3000000000000007,121.66
2024-02-01 19:03:00,68,39.00463,166.0,3.1000000000000014,5.799999999999999,2.6999999999999993,1.71
2024-02-01 19:06:00,74,35.24305,166.0,3.3999999999999986,6.199999999999999,2.5,163.17
2024-02-01 19:09:00,76,34.83796,166.0,4.0,7.1,1.8000000000000007,163.17
2024-02-01 19:12:00,70,35.87963,166.0,4.0,6.8,1.5,163.17
2024-02-01 19:15:00,71,36.28472,166.0,4.199999999999999,6.800000000000001,1.5,163.17
2024-02-01 19:18:00,70,36.28472,166.0,4.399999999999999,6.699999999999999,1.1000000000000014,151.15
2024-02-01 19:21:00,70,35.9375,166.0,4.5,6.699999999999999,1.1000000000000014,151.15
2024-02-01 19:24:00,68,36.11111,167.0,4.5,6.799999999999999,0.8999999999999986,151.15
2024-02-01 19:27:00,68,36.16898,167.0,4.5,6.6,0.8999999999999986,147.18
2024-02-01 19:30:00,66,35.41666,167.0,4.399999999999999,6.6,1.0,147.18
2024-02-01 19:33:00,67,35.70602,167.0,4.299999999999997,6.5,1.0,147.18
2024-02-01 19:36:00,68,35.87963,167.0,4.299999999999997,6.5,1.1000000000000014,147.05
2024-02-01 19:39:00,68,35.82176,167.0,4.300000000000001,6.9,1.0,147.05
2024-02-01 19:42:00,68,36.22685,167.0,4.199999999999999,6.699999999999999,1.1999999999999993,147.05
2024-02-01 19:45:00,68,35.59028,167.0,4.199999999999999,6.6,1.1999999999999993,147.05
2024-02-01 19:48:00,67,36.28472,167.0,4.199999999999999,6.5,1.3000000000000007,145.69
2024-02-01 19:51:00,67,33.85416,167.0,4.300000000000001,6.8999999999999995,0.8999999999999986,145.69
2024-02-01 19:54:00,66,33.96991,167.0,4.5,7.0,0.7999999999999972,145.69
2024-02-01 19:57:00,62,33.62268,167.0,4.299999999999997,6.5,0.40000000000000213,135.14
2024-02-01 20:00:00,63,33.7963,167.0,4.0,6.5,0.6999999999999993,135.14
2024-02-01 20:03:00,66,34.375,167.0,4.199999999999999,6.8,1.0,135.14
2024-02-01 20:06:00,75,45.08102,167.0,4.299999999999997,6.2,1.2000000000000028,162.51
2024-02-01 20:09:00,60,39.69907,167.0,4.300000000000001,5.699999999999999,0.09999999999999787,162.51
2024-02-01 20:12:00,71,39.29398,167.0,4.199999999999999,6.300000000000001,1.0,162.51
2024-02-01 20:15:00,69,38.59954,167.0,4.199999999999999,6.3,0.6000000000000014,162.51
2024-02-01 20:18:00,68,38.77315,167.0,3.8000000000000007,6.1000000000000005,0.8999999999999986,141.58
2024-02-01 20:21:00,68,38.25232,167.0,3.8000000000000007,5.799999999999999,1.0,141.58
2024-02-01 20:24:00,69,38.31018,168.0,4.0,6.500000000000001,1.0,141.58
2024-02-01 20:27:00,67,37.73148,168.0,3.900000000000002,6.3999999999999995,1.0999999999999979,151.24
2024-02-01 20:30:00,64,38.31018,168.0,3.6000000000000014,6.1000000000000005,0.8999999999999986,151.24
2024-02-01 20:33:00,69,38.4838,168.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,151.24
2024-02-01 20:36:00,69,38.71528,168.0,4.100000000000001,6.6000000000000005,0.8999999999999986,146.59
2024-02-01 20:39:00,66,38.59954,168.0,3.8999999999999986,6.4,0.6999999999999993,146.59
2024-02-01 20:42:00,63,39.00463,168.0,3.8999999999999986,6.1000000000000005,0.6000000000000014,146.59
2024-02-01 20:51:00,63,39.00463,168.0,3.8999999999999986,6.1000000000000005,0.6999999999999993,151.41
2024-02-01 20:54:00,69,38.54166,168.0,3.8000000000000007,6.500000000000001,1.1999999999999993,151.41
2024-02-01 20:57:00,65,37.90509,168.0,3.8000000000000007,6.1,0.8000000000000007,135.07
2024-02-01 21:00:00,67,37.84722,168.0,3.6999999999999993,6.1,1.2000000000000028,135.07
2024-02-01 21:03:00,67,36.74768,168.0,4.0,6.6,0.8999999999999986,135.07
2024-02-02 14:03:00,70,42.1875,168.0,1.5,5.5,5.399999999999999,1.63
2024-02-02 14:06:00,74,42.01389,168.0,2.6000000000000014,5.3,3.3999999999999986,165.72
2024-02-02 14:09:00,77,42.24537,168.0,3.0,5.9,3.0,165.72
2024-02-02 14:12:00,79,40.0463,168.0,3.8999999999999986,6.4,1.3000000000000007,165.72
2024-02-02 14:15:00,78,39.93055,168.0,3.8000000000000007,6.300000000000001,1.6999999999999993,165.72
2024-02-02 14:18:00,78,40.91435,168.0,4.0,6.4,1.5,173.24
2024-02-02 14:21:00,78,40.91435,169.0,4.5,6.4,1.1999999999999993,173.24
2024-02-02 14:24:00,74,40.16204,169.0,4.100000000000001,6.3999999999999995,1.3000000000000007,173.24
2024-02-02 14:27:00,77,40.21991,169.0,4.0,6.6,1.4000000000000021,170.16
2024-02-02 14:30:00,76,39.75695,169.0,4.600000000000001,6.6,1.1999999999999993,170.16
2024-02-02 14:33:00,75,39.93055,169.0,4.300000000000001,6.6,1.0,170.16
2024-02-02 14:36:00,76,39.93055,169.0,4.100000000000001,6.5,1.3000000000000007,169.31
2024-02-02 14:39:00,75,39.69907,169.0,4.400000000000002,6.6,1.0,169.31
2024-02-02 14:42:00,74,39.6412,169.0,4.400000000000002,6.4,1.0,169.31
2024-02-02 14:45:00,73,39.6412,169.0,3.900000000000002,6.5,1.0999999999999979,169.31
2024-02-02 14:48:00,73,39.29398,169.0,4.400000000000002,6.5,0.8999999999999986,164.43
2024-02-02 14:51:00,73,39.29398,169.0,4.300000000000001,6.6,0.8000000000000007,164.43
2024-02-02 14:54:00,71,39.17824,169.0,4.100000000000001,6.5,0.8999999999999986,164.43
2024-02-02 14:57:00,71,39.40972,169.0,4.400000000000002,6.5,1.0,160.98
2024-02-02 15:00:00,73,40.56713,169.0,4.199999999999999,6.4,1.0999999999999979,160.98
2024-02-02 15:03:00,72,39.75695,169.0,4.300000000000001,6.300000000000001,1.0999999999999979,160.98
2024-02-02 15:06:00,72,41.08796,169.0,4.099999999999998,6.4,1.3000000000000007,162.92
2024-02-02 15:09:00,73,40.45139,169.0,4.099999999999998,6.5,1.1999999999999993,162.92
2024-02-02 15:12:00,73,40.21991,169.0,4.5,6.6,0.8000000000000007,162.92
2024-02-02 15:15:00,73,39.98843,169.0,4.099999999999998,6.5,1.1999999999999993,162.92
2024-02-02 15:18:00,73,39.40972,169.0,4.199999999999999,6.6,1.0,164.93
2024-02-02 15:21:00,73,39.00463,170.0,4.400000000000002,6.5,0.8999999999999986,164.93
2024-02-02 15:24:00,72,39.17824,170.0,3.8999999999999986,6.5,1.3000000000000007,164.93
2024-02-02 15:27:00,72,39.0625,170.0,4.300000000000001,6.6,1.0,163.09
2024-02-02 15:30:00,69,38.25232,170.0,4.199999999999999,6.5,1.0,163.09
2024-02-02 15:33:00,69,38.19445,170.0,4.100000000000001,6.500000000000001,0.7999999999999972,163.09
2024-02-02 15:36:00,69,38.71528,170.0,4.0,6.5,0.8000000000000007,153.64
2024-02-02 15:39:00,69,37.73148,170.0,4.300000000000001,6.5,0.8000000000000007,153.64
2024-02-02 15:42:00,70,38.02084,170.0,4.300000000000001,6.300000000000001,0.8000000000000007,153.64
2024-02-02 15:45:00,69,37.84722,170.0,4.100000000000001,6.199999999999999,1.1999999999999993,153.64
2024-02-02 15:48:00,69,37.90509,170.0,4.099999999999998,6.5,0.8000000000000007,153.2
2024-02-02 15:51:00,69,37.44213,170.0,4.199999999999999,6.5,1.0,153.2
2024-02-02 15:54:00,68,36.40046,170.0,3.8000000000000007,6.5,0.8999999999999986,153.2
2024-02-02 15:57:00,68,38.19445,170.0,4.100000000000001,6.5,0.8000000000000007,149.44
2024-02-02 16:00:00,70,38.4838,170.0,4.099999999999998,6.300000000000001,1.1000000000000014,149.44
2024-02-02 16:03:00,69,38.42593,170.0,4.0,6.200000000000001,1.0,149.44
2024-02-02 16:06:00,68,38.4838,170.0,4.0,6.5,1.0,147.96
2024-02-02 16:09:00,70,38.71528,170.0,3.900000000000002,6.4,1.2999999999999972,147.96
2024-02-02 16:12:00,70,38.25232,170.0,4.0,6.5,1.0,147.96
2024-02-07 22:24:00,58,42.24537,170.0,1.5999999999999979,2.0,3.200000000000003,0.58
2024-02-07 22:27:00,62,43.34491,170.0,3.0,5.6,1.8999999999999986,121.29
2024-02-07 22:30:00,52,43.51852,171.0,3.099999999999998,5.1000000000000005,0.8000000000000007,121.29
2024-02-07 22:33:00,52,43.40278,171.0,3.1999999999999993,4.8999999999999995,1.0,121.29
2024-02-07 22:36:00,54,43.92361,171.0,3.5,4.8999999999999995,1.0,93.74
2024-02-07 22:39:00,53,43.05555,171.0,3.5,5.3999999999999995,1.0,93.74
2024-02-07 22:42:00,54,41.6088,171.0,3.8000000000000007,5.4,0.8999999999999986,93.74
2024-02-07 22:45:00,55,45.08102,171.0,3.3999999999999986,5.4,1.1000000000000014,93.74
2024-02-07 22:48:00,53,41.49305,171.0,3.8000000000000007,5.5,0.6999999999999993,98.48
2024-02-07 22:51:00,52,39.93055,171.0,3.6000000000000014,5.8,0.8000000000000007,98.48
2024-02-07 22:54:00,51,39.6412,171.0,3.6999999999999993,5.5,0.5,98.48
2024-02-07 22:57:00,53,40.50926,171.0,3.5,5.5,0.9000000000000021,93.76
2024-02-07 23:00:00,52,39.93055,171.0,3.5,5.6,0.9000000000000021,93.76
2024-02-07 23:03:00,50,39.46759,171.0,3.6000000000000014,5.300000000000001,0.6999999999999993,93.76
2024-02-07 23:06:00,50,39.40972,171.0,3.3000000000000007,5.4,0.8999999999999986,90.63
2024-02-07 23:09:00,51,38.59954,171.0,3.3999999999999986,5.300000000000001,0.9000000000000021,90.63
2024-02-09 07:30:00,55,28.18287,171.0,0.3000000000000007,0.1999999999999993,4.099999999999998,0.58
2024-02-09 07:33:00,61,47.28009,171.0,2.3000000000000007,4.800000000000001,3.3000000000000007,0.58
2024-02-09 07:36:00,58,46.70139,171.0,3.400000000000002,4.8999999999999995,1.5,118.52
2024-02-09 07:39:00,58,44.50232,171.0,3.6000000000000014,4.699999999999999,1.5,118.52
2024-02-09 07:42:00,52,42.47685,171.0,3.6999999999999993,4.8,0.8000000000000007,118.52
2024-02-09 07:45:00,46,42.24537,171.0,3.6999999999999993,4.700000000000001,0.7000000000000028,118.52
2024-02-09 07:48:00,47,41.95602,172.0,3.8000000000000007,4.5,0.5,89.13
2024-02-09 07:51:00,45,41.14584,172.0,3.599999999999998,4.5,0.5,89.13
2024-02-09 07:54:00,45,40.56713,172.0,3.8000000000000007,4.6,0.5,89.13
2024-02-09 07:57:00,43,36.5162,172.0,3.3999999999999986,4.8,0.5,81.41
2024-02-09 08:00:00,46,38.71528,172.0,3.5,4.8999999999999995,0.8000000000000007,81.41
2024-02-09 08:03:00,42,42.47685,172.0,3.3999999999999986,4.7,0.5,81.41
2024-02-09 08:06:00,43,44.27084,172.0,3.900000000000002,4.3,0.3999999999999986,76.09
2024-02-09 08:09:00,40,44.90741,172.0,3.6000000000000014,3.9000000000000004,0.1999999999999993,76.09
2024-02-09 08:12:00,45,44.67593,172.0,3.5,4.0,0.8999999999999986,76.09
2024-02-09 08:15:00,50,41.31945,172.0,3.6000000000000014,4.8,1.0999999999999979,76.09
2024-02-09 08:18:00,44,39.98843,172.0,4.0,5.0,0.3999999999999986,91.09
2024-02-09 08:21:00,38,39.87268,172.0,3.3000000000000007,4.299999999999999,0.3000000000000007,91.09
2024-02-09 08:24:00,40,39.6412,172.0,3.3000000000000007,4.3,0.5,91.09
2024-02-09 08:27:00,44,39.0625,172.0,3.599999999999998,4.699999999999999,0.7000000000000028,75.04
2024-02-09 08:30:00,48,39.75695,172.0,3.6999999999999993,5.3,1.0,75.04
2024-02-09 08:33:00,43,41.31945,172.0,3.5,4.8,0.6999999999999993,75.04
2024-02-09 08:36:00,41,44.84954,172.0,3.5,4.1,0.5999999999999979,67.56
2024-02-09 08:39:00,49,46.875,172.0,3.6000000000000014,4.3,0.8999999999999986,67.56
2024-02-09 08:42:00,53,43.63426,172.0,4.0,4.9,1.1999999999999993,67.56
2024-02-09 08:45:00,46,41.6088,172.0,4.0,5.0,0.6000000000000014,67.56
2024-02-09 08:48:00,40,40.56713,173.0,4.0,4.3999999999999995,0.09999999999999787,85.62
2024-02-09 08:51:00,41,39.93055,173.0,3.3999999999999986,4.3,0.6000000000000014,85.62
2024-02-09 08:54:00,40,40.45139,173.0,3.5,4.0,0.3000000000000007,85.62
2024-02-09 08:57:00,43,41.31945,173.0,3.3999999999999986,4.6,1.0,74.3
2024-02-09 09:00:00,44,40.625,173.0,3.6999999999999993,4.7,0.5999999999999979,74.3
2024-02-09 09:03:00,41,39.46759,173.0,3.3999999999999986,4.200000000000001,0.3999999999999986,74.3
2024-02-09 09:06:00,41,41.72454,173.0,3.6000000000000014,4.3,0.6999999999999993,68.61
2024-02-09 09:09:00,49,40.85648,173.0,3.6000000000000014,4.9,1.3999999999999986,68.61
2024-02-09 09:12:00,45,41.95602,173.0,3.8000000000000007,5.0,0.5,68.61
2024-02-09 09:15:00,44,42.53472,173.0,3.8000000000000007,4.699999999999999,0.6999999999999993,68.61
2024-02-09 09:18:00,42,45.65972,173.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,77.85
2024-02-09 09:21:00,41,45.48611,173.0,3.6999999999999993,4.0,0.6000000000000014,77.85
2024-02-09 09:24:00,54,45.77546,173.0,4.100000000000001,4.9,1.6000000000000014,77.85
2024-02-09 09:27:00,50,45.77546,173.0,4.100000000000001,4.7,0.8000000000000007,91.59
2024-02-09 09:30:00,49,45.94907,173.0,4.299999999999997,4.6000000000000005,0.9000000000000021,91.59
2024-02-09 09:33:00,55,48.26389,173.0,4.100000000000001,4.8,0.8999999999999986,91.59
2024-02-09 09:36:00,56,51.33102,173.0,4.100000000000001,4.6,1.5,116.98
2024-02-09 09:42:00,51,35.9375,173.0,3.900000000000002,4.0,1.6999999999999993,116.98
2024-02-09 18:51:00,66,48.55324,173.0,2.1000000000000014,3.2,3.8999999999999986,0.58
2024-02-09 18:54:00,57,48.95834,174.0,3.099999999999998,5.0,2.200000000000003,0.58
2024-02-09 18:57:00,57,48.37963,174.0,3.8000000000000007,5.1,1.5,114.48
2024-02-09 19:00:00,57,47.68518,174.0,4.0,5.0,1.3000000000000007,114.48
2024-02-09 19:03:00,56,47.56945,174.0,4.199999999999999,4.8999999999999995,1.1000000000000014,114.48
2024-02-09 19:06:00,55,48.03241,174.0,4.199999999999999,5.3,1.4000000000000021,112.15
2024-02-09 19:09:00,54,46.875,174.0,4.399999999999999,5.1,1.0,112.15
2024-02-09 19:12:00,59,46.41204,174.0,4.400000000000002,5.1,1.3000000000000007,112.15
2024-02-09 19:15:00,58,46.12268,174.0,4.5,4.699999999999999,1.3999999999999986,112.15
2024-02-09 19:18:00,56,46.93287,174.0,4.300000000000001,5.0,1.3999999999999986,111.1
2024-02-09 19:21:00,58,46.12268,174.0,4.300000000000001,5.299999999999999,1.5,111.1
2024-02-09 19:24:00,55,46.35416,174.0,4.300000000000001,5.1,1.0,111.1
2024-02-09 19:27:00,58,47.28009,174.0,4.300000000000001,4.999999999999999,1.4000000000000021,102.6
2024-02-09 19:30:00,56,46.70139,174.0,4.399999999999999,5.299999999999999,1.0,102.6
2024-02-09 19:33:00,57,45.54398,174.0,4.699999999999999,5.1,0.8999999999999986,102.6
2024-02-09 19:36:00,57,46.35416,174.0,4.599999999999998,5.1,1.1000000000000014,107.18
2024-02-09 19:39:00,56,46.35416,174.0,4.5,5.1,0.8999999999999986,107.18
2024-02-09 19:42:00,58,46.00695,174.0,4.399999999999999,5.1,1.1000000000000014,107.18
2024-02-09 19:45:00,57,47.56945,174.0,4.5,5.300000000000001,1.0,107.18
2024-02-09 19:48:00,57,45.48611,174.0,4.399999999999999,5.199999999999999,1.0,109.96
2024-02-09 19:51:00,56,45.42824,174.0,4.599999999999998,5.199999999999999,0.8000000000000007,109.96
2024-02-09 19:54:00,56,46.06482,175.0,4.599999999999998,5.199999999999999,0.6999999999999993,109.96
2024-02-09 19:57:00,55,45.42824,175.0,4.600000000000001,5.199999999999999,0.6999999999999993,106.5
2024-02-09 20:00:00,54,46.58565,175.0,4.699999999999999,5.0,0.3999999999999986,106.5
2024-02-09 20:03:00,56,46.2963,175.0,4.199999999999999,5.0,1.0,106.5
2024-02-09 20:06:00,52,45.54398,175.0,4.299999999999997,5.300000000000001,0.8000000000000007,98.92
2024-02-09 20:09:00,56,46.06482,175.0,4.699999999999999,5.1,1.1000000000000014,98.92
2024-02-09 20:12:00,53,44.09722,175.0,4.599999999999998,5.299999999999999,0.40000000000000213,98.92
2024-02-09 20:15:00,58,44.96528,175.0,4.300000000000001,4.8999999999999995,1.1999999999999993,98.92
2024-02-09 20:18:00,53,45.48611,175.0,4.300000000000001,4.8999999999999995,0.8000000000000007,108.75
2024-02-09 20:21:00,56,44.96528,175.0,4.399999999999999,5.0,0.8000000000000007,108.75
2024-02-09 20:24:00,57,46.70139,175.0,4.399999999999999,5.1,1.0,108.75
2024-02-09 20:27:00,57,46.99074,175.0,4.199999999999999,5.199999999999999,1.0999999999999979,109.01
2024-02-09 20:30:00,58,46.64352,175.0,4.199999999999999,5.1,1.0,109.01
2024-02-09 20:33:00,59,47.97454,175.0,4.399999999999999,5.4,0.8999999999999986,109.01
2024-02-09 20:36:00,57,46.81713,175.0,4.600000000000001,5.1,0.7999999999999972,110.14
2024-02-09 20:39:00,57,47.28009,175.0,4.300000000000001,5.199999999999999,1.0999999999999979,110.14
2024-02-09 20:42:00,57,46.35416,175.0,4.5,4.9,1.0,110.14
2024-02-09 20:45:00,56,46.52778,175.0,4.300000000000001,4.9,1.0999999999999979,110.14
2024-02-09 20:48:00,54,46.70139,175.0,4.5,5.1,0.5999999999999979,106.98
2024-02-09 20:51:00,57,46.64352,175.0,4.199999999999999,5.199999999999999,1.3000000000000007,106.98
2024-02-09 20:54:00,56,46.81713,176.0,4.399999999999999,5.1,0.8999999999999986,106.98
2024-02-09 20:57:00,54,46.00695,176.0,4.5,5.299999999999999,0.5999999999999979,98.17
2024-02-09 21:00:00,54,46.41204,176.0,4.800000000000001,5.0,0.5,98.17
2024-02-09 21:03:00,52,45.94907,176.0,4.5,5.1,0.3999999999999986,98.17
2024-02-09 21:06:00,52,45.25463,176.0,4.299999999999997,5.0,0.6000000000000014,95.66
2024-02-09 21:09:00,55,46.35416,176.0,4.399999999999999,5.5,0.9000000000000021,95.66
2024-02-09 21:12:00,55,46.00695,176.0,4.600000000000001,5.3999999999999995,0.8000000000000007,95.66
2024-02-09 21:15:00,55,45.71759,176.0,4.399999999999999,5.1,1.1000000000000014,95.66
2024-02-09 21:18:00,52,45.83334,176.0,4.699999999999999,4.9,0.3000000000000007,103.72
2024-02-09 21:21:00,49,44.56018,176.0,4.400000000000002,4.7,0.29999999999999716,103.72
2024-02-09 21:24:00,49,44.21296,176.0,4.199999999999999,5.0,0.7000000000000028,103.72
2024-02-09 21:27:00,52,43.11343,176.0,4.0,5.199999999999999,0.8999999999999986,96.34
2024-02-09 21:30:00,48,43.69213,176.0,4.199999999999999,5.1,0.5999999999999979,96.34
2024-02-09 21:33:00,52,43.80787,176.0,4.100000000000001,5.1,0.8000000000000007,96.34
2024-02-09 21:36:00,52,44.38657,176.0,4.199999999999999,5.0,0.8000000000000007,96.79
2024-02-09 21:39:00,52,42.93982,176.0,4.099999999999998,5.4,0.9000000000000021,96.79
2024-02-09 21:42:00,52,42.88195,176.0,4.100000000000001,5.2,0.8000000000000007,96.79
2024-02-09 21:45:00,48,43.11343,176.0,4.199999999999999,5.0,0.3000000000000007,96.79
2024-02-09 21:48:00,50,42.30324,176.0,4.099999999999998,5.1000000000000005,0.8000000000000007,93.72
2024-02-09 21:51:00,52,43.34491,176.0,4.0,5.0,1.0,93.72
2024-02-09 21:54:00,49,42.07176,177.0,4.099999999999998,5.199999999999999,0.5,93.72
2024-02-09 21:57:00,47,42.07176,177.0,3.8999999999999986,4.7,0.5,86.03
2024-02-09 22:00:00,48,41.49305,177.0,4.0,4.9,0.5999999999999979,86.03
2024-02-09 22:03:00,51,38.77315,177.0,4.100000000000001,5.5,0.6999999999999993,86.03
2024-02-09 22:06:00,49,37.03704,177.0,3.8999999999999986,5.5,0.5,90.46
2024-02-10 09:45:00,59,46.35416,177.0,2.1000000000000014,4.3,4.099999999999998,1.63
2024-02-10 09:48:00,53,44.79166,177.0,2.8000000000000007,4.3,1.6999999999999993,119.57
2024-02-10 09:51:00,57,44.50232,177.0,2.900000000000002,4.5,1.6999999999999993,119.57
2024-02-10 09:54:00,52,46.52778,177.0,3.3999999999999986,4.699999999999999,0.8000000000000007,119.57
2024-02-10 09:57:00,51,46.12268,177.0,3.5,4.499999999999999,0.8000000000000007,91.81
2024-02-10 10:00:00,51,45.65972,177.0,3.599999999999998,4.8,0.6000000000000014,91.81
2024-02-10 10:03:00,45,45.08102,177.0,3.3000000000000007,4.3,0.6999999999999993,91.81
2024-02-10 10:06:00,51,46.35416,177.0,3.8000000000000007,4.8,0.8000000000000007,95.03
2024-02-10 10:09:00,49,46.52778,177.0,3.8000000000000007,4.699999999999999,0.3999999999999986,95.03
2024-02-10 10:12:00,51,46.00695,177.0,4.0,4.8,0.8000000000000007,95.03
2024-02-10 10:15:00,50,47.10648,177.0,3.8999999999999986,4.5,0.8000000000000007,95.03
2024-02-10 10:18:00,52,46.58565,177.0,4.0,4.8,1.0,85.6
2024-02-10 10:21:00,50,47.39584,177.0,4.100000000000001,4.6,0.5999999999999979,85.6
2024-02-10 10:24:00,50,46.99074,177.0,4.099999999999998,4.8999999999999995,0.6000000000000014,85.6
2024-02-10 10:27:00,56,46.81713,178.0,3.8999999999999986,4.2,1.1000000000000014,95.4
2024-02-10 10:30:00,49,46.99074,178.0,4.200000000000003,4.5,0.5999999999999979,95.4
2024-02-10 10:33:00,48,47.51157,178.0,4.199999999999999,4.4,0.40000000000000213,95.4
2024-02-10 10:36:00,52,47.56945,178.0,3.8999999999999986,4.8,1.0,97.55
2024-02-10 10:39:00,51,47.28009,178.0,3.8999999999999986,4.499999999999999,1.0,97.55
2024-02-10 10:42:00,48,47.28009,178.0,4.0,4.5,0.7000000000000028,97.55
2024-02-10 10:45:00,52,47.28009,178.0,4.300000000000001,4.8,0.8999999999999986,97.55
2024-02-10 10:48:00,47,46.52778,178.0,4.0,4.5,0.5,97.25
2024-02-10 10:51:00,49,45.08102,178.0,4.100000000000001,5.000000000000001,0.5,97.25
2024-02-10 10:54:00,51,46.12268,178.0,3.8999999999999986,4.5,0.9000000000000021,97.25
2024-02-10 10:57:00,48,46.2963,178.0,4.100000000000001,4.5,0.5,88.36
2024-02-10 11:00:00,49,47.39584,178.0,3.900000000000002,4.2,0.6999999999999993,88.36
2024-02-10 11:03:00,48,46.35416,178.0,4.100000000000001,4.6,0.5,88.36
2024-02-10 11:06:00,49,46.23843,178.0,4.199999999999999,4.8999999999999995,0.7000000000000028,89.41
2024-02-10 11:09:00,51,46.12268,178.0,3.8999999999999986,4.3999999999999995,1.1999999999999993,89.41
2024-02-10 11:12:00,48,46.41204,178.0,4.100000000000001,4.799999999999999,0.6000000000000014,89.41
2024-02-10 11:21:00,48,46.81713,178.0,3.8999999999999986,4.4,0.8000000000000007,86.74
2024-02-10 11:24:00,51,46.70139,178.0,4.0,4.9,0.8000000000000007,86.74
2024-02-10 11:27:00,53,47.10648,179.0,4.199999999999999,4.8,0.9000000000000021,95.47
2024-02-10 11:30:00,52,47.39584,179.0,4.0,4.699999999999999,1.0,95.47
2024-02-10 11:33:00,56,46.875,179.0,3.6999999999999993,5.1,1.4000000000000021,95.47
2024-02-10 11:36:00,54,47.8588,179.0,4.099999999999998,4.8,0.9000000000000021,111.69
2024-02-10 11:39:00,50,47.74305,179.0,4.0,4.499999999999999,0.6999999999999993,111.69
2024-02-10 11:42:00,51,48.37963,179.0,4.100000000000001,4.8999999999999995,0.5999999999999979,111.69
2024-02-10 11:45:00,59,47.97454,179.0,4.099999999999998,4.6000000000000005,1.5,111.69
2024-02-10 11:48:00,47,47.68518,179.0,4.100000000000001,4.3,0.1999999999999993,120.32
2024-02-10 11:51:00,48,48.03241,179.0,4.199999999999999,4.6,0.3999999999999986,120.32
2024-02-10 11:54:00,57,47.56945,179.0,4.199999999999999,4.500000000000001,0.8000000000000007,120.32
2024-02-10 11:57:00,58,47.80093,179.0,3.8000000000000007,4.3,0.5999999999999979,115.53
2024-02-10 12:00:00,53,47.74305,179.0,4.399999999999999,4.699999999999999,0.6999999999999993,115.53
2024-02-10 12:03:00,53,47.56945,179.0,4.300000000000001,4.6,0.6999999999999993,115.53
2024-02-10 12:06:00,53,47.4537,179.0,4.0,4.4,0.8999999999999986,106.64
2024-02-10 12:09:00,53,47.4537,179.0,4.100000000000001,4.5,0.5,106.64
2024-02-10 12:12:00,50,47.39584,179.0,3.8999999999999986,4.4,0.7000000000000028,106.64
2024-02-10 12:15:00,56,48.66898,179.0,3.8000000000000007,4.7,1.4000000000000021,106.64
2024-02-10 12:18:00,56,48.55324,179.0,4.300000000000001,4.6000000000000005,1.0,104.85
2024-02-10 12:21:00,54,48.61111,179.0,4.199999999999999,4.1000000000000005,1.3000000000000007,104.85
2024-02-10 12:24:00,53,48.61111,179.0,3.8999999999999986,4.300000000000001,0.8000000000000007,104.85
2024-02-10 12:27:00,48,49.30555,179.0,4.300000000000001,4.8,0.10000000000000142,93.88
2024-02-10 12:30:00,57,48.4375,180.0,4.199999999999999,4.3999999999999995,1.1000000000000014,93.88
2024-02-10 12:33:00,54,48.37963,180.0,4.300000000000001,4.5,0.8000000000000007,93.88
2024-02-10 12:36:00,54,48.32176,180.0,3.8999999999999986,4.300000000000001,0.8000000000000007,110.45
2024-02-10 12:39:00,54,48.26389,180.0,4.199999999999999,4.4,0.6999999999999993,110.45
2024-02-10 12:42:00,54,49.24768,180.0,4.0,4.5,0.8999999999999986,110.45
2024-02-10 12:45:00,54,49.18982,180.0,4.300000000000001,4.4,0.8000000000000007,110.45
2024-02-10 12:48:00,55,48.90046,180.0,4.5,4.6,0.8999999999999986,111.19
2024-02-10 12:51:00,55,48.66898,180.0,4.099999999999998,4.5,1.1000000000000014,111.19
2024-02-10 12:54:00,54,48.61111,180.0,4.400000000000002,4.6,0.6999999999999993,111.19
2024-02-10 12:57:00,53,48.84259,180.0,4.199999999999999,4.5,0.8000000000000007,108.77
2024-02-10 13:00:00,52,48.26389,180.0,3.900000000000002,4.200000000000001,0.8000000000000007,108.77
2024-02-10 13:03:00,54,48.4375,180.0,4.199999999999999,4.5,0.8000000000000007,108.77
2024-02-10 13:06:00,54,47.8588,180.0,4.199999999999999,4.4,0.8000000000000007,111.03
2024-02-10 13:09:00,54,47.51157,180.0,4.0,4.800000000000001,0.8000000000000007,111.03
2024-02-10 13:12:00,54,47.68518,180.0,4.199999999999999,4.8,0.6999999999999993,111.03
2024-02-10 13:15:00,55,47.68518,180.0,4.200000000000003,4.5,0.8999999999999986,111.03
2024-02-10 13:18:00,55,47.68518,180.0,4.300000000000001,4.6,1.0,114.9
2024-02-10 13:21:00,55,47.8588,180.0,4.300000000000001,4.699999999999999,0.8000000000000007,114.9
2024-02-10 13:24:00,55,48.61111,180.0,4.399999999999999,4.5,0.9000000000000021,114.9
2024-02-10 13:27:00,56,48.84259,180.0,4.199999999999999,4.800000000000001,0.8000000000000007,115.16
2024-02-10 13:30:00,53,49.18982,181.0,4.300000000000001,4.699999999999999,0.8000000000000007,115.16
2024-02-10 13:33:00,58,49.30555,181.0,4.199999999999999,4.6,1.1999999999999993,115.16
2024-02-10 13:36:00,57,48.37963,181.0,4.199999999999999,4.8,0.9000000000000021,119.88
2024-02-10 13:39:00,56,49.13195,181.0,4.100000000000001,4.6,1.0,119.88
2024-02-10 13:42:00,57,49.59491,181.0,4.199999999999999,4.6,0.9000000000000021,119.88
2024-02-10 13:45:00,53,49.53704,181.0,4.199999999999999,4.6,0.6999999999999993,119.88
2024-02-10 13:48:00,56,50.40509,181.0,4.400000000000002,4.199999999999999,0.7999999999999972,110.95
2024-02-10 13:51:00,57,50.92593,181.0,4.5,4.5,0.9000000000000021,110.95
2024-02-10 13:54:00,57,51.33102,181.0,4.300000000000001,4.6,1.0999999999999979,110.95
2024-02-10 13:57:00,56,52.08333,181.0,4.199999999999999,4.4,1.0,113.93
2024-02-10 14:00:00,56,52.43056,181.0,4.299999999999997,4.5,0.8000000000000007,113.93
2024-02-10 14:03:00,57,52.37269,181.0,4.299999999999997,4.5,1.0,113.93
2024-02-10 14:06:00,57,51.90972,181.0,4.399999999999999,4.5,0.8000000000000007,110.87
2024-02-10 14:09:00,56,52.19907,181.0,4.100000000000001,4.6,1.0999999999999979,110.87
2024-02-10 14:12:00,54,52.37269,181.0,4.299999999999997,4.1,0.8000000000000007,110.87
2024-02-10 14:15:00,61,52.19907,181.0,4.100000000000001,4.3999999999999995,1.5,110.87
2024-02-10 14:18:00,59,51.50463,181.0,4.199999999999999,4.700000000000001,1.1999999999999993,114.18
2024-02-10 14:21:00,58,51.73611,181.0,4.599999999999998,4.6,1.1000000000000014,114.18
2024-02-10 14:24:00,59,52.02546,181.0,4.300000000000001,4.699999999999999,1.1999999999999993,114.18
2024-02-10 14:27:00,58,48.66898,181.0,4.300000000000001,4.799999999999999,0.8999999999999986,111.87
2024-02-10 14:30:00,61,45.19676,182.0,4.199999999999999,4.999999999999999,1.1000000000000014,111.87
2024-02-10 14:33:00,53,45.37037,182.0,4.600000000000001,4.999999999999999,0.3000000000000007,111.87
2024-02-10 14:36:00,55,44.96528,182.0,4.5,4.699999999999999,0.8000000000000007,107.14
2024-02-10 14:39:00,50,42.93982,182.0,4.600000000000001,4.8,0.1999999999999993,107.14
2024-02-10 14:42:00,51,43.1713,182.0,4.0,4.800000000000001,0.6999999999999993,107.14
2024-02-10 14:45:00,52,42.93982,182.0,4.300000000000001,4.7,0.5999999999999979,107.14
2024-02-10 14:48:00,52,42.82407,182.0,4.099999999999998,4.8999999999999995,0.8000000000000007,101.1
2024-02-10 14:51:00,51,42.47685,182.0,4.199999999999999,4.8999999999999995,0.6000000000000014,101.1
2024-02-10 14:54:00,54,43.22916,182.0,3.799999999999997,4.8999999999999995,1.1000000000000014,101.1
2024-02-10 14:57:00,54,43.05555,182.0,4.0,4.699999999999999,0.8999999999999986,111.73
2024-02-10 15:00:00,51,42.65046,182.0,4.0,4.6,0.6999999999999993,111.73
2024-02-10 15:03:00,50,42.59259,182.0,4.300000000000001,4.6,0.3999999999999986,111.73
2024-02-10 15:06:00,50,42.7662,182.0,4.200000000000003,4.6,0.3999999999999986,102.18
2024-02-10 15:09:00,51,42.30324,182.0,4.100000000000001,4.5,0.8000000000000007,102.18
2024-02-10 15:12:00,50,42.53472,182.0,3.8000000000000007,4.6,0.6999999999999993,102.18
2024-02-10 15:15:00,50,42.88195,182.0,4.100000000000001,4.6,0.6999999999999993,102.18
2024-02-10 15:18:00,51,43.1713,182.0,3.8000000000000007,4.6,1.0,104.24
2024-02-10 15:21:00,53,43.22916,182.0,4.0,4.8999999999999995,1.0,104.24
2024-02-10 15:24:00,53,44.09722,182.0,4.0,4.799999999999999,0.6999999999999993,104.24
2024-02-10 15:27:00,51,43.34491,182.0,4.199999999999999,4.6,0.5,99.74
2024-02-10 15:30:00,55,42.88195,183.0,4.100000000000001,4.8999999999999995,0.3999999999999986,99.74
2024-02-10 15:33:00,58,43.1713,183.0,4.0,4.3,0.6999999999999993,99.74
2024-02-10 15:36:00,52,43.05555,183.0,4.100000000000001,4.5,0.8000000000000007,116.74
2024-02-10 15:39:00,48,43.11343,183.0,4.300000000000001,4.999999999999999,0.10000000000000142,116.74
2024-02-10 15:42:00,52,43.51852,183.0,4.199999999999999,4.699999999999999,0.8000000000000007,116.74
2024-02-10 15:45:00,46,43.34491,183.0,4.0,4.6,0.09999999999999787,116.74
2024-02-10 15:48:00,51,43.40278,183.0,4.100000000000001,4.8999999999999995,0.6999999999999993,91.33
2024-02-10 15:51:00,57,43.40278,183.0,4.199999999999999,4.5,1.1999999999999993,91.33
2024-02-10 15:54:00,47,43.46065,183.0,4.0,4.3,0.10000000000000142,91.33
2024-02-10 15:57:00,48,44.3287,183.0,3.8999999999999986,4.6,0.6000000000000014,100.88
2024-02-10 16:00:00,56,43.75,183.0,4.100000000000001,4.3999999999999995,1.1999999999999993,100.88
2024-02-10 16:03:00,52,43.63426,183.0,4.200000000000003,4.6,0.6999999999999993,100.88
2024-02-10 16:09:00,55,43.69213,183.0,4.0,4.699999999999999,1.1999999999999993,93.05
2024-02-10 16:12:00,56,43.40278,183.0,3.8999999999999986,4.499999999999999,1.1999999999999993,93.05
2024-02-10 16:15:00,50,43.34491,183.0,4.100000000000001,4.699999999999999,0.6999999999999993,93.05
2024-02-10 16:18:00,49,43.92361,183.0,4.100000000000001,4.799999999999999,0.5,103.16
2024-02-10 16:21:00,54,43.63426,183.0,4.0,4.8999999999999995,0.10000000000000142,103.16
2024-02-10 16:24:00,50,43.75,183.0,4.199999999999999,4.699999999999999,0.6000000000000014,103.16
2024-02-10 16:27:00,51,43.69213,183.0,4.199999999999999,4.8,0.6999999999999993,103.53
2024-02-10 16:30:00,51,43.98148,184.0,4.199999999999999,4.699999999999999,0.5,103.53
2024-02-10 16:33:00,50,44.27084,184.0,4.199999999999999,4.6,0.5,103.53
2024-02-10 16:36:00,49,43.75,184.0,4.099999999999998,4.6,0.40000000000000213,101.83
2024-02-10 16:39:00,53,43.80787,184.0,4.100000000000001,4.5,0.8999999999999986,101.83
2024-02-10 16:42:00,53,44.21296,184.0,4.100000000000001,4.699999999999999,1.0,101.83
2024-02-10 16:45:00,48,44.90741,184.0,4.0,4.699999999999999,0.5,101.83
2024-02-10 16:48:00,49,44.90741,184.0,4.400000000000002,4.8999999999999995,0.3000000000000007,104.98
2024-02-10 16:51:00,57,44.50232,184.0,4.099999999999998,4.3,1.3000000000000007,104.98
2024-02-10 16:54:00,55,44.27084,184.0,4.300000000000001,4.299999999999999,1.0,104.98
2024-02-10 16:57:00,50,44.67593,184.0,4.0,4.699999999999999,0.6999999999999993,106.98
2024-02-10 17:00:00,54,45.54398,184.0,4.100000000000001,4.5,1.0999999999999979,106.98
2024-02-10 17:03:00,52,45.71759,184.0,4.099999999999998,4.8,0.8000000000000007,106.98
2024-02-10 17:06:00,57,46.00695,184.0,4.100000000000001,4.6,1.3000000000000007,111.25
2024-02-10 17:09:00,55,45.71759,184.0,4.5,4.699999999999999,0.7999999999999972,111.25
2024-02-10 17:12:00,55,45.42824,184.0,4.199999999999999,5.000000000000001,1.0,111.25
2024-02-10 17:15:00,51,45.48611,184.0,4.199999999999999,4.6,0.5,111.25
2024-02-10 17:18:00,54,45.83334,184.0,4.199999999999999,4.499999999999999,0.8999999999999986,109.17
2024-02-10 17:21:00,50,45.94907,184.0,4.100000000000001,4.5,0.5,109.17
2024-02-10 17:24:00,53,45.42824,184.0,3.900000000000002,4.999999999999999,1.1999999999999993,109.17
2024-02-10 17:27:00,50,45.42824,184.0,4.399999999999999,4.499999999999999,1.1999999999999993,102.11
2024-02-10 17:30:00,51,45.25463,185.0,4.299999999999997,4.800000000000001,0.3000000000000007,102.11
2024-02-10 17:33:00,50,45.19676,185.0,4.100000000000001,4.8,0.5,102.11
2024-02-10 17:36:00,55,44.90741,185.0,4.400000000000002,4.999999999999999,0.6999999999999993,112.62
