Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-02-29 23:36:00,58,42.88195,213.0,3.8000000000000007,5.800000000000001,0.6999999999999993,106.25
2024-02-29 23:39:00,57,41.14584,213.0,3.5,5.6,1.0,106.25
2024-02-29 23:42:00,56,40.56713,213.0,3.3999999999999986,5.6,0.9000000000000021,106.25
2024-02-29 23:45:00,63,43.22916,213.0,3.6999999999999993,6.200000000000001,1.0,106.25
2024-02-29 23:48:00,58,41.72454,213.0,3.6999999999999993,5.6,0.8999999999999986,116.23
2024-02-29 23:51:00,57,43.1713,213.0,3.8999999999999986,5.699999999999999,0.5,116.23
2024-02-29 23:54:00,51,43.22916,213.0,3.5,5.199999999999999,0.6999999999999993,116.23
2024-02-29 23:57:00,55,42.53472,213.0,3.5,5.3999999999999995,0.8999999999999986,97.95
2024-03-01 00:00:00,59,43.34491,214.0,3.3999999999999986,5.3999999999999995,1.1000000000000014,97.95
2024-03-01 00:03:00,55,43.98148,214.0,3.5,5.3,0.8999999999999986,97.95
2024-03-01 00:06:00,55,42.59259,214.0,3.5,5.3999999999999995,0.8000000000000007,104.29
2024-03-01 00:09:00,52,41.66666,214.0,3.700000000000003,5.7,0.5,104.29
2024-03-01 00:12:00,57,41.66666,214.0,3.8999999999999986,5.8999999999999995,0.6999999999999993,104.29
2024-03-01 00:15:00,56,41.66666,214.0,3.599999999999998,5.6,0.8000000000000007,104.29
2024-03-01 00:18:00,57,42.01389,214.0,3.5,5.3,0.8999999999999986,92.08
2024-03-01 00:21:00,52,41.03009,214.0,3.5,5.3,0.6999999999999993,92.08
2024-03-01 00:24:00,53,41.78241,214.0,3.3000000000000007,5.4,0.6000000000000014,92.08
2024-03-01 00:27:00,56,43.22916,214.0,3.6000000000000014,5.5,0.8000000000000007,98.16
2024-03-01 00:30:00,56,41.89815,214.0,3.599999999999998,5.3,0.9000000000000021,98.16
2024-03-01 00:33:00,53,42.53472,214.0,3.6000000000000014,5.3999999999999995,0.3999999999999986,98.16
2024-03-01 00:36:00,51,41.14584,214.0,3.3999999999999986,5.300000000000001,0.6000000000000014,92.21
2024-03-01 00:39:00,53,43.34491,214.0,3.5,5.5,0.6999999999999993,92.21
2024-03-01 00:42:00,56,42.47685,214.0,3.6999999999999993,5.3999999999999995,0.6999999999999993,92.21
2024-03-01 00:45:00,55,38.77315,214.0,3.3000000000000007,5.4,1.0,92.21
2024-03-01 00:48:00,54,41.43518,214.0,3.3999999999999986,5.4,0.8000000000000007,94.39
2024-03-01 00:51:00,51,39.93055,214.0,3.3000000000000007,5.300000000000001,0.5999999999999979,94.39
2024-03-01 00:54:00,53,40.56713,214.0,3.6999999999999993,5.7,0.6999999999999993,94.39
2024-03-01 00:57:00,53,39.58334,214.0,3.5,5.5,0.6999999999999993,93.03
2024-03-01 01:00:00,52,41.72454,215.0,3.400000000000002,5.3,1.0,93.03
2024-03-01 01:03:00,52,41.03009,215.0,3.3000000000000007,5.3,0.8000000000000007,93.03
2024-03-01 01:06:00,54,41.2037,215.0,3.3000000000000007,5.3,0.8999999999999986,98.13
2024-03-01 01:09:00,49,40.21991,215.0,3.400000000000002,5.2,0.5999999999999979,98.13
2024-03-01 01:12:00,49,39.00463,215.0,3.3999999999999986,5.300000000000001,0.6000000000000014,98.13
2024-03-01 01:15:00,50,42.07176,215.0,3.200000000000003,5.4,0.6999999999999993,98.13
2024-03-01 01:18:00,53,42.82407,215.0,3.1000000000000014,5.199999999999999,1.0,96.74
2024-03-01 01:21:00,54,42.1875,215.0,3.3000000000000007,5.1,0.9000000000000021,96.74
2024-03-01 01:24:00,54,42.53472,215.0,3.3999999999999986,5.199999999999999,1.0,96.74
2024-03-01 01:27:00,54,42.07176,215.0,3.6000000000000014,5.1,0.8999999999999986,94.84
2024-03-01 01:30:00,52,42.7662,215.0,3.200000000000003,5.1,0.8999999999999986,94.84
2024-03-01 01:33:00,51,40.91435,215.0,3.0,5.0,1.0,94.84
2024-03-01 01:36:00,48,40.27778,215.0,3.3999999999999986,5.3,0.6000000000000014,86.22
2024-03-01 01:39:00,50,40.33565,215.0,3.1000000000000014,5.199999999999999,0.6999999999999993,86.22
2024-03-02 08:06:00,68,50.34722,215.0,0.8000000000000007,3.0999999999999996,5.900000000000002,120.64
2024-03-02 08:09:00,66,48.72685,215.0,2.099999999999998,3.999999999999999,4.300000000000001,120.64
2024-03-02 08:12:00,58,47.22222,215.0,2.799999999999997,3.999999999999999,2.700000000000003,120.64
2024-03-02 08:15:00,60,45.13889,215.0,2.900000000000002,4.199999999999999,2.099999999999998,120.64
2024-03-02 08:18:00,52,42.01389,215.0,3.400000000000002,4.800000000000001,1.5999999999999979,106.41
2024-03-02 08:21:00,55,42.01389,215.0,3.1000000000000014,4.3999999999999995,1.3999999999999986,106.41
2024-03-02 08:24:00,55,42.30324,216.0,3.1999999999999993,4.3999999999999995,1.1999999999999993,106.41
2024-03-02 08:27:00,50,42.65046,216.0,3.400000000000002,4.1,1.1999999999999993,104.74
2024-03-02 08:30:00,50,39.6412,216.0,3.0,4.499999999999999,0.6000000000000014,104.74
2024-03-02 08:33:00,53,41.08796,216.0,3.0,4.200000000000001,1.3000000000000007,104.74
2024-03-02 08:36:00,48,42.65046,216.0,2.8000000000000007,4.3999999999999995,0.8000000000000007,115.3
2024-03-02 08:39:00,48,45.65972,216.0,3.1000000000000014,4.3999999999999995,1.5999999999999979,115.3
2024-03-02 08:42:00,55,45.65972,216.0,3.3000000000000007,4.199999999999999,1.3000000000000007,115.3
2024-03-02 08:45:00,53,45.77546,216.0,3.3000000000000007,4.199999999999999,1.0999999999999979,115.3
2024-03-02 08:48:00,52,46.23843,216.0,3.1999999999999993,4.1,1.0,114.23
2024-03-02 08:51:00,54,46.70139,216.0,3.3999999999999986,4.1,1.0,114.23
2024-03-02 08:54:00,55,45.19676,216.0,3.5,4.1,0.9000000000000021,114.23
2024-03-02 08:57:00,54,46.06482,216.0,3.3000000000000007,4.1,1.0,109.54
2024-03-02 09:00:00,51,47.68518,216.0,3.1000000000000014,4.1,1.0,109.54
2024-03-02 09:03:00,55,48.72685,216.0,3.5,4.0,1.1000000000000014,109.54
2024-03-02 09:06:00,57,50.92593,216.0,3.6999999999999993,4.0,1.0,119.92
2024-03-02 09:09:00,56,50.05787,216.0,3.8000000000000007,3.9000000000000004,0.8999999999999986,119.92
2024-03-02 09:12:00,56,49.13195,216.0,3.6000000000000014,3.9000000000000004,1.0,119.92
2024-03-02 09:15:00,55,48.37963,216.0,3.5,3.9000000000000004,1.0,119.92
2024-03-02 09:18:00,55,47.80093,216.0,3.599999999999998,4.1,0.9000000000000021,113.57
2024-03-02 09:21:00,56,48.61111,216.0,3.599999999999998,4.199999999999999,0.9000000000000021,113.57
2024-03-02 09:24:00,54,47.74305,217.0,3.3999999999999986,3.700000000000001,1.1000000000000014,113.57
2024-03-02 09:27:00,56,46.35416,217.0,3.599999999999998,4.0,0.9000000000000021,110.24
2024-03-02 09:30:00,54,45.19676,217.0,3.6000000000000014,4.199999999999999,0.6999999999999993,110.24
2024-03-02 09:33:00,56,48.84259,217.0,3.6000000000000014,4.0,1.0,110.24
2024-03-02 09:36:00,56,51.50463,217.0,3.6000000000000014,4.0,1.0,120.25
2024-03-02 09:39:00,56,52.95139,217.0,3.6999999999999993,4.0,1.0,120.25
2024-03-02 09:45:00,54,48.84259,217.0,4.300000000000001,4.1,0.1999999999999993,120.25
2024-03-02 09:54:00,47,46.81713,217.0,3.599999999999998,4.1,1.4000000000000021,104.04
2024-03-02 09:57:00,45,46.58565,217.0,3.8000000000000007,4.2,0.29999999999999716,82.53
2024-03-02 10:00:00,42,45.94907,217.0,3.6999999999999993,4.3,1.3000000000000007,82.53
2024-03-02 10:03:00,55,45.48611,217.0,3.5,3.7,1.1999999999999993,82.53
2024-03-02 10:06:00,51,45.19676,217.0,3.6000000000000014,3.8000000000000007,1.1999999999999993,112.2
2024-03-02 10:09:00,53,45.13889,217.0,3.3999999999999986,4.0,1.3000000000000007,112.2
2024-03-02 10:12:00,52,44.03935,217.0,3.6999999999999993,3.8000000000000007,1.0,112.2
2024-03-02 10:15:00,51,43.69213,217.0,3.6000000000000014,4.0,1.0,112.2
2024-03-02 10:18:00,52,43.63426,217.0,3.3999999999999986,3.8000000000000007,1.3000000000000007,105.56
2024-03-02 10:21:00,52,43.34491,217.0,3.8000000000000007,4.0,0.8000000000000007,105.56
2024-03-02 10:24:00,52,43.22916,218.0,3.3000000000000007,3.9000000000000004,1.1999999999999993,105.56
2024-03-02 10:27:00,52,43.1713,218.0,3.299999999999997,3.8000000000000007,1.1000000000000014,124.87
2024-03-02 10:30:00,53,43.22916,218.0,3.599999999999998,4.2,1.1000000000000014,124.87
2024-03-02 10:33:00,59,43.22916,218.0,3.5,3.8000000000000007,1.6000000000000014,124.87
2024-03-02 10:36:00,51,43.40278,218.0,3.6999999999999993,3.8000000000000007,0.5,95.36
2024-03-02 10:42:00,58,42.93982,218.0,3.3999999999999986,3.4000000000000004,1.6999999999999993,95.36
2024-03-02 10:45:00,62,42.88195,218.0,3.3000000000000007,3.9000000000000004,1.8999999999999986,95.36
2024-03-02 10:48:00,58,42.93982,218.0,3.6000000000000014,3.9000000000000004,1.3000000000000007,135.36
2024-03-02 10:51:00,46,42.7662,218.0,3.5,4.2,0.3999999999999986,135.36
2024-03-02 10:57:00,56,44.27084,218.0,3.900000000000002,3.5,0.5,81.44
2024-03-02 11:00:00,46,45.08102,218.0,4.0,3.5999999999999996,0.1999999999999993,81.44
2024-03-02 11:09:00,50,45.37037,218.0,4.199999999999999,3.8000000000000007,0.10000000000000142,104.28
2024-03-02 11:12:00,55,45.48611,218.0,3.8000000000000007,3.8,0.8000000000000007,104.28
2024-03-02 11:15:00,37,45.19676,218.0,3.6999999999999993,3.5,0.8000000000000007,104.28
2024-03-02 11:21:00,49,44.56018,218.0,3.6000000000000014,3.9000000000000004,0.5999999999999979,105.88
2024-03-02 11:33:00,53,45.13889,219.0,3.6999999999999993,3.8000000000000007,0.5,96.4
2024-03-02 11:36:00,53,44.56018,219.0,3.5,4.300000000000001,1.3000000000000007,106.45
2024-03-02 11:42:00,37,43.98148,219.0,3.6999999999999993,4.1,1.1999999999999993,106.45
2024-03-02 11:45:00,47,43.98148,219.0,3.400000000000002,3.9000000000000004,0.8999999999999986,106.45
2024-03-02 11:48:00,45,44.84954,219.0,3.3999999999999986,3.5999999999999996,1.6000000000000014,96.0
2024-03-02 11:54:00,42,47.51157,219.0,3.8000000000000007,4.1000000000000005,0.0,96.0
2024-03-02 11:57:00,46,46.12268,219.0,3.8000000000000007,3.8000000000000007,1.1999999999999993,85.69
2024-03-02 12:00:00,52,44.96528,219.0,3.5,3.5999999999999996,0.5999999999999979,85.69
2024-03-02 12:09:00,54,45.13889,219.0,3.700000000000003,4.0,1.0999999999999979,105.21
2024-03-02 12:12:00,47,44.84954,219.0,3.6999999999999993,4.1,1.3999999999999986,105.21
2024-03-02 12:18:00,40,45.54398,219.0,3.6999999999999993,4.300000000000001,1.5,106.04
2024-03-02 12:21:00,46,46.35416,219.0,3.799999999999997,4.199999999999999,1.4000000000000021,106.04
2024-03-02 12:24:00,48,45.19676,220.0,3.599999999999998,3.5,0.9000000000000021,106.04
2024-03-02 12:27:00,38,45.37037,220.0,3.6999999999999993,3.799999999999999,1.5,103.11
2024-03-02 12:30:00,54,46.35416,220.0,3.6000000000000014,3.7,0.5,103.11
2024-03-02 12:33:00,53,45.54398,220.0,3.799999999999997,3.6000000000000005,1.2000000000000028,103.11
2024-03-02 12:36:00,44,45.08102,220.0,3.8999999999999986,4.3999999999999995,0.10000000000000142,75.35
2024-03-02 12:42:00,54,45.42824,220.0,3.6999999999999993,4.5,1.5,75.35
2024-03-02 12:45:00,56,44.56018,220.0,3.6999999999999993,4.1,1.5,75.35
2024-03-02 12:48:00,49,44.09722,220.0,3.8000000000000007,3.8000000000000007,0.8000000000000007,91.23
2024-03-02 12:57:00,44,43.98148,220.0,3.6999999999999993,3.5,1.3000000000000007,102.79
2024-03-02 13:00:00,53,44.38657,220.0,3.8999999999999986,3.5999999999999996,1.1999999999999993,102.79
2024-03-02 13:03:00,42,44.38657,220.0,3.6999999999999993,4.3,0.1999999999999993,102.79
2024-03-02 13:06:00,39,44.61805,220.0,4.0,4.300000000000001,0.9000000000000021,104.66
2024-03-02 13:09:00,53,44.67593,220.0,3.5,3.8,0.6999999999999993,104.66
2024-03-02 13:12:00,56,44.56018,220.0,3.400000000000002,3.7,1.8000000000000007,104.66
2024-03-02 13:15:00,43,44.56018,220.0,3.6000000000000014,4.2,0.3999999999999986,104.66
2024-03-02 13:21:00,53,44.3287,220.0,3.6000000000000014,3.7,1.3999999999999986,94.64
2024-03-02 13:24:00,55,45.25463,221.0,3.5,3.7,0.0,94.64
2024-03-02 13:27:00,44,45.54398,221.0,3.8999999999999986,4.1,0.0,68.27
2024-03-02 13:30:00,47,45.94907,221.0,3.8000000000000007,4.5,0.8000000000000007,68.27
2024-03-02 13:33:00,53,46.12268,221.0,3.6999999999999993,4.3,1.3000000000000007,68.27
2024-03-02 13:36:00,55,46.35416,221.0,3.6000000000000014,4.0,1.3999999999999986,76.59
2024-03-02 13:39:00,42,46.81713,221.0,3.5,4.199999999999999,0.10000000000000142,76.59
2024-03-02 13:42:00,40,47.39584,221.0,3.8000000000000007,4.5,0.8999999999999986,76.59
2024-03-02 13:45:00,54,45.94907,221.0,3.6000000000000014,3.7,0.5,76.59
2024-03-02 13:48:00,41,47.16435,221.0,3.700000000000003,3.8,1.0999999999999979,81.49
2024-03-02 13:57:00,52,47.68518,221.0,3.8000000000000007,3.7,0.3000000000000007,114.8
2024-03-02 14:00:00,44,47.8588,221.0,3.900000000000002,4.1000000000000005,0.1999999999999993,114.8
2024-03-02 14:06:00,43,48.09028,221.0,4.099999999999998,4.2,0.3000000000000007,92.39
2024-03-02 14:09:00,50,48.32176,221.0,3.900000000000002,4.4,1.0,92.39
2024-03-02 14:12:00,52,48.14815,221.0,3.6999999999999993,3.8,1.4000000000000021,92.39
2024-03-02 14:15:00,55,47.80093,221.0,4.0,3.8,0.3000000000000007,92.39
2024-03-02 14:18:00,41,47.51157,221.0,3.8999999999999986,4.300000000000001,1.0,81.04
2024-03-02 14:21:00,40,46.41204,221.0,3.8999999999999986,4.200000000000001,1.1999999999999993,81.04
2024-03-02 14:24:00,54,47.56945,222.0,3.6999999999999993,4.2,0.3999999999999986,81.04
2024-03-02 14:27:00,51,47.10648,222.0,3.5,3.499999999999999,1.6000000000000014,106.91
2024-03-02 14:30:00,44,46.99074,222.0,3.8000000000000007,3.8000000000000007,1.4000000000000021,106.91
2024-03-02 14:33:00,47,46.41204,222.0,3.599999999999998,3.9000000000000004,0.9000000000000021,106.91
2024-03-02 14:36:00,53,46.00695,222.0,3.599999999999998,3.9000000000000004,1.4000000000000021,93.73
2024-03-02 14:39:00,55,46.06482,222.0,3.6999999999999993,3.5,1.5999999999999979,93.73
2024-03-02 14:42:00,56,46.06482,222.0,3.6999999999999993,3.999999999999999,1.3000000000000007,93.73
2024-03-02 14:45:00,49,46.06482,222.0,3.6000000000000014,3.7,1.0,93.73
2024-03-02 14:48:00,44,46.2963,222.0,3.6999999999999993,4.1000000000000005,0.3000000000000007,117.72
2024-03-02 14:51:00,57,46.00695,222.0,3.6999999999999993,3.6999999999999993,0.3000000000000007,117.72
2024-03-02 14:54:00,47,45.13889,222.0,3.6999999999999993,4.199999999999999,0.3000000000000007,117.72
2024-03-02 15:00:00,56,44.3287,222.0,3.8000000000000007,4.8,0.09999999999999787,80.53
2024-03-02 15:03:00,57,44.21296,222.0,3.8000000000000007,4.200000000000001,1.1000000000000014,80.53
2024-03-02 15:06:00,43,44.3287,222.0,3.700000000000003,4.6,0.5999999999999979,107.32
2024-03-02 15:09:00,43,44.27084,222.0,4.0,4.4,0.10000000000000142,107.32
2024-03-02 15:12:00,41,44.61805,222.0,3.900000000000002,4.499999999999999,1.3999999999999986,107.32
2024-03-02 15:15:00,52,44.79166,222.0,3.8000000000000007,3.999999999999999,1.0999999999999979,107.32
2024-03-02 15:21:00,51,43.98148,222.0,3.8000000000000007,4.4,0.8000000000000007,101.26
2024-03-02 15:24:00,50,45.65972,223.0,3.8999999999999986,4.1,0.9000000000000021,101.26
2024-03-02 15:27:00,50,44.56018,223.0,3.8000000000000007,4.1,0.6999999999999993,99.53
2024-03-02 15:30:00,49,44.79166,223.0,4.099999999999998,4.0,0.6000000000000014,99.53
2024-03-02 15:33:00,49,44.67593,223.0,3.8000000000000007,4.199999999999999,0.6999999999999993,99.53
2024-03-02 15:36:00,49,44.61805,223.0,3.6999999999999993,4.3,0.6999999999999993,91.48
2024-03-02 15:39:00,46,44.50232,223.0,3.6000000000000014,3.6000000000000005,0.5999999999999979,91.48
2024-03-02 15:42:00,54,44.84954,223.0,3.8000000000000007,4.1,0.5999999999999979,91.48
2024-03-02 15:45:00,56,44.90741,223.0,3.6999999999999993,3.6999999999999993,1.4000000000000021,91.48
2024-03-02 15:51:00,54,44.90741,223.0,3.6999999999999993,4.3999999999999995,0.5,76.68
2024-03-02 15:54:00,54,44.61805,223.0,3.8000000000000007,4.5,1.3999999999999986,76.68
2024-03-02 15:57:00,53,45.08102,223.0,3.8000000000000007,3.3999999999999995,1.3000000000000007,108.55
2024-03-02 16:00:00,40,44.50232,223.0,4.0,4.3999999999999995,0.9000000000000021,108.55
2024-03-02 16:03:00,45,44.84954,223.0,3.6999999999999993,4.2,1.3000000000000007,108.55
2024-03-02 16:06:00,54,44.96528,223.0,3.599999999999998,3.8,1.3000000000000007,79.79
2024-03-02 16:09:00,45,45.94907,223.0,3.599999999999998,3.6000000000000005,1.5,79.79
2024-03-02 16:12:00,46,44.56018,223.0,3.799999999999997,4.299999999999999,0.40000000000000213,79.79
2024-03-02 16:15:00,59,44.96528,223.0,3.6000000000000014,3.799999999999999,1.1999999999999993,79.79
2024-03-02 16:18:00,55,45.19676,223.0,3.6999999999999993,3.8,1.0,78.47
2024-03-02 16:21:00,55,45.13889,223.0,3.599999999999998,3.8999999999999995,0.10000000000000142,78.47
2024-03-02 16:27:00,54,44.96528,224.0,3.6999999999999993,4.3,1.4000000000000021,108.34
2024-03-02 16:30:00,55,44.61805,224.0,3.6000000000000014,3.8999999999999995,1.1999999999999993,108.34
2024-03-02 16:33:00,47,45.19676,224.0,3.599999999999998,4.199999999999999,0.6000000000000014,108.34
2024-03-02 16:36:00,45,44.67593,224.0,3.8000000000000007,4.6000000000000005,0.1999999999999993,91.34
2024-03-02 16:39:00,54,45.25463,224.0,3.8999999999999986,4.200000000000001,1.1000000000000014,91.34
2024-03-02 16:42:00,48,44.21296,224.0,3.900000000000002,3.8000000000000007,1.2999999999999972,91.34
2024-03-02 16:45:00,49,44.61805,224.0,4.0,4.500000000000001,0.5,91.34
2024-03-02 16:48:00,55,44.84954,224.0,3.8999999999999986,4.1000000000000005,0.9000000000000021,112.71
2024-03-02 16:51:00,49,44.56018,224.0,3.8000000000000007,4.199999999999999,0.40000000000000213,112.71
2024-03-02 16:54:00,56,44.50232,224.0,3.400000000000002,4.4,0.8999999999999986,112.71
2024-03-02 16:57:00,44,45.48611,224.0,3.8999999999999986,4.200000000000001,0.1999999999999993,114.55
2024-03-02 17:00:00,57,45.48611,224.0,4.199999999999999,4.7,1.3000000000000007,114.55
2024-03-02 17:03:00,56,44.96528,224.0,4.0,4.300000000000001,1.0999999999999979,114.55
2024-03-02 17:06:00,43,44.50232,224.0,3.900000000000002,4.500000000000001,0.0,92.06
2024-03-02 17:09:00,43,44.56018,224.0,3.8999999999999986,4.6000000000000005,0.10000000000000142,92.06
2024-03-02 17:12:00,56,44.67593,224.0,4.0,4.300000000000001,1.1000000000000014,92.06
2024-03-02 17:15:00,45,44.90741,224.0,3.700000000000003,4.000000000000001,0.1999999999999993,92.06
2024-03-02 17:24:00,51,45.54398,225.0,3.8999999999999986,4.199999999999999,0.5,91.34
2024-03-02 17:36:00,53,43.92361,225.0,3.799999999999997,3.8999999999999995,0.9000000000000021,65.92
2024-03-02 17:42:00,36,43.98148,225.0,3.700000000000003,4.8,1.0999999999999979,65.92
2024-03-02 17:45:00,48,44.61805,225.0,3.900000000000002,4.0,0.3999999999999986,65.92
2024-03-02 17:48:00,43,41.6088,225.0,3.6000000000000014,3.9000000000000004,0.0,105.06
2024-03-02 17:54:00,41,43.11343,225.0,3.3999999999999986,4.5,0.3000000000000007,105.06
2024-03-02 17:57:00,50,42.65046,225.0,3.1999999999999993,3.5999999999999996,1.4000000000000021,63.43
2024-03-02 18:00:00,37,43.34491,225.0,3.1999999999999993,4.3999999999999995,0.5,63.43
2024-03-02 18:03:00,41,44.09722,225.0,3.1999999999999993,4.0,0.8000000000000007,63.43
2024-03-02 18:06:00,41,45.08102,225.0,3.1999999999999993,3.9000000000000004,0.8000000000000007,71.11
2024-03-02 18:09:00,41,45.48611,225.0,3.599999999999998,3.8000000000000007,0.5,71.11
2024-03-02 18:12:00,42,46.00695,225.0,3.3000000000000007,4.1,0.5999999999999979,71.11
2024-03-02 18:15:00,41,46.64352,225.0,3.799999999999997,3.700000000000001,0.40000000000000213,71.11
2024-03-02 18:18:00,42,46.99074,225.0,3.5,3.8000000000000007,0.6999999999999993,71.5
2024-03-02 18:21:00,38,47.80093,225.0,3.3000000000000007,3.5,0.5,71.5
2024-03-02 18:24:00,43,47.97454,226.0,3.0,3.5999999999999996,0.8000000000000007,71.5
2024-03-02 18:27:00,44,48.32176,226.0,3.200000000000003,3.8,1.1999999999999993,74.4
2024-03-02 18:30:00,43,50.17361,226.0,3.1000000000000014,3.8,1.0,74.4
2024-03-02 18:33:00,46,50.0,226.0,3.6000000000000014,4.0,1.1999999999999993,74.4
2024-03-02 18:36:00,46,49.47916,226.0,3.700000000000003,4.1,0.8999999999999986,79.23
2024-03-02 18:39:00,46,48.66898,226.0,3.6000000000000014,4.300000000000001,0.7999999999999972,79.23
2024-03-02 18:42:00,45,48.14815,226.0,3.8999999999999986,4.0,0.8000000000000007,79.23
2024-03-02 18:45:00,45,47.74305,226.0,3.599999999999998,4.1,0.8000000000000007,79.23
2024-03-02 18:48:00,45,47.39584,226.0,3.5,4.1,0.7999999999999972,77.31
2024-03-02 18:51:00,45,47.10648,226.0,3.8000000000000007,4.1,0.6999999999999993,77.31
2024-03-02 18:54:00,41,46.2963,226.0,3.6999999999999993,4.0,0.6000000000000014,77.31
2024-03-02 18:57:00,42,45.48611,226.0,3.400000000000002,3.999999999999999,0.5999999999999979,72.18
2024-03-02 19:00:00,41,45.42824,226.0,3.6000000000000014,4.199999999999999,0.3999999999999986,72.18
2024-03-02 19:03:00,44,45.54398,226.0,3.5,4.199999999999999,0.5,72.18
2024-03-02 19:06:00,42,45.13889,226.0,3.700000000000003,4.0,0.3999999999999986,75.12
2024-03-02 19:09:00,44,44.84954,226.0,3.1999999999999993,4.299999999999999,1.0,75.12
2024-03-02 19:12:00,42,44.67593,226.0,3.3999999999999986,4.1,0.7000000000000028,75.12
2024-03-02 19:15:00,43,43.05555,226.0,3.5,3.999999999999999,0.8000000000000007,75.12
2024-03-02 19:18:00,43,43.1713,226.0,3.5,4.199999999999999,1.0,73.3
2024-03-02 19:21:00,46,43.05555,226.0,3.6000000000000014,4.499999999999999,1.1999999999999993,73.3
2024-03-02 19:24:00,50,43.69213,227.0,3.8000000000000007,4.699999999999999,1.5,73.3
2024-03-02 19:27:00,45,42.93982,227.0,4.0,4.6000000000000005,0.7999999999999972,98.62
2024-03-02 19:30:00,50,43.22916,227.0,4.0,4.700000000000001,1.4000000000000021,98.62
2024-03-02 19:33:00,47,42.93982,227.0,4.0,5.0,0.8000000000000007,98.62
2024-03-02 19:36:00,53,42.82407,227.0,4.0,4.5,1.8000000000000007,108.26
2024-03-02 19:39:00,46,42.53472,227.0,4.0,4.1,0.40000000000000213,108.26
2024-03-02 19:45:00,43,43.05555,227.0,4.199999999999999,4.500000000000001,1.1999999999999993,108.26
2024-03-02 19:48:00,53,43.51852,227.0,4.100000000000001,4.3,0.8999999999999986,79.02
2024-03-02 19:51:00,59,43.51852,227.0,3.8999999999999986,3.9000000000000004,1.6000000000000014,79.02
2024-03-02 19:57:00,59,46.12268,227.0,4.300000000000001,4.8,0.3999999999999986,102.24
2024-03-02 20:00:00,57,45.83334,227.0,4.300000000000001,4.2,1.3999999999999986,102.24
2024-03-02 20:06:00,44,46.23843,227.0,4.300000000000001,4.9,1.5,101.19
2024-03-02 20:09:00,56,46.12268,227.0,4.5,4.6,1.1000000000000014,101.19
2024-03-02 20:12:00,52,46.58565,227.0,4.399999999999999,4.2,1.6000000000000014,101.19
2024-03-02 20:15:00,43,47.10648,227.0,4.400000000000002,4.199999999999999,1.0999999999999979,101.19
2024-03-02 20:21:00,50,46.93287,227.0,4.399999999999999,4.6000000000000005,0.5,87.52
2024-03-02 20:24:00,55,46.2963,228.0,4.199999999999999,4.1,1.1000000000000014,87.52
2024-03-02 20:27:00,50,46.06482,228.0,4.300000000000001,4.5,0.1999999999999993,92.7
2024-03-02 20:36:00,49,45.83334,228.0,4.5,4.7,0.5,100.09
2024-03-02 20:39:00,54,45.37037,228.0,4.100000000000001,4.3,1.3000000000000007,100.09
2024-03-02 20:42:00,45,45.42824,228.0,4.300000000000001,4.8,0.09999999999999787,100.09
2024-03-02 20:45:00,51,45.08102,228.0,4.0,4.800000000000001,0.8000000000000007,100.09
2024-03-02 20:48:00,56,45.37037,228.0,4.100000000000001,4.8,1.6999999999999993,103.35
2024-03-02 20:51:00,56,44.38657,228.0,4.0,4.000000000000001,1.0,103.35
2024-03-02 20:54:00,53,44.3287,228.0,4.0,4.300000000000001,1.0,103.35
2024-03-02 20:57:00,57,44.61805,228.0,4.199999999999999,4.0,1.3000000000000007,116.11
2024-03-02 21:00:00,52,44.56018,228.0,4.099999999999998,5.0,1.1000000000000014,116.11
2024-03-02 21:03:00,58,44.21296,228.0,4.0,4.8999999999999995,1.6999999999999993,116.11
2024-03-02 21:06:00,56,43.69213,228.0,3.8000000000000007,4.1000000000000005,1.3000000000000007,108.5
2024-03-02 21:12:00,51,43.63426,228.0,4.0,4.4,1.3999999999999986,108.5
2024-03-02 21:15:00,57,42.7662,228.0,4.200000000000003,3.9000000000000004,0.5,108.5
2024-03-02 21:18:00,36,40.79861,228.0,3.8000000000000007,3.8000000000000007,1.3999999999999986,62.65
2024-03-02 21:33:00,37,42.93982,229.0,4.200000000000003,4.700000000000001,0.5,69.78
2024-03-02 21:36:00,58,42.65046,229.0,4.0,4.9,1.5999999999999979,91.13
2024-03-02 21:39:00,56,42.53472,229.0,3.8000000000000007,4.4,1.6999999999999993,91.13
2024-03-02 21:42:00,45,42.65046,229.0,3.8999999999999986,4.7,0.10000000000000142,91.13
2024-03-02 21:45:00,51,42.53472,229.0,4.100000000000001,4.300000000000001,1.5,91.13
2024-03-02 21:48:00,58,42.7662,229.0,4.0,4.1,0.6999999999999993,101.69
2024-03-02 22:06:00,36,41.78241,229.0,3.6999999999999993,4.8,0.0,104.2
2024-03-02 22:09:00,55,42.07176,229.0,3.8000000000000007,4.8,1.3000000000000007,104.2
2024-03-02 22:12:00,51,41.78241,229.0,3.3999999999999986,4.3,1.4000000000000021,104.2
2024-03-02 22:15:00,40,42.53472,229.0,3.599999999999998,4.8,0.3000000000000007,104.2
2024-03-02 22:18:00,54,42.07176,229.0,3.400000000000002,4.3,1.5999999999999979,106.81
2024-03-02 22:21:00,56,42.36111,229.0,3.3000000000000007,3.8999999999999995,1.8000000000000007,106.81
2024-03-02 22:27:00,53,43.1713,230.0,3.6000000000000014,5.1,1.5,118.5
2024-03-02 22:30:00,60,43.75,230.0,3.8000000000000007,3.6000000000000005,0.8999999999999986,118.5
2024-03-02 22:36:00,37,43.46065,230.0,3.5,4.699999999999999,1.0,94.76
2024-03-02 22:39:00,42,43.22916,230.0,3.6000000000000014,4.9,1.5999999999999979,94.76
2024-03-02 22:42:00,56,42.59259,230.0,3.5,4.300000000000001,1.4000000000000021,94.76
2024-03-02 22:48:00,53,42.07176,230.0,3.5,4.000000000000001,1.3999999999999986,98.79
2024-03-02 22:51:00,58,42.1875,230.0,3.400000000000002,3.9000000000000004,1.6999999999999993,98.79
2024-03-02 22:54:00,49,41.78241,230.0,3.400000000000002,4.300000000000001,0.6999999999999993,98.79
2024-03-02 23:00:00,54,41.08796,230.0,3.6000000000000014,4.9,1.5999999999999979,86.62
2024-03-02 23:03:00,52,40.74074,230.0,3.1999999999999993,3.8000000000000007,1.3000000000000007,86.62
2024-03-02 23:12:00,58,41.31945,230.0,3.1999999999999993,3.500000000000001,2.0,68.43
2024-03-02 23:15:00,36,40.91435,230.0,3.1999999999999993,4.300000000000001,0.0,68.43
2024-03-02 23:21:00,50,40.91435,230.0,3.3000000000000007,4.300000000000001,1.6999999999999993,77.46
2024-03-02 23:27:00,36,40.85648,231.0,3.400000000000002,4.799999999999999,1.1999999999999993,88.95
2024-03-02 23:30:00,56,41.03009,231.0,3.5,4.200000000000001,0.6999999999999993,88.95
2024-03-02 23:33:00,43,41.2037,231.0,3.3000000000000007,3.499999999999999,1.6999999999999993,88.95
2024-03-02 23:36:00,35,41.49305,231.0,3.5,4.000000000000001,0.6999999999999993,117.91
2024-03-02 23:39:00,57,41.6088,231.0,3.3000000000000007,3.500000000000001,1.6999999999999993,117.91
2024-03-02 23:42:00,58,41.43518,231.0,3.099999999999998,3.5999999999999996,0.9000000000000021,117.91
2024-03-02 23:48:00,42,40.56713,231.0,3.299999999999997,4.800000000000001,0.40000000000000213,67.49
2024-03-02 23:51:00,45,40.85648,231.0,3.1999999999999993,3.3999999999999995,0.3999999999999986,67.49
2024-03-02 23:54:00,34,40.50926,231.0,3.3999999999999986,3.700000000000001,1.0,67.49
2024-03-02 23:57:00,39,43.11343,231.0,3.5,4.3999999999999995,0.0,78.77
2024-03-03 00:00:00,55,42.01389,231.0,3.5,3.8000000000000007,1.5,78.77
2024-03-03 00:03:00,56,39.46759,231.0,3.1999999999999993,3.9000000000000004,1.5,78.77
2024-03-03 06:39:00,62,41.66666,231.0,1.4000000000000021,3.5999999999999996,5.0,120.21
2024-03-03 06:42:00,53,40.91435,231.0,2.3000000000000007,4.3,2.5,120.21
2024-03-03 06:45:00,53,40.79861,231.0,2.8999999999999986,4.1000000000000005,1.2000000000000028,120.21
2024-03-03 06:48:00,51,40.91435,231.0,3.3000000000000007,3.8000000000000007,0.8999999999999986,103.19
2024-03-03 06:51:00,48,40.27778,231.0,3.3000000000000007,3.8000000000000007,0.6999999999999993,103.19
2024-03-03 06:54:00,43,40.21991,232.0,3.3000000000000007,4.000000000000001,0.3000000000000007,103.19
2024-03-03 06:57:00,42,41.14584,232.0,3.400000000000002,3.6000000000000005,0.3999999999999986,93.02
2024-03-03 07:00:00,48,40.21991,232.0,3.1999999999999993,4.300000000000001,1.1999999999999993,93.02
2024-03-03 07:03:00,51,40.45139,232.0,3.200000000000003,3.5999999999999996,1.0999999999999979,93.02
2024-03-03 07:09:00,35,41.43518,232.0,3.1999999999999993,4.199999999999999,1.5,93.59
2024-03-03 07:12:00,51,41.31945,232.0,3.3999999999999986,3.5,1.6999999999999993,93.59
2024-03-03 07:15:00,37,39.69907,232.0,2.900000000000002,3.200000000000001,2.1999999999999993,93.59
2024-03-03 07:18:00,37,40.33565,232.0,3.3000000000000007,3.5999999999999996,0.3999999999999986,63.6
2024-03-03 07:21:00,57,40.16204,232.0,3.1999999999999993,3.8000000000000007,1.4000000000000021,63.6
2024-03-03 07:24:00,42,39.6412,232.0,3.3000000000000007,3.700000000000001,0.1999999999999993,63.6
2024-03-03 07:30:00,41,39.00463,232.0,3.1000000000000014,3.5999999999999996,0.6999999999999993,98.89
2024-03-03 07:33:00,49,39.98843,232.0,3.5,3.3000000000000007,1.6999999999999993,98.89
2024-03-03 07:36:00,37,40.85648,232.0,3.3999999999999986,3.0999999999999996,1.5,75.46
2024-03-03 07:39:00,38,42.65046,232.0,3.0,4.300000000000001,0.5,75.46
2024-03-03 07:42:00,47,40.91435,232.0,3.400000000000002,3.8000000000000007,1.0999999999999979,75.46
2024-03-03 07:45:00,57,40.91435,232.0,3.1999999999999993,3.3000000000000007,1.1000000000000014,75.46
2024-03-03 07:51:00,39,41.95602,232.0,3.1999999999999993,3.8000000000000007,0.10000000000000142,69.16
2024-03-03 07:54:00,48,41.2037,233.0,3.3000000000000007,3.700000000000001,1.0999999999999979,69.16
2024-03-03 07:57:00,57,41.03009,233.0,3.299999999999997,3.3000000000000007,0.6000000000000014,72.79
2024-03-03 08:00:00,38,42.7662,233.0,3.3999999999999986,4.300000000000001,1.1000000000000014,72.79
2024-03-03 08:06:00,58,42.36111,233.0,3.6000000000000014,3.8000000000000007,0.8000000000000007,112.43
2024-03-03 08:09:00,52,42.24537,233.0,3.5,3.500000000000001,1.6000000000000014,112.43
2024-03-03 08:12:00,44,42.53472,233.0,3.599999999999998,4.000000000000001,1.8000000000000007,112.43
2024-03-03 08:18:00,42,44.03935,233.0,3.599999999999998,4.3,1.6000000000000014,79.83
2024-03-03 08:21:00,47,44.09722,233.0,3.8000000000000007,4.000000000000001,1.8000000000000007,79.83
2024-03-03 08:24:00,57,44.96528,233.0,3.6999999999999993,3.8000000000000007,1.4000000000000021,79.83
2024-03-03 08:27:00,54,44.79166,233.0,3.8000000000000007,3.6000000000000005,1.0999999999999979,89.66
2024-03-03 08:30:00,51,44.3287,233.0,3.8000000000000007,3.9000000000000004,0.0,89.66
2024-03-03 08:33:00,60,44.61805,233.0,3.6999999999999993,3.3000000000000007,1.6999999999999993,89.66
2024-03-03 08:36:00,58,46.81713,233.0,3.5,3.500000000000001,1.5999999999999979,109.46
2024-03-03 08:39:00,52,46.93287,233.0,3.6999999999999993,4.000000000000001,0.8999999999999986,109.46
2024-03-03 08:42:00,55,48.4375,233.0,4.0,3.8999999999999995,1.0999999999999979,109.46
2024-03-03 08:45:00,54,48.90046,233.0,4.100000000000001,4.0,0.8999999999999986,109.46
2024-03-03 08:48:00,54,51.44676,233.0,4.0,3.6999999999999993,1.1000000000000014,118.01
2024-03-03 08:51:00,54,50.40509,233.0,4.199999999999999,3.8000000000000007,0.8000000000000007,118.01
2024-03-03 08:54:00,54,49.24768,234.0,4.0,3.8000000000000007,0.8000000000000007,118.01
2024-03-03 08:57:00,54,47.4537,234.0,4.300000000000001,3.8000000000000007,0.8000000000000007,112.39
2024-03-03 09:00:00,52,45.83334,234.0,4.0,3.5999999999999996,0.6999999999999993,112.39
2024-03-03 09:03:00,52,44.56018,234.0,3.8000000000000007,4.0,0.8000000000000007,112.39
2024-03-03 09:06:00,52,44.56018,234.0,4.0,3.8000000000000007,0.6999999999999993,111.24
2024-03-03 09:09:00,52,45.65972,234.0,3.599999999999998,3.6999999999999993,0.8000000000000007,111.24
2024-03-03 09:12:00,54,48.26389,234.0,4.200000000000003,3.9000000000000004,0.5999999999999979,111.24
2024-03-03 09:15:00,52,48.09028,234.0,4.0,3.5999999999999996,0.5,111.24
2024-03-03 09:18:00,52,47.74305,234.0,3.8999999999999986,3.5999999999999996,0.8000000000000007,115.2
2024-03-03 09:21:00,54,50.69444,234.0,3.799999999999997,3.8000000000000007,1.2000000000000028,115.2
2024-03-03 09:24:00,54,51.33102,234.0,4.0,3.5999999999999996,0.8999999999999986,115.2
2024-03-03 09:27:00,54,51.04167,234.0,4.099999999999998,3.5999999999999996,0.9000000000000021,110.97
2024-03-03 09:30:00,54,51.04167,234.0,4.100000000000001,3.5999999999999996,0.8000000000000007,110.97
2024-03-03 09:33:00,56,53.58796,234.0,4.0,3.5999999999999996,1.1000000000000014,110.97
2024-03-03 09:39:00,54,51.21528,234.0,4.0,3.5999999999999996,0.5,101.01
2024-03-03 09:45:00,48,48.72685,234.0,3.6000000000000014,3.799999999999999,0.1999999999999993,101.01
2024-03-03 09:48:00,59,47.68518,234.0,3.5,3.6999999999999993,0.3000000000000007,80.65
2024-03-03 09:51:00,56,47.56945,234.0,3.8000000000000007,3.5999999999999996,0.6000000000000014,80.65
2024-03-03 09:57:00,38,46.35416,235.0,3.3000000000000007,4.1,0.8000000000000007,72.71
2024-03-03 10:00:00,39,48.03241,235.0,3.5,4.1,1.0,72.71
2024-03-03 10:03:00,58,47.56945,235.0,3.5,3.8,0.09999999999999787,72.71
2024-03-03 10:06:00,38,47.97454,235.0,3.599999999999998,3.0999999999999996,1.1000000000000014,99.72
2024-03-03 10:09:00,40,48.32176,235.0,3.599999999999998,3.4000000000000004,0.10000000000000142,99.72
2024-03-03 10:12:00,45,47.51157,235.0,3.3000000000000007,3.3000000000000007,0.5999999999999979,99.72
2024-03-03 10:15:00,38,47.22222,235.0,3.5,4.1,1.3000000000000007,99.72
2024-03-03 10:18:00,46,47.56945,235.0,3.3999999999999986,3.6999999999999993,1.5,113.65
2024-03-03 10:30:00,56,46.93287,235.0,3.3999999999999986,3.1999999999999993,1.4000000000000021,76.52
2024-03-03 10:42:00,49,47.10648,235.0,3.400000000000002,3.8999999999999995,1.0,80.26
2024-03-03 10:45:00,48,46.93287,235.0,3.400000000000002,3.5999999999999996,0.6999999999999993,80.26
2024-03-03 10:51:00,42,46.99074,235.0,3.5,4.200000000000001,0.10000000000000142,113.1
2024-03-03 10:54:00,46,48.03241,236.0,3.5,4.1000000000000005,0.5999999999999979,113.1
2024-03-03 10:57:00,55,49.13195,236.0,3.3000000000000007,3.5999999999999996,1.4000000000000021,80.05
2024-03-03 11:00:00,47,48.26389,236.0,3.599999999999998,3.4000000000000004,0.3000000000000007,80.05
2024-03-03 11:06:00,41,48.72685,236.0,3.6000000000000014,4.200000000000001,1.3000000000000007,90.29
2024-03-03 11:09:00,47,49.59491,236.0,3.5,3.999999999999999,0.6000000000000014,90.29
2024-03-03 11:12:00,48,49.24768,236.0,3.700000000000003,3.5999999999999996,0.6999999999999993,90.29
2024-03-03 11:15:00,51,50.0,236.0,3.5,3.799999999999999,0.7999999999999972,90.29
2024-03-03 11:18:00,52,50.0,236.0,3.8000000000000007,3.8999999999999995,0.9000000000000021,104.14
2024-03-03 11:21:00,49,49.71065,236.0,3.700000000000003,3.700000000000001,0.5999999999999979,104.14
2024-03-03 11:24:00,47,48.66898,236.0,3.6999999999999993,3.5999999999999996,0.5,104.14
2024-03-03 11:27:00,51,48.90046,236.0,3.3000000000000007,3.6999999999999993,0.8999999999999986,86.15
2024-03-03 11:30:00,43,49.0162,236.0,3.6000000000000014,3.500000000000001,1.0999999999999979,86.15
2024-03-03 11:36:00,40,49.13195,236.0,3.400000000000002,4.1,1.1999999999999993,117.48
2024-03-03 11:39:00,42,49.13195,236.0,3.400000000000002,3.8999999999999995,0.09999999999999787,117.48
2024-03-03 11:42:00,55,49.13195,236.0,3.599999999999998,3.8000000000000007,1.3000000000000007,117.48
2024-03-03 11:45:00,51,49.59491,236.0,3.6999999999999993,3.8,0.3999999999999986,117.48
2024-03-03 11:48:00,48,49.47916,236.0,3.5,3.5,0.5,95.73
2024-03-03 11:51:00,47,49.18982,236.0,3.5,3.8000000000000007,0.3999999999999986,95.73
2024-03-03 11:54:00,47,49.53704,237.0,3.6999999999999993,3.5999999999999996,0.5,95.73
2024-03-03 11:57:00,50,49.82639,237.0,3.5,3.799999999999999,0.8999999999999986,103.17
2024-03-03 12:00:00,50,50.0,237.0,3.6000000000000014,3.799999999999999,0.6999999999999993,103.17
2024-03-03 12:03:00,52,50.11574,237.0,3.5,3.8000000000000007,0.9000000000000021,103.17
2024-03-03 12:06:00,51,50.28935,237.0,3.8000000000000007,3.8000000000000007,1.0,102.0
2024-03-03 12:09:00,50,50.11574,237.0,3.8000000000000007,3.8000000000000007,0.8999999999999986,102.0
2024-03-03 12:12:00,51,50.0,237.0,3.8000000000000007,3.700000000000001,0.8999999999999986,102.0
2024-03-03 12:15:00,51,50.11574,237.0,3.6999999999999993,3.8000000000000007,0.8000000000000007,102.0
2024-03-03 12:21:00,51,49.88426,237.0,3.5,4.0,0.9000000000000021,103.86
2024-03-03 12:24:00,51,49.71065,237.0,3.8000000000000007,3.8000000000000007,0.6000000000000014,103.86
2024-03-03 12:27:00,51,49.18982,237.0,3.8000000000000007,3.8000000000000007,0.6999999999999993,105.61
2024-03-03 12:30:00,52,49.0162,237.0,3.8000000000000007,3.9000000000000004,0.6999999999999993,105.61
2024-03-03 12:33:00,52,49.0162,237.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,105.61
2024-03-03 12:36:00,51,48.84259,237.0,3.799999999999997,4.0,0.8000000000000007,107.11
2024-03-03 12:39:00,53,49.13195,237.0,3.8000000000000007,3.6999999999999993,0.8999999999999986,107.11
2024-03-03 12:42:00,54,48.61111,237.0,3.6999999999999993,4.0,1.0,107.11
2024-03-03 12:45:00,52,48.32176,237.0,3.900000000000002,3.8999999999999995,0.8999999999999986,107.11
2024-03-03 12:48:00,50,48.4375,237.0,3.6000000000000014,3.8000000000000007,0.5999999999999979,112.92
2024-03-03 12:51:00,53,48.90046,237.0,3.8000000000000007,3.8000000000000007,0.8999999999999986,112.92
2024-03-03 12:54:00,51,48.4375,238.0,3.8000000000000007,3.700000000000001,0.6999999999999993,112.92
2024-03-03 12:57:00,53,48.4375,238.0,3.8000000000000007,3.8000000000000007,0.6999999999999993,104.12
2024-03-03 13:00:00,52,48.66898,238.0,3.6999999999999993,4.0,0.8000000000000007,104.12
2024-03-03 13:03:00,52,48.4375,238.0,3.8000000000000007,4.1,0.7999999999999972,104.12
2024-03-03 13:06:00,51,48.09028,238.0,3.5,3.700000000000001,0.8999999999999986,102.59
2024-03-03 13:09:00,52,47.97454,238.0,3.8000000000000007,3.9000000000000004,0.8000000000000007,102.59
2024-03-03 13:12:00,50,48.61111,238.0,3.599999999999998,3.9000000000000004,0.8000000000000007,102.59
2024-03-03 13:15:00,50,48.4375,238.0,3.6000000000000014,3.9000000000000004,0.5999999999999979,102.59
2024-03-03 13:18:00,51,48.72685,238.0,3.5,3.9000000000000004,0.8000000000000007,104.05
2024-03-03 13:21:00,54,49.47916,238.0,3.700000000000003,3.8000000000000007,1.0,104.05
2024-03-03 13:24:00,53,49.59491,238.0,3.6000000000000014,4.0,1.0,104.05
2024-03-03 13:27:00,53,49.24768,238.0,3.6999999999999993,4.3,0.9000000000000021,108.85
2024-03-03 13:30:00,55,48.55324,238.0,3.8999999999999986,3.8000000000000007,1.0,108.85
2024-03-03 13:33:00,49,48.95834,238.0,4.0,3.9000000000000004,0.3000000000000007,108.85
2024-03-03 13:36:00,58,49.0162,238.0,3.8000000000000007,3.7,1.3000000000000007,108.21
2024-03-03 13:39:00,56,48.95834,238.0,3.8999999999999986,3.6000000000000005,0.3000000000000007,108.21
2024-03-03 13:42:00,51,49.76852,238.0,3.900000000000002,4.3,1.0,108.21
2024-03-03 13:45:00,58,49.82639,238.0,3.8000000000000007,4.0,0.6999999999999993,108.21
2024-03-03 13:48:00,55,50.34722,238.0,3.8999999999999986,4.3,0.6000000000000014,112.04
2024-03-03 13:51:00,57,49.76852,238.0,4.100000000000001,3.8000000000000007,0.7999999999999972,112.04
2024-03-03 13:54:00,51,49.47916,238.0,3.6000000000000014,4.2,0.6999999999999993,112.04
2024-03-03 13:57:00,58,49.76852,239.0,3.6999999999999993,3.499999999999999,1.3000000000000007,107.69
2024-03-03 14:00:00,52,49.30555,239.0,4.099999999999998,4.0,0.5,107.69
2024-03-03 14:03:00,54,49.53704,239.0,4.0,4.0,0.8000000000000007,107.69
2024-03-03 14:06:00,55,49.88426,239.0,3.8000000000000007,4.1,0.8999999999999986,112.18
2024-03-03 14:09:00,55,50.17361,239.0,4.199999999999999,4.199999999999999,0.6999999999999993,112.18
2024-03-03 14:12:00,57,50.11574,239.0,4.0,4.199999999999999,1.0,112.18
2024-03-03 14:15:00,56,49.24768,239.0,4.099999999999998,4.0,0.9000000000000021,112.18
2024-03-03 14:18:00,56,48.84259,239.0,4.0,4.199999999999999,0.9000000000000021,111.84
2024-03-03 14:21:00,57,49.0162,239.0,4.199999999999999,4.4,0.8999999999999986,111.84
2024-03-03 14:24:00,57,49.59491,239.0,4.0,4.500000000000001,0.9000000000000021,111.84
2024-03-03 14:27:00,56,49.82639,239.0,4.0,4.300000000000001,0.8000000000000007,117.87
2024-03-03 14:30:00,56,49.82639,239.0,4.099999999999998,4.199999999999999,0.8000000000000007,117.87
2024-03-03 14:33:00,56,50.75231,239.0,3.8999999999999986,4.200000000000001,0.6999999999999993,117.87
2024-03-03 14:36:00,57,50.11574,239.0,4.300000000000001,4.199999999999999,0.8999999999999986,121.27
2024-03-03 14:39:00,58,49.88426,239.0,4.0,4.1,1.0,121.27
2024-03-03 14:42:00,58,49.24768,239.0,4.5,4.300000000000001,0.9000000000000021,121.27
2024-03-03 14:45:00,57,49.59491,239.0,4.0,4.199999999999999,1.0,121.27
2024-03-03 14:48:00,56,49.59491,239.0,4.199999999999999,4.300000000000001,0.5,116.79
2024-03-03 14:51:00,57,50.0,239.0,4.300000000000001,4.300000000000001,0.7999999999999972,116.79
2024-03-03 14:54:00,58,49.53704,239.0,4.100000000000001,4.199999999999999,0.8999999999999986,116.79
2024-03-03 14:57:00,57,50.05787,240.0,4.200000000000003,4.199999999999999,0.7999999999999972,120.39
2024-03-03 15:00:00,57,49.88426,240.0,4.199999999999999,4.500000000000001,0.8999999999999986,120.39
2024-03-03 15:03:00,56,48.72685,240.0,4.300000000000001,4.199999999999999,0.5999999999999979,120.39
2024-03-03 15:06:00,57,49.13195,240.0,4.0,4.300000000000001,0.8999999999999986,117.53
2024-03-03 15:09:00,57,49.47916,240.0,4.199999999999999,4.3,0.8000000000000007,117.53
2024-03-03 15:12:00,55,48.84259,240.0,4.199999999999999,4.199999999999999,0.6000000000000014,117.53
2024-03-03 15:15:00,54,48.66898,240.0,4.0,4.0,0.6999999999999993,117.53
2024-03-03 15:18:00,56,49.0162,240.0,4.100000000000001,4.1,0.8000000000000007,116.11
2024-03-03 15:21:00,55,49.76852,240.0,4.199999999999999,4.199999999999999,0.6000000000000014,116.11
2024-03-03 15:24:00,55,48.84259,240.0,4.0,4.299999999999999,0.8000000000000007,116.11
2024-03-03 15:27:00,55,48.66898,240.0,4.300000000000001,4.1,0.5,112.66
2024-03-03 15:30:00,55,48.95834,240.0,3.900000000000002,4.199999999999999,0.7999999999999972,112.66
2024-03-03 15:33:00,55,48.95834,240.0,3.8000000000000007,4.199999999999999,1.0,112.66
2024-03-03 15:36:00,55,49.0162,240.0,4.100000000000001,4.1,0.6999999999999993,112.55
2024-03-03 15:39:00,55,48.84259,240.0,3.8000000000000007,4.1,0.6999999999999993,112.55
2024-03-03 15:42:00,55,49.4213,240.0,4.199999999999999,4.1,0.8000000000000007,112.55
2024-03-03 15:45:00,57,49.53704,240.0,4.199999999999999,4.299999999999999,0.9000000000000021,112.55
2024-03-03 15:48:00,57,49.24768,240.0,4.199999999999999,4.199999999999999,0.8999999999999986,115.34
2024-03-03 15:51:00,57,48.90046,240.0,3.8999999999999986,4.3999999999999995,1.0,115.34
2024-03-03 15:54:00,56,49.13195,241.0,4.0,4.199999999999999,0.8999999999999986,115.34
2024-03-03 15:57:00,56,48.72685,241.0,3.8999999999999986,4.199999999999999,0.8000000000000007,109.76
2024-03-03 16:00:00,54,48.66898,241.0,4.0,4.199999999999999,0.8000000000000007,109.76
2024-03-03 16:03:00,52,48.84259,241.0,4.0,3.999999999999999,0.5,109.76
2024-03-03 16:06:00,57,49.0162,241.0,3.8999999999999986,4.199999999999999,1.1000000000000014,112.54
2024-03-03 16:09:00,54,48.84259,241.0,4.0,3.9000000000000004,0.8000000000000007,112.54
2024-03-03 16:12:00,55,48.84259,241.0,3.8000000000000007,4.1,1.0,112.54
2024-03-03 16:15:00,56,48.72685,241.0,3.8999999999999986,4.199999999999999,0.9000000000000021,112.54
2024-03-03 16:18:00,56,49.0162,241.0,4.0,4.199999999999999,0.8000000000000007,116.05
2024-03-03 16:21:00,55,48.95834,241.0,4.100000000000001,4.300000000000001,0.5999999999999979,116.05
2024-03-03 16:24:00,56,49.0162,241.0,3.8000000000000007,4.299999999999999,1.0,116.05
2024-03-03 16:27:00,57,49.53704,241.0,4.200000000000003,4.2,0.8999999999999986,119.65
2024-03-03 16:30:00,57,49.18982,241.0,4.099999999999998,4.3999999999999995,0.8000000000000007,119.65
2024-03-03 16:33:00,56,48.95834,241.0,4.0,4.199999999999999,0.8999999999999986,119.65
2024-03-03 16:36:00,56,49.4213,241.0,3.8999999999999986,4.300000000000001,0.8000000000000007,116.2
2024-03-03 16:39:00,56,48.84259,241.0,3.8999999999999986,4.200000000000001,0.8999999999999986,116.2
2024-03-03 16:42:00,55,48.09028,241.0,4.199999999999999,4.200000000000001,0.6999999999999993,116.2
2024-03-03 16:45:00,56,48.4375,241.0,3.8000000000000007,4.199999999999999,0.8000000000000007,116.2
2024-03-03 16:48:00,56,48.55324,241.0,4.0,4.300000000000001,0.7999999999999972,116.03
2024-03-03 16:51:00,57,48.90046,241.0,4.0,4.1,0.8000000000000007,116.03
2024-03-03 16:54:00,57,48.72685,242.0,4.099999999999998,4.299999999999999,0.9000000000000021,116.03
2024-03-03 16:57:00,56,49.18982,242.0,4.0,4.300000000000001,0.8000000000000007,117.73
2024-03-03 17:00:00,57,49.24768,242.0,3.900000000000002,4.1,1.0,117.73
2024-03-03 17:03:00,57,50.05787,242.0,4.100000000000001,4.1,0.8000000000000007,117.73
2024-03-03 17:06:00,58,50.11574,242.0,4.099999999999998,3.999999999999999,0.9000000000000021,122.82
2024-03-03 17:09:00,58,50.40509,242.0,4.0,4.199999999999999,1.0999999999999979,122.82
2024-03-03 17:12:00,59,50.28935,242.0,4.199999999999999,4.300000000000001,0.8000000000000007,122.82
2024-03-03 17:15:00,59,50.9838,242.0,4.0,4.1,1.1999999999999993,122.82
2024-03-03 17:18:00,59,51.5625,242.0,4.399999999999999,4.200000000000001,0.9000000000000021,121.01
2024-03-03 17:21:00,62,52.19907,242.0,4.300000000000001,4.6000000000000005,0.8000000000000007,121.01
2024-03-03 17:24:00,59,57.11806,242.0,4.199999999999999,4.3999999999999995,0.5,121.01
2024-03-03 17:30:00,56,58.56481,242.0,4.700000000000003,3.799999999999999,0.0,104.86
2024-03-03 17:33:00,59,58.7963,242.0,4.399999999999999,4.000000000000001,0.6000000000000014,104.86
2024-03-03 17:36:00,60,58.56481,242.0,4.399999999999999,3.999999999999999,0.6999999999999993,135.66
2024-03-03 17:39:00,69,58.27546,242.0,4.5,4.7,1.3999999999999986,135.66
2024-03-03 17:42:00,64,54.97685,242.0,4.600000000000001,4.7,0.8999999999999986,135.66
2024-03-03 17:45:00,59,55.32407,242.0,4.600000000000001,4.200000000000001,0.5999999999999979,135.66
2024-03-03 17:48:00,59,55.55556,242.0,4.300000000000001,4.2,0.8999999999999986,111.56
2024-03-03 17:51:00,61,55.61343,242.0,4.200000000000003,4.2,1.2999999999999972,111.56
2024-03-03 17:54:00,64,55.09259,243.0,4.400000000000002,4.4,1.3999999999999986,111.56
2024-03-03 17:57:00,64,54.62963,243.0,4.199999999999999,4.500000000000001,1.4000000000000021,126.61
2024-03-03 18:00:00,63,55.03472,243.0,4.5,4.5,1.1999999999999993,126.61
2024-03-03 18:03:00,64,54.80324,243.0,4.5,4.699999999999999,1.1999999999999993,126.61
2024-03-03 18:06:00,64,54.39815,243.0,4.399999999999999,4.6,1.2000000000000028,131.64
2024-03-03 18:09:00,66,54.80324,243.0,4.600000000000001,4.6,1.3000000000000007,131.64
2024-03-03 18:12:00,66,54.80324,243.0,4.5,4.5,1.1999999999999993,131.64
2024-03-03 18:15:00,67,55.20833,243.0,4.5,4.5,1.3999999999999986,131.64
2024-03-03 18:18:00,68,55.6713,243.0,4.400000000000002,4.5,1.3999999999999986,136.16
2024-03-03 18:21:00,67,55.84491,243.0,4.600000000000001,4.4,1.1999999999999993,136.16
2024-03-03 18:24:00,69,55.78704,243.0,4.599999999999998,4.699999999999999,1.5,136.16
2024-03-03 18:27:00,65,55.2662,243.0,4.300000000000001,4.6,1.0999999999999979,128.9
2024-03-03 18:30:00,66,54.6875,243.0,4.5,4.699999999999999,1.1000000000000014,128.9
2024-03-03 18:33:00,64,54.39815,243.0,4.5,4.499999999999999,0.8000000000000007,128.9
2024-03-03 18:36:00,64,53.81944,243.0,4.600000000000001,4.699999999999999,1.0,132.56
2024-03-03 18:39:00,67,54.05093,243.0,4.600000000000001,4.699999999999999,0.8999999999999986,132.56
2024-03-03 18:42:00,67,53.24074,243.0,4.699999999999999,4.6,1.3000000000000007,132.56
2024-03-03 18:45:00,69,54.05093,243.0,4.399999999999999,4.6,1.3000000000000007,132.56
2024-03-03 18:48:00,65,53.35648,243.0,4.5,4.6,0.8999999999999986,132.6
2024-03-03 18:51:00,66,53.35648,243.0,4.800000000000001,4.6,0.6999999999999993,132.6
2024-03-03 18:54:00,68,54.22454,244.0,4.800000000000001,4.799999999999999,1.0,132.6
2024-03-03 18:57:00,69,54.1088,244.0,4.399999999999999,4.6,1.5,135.73
2024-03-03 19:00:00,68,54.51389,244.0,4.800000000000001,4.6,1.0,135.73
2024-03-03 19:03:00,71,54.91898,244.0,4.799999999999997,4.699999999999999,1.3000000000000007,135.73
2024-03-03 19:06:00,73,55.09259,244.0,5.0,4.8,1.3000000000000007,150.88
2024-03-03 19:09:00,74,55.6713,244.0,4.800000000000001,5.000000000000001,1.3000000000000007,150.88
2024-03-03 19:12:00,72,56.13426,244.0,5.100000000000001,4.8999999999999995,1.0999999999999979,150.88
2024-03-03 19:15:00,74,60.41667,244.0,4.800000000000001,4.699999999999999,1.3999999999999986,150.88
2024-03-03 19:18:00,75,60.01157,244.0,5.199999999999999,4.6,1.1000000000000014,154.9
2024-03-03 19:21:00,75,60.18519,244.0,5.099999999999998,4.800000000000001,1.3000000000000007,154.9
2024-03-03 19:24:00,74,59.54861,244.0,5.100000000000001,4.5,1.1999999999999993,154.9
2024-03-03 19:27:00,76,58.96991,244.0,5.0,4.700000000000001,1.3000000000000007,163.76
