Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-03-03 19:30:00,79,58.44907,244.0,5.5,4.8999999999999995,1.3999999999999986,163.76
2024-03-03 19:33:00,75,59.375,244.0,5.199999999999999,4.700000000000001,1.1999999999999993,163.76
2024-03-03 19:36:00,80,59.08565,244.0,5.300000000000001,5.000000000000001,1.3999999999999986,154.23
2024-03-03 19:39:00,75,59.83796,244.0,5.300000000000001,4.800000000000001,1.0,154.23
2024-03-03 19:42:00,80,59.31713,244.0,5.100000000000001,4.9,1.5999999999999979,154.23
2024-03-03 19:45:00,74,59.60648,244.0,5.300000000000001,4.800000000000001,0.8999999999999986,154.23
2024-03-03 19:48:00,80,58.73843,244.0,5.100000000000001,4.9,1.3999999999999986,166.87
2024-03-03 19:51:00,78,58.7963,244.0,5.0,4.9,1.1999999999999993,166.87
2024-03-03 19:54:00,76,59.89583,245.0,5.399999999999999,4.9,1.1000000000000014,166.87
2024-03-03 19:57:00,80,59.72222,245.0,5.0,5.000000000000001,1.5,168.57
2024-03-03 20:00:00,79,59.14352,245.0,5.699999999999999,4.8999999999999995,0.8999999999999986,168.57
2024-03-03 20:03:00,75,58.73843,245.0,5.5,4.800000000000001,0.8000000000000007,168.57
2024-03-03 20:06:00,79,58.56481,245.0,5.400000000000002,4.9,1.3999999999999986,166.56
2024-03-03 20:09:00,79,58.68056,245.0,5.399999999999999,4.8999999999999995,1.1999999999999993,166.56
2024-03-03 20:12:00,75,58.15972,245.0,5.599999999999998,4.800000000000001,0.5,166.56
2024-03-03 20:15:00,75,57.34954,245.0,5.300000000000001,4.700000000000001,1.0,166.56
2024-03-03 20:18:00,75,57.92824,245.0,5.099999999999998,4.6,1.1000000000000014,154.37
2024-03-03 20:21:00,75,57.52315,245.0,5.199999999999999,4.800000000000001,1.0,154.37
2024-03-03 20:24:00,75,58.27546,245.0,4.899999999999999,4.700000000000001,1.3999999999999986,154.37
2024-03-03 20:27:00,80,58.3912,245.0,5.0,5.000000000000001,1.6000000000000014,155.6
2024-03-03 20:30:00,75,58.50694,245.0,5.400000000000002,4.800000000000001,0.6999999999999993,155.6
2024-03-03 20:33:00,75,58.27546,245.0,5.299999999999997,4.6000000000000005,1.0,155.6
2024-03-03 20:36:00,75,58.73843,245.0,5.300000000000001,4.800000000000001,1.0,170.5
2024-03-03 20:39:00,82,58.85417,245.0,5.199999999999999,4.9,1.5,170.5
2024-03-03 20:42:00,76,59.72222,245.0,5.300000000000001,4.700000000000001,0.8999999999999986,170.5
2024-03-03 20:45:00,82,59.66435,245.0,5.5,5.3,1.3000000000000007,170.5
2024-03-03 20:48:00,77,59.54861,245.0,5.300000000000001,4.700000000000001,1.1000000000000014,170.9
2024-03-03 20:51:00,80,58.7963,245.0,5.5,4.9,1.2000000000000028,170.9
2024-03-03 20:54:00,76,58.50694,246.0,5.199999999999999,4.700000000000001,1.0,170.9
2024-03-03 20:57:00,76,58.27546,246.0,5.200000000000003,4.700000000000001,1.1999999999999993,152.98
2024-03-03 21:00:00,75,57.34954,246.0,5.199999999999999,4.800000000000001,1.0,152.98
2024-03-03 21:03:00,76,56.53935,246.0,5.399999999999999,5.0,0.9000000000000021,152.98
2024-03-03 21:06:00,75,54.80324,246.0,5.100000000000001,5.1,1.0,152.2
2024-03-03 21:09:00,75,55.03472,246.0,5.0,5.000000000000001,1.1000000000000014,152.2
2024-03-03 21:12:00,74,54.45602,246.0,4.800000000000001,5.1,1.3000000000000007,152.2
2024-03-03 21:15:00,73,54.62963,246.0,5.0,5.0,1.0999999999999979,152.2
2024-03-03 21:18:00,73,54.16667,246.0,5.0,5.0,0.8999999999999986,148.08
2024-03-03 21:21:00,73,54.74537,246.0,4.800000000000001,4.800000000000001,1.1999999999999993,148.08
2024-03-03 21:24:00,72,54.34028,246.0,5.0,4.699999999999999,0.8999999999999986,148.08
2024-03-03 21:27:00,71,54.74537,246.0,4.899999999999999,5.1,1.0,148.36
2024-03-03 21:30:00,70,55.03472,246.0,5.100000000000001,4.700000000000001,0.8000000000000007,148.36
2024-03-03 21:33:00,73,55.38194,246.0,5.0,5.0,1.1999999999999993,148.36
2024-03-03 21:36:00,73,54.51389,246.0,5.199999999999999,4.699999999999999,1.0,148.44
2024-03-03 21:39:00,71,53.93519,246.0,4.900000000000002,4.699999999999999,1.0999999999999979,148.44
2024-03-03 21:42:00,72,54.22454,246.0,4.699999999999999,4.800000000000001,1.1999999999999993,148.44
2024-03-03 21:45:00,72,53.24074,246.0,5.0,5.1000000000000005,0.8999999999999986,148.44
2024-03-03 21:48:00,71,50.28935,246.0,4.699999999999999,4.9,0.8000000000000007,136.2
2024-03-03 21:51:00,68,48.84259,246.0,4.600000000000001,4.8999999999999995,0.8000000000000007,136.2
2024-03-03 21:54:00,69,48.95834,247.0,4.800000000000001,5.1,1.0,136.2
2024-03-03 21:57:00,68,48.90046,247.0,4.300000000000001,4.800000000000001,1.3999999999999986,138.17
2024-03-03 22:00:00,67,48.61111,247.0,4.5,4.800000000000001,0.7999999999999972,138.17
2024-03-03 22:03:00,67,43.80787,247.0,4.5,5.300000000000001,1.0999999999999979,138.17
2024-03-03 22:06:00,57,46.23843,247.0,4.199999999999999,4.9,0.1999999999999993,134.57
2024-03-03 22:09:00,62,46.06482,247.0,3.6999999999999993,4.699999999999999,1.0,134.57
2024-03-03 22:12:00,60,45.94907,247.0,4.0,4.5,0.5999999999999979,134.57
2024-03-03 22:15:00,60,46.41204,247.0,4.300000000000001,4.700000000000001,0.6999999999999993,134.57
2024-03-03 22:18:00,61,47.74305,247.0,3.799999999999997,5.000000000000001,0.9000000000000021,124.43
2024-03-03 22:21:00,62,47.51157,247.0,3.8999999999999986,4.9,0.6000000000000014,124.43
2024-03-03 22:24:00,62,47.56945,247.0,4.100000000000001,4.8,1.0,124.43
2024-03-03 22:27:00,63,49.0162,247.0,4.300000000000001,5.0,0.8000000000000007,125.11
2024-03-03 22:30:00,63,48.84259,247.0,3.799999999999997,4.700000000000001,0.9000000000000021,125.11
2024-03-03 22:33:00,63,48.03241,247.0,4.099999999999998,4.699999999999999,1.0,125.11
2024-03-03 22:36:00,63,48.14815,247.0,4.100000000000001,4.800000000000001,0.8999999999999986,127.08
2024-03-03 22:39:00,64,47.74305,247.0,4.300000000000001,4.800000000000001,0.8999999999999986,127.08
2024-03-03 22:42:00,63,48.14815,247.0,4.0,4.699999999999999,0.8999999999999986,127.08
2024-03-03 22:45:00,62,47.51157,247.0,4.199999999999999,4.800000000000001,0.8000000000000007,127.08
2024-03-03 22:48:00,62,47.56945,247.0,4.199999999999999,5.0,0.8000000000000007,126.01
2024-03-03 22:51:00,62,46.70139,247.0,3.8000000000000007,4.800000000000001,1.1000000000000014,126.01
2024-03-03 22:54:00,61,46.875,248.0,3.900000000000002,4.9,0.8999999999999986,126.01
2024-03-03 22:57:00,62,46.64352,248.0,4.199999999999999,5.0,0.8000000000000007,126.39
2024-03-03 23:00:00,62,46.99074,248.0,4.0,4.800000000000001,1.1999999999999993,126.39
2024-03-03 23:03:00,63,46.58565,248.0,4.300000000000001,5.0,1.0,126.39
2024-03-03 23:06:00,69,46.58565,248.0,4.100000000000001,5.3,1.8000000000000007,148.15
2024-03-03 23:09:00,68,46.81713,248.0,4.200000000000003,5.1,1.5,148.15
2024-03-03 23:12:00,65,45.54398,248.0,4.099999999999998,4.800000000000001,1.0,148.15
2024-03-03 23:15:00,65,45.42824,248.0,4.0,4.8999999999999995,1.4000000000000021,148.15
2024-03-03 23:18:00,68,45.19676,248.0,4.0,5.1000000000000005,1.3000000000000007,141.73
2024-03-03 23:21:00,65,44.21296,248.0,4.100000000000001,4.9,0.8000000000000007,141.73
2024-03-03 23:24:00,65,43.98148,248.0,4.099999999999998,4.800000000000001,0.8000000000000007,141.73
2024-03-03 23:27:00,64,43.46065,248.0,4.300000000000001,5.0,0.8999999999999986,142.22
2024-03-03 23:30:00,67,44.50232,248.0,4.100000000000001,5.1000000000000005,1.1999999999999993,142.22
2024-03-03 23:33:00,63,43.98148,248.0,4.0,4.800000000000001,0.6999999999999993,142.22
2024-03-03 23:36:00,62,43.69213,248.0,4.100000000000001,5.3,0.6000000000000014,130.97
2024-03-03 23:39:00,64,43.05555,248.0,3.8999999999999986,4.9,0.6999999999999993,130.97
2024-03-03 23:42:00,64,43.69213,248.0,3.8000000000000007,4.9,0.8999999999999986,130.97
2024-03-03 23:45:00,66,43.98148,248.0,4.0,5.0,1.0999999999999979,130.97
2024-03-03 23:48:00,63,43.22916,248.0,3.8000000000000007,4.9,1.3999999999999986,128.62
2024-03-03 23:51:00,63,43.98148,248.0,3.8999999999999986,5.0,0.9000000000000021,128.62
2024-03-03 23:54:00,62,44.09722,249.0,4.100000000000001,4.699999999999999,0.6999999999999993,128.62
2024-03-03 23:57:00,61,43.69213,249.0,3.8999999999999986,5.000000000000001,0.8000000000000007,125.59
2024-03-04 00:00:00,64,43.80787,249.0,3.8000000000000007,4.8,0.5999999999999979,125.59
2024-03-04 00:03:00,62,43.51852,249.0,4.100000000000001,5.0,0.6999999999999993,125.59
2024-03-04 00:06:00,62,42.7662,249.0,3.900000000000002,4.9,0.8999999999999986,130.78
2024-03-04 00:09:00,63,41.08796,249.0,3.6999999999999993,4.699999999999999,1.1000000000000014,130.78
2024-03-04 00:12:00,60,40.27778,249.0,3.6000000000000014,5.0,1.0,130.78
2024-03-04 00:15:00,60,40.79861,249.0,3.6000000000000014,5.1,0.8999999999999986,130.78
2024-03-04 00:18:00,60,40.625,249.0,3.6999999999999993,4.800000000000001,0.8000000000000007,125.0
2024-03-04 05:36:00,66,43.69213,249.0,2.1999999999999993,1.0,4.100000000000001,125.11
2024-03-04 05:39:00,63,43.98148,249.0,2.8999999999999986,4.300000000000001,2.6999999999999993,125.11
2024-03-04 05:42:00,64,44.09722,249.0,3.1999999999999993,4.300000000000001,1.6000000000000014,125.11
2024-03-04 05:45:00,61,44.03935,249.0,3.1999999999999993,4.200000000000001,1.6000000000000014,125.11
2024-03-04 05:48:00,60,43.51852,249.0,3.400000000000002,4.5,1.0999999999999979,119.63
2024-03-04 05:51:00,56,43.40278,249.0,3.599999999999998,4.8,1.1000000000000014,119.63
2024-03-04 05:54:00,54,41.49305,249.0,3.6999999999999993,4.7,0.8999999999999986,119.63
2024-03-04 05:57:00,52,41.95602,249.0,3.5,4.5,0.6999999999999993,114.86
2024-03-04 06:00:00,54,42.01389,249.0,3.3000000000000007,4.5,1.1000000000000014,114.86
2024-03-04 06:03:00,53,43.40278,249.0,3.1999999999999993,4.199999999999999,1.0,114.86
2024-03-04 06:06:00,54,44.56018,249.0,3.5,4.300000000000001,0.9000000000000021,118.12
2024-03-04 06:09:00,54,44.84954,249.0,3.799999999999997,4.4,0.7000000000000028,118.12
2024-03-04 06:12:00,53,44.56018,250.0,3.5,4.299999999999999,1.0,118.12
2024-03-04 06:15:00,54,44.56018,250.0,3.3999999999999986,4.199999999999999,0.9000000000000021,118.12
2024-03-04 06:18:00,55,44.3287,250.0,3.400000000000002,4.299999999999999,0.8000000000000007,115.81
2024-03-04 06:21:00,53,43.80787,250.0,3.5,4.1,0.9000000000000021,115.81
2024-03-04 06:24:00,53,44.79166,250.0,3.1999999999999993,4.1,0.8000000000000007,115.81
2024-03-04 06:27:00,54,45.71759,250.0,3.599999999999998,4.0,0.9000000000000021,117.03
2024-03-04 06:30:00,54,45.65972,250.0,3.599999999999998,4.199999999999999,0.9000000000000021,117.03
2024-03-04 06:33:00,53,46.2963,250.0,3.3000000000000007,4.0,1.0,117.03
2024-03-04 06:36:00,54,45.25463,250.0,3.5,4.199999999999999,0.9000000000000021,114.34
2024-03-04 06:39:00,53,45.65972,250.0,3.5,4.1,0.8999999999999986,114.34
2024-03-04 06:42:00,53,45.37037,250.0,3.6999999999999993,4.0,0.9000000000000021,114.34
2024-03-04 06:45:00,52,45.71759,250.0,3.5,3.9000000000000004,0.5,114.34
2024-03-04 06:48:00,55,46.23843,250.0,3.400000000000002,4.199999999999999,0.7999999999999972,108.74
2024-03-04 06:51:00,54,47.10648,250.0,3.5,4.0,1.0,108.74
2024-03-04 06:54:00,54,46.58565,250.0,3.5,4.199999999999999,1.0,108.74
2024-03-04 06:57:00,53,45.13889,250.0,3.5,4.199999999999999,0.8000000000000007,114.32
2024-03-04 07:00:00,53,45.83334,250.0,3.3999999999999986,4.0,0.8000000000000007,114.32
2024-03-04 07:03:00,53,46.2963,250.0,3.5,4.199999999999999,0.9000000000000021,114.32
2024-03-04 07:06:00,55,47.28009,250.0,3.6999999999999993,4.199999999999999,0.6999999999999993,117.32
2024-03-04 07:09:00,55,47.22222,251.0,3.6000000000000014,3.9000000000000004,0.8999999999999986,117.32
2024-03-04 07:12:00,55,47.22222,251.0,3.599999999999998,4.200000000000001,0.9000000000000021,117.32
2024-03-04 07:15:00,55,46.81713,251.0,3.400000000000002,4.1,1.0,117.32
2024-03-04 07:18:00,57,49.59491,251.0,3.6999999999999993,4.0,0.8999999999999986,121.58
2024-03-04 07:21:00,59,42.88195,251.0,4.0,4.300000000000001,1.1000000000000014,121.58
2024-03-06 10:06:00,70,40.33565,251.0,1.7000000000000028,5.4,5.5,181.73
2024-03-06 10:09:00,75,45.19676,251.0,2.6999999999999993,4.800000000000001,4.799999999999997,181.73
2024-03-06 10:12:00,83,40.625,251.0,3.6000000000000014,6.3,2.5,181.73
2024-03-06 10:15:00,78,42.7662,251.0,4.0,5.7,2.3000000000000007,181.73
2024-03-06 10:18:00,72,43.05555,251.0,3.5,3.799999999999999,1.9000000000000021,162.37
2024-03-06 10:21:00,85,42.65046,251.0,3.599999999999998,6.1000000000000005,3.0000000000000036,162.37
2024-03-06 10:24:00,88,41.49305,251.0,4.5,6.9,2.3999999999999986,162.37
2024-03-06 10:27:00,85,40.74074,251.0,4.600000000000001,7.1,1.9000000000000021,194.84
2024-03-06 10:30:00,81,40.56713,251.0,4.699999999999999,6.9,1.7000000000000028,194.84
2024-03-06 10:33:00,83,40.21991,251.0,4.699999999999999,6.699999999999999,1.7000000000000028,194.84
2024-03-06 10:36:00,77,39.75695,251.0,4.699999999999999,5.8999999999999995,1.5,201.72
2024-03-06 10:39:00,84,39.69907,251.0,4.800000000000001,6.9,1.4999999999999964,201.72
2024-03-06 10:42:00,82,39.75695,251.0,4.599999999999998,6.8,1.5999999999999979,201.72
2024-03-06 10:45:00,80,39.40972,251.0,4.699999999999999,6.8,1.3000000000000007,201.72
2024-03-06 10:48:00,78,38.4838,251.0,4.699999999999999,6.5,1.1999999999999993,182.0
2024-03-06 10:51:00,78,38.31018,252.0,4.699999999999999,6.5,1.3000000000000007,182.0
2024-03-06 10:54:00,82,39.35185,252.0,4.300000000000001,6.5,1.6000000000000014,182.0
2024-03-06 10:57:00,80,38.77315,252.0,4.599999999999998,6.6,1.5000000000000036,189.2
2024-03-06 11:00:00,79,39.69907,252.0,4.900000000000002,6.800000000000001,1.0,189.2
2024-03-06 11:03:00,82,40.79861,252.0,5.0,7.0,1.3999999999999986,189.2
2024-03-06 11:06:00,83,41.72454,252.0,5.100000000000001,6.9,1.5,191.36
2024-03-06 11:09:00,83,41.14584,252.0,4.899999999999999,6.9,1.2999999999999972,191.36
2024-03-06 11:12:00,84,37.09491,252.0,5.0,6.6,1.1999999999999957,191.36
2024-03-06 11:15:00,78,36.57407,252.0,4.699999999999999,6.800000000000001,1.1000000000000014,191.36
2024-03-06 11:18:00,76,36.5162,252.0,4.600000000000001,6.800000000000001,1.1999999999999993,176.01
2024-03-06 11:21:00,75,37.90509,252.0,4.600000000000001,6.6,1.3000000000000007,176.01
2024-03-06 11:24:00,74,38.59954,252.0,4.699999999999999,6.8,0.8999999999999986,176.01
2024-03-06 11:27:00,78,39.29398,252.0,4.699999999999999,6.5,1.3000000000000007,190.77
2024-03-06 11:30:00,80,40.56713,252.0,4.699999999999999,6.6000000000000005,1.2000000000000028,190.77
2024-03-06 11:33:00,84,41.14584,252.0,4.900000000000002,6.9,1.5,190.77
2024-03-06 11:36:00,86,40.74074,252.0,5.0,6.800000000000001,1.2999999999999972,195.21
2024-03-06 11:39:00,82,39.6412,252.0,4.900000000000002,7.0,1.1999999999999957,195.21
2024-03-06 11:42:00,81,38.77315,252.0,4.900000000000002,6.800000000000001,1.3999999999999986,195.21
2024-03-06 11:45:00,79,37.55787,252.0,4.900000000000002,6.9,1.0,195.21
2024-03-06 11:48:00,77,36.45834,252.0,4.800000000000001,6.700000000000001,1.0,178.61
2024-03-06 11:51:00,76,36.5162,253.0,4.699999999999999,6.7,1.0,178.61
2024-03-06 11:54:00,78,36.97916,253.0,4.400000000000002,6.700000000000001,1.4999999999999964,178.61
2024-03-06 11:57:00,77,36.28472,253.0,4.5,6.700000000000001,1.1999999999999993,179.88
2024-03-06 12:00:00,77,36.28472,253.0,4.800000000000001,7.0,1.1000000000000014,179.88
2024-03-06 12:03:00,78,36.45834,253.0,4.599999999999998,7.0,1.3999999999999986,179.88
2024-03-06 12:06:00,76,36.22685,253.0,4.699999999999999,7.1000000000000005,0.8999999999999986,179.4
2024-03-06 12:09:00,79,34.83796,253.0,4.199999999999999,7.000000000000001,1.5999999999999979,179.4
2024-03-06 12:12:00,80,34.14352,253.0,4.399999999999999,7.1000000000000005,1.1000000000000014,179.4
2024-03-06 12:15:00,74,33.56482,253.0,4.5,7.000000000000001,0.9000000000000021,179.4
2024-03-06 12:18:00,72,33.56482,253.0,4.699999999999999,6.9,0.6000000000000014,168.49
2024-03-06 12:21:00,71,33.7963,253.0,4.300000000000001,6.799999999999999,0.7999999999999972,168.49
2024-03-06 12:24:00,71,36.57407,253.0,4.0,6.199999999999999,1.0999999999999979,168.49
2024-03-06 12:27:00,78,37.32639,253.0,4.099999999999998,5.6,1.6000000000000014,195.99
2024-03-06 12:30:00,85,37.44213,253.0,4.399999999999999,7.300000000000001,1.5999999999999979,195.99
2024-03-06 12:33:00,78,37.32639,253.0,4.600000000000001,6.8999999999999995,1.3000000000000007,195.99
2024-03-06 12:36:00,78,37.15278,253.0,4.699999999999999,7.0,1.1999999999999993,182.75
2024-03-06 12:39:00,78,36.86343,253.0,4.600000000000001,6.800000000000001,1.3000000000000007,182.75
2024-03-06 12:42:00,78,37.55787,253.0,4.5,6.9,1.4000000000000021,182.75
2024-03-06 12:45:00,76,36.97916,253.0,4.599999999999998,7.0,1.1000000000000014,182.75
2024-03-06 12:48:00,75,36.28472,253.0,4.899999999999999,6.9,0.8999999999999986,176.49
2024-03-06 12:51:00,76,36.80555,254.0,4.699999999999999,6.8,1.0,176.49
2024-03-06 12:54:00,77,36.57407,254.0,4.899999999999999,7.0,1.3000000000000007,176.49
2024-03-06 12:57:00,77,36.28472,254.0,4.600000000000001,7.0,0.9999999999999964,180.28
2024-03-06 13:00:00,77,36.11111,254.0,4.699999999999999,7.0,1.0999999999999979,180.28
2024-03-06 13:03:00,77,35.59028,254.0,4.700000000000003,7.1,1.1000000000000014,180.28
2024-03-06 13:06:00,74,34.49074,254.0,4.700000000000003,7.199999999999999,0.6999999999999957,172.91
2024-03-06 13:09:00,74,34.9537,254.0,4.599999999999998,7.1,1.1000000000000014,172.91
2024-03-06 13:12:00,76,35.06945,254.0,4.300000000000001,7.199999999999999,1.3000000000000007,172.91
2024-03-06 13:15:00,74,35.41666,254.0,4.699999999999999,7.1,1.1000000000000014,172.91
2024-03-06 13:18:00,77,35.64815,254.0,4.5,7.1,1.1999999999999993,179.47
2024-03-06 13:21:00,76,35.3588,254.0,4.699999999999999,7.299999999999999,1.0,179.47
2024-03-06 13:24:00,77,35.01157,254.0,4.600000000000001,7.199999999999999,0.9999999999999964,179.47
2024-03-06 13:27:00,75,34.20139,254.0,4.800000000000001,7.199999999999999,0.9000000000000021,175.33
2024-03-06 13:30:00,74,34.20139,254.0,4.599999999999998,7.4,0.9000000000000021,175.33
2024-03-06 13:33:00,74,33.62268,254.0,4.700000000000003,7.300000000000001,0.8999999999999986,175.33
2024-03-07 10:36:00,64,46.81713,254.0,1.9000000000000021,3.7,4.300000000000001,121.3
2024-03-07 10:39:00,61,45.54398,254.0,2.700000000000003,4.7,1.6999999999999993,121.3
2024-03-07 10:42:00,58,46.00695,254.0,2.8999999999999986,4.8,1.8000000000000007,121.3
2024-03-07 10:45:00,55,40.0463,254.0,3.3000000000000007,4.6,0.8000000000000007,121.3
2024-03-08 12:15:00,69,48.32176,254.0,1.6000000000000014,4.6,4.599999999999998,1.62
2024-03-08 12:18:00,61,45.42824,255.0,2.6000000000000014,4.699999999999999,2.599999999999998,120.08
2024-03-08 12:21:00,58,39.35185,255.0,3.3000000000000007,5.199999999999999,1.5,120.08
2024-03-08 12:24:00,57,38.19445,255.0,3.400000000000002,5.199999999999999,1.5,120.08
2024-03-08 12:27:00,58,41.03009,255.0,3.5,5.499999999999999,1.3000000000000007,115.88
2024-03-08 12:30:00,58,40.85648,255.0,3.700000000000003,5.499999999999999,1.1999999999999993,115.88
2024-03-08 12:33:00,59,43.63426,255.0,3.8000000000000007,5.5,1.0999999999999979,115.88
2024-03-08 12:36:00,59,43.69213,255.0,3.8000000000000007,5.300000000000001,1.1999999999999993,119.02
2024-03-08 12:39:00,60,44.61805,255.0,3.8000000000000007,5.1,1.3000000000000007,119.02
2024-03-08 12:42:00,59,43.75,255.0,3.8999999999999986,5.199999999999999,1.1999999999999993,119.02
2024-03-08 12:45:00,59,44.61805,255.0,3.8000000000000007,5.1,1.3000000000000007,119.02
2024-03-08 12:48:00,58,44.03935,255.0,3.6000000000000014,5.1,1.1999999999999993,114.19
2024-03-08 12:51:00,59,44.61805,255.0,4.0,5.300000000000001,1.0,114.19
2024-03-08 12:54:00,57,40.50926,255.0,4.0,5.4,0.8999999999999986,114.19
2024-03-08 12:57:00,58,39.0625,255.0,3.8000000000000007,5.499999999999999,0.8999999999999986,120.84
2024-03-08 13:00:00,58,37.67361,255.0,4.0,5.700000000000001,1.0,120.84
2024-03-08 13:03:00,54,38.25232,255.0,3.8000000000000007,5.3999999999999995,0.7999999999999972,120.84
2024-03-08 13:06:00,58,38.59954,255.0,3.8999999999999986,5.4,1.0,115.98
2024-03-08 13:09:00,56,40.79861,255.0,3.8999999999999986,5.5,0.9000000000000021,115.98
2024-03-08 13:12:00,57,40.45139,255.0,3.8000000000000007,5.4,0.8999999999999986,115.98
2024-03-08 13:15:00,59,41.49305,255.0,4.0,5.5,1.0,115.98
2024-03-08 13:18:00,58,40.21991,256.0,4.0,5.699999999999999,0.9000000000000021,119.91
2024-03-08 13:21:00,59,40.16204,256.0,3.900000000000002,5.5,1.1999999999999993,119.91
2024-03-08 13:24:00,58,39.87268,256.0,3.8000000000000007,5.5,1.0999999999999979,119.91
2024-03-08 13:27:00,58,40.21991,256.0,4.0,5.5,0.8999999999999986,120.61
2024-03-08 13:30:00,58,39.00463,256.0,3.6000000000000014,5.8,1.0,120.61
2024-03-08 13:33:00,57,38.77315,256.0,3.6999999999999993,5.6,0.9000000000000021,120.61
2024-03-08 13:36:00,57,38.77315,256.0,3.8999999999999986,5.5,0.9000000000000021,118.73
2024-03-08 13:39:00,57,39.35185,256.0,3.900000000000002,5.6,0.6999999999999993,118.73
2024-03-08 13:42:00,58,40.27778,256.0,4.100000000000001,5.4,0.8999999999999986,118.73
2024-03-08 13:45:00,58,39.58334,256.0,4.0,5.6,0.8000000000000007,118.73
2024-03-08 13:48:00,58,39.17824,256.0,4.0,5.5,0.8000000000000007,120.48
2024-03-08 13:51:00,58,40.16204,256.0,4.0,5.4,0.9000000000000021,120.48
2024-03-08 13:54:00,56,39.17824,256.0,4.100000000000001,5.5,0.5999999999999979,120.48
2024-03-08 13:57:00,58,40.0463,256.0,3.8000000000000007,5.2,1.1000000000000014,121.01
2024-03-08 14:00:00,58,39.29398,256.0,3.8000000000000007,5.5,1.0999999999999979,121.01
2024-03-08 14:03:00,58,39.58334,256.0,4.0,5.4,0.8999999999999986,121.01
2024-03-08 14:06:00,57,38.4838,256.0,4.0,5.6,0.8000000000000007,120.62
2024-03-08 14:09:00,58,39.29398,256.0,4.0,5.5,0.8999999999999986,120.62
2024-03-08 14:12:00,59,40.74074,256.0,3.6999999999999993,5.500000000000001,0.8999999999999986,120.62
2024-03-08 14:15:00,59,39.87268,256.0,4.199999999999999,5.6,0.8000000000000007,120.62
2024-03-08 14:18:00,58,39.75695,257.0,3.8000000000000007,5.699999999999999,1.0,120.26
2024-03-08 14:21:00,62,40.74074,257.0,3.8000000000000007,5.5,1.1999999999999993,120.26
2024-03-08 14:24:00,59,41.08796,257.0,3.8000000000000007,5.300000000000001,1.0999999999999979,120.26
2024-03-08 14:27:00,59,40.56713,257.0,3.6999999999999993,5.5,1.0999999999999979,119.49
2024-03-08 14:30:00,59,39.58334,257.0,4.0,5.4,1.0,119.49
2024-03-08 14:33:00,59,39.6412,257.0,3.8000000000000007,5.8,0.8000000000000007,119.49
2024-03-08 14:36:00,58,38.88889,257.0,4.0,5.5,0.6999999999999993,120.98
2024-03-08 14:39:00,59,39.87268,257.0,3.6999999999999993,5.300000000000001,1.1999999999999993,120.98
2024-03-08 14:42:00,59,39.35185,257.0,3.8999999999999986,5.4,0.9000000000000021,120.98
2024-03-08 14:45:00,59,40.0463,257.0,4.0,5.5,0.6999999999999993,120.98
2024-03-08 14:48:00,58,39.58334,257.0,4.100000000000001,5.299999999999999,0.8000000000000007,119.34
2024-03-08 14:51:00,58,40.625,257.0,3.8999999999999986,5.3999999999999995,0.9000000000000021,119.34
2024-03-08 14:54:00,57,39.17824,257.0,4.0,5.1,0.8000000000000007,119.34
2024-03-08 14:57:00,56,41.89815,257.0,3.8000000000000007,5.3,0.8999999999999986,118.1
2024-03-08 15:00:00,55,40.56713,257.0,3.6999999999999993,5.2,0.6000000000000014,118.1
2024-03-08 15:03:00,56,40.50926,257.0,3.8999999999999986,5.0,0.9000000000000021,118.1
2024-03-08 15:06:00,57,40.56713,257.0,3.599999999999998,5.1,1.0,118.85
2024-03-08 15:09:00,57,41.37732,257.0,3.6999999999999993,5.1,0.9000000000000021,118.85
2024-03-08 15:12:00,56,40.79861,257.0,3.8999999999999986,4.9,0.7000000000000028,118.85
2024-03-08 15:15:00,55,39.46759,257.0,3.6999999999999993,5.0,0.8000000000000007,118.85
2024-03-08 15:18:00,56,41.31945,258.0,3.6999999999999993,5.199999999999999,0.9000000000000021,120.39
2024-03-08 15:21:00,57,41.95602,258.0,3.599999999999998,5.1,0.9000000000000021,120.39
2024-03-08 15:24:00,58,41.72454,258.0,3.8000000000000007,5.199999999999999,0.8999999999999986,120.39
2024-03-08 15:27:00,56,40.45139,258.0,4.0,5.1,0.8000000000000007,116.57
2024-03-08 15:30:00,56,42.01389,258.0,3.8000000000000007,5.0,0.8000000000000007,116.57
2024-03-08 15:33:00,57,41.78241,258.0,3.6000000000000014,5.199999999999999,0.8000000000000007,116.57
2024-03-08 15:36:00,58,42.01389,258.0,3.8000000000000007,5.1,0.8999999999999986,118.49
2024-03-08 15:39:00,57,41.14584,258.0,3.599999999999998,5.199999999999999,1.0,118.49
2024-03-08 15:42:00,57,41.14584,258.0,3.8999999999999986,5.3,0.8000000000000007,118.49
2024-03-08 15:45:00,58,41.31945,258.0,4.100000000000001,5.199999999999999,0.6999999999999993,118.49
2024-03-08 15:48:00,58,42.1875,258.0,3.900000000000002,5.199999999999999,1.0,119.98
2024-03-08 15:51:00,57,41.95602,258.0,3.6000000000000014,5.300000000000001,1.0999999999999979,119.98
2024-03-08 15:54:00,58,42.82407,258.0,4.0,5.200000000000001,0.8999999999999986,119.98
2024-03-08 15:57:00,58,42.47685,258.0,3.900000000000002,5.0,0.8999999999999986,119.85
2024-03-08 16:00:00,58,41.43518,258.0,4.0,5.1,0.8999999999999986,119.85
2024-03-08 16:03:00,58,41.2037,258.0,3.6000000000000014,5.4,1.0,119.85
2024-03-08 16:06:00,57,39.6412,258.0,4.0,5.4,1.0,121.5
2024-03-08 16:09:00,59,41.72454,258.0,4.0,5.300000000000001,1.0,121.5
2024-03-08 16:12:00,63,41.2037,258.0,3.8000000000000007,5.1000000000000005,1.4000000000000021,121.5
2024-03-08 16:15:00,62,39.17824,258.0,3.6999999999999993,5.1000000000000005,1.1000000000000014,121.5
2024-03-08 16:18:00,59,39.87268,259.0,3.599999999999998,5.300000000000001,1.1000000000000014,119.21
2024-03-08 16:21:00,57,41.89815,259.0,3.599999999999998,5.300000000000001,0.9000000000000021,119.21
2024-03-08 16:24:00,59,40.0463,259.0,3.8000000000000007,5.5,1.0,119.21
2024-03-08 16:27:00,61,39.12037,259.0,3.8999999999999986,5.6000000000000005,1.1000000000000014,124.74
2024-03-08 16:30:00,60,39.17824,259.0,4.0,5.6000000000000005,0.6999999999999993,124.74
2024-03-08 16:33:00,61,40.625,259.0,4.100000000000001,5.7,1.0,124.74
2024-03-08 16:36:00,63,40.50926,259.0,3.5,5.8,1.3000000000000007,128.44
2024-03-08 16:39:00,61,38.42593,259.0,4.0,5.7,0.6999999999999993,128.44
2024-03-08 16:42:00,57,37.67361,259.0,3.8000000000000007,5.799999999999999,0.5999999999999979,128.44
2024-03-08 16:45:00,58,37.32639,259.0,3.799999999999997,5.699999999999999,0.9000000000000021,128.44
2024-03-08 16:48:00,59,36.57407,259.0,3.6999999999999993,5.4,0.9000000000000021,120.68
2024-03-08 16:51:00,60,37.73148,259.0,3.8999999999999986,5.699999999999999,1.1999999999999993,120.68
2024-03-08 16:54:00,57,35.30093,259.0,3.6999999999999993,5.8,0.6999999999999993,120.68
2024-03-08 16:57:00,57,37.61574,259.0,3.599999999999998,5.699999999999999,0.9000000000000021,118.85
2024-03-08 17:00:00,58,36.45834,259.0,3.599999999999998,5.699999999999999,1.0,118.85
2024-03-08 17:03:00,57,35.3588,259.0,3.6999999999999993,5.799999999999999,0.8000000000000007,118.85
2024-03-08 17:06:00,56,35.53241,259.0,3.6999999999999993,5.699999999999999,0.6999999999999993,115.96
2024-03-08 17:09:00,56,35.99537,259.0,3.8000000000000007,5.799999999999999,0.6999999999999993,115.96
2024-03-08 17:12:00,56,35.59028,259.0,3.5,5.799999999999999,1.0,115.96
2024-03-08 17:15:00,56,36.80555,259.0,4.0,5.6,0.6999999999999993,115.96
2024-03-08 17:18:00,56,36.40046,260.0,3.8000000000000007,5.5,0.8999999999999986,117.85
2024-03-08 17:21:00,56,36.11111,260.0,3.8000000000000007,5.699999999999999,0.8000000000000007,117.85
2024-03-08 17:24:00,58,36.28472,260.0,3.8999999999999986,5.6,0.8000000000000007,117.85
2024-03-08 17:27:00,57,35.41666,260.0,4.100000000000001,5.6,0.8999999999999986,81.75
2024-03-08 17:30:00,56,35.87963,260.0,3.8000000000000007,5.6,0.0,81.75
2024-03-09 22:30:00,61,51.44676,260.0,1.8000000000000007,5.1000000000000005,3.1999999999999993,122.93
2024-03-09 22:33:00,60,47.51157,260.0,2.599999999999998,5.000000000000001,2.1999999999999993,122.93
2024-03-09 22:36:00,59,46.70139,260.0,3.0,4.699999999999999,1.6999999999999993,120.53
2024-03-09 22:39:00,61,46.70139,260.0,3.1999999999999993,5.000000000000001,1.1999999999999993,120.53
2024-03-09 22:42:00,57,47.51157,260.0,3.400000000000002,4.699999999999999,0.8999999999999986,120.53
2024-03-09 22:45:00,56,46.99074,260.0,3.6999999999999993,4.699999999999999,1.0,120.53
2024-03-09 22:48:00,56,46.81713,260.0,3.6000000000000014,4.699999999999999,1.0,113.74
2024-03-09 22:51:00,55,46.93287,260.0,3.5,4.699999999999999,1.3000000000000007,113.74
2024-03-09 22:54:00,57,46.875,260.0,3.900000000000002,4.8,1.0999999999999979,113.74
2024-03-09 22:57:00,51,45.77546,260.0,3.5,4.499999999999999,1.0,106.41
2024-03-09 23:00:00,52,46.06482,260.0,3.6999999999999993,4.8999999999999995,1.0,106.41
2024-03-09 23:03:00,57,45.77546,260.0,3.5,4.5,1.1999999999999993,106.41
2024-03-09 23:06:00,55,46.12268,260.0,3.799999999999997,5.2,0.9000000000000021,114.01
2024-03-09 23:09:00,57,45.25463,260.0,3.5,4.699999999999999,1.1999999999999993,114.01
2024-03-09 23:12:00,56,45.25463,260.0,3.700000000000003,4.799999999999999,0.6999999999999993,114.01
2024-03-09 23:15:00,56,45.13889,261.0,3.400000000000002,4.799999999999999,1.3000000000000007,114.01
2024-03-09 23:18:00,54,45.13889,261.0,3.6000000000000014,4.5,0.8000000000000007,109.66
2024-03-09 23:21:00,57,45.37037,261.0,3.700000000000003,4.699999999999999,0.8999999999999986,109.66
2024-03-09 23:27:00,56,45.37037,261.0,3.700000000000003,4.699999999999999,1.0,114.4
2024-03-09 23:30:00,56,45.54398,261.0,3.700000000000003,4.6,0.8999999999999986,114.4
2024-03-09 23:36:00,56,45.42824,261.0,3.6999999999999993,4.800000000000001,0.8000000000000007,110.28
2024-03-09 23:39:00,55,44.56018,261.0,3.6000000000000014,4.699999999999999,0.8999999999999986,110.28
2024-03-09 23:42:00,53,44.50232,261.0,3.8000000000000007,4.6,0.6000000000000014,110.28
2024-03-09 23:48:00,53,44.56018,261.0,3.8999999999999986,4.5,0.6000000000000014,106.16
2024-03-09 23:51:00,55,44.67593,261.0,3.8999999999999986,4.5,0.8000000000000007,106.16
2024-03-09 23:57:00,55,44.3287,261.0,3.6999999999999993,4.699999999999999,0.9000000000000021,110.72
2024-03-10 00:00:00,54,43.92361,261.0,3.6000000000000014,4.6,0.7999999999999972,110.72
2024-03-10 00:03:00,52,44.50232,261.0,3.700000000000003,4.6,0.6999999999999993,110.72
2024-03-10 00:06:00,53,43.63426,261.0,3.8999999999999986,4.6,1.0,118.77
2024-03-10 00:09:00,58,44.21296,261.0,3.8000000000000007,4.499999999999999,0.3000000000000007,118.77
2024-03-10 00:12:00,60,44.09722,262.0,3.700000000000003,4.699999999999999,1.0999999999999979,118.77
2024-03-10 00:18:00,58,43.80787,262.0,3.6000000000000014,4.499999999999999,1.3999999999999986,114.36
2024-03-10 00:21:00,50,43.34491,262.0,3.6000000000000014,4.499999999999999,1.1999999999999993,114.36
2024-03-10 00:27:00,55,43.46065,262.0,3.8000000000000007,4.3999999999999995,1.1999999999999993,93.42
2024-03-10 00:30:00,45,44.38657,262.0,3.6000000000000014,4.4,1.1999999999999993,93.42
2024-03-10 00:33:00,54,43.80787,262.0,3.6000000000000014,4.4,0.8000000000000007,93.42
2024-03-10 00:39:00,57,43.69213,262.0,3.8999999999999986,4.5,0.8000000000000007,110.88
2024-03-10 00:45:00,51,44.38657,262.0,3.6000000000000014,4.6,0.6000000000000014,110.88
2024-03-10 00:48:00,53,43.98148,262.0,4.0,4.5,0.5,116.17
2024-03-10 00:51:00,57,44.38657,262.0,3.6999999999999993,4.4,1.1999999999999993,116.17
2024-03-10 00:57:00,48,44.3287,262.0,3.900000000000002,4.7,0.29999999999999716,118.38
2024-03-10 01:00:00,46,44.21296,262.0,3.8000000000000007,4.9,1.1999999999999993,118.38
2024-03-10 01:03:00,47,42.07176,262.0,4.0,4.9,0.1999999999999993,118.38
2024-03-10 01:09:00,44,42.59259,262.0,3.8000000000000007,4.8,1.1999999999999993,120.84
2024-03-10 01:12:00,53,41.43518,263.0,3.6000000000000014,4.6,0.6999999999999993,120.84
2024-03-10 01:18:00,51,42.47685,263.0,3.6999999999999993,4.6,0.8999999999999986,100.61
2024-03-10 01:21:00,51,42.1875,263.0,3.8000000000000007,4.6,0.5,100.61
2024-03-10 01:27:00,51,42.1875,263.0,3.6999999999999993,4.4,0.8000000000000007,111.73
2024-03-10 01:30:00,54,42.1875,263.0,3.6000000000000014,4.7,1.0999999999999979,111.73
2024-03-10 01:33:00,53,42.7662,263.0,3.6999999999999993,4.8,1.0,111.73
2024-03-10 01:39:00,49,42.1875,263.0,3.799999999999997,4.4,0.8000000000000007,98.99
2024-03-10 01:42:00,50,41.31945,263.0,3.6999999999999993,4.5,0.6000000000000014,98.99
2024-03-10 01:48:00,50,41.03009,263.0,3.8000000000000007,4.5,0.6999999999999993,98.02
2024-03-10 01:51:00,51,41.49305,263.0,3.8000000000000007,4.8999999999999995,0.6999999999999993,98.02
2024-03-10 01:54:00,49,40.91435,263.0,3.5,4.6,0.5999999999999979,98.02
2024-03-10 02:00:00,47,41.2037,263.0,3.3999999999999986,4.4,0.5,93.07
2024-03-10 02:03:00,44,40.74074,263.0,3.5,4.2,0.1999999999999993,93.07
2024-03-10 02:09:00,43,41.03009,263.0,3.6999999999999993,4.3,1.0,85.26
2024-03-10 02:12:00,53,41.2037,264.0,3.599999999999998,4.4,0.9000000000000021,85.26
2024-03-10 02:18:00,42,41.31945,264.0,3.400000000000002,4.1,1.5999999999999979,104.88
2024-03-10 02:21:00,53,41.37732,264.0,3.599999999999998,4.8,0.1999999999999993,104.88
2024-03-10 02:24:00,43,41.31945,264.0,3.400000000000002,4.8,0.5,104.88
2024-03-10 02:30:00,43,40.625,264.0,3.5,4.6000000000000005,0.1999999999999993,87.98
2024-03-10 02:33:00,43,41.37732,264.0,3.5,4.8,1.0999999999999979,87.98
2024-03-10 02:39:00,46,41.6088,264.0,3.6999999999999993,4.8,0.3000000000000007,111.4
2024-03-10 02:42:00,42,40.91435,264.0,3.400000000000002,4.6000000000000005,0.1999999999999993,111.4
2024-03-10 02:48:00,42,40.27778,264.0,3.5,4.700000000000001,0.8000000000000007,95.28
2024-03-10 02:51:00,50,40.625,264.0,3.5,4.5,1.5999999999999979,95.28
2024-03-10 02:54:00,50,41.14584,264.0,3.3000000000000007,4.4,1.1999999999999993,95.28
2024-03-10 03:00:00,44,41.37732,264.0,3.400000000000002,4.7,1.1999999999999993,102.18
2024-03-10 03:03:00,54,41.43518,264.0,3.5,4.199999999999999,0.6000000000000014,102.18
2024-03-10 03:06:00,50,41.08796,264.0,3.299999999999997,4.3,0.10000000000000142,98.63
2024-03-10 03:09:00,41,41.03009,264.0,3.5,4.6000000000000005,0.7999999999999972,98.63
2024-03-10 03:12:00,47,40.85648,264.0,3.3000000000000007,4.500000000000001,1.3999999999999986,98.63
2024-03-10 03:15:00,50,40.79861,265.0,3.3999999999999986,4.5,1.3000000000000007,98.63
2024-03-10 03:27:00,44,41.2037,265.0,3.8000000000000007,4.8,0.1999999999999993,105.26
2024-03-10 03:30:00,49,40.85648,265.0,3.6999999999999993,4.4,0.8000000000000007,105.26
2024-03-10 03:33:00,43,41.03009,265.0,3.599999999999998,4.7,0.9000000000000021,105.26
2024-03-10 03:39:00,46,41.14584,265.0,3.5,4.7,1.1999999999999993,100.59
2024-03-10 03:42:00,54,41.08796,265.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,100.59
2024-03-10 03:45:00,55,41.37732,265.0,3.3999999999999986,4.3,1.5,100.59
2024-03-10 03:51:00,53,41.37732,265.0,3.3999999999999986,4.1,0.3999999999999986,110.81
2024-03-10 03:54:00,54,41.31945,265.0,3.599999999999998,4.2,1.0,110.81
2024-03-10 04:00:00,54,40.91435,265.0,3.5,3.8000000000000007,1.1999999999999993,103.17
2024-03-10 04:03:00,52,41.31945,265.0,3.5,4.3999999999999995,1.0,103.17
2024-03-10 04:06:00,44,41.31945,265.0,3.3999999999999986,4.800000000000001,0.1999999999999993,99.43
2024-03-10 04:09:00,43,41.2037,265.0,3.6000000000000014,4.800000000000001,0.0,99.43
2024-03-10 04:24:00,40,41.31945,266.0,3.3999999999999986,4.800000000000001,0.8999999999999986,88.28
2024-03-10 04:27:00,50,41.37732,266.0,3.3000000000000007,4.4,0.0,95.53
2024-03-10 04:30:00,41,41.72454,266.0,3.5,4.7,0.0,95.53
2024-03-10 04:36:00,46,41.49305,266.0,3.5,4.6000000000000005,0.10000000000000142,98.47
2024-03-10 04:39:00,52,41.6088,266.0,3.3999999999999986,4.800000000000001,0.5,98.47
2024-03-10 04:42:00,41,41.08796,266.0,3.6000000000000014,3.999999999999999,1.0,98.47
2024-03-10 04:45:00,42,41.49305,266.0,3.299999999999997,4.200000000000001,0.9000000000000021,98.47
2024-03-10 04:51:00,42,41.37732,266.0,3.5,4.0,1.3000000000000007,105.85
2024-03-10 04:54:00,43,41.43518,266.0,3.3999999999999986,4.0,1.4000000000000021,105.85
2024-03-10 05:00:00,53,41.72454,266.0,3.5,4.1000000000000005,1.1999999999999993,98.13
2024-03-10 05:03:00,42,41.89815,266.0,3.5,4.1000000000000005,1.0,98.13
2024-03-10 05:06:00,54,42.7662,266.0,3.700000000000003,4.200000000000001,1.0999999999999979,91.08
2024-03-10 05:12:00,41,42.88195,266.0,3.5,3.999999999999999,0.8000000000000007,91.08
2024-03-10 05:15:00,50,43.75,267.0,3.3999999999999986,4.000000000000001,1.0,91.08
2024-03-10 05:21:00,53,43.75,267.0,3.5,4.199999999999999,1.1999999999999993,108.41
2024-03-10 05:24:00,56,43.80787,267.0,3.6000000000000014,4.300000000000001,1.3999999999999986,108.41
2024-03-10 05:30:00,53,44.03935,267.0,3.6000000000000014,4.6000000000000005,1.1999999999999993,85.2
2024-03-10 05:33:00,43,44.61805,267.0,3.3999999999999986,3.8,0.3999999999999986,85.2
2024-03-10 05:36:00,50,45.19676,267.0,3.6000000000000014,4.300000000000001,0.8999999999999986,108.68
2024-03-10 05:42:00,47,44.96528,267.0,3.5,4.1,0.8999999999999986,108.68
2024-03-10 05:45:00,48,45.48611,267.0,3.6000000000000014,4.3999999999999995,0.0,108.68
2024-03-10 05:48:00,51,44.61805,267.0,3.5,4.1000000000000005,1.4000000000000021,96.09
2024-03-10 05:51:00,45,44.61805,267.0,3.6000000000000014,4.499999999999999,0.8999999999999986,96.09
2024-03-10 05:57:00,46,44.56018,267.0,3.599999999999998,4.3,0.5,109.05
2024-03-10 06:00:00,42,45.48611,267.0,4.0,4.499999999999999,0.5,109.05
2024-03-10 06:06:00,42,45.42824,267.0,3.6999999999999993,4.4,1.3000000000000007,82.85
2024-03-10 06:09:00,47,45.13889,267.0,3.900000000000002,4.3999999999999995,1.1999999999999993,82.85
2024-03-10 06:18:00,42,44.96528,268.0,3.8000000000000007,4.2,0.0,107.05
2024-03-10 06:21:00,42,45.08102,268.0,3.3000000000000007,4.5,1.4000000000000021,107.05
2024-03-10 06:24:00,53,44.03935,268.0,3.6999999999999993,4.0,1.0,107.05
2024-03-10 06:27:00,49,41.2037,268.0,3.3000000000000007,3.8,1.0,80.79
2024-03-10 06:33:00,54,42.93982,268.0,3.3000000000000007,3.6999999999999993,1.3000000000000007,80.79
2024-03-10 06:36:00,51,43.51852,268.0,3.299999999999997,3.8,0.9000000000000021,74.86
2024-03-10 06:39:00,47,42.93982,268.0,3.1999999999999993,3.8,0.6999999999999993,74.86
2024-03-10 06:42:00,51,42.82407,268.0,3.1999999999999993,3.8999999999999995,1.1999999999999993,74.86
2024-03-10 06:48:00,53,42.82407,268.0,3.1999999999999993,3.7,0.8000000000000007,74.18
2024-03-10 06:51:00,52,42.93982,268.0,3.6000000000000014,3.7,1.0999999999999979,74.18
2024-03-10 06:57:00,54,43.46065,268.0,3.5,3.5,1.3999999999999986,107.06
2024-03-10 07:00:00,42,43.69213,268.0,3.6999999999999993,4.3999999999999995,1.3000000000000007,107.06
2024-03-10 07:06:00,47,43.75,268.0,3.8000000000000007,4.2,0.8000000000000007,78.24
2024-03-10 07:09:00,56,43.69213,268.0,3.5,3.5,1.5,78.24
2024-03-10 07:12:00,41,43.34491,269.0,3.6000000000000014,4.6,1.0,78.24
2024-03-10 07:18:00,42,43.11343,269.0,3.6999999999999993,4.499999999999999,0.10000000000000142,113.0
2024-03-10 07:21:00,54,43.46065,269.0,3.3999999999999986,3.8999999999999995,1.3000000000000007,113.0
2024-03-10 07:24:00,41,43.75,269.0,3.5,4.499999999999999,0.09999999999999787,113.0
2024-03-10 07:30:00,56,43.46065,269.0,3.5,3.4000000000000004,1.8000000000000007,109.75
2024-03-10 07:33:00,38,44.27084,269.0,3.6000000000000014,4.6,1.1999999999999993,109.75
2024-03-10 07:42:00,49,44.27084,269.0,3.6000000000000014,3.9000000000000004,0.6999999999999993,82.22
2024-03-10 07:48:00,51,44.27084,269.0,3.5,4.199999999999999,0.7999999999999972,103.31
2024-03-10 07:51:00,50,44.21296,269.0,3.6000000000000014,4.1,1.0,103.31
2024-03-10 07:57:00,50,44.03935,269.0,3.5,4.1,1.1000000000000014,103.39
2024-03-10 08:00:00,51,43.92361,269.0,3.6999999999999993,4.1,0.8000000000000007,103.39
2024-03-10 08:03:00,51,43.92361,269.0,3.5,4.199999999999999,1.0,103.39
2024-03-10 08:06:00,50,44.3287,269.0,3.6999999999999993,4.1,0.9000000000000021,97.24
2024-03-10 08:12:00,49,44.38657,269.0,3.6999999999999993,4.199999999999999,0.8000000000000007,97.24
2024-03-10 08:15:00,50,44.56018,270.0,3.799999999999997,4.6000000000000005,0.7000000000000028,97.24
2024-03-10 08:18:00,56,39.6412,270.0,3.299999999999997,3.5,1.7000000000000028,99.94
2024-03-10 08:24:00,53,39.17824,270.0,3.599999999999998,3.8999999999999995,0.8000000000000007,99.94
2024-03-10 08:27:00,58,46.52778,270.0,3.5,4.1,1.0999999999999979,71.28
2024-03-10 08:36:00,56,48.4375,270.0,3.8000000000000007,3.9000000000000004,1.1999999999999993,111.28
2024-03-10 08:51:00,49,43.22916,270.0,3.8000000000000007,4.3,0.6999999999999993,102.87
2024-03-10 08:54:00,49,42.65046,270.0,4.0,4.199999999999999,0.6999999999999993,102.87
2024-03-10 09:03:00,42,42.53472,270.0,3.5,4.3999999999999995,0.1999999999999993,99.1
2024-03-10 09:06:00,56,47.22222,270.0,3.8000000000000007,4.500000000000001,1.3999999999999986,115.53
2024-03-10 09:09:00,53,47.74305,270.0,3.8999999999999986,3.8,0.9000000000000021,115.53
2024-03-10 09:12:00,57,49.82639,271.0,4.0,4.299999999999999,0.8000000000000007,115.53
2024-03-10 09:18:00,57,49.71065,271.0,4.0,4.0,1.0,110.26
2024-03-10 09:21:00,53,49.71065,271.0,4.100000000000001,4.199999999999999,0.6999999999999993,110.26
2024-03-10 09:24:00,51,49.24768,271.0,3.900000000000002,3.8,0.8999999999999986,110.26
2024-03-10 09:27:00,53,50.75231,271.0,4.0,4.1,1.0,106.72
2024-03-10 09:33:00,54,53.06713,271.0,4.199999999999999,4.0,0.8999999999999986,106.72
2024-03-10 09:36:00,52,48.84259,271.0,4.100000000000001,4.3,0.6999999999999993,112.7
2024-03-10 09:39:00,55,47.8588,271.0,4.0,4.1,0.3999999999999986,112.7
2024-03-10 09:42:00,53,46.93287,271.0,3.8999999999999986,4.1,0.7000000000000028,112.7
2024-03-10 09:48:00,50,47.51157,271.0,3.6999999999999993,4.0,0.5,120.81
2024-03-10 09:54:00,54,50.5787,271.0,3.6000000000000014,4.0,1.0,120.81
2024-03-10 10:00:00,53,51.33102,271.0,4.0,4.0,0.6999999999999993,106.9
2024-03-10 10:03:00,54,53.76157,271.0,4.0,4.0,1.0,106.9
2024-03-10 10:06:00,56,54.51389,271.0,4.099999999999998,3.9000000000000004,0.9000000000000021,106.05
2024-03-10 10:09:00,54,55.32407,271.0,4.300000000000001,4.0,0.8000000000000007,106.05
2024-03-10 10:12:00,55,55.96065,271.0,4.099999999999998,3.8999999999999995,1.1000000000000014,106.05
2024-03-10 10:15:00,56,56.65509,272.0,4.0,3.9000000000000004,1.1999999999999993,106.05
2024-03-10 10:18:00,54,56.77083,272.0,3.8000000000000007,3.5999999999999996,0.8000000000000007,93.45
2024-03-10 10:21:00,59,56.48148,272.0,4.0,4.1,1.3000000000000007,93.45
2024-03-10 10:24:00,58,56.65509,272.0,4.200000000000003,4.0,1.0999999999999979,93.45
2024-03-10 10:27:00,57,56.42361,272.0,4.5,4.3,0.8999999999999986,121.62
2024-03-10 10:30:00,57,56.25,272.0,4.399999999999999,4.3,0.8000000000000007,121.62
2024-03-10 10:33:00,57,56.25,272.0,4.400000000000002,3.9000000000000004,1.0,121.62
2024-03-10 10:36:00,58,56.25,272.0,4.300000000000001,4.1,1.0,129.81
2024-03-10 10:39:00,65,56.19213,272.0,4.5,4.1,1.4000000000000021,129.81
2024-03-10 10:42:00,58,56.42361,272.0,4.199999999999999,4.1,0.9000000000000021,129.81
2024-03-10 22:15:00,58,50.46296,272.0,2.0,5.700000000000001,3.6000000000000014,0.58
2024-03-10 22:21:00,63,50.11574,272.0,2.6000000000000014,4.700000000000001,3.0,134.78
2024-03-10 22:24:00,56,45.71759,272.0,3.099999999999998,4.200000000000001,0.9000000000000021,134.78
2024-03-10 22:27:00,54,46.52778,272.0,3.400000000000002,4.5,1.1999999999999993,106.05
2024-03-10 22:33:00,54,45.71759,272.0,3.3999999999999986,4.6,1.3000000000000007,106.05
2024-03-10 22:36:00,58,45.25463,272.0,3.6999999999999993,4.8,1.1000000000000014,113.32
2024-03-10 22:42:00,59,45.65972,272.0,3.8999999999999986,5.1,1.1000000000000014,113.32
2024-03-10 22:45:00,55,45.37037,273.0,3.6999999999999993,4.800000000000001,1.0,113.32
2024-03-10 22:51:00,55,45.08102,273.0,3.3000000000000007,4.699999999999999,1.3000000000000007,106.34
2024-03-10 22:54:00,54,44.38657,273.0,3.8000000000000007,4.8,0.8000000000000007,106.34
2024-03-10 22:57:00,54,44.21296,273.0,3.3999999999999986,4.5,1.0,103.26
2024-03-10 23:03:00,52,44.03935,273.0,3.099999999999998,4.6,1.0,103.26
2024-03-10 23:06:00,56,42.36111,273.0,3.400000000000002,4.699999999999999,0.8999999999999986,105.74
2024-03-10 23:09:00,54,43.05555,273.0,3.5,5.000000000000001,0.8000000000000007,105.74
2024-03-10 23:12:00,52,42.24537,273.0,3.3000000000000007,4.699999999999999,0.6000000000000014,105.74
2024-03-10 23:18:00,51,41.43518,273.0,3.3000000000000007,4.699999999999999,0.5,99.51
2024-03-10 23:21:00,51,43.98148,273.0,3.3000000000000007,4.6,0.6999999999999993,99.51
2024-03-10 23:24:00,53,42.88195,273.0,2.8999999999999986,4.5,1.0,99.51
2024-03-10 23:27:00,52,41.78241,273.0,3.5,4.6,0.6000000000000014,110.65
2024-03-10 23:33:00,53,42.53472,273.0,3.3000000000000007,4.8999999999999995,1.0,110.65
2024-03-10 23:36:00,54,41.89815,273.0,3.6999999999999993,4.699999999999999,0.6999999999999993,102.94
2024-03-10 23:42:00,50,41.6088,273.0,3.400000000000002,4.799999999999999,0.5999999999999979,102.94
2024-03-10 23:45:00,53,43.75,273.0,3.400000000000002,4.5,0.7999999999999972,102.94
2024-03-10 23:48:00,54,42.93982,274.0,3.400000000000002,4.5,1.0,105.58
2024-03-10 23:54:00,54,43.40278,274.0,3.400000000000002,4.800000000000001,1.0999999999999979,105.58
2024-03-10 23:57:00,54,43.51852,274.0,3.5,4.5,0.9000000000000021,107.84
2024-03-11 00:00:00,54,43.40278,274.0,3.5,4.799999999999999,1.0,107.84
2024-03-11 00:03:00,51,41.2037,274.0,3.799999999999997,4.8999999999999995,0.7000000000000028,107.84
2024-03-11 00:09:00,53,41.95602,274.0,4.0,4.699999999999999,0.5999999999999979,101.65
2024-03-11 00:12:00,50,41.2037,274.0,3.5,4.8,0.8000000000000007,101.65
2024-03-11 00:15:00,49,40.50926,274.0,3.6000000000000014,4.6,0.6999999999999993,101.65
2024-03-11 00:18:00,50,40.16204,274.0,3.5,4.5,0.8999999999999986,97.74
2024-03-11 00:24:00,49,40.21991,274.0,3.599999999999998,5.000000000000001,0.40000000000000213,97.74
2024-03-11 00:27:00,52,41.31945,274.0,3.599999999999998,4.8,0.8000000000000007,103.99
2024-03-11 00:33:00,53,40.56713,274.0,3.8000000000000007,4.8999999999999995,0.8000000000000007,103.99
2024-03-11 00:36:00,49,40.85648,274.0,3.6000000000000014,4.4,0.6999999999999993,94.17
2024-03-11 00:42:00,49,40.56713,274.0,3.299999999999997,4.6,0.8000000000000007,94.17
2024-03-11 00:45:00,50,40.33565,274.0,3.3999999999999986,4.699999999999999,0.9000000000000021,94.17
2024-03-11 00:48:00,49,40.50926,275.0,3.3999999999999986,4.5,0.6000000000000014,99.33
2024-03-11 00:54:00,49,41.14584,275.0,3.5,4.4,0.8999999999999986,99.33
2024-03-11 00:57:00,48,39.98843,275.0,3.5,4.6,0.6000000000000014,97.24
2024-03-11 01:03:00,48,39.40972,275.0,3.3000000000000007,4.5,0.8000000000000007,97.24
2024-03-11 01:06:00,52,39.0625,275.0,3.3999999999999986,4.8,0.9000000000000021,99.87
2024-03-11 01:09:00,48,39.29398,275.0,3.3999999999999986,4.6,0.6000000000000014,99.87
2024-03-11 01:15:00,49,39.6412,275.0,3.400000000000002,4.6,0.6999999999999993,99.87
2024-03-11 01:18:00,49,39.58334,275.0,3.6000000000000014,4.6,0.5,94.31
2024-03-11 01:24:00,48,39.69907,275.0,3.5,4.5,0.6000000000000014,94.31
2024-03-11 01:27:00,49,39.69907,275.0,3.400000000000002,4.5,0.8000000000000007,97.13
2024-03-11 01:30:00,49,39.46759,275.0,3.3000000000000007,4.6,0.8999999999999986,97.13
2024-03-11 01:33:00,48,39.17824,275.0,3.700000000000003,4.5,0.3999999999999986,97.13
2024-03-11 01:39:00,48,39.35185,275.0,3.3999999999999986,4.5,0.7000000000000028,95.76
2024-03-11 01:42:00,49,38.77315,275.0,3.5,4.6,0.6999999999999993,95.76
2024-03-11 01:48:00,47,38.77315,275.0,3.5,4.6,0.5,95.18
2024-03-11 01:51:00,48,38.88889,276.0,3.3000000000000007,4.5,0.6999999999999993,95.18
2024-03-11 01:54:00,48,38.77315,276.0,3.3000000000000007,4.5,0.6999999999999993,95.18
2024-03-11 02:00:00,48,38.88889,276.0,3.1999999999999993,4.6,0.8000000000000007,96.48
2024-03-11 02:03:00,48,38.59954,276.0,3.3000000000000007,4.6,0.6999999999999993,96.48
2024-03-11 02:06:00,48,38.59954,276.0,3.3000000000000007,4.3,0.8000000000000007,95.27
2024-03-11 02:09:00,48,38.4838,276.0,3.1999999999999993,4.4,0.6999999999999993,95.27
2024-03-11 02:15:00,48,38.83102,276.0,3.400000000000002,4.699999999999999,0.6999999999999993,95.27
2024-03-11 02:18:00,45,38.59954,276.0,3.1000000000000014,4.5,0.6999999999999993,95.29
2024-03-11 02:24:00,45,38.77315,276.0,3.3000000000000007,4.5,0.1999999999999993,95.29
2024-03-11 02:27:00,53,38.54166,276.0,3.5,4.2,0.8999999999999986,109.61
2024-03-11 02:30:00,52,38.42593,276.0,3.3000000000000007,4.3,1.3000000000000007,109.61
2024-03-11 02:36:00,43,38.25232,276.0,3.3999999999999986,4.9,1.4000000000000021,114.22
2024-03-11 02:39:00,45,38.77315,276.0,3.3000000000000007,4.6,0.6000000000000014,114.22
2024-03-11 02:45:00,38,39.00463,276.0,3.6000000000000014,5.0,1.0999999999999979,114.22
