Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-03-11 02:54:00,50,38.54166,277.0,3.3999999999999986,4.199999999999999,1.0,87.78
2024-03-11 02:57:00,58,39.00463,277.0,3.1000000000000014,3.7,1.7999999999999972,67.74
2024-03-11 03:00:00,51,39.35185,277.0,3.400000000000002,4.4,1.5,67.74
2024-03-11 03:06:00,55,39.12037,277.0,3.0,4.0,1.6999999999999993,104.11
2024-03-11 03:09:00,44,38.59954,277.0,3.3000000000000007,4.8,1.3999999999999986,104.11
2024-03-11 03:15:00,53,38.4838,277.0,3.299999999999997,4.5,1.3000000000000007,104.11
2024-03-11 03:18:00,38,38.71528,277.0,3.3999999999999986,4.800000000000001,1.3000000000000007,112.55
2024-03-11 03:24:00,57,38.59954,277.0,3.3999999999999986,3.8,1.8000000000000007,112.55
2024-03-11 03:27:00,44,38.54166,277.0,3.1999999999999993,4.699999999999999,0.1999999999999993,108.61
2024-03-11 03:30:00,55,38.71528,277.0,3.299999999999997,4.199999999999999,1.4000000000000021,108.61
2024-03-11 03:36:00,58,42.1875,277.0,3.5,4.499999999999999,1.5,105.49
2024-03-11 03:39:00,56,38.4838,277.0,3.5,4.500000000000001,1.6000000000000014,105.49
2024-03-11 03:45:00,49,38.83102,277.0,3.5,4.6,0.8000000000000007,105.49
2024-03-11 03:51:00,41,39.17824,278.0,3.1999999999999993,3.8,0.0,99.97
2024-03-11 03:57:00,56,39.12037,278.0,3.0,4.0,1.3999999999999986,73.69
2024-03-11 04:00:00,52,39.29398,278.0,3.1999999999999993,4.1,0.9000000000000021,73.69
2024-03-11 04:06:00,54,38.88889,278.0,3.400000000000002,4.3999999999999995,1.0999999999999979,85.03
2024-03-11 04:09:00,48,39.00463,278.0,3.5,4.4,0.5999999999999979,85.03
2024-03-11 04:15:00,50,38.59954,278.0,3.5,4.8,0.8999999999999986,85.03
2024-03-11 04:18:00,48,38.88889,278.0,3.5,4.6,0.6999999999999993,93.53
2024-03-11 04:21:00,47,39.29398,278.0,3.1999999999999993,4.5,0.8000000000000007,93.53
2024-03-11 04:24:00,48,38.88889,278.0,3.400000000000002,4.4,0.7999999999999972,93.53
2024-03-11 04:30:00,47,39.29398,278.0,3.5,4.699999999999999,0.6000000000000014,99.8
2024-03-11 04:33:00,52,39.0625,278.0,3.5,4.8,1.0,99.8
2024-03-11 04:36:00,38,38.88889,278.0,3.400000000000002,4.299999999999999,1.3999999999999986,115.21
2024-03-11 04:42:00,45,39.12037,278.0,3.3000000000000007,3.9000000000000004,0.09999999999999787,115.21
2024-03-11 04:45:00,41,39.12037,279.0,3.1000000000000014,4.0,0.0,115.21
2024-03-11 04:51:00,56,39.12037,279.0,3.3999999999999986,3.9000000000000004,0.8000000000000007,101.45
2024-03-11 04:54:00,59,39.35185,279.0,3.5,4.0,0.3000000000000007,101.45
2024-03-11 05:03:00,38,39.40972,279.0,3.1999999999999993,4.9,0.6000000000000014,77.77
2024-03-11 05:06:00,40,41.89815,279.0,3.6999999999999993,4.8,0.40000000000000213,92.96
2024-03-11 05:12:00,52,43.46065,279.0,3.6999999999999993,4.3,0.20000000000000284,92.96
2024-03-11 05:15:00,52,42.82407,279.0,3.6999999999999993,4.6,1.2000000000000028,92.96
2024-03-11 05:21:00,52,43.11343,279.0,3.6000000000000014,4.5,0.8999999999999986,104.5
2024-03-11 05:24:00,50,43.11343,279.0,3.6000000000000014,4.5,1.0,104.5
2024-03-11 05:27:00,51,43.40278,279.0,3.3999999999999986,4.5,0.8999999999999986,102.61
2024-03-11 05:33:00,49,43.63426,279.0,3.3000000000000007,4.300000000000001,0.8999999999999986,102.61
2024-03-11 05:36:00,51,44.03935,279.0,3.8999999999999986,4.6,0.8000000000000007,102.0
2024-03-11 05:39:00,50,44.27084,279.0,3.5,4.200000000000001,0.8000000000000007,102.0
2024-03-11 05:42:00,51,44.38657,279.0,3.6999999999999993,4.200000000000001,0.8000000000000007,102.0
2024-03-11 05:45:00,51,42.93982,279.0,3.599999999999998,4.300000000000001,0.6999999999999993,102.0
2024-03-11 05:48:00,51,43.05555,279.0,3.8000000000000007,4.300000000000001,0.8000000000000007,103.75
2024-03-11 05:51:00,52,43.51852,280.0,3.5,4.5,1.0,103.75
2024-03-11 05:54:00,51,42.36111,280.0,3.6999999999999993,4.6000000000000005,0.8000000000000007,103.75
2024-03-11 05:57:00,50,42.47685,280.0,3.599999999999998,4.300000000000001,0.6000000000000014,99.39
2024-03-11 06:00:00,48,41.72454,280.0,3.6000000000000014,4.6000000000000005,0.8999999999999986,99.39
2024-03-11 06:03:00,51,41.95602,280.0,3.5,4.300000000000001,0.8999999999999986,99.39
2024-03-11 06:06:00,51,43.1713,280.0,3.599999999999998,4.4,0.8000000000000007,104.54
2024-03-11 06:09:00,52,43.34491,280.0,3.6000000000000014,4.4,0.8999999999999986,104.54
2024-03-11 06:12:00,51,43.51852,280.0,3.8999999999999986,4.199999999999999,0.6000000000000014,104.54
2024-03-11 06:15:00,52,43.69213,280.0,3.400000000000002,4.299999999999999,0.8999999999999986,104.54
2024-03-11 06:18:00,49,43.1713,280.0,3.5,4.4,0.5999999999999979,103.13
2024-03-11 06:21:00,50,43.1713,280.0,3.599999999999998,4.4,0.8000000000000007,103.13
2024-03-11 06:24:00,50,44.09722,280.0,3.5,4.300000000000001,0.8999999999999986,103.13
2024-03-11 06:27:00,51,43.75,280.0,3.3999999999999986,4.199999999999999,0.9000000000000021,102.78
2024-03-11 06:30:00,51,43.22916,280.0,3.3000000000000007,4.4,0.8999999999999986,102.78
2024-03-11 06:33:00,51,44.21296,280.0,3.5,4.4,0.6000000000000014,102.78
2024-03-11 06:36:00,53,46.23843,280.0,3.6999999999999993,4.199999999999999,0.8000000000000007,101.84
2024-03-11 06:39:00,51,45.48611,280.0,3.6999999999999993,4.300000000000001,0.9000000000000021,101.84
2024-03-11 06:42:00,51,46.2963,280.0,3.6999999999999993,4.300000000000001,0.9000000000000021,101.84
2024-03-11 06:45:00,52,45.48611,280.0,3.6000000000000014,4.3,0.8000000000000007,101.84
2024-03-11 06:48:00,51,45.19676,280.0,3.6999999999999993,4.199999999999999,0.8000000000000007,102.17
2024-03-11 06:51:00,51,44.79166,281.0,3.6999999999999993,4.1,0.7000000000000028,102.17
2024-03-11 06:54:00,50,44.67593,281.0,3.6999999999999993,4.200000000000001,0.8000000000000007,102.17
2024-03-11 06:57:00,52,46.2963,281.0,3.799999999999997,4.300000000000001,0.8000000000000007,112.09
2024-03-11 07:00:00,55,47.22222,281.0,3.6999999999999993,4.6000000000000005,0.8999999999999986,112.09
2024-03-11 07:03:00,54,46.58565,281.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,112.09
2024-03-11 07:06:00,55,46.58565,281.0,3.8000000000000007,4.3999999999999995,0.8999999999999986,109.93
2024-03-11 07:09:00,51,47.22222,281.0,3.900000000000002,4.500000000000001,0.5999999999999979,109.93
2024-03-11 07:12:00,51,46.23843,281.0,3.6999999999999993,4.1,0.8999999999999986,109.93
2024-03-11 07:15:00,52,45.77546,281.0,3.6999999999999993,4.199999999999999,0.6999999999999993,109.93
2024-03-11 07:18:00,52,47.97454,281.0,3.8000000000000007,4.199999999999999,0.5999999999999979,106.92
2024-03-11 07:21:00,58,47.22222,281.0,4.199999999999999,4.3999999999999995,1.5999999999999979,106.92
2024-03-11 07:24:00,54,45.48611,281.0,4.399999999999999,4.500000000000001,1.3000000000000007,106.92
2024-03-11 09:42:00,57,44.38657,281.0,2.6999999999999993,4.800000000000001,3.3000000000000007,1.62
2024-03-11 09:45:00,62,46.00695,281.0,2.900000000000002,3.999999999999999,2.3999999999999986,1.62
2024-03-11 09:48:00,58,41.08796,281.0,3.5,4.7,1.4000000000000021,118.76
2024-03-11 09:51:00,59,41.6088,281.0,3.6999999999999993,4.5,1.3000000000000007,118.76
2024-03-11 09:54:00,56,41.14584,281.0,3.6000000000000014,4.6000000000000005,1.1999999999999993,118.76
2024-03-11 09:57:00,53,39.69907,281.0,3.3000000000000007,4.500000000000001,1.1999999999999993,106.7
2024-03-11 10:00:00,53,40.16204,281.0,3.6000000000000014,4.5,1.0,106.7
2024-03-11 10:03:00,52,40.45139,281.0,3.8000000000000007,4.4,0.6999999999999993,106.7
2024-03-11 10:06:00,52,39.12037,282.0,3.3999999999999986,4.4,1.0,106.59
2024-03-11 10:09:00,53,38.83102,282.0,3.5,4.6,1.1000000000000014,106.59
2024-03-11 10:12:00,53,37.55787,282.0,3.599999999999998,4.5,1.1000000000000014,106.59
2024-03-11 10:15:00,55,40.33565,282.0,3.400000000000002,4.700000000000001,1.1999999999999993,106.59
2024-03-11 10:18:00,54,37.67361,282.0,3.299999999999997,4.5,0.6000000000000014,107.43
2024-03-11 10:21:00,52,40.0463,282.0,3.299999999999997,4.6,1.1000000000000014,107.43
2024-03-11 10:24:00,55,40.50926,282.0,3.599999999999998,5.0,0.40000000000000213,107.43
2024-03-11 10:27:00,46,34.25926,282.0,3.3000000000000007,4.300000000000001,0.10000000000000142,132.97
2024-03-11 10:30:00,52,28.7037,282.0,3.3000000000000007,5.1,0.8000000000000007,132.97
2024-03-11 13:45:00,66,42.36111,282.0,2.8000000000000007,4.699999999999999,2.0,1.63
2024-03-11 13:51:00,63,43.92361,282.0,3.400000000000002,4.8999999999999995,1.3999999999999986,138.7
2024-03-11 13:54:00,54,34.78009,282.0,3.099999999999998,5.3,0.9000000000000021,138.7
2024-03-11 14:00:00,54,36.68982,282.0,3.400000000000002,5.799999999999999,0.5999999999999979,112.69
2024-03-11 14:03:00,53,35.12732,282.0,3.3000000000000007,5.0,0.5999999999999979,112.69
2024-03-11 14:09:00,53,34.72222,282.0,3.400000000000002,5.3,0.3999999999999986,110.06
2024-03-11 14:12:00,50,36.86343,282.0,3.299999999999997,4.8,0.6000000000000014,110.06
2024-03-11 14:15:00,54,36.74768,283.0,3.3999999999999986,5.3999999999999995,0.10000000000000142,110.06
2024-03-11 14:21:00,56,37.84722,283.0,3.1999999999999993,5.3999999999999995,0.3000000000000007,94.31
2024-03-11 14:24:00,56,36.11111,283.0,3.6000000000000014,5.1000000000000005,0.8999999999999986,94.31
2024-03-11 14:30:00,48,34.9537,283.0,3.3999999999999986,5.3999999999999995,0.6000000000000014,97.98
2024-03-11 14:33:00,51,37.67361,283.0,3.3000000000000007,5.300000000000001,0.5,97.98
2024-03-11 14:39:00,53,37.61574,283.0,3.5,5.300000000000001,0.7000000000000028,110.18
2024-03-11 14:42:00,55,37.73148,283.0,3.400000000000002,5.1,0.8999999999999986,110.18
2024-03-11 14:45:00,57,36.57407,283.0,3.400000000000002,5.500000000000001,0.8999999999999986,110.18
2024-03-11 14:51:00,55,36.22685,283.0,3.3999999999999986,5.3999999999999995,0.6999999999999993,115.85
2024-03-11 14:54:00,58,41.2037,283.0,3.5,5.199999999999999,1.0,115.85
2024-03-11 14:57:00,55,38.19445,283.0,3.6999999999999993,5.3999999999999995,0.5,117.6
2024-03-11 15:00:00,57,39.75695,283.0,3.3000000000000007,5.199999999999999,1.0,117.6
2024-03-11 15:06:00,58,39.29398,283.0,3.3999999999999986,5.199999999999999,1.0,118.3
2024-03-11 15:09:00,58,39.46759,283.0,3.6000000000000014,5.300000000000001,0.8999999999999986,118.3
2024-03-11 15:12:00,58,38.31018,283.0,3.3000000000000007,5.300000000000001,1.1000000000000014,118.3
2024-03-11 15:15:00,59,39.6412,283.0,3.6999999999999993,5.4,0.6999999999999993,118.3
2024-03-11 15:18:00,59,39.29398,284.0,3.5,5.4,0.8000000000000007,120.21
2024-03-11 15:21:00,57,38.88889,284.0,3.5,5.300000000000001,0.8000000000000007,120.21
2024-03-11 15:24:00,58,40.74074,284.0,3.599999999999998,5.300000000000001,0.8000000000000007,120.21
2024-03-11 15:27:00,56,38.88889,284.0,3.6999999999999993,5.4,0.8000000000000007,118.93
2024-03-11 15:30:00,58,39.12037,284.0,3.6999999999999993,5.200000000000001,0.8000000000000007,118.93
2024-03-11 15:33:00,59,40.0463,284.0,3.599999999999998,5.4,0.9000000000000021,118.93
2024-03-11 15:36:00,58,39.46759,284.0,3.299999999999997,5.1,1.1000000000000014,117.41
2024-03-11 15:39:00,57,38.83102,284.0,3.5,5.4,0.8999999999999986,117.41
2024-03-11 15:42:00,58,38.88889,284.0,3.599999999999998,5.4,1.0,117.41
2024-03-11 15:45:00,58,38.88889,284.0,3.5,5.5,1.0,117.41
2024-03-11 15:48:00,57,38.59954,284.0,3.6000000000000014,5.300000000000001,0.8999999999999986,119.57
2024-03-11 15:51:00,58,38.25232,284.0,3.6000000000000014,5.6,0.8999999999999986,119.57
2024-03-11 15:54:00,58,38.02084,284.0,3.700000000000003,5.300000000000001,0.6999999999999993,119.57
2024-03-11 15:57:00,65,41.03009,284.0,3.6999999999999993,5.3,1.3000000000000007,129.45
2024-03-11 16:00:00,59,38.42593,284.0,3.900000000000002,5.7,0.8999999999999986,129.45
2024-03-11 16:03:00,62,38.13657,284.0,3.700000000000003,5.4,1.0,129.45
2024-03-11 16:06:00,62,38.19445,284.0,3.6000000000000014,5.499999999999999,1.0,117.59
2024-03-11 16:09:00,57,37.09491,284.0,3.6000000000000014,5.5,0.5,117.59
2024-03-11 16:12:00,59,34.9537,284.0,3.6000000000000014,5.8999999999999995,0.8000000000000007,117.59
2024-03-11 16:15:00,57,38.71528,284.0,3.8000000000000007,5.6,0.6000000000000014,117.59
2024-03-11 16:18:00,64,36.16898,285.0,3.299999999999997,5.3999999999999995,1.2000000000000028,125.93
2024-03-11 16:21:00,59,37.32639,285.0,3.6999999999999993,5.8,0.8000000000000007,125.93
2024-03-11 16:24:00,57,41.2037,285.0,3.700000000000003,6.1000000000000005,1.0,125.93
2024-03-11 16:27:00,57,35.9375,285.0,3.6999999999999993,6.1000000000000005,0.5,134.93
2024-03-11 16:30:00,63,38.88889,285.0,4.0,5.699999999999999,1.1999999999999993,134.93
2024-03-11 16:33:00,61,37.84722,285.0,3.8999999999999986,5.9,1.1000000000000014,134.93
2024-03-11 16:36:00,58,38.42593,285.0,3.5,5.800000000000001,0.6999999999999993,123.21
2024-03-11 16:39:00,60,37.96296,285.0,3.6999999999999993,5.6,0.8000000000000007,123.21
2024-03-11 16:42:00,60,36.80555,285.0,4.0,5.9,0.6999999999999993,123.21
2024-03-11 16:45:00,60,36.45834,285.0,3.6999999999999993,5.7,0.8000000000000007,123.21
2024-03-11 16:48:00,63,40.79861,285.0,3.5,5.700000000000001,1.0999999999999979,131.65
2024-03-11 16:51:00,60,36.28472,285.0,3.6999999999999993,6.000000000000001,0.6000000000000014,131.65
2024-03-11 16:54:00,58,36.80555,285.0,3.8000000000000007,5.800000000000001,0.6000000000000014,131.65
2024-03-11 16:57:00,63,37.15278,285.0,3.8000000000000007,6.000000000000001,1.1999999999999993,127.5
2024-03-11 17:00:00,60,39.12037,285.0,4.0,6.3,0.6999999999999993,127.5
2024-03-11 17:03:00,59,37.09491,285.0,3.5,5.700000000000001,0.6999999999999993,127.5
2024-03-11 17:06:00,60,37.09491,285.0,3.700000000000003,5.6000000000000005,1.1999999999999993,137.12
2024-03-11 17:09:00,62,37.55787,285.0,3.6999999999999993,5.999999999999999,1.1000000000000014,137.12
2024-03-11 17:12:00,64,37.55787,285.0,3.8000000000000007,6.0,0.8999999999999986,137.12
2024-03-11 17:15:00,62,37.38426,285.0,3.6999999999999993,5.800000000000001,1.0,137.12
2024-03-11 17:18:00,64,37.55787,286.0,3.900000000000002,6.1,0.8999999999999986,128.2
2024-03-11 17:21:00,62,36.68982,286.0,3.8000000000000007,6.199999999999999,1.0,128.2
2024-03-11 17:24:00,64,36.80555,286.0,3.8000000000000007,5.800000000000001,0.8000000000000007,128.2
2024-03-11 17:27:00,63,37.03704,286.0,3.8000000000000007,5.6000000000000005,1.0,123.85
2024-03-11 17:30:00,59,36.86343,286.0,4.0,6.1,0.8000000000000007,123.85
2024-03-11 17:33:00,59,35.9375,286.0,3.900000000000002,6.2,0.6999999999999993,123.85
2024-03-11 17:36:00,59,35.9375,286.0,4.100000000000001,6.0,0.6999999999999993,130.42
2024-03-11 17:39:00,64,37.15278,286.0,3.8999999999999986,6.1,0.8000000000000007,130.42
2024-03-11 17:42:00,64,38.19445,286.0,3.900000000000002,6.1000000000000005,1.0,130.42
2024-03-11 17:45:00,65,37.67361,286.0,4.0,5.8999999999999995,1.0,130.42
2024-03-11 17:48:00,59,36.74768,286.0,3.8999999999999986,5.9,0.6000000000000014,121.9
2024-03-11 17:51:00,59,36.5162,286.0,4.0,5.6000000000000005,0.5,121.9
2024-03-11 17:54:00,59,36.5162,286.0,3.6999999999999993,5.9,0.7000000000000028,121.9
2024-03-11 17:57:00,64,37.26852,286.0,3.8000000000000007,5.700000000000001,1.1000000000000014,119.65
2024-03-11 18:00:00,58,36.57407,286.0,3.8000000000000007,5.9,0.6000000000000014,119.65
2024-03-11 18:03:00,57,36.11111,286.0,3.599999999999998,5.9,0.8000000000000007,119.65
2024-03-11 18:06:00,57,35.06945,286.0,3.6000000000000014,5.800000000000001,0.6999999999999993,118.94
2024-03-11 18:09:00,58,33.7963,286.0,3.599999999999998,5.800000000000001,0.8000000000000007,118.94
2024-03-11 18:12:00,57,34.83796,286.0,3.5,5.699999999999999,0.8000000000000007,118.94
2024-03-11 18:15:00,55,33.3912,286.0,3.400000000000002,5.699999999999999,0.8000000000000007,118.94
2024-03-11 18:18:00,57,36.5162,287.0,3.900000000000002,5.8,0.5,120.45
2024-03-11 18:21:00,57,35.24305,287.0,3.599999999999998,5.700000000000001,0.9000000000000021,120.45
2024-03-11 18:24:00,57,34.14352,287.0,3.6000000000000014,5.9,0.6999999999999993,120.45
2024-03-11 18:27:00,57,34.54861,287.0,3.8000000000000007,5.5,0.8000000000000007,117.92
2024-03-11 18:30:00,58,34.54861,287.0,3.8000000000000007,6.000000000000001,0.6999999999999993,117.92
2024-03-11 18:33:00,58,36.40046,287.0,3.8999999999999986,5.800000000000001,0.8000000000000007,117.92
2024-03-11 18:36:00,58,36.40046,287.0,3.8000000000000007,5.9,0.5999999999999979,117.38
2024-03-11 18:39:00,57,35.70602,287.0,3.6999999999999993,5.9,0.6999999999999993,117.38
2024-03-11 18:42:00,59,34.54861,287.0,3.8000000000000007,5.9,0.7999999999999972,117.38
2024-03-11 18:45:00,59,34.43287,287.0,3.5,6.0,0.9000000000000021,117.38
2024-03-11 18:48:00,56,35.82176,287.0,3.5,5.800000000000001,0.8000000000000007,118.06
2024-03-11 18:51:00,57,35.99537,287.0,3.5,5.800000000000001,1.0,118.06
2024-03-11 18:54:00,58,36.40046,287.0,3.599999999999998,5.800000000000001,0.8000000000000007,118.06
2024-03-11 18:57:00,58,36.16898,287.0,3.8000000000000007,6.0,0.8000000000000007,120.17
2024-03-11 19:00:00,59,35.12732,287.0,4.0,5.800000000000001,0.6999999999999993,120.17
2024-03-11 19:03:00,58,35.59028,287.0,3.6999999999999993,6.2,1.0,120.17
2024-03-11 19:06:00,58,35.53241,287.0,3.8000000000000007,5.699999999999999,0.8000000000000007,117.49
2024-03-11 19:09:00,57,34.43287,287.0,3.799999999999997,6.1,0.8000000000000007,117.49
2024-03-11 19:12:00,56,33.85416,287.0,3.400000000000002,5.8999999999999995,0.8000000000000007,117.49
2024-03-11 19:15:00,57,34.83796,287.0,3.6000000000000014,6.2,0.8000000000000007,117.49
2024-03-11 19:18:00,57,35.53241,288.0,3.6999999999999993,5.800000000000001,0.8000000000000007,115.97
2024-03-11 19:21:00,57,35.53241,288.0,3.599999999999998,6.0,0.8000000000000007,115.97
2024-03-11 19:24:00,56,34.83796,288.0,3.6999999999999993,5.700000000000001,0.5999999999999979,115.97
2024-03-11 19:27:00,58,35.70602,288.0,3.8000000000000007,5.800000000000001,0.6999999999999993,116.8
2024-03-11 19:30:00,57,34.9537,288.0,3.5,5.9,1.0,116.8
2024-03-11 19:36:00,58,35.59028,288.0,3.6999999999999993,5.700000000000001,0.6999999999999993,118.65
2024-03-11 19:42:00,58,35.87963,288.0,3.8999999999999986,6.000000000000001,0.8000000000000007,118.65
2024-03-11 19:48:00,57,35.30093,288.0,3.599999999999998,5.6,0.6999999999999993,116.13
2024-03-11 19:54:00,57,36.11111,288.0,3.6000000000000014,5.800000000000001,0.7999999999999972,116.13
2024-03-11 20:00:00,59,35.82176,288.0,3.5,5.9,1.0,118.52
2024-03-11 20:06:00,57,35.70602,288.0,3.5,5.800000000000001,0.8999999999999986,110.67
2024-03-11 20:12:00,58,36.11111,288.0,3.6999999999999993,5.700000000000001,0.6999999999999993,110.67
2024-03-11 20:18:00,57,35.53241,289.0,3.6999999999999993,5.699999999999999,0.8000000000000007,116.54
2024-03-11 20:24:00,56,35.24305,289.0,3.700000000000003,5.6,0.6999999999999993,116.54
2024-03-11 20:27:00,59,35.06945,289.0,3.6000000000000014,5.700000000000001,0.8999999999999986,116.46
2024-03-11 20:30:00,54,34.54861,289.0,3.6000000000000014,6.000000000000001,0.3999999999999986,116.46
2024-03-11 20:33:00,61,34.14352,289.0,3.6999999999999993,5.800000000000001,1.1000000000000014,116.46
2024-03-11 20:36:00,51,34.14352,289.0,3.5,5.699999999999999,0.3000000000000007,113.64
2024-03-11 20:39:00,57,33.7963,289.0,3.5,5.500000000000001,0.8000000000000007,113.64
2024-03-11 20:42:00,57,35.06945,289.0,3.5,5.999999999999999,0.6999999999999993,113.64
2024-03-11 20:45:00,55,35.59028,289.0,3.599999999999998,5.499999999999999,1.0,113.64
2024-03-11 20:48:00,57,35.12732,289.0,3.599999999999998,5.699999999999999,0.7000000000000028,108.11
2024-03-11 20:51:00,51,35.41666,289.0,3.400000000000002,5.3999999999999995,1.0,108.11
2024-03-11 20:54:00,56,34.83796,289.0,3.5,5.499999999999999,0.8000000000000007,108.11
2024-03-11 20:57:00,52,35.01157,289.0,3.5,5.8999999999999995,0.20000000000000284,122.32
2024-03-11 21:00:00,59,35.01157,289.0,3.400000000000002,5.499999999999999,1.2999999999999972,122.32
2024-03-11 21:03:00,57,35.12732,289.0,3.8000000000000007,5.8999999999999995,0.3000000000000007,122.32
2024-03-11 21:06:00,56,34.83796,289.0,3.3000000000000007,5.799999999999999,0.5,107.61
2024-03-11 21:09:00,57,34.54861,289.0,3.6999999999999993,5.6,0.8000000000000007,107.61
2024-03-11 21:12:00,57,34.54861,289.0,3.5,5.5,0.8000000000000007,107.61
2024-03-11 21:15:00,51,35.53241,289.0,3.5,5.8999999999999995,1.0999999999999979,107.61
2024-03-11 21:18:00,49,35.53241,290.0,3.6000000000000014,5.8999999999999995,0.3000000000000007,110.71
2024-03-11 21:27:00,51,33.68055,290.0,3.3999999999999986,5.8,1.1000000000000014,92.29
2024-03-11 21:30:00,61,33.68055,290.0,3.5,5.199999999999999,0.10000000000000142,92.29
2024-03-11 21:33:00,46,33.33334,290.0,3.6999999999999993,6.1000000000000005,0.8000000000000007,92.29
2024-03-11 21:36:00,62,36.16898,290.0,3.3000000000000007,5.500000000000001,1.5,122.68
2024-03-11 21:39:00,57,37.67361,290.0,3.3000000000000007,5.6,1.0,122.68
2024-03-11 21:42:00,59,37.55787,290.0,3.8000000000000007,5.8,1.0,122.68
2024-03-11 21:45:00,58,37.55787,290.0,3.8000000000000007,5.699999999999999,0.8000000000000007,122.68
2024-03-11 21:48:00,57,37.44213,290.0,3.8999999999999986,5.6,0.8000000000000007,117.65
2024-03-11 21:51:00,57,37.67361,290.0,3.5,5.5,1.0,117.65
2024-03-11 21:54:00,58,37.61574,290.0,3.6000000000000014,5.8,1.0,117.65
2024-03-11 21:57:00,57,37.32639,290.0,3.599999999999998,5.5,0.8000000000000007,110.59
2024-03-11 22:00:00,56,36.97916,290.0,3.5,5.7,0.8000000000000007,110.59
2024-03-11 22:03:00,59,35.30093,290.0,3.400000000000002,5.2,1.0,110.59
2024-03-11 22:06:00,62,42.36111,290.0,3.8000000000000007,5.5,1.4000000000000021,116.53
2024-03-11 22:09:00,60,43.63426,290.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,116.53
2024-03-11 22:12:00,58,40.21991,290.0,4.0,5.3,0.5,116.53
2024-03-11 22:15:00,60,46.35416,290.0,3.8999999999999986,5.199999999999999,0.6999999999999993,116.53
2024-03-11 22:18:00,59,46.23843,291.0,3.8000000000000007,5.499999999999999,0.5,125.99
2024-03-11 22:21:00,59,43.05555,291.0,3.8999999999999986,5.4,0.3000000000000007,125.99
2024-03-11 22:24:00,60,45.37037,291.0,3.8000000000000007,5.499999999999999,0.8000000000000007,125.99
2024-03-11 22:27:00,57,44.79166,291.0,3.8999999999999986,5.1,0.5,115.57
2024-03-11 22:30:00,60,44.03935,291.0,3.6000000000000014,5.6,0.7999999999999972,115.57
2024-03-11 22:33:00,60,44.38657,291.0,3.8000000000000007,5.5,0.8999999999999986,115.57
2024-03-11 22:36:00,57,46.58565,291.0,3.6999999999999993,5.499999999999999,0.6999999999999993,132.37
2024-03-11 22:39:00,61,47.74305,291.0,4.0,5.5,1.0,132.37
2024-03-11 22:42:00,63,45.71759,291.0,3.900000000000002,5.5,1.0,132.37
2024-03-11 22:45:00,62,46.00695,291.0,3.8999999999999986,5.3,0.8999999999999986,132.37
2024-03-11 22:48:00,67,47.4537,291.0,4.100000000000001,5.300000000000001,1.0999999999999979,133.85
2024-03-11 22:51:00,66,46.41204,291.0,4.0,5.6,1.1999999999999993,133.85
2024-03-11 22:54:00,60,45.37037,291.0,3.8000000000000007,5.6,0.8999999999999986,133.85
2024-03-11 22:57:00,60,44.50232,291.0,4.300000000000001,5.4,0.5,114.71
2024-03-11 23:00:00,60,43.51852,291.0,3.8999999999999986,5.6,0.9000000000000021,114.71
2024-03-11 23:03:00,57,45.25463,291.0,3.8000000000000007,5.4,0.6000000000000014,114.71
2024-03-11 23:06:00,59,46.35416,291.0,3.599999999999998,5.500000000000001,0.9000000000000021,130.53
2024-03-11 23:09:00,65,47.56945,291.0,3.8999999999999986,5.5,1.3000000000000007,130.53
2024-03-11 23:12:00,59,47.68518,291.0,4.0,5.1,0.5999999999999979,130.53
2024-03-11 23:15:00,55,47.51157,291.0,3.8000000000000007,5.0,0.6999999999999993,130.53
2024-03-11 23:18:00,66,47.16435,292.0,3.8000000000000007,5.4,1.5,128.21
2024-03-11 23:21:00,64,46.58565,292.0,3.900000000000002,5.800000000000001,0.8999999999999986,128.21
2024-03-11 23:24:00,64,47.28009,292.0,3.8999999999999986,5.6000000000000005,1.0,128.21
2024-03-11 23:27:00,61,47.22222,292.0,4.0,5.6000000000000005,0.6000000000000014,132.54
2024-03-11 23:30:00,63,47.68518,292.0,3.8999999999999986,5.2,1.3000000000000007,132.54
2024-03-11 23:33:00,58,46.93287,292.0,3.700000000000003,5.1000000000000005,1.0,132.54
2024-03-11 23:36:00,57,46.64352,292.0,3.8000000000000007,5.200000000000001,0.5999999999999979,109.45
2024-03-11 23:39:00,59,47.22222,292.0,3.900000000000002,5.500000000000001,0.6999999999999993,109.45
2024-03-11 23:42:00,65,47.74305,292.0,3.900000000000002,5.499999999999999,1.1999999999999993,109.45
2024-03-11 23:45:00,58,47.80093,292.0,3.900000000000002,5.1000000000000005,0.6999999999999993,109.45
2024-03-11 23:48:00,58,47.68518,292.0,4.0,5.1,0.40000000000000213,109.59
2024-03-11 23:51:00,59,46.58565,292.0,3.6999999999999993,5.3999999999999995,1.0,109.59
2024-03-11 23:54:00,62,46.64352,292.0,3.6999999999999993,5.500000000000001,1.3000000000000007,109.59
2024-03-11 23:57:00,60,46.06482,292.0,3.8000000000000007,5.1,1.0,1.63
2024-03-12 00:00:00,60,46.70139,292.0,3.8000000000000007,5.1,1.0,1.63
2024-03-12 00:03:00,60,46.58565,292.0,3.6000000000000014,5.300000000000001,1.0,1.63
2024-03-12 00:06:00,59,44.27084,292.0,3.8999999999999986,5.199999999999999,1.0,111.99
2024-03-12 00:09:00,59,42.7662,292.0,3.8000000000000007,5.3999999999999995,1.0,111.99
2024-03-12 00:12:00,62,42.07176,292.0,3.6999999999999993,5.699999999999999,1.1999999999999993,111.99
2024-03-12 00:15:00,56,42.07176,292.0,3.5,5.199999999999999,0.8999999999999986,111.99
2024-03-12 00:18:00,56,43.80787,293.0,3.6999999999999993,5.200000000000001,0.8000000000000007,0.58
2024-03-12 00:21:00,56,42.07176,293.0,3.5,5.300000000000001,0.8999999999999986,0.58
2024-03-12 00:24:00,56,42.01389,293.0,3.6999999999999993,5.4,0.8000000000000007,0.58
2024-03-12 00:27:00,56,43.34491,293.0,3.5,5.300000000000001,0.8999999999999986,108.26
2024-03-12 00:30:00,56,43.22916,293.0,3.6999999999999993,5.300000000000001,0.8999999999999986,108.26
2024-03-12 00:33:00,52,43.63426,293.0,3.6999999999999993,5.1000000000000005,0.6000000000000014,108.26
2024-03-12 00:36:00,55,43.46065,293.0,3.400000000000002,5.1000000000000005,0.8999999999999986,105.74
2024-03-12 00:39:00,55,43.34491,293.0,3.6000000000000014,5.200000000000001,0.6999999999999993,105.74
2024-03-12 00:42:00,58,43.63426,293.0,3.8000000000000007,5.4,1.0,105.74
2024-03-12 00:45:00,58,42.47685,293.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,105.74
2024-03-12 00:48:00,51,40.625,293.0,3.5,5.199999999999999,0.5,95.59
2024-03-12 00:51:00,56,40.33565,293.0,3.1999999999999993,5.6,1.3000000000000007,95.59
2024-03-12 00:54:00,55,40.85648,293.0,3.8000000000000007,5.299999999999999,0.5999999999999979,95.59
2024-03-12 00:57:00,53,40.625,293.0,3.599999999999998,5.199999999999999,0.7000000000000028,107.76
2024-03-12 01:00:00,56,40.50926,293.0,3.5,5.1,0.6999999999999993,107.76
2024-03-12 01:03:00,55,39.00463,293.0,3.6000000000000014,5.1,0.8999999999999986,107.76
2024-03-12 01:06:00,51,40.50926,293.0,3.5,5.199999999999999,1.0,106.78
2024-03-12 01:09:00,52,40.21991,293.0,3.8999999999999986,5.199999999999999,0.6000000000000014,106.78
2024-03-12 01:12:00,55,41.37732,293.0,4.100000000000001,5.0,0.5999999999999979,106.78
2024-03-12 01:15:00,55,41.43518,293.0,4.0,5.0,0.8000000000000007,106.78
2024-03-12 01:18:00,53,41.66666,294.0,4.100000000000001,5.199999999999999,0.6999999999999993,0.58
2024-03-12 01:21:00,54,41.14584,294.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,0.58
2024-03-12 01:24:00,55,42.1875,294.0,3.6999999999999993,5.1,0.8999999999999986,0.58
2024-03-12 01:27:00,55,42.24537,294.0,3.8999999999999986,5.1,0.8000000000000007,104.77
2024-03-12 01:30:00,54,40.625,294.0,3.900000000000002,5.199999999999999,1.0,104.77
2024-03-12 01:33:00,53,40.85648,294.0,3.8000000000000007,5.3999999999999995,0.8000000000000007,104.77
2024-03-12 01:36:00,53,41.03009,294.0,3.6999999999999993,5.199999999999999,0.8999999999999986,99.18
2024-03-12 01:39:00,54,41.78241,294.0,4.0,5.1,0.6999999999999993,99.18
2024-03-12 01:42:00,53,40.33565,294.0,3.900000000000002,5.1,0.8999999999999986,99.18
2024-03-12 01:45:00,52,39.75695,294.0,3.6999999999999993,5.199999999999999,0.8000000000000007,99.18
2024-03-12 01:48:00,52,39.40972,294.0,3.6999999999999993,5.3999999999999995,0.8000000000000007,100.82
2024-03-12 01:51:00,53,39.0625,294.0,3.8999999999999986,5.2,0.8000000000000007,100.82
2024-03-12 01:54:00,50,38.31018,294.0,3.6000000000000014,4.8999999999999995,0.6999999999999993,100.82
2024-03-12 01:57:00,55,38.19445,294.0,3.6000000000000014,5.0,0.8999999999999986,107.7
2024-03-12 02:00:00,49,38.54166,294.0,3.8000000000000007,5.0,0.5,107.7
2024-03-12 02:03:00,59,39.40972,294.0,3.6999999999999993,4.8,1.1999999999999993,107.7
2024-03-12 02:06:00,42,39.35185,294.0,3.6000000000000014,4.4,1.3000000000000007,111.96
2024-03-12 02:12:00,58,39.35185,294.0,3.5,5.2,0.5,111.96
2024-03-12 02:15:00,54,39.29398,294.0,3.5,4.9,1.3999999999999986,111.96
2024-03-12 02:18:00,44,39.75695,295.0,3.5,5.299999999999999,0.5999999999999979,0.57
2024-03-12 02:21:00,53,39.69907,295.0,3.8999999999999986,5.3,0.5,0.57
2024-03-12 02:24:00,53,39.6412,295.0,3.6999999999999993,5.1,0.8000000000000007,0.57
2024-03-12 02:27:00,51,39.46759,295.0,3.6000000000000014,5.0,0.8999999999999986,114.65
2024-03-12 02:30:00,57,39.58334,295.0,3.6000000000000014,5.0,0.8000000000000007,114.65
2024-03-12 02:33:00,59,39.35185,295.0,3.5,4.8,1.5999999999999979,114.65
2024-03-12 02:36:00,50,41.03009,295.0,3.799999999999997,5.3,0.5,0.58
2024-03-12 02:39:00,53,41.31945,295.0,3.5,5.0,0.8000000000000007,0.58
2024-03-12 02:42:00,52,41.08796,295.0,3.8999999999999986,5.2,0.9000000000000021,0.58
2024-03-12 02:45:00,57,41.2037,295.0,3.900000000000002,5.0,0.5,0.58
2024-03-12 02:48:00,50,42.47685,295.0,3.799999999999997,5.2,1.2000000000000028,122.59
2024-03-12 02:51:00,59,42.65046,295.0,3.6999999999999993,4.7,0.5999999999999979,122.59
2024-03-12 02:54:00,49,42.30324,295.0,3.8000000000000007,5.1,0.1999999999999993,122.59
2024-03-12 02:57:00,48,42.24537,295.0,3.8000000000000007,5.3999999999999995,0.3999999999999986,0.58
2024-03-12 03:00:00,57,42.1875,295.0,4.0,4.8,1.1000000000000014,0.58
2024-03-12 03:03:00,56,41.72454,295.0,3.8000000000000007,4.6000000000000005,0.8000000000000007,0.58
2024-03-12 03:06:00,51,42.1875,295.0,3.900000000000002,5.1000000000000005,0.5999999999999979,1.63
2024-03-12 03:09:00,58,41.6088,295.0,3.599999999999998,4.6000000000000005,1.3000000000000007,1.63
2024-03-12 03:12:00,57,41.66666,295.0,3.6000000000000014,4.500000000000001,0.5999999999999979,1.63
2024-03-12 03:15:00,55,41.89815,295.0,3.8000000000000007,4.9,0.1999999999999993,1.63
2024-03-12 03:18:00,49,41.89815,296.0,3.8000000000000007,5.2,0.9000000000000021,1.63
2024-03-12 03:21:00,59,42.1875,296.0,3.900000000000002,4.7,0.09999999999999787,1.63
2024-03-12 03:24:00,48,42.07176,296.0,3.8000000000000007,5.000000000000001,0.3000000000000007,1.63
2024-03-12 03:30:00,56,41.08796,296.0,3.5,4.699999999999999,1.5,1.63
2024-03-12 03:36:00,44,39.87268,296.0,3.6999999999999993,5.4,0.8000000000000007,0.59
2024-03-12 03:39:00,50,39.69907,296.0,3.900000000000002,4.9,1.2999999999999972,0.59
2024-03-12 03:42:00,53,39.6412,296.0,3.6999999999999993,4.6000000000000005,0.10000000000000142,0.59
2024-03-12 03:45:00,46,39.40972,296.0,3.8999999999999986,5.3,0.6000000000000014,0.59
2024-03-12 03:48:00,51,39.40972,296.0,3.8000000000000007,4.700000000000001,1.5999999999999979,0.58
2024-03-12 03:51:00,41,39.93055,296.0,3.8000000000000007,5.1000000000000005,0.09999999999999787,0.58
2024-03-12 03:54:00,49,39.87268,296.0,3.6999999999999993,5.199999999999999,1.0,0.58
2024-03-12 03:57:00,57,39.46759,296.0,3.6000000000000014,4.6,1.5999999999999979,0.57
2024-03-12 04:00:00,49,40.50926,296.0,3.6999999999999993,5.1,0.7000000000000028,0.57
2024-03-12 04:03:00,47,39.98843,296.0,3.900000000000002,5.000000000000001,0.5,0.57
2024-03-12 04:06:00,55,39.87268,296.0,3.700000000000003,4.6000000000000005,1.1999999999999993,0.58
2024-03-12 04:09:00,46,39.40972,296.0,3.8000000000000007,5.000000000000001,0.29999999999999716,0.58
2024-03-12 04:12:00,42,39.87268,296.0,3.6000000000000014,4.800000000000001,0.10000000000000142,0.58
2024-03-12 04:15:00,54,39.87268,296.0,3.8000000000000007,4.6000000000000005,1.1999999999999993,0.58
2024-03-12 04:24:00,54,39.93055,297.0,3.6999999999999993,4.800000000000001,0.9000000000000021,0.59
2024-03-12 04:27:00,46,39.46759,297.0,4.0,4.700000000000001,1.0,0.58
2024-03-12 04:30:00,48,40.79861,297.0,3.6000000000000014,5.2,0.1999999999999993,0.58
2024-03-12 04:33:00,57,40.50926,297.0,3.799999999999997,5.000000000000001,0.7000000000000028,0.58
2024-03-12 04:36:00,46,40.21991,297.0,3.8999999999999986,3.9000000000000004,1.1999999999999993,0.58
2024-03-12 04:39:00,45,40.0463,297.0,3.799999999999997,4.8999999999999995,0.20000000000000284,0.58
2024-03-12 04:42:00,49,39.69907,297.0,3.6999999999999993,4.4,1.5,0.58
2024-03-12 04:45:00,44,39.75695,297.0,3.8000000000000007,4.699999999999999,0.5,0.58
2024-03-12 04:51:00,54,40.79861,297.0,3.599999999999998,4.6,1.3000000000000007,79.05
2024-03-12 04:54:00,46,40.21991,297.0,4.0,4.6,1.1999999999999993,79.05
2024-03-12 04:57:00,45,41.14584,297.0,4.099999999999998,5.1000000000000005,0.0,102.93
2024-03-12 05:00:00,54,41.03009,297.0,4.0,5.1000000000000005,0.5,102.93
2024-03-12 05:03:00,54,40.50926,297.0,3.8000000000000007,4.2,1.3000000000000007,102.93
2024-03-12 05:06:00,43,39.75695,297.0,3.8000000000000007,4.3999999999999995,0.0,76.44
2024-03-12 05:09:00,54,39.69907,297.0,3.799999999999997,4.699999999999999,0.8000000000000007,76.44
2024-03-12 05:12:00,56,39.69907,297.0,3.6000000000000014,4.4,1.3999999999999986,76.44
2024-03-12 05:15:00,45,40.625,297.0,3.599999999999998,4.8999999999999995,0.1999999999999993,76.44
2024-03-12 05:18:00,54,40.79861,298.0,3.6999999999999993,4.999999999999999,0.6000000000000014,84.85
2024-03-12 05:21:00,55,40.79861,298.0,3.799999999999997,4.6,1.3000000000000007,84.85
2024-03-12 05:24:00,46,41.2037,298.0,3.3000000000000007,4.3999999999999995,0.6000000000000014,84.85
2024-03-12 05:30:00,52,41.14584,298.0,3.8999999999999986,4.4,0.8999999999999986,96.22
2024-03-12 05:33:00,55,45.13889,298.0,3.6000000000000014,4.3,1.2999999999999972,96.22
2024-03-12 05:36:00,52,46.00695,298.0,4.0,5.000000000000001,0.8000000000000007,0.58
2024-03-12 05:39:00,57,45.83334,298.0,3.799999999999997,4.6,1.2000000000000028,0.58
2024-03-12 05:42:00,51,45.71759,298.0,3.8000000000000007,4.8,1.0,0.58
2024-03-12 05:45:00,56,45.71759,298.0,4.099999999999998,4.3999999999999995,1.1000000000000014,0.58
2024-03-12 05:48:00,53,45.54398,298.0,4.0,4.6,0.8999999999999986,103.14
2024-03-12 05:51:00,50,44.56018,298.0,4.100000000000001,4.6,0.3999999999999986,103.14
2024-03-12 05:54:00,48,43.11343,298.0,4.099999999999998,4.8,1.1000000000000014,103.14
2024-03-12 05:57:00,54,43.22916,298.0,4.0,4.3999999999999995,1.3000000000000007,0.58
2024-03-12 06:00:00,51,43.34491,298.0,4.100000000000001,4.8999999999999995,0.6999999999999993,0.58
2024-03-12 06:03:00,53,43.51852,298.0,3.8000000000000007,4.6,1.1999999999999993,0.58
2024-03-12 06:06:00,58,44.03935,298.0,4.099999999999998,4.3999999999999995,1.3000000000000007,92.96
2024-03-12 06:12:00,49,43.75,298.0,4.0,4.8,0.40000000000000213,92.96
2024-03-12 06:15:00,55,43.92361,298.0,3.8999999999999986,4.5,1.1000000000000014,92.96
2024-03-12 06:18:00,55,44.21296,299.0,4.199999999999999,4.4,1.0,0.59
2024-03-12 06:21:00,49,44.56018,299.0,4.099999999999998,4.699999999999999,0.5,0.59
2024-03-12 06:24:00,57,44.61805,299.0,3.8000000000000007,4.499999999999999,1.3999999999999986,0.59
2024-03-12 06:27:00,54,44.90741,299.0,3.900000000000002,4.3999999999999995,0.8999999999999986,113.32
2024-03-12 06:30:00,49,44.84954,299.0,4.100000000000001,4.8999999999999995,0.3000000000000007,113.32
2024-03-12 06:33:00,51,45.42824,299.0,3.900000000000002,4.8,0.7999999999999972,113.32
2024-03-12 06:36:00,46,45.13889,299.0,4.0,4.8999999999999995,1.1000000000000014,102.99
2024-03-12 06:39:00,50,44.56018,299.0,3.8000000000000007,4.5,0.8000000000000007,102.99
2024-03-12 06:42:00,51,45.48611,299.0,4.099999999999998,4.5,0.5,102.99
2024-03-12 06:45:00,51,45.42824,299.0,4.0,4.4,0.5999999999999979,102.99
2024-03-12 06:48:00,50,45.25463,299.0,4.0,4.5,0.5999999999999979,102.77
2024-03-12 06:51:00,51,44.84954,299.0,3.8999999999999986,4.4,0.6999999999999993,102.77
2024-03-12 07:00:00,50,44.50232,299.0,3.6999999999999993,4.5,1.0999999999999979,1.63
2024-03-12 07:03:00,56,46.41204,299.0,3.8999999999999986,4.2,0.6000000000000014,1.63
2024-03-12 07:06:00,53,45.94907,299.0,4.0,4.4,1.1999999999999993,0.58
2024-03-12 07:09:00,45,46.06482,299.0,4.099999999999998,4.6000000000000005,0.9000000000000021,0.58
2024-03-12 07:12:00,49,46.52778,299.0,4.0,4.6000000000000005,0.1999999999999993,0.58
2024-03-12 07:15:00,58,48.37963,299.0,4.100000000000001,4.3,0.8999999999999986,0.58
2024-03-12 07:18:00,50,49.82639,300.0,4.099999999999998,4.4,1.1000000000000014,0.59
2024-03-12 07:21:00,49,46.81713,300.0,4.399999999999999,4.3999999999999995,0.3000000000000007,0.59
2024-03-12 07:24:00,56,42.65046,300.0,4.0,4.3,1.8000000000000007,0.59
2024-03-12 15:42:00,32,38.19445,300.0,1.5999999999999979,-0.40000000000000036,4.600000000000001,205.29
2024-03-12 15:45:00,66,45.94907,300.0,2.6999999999999993,4.8999999999999995,3.5,205.29
2024-03-12 15:48:00,63,45.94907,300.0,3.6000000000000014,5.1,1.6999999999999993,127.4
2024-03-12 15:51:00,66,43.80787,300.0,4.0,5.799999999999999,1.1999999999999993,127.4
2024-03-12 15:57:00,67,43.80787,300.0,3.900000000000002,5.9,1.3999999999999986,206.57
2024-03-12 16:00:00,64,41.95602,300.0,4.0,5.5,1.0,206.57
2024-03-12 16:03:00,64,43.98148,300.0,4.400000000000002,5.8,0.6999999999999993,206.57
2024-03-12 16:09:00,65,41.89815,300.0,4.099999999999998,5.8999999999999995,0.8000000000000007,183.77
2024-03-12 16:12:00,58,42.47685,300.0,3.6999999999999993,5.3999999999999995,0.5999999999999979,183.77
2024-03-12 16:18:00,57,43.34491,300.0,4.0,5.3,0.5,112.43
2024-03-12 16:21:00,61,43.69213,300.0,3.8000000000000007,5.3999999999999995,0.8000000000000007,112.43
2024-03-12 16:24:00,59,41.78241,300.0,4.199999999999999,5.5,0.5999999999999979,112.43
2024-03-12 16:33:00,64,40.85648,301.0,4.199999999999999,5.8999999999999995,1.0,117.07
2024-03-12 16:39:00,59,39.87268,301.0,3.8999999999999986,5.999999999999999,0.8000000000000007,180.65
2024-03-12 16:54:00,60,41.95602,301.0,4.0,5.700000000000001,0.6999999999999993,192.72
2024-03-12 16:57:00,61,42.30324,301.0,4.0,5.700000000000001,0.8999999999999986,190.1
2024-03-12 17:00:00,60,43.1713,301.0,3.8000000000000007,5.8,0.8999999999999986,190.1
2024-03-12 17:03:00,58,42.82407,301.0,3.8000000000000007,5.500000000000001,0.8000000000000007,190.1
2024-03-12 17:12:00,60,42.93982,301.0,4.300000000000001,5.6,0.6000000000000014,181.58
2024-03-12 17:18:00,65,41.72454,301.0,3.8999999999999986,6.2,1.3000000000000007,182.66
2024-03-12 17:21:00,58,41.43518,301.0,3.900000000000002,5.6000000000000005,0.5999999999999979,182.66
2024-03-12 17:27:00,57,40.85648,301.0,3.8999999999999986,5.500000000000001,0.5,1.95
2024-03-12 17:30:00,61,42.53472,302.0,4.0,5.6000000000000005,1.0,1.95
2024-03-12 17:36:00,65,42.01389,302.0,3.8999999999999986,6.000000000000001,1.1999999999999993,125.44
2024-03-12 17:39:00,62,42.07176,302.0,4.199999999999999,6.1000000000000005,0.6999999999999993,125.44
2024-03-12 17:42:00,59,41.37732,302.0,3.8000000000000007,5.3,0.8000000000000007,125.44
2024-03-12 17:48:00,64,40.85648,302.0,4.0,6.000000000000001,1.0999999999999979,146.64
2024-03-12 17:51:00,59,42.1875,302.0,4.400000000000002,6.000000000000001,0.3999999999999986,146.64
2024-03-12 17:54:00,61,40.91435,302.0,3.8999999999999986,5.699999999999999,1.0,146.64
2024-03-12 17:57:00,61,41.08796,302.0,3.900000000000002,6.0,0.8999999999999986,121.86
2024-03-12 18:03:00,60,41.37732,302.0,4.100000000000001,5.9,0.8000000000000007,121.86
2024-03-12 18:06:00,59,39.98843,302.0,4.199999999999999,5.6,0.6000000000000014,118.28
2024-03-12 18:09:00,58,41.43518,302.0,4.0,5.699999999999999,0.8000000000000007,118.28
2024-03-12 18:12:00,57,38.88889,302.0,4.100000000000001,5.700000000000001,0.5,118.28
2024-03-12 18:18:00,57,38.88889,302.0,3.900000000000002,5.800000000000001,0.5,106.63
2024-03-12 22:06:00,63,44.21296,302.0,2.3999999999999986,5.3,3.1000000000000014,0.58
2024-03-12 22:09:00,63,45.77546,302.0,3.299999999999997,5.3999999999999995,1.7000000000000028,0.58
2024-03-12 22:12:00,63,43.98148,302.0,3.6000000000000014,5.6000000000000005,1.0999999999999979,0.58
2024-03-12 22:15:00,65,46.64352,302.0,3.900000000000002,5.6,1.0999999999999979,0.58
2024-03-12 22:18:00,64,44.90741,303.0,3.8999999999999986,5.700000000000001,0.9000000000000021,130.97
2024-03-12 22:21:00,66,47.22222,303.0,3.8999999999999986,6.2,0.8000000000000007,130.97
2024-03-12 22:24:00,63,47.80093,303.0,4.099999999999998,5.700000000000001,1.0,130.97
2024-03-12 22:27:00,63,47.10648,303.0,4.0,5.6000000000000005,0.9000000000000021,1.63
2024-03-12 22:30:00,65,48.72685,303.0,4.099999999999998,5.6,1.0,1.63
2024-03-12 22:33:00,63,47.74305,303.0,4.100000000000001,5.700000000000001,0.8999999999999986,1.63
2024-03-12 22:36:00,63,45.83334,303.0,4.100000000000001,5.800000000000001,0.8000000000000007,1.63
2024-03-12 22:39:00,62,47.4537,303.0,3.799999999999997,5.699999999999999,0.8000000000000007,1.63
2024-03-12 22:42:00,63,45.42824,303.0,3.6999999999999993,5.699999999999999,0.8000000000000007,1.63
2024-03-12 22:45:00,60,46.23843,303.0,4.0,5.6,0.5,1.63
2024-03-12 22:48:00,61,46.12268,303.0,3.8999999999999986,5.799999999999999,0.7000000000000028,0.58
2024-03-12 22:51:00,60,46.12268,303.0,3.8000000000000007,5.6,0.6999999999999993,0.58
2024-03-12 22:54:00,57,44.79166,303.0,3.8000000000000007,5.5,0.5,0.58
2024-03-12 22:57:00,57,44.84954,303.0,3.8000000000000007,5.5,0.5,0.59
2024-03-12 23:00:00,55,41.72454,303.0,3.6000000000000014,5.5,0.6999999999999993,0.59
2024-03-12 23:03:00,57,44.67593,303.0,3.8999999999999986,5.5,0.3000000000000007,0.59
2024-03-12 23:06:00,61,42.7662,303.0,3.6000000000000014,5.6,1.0,105.81
2024-03-12 23:09:00,59,47.56945,303.0,3.5,5.8999999999999995,0.6999999999999993,105.81
2024-03-12 23:12:00,62,42.88195,303.0,3.6000000000000014,5.2,1.1999999999999993,105.81
2024-03-12 23:15:00,52,45.48611,303.0,3.6999999999999993,5.7,0.1999999999999993,105.81
2024-03-12 23:18:00,58,43.80787,304.0,3.5,5.8,1.1999999999999993,0.58
2024-03-12 23:21:00,55,44.67593,304.0,3.6000000000000014,5.5,0.6999999999999993,0.58
2024-03-12 23:24:00,54,44.84954,304.0,3.900000000000002,5.8999999999999995,1.0999999999999979,0.58
2024-03-12 23:27:00,58,45.13889,304.0,3.8000000000000007,5.4,0.5,122.16
2024-03-12 23:30:00,62,44.56018,304.0,3.6999999999999993,5.5,1.1000000000000014,122.16
2024-03-12 23:33:00,51,45.37037,304.0,3.6999999999999993,5.8,0.6000000000000014,122.16
2024-03-12 23:36:00,59,43.98148,304.0,3.6999999999999993,5.5,1.3000000000000007,116.77
2024-03-12 23:39:00,55,46.23843,304.0,3.8000000000000007,5.5,0.3999999999999986,116.77
2024-03-12 23:42:00,58,45.71759,304.0,3.6999999999999993,5.4,1.1999999999999993,116.77
2024-03-12 23:45:00,58,44.61805,304.0,3.5,5.3,0.29999999999999716,116.77
2024-03-12 23:48:00,52,44.67593,304.0,3.6999999999999993,5.7,1.1000000000000014,0.58
2024-03-12 23:51:00,55,46.64352,304.0,3.8000000000000007,5.3999999999999995,0.3999999999999986,0.58
2024-03-12 23:54:00,52,45.94907,304.0,3.6000000000000014,5.199999999999999,0.6999999999999993,0.58
2024-03-12 23:57:00,49,43.69213,304.0,3.700000000000003,5.3,0.5999999999999979,82.72
2024-03-13 00:00:00,47,43.40278,304.0,3.1999999999999993,4.7,0.6999999999999993,82.72
2024-03-13 00:03:00,55,44.50232,304.0,3.599999999999998,5.3,1.0,82.72
2024-03-13 00:06:00,57,42.07176,304.0,3.400000000000002,5.5,1.0999999999999979,108.36
2024-03-13 00:09:00,57,44.61805,304.0,3.6999999999999993,5.699999999999999,1.0,108.36
2024-03-13 00:12:00,54,40.85648,304.0,3.6999999999999993,5.8,0.6999999999999993,108.36
2024-03-13 00:15:00,57,41.43518,304.0,3.900000000000002,6.0,0.6999999999999993,108.36
2024-03-13 00:18:00,51,41.6088,305.0,3.8000000000000007,5.9,0.1999999999999993,112.92
2024-03-13 00:21:00,58,42.36111,305.0,3.599999999999998,5.699999999999999,1.1000000000000014,112.92
2024-03-13 00:24:00,58,40.91435,305.0,3.5,5.3,1.0,112.92
2024-03-13 00:27:00,47,44.38657,305.0,3.5,5.9,0.1999999999999993,100.36
2024-03-13 00:30:00,53,40.79861,305.0,3.6000000000000014,5.699999999999999,1.3999999999999986,100.36
2024-03-13 00:33:00,46,41.78241,305.0,3.5,5.8,1.4000000000000021,100.36
2024-03-13 00:36:00,58,39.40972,305.0,3.5,5.6,1.0,82.78
2024-03-13 00:39:00,54,43.1713,305.0,3.400000000000002,5.300000000000001,0.8999999999999986,82.78
2024-03-13 00:42:00,45,40.91435,305.0,3.6000000000000014,5.9,0.09999999999999787,82.78
2024-03-13 00:45:00,61,42.65046,305.0,3.3999999999999986,4.800000000000001,1.5,82.78
2024-03-13 00:48:00,45,43.69213,305.0,3.6999999999999993,5.499999999999999,0.10000000000000142,87.27
2024-03-13 00:51:00,61,42.53472,305.0,3.3000000000000007,4.800000000000001,1.5,87.27
2024-03-13 00:54:00,53,44.21296,305.0,3.6999999999999993,5.500000000000001,0.5999999999999979,87.27
2024-03-13 00:57:00,55,41.95602,305.0,3.400000000000002,5.300000000000001,1.1999999999999993,117.99
2024-03-13 01:00:00,57,44.38657,305.0,3.6999999999999993,5.5,0.6000000000000014,117.99
2024-03-13 01:03:00,60,44.56018,305.0,3.6999999999999993,5.5,1.3000000000000007,117.99
2024-03-13 01:06:00,55,42.53472,305.0,3.700000000000003,5.6000000000000005,1.0999999999999979,94.7
2024-03-13 01:09:00,48,41.6088,305.0,3.3000000000000007,5.1000000000000005,0.8000000000000007,94.7
2024-03-13 01:12:00,46,41.78241,305.0,3.3999999999999986,4.800000000000001,0.6999999999999993,94.7
2024-03-13 01:15:00,45,42.7662,305.0,3.3999999999999986,4.6000000000000005,0.3999999999999986,94.7
2024-03-13 01:18:00,50,41.08796,306.0,3.3999999999999986,5.200000000000001,1.1999999999999993,89.03
2024-03-13 01:21:00,50,43.51852,306.0,3.6000000000000014,5.300000000000001,0.8999999999999986,89.03
2024-03-13 01:24:00,54,40.0463,306.0,3.599999999999998,5.5,1.1000000000000014,89.03
2024-03-13 01:27:00,51,40.91435,306.0,3.6000000000000014,5.300000000000001,0.8999999999999986,94.1
2024-03-13 01:30:00,52,40.85648,306.0,3.799999999999997,5.4,0.9000000000000021,94.1
2024-03-13 01:33:00,52,40.625,306.0,3.6000000000000014,5.6,1.0,94.1
2024-03-13 01:36:00,54,42.01389,306.0,3.5,5.300000000000001,1.1999999999999993,91.46
2024-03-13 01:39:00,49,39.00463,306.0,3.6999999999999993,5.5,0.6000000000000014,91.46
2024-03-13 01:42:00,51,42.01389,306.0,3.6999999999999993,5.7,0.6999999999999993,91.46
2024-03-13 01:45:00,50,37.44213,306.0,3.599999999999998,5.4,0.7000000000000028,91.46
2024-03-13 01:48:00,50,41.95602,306.0,3.6999999999999993,5.500000000000001,0.6000000000000014,90.65
2024-03-13 01:51:00,47,36.22685,306.0,3.599999999999998,5.1,0.5,90.65
2024-03-13 01:54:00,47,39.00463,306.0,3.3999999999999986,5.300000000000001,0.8000000000000007,90.65
2024-03-13 01:57:00,48,39.6412,306.0,3.599999999999998,5.200000000000001,0.6000000000000014,85.0
2024-03-13 02:00:00,48,39.00463,306.0,3.5,5.4,0.8000000000000007,85.0
2024-03-13 02:03:00,47,38.31018,306.0,3.3000000000000007,5.300000000000001,0.6999999999999993,85.0
2024-03-13 02:06:00,47,37.38426,306.0,3.3999999999999986,5.1,0.9000000000000021,82.57
2024-03-13 02:09:00,48,38.54166,306.0,3.3000000000000007,5.5,0.6999999999999993,82.57
2024-03-13 02:12:00,48,38.4838,306.0,3.6000000000000014,5.200000000000001,0.8000000000000007,82.57
2024-03-13 02:15:00,49,39.87268,306.0,3.3000000000000007,5.300000000000001,0.8000000000000007,82.57
2024-03-13 02:18:00,50,39.35185,307.0,3.400000000000002,5.199999999999999,0.8999999999999986,90.16
2024-03-13 02:21:00,48,40.50926,307.0,3.5,5.4,0.8000000000000007,90.16
2024-03-13 02:24:00,51,39.75695,307.0,3.6999999999999993,5.5,0.9000000000000021,90.16
2024-03-13 02:27:00,49,39.6412,307.0,3.6000000000000014,5.500000000000001,0.7999999999999972,89.18
2024-03-13 02:30:00,50,39.12037,307.0,3.3000000000000007,5.1,1.0,89.18
2024-03-13 02:33:00,50,39.93055,307.0,3.6999999999999993,5.4,0.6000000000000014,89.18
2024-03-13 02:36:00,49,40.16204,307.0,3.5,5.300000000000001,0.8000000000000007,92.06
2024-03-13 02:39:00,50,40.21991,307.0,3.6999999999999993,5.200000000000001,0.6999999999999993,92.06
2024-03-13 02:42:00,50,41.14584,307.0,3.6000000000000014,5.200000000000001,0.8000000000000007,92.06
2024-03-13 02:45:00,48,39.58334,307.0,3.6999999999999993,5.200000000000001,0.6999999999999993,92.06
2024-03-13 02:48:00,50,40.0463,307.0,3.5,5.300000000000001,0.8999999999999986,90.67
2024-03-13 02:51:00,50,39.29398,307.0,3.6000000000000014,5.199999999999999,0.8999999999999986,90.67
