Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-03-13 02:54:00,50,40.85648,307.0,3.6000000000000014,5.199999999999999,0.6999999999999993,90.67
2024-03-13 02:57:00,47,38.77315,307.0,3.3999999999999986,5.0,0.6999999999999993,85.9
2024-03-13 03:00:00,47,40.16204,307.0,3.299999999999997,5.500000000000001,0.8000000000000007,85.9
2024-03-13 03:03:00,49,39.6412,307.0,3.6000000000000014,5.300000000000001,0.6999999999999993,85.9
2024-03-13 03:06:00,49,39.58334,307.0,3.299999999999997,5.300000000000001,0.7000000000000028,85.39
2024-03-13 03:09:00,49,39.58334,307.0,3.3999999999999986,5.200000000000001,0.6999999999999993,85.39
2024-03-13 03:12:00,50,39.98843,307.0,3.3999999999999986,5.1,0.9000000000000021,85.39
2024-03-13 03:15:00,47,39.12037,307.0,3.3000000000000007,5.200000000000001,0.8000000000000007,85.39
2024-03-13 03:18:00,47,39.0625,308.0,3.3999999999999986,5.299999999999999,0.6000000000000014,85.48
2024-03-13 03:21:00,48,41.43518,308.0,3.1999999999999993,5.200000000000001,0.8000000000000007,85.48
2024-03-13 03:24:00,49,38.83102,308.0,3.3999999999999986,5.0,0.8000000000000007,85.48
2024-03-13 03:27:00,49,41.31945,308.0,3.299999999999997,5.0,0.8000000000000007,83.51
2024-03-13 03:30:00,48,39.00463,308.0,3.1999999999999993,5.199999999999999,0.8000000000000007,83.51
2024-03-13 03:33:00,49,39.93055,308.0,3.299999999999997,5.1,0.7000000000000028,83.51
2024-03-13 03:36:00,48,39.35185,308.0,3.5,5.199999999999999,0.6000000000000014,86.18
2024-03-13 03:39:00,48,40.85648,308.0,3.3999999999999986,5.1,0.6000000000000014,86.18
2024-03-13 03:42:00,47,39.35185,308.0,3.3000000000000007,5.1,0.5999999999999979,86.18
2024-03-13 03:45:00,48,39.46759,308.0,3.400000000000002,5.1,0.8999999999999986,86.18
2024-03-13 03:48:00,47,41.2037,308.0,3.5,5.300000000000001,0.6999999999999993,84.24
2024-03-13 03:51:00,47,39.17824,308.0,3.3000000000000007,5.0,0.8000000000000007,84.24
2024-03-13 03:54:00,48,41.08796,308.0,3.200000000000003,5.199999999999999,0.8999999999999986,84.24
2024-03-13 03:57:00,47,39.35185,308.0,3.5,5.1,0.6999999999999993,86.37
2024-03-13 04:00:00,48,40.16204,308.0,3.1999999999999993,5.199999999999999,0.8000000000000007,86.37
2024-03-13 04:03:00,48,39.29398,308.0,3.799999999999997,5.199999999999999,0.40000000000000213,86.37
2024-03-13 04:06:00,48,39.35185,308.0,3.200000000000003,5.1,0.8999999999999986,93.66
2024-03-13 04:09:00,51,39.17824,308.0,3.6999999999999993,5.499999999999999,0.8000000000000007,93.66
2024-03-13 04:12:00,49,40.45139,308.0,3.5,5.6,0.6999999999999993,93.66
2024-03-13 04:15:00,52,39.87268,308.0,3.5,5.500000000000001,1.0,93.66
2024-03-13 04:18:00,49,39.93055,309.0,3.3000000000000007,5.499999999999999,0.6999999999999993,95.27
2024-03-13 04:21:00,52,40.16204,309.0,3.6999999999999993,5.699999999999999,0.9000000000000021,95.27
2024-03-13 04:24:00,51,39.0625,309.0,3.6000000000000014,4.8999999999999995,0.8999999999999986,95.27
2024-03-13 04:30:00,56,39.40972,309.0,3.3999999999999986,5.5,1.5,101.04
2024-03-13 04:33:00,47,41.31945,309.0,3.5,4.8,0.3999999999999986,101.04
2024-03-13 04:36:00,48,39.46759,309.0,3.6999999999999993,5.3999999999999995,0.6999999999999993,114.22
2024-03-13 04:39:00,56,40.625,309.0,3.3999999999999986,5.1,1.4000000000000021,114.22
2024-03-13 04:45:00,44,39.69907,309.0,3.400000000000002,5.3,0.5,114.22
2024-03-13 04:48:00,54,39.75695,309.0,3.5,5.5,1.3000000000000007,112.62
2024-03-13 04:54:00,53,39.58334,309.0,3.3000000000000007,5.5,1.1999999999999993,112.62
2024-03-13 04:57:00,53,40.50926,309.0,3.6000000000000014,4.7,1.5,91.29
2024-03-13 05:00:00,42,41.14584,309.0,3.6000000000000014,5.1,0.3000000000000007,91.29
2024-03-13 05:03:00,56,39.35185,309.0,3.3999999999999986,5.3,0.40000000000000213,91.29
2024-03-13 05:06:00,50,39.87268,309.0,3.5,4.6,0.5,85.98
2024-03-13 05:12:00,50,42.53472,309.0,3.3999999999999986,5.4,0.9000000000000021,85.98
2024-03-13 05:15:00,44,40.33565,309.0,3.6000000000000014,4.2,1.3999999999999986,85.98
2024-03-13 05:18:00,43,43.11343,310.0,3.3000000000000007,5.1,0.0,93.4
2024-03-13 05:21:00,58,42.01389,310.0,3.599999999999998,5.0,0.40000000000000213,93.4
2024-03-13 05:24:00,57,41.6088,310.0,3.5,5.199999999999999,1.4000000000000021,93.4
2024-03-13 05:27:00,45,43.11343,310.0,3.5,4.6,0.3000000000000007,90.98
2024-03-13 05:30:00,57,42.01389,310.0,3.5,5.4,1.4000000000000021,90.98
2024-03-13 05:33:00,53,44.21296,310.0,3.5,4.7,0.8999999999999986,90.98
2024-03-13 05:36:00,46,44.61805,310.0,3.6999999999999993,4.9,0.8000000000000007,89.96
2024-03-13 05:39:00,53,45.37037,310.0,3.6000000000000014,5.200000000000001,0.3000000000000007,89.96
2024-03-13 05:42:00,52,44.96528,310.0,3.6999999999999993,4.8,1.4000000000000021,89.96
2024-03-13 05:45:00,48,44.50232,310.0,3.6999999999999993,5.1,0.5,89.96
2024-03-13 05:48:00,57,44.21296,310.0,3.400000000000002,5.2,1.3999999999999986,115.15
2024-03-13 05:51:00,49,42.82407,310.0,4.0,4.7,0.1999999999999993,115.15
2024-03-13 05:54:00,57,44.09722,310.0,3.5,4.999999999999999,1.3000000000000007,115.15
2024-03-13 05:57:00,53,46.41204,310.0,3.5,4.500000000000001,1.1000000000000014,95.13
2024-03-13 06:00:00,47,43.05555,310.0,3.8000000000000007,4.7,0.8000000000000007,95.13
2024-03-13 06:03:00,50,44.38657,310.0,3.5,5.000000000000001,0.09999999999999787,95.13
2024-03-13 06:06:00,59,45.54398,310.0,3.5,5.200000000000001,0.5,116.0
2024-03-13 06:09:00,51,46.06482,310.0,3.6999999999999993,4.6,1.0,116.0
2024-03-13 06:12:00,56,46.70139,310.0,3.6999999999999993,5.1000000000000005,0.5,116.0
2024-03-13 06:15:00,50,44.96528,310.0,3.5,4.6,0.5,116.0
2024-03-13 06:18:00,54,45.71759,311.0,3.3999999999999986,4.8,0.8000000000000007,100.62
2024-03-13 06:21:00,55,46.93287,311.0,3.599999999999998,5.000000000000001,0.7000000000000028,100.62
2024-03-13 06:24:00,50,47.10648,311.0,3.3000000000000007,4.6,0.5,100.62
2024-03-13 06:27:00,53,47.4537,311.0,3.3999999999999986,4.999999999999999,0.6000000000000014,92.14
2024-03-13 06:30:00,47,47.10648,311.0,3.5,4.3999999999999995,0.5,92.14
2024-03-13 06:33:00,47,47.74305,311.0,3.5,4.3999999999999995,0.5,92.14
2024-03-13 06:36:00,44,48.55324,311.0,3.3000000000000007,4.299999999999999,0.3000000000000007,76.24
2024-03-13 06:39:00,45,46.00695,311.0,3.1000000000000014,4.200000000000001,0.5,76.24
2024-03-13 06:42:00,51,46.35416,311.0,3.1000000000000014,4.5,1.0,76.24
2024-03-13 06:45:00,52,47.56945,311.0,3.6000000000000014,5.1,0.8000000000000007,76.24
2024-03-13 06:48:00,54,49.24768,311.0,3.6999999999999993,4.9,1.0,99.7
2024-03-13 06:51:00,56,47.28009,311.0,3.400000000000002,4.999999999999999,1.1999999999999993,99.7
2024-03-13 06:54:00,53,48.84259,311.0,3.6999999999999993,5.1,0.6999999999999993,99.7
2024-03-13 06:57:00,51,48.37963,311.0,3.6999999999999993,4.800000000000001,0.5,89.26
2024-03-13 07:00:00,48,48.90046,311.0,3.6000000000000014,4.3999999999999995,0.5999999999999979,89.26
2024-03-13 07:03:00,44,50.17361,311.0,3.200000000000003,4.1,0.5999999999999979,89.26
2024-03-13 07:06:00,45,51.90972,311.0,3.1999999999999993,4.1,0.6999999999999993,87.04
2024-03-13 07:09:00,52,50.28935,311.0,3.5,4.199999999999999,0.8000000000000007,87.04
2024-03-13 07:12:00,53,49.4213,311.0,3.5,4.799999999999999,1.0,87.04
2024-03-13 07:15:00,54,50.0,311.0,3.3000000000000007,4.8999999999999995,0.8999999999999986,87.04
2024-03-13 07:18:00,61,53.35648,312.0,3.700000000000003,5.1,1.1999999999999993,1.59
2024-03-13 09:36:00,57,41.6088,312.0,1.6999999999999993,4.8,3.6999999999999993,111.82
2024-03-13 09:39:00,56,41.78241,312.0,2.3000000000000007,4.8,1.8999999999999986,111.82
2024-03-13 09:42:00,54,42.24537,312.0,2.8000000000000007,4.800000000000001,1.3999999999999986,111.82
2024-03-13 09:45:00,55,41.89815,312.0,3.3000000000000007,5.1000000000000005,1.1000000000000014,111.82
2024-03-13 09:48:00,53,41.37732,312.0,3.1999999999999993,5.1,0.8000000000000007,109.5
2024-03-13 09:51:00,50,41.78241,312.0,3.1999999999999993,4.700000000000001,0.8000000000000007,109.5
2024-03-13 09:54:00,56,41.31945,312.0,3.5,4.9,1.0,109.5
2024-03-13 09:57:00,43,41.2037,312.0,3.1999999999999993,5.200000000000001,0.8999999999999986,96.49
2024-03-13 10:00:00,50,40.45139,312.0,3.3000000000000007,5.1000000000000005,1.3999999999999986,96.49
2024-03-13 10:03:00,56,39.17824,312.0,3.599999999999998,4.8,0.3000000000000007,96.49
2024-03-13 10:06:00,41,31.07639,312.0,3.1999999999999993,5.3,0.0,92.4
2024-03-13 10:09:00,41,35.99537,312.0,3.0,5.6,1.2999999999999972,92.4
2024-03-13 10:12:00,56,36.80555,312.0,2.900000000000002,4.699999999999999,0.09999999999999787,92.4
2024-03-13 10:15:00,37,36.40046,312.0,3.1999999999999993,5.4,0.40000000000000213,92.4
2024-03-13 10:24:00,42,35.99537,312.0,2.900000000000002,5.3,0.5,114.58
2024-03-13 10:27:00,55,36.5162,312.0,3.0,4.6,1.6000000000000014,97.1
2024-03-13 10:30:00,41,35.59028,312.0,3.0,5.2,0.3000000000000007,97.1
2024-03-13 10:33:00,42,35.99537,313.0,3.1000000000000014,5.3,0.5,97.1
2024-03-13 10:36:00,55,34.72222,313.0,2.8000000000000007,4.3999999999999995,1.7999999999999972,76.41
2024-03-13 10:39:00,42,35.41666,313.0,2.8999999999999986,5.199999999999999,0.40000000000000213,76.41
2024-03-13 10:42:00,40,35.53241,313.0,2.900000000000002,5.3,0.3999999999999986,76.41
2024-03-13 10:45:00,54,35.82176,313.0,3.0,4.6,1.5,76.41
2024-03-13 10:48:00,39,37.15278,313.0,2.8999999999999986,5.5,0.10000000000000142,76.1
2024-03-13 10:51:00,53,35.24305,313.0,2.900000000000002,4.7,1.3000000000000007,76.1
2024-03-13 10:54:00,45,37.03704,313.0,3.099999999999998,5.2,0.5,76.1
2024-03-13 14:39:00,64,41.78241,313.0,1.5,4.7,4.699999999999999,132.13
2024-03-13 14:42:00,58,41.31945,313.0,2.5,4.9,2.3000000000000007,132.13
2024-03-13 14:45:00,59,41.03009,313.0,2.8999999999999986,5.3999999999999995,2.1000000000000014,132.13
2024-03-13 14:48:00,61,41.72454,313.0,3.3000000000000007,5.4,1.5999999999999979,120.54
2024-03-13 14:51:00,59,41.66666,313.0,3.3000000000000007,5.3999999999999995,1.3999999999999986,120.54
2024-03-13 14:54:00,58,42.59259,313.0,3.3000000000000007,5.3,1.3000000000000007,120.54
2024-03-13 14:57:00,66,43.92361,313.0,3.3999999999999986,5.699999999999999,1.6000000000000014,134.24
2024-03-13 15:00:00,69,43.63426,313.0,4.0,6.1,1.6999999999999993,134.24
2024-03-13 15:03:00,63,42.82407,313.0,3.6999999999999993,5.5,1.3000000000000007,134.24
2024-03-13 15:06:00,61,43.05555,313.0,3.6000000000000014,5.6,1.0999999999999979,122.3
2024-03-13 15:09:00,61,42.93982,314.0,3.8999999999999986,5.6,1.0,122.3
2024-03-13 15:12:00,61,42.7662,314.0,3.8999999999999986,5.6,1.0,122.3
2024-03-13 15:15:00,68,43.98148,314.0,3.8000000000000007,5.6,1.1999999999999993,122.3
2024-03-13 15:18:00,63,44.09722,314.0,4.0,6.000000000000001,1.1000000000000014,127.54
2024-03-13 15:21:00,63,44.38657,314.0,3.900000000000002,5.4,1.0999999999999979,127.54
2024-03-13 15:24:00,65,43.22916,314.0,3.900000000000002,5.999999999999999,1.3000000000000007,127.54
2024-03-13 15:27:00,61,43.11343,314.0,4.099999999999998,5.5,0.9000000000000021,122.34
2024-03-13 15:30:00,61,43.11343,314.0,3.900000000000002,5.6,0.8999999999999986,122.34
2024-03-13 15:33:00,63,42.93982,314.0,4.0,6.0,1.1999999999999993,122.34
2024-03-13 15:36:00,61,38.59954,314.0,3.8999999999999986,5.699999999999999,1.3000000000000007,121.09
2024-03-13 15:39:00,59,36.57407,314.0,4.0,5.8999999999999995,0.6000000000000014,121.09
2024-03-13 15:42:00,58,35.24305,314.0,4.0,5.7,0.5999999999999979,121.09
2024-03-13 15:45:00,55,35.82176,314.0,3.8000000000000007,5.6,0.6999999999999993,121.09
2024-03-13 15:48:00,53,36.68982,314.0,3.900000000000002,5.699999999999999,0.5,120.26
2024-03-13 15:51:00,54,36.68982,314.0,3.8000000000000007,5.5,0.8999999999999986,120.26
2024-03-13 15:54:00,54,36.57407,314.0,3.6999999999999993,5.5,0.6000000000000014,120.26
2024-03-13 15:57:00,55,35.70602,314.0,3.400000000000002,5.699999999999999,0.8999999999999986,113.26
2024-03-13 16:00:00,55,36.22685,314.0,3.8999999999999986,5.6,0.6999999999999993,113.26
2024-03-13 16:03:00,54,36.28472,314.0,3.6000000000000014,5.6,0.5,113.26
2024-03-13 16:06:00,53,39.0625,314.0,3.799999999999997,5.3,0.20000000000000284,114.68
2024-03-13 16:09:00,58,44.67593,315.0,3.6000000000000014,5.199999999999999,0.5999999999999979,114.68
2024-03-13 16:12:00,59,46.58565,315.0,3.6999999999999993,5.3999999999999995,0.6000000000000014,114.68
2024-03-13 16:15:00,55,44.38657,315.0,3.6000000000000014,5.1,0.5,114.68
2024-03-13 16:18:00,55,43.1713,315.0,3.5,5.3999999999999995,1.0,119.83
2024-03-13 16:21:00,59,42.7662,315.0,3.6000000000000014,5.699999999999999,1.0,119.83
2024-03-13 16:24:00,59,42.59259,315.0,3.799999999999997,5.6,0.8000000000000007,119.83
2024-03-13 16:27:00,59,43.22916,315.0,3.8999999999999986,5.6,0.8000000000000007,113.97
2024-03-13 16:30:00,59,43.22916,315.0,3.6999999999999993,5.5,1.0,113.97
2024-03-13 16:33:00,59,44.27084,315.0,3.8000000000000007,5.5,0.7999999999999972,113.97
2024-03-13 16:36:00,58,41.72454,315.0,3.8000000000000007,5.699999999999999,0.8000000000000007,119.31
2024-03-13 16:39:00,59,42.07176,315.0,3.700000000000003,5.6,1.0,119.31
2024-03-13 16:42:00,61,44.96528,315.0,3.6000000000000014,5.6,1.0,119.31
2024-03-13 16:45:00,62,44.61805,315.0,3.8000000000000007,5.699999999999999,1.0999999999999979,119.31
2024-03-13 16:48:00,60,43.22916,315.0,3.8999999999999986,5.6,0.8000000000000007,116.98
2024-03-13 16:51:00,59,42.93982,315.0,3.6000000000000014,5.700000000000001,0.8999999999999986,116.98
2024-03-13 16:54:00,60,42.82407,315.0,3.6999999999999993,5.6,1.1000000000000014,116.98
2024-03-13 16:57:00,60,42.01389,315.0,3.6999999999999993,5.6,0.9000000000000021,121.23
2024-03-13 17:00:00,62,42.93982,315.0,3.6000000000000014,5.699999999999999,1.0999999999999979,121.23
2024-03-13 17:03:00,62,42.88195,315.0,3.6000000000000014,5.8,1.0999999999999979,121.23
2024-03-13 17:06:00,60,43.40278,315.0,3.6000000000000014,5.2,1.0,117.88
2024-03-13 17:09:00,61,43.40278,316.0,3.6999999999999993,5.700000000000001,1.0,117.88
2024-03-13 17:12:00,64,43.1713,316.0,3.6000000000000014,5.6,1.0999999999999979,117.88
2024-03-13 17:15:00,60,42.65046,316.0,3.8000000000000007,5.6,1.1000000000000014,117.88
2024-03-13 17:18:00,62,42.47685,316.0,3.8000000000000007,5.800000000000001,1.1000000000000014,123.08
2024-03-13 17:21:00,63,42.47685,316.0,3.6999999999999993,5.699999999999999,1.0,123.08
2024-03-13 17:24:00,61,42.30324,316.0,3.8000000000000007,5.699999999999999,1.0999999999999979,123.08
2024-03-13 17:27:00,59,40.56713,316.0,3.8000000000000007,5.699999999999999,0.8000000000000007,112.33
2024-03-13 17:30:00,60,40.21991,316.0,3.6000000000000014,5.9,0.8000000000000007,112.33
2024-03-13 17:33:00,59,39.98843,316.0,3.8000000000000007,5.799999999999999,0.8000000000000007,112.33
2024-03-13 17:36:00,59,40.625,316.0,3.5,5.8,0.9000000000000021,112.59
2024-03-13 17:39:00,58,40.33565,316.0,3.599999999999998,5.799999999999999,0.9000000000000021,112.59
2024-03-13 17:42:00,59,40.79861,316.0,3.6999999999999993,5.799999999999999,0.8000000000000007,112.59
2024-03-13 17:45:00,58,39.98843,316.0,3.6999999999999993,5.8999999999999995,0.8999999999999986,112.59
2024-03-13 17:48:00,60,39.40972,316.0,3.3000000000000007,5.8,1.1999999999999993,115.95
2024-03-13 17:51:00,56,39.40972,316.0,3.5,6.1000000000000005,0.6999999999999993,115.95
2024-03-13 17:54:00,56,39.12037,316.0,3.6000000000000014,5.8,0.6999999999999993,115.95
2024-03-13 17:57:00,55,39.0625,316.0,3.5,5.6,0.9000000000000021,108.06
2024-03-13 18:00:00,55,39.6412,316.0,3.400000000000002,5.6,1.0,108.06
2024-03-13 18:03:00,52,37.67361,316.0,3.400000000000002,5.800000000000001,0.5999999999999979,108.06
2024-03-13 18:06:00,52,36.40046,316.0,3.5,5.5,0.5999999999999979,106.18
2024-03-13 18:09:00,54,37.03704,316.0,3.5,5.7,0.6999999999999993,106.18
2024-03-13 18:12:00,53,37.26852,317.0,3.3000000000000007,6.000000000000001,0.5999999999999979,106.18
2024-03-13 18:15:00,53,37.44213,317.0,3.3000000000000007,5.8,0.8000000000000007,106.18
2024-03-13 18:18:00,54,38.19445,317.0,3.3999999999999986,5.6,0.8999999999999986,105.88
2024-03-13 18:21:00,50,37.03704,317.0,3.3000000000000007,5.6,0.5,105.88
2024-03-17 16:15:00,70,44.84954,317.0,1.3000000000000007,4.6000000000000005,4.300000000000001,0.59
2024-03-17 16:21:00,70,44.3287,317.0,2.099999999999998,4.699999999999999,3.1999999999999993,148.26
2024-03-17 16:24:00,82,43.69213,317.0,3.099999999999998,6.1,2.8000000000000007,148.26
2024-03-17 16:30:00,80,43.69213,317.0,3.599999999999998,6.2,2.1000000000000014,183.48
2024-03-17 16:33:00,80,43.75,317.0,3.8999999999999986,6.2,1.8999999999999986,183.48
2024-03-17 16:36:00,77,43.63426,317.0,4.199999999999999,6.1,1.1999999999999993,170.01
2024-03-17 16:45:00,75,43.34491,317.0,4.199999999999999,6.0,1.3000000000000007,170.01
2024-03-17 16:51:00,76,42.93982,317.0,4.100000000000001,6.199999999999999,1.3000000000000007,169.4
2024-03-17 16:54:00,77,42.88195,317.0,4.199999999999999,6.1,1.0,169.4
2024-03-17 17:00:00,76,42.88195,317.0,4.199999999999999,6.0,1.3000000000000007,165.79
2024-03-17 17:03:00,74,42.07176,318.0,4.100000000000001,6.299999999999999,0.8999999999999986,165.79
2024-03-17 17:06:00,73,42.07176,318.0,4.200000000000003,6.300000000000001,0.8999999999999986,167.9
2024-03-17 17:12:00,74,42.36111,318.0,4.0,6.199999999999999,1.1999999999999993,167.9
2024-03-17 17:15:00,74,42.53472,318.0,4.199999999999999,6.1,1.1000000000000014,167.9
2024-03-17 17:18:00,74,42.36111,318.0,4.199999999999999,6.1,1.1000000000000014,166.74
2024-03-17 17:21:00,74,42.36111,318.0,4.100000000000001,6.199999999999999,1.1000000000000014,166.74
2024-03-17 17:24:00,73,41.78241,318.0,4.0,6.300000000000001,1.1000000000000014,166.74
2024-03-17 17:27:00,74,41.95602,318.0,3.8000000000000007,6.199999999999999,1.4000000000000021,164.88
2024-03-17 17:30:00,73,41.66666,318.0,3.8999999999999986,6.199999999999999,1.1000000000000014,164.88
2024-03-17 17:36:00,72,41.95602,318.0,4.099999999999998,6.1,1.1000000000000014,162.84
2024-03-17 17:39:00,70,42.59259,318.0,4.0,6.0,1.0,162.84
2024-03-17 17:45:00,71,42.65046,318.0,3.8999999999999986,6.0,1.0,162.84
2024-03-17 17:48:00,72,42.88195,318.0,4.0,6.1,1.0999999999999979,156.75
2024-03-17 17:51:00,70,42.07176,318.0,3.8999999999999986,6.1,1.0,156.75
2024-03-17 17:57:00,73,42.1875,318.0,4.0,6.3,1.0999999999999979,163.53
2024-03-17 18:00:00,73,42.07176,319.0,4.199999999999999,6.199999999999999,1.1000000000000014,163.53
2024-03-17 18:06:00,72,42.24537,319.0,3.8999999999999986,6.1,1.1000000000000014,164.1
2024-03-17 18:09:00,70,42.36111,319.0,3.900000000000002,6.0,1.0999999999999979,164.1
2024-03-17 18:12:00,73,42.07176,319.0,4.0,5.8999999999999995,1.3000000000000007,164.1
2024-03-17 18:18:00,71,42.36111,319.0,4.199999999999999,6.3,0.8999999999999986,156.37
2024-03-17 18:21:00,72,41.37732,319.0,4.0,6.3999999999999995,0.9000000000000021,156.37
2024-03-17 18:27:00,72,40.91435,319.0,4.0,6.199999999999999,0.8999999999999986,150.67
2024-03-17 18:30:00,71,41.08796,319.0,4.0,6.199999999999999,1.0,150.67
2024-03-17 18:36:00,70,41.03009,319.0,3.900000000000002,6.0,1.0999999999999979,149.58
2024-03-17 18:39:00,70,40.91435,319.0,4.100000000000001,6.1,0.8999999999999986,149.58
2024-03-17 18:42:00,71,41.03009,319.0,3.6999999999999993,6.199999999999999,1.2000000000000028,149.58
2024-03-17 18:48:00,72,41.37732,319.0,3.900000000000002,6.1,1.1999999999999993,156.51
2024-03-17 18:51:00,71,41.6088,319.0,3.900000000000002,6.1,1.0999999999999979,156.51
2024-03-17 18:54:00,70,41.89815,319.0,3.8000000000000007,6.1,1.1000000000000014,156.51
2024-03-17 18:57:00,71,41.08796,319.0,4.099999999999998,6.3999999999999995,1.1000000000000014,139.88
2024-03-17 19:03:00,70,41.03009,320.0,4.0,6.199999999999999,1.0,139.88
2024-03-17 19:15:00,71,41.89815,320.0,3.8999999999999986,6.1,1.1000000000000014,149.71
2024-03-17 19:18:00,70,42.07176,320.0,4.0,6.199999999999999,1.0,149.45
2024-03-17 19:21:00,71,41.78241,320.0,3.8000000000000007,6.0,1.1000000000000014,149.45
2024-03-17 19:24:00,69,42.65046,320.0,3.799999999999997,5.699999999999999,1.1000000000000014,149.45
2024-03-17 19:27:00,69,42.59259,320.0,4.0,5.8999999999999995,0.8999999999999986,142.99
2024-03-17 19:30:00,71,41.72454,320.0,3.8999999999999986,5.9,1.2000000000000028,142.99
2024-03-17 19:33:00,71,42.01389,320.0,4.300000000000001,6.1,0.9000000000000021,142.99
2024-03-17 19:36:00,72,41.72454,320.0,3.6000000000000014,6.0,1.3000000000000007,149.72
2024-03-17 19:39:00,78,42.1875,320.0,3.900000000000002,6.499999999999999,1.5,149.72
2024-03-17 19:42:00,76,41.6088,320.0,4.099999999999998,6.3,1.4000000000000021,149.72
2024-03-17 19:45:00,73,41.72454,320.0,4.099999999999998,6.199999999999999,1.1000000000000014,149.72
2024-03-17 19:48:00,70,42.01389,320.0,4.199999999999999,6.199999999999999,0.8999999999999986,150.58
2024-03-17 19:51:00,71,42.07176,320.0,3.8999999999999986,5.9,1.4000000000000021,150.58
2024-03-17 19:54:00,71,41.89815,320.0,4.100000000000001,6.199999999999999,0.8999999999999986,150.58
2024-03-17 19:57:00,71,42.59259,320.0,3.8999999999999986,6.0,1.0,151.27
2024-03-17 20:00:00,73,42.88195,320.0,4.100000000000001,6.3,1.0,151.27
2024-03-17 20:03:00,70,42.65046,321.0,3.900000000000002,5.6,0.8999999999999986,151.27
2024-03-17 20:06:00,70,42.36111,321.0,4.099999999999998,5.8,0.8000000000000007,148.96
2024-03-17 20:09:00,71,42.36111,321.0,3.8000000000000007,6.0,1.1999999999999993,148.96
2024-03-17 20:12:00,72,42.82407,321.0,3.900000000000002,6.1,1.0999999999999979,148.96
2024-03-17 20:15:00,72,42.47685,321.0,3.900000000000002,6.0,1.0999999999999979,148.96
2024-03-17 20:18:00,72,42.07176,321.0,4.0,6.1,1.0999999999999979,151.9
2024-03-17 20:21:00,74,42.24537,321.0,4.199999999999999,6.700000000000001,1.0,151.9
2024-03-17 20:24:00,75,41.78241,321.0,4.099999999999998,6.6,1.1999999999999993,151.9
2024-03-17 20:27:00,71,42.07176,321.0,3.900000000000002,5.999999999999999,0.7999999999999972,145.21
2024-03-17 20:30:00,72,41.14584,321.0,4.300000000000001,6.299999999999999,1.0,145.21
2024-03-17 20:33:00,71,42.30324,321.0,4.199999999999999,6.199999999999999,0.8000000000000007,145.21
2024-03-17 20:36:00,70,42.59259,321.0,3.6999999999999993,5.8999999999999995,1.2000000000000028,145.97
2024-03-17 20:39:00,71,41.43518,321.0,3.8999999999999986,5.999999999999999,1.1000000000000014,145.97
2024-03-17 20:42:00,68,41.08796,321.0,3.900000000000002,6.0,0.6999999999999993,145.97
2024-03-17 20:45:00,71,41.43518,321.0,3.6999999999999993,6.1,1.5,145.97
2024-03-17 20:48:00,75,40.56713,321.0,4.199999999999999,6.699999999999999,1.1999999999999993,166.56
2024-03-17 20:51:00,71,41.03009,321.0,4.199999999999999,6.500000000000001,0.6999999999999993,166.56
2024-03-17 20:54:00,70,40.625,321.0,3.8999999999999986,5.8999999999999995,0.8999999999999986,166.56
2024-03-17 20:57:00,69,39.6412,321.0,4.0,6.1,1.0,147.06
2024-03-20 07:39:00,68,33.91204,321.0,0.8000000000000007,1.9000000000000004,4.199999999999999,0.59
2024-03-20 07:42:00,66,43.1713,322.0,2.700000000000003,6.7,2.5,0.59
2024-03-20 07:45:00,67,43.69213,322.0,3.3000000000000007,6.6000000000000005,1.8000000000000007,0.59
2024-03-20 07:48:00,62,46.00695,322.0,3.5,5.799999999999999,1.0,123.42
2024-03-20 07:51:00,57,47.56945,322.0,3.6999999999999993,4.999999999999999,0.5,123.42
2024-03-20 07:54:00,61,47.22222,322.0,3.3000000000000007,5.200000000000001,1.5,123.42
2024-03-20 08:00:00,60,45.71759,322.0,3.1999999999999993,5.300000000000001,1.4000000000000021,115.95
2024-03-20 08:03:00,61,55.20833,322.0,3.6000000000000014,4.7,1.3999999999999986,115.95
2024-03-20 08:09:00,65,56.19213,322.0,3.1999999999999993,4.9,1.6999999999999993,119.57
2024-03-20 08:12:00,64,56.71296,322.0,3.6000000000000014,4.800000000000001,1.3999999999999986,119.57
2024-03-20 08:15:00,56,45.54398,322.0,3.6999999999999993,5.5,1.1000000000000014,119.57
2024-03-20 14:42:00,75,38.31018,322.0,4.600000000000001,6.9,3.5,1.62
2024-03-20 14:48:00,78,37.73148,322.0,4.699999999999999,7.0,3.8000000000000007,170.76
2024-03-20 14:51:00,80,36.74768,322.0,5.5,6.799999999999999,2.6999999999999993,170.76
2024-03-20 14:54:00,76,37.67361,322.0,6.0,6.9,1.5,170.76
2024-03-20 14:57:00,77,37.90509,322.0,6.199999999999999,7.1000000000000005,1.5,173.69
2024-03-20 15:00:00,69,35.70602,322.0,6.100000000000001,6.699999999999999,0.8999999999999986,173.69
2024-03-20 15:03:00,65,33.91204,323.0,5.100000000000001,6.699999999999999,1.3999999999999986,173.69
2024-03-20 15:09:00,65,33.96991,323.0,5.399999999999999,6.7,1.4000000000000021,142.34
2024-03-20 15:12:00,65,35.3588,323.0,5.300000000000001,6.5,1.1999999999999993,142.34
2024-03-20 15:18:00,67,36.86343,323.0,5.599999999999998,6.4,1.4000000000000021,146.37
2024-03-20 15:21:00,68,37.61574,323.0,5.5,6.4,0.40000000000000213,146.37
2024-03-20 15:24:00,65,39.29398,323.0,4.699999999999999,5.8999999999999995,0.5,146.37
2024-03-20 15:30:00,70,39.87268,323.0,4.5,6.4,0.8999999999999986,135.96
2024-03-20 15:33:00,62,37.09491,323.0,4.099999999999998,6.199999999999999,0.8000000000000007,135.96
2024-03-20 15:36:00,61,35.3588,323.0,4.199999999999999,6.5,0.6000000000000014,132.94
2024-03-20 15:39:00,65,37.15278,323.0,4.300000000000001,6.1000000000000005,0.9000000000000021,132.94
2024-03-20 15:45:00,62,36.45834,323.0,4.300000000000001,6.5,0.7999999999999972,132.94
2024-03-20 15:48:00,61,34.72222,323.0,4.0,6.6000000000000005,0.8999999999999986,128.1
2024-03-20 15:54:00,64,34.375,323.0,3.900000000000002,6.200000000000001,1.1999999999999993,128.1
2024-03-20 15:57:00,62,35.01157,323.0,3.8999999999999986,6.299999999999999,0.9000000000000021,128.03
2024-03-20 16:00:00,64,35.70602,324.0,4.100000000000001,6.500000000000001,0.3999999999999986,128.03
2024-03-20 16:06:00,67,35.01157,324.0,3.6999999999999993,6.6000000000000005,1.3999999999999986,135.44
2024-03-20 16:09:00,60,36.5162,324.0,3.5,6.0,0.8000000000000007,135.44
2024-03-20 16:15:00,58,35.53241,324.0,3.6999999999999993,6.500000000000001,0.8000000000000007,135.44
2024-03-20 16:18:00,58,33.62268,324.0,3.5,6.4,0.6999999999999993,126.46
2024-03-20 16:24:00,57,34.43287,324.0,3.400000000000002,6.0,0.6999999999999993,126.46
2024-03-20 16:27:00,59,34.20139,324.0,3.5,6.200000000000001,0.6999999999999993,120.03
2024-03-20 16:30:00,59,35.12732,324.0,3.6000000000000014,6.200000000000001,0.6999999999999993,120.03
2024-03-20 16:36:00,59,34.54861,324.0,3.5,6.300000000000001,0.6999999999999993,117.82
2024-03-20 16:39:00,58,32.8125,324.0,3.3000000000000007,6.199999999999999,0.6999999999999993,117.82
2024-03-20 16:42:00,58,32.40741,324.0,3.5,6.300000000000001,0.8000000000000007,117.82
2024-03-20 16:45:00,56,31.48148,324.0,3.5,6.699999999999999,0.8000000000000007,117.82
2024-03-20 16:51:00,59,31.19213,324.0,3.3000000000000007,6.699999999999999,0.8000000000000007,118.66
2024-03-25 12:30:00,71,38.83102,324.0,0.10000000000000142,4.8,6.199999999999999,0.58
2024-03-25 12:33:00,72,39.6412,324.0,1.6000000000000014,5.0,3.8000000000000007,0.58
2024-03-25 12:36:00,73,39.17824,325.0,2.1999999999999993,5.7,2.6999999999999993,166.13
2024-03-25 12:39:00,83,42.1875,325.0,3.0,6.4,2.6000000000000014,166.13
2024-03-25 12:42:00,87,44.61805,325.0,3.1000000000000014,6.3,2.6999999999999993,166.13
2024-03-25 12:45:00,94,45.19676,325.0,3.3999999999999986,7.1,2.900000000000002,166.13
2024-03-26 19:18:00,69,51.90972,325.0,1.3999999999999986,4.3,4.400000000000002,141.96
2024-03-26 19:21:00,69,50.40509,325.0,2.6000000000000014,4.6,2.5,141.96
2024-03-26 19:24:00,83,50.46296,325.0,3.0,5.499999999999999,2.8000000000000007,141.96
2024-04-06 13:42:00,68,39.87268,325.0,0.3000000000000007,1.1999999999999993,6.300000000000001,0.57
2024-04-06 13:45:00,70,38.42593,325.0,2.3000000000000007,4.9,4.099999999999998,0.57
2024-04-06 13:48:00,75,37.73148,325.0,3.3999999999999986,5.3,3.200000000000003,165.97
2024-04-06 13:51:00,76,37.15278,325.0,3.8999999999999986,5.4,2.8999999999999986,165.97
2024-04-06 13:54:00,82,34.9537,325.0,4.399999999999999,6.3,3.1999999999999993,165.97
2024-04-06 13:57:00,72,35.64815,325.0,4.699999999999999,6.3999999999999995,2.0,174.34
2024-04-06 14:00:00,82,33.56482,325.0,4.699999999999996,5.7,1.0,174.34
2024-04-06 14:03:00,68,33.10185,325.0,4.699999999999999,5.8,1.1000000000000014,174.34
2024-04-06 14:06:00,72,34.54861,325.0,4.700000000000003,6.0,1.3999999999999986,179.3
2024-04-06 14:09:00,68,35.01157,325.0,4.600000000000001,5.6,1.1000000000000014,179.3
2024-04-06 14:15:00,78,37.09491,326.0,4.900000000000002,6.299999999999999,1.8999999999999986,179.3
2024-04-06 14:18:00,74,37.26852,326.0,5.5000000000000036,6.1,1.0,186.74
2024-04-06 14:21:00,73,38.19445,326.0,5.400000000000002,5.9,1.2999999999999972,186.74
2024-04-06 14:24:00,82,35.53241,326.0,5.4999999999999964,6.1,1.7000000000000028,186.74
2024-04-06 14:27:00,81,34.14352,326.0,5.399999999999999,6.299999999999999,1.3999999999999986,187.82
2024-04-06 14:30:00,74,37.67361,326.0,5.100000000000001,6.200000000000001,1.3999999999999986,187.82
2024-04-06 14:33:00,76,37.44213,326.0,5.399999999999999,6.1,1.3000000000000043,187.82
2024-04-06 14:36:00,83,37.55787,326.0,5.699999999999999,6.199999999999999,1.3999999999999986,196.02
2024-04-06 14:39:00,81,37.61574,326.0,5.5,6.5,1.1999999999999957,196.02
2024-04-06 14:42:00,78,37.44213,326.0,5.599999999999998,6.2,1.1000000000000014,196.02
2024-04-06 14:45:00,78,37.38426,326.0,5.399999999999999,6.1,1.2000000000000028,196.02
2024-04-06 14:48:00,81,37.03704,326.0,5.600000000000001,6.3999999999999995,1.1000000000000014,193.03
2024-04-06 14:51:00,80,37.03704,326.0,5.900000000000002,6.3,0.8999999999999986,193.03
2024-04-06 14:54:00,77,37.38426,326.0,5.599999999999998,6.199999999999999,0.8999999999999986,193.03
2024-04-06 14:57:00,82,36.74768,326.0,5.5,5.799999999999999,1.3999999999999986,188.26
2024-04-06 15:00:00,77,36.80555,326.0,5.5,6.0,1.1000000000000014,188.26
2024-04-06 15:03:00,74,37.03704,326.0,5.5000000000000036,6.1,0.7999999999999972,188.26
2024-04-06 15:06:00,76,36.97916,326.0,5.5,6.1,0.8999999999999986,182.99
2024-04-06 15:09:00,78,36.86343,326.0,5.5,6.0,1.1999999999999957,182.99
2024-04-06 15:12:00,78,36.57407,326.0,5.899999999999999,6.6,0.7999999999999972,182.99
2024-04-06 15:15:00,77,36.16898,327.0,6.0,6.300000000000001,0.6000000000000014,182.99
2024-04-06 15:18:00,79,36.22685,327.0,5.699999999999996,6.300000000000001,1.0,187.64
2024-04-06 15:21:00,80,37.03704,327.0,5.699999999999996,6.5,1.2000000000000028,187.64
2024-04-06 15:24:00,81,37.03704,327.0,6.100000000000001,6.6,1.1000000000000014,187.64
2024-04-06 15:27:00,81,37.55787,327.0,5.799999999999997,6.5,1.1000000000000014,191.03
2024-04-06 15:30:00,80,38.13657,327.0,6.100000000000001,6.4,0.8999999999999986,191.03
2024-04-06 15:33:00,83,38.02084,327.0,5.800000000000001,6.6,1.3999999999999986,191.03
2024-04-06 15:36:00,83,36.40046,327.0,6.199999999999996,6.6,1.1000000000000014,190.56
2024-04-06 15:39:00,79,37.67361,327.0,5.900000000000002,6.6,0.8999999999999986,190.56
2024-04-06 15:42:00,83,37.61574,327.0,5.800000000000001,6.5,0.5,190.56
2024-04-06 15:45:00,77,34.08565,327.0,6.100000000000001,6.8,0.0,190.56
2024-04-06 15:48:00,83,36.74768,327.0,5.800000000000001,7.199999999999999,1.7000000000000028,202.82
2024-04-06 15:51:00,81,37.15278,327.0,6.0000000000000036,6.8,1.2999999999999972,202.82
2024-04-06 15:54:00,82,38.42593,327.0,6.199999999999999,6.6,1.2000000000000028,202.82
2024-04-06 15:57:00,83,38.54166,327.0,6.300000000000001,6.499999999999999,0.7999999999999972,181.79
2024-04-06 16:00:00,82,38.71528,327.0,5.799999999999997,6.3999999999999995,1.3000000000000043,181.79
2024-04-06 16:03:00,82,38.59954,327.0,6.100000000000001,6.199999999999999,1.0,181.79
2024-04-06 16:06:00,81,38.54166,327.0,6.100000000000001,6.3,0.8999999999999986,185.24
2024-04-06 16:09:00,82,38.71528,327.0,6.0,6.4,1.1000000000000014,185.24
2024-04-06 16:12:00,81,39.00463,327.0,5.900000000000002,6.6,1.0999999999999943,185.24
2024-04-06 16:15:00,82,39.12037,328.0,6.0,6.1,1.1000000000000014,185.24
2024-04-06 16:18:00,81,38.83102,328.0,6.100000000000001,6.1,0.7999999999999972,184.22
2024-04-06 16:21:00,79,38.71528,328.0,5.899999999999999,6.199999999999999,0.8999999999999986,184.22
2024-04-06 16:24:00,80,38.4838,328.0,6.199999999999999,6.199999999999999,0.8999999999999986,184.22
2024-04-06 16:27:00,79,36.5162,328.0,5.799999999999997,6.3,0.9000000000000057,184.29
2024-04-06 16:30:00,76,35.82176,328.0,5.800000000000001,6.700000000000001,0.8999999999999986,184.29
2024-04-06 16:33:00,73,35.53241,328.0,5.800000000000001,6.3999999999999995,0.6000000000000014,184.29
2024-04-06 16:36:00,73,36.11111,328.0,5.800000000000001,6.300000000000001,0.8999999999999986,177.41
2024-04-06 16:39:00,66,34.49074,328.0,5.399999999999999,6.0,0.0,177.41
2024-05-12 01:18:00,72,33.3912,328.0,0.6000000000000014,3.4000000000000004,5.199999999999999,0.6
2024-05-12 01:24:00,63,47.56945,328.0,1.6999999999999993,4.3,3.5,0.6
2024-05-12 01:27:00,72,44.96528,328.0,2.8999999999999986,4.3,2.200000000000003,163.92
2024-05-12 01:33:00,71,44.84954,328.0,3.1999999999999993,4.500000000000001,1.8000000000000007,163.92
2024-05-12 01:36:00,67,49.53704,328.0,3.5,4.3,1.1999999999999993,144.6
2024-05-12 01:39:00,71,50.05787,328.0,3.8999999999999986,4.5,1.6000000000000014,144.6
2024-05-12 01:45:00,69,49.76852,328.0,3.5,4.3,1.6000000000000014,144.6
2024-05-12 01:48:00,82,49.76852,328.0,4.300000000000001,5.300000000000001,2.1000000000000014,157.1
2024-05-12 01:54:00,80,49.0162,329.0,4.699999999999999,5.300000000000001,1.6000000000000014,157.1
2024-05-12 01:57:00,73,49.24768,329.0,4.5,4.8,1.1000000000000014,0.58
2024-05-12 02:00:00,75,48.66898,329.0,4.299999999999997,4.800000000000001,1.3999999999999986,0.58
2024-05-12 02:06:00,75,48.72685,329.0,4.399999999999999,5.0,1.3999999999999986,0.59
2024-05-12 02:09:00,76,49.0162,329.0,4.400000000000002,5.1000000000000005,1.4000000000000021,0.59
2024-05-12 02:15:00,75,48.84259,329.0,4.600000000000001,4.800000000000001,1.0999999999999979,0.59
2024-05-12 02:18:00,69,48.95834,329.0,4.199999999999999,4.7,0.9000000000000021,172.44
2024-05-12 02:24:00,69,49.30555,329.0,4.5,4.199999999999999,0.7000000000000028,172.44
2024-05-12 02:27:00,71,48.90046,329.0,4.200000000000003,4.5,1.1000000000000014,0.59
2024-05-12 02:30:00,68,49.53704,329.0,4.300000000000001,4.6,1.2000000000000028,0.59
2024-05-12 02:36:00,71,48.66898,329.0,4.0,4.800000000000001,1.3000000000000007,0.59
2024-05-12 02:39:00,74,49.4213,329.0,4.099999999999998,4.699999999999999,1.3000000000000043,0.59
2024-05-12 02:45:00,73,49.71065,329.0,4.300000000000001,4.6000000000000005,1.0,0.59
2024-05-12 02:48:00,67,49.30555,329.0,4.300000000000001,4.500000000000001,0.6000000000000014,0.59
2024-05-12 03:03:00,66,49.4213,330.0,3.8000000000000007,3.8999999999999995,1.0,152.36
2024-05-12 03:06:00,68,49.71065,330.0,3.900000000000002,3.799999999999999,0.8999999999999986,151.12
2024-05-12 03:09:00,68,49.76852,330.0,3.900000000000002,4.0,0.8999999999999986,151.12
2024-05-12 03:15:00,66,48.95834,330.0,3.6999999999999993,4.199999999999999,1.0,151.12
2024-05-12 03:18:00,63,49.0162,330.0,3.799999999999997,3.700000000000001,0.6000000000000014,144.05
2024-05-12 03:21:00,64,49.59491,330.0,3.5,3.8,1.0,144.05
2024-05-12 03:24:00,62,49.88426,330.0,3.8999999999999986,4.3,0.6999999999999993,144.05
2024-05-12 03:33:00,69,50.0,330.0,3.6999999999999993,4.199999999999999,1.1000000000000014,1.63
2024-05-12 03:36:00,67,49.53704,330.0,3.8999999999999986,4.1,1.0,159.49
2024-05-12 03:39:00,68,49.18982,330.0,3.5,4.1,1.3999999999999986,159.49
2024-05-12 03:45:00,65,49.30555,330.0,3.599999999999998,4.000000000000001,1.0,159.49
2024-05-12 03:48:00,64,48.84259,330.0,3.5,4.0,1.0,149.07
2024-05-12 03:51:00,61,50.86806,331.0,3.6000000000000014,4.1000000000000005,0.8000000000000007,149.07
2024-05-12 03:57:00,61,52.02546,331.0,3.400000000000002,4.1,1.0,143.27
2024-05-12 04:00:00,64,49.53704,331.0,3.6999999999999993,4.499999999999999,1.0,143.27
2024-05-12 04:03:00,65,50.11574,331.0,3.8999999999999986,4.1,0.9000000000000021,143.27
2024-05-12 04:06:00,64,51.50463,331.0,3.6999999999999993,3.9000000000000004,0.8000000000000007,148.39
2024-05-12 04:09:00,65,53.76157,331.0,3.6999999999999993,4.1000000000000005,1.0999999999999979,148.39
2024-05-12 04:15:00,66,54.34028,331.0,3.6000000000000014,3.5999999999999996,1.0999999999999979,148.39
2024-05-12 04:18:00,66,54.1088,331.0,3.799999999999997,4.0,1.1000000000000014,150.04
2024-05-12 04:21:00,65,45.71759,331.0,3.8999999999999986,4.9,1.0,150.04
2024-05-12 04:27:00,68,45.77546,331.0,3.8999999999999986,4.6000000000000005,1.2000000000000028,154.59
2024-05-12 04:30:00,73,46.06482,331.0,3.900000000000002,4.8,1.2999999999999972,154.59
2024-05-12 04:33:00,60,45.42824,331.0,3.8999999999999986,4.6000000000000005,0.8000000000000007,154.59
2024-05-12 04:36:00,62,49.24768,331.0,3.599999999999998,3.8999999999999995,0.9000000000000021,133.99
2024-05-12 04:42:00,61,49.4213,331.0,3.3999999999999986,3.6000000000000005,0.8000000000000007,133.99
2024-05-12 04:45:00,64,50.0,331.0,3.6999999999999993,4.1000000000000005,1.4000000000000021,133.99
2024-05-12 04:51:00,72,49.59491,331.0,3.5,3.8,1.5999999999999979,129.99
2024-05-12 04:54:00,63,44.96528,332.0,3.6000000000000014,4.1000000000000005,0.8000000000000007,129.99
2024-05-12 04:57:00,63,45.25463,332.0,3.3999999999999986,4.1000000000000005,1.1999999999999993,144.37
2024-05-12 05:03:00,62,46.875,332.0,3.599999999999998,4.5,0.8000000000000007,144.37
2024-05-12 05:06:00,62,45.19676,332.0,3.5,4.0,0.6999999999999993,1.63
2024-05-12 05:12:00,55,48.55324,332.0,3.3000000000000007,3.8,0.5,1.63
2024-05-14 09:51:00,70,37.73148,332.0,1.3000000000000007,4.100000000000001,5.199999999999999,0.59
2024-05-14 09:54:00,63,32.2338,332.0,2.8000000000000007,5.8,2.6000000000000014,0.59
2024-05-14 09:57:00,66,32.06018,332.0,2.900000000000002,5.499999999999999,2.3000000000000007,144.0
2024-05-14 10:00:00,67,32.2338,332.0,3.0,6.0,2.1999999999999993,144.0
2024-05-14 10:03:00,63,32.40741,332.0,3.5,6.0,1.9000000000000021,144.0
2024-05-14 10:06:00,63,32.92824,332.0,3.8000000000000007,6.4,1.5999999999999979,143.26
2024-05-14 10:09:00,61,33.10185,332.0,3.6999999999999993,6.3999999999999995,1.5,143.26
2024-05-14 10:12:00,61,31.94444,332.0,3.8000000000000007,6.1,1.5,143.26
2024-05-14 10:15:00,61,31.30787,332.0,3.6999999999999993,6.0,1.3000000000000007,143.26
2024-05-14 10:18:00,60,31.07639,332.0,3.5,6.0,1.3000000000000007,134.57
2024-05-14 10:21:00,59,30.96065,332.0,3.6999999999999993,6.3,1.0,134.57
2024-05-14 10:24:00,57,30.96065,332.0,3.6999999999999993,6.1,0.8000000000000007,134.57
2024-05-22 11:57:00,49,28.76157,332.0,-0.1999999999999993,-2.6999999999999993,5.399999999999999,1.87
2024-05-22 12:00:00,70,34.43287,333.0,1.0,5.2,4.700000000000003,1.87
2024-05-22 12:03:00,74,38.02084,333.0,1.8000000000000007,5.0,3.900000000000002,1.87
2024-05-22 12:06:00,83,39.69907,333.0,2.6999999999999993,5.8999999999999995,3.299999999999997,207.18
2024-05-22 12:09:00,90,39.17824,333.0,3.5,6.6,2.6999999999999957,207.18
2024-05-22 12:12:00,83,38.13657,333.0,3.8000000000000007,6.8,2.1000000000000014,207.18
2024-05-22 12:15:00,81,38.02084,333.0,3.8999999999999986,6.7,1.9000000000000057,207.18
2024-05-22 12:18:00,81,37.90509,333.0,3.700000000000003,6.500000000000001,2.0,190.7
2024-05-22 12:21:00,79,38.13657,333.0,3.900000000000002,6.3999999999999995,1.2999999999999972,190.7
2024-05-22 12:24:00,77,38.02084,333.0,4.0,6.500000000000001,1.3999999999999986,190.7
2024-05-22 12:27:00,77,38.31018,333.0,4.0000000000000036,6.500000000000001,1.2999999999999972,186.64
2024-05-22 12:30:00,78,38.13657,333.0,4.099999999999998,6.199999999999999,1.2000000000000028,186.64
2024-05-22 12:33:00,76,37.38426,333.0,4.099999999999998,6.199999999999999,1.2000000000000028,186.64
2024-05-31 09:24:00,71,34.43287,333.0,0.5,5.2,6.100000000000001,1.96
2024-05-31 09:27:00,80,38.13657,333.0,1.5999999999999979,4.6000000000000005,5.0000000000000036,179.27
2024-05-31 09:30:00,89,37.26852,333.0,2.6000000000000014,6.000000000000001,3.5,179.27
2024-05-31 09:33:00,88,37.61574,333.0,3.0000000000000036,6.7,3.1999999999999957,179.27
2024-05-31 09:36:00,79,36.22685,333.0,3.6000000000000014,6.7,2.1000000000000014,207.74
2024-05-31 09:39:00,86,36.68982,333.0,3.599999999999998,6.9,2.5,207.74
2024-05-31 09:42:00,79,36.5162,333.0,4.200000000000003,6.3999999999999995,1.5,207.74
2024-05-31 09:45:00,90,36.40046,333.0,4.199999999999996,6.799999999999999,2.200000000000003,207.74
2024-05-31 09:48:00,83,36.5162,334.0,4.199999999999999,7.3,1.7000000000000028,203.85
2024-05-31 09:51:00,81,36.5162,334.0,4.300000000000001,6.700000000000001,1.6000000000000014,203.85
2024-05-31 09:54:00,82,36.74768,334.0,4.199999999999999,6.700000000000001,1.7000000000000028,203.85
2024-05-31 09:57:00,82,36.74768,334.0,4.199999999999999,6.999999999999999,1.7000000000000028,196.13
2024-05-31 10:00:00,79,36.40046,334.0,4.300000000000004,6.4,1.1999999999999957,196.13
2024-05-31 10:03:00,81,35.64815,334.0,4.4999999999999964,6.699999999999999,1.3000000000000043,196.13
2024-05-31 10:06:00,82,35.59028,334.0,4.699999999999999,7.1,1.1000000000000014,199.69
2024-05-31 10:09:00,83,35.87963,334.0,4.100000000000001,6.800000000000001,1.6999999999999957,199.69
2024-05-31 10:12:00,82,35.59028,334.0,4.200000000000003,6.700000000000001,1.5,199.69
2024-05-31 10:15:00,92,35.87963,334.0,4.199999999999996,6.6,1.3000000000000043,199.69
2024-05-31 10:18:00,83,35.53241,334.0,4.399999999999999,6.800000000000001,1.3999999999999986,196.38
2024-05-31 10:21:00,83,35.64815,334.0,4.399999999999999,7.0,1.2999999999999972,196.38
2024-05-31 10:24:00,94,35.64815,334.0,4.5,6.200000000000001,1.2999999999999972,196.38
2024-05-31 10:27:00,82,35.59028,334.0,4.399999999999999,6.8,1.2999999999999972,195.38
2024-05-31 10:30:00,79,35.87963,334.0,4.5,7.0,1.0,195.38
2024-05-31 10:33:00,82,35.59028,334.0,4.199999999999996,7.1,1.6000000000000014,195.38
2024-05-31 10:36:00,84,35.64815,334.0,4.5,7.0,1.2999999999999972,205.28
2024-05-31 10:39:00,86,35.24305,334.0,4.400000000000002,6.9,1.3999999999999986,205.28
2024-05-31 10:42:00,84,35.30093,334.0,4.300000000000001,7.0,1.2999999999999972,205.28
2024-05-31 10:45:00,88,35.3588,334.0,4.600000000000001,6.5,1.5,205.28
2024-05-31 10:48:00,83,35.59028,335.0,4.5000000000000036,7.1000000000000005,1.2999999999999972,202.4
2024-05-31 10:51:00,88,35.30093,335.0,4.600000000000001,7.5,1.5,202.4
2024-05-31 10:54:00,85,35.64815,335.0,4.599999999999998,7.3,1.3000000000000043,202.4
2024-05-31 10:57:00,78,35.53241,335.0,4.400000000000002,6.500000000000001,1.0,186.56
2024-05-31 11:00:00,84,35.30093,335.0,4.300000000000001,6.5,1.3999999999999986,186.56
2024-05-31 11:03:00,83,35.30093,335.0,4.5,7.0,1.1999999999999957,186.56
2024-05-31 11:06:00,83,35.06945,335.0,4.199999999999999,6.9,1.3999999999999986,198.81
2024-05-31 11:09:00,83,35.53241,335.0,4.300000000000001,7.0,1.5,198.81
2024-05-31 11:12:00,85,35.24305,335.0,4.4999999999999964,7.0,1.2000000000000028,198.81
2024-05-31 11:15:00,81,35.12732,335.0,4.400000000000002,6.8999999999999995,1.1999999999999957,198.81
2024-05-31 11:18:00,84,35.12732,335.0,4.600000000000001,7.1,1.2999999999999972,201.04
2024-05-31 11:21:00,84,35.12732,335.0,4.4999999999999964,7.299999999999999,1.2000000000000028,201.04
2024-05-31 11:24:00,81,35.12732,335.0,4.699999999999996,6.8,1.0,201.04
2024-05-31 11:27:00,83,34.83796,335.0,4.4999999999999964,7.199999999999999,1.2000000000000028,198.45
2024-05-31 11:30:00,83,35.06945,335.0,4.599999999999998,7.1,1.2000000000000028,198.45
2024-05-31 11:33:00,81,34.78009,335.0,4.400000000000002,7.0,1.0,198.45
2024-05-31 11:36:00,82,35.3588,335.0,4.600000000000001,6.999999999999999,1.1000000000000014,201.16
2024-05-31 11:39:00,84,34.9537,335.0,4.5000000000000036,7.299999999999999,1.3999999999999986,201.16
2024-05-31 11:42:00,84,34.66435,335.0,4.599999999999998,7.1,1.3000000000000043,201.16
2024-05-31 11:45:00,83,34.78009,335.0,4.0,7.2,1.5,201.16
2024-05-31 11:48:00,88,34.78009,336.0,4.800000000000001,7.2,1.1000000000000014,213.63
2024-05-31 11:51:00,84,34.54861,336.0,4.5000000000000036,7.3,1.2999999999999972,213.63
2024-05-31 11:54:00,83,34.375,336.0,4.800000000000004,7.199999999999999,0.8999999999999986,213.63
2024-05-31 11:57:00,77,34.66435,336.0,4.5000000000000036,6.699999999999999,0.7999999999999972,194.17
2024-05-31 12:00:00,85,34.72222,336.0,4.399999999999999,6.6,1.3999999999999986,194.17
2024-05-31 12:03:00,84,34.54861,336.0,4.599999999999998,6.999999999999999,1.2000000000000028,194.17
2024-05-31 12:06:00,78,34.54861,336.0,4.399999999999999,7.3,1.1000000000000014,184.62
2024-05-31 12:09:00,81,34.43287,336.0,4.399999999999999,6.7,0.7999999999999972,184.62
2024-05-31 12:12:00,81,33.96991,336.0,4.5,7.2,1.2000000000000028,184.62
2024-05-31 12:15:00,82,34.20139,336.0,4.400000000000002,7.199999999999999,1.1000000000000014,184.62
2024-05-31 12:18:00,78,34.08565,336.0,4.5,6.9,0.8999999999999986,193.12
2024-05-31 12:21:00,85,34.20139,336.0,4.300000000000001,7.0,1.0,193.12
2024-05-31 12:24:00,81,34.14352,336.0,4.199999999999996,7.2,1.4000000000000057,193.12
2024-05-31 12:27:00,80,34.14352,336.0,4.800000000000001,6.9,1.0,195.05
2024-05-31 12:30:00,74,34.375,336.0,4.300000000000001,6.6000000000000005,1.1000000000000014,195.05
2024-05-31 12:33:00,85,34.20139,336.0,4.300000000000001,6.4,1.5,195.05
2024-05-31 12:36:00,80,34.49074,336.0,4.399999999999999,7.0,1.1000000000000014,188.31
2024-05-31 12:39:00,75,34.66435,336.0,4.400000000000002,6.699999999999999,0.6999999999999957,188.31
2024-05-31 12:42:00,81,35.12732,336.0,4.199999999999996,6.6000000000000005,1.0,188.31
2024-05-31 12:45:00,78,35.12732,336.0,4.399999999999999,7.3,1.0,188.31
2024-05-31 12:48:00,80,35.24305,337.0,4.5,6.9,1.2000000000000028,196.94
2024-05-31 12:51:00,77,35.01157,337.0,4.300000000000001,6.9,0.8999999999999986,196.94
2024-05-31 12:54:00,78,35.12732,337.0,4.299999999999997,6.500000000000001,1.1000000000000014,196.94
2024-05-31 12:57:00,81,34.9537,337.0,4.5000000000000036,6.7,1.0999999999999943,189.33
2024-05-31 13:00:00,88,35.01157,337.0,4.5,7.2,1.2999999999999972,189.33
2024-05-31 13:03:00,83,35.24305,337.0,4.399999999999999,6.9,1.5,189.33
2024-05-31 13:06:00,77,35.3588,337.0,4.4999999999999964,7.2,0.8000000000000043,184.25
2024-05-31 13:09:00,77,35.12732,337.0,4.300000000000001,7.3,1.1000000000000014,184.25
2024-05-31 13:12:00,88,35.24305,337.0,4.300000000000001,6.5,1.7999999999999972,184.25
2024-05-31 13:15:00,85,35.41666,337.0,4.600000000000001,7.1,1.3999999999999986,184.25
2024-05-31 13:18:00,81,35.12732,337.0,4.5,7.0,1.3000000000000043,205.68
2024-05-31 13:21:00,79,35.53241,337.0,4.5,6.699999999999999,1.0,205.68
2024-05-31 13:24:00,81,35.3588,337.0,4.299999999999997,6.8,1.0,205.68
2024-05-31 13:27:00,84,35.53241,337.0,4.599999999999998,7.1,1.1000000000000014,199.84
2024-05-31 13:30:00,85,35.3588,337.0,4.700000000000003,7.0,1.0,199.84
2024-05-31 13:33:00,82,35.30093,337.0,4.4999999999999964,6.8999999999999995,1.0,199.84
2024-05-31 13:36:00,81,35.24305,337.0,4.699999999999996,6.8999999999999995,0.9000000000000057,201.37
2024-05-31 13:39:00,84,35.3588,337.0,4.400000000000002,7.1,1.2999999999999972,201.37
2024-05-31 13:42:00,85,35.41666,337.0,4.699999999999996,7.1,1.2000000000000028,201.37
2024-05-31 13:45:00,83,35.53241,337.0,4.599999999999998,7.1,1.2000000000000028,201.37
2024-05-31 13:48:00,82,35.41666,338.0,4.299999999999997,6.8,0.9000000000000057,192.25
2024-05-31 13:51:00,85,35.64815,338.0,4.299999999999997,6.9,1.3000000000000043,192.25
2024-05-31 13:54:00,85,35.41666,338.0,4.599999999999998,7.0,1.2000000000000028,192.25
2024-05-31 13:57:00,80,35.59028,338.0,4.5000000000000036,6.8,1.0,188.2
2024-05-31 14:00:00,81,35.53241,338.0,4.300000000000001,6.8,1.2999999999999972,188.2
2024-05-31 14:03:00,83,35.59028,338.0,4.300000000000001,7.1,1.1999999999999957,188.2
2024-05-31 14:06:00,84,35.53241,338.0,4.599999999999998,7.1,0.8999999999999986,190.84
2024-05-31 14:09:00,82,35.59028,338.0,4.5000000000000036,6.9,1.0,190.84
2024-05-31 14:12:00,81,35.82176,338.0,4.399999999999999,6.9,1.2000000000000028,190.84
2024-05-31 14:15:00,86,35.64815,338.0,4.399999999999999,7.0,1.5,190.84
2024-05-31 14:18:00,83,35.82176,338.0,4.600000000000001,7.0,1.0999999999999943,198.42
2024-05-31 14:21:00,87,35.59028,338.0,4.399999999999999,6.5,1.6000000000000014,198.42
2024-05-31 14:24:00,87,35.64815,338.0,4.599999999999998,7.1000000000000005,1.1000000000000014,198.42
2024-05-31 14:27:00,86,35.87963,338.0,4.700000000000003,7.2,1.0999999999999943,205.42
2024-05-31 14:30:00,85,35.9375,338.0,4.400000000000002,6.8999999999999995,1.1999999999999957,205.42
2024-05-31 14:33:00,78,35.87963,338.0,4.5000000000000036,6.8,1.0,205.42
