Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-05-31 14:36:00,81,35.59028,338.0,4.600000000000001,6.9,1.0,201.05
2024-05-31 14:39:00,82,35.41666,338.0,4.5000000000000036,7.0,1.0999999999999943,201.05
2024-05-31 14:42:00,81,35.41666,338.0,4.700000000000003,6.800000000000001,1.0999999999999943,201.05
2024-05-31 14:45:00,77,35.59028,338.0,4.5,7.0,0.8999999999999986,201.05
2024-05-31 14:48:00,77,35.64815,339.0,4.699999999999996,7.0,0.7000000000000028,186.11
2024-05-31 14:51:00,83,35.53241,339.0,4.399999999999999,6.7,1.5,186.11
2024-05-31 14:54:00,81,35.70602,339.0,4.5000000000000036,7.0,1.0999999999999943,186.11
2024-05-31 14:57:00,78,35.53241,339.0,4.5000000000000036,7.0,0.7999999999999972,201.3
2024-05-31 15:00:00,84,35.41666,339.0,4.399999999999999,6.8,1.2999999999999972,201.3
2024-05-31 15:03:00,81,35.41666,339.0,4.600000000000001,7.1000000000000005,1.0,201.3
2024-05-31 15:06:00,80,35.59028,339.0,4.600000000000001,6.700000000000001,0.8999999999999986,193.18
2024-05-31 15:09:00,81,35.70602,339.0,4.299999999999997,6.9,1.1000000000000014,193.18
2024-05-31 15:12:00,83,35.53241,339.0,4.5,6.800000000000001,1.1000000000000014,193.18
2024-05-31 15:15:00,83,35.59028,339.0,4.699999999999999,6.9,1.1000000000000014,193.18
2024-05-31 15:18:00,80,35.24305,339.0,4.399999999999999,6.799999999999999,1.1000000000000014,204.13
2024-05-31 15:21:00,77,35.12732,339.0,4.5,6.6,0.7999999999999972,204.13
2024-05-31 15:24:00,79,35.24305,339.0,4.399999999999999,6.800000000000001,1.1000000000000014,204.13
2024-05-31 15:27:00,83,35.12732,339.0,4.399999999999999,6.800000000000001,1.1000000000000014,207.64
2024-05-31 15:30:00,82,34.9537,339.0,4.5,7.0,0.6999999999999957,207.64
2024-05-31 15:33:00,76,35.3588,339.0,4.299999999999997,6.9,1.0,207.64
2024-05-31 15:36:00,79,35.24305,339.0,4.399999999999999,6.499999999999999,1.2000000000000028,198.3
2024-05-31 15:39:00,82,35.3588,339.0,4.5,7.1000000000000005,0.8999999999999986,198.3
2024-05-31 15:42:00,85,35.06945,339.0,4.600000000000001,7.0,1.1000000000000014,198.3
2024-05-31 15:45:00,81,35.01157,339.0,4.199999999999999,6.6000000000000005,1.1000000000000014,198.3
2024-05-31 15:48:00,81,35.30093,340.0,4.199999999999996,6.699999999999999,1.2000000000000028,194.61
2024-05-31 15:51:00,80,34.9537,340.0,4.5,6.800000000000001,1.0,194.61
2024-05-31 15:54:00,79,35.12732,340.0,4.399999999999999,6.6,1.0,194.61
2024-05-31 15:57:00,83,34.9537,340.0,4.399999999999999,6.9,1.1000000000000014,194.54
2024-05-31 16:00:00,78,34.66435,340.0,4.600000000000001,6.800000000000001,0.7999999999999972,194.54
2024-05-31 16:03:00,79,34.78009,340.0,4.399999999999999,6.800000000000001,1.0,194.54
2024-05-31 16:06:00,79,34.66435,340.0,4.5,6.799999999999999,0.7999999999999972,201.08
2024-05-31 16:09:00,85,34.08565,340.0,4.100000000000001,6.300000000000001,1.5999999999999943,201.08
2024-05-31 16:12:00,81,34.08565,340.0,4.299999999999997,6.8999999999999995,1.0,201.08
2024-05-31 16:15:00,74,34.54861,340.0,4.199999999999999,6.6,0.7000000000000028,201.08
2024-05-31 16:18:00,77,34.43287,340.0,4.399999999999999,6.6,1.1000000000000014,186.91
2024-05-31 16:21:00,86,34.49074,340.0,4.5,6.6,1.7000000000000028,186.91
2024-05-31 16:24:00,87,34.25926,340.0,4.300000000000004,6.999999999999999,1.2999999999999972,186.91
2024-05-31 16:27:00,81,34.375,340.0,4.300000000000001,6.699999999999999,1.0,179.88
2024-05-31 16:30:00,73,33.50695,340.0,4.400000000000002,6.499999999999999,0.5,179.88
2024-05-31 16:33:00,82,33.56482,340.0,4.399999999999999,6.6000000000000005,1.0,179.88
2024-05-31 16:36:00,80,33.27546,340.0,4.400000000000002,7.3,1.0999999999999943,179.9
2024-05-31 16:39:00,73,35.64815,340.0,4.300000000000001,6.700000000000001,0.7999999999999972,179.9
2024-05-31 16:42:00,83,35.41666,340.0,4.399999999999999,6.9,0.8999999999999986,179.9
2024-05-31 16:45:00,73,35.3588,340.0,4.5000000000000036,6.8999999999999995,0.5,179.9
2024-05-31 16:48:00,76,35.59028,341.0,3.900000000000002,6.3999999999999995,1.0999999999999943,190.43
2024-05-31 16:51:00,83,35.3588,341.0,4.099999999999998,7.1000000000000005,1.3000000000000043,190.43
2024-05-31 16:54:00,71,35.12732,341.0,4.100000000000001,7.1000000000000005,0.5,190.43
2024-06-03 15:12:00,69,29.16667,341.0,1.0,5.8,5.399999999999999,1.82
2024-06-03 15:15:00,71,28.35648,341.0,1.8000000000000007,7.0,3.3999999999999986,1.82
2024-06-03 15:18:00,76,28.35648,341.0,2.5,7.799999999999999,2.5,167.61
2024-06-03 15:21:00,81,31.30787,341.0,3.5,8.5,2.0,167.61
2024-06-03 15:24:00,83,32.75463,341.0,3.599999999999998,8.600000000000001,2.5,167.61
2024-06-03 15:27:00,83,33.21759,341.0,4.0,8.7,2.1999999999999993,193.16
2024-06-03 15:30:00,85,36.97916,341.0,4.0,8.1,1.9000000000000021,193.16
2024-06-03 15:33:00,86,39.40972,341.0,4.099999999999998,7.2,1.8000000000000043,193.16
2024-06-03 15:36:00,77,39.46759,341.0,4.0,6.5,1.1999999999999993,145.68
2024-06-03 15:39:00,68,42.30324,341.0,3.6000000000000014,5.3999999999999995,0.8999999999999986,145.68
2024-06-03 15:42:00,71,42.36111,341.0,3.5,5.8,1.3000000000000007,145.68
2024-06-03 15:45:00,78,42.36111,341.0,3.6999999999999993,6.300000000000001,1.6999999999999993,145.68
2024-06-03 15:48:00,84,44.96528,341.0,4.300000000000001,6.4,1.6999999999999993,198.01
2024-06-03 15:51:00,83,45.37037,341.0,4.600000000000001,6.4,1.5,198.01
2024-06-03 15:54:00,86,45.42824,341.0,4.399999999999999,6.6,1.7000000000000028,198.01
2024-06-03 15:57:00,85,45.25463,341.0,4.300000000000001,6.5,1.6999999999999993,201.0
2024-06-03 16:00:00,84,45.25463,342.0,4.599999999999998,6.6,1.4000000000000021,201.0
2024-06-03 16:03:00,84,44.50232,342.0,4.599999999999998,6.5,1.4000000000000021,201.0
2024-06-03 16:06:00,84,44.56018,342.0,4.400000000000002,6.6,1.5,196.53
2024-06-03 16:09:00,84,44.21296,342.0,4.699999999999999,6.699999999999999,1.3000000000000007,196.53
2024-06-03 16:12:00,84,44.03935,342.0,4.599999999999998,6.6,1.3000000000000007,196.53
2024-06-03 16:15:00,84,43.75,342.0,4.400000000000002,6.699999999999999,1.5,196.53
2024-06-03 16:18:00,84,44.21296,342.0,4.599999999999998,6.699999999999999,1.2000000000000028,197.91
2024-06-03 16:21:00,83,43.98148,342.0,4.599999999999998,6.699999999999999,1.3000000000000007,197.91
2024-06-03 16:24:00,85,43.75,342.0,4.5,6.6,1.4000000000000021,197.91
2024-06-03 16:27:00,83,43.69213,342.0,4.399999999999999,6.6,1.3000000000000007,193.93
2024-06-03 16:30:00,83,43.51852,342.0,4.5,6.699999999999999,1.1999999999999993,193.93
2024-06-03 16:33:00,84,42.7662,342.0,4.300000000000001,6.699999999999999,1.5,193.93
2024-06-03 16:36:00,82,43.05555,342.0,4.5,6.699999999999999,1.0999999999999979,194.23
2024-06-03 16:39:00,84,43.05555,342.0,4.5,6.6,1.1999999999999993,194.23
2024-06-03 16:42:00,83,41.66666,342.0,4.5,6.6,1.3999999999999986,194.23
2024-06-03 16:45:00,80,41.43518,342.0,4.599999999999998,6.699999999999999,1.0000000000000036,194.23
2024-06-03 16:48:00,76,41.78241,342.0,4.400000000000002,6.5,1.1000000000000014,179.42
2024-06-03 16:51:00,81,42.30324,342.0,4.5,6.3999999999999995,1.1999999999999993,179.42
2024-06-03 16:54:00,79,42.1875,342.0,4.400000000000002,6.5,1.1000000000000014,179.42
2024-06-03 16:57:00,79,42.36111,342.0,4.5,6.4,0.8999999999999986,187.07
2024-06-03 17:00:00,78,42.24537,343.0,4.300000000000001,6.300000000000001,1.1000000000000014,187.07
2024-06-03 17:03:00,79,41.89815,343.0,4.399999999999999,6.8,1.2000000000000028,187.07
2024-06-03 17:06:00,78,42.53472,343.0,4.5,6.6,1.0,183.8
2024-06-03 17:09:00,79,41.03009,343.0,4.300000000000001,6.5,1.1999999999999993,183.8
2024-06-03 17:12:00,77,40.56713,343.0,4.199999999999999,6.300000000000001,1.1000000000000014,183.8
2024-06-04 09:51:00,72,29.62963,343.0,1.0,4.999999999999999,5.400000000000002,0.59
2024-06-04 09:54:00,76,38.02084,343.0,3.3000000000000007,5.8,2.700000000000003,0.59
2024-06-04 10:00:00,78,38.13657,343.0,3.400000000000002,5.8,2.900000000000002,170.04
2024-06-04 10:03:00,79,35.99537,343.0,3.900000000000002,6.9,2.1999999999999957,170.04
2024-06-04 10:09:00,79,36.22685,343.0,4.400000000000002,6.700000000000001,1.6000000000000014,182.21
2024-06-04 10:12:00,71,36.40046,343.0,4.399999999999999,6.6000000000000005,1.0999999999999979,182.21
2024-06-04 10:15:00,72,36.97916,343.0,4.300000000000001,6.0,0.9999999999999964,182.21
2024-06-04 10:21:00,72,36.97916,343.0,4.300000000000001,6.1,0.9999999999999964,167.71
2024-06-04 10:24:00,73,36.68982,343.0,4.199999999999999,6.4,1.0999999999999979,167.71
2024-06-04 10:30:00,72,36.74768,344.0,4.299999999999997,6.4,1.1000000000000014,169.51
2024-06-04 10:33:00,89,52.66204,344.0,4.300000000000001,5.800000000000001,1.4000000000000021,169.51
2024-06-04 10:39:00,81,43.75,344.0,4.200000000000003,6.2,0.6000000000000014,207.74
2024-06-04 11:39:00,74,41.2037,345.0,3.8000000000000007,6.5,1.1999999999999993,170.2
2024-06-04 11:42:00,75,40.91435,345.0,3.6999999999999993,6.300000000000001,1.0,170.2
2024-06-04 11:45:00,74,39.6412,345.0,3.5,6.199999999999999,1.0,170.2
2024-06-04 11:51:00,70,37.73148,345.0,3.5,6.300000000000001,0.8000000000000007,171.73
2024-06-12 09:51:00,73,36.11111,345.0,1.3999999999999986,4.3999999999999995,4.099999999999998,0.59
2024-06-12 09:57:00,85,35.3588,345.0,1.8999999999999986,5.300000000000001,4.299999999999997,201.47
2024-06-12 10:00:00,89,35.64815,345.0,3.200000000000003,6.1,3.1000000000000014,201.47
2024-06-12 10:03:00,87,36.11111,345.0,3.799999999999997,6.800000000000001,2.3999999999999986,201.47
2024-06-12 10:09:00,86,36.16898,345.0,3.900000000000002,6.8,2.1999999999999957,206.39
2024-06-12 10:12:00,90,36.74768,345.0,4.100000000000001,6.9,2.0,206.39
2024-06-12 10:15:00,86,36.68982,345.0,4.0,6.8,1.8999999999999986,206.39
2024-06-12 10:21:00,94,38.31018,346.0,4.4999999999999964,7.1000000000000005,1.8000000000000043,0.58
2024-06-12 10:27:00,98,37.61574,346.0,4.5000000000000036,7.7,2.299999999999997,241.98
2024-06-12 10:30:00,100,36.68982,346.0,4.9999999999999964,7.8999999999999995,2.0,241.98
2024-06-12 10:33:00,94,37.03704,346.0,4.699999999999999,7.200000000000001,1.5,241.98
2024-06-12 10:39:00,93,36.86343,346.0,4.799999999999997,7.1,1.5,0.58
2024-06-12 10:42:00,87,36.97916,346.0,4.5,6.7,1.1000000000000014,0.58
2024-06-12 10:48:00,86,36.97916,346.0,4.400000000000002,6.6000000000000005,1.0,210.02
2024-06-12 10:51:00,75,36.28472,346.0,4.200000000000003,5.8999999999999995,0.7999999999999972,210.02
2024-06-12 10:54:00,84,36.22685,346.0,4.0,6.6,1.3999999999999986,210.02
2024-06-12 11:00:00,84,36.16898,346.0,4.100000000000001,6.800000000000001,1.3999999999999986,1.63
2024-06-12 11:03:00,93,37.84722,346.0,4.200000000000003,6.6000000000000005,1.7999999999999972,1.63
2024-06-12 11:09:00,94,37.84722,346.0,4.600000000000001,6.9,1.1999999999999957,1.63
2024-06-12 11:12:00,92,37.90509,346.0,4.700000000000003,6.9,1.2999999999999972,1.63
2024-06-12 11:18:00,95,37.90509,346.0,4.800000000000001,7.199999999999999,1.6000000000000014,0.59
2024-06-12 11:21:00,95,37.61574,346.0,4.800000000000001,7.199999999999999,1.3999999999999986,0.59
2024-06-12 11:24:00,92,36.86343,347.0,5.0,7.4,1.1999999999999957,0.59
2024-06-12 11:27:00,95,36.68982,347.0,4.600000000000001,7.199999999999999,1.5,228.62
2024-06-12 11:33:00,96,36.45834,347.0,4.899999999999999,7.299999999999999,1.3000000000000043,228.62
2024-06-12 11:36:00,89,36.22685,347.0,4.699999999999996,7.500000000000001,1.0,0.58
2024-06-12 11:39:00,93,36.86343,347.0,4.699999999999999,7.0,1.2999999999999972,0.58
2024-06-12 11:45:00,93,36.97916,347.0,4.800000000000001,7.199999999999999,1.1999999999999957,0.58
2024-06-12 11:48:00,90,36.5162,347.0,4.699999999999999,6.9,1.2000000000000028,0.58
2024-06-12 11:54:00,86,36.28472,347.0,4.699999999999999,7.1,1.0,0.58
2024-06-12 11:57:00,90,36.45834,347.0,4.699999999999999,7.1,1.2000000000000028,0.58
2024-06-12 12:00:00,88,36.5162,347.0,5.0,7.0,0.8999999999999986,0.58
2024-06-12 12:15:00,90,36.11111,347.0,4.400000000000002,7.199999999999999,1.3999999999999986,0.58
2024-06-12 12:18:00,89,35.99537,348.0,4.699999999999996,7.3,1.5,224.92
2024-06-12 12:24:00,91,35.64815,348.0,4.5,7.199999999999999,1.2000000000000028,224.92
2024-06-12 12:27:00,91,35.41666,348.0,4.600000000000001,7.199999999999999,1.1000000000000014,155.17
2024-06-12 12:30:00,88,35.06945,348.0,4.599999999999998,7.0,1.3000000000000043,155.17
2024-06-12 12:45:00,92,35.9375,348.0,4.400000000000002,6.9,1.5,209.74
2024-06-12 12:48:00,87,35.9375,348.0,4.4999999999999964,7.0,1.3000000000000043,197.69
2024-06-12 12:54:00,87,35.70602,348.0,4.4999999999999964,7.0,1.5,197.69
2024-06-12 12:57:00,86,35.59028,348.0,4.600000000000001,7.299999999999999,1.2000000000000028,0.58
2024-06-12 13:00:00,87,35.41666,348.0,4.399999999999999,6.999999999999999,1.3999999999999986,0.58
2024-06-12 13:06:00,89,35.64815,348.0,4.600000000000001,6.8,1.1999999999999957,0.57
2024-06-12 13:09:00,92,35.99537,348.0,4.5,7.199999999999999,1.3999999999999986,0.57
2024-06-12 13:15:00,90,35.9375,348.0,4.600000000000001,7.200000000000001,1.1999999999999957,0.57
2024-06-12 13:18:00,93,36.11111,348.0,4.699999999999996,7.1,1.1000000000000014,0.58
2024-06-12 13:21:00,93,36.11111,349.0,4.600000000000001,7.199999999999999,1.3999999999999986,0.58
2024-06-12 13:30:00,91,35.01157,349.0,4.400000000000006,7.1,1.1999999999999957,0.58
2024-06-12 13:36:00,91,35.59028,349.0,4.900000000000002,7.1,1.0999999999999943,221.68
2024-06-12 13:39:00,90,35.87963,349.0,4.600000000000001,7.199999999999999,1.1999999999999957,221.68
2024-06-12 13:51:00,98,35.53241,349.0,4.5,6.800000000000001,1.7000000000000028,217.69
2024-06-12 13:54:00,88,35.3588,349.0,4.4999999999999964,7.0,1.5,217.69
2024-06-12 14:00:00,88,35.41666,349.0,4.899999999999999,7.2,1.1000000000000014,214.99
2024-06-12 14:03:00,86,35.24305,349.0,4.600000000000001,7.300000000000001,1.0,214.99
2024-06-12 14:06:00,91,34.83796,349.0,4.800000000000001,7.199999999999999,1.0,224.21
2024-06-12 14:12:00,88,35.24305,349.0,4.600000000000001,7.299999999999999,1.1999999999999957,224.21
2024-06-12 14:15:00,92,35.82176,349.0,4.800000000000001,7.300000000000001,1.3999999999999986,224.21
2024-06-12 14:21:00,88,35.41666,349.0,4.899999999999999,7.300000000000001,1.0,228.14
2024-06-12 14:24:00,89,35.64815,350.0,4.599999999999998,7.300000000000001,1.0,228.14
2024-06-12 14:27:00,93,36.11111,350.0,4.900000000000002,7.300000000000001,1.0,0.59
2024-06-12 14:36:00,91,35.70602,350.0,4.5,7.1,1.2999999999999972,0.58
2024-06-12 14:42:00,93,36.16898,350.0,4.600000000000001,7.200000000000001,1.2999999999999972,0.58
2024-06-12 14:45:00,90,36.74768,350.0,4.5,7.0,1.5,0.58
2024-06-12 14:48:00,91,37.03704,350.0,4.699999999999999,7.300000000000001,1.2999999999999972,0.59
2024-06-12 14:51:00,91,34.9537,350.0,5.0,7.7,1.2000000000000028,0.59
2024-06-12 14:57:00,93,35.01157,350.0,4.800000000000001,7.6,1.2000000000000028,0.59
2024-06-12 15:00:00,94,35.9375,350.0,4.800000000000001,7.4,1.1000000000000014,0.59
2024-06-12 15:03:00,92,36.40046,350.0,5.0,7.300000000000001,1.1000000000000014,0.59
2024-06-12 15:06:00,90,35.82176,350.0,4.5000000000000036,7.300000000000001,1.3999999999999986,0.59
2024-06-12 15:12:00,93,36.22685,350.0,4.699999999999999,7.0,1.2999999999999972,0.59
2024-06-12 15:15:00,92,36.5162,350.0,4.699999999999999,7.4,1.5,0.59
2024-06-12 15:18:00,94,36.74768,350.0,4.700000000000003,7.4,1.5999999999999943,241.84
2024-06-12 15:21:00,91,35.82176,351.0,4.699999999999996,7.1,1.2000000000000028,241.84
2024-06-12 15:27:00,92,35.64815,351.0,5.0,7.1,1.0,236.4
2024-06-12 15:30:00,93,35.82176,351.0,4.799999999999997,7.199999999999999,1.3000000000000043,236.4
2024-06-12 15:36:00,90,36.16898,351.0,4.700000000000003,7.199999999999999,1.0999999999999943,220.88
2024-06-12 15:39:00,91,36.45834,351.0,4.799999999999997,6.800000000000001,1.4000000000000057,220.88
2024-06-12 15:51:00,91,36.57407,351.0,4.899999999999999,7.199999999999999,1.1000000000000014,0.59
2024-06-12 15:54:00,91,36.28472,351.0,4.800000000000001,7.1,1.1999999999999957,0.59
2024-06-12 15:57:00,92,36.45834,351.0,4.5,7.0,1.1999999999999957,223.55
2024-06-12 16:00:00,92,36.57407,351.0,4.399999999999999,7.199999999999999,1.3000000000000043,223.55
2024-06-12 16:03:00,93,35.3588,351.0,4.700000000000003,7.199999999999999,1.0,223.55
2024-06-12 16:09:00,87,35.59028,351.0,4.4999999999999964,7.1,1.0,221.18
2024-06-12 16:12:00,88,35.12732,351.0,4.600000000000001,7.1,1.0,221.18
2024-06-12 16:18:00,90,35.24305,351.0,4.299999999999997,7.199999999999999,1.3999999999999986,0.58
2024-06-12 16:21:00,90,35.06945,351.0,4.5,6.8,1.0,0.58
2024-06-12 16:24:00,91,35.06945,352.0,4.5,7.1,1.2000000000000028,0.58
2024-06-12 16:27:00,90,35.01157,352.0,4.599999999999998,7.199999999999999,1.2000000000000028,221.17
2024-06-12 16:33:00,89,35.01157,352.0,4.400000000000002,7.299999999999999,1.3999999999999986,221.17
2024-06-12 16:36:00,86,35.01157,352.0,4.4999999999999964,7.1,1.2000000000000028,0.59
2024-06-12 16:42:00,88,34.9537,352.0,4.5,7.199999999999999,1.1000000000000014,0.59
2024-06-12 16:45:00,87,33.91204,352.0,4.200000000000003,7.1,1.2999999999999972,0.59
2024-06-12 16:48:00,88,33.33334,352.0,4.4999999999999964,7.1,1.2000000000000028,0.59
2024-06-12 16:51:00,93,35.99537,352.0,4.4999999999999964,7.0,1.5,0.59
2024-06-12 16:57:00,93,35.99537,352.0,4.5000000000000036,7.0,1.5,0.58
2024-06-12 17:00:00,91,36.45834,352.0,4.4999999999999964,7.199999999999999,1.4000000000000057,0.58
2024-06-12 17:03:00,89,35.87963,352.0,4.699999999999996,7.300000000000001,0.9000000000000057,0.58
2024-06-12 17:09:00,89,35.82176,352.0,4.899999999999999,7.199999999999999,0.7000000000000028,0.58
2024-06-12 17:12:00,88,33.68055,352.0,4.5000000000000036,7.199999999999999,1.0,0.58
2024-06-12 17:18:00,88,33.62268,352.0,4.799999999999997,7.3999999999999995,0.8999999999999986,0.58
2024-06-12 17:21:00,80,34.25926,352.0,4.4999999999999964,7.1,0.5,0.58
2024-06-12 17:24:00,93,38.02084,353.0,4.399999999999999,7.1,1.1000000000000014,0.58
2024-06-12 17:36:00,92,37.84722,353.0,4.5,7.1,1.1000000000000014,0.58
2024-06-12 17:39:00,92,38.42593,353.0,4.199999999999999,7.0,1.2000000000000028,0.58
2024-06-12 17:42:00,83,36.40046,353.0,4.099999999999998,7.1,1.3000000000000043,0.58
2024-06-12 17:48:00,82,35.99537,353.0,3.9999999999999964,6.8,1.2000000000000028,1.63
2024-06-13 11:03:00,73,25.86806,353.0,0.6999999999999993,3.3000000000000007,4.899999999999999,0.58
2024-06-13 11:06:00,75,31.19213,353.0,1.8000000000000007,4.4,4.100000000000001,160.12
2024-06-13 11:09:00,85,31.19213,353.0,2.700000000000003,6.6,3.0999999999999943,160.12
2024-06-13 11:12:00,86,31.30787,353.0,3.0,6.800000000000001,2.299999999999997,160.12
2024-06-13 11:15:00,86,31.30787,353.0,3.1999999999999993,7.1000000000000005,2.200000000000003,160.12
2024-06-13 11:18:00,79,31.19213,353.0,3.4999999999999964,6.6,1.4000000000000057,190.53
2024-06-13 11:21:00,80,30.96065,353.0,3.599999999999998,7.200000000000001,1.6000000000000014,190.53
2024-06-13 11:24:00,79,30.43982,353.0,3.6999999999999993,7.1000000000000005,1.3000000000000043,190.53
2024-06-13 11:27:00,72,30.09259,353.0,3.200000000000003,6.499999999999999,1.1000000000000014,168.44
2024-06-13 11:30:00,82,29.80324,353.0,3.3999999999999986,6.500000000000001,1.5,168.44
2024-06-13 11:33:00,79,29.28241,354.0,3.3000000000000007,6.700000000000001,1.3999999999999986,168.44
2024-06-19 09:51:00,93,38.19445,355.0,4.900000000000002,7.1,1.0999999999999943,228.28
2024-06-19 10:09:00,98,39.46759,355.0,4.800000000000001,7.199999999999999,1.3999999999999986,237.08
2024-06-19 10:12:00,97,39.46759,355.0,5.299999999999997,7.200000000000001,1.3000000000000043,237.08
2024-06-19 10:15:00,98,39.58334,356.0,5.0,7.199999999999999,1.5,237.08
2024-06-19 10:18:00,100,39.6412,356.0,4.800000000000001,7.200000000000001,1.7000000000000028,242.91
2024-06-19 10:21:00,99,38.31018,356.0,4.9999999999999964,7.8,1.4000000000000057,242.91
2024-06-19 10:24:00,98,38.71528,356.0,4.700000000000003,7.300000000000001,1.6999999999999957,242.91
2024-06-19 10:30:00,95,38.19445,356.0,4.700000000000003,7.5,1.6999999999999957,242.41
2024-06-19 10:33:00,96,38.25232,356.0,5.199999999999996,7.5,1.3000000000000043,242.41
2024-06-19 10:36:00,96,38.71528,356.0,5.200000000000003,7.300000000000001,1.0999999999999943,239.99
2024-06-19 10:42:00,94,38.31018,356.0,5.0,7.200000000000001,1.2999999999999972,239.99
2024-06-19 10:45:00,99,39.12037,356.0,5.100000000000001,7.5,1.3999999999999986,239.99
2024-06-19 10:51:00,98,39.0625,356.0,5.100000000000001,7.5,1.3999999999999986,247.17
2024-06-19 10:54:00,99,38.31018,356.0,4.900000000000002,7.4,1.5,247.17
2024-06-19 11:00:00,96,38.19445,356.0,5.0000000000000036,7.5,1.3999999999999986,246.98
2024-06-19 11:03:00,95,38.31018,356.0,5.0,7.5,1.2999999999999972,246.98
2024-06-19 11:06:00,98,37.90509,356.0,4.900000000000002,7.5,1.6999999999999957,249.27
2024-06-19 11:12:00,98,38.13657,356.0,4.699999999999999,7.4,1.6000000000000014,249.27
2024-06-19 11:15:00,99,37.84722,357.0,4.9999999999999964,7.5,1.4000000000000057,249.27
2024-06-19 11:21:00,96,37.67361,357.0,5.099999999999998,7.6,1.0,236.14
2024-06-19 11:24:00,96,37.90509,357.0,5.100000000000001,7.699999999999999,1.5,236.14
2024-06-19 11:27:00,102,38.02084,357.0,5.100000000000001,7.6,1.5,242.27
2024-06-19 11:33:00,98,38.02084,357.0,5.200000000000003,7.699999999999999,1.5,242.27
2024-06-19 11:36:00,101,37.84722,357.0,5.100000000000001,7.5,1.3999999999999986,248.84
2024-06-19 11:42:00,97,37.84722,357.0,5.200000000000003,7.5,1.1999999999999957,248.84
2024-06-19 11:45:00,97,37.55787,357.0,5.199999999999996,7.6,1.3000000000000043,248.84
2024-06-19 11:51:00,97,37.26852,357.0,4.9999999999999964,7.6,1.0,244.14
2024-06-19 11:54:00,97,37.26852,357.0,5.100000000000001,7.8999999999999995,1.2999999999999972,244.14
2024-06-19 11:57:00,98,37.03704,357.0,5.100000000000001,7.699999999999999,1.0,240.22
2024-06-19 12:00:00,96,37.55787,357.0,5.199999999999999,7.5,1.2000000000000028,240.22
2024-06-19 12:06:00,95,37.38426,357.0,4.799999999999997,7.6,1.4000000000000057,241.25
2024-06-19 12:09:00,97,37.67361,357.0,5.0,7.699999999999999,1.2000000000000028,241.25
2024-06-19 12:12:00,97,37.44213,357.0,4.899999999999999,7.5,1.3999999999999986,241.25
2024-06-19 12:15:00,95,37.55787,358.0,4.899999999999999,7.5,1.2999999999999972,241.25
2024-06-19 12:21:00,97,37.09491,358.0,5.0,7.6,1.3999999999999986,235.39
2024-06-19 12:24:00,95,36.97916,358.0,5.100000000000001,7.4,1.0999999999999943,235.39
2024-06-19 12:27:00,96,37.03704,358.0,4.699999999999999,7.5,1.2999999999999972,234.97
2024-06-19 12:30:00,97,36.97916,358.0,4.600000000000001,7.699999999999999,1.3999999999999986,234.97
2024-06-19 12:36:00,95,36.80555,358.0,5.0,7.5,1.0,237.15
2024-06-19 12:39:00,94,37.15278,358.0,4.899999999999999,7.6,1.5,237.15
2024-06-19 12:42:00,98,37.15278,358.0,4.599999999999998,7.5,1.7000000000000028,237.15
2024-06-19 12:45:00,97,36.97916,358.0,5.0,7.6,1.2999999999999972,237.15
2024-06-19 12:48:00,97,37.09491,358.0,4.899999999999999,7.6,1.2000000000000028,233.75
2024-06-19 12:54:00,96,37.26852,358.0,5.199999999999999,7.5,1.1000000000000014,233.75
2024-06-19 12:57:00,96,36.74768,358.0,4.799999999999997,7.5,1.2000000000000028,234.61
2024-06-19 13:00:00,97,36.80555,358.0,4.899999999999999,7.6,1.3000000000000043,234.61
2024-06-19 13:03:00,90,32.52315,358.0,4.700000000000003,7.6,1.0999999999999943,234.61
2024-06-19 13:12:00,87,32.34954,359.0,4.399999999999999,7.6,1.2000000000000028,216.4
2024-06-19 13:18:00,86,32.2338,359.0,4.5,7.6,1.2999999999999972,214.11
2024-06-19 13:21:00,89,32.34954,359.0,4.5,7.699999999999999,1.1999999999999957,214.11
2024-06-19 13:27:00,88,31.94444,359.0,4.600000000000001,7.6,1.0999999999999943,216.78
2024-06-19 13:30:00,90,33.85416,359.0,4.5,7.6000000000000005,1.3999999999999986,216.78
2024-06-19 13:33:00,96,32.52315,359.0,4.899999999999999,7.700000000000001,1.4000000000000057,216.78
2024-06-19 13:39:00,91,32.06018,359.0,4.600000000000001,7.800000000000001,1.1999999999999957,238.05
2024-06-19 13:42:00,84,30.61343,359.0,4.299999999999997,7.5,1.1000000000000014,238.05
2024-06-19 13:48:00,83,30.32407,359.0,4.300000000000004,7.200000000000001,1.0,202.46
2024-06-28 10:03:00,71,29.16667,359.0,0.6000000000000014,4.7,4.9999999999999964,0.58
2024-06-28 10:06:00,82,34.14352,359.0,1.8999999999999986,5.499999999999999,4.699999999999999,197.71
2024-06-28 10:09:00,89,34.43287,359.0,2.6999999999999993,6.699999999999999,4.0,197.71
2024-06-28 10:12:00,85,37.15278,359.0,3.3000000000000043,6.6,3.0999999999999943,197.71
2024-06-28 10:15:00,94,37.67361,359.0,3.700000000000003,7.0,3.1999999999999957,197.71
2024-06-28 10:18:00,95,37.73148,359.0,4.100000000000001,6.9,2.8999999999999986,233.19
2024-06-28 10:21:00,90,35.70602,360.0,4.199999999999996,7.3999999999999995,1.9000000000000057,233.19
2024-06-28 10:24:00,99,35.9375,360.0,4.5,7.3999999999999995,2.1000000000000014,233.19
2024-06-28 10:27:00,92,32.11805,360.0,4.400000000000002,7.2,1.8999999999999986,230.32
2024-06-28 10:30:00,93,28.29861,360.0,4.099999999999998,6.8999999999999995,2.0,230.32
2024-06-28 10:33:00,78,29.34028,360.0,3.9999999999999964,7.3,1.2000000000000028,230.32
2024-06-28 10:36:00,77,30.38194,360.0,3.900000000000002,7.3,1.0999999999999943,184.86
2024-06-28 10:39:00,80,30.49768,360.0,3.6999999999999993,5.8,1.6000000000000014,184.86
2024-06-28 10:42:00,79,29.34028,360.0,3.8000000000000007,7.2,1.5,184.86
2024-06-28 10:45:00,82,28.99306,360.0,3.6000000000000014,7.2,1.7999999999999972,184.86
2024-06-28 10:48:00,82,31.53935,360.0,4.200000000000003,7.199999999999999,1.1000000000000014,198.16
2024-06-28 10:51:00,81,33.27546,360.0,3.799999999999997,6.8,1.6000000000000014,198.16
2024-06-28 10:54:00,90,35.12732,360.0,4.299999999999997,6.8,1.5,198.16
2024-06-28 10:57:00,84,34.78009,360.0,4.299999999999997,7.1,1.2999999999999972,177.98
2024-06-28 11:00:00,92,35.41666,360.0,4.5,7.0,1.5,177.98
2024-06-28 11:03:00,93,35.59028,360.0,4.400000000000006,7.1,1.5999999999999943,177.98
2024-06-28 11:06:00,91,35.53241,360.0,4.399999999999999,7.1,1.5,220.28
2024-06-28 11:09:00,91,35.59028,360.0,4.600000000000001,7.3999999999999995,1.3000000000000043,220.28
2024-06-28 11:12:00,91,35.53241,360.0,4.899999999999999,7.200000000000001,1.1000000000000014,220.28
2024-06-28 11:15:00,91,35.59028,360.0,4.600000000000001,7.1,1.5999999999999943,220.28
2024-06-28 11:18:00,92,34.375,360.0,4.699999999999996,7.300000000000001,1.3000000000000043,225.52
2024-06-28 11:21:00,98,34.375,361.0,4.599999999999994,7.3,1.4000000000000057,225.52
2024-06-28 11:24:00,88,32.40741,361.0,4.600000000000001,7.5,1.3999999999999986,225.52
2024-06-28 11:27:00,83,31.8287,361.0,4.399999999999999,7.6,1.3999999999999986,206.9
2024-06-28 11:30:00,86,31.88657,361.0,4.700000000000003,7.4,1.1999999999999957,206.9
2024-06-28 11:33:00,85,31.77083,361.0,4.300000000000004,7.299999999999999,1.3999999999999986,206.9
2024-06-28 11:36:00,85,32.06018,361.0,4.300000000000004,7.200000000000001,1.1999999999999957,207.35
2024-06-28 11:39:00,82,31.77083,361.0,4.100000000000001,7.2,1.2999999999999972,207.35
2024-06-28 11:42:00,86,31.88657,361.0,4.399999999999999,7.200000000000001,1.3000000000000043,207.35
2024-06-28 11:45:00,90,34.20139,361.0,4.399999999999999,6.8999999999999995,1.6000000000000014,207.35
2024-06-28 11:48:00,91,34.08565,361.0,4.399999999999999,7.199999999999999,1.6000000000000014,224.9
2024-06-28 11:51:00,91,33.91204,361.0,4.700000000000003,7.300000000000001,1.2000000000000028,224.9
2024-06-28 11:54:00,93,35.06945,361.0,4.399999999999999,7.199999999999999,1.3999999999999986,224.9
2024-06-28 11:57:00,91,35.12732,361.0,4.600000000000001,7.4,1.5,229.52
2024-06-28 12:00:00,98,36.74768,361.0,4.599999999999994,7.2,1.6000000000000014,229.52
2024-06-28 12:03:00,93,34.14352,361.0,4.899999999999999,7.3,1.5,229.52
2024-06-28 12:06:00,92,34.20139,361.0,5.0,7.6,1.1000000000000014,229.38
2024-06-28 12:12:00,94,34.08565,361.0,4.900000000000006,7.6000000000000005,1.3999999999999986,229.38
2024-06-28 12:15:00,93,33.68055,361.0,5.0,7.6,1.3999999999999986,229.38
2024-06-28 12:18:00,97,33.7963,361.0,5.0,7.800000000000001,1.2999999999999972,236.06
2024-06-28 12:21:00,91,33.91204,362.0,5.0,7.199999999999999,1.2000000000000028,236.06
2024-06-28 12:24:00,95,33.62268,362.0,4.699999999999996,7.4,1.6000000000000014,236.06
2024-06-28 12:27:00,95,33.85416,362.0,5.200000000000003,7.5,1.3999999999999986,233.04
2024-06-28 12:30:00,93,33.50695,362.0,4.799999999999997,7.3999999999999995,1.5,233.04
2024-06-28 12:33:00,93,33.04398,362.0,4.699999999999996,7.6,1.2000000000000028,233.04
2024-06-28 12:36:00,91,32.63889,362.0,5.0,7.699999999999999,1.0,225.88
2024-06-28 12:39:00,90,32.40741,362.0,4.699999999999996,7.6,1.2000000000000028,225.88
2024-06-28 12:42:00,88,32.63889,362.0,4.799999999999997,7.6,1.0,225.88
2024-06-28 12:45:00,87,32.40741,362.0,4.399999999999999,7.699999999999999,1.2000000000000028,225.88
2024-06-28 12:48:00,90,32.46528,362.0,4.600000000000001,7.6,1.0,220.8
2024-06-28 12:51:00,92,32.46528,362.0,4.800000000000004,7.699999999999999,1.1000000000000014,220.8
2024-06-28 12:54:00,91,32.46528,362.0,4.800000000000004,7.6,1.1999999999999957,220.8
2024-06-28 12:57:00,89,32.34954,362.0,4.899999999999999,7.5,1.0,220.24
2024-06-28 13:00:00,89,32.11805,362.0,4.799999999999997,7.800000000000001,0.7999999999999972,220.24
2024-06-28 13:03:00,89,32.17593,362.0,4.5,7.700000000000001,1.5999999999999943,220.24
2024-06-28 13:06:00,95,32.11805,362.0,4.400000000000006,7.699999999999999,1.3999999999999986,220.44
2024-06-28 13:09:00,89,32.06018,362.0,4.799999999999997,7.800000000000001,1.1000000000000014,220.44
2024-06-28 13:12:00,88,31.8287,362.0,4.699999999999996,7.699999999999999,1.2000000000000028,220.44
2024-06-28 13:15:00,85,31.30787,362.0,4.799999999999997,7.699999999999999,0.7999999999999972,220.44
2024-06-28 13:18:00,96,31.36574,362.0,4.399999999999999,7.6,1.3999999999999986,234.83
2024-06-28 13:21:00,88,31.19213,363.0,4.400000000000006,7.799999999999999,1.2999999999999972,234.83
2024-06-28 13:24:00,88,31.53935,363.0,4.399999999999999,7.699999999999999,1.1999999999999957,234.83
2024-06-28 13:27:00,86,31.36574,363.0,4.5,7.699999999999999,1.0,215.13
2024-06-28 13:30:00,90,31.07639,363.0,4.699999999999999,7.4,1.8999999999999986,215.13
2024-06-28 13:33:00,87,31.30787,363.0,4.399999999999999,7.7,1.1000000000000014,215.13
2024-06-28 13:36:00,82,31.19213,363.0,4.300000000000004,7.6,1.1000000000000014,210.48
2024-06-28 13:39:00,84,31.25,363.0,4.600000000000001,7.4,1.0999999999999943,210.48
2024-06-28 13:42:00,85,31.25,363.0,4.399999999999999,7.799999999999999,1.1000000000000014,210.48
2024-06-28 13:45:00,88,32.8125,363.0,4.5,7.4,1.2999999999999972,210.48
2024-06-28 13:48:00,88,32.69676,363.0,4.399999999999999,7.4,1.1000000000000014,212.7
2024-06-28 14:06:00,88,32.11805,363.0,4.599999999999994,7.4,1.1000000000000014,214.69
2024-06-28 14:12:00,84,31.01852,363.0,4.799999999999997,7.6,1.0,214.69
2024-06-28 14:15:00,90,30.90278,363.0,4.300000000000004,6.9,1.6000000000000014,214.69
2024-06-28 14:18:00,86,30.6713,363.0,4.099999999999994,7.5,1.3000000000000043,213.11
2024-06-28 14:21:00,86,30.96065,364.0,4.200000000000003,7.6,1.0999999999999943,213.11
2024-06-28 14:24:00,85,31.07639,364.0,4.5,7.5,1.3000000000000043,213.11
2024-06-28 14:27:00,86,31.30787,364.0,4.399999999999999,7.5,1.2000000000000028,219.21
2024-06-28 14:30:00,86,31.25,364.0,4.5,7.6,1.0999999999999943,219.21
2024-06-28 14:33:00,88,31.59722,364.0,4.400000000000006,7.5,1.0999999999999943,219.21
2024-06-28 14:36:00,86,31.59722,364.0,4.400000000000006,7.6,1.2999999999999972,209.44
2024-06-28 14:39:00,84,31.25,364.0,4.5,7.4,0.8999999999999986,209.44
2024-06-28 14:42:00,84,31.25,364.0,4.300000000000004,7.699999999999999,1.1000000000000014,209.44
2024-06-28 14:45:00,87,31.19213,364.0,4.099999999999994,7.300000000000001,1.3000000000000043,209.44
2024-06-28 14:48:00,83,31.25,364.0,4.299999999999997,7.4,0.7999999999999972,203.54
2024-06-28 14:51:00,84,31.59722,364.0,4.399999999999999,7.8,1.0,203.54
2024-06-28 14:54:00,87,31.25,364.0,4.399999999999999,7.300000000000001,1.1000000000000014,203.54
2024-06-28 14:57:00,87,31.25,364.0,4.100000000000001,7.300000000000001,1.5,200.78
2024-06-28 15:00:00,87,31.19213,364.0,4.199999999999996,7.5,1.3000000000000043,200.78
2024-06-28 15:03:00,84,30.15047,364.0,4.200000000000003,7.300000000000001,1.1999999999999957,200.78
2024-06-28 15:06:00,84,30.49768,364.0,4.300000000000001,7.6,1.1999999999999957,202.96
2024-06-28 15:09:00,84,30.15047,364.0,4.5,7.5,0.8999999999999986,202.96
2024-06-28 15:12:00,84,30.15047,364.0,4.200000000000003,7.4,1.0,202.96
2024-06-28 15:30:00,84,29.74537,365.0,4.299999999999997,7.5,1.2000000000000028,195.6
2024-06-28 15:33:00,84,30.09259,365.0,4.100000000000001,7.5,1.0999999999999943,195.6
2024-06-28 15:36:00,92,30.03472,365.0,4.399999999999999,7.1,1.6000000000000014,204.45
2024-06-28 15:39:00,84,30.20833,365.0,4.199999999999996,7.5,1.3999999999999986,204.45
2024-06-28 15:42:00,83,29.80324,365.0,4.399999999999999,7.4,1.1000000000000014,204.45
2024-06-28 15:48:00,84,30.09259,365.0,4.299999999999997,7.6,1.0,201.25
2024-06-28 15:51:00,90,30.38194,365.0,4.299999999999997,6.8,1.7000000000000028,201.25
2024-06-28 15:54:00,83,30.20833,365.0,4.399999999999999,7.5,1.0,201.25
2024-06-28 15:57:00,82,30.20833,365.0,4.300000000000004,7.4,1.1999999999999957,203.56
2024-06-28 16:03:00,83,30.32407,365.0,4.199999999999996,7.5,1.2000000000000028,203.56
2024-06-28 16:06:00,85,30.15047,365.0,4.299999999999997,7.5,1.0,203.55
2024-06-28 16:09:00,84,30.20833,365.0,4.399999999999999,7.5,0.8000000000000043,203.55
2024-06-28 16:12:00,86,29.45602,365.0,4.400000000000002,7.7,1.0,203.55
2024-06-28 16:18:00,83,29.91898,365.0,4.699999999999999,7.6,0.8000000000000043,199.93
2024-06-28 16:21:00,82,29.80324,366.0,4.300000000000001,7.6,1.0,199.93
2024-06-28 16:30:00,83,30.15047,366.0,4.099999999999998,7.3999999999999995,1.1000000000000014,204.2
2024-06-28 16:33:00,77,29.45602,366.0,4.300000000000001,7.5,0.7999999999999972,204.2
2024-06-28 16:36:00,83,29.51389,366.0,3.9999999999999964,7.200000000000001,1.2000000000000028,182.32
2024-06-28 16:39:00,77,29.22453,366.0,4.100000000000001,7.1000000000000005,1.3999999999999986,182.32
2024-06-28 16:45:00,84,29.80324,366.0,4.199999999999999,7.4,1.0,182.32
2024-06-28 16:48:00,80,29.57176,366.0,4.299999999999997,7.5,0.9000000000000057,203.24
2024-06-28 16:51:00,82,29.22453,366.0,3.9999999999999964,7.7,1.2000000000000028,203.24
2024-06-28 16:54:00,77,29.22453,366.0,3.900000000000002,7.3,1.1000000000000014,203.24
2024-06-28 16:57:00,82,29.16667,366.0,4.099999999999998,7.6,1.0,197.42
2024-06-28 17:00:00,80,28.87732,366.0,4.299999999999997,7.300000000000001,0.8000000000000043,197.42
2024-06-28 17:03:00,78,28.87732,366.0,4.099999999999998,7.500000000000001,0.8999999999999986,197.42
2024-06-28 17:06:00,78,27.48843,366.0,4.0000000000000036,7.500000000000001,1.0999999999999943,187.43
2024-06-28 17:09:00,69,27.31482,366.0,4.300000000000001,7.4,0.10000000000000142,187.43
2024-07-02 09:09:00,69,29.74537,366.0,-0.6999999999999993,2.9000000000000004,7.799999999999997,0.58
2024-07-02 09:15:00,69,33.56482,366.0,-0.1999999999999993,4.3999999999999995,6.400000000000002,0.58
2024-07-02 09:18:00,88,36.57407,366.0,1.5999999999999979,5.3999999999999995,4.800000000000001,208.1
2024-07-02 09:21:00,86,31.53935,367.0,2.900000000000002,6.6,3.0,208.1
2024-07-02 09:27:00,89,31.59722,367.0,3.0,6.8999999999999995,3.200000000000003,224.41
2024-07-02 09:30:00,89,32.11805,367.0,3.799999999999997,7.300000000000001,1.3999999999999986,224.41
2024-07-02 09:36:00,87,32.11805,367.0,3.599999999999998,6.799999999999999,2.0,200.76
2024-07-02 09:39:00,89,32.11805,367.0,3.6000000000000014,7.4,2.0,200.76
2024-07-02 09:45:00,80,32.34954,367.0,3.700000000000003,7.200000000000001,1.6000000000000014,200.76
2024-07-02 09:48:00,83,32.11805,367.0,3.6999999999999957,7.300000000000001,1.6000000000000014,203.06
2024-07-02 09:51:00,81,31.8287,367.0,3.8000000000000007,7.199999999999999,1.2999999999999972,203.06
2024-07-02 09:57:00,85,31.77083,367.0,3.4999999999999964,6.500000000000001,2.0,213.41
2024-07-02 10:00:00,84,31.53935,367.0,3.5,6.8999999999999995,1.1999999999999957,213.41
2024-07-02 10:06:00,80,31.88657,367.0,3.8000000000000007,7.199999999999999,1.1999999999999957,212.76
2024-07-02 10:09:00,85,31.30787,367.0,3.5999999999999943,6.999999999999999,1.6000000000000014,212.76
2024-07-02 10:12:00,83,31.59722,367.0,3.900000000000002,7.1,1.2999999999999972,212.76
2024-07-02 10:18:00,80,31.65509,367.0,3.6999999999999993,7.1,1.2999999999999972,193.48
2024-07-02 10:21:00,79,31.94444,368.0,3.5,6.999999999999999,1.0,193.48
2024-07-02 10:27:00,79,31.59722,368.0,3.700000000000003,7.2,1.1999999999999957,192.45
2024-07-02 10:30:00,66,31.77083,368.0,3.599999999999998,6.7,0.3999999999999986,192.45
2024-07-02 10:36:00,85,31.53935,368.0,3.599999999999998,6.300000000000001,1.3999999999999986,213.09
2024-07-02 10:42:00,77,31.8287,368.0,3.400000000000002,6.5,1.2999999999999972,213.09
2024-07-02 10:48:00,83,31.65509,368.0,3.599999999999998,6.6,1.0,204.29
2024-07-02 10:51:00,84,31.25,368.0,3.6999999999999957,7.499999999999999,1.2000000000000028,204.29
2024-07-02 10:57:00,82,31.77083,368.0,3.799999999999997,7.0,1.5,200.15
2024-07-02 11:00:00,78,31.36574,368.0,3.6000000000000014,6.9,1.0,200.15
2024-07-02 11:06:00,71,31.48148,368.0,3.900000000000002,7.3999999999999995,0.6999999999999957,203.67
2024-07-02 11:09:00,75,31.53935,368.0,3.900000000000002,7.3,0.8999999999999986,203.67
2024-07-02 11:12:00,83,31.48148,368.0,3.599999999999998,6.6,1.3000000000000043,203.67
2024-07-02 11:15:00,84,31.36574,368.0,3.8000000000000007,6.4,1.2999999999999972,203.67
2024-07-02 11:18:00,82,31.36574,368.0,3.8000000000000007,7.3,1.1000000000000014,200.47
2024-07-02 11:21:00,78,31.53935,369.0,3.8000000000000007,7.4,0.7999999999999972,200.47
2024-07-02 11:24:00,78,31.30787,369.0,3.6999999999999957,6.9,1.0,200.47
2024-07-02 11:27:00,84,31.48148,369.0,3.6000000000000014,6.5,1.7999999999999972,205.18
2024-07-02 11:30:00,77,31.36574,369.0,3.599999999999998,7.2,1.1000000000000014,205.18
2024-07-02 11:33:00,81,31.01852,369.0,3.8000000000000007,7.2,1.1000000000000014,205.18
2024-07-02 11:36:00,69,31.59722,369.0,3.599999999999998,6.7,0.6000000000000014,164.41
2024-07-02 11:39:00,72,30.78703,369.0,3.3999999999999986,6.5,1.3000000000000043,164.41
2024-07-02 11:42:00,86,31.94444,369.0,3.599999999999998,6.700000000000001,1.8000000000000043,164.41
2024-07-02 11:45:00,74,31.48148,369.0,3.8000000000000007,7.4,1.2999999999999972,164.41
2024-07-02 11:48:00,69,31.48148,369.0,3.599999999999998,6.500000000000001,0.6000000000000014,176.81
2024-07-02 11:51:00,77,31.48148,369.0,3.6999999999999993,6.700000000000001,0.6000000000000014,176.81
2024-07-02 11:54:00,84,31.19213,369.0,3.5000000000000036,6.199999999999999,1.3999999999999986,176.81
2024-07-02 11:57:00,82,31.25,369.0,3.5000000000000036,6.4,1.5,197.88
2024-07-02 12:00:00,83,31.07639,369.0,3.400000000000002,6.3999999999999995,1.5999999999999943,197.88
2024-07-02 12:03:00,80,31.36574,369.0,3.6999999999999957,7.1,1.4000000000000057,197.88
2024-07-02 12:06:00,73,31.19213,369.0,3.6999999999999993,6.799999999999999,0.7000000000000028,194.82
2024-07-02 12:09:00,74,31.53935,369.0,3.6999999999999993,6.6,0.5,194.82
2024-07-02 12:12:00,84,31.48148,369.0,3.299999999999997,6.1,1.5,194.82
2024-07-02 12:15:00,85,31.65509,369.0,3.4999999999999964,6.8,1.5,194.82
2024-07-02 12:18:00,74,31.53935,369.0,3.6999999999999957,7.199999999999999,1.3000000000000043,207.78
2024-07-02 12:21:00,82,31.77083,370.0,3.8999999999999986,7.1,0.7999999999999972,207.78
2024-07-02 12:24:00,71,31.36574,370.0,3.8000000000000007,6.8,0.3999999999999986,207.78
2024-07-02 12:27:00,82,31.48148,370.0,3.3999999999999986,6.0,1.4000000000000057,177.52
2024-07-02 12:30:00,85,31.36574,370.0,3.599999999999998,6.1,1.8000000000000043,177.52
2024-07-02 12:33:00,82,31.77083,370.0,3.6999999999999957,6.800000000000001,1.3000000000000043,177.52
2024-07-02 12:36:00,78,31.53935,370.0,3.5000000000000036,6.8999999999999995,1.0999999999999943,205.48
2024-07-02 12:39:00,71,31.48148,370.0,3.400000000000002,7.199999999999999,0.8999999999999986,205.48
2024-07-02 12:42:00,67,31.25,370.0,3.5,7.300000000000001,0.5,205.48
2024-07-02 12:45:00,75,31.36574,370.0,3.4999999999999964,6.799999999999999,0.9000000000000057,205.48
2024-07-02 12:48:00,83,31.19213,370.0,3.400000000000002,6.1,1.6000000000000014,184.81
2024-07-02 12:51:00,85,31.30787,370.0,3.700000000000003,6.199999999999999,1.5,184.81
2024-07-02 12:54:00,84,31.30787,370.0,3.6999999999999957,7.0,1.3000000000000043,184.81
2024-07-02 12:57:00,67,31.30787,370.0,3.5000000000000036,6.8,0.6999999999999957,180.63
2024-07-02 13:00:00,73,31.01852,370.0,3.700000000000003,6.199999999999999,0.5999999999999943,180.63
2024-07-02 13:03:00,81,30.78703,370.0,3.5,6.499999999999999,1.3999999999999986,180.63
2024-07-03 10:15:00,47,25.52083,370.0,0.5,-0.9000000000000004,7.600000000000001,1.63
2024-07-03 10:18:00,70,32.34954,370.0,1.5,4.8,4.4999999999999964,157.19
2024-07-03 10:21:00,86,32.34954,370.0,1.9000000000000021,6.199999999999999,4.300000000000001,157.19
2024-07-03 10:24:00,87,32.46528,370.0,2.8000000000000043,6.8,3.1999999999999957,157.19
2024-07-03 10:27:00,83,32.2338,371.0,3.1999999999999993,6.800000000000001,2.3999999999999986,200.46
2024-07-03 10:30:00,86,32.17593,371.0,3.0,6.4,2.6999999999999957,200.46
2024-07-03 10:33:00,80,32.40741,371.0,3.5,7.5,2.0,200.46
2024-07-03 10:36:00,78,32.17593,371.0,3.5000000000000036,6.8999999999999995,1.6999999999999957,195.45
2024-07-03 10:39:00,73,32.17593,371.0,3.4999999999999964,6.500000000000001,1.3000000000000043,195.45
2024-07-03 10:42:00,73,32.40741,371.0,3.8000000000000007,7.0,1.2000000000000028,195.45
2024-07-03 10:45:00,71,32.40741,371.0,3.5000000000000036,6.500000000000001,1.5999999999999943,195.45
2024-07-03 10:48:00,76,32.2338,371.0,3.599999999999998,6.6000000000000005,1.5,189.45
2024-07-03 10:51:00,72,32.40741,371.0,3.6999999999999993,7.000000000000001,0.7000000000000028,189.45
2024-07-03 10:54:00,80,32.63889,371.0,3.4999999999999964,6.299999999999999,1.3000000000000043,189.45
2024-07-03 10:57:00,74,32.2338,371.0,3.5000000000000036,6.500000000000001,1.0,195.5
2024-07-03 11:00:00,83,31.59722,371.0,3.599999999999998,7.1000000000000005,1.5,195.5
2024-07-03 11:03:00,79,32.06018,371.0,3.5000000000000036,7.000000000000001,1.2999999999999972,195.5
2024-07-03 11:06:00,81,32.11805,371.0,4.0,7.5,1.5,194.2
2024-07-03 11:18:00,75,32.8125,371.0,3.6999999999999993,6.5,1.0,188.15
2024-07-03 11:21:00,84,32.63889,371.0,3.799999999999997,6.499999999999999,1.6000000000000014,188.15
2024-07-03 11:24:00,76,32.52315,371.0,3.8000000000000007,6.6000000000000005,1.2000000000000028,188.15
2024-07-03 11:27:00,86,32.17593,372.0,3.6000000000000014,6.700000000000001,1.8999999999999986,211.65
2024-07-03 11:30:00,76,32.11805,372.0,3.5,6.700000000000001,1.0,211.65
2024-07-03 11:33:00,75,31.94444,372.0,3.9999999999999964,7.5,0.9000000000000057,211.65
2024-07-03 11:36:00,85,31.53935,372.0,3.3999999999999986,6.4,1.5,181.54
2024-07-03 11:39:00,83,31.25,372.0,3.299999999999997,6.7,1.7000000000000028,181.54
2024-07-03 11:42:00,69,31.59722,372.0,3.599999999999998,7.1000000000000005,0.8000000000000043,181.54
2024-07-03 11:45:00,72,31.65509,372.0,3.6999999999999993,7.1000000000000005,0.7000000000000028,181.54
2024-07-03 11:48:00,85,31.36574,372.0,3.599999999999998,6.3999999999999995,1.4000000000000057,188.99
2024-07-03 11:51:00,85,31.53935,372.0,3.400000000000002,6.299999999999999,1.5999999999999943,188.99
2024-07-03 11:54:00,81,31.59722,372.0,3.6999999999999993,6.999999999999999,1.5,188.99
2024-07-03 11:57:00,69,31.59722,372.0,3.8000000000000007,6.8999999999999995,0.6000000000000014,162.95
2024-07-03 12:00:00,69,31.59722,372.0,3.400000000000002,6.0,1.0999999999999943,162.95
2024-07-03 12:03:00,82,31.48148,372.0,3.200000000000003,6.1,1.6000000000000014,162.95
2024-07-03 12:06:00,82,31.65509,372.0,3.5000000000000036,6.1,1.5999999999999943,199.83
2024-07-03 12:09:00,67,32.06018,372.0,3.4999999999999964,6.9,0.8000000000000043,199.83
2024-07-03 12:12:00,76,31.88657,372.0,3.3000000000000007,6.0,1.3999999999999986,199.83
2024-07-03 12:15:00,85,32.46528,372.0,3.8000000000000007,6.499999999999999,1.2999999999999972,199.83
2024-07-03 12:18:00,67,32.11805,372.0,3.700000000000003,7.0,0.3999999999999986,188.68
2024-07-03 12:21:00,72,32.11805,372.0,3.6000000000000014,6.3999999999999995,0.8999999999999986,188.68
2024-07-03 12:24:00,74,31.77083,372.0,3.6000000000000014,6.3,1.0,188.68
2024-07-03 12:27:00,75,31.77083,372.0,3.3000000000000043,6.300000000000001,1.3999999999999986,189.67
2024-07-03 12:30:00,66,31.59722,373.0,3.5,7.0,0.8999999999999986,189.67
2024-07-03 12:33:00,71,31.36574,373.0,3.400000000000002,6.2,1.0999999999999943,189.67
2024-07-03 12:36:00,83,31.48148,373.0,3.6999999999999993,6.499999999999999,1.5,187.06
2024-07-03 12:39:00,68,31.65509,373.0,3.400000000000002,7.1,1.3999999999999986,187.06
2024-07-03 12:42:00,68,31.36574,373.0,3.6000000000000014,7.200000000000001,0.6000000000000014,187.06
2024-07-03 12:45:00,72,31.48148,373.0,3.1999999999999957,6.8999999999999995,1.0,187.06
2024-07-03 12:48:00,83,31.53935,373.0,3.700000000000003,6.3999999999999995,1.1999999999999957,195.57
2024-07-03 12:51:00,83,31.07639,373.0,3.299999999999997,7.0,2.0,195.57
2024-07-03 12:54:00,67,31.07639,373.0,3.5,6.8999999999999995,0.6000000000000014,195.57
2024-07-03 12:57:00,82,31.48148,373.0,3.3000000000000043,6.1,0.8999999999999986,199.98
2024-07-03 13:00:00,81,31.36574,373.0,3.6000000000000014,6.8,0.8999999999999986,199.98
2024-07-03 13:03:00,72,31.65509,373.0,3.5000000000000036,6.8,1.5,199.98
2024-07-03 13:06:00,69,31.48148,373.0,3.6999999999999957,7.199999999999999,0.4000000000000057,180.7
2024-07-03 13:09:00,79,31.19213,373.0,3.4999999999999964,6.499999999999999,1.5,180.7
2024-07-03 13:12:00,81,31.36574,373.0,3.5000000000000036,6.3,1.5999999999999943,180.7
2024-07-03 13:15:00,72,31.53935,373.0,3.6999999999999957,6.8,0.7000000000000028,180.7
2024-07-03 13:18:00,70,31.36574,373.0,3.6000000000000014,6.5,1.1000000000000014,156.33
2024-07-03 13:21:00,76,31.36574,373.0,3.400000000000002,6.2,1.1000000000000014,156.33
2024-07-03 13:24:00,79,31.01852,373.0,3.3000000000000007,6.5,1.6000000000000014,156.33
2024-07-03 13:27:00,66,31.07639,374.0,3.700000000000003,7.1,1.2999999999999972,203.37
2024-07-03 13:30:00,65,31.07639,374.0,3.1999999999999993,6.499999999999999,1.1000000000000014,203.37
2024-07-03 13:33:00,83,31.36574,374.0,3.3999999999999986,6.199999999999999,1.6000000000000014,203.37
2024-07-03 13:36:00,72,30.96065,374.0,3.6000000000000014,6.8,1.1999999999999957,158.14
2024-07-03 13:39:00,65,30.96065,374.0,3.5,6.8999999999999995,0.5,158.14
2024-07-03 13:42:00,76,31.30787,374.0,3.5,6.3,1.1000000000000014,158.14
2024-07-03 13:45:00,82,30.72917,374.0,3.4999999999999964,6.3999999999999995,1.5,158.14
2024-07-03 13:48:00,67,30.72917,374.0,3.599999999999998,7.0,0.3999999999999986,156.26
2024-07-03 13:51:00,65,30.78703,374.0,3.4999999999999964,6.999999999999999,0.8000000000000043,156.26
2024-07-15 11:33:00,80,31.88657,374.0,1.6000000000000014,5.700000000000001,4.200000000000003,0.58
2024-07-15 11:39:00,87,35.9375,374.0,1.8000000000000007,6.2,4.699999999999999,186.76
2024-07-15 11:42:00,87,36.5162,374.0,3.0000000000000036,6.9,3.0999999999999943,186.76
2024-07-15 11:48:00,87,36.68982,374.0,3.6999999999999957,6.9,2.5,211.21
2024-07-15 11:51:00,85,36.74768,374.0,3.700000000000003,6.800000000000001,2.1999999999999957,211.21
2024-07-15 11:54:00,88,37.44213,374.0,3.900000000000002,6.9,2.0,211.21
2024-07-15 12:00:00,89,37.61574,374.0,4.199999999999999,6.699999999999999,1.7000000000000028,215.86
2024-07-15 12:06:00,90,36.80555,375.0,3.9999999999999964,6.3,2.1000000000000014,237.7
2024-07-15 12:09:00,87,36.86343,375.0,4.199999999999999,6.8999999999999995,1.6000000000000014,237.7
2024-07-15 12:12:00,84,36.74768,375.0,4.0,6.6,1.6000000000000014,237.7
2024-07-15 12:27:00,81,34.9537,375.0,3.8999999999999986,6.8,1.1000000000000014,209.9
2024-07-15 12:30:00,81,34.375,375.0,3.8999999999999986,6.6,1.3000000000000043,209.9
2024-07-15 12:33:00,85,34.43287,375.0,3.3999999999999986,6.6,1.8000000000000043,209.9
2024-07-15 12:39:00,82,34.14352,375.0,3.799999999999997,6.6,1.5,208.91
2024-07-15 12:42:00,81,34.08565,375.0,3.900000000000002,6.6,1.1999999999999957,208.91
2024-07-15 12:45:00,82,34.20139,375.0,3.8000000000000007,6.3,1.0,208.91
2024-07-15 12:51:00,75,34.25926,375.0,3.8999999999999986,6.4,0.5,199.08
