Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-07-15 12:54:00,69,34.14352,375.0,3.6000000000000014,6.8,0.5,199.08
2024-07-15 12:57:00,77,34.14352,375.0,3.6000000000000014,6.8,1.1999999999999957,191.49
2024-07-15 13:00:00,73,33.96991,376.0,3.6000000000000014,6.3,1.2999999999999972,191.49
2024-07-15 13:06:00,72,33.7963,376.0,3.6000000000000014,6.5,1.0,178.99
2024-07-15 13:09:00,82,33.91204,376.0,3.6000000000000014,6.9,1.1000000000000014,178.99
2024-07-15 13:15:00,84,33.50695,376.0,3.6000000000000014,5.9,1.6000000000000014,178.99
2024-07-15 13:18:00,84,33.56482,376.0,3.8000000000000007,6.200000000000001,1.3999999999999986,210.03
2024-07-15 13:21:00,75,33.3912,376.0,3.4999999999999964,6.2,1.2000000000000028,210.03
2024-07-15 13:27:00,75,33.21759,376.0,3.400000000000002,6.200000000000001,1.2999999999999972,185.93
2024-07-15 13:30:00,75,33.50695,376.0,3.400000000000002,6.2,1.2999999999999972,185.93
2024-07-15 13:36:00,85,33.27546,376.0,3.3999999999999986,6.6,1.9000000000000057,209.45
2024-07-15 13:39:00,82,33.10185,376.0,3.5,7.3,1.6000000000000014,209.45
2024-07-15 13:42:00,79,33.50695,376.0,3.700000000000003,6.6000000000000005,1.2999999999999972,209.45
2024-07-15 13:45:00,83,33.68055,376.0,3.6000000000000014,6.4,1.6000000000000014,209.45
2024-07-15 13:51:00,83,33.62268,376.0,3.799999999999997,6.5,0.9000000000000057,178.05
2024-07-15 13:54:00,76,33.50695,376.0,3.5,5.799999999999999,0.7999999999999972,178.05
2024-07-15 13:57:00,85,33.68055,376.0,3.8000000000000007,5.800000000000001,1.0,197.52
2024-07-15 14:00:00,67,33.68055,377.0,3.900000000000002,6.2,0.3999999999999986,197.52
2024-07-15 14:06:00,81,33.21759,377.0,3.8000000000000007,6.500000000000001,1.3999999999999986,204.9
2024-07-15 14:09:00,84,33.04398,377.0,3.599999999999998,6.4,1.3999999999999986,204.9
2024-07-15 14:15:00,73,33.21759,377.0,3.8000000000000007,6.9,0.7999999999999972,204.9
2024-07-15 14:18:00,67,33.27546,377.0,3.6999999999999993,6.1000000000000005,0.6000000000000014,175.02
2024-07-15 14:21:00,74,33.50695,377.0,3.8000000000000007,6.9,0.7999999999999972,175.02
2024-07-15 14:27:00,86,33.3912,377.0,3.5000000000000036,6.1000000000000005,1.5999999999999943,204.04
2024-07-15 14:30:00,84,33.68055,377.0,3.5,6.3,1.6999999999999957,204.04
2024-07-15 14:33:00,74,33.3912,377.0,3.5,6.4,1.1999999999999957,204.04
2024-07-15 14:36:00,75,33.68055,377.0,3.6000000000000014,6.8,1.0,204.46
2024-07-15 14:42:00,75,33.85416,377.0,3.799999999999997,6.300000000000001,1.0,204.46
2024-07-15 14:45:00,85,33.96991,377.0,3.799999999999997,6.8999999999999995,1.5,204.46
2024-07-15 14:48:00,86,33.91204,377.0,3.599999999999998,6.4,1.7000000000000028,194.79
2024-07-15 14:51:00,78,33.7963,377.0,3.6999999999999957,6.699999999999999,1.2000000000000028,194.79
2024-07-15 14:57:00,79,33.62268,377.0,3.8000000000000007,6.6,1.5,192.15
2024-07-15 15:00:00,83,33.68055,377.0,3.6999999999999957,6.5,1.5,192.15
2024-07-15 15:03:00,79,34.25926,377.0,3.400000000000002,6.1,1.5,192.15
2024-07-15 15:06:00,79,33.96991,378.0,3.700000000000003,7.0,1.5,209.4
2024-07-15 15:12:00,76,33.68055,378.0,4.0000000000000036,6.8999999999999995,1.2999999999999972,209.4
2024-07-15 15:15:00,75,33.96991,378.0,3.6999999999999957,6.6,0.9000000000000057,209.4
2024-07-15 15:21:00,80,33.33334,378.0,3.8000000000000043,6.999999999999999,1.2999999999999972,208.66
2024-07-15 15:24:00,79,33.62268,378.0,3.6000000000000014,6.8999999999999995,1.0,208.66
2024-07-15 15:27:00,73,31.48148,378.0,3.400000000000002,6.800000000000001,1.0,177.66
2024-07-22 13:42:00,71,26.85185,378.0,-0.6000000000000014,2.1999999999999993,7.599999999999998,0.58
2024-07-22 13:45:00,76,28.18287,378.0,1.0,4.799999999999999,5.099999999999998,0.58
2024-07-22 13:48:00,84,32.92824,378.0,2.0,5.5,4.100000000000001,195.87
2024-07-22 13:51:00,83,38.42593,378.0,2.6999999999999993,5.6,3.299999999999997,195.87
2024-07-22 13:54:00,95,39.40972,378.0,3.400000000000002,6.3999999999999995,3.5,195.87
2024-07-22 13:57:00,96,38.77315,378.0,3.8999999999999986,6.6,3.0,228.24
2024-07-22 14:00:00,99,39.0625,378.0,4.199999999999999,6.800000000000001,2.700000000000003,228.24
2024-07-22 14:03:00,90,38.25232,378.0,4.299999999999997,6.800000000000001,2.0,228.24
2024-07-22 14:06:00,99,37.73148,378.0,4.400000000000002,7.0,2.1000000000000014,238.91
2024-07-22 14:09:00,102,37.55787,378.0,4.400000000000002,6.6000000000000005,1.8999999999999986,238.91
2024-07-22 14:12:00,89,35.87963,379.0,4.400000000000002,6.699999999999999,1.5999999999999943,238.91
2024-07-22 14:15:00,89,35.70602,379.0,4.599999999999998,6.9,1.5,238.91
2024-07-22 14:18:00,89,35.64815,379.0,4.400000000000002,6.800000000000001,1.5999999999999943,214.77
2024-07-22 14:21:00,89,35.12732,379.0,4.400000000000002,6.800000000000001,1.6999999999999957,214.77
2024-07-22 14:24:00,91,35.82176,379.0,4.599999999999998,6.9,1.4000000000000057,214.77
2024-07-22 14:27:00,90,36.28472,379.0,4.400000000000002,6.9,1.3999999999999986,216.06
2024-07-22 14:30:00,88,35.12732,379.0,4.599999999999998,7.0,1.3000000000000043,216.06
2024-07-22 14:33:00,91,35.01157,379.0,4.699999999999996,7.0,1.3000000000000043,216.06
2024-07-22 14:36:00,88,34.9537,379.0,4.4999999999999964,7.0,1.4000000000000057,213.4
2024-07-22 14:39:00,87,35.24305,379.0,4.400000000000002,6.800000000000001,1.2999999999999972,213.4
2024-07-22 14:42:00,87,35.30093,379.0,4.599999999999998,6.699999999999999,1.2000000000000028,213.4
2024-07-22 14:45:00,86,35.01157,379.0,4.699999999999999,6.6,1.0,213.4
2024-07-22 14:48:00,87,35.59028,379.0,4.300000000000001,6.5,1.3999999999999986,212.18
2024-07-22 14:51:00,87,35.59028,379.0,4.5000000000000036,6.800000000000001,1.2999999999999972,212.18
2024-07-22 14:54:00,86,35.24305,379.0,4.400000000000002,6.699999999999999,1.1999999999999957,212.18
2024-07-22 14:57:00,85,35.12732,379.0,4.5,6.699999999999999,1.1999999999999957,207.24
2024-07-22 15:00:00,86,35.30093,379.0,4.400000000000002,6.699999999999999,1.1999999999999957,207.24
2024-07-22 15:03:00,85,34.72222,379.0,4.600000000000001,6.800000000000001,1.0,207.24
2024-07-22 15:06:00,86,34.54861,379.0,4.700000000000003,6.9,1.0,207.59
2024-07-22 15:09:00,86,34.375,379.0,4.399999999999999,6.699999999999999,1.2999999999999972,207.59
2024-07-22 15:12:00,84,34.66435,380.0,4.5,6.9,1.0,207.59
2024-07-22 15:15:00,80,34.78009,380.0,4.099999999999998,6.700000000000001,1.1000000000000014,207.59
2024-07-22 15:18:00,90,34.78009,380.0,4.5,6.6,1.2000000000000028,214.34
2024-07-22 15:21:00,85,34.25926,380.0,4.5,7.000000000000001,1.0,214.34
2024-07-22 15:24:00,80,33.96991,380.0,4.5,6.800000000000001,0.8999999999999986,214.34
2024-07-22 15:27:00,85,34.25926,380.0,4.399999999999999,6.700000000000001,0.8999999999999986,195.63
2024-07-22 15:30:00,88,34.14352,380.0,4.100000000000001,6.7,1.5,195.63
2024-07-22 15:33:00,84,33.85416,380.0,4.399999999999999,7.0,1.2000000000000028,195.63
2024-07-22 15:36:00,84,33.91204,380.0,4.200000000000003,6.700000000000001,1.1999999999999957,201.31
2024-07-22 15:39:00,82,34.66435,380.0,4.200000000000003,6.700000000000001,1.1999999999999957,201.31
2024-07-22 15:42:00,87,34.14352,380.0,4.200000000000003,6.800000000000001,1.2999999999999972,201.31
2024-07-22 15:45:00,88,34.08565,380.0,4.400000000000002,7.2,1.2999999999999972,201.31
2024-07-22 15:48:00,81,33.91204,380.0,4.4999999999999964,7.1,0.9000000000000057,192.69
2024-07-22 15:51:00,85,34.08565,380.0,4.5000000000000036,6.6000000000000005,1.3999999999999986,192.69
2024-07-22 15:54:00,87,34.375,380.0,4.300000000000004,6.800000000000001,1.2999999999999972,192.69
2024-07-22 15:57:00,83,34.66435,380.0,4.400000000000002,7.000000000000001,1.1999999999999957,203.73
2024-07-29 11:00:00,78,36.40046,380.0,2.5,5.4,4.0,3.33
2024-07-29 11:06:00,89,36.22685,380.0,3.0,5.800000000000001,3.8999999999999986,223.9
2024-07-29 11:09:00,87,35.82176,381.0,4.400000000000002,6.7,2.6000000000000014,223.9
2024-07-29 11:15:00,84,35.59028,381.0,4.199999999999996,6.5,2.3000000000000043,223.9
2024-07-29 11:33:00,86,35.41666,381.0,4.699999999999999,6.8999999999999995,1.8000000000000043,195.53
2024-07-29 11:36:00,87,34.9537,381.0,4.700000000000003,6.499999999999999,1.3999999999999986,207.36
2024-07-29 11:42:00,83,34.83796,381.0,4.700000000000003,6.6,1.2999999999999972,207.36
2024-07-29 11:45:00,79,35.01157,381.0,4.899999999999999,6.699999999999999,1.1000000000000014,207.36
2024-07-29 11:48:00,83,35.01157,381.0,4.799999999999997,6.6,1.2000000000000028,199.68
2024-07-29 11:51:00,91,34.66435,381.0,4.599999999999998,6.3999999999999995,0.5,199.68
2024-07-29 11:57:00,82,34.08565,381.0,4.5000000000000036,6.6,1.1999999999999957,202.82
2024-07-29 12:00:00,81,33.96991,381.0,4.899999999999999,6.5,0.9000000000000057,202.82
2024-07-29 12:06:00,81,33.04398,381.0,4.599999999999998,6.4,1.1000000000000014,197.08
2024-07-29 12:09:00,81,34.43287,381.0,4.399999999999999,6.4,1.6000000000000014,197.08
2024-07-29 12:12:00,84,34.72222,382.0,4.900000000000002,6.699999999999999,1.1999999999999957,197.08
2024-07-29 12:15:00,80,33.7963,382.0,4.800000000000001,6.4,1.0,197.08
2024-07-29 12:21:00,81,34.14352,382.0,4.800000000000001,6.5,1.2000000000000028,197.97
2024-07-29 12:24:00,82,33.91204,382.0,4.699999999999999,6.4,1.3999999999999986,197.97
2024-07-29 12:42:00,87,36.11111,382.0,4.700000000000003,6.8999999999999995,0.7999999999999972,217.07
2024-07-29 12:45:00,82,36.11111,382.0,4.700000000000003,6.6,1.1000000000000014,217.07
2024-07-29 12:48:00,81,35.82176,382.0,4.699999999999999,6.6,0.7000000000000028,205.01
2024-07-29 12:51:00,79,33.7963,382.0,4.4999999999999964,6.7,0.4000000000000057,205.01
2024-07-29 12:57:00,74,33.68055,382.0,4.5,6.3999999999999995,0.7000000000000028,187.15
2024-07-29 13:00:00,75,33.3912,382.0,4.399999999999999,6.700000000000001,0.8000000000000043,187.15
2024-07-29 13:03:00,72,33.33334,382.0,4.199999999999999,6.8,0.20000000000000284,187.15
2024-07-29 13:15:00,79,33.27546,383.0,4.199999999999996,6.499999999999999,1.3000000000000043,198.98
2024-07-29 13:18:00,79,33.91204,383.0,4.100000000000001,6.1,1.3999999999999986,197.48
2024-07-29 13:21:00,80,33.85416,383.0,4.099999999999998,6.799999999999999,1.4000000000000057,197.48
2024-07-29 13:27:00,78,33.68055,383.0,4.100000000000001,6.8,1.3999999999999986,200.49
2024-07-29 13:30:00,79,33.3912,383.0,4.199999999999996,6.1,1.0,200.49
2024-07-29 13:33:00,85,33.33334,383.0,4.200000000000003,6.699999999999999,1.3999999999999986,200.49
2024-07-29 13:39:00,73,33.27546,383.0,4.400000000000002,6.799999999999999,0.5999999999999943,203.7
2024-07-29 13:42:00,86,33.04398,383.0,4.5000000000000036,7.1000000000000005,1.0999999999999943,203.7
2024-07-29 13:48:00,77,32.92824,383.0,4.300000000000001,6.700000000000001,1.2999999999999972,184.71
2024-07-29 13:51:00,79,32.2338,383.0,4.099999999999998,7.1000000000000005,1.2000000000000028,184.71
2024-07-29 13:57:00,77,31.94444,383.0,4.099999999999998,6.3,0.8000000000000043,195.2
2024-07-29 14:00:00,74,31.94444,383.0,4.0000000000000036,6.6,0.7999999999999972,195.2
2024-08-01 12:12:00,70,32.40741,384.0,-0.29999999999999716,1.5,7.100000000000001,1.63
2024-08-01 12:15:00,69,35.12732,384.0,1.3000000000000007,4.5,4.5,1.63
2024-08-01 12:18:00,85,35.06945,384.0,2.099999999999998,5.7,4.300000000000004,200.42
2024-08-01 12:21:00,86,35.30093,384.0,3.0,6.3999999999999995,3.3999999999999986,200.42
2024-08-01 12:24:00,82,35.01157,384.0,3.200000000000003,6.199999999999999,2.6999999999999957,200.42
2024-08-01 12:27:00,93,34.78009,384.0,3.3000000000000043,6.4,3.0,244.04
2024-08-01 12:30:00,90,35.53241,384.0,3.6000000000000014,6.8999999999999995,2.5999999999999943,244.04
2024-08-01 12:33:00,87,35.30093,384.0,4.100000000000001,7.000000000000001,2.0999999999999943,244.04
2024-08-01 12:36:00,87,35.41666,384.0,3.9999999999999964,6.799999999999999,2.1000000000000014,211.53
2024-08-01 12:39:00,86,35.59028,384.0,4.100000000000001,6.800000000000001,2.0,211.53
2024-08-01 12:42:00,88,36.16898,384.0,4.100000000000001,6.800000000000001,1.8999999999999986,211.53
2024-08-01 12:45:00,88,36.28472,384.0,4.299999999999997,6.800000000000001,1.7000000000000028,211.53
2024-08-01 12:48:00,94,36.22685,384.0,4.300000000000001,6.800000000000001,2.0,233.68
2024-08-01 12:51:00,88,36.57407,384.0,4.300000000000001,6.699999999999999,2.1000000000000014,233.68
2024-08-01 12:54:00,90,36.68982,384.0,4.200000000000003,6.800000000000001,1.5999999999999943,233.68
2024-08-01 12:57:00,91,36.80555,384.0,4.600000000000001,6.800000000000001,1.3999999999999986,219.27
2024-08-01 13:00:00,90,36.57407,384.0,4.5,6.9,1.2999999999999972,219.27
2024-08-01 13:03:00,90,36.57407,384.0,4.399999999999999,6.6000000000000005,1.5,219.27
2024-08-01 13:06:00,89,36.5162,384.0,4.700000000000003,6.6,1.2999999999999972,216.71
2024-08-01 13:09:00,89,36.57407,384.0,4.399999999999999,6.800000000000001,1.3999999999999986,216.71
2024-08-01 13:12:00,87,36.45834,385.0,4.100000000000001,6.6,1.5,216.71
2024-08-01 13:15:00,89,36.86343,385.0,4.700000000000003,6.6,1.1999999999999957,216.71
2024-08-01 13:18:00,88,36.74768,385.0,4.399999999999999,6.6000000000000005,1.5,217.04
2024-08-01 13:21:00,91,36.97916,385.0,4.599999999999994,6.6,1.4000000000000057,217.04
2024-08-01 13:24:00,90,36.57407,385.0,4.600000000000001,6.700000000000001,1.5999999999999943,217.04
2024-08-01 13:27:00,90,36.45834,385.0,4.400000000000006,6.800000000000001,1.5,221.14
2024-08-01 13:30:00,89,35.9375,385.0,4.599999999999994,6.800000000000001,1.3000000000000043,221.14
2024-08-01 13:33:00,95,35.9375,385.0,4.100000000000001,5.8,2.0,221.14
2024-08-01 13:36:00,89,35.82176,385.0,4.5,6.800000000000001,1.2000000000000028,215.54
2024-08-01 13:39:00,88,36.11111,385.0,4.0,6.700000000000001,1.5,215.54
2024-08-01 13:42:00,89,36.11111,385.0,4.5,6.800000000000001,1.3999999999999986,215.54
2024-08-01 13:45:00,88,35.82176,385.0,4.399999999999999,6.700000000000001,1.6999999999999957,215.54
2024-08-01 13:48:00,88,36.11111,385.0,4.5,6.800000000000001,1.2999999999999972,214.05
2024-08-01 13:51:00,90,36.11111,385.0,4.5,6.800000000000001,1.2000000000000028,214.05
2024-08-01 13:54:00,89,36.11111,385.0,4.600000000000001,6.6,1.7000000000000028,214.05
2024-08-01 13:57:00,94,35.99537,385.0,4.299999999999997,6.000000000000001,1.8000000000000043,235.24
2024-08-01 14:00:00,91,36.16898,385.0,4.699999999999996,6.800000000000001,1.3000000000000043,235.24
2024-08-01 14:03:00,90,36.11111,385.0,4.599999999999994,6.699999999999999,1.1000000000000014,235.24
2024-08-01 14:06:00,88,36.11111,385.0,4.399999999999999,6.699999999999999,1.5,214.12
2024-08-01 14:09:00,86,36.16898,385.0,4.399999999999999,7.000000000000001,1.3999999999999986,214.12
2024-08-01 14:12:00,88,36.22685,386.0,4.5,6.8,1.3999999999999986,214.12
2024-08-01 14:15:00,90,36.16898,386.0,4.599999999999994,6.699999999999999,1.0,214.12
2024-08-01 14:18:00,87,36.28472,386.0,4.5,6.6,1.2000000000000028,213.11
2024-08-01 14:21:00,86,36.22685,386.0,4.5,6.699999999999999,1.1000000000000014,213.11
2024-08-01 14:24:00,88,36.28472,386.0,4.800000000000001,6.6,1.1999999999999957,213.11
2024-08-01 14:27:00,89,36.5162,386.0,4.600000000000001,6.699999999999999,1.5,217.99
2024-08-01 14:30:00,88,36.45834,386.0,4.5,6.6,1.1999999999999957,217.99
2024-08-01 14:33:00,88,36.28472,386.0,4.399999999999999,6.6,1.2999999999999972,217.99
2024-08-01 14:36:00,90,36.28472,386.0,4.600000000000001,6.6,1.2999999999999972,216.91
2024-08-01 14:39:00,90,36.45834,386.0,4.5,6.800000000000001,1.5,216.91
2024-08-01 14:42:00,89,35.9375,386.0,4.299999999999997,6.500000000000001,1.8000000000000043,216.91
2024-08-01 14:45:00,89,35.9375,386.0,4.599999999999994,6.6000000000000005,1.3000000000000043,216.91
2024-08-01 14:48:00,88,36.16898,386.0,4.599999999999994,6.9,1.1000000000000014,217.28
2024-08-01 14:51:00,90,36.28472,386.0,4.600000000000001,6.500000000000001,1.2999999999999972,217.28
2024-08-01 14:54:00,89,36.16898,386.0,4.700000000000003,6.800000000000001,1.0999999999999943,217.28
2024-08-01 14:57:00,90,36.16898,386.0,4.600000000000001,6.9,1.1999999999999957,217.89
2024-08-01 15:00:00,88,36.11111,386.0,4.699999999999996,6.699999999999999,1.1000000000000014,217.89
2024-08-07 09:15:00,69,29.28241,386.0,-0.10000000000000142,2.799999999999999,6.5,0.58
2024-08-07 09:18:00,71,35.12732,386.0,1.1999999999999993,4.4,4.200000000000003,158.83
2024-08-07 09:21:00,91,35.01157,387.0,3.1000000000000014,6.699999999999999,2.8999999999999986,158.83
2024-08-07 09:27:00,83,35.64815,387.0,3.599999999999998,6.799999999999999,2.8000000000000043,199.28
2024-08-07 09:30:00,88,35.9375,387.0,4.100000000000001,7.1,2.0999999999999943,199.28
2024-08-07 09:36:00,87,35.41666,387.0,3.9999999999999964,7.0,2.0,214.01
2024-08-08 07:30:00,70,34.375,387.0,1.7999999999999972,4.5,3.5,1.63
2024-08-08 07:36:00,68,33.04398,387.0,2.1999999999999993,4.999999999999999,2.6000000000000014,170.85
2024-08-08 07:39:00,73,35.30093,387.0,2.8000000000000007,4.3,2.3999999999999986,170.85
2024-08-08 07:45:00,61,35.82176,387.0,2.5,5.3999999999999995,1.5000000000000036,170.85
2024-08-08 07:48:00,64,35.82176,387.0,3.0,5.1,1.3999999999999986,152.07
2024-08-08 07:51:00,68,34.66435,387.0,2.900000000000002,4.000000000000001,1.3999999999999986,152.07
2024-08-08 07:57:00,62,35.30093,387.0,3.1000000000000014,4.9,1.1999999999999993,142.14
2024-08-08 08:00:00,72,34.43287,387.0,3.3000000000000007,6.1,1.7999999999999972,142.14
2024-08-08 08:06:00,76,35.53241,387.0,3.1000000000000014,6.1,2.1000000000000014,178.35
2024-08-08 08:09:00,81,34.66435,388.0,3.8000000000000007,6.5,1.6999999999999957,178.35
2024-08-08 08:15:00,79,35.06945,388.0,3.900000000000002,6.1,1.5999999999999943,178.35
2024-08-08 08:18:00,81,35.82176,388.0,3.8000000000000007,5.9,1.7999999999999972,188.04
2024-08-08 08:21:00,73,35.24305,388.0,3.799999999999997,6.499999999999999,1.8000000000000043,188.04
2024-08-08 08:24:00,80,34.43287,388.0,4.0000000000000036,7.0,1.5,188.04
2024-08-08 08:30:00,86,34.375,388.0,4.199999999999999,7.3999999999999995,1.6000000000000014,197.45
2024-08-08 08:33:00,80,34.9537,388.0,4.5000000000000036,6.8999999999999995,1.2999999999999972,197.45
2024-08-08 08:36:00,85,35.06945,388.0,4.4999999999999964,7.199999999999999,1.4000000000000057,210.18
2024-08-08 08:42:00,85,34.9537,388.0,4.400000000000002,7.199999999999999,1.6999999999999957,210.18
2024-08-08 08:45:00,85,35.70602,388.0,4.600000000000001,7.1,1.5,210.18
2024-08-08 08:51:00,85,35.41666,388.0,4.400000000000002,7.1,1.5,214.01
2024-08-08 08:54:00,84,35.70602,388.0,4.400000000000002,7.1,1.3999999999999986,214.01
2024-08-08 08:57:00,80,35.30093,388.0,4.300000000000001,6.699999999999999,1.1000000000000014,210.06
2024-08-08 09:09:00,84,35.59028,388.0,4.400000000000002,6.800000000000001,1.5999999999999943,208.47
2024-08-08 09:12:00,83,35.30093,389.0,4.800000000000001,7.0,1.1000000000000014,208.47
2024-08-08 09:15:00,85,34.49074,389.0,4.199999999999999,7.1,1.3999999999999986,208.47
2024-08-08 09:21:00,87,34.25926,389.0,4.199999999999996,7.199999999999999,1.7000000000000028,207.18
2024-08-08 09:24:00,87,34.14352,389.0,4.600000000000001,7.199999999999999,1.2999999999999972,207.18
2024-08-08 09:27:00,85,33.85416,389.0,4.300000000000001,7.0,1.2000000000000028,213.02
2024-08-08 09:33:00,81,33.85416,389.0,4.400000000000002,6.9,1.0,213.02
2024-08-08 09:36:00,82,33.91204,389.0,4.299999999999997,7.0,1.3000000000000043,201.92
2024-08-08 09:42:00,81,33.96991,389.0,4.5,7.1,1.2000000000000028,201.92
2024-08-08 09:45:00,80,33.62268,389.0,4.399999999999999,7.1,1.1000000000000014,201.92
2024-08-08 09:51:00,82,33.62268,389.0,4.200000000000003,6.3,0.6999999999999957,202.17
2024-08-08 09:54:00,82,33.50695,389.0,4.199999999999996,6.9,1.5,202.17
2024-08-08 09:57:00,85,33.56482,389.0,4.200000000000003,6.1,1.0999999999999943,211.11
2024-08-08 10:03:00,73,33.56482,389.0,4.400000000000002,7.0,0.7999999999999972,211.11
2024-08-08 10:06:00,82,33.33334,389.0,3.9999999999999964,6.7,1.5,171.8
2024-08-08 10:12:00,78,33.33334,390.0,3.900000000000002,5.800000000000001,1.2999999999999972,171.8
2024-08-08 10:15:00,72,33.21759,390.0,4.099999999999998,6.8,0.8000000000000043,171.8
2024-08-08 10:18:00,74,33.27546,390.0,3.9999999999999964,6.7,0.7000000000000028,189.65
2024-08-08 10:21:00,76,33.27546,390.0,3.9999999999999964,7.0,1.2000000000000028,189.65
2024-08-08 10:24:00,75,33.33334,390.0,3.900000000000002,6.9,1.0999999999999943,189.65
2024-08-08 10:27:00,78,33.10185,390.0,4.099999999999998,7.1000000000000005,1.3000000000000043,173.44
2024-08-08 10:30:00,79,33.33334,390.0,3.9999999999999964,7.1,0.6000000000000014,173.44
2024-08-08 10:33:00,76,33.68055,390.0,3.900000000000002,7.1000000000000005,1.6000000000000014,173.44
2024-08-08 10:36:00,76,33.56482,390.0,4.199999999999999,6.800000000000001,0.5,183.3
2024-08-08 10:39:00,79,33.56482,390.0,4.199999999999999,6.999999999999999,1.1000000000000014,183.3
2024-08-08 10:42:00,76,33.56482,390.0,4.300000000000001,6.700000000000001,1.0,183.3
2024-08-08 10:45:00,83,33.33334,390.0,4.100000000000001,6.6,1.5999999999999943,183.3
2024-08-08 10:48:00,76,33.21759,390.0,4.0000000000000036,6.800000000000001,1.0,189.5
2024-08-08 10:51:00,87,33.21759,390.0,3.900000000000002,6.6,1.5,189.5
2024-08-08 10:54:00,80,33.3912,390.0,3.9999999999999964,6.500000000000001,1.0,189.5
2024-08-08 10:57:00,76,33.50695,390.0,3.9999999999999964,6.999999999999999,1.0,190.28
2024-08-08 11:00:00,87,33.50695,390.0,4.099999999999998,6.8,1.5,190.28
2024-08-08 11:03:00,86,33.68055,390.0,4.100000000000001,7.1000000000000005,1.6000000000000014,190.28
2024-08-08 11:06:00,79,33.85416,390.0,3.8999999999999986,6.8999999999999995,1.2000000000000028,186.89
2024-08-08 11:09:00,73,33.68055,390.0,4.199999999999996,6.5,0.8000000000000043,186.89
2024-08-08 11:12:00,77,33.62268,391.0,3.900000000000002,6.3,1.1000000000000014,186.89
2024-08-08 11:15:00,72,33.50695,391.0,4.099999999999998,6.8999999999999995,0.30000000000000426,186.89
2024-08-08 11:18:00,75,33.7963,391.0,4.200000000000003,7.1,0.6999999999999957,204.15
2024-08-08 11:21:00,81,33.7963,391.0,4.0000000000000036,6.999999999999999,1.2999999999999972,204.15
2024-08-08 11:24:00,73,33.85416,391.0,4.300000000000004,6.8999999999999995,0.5999999999999943,204.15
2024-08-08 11:27:00,76,33.85416,391.0,4.100000000000001,6.699999999999999,0.5999999999999943,189.07
2024-08-08 11:30:00,67,33.91204,391.0,4.100000000000001,6.8999999999999995,0.5,189.07
2024-08-08 11:33:00,75,33.50695,391.0,4.199999999999996,6.9,1.0,189.07
2024-08-08 11:36:00,73,33.3912,391.0,4.0000000000000036,6.999999999999999,0.8999999999999986,200.19
2024-08-08 11:39:00,72,33.33334,391.0,4.0000000000000036,6.8999999999999995,0.7999999999999972,200.19
2024-08-08 11:42:00,86,33.50695,391.0,4.100000000000001,6.8999999999999995,1.6999999999999957,200.19
2024-08-08 11:45:00,73,33.27546,391.0,3.900000000000002,6.8999999999999995,1.1000000000000014,200.19
2024-08-08 11:48:00,72,33.27546,391.0,3.9999999999999964,7.0,0.7000000000000028,196.34
2024-08-08 11:51:00,70,32.8125,391.0,4.199999999999999,7.1,0.20000000000000284,196.34
2024-08-08 11:54:00,77,32.98611,391.0,3.8000000000000007,6.2,1.1000000000000014,196.34
2024-08-08 11:57:00,69,32.75463,391.0,4.099999999999998,6.5,0.5,181.93
2024-08-08 12:00:00,85,32.40741,391.0,3.900000000000002,6.2,0.6000000000000014,181.93
2024-08-08 12:03:00,77,32.34954,391.0,3.900000000000002,6.0,1.1999999999999957,181.93
2024-08-08 12:06:00,85,32.52315,391.0,4.0000000000000036,6.3,1.5,205.42
2024-08-08 12:09:00,74,32.2338,391.0,3.8000000000000043,6.9,1.0,205.42
2024-08-08 12:12:00,80,32.40741,392.0,3.900000000000002,6.8999999999999995,1.3999999999999986,205.42
2024-08-08 12:15:00,76,32.75463,392.0,3.8000000000000007,6.5,1.1000000000000014,205.42
2024-08-08 12:18:00,83,32.46528,392.0,3.799999999999997,6.9,1.1000000000000014,206.07
2024-08-08 12:21:00,69,32.17593,392.0,4.0000000000000036,6.9,0.5,206.07
2024-08-08 12:24:00,80,32.11805,392.0,4.0000000000000036,6.3999999999999995,1.1999999999999957,206.07
2024-08-08 12:27:00,83,32.40741,392.0,4.0000000000000036,6.3,1.5,209.03
2024-08-08 12:30:00,72,32.17593,392.0,4.0000000000000036,7.0,1.2999999999999972,209.03
2024-08-08 12:33:00,74,32.40741,392.0,3.8999999999999986,6.8,0.8999999999999986,209.03
2024-08-08 12:36:00,74,32.34954,392.0,3.900000000000002,6.4,1.0,198.2
2024-08-08 12:39:00,84,32.34954,392.0,4.0000000000000036,6.700000000000001,1.5,198.2
2024-08-08 12:42:00,81,31.88657,392.0,3.900000000000002,7.1,1.3999999999999986,198.2
2024-08-08 12:45:00,75,32.2338,392.0,4.0000000000000036,6.8999999999999995,0.3999999999999986,198.2
2024-08-08 12:48:00,74,32.2338,392.0,3.6999999999999993,6.3,1.0,162.51
2024-08-08 12:51:00,82,32.34954,392.0,3.900000000000002,6.7,1.5,162.51
2024-08-08 12:54:00,70,32.63889,392.0,4.199999999999996,6.9,0.6000000000000014,162.51
2024-08-08 12:57:00,73,32.17593,392.0,4.0,6.199999999999999,1.2999999999999972,204.35
2024-08-08 13:00:00,84,32.52315,392.0,3.900000000000002,6.2,1.2999999999999972,204.35
2024-08-08 13:03:00,83,32.11805,392.0,3.900000000000002,6.300000000000001,1.5,204.35
2024-08-08 13:06:00,68,32.2338,392.0,3.900000000000002,6.9,0.6999999999999957,172.94
2024-08-08 13:09:00,72,32.69676,392.0,3.900000000000002,6.8,0.8999999999999986,172.94
2024-08-08 13:12:00,82,32.69676,393.0,3.8000000000000007,6.5,1.6999999999999957,172.94
2024-08-08 13:15:00,83,32.69676,393.0,3.900000000000002,6.0,1.7999999999999972,172.94
2024-08-08 13:18:00,74,32.63889,393.0,3.9999999999999964,7.0,0.6000000000000014,165.68
2024-08-08 13:21:00,85,32.92824,393.0,4.0000000000000036,6.3,0.3999999999999986,165.68
2024-08-08 13:24:00,76,32.8125,393.0,4.0,6.199999999999999,1.2000000000000028,165.68
2024-08-08 13:27:00,85,32.46528,393.0,4.099999999999998,6.199999999999999,1.3000000000000043,203.01
2024-08-08 13:30:00,78,32.69676,393.0,3.9999999999999964,6.2,1.2000000000000028,203.01
2024-08-08 13:33:00,77,32.69676,393.0,3.6999999999999957,6.3,1.2000000000000028,203.01
2024-08-08 13:36:00,74,32.75463,393.0,3.8999999999999986,6.3999999999999995,1.3000000000000043,179.25
2024-08-08 13:39:00,80,32.69676,393.0,3.8999999999999986,6.199999999999999,1.2000000000000028,179.25
2024-08-08 13:42:00,78,32.92824,393.0,3.799999999999997,6.1,1.2000000000000028,179.25
2024-08-08 13:45:00,75,32.63889,393.0,4.100000000000001,6.8,0.8999999999999986,179.25
2024-08-08 13:48:00,78,32.46528,393.0,3.599999999999998,6.3,1.5,195.98
2024-08-08 13:51:00,82,32.8125,393.0,3.8999999999999986,6.5,1.7000000000000028,195.98
2024-08-08 13:54:00,85,32.69676,393.0,3.8999999999999986,6.3999999999999995,1.6000000000000014,195.98
2024-08-08 13:57:00,83,32.75463,393.0,3.8999999999999986,6.699999999999999,1.5,205.98
2024-08-08 14:00:00,81,32.8125,393.0,4.200000000000003,6.8,0.8999999999999986,205.98
2024-08-08 14:03:00,68,32.98611,393.0,4.099999999999998,6.8999999999999995,0.4000000000000057,205.98
2024-08-08 14:06:00,73,32.63889,393.0,3.799999999999997,7.1,1.0,200.7
2024-08-08 14:09:00,69,32.75463,393.0,4.0,6.3,0.5,200.7
2024-08-08 14:12:00,75,33.21759,393.0,4.0000000000000036,6.499999999999999,1.5,200.7
2024-08-08 14:15:00,76,33.04398,394.0,3.799999999999997,6.1,1.2000000000000028,200.7
2024-08-08 14:18:00,85,32.98611,394.0,3.799999999999997,6.199999999999999,1.4000000000000057,201.55
2024-08-08 14:21:00,86,33.21759,394.0,3.799999999999997,5.9,1.4000000000000057,201.55
2024-08-08 14:24:00,77,33.27546,394.0,3.8999999999999986,6.3999999999999995,1.1000000000000014,201.55
2024-08-08 14:27:00,85,32.92824,394.0,3.8999999999999986,6.0,1.3999999999999986,199.33
2024-08-08 14:30:00,85,33.21759,394.0,4.100000000000001,6.8,1.5,199.33
2024-08-08 14:33:00,85,33.21759,394.0,4.0,7.0,1.2000000000000028,199.33
2024-08-08 14:36:00,81,33.56482,394.0,4.100000000000001,6.9,0.6000000000000014,197.22
2024-08-08 14:39:00,79,33.68055,394.0,3.799999999999997,5.5,1.2000000000000028,197.22
2024-08-08 14:42:00,79,33.7963,394.0,4.0,6.6,1.1000000000000014,197.22
2024-08-08 14:45:00,75,33.7963,394.0,4.300000000000001,6.6000000000000005,0.7000000000000028,197.22
2024-08-08 14:48:00,81,33.7963,394.0,3.8999999999999986,6.6,1.2000000000000028,204.11
2024-08-08 14:51:00,81,33.62268,394.0,3.900000000000002,6.2,1.5999999999999943,204.11
2024-08-08 14:54:00,80,33.50695,394.0,3.799999999999997,6.8,1.3000000000000043,204.11
2024-08-08 14:57:00,79,33.50695,394.0,4.100000000000001,6.5,1.0,192.85
2024-08-08 15:00:00,78,33.3912,394.0,4.0,6.5,1.0,192.85
2024-08-08 15:03:00,79,33.33334,394.0,3.799999999999997,6.699999999999999,1.2000000000000028,192.85
2024-08-08 15:06:00,80,33.56482,394.0,3.799999999999997,6.6,1.3000000000000043,195.06
2024-08-08 15:09:00,77,33.62268,394.0,4.0,6.4,1.1000000000000014,195.06
2024-08-08 15:12:00,78,33.96991,395.0,4.0,6.6,1.0,195.06
2024-08-08 15:15:00,86,33.7963,395.0,3.799999999999997,6.6,1.4000000000000057,195.06
2024-08-08 15:18:00,83,33.7963,395.0,3.9999999999999964,6.699999999999999,1.4000000000000057,203.15
2024-08-08 15:21:00,76,33.85416,395.0,4.0,5.8,0.7999999999999972,203.15
2024-08-08 15:24:00,83,33.85416,395.0,4.100000000000001,7.199999999999999,1.2999999999999972,203.15
2024-08-08 15:27:00,86,33.96991,395.0,3.799999999999997,6.6,2.1000000000000014,224.17
2024-08-08 15:30:00,83,33.7963,395.0,4.0,6.8999999999999995,1.2000000000000028,224.17
2024-08-08 15:33:00,75,33.27546,395.0,4.100000000000001,6.8,0.8999999999999986,224.17
2024-08-08 15:36:00,79,33.3912,395.0,4.100000000000001,6.0,0.3999999999999986,203.04
2024-08-08 15:39:00,73,33.21759,395.0,4.0000000000000036,6.8999999999999995,1.0999999999999943,203.04
2024-08-08 15:42:00,72,33.27546,395.0,4.099999999999998,6.699999999999999,0.7000000000000028,203.04
2024-08-08 15:45:00,74,33.27546,395.0,4.200000000000003,7.1,1.2999999999999972,203.04
2024-08-08 15:48:00,81,33.33334,395.0,4.099999999999998,7.1,0.8000000000000043,175.88
2024-08-08 15:51:00,78,32.92824,395.0,4.099999999999998,7.0,1.2000000000000028,175.88
2024-08-08 15:54:00,69,32.75463,395.0,4.0,6.4,0.3999999999999986,175.88
2024-08-08 15:57:00,70,33.21759,395.0,4.199999999999999,6.8,0.7000000000000028,193.18
2024-08-08 16:00:00,73,32.63889,395.0,4.099999999999998,6.8,0.4000000000000057,193.18
2024-08-08 16:03:00,81,32.52315,395.0,4.099999999999998,6.8,1.5,193.18
2024-08-08 16:06:00,75,32.52315,395.0,4.5,6.5,0.7000000000000028,175.94
2024-08-08 16:09:00,84,32.52315,395.0,4.0000000000000036,6.5,1.5,175.94
2024-08-08 16:12:00,73,32.40741,396.0,3.9999999999999964,7.0,0.7000000000000028,175.94
2024-08-08 16:15:00,67,32.34954,396.0,3.900000000000002,6.6,0.3999999999999986,175.94
2024-08-08 16:18:00,84,32.11805,396.0,3.900000000000002,6.3,1.3999999999999986,165.82
2024-08-08 16:21:00,83,31.65509,396.0,3.8000000000000007,6.5,1.5,165.82
2024-08-08 16:24:00,68,31.94444,396.0,4.100000000000001,7.1,0.29999999999999716,165.82
2024-08-08 16:27:00,68,32.46528,396.0,3.6000000000000014,6.699999999999999,0.5999999999999943,196.26
2024-08-08 16:30:00,83,31.94444,396.0,3.799999999999997,6.3999999999999995,1.3000000000000043,196.26
2024-08-08 16:33:00,76,31.88657,396.0,4.0,6.8,1.0,196.26
2024-08-08 16:36:00,68,31.53935,396.0,4.100000000000001,7.0,0.19999999999999574,160.24
2024-08-08 16:39:00,69,31.30787,396.0,3.700000000000003,6.3,0.3999999999999986,160.24
2024-08-08 16:42:00,74,31.77083,396.0,3.700000000000003,6.3,0.7999999999999972,160.24
2024-08-08 16:45:00,69,31.8287,396.0,3.9999999999999964,6.5,0.7000000000000028,160.24
2024-08-08 16:48:00,71,32.52315,396.0,3.8000000000000043,6.8999999999999995,1.0,195.27
2024-08-08 16:51:00,77,31.30787,396.0,3.6999999999999993,6.3999999999999995,1.1000000000000014,195.27
2024-08-08 16:54:00,77,31.65509,396.0,3.6999999999999993,6.199999999999999,1.2000000000000028,195.27
2024-08-08 16:57:00,81,31.94444,396.0,3.8000000000000043,6.6,1.6999999999999957,202.17
2024-08-08 17:00:00,87,31.94444,396.0,3.8999999999999986,7.1,0.20000000000000284,202.17
2024-08-08 17:03:00,82,32.8125,396.0,3.8999999999999986,6.8,1.7000000000000028,202.17
2024-08-08 17:06:00,80,32.2338,396.0,4.0,6.799999999999999,1.2999999999999972,110.43
2024-09-09 11:27:00,85,35.99537,397.0,4.600000000000001,6.3999999999999995,1.5999999999999943,175.42
2024-09-09 11:39:00,77,35.3588,397.0,4.599999999999998,6.8,1.5,187.71
2024-09-09 11:45:00,81,35.3588,397.0,4.600000000000001,7.199999999999999,1.7999999999999972,187.71
2024-12-01 14:45:00,67,32.06018,397.0,-0.6999999999999993,3.500000000000001,6.899999999999999,0.0
2024-12-01 14:48:00,69,34.43287,397.0,1.3000000000000007,5.9,4.300000000000001,0.0
2024-12-01 14:51:00,70,41.89815,397.0,2.599999999999998,5.5,2.900000000000002,0.0
2024-12-01 14:54:00,71,41.14584,397.0,2.8999999999999986,5.500000000000001,2.6000000000000014,0.0
2024-12-01 14:57:00,71,42.82407,397.0,3.5,5.9,2.0,0.0
2024-12-01 15:00:00,70,42.07176,398.0,3.5,5.9,2.0,0.0
2024-12-01 15:03:00,77,42.30324,398.0,3.6000000000000014,5.999999999999999,2.0,0.0
2024-12-01 15:06:00,74,43.05555,398.0,4.199999999999999,6.3,1.3000000000000007,0.0
2024-12-01 15:09:00,72,42.36111,398.0,4.0,6.5,1.5,0.0
2024-12-01 15:12:00,69,41.66666,398.0,4.199999999999999,6.0,1.0999999999999979,0.0
2024-12-01 15:15:00,70,41.72454,398.0,4.0,5.9,1.3999999999999986,0.0
2024-12-01 15:18:00,69,40.625,398.0,4.199999999999999,6.0,1.0,0.0
2024-12-01 15:21:00,68,43.1713,398.0,3.8999999999999986,6.0,1.3000000000000007,0.0
2024-12-01 15:24:00,71,44.09722,398.0,4.199999999999999,5.8999999999999995,1.3000000000000007,0.0
2024-12-01 15:27:00,68,45.42824,398.0,4.100000000000001,5.699999999999999,1.0,0.0
2024-12-01 15:30:00,72,46.23843,398.0,4.099999999999998,5.6,1.4000000000000021,0.0
2024-12-01 15:33:00,80,50.75231,398.0,4.300000000000001,5.6000000000000005,1.8000000000000007,0.0
2024-12-01 15:36:00,84,50.17361,398.0,4.699999999999999,6.2,1.9000000000000021,0.0
2024-12-01 15:39:00,82,48.84259,398.0,4.899999999999999,5.8,1.4000000000000021,0.0
2024-12-01 15:42:00,80,45.48611,398.0,4.800000000000001,6.3999999999999995,1.3999999999999986,0.0
2024-12-01 15:45:00,79,44.56018,398.0,4.699999999999999,6.2,1.3000000000000007,0.0
2024-12-01 15:48:00,76,44.84954,398.0,4.5,6.2,1.4000000000000021,0.0
2024-12-01 15:51:00,75,44.03935,398.0,4.600000000000001,6.2,1.1999999999999993,0.0
2024-12-01 15:54:00,75,44.56018,398.0,4.699999999999999,6.2,1.1999999999999993,0.0
2024-12-01 15:57:00,68,44.03935,398.0,4.400000000000002,5.7,0.7999999999999972,0.0
2024-12-01 16:00:00,71,43.92361,399.0,4.400000000000002,5.8,1.0,0.0
2024-12-01 16:03:00,79,44.84954,399.0,4.5,6.0,1.4000000000000021,0.0
2024-12-01 16:06:00,79,46.58565,399.0,4.699999999999999,6.3,1.3000000000000007,0.0
2024-12-01 16:09:00,77,45.83334,399.0,4.699999999999999,6.3,1.1999999999999993,0.0
2024-12-01 16:12:00,72,46.93287,399.0,4.900000000000002,5.7,0.6999999999999993,0.0
2024-12-01 16:15:00,78,46.41204,399.0,4.700000000000003,6.2,1.3999999999999986,0.0
2024-12-01 16:18:00,78,43.80787,399.0,4.800000000000001,6.3999999999999995,1.0,0.0
2024-12-01 16:21:00,69,44.27084,399.0,4.900000000000002,5.800000000000001,0.5999999999999979,0.0
2024-12-01 16:24:00,72,45.54398,399.0,4.5,5.7,1.1000000000000014,0.0
2024-12-01 16:27:00,73,45.48611,399.0,4.699999999999999,5.999999999999999,1.0,0.0
2024-12-01 16:30:00,77,46.41204,399.0,4.399999999999999,6.0,1.4000000000000021,0.0
2024-12-01 16:33:00,77,46.875,399.0,4.600000000000001,6.1,1.1999999999999993,0.0
2024-12-01 16:36:00,76,49.13195,399.0,4.600000000000001,6.0,1.1999999999999993,0.0
2024-12-01 16:39:00,79,49.53704,399.0,4.5,6.0,1.3999999999999986,0.0
2024-12-01 16:42:00,78,47.28009,399.0,4.700000000000003,5.9,1.2999999999999972,0.0
2024-12-01 16:45:00,77,46.00695,399.0,4.900000000000002,6.199999999999999,1.0,0.0
2024-12-01 16:48:00,76,44.50232,399.0,4.699999999999999,6.199999999999999,1.1000000000000014,0.0
2024-12-01 16:51:00,75,43.05555,399.0,4.400000000000002,6.2,1.1999999999999993,0.0
2024-12-01 16:54:00,72,43.46065,399.0,4.199999999999999,6.3,1.1999999999999993,0.0
2024-12-01 16:57:00,71,43.51852,399.0,4.400000000000002,6.0,0.8999999999999986,0.0
2024-12-01 17:00:00,66,43.92361,400.0,4.199999999999999,5.5,0.8000000000000007,0.0
2024-12-01 17:03:00,74,43.1713,400.0,4.5,5.8,1.2000000000000028,0.0
2024-12-01 17:06:00,69,44.96528,400.0,4.199999999999999,5.9,1.0,0.0
2024-12-01 17:09:00,69,44.3287,400.0,4.299999999999997,5.9,0.8000000000000007,0.0
2024-12-01 17:12:00,71,43.63426,400.0,4.5,6.0,1.1000000000000014,0.0
2024-12-01 17:15:00,71,43.22916,400.0,4.199999999999999,6.0,1.0,0.0
2024-12-01 17:18:00,71,43.69213,400.0,4.199999999999999,5.9,1.1000000000000014,0.0
2024-12-01 17:21:00,72,44.79166,400.0,4.300000000000001,5.800000000000001,1.1000000000000014,0.0
2024-12-01 17:24:00,75,45.08102,400.0,4.300000000000001,6.2,1.3000000000000007,0.0
2024-12-01 17:27:00,75,45.54398,400.0,4.5,6.300000000000001,1.3000000000000007,0.0
2024-12-01 17:30:00,75,44.56018,400.0,4.600000000000001,6.200000000000001,1.1999999999999993,0.0
2024-12-01 17:33:00,67,44.61805,400.0,4.399999999999999,5.6000000000000005,0.9000000000000021,0.0
2024-12-01 17:36:00,69,44.67593,400.0,4.300000000000001,5.6000000000000005,1.0999999999999979,0.0
2024-12-01 17:39:00,71,44.61805,400.0,4.399999999999999,5.9,1.1000000000000014,0.0
2024-12-01 17:42:00,72,44.84954,400.0,4.200000000000003,5.700000000000001,1.1999999999999993,0.0
2024-12-01 17:45:00,71,43.92361,400.0,4.199999999999999,5.800000000000001,1.1000000000000014,0.0
2024-12-01 17:48:00,69,41.31945,400.0,4.600000000000001,6.1000000000000005,0.8000000000000007,0.0
2024-12-01 17:51:00,67,41.78241,400.0,4.100000000000001,5.9,1.0,0.0
2024-12-01 17:54:00,68,42.1875,400.0,4.300000000000001,6.0,0.8999999999999986,0.0
2024-12-01 17:57:00,70,40.45139,400.0,4.099999999999998,5.800000000000001,1.1000000000000014,0.0
2024-12-01 18:00:00,71,41.31945,401.0,4.300000000000001,6.1000000000000005,1.0,0.0
2024-12-03 12:39:00,63,32.8125,401.0,-0.3999999999999986,3.4000000000000004,6.199999999999999,0.0
2024-12-03 12:42:00,69,45.13889,401.0,1.8000000000000007,5.500000000000001,3.8999999999999986,0.0
2024-12-03 12:45:00,77,45.13889,401.0,2.6999999999999993,5.6000000000000005,3.400000000000002,0.0
2024-12-03 12:48:00,83,44.84954,401.0,3.1999999999999993,5.8,2.900000000000002,0.0
2024-12-03 12:51:00,81,44.84954,401.0,3.599999999999998,6.8,2.6000000000000014,0.0
2024-12-03 12:54:00,83,44.67593,401.0,4.0,6.6,2.1999999999999993,0.0
2024-12-03 12:57:00,83,44.56018,401.0,4.199999999999999,6.8,2.0,0.0
2024-12-03 13:00:00,78,44.56018,401.0,4.399999999999999,6.3999999999999995,1.5,0.0
2024-12-03 13:03:00,82,44.09722,401.0,4.199999999999999,6.8,1.6999999999999993,0.0
2024-12-03 13:06:00,81,44.3287,401.0,4.199999999999999,6.8,1.8000000000000007,0.0
2024-12-03 13:09:00,79,44.67593,401.0,4.100000000000001,6.4,1.6000000000000014,0.0
2024-12-03 13:12:00,77,44.61805,401.0,4.399999999999999,6.3,1.3000000000000007,0.0
2024-12-03 13:15:00,82,44.21296,401.0,4.399999999999999,6.9,1.8999999999999986,0.0
2024-12-03 13:18:00,80,45.65972,401.0,4.300000000000001,6.3999999999999995,1.3999999999999986,0.0
2024-12-03 13:21:00,83,44.84954,401.0,4.5,6.5,1.6000000000000014,0.0
2024-12-03 13:24:00,83,45.13889,401.0,4.5,6.6,1.5,0.0
2024-12-03 13:27:00,83,46.00695,401.0,4.599999999999998,6.4,1.1999999999999993,0.0
2024-12-03 13:30:00,80,46.99074,401.0,4.600000000000001,6.5,0.8999999999999986,0.0
2024-12-03 13:33:00,83,46.35416,401.0,4.600000000000001,6.3999999999999995,1.1999999999999993,0.0
2024-12-03 13:36:00,79,46.35416,402.0,4.599999999999998,6.6,0.9000000000000021,0.0
2024-12-03 13:39:00,81,46.23843,402.0,4.799999999999997,6.6,0.9000000000000021,0.0
2024-12-03 13:42:00,81,46.00695,402.0,4.600000000000001,6.6,1.0999999999999979,0.0
2024-12-03 13:45:00,80,45.42824,402.0,4.900000000000002,6.699999999999999,1.0,0.0
2024-12-03 13:48:00,77,46.06482,402.0,4.5,6.800000000000001,1.1000000000000014,0.0
2024-12-03 13:51:00,80,46.06482,402.0,4.699999999999999,6.4,1.1000000000000014,0.0
2024-12-03 13:54:00,81,46.70139,402.0,4.599999999999998,6.5,1.3000000000000007,0.0
2024-12-03 13:57:00,82,46.64352,402.0,4.900000000000002,6.699999999999999,1.0999999999999979,0.0
2024-12-03 14:00:00,82,46.875,402.0,4.699999999999999,6.5,1.4000000000000021,0.0
2024-12-03 14:03:00,81,46.52778,402.0,4.5,6.6000000000000005,1.5,0.0
2024-12-03 14:06:00,87,46.64352,402.0,4.699999999999999,6.8999999999999995,1.5,0.0
2024-12-03 14:09:00,86,46.2963,402.0,4.800000000000001,6.699999999999999,1.3999999999999986,0.0
2024-12-03 14:12:00,82,46.52778,402.0,4.399999999999999,6.6000000000000005,1.4000000000000021,0.0
2024-12-03 14:15:00,86,46.35416,402.0,4.699999999999999,6.800000000000001,1.6000000000000014,0.0
2024-12-03 14:18:00,80,45.71759,402.0,4.699999999999999,6.6000000000000005,1.3000000000000007,0.0
2024-12-03 14:21:00,85,46.12268,402.0,4.600000000000001,7.000000000000001,1.3000000000000007,0.0
2024-12-03 14:24:00,85,46.52778,402.0,4.699999999999999,6.700000000000001,1.6000000000000014,0.0
2024-12-03 14:27:00,80,46.23843,402.0,4.699999999999999,6.6000000000000005,1.1000000000000014,0.0
2024-12-03 14:30:00,85,46.00695,402.0,4.5,7.000000000000001,1.5,0.0
2024-12-03 14:33:00,87,46.41204,402.0,5.0,6.700000000000001,1.5,0.0
2024-12-03 14:36:00,86,46.99074,403.0,4.800000000000001,7.1000000000000005,1.4000000000000021,0.0
2024-12-03 14:39:00,85,47.16435,403.0,4.800000000000001,6.800000000000001,1.5,0.0
2024-12-03 14:42:00,82,47.51157,403.0,5.0,6.499999999999999,1.0,0.0
2024-12-03 14:45:00,86,47.4537,403.0,5.0,7.1000000000000005,1.3000000000000007,0.0
2024-12-03 14:48:00,86,48.32176,403.0,4.699999999999999,6.800000000000001,1.5,0.0
2024-12-03 14:51:00,87,48.84259,403.0,4.699999999999999,7.0,1.8000000000000007,0.0
2024-12-03 14:54:00,89,48.61111,403.0,4.899999999999999,6.6,1.3999999999999986,0.0
2024-12-03 14:57:00,85,47.39584,403.0,4.699999999999999,6.6000000000000005,1.3000000000000007,0.0
2024-12-03 15:00:00,84,46.52778,403.0,5.0,7.000000000000001,1.1999999999999993,0.0
2024-12-03 15:03:00,87,45.71759,403.0,4.800000000000001,6.699999999999999,1.6000000000000014,0.0
2024-12-03 15:06:00,83,45.25463,403.0,4.699999999999999,6.7,1.1999999999999993,0.0
2024-12-03 15:09:00,79,44.84954,403.0,4.800000000000001,6.800000000000001,0.8000000000000007,0.0
2024-12-03 15:12:00,86,45.77546,403.0,4.5,6.800000000000001,1.5999999999999979,0.0
2024-12-03 15:15:00,83,45.54398,403.0,4.199999999999999,6.7,1.5,0.0
2024-12-03 15:18:00,82,46.52778,403.0,4.5,6.700000000000001,1.3000000000000007,0.0
2024-12-03 15:21:00,86,46.81713,403.0,4.900000000000002,7.000000000000001,1.5999999999999979,0.0
2024-12-03 15:24:00,86,46.41204,403.0,5.0,6.7,1.3999999999999986,0.0
2024-12-03 15:27:00,87,46.64352,403.0,4.599999999999998,7.1,1.6000000000000014,0.0
2024-12-03 15:30:00,88,47.10648,403.0,4.899999999999999,7.1,1.6000000000000014,0.0
2024-12-03 15:33:00,83,47.68518,403.0,4.699999999999999,6.8,1.0999999999999979,0.0
2024-12-03 15:36:00,89,48.09028,404.0,5.100000000000001,6.800000000000001,1.1999999999999993,0.0
2024-12-03 15:39:00,89,47.97454,404.0,5.199999999999999,7.1000000000000005,1.3999999999999986,0.0
2024-12-03 15:42:00,89,48.26389,404.0,5.200000000000003,6.799999999999999,1.3999999999999986,0.0
2024-12-03 15:45:00,90,48.14815,404.0,5.300000000000001,7.0,1.1999999999999993,0.0
2024-12-03 15:48:00,87,48.09028,404.0,5.200000000000003,6.9,1.0,0.0
2024-12-03 15:51:00,89,47.97454,404.0,4.899999999999999,7.0,1.5,0.0
2024-12-03 15:54:00,83,47.80093,404.0,4.899999999999999,6.7,0.8000000000000007,0.0
2024-12-03 15:57:00,88,48.4375,404.0,5.099999999999998,6.9,1.4000000000000021,0.0
2024-12-03 16:00:00,90,48.4375,404.0,5.300000000000001,7.1,1.3000000000000007,0.0
2024-12-03 16:03:00,89,48.90046,404.0,5.0,6.9,1.3999999999999986,0.0
2024-12-03 16:06:00,84,48.14815,404.0,5.099999999999998,6.700000000000001,0.9000000000000021,0.0
2024-12-03 16:09:00,88,47.4537,404.0,4.800000000000001,7.1,1.6999999999999993,0.0
2024-12-03 16:12:00,86,47.28009,404.0,5.0,6.500000000000001,1.1999999999999993,0.0
2024-12-03 16:15:00,88,46.99074,404.0,4.800000000000001,7.2,1.5,0.0
2024-12-03 16:18:00,88,46.70139,404.0,4.800000000000001,6.6000000000000005,1.1000000000000014,0.0
2024-12-03 16:21:00,83,46.81713,404.0,4.899999999999999,6.9,1.1000000000000014,0.0
2024-12-03 16:24:00,87,46.52778,404.0,4.700000000000003,7.0,1.5999999999999979,0.0
2024-12-03 16:27:00,84,45.19676,404.0,4.800000000000001,7.1000000000000005,1.0999999999999979,0.0
2024-12-03 16:30:00,88,45.08102,404.0,4.699999999999999,7.3,1.6000000000000014,0.0
2024-12-03 16:33:00,82,45.71759,404.0,4.699999999999999,6.800000000000001,1.1000000000000014,0.0
2024-12-03 16:36:00,82,45.42824,405.0,4.900000000000002,7.199999999999999,0.8999999999999986,0.0
2024-12-03 16:39:00,81,45.25463,405.0,4.900000000000002,6.9,1.0999999999999979,0.0
2024-12-03 16:42:00,85,45.77546,405.0,4.699999999999999,6.800000000000001,1.2000000000000028,0.0
2024-12-03 16:45:00,84,46.00695,405.0,4.899999999999999,7.1,1.1000000000000014,0.0
2024-12-03 16:48:00,87,45.83334,405.0,4.699999999999999,6.6000000000000005,1.2000000000000028,0.0
2024-12-03 16:51:00,82,45.48611,405.0,4.899999999999999,7.2,1.1000000000000014,0.0
2024-12-03 16:54:00,85,45.13889,405.0,4.699999999999999,6.800000000000001,1.3000000000000007,0.0
2024-12-03 16:57:00,85,44.21296,405.0,4.600000000000001,6.699999999999999,1.8999999999999986,0.0
2024-12-03 17:00:00,84,43.92361,405.0,4.5,7.1,1.8000000000000007,0.0
2024-12-03 17:03:00,82,42.07176,405.0,4.5,7.0,1.5,0.0
2024-12-03 17:06:00,81,43.11343,405.0,4.5,6.8999999999999995,1.5,0.0
2024-12-03 17:09:00,81,43.05555,405.0,4.600000000000001,6.9,1.3999999999999986,0.0
2024-12-03 17:12:00,81,43.40278,405.0,4.400000000000002,6.9,1.5,0.0
2024-12-03 17:15:00,82,43.34491,405.0,4.699999999999999,7.0,1.3000000000000007,0.0
2024-12-03 17:18:00,82,43.80787,405.0,4.800000000000001,6.800000000000001,1.3000000000000007,0.0
2024-12-03 17:21:00,83,43.46065,405.0,4.699999999999999,6.6,1.3000000000000007,0.0
2024-12-03 17:24:00,77,37.38426,405.0,4.399999999999999,7.4,1.1000000000000014,0.0
2024-12-06 12:21:00,70,17.59259,408.0,0.8000000000000007,5.999999999999999,4.199999999999999,0.0
2024-12-06 12:24:00,70,30.09259,408.0,2.3000000000000007,7.5,2.8000000000000007,0.0
2024-12-06 12:27:00,95,39.6412,408.0,3.8000000000000007,7.2,3.6000000000000014,0.0
2024-12-06 12:30:00,94,37.73148,408.0,4.399999999999999,8.3,2.700000000000003,0.0
2024-12-06 12:33:00,85,37.44213,408.0,4.899999999999999,7.800000000000001,1.9000000000000021,0.0
2024-12-06 12:36:00,90,38.88889,408.0,5.0,7.699999999999999,1.5999999999999979,0.0
2024-12-06 12:39:00,88,38.13657,408.0,4.699999999999999,7.6,1.8999999999999986,0.0
2024-12-06 12:42:00,85,38.77315,408.0,4.600000000000001,7.699999999999999,1.3999999999999986,0.0
2024-12-06 12:45:00,86,39.46759,409.0,4.5,7.500000000000001,1.6999999999999993,0.0
2024-12-11 14:00:00,69,32.63889,409.0,0.29999999999999716,5.3999999999999995,5.600000000000001,0.0
2024-12-11 14:03:00,68,32.11805,409.0,2.0,6.3999999999999995,3.3999999999999986,0.0
2024-12-11 14:06:00,81,38.02084,409.0,2.5,6.8,3.3000000000000007,0.0
2024-12-11 14:09:00,80,38.59954,409.0,3.3000000000000007,7.1,2.5,0.0
2024-12-11 14:12:00,80,39.17824,409.0,3.8000000000000007,7.0,2.1000000000000014,0.0
2024-12-11 14:15:00,80,39.17824,409.0,4.100000000000001,7.4,1.7999999999999972,0.0
2024-12-11 14:18:00,80,38.88889,409.0,4.099999999999998,7.1,1.6999999999999993,0.0
2024-12-11 14:21:00,79,38.25232,409.0,4.099999999999998,7.199999999999999,1.8000000000000007,0.0
2024-12-11 14:24:00,77,36.80555,409.0,4.300000000000001,7.299999999999999,1.1999999999999993,0.0
2024-12-11 14:27:00,77,36.86343,409.0,4.300000000000001,7.299999999999999,1.3000000000000007,0.0
2024-12-11 14:30:00,76,35.9375,409.0,4.400000000000002,7.199999999999999,1.2999999999999972,0.0
2024-12-11 14:33:00,75,36.45834,409.0,4.400000000000002,7.1,1.1999999999999993,0.0
2024-12-11 14:36:00,76,36.80555,409.0,4.399999999999999,7.300000000000001,1.1999999999999993,0.0
2024-12-11 14:39:00,78,37.15278,409.0,4.199999999999999,7.1,1.3000000000000007,0.0
2024-12-11 14:42:00,78,39.69907,409.0,4.400000000000002,7.200000000000001,1.3999999999999986,0.0
2024-12-11 14:45:00,83,42.30324,409.0,4.400000000000002,7.000000000000001,1.6999999999999993,0.0
2024-12-11 14:48:00,93,45.42824,409.0,4.800000000000001,7.300000000000001,1.8999999999999986,0.0
2024-12-11 14:51:00,89,40.85648,409.0,4.800000000000001,7.6000000000000005,1.3999999999999986,0.0
2024-12-11 14:54:00,82,42.59259,410.0,5.199999999999999,7.6,1.7999999999999972,0.0
2024-12-11 14:57:00,86,41.66666,410.0,5.100000000000001,7.200000000000001,1.6999999999999993,0.0
