Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-12-11 15:00:00,86,41.37732,410.0,5.300000000000001,7.5,1.4999999999999964,0.0
2024-12-11 15:03:00,82,35.30093,410.0,5.199999999999999,7.6,1.0,0.0
2024-12-11 15:06:00,82,37.96296,410.0,5.100000000000001,7.6,1.0999999999999979,0.0
2024-12-11 15:09:00,83,38.13657,410.0,4.899999999999999,7.5,1.3999999999999986,0.0
2024-12-11 15:12:00,80,38.02084,410.0,4.900000000000002,7.6000000000000005,0.8999999999999986,0.0
2024-12-11 15:15:00,82,37.38426,410.0,4.900000000000002,7.7,1.1999999999999993,0.0
2024-12-11 15:18:00,82,37.44213,410.0,4.699999999999999,7.3999999999999995,1.3000000000000007,0.0
2024-12-11 15:21:00,75,37.26852,410.0,4.899999999999999,7.000000000000001,0.6999999999999993,0.0
2024-12-11 15:24:00,77,37.44213,410.0,4.5,7.3,1.0,0.0
2024-12-11 15:27:00,81,37.03704,410.0,4.5,7.3,1.6000000000000014,0.0
2024-12-11 15:30:00,82,36.28472,410.0,4.599999999999998,7.700000000000001,1.4000000000000021,0.0
2024-12-11 15:33:00,78,35.99537,410.0,4.699999999999999,7.8,1.1999999999999993,0.0
2024-12-11 15:36:00,76,36.5162,410.0,4.5,7.6,1.0999999999999979,0.0
2024-12-11 15:39:00,77,35.99537,410.0,4.600000000000001,7.4,0.8999999999999986,0.0
2024-12-11 15:42:00,77,36.16898,410.0,4.0,7.300000000000001,1.1999999999999993,0.0
2024-12-11 15:45:00,78,36.97916,410.0,4.5,7.200000000000001,1.3999999999999986,0.0
2024-12-11 15:48:00,82,37.03704,410.0,4.5,7.9,1.6000000000000014,0.0
2024-12-11 15:51:00,79,37.84722,410.0,4.800000000000001,7.5,1.1999999999999993,0.0
2024-12-11 15:54:00,80,37.73148,411.0,4.800000000000001,7.300000000000001,1.1999999999999993,0.0
2024-12-11 15:57:00,79,37.55787,411.0,4.600000000000001,7.500000000000001,1.5,0.0
2024-12-11 16:00:00,76,37.90509,411.0,4.699999999999999,7.300000000000001,0.9000000000000021,0.0
2024-12-11 16:03:00,81,38.13657,411.0,4.5,7.300000000000001,1.4000000000000021,0.0
2024-12-11 16:06:00,80,37.90509,411.0,4.699999999999999,7.6,1.3000000000000007,0.0
2024-12-11 16:09:00,75,37.44213,411.0,4.099999999999998,7.4,1.2000000000000028,0.0
2024-12-11 16:12:00,82,37.38426,411.0,4.400000000000002,7.300000000000001,1.5,0.0
2024-12-11 16:15:00,78,37.44213,411.0,4.300000000000001,7.4,1.1999999999999993,0.0
2024-12-11 16:18:00,78,37.26852,411.0,4.399999999999999,7.5,1.1000000000000014,0.0
2024-12-11 16:21:00,76,36.80555,411.0,4.399999999999999,7.199999999999999,1.1999999999999993,0.0
2024-12-11 16:24:00,78,36.86343,411.0,4.399999999999999,7.200000000000001,1.1999999999999993,0.0
2024-12-11 16:27:00,78,36.74768,411.0,4.199999999999999,7.300000000000001,1.3999999999999986,0.0
2024-12-11 16:30:00,77,38.54166,411.0,4.300000000000001,7.4,1.5,0.0
2024-12-11 16:33:00,91,46.64352,411.0,4.599999999999998,6.8999999999999995,2.099999999999998,0.0
2024-12-11 16:36:00,99,47.74305,411.0,5.099999999999998,6.800000000000001,2.099999999999998,0.0
2024-12-11 16:39:00,96,48.37963,411.0,4.899999999999999,7.1000000000000005,1.3000000000000043,0.0
2024-12-11 16:42:00,96,46.52778,411.0,5.399999999999999,7.5,1.3000000000000007,0.0
2024-12-11 16:45:00,96,46.81713,411.0,5.300000000000001,7.300000000000001,1.9000000000000021,0.0
2024-12-11 16:48:00,99,46.2963,411.0,5.5,7.4,1.8000000000000007,0.0
2024-12-11 16:51:00,99,45.37037,411.0,5.399999999999999,7.4,1.8000000000000043,0.0
2024-12-11 16:54:00,93,40.21991,412.0,5.399999999999999,8.0,1.6000000000000014,0.0
2024-12-11 16:57:00,95,39.0625,412.0,5.5,8.0,1.6000000000000014,0.0
2024-12-11 17:00:00,78,35.30093,412.0,5.199999999999999,8.0,0.5,0.0
2024-12-11 17:03:00,79,35.01157,412.0,4.600000000000001,7.7,1.0,0.0
2024-12-11 17:06:00,79,35.3588,412.0,4.5,7.6000000000000005,1.1999999999999993,0.0
2024-12-11 17:09:00,78,36.40046,412.0,4.600000000000001,7.3999999999999995,1.0999999999999979,0.0
2024-12-11 17:12:00,77,35.30093,412.0,4.399999999999999,7.4,1.1999999999999993,0.0
2024-12-11 17:15:00,73,34.25926,412.0,4.300000000000001,7.6000000000000005,1.1000000000000014,0.0
2024-12-12 13:51:00,56,17.47685,412.0,0.09999999999999787,0.5999999999999996,5.800000000000001,0.58
2024-12-12 13:54:00,67,32.63889,412.0,2.0,7.2,2.8000000000000007,0.58
2024-12-12 13:57:00,68,32.98611,412.0,3.0,7.4,1.9000000000000021,141.93
2024-12-12 14:00:00,80,40.91435,412.0,3.5,7.299999999999999,2.3999999999999986,141.93
2024-12-12 14:03:00,68,42.93982,412.0,3.8000000000000007,5.800000000000001,1.1000000000000014,141.93
2024-12-12 14:06:00,74,41.66666,412.0,3.8000000000000007,6.499999999999999,1.8999999999999986,156.41
2024-12-12 14:09:00,74,45.25463,412.0,4.0,5.6,1.1999999999999993,156.41
2024-12-12 14:12:00,70,45.48611,412.0,4.300000000000001,5.8,1.0,156.41
2024-12-12 14:15:00,75,45.08102,412.0,4.100000000000001,6.3999999999999995,1.3999999999999986,156.41
2024-12-12 14:18:00,83,45.94907,412.0,4.300000000000001,6.5,1.8000000000000007,157.04
2024-12-12 14:21:00,81,45.54398,412.0,4.200000000000003,6.8,1.7999999999999972,157.04
2024-12-12 14:24:00,78,39.35185,412.0,4.600000000000001,6.7,2.6999999999999993,157.04
2024-12-14 21:54:00,68,43.51852,413.0,1.5,4.6,5.5,0.0
2024-12-14 21:57:00,68,46.41204,413.0,3.8000000000000007,5.5,3.0,0.0
2024-12-14 22:00:00,69,47.39584,413.0,4.600000000000001,5.5,2.3000000000000007,0.0
2024-12-14 22:03:00,78,47.4537,413.0,5.100000000000001,6.1,2.6999999999999993,0.0
2024-12-14 22:06:00,75,48.14815,413.0,5.300000000000001,5.8,1.8000000000000007,0.0
2024-12-14 22:09:00,77,47.28009,413.0,5.900000000000002,5.9,2.0,0.0
2024-12-14 22:12:00,77,47.51157,413.0,6.0,6.1,1.6000000000000014,0.0
2024-12-14 22:15:00,76,45.48611,413.0,6.399999999999999,6.299999999999999,1.3000000000000007,0.0
2024-12-14 22:18:00,74,45.37037,413.0,6.099999999999998,6.2,1.4000000000000021,0.0
2024-12-14 22:21:00,73,41.14584,413.0,6.0,6.1000000000000005,1.2000000000000028,0.0
2024-12-14 22:24:00,69,42.1875,413.0,5.800000000000001,6.000000000000001,0.8999999999999986,0.0
2024-12-14 22:27:00,69,41.37732,413.0,6.0,6.2,0.8000000000000007,0.0
2024-12-14 22:30:00,68,42.82407,413.0,6.0,6.2,0.8000000000000007,0.0
2024-12-14 22:33:00,68,42.1875,413.0,5.800000000000001,5.9,1.0,0.0
2024-12-14 22:36:00,66,43.46065,413.0,5.599999999999998,5.7,0.8000000000000007,0.0
2024-12-14 22:39:00,69,42.47685,413.0,5.900000000000002,5.9,1.1999999999999993,0.0
2024-12-14 22:42:00,63,41.89815,413.0,6.100000000000001,5.9,0.3000000000000007,0.0
2024-12-14 22:45:00,71,41.14584,413.0,5.800000000000001,5.9,1.1999999999999993,0.0
2024-12-14 22:48:00,64,41.08796,413.0,5.800000000000001,6.1000000000000005,0.6999999999999993,0.0
2024-12-14 22:51:00,63,41.03009,414.0,5.699999999999999,5.9,0.6000000000000014,0.0
2024-12-14 22:54:00,68,40.91435,414.0,5.600000000000001,6.3,1.1999999999999993,0.0
2024-12-14 22:57:00,62,40.625,414.0,5.599999999999998,5.800000000000001,0.6999999999999993,0.0
2024-12-14 23:00:00,62,40.74074,414.0,5.5,5.9,0.8000000000000007,0.0
2024-12-14 23:03:00,63,41.08796,414.0,5.399999999999999,5.800000000000001,0.6999999999999993,0.0
2024-12-14 23:06:00,62,42.30324,414.0,5.400000000000002,5.800000000000001,0.7999999999999972,0.0
2024-12-14 23:09:00,62,41.78241,414.0,5.600000000000001,5.6,0.8999999999999986,0.0
2024-12-14 23:12:00,62,41.2037,414.0,5.5,6.1000000000000005,0.6999999999999993,0.0
2024-12-14 23:15:00,63,41.03009,414.0,5.600000000000001,5.9,0.7999999999999972,0.0
2024-12-14 23:18:00,63,41.2037,414.0,5.600000000000001,5.699999999999999,0.5999999999999979,0.0
2024-12-14 23:21:00,62,40.625,414.0,5.299999999999997,5.800000000000001,0.8000000000000007,0.0
2024-12-14 23:24:00,62,41.89815,414.0,5.400000000000002,5.799999999999999,0.8999999999999986,0.0
2024-12-14 23:27:00,62,42.07176,414.0,5.5,5.800000000000001,0.8000000000000007,0.0
2024-12-14 23:30:00,63,43.40278,414.0,5.5,5.699999999999999,1.0,0.0
2024-12-14 23:33:00,64,44.03935,414.0,5.600000000000001,5.6,1.1999999999999993,0.0
2024-12-14 23:36:00,64,42.30324,414.0,5.800000000000001,5.699999999999999,0.6999999999999993,0.0
2024-12-14 23:39:00,63,41.78241,414.0,5.5,5.699999999999999,0.8000000000000007,0.0
2024-12-14 23:42:00,61,41.72454,414.0,5.5,5.699999999999999,0.6999999999999993,0.0
2024-12-14 23:45:00,60,41.95602,414.0,5.5,5.6,0.8999999999999986,0.0
2024-12-14 23:48:00,61,42.36111,414.0,5.199999999999999,5.800000000000001,1.1999999999999993,0.0
2024-12-14 23:51:00,61,41.37732,415.0,5.5,5.8,0.6999999999999993,0.0
2024-12-14 23:54:00,61,41.72454,415.0,5.399999999999999,5.5,0.8000000000000007,0.0
2024-12-14 23:57:00,60,42.01389,415.0,5.5,5.6,0.6999999999999993,0.0
2024-12-15 00:00:00,62,39.46759,415.0,5.399999999999999,6.0,0.9000000000000021,0.0
2024-12-15 00:03:00,59,40.0463,415.0,5.0,5.699999999999999,0.7999999999999972,0.0
2024-12-15 00:06:00,55,39.6412,415.0,5.100000000000001,5.5,0.5,0.0
2024-12-15 00:09:00,56,39.6412,415.0,5.199999999999999,5.5,0.6999999999999993,0.0
2024-12-15 00:12:00,56,40.50926,415.0,4.899999999999999,5.5,0.9000000000000021,0.0
2024-12-15 00:15:00,56,40.56713,415.0,5.0,5.4,0.6999999999999993,0.0
2024-12-15 00:18:00,57,40.79861,415.0,5.0,5.300000000000001,0.8000000000000007,0.0
2024-12-15 00:21:00,56,40.74074,415.0,5.0,5.4,0.8000000000000007,0.0
2024-12-15 00:24:00,56,40.16204,415.0,5.0,5.699999999999999,0.6999999999999993,0.0
2024-12-15 00:27:00,55,39.75695,415.0,5.100000000000001,5.7,0.5999999999999979,0.0
2024-12-15 00:30:00,54,39.35185,415.0,5.0,5.6000000000000005,0.8000000000000007,0.0
2024-12-15 00:33:00,53,40.0463,415.0,5.0,5.4,0.3000000000000007,0.0
2024-12-15 00:36:00,54,40.16204,415.0,4.800000000000001,5.6,0.8999999999999986,0.0
2024-12-15 00:39:00,56,40.27778,415.0,5.0,5.300000000000001,1.0,0.0
2024-12-15 00:42:00,56,40.27778,415.0,4.699999999999999,5.200000000000001,1.1999999999999993,0.0
2024-12-15 00:45:00,54,40.56713,415.0,4.800000000000001,5.200000000000001,0.6999999999999993,0.0
2024-12-15 00:48:00,57,39.58334,415.0,4.800000000000001,5.6,1.1000000000000014,0.0
2024-12-15 00:51:00,54,39.46759,416.0,5.0,5.7,0.7999999999999972,0.0
2024-12-15 00:54:00,55,40.27778,416.0,5.099999999999998,5.6,0.6000000000000014,0.0
2024-12-15 00:57:00,53,39.93055,416.0,4.800000000000001,5.4,0.6999999999999993,0.0
2024-12-15 01:00:00,53,39.46759,416.0,4.899999999999999,5.4,0.6999999999999993,0.0
2024-12-15 01:03:00,54,39.93055,416.0,4.899999999999999,5.199999999999999,0.6999999999999993,0.0
2024-12-15 01:06:00,53,39.87268,416.0,4.799999999999997,5.6,0.7000000000000028,0.0
2024-12-15 01:09:00,54,39.75695,416.0,4.899999999999999,5.5,0.6999999999999993,0.0
2024-12-15 01:12:00,53,39.93055,416.0,4.799999999999997,5.5,0.9000000000000021,0.0
2024-12-15 01:15:00,52,39.0625,416.0,4.800000000000001,5.300000000000001,0.6000000000000014,0.0
2024-12-15 01:18:00,52,39.17824,416.0,4.899999999999999,5.199999999999999,0.8000000000000007,0.0
2024-12-15 01:21:00,52,39.00463,416.0,5.0,5.299999999999999,0.6000000000000014,0.0
2024-12-15 01:24:00,53,39.40972,416.0,4.699999999999999,5.4,0.5999999999999979,0.0
2024-12-15 01:27:00,53,39.0625,416.0,4.899999999999999,5.3999999999999995,0.8000000000000007,0.0
2024-12-15 01:30:00,53,38.31018,416.0,4.700000000000003,5.8,0.7999999999999972,0.0
2024-12-15 01:33:00,52,38.42593,416.0,4.699999999999999,5.3999999999999995,0.5,0.0
2024-12-15 01:36:00,51,38.13657,416.0,4.800000000000001,5.299999999999999,0.5,0.0
2024-12-15 01:39:00,50,38.59954,416.0,4.600000000000001,5.199999999999999,0.5,0.0
2024-12-15 01:42:00,46,38.59954,416.0,4.5,5.3,0.8000000000000007,0.0
2024-12-15 01:45:00,57,38.54166,416.0,4.399999999999999,5.3,1.9000000000000021,0.0
2024-12-15 01:48:00,53,38.88889,416.0,4.199999999999999,4.8999999999999995,1.1999999999999993,0.0
2024-12-15 01:51:00,57,39.0625,417.0,4.600000000000001,5.1,2.0,0.0
2024-12-15 01:54:00,56,39.6412,417.0,4.300000000000001,4.9,1.8999999999999986,0.0
2024-12-15 01:57:00,58,40.79861,417.0,4.299999999999997,5.0,1.8000000000000007,0.0
2024-12-15 02:00:00,60,40.27778,417.0,4.600000000000001,5.199999999999999,1.5999999999999979,0.0
2024-12-15 02:03:00,61,40.16204,417.0,4.5,5.199999999999999,1.8999999999999986,0.0
2024-12-15 02:06:00,61,38.59954,417.0,4.599999999999998,5.3999999999999995,1.8000000000000007,0.0
2024-12-15 02:09:00,60,38.71528,417.0,4.699999999999999,5.1,1.4000000000000021,0.0
2024-12-15 02:12:00,60,38.83102,417.0,4.399999999999999,5.199999999999999,1.6999999999999993,0.0
2024-12-15 02:15:00,60,38.4838,417.0,4.599999999999998,5.1,1.4000000000000021,0.0
2024-12-15 02:18:00,59,38.02084,417.0,4.699999999999999,5.1,1.1999999999999993,0.0
2024-12-15 02:21:00,59,37.90509,417.0,4.5,5.200000000000001,1.1000000000000014,0.0
2024-12-15 02:24:00,59,37.67361,417.0,4.399999999999999,5.1,1.1000000000000014,0.0
2024-12-15 02:27:00,59,37.61574,417.0,4.399999999999999,5.1,1.1999999999999993,0.0
2024-12-15 02:30:00,60,38.13657,417.0,4.600000000000001,5.199999999999999,1.0999999999999979,0.0
2024-12-15 02:33:00,62,38.19445,417.0,4.5,4.9,1.3000000000000007,0.0
2024-12-15 02:36:00,62,38.13657,417.0,4.5,5.1,0.8000000000000007,0.0
2024-12-15 02:39:00,61,37.90509,417.0,4.399999999999999,5.1,1.4000000000000021,0.0
2024-12-15 02:42:00,61,38.02084,417.0,4.600000000000001,5.0,1.0,0.0
2024-12-15 02:45:00,60,37.84722,417.0,4.5,5.0,1.1999999999999993,0.0
2024-12-15 02:48:00,61,38.02084,417.0,4.300000000000001,5.1,1.3000000000000007,0.0
2024-12-15 02:51:00,60,38.25232,418.0,4.5,5.1,1.0,0.0
2024-12-15 02:54:00,61,38.54166,418.0,4.5,5.1,1.0,0.0
2024-12-15 02:57:00,60,38.54166,418.0,4.400000000000002,4.800000000000001,1.0999999999999979,0.0
2024-12-15 03:00:00,61,38.54166,418.0,4.599999999999998,4.699999999999999,1.0,0.0
2024-12-15 03:03:00,61,38.71528,418.0,4.600000000000001,4.9,1.0999999999999979,0.0
2024-12-15 03:06:00,61,38.25232,418.0,4.599999999999998,5.0,0.9000000000000021,0.0
2024-12-15 03:09:00,61,39.00463,418.0,4.699999999999999,5.0,1.0,0.0
2024-12-15 03:12:00,61,39.00463,418.0,4.5,5.199999999999999,1.1000000000000014,0.0
2024-12-15 03:15:00,62,39.0625,418.0,4.599999999999998,5.1,1.1000000000000014,0.0
2024-12-15 03:18:00,62,39.69907,418.0,4.5,5.0,1.3000000000000007,0.0
2024-12-15 03:21:00,61,40.50926,418.0,4.799999999999997,5.3,0.9000000000000021,0.0
2024-12-15 03:24:00,65,40.74074,418.0,4.699999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-15 03:27:00,63,40.85648,418.0,5.0,5.1,0.9000000000000021,0.0
2024-12-15 03:30:00,61,39.29398,418.0,4.800000000000001,5.0,0.8999999999999986,0.0
2024-12-15 03:33:00,61,39.29398,418.0,4.600000000000001,5.0,1.0,0.0
2024-12-15 03:36:00,62,39.35185,418.0,4.899999999999999,5.0,0.8000000000000007,0.0
2024-12-15 03:39:00,62,39.98843,418.0,4.699999999999999,4.800000000000001,1.1000000000000014,0.0
2024-12-15 03:42:00,60,39.69907,418.0,4.600000000000001,4.800000000000001,0.8999999999999986,0.0
2024-12-15 03:45:00,61,39.46759,418.0,4.5,5.1,1.1000000000000014,0.0
2024-12-15 03:48:00,60,39.75695,418.0,4.800000000000001,5.5,0.8000000000000007,0.0
2024-12-15 03:51:00,64,39.69907,419.0,4.5,4.9,1.1999999999999993,0.0
2024-12-15 03:54:00,63,39.40972,419.0,4.599999999999998,5.0,0.9000000000000021,0.0
2024-12-15 03:57:00,62,38.71528,419.0,4.5,4.6000000000000005,0.9000000000000021,0.0
2024-12-15 04:00:00,60,38.83102,419.0,4.400000000000002,5.0,0.8999999999999986,0.0
2024-12-15 04:03:00,60,39.29398,419.0,4.800000000000001,5.000000000000001,1.1000000000000014,0.0
2024-12-15 04:06:00,61,39.00463,419.0,4.5,4.699999999999999,1.1000000000000014,0.0
2024-12-15 04:09:00,60,38.54166,419.0,4.400000000000002,4.8,0.8999999999999986,0.0
2024-12-15 04:12:00,57,38.88889,419.0,4.600000000000001,5.1,1.3999999999999986,0.0
2024-12-15 04:15:00,63,38.4838,419.0,4.800000000000001,4.6000000000000005,1.0999999999999979,0.0
2024-12-15 04:18:00,56,38.71528,419.0,4.700000000000003,4.8,1.1999999999999993,0.0
2024-12-15 04:21:00,59,38.88889,419.0,4.599999999999998,5.1,0.6000000000000014,0.0
2024-12-15 04:24:00,62,38.83102,419.0,4.699999999999999,4.800000000000001,1.0,0.0
2024-12-15 04:27:00,62,38.13657,419.0,4.599999999999998,5.2,1.0,0.0
2024-12-15 04:30:00,61,38.4838,419.0,4.600000000000001,5.000000000000001,1.0,0.0
2024-12-15 04:33:00,57,38.59954,419.0,4.700000000000003,4.9,0.5999999999999979,0.0
2024-12-15 04:36:00,58,38.54166,419.0,4.899999999999999,4.9,1.1999999999999993,0.0
2024-12-15 04:39:00,59,38.88889,419.0,4.5,4.8,1.0999999999999979,0.0
2024-12-15 04:42:00,62,38.25232,419.0,4.699999999999999,5.0,0.9000000000000021,0.0
2024-12-15 04:45:00,62,38.42593,419.0,4.399999999999999,4.700000000000001,1.0,0.0
2024-12-15 04:48:00,60,38.42593,419.0,4.699999999999999,5.300000000000001,0.40000000000000213,0.0
2024-12-15 04:51:00,63,38.59954,420.0,4.800000000000001,5.0,1.0,0.0
2024-12-15 04:54:00,62,38.59954,420.0,4.599999999999998,4.9,1.1000000000000014,0.0
2024-12-15 04:57:00,63,38.71528,420.0,4.600000000000001,4.9,1.0,0.0
2024-12-15 05:00:00,61,38.42593,420.0,4.699999999999999,5.000000000000001,1.0,0.0
2024-12-15 05:03:00,61,38.25232,420.0,4.5,5.1000000000000005,1.1000000000000014,0.0
2024-12-15 05:06:00,60,39.0625,420.0,4.400000000000002,5.0,0.8999999999999986,0.0
2024-12-15 05:09:00,60,38.83102,420.0,4.400000000000002,4.800000000000001,1.0999999999999979,0.0
2024-12-15 05:12:00,60,38.4838,420.0,4.5,4.800000000000001,0.8999999999999986,0.0
2024-12-15 05:15:00,60,39.35185,420.0,4.5,5.0,1.1999999999999993,0.0
2024-12-15 05:18:00,61,39.93055,420.0,4.399999999999999,5.0,1.1000000000000014,0.0
2024-12-15 05:21:00,61,40.56713,420.0,4.600000000000001,4.7,1.0999999999999979,0.0
2024-12-15 05:24:00,61,40.0463,420.0,4.599999999999998,4.700000000000001,1.0,0.0
2024-12-15 05:27:00,60,40.50926,420.0,4.599999999999998,5.0,0.9000000000000021,0.0
2024-12-15 05:30:00,61,39.98843,420.0,4.699999999999999,4.6,0.8000000000000007,0.0
2024-12-15 05:33:00,61,39.69907,420.0,5.0,4.800000000000001,0.7999999999999972,0.0
2024-12-15 05:36:00,61,39.75695,420.0,4.399999999999999,4.700000000000001,1.3000000000000007,0.0
2024-12-15 05:39:00,61,39.12037,420.0,5.0,4.699999999999999,0.8000000000000007,0.0
2024-12-15 05:42:00,61,39.35185,420.0,4.699999999999999,4.800000000000001,0.6999999999999993,0.0
2024-12-15 05:45:00,61,39.35185,420.0,4.400000000000002,4.699999999999999,1.2999999999999972,0.0
2024-12-15 05:48:00,61,39.35185,420.0,4.800000000000001,4.9,0.8000000000000007,0.0
2024-12-15 05:51:00,61,38.88889,421.0,4.800000000000001,4.8999999999999995,0.8000000000000007,0.0
2024-12-15 05:54:00,60,38.71528,421.0,4.599999999999998,5.000000000000001,0.9000000000000021,0.0
2024-12-15 05:57:00,58,39.0625,421.0,4.5,4.6,0.8000000000000007,0.0
2024-12-15 06:00:00,60,39.0625,421.0,4.699999999999999,4.700000000000001,0.6999999999999993,0.0
2024-12-15 06:03:00,53,39.35185,421.0,4.299999999999997,4.8999999999999995,0.40000000000000213,0.0
2024-12-15 06:06:00,63,38.88889,421.0,4.699999999999999,4.800000000000001,0.9000000000000021,0.0
2024-12-15 06:09:00,63,39.29398,421.0,4.800000000000001,4.699999999999999,1.0,0.0
2024-12-15 06:12:00,62,39.40972,421.0,4.699999999999999,4.6,1.0,0.0
2024-12-15 06:15:00,65,39.35185,421.0,4.5,4.8999999999999995,1.3000000000000007,0.0
2024-12-15 06:18:00,55,39.40972,421.0,4.700000000000003,4.6,0.3999999999999986,0.0
2024-12-15 06:21:00,62,39.29398,421.0,4.600000000000001,4.6,1.0,0.0
2024-12-15 06:24:00,57,39.29398,421.0,4.5,4.8,0.6000000000000014,0.0
2024-12-15 06:27:00,59,39.46759,421.0,4.5,4.3999999999999995,0.6999999999999993,0.0
2024-12-15 06:30:00,57,39.58334,421.0,4.300000000000001,4.5,0.6000000000000014,0.0
2024-12-15 06:33:00,64,39.46759,421.0,4.5,4.3999999999999995,1.6000000000000014,0.0
2024-12-15 06:36:00,56,39.29398,421.0,4.5,4.699999999999999,0.6999999999999993,0.0
2024-12-15 06:39:00,62,39.0625,421.0,4.599999999999998,4.8,1.1000000000000014,0.0
2024-12-15 06:42:00,60,39.0625,421.0,4.399999999999999,4.800000000000001,0.7000000000000028,0.0
2024-12-15 06:45:00,58,39.00463,421.0,4.399999999999999,4.6,0.8000000000000007,0.0
2024-12-15 06:48:00,57,39.6412,421.0,4.200000000000003,4.700000000000001,1.0,0.0
2024-12-15 06:51:00,55,39.40972,422.0,4.400000000000002,4.6,0.6999999999999993,0.0
2024-12-15 06:54:00,56,39.29398,422.0,4.5,4.800000000000001,0.8000000000000007,0.0
2024-12-15 06:57:00,62,38.77315,422.0,4.300000000000001,4.499999999999999,1.3999999999999986,0.0
2024-12-15 07:00:00,56,39.6412,422.0,4.600000000000001,4.8,0.3000000000000007,0.0
2024-12-15 07:03:00,62,39.17824,422.0,4.399999999999999,4.6,1.3000000000000007,0.0
2024-12-15 07:06:00,57,38.59954,422.0,4.5,4.7,0.5,0.0
2024-12-15 07:09:00,57,38.59954,422.0,4.599999999999998,4.699999999999999,0.6000000000000014,0.0
2024-12-15 07:12:00,64,39.6412,422.0,4.399999999999999,4.3999999999999995,1.4000000000000021,0.0
2024-12-15 07:15:00,65,38.31018,422.0,4.400000000000002,4.499999999999999,1.5,0.0
2024-12-15 07:18:00,57,38.42593,422.0,4.600000000000001,5.0,0.6999999999999993,0.0
2024-12-15 07:21:00,52,39.17824,422.0,4.300000000000001,4.5,0.29999999999999716,0.0
2024-12-15 07:24:00,60,38.19445,422.0,4.199999999999999,4.2,1.1000000000000014,0.0
2024-12-15 07:27:00,50,38.77315,422.0,4.399999999999999,4.8999999999999995,1.4000000000000021,0.0
2024-12-15 07:30:00,61,38.71528,422.0,4.5,4.3999999999999995,1.5,0.0
2024-12-15 07:33:00,52,39.93055,422.0,4.199999999999999,4.699999999999999,0.5,0.0
2024-12-15 07:36:00,60,39.17824,422.0,4.300000000000001,4.6,0.8000000000000007,0.0
2024-12-15 07:39:00,60,39.93055,422.0,4.5,4.9,1.1000000000000014,0.0
2024-12-15 07:42:00,61,39.87268,422.0,4.699999999999999,4.699999999999999,0.9000000000000021,0.0
2024-12-15 07:45:00,63,39.75695,422.0,4.600000000000001,4.6,1.0,0.0
2024-12-15 07:48:00,56,39.46759,422.0,4.699999999999999,4.799999999999999,0.5,0.0
2024-12-15 07:51:00,62,39.46759,423.0,4.300000000000001,4.6,1.5,0.0
2024-12-15 07:54:00,59,39.46759,423.0,4.599999999999998,4.800000000000001,1.0,0.0
2024-12-15 07:57:00,59,39.87268,423.0,4.699999999999999,4.800000000000001,0.8000000000000007,0.0
2024-12-15 08:00:00,58,40.21991,423.0,4.599999999999998,4.699999999999999,1.0,0.0
2024-12-15 08:03:00,62,39.93055,423.0,4.600000000000001,4.800000000000001,1.3000000000000007,0.0
2024-12-15 08:06:00,52,39.87268,423.0,4.599999999999998,5.2,0.40000000000000213,0.0
2024-12-15 08:09:00,63,39.40972,423.0,4.5,4.5,1.5,0.0
2024-12-15 08:12:00,59,39.00463,423.0,4.300000000000001,4.8999999999999995,0.8999999999999986,0.0
2024-12-15 08:15:00,59,38.59954,423.0,4.300000000000001,4.6000000000000005,0.8999999999999986,0.0
2024-12-15 08:18:00,60,39.29398,423.0,4.699999999999999,4.9,0.8000000000000007,0.0
2024-12-15 08:21:00,59,38.88889,423.0,4.600000000000001,4.800000000000001,1.0,0.0
2024-12-15 08:24:00,61,38.83102,423.0,4.399999999999999,5.000000000000001,1.3000000000000007,0.0
2024-12-15 08:27:00,55,38.59954,423.0,4.599999999999998,4.999999999999999,0.40000000000000213,0.0
2024-12-15 08:30:00,61,37.61574,423.0,4.600000000000001,4.700000000000001,1.1999999999999993,0.0
2024-12-15 08:33:00,62,34.9537,423.0,4.199999999999999,4.6000000000000005,1.1000000000000014,0.0
2024-12-15 08:39:00,61,36.57407,423.0,4.199999999999999,4.3,1.1999999999999993,0.0
2024-12-15 08:42:00,64,38.13657,423.0,4.200000000000003,4.6000000000000005,1.5,0.0
2024-12-15 08:45:00,60,38.88889,423.0,4.400000000000002,4.8,0.3999999999999986,0.0
2024-12-15 08:48:00,58,38.88889,423.0,4.300000000000001,4.5,0.8999999999999986,0.0
2024-12-15 08:51:00,58,38.83102,424.0,4.600000000000001,4.800000000000001,0.8000000000000007,0.0
2024-12-15 08:54:00,57,38.31018,424.0,4.600000000000001,4.800000000000001,0.6999999999999993,0.0
2024-12-15 08:57:00,58,40.21991,424.0,4.100000000000001,4.700000000000001,1.1999999999999993,0.0
2024-12-15 09:00:00,61,40.50926,424.0,4.300000000000001,4.699999999999999,1.0,0.0
2024-12-15 09:03:00,62,41.95602,424.0,4.5,4.800000000000001,1.1999999999999993,0.0
2024-12-15 09:06:00,63,41.31945,424.0,4.699999999999999,4.8999999999999995,1.1999999999999993,0.0
2024-12-15 09:09:00,60,42.01389,424.0,4.800000000000001,4.8999999999999995,1.1999999999999993,0.0
2024-12-15 09:12:00,61,41.2037,424.0,4.5,4.700000000000001,1.1000000000000014,0.0
2024-12-15 09:15:00,60,41.14584,424.0,4.800000000000001,4.800000000000001,1.0,0.0
2024-12-15 09:21:00,62,40.625,424.0,4.899999999999999,5.1000000000000005,1.3000000000000007,0.0
2024-12-15 09:24:00,63,40.21991,424.0,4.599999999999998,4.8999999999999995,0.9000000000000021,0.0
2024-12-15 09:27:00,62,41.2037,424.0,4.899999999999999,5.0,0.8000000000000007,0.0
2024-12-15 09:30:00,59,38.83102,424.0,4.800000000000001,4.6,1.0,0.0
2024-12-15 09:33:00,61,39.46759,424.0,4.899999999999999,4.9,1.0,0.0
2024-12-15 09:36:00,62,39.00463,424.0,4.399999999999999,4.700000000000001,1.1999999999999993,0.0
2024-12-15 09:39:00,63,43.63426,424.0,4.699999999999999,4.800000000000001,1.1999999999999993,0.0
2024-12-15 09:42:00,64,45.13889,424.0,4.800000000000001,4.700000000000001,1.0,0.0
2024-12-15 09:45:00,66,50.9838,424.0,5.100000000000001,4.6,1.0999999999999979,0.0
2024-12-15 09:48:00,69,50.69444,424.0,4.699999999999999,4.3,1.1999999999999993,0.0
2024-12-15 10:03:00,65,52.95139,425.0,4.899999999999999,4.5,0.20000000000000284,0.0
2024-12-15 10:09:00,56,52.60417,425.0,4.300000000000001,4.300000000000001,0.0,0.0
2024-12-15 10:12:00,61,52.02546,425.0,4.600000000000001,4.800000000000001,0.5,0.0
2024-12-15 10:15:00,60,51.79398,425.0,4.600000000000001,4.700000000000001,0.3000000000000007,0.0
2024-12-15 10:18:00,60,50.75231,425.0,4.5,4.5,0.6999999999999993,0.0
2024-12-15 10:21:00,60,51.50463,425.0,4.400000000000002,4.800000000000001,0.5999999999999979,0.0
2024-12-15 10:24:00,65,52.19907,425.0,4.599999999999998,4.800000000000001,0.9000000000000021,0.0
2024-12-15 10:27:00,61,51.21528,425.0,4.5,5.1000000000000005,0.6999999999999993,0.0
2024-12-15 10:30:00,60,51.21528,425.0,4.5,5.3999999999999995,0.6999999999999993,0.0
2024-12-15 10:33:00,63,51.04167,425.0,4.600000000000001,4.6,0.8999999999999986,0.0
2024-12-15 10:36:00,62,50.9838,425.0,4.299999999999997,5.0,0.9000000000000021,0.0
2024-12-15 10:39:00,60,51.50463,425.0,4.199999999999999,4.699999999999999,0.8000000000000007,0.0
2024-12-15 10:42:00,61,50.92593,425.0,4.399999999999999,4.699999999999999,0.8000000000000007,0.0
2024-12-15 10:45:00,60,50.63657,425.0,4.400000000000002,5.0,0.8999999999999986,0.0
2024-12-15 10:48:00,60,50.11574,425.0,4.399999999999999,5.000000000000001,1.0,0.0
2024-12-15 10:51:00,59,48.66898,426.0,4.600000000000001,5.2,0.8000000000000007,0.0
2024-12-15 10:54:00,57,50.63657,426.0,4.200000000000003,4.800000000000001,0.5999999999999979,0.0
2024-12-15 10:57:00,62,50.40509,426.0,4.100000000000001,4.7,0.8999999999999986,0.0
2024-12-15 11:00:00,57,50.0,426.0,3.8999999999999986,5.0,1.0,0.0
2024-12-15 11:03:00,57,48.4375,426.0,4.5,4.9,0.5999999999999979,0.0
2024-12-15 11:06:00,58,50.75231,426.0,4.399999999999999,4.700000000000001,0.8000000000000007,0.0
2024-12-15 11:09:00,57,49.24768,426.0,4.299999999999997,4.699999999999999,0.7000000000000028,0.0
2024-12-15 11:12:00,57,49.82639,426.0,4.399999999999999,4.700000000000001,0.6999999999999993,0.0
2024-12-15 11:15:00,59,49.76852,426.0,4.5,5.1000000000000005,0.8999999999999986,0.0
2024-12-15 11:18:00,61,50.17361,426.0,4.399999999999999,5.2,1.1000000000000014,0.0
2024-12-15 11:21:00,59,49.82639,426.0,4.199999999999999,5.1000000000000005,0.8000000000000007,0.0
2024-12-15 11:24:00,56,50.75231,426.0,4.399999999999999,4.499999999999999,0.6000000000000014,0.0
2024-12-15 11:27:00,56,50.69444,426.0,4.100000000000001,4.6000000000000005,0.8999999999999986,0.0
2024-12-15 11:30:00,61,50.75231,426.0,4.400000000000002,4.5,0.8999999999999986,0.0
2024-12-15 11:33:00,57,52.37269,426.0,4.300000000000001,4.3999999999999995,0.6999999999999993,0.0
2024-12-15 11:36:00,58,51.85185,426.0,4.100000000000001,4.800000000000001,0.8999999999999986,0.0
2024-12-15 11:39:00,59,51.73611,426.0,4.5,4.8,0.8999999999999986,0.0
2024-12-15 11:42:00,60,52.77778,426.0,4.100000000000001,4.9,1.0,0.0
2024-12-15 11:45:00,63,51.33102,426.0,4.399999999999999,4.699999999999999,1.1000000000000014,0.0
2024-12-15 11:48:00,57,52.60417,426.0,4.300000000000001,4.700000000000001,0.5999999999999979,0.0
2024-12-15 11:51:00,59,50.9838,427.0,4.400000000000002,4.699999999999999,1.0,0.0
2024-12-15 11:54:00,57,52.02546,427.0,4.099999999999998,4.6,0.8000000000000007,0.0
2024-12-15 11:57:00,59,52.02546,427.0,4.300000000000001,5.000000000000001,1.1000000000000014,0.0
2024-12-15 12:00:00,60,53.00926,427.0,4.400000000000002,5.000000000000001,1.0,0.0
2024-12-15 12:03:00,65,52.66204,427.0,4.199999999999999,4.700000000000001,1.6999999999999993,0.0
2024-12-15 12:06:00,58,53.29861,427.0,4.199999999999999,4.499999999999999,0.8000000000000007,0.0
2024-12-15 12:09:00,56,52.37269,427.0,4.300000000000001,4.5,0.6999999999999993,0.0
2024-12-15 12:12:00,60,52.71991,427.0,4.0,4.800000000000001,1.1000000000000014,0.0
2024-12-15 12:15:00,63,54.16667,427.0,4.199999999999999,5.000000000000001,1.5,0.0
2024-12-15 12:18:00,60,54.16667,427.0,4.300000000000001,4.5,1.0,0.0
2024-12-15 12:21:00,60,54.22454,427.0,4.400000000000002,4.5,1.3000000000000007,0.0
2024-12-15 12:24:00,56,46.00695,427.0,4.199999999999999,4.6000000000000005,0.0,0.0
2024-12-15 22:09:00,70,28.87732,427.0,1.8999999999999986,6.6,6.0,0.0
2024-12-15 22:12:00,69,48.84259,427.0,4.199999999999999,5.700000000000001,3.3000000000000007,0.0
2024-12-15 22:15:00,62,43.1713,427.0,5.099999999999998,4.6000000000000005,1.4000000000000021,0.0
2024-12-15 22:18:00,57,45.71759,427.0,4.900000000000002,4.8,0.6999999999999993,0.0
2024-12-15 22:21:00,51,37.55787,427.0,4.100000000000001,5.500000000000001,0.29999999999999716,0.0
2024-12-15 22:24:00,48,38.77315,427.0,4.199999999999999,5.300000000000001,0.6999999999999993,0.0
2024-12-15 22:27:00,47,37.73148,427.0,4.099999999999998,5.4,0.6000000000000014,0.0
2024-12-15 22:30:00,46,37.44213,427.0,4.0,5.199999999999999,0.3999999999999986,0.0
2024-12-15 22:33:00,44,37.26852,427.0,3.900000000000002,5.1,0.3999999999999986,0.0
2024-12-15 22:36:00,46,36.45834,428.0,3.8999999999999986,4.8,0.6000000000000014,0.0
2024-12-15 22:39:00,43,38.54166,428.0,3.8000000000000007,4.999999999999999,0.6999999999999993,0.0
2024-12-15 22:42:00,39,39.17824,428.0,3.6999999999999993,4.3999999999999995,0.3000000000000007,0.0
2024-12-15 22:45:00,45,39.69907,428.0,3.8000000000000007,4.800000000000001,0.8000000000000007,0.0
2024-12-15 22:48:00,52,40.16204,428.0,3.6999999999999993,5.0,2.1000000000000014,0.0
2024-12-15 22:51:00,50,39.69907,428.0,3.900000000000002,4.8999999999999995,2.0,0.0
2024-12-15 22:54:00,57,40.56713,428.0,3.6000000000000014,4.800000000000001,2.5,0.0
2024-12-15 22:57:00,55,40.625,428.0,3.799999999999997,5.1,1.9000000000000021,0.0
2024-12-15 23:00:00,53,40.91435,428.0,3.8999999999999986,4.8,1.6999999999999993,0.0
2024-12-15 23:03:00,60,40.50926,428.0,4.100000000000001,5.499999999999999,2.099999999999998,0.0
2024-12-15 23:06:00,62,40.56713,428.0,4.0,5.3,2.0,0.0
2024-12-15 23:09:00,60,40.45139,428.0,4.400000000000002,5.699999999999999,1.6999999999999993,0.0
2024-12-15 23:12:00,59,40.27778,428.0,4.0,5.3,1.5999999999999979,0.0
2024-12-15 23:15:00,62,39.6412,428.0,4.399999999999999,5.1000000000000005,1.6000000000000014,0.0
2024-12-15 23:18:00,59,40.625,428.0,4.0,5.3,1.5,0.0
2024-12-15 23:21:00,61,40.56713,428.0,4.299999999999997,4.800000000000001,1.4000000000000021,0.0
2024-12-15 23:24:00,59,40.27778,428.0,4.299999999999997,5.0,1.0,0.0
2024-12-15 23:27:00,60,41.14584,428.0,4.199999999999999,4.9,1.3999999999999986,0.0
2024-12-15 23:30:00,60,41.2037,428.0,4.300000000000001,4.800000000000001,1.0999999999999979,0.0
2024-12-15 23:33:00,60,40.79861,428.0,4.400000000000002,4.700000000000001,1.0999999999999979,0.0
2024-12-15 23:36:00,59,41.49305,429.0,4.200000000000003,4.800000000000001,1.1999999999999993,0.0
2024-12-15 23:39:00,60,40.625,429.0,4.600000000000001,5.1,0.8000000000000007,0.0
2024-12-15 23:42:00,59,40.56713,429.0,4.300000000000001,4.9,1.0,0.0
2024-12-15 23:45:00,59,40.50926,429.0,4.199999999999999,4.800000000000001,1.0,0.0
2024-12-15 23:48:00,58,39.98843,429.0,4.099999999999998,4.699999999999999,1.0,0.0
2024-12-15 23:51:00,58,39.58334,429.0,4.0,4.700000000000001,1.1000000000000014,0.0
2024-12-15 23:54:00,58,39.40972,429.0,4.100000000000001,4.800000000000001,0.8999999999999986,0.0
2024-12-15 23:57:00,59,39.75695,429.0,3.900000000000002,4.800000000000001,1.1999999999999993,0.0
2024-12-16 00:00:00,58,39.75695,429.0,4.100000000000001,4.6,0.8999999999999986,0.0
2024-12-16 00:03:00,58,39.93055,429.0,4.300000000000001,4.799999999999999,0.6000000000000014,0.0
2024-12-16 00:06:00,59,40.0463,429.0,4.099999999999998,4.9,0.6999999999999993,0.0
2024-12-16 00:09:00,58,39.58334,429.0,4.199999999999999,4.699999999999999,0.8999999999999986,0.0
2024-12-16 00:12:00,59,39.93055,429.0,3.8000000000000007,4.8,1.1000000000000014,0.0
2024-12-16 00:15:00,58,41.43518,429.0,4.399999999999999,4.699999999999999,0.6999999999999993,0.0
2024-12-16 00:18:00,58,41.31945,429.0,4.300000000000001,4.6,0.8000000000000007,0.0
2024-12-16 00:21:00,57,39.75695,429.0,4.199999999999999,4.699999999999999,0.8999999999999986,0.0
2024-12-16 00:24:00,58,40.91435,429.0,4.399999999999999,4.699999999999999,0.8999999999999986,0.0
2024-12-16 00:27:00,58,40.56713,429.0,4.199999999999999,4.6,1.0,0.0
2024-12-16 00:30:00,57,40.21991,429.0,3.900000000000002,4.700000000000001,1.0999999999999979,0.0
2024-12-16 00:33:00,58,39.87268,429.0,4.100000000000001,4.699999999999999,0.8999999999999986,0.0
2024-12-16 00:36:00,59,39.93055,430.0,4.199999999999999,4.699999999999999,1.1000000000000014,0.0
2024-12-16 00:39:00,57,39.40972,430.0,4.0,4.6,0.8999999999999986,0.0
2024-12-16 00:42:00,56,38.83102,430.0,3.8999999999999986,4.699999999999999,1.0,0.0
2024-12-16 00:45:00,58,39.12037,430.0,4.099999999999998,5.1000000000000005,1.0,0.0
2024-12-16 00:48:00,53,38.59954,430.0,4.199999999999999,4.6,0.6999999999999993,0.0
2024-12-16 00:54:00,57,39.00463,430.0,4.100000000000001,4.799999999999999,1.3999999999999986,0.0
2024-12-16 00:57:00,56,39.35185,430.0,4.400000000000002,4.6,0.3000000000000007,0.0
2024-12-16 01:00:00,57,39.40972,430.0,4.100000000000001,4.5,0.6999999999999993,0.0
2024-12-16 01:03:00,57,39.6412,430.0,4.0,4.9,1.0,0.0
2024-12-16 01:06:00,57,39.93055,430.0,4.100000000000001,4.800000000000001,0.6999999999999993,0.0
2024-12-16 01:09:00,57,39.40972,430.0,4.100000000000001,4.800000000000001,0.8999999999999986,0.0
2024-12-16 01:12:00,63,39.87268,430.0,4.300000000000001,4.9,1.3999999999999986,0.0
2024-12-16 01:15:00,55,39.29398,430.0,4.300000000000001,4.6,0.1999999999999993,0.0
2024-12-16 01:18:00,49,39.46759,430.0,4.300000000000001,5.1,0.0,0.0
2024-12-16 01:21:00,62,39.6412,430.0,4.100000000000001,4.6000000000000005,1.3999999999999986,0.0
2024-12-16 01:24:00,58,39.58334,430.0,4.0,4.800000000000001,0.5999999999999979,0.0
2024-12-16 01:27:00,58,39.46759,430.0,4.300000000000001,4.699999999999999,0.5999999999999979,0.0
2024-12-16 01:30:00,58,39.6412,430.0,4.100000000000001,4.6,0.6999999999999993,0.0
2024-12-16 01:33:00,57,39.6412,430.0,4.099999999999998,4.699999999999999,1.0,0.0
2024-12-16 01:36:00,57,38.88889,431.0,4.199999999999999,4.6,0.6000000000000014,0.0
2024-12-16 01:39:00,55,39.17824,431.0,4.300000000000001,4.699999999999999,0.8000000000000007,0.0
2024-12-16 01:42:00,56,38.71528,431.0,3.8000000000000007,4.699999999999999,1.0,0.0
2024-12-16 01:45:00,57,39.29398,431.0,4.100000000000001,4.8999999999999995,0.8999999999999986,0.0
2024-12-16 01:48:00,53,38.54166,431.0,4.100000000000001,4.699999999999999,0.3000000000000007,0.0
2024-12-16 01:51:00,47,38.88889,431.0,4.0,4.699999999999999,0.3000000000000007,0.0
2024-12-16 01:54:00,60,38.83102,431.0,4.200000000000003,4.5,1.0,0.0
2024-12-16 01:57:00,59,38.83102,431.0,3.8999999999999986,4.300000000000001,1.1000000000000014,0.0
2024-12-16 02:00:00,49,39.00463,431.0,3.8000000000000007,5.0,0.0,0.0
2024-12-16 02:03:00,55,38.77315,431.0,3.900000000000002,4.6,0.8999999999999986,0.0
2024-12-16 02:06:00,62,39.00463,431.0,4.0,3.8000000000000007,1.3999999999999986,0.0
2024-12-16 02:12:00,58,39.12037,431.0,3.8000000000000007,4.3999999999999995,0.6000000000000014,0.0
2024-12-16 02:15:00,55,39.12037,431.0,4.0,4.7,0.3000000000000007,0.0
2024-12-16 02:18:00,51,38.54166,431.0,4.0,4.7,0.6999999999999993,0.0
2024-12-16 02:21:00,53,38.4838,431.0,3.6999999999999993,4.4,0.9000000000000021,0.0
2024-12-16 02:24:00,51,39.0625,431.0,4.100000000000001,4.6,0.6000000000000014,0.0
2024-12-16 02:27:00,51,39.12037,431.0,4.0,4.300000000000001,0.6000000000000014,0.0
2024-12-16 02:30:00,52,38.54166,431.0,3.900000000000002,4.300000000000001,0.6999999999999993,0.0
2024-12-16 02:33:00,53,38.4838,431.0,4.0,4.5,0.6000000000000014,0.0
2024-12-16 02:36:00,49,38.71528,432.0,3.8999999999999986,4.5,0.40000000000000213,0.0
2024-12-16 02:39:00,59,38.88889,432.0,3.8000000000000007,3.9000000000000004,1.5,0.0
2024-12-16 02:42:00,61,38.71528,432.0,3.8999999999999986,4.1000000000000005,1.3000000000000007,0.0
2024-12-16 02:48:00,58,38.59954,432.0,3.8999999999999986,4.5,0.8000000000000007,0.0
2024-12-16 02:54:00,44,39.29398,432.0,3.8000000000000007,4.8,0.1999999999999993,0.0
2024-12-16 02:57:00,58,38.83102,432.0,4.099999999999998,4.8,0.1999999999999993,0.0
2024-12-16 03:00:00,49,38.59954,432.0,4.0,4.2,0.9000000000000021,0.0
2024-12-16 03:03:00,54,38.54166,432.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,0.0
2024-12-16 03:06:00,54,38.4838,432.0,3.900000000000002,4.5,1.0,0.0
2024-12-16 03:09:00,47,38.54166,432.0,3.799999999999997,3.8000000000000007,0.3000000000000007,0.0
2024-12-16 03:15:00,56,38.88889,432.0,3.599999999999998,4.8,1.2000000000000028,0.0
2024-12-16 03:18:00,48,38.4838,432.0,3.8999999999999986,4.2,0.3000000000000007,0.0
2024-12-16 03:21:00,50,38.83102,432.0,4.0,4.1000000000000005,0.3999999999999986,0.0
2024-12-16 03:24:00,53,38.4838,432.0,3.799999999999997,4.500000000000001,0.8000000000000007,0.0
2024-12-16 03:27:00,48,38.83102,432.0,3.599999999999998,4.5,0.6000000000000014,0.0
2024-12-16 03:30:00,49,38.77315,432.0,3.400000000000002,4.1,0.8999999999999986,0.0
2024-12-16 03:33:00,50,39.12037,432.0,3.799999999999997,4.4,0.7000000000000028,0.0
2024-12-16 03:36:00,50,39.29398,433.0,3.6999999999999993,4.300000000000001,0.8999999999999986,0.0
2024-12-16 03:39:00,50,39.46759,433.0,3.6999999999999993,4.4,0.7000000000000028,0.0
2024-12-16 03:42:00,53,39.29398,433.0,3.599999999999998,4.5,0.9000000000000021,0.0
2024-12-16 03:45:00,55,38.54166,433.0,3.6999999999999993,4.4,1.2000000000000028,0.0
2024-12-16 03:51:00,45,39.40972,433.0,3.6999999999999993,4.6000000000000005,0.3000000000000007,0.0
2024-12-16 03:54:00,61,39.6412,433.0,3.5,4.7,1.8999999999999986,0.0
2024-12-16 03:57:00,58,39.93055,433.0,3.6000000000000014,3.999999999999999,1.2999999999999972,0.0
2024-12-16 04:00:00,54,39.69907,433.0,3.900000000000002,4.6000000000000005,0.8999999999999986,0.0
2024-12-16 04:03:00,56,39.69907,433.0,3.799999999999997,4.7,1.1000000000000014,0.0
2024-12-16 04:06:00,49,39.58334,433.0,3.6999999999999993,4.699999999999999,0.5999999999999979,0.0
2024-12-16 04:09:00,56,39.17824,433.0,3.6999999999999993,4.4,1.3000000000000007,0.0
2024-12-16 04:12:00,45,39.0625,433.0,3.6999999999999993,4.5,0.5999999999999979,0.0
2024-12-16 04:18:00,55,39.58334,433.0,3.799999999999997,4.5,1.6000000000000014,0.0
2024-12-16 04:21:00,45,39.17824,433.0,3.8000000000000007,4.0,1.6999999999999993,0.0
2024-12-16 04:24:00,47,39.00463,433.0,3.8999999999999986,4.9,0.3999999999999986,0.0
2024-12-16 04:27:00,46,38.83102,433.0,3.900000000000002,4.800000000000001,1.3999999999999986,0.0
2024-12-16 04:30:00,58,38.54166,433.0,4.099999999999998,4.2,0.8000000000000007,0.0
2024-12-16 04:36:00,56,38.31018,434.0,4.0,4.5,0.9000000000000021,0.0
2024-12-16 04:39:00,61,38.59954,434.0,3.6999999999999993,4.5,1.6999999999999993,0.0
2024-12-16 04:42:00,47,39.12037,434.0,3.5,4.8,0.09999999999999787,0.0
2024-12-16 04:45:00,45,39.40972,434.0,4.0,4.8,0.0,0.0
2024-12-16 04:48:00,57,39.12037,434.0,3.8000000000000007,4.2,1.3000000000000007,0.0
2024-12-16 04:51:00,50,39.0625,434.0,3.8999999999999986,4.7,0.5,0.0
2024-12-16 04:54:00,52,39.0625,434.0,3.8999999999999986,4.300000000000001,0.5,0.0
2024-12-16 04:57:00,52,39.00463,434.0,3.8000000000000007,4.6,0.6999999999999993,0.0
2024-12-16 05:00:00,50,39.29398,434.0,3.900000000000002,4.5,0.3999999999999986,0.0
2024-12-16 05:03:00,56,39.58334,434.0,3.6999999999999993,4.7,1.1999999999999993,0.0
2024-12-16 05:06:00,55,39.17824,434.0,3.6999999999999993,4.6,1.0,0.0
2024-12-16 05:12:00,54,39.17824,434.0,3.8000000000000007,4.699999999999999,1.0999999999999979,0.0
2024-12-16 05:15:00,61,39.35185,434.0,3.900000000000002,4.0,1.6999999999999993,0.0
2024-12-16 05:18:00,46,39.6412,434.0,4.0,4.8999999999999995,0.0,0.0
2024-12-16 05:21:00,56,38.83102,434.0,4.0,4.4,0.6000000000000014,0.0
2024-12-16 05:24:00,56,39.58334,434.0,4.0,4.7,0.8999999999999986,0.0
2024-12-16 05:27:00,51,39.93055,434.0,4.300000000000001,4.8,0.8999999999999986,0.0
2024-12-16 05:30:00,50,39.58334,434.0,3.799999999999997,4.3,1.3000000000000007,0.0
2024-12-16 05:36:00,42,39.46759,435.0,3.8999999999999986,5.1,1.1000000000000014,0.0
2024-12-16 05:39:00,61,39.98843,435.0,3.599999999999998,4.5,1.8000000000000007,0.0
2024-12-16 05:42:00,51,40.0463,435.0,3.8999999999999986,4.0,0.5,0.0
2024-12-16 05:45:00,50,40.45139,435.0,3.6000000000000014,5.1,0.5999999999999979,0.0
2024-12-16 05:48:00,56,40.85648,435.0,3.900000000000002,4.5,1.0,0.0
2024-12-16 05:51:00,54,39.46759,435.0,4.100000000000001,4.6,0.5,0.0
2024-12-16 05:54:00,52,39.0625,435.0,4.0,4.5,0.5,0.0
2024-12-16 05:57:00,56,39.40972,435.0,3.8999999999999986,4.300000000000001,1.3000000000000007,0.0
2024-12-16 06:00:00,50,39.46759,435.0,3.8999999999999986,4.199999999999999,0.3000000000000007,0.0
2024-12-16 06:06:00,57,39.46759,435.0,3.900000000000002,4.4,1.0999999999999979,0.0
2024-12-16 06:09:00,42,39.93055,435.0,3.599999999999998,3.8,1.6000000000000014,0.0
2024-12-16 06:12:00,47,40.16204,435.0,4.0,4.7,0.40000000000000213,0.0
2024-12-16 06:15:00,55,39.75695,435.0,3.8999999999999986,4.3,0.6999999999999993,0.0
2024-12-16 06:18:00,52,39.58334,435.0,4.100000000000001,4.300000000000001,0.6999999999999993,0.0
2024-12-16 06:21:00,53,39.29398,435.0,3.6999999999999993,4.8,0.9000000000000021,0.0
2024-12-16 06:24:00,56,40.56713,435.0,3.8999999999999986,4.699999999999999,1.1000000000000014,0.0
2024-12-16 06:27:00,55,40.79861,435.0,4.099999999999998,4.8,1.0,0.0
2024-12-16 06:30:00,52,40.21991,435.0,4.0,4.200000000000001,0.6000000000000014,0.0
2024-12-16 06:33:00,46,40.16204,435.0,3.900000000000002,4.7,0.0,0.0
2024-12-16 06:36:00,54,39.46759,436.0,4.0,4.5,0.6999999999999993,0.0
2024-12-16 06:39:00,51,39.69907,436.0,3.5,4.4,0.8999999999999986,0.0
2024-12-16 06:42:00,56,39.75695,436.0,3.8999999999999986,4.200000000000001,0.9000000000000021,0.0
2024-12-16 06:45:00,47,40.21991,436.0,3.6999999999999993,4.200000000000001,0.6999999999999993,0.0
2024-12-16 06:48:00,47,39.98843,436.0,4.0,4.500000000000001,0.1999999999999993,0.0
2024-12-16 06:51:00,54,40.33565,436.0,4.100000000000001,4.1,0.8999999999999986,0.0
2024-12-16 06:54:00,44,40.21991,436.0,3.8000000000000007,4.000000000000001,1.1999999999999993,0.0
2024-12-16 06:57:00,53,39.87268,436.0,3.8999999999999986,4.6000000000000005,0.6999999999999993,0.0
2024-12-16 07:00:00,53,40.74074,436.0,3.799999999999997,4.300000000000001,0.7000000000000028,0.0
2024-12-16 07:03:00,56,39.87268,436.0,4.0,4.4,0.8999999999999986,0.0
2024-12-16 07:06:00,47,40.45139,436.0,3.8999999999999986,4.300000000000001,0.1999999999999993,0.0
2024-12-16 07:09:00,51,40.16204,436.0,3.900000000000002,4.5,0.3999999999999986,0.0
2024-12-16 07:12:00,53,40.27778,436.0,4.100000000000001,4.4,0.6999999999999993,0.0
2024-12-16 07:15:00,45,39.93055,436.0,3.599999999999998,4.3999999999999995,0.0,0.0
2024-12-16 07:21:00,54,43.40278,436.0,3.900000000000002,4.1000000000000005,1.0,0.0
2024-12-16 07:24:00,48,46.64352,436.0,3.8999999999999986,3.5999999999999996,1.6000000000000014,0.0
2024-12-16 07:27:00,57,48.26389,436.0,4.0,4.4,1.2999999999999972,0.0
2024-12-16 07:30:00,57,47.28009,436.0,4.300000000000001,4.4,1.0,0.0
2024-12-16 07:33:00,56,45.71759,436.0,4.5,4.4,0.8000000000000007,0.0
2024-12-16 07:36:00,57,45.08102,437.0,4.099999999999998,4.6,1.0,0.0
2024-12-16 07:39:00,56,44.27084,437.0,4.099999999999998,4.6,0.9000000000000021,0.0
2024-12-16 07:42:00,55,43.40278,437.0,4.300000000000001,4.200000000000001,1.0,0.0
2024-12-16 07:45:00,56,44.50232,437.0,4.100000000000001,4.200000000000001,1.1999999999999993,0.0
2024-12-16 07:48:00,57,44.67593,437.0,4.100000000000001,4.5,1.0999999999999979,0.0
2024-12-16 07:51:00,57,46.23843,437.0,4.199999999999999,4.8,1.1000000000000014,0.0
2024-12-16 07:54:00,59,45.42824,437.0,4.399999999999999,4.7,1.0,0.0
2024-12-16 07:57:00,58,44.96528,437.0,4.5,4.6,0.8000000000000007,0.0
2024-12-16 08:00:00,56,43.80787,437.0,4.5,4.4,0.5999999999999979,0.0
2024-12-16 08:03:00,55,44.67593,437.0,4.300000000000001,4.300000000000001,0.8999999999999986,0.0
2024-12-16 08:06:00,64,48.03241,437.0,4.399999999999999,4.3,1.6000000000000014,0.0
2024-12-16 08:09:00,67,55.32407,437.0,4.300000000000001,4.2,1.5999999999999979,0.0
2024-12-16 08:12:00,66,55.03472,437.0,5.0,4.0,1.3999999999999986,0.0
2024-12-16 08:15:00,69,54.39815,437.0,4.699999999999999,4.7,1.7000000000000028,0.0
2024-12-16 13:42:00,67,42.65046,437.0,3.700000000000003,6.3,1.0999999999999979,0.0
2024-12-16 13:45:00,59,42.88195,437.0,3.8000000000000007,5.500000000000001,0.8000000000000007,0.0
2024-12-16 13:48:00,59,45.65972,437.0,3.6999999999999993,5.8,1.0999999999999979,0.0
2024-12-16 13:51:00,61,44.38657,437.0,3.5,5.4,1.5,0.0
2024-12-16 13:54:00,57,45.37037,437.0,3.6999999999999993,5.1000000000000005,1.0,0.0
2024-12-16 13:57:00,52,42.7662,438.0,3.6999999999999993,5.1,1.1000000000000014,0.0
2024-12-16 14:00:00,58,45.19676,438.0,3.6000000000000014,5.7,1.3000000000000007,0.0
2024-12-16 14:03:00,58,46.52778,438.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,0.0
2024-12-16 14:06:00,54,46.64352,438.0,3.6999999999999993,5.500000000000001,0.8999999999999986,0.0
2024-12-16 14:09:00,60,48.90046,438.0,3.8000000000000007,5.1,1.2999999999999972,0.0
2024-12-16 14:12:00,59,46.35416,438.0,3.8000000000000007,4.9,1.1999999999999993,0.0
2024-12-16 14:15:00,57,47.28009,438.0,4.0,5.199999999999999,0.8000000000000007,0.0
2024-12-16 14:18:00,56,47.16435,438.0,3.6000000000000014,5.300000000000001,1.1999999999999993,0.0
2024-12-16 14:21:00,56,45.94907,438.0,4.0,5.200000000000001,1.0,0.0
2024-12-16 14:24:00,57,46.12268,438.0,4.0,5.199999999999999,0.8999999999999986,0.0
2024-12-16 14:27:00,58,48.95834,438.0,3.8999999999999986,5.1,1.0,0.0
2024-12-16 14:30:00,56,47.56945,438.0,4.0,4.999999999999999,0.8000000000000007,0.0
2024-12-16 14:33:00,57,49.82639,438.0,3.5,4.9,1.1000000000000014,0.0
2024-12-16 14:36:00,60,48.09028,438.0,3.700000000000003,4.999999999999999,1.3999999999999986,0.0
2024-12-16 14:39:00,66,48.61111,438.0,4.399999999999999,5.7,1.1999999999999993,0.0
2024-12-16 14:42:00,61,48.26389,438.0,4.100000000000001,5.6000000000000005,1.0,0.0
2024-12-16 14:45:00,59,48.55324,438.0,4.0,5.1,0.8999999999999986,0.0
2024-12-16 14:48:00,64,49.53704,438.0,4.0,5.1000000000000005,1.1999999999999993,0.0
2024-12-16 14:51:00,66,49.4213,438.0,4.0,5.000000000000001,1.3999999999999986,0.0
2024-12-16 14:54:00,65,49.0162,438.0,4.199999999999999,5.6,1.2000000000000028,0.0
2024-12-16 14:57:00,60,44.79166,439.0,4.100000000000001,5.5,1.0999999999999979,0.0
2024-12-16 15:00:00,59,45.19676,439.0,3.6999999999999993,5.6000000000000005,1.1000000000000014,0.0
2024-12-16 15:03:00,57,45.48611,439.0,3.8000000000000007,5.1000000000000005,0.9000000000000021,0.0
2024-12-16 15:06:00,54,43.46065,439.0,3.5,5.1,0.6999999999999993,0.0
2024-12-16 15:09:00,55,44.03935,439.0,3.6000000000000014,5.1,0.6999999999999993,0.0
2024-12-16 15:12:00,62,51.62037,439.0,3.6999999999999993,5.4,1.3000000000000007,0.0
2024-12-16 15:15:00,65,50.69444,439.0,3.8000000000000007,5.1,1.3999999999999986,0.0
2024-12-16 15:18:00,66,52.43056,439.0,3.8000000000000007,4.8999999999999995,1.5,0.0
2024-12-16 15:21:00,65,54.45602,439.0,4.399999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-16 15:24:00,66,54.6875,439.0,4.300000000000001,5.0,1.1999999999999993,0.0
2024-12-16 15:27:00,66,55.03472,439.0,4.0,5.1,1.3000000000000007,0.0
2024-12-16 15:30:00,67,55.6713,439.0,4.199999999999999,4.8999999999999995,1.3000000000000007,0.0
2024-12-16 15:33:00,65,55.2662,439.0,4.100000000000001,4.9,1.3999999999999986,0.0
2024-12-16 15:36:00,66,55.38194,439.0,4.399999999999999,5.1000000000000005,1.1000000000000014,0.0
