Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-12-16 15:39:00,68,54.16667,439.0,4.600000000000001,5.1,1.3000000000000007,0.0
2024-12-16 15:42:00,71,54.16667,439.0,4.399999999999999,5.300000000000001,1.3999999999999986,0.0
2024-12-16 15:45:00,76,53.53009,439.0,4.399999999999999,5.200000000000001,1.6000000000000014,0.0
2024-12-16 15:48:00,79,55.61343,439.0,4.600000000000001,5.6,1.6999999999999993,0.0
2024-12-16 15:51:00,68,52.08333,439.0,4.599999999999998,5.6000000000000005,0.6000000000000014,0.0
2024-12-16 15:54:00,67,52.77778,439.0,4.5,5.5,0.8000000000000007,0.0
2024-12-16 15:57:00,67,53.93519,440.0,4.399999999999999,5.200000000000001,1.1000000000000014,0.0
2024-12-16 16:00:00,68,53.76157,440.0,4.399999999999999,5.300000000000001,1.0,0.0
2024-12-16 16:03:00,69,53.47222,440.0,4.199999999999999,5.4,1.1999999999999993,0.0
2024-12-16 16:06:00,68,54.34028,440.0,4.300000000000001,5.1,1.1999999999999993,0.0
2024-12-16 16:09:00,66,52.95139,440.0,4.5,5.199999999999999,0.8000000000000007,0.0
2024-12-16 16:15:00,66,52.95139,440.0,4.5,5.199999999999999,0.8000000000000007,0.0
2024-12-16 16:18:00,61,51.44676,440.0,4.300000000000001,5.1,0.8999999999999986,0.0
2024-12-16 16:21:00,67,52.08333,440.0,4.400000000000002,5.0,1.0,0.0
2024-12-16 16:24:00,69,53.58796,440.0,3.8999999999999986,5.199999999999999,1.3000000000000007,0.0
2024-12-16 16:27:00,59,52.77778,440.0,4.100000000000001,5.0,0.5,0.0
2024-12-16 16:30:00,62,54.62963,440.0,4.0,4.700000000000001,0.9000000000000021,0.0
2024-12-16 16:33:00,68,51.50463,440.0,4.100000000000001,5.6000000000000005,1.3999999999999986,0.0
2024-12-16 16:36:00,66,52.19907,440.0,4.599999999999998,5.0,1.0,0.0
2024-12-16 16:39:00,59,53.06713,440.0,4.099999999999998,5.1,0.8000000000000007,0.0
2024-12-16 16:42:00,56,50.69444,440.0,4.0,4.6000000000000005,0.5,0.0
2024-12-16 16:45:00,59,50.63657,440.0,3.6999999999999993,5.1000000000000005,0.8999999999999986,0.0
2024-12-16 16:48:00,65,51.5625,440.0,4.0,5.300000000000001,1.3000000000000007,0.0
2024-12-16 16:51:00,66,50.46296,440.0,3.799999999999997,5.499999999999999,1.2000000000000028,0.0
2024-12-16 16:54:00,62,49.24768,440.0,4.100000000000001,5.4,0.6999999999999993,0.0
2024-12-16 16:57:00,53,50.46296,441.0,3.6000000000000014,4.9,0.6999999999999993,0.0
2024-12-16 17:00:00,58,46.93287,441.0,3.8000000000000007,5.199999999999999,0.8999999999999986,0.0
2024-12-16 17:03:00,58,45.77546,441.0,3.5,5.3,1.0,0.0
2024-12-16 17:06:00,58,46.93287,441.0,4.099999999999998,4.999999999999999,0.6000000000000014,0.0
2024-12-16 17:09:00,60,53.64583,441.0,3.799999999999997,5.1000000000000005,1.0,0.0
2024-12-16 17:12:00,68,55.90278,441.0,3.8999999999999986,5.200000000000001,1.7000000000000028,0.0
2024-12-16 17:15:00,74,57.2338,441.0,4.5,5.6000000000000005,1.5,0.0
2024-12-16 17:18:00,73,57.69676,441.0,4.600000000000001,5.6000000000000005,1.3999999999999986,0.0
2024-12-16 17:21:00,73,56.65509,441.0,4.5,5.6,1.5999999999999979,0.0
2024-12-16 17:24:00,74,59.375,441.0,4.699999999999999,5.300000000000001,1.5,0.0
2024-12-16 17:27:00,74,57.63889,441.0,4.5,5.300000000000001,1.6000000000000014,0.0
2024-12-16 17:30:00,72,56.36574,441.0,4.5,5.5,1.5,0.0
2024-12-16 17:33:00,73,56.13426,441.0,4.899999999999999,5.4,1.4000000000000021,0.0
2024-12-16 17:36:00,72,54.22454,441.0,4.5,5.5,1.3000000000000007,0.0
2024-12-16 17:39:00,70,53.81944,441.0,4.5,5.4,1.3000000000000007,0.0
2024-12-16 17:42:00,68,50.11574,441.0,4.5,5.6,1.1999999999999993,0.0
2024-12-16 17:45:00,67,52.1412,441.0,4.399999999999999,5.699999999999999,1.1000000000000014,0.0
2024-12-16 17:48:00,66,48.55324,441.0,4.599999999999998,5.7,0.9000000000000021,0.0
2024-12-16 17:51:00,63,50.05787,441.0,4.400000000000002,5.5,0.7999999999999972,0.0
2024-12-16 17:54:00,68,50.5787,441.0,4.5,5.6,1.0999999999999979,0.0
2024-12-16 17:57:00,67,47.56945,442.0,4.300000000000001,5.4,1.0,0.0
2024-12-16 18:00:00,56,47.10648,442.0,3.8999999999999986,4.999999999999999,0.5,0.0
2024-12-16 18:03:00,59,48.66898,442.0,3.8000000000000007,5.0,0.8999999999999986,0.0
2024-12-16 18:06:00,68,49.13195,442.0,4.099999999999998,5.8,1.4000000000000021,0.0
2024-12-16 18:09:00,68,50.86806,442.0,4.300000000000001,5.7,1.1999999999999993,0.0
2024-12-16 18:12:00,65,49.88426,442.0,4.100000000000001,5.6000000000000005,0.8999999999999986,0.0
2024-12-16 18:15:00,62,49.13195,442.0,4.100000000000001,5.7,1.0999999999999979,0.0
2024-12-16 18:18:00,69,50.17361,442.0,4.400000000000002,5.5,1.1999999999999993,0.0
2024-12-16 18:21:00,69,50.46296,442.0,3.900000000000002,5.6,1.3999999999999986,0.0
2024-12-16 18:24:00,68,48.4375,442.0,4.300000000000001,5.200000000000001,1.3000000000000007,0.0
2024-12-16 18:27:00,59,49.4213,442.0,4.100000000000001,5.2,0.5999999999999979,0.0
2024-12-16 18:30:00,59,50.5787,442.0,3.6999999999999993,4.800000000000001,0.8999999999999986,0.0
2024-12-16 18:33:00,63,50.11574,442.0,3.6999999999999993,4.999999999999999,1.3000000000000007,0.0
2024-12-16 18:36:00,68,50.75231,442.0,4.300000000000001,5.500000000000001,1.6999999999999993,0.0
2024-12-16 18:39:00,67,51.33102,442.0,4.699999999999999,5.5,1.3000000000000007,0.0
2024-12-16 18:42:00,67,50.0,442.0,4.699999999999999,5.4,1.4000000000000021,0.0
2024-12-16 18:45:00,62,48.95834,442.0,5.0,5.4,0.6999999999999993,0.0
2024-12-16 18:48:00,64,47.10648,442.0,4.5,5.1,0.8999999999999986,0.0
2024-12-16 18:51:00,62,48.14815,442.0,4.5,5.300000000000001,1.0,0.0
2024-12-16 18:54:00,61,48.37963,442.0,4.5,5.1,1.1999999999999993,0.0
2024-12-16 18:57:00,61,48.4375,443.0,4.399999999999999,4.9,1.0,0.0
2024-12-16 19:00:00,64,48.66898,443.0,4.600000000000001,5.200000000000001,1.0999999999999979,0.0
2024-12-16 19:03:00,66,49.13195,443.0,4.700000000000003,5.500000000000001,1.3999999999999986,0.0
2024-12-16 19:06:00,60,46.64352,443.0,4.599999999999998,5.5,0.6000000000000014,0.0
2024-12-16 19:09:00,61,47.10648,443.0,4.599999999999998,5.1,1.0,0.0
2024-12-16 19:12:00,62,46.58565,443.0,4.400000000000002,5.300000000000001,1.3000000000000007,0.0
2024-12-16 19:15:00,60,46.52778,443.0,4.399999999999999,5.4,0.8000000000000007,0.0
2024-12-16 19:18:00,62,49.59491,443.0,4.300000000000001,4.999999999999999,1.4000000000000021,0.0
2024-12-16 19:21:00,65,51.27315,443.0,4.899999999999999,5.200000000000001,1.3000000000000007,0.0
2024-12-16 19:24:00,65,52.71991,443.0,4.900000000000002,5.000000000000001,1.1999999999999993,0.0
2024-12-16 19:27:00,66,50.40509,443.0,5.100000000000001,5.300000000000001,1.1999999999999993,0.0
2024-12-16 19:30:00,72,54.45602,443.0,5.0,5.1,1.8999999999999986,0.0
2024-12-16 19:33:00,71,52.37269,443.0,5.400000000000002,5.200000000000001,1.3999999999999986,0.0
2024-12-16 19:36:00,67,50.75231,443.0,5.0,5.4,1.2999999999999972,0.0
2024-12-16 19:39:00,66,48.14815,443.0,5.100000000000001,5.200000000000001,1.3000000000000007,0.0
2024-12-16 19:42:00,69,50.69444,443.0,4.899999999999999,5.5,1.4000000000000021,0.0
2024-12-16 19:45:00,71,49.71065,443.0,4.899999999999999,5.300000000000001,1.6000000000000014,0.0
2024-12-16 19:48:00,71,50.40509,443.0,5.0,5.6000000000000005,1.5,0.0
2024-12-16 19:51:00,70,50.75231,443.0,5.100000000000001,5.1,1.2999999999999972,0.0
2024-12-16 19:54:00,68,50.34722,443.0,5.100000000000001,5.0,1.0999999999999979,0.0
2024-12-16 19:57:00,69,50.17361,444.0,4.899999999999999,5.300000000000001,1.3000000000000007,0.0
2024-12-16 20:00:00,69,49.71065,444.0,5.099999999999998,5.199999999999999,1.1000000000000014,0.0
2024-12-16 20:03:00,69,50.92593,444.0,5.199999999999999,5.5,1.1999999999999993,0.0
2024-12-16 20:06:00,71,50.69444,444.0,5.0,5.300000000000001,1.3000000000000007,0.0
2024-12-16 20:09:00,70,49.71065,444.0,5.199999999999999,5.4,1.1000000000000014,0.0
2024-12-16 20:12:00,70,49.76852,444.0,5.299999999999997,5.6,1.3000000000000007,0.0
2024-12-16 20:15:00,71,51.73611,444.0,5.100000000000001,5.4,1.3999999999999986,0.0
2024-12-16 20:18:00,68,51.33102,444.0,5.300000000000001,4.999999999999999,1.1000000000000014,0.0
2024-12-16 20:21:00,73,50.5787,444.0,5.199999999999999,5.5,1.3000000000000007,0.0
2024-12-16 20:24:00,68,51.27315,444.0,5.0,5.1,1.2000000000000028,0.0
2024-12-16 20:27:00,74,52.19907,444.0,5.300000000000001,5.5,1.5999999999999979,0.0
2024-12-16 20:30:00,70,51.50463,444.0,5.199999999999999,5.3999999999999995,1.1000000000000014,0.0
2024-12-16 20:33:00,75,50.69444,444.0,5.5,5.6,1.1999999999999993,0.0
2024-12-16 20:36:00,76,53.35648,444.0,5.599999999999998,5.6,1.0,0.0
2024-12-16 20:39:00,77,52.08333,444.0,5.199999999999999,5.5,1.5,0.0
2024-12-16 20:42:00,71,53.06713,444.0,5.600000000000001,5.3999999999999995,0.8000000000000007,0.0
2024-12-16 20:45:00,74,51.5625,444.0,5.5,5.6,1.0,0.0
2024-12-16 20:48:00,74,51.04167,444.0,5.800000000000001,5.800000000000001,1.0,0.0
2024-12-16 20:51:00,78,51.62037,444.0,5.600000000000001,5.699999999999999,1.2999999999999972,0.0
2024-12-16 20:54:00,78,51.21528,444.0,5.600000000000001,5.699999999999999,1.3999999999999986,0.0
2024-12-16 20:57:00,76,52.19907,445.0,5.5,5.6,1.1000000000000014,0.0
2024-12-16 21:00:00,71,50.75231,445.0,5.400000000000002,5.2,1.0,0.0
2024-12-16 21:03:00,76,51.62037,445.0,5.699999999999999,5.7,1.0999999999999979,0.0
2024-12-16 21:06:00,73,49.88426,445.0,5.399999999999999,5.3,1.1000000000000014,0.0
2024-12-16 21:09:00,72,52.08333,445.0,5.300000000000001,5.3999999999999995,1.0,0.0
2024-12-16 21:12:00,73,52.77778,445.0,5.5,5.699999999999999,1.1999999999999993,0.0
2024-12-16 21:15:00,74,51.50463,445.0,5.599999999999998,5.8,1.0,0.0
2024-12-16 21:18:00,74,52.37269,445.0,5.699999999999999,5.4,0.9000000000000021,0.0
2024-12-16 21:21:00,76,51.73611,445.0,5.300000000000001,5.699999999999999,1.3999999999999986,0.0
2024-12-16 21:24:00,76,52.02546,445.0,5.300000000000001,5.5,1.5,0.0
2024-12-16 21:27:00,76,53.87731,445.0,5.399999999999999,5.4,1.4000000000000021,0.0
2024-12-16 21:30:00,76,52.48843,445.0,5.300000000000001,5.499999999999999,1.5,0.0
2024-12-16 21:33:00,78,52.43056,445.0,5.699999999999999,5.499999999999999,1.0,0.0
2024-12-16 21:36:00,80,52.95139,445.0,5.600000000000001,5.699999999999999,1.5,0.0
2024-12-16 21:39:00,76,51.5625,445.0,5.899999999999999,5.3999999999999995,1.0,0.0
2024-12-16 21:42:00,77,52.89352,445.0,5.300000000000001,5.699999999999999,1.1999999999999993,0.0
2024-12-16 21:45:00,73,50.11574,445.0,5.599999999999998,5.700000000000001,1.1000000000000014,0.0
2024-12-16 21:48:00,76,50.17361,445.0,5.399999999999999,5.6,1.4000000000000021,0.0
2024-12-16 21:51:00,77,50.0,445.0,5.5,5.7,1.3000000000000007,0.0
2024-12-16 21:54:00,75,49.59491,445.0,5.199999999999999,5.7,1.3000000000000007,0.0
2024-12-16 21:57:00,71,49.30555,446.0,5.600000000000001,5.8,0.8999999999999986,0.0
2024-12-16 22:00:00,72,50.34722,446.0,5.399999999999999,5.5,1.0,0.0
2024-12-16 22:03:00,71,43.51852,446.0,5.400000000000002,5.300000000000001,1.0,0.0
2024-12-16 22:06:00,60,39.00463,446.0,5.100000000000001,5.9,0.3000000000000007,0.0
2024-12-16 22:09:00,63,42.93982,446.0,5.399999999999999,5.199999999999999,0.10000000000000142,0.0
2024-12-16 22:15:00,53,52.08333,446.0,3.6999999999999993,4.6000000000000005,0.3999999999999986,0.0
2024-12-16 22:18:00,66,52.08333,446.0,3.599999999999998,5.1,0.6000000000000014,0.0
2024-12-16 22:21:00,63,51.73611,446.0,3.8999999999999986,5.200000000000001,1.5,0.0
2024-12-16 22:24:00,70,50.86806,446.0,4.300000000000001,5.700000000000001,1.1999999999999993,0.0
2024-12-16 22:27:00,66,47.22222,446.0,4.100000000000001,5.6,1.1999999999999993,0.0
2024-12-16 22:30:00,68,46.00695,446.0,4.099999999999998,5.3999999999999995,1.8000000000000007,0.0
2024-12-16 22:33:00,76,45.37037,446.0,4.800000000000001,5.8999999999999995,1.8999999999999986,0.0
2024-12-16 22:36:00,63,44.50232,446.0,4.800000000000001,5.799999999999999,0.8999999999999986,0.0
2024-12-16 22:39:00,62,42.82407,446.0,4.700000000000003,5.6000000000000005,0.6999999999999993,0.0
2024-12-16 22:42:00,60,42.30324,446.0,4.800000000000001,5.5,0.6000000000000014,0.0
2024-12-16 22:45:00,59,42.88195,446.0,4.399999999999999,5.5,0.6999999999999993,0.0
2024-12-16 22:48:00,60,42.1875,446.0,4.399999999999999,5.5,0.8000000000000007,0.0
2024-12-16 22:51:00,61,41.95602,446.0,4.5,5.300000000000001,0.8999999999999986,0.0
2024-12-16 22:54:00,60,43.98148,446.0,4.300000000000001,5.4,0.8000000000000007,0.0
2024-12-16 22:57:00,61,43.40278,447.0,4.300000000000001,5.4,1.0999999999999979,0.0
2024-12-16 23:00:00,61,42.93982,447.0,4.800000000000001,5.4,1.0,0.0
2024-12-16 23:03:00,59,40.50926,447.0,4.699999999999999,5.7,0.8000000000000007,0.0
2024-12-16 23:06:00,58,39.35185,447.0,4.5,5.7,0.6000000000000014,0.0
2024-12-16 23:09:00,61,39.6412,447.0,4.5,5.800000000000001,0.8999999999999986,0.0
2024-12-16 23:12:00,59,41.72454,447.0,4.600000000000001,5.800000000000001,0.8000000000000007,0.0
2024-12-16 23:15:00,58,42.93982,447.0,4.699999999999999,5.500000000000001,0.9000000000000021,0.0
2024-12-16 23:18:00,57,43.05555,447.0,4.700000000000003,5.4,0.8999999999999986,0.0
2024-12-16 23:21:00,57,43.69213,447.0,4.399999999999999,5.1000000000000005,1.1000000000000014,0.0
2024-12-16 23:24:00,57,43.63426,447.0,4.600000000000001,5.0,0.8000000000000007,0.0
2024-12-16 23:27:00,60,43.34491,447.0,4.399999999999999,5.6,1.0,0.0
2024-12-16 23:30:00,59,43.98148,447.0,4.799999999999997,5.4,0.8000000000000007,0.0
2024-12-16 23:33:00,59,43.98148,447.0,4.5,5.300000000000001,1.0,0.0
2024-12-16 23:36:00,58,42.1875,447.0,4.699999999999999,5.300000000000001,0.8000000000000007,0.0
2024-12-16 23:39:00,52,41.08796,447.0,4.399999999999999,4.8,0.6999999999999993,0.0
2024-12-16 23:42:00,58,40.85648,447.0,4.100000000000001,5.699999999999999,1.1999999999999993,0.0
2024-12-16 23:45:00,53,40.79861,447.0,4.400000000000002,5.3,0.5,0.0
2024-12-16 23:48:00,53,40.625,447.0,4.399999999999999,5.1,0.6000000000000014,0.0
2024-12-16 23:51:00,52,40.91435,447.0,4.0,5.0,0.6000000000000014,0.0
2024-12-16 23:54:00,53,41.08796,447.0,4.300000000000001,5.3,0.5,0.0
2024-12-16 23:57:00,55,40.74074,448.0,4.300000000000001,5.000000000000001,0.6999999999999993,0.0
2024-12-17 00:00:00,53,41.14584,448.0,3.900000000000002,5.2,0.6999999999999993,0.0
2024-12-17 00:03:00,53,41.03009,448.0,4.100000000000001,4.999999999999999,0.8000000000000007,0.0
2024-12-17 00:06:00,60,41.72454,448.0,4.0,4.299999999999999,1.5,0.0
2024-12-17 00:09:00,51,42.7662,448.0,4.299999999999997,4.700000000000001,0.3000000000000007,0.0
2024-12-17 00:12:00,48,42.88195,448.0,4.299999999999997,4.8999999999999995,0.10000000000000142,0.0
2024-12-17 00:15:00,56,41.37732,448.0,4.199999999999999,4.6,1.0,0.0
2024-12-17 00:21:00,46,39.29398,448.0,4.0,5.1000000000000005,0.09999999999999787,0.0
2024-12-17 00:24:00,57,39.69907,448.0,4.0,4.799999999999999,0.6000000000000014,0.0
2024-12-17 00:27:00,56,40.16204,448.0,3.8000000000000007,4.6000000000000005,0.09999999999999787,0.0
2024-12-17 00:30:00,44,39.58334,448.0,3.6000000000000014,4.8999999999999995,0.5,0.0
2024-12-17 00:33:00,56,39.40972,448.0,3.8999999999999986,5.1000000000000005,0.1999999999999993,0.0
2024-12-17 00:36:00,52,39.98843,448.0,3.8000000000000007,4.700000000000001,0.8999999999999986,0.0
2024-12-17 00:42:00,50,39.87268,448.0,4.0,4.999999999999999,0.6000000000000014,0.0
2024-12-17 00:45:00,55,39.6412,448.0,3.5,4.3,2.1000000000000014,0.0
2024-12-17 00:48:00,53,39.29398,448.0,3.400000000000002,4.699999999999999,1.5999999999999979,0.0
2024-12-17 00:51:00,44,38.88889,448.0,3.6000000000000014,4.5,0.6999999999999993,0.0
2024-12-17 00:54:00,56,39.17824,448.0,3.6000000000000014,4.6,2.1000000000000014,0.0
2024-12-17 00:57:00,56,38.83102,449.0,3.5,4.6,1.5999999999999979,0.0
2024-12-17 01:00:00,45,38.88889,449.0,3.5,5.1,0.6999999999999993,0.0
2024-12-17 01:03:00,58,38.77315,449.0,3.6999999999999993,4.5,1.6999999999999993,0.0
2024-12-17 01:06:00,61,38.42593,449.0,3.3999999999999986,4.3,0.5,0.0
2024-12-17 01:12:00,63,37.73148,449.0,3.400000000000002,4.5,2.099999999999998,0.0
2024-12-17 01:15:00,54,38.77315,449.0,3.5,4.5,1.0,0.0
2024-12-17 01:18:00,45,38.83102,449.0,3.8999999999999986,4.6,0.10000000000000142,0.0
2024-12-17 01:21:00,60,38.4838,449.0,3.700000000000003,4.9,1.6999999999999993,0.0
2024-12-17 01:24:00,60,38.54166,449.0,3.5,4.3,1.5999999999999979,0.0
2024-12-17 01:27:00,44,39.12037,449.0,3.599999999999998,5.0,0.1999999999999993,0.0
2024-12-17 01:30:00,56,39.58334,449.0,4.0,4.8,1.0,0.0
2024-12-17 01:33:00,57,39.35185,449.0,3.8000000000000007,4.4,1.1999999999999993,0.0
2024-12-17 01:36:00,56,39.46759,449.0,4.100000000000001,4.300000000000001,1.0,0.0
2024-12-17 01:39:00,54,39.98843,449.0,4.0,4.4,0.6999999999999993,0.0
2024-12-17 01:42:00,58,38.83102,449.0,3.6000000000000014,4.0,1.3999999999999986,0.0
2024-12-17 01:51:00,59,37.03704,449.0,3.8000000000000007,4.2,0.9000000000000021,0.0
2024-12-17 02:00:00,62,36.97916,450.0,3.3999999999999986,3.8000000000000007,1.7000000000000028,0.0
2024-12-17 02:06:00,51,36.97916,450.0,3.8000000000000007,4.9,0.5999999999999979,0.0
2024-12-17 02:09:00,63,37.44213,450.0,3.3999999999999986,3.6000000000000005,2.0,0.0
2024-12-17 02:18:00,55,37.90509,450.0,3.3999999999999986,4.1,1.3000000000000007,0.0
2024-12-17 02:21:00,63,38.25232,450.0,3.3999999999999986,3.6000000000000005,1.8000000000000007,0.0
2024-12-17 02:27:00,49,39.12037,450.0,3.599999999999998,4.3999999999999995,0.5,0.0
2024-12-17 02:30:00,61,38.54166,450.0,3.6999999999999993,3.5999999999999996,0.10000000000000142,0.0
2024-12-17 02:33:00,40,37.90509,450.0,3.3000000000000007,4.199999999999999,0.3000000000000007,0.0
2024-12-17 02:36:00,57,37.73148,450.0,3.3999999999999986,4.799999999999999,1.8000000000000007,0.0
2024-12-17 02:39:00,62,38.25232,450.0,3.5,4.3,1.8999999999999986,0.0
2024-12-17 02:42:00,52,38.31018,450.0,3.3000000000000007,4.1,0.6000000000000014,0.0
2024-12-17 02:48:00,58,38.25232,450.0,3.1000000000000014,4.0,1.6999999999999993,0.0
2024-12-17 02:51:00,55,37.61574,450.0,3.599999999999998,3.999999999999999,0.9000000000000021,0.0
2024-12-17 02:54:00,38,37.26852,450.0,3.1999999999999993,4.9,1.3000000000000007,0.0
2024-12-17 02:57:00,62,37.09491,451.0,3.6999999999999993,4.4,0.6999999999999993,0.0
2024-12-17 03:00:00,51,37.84722,451.0,3.5,3.3999999999999995,1.9000000000000021,0.0
2024-12-17 03:06:00,60,37.32639,451.0,3.6000000000000014,4.9,1.6000000000000014,0.0
2024-12-17 03:09:00,60,37.15278,451.0,3.5,3.8999999999999995,1.0999999999999979,0.0
2024-12-17 03:15:00,56,37.55787,451.0,3.6000000000000014,4.5,1.1999999999999993,0.0
2024-12-17 03:18:00,63,37.32639,451.0,3.6000000000000014,3.8000000000000007,1.6999999999999993,0.0
2024-12-17 03:27:00,60,37.32639,451.0,3.6000000000000014,3.9000000000000004,1.8999999999999986,0.0
2024-12-17 03:30:00,61,37.38426,451.0,3.599999999999998,3.700000000000001,1.6000000000000014,0.0
2024-12-17 03:39:00,62,37.96296,451.0,3.3000000000000007,3.700000000000001,1.0999999999999979,0.0
2024-12-17 03:42:00,39,38.88889,451.0,3.1999999999999993,3.6999999999999993,1.6999999999999993,0.0
2024-12-17 03:45:00,48,39.00463,451.0,3.400000000000002,4.6000000000000005,0.5999999999999979,0.0
2024-12-17 03:48:00,53,39.58334,451.0,3.599999999999998,4.500000000000001,1.5,0.0
2024-12-17 03:51:00,53,39.98843,451.0,3.6999999999999993,4.200000000000001,0.6000000000000014,0.0
2024-12-17 03:54:00,55,39.75695,451.0,3.6000000000000014,4.200000000000001,1.0,0.0
2024-12-17 03:57:00,59,39.98843,452.0,3.6000000000000014,4.6,1.1999999999999993,0.0
2024-12-17 04:00:00,51,40.16204,452.0,3.8999999999999986,4.200000000000001,0.6000000000000014,0.0
2024-12-17 04:03:00,53,40.50926,452.0,3.6000000000000014,4.300000000000001,1.0,0.0
2024-12-17 04:06:00,63,40.16204,452.0,3.599999999999998,4.1,1.6000000000000014,0.0
2024-12-17 04:09:00,52,39.29398,452.0,4.100000000000001,4.8,0.3000000000000007,0.0
2024-12-17 04:12:00,54,39.29398,452.0,3.6000000000000014,4.2,0.8000000000000007,0.0
2024-12-17 04:15:00,56,39.00463,452.0,3.8000000000000007,4.6,0.8000000000000007,0.0
2024-12-17 04:18:00,51,38.19445,452.0,3.6999999999999993,4.8,0.6999999999999993,0.0
2024-12-17 04:21:00,59,37.44213,452.0,3.6000000000000014,4.000000000000001,1.5999999999999979,0.0
2024-12-17 04:27:00,54,37.44213,452.0,3.8999999999999986,4.9,0.6999999999999993,0.0
2024-12-17 04:30:00,62,37.55787,452.0,3.1000000000000014,4.8,0.5999999999999979,0.0
2024-12-17 04:33:00,56,36.86343,452.0,3.6000000000000014,4.300000000000001,0.6999999999999993,0.0
2024-12-17 04:39:00,59,36.86343,452.0,3.6000000000000014,4.9,1.3000000000000007,0.0
2024-12-17 04:42:00,62,36.57407,452.0,3.3999999999999986,4.3,1.4000000000000021,0.0
2024-12-17 04:45:00,45,37.55787,452.0,3.6000000000000014,4.800000000000001,0.0,0.0
2024-12-17 04:48:00,59,37.73148,452.0,3.8000000000000007,5.0,1.1000000000000014,0.0
2024-12-17 04:51:00,62,37.84722,452.0,3.8000000000000007,4.2,1.3999999999999986,0.0
2024-12-17 04:57:00,51,38.02084,453.0,3.8000000000000007,4.7,0.3999999999999986,0.0
2024-12-17 05:00:00,56,38.13657,453.0,3.5,4.0,1.8000000000000007,0.0
2024-12-17 05:03:00,54,38.31018,453.0,3.799999999999997,4.300000000000001,0.20000000000000284,0.0
2024-12-17 05:06:00,45,39.29398,453.0,3.900000000000002,4.9,1.0,0.0
2024-12-17 05:09:00,62,39.29398,453.0,3.6999999999999993,4.3,1.3000000000000007,0.0
2024-12-17 05:12:00,50,40.16204,453.0,3.8000000000000007,4.7,0.1999999999999993,0.0
2024-12-17 05:15:00,56,39.12037,453.0,4.0,4.8,0.8000000000000007,0.0
2024-12-17 05:18:00,56,39.12037,453.0,3.8000000000000007,4.6,0.7999999999999972,0.0
2024-12-17 05:21:00,56,38.83102,453.0,3.6999999999999993,4.6,1.0,0.0
2024-12-17 05:24:00,52,38.77315,453.0,3.700000000000003,4.8999999999999995,0.5999999999999979,0.0
2024-12-17 05:27:00,57,39.00463,453.0,3.900000000000002,4.8999999999999995,1.0999999999999979,0.0
2024-12-17 05:30:00,61,38.59954,453.0,3.8999999999999986,4.3999999999999995,1.4000000000000021,0.0
2024-12-17 05:33:00,57,38.83102,453.0,3.8999999999999986,4.699999999999999,0.9000000000000021,0.0
2024-12-17 05:36:00,57,39.75695,453.0,3.8000000000000007,4.5,0.8999999999999986,0.0
2024-12-17 05:39:00,58,40.0463,453.0,4.0,4.6,1.0,0.0
2024-12-17 05:42:00,58,39.93055,453.0,4.0,4.6,1.0,0.0
2024-12-17 05:45:00,57,39.12037,453.0,3.6999999999999993,4.6,1.1999999999999993,0.0
2024-12-17 05:48:00,56,39.93055,453.0,4.0,4.5,0.6999999999999993,0.0
2024-12-17 05:51:00,56,41.31945,453.0,3.6999999999999993,4.4,0.8999999999999986,0.0
2024-12-17 05:54:00,57,41.49305,453.0,4.0,4.4,1.0,0.0
2024-12-17 05:57:00,58,41.43518,454.0,3.900000000000002,4.6,1.0,0.0
2024-12-17 06:00:00,57,41.49305,454.0,4.0,4.5,0.8999999999999986,0.0
2024-12-17 06:03:00,57,42.82407,454.0,3.6000000000000014,4.4,1.3000000000000007,0.0
2024-12-17 06:06:00,59,42.01389,454.0,3.8000000000000007,4.6000000000000005,1.0999999999999979,0.0
2024-12-17 06:09:00,58,42.53472,454.0,4.0,4.4,1.0,0.0
2024-12-17 06:12:00,58,42.82407,454.0,4.100000000000001,4.5,1.0,0.0
2024-12-17 06:15:00,59,43.05555,454.0,4.100000000000001,4.6,1.0,0.0
2024-12-17 06:18:00,61,42.88195,454.0,3.8999999999999986,4.7,1.2000000000000028,0.0
2024-12-17 06:21:00,59,42.65046,454.0,4.400000000000002,4.6,1.0,0.0
2024-12-17 06:24:00,59,43.51852,454.0,4.0,4.6,1.0999999999999979,0.0
2024-12-17 06:27:00,61,42.93982,454.0,4.300000000000001,4.4,1.3000000000000007,0.0
2024-12-17 06:30:00,62,43.75,454.0,4.0,4.699999999999999,1.2999999999999972,0.0
2024-12-17 06:33:00,61,43.69213,454.0,4.199999999999999,4.699999999999999,0.8999999999999986,0.0
2024-12-17 06:36:00,62,43.98148,454.0,4.099999999999998,4.6,0.9000000000000021,0.0
2024-12-17 06:39:00,63,44.56018,454.0,4.100000000000001,4.4,1.3000000000000007,0.0
2024-12-17 06:42:00,61,44.67593,454.0,4.199999999999999,4.5,1.0999999999999979,0.0
2024-12-17 06:45:00,64,44.84954,454.0,4.399999999999999,4.699999999999999,1.1999999999999993,0.0
2024-12-17 06:48:00,64,44.67593,454.0,4.400000000000002,4.6,1.2999999999999972,0.0
2024-12-17 06:51:00,61,41.37732,454.0,4.5,4.699999999999999,0.8999999999999986,0.0
2024-12-17 06:54:00,59,40.625,454.0,4.199999999999999,4.699999999999999,0.8000000000000007,0.0
2024-12-17 06:57:00,60,41.08796,455.0,4.199999999999999,4.699999999999999,0.6999999999999993,0.0
2024-12-17 07:00:00,58,41.95602,455.0,4.300000000000001,4.6,0.6999999999999993,0.0
2024-12-17 07:03:00,60,41.78241,455.0,4.400000000000002,4.6,0.5999999999999979,0.0
2024-12-17 07:06:00,59,42.53472,455.0,4.199999999999999,4.5,0.8999999999999986,0.0
2024-12-17 07:09:00,60,42.7662,455.0,4.199999999999999,4.5,0.8000000000000007,0.0
2024-12-17 07:12:00,61,41.89815,455.0,4.300000000000001,4.699999999999999,1.0,0.0
2024-12-17 07:15:00,61,40.91435,455.0,4.199999999999999,4.6,0.8999999999999986,0.0
2024-12-17 07:18:00,61,43.34491,455.0,4.300000000000001,4.699999999999999,0.8000000000000007,0.0
2024-12-17 07:21:00,63,46.70139,455.0,4.100000000000001,4.699999999999999,1.3000000000000007,0.0
2024-12-17 07:24:00,66,49.18982,455.0,4.399999999999999,4.6000000000000005,1.3000000000000007,0.0
2024-12-17 07:27:00,68,49.53704,455.0,4.699999999999999,4.3,1.3000000000000007,0.0
2024-12-17 13:57:00,35,37.15278,455.0,2.8000000000000007,-0.1999999999999993,2.3999999999999986,0.0
2024-12-17 14:00:00,67,48.84259,455.0,3.400000000000002,5.200000000000001,1.8999999999999986,0.0
2024-12-17 14:03:00,73,49.13195,455.0,3.5,5.3999999999999995,2.3000000000000007,0.0
2024-12-17 14:06:00,72,49.18982,455.0,3.8999999999999986,5.8999999999999995,1.3000000000000007,0.0
2024-12-17 14:09:00,68,44.67593,455.0,4.699999999999999,6.299999999999999,0.6000000000000014,0.0
2024-12-17 14:12:00,65,42.47685,455.0,3.900000000000002,5.999999999999999,1.2999999999999972,0.0
2024-12-17 14:15:00,59,47.10648,455.0,4.0,6.3,1.3000000000000007,0.0
2024-12-17 14:18:00,63,39.58334,455.0,3.900000000000002,6.199999999999999,0.8999999999999986,0.0
2024-12-17 14:21:00,62,39.69907,455.0,4.199999999999999,6.700000000000001,0.10000000000000142,0.0
2024-12-17 14:27:00,51,35.12732,456.0,3.599999999999998,6.200000000000001,0.20000000000000284,0.0
2024-12-17 14:30:00,54,37.61574,456.0,3.3000000000000007,5.800000000000001,0.6999999999999993,0.0
2024-12-17 14:33:00,50,38.25232,456.0,3.6000000000000014,5.5,0.3000000000000007,0.0
2024-12-17 14:36:00,54,38.31018,456.0,3.5,5.699999999999999,0.8999999999999986,0.0
2024-12-17 14:39:00,54,38.54166,456.0,3.3999999999999986,5.5,0.8000000000000007,0.0
2024-12-17 14:42:00,55,39.98843,456.0,3.299999999999997,5.700000000000001,1.1000000000000014,0.0
2024-12-17 14:45:00,60,39.12037,456.0,3.1999999999999993,6.1000000000000005,1.3000000000000007,0.0
2024-12-17 14:48:00,62,41.2037,456.0,3.3999999999999986,6.1000000000000005,1.3000000000000007,0.0
2024-12-17 14:51:00,59,40.625,456.0,3.6999999999999993,5.9,0.6999999999999993,0.0
2024-12-17 14:54:00,58,40.56713,456.0,3.6999999999999993,6.1,0.8000000000000007,0.0
2024-12-17 14:57:00,55,39.29398,456.0,3.8000000000000007,6.0,0.6999999999999993,0.0
2024-12-17 15:00:00,55,37.15278,456.0,3.400000000000002,5.9,0.8000000000000007,0.0
2024-12-17 15:03:00,57,39.0625,456.0,3.3999999999999986,5.6000000000000005,0.8000000000000007,0.0
2024-12-17 15:06:00,59,40.21991,456.0,3.5,6.0,1.1999999999999993,0.0
2024-12-17 15:09:00,58,39.35185,456.0,3.5,6.300000000000001,1.1000000000000014,0.0
2024-12-17 15:12:00,58,37.15278,456.0,3.5,6.6000000000000005,0.8999999999999986,0.0
2024-12-17 15:15:00,55,38.31018,456.0,3.5,6.1,0.6999999999999993,0.0
2024-12-17 15:18:00,55,37.73148,456.0,3.5,5.9,0.9000000000000021,0.0
2024-12-17 15:21:00,58,39.12037,456.0,3.599999999999998,6.3999999999999995,1.0,0.0
2024-12-17 15:24:00,57,39.29398,457.0,3.0,5.9,1.1000000000000014,0.0
2024-12-17 15:27:00,52,39.17824,457.0,3.5,5.6000000000000005,0.6000000000000014,0.0
2024-12-17 15:30:00,59,42.24537,457.0,3.1999999999999993,6.000000000000001,1.3000000000000007,0.0
2024-12-17 15:33:00,60,42.53472,457.0,3.3999999999999986,5.8,1.1000000000000014,0.0
2024-12-17 15:36:00,60,43.05555,457.0,3.8000000000000007,5.8999999999999995,1.1999999999999993,0.0
2024-12-17 15:39:00,62,43.80787,457.0,3.8000000000000007,6.1,1.0,0.0
2024-12-17 15:42:00,60,43.69213,457.0,3.6000000000000014,5.700000000000001,1.0,0.0
2024-12-17 15:45:00,63,44.21296,457.0,3.6000000000000014,6.0,1.0999999999999979,0.0
2024-12-17 15:48:00,64,44.61805,457.0,3.8000000000000007,5.9,1.0999999999999979,0.0
2024-12-17 15:51:00,65,45.54398,457.0,3.8000000000000007,5.9,1.1000000000000014,0.0
2024-12-17 15:54:00,64,45.13889,457.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2024-12-17 15:57:00,63,44.56018,457.0,4.0,6.0,1.1999999999999993,0.0
2024-12-17 16:00:00,64,42.7662,457.0,3.8000000000000007,6.0,1.0999999999999979,0.0
2024-12-17 16:03:00,64,42.47685,457.0,3.6000000000000014,5.9,1.3999999999999986,0.0
2024-12-17 16:06:00,62,41.66666,457.0,3.8000000000000007,6.0,0.8999999999999986,0.0
2024-12-17 16:09:00,61,42.24537,457.0,3.8000000000000007,5.800000000000001,0.8999999999999986,0.0
2024-12-17 16:12:00,62,42.88195,457.0,3.6999999999999993,5.8,1.1999999999999993,0.0
2024-12-17 16:15:00,65,43.63426,457.0,3.8000000000000007,6.199999999999999,1.3000000000000007,0.0
2024-12-17 16:18:00,65,42.36111,457.0,3.8999999999999986,6.0,1.1999999999999993,0.0
2024-12-17 16:21:00,65,40.56713,457.0,3.8000000000000007,6.6000000000000005,1.1000000000000014,0.0
2024-12-17 16:24:00,72,44.61805,458.0,4.0,6.499999999999999,1.5,0.0
2024-12-17 16:27:00,67,44.90741,458.0,4.0,6.299999999999999,1.0,0.0
2024-12-17 16:30:00,63,43.34491,458.0,3.8000000000000007,5.8,1.0,0.0
2024-12-17 16:33:00,65,39.6412,458.0,3.8000000000000007,5.8999999999999995,1.0,0.0
2024-12-17 16:36:00,61,36.5162,458.0,3.6000000000000014,6.800000000000001,0.8999999999999986,0.0
2024-12-17 16:39:00,60,37.44213,458.0,3.8999999999999986,6.199999999999999,0.8000000000000007,0.0
2024-12-17 16:42:00,58,34.25926,458.0,3.6000000000000014,6.3,0.6999999999999993,0.0
2024-12-17 16:45:00,59,34.54861,458.0,3.3000000000000007,6.7,1.0999999999999979,0.0
2024-12-17 16:48:00,56,31.65509,458.0,3.5,6.3999999999999995,0.8000000000000007,0.0
2024-12-17 16:51:00,56,32.63889,458.0,3.3000000000000007,6.1,0.6999999999999993,0.0
2024-12-17 16:54:00,55,32.06018,458.0,3.099999999999998,6.3,1.1000000000000014,0.0
2024-12-17 16:57:00,46,32.17593,458.0,3.1999999999999993,6.1,1.2000000000000028,0.0
2024-12-17 17:00:00,55,32.52315,458.0,3.3000000000000007,6.6,0.8000000000000007,0.0
2024-12-17 17:03:00,58,33.50695,458.0,3.3000000000000007,6.4,1.0,0.0
2024-12-17 17:06:00,59,34.49074,458.0,3.3999999999999986,6.6,1.0,0.0
2024-12-17 17:09:00,55,35.06945,458.0,3.599999999999998,6.1000000000000005,0.6000000000000014,0.0
2024-12-17 17:12:00,55,35.24305,458.0,3.3999999999999986,6.1,0.6000000000000014,0.0
2024-12-17 17:15:00,54,35.01157,458.0,3.3999999999999986,6.500000000000001,0.7000000000000028,0.0
2024-12-17 17:18:00,51,33.68055,458.0,3.299999999999997,6.1,0.40000000000000213,0.0
2024-12-17 17:21:00,52,33.85416,458.0,3.1000000000000014,6.199999999999999,0.7999999999999972,0.0
2024-12-17 17:24:00,54,33.62268,459.0,3.1999999999999993,6.300000000000001,0.8000000000000007,0.0
2024-12-17 17:27:00,52,31.59722,459.0,3.1999999999999993,6.4,0.5,0.0
2024-12-17 17:30:00,51,32.69676,459.0,3.3999999999999986,6.500000000000001,0.6999999999999993,0.0
2024-12-17 17:33:00,51,31.07639,459.0,3.0,6.199999999999999,0.6999999999999993,0.0
2024-12-17 22:09:00,62,30.72917,459.0,1.8000000000000007,3.5,4.5,0.0
2024-12-17 22:12:00,53,42.59259,459.0,2.8999999999999986,4.8,1.3000000000000007,0.0
2024-12-17 22:15:00,68,48.32176,459.0,3.400000000000002,5.300000000000001,2.3999999999999986,0.0
2024-12-17 22:18:00,65,48.14815,459.0,3.400000000000002,5.200000000000001,1.5,0.0
2024-12-17 22:21:00,70,47.16435,459.0,3.400000000000002,5.5,1.8000000000000007,0.0
2024-12-17 22:24:00,70,44.96528,459.0,3.599999999999998,5.8,1.9000000000000021,0.0
2024-12-17 22:27:00,72,45.83334,459.0,3.400000000000002,5.700000000000001,1.8000000000000007,0.0
2024-12-17 22:30:00,71,45.37037,459.0,3.799999999999997,5.800000000000001,1.6000000000000014,0.0
2024-12-17 22:33:00,70,44.38657,459.0,3.8999999999999986,6.1,1.3999999999999986,0.0
2024-12-17 22:36:00,69,44.50232,459.0,3.700000000000003,6.000000000000001,1.3999999999999986,0.0
2024-12-17 22:39:00,70,45.08102,459.0,4.0,5.699999999999999,1.1999999999999993,0.0
2024-12-17 22:42:00,71,43.80787,459.0,3.900000000000002,5.9,1.3000000000000007,0.0
2024-12-17 22:45:00,67,44.3287,459.0,3.799999999999997,5.800000000000001,1.1000000000000014,0.0
2024-12-17 22:48:00,66,44.38657,459.0,3.6999999999999993,5.700000000000001,1.1999999999999993,0.0
2024-12-17 22:51:00,67,43.40278,459.0,3.8000000000000007,5.9,1.0,0.0
2024-12-17 22:54:00,67,42.59259,460.0,4.0,5.8999999999999995,1.1000000000000014,0.0
2024-12-17 22:57:00,66,44.03935,460.0,3.6000000000000014,5.699999999999999,1.3999999999999986,0.0
2024-12-17 23:00:00,66,42.59259,460.0,4.0,5.6,1.1000000000000014,0.0
2024-12-17 23:03:00,65,43.63426,460.0,3.900000000000002,5.800000000000001,1.0,0.0
2024-12-17 23:06:00,66,43.34491,460.0,3.8999999999999986,5.800000000000001,1.1000000000000014,0.0
2024-12-17 23:09:00,66,43.51852,460.0,3.6999999999999993,5.9,0.8999999999999986,0.0
2024-12-17 23:12:00,65,44.50232,460.0,4.100000000000001,5.800000000000001,1.0,0.0
2024-12-17 23:15:00,66,44.90741,460.0,3.6999999999999993,5.699999999999999,0.9000000000000021,0.0
2024-12-17 23:18:00,67,45.08102,460.0,3.6000000000000014,5.6,1.1999999999999993,0.0
2024-12-17 23:21:00,68,46.23843,460.0,3.8999999999999986,5.5,1.3000000000000007,0.0
2024-12-17 23:24:00,71,47.4537,460.0,3.900000000000002,5.6,1.3999999999999986,0.0
2024-12-17 23:27:00,72,47.4537,460.0,3.900000000000002,5.5,1.3999999999999986,0.0
2024-12-17 23:30:00,70,46.2963,460.0,4.0,5.700000000000001,1.1999999999999993,0.0
2024-12-17 23:33:00,70,45.48611,460.0,4.0,5.800000000000001,1.0999999999999979,0.0
2024-12-17 23:36:00,64,41.49305,460.0,4.300000000000001,5.699999999999999,0.6999999999999993,0.0
2024-12-17 23:39:00,64,43.80787,460.0,3.6999999999999993,5.799999999999999,1.0,0.0
2024-12-17 23:42:00,65,43.75,460.0,3.6999999999999993,5.800000000000001,1.0,0.0
2024-12-17 23:45:00,67,44.84954,460.0,4.100000000000001,5.699999999999999,1.0,0.0
2024-12-17 23:48:00,67,44.27084,460.0,3.900000000000002,5.699999999999999,1.1999999999999993,0.0
2024-12-17 23:51:00,66,44.50232,460.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2024-12-17 23:54:00,63,42.24537,461.0,3.8999999999999986,5.6,0.9000000000000021,0.0
2024-12-17 23:57:00,63,42.53472,461.0,3.900000000000002,5.5,0.8999999999999986,0.0
2024-12-18 00:00:00,64,41.89815,461.0,3.900000000000002,6.0,1.0,0.0
2024-12-18 00:03:00,64,42.82407,461.0,3.8000000000000007,5.8,0.8999999999999986,0.0
2024-12-18 00:06:00,62,42.36111,461.0,3.599999999999998,5.6000000000000005,1.0,0.0
2024-12-18 00:09:00,63,41.43518,461.0,3.6000000000000014,5.6000000000000005,1.0,0.0
2024-12-18 00:12:00,61,41.78241,461.0,3.8999999999999986,5.6,0.8000000000000007,0.0
2024-12-18 00:15:00,62,42.7662,461.0,3.8999999999999986,5.4,0.8000000000000007,0.0
2024-12-18 00:18:00,60,41.43518,461.0,3.6999999999999993,5.7,0.8999999999999986,0.0
2024-12-18 00:21:00,61,42.53472,461.0,3.599999999999998,5.699999999999999,0.9000000000000021,0.0
2024-12-18 00:24:00,59,41.08796,461.0,3.3999999999999986,5.6,0.8000000000000007,0.0
2024-12-18 00:27:00,60,42.47685,461.0,3.599999999999998,5.5,1.0,0.0
2024-12-18 00:30:00,64,41.72454,461.0,3.3000000000000007,5.300000000000001,1.4000000000000021,0.0
2024-12-18 00:33:00,60,40.85648,461.0,3.8000000000000007,5.6,0.6999999999999993,0.0
2024-12-18 00:36:00,60,42.1875,461.0,3.5,5.6,0.8999999999999986,0.0
2024-12-18 00:39:00,60,42.82407,461.0,3.5,5.6,1.0,0.0
2024-12-18 00:42:00,60,42.82407,461.0,3.5,5.4,0.8999999999999986,0.0
2024-12-18 00:45:00,61,43.22916,461.0,3.5,5.199999999999999,0.8999999999999986,0.0
2024-12-18 00:48:00,61,42.24537,461.0,3.8000000000000007,5.199999999999999,0.8999999999999986,0.0
2024-12-18 00:51:00,60,43.34491,461.0,3.8999999999999986,5.4,0.6000000000000014,0.0
2024-12-18 00:54:00,61,44.50232,462.0,3.400000000000002,5.4,1.1999999999999993,0.0
2024-12-18 00:57:00,59,42.82407,462.0,3.3999999999999986,5.1,0.9000000000000021,0.0
2024-12-18 01:00:00,59,44.21296,462.0,3.599999999999998,5.0,1.0,0.0
2024-12-18 01:03:00,60,44.84954,462.0,3.3000000000000007,5.1,1.1999999999999993,0.0
2024-12-18 01:06:00,60,42.93982,462.0,3.6000000000000014,5.199999999999999,0.8999999999999986,0.0
2024-12-18 01:09:00,58,42.7662,462.0,3.599999999999998,5.0,0.8000000000000007,0.0
2024-12-18 01:12:00,56,41.6088,462.0,3.599999999999998,5.1,0.6999999999999993,0.0
2024-12-18 01:15:00,57,42.7662,462.0,3.6999999999999993,5.1,0.6999999999999993,0.0
2024-12-18 01:18:00,57,42.30324,462.0,3.1000000000000014,4.9,1.0999999999999979,0.0
2024-12-18 01:21:00,56,40.74074,462.0,3.6000000000000014,5.0,0.6999999999999993,0.0
2024-12-18 01:24:00,59,42.7662,462.0,3.599999999999998,5.299999999999999,0.9000000000000021,0.0
2024-12-18 01:27:00,58,43.69213,462.0,3.1999999999999993,5.1,1.0,0.0
2024-12-18 01:30:00,58,43.92361,462.0,3.299999999999997,4.800000000000001,1.2000000000000028,0.0
2024-12-18 01:33:00,59,43.22916,462.0,3.5,5.0,0.8999999999999986,0.0
2024-12-18 01:36:00,58,43.11343,462.0,3.5,5.0,1.0,0.0
2024-12-18 01:39:00,59,43.22916,462.0,3.5,5.1,0.8000000000000007,0.0
2024-12-18 01:42:00,58,41.6088,462.0,3.6000000000000014,5.2,1.0,0.0
2024-12-18 01:45:00,60,46.00695,462.0,3.6999999999999993,5.1,0.8999999999999986,0.0
2024-12-18 01:48:00,58,45.83334,462.0,3.3999999999999986,4.8999999999999995,0.8000000000000007,0.0
2024-12-18 01:51:00,58,45.19676,462.0,3.8000000000000007,4.800000000000001,0.6999999999999993,0.0
2024-12-18 01:54:00,61,44.90741,463.0,3.5,5.1,0.8999999999999986,0.0
2024-12-18 01:57:00,61,44.96528,463.0,3.400000000000002,5.1,1.0999999999999979,0.0
2024-12-18 02:00:00,64,45.25463,463.0,3.799999999999997,5.199999999999999,1.1000000000000014,0.0
2024-12-18 02:03:00,60,44.3287,463.0,3.5,5.3999999999999995,1.0,0.0
2024-12-18 02:06:00,64,44.03935,463.0,3.6999999999999993,5.3,0.8999999999999986,0.0
2024-12-18 02:09:00,60,43.11343,463.0,3.5,5.3999999999999995,0.8999999999999986,0.0
2024-12-18 02:12:00,59,43.1713,463.0,3.6000000000000014,5.199999999999999,0.8000000000000007,0.0
2024-12-18 02:15:00,59,42.82407,463.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2024-12-18 02:18:00,58,43.22916,463.0,3.599999999999998,5.1,0.8000000000000007,0.0
2024-12-18 02:21:00,64,45.37037,463.0,3.3999999999999986,5.199999999999999,1.1000000000000014,0.0
2024-12-18 02:24:00,65,48.26389,463.0,3.8000000000000007,5.299999999999999,1.3000000000000007,0.0
2024-12-18 02:27:00,65,49.13195,463.0,3.6000000000000014,5.3,1.3999999999999986,0.0
2024-12-18 02:30:00,66,49.30555,463.0,3.8999999999999986,5.199999999999999,1.1999999999999993,0.0
2024-12-18 02:33:00,64,47.16435,463.0,3.900000000000002,5.299999999999999,1.0,0.0
2024-12-18 02:36:00,63,42.01389,463.0,3.6000000000000014,5.500000000000001,1.3000000000000007,0.0
2024-12-18 02:39:00,57,40.27778,463.0,3.599999999999998,5.6,0.8000000000000007,0.0
2024-12-18 02:42:00,59,40.79861,463.0,4.0,5.3,0.6999999999999993,0.0
2024-12-18 02:45:00,59,42.30324,463.0,3.6000000000000014,5.3,0.8999999999999986,0.0
2024-12-18 02:48:00,58,43.05555,463.0,3.8999999999999986,5.199999999999999,0.7000000000000028,0.0
2024-12-18 02:51:00,58,42.24537,463.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2024-12-18 02:54:00,58,42.01389,464.0,3.8000000000000007,5.3999999999999995,0.6999999999999993,0.0
2024-12-18 02:57:00,54,39.87268,464.0,3.3999999999999986,5.3,0.6999999999999993,0.0
2024-12-18 03:00:00,53,38.25232,464.0,3.8999999999999986,5.1,0.3000000000000007,0.0
2024-12-18 03:03:00,54,39.69907,464.0,3.5,5.1,0.8999999999999986,0.0
2024-12-18 03:06:00,53,38.02084,464.0,3.3999999999999986,5.3999999999999995,1.0,0.0
2024-12-18 03:09:00,51,39.12037,464.0,3.5,5.2,0.5,0.0
2024-12-18 03:12:00,59,39.46759,464.0,3.599999999999998,5.199999999999999,0.40000000000000213,0.0
2024-12-18 03:15:00,59,40.16204,464.0,3.5,5.0,0.5,0.0
2024-12-18 03:18:00,58,39.46759,464.0,3.5,5.499999999999999,1.1000000000000014,0.0
2024-12-18 03:21:00,53,39.0625,464.0,3.5,5.1000000000000005,0.5,0.0
2024-12-18 03:24:00,55,40.91435,464.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,0.0
2024-12-18 03:27:00,58,41.95602,464.0,3.5,5.0,1.1000000000000014,0.0
2024-12-18 03:30:00,58,43.40278,464.0,3.8999999999999986,5.1,0.9000000000000021,0.0
2024-12-18 03:33:00,58,44.09722,464.0,3.6000000000000014,4.9,1.0,0.0
2024-12-18 03:36:00,59,43.51852,464.0,3.799999999999997,5.1,1.1000000000000014,0.0
2024-12-18 03:39:00,58,43.51852,464.0,3.799999999999997,5.0,1.1000000000000014,0.0
2024-12-18 03:42:00,59,43.80787,464.0,4.0,5.3999999999999995,1.0999999999999979,0.0
2024-12-18 03:45:00,58,44.21296,464.0,4.100000000000001,5.200000000000001,0.8000000000000007,0.0
2024-12-18 03:48:00,62,44.56018,464.0,4.100000000000001,5.300000000000001,1.0,0.0
2024-12-18 03:51:00,61,44.09722,464.0,4.0,5.1,0.8999999999999986,0.0
2024-12-18 03:54:00,60,42.82407,465.0,3.8999999999999986,5.2,1.0,0.0
2024-12-18 03:57:00,59,42.82407,465.0,3.8999999999999986,4.9,0.6999999999999993,0.0
2024-12-18 04:00:00,59,42.82407,465.0,4.0,5.3,0.8000000000000007,0.0
2024-12-18 04:03:00,58,39.35185,465.0,3.8000000000000007,5.3,0.8000000000000007,0.0
2024-12-18 04:06:00,54,39.12037,465.0,3.6000000000000014,5.000000000000001,0.5,0.0
2024-12-18 04:09:00,53,38.4838,465.0,3.5,5.000000000000001,0.6999999999999993,0.0
2024-12-18 04:12:00,52,38.59954,465.0,3.1000000000000014,4.800000000000001,0.6999999999999993,0.0
2024-12-18 04:15:00,49,38.13657,465.0,3.3000000000000007,4.800000000000001,0.3999999999999986,0.0
2024-12-18 04:18:00,45,36.80555,465.0,3.5,5.2,0.09999999999999787,0.0
2024-12-18 04:21:00,58,38.25232,465.0,3.3000000000000007,4.3999999999999995,1.1000000000000014,0.0
2024-12-18 04:24:00,55,38.31018,465.0,3.1999999999999993,4.6000000000000005,0.8999999999999986,0.0
2024-12-18 04:27:00,45,36.80555,465.0,3.3999999999999986,5.1,0.0,0.0
2024-12-18 04:30:00,57,38.4838,465.0,3.0,4.6,1.1999999999999993,0.0
2024-12-18 04:33:00,42,39.58334,465.0,3.1999999999999993,4.500000000000001,1.0,0.0
2024-12-18 04:36:00,46,39.69907,465.0,3.1999999999999993,5.1000000000000005,0.8000000000000007,0.0
2024-12-18 04:39:00,59,38.54166,465.0,3.200000000000003,4.9,1.0,0.0
2024-12-18 04:42:00,43,38.02084,465.0,3.3999999999999986,4.300000000000001,0.0,0.0
2024-12-18 04:45:00,44,38.13657,465.0,3.1999999999999993,4.8999999999999995,0.1999999999999993,0.0
2024-12-18 04:48:00,58,38.25232,465.0,3.3999999999999986,5.1000000000000005,1.4000000000000021,0.0
2024-12-18 04:51:00,50,38.59954,465.0,3.099999999999998,4.6,0.5,0.0
2024-12-18 04:54:00,43,38.83102,466.0,3.1999999999999993,5.200000000000001,0.0,0.0
2024-12-18 04:57:00,58,38.71528,466.0,3.400000000000002,5.2,1.1999999999999993,0.0
2024-12-18 05:00:00,57,38.59954,466.0,3.1999999999999993,4.199999999999999,1.1999999999999993,0.0
2024-12-18 05:03:00,44,41.03009,466.0,3.3000000000000007,4.8999999999999995,0.0,0.0
2024-12-18 05:06:00,56,43.98148,466.0,3.5,4.499999999999999,1.0999999999999979,0.0
2024-12-18 05:09:00,54,44.27084,466.0,3.6999999999999993,4.5,0.6999999999999993,0.0
2024-12-18 05:12:00,54,47.8588,466.0,3.5,4.3999999999999995,1.0,0.0
2024-12-18 05:15:00,56,46.99074,466.0,3.5,4.6000000000000005,1.0999999999999979,0.0
2024-12-18 05:18:00,62,46.23843,466.0,3.6999999999999993,5.0,1.5,0.0
2024-12-18 05:21:00,58,44.21296,466.0,3.8000000000000007,4.699999999999999,0.8999999999999986,0.0
2024-12-18 05:24:00,57,39.87268,466.0,3.8999999999999986,5.300000000000001,0.8000000000000007,0.0
2024-12-18 05:27:00,51,41.49305,466.0,3.3000000000000007,4.800000000000001,1.0,0.0
2024-12-18 05:30:00,53,39.46759,466.0,3.6000000000000014,4.6,0.6999999999999993,0.0
2024-12-18 05:33:00,47,38.54166,466.0,3.6999999999999993,4.8999999999999995,0.3000000000000007,0.0
2024-12-18 05:36:00,59,40.50926,466.0,3.3999999999999986,5.0,1.1000000000000014,0.0
2024-12-18 05:39:00,57,46.41204,466.0,3.6000000000000014,4.700000000000001,0.6999999999999993,0.0
2024-12-18 05:42:00,57,47.51157,466.0,3.700000000000003,4.5,0.7999999999999972,0.0
2024-12-18 05:45:00,54,48.55324,466.0,4.0,4.3,0.5,0.0
2024-12-18 05:48:00,55,44.67593,466.0,3.6000000000000014,4.6,0.6999999999999993,0.0
2024-12-18 05:51:00,55,46.35416,466.0,3.6999999999999993,4.6,0.9000000000000021,0.0
2024-12-18 05:54:00,55,46.875,467.0,3.8000000000000007,4.799999999999999,0.8000000000000007,0.0
2024-12-18 05:57:00,56,46.52778,467.0,4.0,4.699999999999999,0.7999999999999972,0.0
2024-12-18 06:00:00,56,47.39584,467.0,3.6999999999999993,4.699999999999999,1.1999999999999993,0.0
2024-12-18 06:03:00,56,48.26389,467.0,3.5,4.700000000000001,1.0,0.0
2024-12-18 06:06:00,56,48.03241,467.0,3.8000000000000007,4.5,1.0999999999999979,0.0
2024-12-18 06:09:00,51,47.74305,467.0,3.6999999999999993,4.299999999999999,0.7000000000000028,0.0
2024-12-18 06:12:00,55,47.68518,467.0,3.6999999999999993,4.6,0.8999999999999986,0.0
2024-12-18 06:15:00,58,46.875,467.0,3.8999999999999986,5.000000000000001,1.1000000000000014,0.0
2024-12-18 06:18:00,57,46.58565,467.0,3.8999999999999986,5.000000000000001,1.1000000000000014,0.0
2024-12-18 06:21:00,54,46.2963,467.0,3.5,4.700000000000001,1.0999999999999979,0.0
2024-12-18 06:24:00,55,45.71759,467.0,3.3000000000000007,4.700000000000001,0.8999999999999986,0.0
2024-12-18 06:27:00,58,42.1875,467.0,3.8999999999999986,5.200000000000001,0.8000000000000007,0.0
2024-12-18 06:30:00,51,41.14584,467.0,3.6999999999999993,5.3,0.5,0.0
2024-12-18 06:33:00,52,40.625,467.0,3.6000000000000014,5.1000000000000005,0.6999999999999993,0.0
2024-12-18 06:36:00,54,40.625,467.0,3.8000000000000007,4.8,0.5999999999999979,0.0
2024-12-18 06:39:00,53,40.50926,467.0,3.6000000000000014,5.1000000000000005,0.5999999999999979,0.0
2024-12-18 06:42:00,50,39.93055,467.0,3.5,4.8,0.5,0.0
2024-12-18 06:45:00,51,41.31945,467.0,3.5,4.8999999999999995,0.6999999999999993,0.0
2024-12-18 06:48:00,51,40.625,467.0,3.5,4.6,0.6999999999999993,0.0
2024-12-18 06:51:00,51,38.88889,467.0,3.5,4.5,0.6999999999999993,0.0
2024-12-18 06:54:00,50,40.21991,468.0,3.6999999999999993,4.999999999999999,0.6000000000000014,0.0
2024-12-18 06:57:00,52,40.33565,468.0,3.3999999999999986,4.9,0.8000000000000007,0.0
2024-12-18 07:00:00,53,40.85648,468.0,3.5,5.1000000000000005,1.0,0.0
2024-12-18 07:03:00,51,38.19445,468.0,3.5,4.8999999999999995,0.8999999999999986,0.0
2024-12-18 07:09:00,51,41.03009,468.0,3.5,5.000000000000001,0.6999999999999993,0.0
2024-12-18 07:12:00,58,40.50926,468.0,3.3999999999999986,4.3999999999999995,0.10000000000000142,0.0
2024-12-18 07:15:00,49,40.79861,468.0,3.3000000000000007,4.499999999999999,0.6999999999999993,0.0
2024-12-18 13:33:00,65,42.36111,468.0,2.3000000000000007,4.6000000000000005,5.399999999999999,0.0
2024-12-18 13:36:00,72,42.53472,468.0,3.099999999999998,5.3999999999999995,3.0,0.0
2024-12-18 13:39:00,73,42.53472,468.0,3.8000000000000007,5.6,2.299999999999997,0.0
2024-12-18 13:42:00,71,43.22916,468.0,4.599999999999998,5.699999999999999,1.5,0.0
2024-12-18 13:45:00,68,43.1713,468.0,4.599999999999998,5.8999999999999995,1.3000000000000007,0.0
2024-12-18 13:48:00,68,43.22916,468.0,4.600000000000001,5.9,1.1999999999999993,0.0
2024-12-18 13:51:00,68,42.30324,468.0,4.800000000000001,5.6,1.1000000000000014,0.0
2024-12-18 13:54:00,66,40.91435,468.0,4.699999999999999,6.2,0.6999999999999993,0.0
2024-12-18 13:57:00,64,40.33565,468.0,4.5,5.799999999999999,1.0,0.0
2024-12-18 14:00:00,63,40.85648,468.0,4.699999999999999,5.799999999999999,0.8000000000000007,0.0
2024-12-18 14:03:00,62,41.08796,468.0,4.699999999999999,5.699999999999999,0.7000000000000028,0.0
2024-12-18 14:06:00,63,41.2037,468.0,4.600000000000001,5.699999999999999,0.6999999999999993,0.0
2024-12-18 14:09:00,62,41.14584,469.0,4.599999999999998,5.699999999999999,0.8000000000000007,0.0
2024-12-18 14:12:00,61,41.31945,469.0,4.800000000000001,5.799999999999999,0.6999999999999993,0.0
2024-12-18 14:15:00,60,41.03009,469.0,4.5,5.699999999999999,1.0,0.0
2024-12-18 14:18:00,59,39.98843,469.0,4.5,5.6,0.8000000000000007,0.0
2024-12-18 14:21:00,60,40.56713,469.0,4.699999999999999,5.699999999999999,0.7000000000000028,0.0
2024-12-18 14:24:00,60,41.66666,469.0,4.5,5.699999999999999,0.6999999999999993,0.0
2024-12-18 14:27:00,60,42.36111,469.0,4.600000000000001,5.5,0.8000000000000007,0.0
2024-12-18 14:30:00,63,41.31945,469.0,4.600000000000001,5.699999999999999,1.0,0.0
2024-12-18 14:33:00,62,42.1875,469.0,4.5,5.699999999999999,1.0,0.0
2024-12-18 14:36:00,64,43.22916,469.0,4.699999999999999,5.800000000000001,1.1999999999999993,0.0
