Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-12-18 14:39:00,63,42.30324,469.0,4.199999999999999,5.699999999999999,1.1000000000000014,0.0
2024-12-18 14:42:00,60,43.05555,469.0,4.399999999999999,5.6,0.8000000000000007,0.0
2024-12-18 14:45:00,63,43.69213,469.0,4.600000000000001,5.5,1.1999999999999993,0.0
2024-12-18 14:48:00,63,43.80787,469.0,5.0,5.5,0.8000000000000007,0.0
2024-12-18 14:51:00,63,43.98148,469.0,4.699999999999999,5.5,1.0,0.0
2024-12-18 14:54:00,63,44.3287,469.0,4.600000000000001,5.5,1.0,0.0
2024-12-18 14:57:00,69,44.38657,469.0,4.699999999999999,5.5,1.5,0.0
2024-12-18 15:00:00,66,44.56018,469.0,4.800000000000001,5.6,1.1999999999999993,0.0
2024-12-18 15:03:00,67,44.79166,469.0,4.699999999999999,5.4,1.1999999999999993,0.0
2024-12-18 15:06:00,67,44.79166,469.0,5.099999999999998,5.799999999999999,0.9000000000000021,0.0
2024-12-18 15:09:00,67,44.67593,470.0,5.0,5.699999999999999,1.0,0.0
2024-12-18 15:12:00,68,45.19676,470.0,4.800000000000001,5.699999999999999,1.0,0.0
2024-12-18 15:15:00,67,45.19676,470.0,4.600000000000001,5.6,1.0,0.0
2024-12-18 15:18:00,68,44.56018,470.0,4.800000000000001,5.699999999999999,1.1999999999999993,0.0
2024-12-18 15:21:00,67,44.90741,470.0,4.899999999999999,5.6,1.0,0.0
2024-12-18 15:24:00,67,44.50232,470.0,4.899999999999999,5.800000000000001,1.0,0.0
2024-12-18 15:27:00,68,44.84954,470.0,4.799999999999997,5.800000000000001,1.1000000000000014,0.0
2024-12-18 15:30:00,67,44.79166,470.0,4.699999999999999,5.800000000000001,1.1999999999999993,0.0
2024-12-18 15:33:00,68,45.19676,470.0,4.800000000000001,5.5,1.0,0.0
2024-12-18 15:36:00,67,45.25463,470.0,4.899999999999999,5.6,1.0,0.0
2024-12-18 15:39:00,67,44.84954,470.0,5.0,5.6,1.0999999999999979,0.0
2024-12-18 15:42:00,67,44.90741,470.0,5.100000000000001,5.5,0.6999999999999993,0.0
2024-12-18 15:45:00,67,44.27084,470.0,5.099999999999998,5.6,0.9000000000000021,0.0
2024-12-18 15:48:00,66,44.56018,470.0,4.699999999999999,5.6,1.1000000000000014,0.0
2024-12-18 15:51:00,67,44.27084,470.0,4.900000000000002,5.699999999999999,1.0,0.0
2024-12-18 15:54:00,68,44.67593,470.0,4.899999999999999,5.6,1.0,0.0
2024-12-18 15:57:00,67,44.38657,470.0,4.800000000000001,5.6,1.0,0.0
2024-12-18 16:00:00,67,44.84954,470.0,4.699999999999999,5.6,1.6999999999999993,0.0
2024-12-18 16:03:00,68,45.08102,470.0,4.900000000000002,5.700000000000001,0.8999999999999986,0.0
2024-12-18 16:06:00,71,45.25463,470.0,5.0,6.000000000000001,1.2999999999999972,0.0
2024-12-18 16:09:00,68,45.37037,471.0,4.899999999999999,5.699999999999999,0.9000000000000021,0.0
2024-12-18 16:12:00,70,45.37037,471.0,5.099999999999998,5.6,1.0,0.0
2024-12-18 16:15:00,71,45.83334,471.0,4.899999999999999,5.700000000000001,1.0,0.0
2024-12-18 16:18:00,69,46.00695,471.0,4.900000000000002,5.6,1.0,0.0
2024-12-18 16:21:00,70,45.94907,471.0,4.899999999999999,5.6,1.1000000000000014,0.0
2024-12-18 16:24:00,72,45.83334,471.0,5.0,6.0,1.1999999999999993,0.0
2024-12-18 16:27:00,71,45.71759,471.0,4.399999999999999,5.6000000000000005,1.6999999999999993,0.0
2024-12-18 16:30:00,71,44.67593,471.0,4.899999999999999,5.499999999999999,1.3000000000000007,0.0
2024-12-18 16:33:00,71,44.67593,471.0,5.0,5.800000000000001,1.1000000000000014,0.0
2024-12-18 16:36:00,69,44.21296,471.0,5.100000000000001,5.699999999999999,0.8000000000000007,0.0
2024-12-18 16:39:00,68,44.27084,471.0,5.199999999999999,5.8999999999999995,0.6999999999999993,0.0
2024-12-18 16:42:00,68,43.63426,471.0,4.800000000000001,5.8999999999999995,0.8999999999999986,0.0
2024-12-18 16:45:00,68,43.92361,471.0,4.800000000000001,5.8,0.8000000000000007,0.0
2024-12-18 16:48:00,67,43.22916,471.0,5.099999999999998,5.699999999999999,0.8000000000000007,0.0
2024-12-18 16:51:00,66,42.82407,471.0,4.399999999999999,5.300000000000001,1.0,0.0
2024-12-18 16:54:00,63,43.11343,471.0,4.800000000000001,5.699999999999999,0.6999999999999993,0.0
2024-12-18 16:57:00,63,43.05555,471.0,4.699999999999999,5.800000000000001,0.7000000000000028,0.0
2024-12-18 17:00:00,63,42.36111,471.0,4.800000000000001,5.800000000000001,0.6000000000000014,0.0
2024-12-18 17:03:00,63,42.30324,471.0,5.0,5.700000000000001,0.8000000000000007,0.0
2024-12-18 17:06:00,64,42.47685,471.0,4.699999999999999,5.5,0.8000000000000007,0.0
2024-12-18 17:09:00,66,42.47685,472.0,4.699999999999999,5.8999999999999995,1.0,0.0
2024-12-18 17:12:00,63,42.07176,472.0,4.5,5.699999999999999,0.8999999999999986,0.0
2024-12-18 17:15:00,63,42.01389,472.0,4.600000000000001,5.699999999999999,0.6999999999999993,0.0
2024-12-18 17:18:00,64,41.43518,472.0,4.699999999999999,5.8,0.8000000000000007,0.0
2024-12-18 17:21:00,64,41.37732,472.0,4.699999999999999,5.699999999999999,0.8000000000000007,0.0
2024-12-18 17:24:00,63,41.2037,472.0,4.800000000000001,5.799999999999999,0.8000000000000007,0.0
2024-12-18 17:27:00,63,41.03009,472.0,4.699999999999999,5.7,0.6999999999999993,0.0
2024-12-18 17:30:00,62,41.03009,472.0,4.699999999999999,5.699999999999999,0.7000000000000028,0.0
2024-12-18 17:33:00,62,41.6088,472.0,4.5,5.700000000000001,0.8000000000000007,0.0
2024-12-18 17:36:00,63,41.6088,472.0,4.300000000000001,5.800000000000001,1.0,0.0
2024-12-18 17:39:00,60,40.16204,472.0,4.600000000000001,5.699999999999999,0.5999999999999979,0.0
2024-12-18 17:42:00,59,39.29398,472.0,4.400000000000002,5.699999999999999,0.6999999999999993,0.0
2024-12-18 22:15:00,57,50.5787,472.0,1.4000000000000021,0.9000000000000004,4.0,0.0
2024-12-18 22:18:00,70,50.5787,472.0,2.6999999999999993,4.500000000000001,3.5,0.0
2024-12-18 22:21:00,80,48.37963,472.0,3.900000000000002,5.200000000000001,2.599999999999998,0.0
2024-12-18 22:24:00,80,48.26389,472.0,4.299999999999997,5.700000000000001,2.3000000000000007,0.0
2024-12-18 22:27:00,76,46.35416,472.0,4.600000000000001,5.800000000000001,1.6999999999999993,0.0
2024-12-18 22:30:00,65,42.36111,472.0,4.800000000000001,5.8,0.0,0.0
2024-12-18 22:33:00,60,41.6088,472.0,4.300000000000001,5.499999999999999,0.09999999999999787,0.0
2024-12-18 22:36:00,61,42.47685,472.0,4.5,5.699999999999999,0.3000000000000007,0.0
2024-12-18 22:39:00,61,43.1713,473.0,4.599999999999998,5.799999999999999,0.10000000000000142,0.0
2024-12-18 22:42:00,59,43.05555,473.0,4.300000000000001,5.8,0.5,0.0
2024-12-18 22:45:00,57,41.66666,473.0,4.300000000000001,5.8999999999999995,0.40000000000000213,0.0
2024-12-18 22:48:00,55,41.49305,473.0,4.300000000000001,5.8,0.0,0.0
2024-12-18 22:51:00,56,39.69907,473.0,4.100000000000001,5.199999999999999,0.5,0.0
2024-12-18 22:54:00,55,39.40972,473.0,4.0,5.6,0.40000000000000213,0.0
2024-12-18 22:57:00,54,39.58334,473.0,4.100000000000001,5.7,0.1999999999999993,0.0
2024-12-18 23:00:00,53,40.21991,473.0,4.100000000000001,5.299999999999999,0.3000000000000007,0.0
2024-12-18 23:03:00,57,45.37037,473.0,4.199999999999999,5.5,0.5,0.0
2024-12-18 23:06:00,57,48.37963,473.0,4.399999999999999,5.199999999999999,0.5,0.0
2024-12-18 23:09:00,59,48.66898,473.0,4.300000000000001,4.9,0.8000000000000007,0.0
2024-12-18 23:12:00,64,49.13195,473.0,4.199999999999999,5.4,2.1000000000000014,0.0
2024-12-18 23:15:00,66,49.30555,473.0,4.199999999999999,5.300000000000001,2.0,0.0
2024-12-18 23:18:00,71,49.88426,473.0,4.399999999999999,5.300000000000001,2.3000000000000007,0.0
2024-12-18 23:21:00,72,49.4213,473.0,4.199999999999999,5.6,1.8999999999999986,0.0
2024-12-18 23:24:00,75,49.76852,473.0,4.199999999999999,5.300000000000001,2.0,0.0
2024-12-18 23:27:00,75,50.28935,473.0,4.300000000000001,5.5,2.0,0.0
2024-12-18 23:30:00,79,49.4213,473.0,4.699999999999999,5.7,1.8999999999999986,0.0
2024-12-18 23:33:00,76,49.88426,473.0,4.599999999999998,5.7,1.3000000000000007,0.0
2024-12-18 23:36:00,77,48.66898,473.0,4.899999999999999,5.8999999999999995,0.5,0.0
2024-12-18 23:39:00,71,46.58565,474.0,4.900000000000002,5.9,0.29999999999999716,0.0
2024-12-18 23:45:00,61,46.06482,474.0,4.300000000000001,5.300000000000001,0.1999999999999993,0.0
2024-12-18 23:48:00,60,43.92361,474.0,4.099999999999998,5.500000000000001,0.0,0.0
2024-12-18 23:51:00,60,44.96528,474.0,4.100000000000001,5.3999999999999995,0.1999999999999993,0.0
2024-12-18 23:54:00,57,43.34491,474.0,4.0,5.200000000000001,0.1999999999999993,0.0
2024-12-18 23:57:00,56,42.53472,474.0,4.0,5.300000000000001,0.6000000000000014,0.0
2024-12-19 00:00:00,55,42.82407,474.0,3.6000000000000014,4.8999999999999995,1.0999999999999979,0.0
2024-12-19 00:03:00,55,46.23843,474.0,3.400000000000002,4.9,1.0999999999999979,0.0
2024-12-19 00:06:00,60,44.21296,474.0,3.6000000000000014,5.199999999999999,1.5999999999999979,0.0
2024-12-19 00:09:00,61,45.13889,474.0,3.3999999999999986,5.199999999999999,1.5,0.0
2024-12-19 00:12:00,63,43.92361,474.0,3.6000000000000014,5.299999999999999,1.5,0.0
2024-12-19 00:15:00,76,45.13889,474.0,3.8000000000000007,5.8999999999999995,2.0,0.0
2024-12-19 00:18:00,73,45.37037,474.0,4.0,5.800000000000001,1.6000000000000014,0.0
2024-12-19 00:21:00,71,44.61805,474.0,3.8999999999999986,5.7,1.5,0.0
2024-12-19 00:24:00,74,44.61805,474.0,3.8999999999999986,5.500000000000001,1.8000000000000007,0.0
2024-12-19 00:27:00,70,45.94907,474.0,3.8999999999999986,5.199999999999999,1.4000000000000021,0.0
2024-12-19 00:30:00,69,45.13889,474.0,3.8000000000000007,5.199999999999999,1.3000000000000007,0.0
2024-12-19 00:33:00,68,44.3287,474.0,3.900000000000002,5.1,0.7999999999999972,0.0
2024-12-19 00:36:00,68,42.88195,474.0,4.0,5.299999999999999,1.1000000000000014,0.0
2024-12-19 00:39:00,66,43.11343,475.0,4.100000000000001,5.3,0.5999999999999979,0.0
2024-12-19 00:42:00,66,42.93982,475.0,3.799999999999997,5.3,0.9000000000000021,0.0
2024-12-19 00:45:00,66,41.89815,475.0,3.799999999999997,5.1,0.8000000000000007,0.0
2024-12-19 00:48:00,66,42.82407,475.0,4.0,5.500000000000001,0.8000000000000007,0.0
2024-12-19 00:51:00,65,43.1713,475.0,3.6999999999999993,5.3,0.6999999999999993,0.0
2024-12-19 00:54:00,68,42.7662,475.0,3.8000000000000007,5.1,0.8999999999999986,0.0
2024-12-19 00:57:00,67,42.82407,475.0,3.8000000000000007,5.3999999999999995,1.0,0.0
2024-12-19 01:00:00,65,42.82407,475.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2024-12-19 01:03:00,62,42.93982,475.0,3.8999999999999986,5.0,0.5,0.0
2024-12-19 01:06:00,63,40.45139,475.0,3.8999999999999986,5.0,0.5,0.0
2024-12-19 01:09:00,67,41.72454,475.0,3.6999999999999993,5.0,1.0,0.0
2024-12-19 01:12:00,63,42.47685,475.0,3.6999999999999993,4.800000000000001,0.6999999999999993,0.0
2024-12-19 01:15:00,67,44.50232,475.0,3.5,4.800000000000001,1.1999999999999993,0.0
2024-12-19 01:18:00,63,44.50232,475.0,3.599999999999998,4.800000000000001,0.8000000000000007,0.0
2024-12-19 01:21:00,64,44.50232,475.0,3.6000000000000014,4.800000000000001,0.8999999999999986,0.0
2024-12-19 01:24:00,67,46.06482,475.0,3.6999999999999993,4.6000000000000005,1.1000000000000014,0.0
2024-12-19 01:27:00,68,45.42824,475.0,3.8999999999999986,4.500000000000001,0.9000000000000021,0.0
2024-12-19 01:30:00,66,45.71759,475.0,3.6999999999999993,5.000000000000001,1.1000000000000014,0.0
2024-12-19 01:33:00,63,45.65972,475.0,3.6999999999999993,4.9,0.6000000000000014,0.0
2024-12-19 01:36:00,62,45.42824,475.0,3.8000000000000007,4.700000000000001,0.6000000000000014,0.0
2024-12-19 01:39:00,64,45.65972,476.0,3.8000000000000007,4.7,0.6999999999999993,0.0
2024-12-19 01:42:00,65,45.54398,476.0,3.599999999999998,4.6,1.1000000000000014,0.0
2024-12-19 01:45:00,66,45.42824,476.0,3.8000000000000007,4.5,0.7999999999999972,0.0
2024-12-19 01:48:00,65,44.90741,476.0,3.6999999999999993,4.6,0.8000000000000007,0.0
2024-12-19 01:51:00,63,45.19676,476.0,3.8000000000000007,4.5,0.5999999999999979,0.0
2024-12-19 01:54:00,61,40.625,476.0,3.3000000000000007,4.4,0.6999999999999993,0.0
2024-12-19 01:57:00,58,43.75,476.0,3.3999999999999986,4.699999999999999,0.5,0.0
2024-12-19 02:00:00,57,44.38657,476.0,3.700000000000003,4.6000000000000005,0.5,0.0
2024-12-19 02:03:00,58,42.07176,476.0,3.6000000000000014,4.5,0.3999999999999986,0.0
2024-12-19 02:06:00,56,41.08796,476.0,3.200000000000003,4.500000000000001,0.5999999999999979,0.0
2024-12-19 02:09:00,54,41.89815,476.0,3.3999999999999986,4.7,0.10000000000000142,0.0
2024-12-19 02:12:00,58,40.74074,476.0,3.5,4.4,0.6999999999999993,0.0
2024-12-19 02:15:00,59,39.00463,476.0,3.5,4.4,0.5999999999999979,0.0
2024-12-19 02:24:00,58,39.00463,476.0,3.1000000000000014,4.4,0.5,0.0
2024-12-19 02:27:00,60,39.69907,476.0,3.5,4.2,0.5,0.0
2024-12-19 02:30:00,58,41.43518,476.0,3.0,4.500000000000001,0.5999999999999979,0.0
2024-12-19 02:33:00,55,41.31945,476.0,3.1999999999999993,4.299999999999999,0.5,0.0
2024-12-19 02:36:00,52,41.43518,476.0,3.299999999999997,4.4,0.20000000000000284,0.0
2024-12-19 02:39:00,58,42.88195,477.0,3.1000000000000014,4.800000000000001,0.8999999999999986,0.0
2024-12-19 02:42:00,61,42.93982,477.0,3.3000000000000007,4.4,1.3999999999999986,0.0
2024-12-19 02:45:00,47,42.24537,477.0,3.1999999999999993,4.1,0.9000000000000021,0.0
2024-12-19 02:48:00,55,42.30324,477.0,3.1000000000000014,4.4,0.6999999999999993,0.0
2024-12-19 02:51:00,54,38.13657,477.0,3.0,4.2,1.0,0.0
2024-12-19 02:54:00,48,37.03704,477.0,3.3999999999999986,4.7,0.0,0.0
2024-12-19 02:57:00,52,34.66435,477.0,3.0,4.300000000000001,0.5,0.0
2024-12-19 03:03:00,54,41.6088,477.0,3.1000000000000014,5.0,0.6999999999999993,0.0
2024-12-19 03:06:00,62,40.27778,477.0,2.8999999999999986,3.5,1.5,0.0
2024-12-19 03:12:00,46,40.0463,477.0,3.1000000000000014,4.7,0.3000000000000007,0.0
2024-12-19 03:15:00,59,39.98843,477.0,3.1000000000000014,4.3999999999999995,1.1999999999999993,0.0
2024-12-19 03:18:00,48,39.40972,477.0,3.099999999999998,4.4,0.3000000000000007,0.0
2024-12-19 03:21:00,52,39.0625,477.0,3.1999999999999993,4.6000000000000005,0.6999999999999993,0.0
2024-12-19 03:24:00,50,38.88889,477.0,3.1999999999999993,4.300000000000001,0.5,0.0
2024-12-19 03:27:00,57,39.87268,477.0,3.1000000000000014,4.000000000000001,1.0,0.0
2024-12-19 03:33:00,50,40.91435,477.0,3.1999999999999993,4.6000000000000005,0.3999999999999986,0.0
2024-12-19 03:36:00,61,40.56713,477.0,3.0,3.9000000000000004,1.5,0.0
2024-12-19 03:39:00,49,41.2037,478.0,3.1000000000000014,4.199999999999999,0.3000000000000007,0.0
2024-12-19 03:42:00,56,42.24537,478.0,3.3000000000000007,4.300000000000001,0.6000000000000014,0.0
2024-12-19 03:45:00,50,42.47685,478.0,3.599999999999998,4.199999999999999,0.0,0.0
2024-12-19 03:48:00,54,42.36111,478.0,3.400000000000002,4.300000000000001,0.5,0.0
2024-12-19 03:51:00,53,42.07176,478.0,3.1999999999999993,4.3999999999999995,1.0999999999999979,0.0
2024-12-19 03:54:00,55,44.50232,478.0,3.5,4.300000000000001,0.6999999999999993,0.0
2024-12-19 03:57:00,55,43.75,478.0,3.6000000000000014,4.199999999999999,0.5,0.0
2024-12-19 04:00:00,56,42.82407,478.0,3.400000000000002,4.300000000000001,0.7999999999999972,0.0
2024-12-19 04:03:00,56,42.1875,478.0,3.1999999999999993,4.6,0.6999999999999993,0.0
2024-12-19 04:06:00,55,41.43518,478.0,3.3000000000000007,4.4,0.8000000000000007,0.0
2024-12-19 04:09:00,55,41.14584,478.0,3.3999999999999986,4.5,0.6999999999999993,0.0
2024-12-19 04:12:00,55,41.49305,478.0,3.400000000000002,4.300000000000001,0.8999999999999986,0.0
2024-12-19 04:15:00,55,42.53472,478.0,3.6999999999999993,4.5,0.6999999999999993,0.0
2024-12-19 04:18:00,55,42.88195,478.0,3.3999999999999986,4.300000000000001,0.9000000000000021,0.0
2024-12-19 04:21:00,56,43.11343,478.0,3.5,4.5,0.8000000000000007,0.0
2024-12-19 04:24:00,56,43.11343,478.0,3.6000000000000014,4.6,1.0,0.0
2024-12-19 04:27:00,56,43.22916,478.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2024-12-19 04:30:00,56,43.69213,478.0,3.5,4.5,0.9000000000000021,0.0
2024-12-19 04:33:00,57,43.69213,478.0,3.8000000000000007,4.5,0.6999999999999993,0.0
2024-12-19 05:03:00,68,46.35416,479.0,1.3999999999999986,3.499999999999999,3.1000000000000014,0.0
2024-12-19 05:06:00,65,47.74305,479.0,2.6000000000000014,5.1,1.5999999999999979,0.0
2024-12-19 05:09:00,61,46.06482,479.0,3.099999999999998,4.8,1.4000000000000021,0.0
2024-12-19 05:12:00,64,48.03241,479.0,3.400000000000002,4.999999999999999,1.1999999999999993,0.0
2024-12-19 05:15:00,57,47.28009,479.0,3.8000000000000007,5.0,0.6999999999999993,0.0
2024-12-19 05:18:00,58,46.875,479.0,3.6000000000000014,4.9,0.6000000000000014,0.0
2024-12-19 05:21:00,56,46.875,479.0,3.6999999999999993,4.8,1.1999999999999993,0.0
2024-12-19 05:24:00,58,46.81713,479.0,3.6999999999999993,5.3,0.3000000000000007,0.0
2024-12-19 05:27:00,56,47.16435,479.0,3.5,5.1,1.6000000000000014,0.0
2024-12-19 05:30:00,55,46.64352,479.0,3.8000000000000007,4.999999999999999,1.1000000000000014,0.0
2024-12-19 05:33:00,60,48.09028,479.0,3.5,4.7,1.8000000000000007,0.0
2024-12-19 05:36:00,59,48.14815,479.0,3.299999999999997,5.0,1.7000000000000028,0.0
2024-12-19 05:39:00,59,47.8588,479.0,3.3999999999999986,4.8,1.6000000000000014,0.0
2024-12-19 05:42:00,65,48.14815,479.0,4.100000000000001,5.199999999999999,1.6999999999999993,0.0
2024-12-19 05:45:00,64,49.18982,479.0,3.8000000000000007,4.800000000000001,1.6999999999999993,0.0
2024-12-19 05:48:00,64,50.05787,479.0,3.8000000000000007,4.8,1.6999999999999993,0.0
2024-12-19 05:51:00,64,49.59491,479.0,3.8000000000000007,4.7,1.6000000000000014,0.0
2024-12-19 05:54:00,67,50.69444,479.0,3.8999999999999986,4.9,1.6000000000000014,0.0
2024-12-19 05:57:00,73,50.34722,479.0,4.0,5.1000000000000005,1.6999999999999993,0.0
2024-12-19 06:00:00,73,51.27315,479.0,4.0,5.2,1.6999999999999993,0.0
2024-12-19 06:03:00,61,42.59259,479.0,4.300000000000001,5.5,0.5999999999999979,0.0
2024-12-19 06:06:00,61,40.0463,480.0,3.900000000000002,5.1000000000000005,0.6999999999999993,0.0
2024-12-19 06:09:00,69,50.75231,480.0,4.199999999999999,4.9,1.1000000000000014,0.0
2024-12-19 09:12:00,69,32.34954,480.0,3.599999999999998,7.6,4.100000000000001,0.0
2024-12-19 09:15:00,59,38.19445,480.0,5.199999999999999,5.999999999999999,0.1999999999999993,0.0
2024-12-19 09:24:00,45,44.3287,480.0,4.699999999999999,4.499999999999999,0.6000000000000014,0.0
2024-12-19 09:27:00,52,43.98148,480.0,4.599999999999998,3.8999999999999995,0.8000000000000007,0.0
2024-12-19 09:30:00,54,42.59259,480.0,4.699999999999999,3.799999999999999,0.6000000000000014,0.0
2024-12-19 09:39:00,46,46.58565,480.0,4.299999999999997,4.0,1.4000000000000021,0.0
2024-12-19 09:42:00,45,46.81713,480.0,4.199999999999999,3.500000000000001,1.3000000000000007,0.0
2024-12-19 09:48:00,47,33.27546,480.0,4.5,4.2,0.5999999999999979,0.0
2024-12-19 09:51:00,49,47.80093,480.0,4.5,4.3999999999999995,1.4000000000000021,0.0
2024-12-19 10:03:00,41,46.64352,481.0,3.1999999999999993,4.1000000000000005,0.1999999999999993,0.0
2024-12-19 10:06:00,38,45.48611,481.0,3.0,3.8,0.10000000000000142,0.0
2024-12-19 10:09:00,42,44.67593,481.0,2.8999999999999986,4.3,0.6999999999999993,0.0
2024-12-19 10:12:00,43,44.3287,481.0,3.3000000000000007,4.4,0.6999999999999993,0.0
2024-12-19 10:15:00,43,44.03935,481.0,3.599999999999998,4.1,0.5,0.0
2024-12-19 10:18:00,42,42.53472,481.0,3.299999999999997,4.300000000000001,0.5,0.0
2024-12-19 10:21:00,42,42.36111,481.0,3.1999999999999993,4.200000000000001,0.5999999999999979,0.0
2024-12-19 10:24:00,41,40.79861,481.0,3.0,4.5,0.6000000000000014,0.0
2024-12-19 10:27:00,42,41.43518,481.0,3.0,4.6,0.6999999999999993,0.0
2024-12-19 10:30:00,42,40.21991,481.0,3.0,4.1,0.6999999999999993,0.0
2024-12-19 10:33:00,41,39.29398,481.0,3.0,4.4,0.8000000000000007,0.0
2024-12-19 10:36:00,39,34.72222,481.0,3.1999999999999993,4.3,0.5,0.0
2024-12-19 10:39:00,40,34.83796,481.0,3.0,4.3,0.3999999999999986,0.0
2024-12-19 10:42:00,36,35.64815,481.0,2.8999999999999986,4.1,0.0,0.0
2024-12-19 10:45:00,38,34.66435,481.0,2.6000000000000014,4.200000000000001,0.3999999999999986,0.0
2024-12-19 10:48:00,37,35.06945,481.0,2.8000000000000007,3.999999999999999,0.3999999999999986,0.0
2024-12-19 10:51:00,35,34.78009,481.0,2.6999999999999993,4.6000000000000005,0.1999999999999993,0.0
2024-12-19 10:54:00,36,34.20139,481.0,2.8000000000000007,4.200000000000001,0.3999999999999986,0.0
2024-12-19 10:57:00,36,35.06945,481.0,2.5,4.200000000000001,0.5,0.0
2024-12-19 11:00:00,36,35.12732,481.0,2.6000000000000014,4.1,0.3999999999999986,0.0
2024-12-19 11:03:00,36,35.70602,482.0,2.5999999999999996,4.1,0.3000000000000007,0.0
2024-12-19 11:06:00,41,36.16898,482.0,2.799999999999999,4.1000000000000005,0.6000000000000014,0.0
2024-12-19 11:09:00,35,36.97916,482.0,2.900000000000002,4.0,0.1999999999999993,0.0
2024-12-19 11:12:00,36,37.09491,482.0,2.3999999999999986,3.8999999999999995,0.8000000000000007,0.0
2024-12-19 11:15:00,39,37.73148,482.0,2.700000000000001,4.4,0.7999999999999972,0.0
2024-12-19 11:18:00,38,43.98148,482.0,2.8999999999999986,3.6999999999999993,0.8000000000000007,0.0
2024-12-19 11:21:00,43,43.92361,482.0,3.200000000000001,4.3,0.8999999999999986,0.0
2024-12-19 11:24:00,38,44.61805,482.0,3.3000000000000007,3.5999999999999996,0.5,0.0
2024-12-19 11:27:00,44,44.67593,482.0,3.1000000000000014,3.8,1.3999999999999986,0.0
2024-12-19 11:30:00,43,43.92361,482.0,3.3000000000000007,4.1,1.0,0.0
2024-12-19 11:33:00,44,44.56018,482.0,3.3000000000000007,4.200000000000001,1.1999999999999993,0.0
2024-12-19 11:36:00,47,46.00695,482.0,3.3999999999999986,4.300000000000001,1.5,0.0
2024-12-19 11:39:00,49,44.84954,482.0,3.6999999999999993,4.8,1.4000000000000021,0.0
2024-12-19 11:42:00,51,44.61805,482.0,3.8000000000000007,4.9,1.6000000000000014,0.0
2024-12-19 13:03:00,47,42.36111,484.0,4.199999999999999,5.1000000000000005,0.5,0.0
2024-12-19 13:06:00,56,42.93982,484.0,4.199999999999999,4.8,0.8999999999999986,0.0
2024-12-19 13:09:00,48,43.80787,484.0,4.100000000000001,4.7,1.2999999999999972,0.0
2024-12-19 13:12:00,48,44.50232,484.0,4.300000000000001,5.0,0.5,0.0
2024-12-19 13:15:00,58,43.46065,484.0,4.199999999999999,5.1000000000000005,0.8000000000000007,0.0
2024-12-19 13:18:00,50,44.21296,484.0,4.199999999999999,4.6000000000000005,1.3000000000000007,0.0
2024-12-19 13:21:00,50,42.82407,484.0,4.5,5.3,0.5,0.0
2024-12-19 13:24:00,51,44.67593,484.0,4.199999999999999,4.7,0.8000000000000007,0.0
2024-12-19 13:27:00,57,43.11343,484.0,4.300000000000001,4.800000000000001,1.3000000000000007,0.0
2024-12-19 13:30:00,50,44.3287,484.0,4.5,4.8,0.3999999999999986,0.0
2024-12-19 13:33:00,56,43.92361,484.0,4.699999999999999,5.4,0.8000000000000007,0.0
2024-12-19 13:36:00,57,43.69213,484.0,4.5,4.8,1.0,0.0
2024-12-19 13:39:00,48,43.69213,484.0,4.199999999999999,5.000000000000001,0.20000000000000284,0.0
2024-12-19 13:42:00,51,43.98148,484.0,4.300000000000001,5.1,0.6000000000000014,0.0
2024-12-19 13:45:00,57,43.40278,484.0,4.400000000000002,4.9,1.0999999999999979,0.0
2024-12-19 13:48:00,49,44.56018,484.0,4.5,5.0,0.6999999999999993,0.0
2024-12-19 13:51:00,53,43.22916,484.0,4.5,5.3,1.0,0.0
2024-12-19 13:54:00,49,43.92361,484.0,4.400000000000002,4.999999999999999,0.1999999999999993,0.0
2024-12-19 13:57:00,57,42.93982,484.0,4.300000000000001,5.2,1.1999999999999993,0.0
2024-12-19 14:00:00,52,42.82407,484.0,4.300000000000001,5.0,0.5999999999999979,0.0
2024-12-19 14:03:00,57,43.75,485.0,4.600000000000001,5.3,0.8999999999999986,0.0
2024-12-19 14:06:00,54,44.61805,485.0,4.399999999999999,5.0,0.6999999999999993,0.0
2024-12-19 14:09:00,56,44.03935,485.0,4.599999999999998,4.9,0.7000000000000028,0.0
2024-12-19 14:12:00,56,45.25463,485.0,4.899999999999999,5.0,0.6999999999999993,0.0
2024-12-19 14:24:00,54,41.95602,485.0,4.5,5.2,0.6000000000000014,0.0
2024-12-19 14:27:00,51,44.27084,485.0,4.199999999999999,4.9,0.40000000000000213,0.0
2024-12-19 14:30:00,49,43.22916,485.0,4.600000000000001,5.2,0.7999999999999972,0.0
2024-12-19 14:33:00,60,42.88195,485.0,4.300000000000001,5.1000000000000005,0.5999999999999979,0.0
2024-12-19 14:36:00,51,42.24537,485.0,4.200000000000003,4.8,0.5999999999999979,0.0
2024-12-19 14:39:00,49,44.27084,485.0,4.300000000000001,4.6,0.0,0.0
2024-12-19 14:42:00,55,41.89815,485.0,4.399999999999999,5.1000000000000005,0.9000000000000021,0.0
2024-12-19 14:45:00,52,42.88195,485.0,3.8999999999999986,4.4,0.9000000000000021,0.0
2024-12-19 14:48:00,53,42.59259,485.0,4.400000000000002,5.1000000000000005,0.6999999999999993,0.0
2024-12-19 14:51:00,54,43.34491,485.0,4.200000000000003,5.0,0.6999999999999993,0.0
2024-12-19 14:54:00,53,42.93982,485.0,4.100000000000001,5.0,0.6000000000000014,0.0
2024-12-19 15:30:00,60,42.82407,486.0,4.199999999999999,5.199999999999999,1.6000000000000014,0.0
2024-12-19 15:33:00,54,44.84954,486.0,4.399999999999999,5.199999999999999,0.7000000000000028,0.0
2024-12-19 15:36:00,59,42.7662,486.0,4.600000000000001,5.200000000000001,0.8000000000000007,0.0
2024-12-19 15:39:00,55,43.22916,486.0,4.5,5.6000000000000005,0.6000000000000014,0.0
2024-12-19 15:42:00,53,43.22916,486.0,4.0,5.200000000000001,0.8999999999999986,0.0
2024-12-19 15:45:00,57,43.75,486.0,4.300000000000001,5.3,1.0,0.0
2024-12-19 15:48:00,53,42.47685,486.0,4.099999999999998,5.199999999999999,0.6000000000000014,0.0
2024-12-19 15:51:00,55,42.53472,486.0,4.5,5.1,0.7000000000000028,0.0
2024-12-19 15:54:00,59,44.61805,486.0,4.300000000000001,4.8,1.1999999999999993,0.0
2024-12-19 15:57:00,58,43.34491,486.0,4.699999999999999,5.299999999999999,0.9000000000000021,0.0
2024-12-19 16:00:00,55,43.75,486.0,4.399999999999999,5.3,0.7000000000000028,0.0
2024-12-19 16:03:00,55,43.34491,487.0,4.399999999999999,4.9,0.7000000000000028,0.0
2024-12-19 16:06:00,57,44.27084,487.0,4.599999999999998,5.2,0.6000000000000014,0.0
2024-12-19 16:09:00,58,42.59259,487.0,4.300000000000001,5.0,0.8999999999999986,0.0
2024-12-19 16:12:00,57,43.34491,487.0,4.399999999999999,4.999999999999999,0.3000000000000007,0.0
2024-12-19 16:15:00,58,43.05555,487.0,4.699999999999999,5.2,0.5,0.0
2024-12-19 16:18:00,53,42.24537,487.0,4.5,4.999999999999999,0.3999999999999986,0.0
2024-12-19 16:21:00,50,40.74074,487.0,4.300000000000001,5.3,0.3999999999999986,0.0
2024-12-19 16:24:00,59,42.1875,487.0,4.300000000000001,5.199999999999999,1.5,0.0
2024-12-19 16:27:00,54,43.63426,487.0,4.399999999999999,5.199999999999999,0.6000000000000014,0.0
2024-12-19 16:30:00,55,44.50232,487.0,4.600000000000001,5.199999999999999,0.8000000000000007,0.0
2024-12-19 16:33:00,60,43.51852,487.0,4.5,5.199999999999999,1.0,0.0
2024-12-19 16:36:00,58,45.08102,487.0,4.5,5.300000000000001,1.0,0.0
2024-12-19 16:39:00,57,44.3287,487.0,4.800000000000001,5.300000000000001,0.8000000000000007,0.0
2024-12-19 16:42:00,59,43.98148,487.0,4.699999999999999,5.4,1.1000000000000014,0.0
2024-12-19 16:45:00,57,43.46065,487.0,4.300000000000001,5.300000000000001,1.0999999999999979,0.0
2024-12-19 16:48:00,59,45.25463,487.0,4.399999999999999,5.300000000000001,1.1000000000000014,0.0
2024-12-19 16:51:00,58,43.98148,487.0,4.299999999999997,5.1,1.1000000000000014,0.0
2024-12-19 16:54:00,57,43.69213,487.0,4.399999999999999,5.0,0.9000000000000021,0.0
2024-12-19 16:57:00,58,45.37037,487.0,4.800000000000001,5.4,0.8999999999999986,0.0
2024-12-19 17:00:00,58,44.27084,488.0,4.600000000000001,5.199999999999999,1.1000000000000014,0.0
2024-12-19 17:03:00,57,45.08102,488.0,4.800000000000001,5.300000000000001,0.8000000000000007,0.0
2024-12-19 17:06:00,57,44.50232,488.0,4.800000000000001,5.0,0.5,0.0
2024-12-19 17:09:00,58,43.98148,488.0,4.599999999999998,5.199999999999999,0.8000000000000007,0.0
2024-12-19 17:12:00,57,44.84954,488.0,4.600000000000001,5.300000000000001,0.7999999999999972,0.0
2024-12-19 17:15:00,57,43.69213,488.0,4.900000000000002,5.1,0.6999999999999993,0.0
2024-12-19 17:18:00,57,43.40278,488.0,4.899999999999999,5.300000000000001,0.6000000000000014,0.0
2024-12-19 17:21:00,58,43.80787,488.0,4.699999999999999,5.300000000000001,0.8000000000000007,0.0
2024-12-19 17:24:00,58,44.79166,488.0,4.399999999999999,5.199999999999999,1.1000000000000014,0.0
2024-12-19 17:27:00,59,45.19676,488.0,4.900000000000002,5.200000000000001,0.7999999999999972,0.0
2024-12-19 17:30:00,57,44.50232,488.0,4.899999999999999,5.0,0.6999999999999993,0.0
2024-12-19 17:33:00,57,44.09722,488.0,4.700000000000003,5.1,0.6999999999999993,0.0
2024-12-19 17:36:00,57,43.1713,488.0,4.600000000000001,5.300000000000001,0.6999999999999993,0.0
2024-12-19 17:39:00,57,43.05555,488.0,4.800000000000001,5.4,0.6999999999999993,0.0
2024-12-19 17:42:00,59,42.47685,488.0,4.800000000000001,5.6,0.6999999999999993,0.0
2024-12-19 17:45:00,57,42.36111,488.0,4.600000000000001,5.6,0.6999999999999993,0.0
2024-12-19 17:48:00,56,40.79861,488.0,4.599999999999998,5.4,0.6000000000000014,0.0
2024-12-19 17:51:00,56,40.56713,488.0,4.399999999999999,5.6,0.7000000000000028,0.0
2024-12-19 22:06:00,63,45.65972,488.0,2.0,4.9,3.5,0.0
2024-12-19 22:09:00,63,49.4213,488.0,3.099999999999998,4.8,2.400000000000002,0.0
2024-12-19 22:12:00,66,48.90046,489.0,3.3999999999999986,4.9,2.6999999999999993,0.0
2024-12-19 22:15:00,73,47.8588,489.0,3.599999999999998,4.6,3.0,0.0
2024-12-19 22:18:00,75,46.81713,489.0,4.199999999999999,5.6000000000000005,2.6999999999999993,0.0
2024-12-19 22:21:00,75,46.06482,489.0,4.100000000000001,5.299999999999999,2.599999999999998,0.0
2024-12-19 22:24:00,74,46.00695,489.0,4.5,5.300000000000001,2.3000000000000007,0.0
2024-12-19 22:27:00,79,46.58565,489.0,4.199999999999999,5.5,2.5,0.0
2024-12-19 22:30:00,76,46.06482,489.0,4.399999999999999,5.499999999999999,2.200000000000003,0.0
2024-12-19 22:33:00,74,44.03935,489.0,4.0,5.499999999999999,2.0,0.0
2024-12-19 22:36:00,70,42.93982,489.0,4.199999999999999,5.300000000000001,1.5,0.0
2024-12-19 22:39:00,70,42.01389,489.0,3.700000000000003,5.500000000000001,1.5,0.0
2024-12-19 22:42:00,66,40.625,489.0,3.8000000000000007,5.199999999999999,1.3000000000000007,0.0
2024-12-19 22:45:00,68,40.85648,489.0,4.100000000000001,5.800000000000001,1.3999999999999986,0.0
2024-12-19 22:48:00,68,41.14584,489.0,3.8000000000000007,4.999999999999999,1.0999999999999979,0.0
2024-12-19 22:51:00,67,41.14584,489.0,3.6999999999999993,4.999999999999999,1.3000000000000007,0.0
2024-12-19 22:54:00,73,41.43518,489.0,3.6000000000000014,5.3,1.6999999999999993,0.0
2024-12-19 22:57:00,67,41.95602,489.0,3.8999999999999986,5.3999999999999995,1.1000000000000014,0.0
2024-12-19 23:00:00,66,42.01389,489.0,3.8999999999999986,4.999999999999999,1.0,0.0
2024-12-19 23:03:00,66,42.82407,489.0,4.0,4.999999999999999,1.1999999999999993,0.0
2024-12-19 23:06:00,72,44.03935,489.0,3.8999999999999986,5.1,1.5,0.0
2024-12-19 23:09:00,69,44.67593,489.0,3.8999999999999986,5.1,0.8999999999999986,0.0
2024-12-19 23:12:00,70,43.92361,490.0,4.300000000000001,4.8999999999999995,0.6999999999999993,0.0
2024-12-19 23:15:00,69,43.63426,490.0,4.0,5.6000000000000005,1.5,0.0
2024-12-19 23:18:00,70,43.40278,490.0,4.399999999999999,5.4,0.5,0.0
2024-12-19 23:21:00,72,44.90741,490.0,4.0,4.8,1.1999999999999993,0.0
2024-12-19 23:24:00,73,45.42824,490.0,4.300000000000001,5.300000000000001,1.1999999999999993,0.0
2024-12-19 23:27:00,75,46.52778,490.0,4.399999999999999,5.200000000000001,1.1000000000000014,0.0
2024-12-19 23:30:00,75,46.06482,490.0,4.199999999999999,5.300000000000001,1.1999999999999993,0.0
2024-12-19 23:33:00,76,46.58565,490.0,4.699999999999999,5.6000000000000005,1.1000000000000014,0.0
2024-12-19 23:36:00,74,45.71759,490.0,4.100000000000001,5.300000000000001,1.3999999999999986,0.0
2024-12-19 23:39:00,74,46.00695,490.0,4.300000000000001,5.199999999999999,1.3000000000000007,0.0
2024-12-19 23:42:00,74,45.83334,490.0,4.600000000000001,5.300000000000001,1.0,0.0
2024-12-19 23:45:00,72,45.19676,490.0,4.199999999999999,5.199999999999999,1.1000000000000014,0.0
2024-12-19 23:48:00,73,46.35416,490.0,4.099999999999998,5.4,1.4000000000000021,0.0
2024-12-19 23:51:00,73,46.23843,490.0,4.199999999999999,5.4,1.3000000000000007,0.0
2024-12-19 23:54:00,74,46.70139,490.0,4.600000000000001,5.300000000000001,1.0999999999999979,0.0
2024-12-19 23:57:00,73,45.65972,490.0,4.5,5.3999999999999995,1.0999999999999979,0.0
2024-12-20 00:00:00,74,45.71759,490.0,4.300000000000001,5.3,1.0,0.0
2024-12-20 00:03:00,69,43.92361,490.0,4.399999999999999,5.199999999999999,0.8000000000000007,0.0
2024-12-20 00:06:00,73,44.50232,490.0,4.099999999999998,5.3999999999999995,1.1000000000000014,0.0
2024-12-20 00:09:00,71,44.3287,490.0,4.300000000000001,5.2,1.0,0.0
2024-12-20 00:12:00,71,43.98148,491.0,4.0,5.0,1.0,0.0
2024-12-20 00:15:00,67,43.22916,491.0,3.8000000000000007,4.800000000000001,1.0,0.0
2024-12-20 00:18:00,71,44.84954,491.0,3.8999999999999986,4.800000000000001,1.1999999999999993,0.0
2024-12-20 00:21:00,70,44.84954,491.0,4.199999999999999,4.700000000000001,0.8000000000000007,0.0
2024-12-20 00:24:00,69,42.07176,491.0,4.099999999999998,4.800000000000001,1.1000000000000014,0.0
2024-12-20 00:27:00,65,42.88195,491.0,4.0,4.800000000000001,0.6999999999999993,0.0
2024-12-20 00:30:00,64,42.1875,491.0,4.0,4.9,0.6999999999999993,0.0
2024-12-20 00:33:00,65,42.07176,491.0,3.8000000000000007,4.9,1.0,0.0
2024-12-20 00:36:00,64,42.07176,491.0,3.6999999999999993,5.1,1.0,0.0
2024-12-20 00:39:00,66,43.1713,491.0,3.8000000000000007,4.800000000000001,1.1999999999999993,0.0
2024-12-20 00:42:00,65,42.07176,491.0,3.8000000000000007,5.0,1.0,0.0
2024-12-20 00:45:00,65,44.03935,491.0,4.0,5.0,0.8999999999999986,0.0
2024-12-20 00:48:00,65,43.22916,491.0,3.8999999999999986,4.9,1.0,0.0
2024-12-20 00:51:00,65,43.80787,491.0,4.100000000000001,5.0,0.8999999999999986,0.0
2024-12-20 00:54:00,64,39.0625,491.0,4.0,4.9,0.8999999999999986,0.0
2024-12-20 00:57:00,62,38.42593,491.0,3.8000000000000007,4.800000000000001,0.8000000000000007,0.0
2024-12-20 01:00:00,61,36.80555,491.0,3.599999999999998,5.000000000000001,0.7000000000000028,0.0
2024-12-20 01:03:00,59,38.42593,491.0,3.6999999999999993,4.799999999999999,0.6999999999999993,0.0
2024-12-20 01:06:00,56,37.09491,491.0,3.700000000000003,5.0,0.5,0.0
2024-12-20 01:09:00,55,36.86343,491.0,3.8000000000000007,4.6,0.3999999999999986,0.0
2024-12-20 01:12:00,59,38.71528,492.0,3.6999999999999993,4.3999999999999995,0.3999999999999986,0.0
2024-12-20 01:15:00,57,38.42593,492.0,3.6999999999999993,4.6,1.0,0.0
2024-12-20 01:18:00,54,41.43518,492.0,3.8999999999999986,4.299999999999999,1.3000000000000007,0.0
2024-12-20 01:21:00,53,41.14584,492.0,3.900000000000002,5.000000000000001,0.6999999999999993,0.0
2024-12-20 01:24:00,63,40.33565,492.0,3.6999999999999993,4.6,1.1999999999999993,0.0
2024-12-20 01:27:00,60,40.27778,492.0,3.6999999999999993,4.699999999999999,0.9000000000000021,0.0
2024-12-20 01:30:00,60,40.33565,492.0,3.6999999999999993,4.6,1.0,0.0
2024-12-20 01:33:00,57,37.38426,492.0,3.6999999999999993,4.699999999999999,0.6000000000000014,0.0
2024-12-20 01:36:00,58,38.42593,492.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,0.0
2024-12-20 01:39:00,59,40.0463,492.0,3.6000000000000014,4.6,0.8000000000000007,0.0
2024-12-20 01:42:00,57,38.25232,492.0,4.0,4.6,0.5,0.0
2024-12-20 01:45:00,56,37.26852,492.0,3.599999999999998,4.699999999999999,0.6999999999999993,0.0
2024-12-20 01:48:00,49,37.67361,492.0,3.6000000000000014,4.8999999999999995,0.1999999999999993,0.0
2024-12-20 01:51:00,57,37.03704,492.0,3.5,4.3999999999999995,0.8999999999999986,0.0
2024-12-20 01:54:00,47,37.32639,492.0,3.3000000000000007,4.3,1.3000000000000007,0.0
2024-12-20 01:57:00,50,37.96296,492.0,3.6000000000000014,5.1,0.6999999999999993,0.0
2024-12-20 02:00:00,59,38.4838,492.0,3.6000000000000014,4.5,0.8999999999999986,0.0
2024-12-20 02:03:00,55,37.73148,492.0,3.5,4.6,0.6999999999999993,0.0
2024-12-20 02:06:00,52,37.61574,492.0,3.5,4.6,0.5999999999999979,0.0
2024-12-20 02:09:00,52,37.73148,492.0,3.5,4.6,0.3000000000000007,0.0
2024-12-20 02:12:00,53,37.15278,493.0,3.5,4.5,0.6000000000000014,0.0
2024-12-20 02:15:00,53,37.96296,493.0,3.5,4.5,0.8000000000000007,0.0
2024-12-20 02:18:00,52,38.42593,493.0,3.200000000000003,4.6,0.6999999999999993,0.0
2024-12-20 02:21:00,54,39.0625,493.0,3.599999999999998,4.699999999999999,0.9000000000000021,0.0
2024-12-20 02:24:00,52,38.59954,493.0,3.400000000000002,4.4,0.5,0.0
2024-12-20 02:27:00,52,38.59954,493.0,3.1999999999999993,4.2,0.8000000000000007,0.0
2024-12-20 02:30:00,60,38.59954,493.0,3.5,4.300000000000001,1.3000000000000007,0.0
2024-12-20 02:36:00,50,39.58334,493.0,3.6999999999999993,4.8,0.10000000000000142,0.0
2024-12-20 02:39:00,58,39.00463,493.0,3.400000000000002,4.6,0.8999999999999986,0.0
2024-12-20 02:42:00,54,38.25232,493.0,3.6999999999999993,4.4,0.6000000000000014,0.0
2024-12-20 02:45:00,55,40.85648,493.0,3.3000000000000007,4.6,0.8999999999999986,0.0
2024-12-20 02:48:00,55,40.85648,493.0,3.799999999999997,4.4,0.8000000000000007,0.0
2024-12-20 02:51:00,55,40.74074,493.0,3.6999999999999993,4.4,0.8000000000000007,0.0
2024-12-20 02:54:00,54,41.14584,493.0,3.5,4.6,0.8999999999999986,0.0
2024-12-20 02:57:00,54,40.91435,493.0,3.6999999999999993,4.300000000000001,0.6000000000000014,0.0
2024-12-20 03:00:00,55,41.2037,493.0,3.5,4.4,1.0,0.0
2024-12-20 03:03:00,54,41.37732,493.0,3.8000000000000007,4.300000000000001,0.6000000000000014,0.0
2024-12-20 03:06:00,55,41.37732,493.0,3.599999999999998,4.5,0.8000000000000007,0.0
2024-12-20 03:09:00,56,40.50926,493.0,3.6999999999999993,4.300000000000001,0.8000000000000007,0.0
2024-12-20 03:12:00,53,40.91435,494.0,3.6000000000000014,4.5,0.6999999999999993,0.0
2024-12-20 03:15:00,54,41.95602,494.0,3.599999999999998,4.5,0.6000000000000014,0.0
2024-12-20 03:18:00,62,41.08796,494.0,3.3999999999999986,4.3,1.4000000000000021,0.0
2024-12-20 03:21:00,63,40.85648,494.0,3.5,4.1000000000000005,1.5,0.0
2024-12-20 03:24:00,54,40.45139,494.0,3.6999999999999993,4.8,0.3000000000000007,0.0
2024-12-20 03:27:00,55,41.14584,494.0,3.599999999999998,4.4,0.8000000000000007,0.0
2024-12-20 03:30:00,53,41.08796,494.0,3.6000000000000014,4.8,0.3999999999999986,0.0
2024-12-20 03:33:00,54,38.77315,494.0,3.6000000000000014,4.6,0.6999999999999993,0.0
2024-12-20 03:36:00,53,38.02084,494.0,3.6999999999999993,4.8,0.8000000000000007,0.0
2024-12-20 03:39:00,52,38.13657,494.0,3.5,4.3999999999999995,0.6999999999999993,0.0
2024-12-20 03:42:00,54,39.00463,494.0,3.400000000000002,4.6,0.6999999999999993,0.0
2024-12-20 03:45:00,53,38.88889,494.0,3.5,4.6,0.6999999999999993,0.0
2024-12-20 03:48:00,53,38.4838,494.0,3.5,4.8,0.6999999999999993,0.0
2024-12-20 03:51:00,51,38.54166,494.0,3.8000000000000007,4.4,0.5,0.0
2024-12-20 03:54:00,50,37.67361,494.0,3.3000000000000007,4.4,0.3999999999999986,0.0
2024-12-20 03:57:00,56,37.38426,494.0,3.3999999999999986,3.8999999999999995,1.5,0.0
2024-12-20 04:06:00,57,33.96991,494.0,3.599999999999998,4.4,1.3000000000000007,0.0
2024-12-20 04:18:00,50,42.01389,495.0,3.6999999999999993,4.1,0.0,0.0
2024-12-20 04:21:00,48,39.0625,495.0,3.1999999999999993,4.4,0.5,0.0
2024-12-20 04:24:00,51,38.13657,495.0,3.3999999999999986,4.4,0.5,0.0
2024-12-20 04:27:00,59,37.67361,495.0,3.1999999999999993,3.8999999999999995,1.8000000000000007,0.0
2024-12-20 04:30:00,44,38.25232,495.0,3.299999999999997,4.8,0.20000000000000284,0.0
2024-12-20 04:33:00,40,37.96296,495.0,3.200000000000003,4.8,0.09999999999999787,0.0
2024-12-20 04:36:00,55,37.84722,495.0,3.0,4.1,1.5999999999999979,0.0
2024-12-20 04:39:00,56,38.13657,495.0,3.1000000000000014,4.299999999999999,1.3999999999999986,0.0
2024-12-20 04:42:00,43,37.96296,495.0,2.6999999999999993,4.3999999999999995,0.1999999999999993,0.0
2024-12-20 04:45:00,42,38.71528,495.0,3.1999999999999993,4.8,1.5,0.0
2024-12-20 04:48:00,60,38.54166,495.0,3.1000000000000014,3.8000000000000007,1.0999999999999979,0.0
2024-12-20 04:51:00,39,38.19445,495.0,3.1999999999999993,3.9000000000000004,1.3000000000000007,0.0
2024-12-20 04:54:00,51,37.44213,495.0,3.1999999999999993,4.800000000000001,1.0,0.0
2024-12-20 04:57:00,54,38.19445,495.0,3.0,4.3,1.8000000000000007,0.0
2024-12-20 05:03:00,42,38.83102,495.0,3.3999999999999986,4.3999999999999995,0.10000000000000142,0.0
2024-12-20 05:06:00,60,38.42593,495.0,3.0,3.7,1.6999999999999993,0.0
2024-12-20 05:09:00,53,38.02084,495.0,3.0,3.7,1.0,0.0
2024-12-20 05:15:00,49,38.31018,496.0,3.1999999999999993,4.1,0.8000000000000007,0.0
2024-12-20 05:18:00,61,37.90509,496.0,3.099999999999998,3.4000000000000004,1.8000000000000007,0.0
2024-12-20 05:24:00,39,39.00463,496.0,3.3000000000000007,4.6,1.3999999999999986,0.0
2024-12-20 05:27:00,55,38.31018,496.0,3.1000000000000014,3.9000000000000004,1.0999999999999979,0.0
2024-12-20 05:30:00,41,39.75695,496.0,3.3000000000000007,3.6999999999999993,1.5,0.0
2024-12-20 05:33:00,42,40.16204,496.0,3.1000000000000014,4.3,0.0,0.0
2024-12-20 05:36:00,39,39.29398,496.0,3.200000000000003,4.700000000000001,1.5,0.0
2024-12-20 05:39:00,60,39.87268,496.0,3.3000000000000007,3.999999999999999,1.5,0.0
2024-12-20 05:48:00,59,39.40972,496.0,3.1999999999999993,3.5999999999999996,1.6000000000000014,0.0
2024-12-20 05:51:00,55,39.58334,496.0,3.1999999999999993,3.6000000000000005,1.2000000000000028,0.0
2024-12-20 05:57:00,49,41.49305,496.0,3.3000000000000007,4.199999999999999,0.5999999999999979,0.0
2024-12-20 06:00:00,60,40.56713,496.0,3.3999999999999986,3.8999999999999995,1.6000000000000014,0.0
2024-12-20 06:03:00,53,39.35185,496.0,3.1000000000000014,3.999999999999999,0.6999999999999993,0.0
2024-12-20 06:06:00,39,39.29398,496.0,3.3000000000000007,4.799999999999999,1.2999999999999972,0.0
2024-12-20 06:09:00,49,39.46759,496.0,3.5,3.9000000000000004,0.5999999999999979,0.0
2024-12-20 06:12:00,44,40.16204,497.0,3.0,3.6999999999999993,1.5,0.0
2024-12-20 06:15:00,44,41.08796,497.0,3.6000000000000014,4.3,0.1999999999999993,0.0
2024-12-20 06:18:00,56,41.03009,497.0,3.5,4.6,1.0,0.0
2024-12-20 06:21:00,59,39.12037,497.0,3.3000000000000007,4.299999999999999,1.0,0.0
2024-12-20 06:24:00,46,41.37732,497.0,3.5,4.3,0.10000000000000142,0.0
2024-12-20 06:30:00,50,40.0463,497.0,3.5,4.6,0.6999999999999993,0.0
2024-12-20 06:33:00,57,39.46759,497.0,3.1999999999999993,3.5999999999999996,1.4000000000000021,0.0
2024-12-20 06:36:00,48,39.6412,497.0,3.3000000000000007,3.6000000000000005,0.5,0.0
2024-12-20 06:42:00,48,38.25232,497.0,3.1000000000000014,3.8000000000000007,0.7999999999999972,0.0
2024-12-20 06:45:00,58,39.40972,497.0,2.900000000000002,3.3,2.0,0.0
2024-12-20 06:54:00,58,39.35185,497.0,3.0,4.2,0.8000000000000007,0.0
2024-12-20 06:57:00,59,41.78241,497.0,3.1999999999999993,3.5,0.40000000000000213,0.0
2024-12-20 07:00:00,42,42.24537,497.0,3.3999999999999986,4.2,0.20000000000000284,0.0
2024-12-20 07:03:00,54,43.63426,497.0,3.400000000000002,4.5,1.1999999999999993,0.0
2024-12-20 07:06:00,59,41.66666,497.0,3.400000000000002,3.4000000000000004,1.5999999999999979,0.0
2024-12-20 07:09:00,51,39.46759,497.0,3.3000000000000007,3.4000000000000004,0.6999999999999993,0.0
2024-12-20 07:15:00,40,41.95602,498.0,3.5,4.3,0.0,0.0
2024-12-20 07:18:00,57,43.05555,498.0,3.3000000000000007,3.999999999999999,1.4000000000000021,0.0
2024-12-20 07:21:00,59,47.4537,498.0,3.1000000000000014,3.6999999999999993,1.7999999999999972,0.0
2024-12-20 07:24:00,53,50.0,498.0,3.5,4.1,1.0999999999999979,0.0
2024-12-20 07:27:00,57,48.84259,498.0,3.8000000000000007,4.1,1.1000000000000014,0.0
2024-12-20 07:30:00,55,44.61805,498.0,3.8000000000000007,4.3,0.8999999999999986,0.0
2024-12-20 07:33:00,57,47.28009,498.0,3.3999999999999986,4.3,1.1000000000000014,0.0
2024-12-20 07:36:00,57,47.8588,498.0,3.6999999999999993,4.0,1.3000000000000007,0.0
2024-12-20 07:39:00,54,48.32176,498.0,3.799999999999997,4.0,0.9000000000000021,0.0
2024-12-20 07:42:00,54,46.35416,498.0,3.8000000000000007,3.9000000000000004,0.8000000000000007,0.0
2024-12-20 07:45:00,54,46.06482,498.0,4.0,4.1,0.8000000000000007,0.0
2024-12-20 07:48:00,53,45.37037,498.0,3.5,3.8000000000000007,0.8999999999999986,0.0
2024-12-20 07:51:00,53,45.71759,498.0,3.5,4.0,1.1000000000000014,0.0
2024-12-20 07:54:00,53,46.64352,498.0,3.3999999999999986,4.1,1.0,0.0
2024-12-20 07:57:00,50,44.90741,498.0,3.5,3.700000000000001,0.6000000000000014,0.0
2024-12-20 08:00:00,55,42.88195,498.0,3.5,4.3,1.0,0.0
2024-12-20 08:03:00,48,45.54398,498.0,3.5,4.000000000000001,0.40000000000000213,0.0
2024-12-20 08:06:00,58,51.04167,498.0,3.8000000000000007,3.8,0.5999999999999979,0.0
2024-12-20 08:09:00,57,52.1412,498.0,3.8000000000000007,3.8000000000000007,1.0999999999999979,0.0
2024-12-20 08:12:00,57,51.73611,499.0,4.0,4.0,1.0,0.0
2024-12-20 08:15:00,55,50.28935,499.0,3.8999999999999986,3.8000000000000007,1.0,0.0
2024-12-20 08:18:00,55,48.61111,499.0,3.900000000000002,4.0,0.8000000000000007,0.0
2024-12-20 08:21:00,53,49.24768,499.0,3.5,3.700000000000001,1.0,0.0
2024-12-20 08:24:00,55,48.14815,499.0,3.799999999999997,4.0,0.9000000000000021,0.0
2024-12-20 08:27:00,56,48.90046,499.0,3.900000000000002,4.0,0.6999999999999993,0.0
2024-12-20 08:30:00,55,48.66898,499.0,4.0,4.0,0.8000000000000007,0.0
2024-12-20 08:33:00,56,49.88426,499.0,3.900000000000002,4.1,0.6999999999999993,0.0
2024-12-20 08:36:00,57,52.89352,499.0,3.900000000000002,3.9000000000000004,0.8999999999999986,0.0
2024-12-20 08:39:00,59,53.64583,499.0,3.900000000000002,4.1,1.1999999999999993,0.0
2024-12-20 08:42:00,58,54.39815,499.0,3.900000000000002,3.9000000000000004,0.8000000000000007,0.0
2024-12-20 08:45:00,60,55.03472,499.0,4.399999999999999,4.199999999999999,0.6999999999999993,0.0
2024-12-20 08:48:00,56,36.11111,499.0,4.199999999999999,4.3999999999999995,1.0,0.0
2024-12-20 22:09:00,66,44.27084,499.0,2.8999999999999986,5.2,3.6000000000000014,0.0
2024-12-20 22:12:00,58,39.46759,499.0,3.3000000000000007,5.1,2.099999999999998,0.0
2024-12-20 22:15:00,61,40.56713,499.0,3.599999999999998,5.0,2.0,0.0
2024-12-20 22:18:00,60,39.93055,499.0,3.5,5.1000000000000005,1.8000000000000007,0.0
2024-12-20 22:21:00,55,39.93055,499.0,3.599999999999998,4.9,1.6000000000000014,0.0
2024-12-20 22:24:00,61,39.58334,499.0,3.599999999999998,5.699999999999999,1.8000000000000007,0.0
2024-12-20 22:27:00,57,40.16204,500.0,3.6999999999999993,5.200000000000001,1.6000000000000014,0.0
2024-12-20 22:30:00,61,41.14584,500.0,4.0,5.1000000000000005,1.5,0.0
2024-12-20 22:33:00,61,39.46759,500.0,3.6999999999999993,5.1000000000000005,1.5,0.0
2024-12-20 22:36:00,71,39.17824,500.0,4.100000000000001,6.1000000000000005,2.099999999999998,0.0
2024-12-20 22:39:00,68,39.6412,500.0,4.300000000000001,6.000000000000001,1.5,0.0
2024-12-20 22:42:00,66,38.31018,500.0,4.100000000000001,5.9,1.5,0.0
2024-12-20 22:45:00,61,37.15278,500.0,4.400000000000002,5.6000000000000005,1.0999999999999979,0.0
2024-12-20 22:48:00,59,37.38426,500.0,4.0,5.6,0.9000000000000021,0.0
2024-12-20 22:51:00,59,38.54166,500.0,3.900000000000002,5.1,0.8999999999999986,0.0
2024-12-20 22:54:00,59,39.29398,500.0,4.0,5.1,0.9000000000000021,0.0
2024-12-20 22:57:00,60,38.88889,500.0,4.100000000000001,5.1,1.0,0.0
2024-12-20 23:00:00,60,39.58334,500.0,3.900000000000002,5.300000000000001,1.0999999999999979,0.0
2024-12-20 23:03:00,60,37.96296,500.0,4.100000000000001,5.200000000000001,0.8000000000000007,0.0
2024-12-20 23:06:00,61,37.67361,500.0,3.8999999999999986,5.199999999999999,1.1000000000000014,0.0
2024-12-20 23:09:00,60,38.42593,500.0,3.8000000000000007,5.199999999999999,1.0,0.0
2024-12-20 23:12:00,59,37.26852,500.0,4.199999999999999,5.300000000000001,0.6999999999999993,0.0
2024-12-20 23:15:00,58,38.59954,500.0,3.900000000000002,5.1,1.0,0.0
2024-12-20 23:18:00,60,39.69907,500.0,4.0,5.300000000000001,0.8999999999999986,0.0
2024-12-20 23:21:00,61,38.02084,500.0,4.100000000000001,5.1,1.0,0.0
2024-12-20 23:24:00,63,38.42593,500.0,4.0,5.500000000000001,1.1999999999999993,0.0
2024-12-20 23:27:00,60,39.0625,501.0,4.099999999999998,5.300000000000001,1.0,0.0
2024-12-20 23:30:00,61,39.0625,501.0,3.6999999999999993,5.5,1.3000000000000007,0.0
2024-12-20 23:33:00,61,39.40972,501.0,4.100000000000001,5.199999999999999,0.8999999999999986,0.0
2024-12-20 23:36:00,61,39.46759,501.0,4.0,5.0,0.8999999999999986,0.0
2024-12-20 23:39:00,61,39.12037,501.0,3.8999999999999986,5.0,0.8999999999999986,0.0
2024-12-20 23:42:00,58,38.13657,501.0,4.0,5.1,0.6999999999999993,0.0
2024-12-20 23:45:00,59,38.88889,501.0,4.100000000000001,5.299999999999999,0.8000000000000007,0.0
2024-12-20 23:48:00,60,37.26852,501.0,3.799999999999997,5.300000000000001,1.0,0.0
2024-12-20 23:51:00,59,38.88889,501.0,4.0,5.1,0.8000000000000007,0.0
2024-12-20 23:54:00,58,37.96296,501.0,4.0,4.800000000000001,0.8000000000000007,0.0
2024-12-20 23:57:00,58,39.00463,501.0,3.8999999999999986,5.1,0.9000000000000021,0.0
2024-12-21 00:00:00,59,37.96296,501.0,3.799999999999997,5.199999999999999,0.9000000000000021,0.0
2024-12-21 00:03:00,58,38.13657,501.0,3.799999999999997,5.199999999999999,0.7000000000000028,0.0
2024-12-21 00:06:00,58,37.38426,501.0,3.6999999999999993,5.199999999999999,1.0,0.0
2024-12-21 00:09:00,58,37.03704,501.0,4.0,5.299999999999999,0.8000000000000007,0.0
2024-12-21 00:12:00,57,37.55787,501.0,3.8999999999999986,5.199999999999999,0.8000000000000007,0.0
