Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-12-21 00:15:00,59,37.38426,501.0,3.900000000000002,5.0,0.6999999999999993,0.0
2024-12-21 00:18:00,57,37.26852,501.0,3.8999999999999986,5.1,0.6999999999999993,0.0
2024-12-21 00:21:00,57,37.15278,501.0,3.8000000000000007,5.1,0.8999999999999986,0.0
2024-12-21 00:24:00,57,38.13657,501.0,3.8999999999999986,5.1,0.6999999999999993,0.0
2024-12-21 00:27:00,57,35.64815,502.0,3.6999999999999993,4.9,0.8999999999999986,0.0
2024-12-21 00:30:00,56,36.86343,502.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2024-12-21 00:33:00,56,35.41666,502.0,3.700000000000003,5.1,0.8999999999999986,0.0
2024-12-21 00:36:00,55,37.09491,502.0,3.5,5.199999999999999,0.8999999999999986,0.0
2024-12-21 00:39:00,54,35.70602,502.0,3.8999999999999986,4.8,0.5,0.0
2024-12-21 00:42:00,56,37.09491,502.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2024-12-21 00:45:00,55,36.28472,502.0,3.6000000000000014,4.800000000000001,0.6999999999999993,0.0
2024-12-21 00:48:00,56,37.61574,502.0,3.700000000000003,5.0,0.7999999999999972,0.0
2024-12-21 00:51:00,58,36.80555,502.0,3.5,4.9,1.1000000000000014,0.0
2024-12-21 00:54:00,57,37.44213,502.0,3.6000000000000014,5.199999999999999,0.8999999999999986,0.0
2024-12-21 00:57:00,57,37.96296,502.0,4.0,5.199999999999999,0.5,0.0
2024-12-21 01:00:00,56,36.74768,502.0,3.700000000000003,5.2,0.8999999999999986,0.0
2024-12-21 01:03:00,55,37.26852,502.0,3.8000000000000007,4.699999999999999,0.8999999999999986,0.0
2024-12-21 01:06:00,55,36.80555,502.0,3.6000000000000014,4.700000000000001,0.8999999999999986,0.0
2024-12-21 01:09:00,56,37.84722,502.0,3.8000000000000007,4.9,0.8000000000000007,0.0
2024-12-21 01:12:00,56,36.68982,502.0,3.3999999999999986,4.9,1.1000000000000014,0.0
2024-12-21 01:15:00,56,36.5162,502.0,3.8999999999999986,5.0,0.6000000000000014,0.0
2024-12-21 01:18:00,55,36.22685,502.0,3.700000000000003,4.699999999999999,0.6999999999999993,0.0
2024-12-21 01:21:00,55,34.66435,502.0,3.0,4.9,1.0,0.0
2024-12-21 01:24:00,54,36.40046,502.0,3.8000000000000007,5.0,0.6000000000000014,0.0
2024-12-21 01:27:00,53,35.59028,503.0,3.3000000000000007,4.6,0.7999999999999972,0.0
2024-12-21 01:30:00,56,36.45834,503.0,3.599999999999998,4.800000000000001,0.9000000000000021,0.0
2024-12-21 01:33:00,54,35.99537,503.0,3.5,4.9,0.6000000000000014,0.0
2024-12-21 01:36:00,53,35.9375,503.0,3.5,4.8999999999999995,0.6999999999999993,0.0
2024-12-21 01:39:00,54,35.64815,503.0,3.3000000000000007,4.699999999999999,0.8000000000000007,0.0
2024-12-21 01:42:00,53,34.54861,503.0,3.400000000000002,4.699999999999999,0.6999999999999993,0.0
2024-12-21 01:45:00,54,35.53241,503.0,3.5,4.699999999999999,0.6000000000000014,0.0
2024-12-21 01:48:00,53,34.375,503.0,3.3999999999999986,4.699999999999999,0.8000000000000007,0.0
2024-12-21 01:51:00,53,34.9537,503.0,3.6999999999999993,4.8999999999999995,0.6000000000000014,0.0
2024-12-21 01:54:00,52,35.99537,503.0,3.3000000000000007,4.800000000000001,0.6999999999999993,0.0
2024-12-21 01:57:00,53,35.82176,503.0,3.5,4.699999999999999,0.6999999999999993,0.0
2024-12-21 02:00:00,52,34.54861,503.0,3.400000000000002,4.5,0.5999999999999979,0.0
2024-12-21 02:03:00,52,35.70602,503.0,3.5,4.699999999999999,0.5999999999999979,0.0
2024-12-21 02:06:00,52,36.11111,503.0,3.400000000000002,4.5,0.5999999999999979,0.0
2024-12-21 02:09:00,52,35.64815,503.0,3.3999999999999986,4.6,0.6999999999999993,0.0
2024-12-21 02:12:00,52,35.24305,503.0,3.6000000000000014,4.6,0.5999999999999979,0.0
2024-12-21 02:15:00,51,36.28472,503.0,3.3999999999999986,4.700000000000001,0.6000000000000014,0.0
2024-12-21 02:18:00,52,36.28472,503.0,3.3999999999999986,4.699999999999999,0.6999999999999993,0.0
2024-12-21 02:21:00,51,35.70602,503.0,3.299999999999997,4.5,0.6000000000000014,0.0
2024-12-21 02:24:00,50,35.01157,503.0,3.3999999999999986,4.499999999999999,0.9000000000000021,0.0
2024-12-21 02:27:00,50,34.66435,504.0,3.3000000000000007,4.699999999999999,0.5999999999999979,0.0
2024-12-21 02:30:00,64,35.87963,504.0,3.5,4.4,1.6000000000000014,0.0
2024-12-21 02:39:00,59,34.66435,504.0,3.3000000000000007,4.0,1.5,0.0
2024-12-21 02:42:00,60,35.01157,504.0,3.1999999999999993,4.1,1.5,0.0
2024-12-21 02:48:00,52,34.54861,504.0,3.099999999999998,4.300000000000001,1.0,0.0
2024-12-21 02:51:00,62,34.43287,504.0,2.799999999999997,3.4000000000000004,1.9000000000000021,0.0
2024-12-21 03:00:00,62,34.72222,504.0,2.8999999999999986,3.7,2.0,0.0
2024-12-21 03:03:00,51,34.72222,504.0,2.6999999999999993,4.000000000000001,0.6999999999999993,0.0
2024-12-21 03:09:00,53,34.72222,504.0,3.1000000000000014,4.1000000000000005,1.6999999999999993,0.0
2024-12-21 03:18:00,61,35.01157,504.0,3.1000000000000014,4.6000000000000005,1.8999999999999986,0.0
2024-12-21 03:21:00,61,35.06945,504.0,2.700000000000003,3.499999999999999,1.0999999999999979,0.0
2024-12-21 03:24:00,36,35.12732,504.0,3.1000000000000014,3.999999999999999,0.8999999999999986,0.0
2024-12-21 03:27:00,49,34.54861,505.0,3.1999999999999993,4.9,0.9000000000000021,0.0
2024-12-21 03:30:00,62,34.43287,505.0,2.8999999999999986,3.500000000000001,2.0,0.0
2024-12-21 03:39:00,60,34.9537,505.0,3.0,3.6000000000000005,2.0,0.0
2024-12-21 03:42:00,56,34.54861,505.0,3.0,4.1,1.1999999999999993,0.0
2024-12-21 03:48:00,53,34.78009,505.0,3.0,4.200000000000001,1.3000000000000007,0.0
2024-12-21 03:51:00,62,34.49074,505.0,3.0,3.7,2.0,0.0
2024-12-21 04:00:00,59,34.78009,505.0,3.099999999999998,3.499999999999999,1.9000000000000021,0.0
2024-12-21 04:06:00,47,34.54861,505.0,3.1999999999999993,4.799999999999999,0.6999999999999993,0.0
2024-12-21 04:09:00,61,34.25926,505.0,2.900000000000002,3.500000000000001,2.1999999999999993,0.0
2024-12-21 04:18:00,55,34.49074,505.0,3.1000000000000014,3.9000000000000004,1.5999999999999979,0.0
2024-12-21 04:21:00,60,34.375,505.0,3.1000000000000014,3.7,1.5999999999999979,0.0
2024-12-21 04:27:00,42,35.06945,506.0,3.1000000000000014,4.700000000000001,0.09999999999999787,0.0
2024-12-21 04:30:00,61,35.3588,506.0,3.0,3.700000000000001,2.0,0.0
2024-12-21 04:33:00,52,35.82176,506.0,2.8999999999999986,3.999999999999999,1.1000000000000014,0.0
2024-12-21 04:39:00,51,34.83796,506.0,3.1000000000000014,4.1000000000000005,1.3999999999999986,0.0
2024-12-21 04:51:00,61,34.83796,506.0,2.8999999999999986,3.499999999999999,1.1999999999999993,0.0
2024-12-21 05:00:00,60,34.78009,506.0,3.0,4.199999999999999,0.8999999999999986,0.0
2024-12-21 05:03:00,44,35.30093,506.0,2.900000000000002,3.499999999999999,0.0,0.0
2024-12-21 05:09:00,56,36.57407,506.0,3.1999999999999993,5.1,1.3999999999999986,0.0
2024-12-21 05:12:00,60,36.16898,506.0,3.0,3.8999999999999995,1.7999999999999972,0.0
2024-12-21 05:18:00,43,35.70602,506.0,3.5,4.7,0.3000000000000007,0.0
2024-12-21 05:21:00,59,35.24305,506.0,2.799999999999997,4.4,2.1000000000000014,0.0
2024-12-21 05:27:00,41,36.74768,507.0,3.1999999999999993,4.5,0.0,0.0
2024-12-21 05:30:00,61,36.45834,507.0,3.099999999999998,3.8999999999999995,1.9000000000000021,0.0
2024-12-21 05:33:00,54,36.11111,507.0,3.1999999999999993,4.200000000000001,1.0,0.0
2024-12-21 05:39:00,53,36.5162,507.0,3.3000000000000007,4.2,1.0999999999999979,0.0
2024-12-21 05:42:00,41,35.99537,507.0,2.900000000000002,3.5999999999999996,1.8999999999999986,0.0
2024-12-21 05:45:00,46,36.86343,507.0,2.8999999999999986,4.5,0.3000000000000007,0.0
2024-12-21 05:51:00,50,36.74768,507.0,3.200000000000003,3.7,1.6999999999999993,0.0
2024-12-21 05:57:00,44,35.82176,507.0,3.1999999999999993,4.6000000000000005,1.4000000000000021,0.0
2024-12-21 06:00:00,50,36.16898,507.0,3.0,3.700000000000001,0.6999999999999993,0.0
2024-12-21 06:03:00,39,37.09491,507.0,3.400000000000002,4.3,0.3000000000000007,0.0
2024-12-21 06:06:00,39,36.80555,507.0,3.1999999999999993,5.0,1.4000000000000021,0.0
2024-12-21 06:09:00,60,37.03704,507.0,3.1000000000000014,4.0,1.0999999999999979,0.0
2024-12-21 06:15:00,55,35.9375,507.0,3.1000000000000014,5.199999999999999,1.3999999999999986,0.0
2024-12-21 06:18:00,61,37.32639,507.0,3.1999999999999993,3.6000000000000005,2.1000000000000014,0.0
2024-12-21 06:24:00,40,37.55787,507.0,3.3000000000000007,4.6,0.0,0.0
2024-12-21 06:27:00,61,38.19445,508.0,3.3000000000000007,3.9000000000000004,1.8000000000000007,0.0
2024-12-21 06:30:00,54,36.74768,508.0,3.099999999999998,4.1000000000000005,0.9000000000000021,0.0
2024-12-21 06:36:00,58,36.45834,508.0,3.200000000000003,3.8000000000000007,1.5999999999999979,0.0
2024-12-21 06:39:00,55,37.09491,508.0,3.3000000000000007,3.8999999999999995,1.0999999999999979,0.0
2024-12-21 06:45:00,60,38.31018,508.0,3.1999999999999993,4.1000000000000005,1.3000000000000007,0.0
2024-12-21 06:48:00,57,37.09491,508.0,3.1999999999999993,4.0,1.4000000000000021,0.0
2024-12-21 06:51:00,40,38.54166,508.0,3.3999999999999986,4.9,0.6000000000000014,0.0
2024-12-21 06:54:00,57,38.02084,508.0,3.3000000000000007,4.5,0.8999999999999986,0.0
2024-12-21 06:57:00,48,38.19445,508.0,3.3000000000000007,4.5,0.6999999999999993,0.0
2024-12-21 07:00:00,53,37.26852,508.0,3.700000000000003,4.6,0.6999999999999993,0.0
2024-12-21 07:03:00,46,37.84722,508.0,3.3000000000000007,4.4,0.3000000000000007,0.0
2024-12-21 07:09:00,59,37.67361,508.0,3.1999999999999993,4.3,1.6000000000000014,0.0
2024-12-21 07:15:00,53,37.55787,508.0,3.1999999999999993,4.800000000000001,1.1000000000000014,0.0
2024-12-21 07:18:00,58,36.74768,508.0,3.099999999999998,4.5,1.6000000000000014,0.0
2024-12-21 07:24:00,46,37.96296,508.0,3.5,5.1,0.6000000000000014,0.0
2024-12-21 07:27:00,61,37.67361,509.0,3.6999999999999993,4.800000000000001,1.6999999999999993,0.0
2024-12-21 07:30:00,51,38.42593,509.0,3.1999999999999993,4.5,0.7000000000000028,0.0
2024-12-21 07:36:00,58,37.38426,509.0,3.3000000000000007,3.9000000000000004,1.5,0.0
2024-12-21 07:39:00,55,37.03704,509.0,3.3000000000000007,3.9000000000000004,1.0,0.0
2024-12-21 07:45:00,56,37.44213,509.0,3.3000000000000007,4.3,1.0999999999999979,0.0
2024-12-21 07:48:00,39,37.61574,509.0,3.200000000000003,4.0,1.1999999999999993,0.0
2024-12-21 07:54:00,54,38.13657,509.0,3.3000000000000007,4.6,1.3000000000000007,0.0
2024-12-21 07:57:00,54,39.6412,509.0,3.1999999999999993,4.6,1.2000000000000028,0.0
2024-12-21 08:00:00,53,39.0625,509.0,3.5,4.6,0.8000000000000007,0.0
2024-12-21 08:03:00,52,42.01389,509.0,3.6999999999999993,4.5,0.8000000000000007,0.0
2024-12-21 08:06:00,55,43.80787,509.0,3.6999999999999993,4.200000000000001,1.1000000000000014,0.0
2024-12-21 08:09:00,57,43.98148,509.0,3.700000000000003,4.3999999999999995,1.1999999999999993,0.0
2024-12-21 08:12:00,57,43.80787,509.0,3.8000000000000007,4.5,1.1999999999999993,0.0
2024-12-21 08:15:00,62,43.51852,509.0,4.100000000000001,4.6,1.1999999999999993,0.0
2024-12-21 08:18:00,60,42.47685,509.0,3.8000000000000007,4.8999999999999995,1.3999999999999986,0.0
2024-12-21 08:21:00,61,47.4537,509.0,4.100000000000001,4.8,1.0,0.0
2024-12-21 08:24:00,61,46.06482,509.0,4.0,4.6,1.2999999999999972,0.0
2024-12-21 08:27:00,65,45.83334,510.0,3.8999999999999986,4.5,1.6000000000000014,0.0
2024-12-21 08:30:00,63,44.96528,510.0,4.100000000000001,4.8,1.0999999999999979,0.0
2024-12-21 08:33:00,62,45.54398,510.0,4.200000000000003,4.8,0.8999999999999986,0.0
2024-12-21 08:36:00,62,47.74305,510.0,4.300000000000001,4.699999999999999,0.8999999999999986,0.0
2024-12-21 08:39:00,67,48.55324,510.0,4.200000000000003,4.700000000000001,1.5,0.0
2024-12-21 08:42:00,65,47.56945,510.0,4.100000000000001,4.6,1.3000000000000007,0.0
2024-12-21 08:45:00,63,47.39584,510.0,4.400000000000002,4.799999999999999,0.8999999999999986,0.0
2024-12-21 08:48:00,63,46.00695,510.0,4.300000000000001,4.3999999999999995,0.9000000000000021,0.0
2024-12-21 08:51:00,63,46.64352,510.0,4.199999999999999,4.4,0.9000000000000021,0.0
2024-12-21 08:54:00,63,46.35416,510.0,4.300000000000001,4.8,0.8999999999999986,0.0
2024-12-21 08:57:00,65,47.80093,510.0,4.100000000000001,4.8,1.2999999999999972,0.0
2024-12-21 09:00:00,66,47.28009,510.0,4.199999999999999,4.8999999999999995,1.1000000000000014,0.0
2024-12-21 09:03:00,68,50.46296,510.0,4.399999999999999,4.5,1.1000000000000014,0.0
2024-12-21 09:06:00,68,52.37269,510.0,4.199999999999999,4.5,1.4000000000000021,0.0
2024-12-21 09:09:00,68,51.79398,510.0,4.599999999999998,4.499999999999999,0.5,0.0
2024-12-21 09:12:00,68,51.90972,510.0,4.699999999999999,4.700000000000001,1.4000000000000021,0.0
2024-12-21 20:39:00,65,47.56945,510.0,1.1999999999999993,3.3,5.100000000000001,0.0
2024-12-21 20:42:00,70,55.90278,510.0,3.099999999999998,4.6,3.400000000000002,0.0
2024-12-21 20:45:00,71,54.39815,510.0,4.0,4.700000000000001,2.900000000000002,0.0
2024-12-21 20:48:00,79,53.64583,510.0,4.699999999999999,5.3,2.5,0.0
2024-12-21 20:51:00,78,53.35648,511.0,4.699999999999999,5.0,2.3000000000000007,0.0
2024-12-21 20:54:00,83,52.66204,511.0,4.899999999999999,5.1000000000000005,2.400000000000002,0.0
2024-12-21 20:57:00,80,51.21528,511.0,5.800000000000001,5.800000000000001,0.29999999999999716,0.0
2024-12-21 21:00:00,78,51.27315,511.0,5.299999999999997,5.500000000000001,0.7000000000000028,0.0
2024-12-21 21:03:00,69,51.33102,511.0,5.0,5.200000000000001,0.1999999999999993,0.0
2024-12-21 21:06:00,70,51.73611,511.0,5.300000000000001,5.5,0.5,0.0
2024-12-21 21:09:00,65,52.08333,511.0,4.899999999999999,4.9,0.1999999999999993,0.0
2024-12-21 21:12:00,70,52.1412,511.0,5.0,5.1000000000000005,0.6999999999999993,0.0
2024-12-21 21:15:00,70,52.08333,511.0,5.199999999999999,4.999999999999999,0.3999999999999986,0.0
2024-12-21 21:18:00,68,52.71991,511.0,4.899999999999999,5.1000000000000005,0.8000000000000007,0.0
2024-12-21 21:21:00,68,52.31481,511.0,5.300000000000001,5.300000000000001,0.5999999999999979,0.0
2024-12-21 21:24:00,66,52.19907,511.0,5.0,5.300000000000001,0.6999999999999993,0.0
2024-12-21 21:27:00,70,52.71991,511.0,5.300000000000001,5.0,0.7999999999999972,0.0
2024-12-21 21:30:00,72,53.29861,511.0,5.300000000000001,5.199999999999999,1.1000000000000014,0.0
2024-12-21 21:33:00,71,53.29861,511.0,5.300000000000001,5.1,0.8999999999999986,0.0
2024-12-21 21:36:00,72,53.47222,511.0,5.300000000000001,5.300000000000001,1.0,0.0
2024-12-21 21:39:00,72,53.47222,511.0,5.300000000000001,5.300000000000001,1.1000000000000014,0.0
2024-12-21 21:42:00,73,53.58796,511.0,5.300000000000001,5.300000000000001,1.0999999999999979,0.0
2024-12-21 21:45:00,73,53.18287,511.0,5.199999999999999,5.4,1.3000000000000007,0.0
2024-12-21 21:48:00,73,52.71991,511.0,5.299999999999997,5.8,1.4000000000000021,0.0
2024-12-21 21:51:00,70,52.37269,512.0,5.299999999999997,5.200000000000001,1.1000000000000014,0.0
2024-12-21 21:54:00,70,50.46296,512.0,5.300000000000001,5.5,1.0,0.0
2024-12-21 21:57:00,70,50.46296,512.0,4.900000000000002,5.5,1.1999999999999993,0.0
2024-12-21 22:00:00,66,49.18982,512.0,5.399999999999999,5.4,0.6999999999999993,0.0
2024-12-21 22:03:00,65,45.71759,512.0,5.100000000000001,5.500000000000001,0.8000000000000007,0.0
2024-12-21 22:06:00,62,42.47685,512.0,4.800000000000001,5.5,0.6000000000000014,0.0
2024-12-21 22:09:00,60,42.47685,512.0,4.600000000000001,5.7,0.6999999999999993,0.0
2024-12-21 22:12:00,60,42.65046,512.0,5.0,5.8,0.5,0.0
2024-12-21 22:15:00,60,42.47685,512.0,4.199999999999999,5.300000000000001,1.9000000000000021,0.0
2024-12-21 22:18:00,61,44.09722,512.0,4.199999999999999,5.200000000000001,1.6000000000000014,0.0
2024-12-21 22:21:00,67,45.37037,512.0,4.199999999999999,5.8,2.400000000000002,0.0
2024-12-21 22:24:00,68,45.08102,512.0,4.199999999999999,5.4,1.9000000000000021,0.0
2024-12-21 22:27:00,68,45.08102,512.0,4.399999999999999,5.5,1.8000000000000007,0.0
2024-12-21 22:30:00,73,44.84954,512.0,4.5,5.700000000000001,2.0,0.0
2024-12-21 22:33:00,70,44.96528,512.0,4.600000000000001,5.6,1.5999999999999979,0.0
2024-12-21 22:36:00,72,44.56018,512.0,4.5,5.4,1.5,0.0
2024-12-21 22:39:00,71,43.69213,512.0,4.800000000000001,5.300000000000001,1.5,0.0
2024-12-21 22:42:00,71,42.53472,512.0,4.399999999999999,5.699999999999999,1.5,0.0
2024-12-21 22:45:00,69,43.05555,512.0,4.5,5.199999999999999,1.5,0.0
2024-12-21 22:48:00,72,44.90741,513.0,4.600000000000001,5.1000000000000005,1.1999999999999993,0.0
2024-12-21 22:51:00,73,44.09722,513.0,4.399999999999999,5.3999999999999995,1.5,0.0
2024-12-21 22:54:00,70,44.27084,513.0,4.899999999999999,5.5,1.3000000000000007,0.0
2024-12-21 22:57:00,71,43.92361,513.0,4.300000000000001,5.4,1.5999999999999979,0.0
2024-12-21 23:00:00,66,42.1875,513.0,4.600000000000001,5.6000000000000005,0.8999999999999986,0.0
2024-12-21 23:03:00,66,40.85648,513.0,4.5,5.5,0.8000000000000007,0.0
2024-12-21 23:06:00,67,40.85648,513.0,4.399999999999999,5.199999999999999,1.0,0.0
2024-12-21 23:09:00,67,41.66666,513.0,4.199999999999999,5.199999999999999,1.1000000000000014,0.0
2024-12-21 23:12:00,68,43.22916,513.0,4.5,5.199999999999999,1.0,0.0
2024-12-21 23:15:00,69,43.69213,513.0,4.599999999999998,5.199999999999999,1.1000000000000014,0.0
2024-12-21 23:18:00,67,42.47685,513.0,4.199999999999999,5.3999999999999995,0.9000000000000021,0.0
2024-12-21 23:21:00,67,42.1875,513.0,4.400000000000002,5.3999999999999995,1.0,0.0
2024-12-21 23:24:00,67,41.14584,513.0,4.199999999999999,5.3999999999999995,1.1000000000000014,0.0
2024-12-21 23:27:00,65,39.40972,513.0,4.599999999999998,5.3,0.7000000000000028,0.0
2024-12-21 23:30:00,64,40.16204,513.0,4.199999999999999,5.3,0.6999999999999993,0.0
2024-12-21 23:33:00,65,39.98843,513.0,4.0,5.1,0.8999999999999986,0.0
2024-12-21 23:36:00,65,41.49305,513.0,3.8999999999999986,5.0,1.0,0.0
2024-12-21 23:39:00,65,41.72454,513.0,4.199999999999999,5.1,0.8000000000000007,0.0
2024-12-21 23:42:00,66,40.91435,513.0,4.299999999999997,5.3,0.9000000000000021,0.0
2024-12-21 23:45:00,65,41.08796,513.0,4.0,5.1,1.0,0.0
2024-12-21 23:48:00,62,39.12037,513.0,4.300000000000001,5.0,0.8999999999999986,0.0
2024-12-21 23:51:00,60,38.88889,514.0,4.099999999999998,5.0,0.6999999999999993,0.0
2024-12-21 23:54:00,59,38.31018,514.0,3.8999999999999986,5.1,0.6999999999999993,0.0
2024-12-21 23:57:00,62,39.0625,514.0,3.900000000000002,5.0,1.0,0.0
2024-12-22 00:00:00,60,39.00463,514.0,4.100000000000001,4.6,0.5999999999999979,0.0
2024-12-22 00:03:00,60,39.00463,514.0,4.299999999999997,5.1,0.6000000000000014,0.0
2024-12-22 00:06:00,60,39.6412,514.0,4.100000000000001,5.0,0.6999999999999993,0.0
2024-12-22 00:09:00,59,39.17824,514.0,3.900000000000002,5.1000000000000005,0.8999999999999986,0.0
2024-12-22 00:12:00,57,39.58334,514.0,3.8999999999999986,4.9,0.6000000000000014,0.0
2024-12-22 00:15:00,65,39.98843,514.0,3.6999999999999993,5.1000000000000005,1.4000000000000021,0.0
2024-12-22 00:18:00,58,38.71528,514.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2024-12-22 00:21:00,61,39.69907,514.0,4.0,4.699999999999999,0.8999999999999986,0.0
2024-12-22 00:24:00,58,40.33565,514.0,3.900000000000002,5.0,0.6999999999999993,0.0
2024-12-22 00:27:00,60,39.75695,514.0,3.8999999999999986,5.0,0.8000000000000007,0.0
2024-12-22 00:30:00,58,39.93055,514.0,3.799999999999997,4.9,0.9000000000000021,0.0
2024-12-22 00:33:00,56,38.54166,514.0,3.6999999999999993,4.8,0.8000000000000007,0.0
2024-12-22 00:36:00,52,36.40046,514.0,3.900000000000002,4.800000000000001,0.5,0.0
2024-12-22 00:39:00,58,37.26852,514.0,3.5,4.700000000000001,0.8999999999999986,0.0
2024-12-22 00:42:00,55,38.71528,514.0,3.6999999999999993,4.699999999999999,0.6000000000000014,0.0
2024-12-22 00:45:00,61,37.73148,514.0,3.8000000000000007,5.000000000000001,0.6999999999999993,0.0
2024-12-22 00:48:00,55,37.26852,514.0,3.8000000000000007,4.4,1.5,0.0
2024-12-22 00:51:00,51,36.80555,515.0,3.6000000000000014,4.8999999999999995,0.3999999999999986,0.0
2024-12-22 00:54:00,62,36.5162,515.0,3.900000000000002,4.8999999999999995,1.0,0.0
2024-12-22 00:57:00,51,37.38426,515.0,4.0,4.499999999999999,0.8999999999999986,0.0
2024-12-22 01:00:00,55,37.90509,515.0,3.799999999999997,4.6,0.7000000000000028,0.0
2024-12-22 01:03:00,57,38.02084,515.0,3.6999999999999993,4.499999999999999,0.6999999999999993,0.0
2024-12-22 01:09:00,59,36.74768,515.0,3.5,4.3999999999999995,1.1999999999999993,0.0
2024-12-22 01:12:00,66,36.40046,515.0,3.5,4.3,1.8999999999999986,0.0
2024-12-22 01:18:00,52,36.74768,515.0,3.3000000000000007,4.8,0.6999999999999993,0.0
2024-12-22 01:21:00,63,36.16898,515.0,3.1999999999999993,4.1,1.6000000000000014,0.0
2024-12-22 01:27:00,50,35.99537,515.0,3.1999999999999993,4.8,0.5,0.0
2024-12-22 01:30:00,65,35.87963,515.0,3.1999999999999993,3.8,1.8000000000000007,0.0
2024-12-22 01:36:00,53,35.82176,515.0,3.099999999999998,4.6,1.0,0.0
2024-12-22 01:39:00,62,35.87963,515.0,3.099999999999998,4.0,0.10000000000000142,0.0
2024-12-22 01:45:00,62,35.01157,515.0,3.3000000000000007,4.5,1.1999999999999993,0.0
2024-12-22 01:54:00,59,35.64815,516.0,3.5,5.199999999999999,1.3999999999999986,0.0
2024-12-22 01:57:00,61,35.82176,516.0,3.1000000000000014,4.0,1.5,0.0
2024-12-22 02:03:00,49,34.49074,516.0,3.3999999999999986,5.0,0.3000000000000007,0.0
2024-12-22 02:06:00,62,34.78009,516.0,3.3000000000000007,4.4,1.6000000000000014,0.0
2024-12-22 02:12:00,52,34.9537,516.0,3.6000000000000014,4.7,0.8000000000000007,0.0
2024-12-22 02:15:00,61,35.06945,516.0,3.200000000000003,4.1,1.3999999999999986,0.0
2024-12-22 02:21:00,54,34.54861,516.0,3.1000000000000014,4.300000000000001,1.3999999999999986,0.0
2024-12-22 02:24:00,59,34.72222,516.0,3.1000000000000014,3.9000000000000004,1.1999999999999993,0.0
2024-12-22 02:30:00,54,35.06945,516.0,3.0,4.4,1.8000000000000007,0.0
2024-12-22 02:39:00,60,34.14352,516.0,3.0,5.1,1.8999999999999986,0.0
2024-12-22 02:42:00,62,35.41666,516.0,3.1000000000000014,3.8999999999999995,0.6999999999999993,0.0
2024-12-22 02:48:00,53,35.70602,516.0,3.3999999999999986,4.200000000000001,1.0,0.0
2024-12-22 02:51:00,63,36.86343,517.0,3.099999999999998,3.5999999999999996,1.9000000000000021,0.0
2024-12-22 02:54:00,46,35.12732,517.0,3.0,3.5,0.1999999999999993,0.0
2024-12-22 03:00:00,54,34.49074,517.0,3.1999999999999993,3.9000000000000004,1.3000000000000007,0.0
2024-12-22 03:03:00,61,35.06945,517.0,2.6999999999999993,3.3999999999999995,1.9000000000000021,0.0
2024-12-22 03:09:00,38,35.01157,517.0,3.0,4.699999999999999,1.8000000000000007,0.0
2024-12-22 03:12:00,60,35.06945,517.0,3.1000000000000014,3.8000000000000007,1.6999999999999993,0.0
2024-12-22 03:15:00,37,34.49074,517.0,3.1999999999999993,3.9000000000000004,1.0,0.0
2024-12-22 03:18:00,35,34.66435,517.0,3.0,4.799999999999999,0.5999999999999979,0.0
2024-12-22 03:21:00,43,34.25926,517.0,3.099999999999998,4.4,1.9000000000000021,0.0
2024-12-22 03:24:00,45,34.43287,517.0,2.8999999999999986,3.500000000000001,2.1000000000000014,0.0
2024-12-22 03:30:00,56,35.01157,517.0,3.0,4.9,1.5,0.0
2024-12-22 03:33:00,57,34.49074,517.0,3.0,3.9000000000000004,1.5,0.0
2024-12-22 03:39:00,43,35.01157,517.0,3.1999999999999993,4.499999999999999,0.3000000000000007,0.0
2024-12-22 03:42:00,59,34.66435,517.0,2.900000000000002,4.499999999999999,1.8000000000000007,0.0
2024-12-22 03:45:00,45,34.83796,517.0,3.1000000000000014,4.300000000000001,0.09999999999999787,0.0
2024-12-22 03:51:00,56,35.12732,518.0,3.0,4.0,1.5,0.0
2024-12-22 03:54:00,60,35.30093,518.0,2.8000000000000007,3.6000000000000005,1.8999999999999986,0.0
2024-12-22 04:03:00,53,35.53241,518.0,3.1000000000000014,3.499999999999999,1.8000000000000007,0.0
2024-12-22 04:06:00,48,34.83796,518.0,2.8999999999999986,4.0,0.40000000000000213,0.0
2024-12-22 04:09:00,35,34.43287,518.0,3.0,4.8999999999999995,1.3999999999999986,0.0
2024-12-22 04:12:00,53,34.83796,518.0,2.8999999999999986,3.700000000000001,1.8000000000000007,0.0
2024-12-22 04:18:00,35,34.78009,518.0,2.900000000000002,5.000000000000001,1.1999999999999993,0.0
2024-12-22 04:21:00,60,34.9537,518.0,3.0,4.1000000000000005,1.8000000000000007,0.0
2024-12-22 04:27:00,43,34.54861,518.0,2.8999999999999986,4.199999999999999,0.6000000000000014,0.0
2024-12-22 04:30:00,57,34.66435,518.0,3.1000000000000014,3.999999999999999,1.5999999999999979,0.0
2024-12-22 04:39:00,55,34.66435,518.0,2.6999999999999993,3.5999999999999996,1.5999999999999979,0.0
2024-12-22 04:42:00,45,34.9537,518.0,2.6000000000000014,3.500000000000001,0.6999999999999993,0.0
2024-12-22 04:48:00,54,34.66435,518.0,2.8000000000000007,3.5999999999999996,1.5999999999999979,0.0
2024-12-22 04:51:00,52,34.9537,519.0,2.8000000000000007,3.8999999999999995,1.1999999999999993,0.0
2024-12-22 04:57:00,45,34.72222,519.0,2.900000000000002,4.1,0.6999999999999993,0.0
2024-12-22 05:00:00,56,35.06945,519.0,2.6999999999999993,3.3000000000000007,1.8000000000000007,0.0
2024-12-22 05:06:00,39,35.59028,519.0,2.8999999999999986,4.3999999999999995,1.6000000000000014,0.0
2024-12-22 05:09:00,52,36.11111,519.0,3.0,3.5,1.1000000000000014,0.0
2024-12-22 05:12:00,36,36.11111,519.0,2.8000000000000007,3.999999999999999,1.0,0.0
2024-12-22 05:15:00,51,36.28472,519.0,3.0,3.8999999999999995,1.3000000000000007,0.0
2024-12-22 05:18:00,57,36.86343,519.0,3.299999999999997,4.1,1.6000000000000014,0.0
2024-12-22 05:21:00,42,36.22685,519.0,3.0,3.799999999999999,0.1999999999999993,0.0
2024-12-22 05:27:00,57,36.57407,519.0,3.0,3.6999999999999993,1.8000000000000007,0.0
2024-12-22 05:30:00,52,36.57407,519.0,2.8999999999999986,3.8000000000000007,1.2000000000000028,0.0
2024-12-22 05:36:00,50,36.97916,519.0,3.1999999999999993,4.299999999999999,0.9000000000000021,0.0
2024-12-22 05:39:00,58,37.67361,519.0,3.3999999999999986,3.8000000000000007,1.5,0.0
2024-12-22 05:42:00,49,36.97916,519.0,3.099999999999998,4.4,0.5,0.0
2024-12-22 05:45:00,36,37.38426,519.0,3.1999999999999993,4.700000000000001,1.1000000000000014,0.0
2024-12-22 05:48:00,52,36.68982,519.0,3.3999999999999986,4.1,1.1999999999999993,0.0
2024-12-22 05:51:00,37,36.97916,520.0,3.1000000000000014,3.6999999999999993,1.5999999999999979,0.0
2024-12-22 05:54:00,37,36.45834,520.0,3.1000000000000014,4.700000000000001,0.3999999999999986,0.0
2024-12-22 05:57:00,57,36.45834,520.0,3.1999999999999993,4.500000000000001,1.5,0.0
2024-12-22 06:00:00,52,36.97916,520.0,3.1999999999999993,3.5999999999999996,1.5,0.0
2024-12-22 06:06:00,49,37.03704,520.0,3.599999999999998,4.699999999999999,0.7000000000000028,0.0
2024-12-22 06:09:00,58,36.5162,520.0,3.200000000000003,4.500000000000001,1.6999999999999993,0.0
2024-12-22 06:12:00,45,36.74768,520.0,3.099999999999998,4.3999999999999995,0.3000000000000007,0.0
2024-12-22 06:18:00,53,38.4838,520.0,3.3000000000000007,4.800000000000001,1.1999999999999993,0.0
2024-12-22 06:21:00,57,38.54166,520.0,2.900000000000002,3.3999999999999995,1.5999999999999979,0.0
2024-12-22 06:24:00,40,38.71528,520.0,3.099999999999998,4.3999999999999995,0.0,0.0
2024-12-22 06:27:00,41,39.93055,520.0,3.099999999999998,4.8,0.3000000000000007,0.0
2024-12-22 06:30:00,56,38.59954,520.0,3.3000000000000007,3.8000000000000007,1.3000000000000007,0.0
2024-12-22 06:36:00,42,39.00463,520.0,3.1999999999999993,4.6000000000000005,0.10000000000000142,0.0
2024-12-22 06:39:00,57,39.46759,520.0,3.3999999999999986,4.6000000000000005,0.3000000000000007,0.0
2024-12-22 06:42:00,60,39.12037,520.0,3.1999999999999993,3.9000000000000004,2.0,0.0
2024-12-22 06:48:00,53,41.08796,520.0,3.3000000000000007,4.8,0.5,0.0
2024-12-22 06:51:00,59,40.27778,521.0,3.6000000000000014,4.500000000000001,1.5,0.0
2024-12-22 06:54:00,58,39.75695,521.0,3.6999999999999993,3.9000000000000004,0.7000000000000028,0.0
2024-12-22 06:57:00,41,38.71528,521.0,3.3000000000000007,4.3,0.0,0.0
2024-12-22 07:00:00,54,39.12037,521.0,3.3999999999999986,4.800000000000001,1.1999999999999993,0.0
2024-12-22 07:03:00,58,38.88889,521.0,3.3000000000000007,4.1000000000000005,1.3000000000000007,0.0
2024-12-22 07:06:00,45,39.00463,521.0,3.3000000000000007,4.000000000000001,0.3000000000000007,0.0
2024-12-22 07:09:00,53,38.88889,521.0,3.5,4.4,0.8000000000000007,0.0
2024-12-22 07:12:00,59,38.83102,521.0,3.200000000000003,4.1,1.6999999999999993,0.0
2024-12-22 07:18:00,46,39.0625,521.0,3.3000000000000007,4.5,0.5,0.0
2024-12-22 07:21:00,60,38.59954,521.0,3.1000000000000014,3.8000000000000007,1.7999999999999972,0.0
2024-12-22 07:24:00,55,40.16204,521.0,3.400000000000002,4.2,1.0,0.0
2024-12-22 07:27:00,50,40.56713,521.0,3.599999999999998,4.7,0.10000000000000142,0.0
2024-12-22 07:30:00,52,38.71528,521.0,3.5,4.6,1.1000000000000014,0.0
2024-12-22 07:33:00,50,38.31018,521.0,3.3000000000000007,4.699999999999999,0.5999999999999979,0.0
2024-12-22 07:36:00,58,37.67361,521.0,3.8000000000000007,4.699999999999999,0.7999999999999972,0.0
2024-12-22 07:39:00,61,37.26852,521.0,3.1999999999999993,3.7,0.0,0.0
2024-12-22 07:45:00,60,38.59954,521.0,3.6000000000000014,4.8999999999999995,0.1999999999999993,0.0
2024-12-22 07:48:00,54,38.25232,521.0,3.200000000000003,4.3999999999999995,1.0,0.0
2024-12-22 07:51:00,42,38.13657,522.0,3.3000000000000007,4.699999999999999,0.0,0.0
2024-12-22 07:54:00,60,39.6412,522.0,3.3999999999999986,4.999999999999999,1.6000000000000014,0.0
2024-12-22 07:57:00,57,39.17824,522.0,3.6000000000000014,4.8999999999999995,1.0,0.0
2024-12-22 08:00:00,54,38.54166,522.0,3.6000000000000014,4.6,0.8999999999999986,0.0
2024-12-22 08:03:00,56,38.54166,522.0,3.6999999999999993,4.699999999999999,1.0,0.0
2024-12-22 08:06:00,44,40.27778,522.0,3.3999999999999986,4.999999999999999,0.1999999999999993,0.0
2024-12-22 08:09:00,52,40.56713,522.0,3.6000000000000014,4.699999999999999,0.6999999999999993,0.0
2024-12-22 08:12:00,54,39.12037,522.0,3.6000000000000014,4.799999999999999,0.8999999999999986,0.0
2024-12-22 08:15:00,54,39.29398,522.0,3.6999999999999993,4.9,1.0,0.0
2024-12-22 08:18:00,55,40.74074,522.0,3.8000000000000007,4.6,1.0,0.0
2024-12-22 08:21:00,59,44.67593,522.0,3.8000000000000007,4.6,1.0,0.0
2024-12-22 08:24:00,58,44.3287,522.0,4.0,4.6,1.1999999999999993,0.0
2024-12-22 08:27:00,63,43.98148,522.0,3.8999999999999986,4.8,1.1999999999999993,0.0
2024-12-22 08:30:00,57,43.05555,522.0,3.8000000000000007,4.8,1.1000000000000014,0.0
2024-12-22 08:33:00,56,43.1713,522.0,3.8000000000000007,4.5,1.1999999999999993,0.0
2024-12-22 08:36:00,60,43.51852,522.0,4.0,5.1000000000000005,0.6999999999999993,0.0
2024-12-22 08:39:00,60,43.80787,522.0,3.6000000000000014,4.7,1.1999999999999993,0.0
2024-12-22 08:42:00,60,44.67593,522.0,4.100000000000001,4.799999999999999,1.1999999999999993,0.0
2024-12-22 08:45:00,56,44.3287,522.0,4.0,4.6,0.9000000000000021,0.0
2024-12-22 08:48:00,59,44.61805,522.0,4.099999999999998,4.699999999999999,1.1000000000000014,0.0
2024-12-22 08:51:00,60,45.08102,523.0,4.0,4.799999999999999,1.1000000000000014,0.0
2024-12-22 08:54:00,59,44.67593,523.0,4.199999999999999,4.6,1.0,0.0
2024-12-22 08:57:00,59,45.42824,523.0,3.900000000000002,4.6,1.0999999999999979,0.0
2024-12-22 09:00:00,63,46.35416,523.0,4.199999999999999,4.6,1.1999999999999993,0.0
2024-12-22 09:03:00,62,47.51157,523.0,4.399999999999999,4.5,1.0,0.0
2024-12-22 09:06:00,63,47.74305,523.0,4.199999999999999,4.6,1.2000000000000028,0.0
2024-12-22 09:09:00,63,47.51157,523.0,4.399999999999999,4.699999999999999,1.0,0.0
2024-12-22 09:12:00,64,46.70139,523.0,4.199999999999999,4.6,1.1999999999999993,0.0
2024-12-22 09:15:00,64,47.74305,523.0,4.300000000000001,4.6,1.1999999999999993,0.0
2024-12-22 09:18:00,66,49.47916,523.0,4.399999999999999,4.6,1.1999999999999993,0.0
2024-12-22 09:21:00,68,50.92593,523.0,4.599999999999998,4.699999999999999,1.4000000000000021,0.0
2024-12-22 09:24:00,68,50.5787,523.0,4.599999999999998,4.800000000000001,1.1999999999999993,0.0
2024-12-22 09:27:00,67,48.90046,523.0,4.599999999999998,4.799999999999999,1.1000000000000014,0.0
2024-12-22 09:30:00,67,47.80093,523.0,4.600000000000001,4.800000000000001,1.0,0.0
2024-12-22 09:33:00,65,47.10648,523.0,4.600000000000001,4.699999999999999,1.0,0.0
2024-12-22 09:36:00,68,50.92593,523.0,4.600000000000001,4.8999999999999995,1.3999999999999986,0.0
2024-12-22 09:39:00,69,52.08333,523.0,4.800000000000001,4.6,1.1999999999999993,0.0
2024-12-22 09:42:00,70,53.76157,523.0,4.600000000000001,4.700000000000001,1.3000000000000007,0.0
2024-12-22 09:45:00,70,54.6875,523.0,5.199999999999999,4.5,0.3000000000000007,0.0
2024-12-22 09:48:00,67,50.69444,523.0,5.0,4.299999999999999,1.3999999999999986,0.0
2024-12-22 22:39:00,57,39.87268,524.0,3.3000000000000007,5.1,0.8000000000000007,0.0
2024-12-22 22:42:00,58,39.00463,524.0,3.400000000000002,5.2,1.1999999999999993,0.0
2024-12-22 22:45:00,59,38.59954,524.0,3.5,5.300000000000001,1.1000000000000014,0.0
2024-12-22 22:48:00,64,41.14584,524.0,3.3000000000000007,4.8999999999999995,1.5,0.0
2024-12-22 22:51:00,63,38.59954,524.0,3.3999999999999986,4.700000000000001,1.1999999999999993,0.0
2024-12-22 22:54:00,62,40.0463,524.0,3.1999999999999993,4.8,1.1999999999999993,0.0
2024-12-22 22:57:00,61,37.03704,524.0,3.1999999999999993,4.799999999999999,1.0,0.0
2024-12-22 23:00:00,63,41.14584,524.0,3.1999999999999993,4.800000000000001,1.1999999999999993,0.0
2024-12-22 23:03:00,63,38.25232,525.0,3.3000000000000007,4.699999999999999,1.1999999999999993,0.0
2024-12-22 23:06:00,56,39.12037,525.0,3.3000000000000007,4.700000000000001,1.3000000000000007,0.0
2024-12-22 23:09:00,59,37.73148,525.0,3.5,4.9,0.8999999999999986,0.0
2024-12-23 22:03:00,60,44.03935,525.0,1.4000000000000021,6.3999999999999995,3.5,0.0
2024-12-23 22:06:00,67,41.66666,525.0,2.6999999999999993,4.6,3.0,0.0
2024-12-23 22:09:00,70,43.46065,525.0,3.1000000000000014,4.800000000000001,2.6999999999999993,0.0
2024-12-23 22:12:00,71,44.61805,525.0,3.5,5.000000000000001,2.400000000000002,0.0
2024-12-23 22:15:00,75,44.3287,525.0,3.8999999999999986,5.7,2.8000000000000007,0.0
2024-12-23 22:18:00,73,43.51852,525.0,4.099999999999998,5.4,2.3000000000000007,0.0
2024-12-23 22:21:00,76,44.09722,525.0,4.300000000000001,5.800000000000001,2.400000000000002,0.0
2024-12-23 22:24:00,76,46.00695,525.0,4.5,5.3999999999999995,2.3000000000000007,0.0
2024-12-23 22:27:00,75,46.06482,525.0,4.5,5.300000000000001,2.099999999999998,0.0
2024-12-23 22:30:00,72,46.875,525.0,5.0,5.3999999999999995,0.1999999999999993,0.0
2024-12-23 22:33:00,72,48.03241,525.0,5.0,4.999999999999999,0.6000000000000014,0.0
2024-12-23 22:36:00,70,44.96528,525.0,4.800000000000001,5.3999999999999995,0.5,0.0
2024-12-23 22:39:00,68,43.69213,525.0,4.799999999999997,5.6000000000000005,0.20000000000000284,0.0
2024-12-23 22:42:00,64,43.05555,525.0,4.5,5.1,0.3000000000000007,0.0
2024-12-23 22:45:00,68,42.47685,525.0,4.299999999999997,4.999999999999999,0.9000000000000021,0.0
2024-12-23 22:48:00,67,42.36111,525.0,4.199999999999999,5.300000000000001,1.0,0.0
2024-12-23 22:51:00,68,43.80787,526.0,4.5,5.3,1.0,0.0
2024-12-23 22:54:00,69,44.56018,526.0,4.300000000000001,5.199999999999999,1.0999999999999979,0.0
2024-12-23 22:57:00,69,45.94907,526.0,4.199999999999999,5.199999999999999,1.0999999999999979,0.0
2024-12-23 23:00:00,69,45.77546,526.0,4.399999999999999,5.1,1.0,0.0
2024-12-23 23:03:00,70,50.69444,526.0,4.900000000000002,5.1,0.8999999999999986,0.0
2024-12-23 23:06:00,71,50.34722,526.0,4.600000000000001,5.1,1.1999999999999993,0.0
2024-12-23 23:09:00,72,46.93287,526.0,4.600000000000001,5.1,1.0999999999999979,0.0
2024-12-23 23:12:00,70,46.64352,526.0,4.699999999999999,5.2,1.1999999999999993,0.0
2024-12-23 23:15:00,70,46.23843,526.0,4.600000000000001,5.3,1.0,0.0
2024-12-23 23:18:00,70,45.94907,526.0,5.0,5.3,0.8000000000000007,0.0
2024-12-23 23:21:00,70,41.49305,526.0,4.5,5.199999999999999,1.1000000000000014,0.0
2024-12-23 23:24:00,64,44.09722,526.0,4.5,4.8,0.3000000000000007,0.0
2024-12-23 23:27:00,66,43.98148,526.0,4.400000000000002,5.199999999999999,0.7999999999999972,0.0
2024-12-23 23:30:00,64,43.05555,526.0,4.600000000000001,5.3,0.5,0.0
2024-12-23 23:33:00,64,41.2037,526.0,4.399999999999999,5.3999999999999995,0.5,0.0
2024-12-23 23:36:00,62,41.72454,526.0,4.199999999999999,4.9,0.5,0.0
2024-12-23 23:39:00,64,41.37732,526.0,4.0,5.0,0.8999999999999986,0.0
2024-12-23 23:42:00,64,41.31945,526.0,4.199999999999999,5.1,0.8000000000000007,0.0
2024-12-23 23:45:00,63,41.66666,526.0,4.099999999999998,5.1,0.8000000000000007,0.0
2024-12-23 23:48:00,63,42.24537,526.0,4.099999999999998,5.1,0.8000000000000007,0.0
2024-12-23 23:51:00,68,41.95602,527.0,4.199999999999999,5.199999999999999,1.0,0.0
2024-12-23 23:54:00,67,42.88195,527.0,4.400000000000002,5.500000000000001,0.8999999999999986,0.0
2024-12-23 23:57:00,68,43.11343,527.0,4.100000000000001,5.1,1.3000000000000007,0.0
2024-12-24 00:00:00,64,42.53472,527.0,4.199999999999999,5.2,0.8000000000000007,0.0
2024-12-24 00:03:00,63,41.43518,527.0,4.299999999999997,5.0,0.6000000000000014,0.0
2024-12-24 00:06:00,67,42.01389,527.0,4.199999999999999,5.0,0.8999999999999986,0.0
2024-12-24 00:09:00,67,42.07176,527.0,4.400000000000002,4.8,1.1999999999999993,0.0
2024-12-24 00:12:00,66,42.59259,527.0,4.400000000000002,5.3,1.0,0.0
2024-12-24 00:15:00,64,42.82407,527.0,4.300000000000001,5.3999999999999995,0.6999999999999993,0.0
2024-12-24 00:18:00,68,42.59259,527.0,4.199999999999999,4.999999999999999,1.1000000000000014,0.0
2024-12-24 00:21:00,67,42.59259,527.0,4.100000000000001,5.499999999999999,1.1999999999999993,0.0
2024-12-24 00:24:00,64,42.07176,527.0,4.300000000000001,5.3,0.8000000000000007,0.0
2024-12-24 00:27:00,62,42.53472,527.0,3.8999999999999986,5.0,0.8999999999999986,0.0
2024-12-24 00:30:00,63,42.65046,527.0,4.200000000000003,4.8999999999999995,1.0,0.0
2024-12-24 00:33:00,66,42.24537,527.0,4.300000000000001,5.1,1.0,0.0
2024-12-24 00:36:00,62,41.6088,527.0,4.100000000000001,5.3,0.5999999999999979,0.0
2024-12-24 00:39:00,63,41.78241,527.0,4.199999999999999,5.1,0.6999999999999993,0.0
2024-12-24 00:42:00,64,41.95602,527.0,4.199999999999999,5.2,1.1000000000000014,0.0
2024-12-24 00:45:00,64,41.37732,527.0,4.0,5.3,0.8999999999999986,0.0
2024-12-24 00:48:00,63,41.49305,527.0,4.0,5.0,0.8000000000000007,0.0
2024-12-24 00:51:00,62,41.14584,528.0,4.0,4.9,0.8000000000000007,0.0
2024-12-24 00:54:00,62,41.2037,528.0,4.0,5.0,0.8999999999999986,0.0
2024-12-24 00:57:00,64,41.6088,528.0,4.099999999999998,5.3999999999999995,1.0,0.0
2024-12-24 01:00:00,62,40.85648,528.0,4.0,5.2,0.6999999999999993,0.0
2024-12-24 01:03:00,62,40.79861,528.0,4.100000000000001,5.0,0.6999999999999993,0.0
2024-12-24 01:06:00,64,40.79861,528.0,4.200000000000003,5.1,1.0999999999999979,0.0
2024-12-24 01:09:00,61,40.85648,528.0,4.0,5.0,0.5999999999999979,0.0
2024-12-24 01:12:00,62,41.89815,528.0,3.8000000000000007,5.1,1.0,0.0
2024-12-24 01:15:00,61,41.2037,528.0,4.0,5.1,0.6999999999999993,0.0
2024-12-24 01:18:00,63,41.03009,528.0,3.8999999999999986,5.0,0.9000000000000021,0.0
2024-12-24 01:21:00,62,41.08796,528.0,4.300000000000001,5.1,0.7999999999999972,0.0
2024-12-24 01:24:00,62,40.85648,528.0,4.199999999999999,5.199999999999999,0.8000000000000007,0.0
2024-12-24 01:27:00,62,41.66666,528.0,3.8000000000000007,4.9,0.8000000000000007,0.0
2024-12-24 01:30:00,61,41.2037,528.0,4.0,5.1,0.8999999999999986,0.0
2024-12-24 01:33:00,61,41.95602,528.0,4.300000000000001,5.1,0.5,0.0
2024-12-24 01:36:00,60,42.36111,528.0,4.0,5.1,0.8000000000000007,0.0
2024-12-24 01:39:00,61,42.01389,528.0,4.300000000000001,5.2,0.8000000000000007,0.0
2024-12-24 01:42:00,60,41.95602,528.0,4.100000000000001,4.800000000000001,0.8000000000000007,0.0
2024-12-24 01:45:00,60,40.91435,528.0,3.8999999999999986,5.2,0.9000000000000021,0.0
2024-12-24 01:48:00,57,40.21991,528.0,4.0,4.800000000000001,0.6000000000000014,0.0
2024-12-24 01:51:00,57,40.45139,529.0,3.8999999999999986,4.9,0.8000000000000007,0.0
2024-12-24 01:54:00,57,40.21991,529.0,3.8999999999999986,4.9,0.8000000000000007,0.0
2024-12-24 01:57:00,57,40.74074,529.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2024-12-24 02:00:00,56,40.50926,529.0,3.6999999999999993,4.699999999999999,0.8000000000000007,0.0
2024-12-24 02:03:00,56,40.45139,529.0,3.5,4.699999999999999,0.9000000000000021,0.0
2024-12-24 02:06:00,56,39.93055,529.0,3.8000000000000007,4.799999999999999,0.8000000000000007,0.0
2024-12-24 02:09:00,56,40.0463,529.0,3.6999999999999993,5.1000000000000005,0.6999999999999993,0.0
2024-12-24 02:12:00,57,40.33565,529.0,3.6999999999999993,4.799999999999999,0.9000000000000021,0.0
2024-12-24 02:15:00,56,40.33565,529.0,3.6999999999999993,5.000000000000001,0.8000000000000007,0.0
2024-12-24 02:18:00,57,40.91435,529.0,3.700000000000003,5.0,0.8999999999999986,0.0
2024-12-24 02:21:00,57,40.625,529.0,3.6999999999999993,5.0,1.0,0.0
2024-12-24 02:24:00,56,40.625,529.0,3.8999999999999986,4.9,0.6999999999999993,0.0
2024-12-24 02:27:00,56,40.85648,529.0,3.8000000000000007,4.9,0.6999999999999993,0.0
2024-12-24 02:30:00,56,40.79861,529.0,3.8000000000000007,4.699999999999999,0.6999999999999993,0.0
2024-12-24 02:33:00,56,41.49305,529.0,3.599999999999998,4.799999999999999,0.9000000000000021,0.0
2024-12-24 02:36:00,56,40.74074,529.0,3.5,4.699999999999999,0.8000000000000007,0.0
2024-12-24 02:39:00,56,41.49305,529.0,3.6999999999999993,4.699999999999999,0.8000000000000007,0.0
2024-12-24 02:42:00,57,41.49305,529.0,4.0,4.800000000000001,0.5,0.0
2024-12-24 02:45:00,57,41.95602,529.0,3.6999999999999993,4.800000000000001,1.0,0.0
2024-12-24 02:48:00,57,41.89815,529.0,3.900000000000002,4.800000000000001,0.8999999999999986,0.0
2024-12-24 02:51:00,56,41.37732,530.0,3.6000000000000014,4.9,0.8999999999999986,0.0
2024-12-24 02:54:00,57,41.43518,530.0,4.0,4.800000000000001,1.0,0.0
2024-12-24 02:57:00,57,40.74074,530.0,3.8000000000000007,4.699999999999999,0.8999999999999986,0.0
2024-12-24 03:00:00,56,40.91435,530.0,3.700000000000003,4.699999999999999,0.6999999999999993,0.0
2024-12-24 03:03:00,56,40.85648,530.0,3.6999999999999993,4.699999999999999,0.9000000000000021,0.0
2024-12-24 03:06:00,55,40.50926,530.0,3.8000000000000007,4.699999999999999,0.8000000000000007,0.0
2024-12-24 03:09:00,56,40.45139,530.0,3.599999999999998,4.800000000000001,0.9000000000000021,0.0
2024-12-24 03:12:00,56,41.2037,530.0,3.5,4.800000000000001,1.0,0.0
2024-12-24 03:15:00,55,41.03009,530.0,3.799999999999997,4.6,0.8000000000000007,0.0
2024-12-24 03:18:00,55,40.50926,530.0,3.6999999999999993,4.6,0.6000000000000014,0.0
2024-12-24 03:21:00,54,41.03009,530.0,3.799999999999997,4.699999999999999,0.7000000000000028,0.0
2024-12-24 03:24:00,55,40.91435,530.0,3.6000000000000014,4.6,0.8000000000000007,0.0
2024-12-24 03:27:00,56,40.74074,530.0,3.6999999999999993,4.699999999999999,0.8000000000000007,0.0
2024-12-24 03:30:00,56,41.37732,530.0,3.6999999999999993,4.799999999999999,0.8000000000000007,0.0
2024-12-24 03:33:00,56,46.35416,530.0,3.799999999999997,4.6,0.7000000000000028,0.0
2024-12-24 03:36:00,59,46.875,530.0,4.0,4.499999999999999,1.1000000000000014,0.0
2024-12-24 03:39:00,60,46.875,530.0,3.6999999999999993,4.5,1.3000000000000007,0.0
2024-12-24 03:42:00,60,46.99074,530.0,4.100000000000001,4.6,1.0,0.0
2024-12-24 03:45:00,65,46.99074,530.0,4.0,4.499999999999999,1.3000000000000007,0.0
2024-12-24 03:48:00,63,47.10648,530.0,4.0,4.700000000000001,1.1000000000000014,0.0
2024-12-24 03:51:00,63,46.99074,531.0,4.099999999999998,4.9,1.3000000000000007,0.0
2024-12-24 03:54:00,63,46.875,531.0,3.8999999999999986,4.9,1.2000000000000028,0.0
2024-12-24 03:57:00,63,46.58565,531.0,4.400000000000002,5.0,1.0,0.0
2024-12-24 04:00:00,62,46.35416,531.0,4.199999999999999,5.1,1.1000000000000014,0.0
2024-12-24 04:03:00,62,46.58565,531.0,4.5,5.0,0.9000000000000021,0.0
2024-12-24 04:06:00,63,46.41204,531.0,4.399999999999999,4.9,1.0,0.0
2024-12-24 04:09:00,63,46.64352,531.0,4.100000000000001,4.700000000000001,1.0999999999999979,0.0
2024-12-24 04:12:00,62,45.25463,531.0,4.200000000000003,4.9,1.0999999999999979,0.0
2024-12-24 04:15:00,62,44.03935,531.0,4.100000000000001,5.1,1.0,0.0
2024-12-24 04:18:00,61,42.36111,531.0,4.100000000000001,5.2,0.8999999999999986,0.0
2024-12-24 04:21:00,60,41.66666,531.0,4.300000000000001,5.6,0.7999999999999972,0.0
2024-12-24 04:24:00,59,41.89815,531.0,4.100000000000001,5.1000000000000005,0.5999999999999979,0.0
2024-12-24 04:27:00,57,42.1875,531.0,4.099999999999998,4.9,0.7000000000000028,0.0
2024-12-24 04:30:00,57,42.01389,531.0,4.100000000000001,4.800000000000001,0.8000000000000007,0.0
2024-12-24 04:33:00,58,41.72454,531.0,4.0,5.0,0.6000000000000014,0.0
2024-12-24 04:36:00,58,42.07176,531.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2024-12-24 04:39:00,58,41.6088,531.0,3.900000000000002,5.000000000000001,1.0,0.0
2024-12-24 04:42:00,59,41.43518,531.0,4.0,5.1000000000000005,0.8000000000000007,0.0
2024-12-24 04:45:00,58,41.14584,531.0,4.0,4.9,0.5,0.0
2024-12-24 04:48:00,58,41.31945,531.0,4.0,5.1,0.6000000000000014,0.0
2024-12-24 04:51:00,59,43.69213,532.0,3.8000000000000007,5.0,1.0,0.0
2024-12-24 04:54:00,65,44.27084,532.0,3.900000000000002,5.1,1.3999999999999986,0.0
2024-12-24 04:57:00,61,44.90741,532.0,4.5,4.8,0.6000000000000014,0.0
2024-12-24 05:00:00,60,44.96528,532.0,4.099999999999998,4.999999999999999,1.1000000000000014,0.0
2024-12-24 05:03:00,62,45.19676,532.0,4.199999999999999,5.0,1.0999999999999979,0.0
2024-12-24 05:06:00,62,45.08102,532.0,4.399999999999999,4.9,1.0,0.0
2024-12-24 05:09:00,62,45.25463,532.0,4.300000000000001,5.0,1.0,0.0
2024-12-24 05:12:00,62,45.37037,532.0,4.100000000000001,5.1,1.0999999999999979,0.0
2024-12-24 05:15:00,62,45.42824,532.0,4.400000000000002,5.0,1.0999999999999979,0.0
2024-12-24 05:18:00,69,45.13889,532.0,4.199999999999999,5.4,1.5,0.0
2024-12-24 05:21:00,65,44.96528,532.0,4.5,5.1,0.8999999999999986,0.0
2024-12-24 05:24:00,64,45.08102,532.0,4.199999999999999,5.199999999999999,1.1999999999999993,0.0
2024-12-24 05:27:00,64,45.13889,532.0,4.399999999999999,5.1,1.0,0.0
2024-12-24 05:30:00,64,45.25463,532.0,4.399999999999999,5.0,0.9000000000000021,0.0
2024-12-24 05:33:00,64,43.80787,532.0,4.399999999999999,5.0,0.8000000000000007,0.0
2024-12-24 05:36:00,64,43.80787,532.0,4.0,4.9,1.0999999999999979,0.0
2024-12-24 05:39:00,64,43.69213,532.0,4.199999999999999,5.2,1.1000000000000014,0.0
2024-12-24 05:42:00,57,39.00463,532.0,4.099999999999998,4.800000000000001,0.5,0.0
2024-12-24 05:45:00,58,38.4838,532.0,3.8999999999999986,5.1,0.6000000000000014,0.0
2024-12-24 05:48:00,56,38.31018,532.0,3.6999999999999993,5.0,0.6000000000000014,0.0
2024-12-24 05:51:00,56,38.54166,533.0,3.8999999999999986,5.0,0.5,0.0
2024-12-24 05:54:00,55,38.88889,533.0,3.5,5.2,0.8999999999999986,0.0
2024-12-24 05:57:00,51,38.19445,533.0,3.8000000000000007,4.700000000000001,0.1999999999999993,0.0
2024-12-24 06:00:00,53,39.17824,533.0,3.6000000000000014,4.800000000000001,1.1000000000000014,0.0
2024-12-24 06:03:00,52,38.42593,533.0,3.3000000000000007,4.8,1.1999999999999993,0.0
2024-12-24 06:06:00,61,38.59954,533.0,3.400000000000002,4.800000000000001,1.5999999999999979,0.0
2024-12-24 06:09:00,54,38.77315,533.0,3.5,4.800000000000001,0.5,0.0
2024-12-24 06:12:00,55,37.67361,533.0,3.6999999999999993,5.0,0.7000000000000028,0.0
2024-12-24 06:15:00,55,38.4838,533.0,3.5,4.9,0.8999999999999986,0.0
2024-12-24 06:18:00,54,38.71528,533.0,3.8000000000000007,5.0,0.6999999999999993,0.0
2024-12-24 06:21:00,54,37.96296,533.0,3.8999999999999986,4.699999999999999,0.6000000000000014,0.0
2024-12-24 06:24:00,54,39.6412,533.0,3.6999999999999993,5.1,0.6999999999999993,0.0
2024-12-24 06:27:00,54,38.19445,533.0,3.599999999999998,4.9,0.6000000000000014,0.0
2024-12-24 06:30:00,55,39.0625,533.0,3.8000000000000007,4.9,0.6000000000000014,0.0
2024-12-24 06:33:00,55,38.25232,533.0,3.700000000000003,5.1,0.5999999999999979,0.0
2024-12-24 06:36:00,55,38.77315,533.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2024-12-24 06:39:00,53,37.84722,533.0,3.8999999999999986,4.8999999999999995,0.6000000000000014,0.0
2024-12-24 06:42:00,50,38.88889,533.0,3.799999999999997,4.6,0.3000000000000007,0.0
2024-12-24 06:45:00,54,37.44213,533.0,3.5,4.6000000000000005,0.9000000000000021,0.0
2024-12-24 06:48:00,48,39.12037,533.0,3.3999999999999986,4.800000000000001,0.3999999999999986,0.0
2024-12-24 06:51:00,59,38.02084,534.0,3.6999999999999993,4.6,1.1000000000000014,0.0
2024-12-24 06:54:00,50,39.87268,534.0,3.599999999999998,4.9,0.3000000000000007,0.0
2024-12-24 06:57:00,51,37.90509,534.0,3.599999999999998,5.2,0.5,0.0
2024-12-24 07:00:00,57,39.12037,534.0,3.5,4.6000000000000005,1.1000000000000014,0.0
2024-12-24 07:06:00,51,38.88889,534.0,3.3999999999999986,4.700000000000001,0.6999999999999993,0.0
2024-12-24 07:09:00,58,37.55787,534.0,3.700000000000003,4.3999999999999995,1.0999999999999979,0.0
2024-12-24 07:15:00,55,37.61574,534.0,3.400000000000002,4.800000000000001,1.1999999999999993,0.0
2024-12-24 07:18:00,44,38.71528,534.0,3.3000000000000007,4.2,1.8000000000000007,0.0
2024-12-24 07:21:00,54,44.96528,534.0,3.5,4.8999999999999995,1.3999999999999986,0.0
2024-12-24 07:24:00,58,45.08102,534.0,3.6000000000000014,4.699999999999999,1.5,0.0
