Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-12-24 07:27:00,59,45.42824,534.0,3.6000000000000014,4.5,1.1999999999999993,0.0
2024-12-24 07:30:00,58,36.86343,534.0,3.599999999999998,4.699999999999999,1.1000000000000014,0.0
2024-12-25 22:06:00,67,48.09028,534.0,1.4000000000000021,4.699999999999999,4.699999999999999,0.0
2024-12-25 22:09:00,62,46.70139,534.0,2.8000000000000007,4.4,2.5,0.0
2024-12-25 22:12:00,72,47.74305,534.0,3.6000000000000014,4.9,2.6999999999999993,0.0
2024-12-25 22:15:00,76,52.48843,534.0,3.900000000000002,5.1000000000000005,2.8000000000000007,0.0
2024-12-25 22:18:00,82,51.79398,534.0,4.5,5.6,2.3000000000000007,0.0
2024-12-25 22:21:00,82,52.02546,535.0,4.699999999999999,5.300000000000001,2.0,0.0
2024-12-25 22:24:00,84,52.02546,535.0,4.399999999999999,5.4,2.1000000000000014,0.0
2024-12-25 22:27:00,84,52.37269,535.0,4.900000000000002,5.5,1.6999999999999993,0.0
2024-12-25 22:30:00,82,52.19907,535.0,5.199999999999999,5.7,1.6000000000000014,0.0
2024-12-25 22:33:00,85,51.44676,535.0,4.800000000000001,5.7,1.6999999999999993,0.0
2024-12-25 22:36:00,85,50.46296,535.0,5.0,5.7,1.6000000000000014,0.0
2024-12-25 22:39:00,82,50.28935,535.0,5.0,5.7,1.5,0.0
2024-12-25 22:42:00,82,51.5625,535.0,5.099999999999998,5.7,1.4000000000000021,0.0
2024-12-25 22:45:00,78,51.44676,535.0,4.800000000000001,5.7,1.3000000000000007,0.0
2024-12-25 22:48:00,80,51.5625,535.0,5.099999999999998,5.300000000000001,0.9000000000000021,0.0
2024-12-25 22:51:00,79,50.92593,535.0,5.100000000000001,5.4,1.1999999999999993,0.0
2024-12-25 22:54:00,78,50.46296,535.0,4.899999999999999,5.300000000000001,1.1000000000000014,0.0
2024-12-25 22:57:00,78,48.4375,535.0,4.899999999999999,5.6000000000000005,1.1999999999999993,0.0
2024-12-25 23:00:00,77,48.66898,535.0,5.100000000000001,5.4,0.8999999999999986,0.0
2024-12-25 23:03:00,77,48.03241,535.0,5.199999999999999,5.6000000000000005,0.6000000000000014,0.0
2024-12-25 23:06:00,76,49.13195,535.0,4.799999999999997,5.4,1.1000000000000014,0.0
2024-12-25 23:09:00,68,48.55324,535.0,4.800000000000001,5.1000000000000005,0.3000000000000007,0.0
2024-12-25 23:12:00,76,47.97454,535.0,4.400000000000002,5.200000000000001,1.3999999999999986,0.0
2024-12-25 23:15:00,73,48.32176,535.0,4.900000000000002,5.6000000000000005,0.5,0.0
2024-12-25 23:18:00,70,48.61111,535.0,4.5,5.1000000000000005,0.8000000000000007,0.0
2024-12-25 23:21:00,71,48.66898,536.0,4.600000000000001,5.300000000000001,0.8000000000000007,0.0
2024-12-25 23:24:00,70,48.14815,536.0,4.300000000000001,5.200000000000001,1.0,0.0
2024-12-25 23:27:00,70,47.4537,536.0,4.600000000000001,5.5,0.8999999999999986,0.0
2024-12-25 23:30:00,70,47.56945,536.0,4.699999999999999,5.200000000000001,0.8000000000000007,0.0
2024-12-25 23:33:00,71,47.16435,536.0,4.5,5.300000000000001,0.8000000000000007,0.0
2024-12-25 23:36:00,71,48.03241,536.0,4.399999999999999,5.300000000000001,0.8999999999999986,0.0
2024-12-25 23:39:00,72,48.90046,536.0,4.799999999999997,5.300000000000001,1.0,0.0
2024-12-25 23:42:00,71,48.61111,536.0,4.5,5.1,1.1999999999999993,0.0
2024-12-25 23:45:00,71,48.26389,536.0,4.200000000000003,5.199999999999999,1.1999999999999993,0.0
2024-12-25 23:48:00,71,47.80093,536.0,4.5,5.199999999999999,0.8000000000000007,0.0
2024-12-25 23:51:00,72,46.99074,536.0,4.799999999999997,5.4,0.9000000000000021,0.0
2024-12-25 23:54:00,71,44.79166,536.0,4.600000000000001,5.8999999999999995,1.0,0.0
2024-12-25 23:57:00,70,44.56018,536.0,4.5,5.6000000000000005,0.8999999999999986,0.0
2024-12-26 00:00:00,71,47.51157,536.0,4.399999999999999,5.3999999999999995,1.0,0.0
2024-12-26 00:03:00,69,46.64352,536.0,4.600000000000001,5.3999999999999995,0.8000000000000007,0.0
2024-12-26 00:06:00,66,45.83334,536.0,4.5,5.300000000000001,0.6000000000000014,0.0
2024-12-26 00:09:00,70,45.25463,536.0,4.300000000000001,5.4,1.1000000000000014,0.0
2024-12-26 00:12:00,66,45.19676,536.0,4.399999999999999,5.300000000000001,0.6000000000000014,0.0
2024-12-26 00:15:00,62,44.96528,536.0,4.199999999999999,4.999999999999999,0.5999999999999979,0.0
2024-12-26 00:18:00,63,44.38657,536.0,4.099999999999998,5.0,0.6999999999999993,0.0
2024-12-26 00:21:00,66,44.38657,537.0,4.100000000000001,5.5,0.7999999999999972,0.0
2024-12-26 00:24:00,62,43.92361,537.0,4.399999999999999,5.1,0.5,0.0
2024-12-26 00:27:00,64,44.03935,537.0,4.300000000000001,5.199999999999999,0.6999999999999993,0.0
2024-12-26 00:30:00,66,44.3287,537.0,3.8999999999999986,5.0,1.0,0.0
2024-12-26 00:33:00,63,44.21296,537.0,4.099999999999998,5.0,0.8000000000000007,0.0
2024-12-26 00:36:00,65,44.67593,537.0,3.8000000000000007,5.3,1.1999999999999993,0.0
2024-12-26 00:39:00,62,44.38657,537.0,3.8999999999999986,5.0,0.8000000000000007,0.0
2024-12-26 00:42:00,65,44.79166,537.0,4.199999999999999,5.3,0.6999999999999993,0.0
2024-12-26 00:45:00,65,44.61805,537.0,4.0,5.1,1.0,0.0
2024-12-26 00:48:00,65,43.80787,537.0,4.0,5.299999999999999,1.1999999999999993,0.0
2024-12-26 00:51:00,65,44.09722,537.0,4.0,5.2,1.0999999999999979,0.0
2024-12-26 00:54:00,65,44.21296,537.0,4.100000000000001,5.3999999999999995,0.8999999999999986,0.0
2024-12-26 00:57:00,66,44.27084,537.0,3.8999999999999986,4.9,1.1999999999999993,0.0
2024-12-26 01:00:00,64,43.92361,537.0,3.8000000000000007,4.8999999999999995,1.0999999999999979,0.0
2024-12-26 01:03:00,64,44.03935,537.0,3.900000000000002,5.0,0.7999999999999972,0.0
2024-12-26 01:06:00,62,43.80787,537.0,4.199999999999999,4.8999999999999995,0.6999999999999993,0.0
2024-12-26 01:09:00,62,43.80787,537.0,4.0,5.0,1.0999999999999979,0.0
2024-12-26 01:12:00,61,43.92361,537.0,3.900000000000002,5.0,0.6999999999999993,0.0
2024-12-26 01:15:00,61,43.92361,537.0,3.900000000000002,4.9,0.5999999999999979,0.0
2024-12-26 01:18:00,64,43.98148,537.0,3.8999999999999986,5.3,0.8000000000000007,0.0
2024-12-26 01:21:00,63,43.51852,538.0,4.0,5.1,0.6000000000000014,0.0
2024-12-26 01:24:00,64,43.75,538.0,4.0,4.8999999999999995,0.5999999999999979,0.0
2024-12-26 01:27:00,64,43.75,538.0,4.300000000000001,4.9,0.8999999999999986,0.0
2024-12-26 01:30:00,65,43.63426,538.0,4.0,5.199999999999999,0.9000000000000021,0.0
2024-12-26 01:33:00,65,44.79166,538.0,4.0,5.1,0.9000000000000021,0.0
2024-12-26 01:36:00,61,45.19676,538.0,4.0,5.3999999999999995,0.9000000000000021,0.0
2024-12-26 01:39:00,61,45.08102,538.0,4.0,5.1,0.6999999999999993,0.0
2024-12-26 01:42:00,60,44.56018,538.0,3.8999999999999986,5.0,0.6000000000000014,0.0
2024-12-26 01:45:00,60,43.75,538.0,3.6999999999999993,4.9,0.6999999999999993,0.0
2024-12-26 01:48:00,62,41.49305,538.0,3.900000000000002,4.9,0.6999999999999993,0.0
2024-12-26 01:51:00,57,41.08796,538.0,3.6999999999999993,5.0,0.6999999999999993,0.0
2024-12-26 01:54:00,58,41.14584,538.0,3.5,4.700000000000001,0.8999999999999986,0.0
2024-12-26 01:57:00,59,41.78241,538.0,3.8999999999999986,4.9,0.8000000000000007,0.0
2024-12-26 02:00:00,59,41.78241,538.0,3.900000000000002,5.0,0.6999999999999993,0.0
2024-12-26 02:03:00,58,41.49305,538.0,3.8000000000000007,5.1000000000000005,0.8000000000000007,0.0
2024-12-26 02:06:00,58,41.89815,538.0,3.5,4.9,1.0,0.0
2024-12-26 02:09:00,57,41.14584,538.0,3.5,5.1000000000000005,0.8999999999999986,0.0
2024-12-26 02:12:00,57,41.2037,538.0,3.6999999999999993,4.699999999999999,0.8000000000000007,0.0
2024-12-26 02:15:00,56,41.14584,538.0,3.8000000000000007,4.799999999999999,0.6999999999999993,0.0
2024-12-26 02:18:00,56,41.08796,538.0,3.5,4.800000000000001,0.8000000000000007,0.0
2024-12-26 02:21:00,57,41.14584,539.0,3.6999999999999993,4.799999999999999,0.8000000000000007,0.0
2024-12-26 02:24:00,57,41.6088,539.0,3.8000000000000007,4.800000000000001,0.6999999999999993,0.0
2024-12-26 02:27:00,56,41.43518,539.0,3.6999999999999993,4.800000000000001,0.6999999999999993,0.0
2024-12-26 02:30:00,57,41.2037,539.0,3.5,4.700000000000001,0.6999999999999993,0.0
2024-12-26 02:33:00,56,41.37732,539.0,3.8000000000000007,4.700000000000001,0.6999999999999993,0.0
2024-12-26 02:36:00,55,41.49305,539.0,3.3999999999999986,4.9,0.7000000000000028,0.0
2024-12-26 02:39:00,58,43.92361,539.0,3.6000000000000014,4.700000000000001,1.0,0.0
2024-12-26 02:42:00,58,43.75,539.0,3.599999999999998,4.8,1.0,0.0
2024-12-26 02:45:00,60,46.00695,539.0,3.6999999999999993,4.800000000000001,1.1999999999999993,0.0
2024-12-26 02:48:00,64,45.65972,539.0,3.5,4.700000000000001,1.8000000000000007,0.0
2024-12-26 02:51:00,65,45.48611,539.0,4.0,4.800000000000001,1.1000000000000014,0.0
2024-12-26 02:54:00,63,45.54398,539.0,4.199999999999999,5.2,0.8000000000000007,0.0
2024-12-26 02:57:00,62,45.48611,539.0,4.100000000000001,5.3,0.8999999999999986,0.0
2024-12-26 03:00:00,62,45.25463,539.0,4.0,4.9,0.8999999999999986,0.0
2024-12-26 03:03:00,59,45.71759,539.0,4.0,4.6000000000000005,0.9000000000000021,0.0
2024-12-26 03:06:00,65,45.48611,539.0,4.300000000000001,5.200000000000001,1.0,0.0
2024-12-26 03:09:00,62,45.54398,539.0,4.199999999999999,5.1,0.6000000000000014,0.0
2024-12-26 03:12:00,61,51.62037,539.0,4.300000000000001,4.5,1.1999999999999993,0.0
2024-12-26 03:15:00,70,51.62037,539.0,4.300000000000001,4.800000000000001,1.5,0.0
2024-12-26 03:18:00,69,51.5625,539.0,4.699999999999999,5.0,1.1999999999999993,0.0
2024-12-26 03:21:00,69,51.85185,540.0,4.400000000000002,4.800000000000001,1.1999999999999993,0.0
2024-12-26 03:24:00,70,52.02546,540.0,4.400000000000002,4.9,1.0999999999999979,0.0
2024-12-26 03:27:00,71,51.85185,540.0,4.600000000000001,4.800000000000001,1.3000000000000007,0.0
2024-12-26 03:30:00,70,51.85185,540.0,4.399999999999999,4.699999999999999,1.3000000000000007,0.0
2024-12-26 03:33:00,70,52.43056,540.0,4.399999999999999,4.800000000000001,1.2000000000000028,0.0
2024-12-26 03:36:00,70,52.1412,540.0,4.5,4.700000000000001,1.0,0.0
2024-12-26 03:39:00,70,53.06713,540.0,4.800000000000001,4.800000000000001,1.0,0.0
2024-12-26 03:42:00,72,53.29861,540.0,4.699999999999999,4.699999999999999,1.1000000000000014,0.0
2024-12-26 03:45:00,69,48.03241,540.0,4.699999999999999,5.200000000000001,0.8000000000000007,0.0
2024-12-26 03:48:00,69,47.8588,540.0,4.599999999999998,5.000000000000001,1.0,0.0
2024-12-26 03:51:00,69,48.37963,540.0,4.699999999999999,4.9,0.9000000000000021,0.0
2024-12-26 03:54:00,70,48.14815,540.0,4.400000000000002,5.1,1.0999999999999979,0.0
2024-12-26 03:57:00,68,48.26389,540.0,4.600000000000001,5.000000000000001,0.8000000000000007,0.0
2024-12-26 04:00:00,68,48.55324,540.0,4.5,5.0,1.0,0.0
2024-12-26 04:03:00,69,48.03241,540.0,4.600000000000001,5.199999999999999,1.0999999999999979,0.0
2024-12-26 04:06:00,68,48.03241,540.0,4.400000000000002,5.0,1.0999999999999979,0.0
2024-12-26 04:09:00,68,47.8588,540.0,4.400000000000002,4.9,1.0999999999999979,0.0
2024-12-26 04:12:00,69,47.80093,540.0,4.5,5.0,0.9000000000000021,0.0
2024-12-26 04:15:00,69,47.80093,540.0,4.5,5.1,0.9000000000000021,0.0
2024-12-26 04:18:00,69,47.97454,540.0,4.599999999999998,5.0,1.0,0.0
2024-12-26 04:21:00,68,47.80093,541.0,4.199999999999999,5.1,1.1000000000000014,0.0
2024-12-26 04:24:00,70,47.4537,541.0,4.400000000000002,5.1,1.5,0.0
2024-12-26 04:27:00,73,47.68518,541.0,4.300000000000001,4.9,1.0999999999999979,0.0
2024-12-26 04:30:00,69,47.80093,541.0,4.5,4.9,1.0,0.0
2024-12-26 04:33:00,67,48.37963,541.0,4.300000000000001,5.3999999999999995,1.0,0.0
2024-12-26 04:36:00,72,48.26389,541.0,4.5,4.9,0.8999999999999986,0.0
2024-12-26 04:39:00,70,48.14815,541.0,4.599999999999998,5.1,1.3000000000000007,0.0
2024-12-26 04:42:00,72,48.14815,541.0,4.599999999999998,5.3999999999999995,1.4000000000000021,0.0
2024-12-26 04:45:00,68,48.4375,541.0,4.600000000000001,5.299999999999999,0.8999999999999986,0.0
2024-12-26 04:48:00,69,48.26389,541.0,4.800000000000001,5.0,0.8000000000000007,0.0
2024-12-26 04:51:00,70,48.61111,541.0,4.5,5.199999999999999,1.0,0.0
2024-12-26 04:54:00,68,48.37963,541.0,4.5,5.299999999999999,0.8000000000000007,0.0
2024-12-26 04:57:00,70,48.37963,541.0,4.800000000000001,4.9,0.8000000000000007,0.0
2024-12-26 05:00:00,67,46.81713,541.0,4.800000000000001,5.3,0.5999999999999979,0.0
2024-12-26 05:03:00,67,44.03935,541.0,4.300000000000001,5.3,1.0,0.0
2024-12-26 05:06:00,67,44.38657,541.0,4.400000000000002,5.3999999999999995,1.0,0.0
2024-12-26 05:09:00,65,44.50232,541.0,4.399999999999999,5.199999999999999,0.9000000000000021,0.0
2024-12-26 05:12:00,66,44.50232,541.0,4.5,5.1,0.8000000000000007,0.0
2024-12-26 05:15:00,65,44.50232,541.0,4.100000000000001,5.3,0.8999999999999986,0.0
2024-12-26 05:18:00,67,44.27084,541.0,4.600000000000001,5.3,0.8000000000000007,0.0
2024-12-26 05:21:00,66,44.90741,542.0,4.300000000000001,5.3999999999999995,1.0999999999999979,0.0
2024-12-26 05:24:00,67,44.67593,542.0,4.0,4.9,1.3000000000000007,0.0
2024-12-26 05:27:00,65,44.56018,542.0,4.100000000000001,5.0,0.8999999999999986,0.0
2024-12-26 05:30:00,65,44.27084,542.0,4.0,4.9,0.8000000000000007,0.0
2024-12-26 05:33:00,65,44.67593,542.0,4.099999999999998,5.1,0.9000000000000021,0.0
2024-12-26 05:36:00,65,45.37037,542.0,4.299999999999997,5.0,0.8000000000000007,0.0
2024-12-26 05:39:00,66,45.71759,542.0,4.100000000000001,4.800000000000001,0.8999999999999986,0.0
2024-12-26 05:42:00,66,45.48611,542.0,4.0,4.9,1.1999999999999993,0.0
2024-12-26 05:45:00,65,45.71759,542.0,3.8999999999999986,4.800000000000001,1.1000000000000014,0.0
2024-12-26 05:48:00,65,45.25463,542.0,4.100000000000001,5.1,1.0,0.0
2024-12-26 05:51:00,64,45.48611,542.0,4.199999999999999,4.9,0.8000000000000007,0.0
2024-12-26 05:54:00,66,45.19676,542.0,4.300000000000001,4.9,0.8999999999999986,0.0
2024-12-26 05:57:00,66,45.19676,542.0,4.0,5.2,1.1999999999999993,0.0
2024-12-26 06:00:00,68,45.08102,542.0,4.199999999999999,5.0,1.1000000000000014,0.0
2024-12-26 06:03:00,66,44.84954,542.0,4.399999999999999,5.0,0.8000000000000007,0.0
2024-12-26 06:06:00,65,44.90741,542.0,4.199999999999999,5.0,0.8999999999999986,0.0
2024-12-26 06:09:00,65,44.90741,542.0,4.199999999999999,5.2,0.8000000000000007,0.0
2024-12-26 06:12:00,62,44.90741,542.0,4.099999999999998,4.9,0.6999999999999993,0.0
2024-12-26 06:15:00,62,45.08102,542.0,4.100000000000001,4.9,0.8000000000000007,0.0
2024-12-26 06:18:00,63,44.61805,542.0,4.0,4.700000000000001,0.8000000000000007,0.0
2024-12-26 06:21:00,64,44.79166,543.0,3.8999999999999986,4.6000000000000005,1.0,0.0
2024-12-26 06:24:00,65,45.25463,543.0,4.0,4.799999999999999,1.0,0.0
2024-12-26 06:27:00,65,44.21296,543.0,3.8000000000000007,4.8999999999999995,1.0,0.0
2024-12-26 06:30:00,64,43.80787,543.0,4.400000000000002,4.800000000000001,0.6999999999999993,0.0
2024-12-26 06:33:00,64,44.56018,543.0,3.8999999999999986,4.8999999999999995,1.0,0.0
2024-12-26 06:36:00,65,44.90741,543.0,3.6999999999999993,4.9,1.0,0.0
2024-12-26 06:39:00,67,44.56018,543.0,3.8999999999999986,4.6,1.1000000000000014,0.0
2024-12-26 06:42:00,65,44.38657,543.0,4.0,4.799999999999999,1.1999999999999993,0.0
2024-12-26 06:45:00,62,44.84954,543.0,4.099999999999998,4.9,0.40000000000000213,0.0
2024-12-26 06:48:00,62,45.13889,543.0,3.8999999999999986,4.800000000000001,0.7000000000000028,0.0
2024-12-26 06:51:00,62,45.08102,543.0,3.8999999999999986,4.6,0.8000000000000007,0.0
2024-12-26 06:54:00,64,44.96528,543.0,3.900000000000002,4.6,1.0999999999999979,0.0
2024-12-26 06:57:00,62,45.08102,543.0,3.8999999999999986,4.5,0.9000000000000021,0.0
2024-12-26 07:00:00,62,44.61805,543.0,4.0,4.5,0.9000000000000021,0.0
2024-12-26 07:03:00,62,44.56018,543.0,4.0,4.6,0.6000000000000014,0.0
2024-12-26 07:06:00,62,44.56018,543.0,3.8999999999999986,4.6,1.0,0.0
2024-12-26 07:09:00,62,44.27084,543.0,3.3999999999999986,4.6,1.5,0.0
2024-12-26 07:12:00,65,44.56018,543.0,4.100000000000001,4.699999999999999,1.0,0.0
2024-12-26 07:15:00,65,44.38657,543.0,4.100000000000001,4.6,1.0999999999999979,0.0
2024-12-26 07:18:00,65,45.94907,543.0,3.900000000000002,5.1000000000000005,1.0,0.0
2024-12-26 07:21:00,63,46.2963,544.0,3.8000000000000007,5.000000000000001,1.0,0.0
2024-12-26 07:24:00,62,43.46065,544.0,4.100000000000001,4.8999999999999995,0.1999999999999993,0.0
2024-12-27 14:06:00,57,36.97916,544.0,0.10000000000000142,-0.5,6.699999999999999,0.0
2024-12-27 14:09:00,69,41.66666,544.0,1.6999999999999993,5.000000000000001,5.100000000000001,0.0
2024-12-27 14:12:00,72,40.56713,544.0,3.3999999999999986,5.6000000000000005,2.6999999999999993,0.0
2024-12-27 14:15:00,78,39.58334,544.0,3.5,5.9,3.0,0.0
2024-12-27 14:18:00,79,39.00463,544.0,3.900000000000002,6.300000000000001,2.5,0.0
2024-12-27 14:21:00,73,38.42593,544.0,4.599999999999998,6.199999999999999,1.8000000000000007,0.0
2024-12-27 14:24:00,73,37.73148,544.0,4.600000000000001,6.6000000000000005,1.5,0.0
2024-12-27 14:27:00,74,41.03009,544.0,4.600000000000001,6.6000000000000005,1.6000000000000014,0.0
2024-12-27 14:30:00,74,41.31945,544.0,4.699999999999999,6.4,1.4000000000000021,0.0
2024-12-27 14:33:00,75,41.49305,544.0,5.100000000000001,6.5,1.3999999999999986,0.0
2024-12-27 14:36:00,75,41.31945,544.0,4.899999999999999,6.300000000000001,1.3000000000000007,0.0
2024-12-27 14:39:00,74,40.56713,544.0,5.300000000000001,6.6,0.8999999999999986,0.0
2024-12-27 14:42:00,73,40.50926,544.0,4.899999999999999,6.4,1.1999999999999993,0.0
2024-12-27 14:45:00,73,39.87268,544.0,5.0,6.6,1.1000000000000014,0.0
2024-12-27 14:48:00,70,38.88889,544.0,4.899999999999999,6.3999999999999995,1.0,0.0
2024-12-27 14:51:00,70,39.17824,544.0,4.899999999999999,6.199999999999999,1.0,0.0
2024-12-27 14:54:00,70,38.02084,544.0,4.600000000000001,6.5,1.1999999999999993,0.0
2024-12-27 14:57:00,69,38.02084,544.0,4.699999999999999,6.5,1.1000000000000014,0.0
2024-12-27 15:00:00,68,39.6412,545.0,5.0,6.300000000000001,1.1000000000000014,0.0
2024-12-27 15:03:00,71,40.625,545.0,4.899999999999999,6.200000000000001,1.0,0.0
2024-12-27 15:06:00,74,41.43518,545.0,5.199999999999999,6.200000000000001,1.3000000000000007,0.0
2024-12-27 15:09:00,72,40.91435,545.0,4.699999999999999,6.4,1.3999999999999986,0.0
2024-12-27 15:12:00,73,41.31945,545.0,5.099999999999998,6.6,1.1000000000000014,0.0
2024-12-27 15:15:00,73,40.85648,545.0,5.100000000000001,6.6,1.1999999999999993,0.0
2024-12-27 15:18:00,74,41.6088,545.0,4.699999999999999,6.200000000000001,1.3999999999999986,0.0
2024-12-27 15:21:00,74,40.79861,545.0,5.0,6.5,1.2999999999999972,0.0
2024-12-27 15:24:00,72,39.46759,545.0,5.0,6.4,1.1000000000000014,0.0
2024-12-27 15:27:00,72,39.35185,545.0,5.199999999999999,6.6,0.8999999999999986,0.0
2024-12-27 15:30:00,70,38.77315,545.0,5.199999999999999,6.300000000000001,0.9000000000000021,0.0
2024-12-27 15:33:00,70,37.90509,545.0,4.899999999999999,6.4,1.0,0.0
2024-12-27 15:36:00,71,40.79861,545.0,4.800000000000001,6.1,1.1999999999999993,0.0
2024-12-27 15:39:00,73,42.01389,545.0,5.300000000000001,6.5,1.0,0.0
2024-12-27 15:42:00,75,42.7662,545.0,5.599999999999998,6.2,0.9000000000000021,0.0
2024-12-27 15:45:00,77,43.80787,545.0,4.900000000000002,6.2,1.3999999999999986,0.0
2024-12-27 15:48:00,80,44.50232,545.0,5.0,6.4,1.4000000000000021,0.0
2024-12-27 15:51:00,80,45.08102,545.0,5.5,6.5,1.4000000000000021,0.0
2024-12-27 15:54:00,82,44.90741,545.0,5.300000000000001,6.3,1.5,0.0
2024-12-27 15:57:00,86,44.84954,545.0,5.600000000000001,6.999999999999999,1.5,0.0
2024-12-27 16:00:00,80,43.98148,546.0,5.800000000000001,6.699999999999999,0.5999999999999979,0.0
2024-12-27 16:03:00,80,43.98148,546.0,5.399999999999999,6.5,1.1000000000000014,0.0
2024-12-27 16:06:00,78,43.05555,546.0,5.5,6.6000000000000005,0.8000000000000007,0.0
2024-12-27 16:09:00,76,41.49305,546.0,4.899999999999999,6.4,1.5,0.0
2024-12-27 16:12:00,76,41.03009,546.0,5.300000000000001,6.6,1.0,0.0
2024-12-27 16:15:00,76,43.98148,546.0,5.399999999999999,6.6,1.0,0.0
2024-12-27 16:18:00,81,44.38657,546.0,5.399999999999999,6.6,1.4000000000000021,0.0
2024-12-27 16:21:00,79,44.67593,546.0,5.600000000000001,6.6,1.0999999999999979,0.0
2024-12-27 16:24:00,81,45.19676,546.0,5.599999999999998,6.5,1.1999999999999993,0.0
2024-12-27 16:27:00,81,46.00695,546.0,5.399999999999999,6.5,1.3000000000000007,0.0
2024-12-27 16:30:00,82,45.19676,546.0,5.800000000000001,6.6,1.1000000000000014,0.0
2024-12-27 16:33:00,82,45.13889,546.0,5.800000000000001,6.799999999999999,1.0,0.0
2024-12-27 16:36:00,83,45.19676,546.0,5.699999999999999,6.6,1.0999999999999979,0.0
2024-12-27 16:39:00,82,44.79166,546.0,6.0,6.8999999999999995,0.9000000000000021,0.0
2024-12-27 16:42:00,81,43.92361,546.0,5.699999999999999,6.9,1.1000000000000014,0.0
2024-12-27 16:45:00,78,42.65046,546.0,6.200000000000003,6.700000000000001,0.3999999999999986,0.0
2024-12-27 16:48:00,79,43.46065,546.0,5.800000000000001,6.800000000000001,0.6999999999999993,0.0
2024-12-27 16:51:00,79,42.88195,546.0,5.5,6.699999999999999,1.0,0.0
2024-12-27 16:54:00,79,44.67593,546.0,5.699999999999999,6.800000000000001,1.0999999999999979,0.0
2024-12-27 16:57:00,80,45.25463,546.0,5.599999999999998,6.800000000000001,1.1000000000000014,0.0
2024-12-27 17:00:00,80,45.71759,547.0,5.899999999999999,6.800000000000001,1.1000000000000014,0.0
2024-12-27 17:03:00,84,45.83334,547.0,5.699999999999999,6.9,1.3000000000000007,0.0
2024-12-27 17:06:00,82,46.2963,547.0,6.0,7.0,1.0,0.0
2024-12-27 17:09:00,83,46.12268,547.0,5.800000000000001,6.699999999999999,1.3999999999999986,0.0
2024-12-27 17:12:00,84,46.12268,547.0,5.800000000000001,6.699999999999999,1.3000000000000007,0.0
2024-12-27 17:15:00,83,46.06482,547.0,5.800000000000001,6.699999999999999,1.5,0.0
2024-12-27 17:18:00,82,45.94907,547.0,5.800000000000001,6.5,1.3000000000000007,0.0
2024-12-27 17:21:00,81,45.94907,547.0,5.599999999999998,6.699999999999999,1.3000000000000007,0.0
2024-12-27 17:24:00,81,45.83334,547.0,5.600000000000001,6.799999999999999,1.0,0.0
2024-12-27 17:27:00,81,45.65972,547.0,5.800000000000001,6.6,1.0,0.0
2024-12-27 17:30:00,81,45.42824,547.0,5.400000000000002,6.800000000000001,1.1999999999999993,0.0
2024-12-27 17:33:00,81,45.65972,547.0,5.900000000000002,6.6,1.0,0.0
2024-12-27 17:36:00,80,45.71759,547.0,5.5,6.799999999999999,1.3000000000000007,0.0
2024-12-27 17:39:00,81,45.65972,547.0,5.600000000000001,6.699999999999999,1.3000000000000007,0.0
2024-12-27 17:42:00,81,44.90741,547.0,5.800000000000001,6.800000000000001,1.1999999999999993,0.0
2024-12-27 17:45:00,80,44.56018,547.0,5.600000000000001,6.699999999999999,1.1999999999999993,0.0
2024-12-27 17:48:00,77,43.22916,547.0,5.5,6.800000000000001,0.9000000000000021,0.0
2024-12-27 17:51:00,78,42.36111,547.0,5.699999999999999,6.799999999999999,1.0,0.0
2024-12-27 17:54:00,71,41.89815,547.0,5.200000000000003,6.0,0.5999999999999979,0.0
2024-12-27 17:57:00,74,43.98148,547.0,5.100000000000001,6.199999999999999,1.0,0.0
2024-12-27 18:00:00,79,44.96528,548.0,5.399999999999999,6.6,1.1000000000000014,0.0
2024-12-27 18:03:00,80,44.56018,548.0,5.5,6.6,1.1000000000000014,0.0
2024-12-27 18:06:00,79,43.75,548.0,5.300000000000001,6.6,1.1999999999999993,0.0
2024-12-27 18:09:00,79,43.51852,548.0,5.5,6.699999999999999,1.0,0.0
2024-12-27 18:12:00,79,43.11343,548.0,5.300000000000001,6.6,1.3000000000000007,0.0
2024-12-27 18:15:00,78,42.24537,548.0,5.5,6.6,1.1999999999999993,0.0
2024-12-27 18:18:00,77,40.50926,548.0,5.5,6.9,0.9000000000000021,0.0
2024-12-27 18:21:00,76,40.21991,548.0,5.5,7.1,1.0999999999999979,0.0
2024-12-27 18:24:00,67,38.77315,548.0,5.0,6.499999999999999,0.6000000000000014,0.0
2024-12-27 18:27:00,69,37.84722,548.0,4.899999999999999,6.6,0.5,0.0
2024-12-27 22:12:00,71,45.77546,548.0,2.1000000000000014,2.0,3.6999999999999993,0.0
2024-12-27 22:15:00,64,51.33102,548.0,3.1999999999999993,4.999999999999999,2.099999999999998,0.0
2024-12-27 22:18:00,70,49.59491,548.0,3.8999999999999986,5.5,2.3000000000000007,0.0
2024-12-27 22:21:00,77,47.39584,548.0,3.799999999999997,5.8,2.400000000000002,0.0
2024-12-27 22:24:00,78,46.93287,548.0,4.399999999999999,6.0,2.0,0.0
2024-12-27 22:27:00,79,48.14815,548.0,4.399999999999999,6.1,2.0,0.0
2024-12-27 22:30:00,78,48.37963,548.0,4.699999999999999,6.1,1.5,0.0
2024-12-27 22:33:00,77,47.22222,548.0,4.800000000000001,5.9,1.3999999999999986,0.0
2024-12-27 22:36:00,77,46.64352,548.0,4.700000000000003,6.1,1.3999999999999986,0.0
2024-12-27 22:39:00,76,46.81713,548.0,4.600000000000001,6.1,1.1999999999999993,0.0
2024-12-27 22:42:00,79,46.2963,549.0,5.200000000000003,5.9,1.0999999999999979,0.0
2024-12-27 22:45:00,78,45.83334,549.0,5.0,6.199999999999999,1.1000000000000014,0.0
2024-12-27 22:48:00,74,45.25463,549.0,5.199999999999999,5.9,1.0,0.0
2024-12-27 22:51:00,74,45.19676,549.0,4.599999999999998,5.9,1.3000000000000007,0.0
2024-12-27 22:54:00,75,46.41204,549.0,5.0,5.800000000000001,0.8000000000000007,0.0
2024-12-27 22:57:00,76,46.52778,549.0,4.799999999999997,6.199999999999999,1.1000000000000014,0.0
2024-12-27 23:00:00,81,49.76852,549.0,5.0,5.800000000000001,1.3999999999999986,0.0
2024-12-27 23:03:00,79,48.72685,549.0,4.900000000000002,5.800000000000001,1.2999999999999972,0.0
2024-12-27 23:06:00,78,48.03241,549.0,4.799999999999997,5.9,1.4000000000000021,0.0
2024-12-27 23:09:00,77,47.22222,549.0,4.899999999999999,5.9,1.1999999999999993,0.0
2024-12-27 23:12:00,74,47.8588,549.0,5.0,5.7,0.8999999999999986,0.0
2024-12-27 23:15:00,74,47.16435,549.0,4.799999999999997,5.800000000000001,1.2000000000000028,0.0
2024-12-27 23:18:00,74,47.97454,549.0,4.800000000000001,5.6000000000000005,1.1999999999999993,0.0
2024-12-27 23:21:00,74,48.61111,549.0,4.799999999999997,5.9,1.3000000000000007,0.0
2024-12-27 23:24:00,77,48.37963,549.0,5.199999999999999,5.8999999999999995,1.1000000000000014,0.0
2024-12-27 23:27:00,75,48.66898,549.0,5.099999999999998,6.000000000000001,0.9000000000000021,0.0
2024-12-27 23:30:00,75,48.32176,549.0,5.0,6.000000000000001,1.1999999999999993,0.0
2024-12-27 23:33:00,75,48.84259,549.0,4.899999999999999,5.799999999999999,1.3000000000000007,0.0
2024-12-27 23:36:00,75,49.0162,549.0,4.800000000000001,6.000000000000001,1.1000000000000014,0.0
2024-12-27 23:39:00,75,48.32176,549.0,5.100000000000001,6.000000000000001,1.1000000000000014,0.0
2024-12-27 23:42:00,76,48.95834,550.0,4.699999999999999,5.8,1.3000000000000007,0.0
2024-12-27 23:45:00,74,48.14815,550.0,5.400000000000002,5.799999999999999,1.0999999999999979,0.0
2024-12-27 23:48:00,73,47.97454,550.0,5.0,5.8,0.8999999999999986,0.0
2024-12-27 23:51:00,69,47.4537,550.0,5.200000000000003,5.6,0.5,0.0
2024-12-27 23:54:00,69,46.99074,550.0,4.899999999999999,5.6,0.9000000000000021,0.0
2024-12-27 23:57:00,69,47.8588,550.0,4.899999999999999,5.6,0.9000000000000021,0.0
2024-12-28 00:00:00,69,47.16435,550.0,4.600000000000001,5.5,1.0,0.0
2024-12-28 00:03:00,66,46.875,550.0,4.400000000000002,5.5,0.8999999999999986,0.0
2024-12-28 00:06:00,65,46.93287,550.0,4.300000000000001,5.5,1.1000000000000014,0.0
2024-12-28 00:09:00,68,45.37037,550.0,4.600000000000001,5.8999999999999995,1.0,0.0
2024-12-28 00:12:00,64,46.00695,550.0,4.599999999999998,5.3,0.8000000000000007,0.0
2024-12-28 00:15:00,64,45.54398,550.0,4.599999999999998,5.5,0.8000000000000007,0.0
2024-12-28 00:18:00,66,44.96528,550.0,4.399999999999999,5.3999999999999995,0.8000000000000007,0.0
2024-12-28 00:21:00,65,45.08102,550.0,4.600000000000001,5.4,0.6999999999999993,0.0
2024-12-28 00:24:00,62,44.84954,550.0,4.399999999999999,5.3,0.7000000000000028,0.0
2024-12-28 00:27:00,66,45.65972,550.0,4.5,5.8,0.8999999999999986,0.0
2024-12-28 00:30:00,63,45.19676,550.0,4.400000000000002,5.200000000000001,0.8000000000000007,0.0
2024-12-28 00:33:00,68,45.25463,550.0,4.699999999999999,5.8999999999999995,0.8000000000000007,0.0
2024-12-28 00:36:00,69,45.77546,550.0,4.5,5.200000000000001,1.1999999999999993,0.0
2024-12-28 00:39:00,64,45.08102,550.0,4.5,5.5,0.8000000000000007,0.0
2024-12-28 00:42:00,63,45.77546,551.0,4.200000000000003,5.300000000000001,1.0,0.0
2024-12-28 00:45:00,62,45.25463,551.0,4.399999999999999,5.4,0.8000000000000007,0.0
2024-12-28 00:48:00,62,46.00695,551.0,4.199999999999999,5.300000000000001,0.8000000000000007,0.0
2024-12-28 00:51:00,62,45.83334,551.0,4.300000000000001,5.200000000000001,0.8999999999999986,0.0
2024-12-28 00:54:00,65,44.84954,551.0,4.599999999999998,5.700000000000001,0.8000000000000007,0.0
2024-12-28 00:57:00,59,45.37037,551.0,4.399999999999999,5.2,0.6000000000000014,0.0
2024-12-28 01:00:00,56,41.03009,551.0,4.299999999999997,5.1000000000000005,0.3000000000000007,0.0
2024-12-28 01:03:00,57,42.30324,551.0,3.799999999999997,5.2,0.8000000000000007,0.0
2024-12-28 01:06:00,60,41.2037,551.0,3.8000000000000007,5.4,0.8999999999999986,0.0
2024-12-28 01:09:00,59,41.49305,551.0,4.0,5.4,0.8000000000000007,0.0
2024-12-28 01:12:00,60,41.08796,551.0,3.6999999999999993,5.300000000000001,1.0,0.0
2024-12-28 01:15:00,59,41.78241,551.0,4.0,5.4,0.6999999999999993,0.0
2024-12-28 01:18:00,57,41.03009,551.0,4.0,5.300000000000001,0.9000000000000021,0.0
2024-12-28 01:21:00,57,41.66666,551.0,4.100000000000001,5.5,0.6999999999999993,0.0
2024-12-28 01:24:00,59,41.08796,551.0,4.100000000000001,5.4,0.6999999999999993,0.0
2024-12-28 01:27:00,58,41.37732,551.0,3.8000000000000007,5.300000000000001,1.0,0.0
2024-12-28 01:30:00,58,39.35185,551.0,3.8000000000000007,5.5,1.0,0.0
2024-12-28 05:36:00,60,43.80787,551.0,1.5999999999999979,3.2,4.200000000000003,0.0
2024-12-28 05:39:00,59,42.47685,551.0,2.8000000000000007,5.1,2.8999999999999986,0.0
2024-12-28 05:42:00,57,43.05555,551.0,3.1999999999999993,4.9,1.6999999999999993,0.0
2024-12-28 05:45:00,57,43.11343,552.0,2.900000000000002,4.3999999999999995,2.1999999999999993,0.0
2024-12-28 05:48:00,59,43.11343,552.0,3.0,4.200000000000001,2.0,0.0
2024-12-28 05:51:00,56,43.51852,552.0,3.3999999999999986,4.699999999999999,1.6000000000000014,0.0
2024-12-28 05:54:00,55,44.21296,552.0,3.0,4.6,1.6999999999999993,0.0
2024-12-28 05:57:00,58,43.22916,552.0,3.5,4.3,1.6000000000000014,0.0
2024-12-28 06:00:00,56,42.65046,552.0,3.5,4.800000000000001,1.5,0.0
2024-12-28 06:03:00,56,42.88195,552.0,3.8000000000000007,4.8999999999999995,0.5,0.0
2024-12-28 06:06:00,58,43.1713,552.0,3.6999999999999993,5.300000000000001,0.5,0.0
2024-12-28 06:09:00,55,43.11343,552.0,4.100000000000001,5.300000000000001,0.10000000000000142,0.0
2024-12-28 06:12:00,55,42.53472,552.0,3.900000000000002,5.1000000000000005,0.3999999999999986,0.0
2024-12-28 06:15:00,54,42.59259,552.0,3.8999999999999986,5.000000000000001,0.40000000000000213,0.0
2024-12-28 06:18:00,52,42.88195,552.0,3.5,4.6,1.0,0.0
2024-12-28 06:21:00,51,41.95602,552.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,0.0
2024-12-28 06:24:00,54,42.82407,552.0,3.3000000000000007,4.9,1.3999999999999986,0.0
2024-12-28 06:27:00,53,42.93982,552.0,3.6000000000000014,4.800000000000001,1.0,0.0
2024-12-28 06:30:00,56,43.40278,552.0,3.6999999999999993,4.6,1.2000000000000028,0.0
2024-12-28 06:33:00,56,44.09722,552.0,3.8000000000000007,4.3999999999999995,1.1999999999999993,0.0
2024-12-28 06:36:00,56,43.05555,552.0,4.0,4.699999999999999,0.9000000000000021,0.0
2024-12-28 06:39:00,56,44.38657,552.0,3.5,4.6,1.3999999999999986,0.0
2024-12-28 06:42:00,59,44.50232,552.0,3.8000000000000007,4.699999999999999,1.1000000000000014,0.0
2024-12-28 06:45:00,58,43.80787,553.0,3.6999999999999993,4.700000000000001,1.1999999999999993,0.0
2024-12-28 06:48:00,58,43.92361,553.0,3.8000000000000007,5.000000000000001,1.1000000000000014,0.0
2024-12-28 06:51:00,59,44.56018,553.0,3.6000000000000014,4.699999999999999,1.5,0.0
2024-12-28 06:54:00,60,43.40278,553.0,4.0,5.0,1.0999999999999979,0.0
2024-12-28 06:57:00,60,43.80787,553.0,3.8999999999999986,4.9,1.4000000000000021,0.0
2024-12-28 07:00:00,62,44.27084,553.0,4.100000000000001,4.799999999999999,1.3000000000000007,0.0
2024-12-28 07:03:00,60,43.51852,553.0,4.0,4.800000000000001,1.0999999999999979,0.0
2024-12-28 07:06:00,62,43.63426,553.0,3.6999999999999993,4.9,1.3000000000000007,0.0
2024-12-28 07:09:00,61,44.38657,553.0,4.099999999999998,4.800000000000001,1.2000000000000028,0.0
2024-12-28 07:12:00,61,44.50232,553.0,3.900000000000002,4.800000000000001,1.0999999999999979,0.0
2024-12-28 07:15:00,61,43.75,553.0,4.300000000000001,4.800000000000001,0.8999999999999986,0.0
2024-12-28 07:18:00,61,43.22916,553.0,4.099999999999998,4.9,1.0,0.0
2024-12-28 07:21:00,62,43.69213,553.0,4.299999999999997,4.9,1.2000000000000028,0.0
2024-12-28 07:24:00,61,43.11343,553.0,4.199999999999999,4.799999999999999,0.8999999999999986,0.0
2024-12-28 07:27:00,60,42.88195,553.0,4.300000000000001,5.1000000000000005,0.8999999999999986,0.0
2024-12-28 07:30:00,61,42.88195,553.0,4.0,4.799999999999999,1.1000000000000014,0.0
2024-12-28 07:33:00,62,44.38657,553.0,3.8000000000000007,4.700000000000001,1.5,0.0
2024-12-28 07:36:00,61,45.19676,553.0,3.900000000000002,4.700000000000001,1.3000000000000007,0.0
2024-12-28 07:39:00,63,44.38657,553.0,4.300000000000001,5.0,0.9000000000000021,0.0
2024-12-28 07:42:00,63,43.63426,553.0,4.800000000000001,5.199999999999999,0.6999999999999993,0.0
2024-12-28 07:45:00,62,43.05555,554.0,4.199999999999999,5.1,1.0,0.0
2024-12-28 07:48:00,63,43.1713,554.0,4.399999999999999,5.0,0.9000000000000021,0.0
2024-12-28 07:51:00,63,42.7662,554.0,4.5,4.9,1.0,0.0
2024-12-28 07:54:00,63,42.59259,554.0,4.199999999999999,5.1,1.0,0.0
2024-12-28 07:57:00,62,43.22916,554.0,4.0,4.800000000000001,1.0,0.0
2024-12-28 08:00:00,64,45.19676,554.0,4.399999999999999,5.200000000000001,1.3000000000000007,0.0
2024-12-28 08:03:00,67,45.71759,554.0,4.300000000000001,5.1,1.5,0.0
2024-12-28 08:06:00,67,46.12268,554.0,4.5,4.6000000000000005,1.0,0.0
2024-12-28 08:09:00,67,47.22222,554.0,4.399999999999999,4.9,1.1000000000000014,0.0
2024-12-28 08:12:00,65,47.51157,554.0,4.400000000000002,5.1,1.1999999999999993,0.0
2024-12-28 08:15:00,68,47.16435,554.0,4.399999999999999,4.800000000000001,1.3000000000000007,0.0
2024-12-28 08:18:00,68,46.875,554.0,4.300000000000001,4.800000000000001,1.3000000000000007,0.0
2024-12-28 08:21:00,65,46.2963,554.0,4.200000000000003,4.9,1.1999999999999993,0.0
2024-12-28 08:24:00,65,51.33102,554.0,4.5,5.2,0.8000000000000007,0.0
2024-12-28 08:27:00,71,50.11574,554.0,4.800000000000001,5.0,1.3999999999999986,0.0
2024-12-28 08:30:00,71,51.15741,554.0,4.800000000000001,5.0,1.1999999999999993,0.0
2024-12-28 08:33:00,71,51.04167,554.0,4.699999999999999,4.800000000000001,1.3000000000000007,0.0
2024-12-28 08:36:00,70,50.46296,554.0,4.800000000000001,4.800000000000001,1.0,0.0
2024-12-28 08:39:00,71,51.44676,554.0,4.699999999999999,4.700000000000001,1.3000000000000007,0.0
2024-12-28 08:42:00,72,51.15741,554.0,4.600000000000001,4.800000000000001,1.5,0.0
2024-12-28 08:45:00,72,49.71065,555.0,4.900000000000002,5.0,1.1999999999999993,0.0
2024-12-28 08:48:00,70,48.95834,555.0,4.800000000000001,5.0,1.0999999999999979,0.0
2024-12-28 08:51:00,73,49.13195,555.0,4.5,5.699999999999999,2.0,0.0
2024-12-28 08:54:00,72,51.79398,555.0,4.900000000000002,4.9,1.1999999999999993,0.0
2024-12-28 08:57:00,74,51.73611,555.0,4.899999999999999,4.700000000000001,1.3000000000000007,0.0
2024-12-28 09:00:00,74,52.31481,555.0,5.0,4.800000000000001,1.1000000000000014,0.0
2024-12-28 09:03:00,74,52.48843,555.0,5.199999999999999,4.9,1.1000000000000014,0.0
2024-12-28 09:06:00,76,51.90972,555.0,4.699999999999999,4.9,1.1999999999999993,0.0
2024-12-28 09:09:00,74,51.27315,555.0,4.900000000000002,4.9,1.0999999999999979,0.0
2024-12-28 09:12:00,74,50.5787,555.0,4.800000000000001,4.9,1.1000000000000014,0.0
2024-12-28 09:15:00,72,49.71065,555.0,4.799999999999997,4.9,1.2000000000000028,0.0
2024-12-28 09:18:00,74,50.11574,555.0,4.800000000000001,4.700000000000001,1.0,0.0
2024-12-28 09:21:00,73,51.50463,555.0,4.800000000000001,4.800000000000001,1.1000000000000014,0.0
2024-12-28 09:24:00,79,52.19907,555.0,5.0,5.5,1.6000000000000014,0.0
2024-12-28 09:27:00,77,52.77778,555.0,5.099999999999998,5.000000000000001,1.2000000000000028,0.0
2024-12-28 09:30:00,79,52.60417,555.0,5.0,5.3,1.5,0.0
2024-12-28 09:33:00,75,54.22454,555.0,4.900000000000002,4.800000000000001,1.2999999999999972,0.0
2024-12-28 09:36:00,76,54.51389,555.0,5.199999999999999,5.0,0.10000000000000142,0.0
2024-12-28 09:42:00,65,44.21296,555.0,4.399999999999999,4.8999999999999995,0.5,0.0
2024-12-28 09:45:00,56,38.25232,556.0,4.5,4.8999999999999995,0.3000000000000007,0.0
2024-12-28 09:48:00,54,40.45139,556.0,4.100000000000001,4.5,0.3999999999999986,0.0
2024-12-28 22:03:00,51,33.56482,556.0,2.0,6.699999999999999,2.599999999999998,0.0
2024-12-28 22:06:00,64,40.16204,556.0,2.8000000000000007,5.0,2.3999999999999986,0.0
2024-12-28 22:09:00,67,42.88195,556.0,3.1999999999999993,5.200000000000001,2.3999999999999986,0.0
2024-12-28 22:12:00,68,46.93287,556.0,3.5,4.999999999999999,2.0,0.0
2024-12-28 22:15:00,71,45.19676,556.0,4.100000000000001,5.1,1.8999999999999986,0.0
2024-12-28 22:18:00,72,44.38657,556.0,4.300000000000001,5.6,1.5,0.0
2024-12-28 22:21:00,73,43.69213,556.0,4.400000000000002,5.500000000000001,1.6999999999999993,0.0
2024-12-28 22:24:00,69,43.69213,556.0,4.099999999999998,5.299999999999999,1.6000000000000014,0.0
2024-12-28 22:27:00,67,43.98148,556.0,4.300000000000001,5.299999999999999,1.3000000000000007,0.0
2024-12-28 22:30:00,72,43.92361,556.0,4.400000000000002,5.1,1.5,0.0
2024-12-28 22:33:00,69,43.34491,556.0,4.199999999999999,5.300000000000001,1.3999999999999986,0.0
2024-12-28 22:36:00,68,43.22916,556.0,4.199999999999999,5.199999999999999,1.3000000000000007,0.0
2024-12-28 22:39:00,68,42.93982,556.0,4.300000000000001,5.0,1.3999999999999986,0.0
2024-12-28 22:42:00,68,42.47685,556.0,4.199999999999999,4.8999999999999995,1.0999999999999979,0.0
2024-12-28 22:45:00,66,41.2037,556.0,4.0,5.1,1.1999999999999993,0.0
2024-12-28 22:48:00,65,40.625,556.0,4.0,5.199999999999999,1.1999999999999993,0.0
2024-12-28 22:51:00,64,40.625,556.0,4.199999999999999,5.1,1.0,0.0
2024-12-28 22:54:00,65,41.72454,556.0,4.099999999999998,5.0,1.1000000000000014,0.0
2024-12-28 22:57:00,67,42.47685,557.0,3.8999999999999986,5.0,1.3000000000000007,0.0
2024-12-28 23:00:00,65,42.07176,557.0,4.5,5.0,0.6000000000000014,0.0
2024-12-28 23:03:00,65,40.625,557.0,4.099999999999998,5.0,0.7000000000000028,0.0
2024-12-28 23:06:00,63,39.87268,557.0,4.199999999999999,5.3,0.8999999999999986,0.0
2024-12-28 23:09:00,63,39.69907,557.0,4.0,5.299999999999999,0.8000000000000007,0.0
2024-12-28 23:12:00,64,39.35185,557.0,3.8000000000000007,5.0,1.0999999999999979,0.0
2024-12-28 23:15:00,63,40.45139,557.0,4.0,4.800000000000001,0.9000000000000021,0.0
2024-12-28 23:18:00,63,40.79861,557.0,3.8000000000000007,5.1,1.1000000000000014,0.0
2024-12-28 23:21:00,64,41.37732,557.0,4.0,5.1,0.9000000000000021,0.0
2024-12-28 23:24:00,64,42.01389,557.0,4.199999999999999,5.1,0.8000000000000007,0.0
2024-12-28 23:27:00,65,41.43518,557.0,4.199999999999999,5.0,0.8999999999999986,0.0
2024-12-28 23:30:00,66,41.95602,557.0,3.8999999999999986,4.9,1.0,0.0
2024-12-28 23:33:00,65,41.78241,557.0,3.900000000000002,5.1,1.0999999999999979,0.0
2024-12-28 23:36:00,64,41.6088,557.0,4.399999999999999,5.0,0.7000000000000028,0.0
2024-12-28 23:39:00,65,40.85648,557.0,4.0,5.0,1.0999999999999979,0.0
2024-12-28 23:42:00,63,40.33565,557.0,3.8000000000000007,4.800000000000001,1.1000000000000014,0.0
2024-12-28 23:45:00,65,40.45139,557.0,4.0,5.0,0.8000000000000007,0.0
2024-12-28 23:48:00,64,40.625,557.0,3.8000000000000007,5.1,1.0,0.0
2024-12-28 23:51:00,63,41.89815,557.0,4.0,4.699999999999999,0.6999999999999993,0.0
2024-12-28 23:54:00,62,41.6088,557.0,4.0,4.9,0.3999999999999986,0.0
2024-12-28 23:57:00,61,41.37732,558.0,4.200000000000003,4.8999999999999995,0.09999999999999787,0.0
2024-12-29 00:00:00,58,39.75695,558.0,3.900000000000002,4.9,0.09999999999999787,0.0
2024-12-29 00:03:00,55,39.87268,558.0,4.199999999999999,4.9,0.0,0.0
2024-12-29 00:06:00,55,39.98843,558.0,3.8000000000000007,4.699999999999999,0.0,0.0
2024-12-29 00:09:00,57,39.29398,558.0,4.0,4.800000000000001,0.5,0.0
2024-12-29 00:12:00,55,39.17824,558.0,3.6000000000000014,4.800000000000001,0.5,0.0
2024-12-29 00:18:00,53,39.98843,558.0,3.8000000000000007,4.799999999999999,0.6999999999999993,0.0
2024-12-29 00:21:00,47,40.625,558.0,3.400000000000002,4.0,1.1999999999999993,0.0
2024-12-29 00:27:00,60,39.17824,558.0,3.5,4.1,1.1999999999999993,0.0
2024-12-29 00:30:00,47,39.58334,558.0,3.6000000000000014,4.6000000000000005,0.09999999999999787,0.0
2024-12-29 00:33:00,54,38.4838,558.0,3.5,5.0,0.6999999999999993,0.0
2024-12-29 00:36:00,57,38.77315,558.0,3.6000000000000014,4.3999999999999995,0.8999999999999986,0.0
2024-12-29 08:24:00,63,33.85416,558.0,1.2000000000000028,2.8,6.099999999999998,0.0
2024-12-29 08:27:00,65,45.42824,558.0,2.3000000000000007,4.3,3.6000000000000014,0.0
2024-12-29 08:30:00,65,44.38657,558.0,3.1999999999999993,4.3999999999999995,2.3999999999999986,0.0
2024-12-29 08:33:00,67,43.11343,558.0,3.3999999999999986,4.700000000000001,2.1999999999999993,0.0
2024-12-29 08:36:00,73,43.05555,558.0,3.599999999999998,5.1,2.700000000000003,0.0
2024-12-29 08:39:00,64,43.51852,559.0,4.0,4.8999999999999995,1.5,0.0
2024-12-29 08:42:00,63,42.93982,559.0,3.900000000000002,4.8999999999999995,1.5,0.0
2024-12-29 08:45:00,62,43.69213,559.0,3.8000000000000007,4.7,1.5,0.0
2024-12-29 08:48:00,61,43.98148,559.0,3.8999999999999986,4.699999999999999,1.4000000000000021,0.0
2024-12-29 08:51:00,63,46.06482,559.0,4.099999999999998,4.699999999999999,1.1000000000000014,0.0
2024-12-29 08:54:00,64,45.19676,559.0,3.900000000000002,4.800000000000001,1.3999999999999986,0.0
2024-12-29 08:57:00,63,43.98148,559.0,4.0,4.699999999999999,1.1999999999999993,0.0
2024-12-29 09:00:00,63,43.69213,559.0,4.300000000000001,4.6,1.0,0.0
2024-12-29 09:03:00,63,43.98148,559.0,4.0,4.5,1.1999999999999993,0.0
2024-12-29 09:06:00,63,44.67593,559.0,4.199999999999999,4.6,1.1000000000000014,0.0
2024-12-29 09:09:00,63,43.92361,559.0,4.199999999999999,4.699999999999999,1.1000000000000014,0.0
2024-12-29 09:12:00,63,44.09722,559.0,3.8999999999999986,4.5,1.1999999999999993,0.0
2024-12-29 09:15:00,64,44.3287,559.0,4.099999999999998,4.699999999999999,1.1000000000000014,0.0
2024-12-29 09:18:00,64,44.67593,559.0,4.0,4.699999999999999,1.1999999999999993,0.0
2024-12-29 09:21:00,63,44.67593,559.0,3.8999999999999986,4.800000000000001,1.3000000000000007,0.0
2024-12-29 09:24:00,62,45.65972,559.0,4.099999999999998,4.700000000000001,0.9000000000000021,0.0
2024-12-29 09:27:00,64,44.3287,559.0,4.0,4.5,1.3000000000000007,0.0
2024-12-29 09:30:00,67,42.7662,559.0,4.300000000000001,5.0,1.1999999999999993,0.0
2024-12-29 09:33:00,66,46.06482,559.0,4.199999999999999,5.000000000000001,1.1999999999999993,0.0
2024-12-29 09:36:00,64,48.03241,559.0,4.300000000000001,4.699999999999999,1.0999999999999979,0.0
2024-12-29 09:39:00,66,50.92593,560.0,4.5,4.3,1.0,0.0
2024-12-29 09:42:00,71,50.69444,560.0,4.300000000000001,4.8999999999999995,1.0,0.0
2024-12-29 09:45:00,67,51.27315,560.0,4.800000000000001,4.6,0.9000000000000021,0.0
2024-12-29 21:54:00,54,35.87963,560.0,1.5999999999999979,5.3,3.1000000000000014,0.0
2024-12-29 21:57:00,68,43.46065,560.0,2.6999999999999993,4.3999999999999995,2.8000000000000007,0.0
2024-12-29 22:00:00,72,43.51852,560.0,3.1999999999999993,4.8,2.6000000000000014,0.0
2024-12-29 22:03:00,75,41.78241,560.0,3.8999999999999986,5.0,2.400000000000002,0.0
2024-12-29 22:06:00,69,41.89815,560.0,3.6999999999999993,5.2,2.0,0.0
2024-12-29 22:09:00,68,41.49305,560.0,3.8999999999999986,5.000000000000001,1.8000000000000007,0.0
2024-12-29 22:12:00,68,41.2037,560.0,3.8999999999999986,5.0,1.6000000000000014,0.0
2024-12-29 22:15:00,69,40.21991,560.0,3.8999999999999986,4.9,1.9000000000000021,0.0
2024-12-29 22:18:00,68,40.0463,560.0,3.8999999999999986,5.1,1.6000000000000014,0.0
2024-12-29 22:21:00,66,40.50926,560.0,4.0,5.0,1.5,0.0
2024-12-29 22:24:00,68,42.82407,560.0,3.8999999999999986,4.700000000000001,1.7000000000000028,0.0
2024-12-29 22:27:00,71,42.82407,560.0,4.0,4.800000000000001,1.9000000000000021,0.0
2024-12-29 22:30:00,66,42.65046,560.0,3.900000000000002,5.000000000000001,1.6999999999999993,0.0
2024-12-29 22:33:00,68,41.2037,560.0,4.0,4.8,1.2999999999999972,0.0
2024-12-29 22:36:00,71,40.85648,560.0,3.900000000000002,5.1,1.3999999999999986,0.0
2024-12-29 22:39:00,64,40.27778,560.0,3.8999999999999986,5.2,1.0999999999999979,0.0
2024-12-29 22:42:00,69,40.50926,561.0,3.900000000000002,5.0,1.1999999999999993,0.0
2024-12-29 22:45:00,65,40.56713,561.0,4.0,4.800000000000001,1.0999999999999979,0.0
2024-12-29 22:48:00,65,41.72454,561.0,3.799999999999997,5.300000000000001,1.3000000000000043,0.0
2024-12-29 22:51:00,68,39.75695,561.0,4.5,4.799999999999999,0.9000000000000021,0.0
2024-12-29 22:54:00,64,38.88889,561.0,3.6999999999999993,4.7,0.8999999999999986,0.0
2024-12-29 22:57:00,67,38.25232,561.0,3.799999999999997,4.7,1.2000000000000028,0.0
2024-12-29 23:00:00,70,39.35185,561.0,3.8000000000000007,4.7,1.4999999999999964,0.0
2024-12-29 23:03:00,68,38.31018,561.0,3.599999999999998,4.8,1.5000000000000036,0.0
2024-12-29 23:15:00,62,40.50926,561.0,4.300000000000001,5.0,0.5,0.0
2024-12-29 23:18:00,63,41.14584,561.0,3.900000000000002,5.1,0.8999999999999986,0.0
2024-12-29 23:21:00,62,41.66666,561.0,4.100000000000001,4.9,1.1999999999999993,0.0
2024-12-29 23:24:00,64,40.625,561.0,3.8999999999999986,4.8,1.4000000000000021,0.0
2024-12-29 23:27:00,63,38.83102,561.0,3.6999999999999993,4.699999999999999,1.3000000000000007,0.0
2024-12-29 23:30:00,62,40.0463,561.0,3.8000000000000007,4.9,1.1999999999999993,0.0
2024-12-29 23:33:00,63,39.87268,561.0,3.8000000000000007,4.800000000000001,1.0,0.0
2024-12-29 23:36:00,61,37.90509,561.0,3.900000000000002,5.1000000000000005,0.6999999999999993,0.0
2024-12-29 23:39:00,56,37.96296,561.0,4.0,4.9,0.3000000000000007,0.0
2024-12-29 23:42:00,57,38.88889,562.0,3.6999999999999993,4.699999999999999,0.5,0.0
2024-12-30 14:36:00,51,33.85416,562.0,1.1999999999999993,0.3000000000000007,3.3999999999999986,0.0
2024-12-30 14:39:00,70,44.09722,562.0,2.599999999999998,5.6,3.900000000000002,0.0
2024-12-30 14:42:00,68,44.09722,562.0,3.5,5.9,2.3999999999999986,0.0
2024-12-30 14:45:00,73,43.51852,562.0,4.0,6.0,2.1000000000000014,0.0
2024-12-30 14:48:00,72,43.51852,562.0,4.100000000000001,6.1,1.8999999999999986,0.0
2024-12-30 14:51:00,69,42.59259,562.0,4.300000000000001,6.1,1.1999999999999993,0.0
2024-12-30 14:54:00,73,42.1875,562.0,4.399999999999999,6.4,1.3000000000000007,0.0
2024-12-30 14:57:00,71,41.2037,562.0,4.600000000000001,6.4,1.0999999999999979,0.0
2024-12-30 15:00:00,73,40.625,562.0,4.300000000000001,6.0,1.0,0.0
2024-12-30 15:03:00,68,39.98843,562.0,4.400000000000002,6.300000000000001,1.1999999999999993,0.0
2024-12-30 15:06:00,71,41.78241,562.0,4.300000000000001,6.1,1.3999999999999986,0.0
2024-12-30 15:09:00,72,44.03935,562.0,4.300000000000001,5.9,1.3999999999999986,0.0
2024-12-30 15:12:00,73,45.13889,562.0,4.400000000000002,6.0,1.3000000000000007,0.0
2024-12-30 15:15:00,73,44.79166,562.0,4.399999999999999,6.0,1.3000000000000007,0.0
2024-12-30 15:18:00,74,45.71759,562.0,4.700000000000003,6.1,1.1999999999999993,0.0
2024-12-30 15:21:00,74,44.90741,562.0,4.600000000000001,6.200000000000001,1.0999999999999979,0.0
2024-12-30 15:24:00,73,44.50232,562.0,4.699999999999999,5.999999999999999,1.1000000000000014,0.0
2024-12-30 15:27:00,73,43.46065,562.0,4.599999999999998,6.1,1.0,0.0
2024-12-30 15:30:00,73,42.82407,563.0,4.5,6.1,1.0,0.0
2024-12-30 15:33:00,71,41.66666,563.0,4.400000000000002,6.199999999999999,1.0999999999999979,0.0
2024-12-30 15:36:00,71,41.2037,563.0,4.300000000000001,6.299999999999999,1.0,0.0
2024-12-30 15:39:00,69,39.98843,563.0,4.399999999999999,6.199999999999999,0.8000000000000007,0.0
2024-12-30 15:42:00,71,43.11343,563.0,4.399999999999999,6.0,1.0,0.0
2024-12-30 15:45:00,72,44.21296,563.0,4.400000000000002,6.0,1.0,0.0
2024-12-30 15:48:00,72,44.61805,563.0,4.599999999999998,5.9,1.1000000000000014,0.0
2024-12-30 15:51:00,72,44.27084,563.0,4.799999999999997,6.1,0.9000000000000021,0.0
2024-12-30 15:54:00,72,43.69213,563.0,4.5,6.0,1.0,0.0
2024-12-30 15:57:00,73,43.1713,563.0,4.199999999999999,6.199999999999999,1.0999999999999979,0.0
2024-12-30 16:00:00,79,42.30324,563.0,4.400000000000002,6.4,1.5,0.0
2024-12-30 16:03:00,72,41.95602,563.0,4.300000000000001,6.1,1.0,0.0
2024-12-30 16:06:00,72,41.03009,563.0,4.599999999999998,6.300000000000001,0.8000000000000007,0.0
2024-12-30 16:09:00,71,39.75695,563.0,4.599999999999998,6.299999999999999,0.8000000000000007,0.0
2024-12-30 16:12:00,71,40.33565,563.0,4.5,6.2,0.8999999999999986,0.0
2024-12-30 16:15:00,70,39.17824,563.0,4.5,6.7,0.8999999999999986,0.0
2024-12-30 16:18:00,70,41.31945,563.0,4.399999999999999,6.4,1.1000000000000014,0.0
2024-12-30 16:21:00,71,41.14584,563.0,4.600000000000001,6.1,0.8000000000000007,0.0
2024-12-30 16:24:00,71,41.72454,563.0,4.5,6.199999999999999,1.0,0.0
