Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2024-12-30 16:27:00,71,42.30324,563.0,4.199999999999999,6.200000000000001,1.1999999999999993,0.0
2024-12-30 16:30:00,72,42.36111,564.0,4.100000000000001,6.1,1.3000000000000007,0.0
2024-12-30 16:33:00,72,41.95602,564.0,4.199999999999999,6.199999999999999,1.0,0.0
2024-12-30 16:36:00,72,41.89815,564.0,4.300000000000001,6.5,1.0999999999999979,0.0
2024-12-30 16:39:00,75,40.56713,564.0,4.5,6.699999999999999,1.0,0.0
2024-12-30 16:42:00,69,39.98843,564.0,4.800000000000001,6.700000000000001,0.5,0.0
2024-12-30 16:45:00,67,38.77315,564.0,4.5,6.0,0.6000000000000014,0.0
2024-12-30 16:48:00,67,38.02084,564.0,4.300000000000001,6.1,0.6000000000000014,0.0
2024-12-30 16:51:00,67,40.33565,564.0,3.8999999999999986,6.1,0.9000000000000021,0.0
2024-12-30 16:54:00,67,41.66666,564.0,4.199999999999999,6.200000000000001,0.6999999999999993,0.0
2024-12-30 16:57:00,68,41.78241,564.0,4.099999999999998,6.1,0.9000000000000021,0.0
2024-12-30 17:00:00,71,42.1875,564.0,4.300000000000001,6.0,1.1000000000000014,0.0
2024-12-30 17:03:00,71,41.49305,564.0,4.199999999999999,6.1,1.1000000000000014,0.0
2024-12-30 17:06:00,71,41.89815,564.0,4.300000000000001,6.1,1.1000000000000014,0.0
2024-12-30 17:09:00,68,40.0463,564.0,4.200000000000003,6.0,0.8999999999999986,0.0
2024-12-30 17:12:00,67,39.00463,564.0,4.0,6.200000000000001,0.6999999999999993,0.0
2024-12-30 17:15:00,67,37.84722,564.0,4.100000000000001,6.4,0.6999999999999993,0.0
2024-12-30 17:18:00,67,37.44213,564.0,3.900000000000002,6.299999999999999,0.8999999999999986,0.0
2024-12-30 17:21:00,65,37.61574,564.0,4.099999999999998,6.199999999999999,0.9000000000000021,0.0
2024-12-30 17:24:00,67,38.02084,564.0,3.8000000000000007,6.300000000000001,1.0,0.0
2024-12-30 17:27:00,68,40.74074,564.0,4.0,6.200000000000001,0.9000000000000021,0.0
2024-12-30 17:30:00,70,40.45139,565.0,4.199999999999999,6.199999999999999,1.0,0.0
2024-12-30 17:33:00,69,40.85648,565.0,4.100000000000001,6.4,1.0,0.0
2024-12-30 17:36:00,71,40.45139,565.0,4.299999999999997,6.200000000000001,0.9000000000000021,0.0
2024-12-30 17:39:00,69,39.17824,565.0,4.399999999999999,6.199999999999999,1.0,0.0
2024-12-30 17:42:00,68,38.83102,565.0,3.900000000000002,6.200000000000001,0.8000000000000007,0.0
2024-12-30 17:45:00,67,37.44213,565.0,4.0,6.300000000000001,0.8000000000000007,0.0
2024-12-30 17:48:00,66,37.15278,565.0,4.0,6.3999999999999995,0.8999999999999986,0.0
2024-12-30 17:51:00,65,35.3588,565.0,4.0,6.6000000000000005,0.3999999999999986,0.0
2024-12-30 22:06:00,68,29.05093,565.0,2.400000000000002,5.6,2.8999999999999986,0.0
2024-12-30 22:09:00,66,41.03009,565.0,2.599999999999998,4.8999999999999995,2.8000000000000007,0.0
2024-12-30 22:12:00,72,41.89815,565.0,3.0,5.1,3.0,0.0
2024-12-30 22:15:00,77,42.24537,565.0,3.8000000000000007,5.699999999999999,2.1999999999999993,0.0
2024-12-30 22:18:00,79,46.35416,565.0,3.8000000000000007,5.499999999999999,1.8999999999999986,0.0
2024-12-30 22:21:00,79,46.23843,565.0,4.199999999999999,5.3999999999999995,1.5,0.0
2024-12-30 22:24:00,82,47.80093,565.0,4.299999999999997,5.700000000000001,1.6000000000000014,0.0
2024-12-30 22:27:00,79,47.74305,565.0,4.399999999999999,5.699999999999999,1.1999999999999993,0.0
2024-12-30 22:30:00,81,47.16435,565.0,5.099999999999998,6.300000000000001,0.5,0.0
2024-12-30 22:33:00,77,47.22222,565.0,5.0,6.0,0.29999999999999716,0.0
2024-12-30 22:36:00,72,46.93287,565.0,4.800000000000001,5.8999999999999995,0.1999999999999993,0.0
2024-12-30 22:42:00,69,45.77546,566.0,4.600000000000001,5.700000000000001,0.09999999999999787,0.0
2024-12-30 22:45:00,70,46.41204,566.0,4.400000000000002,5.700000000000001,1.0999999999999979,0.0
2024-12-30 22:48:00,74,47.4537,566.0,4.5,5.9,1.1000000000000014,0.0
2024-12-30 22:51:00,75,47.39584,566.0,4.699999999999999,5.8999999999999995,1.1000000000000014,0.0
2024-12-30 22:54:00,77,46.52778,566.0,4.300000000000001,5.699999999999999,1.3999999999999986,0.0
2024-12-30 22:57:00,80,45.71759,566.0,4.300000000000001,5.999999999999999,1.5999999999999979,0.0
2024-12-30 23:00:00,78,45.48611,566.0,4.399999999999999,6.1,1.3999999999999986,0.0
2024-12-30 23:03:00,72,44.56018,566.0,4.399999999999999,5.6000000000000005,1.0,0.0
2024-12-30 23:06:00,72,45.25463,566.0,4.5,5.3999999999999995,0.9000000000000021,0.0
2024-12-30 23:09:00,74,45.54398,566.0,4.5,5.3999999999999995,1.0,0.0
2024-12-30 23:12:00,72,45.37037,566.0,4.5,5.3999999999999995,1.0,0.0
2024-12-30 23:15:00,74,46.12268,566.0,4.399999999999999,5.6,1.1999999999999993,0.0
2024-12-30 23:18:00,73,45.71759,566.0,4.800000000000001,5.5,0.8999999999999986,0.0
2024-12-30 23:21:00,73,45.77546,566.0,4.899999999999999,5.6000000000000005,1.0,0.0
2024-12-30 23:24:00,73,45.65972,566.0,5.0,5.6,0.6999999999999993,0.0
2024-12-30 23:27:00,75,45.71759,566.0,4.800000000000001,5.6,1.0,0.0
2024-12-30 23:30:00,75,46.875,566.0,4.900000000000002,5.800000000000001,1.0999999999999979,0.0
2024-12-30 23:33:00,78,46.64352,566.0,4.699999999999999,5.6,1.3000000000000007,0.0
2024-12-30 23:36:00,74,46.23843,566.0,4.899999999999999,5.699999999999999,0.9000000000000021,0.0
2024-12-30 23:39:00,74,46.23843,566.0,5.099999999999998,5.699999999999999,0.9000000000000021,0.0
2024-12-30 23:42:00,74,45.77546,567.0,5.300000000000001,5.799999999999999,0.6999999999999993,0.0
2024-12-30 23:45:00,74,45.83334,567.0,5.100000000000001,5.699999999999999,0.8999999999999986,0.0
2024-12-30 23:48:00,73,45.54398,567.0,5.099999999999998,5.300000000000001,0.7000000000000028,0.0
2024-12-30 23:51:00,73,46.06482,567.0,4.900000000000002,5.6,0.8000000000000007,0.0
2024-12-30 23:54:00,72,45.65972,567.0,4.900000000000002,5.6,1.0,0.0
2024-12-30 23:57:00,72,45.08102,567.0,4.900000000000002,5.6,0.8999999999999986,0.0
2024-12-31 00:00:00,72,45.48611,567.0,4.900000000000002,5.699999999999999,0.6999999999999993,0.0
2024-12-31 00:03:00,72,44.90741,567.0,5.0,5.6,0.8999999999999986,0.0
2024-12-31 00:06:00,70,45.25463,567.0,4.800000000000001,5.4,0.8999999999999986,0.0
2024-12-31 00:09:00,69,44.67593,567.0,4.799999999999997,5.4,0.8000000000000007,0.0
2024-12-31 00:12:00,70,45.08102,567.0,4.699999999999999,5.6,0.7000000000000028,0.0
2024-12-31 00:15:00,69,45.08102,567.0,4.800000000000001,5.5,0.8000000000000007,0.0
2024-12-31 00:18:00,70,43.98148,567.0,4.699999999999999,5.7,0.8000000000000007,0.0
2024-12-31 00:21:00,69,44.67593,567.0,4.5,5.300000000000001,1.0,0.0
2024-12-31 00:24:00,69,44.50232,567.0,4.800000000000001,5.300000000000001,0.8000000000000007,0.0
2024-12-31 00:27:00,69,44.38657,567.0,4.699999999999999,5.300000000000001,0.8000000000000007,0.0
2024-12-31 00:30:00,68,44.03935,567.0,4.5,5.4,0.8000000000000007,0.0
2024-12-31 00:33:00,68,43.92361,567.0,4.800000000000001,5.500000000000001,0.8999999999999986,0.0
2024-12-31 00:36:00,68,43.75,567.0,4.600000000000001,5.199999999999999,0.8000000000000007,0.0
2024-12-31 00:39:00,65,43.80787,567.0,4.5,5.300000000000001,0.7000000000000028,0.0
2024-12-31 00:42:00,65,43.69213,568.0,4.599999999999998,5.300000000000001,0.7000000000000028,0.0
2024-12-31 00:45:00,63,43.63426,568.0,4.400000000000002,5.200000000000001,0.6999999999999993,0.0
2024-12-31 00:48:00,62,43.80787,568.0,4.200000000000003,4.8999999999999995,1.0,0.0
2024-12-31 00:51:00,67,43.98148,568.0,4.5,5.499999999999999,0.8000000000000007,0.0
2024-12-31 00:54:00,64,44.90741,568.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2024-12-31 00:57:00,62,44.67593,568.0,4.5,5.000000000000001,1.0,0.0
2024-12-31 01:00:00,68,44.79166,568.0,4.300000000000001,5.3999999999999995,1.1000000000000014,0.0
2024-12-31 01:03:00,65,44.96528,568.0,4.5,5.199999999999999,0.8999999999999986,0.0
2024-12-31 01:06:00,63,44.90741,568.0,4.699999999999999,5.000000000000001,0.40000000000000213,0.0
2024-12-31 01:09:00,62,44.84954,568.0,4.400000000000002,4.699999999999999,0.5999999999999979,0.0
2024-12-31 01:12:00,67,44.79166,568.0,4.5,5.3999999999999995,0.9000000000000021,0.0
2024-12-31 01:15:00,65,44.21296,568.0,4.599999999999998,5.1,0.6000000000000014,0.0
2024-12-31 01:18:00,61,43.75,568.0,4.399999999999999,5.1000000000000005,0.5,0.0
2024-12-31 01:21:00,70,43.69213,568.0,4.5,5.1,1.1999999999999993,0.0
2024-12-31 01:24:00,64,43.34491,568.0,4.400000000000002,5.499999999999999,0.5999999999999979,0.0
2024-12-31 01:27:00,64,44.27084,568.0,4.300000000000001,5.4,0.8999999999999986,0.0
2024-12-31 01:30:00,64,43.92361,568.0,4.5,5.199999999999999,0.8999999999999986,0.0
2024-12-31 01:33:00,63,43.1713,568.0,4.600000000000001,5.1,0.6999999999999993,0.0
2024-12-31 01:36:00,60,43.22916,568.0,4.099999999999998,4.9,0.6000000000000014,0.0
2024-12-31 01:39:00,63,43.80787,568.0,4.300000000000001,5.0,0.8999999999999986,0.0
2024-12-31 01:42:00,60,43.1713,569.0,4.399999999999999,5.1,0.8000000000000007,0.0
2024-12-31 01:45:00,60,42.59259,569.0,3.900000000000002,5.0,0.8000000000000007,0.0
2024-12-31 01:48:00,60,42.53472,569.0,4.200000000000003,5.299999999999999,0.5999999999999979,0.0
2024-12-31 01:51:00,61,42.88195,569.0,4.200000000000003,5.199999999999999,0.5999999999999979,0.0
2024-12-31 01:54:00,60,42.65046,569.0,4.399999999999999,5.1,0.6999999999999993,0.0
2024-12-31 01:57:00,61,42.88195,569.0,4.0,4.9,0.8000000000000007,0.0
2024-12-31 02:00:00,60,42.7662,569.0,4.100000000000001,4.9,0.8000000000000007,0.0
2024-12-31 02:03:00,61,43.1713,569.0,4.100000000000001,5.0,0.8000000000000007,0.0
2024-12-31 02:06:00,63,43.05555,569.0,4.300000000000001,5.199999999999999,1.0,0.0
2024-12-31 02:09:00,60,42.93982,569.0,4.0,5.0,0.9000000000000021,0.0
2024-12-31 02:12:00,60,42.82407,569.0,3.8000000000000007,5.1,0.8999999999999986,0.0
2024-12-31 02:15:00,60,42.53472,569.0,4.299999999999997,5.0,0.5,0.0
2024-12-31 02:18:00,60,42.36111,569.0,4.0,4.800000000000001,0.7999999999999972,0.0
2024-12-31 02:21:00,60,42.30324,569.0,3.900000000000002,5.000000000000001,1.1999999999999993,0.0
2024-12-31 02:24:00,60,42.59259,569.0,4.100000000000001,5.1,0.5999999999999979,0.0
2024-12-31 02:27:00,58,43.34491,569.0,4.199999999999999,4.9,0.5,0.0
2024-12-31 02:30:00,63,43.40278,569.0,4.0,4.799999999999999,0.9000000000000021,0.0
2024-12-31 02:33:00,61,43.80787,569.0,4.399999999999999,5.0,0.8000000000000007,0.0
2024-12-31 02:36:00,63,44.90741,569.0,4.099999999999998,4.699999999999999,1.1000000000000014,0.0
2024-12-31 02:39:00,60,44.96528,569.0,4.400000000000002,4.800000000000001,0.6999999999999993,0.0
2024-12-31 02:42:00,60,45.71759,570.0,4.199999999999999,4.700000000000001,0.6999999999999993,0.0
2024-12-31 02:45:00,62,45.83334,570.0,4.099999999999998,4.9,0.9000000000000021,0.0
2024-12-31 02:48:00,60,46.00695,570.0,4.100000000000001,4.6,1.0,0.0
2024-12-31 02:51:00,61,45.71759,570.0,4.5,4.700000000000001,0.3999999999999986,0.0
2024-12-31 02:54:00,62,45.71759,570.0,4.399999999999999,4.9,0.6999999999999993,0.0
2024-12-31 02:57:00,60,45.48611,570.0,4.199999999999999,4.800000000000001,0.8000000000000007,0.0
2024-12-31 03:00:00,60,44.90741,570.0,4.299999999999997,4.800000000000001,0.7000000000000028,0.0
2024-12-31 03:03:00,60,44.3287,570.0,4.199999999999999,5.0,0.6999999999999993,0.0
2024-12-31 03:06:00,60,44.56018,570.0,4.100000000000001,4.9,0.8000000000000007,0.0
2024-12-31 03:09:00,60,44.27084,570.0,4.199999999999999,4.699999999999999,0.8000000000000007,0.0
2024-12-31 03:12:00,60,44.96528,570.0,4.100000000000001,4.800000000000001,0.6999999999999993,0.0
2024-12-31 03:15:00,60,44.50232,570.0,4.199999999999999,4.9,0.8000000000000007,0.0
2024-12-31 03:18:00,59,44.27084,570.0,4.300000000000001,4.699999999999999,0.6999999999999993,0.0
2024-12-31 03:21:00,59,44.09722,570.0,4.099999999999998,4.699999999999999,0.6999999999999993,0.0
2024-12-31 03:24:00,59,44.27084,570.0,4.099999999999998,4.799999999999999,0.6000000000000014,0.0
2024-12-31 03:27:00,60,44.09722,570.0,4.099999999999998,5.000000000000001,0.6999999999999993,0.0
2024-12-31 03:30:00,63,44.50232,570.0,4.100000000000001,5.000000000000001,1.0,0.0
2024-12-31 03:33:00,59,44.90741,570.0,3.8999999999999986,5.000000000000001,0.6999999999999993,0.0
2024-12-31 03:36:00,59,44.96528,570.0,4.0,4.3999999999999995,0.6999999999999993,0.0
2024-12-31 03:39:00,60,44.90741,570.0,4.300000000000001,4.800000000000001,0.5999999999999979,0.0
2024-12-31 03:42:00,60,44.38657,571.0,4.100000000000001,5.0,0.7999999999999972,0.0
2024-12-31 03:45:00,61,44.79166,571.0,3.900000000000002,4.800000000000001,0.8999999999999986,0.0
2024-12-31 03:48:00,60,44.61805,571.0,4.099999999999998,4.9,0.6999999999999993,0.0
2024-12-31 03:51:00,60,44.90741,571.0,4.099999999999998,5.0,1.0,0.0
2024-12-31 03:54:00,63,44.90741,571.0,4.300000000000001,5.1,1.0,0.0
2024-12-31 03:57:00,64,45.19676,571.0,4.5,5.1,0.8000000000000007,0.0
2024-12-31 04:00:00,63,45.48611,571.0,4.199999999999999,5.1,1.0,0.0
2024-12-31 04:03:00,60,44.09722,571.0,4.5,5.3,0.5,0.0
2024-12-31 04:06:00,61,44.09722,571.0,4.0,4.9,0.8000000000000007,0.0
2024-12-31 04:09:00,59,44.09722,571.0,4.199999999999999,5.0,0.6999999999999993,0.0
2024-12-31 04:12:00,60,43.80787,571.0,4.300000000000001,5.1,0.6999999999999993,0.0
2024-12-31 04:15:00,60,43.98148,571.0,4.400000000000002,5.0,0.6999999999999993,0.0
2024-12-31 04:18:00,62,44.03935,571.0,4.300000000000001,5.1000000000000005,0.8000000000000007,0.0
2024-12-31 04:21:00,60,44.03935,571.0,4.300000000000001,4.800000000000001,0.8000000000000007,0.0
2024-12-31 04:24:00,60,44.67593,571.0,4.5,4.699999999999999,0.5,0.0
2024-12-31 04:27:00,61,44.38657,571.0,3.900000000000002,5.0,0.8999999999999986,0.0
2024-12-31 04:30:00,61,44.50232,571.0,4.099999999999998,5.2,1.0,0.0
2024-12-31 04:33:00,61,44.3287,571.0,4.099999999999998,5.2,1.1000000000000014,0.0
2024-12-31 04:36:00,60,44.27084,571.0,4.300000000000001,5.0,0.6000000000000014,0.0
2024-12-31 04:39:00,60,44.21296,571.0,4.5,4.9,0.6999999999999993,0.0
2024-12-31 04:42:00,60,44.79166,572.0,4.100000000000001,5.2,1.0,0.0
2024-12-31 04:45:00,60,44.21296,572.0,4.199999999999999,4.800000000000001,0.8000000000000007,0.0
2024-12-31 04:48:00,58,44.3287,572.0,3.8000000000000007,4.800000000000001,0.6999999999999993,0.0
2024-12-31 04:51:00,61,44.09722,572.0,4.200000000000003,4.9,0.6999999999999993,0.0
2024-12-31 04:54:00,60,43.92361,572.0,4.0,4.800000000000001,0.6999999999999993,0.0
2024-12-31 04:57:00,59,44.3287,572.0,4.199999999999999,4.800000000000001,0.6000000000000014,0.0
2024-12-31 05:00:00,58,45.13889,572.0,4.100000000000001,4.6000000000000005,0.5999999999999979,0.0
2024-12-31 05:03:00,60,45.25463,572.0,4.400000000000002,5.0,0.6999999999999993,0.0
2024-12-31 05:06:00,61,44.84954,572.0,4.199999999999999,4.800000000000001,0.6999999999999993,0.0
2024-12-31 05:09:00,61,44.84954,572.0,4.300000000000001,5.0,0.7999999999999972,0.0
2024-12-31 05:12:00,60,44.84954,572.0,4.5,4.9,0.7999999999999972,0.0
2024-12-31 05:15:00,59,44.84954,572.0,4.099999999999998,4.5,0.8000000000000007,0.0
2024-12-31 05:18:00,59,44.84954,572.0,4.0,4.700000000000001,0.8000000000000007,0.0
2024-12-31 05:21:00,58,44.96528,572.0,4.100000000000001,5.0,0.8000000000000007,0.0
2024-12-31 05:24:00,63,44.38657,572.0,4.100000000000001,5.3,1.1000000000000014,0.0
2024-12-31 05:27:00,58,44.56018,572.0,4.299999999999997,4.9,0.7000000000000028,0.0
2024-12-31 05:30:00,59,44.84954,572.0,4.199999999999999,4.800000000000001,0.7000000000000028,0.0
2024-12-31 05:33:00,58,44.27084,572.0,4.199999999999999,5.0,0.8000000000000007,0.0
2024-12-31 05:36:00,58,44.56018,572.0,4.300000000000001,4.800000000000001,0.5,0.0
2024-12-31 05:39:00,60,44.09722,572.0,4.400000000000002,4.800000000000001,0.5999999999999979,0.0
2024-12-31 05:42:00,57,44.09722,573.0,4.300000000000001,4.9,0.5,0.0
2024-12-31 05:45:00,64,44.27084,573.0,4.199999999999999,4.800000000000001,1.3000000000000007,0.0
2024-12-31 05:48:00,59,44.3287,573.0,4.199999999999999,4.800000000000001,0.8000000000000007,0.0
2024-12-31 05:51:00,58,44.09722,573.0,3.6999999999999993,4.9,1.3000000000000007,0.0
2024-12-31 05:54:00,58,43.98148,573.0,4.100000000000001,4.9,0.6999999999999993,0.0
2024-12-31 05:57:00,59,44.27084,573.0,4.299999999999997,4.800000000000001,0.7000000000000028,0.0
2024-12-31 06:00:00,61,43.80787,573.0,4.199999999999999,4.800000000000001,0.8000000000000007,0.0
2024-12-31 06:03:00,58,44.09722,573.0,4.299999999999997,4.9,0.5,0.0
2024-12-31 06:06:00,59,44.67593,573.0,4.300000000000001,4.800000000000001,0.6999999999999993,0.0
2024-12-31 06:09:00,63,44.84954,573.0,4.100000000000001,5.3,1.1999999999999993,0.0
2024-12-31 06:12:00,65,45.37037,573.0,4.199999999999999,5.0,1.1999999999999993,0.0
2024-12-31 06:15:00,60,45.37037,573.0,3.900000000000002,4.6,1.0,0.0
2024-12-31 06:18:00,58,45.37037,573.0,4.300000000000001,4.499999999999999,0.8000000000000007,0.0
2024-12-31 06:21:00,59,45.42824,573.0,4.100000000000001,4.700000000000001,0.6999999999999993,0.0
2024-12-31 06:24:00,58,45.42824,573.0,4.199999999999999,5.1000000000000005,0.8000000000000007,0.0
2024-12-31 06:27:00,65,44.90741,573.0,4.0,4.8999999999999995,1.4000000000000021,0.0
2024-12-31 06:30:00,59,44.56018,573.0,4.199999999999999,4.9,0.5999999999999979,0.0
2024-12-31 06:33:00,63,45.83334,573.0,4.099999999999998,4.9,0.8000000000000007,0.0
2024-12-31 06:36:00,60,45.25463,573.0,4.199999999999999,5.1000000000000005,0.8999999999999986,0.0
2024-12-31 06:39:00,58,45.37037,574.0,4.100000000000001,4.3999999999999995,0.6999999999999993,0.0
2024-12-31 06:42:00,62,45.48611,574.0,4.299999999999997,5.000000000000001,0.9000000000000021,0.0
2024-12-31 06:45:00,60,45.08102,574.0,4.199999999999999,5.0,0.7000000000000028,0.0
2024-12-31 06:48:00,55,45.37037,574.0,4.099999999999998,4.500000000000001,0.40000000000000213,0.0
2024-12-31 06:51:00,53,45.83334,574.0,4.100000000000001,4.6000000000000005,0.3000000000000007,0.0
2024-12-31 06:54:00,59,45.37037,574.0,4.0,4.9,1.0,0.0
2024-12-31 06:57:00,59,45.77546,574.0,4.100000000000001,5.0,0.6999999999999993,0.0
2024-12-31 07:00:00,59,45.37037,574.0,4.199999999999999,4.9,0.8000000000000007,0.0
2024-12-31 07:03:00,59,45.54398,574.0,4.0,4.9,0.9000000000000021,0.0
2024-12-31 07:06:00,60,46.06482,574.0,4.399999999999999,4.9,0.6000000000000014,0.0
2024-12-31 07:09:00,59,46.06482,574.0,4.0,4.800000000000001,0.9000000000000021,0.0
2024-12-31 07:12:00,59,46.23843,574.0,4.300000000000001,4.9,0.6000000000000014,0.0
2024-12-31 07:15:00,60,45.83334,574.0,4.099999999999998,4.9,0.9000000000000021,0.0
2024-12-31 07:18:00,59,45.94907,574.0,4.199999999999999,4.9,0.8000000000000007,0.0
2024-12-31 07:21:00,60,46.70139,574.0,4.099999999999998,4.800000000000001,0.9000000000000021,0.0
2024-12-31 07:24:00,61,48.66898,574.0,4.199999999999999,4.700000000000001,0.8000000000000007,0.0
2024-12-31 07:27:00,55,49.47916,574.0,4.299999999999997,4.4,0.8000000000000007,0.0
2025-01-01 17:30:00,59,34.66435,581.0,1.8999999999999986,0.5,3.6000000000000014,0.0
2025-01-01 17:33:00,61,34.25926,581.0,2.400000000000002,5.7,3.099999999999998,0.0
2025-01-01 17:36:00,53,34.43287,581.0,2.1999999999999993,5.300000000000001,2.3000000000000007,0.0
2025-01-01 17:39:00,62,45.48611,581.0,2.3999999999999986,4.9,2.5,0.0
2025-01-01 17:42:00,64,43.75,581.0,2.6999999999999993,4.800000000000001,2.1000000000000014,0.0
2025-01-01 17:45:00,58,41.72454,581.0,3.1999999999999993,4.699999999999999,1.3000000000000007,0.0
2025-01-01 17:48:00,58,41.72454,581.0,2.8999999999999986,4.3999999999999995,1.4000000000000021,0.0
2025-01-01 17:51:00,58,41.14584,581.0,2.900000000000002,4.499999999999999,1.8999999999999986,0.0
2025-01-01 17:54:00,58,40.91435,581.0,3.3000000000000007,4.999999999999999,1.5,0.0
2025-01-01 17:57:00,57,41.49305,581.0,3.0,4.8999999999999995,1.1000000000000014,0.0
2025-01-01 18:00:00,59,41.78241,581.0,3.0,4.8999999999999995,1.6000000000000014,0.0
2025-01-01 18:03:00,61,42.30324,581.0,3.1000000000000014,5.1000000000000005,1.5,0.0
2025-01-01 18:06:00,59,44.09722,581.0,2.900000000000002,4.799999999999999,1.2999999999999972,0.0
2025-01-01 18:09:00,63,44.79166,581.0,3.3000000000000007,4.699999999999999,1.5,0.0
2025-01-01 18:12:00,59,44.21296,581.0,3.400000000000002,4.6,1.0,0.0
2025-01-01 18:15:00,64,44.3287,581.0,3.099999999999998,5.000000000000001,1.3000000000000007,0.0
2025-01-01 18:18:00,59,44.21296,581.0,3.3999999999999986,5.0,1.0,0.0
2025-01-01 18:21:00,64,44.67593,581.0,3.3999999999999986,4.6,1.1000000000000014,0.0
2025-01-01 18:24:00,64,45.37037,581.0,3.400000000000002,4.800000000000001,1.0,0.0
2025-01-01 18:27:00,65,44.09722,581.0,3.400000000000002,4.699999999999999,1.0999999999999979,0.0
2025-01-01 18:30:00,65,42.82407,581.0,3.3000000000000007,4.9,1.0999999999999979,0.0
2025-01-01 18:33:00,64,42.47685,581.0,3.3999999999999986,5.0,0.9000000000000021,0.0
2025-01-01 18:36:00,63,42.36111,581.0,3.599999999999998,4.9,0.9000000000000021,0.0
2025-01-01 18:39:00,62,42.1875,581.0,3.3999999999999986,4.800000000000001,0.9000000000000021,0.0
2025-01-01 18:42:00,59,42.01389,581.0,3.3999999999999986,4.6,0.6000000000000014,0.0
2025-01-01 18:45:00,60,41.14584,581.0,3.3000000000000007,4.499999999999999,0.5999999999999979,0.0
2025-01-01 18:48:00,58,40.56713,581.0,3.3000000000000007,4.6,0.7999999999999972,0.0
2025-01-01 18:51:00,58,40.625,581.0,3.3000000000000007,4.6,0.6999999999999993,0.0
2025-01-01 18:54:00,58,40.50926,581.0,3.3999999999999986,4.8999999999999995,0.6999999999999993,0.0
2025-01-01 18:57:00,57,41.89815,582.0,3.400000000000002,4.800000000000001,0.6999999999999993,0.0
2025-01-01 19:00:00,59,43.34491,582.0,3.3999999999999986,4.699999999999999,0.8000000000000007,0.0
2025-01-01 19:03:00,60,49.0162,582.0,3.200000000000003,4.799999999999999,1.0999999999999979,0.0
2025-01-01 19:06:00,67,46.81713,582.0,3.400000000000002,4.3999999999999995,1.5999999999999979,0.0
2025-01-01 19:09:00,59,44.21296,582.0,3.400000000000002,4.9,0.8000000000000007,0.0
2025-01-01 19:12:00,59,44.3287,582.0,3.1999999999999993,4.7,1.0,0.0
2025-01-01 19:15:00,61,44.27084,582.0,3.400000000000002,5.0,0.8999999999999986,0.0
2025-01-01 19:18:00,62,44.84954,582.0,3.1999999999999993,4.9,1.1999999999999993,0.0
2025-01-01 19:21:00,63,46.12268,582.0,3.3000000000000007,5.0,1.3000000000000007,0.0
2025-01-01 19:24:00,63,46.64352,582.0,3.3999999999999986,5.0,1.1999999999999993,0.0
2025-01-01 19:27:00,62,45.77546,582.0,3.5,5.1,1.3999999999999986,0.0
2025-01-01 19:30:00,63,44.03935,582.0,3.6999999999999993,5.1,1.3000000000000007,0.0
2025-01-01 19:33:00,62,43.69213,582.0,3.8999999999999986,4.9,1.1000000000000014,0.0
2025-01-01 19:36:00,62,43.22916,582.0,4.0,4.800000000000001,1.0,0.0
2025-01-01 19:39:00,61,43.69213,582.0,3.8999999999999986,4.9,0.8999999999999986,0.0
2025-01-01 19:42:00,62,44.03935,582.0,3.6999999999999993,4.9,1.3999999999999986,0.0
2025-01-01 19:45:00,65,43.92361,582.0,3.8999999999999986,5.0,1.3000000000000007,0.0
2025-01-01 19:48:00,65,43.69213,582.0,4.0,5.0,1.1999999999999993,0.0
2025-01-01 19:51:00,62,44.09722,582.0,3.900000000000002,5.0,1.0,0.0
2025-01-01 19:54:00,62,43.34491,582.0,4.0,5.1,1.0,0.0
2025-01-01 19:57:00,62,43.51852,582.0,3.8000000000000007,4.9,1.0,0.0
2025-01-01 20:00:00,62,43.1713,582.0,4.100000000000001,4.9,0.8000000000000007,0.0
2025-01-01 20:03:00,62,42.88195,582.0,3.8999999999999986,4.800000000000001,1.1000000000000014,0.0
2025-01-01 20:06:00,65,42.1875,582.0,3.8999999999999986,5.0,1.1000000000000014,0.0
2025-01-01 20:09:00,66,41.66666,582.0,4.100000000000001,5.3,1.2999999999999972,0.0
2025-01-01 20:12:00,66,42.24537,582.0,4.100000000000001,5.4,1.1999999999999993,0.0
2025-01-01 20:15:00,67,42.82407,582.0,4.0,5.3999999999999995,1.3000000000000007,0.0
2025-01-01 20:18:00,63,41.89815,582.0,4.099999999999998,5.1,0.9000000000000021,0.0
2025-01-01 20:21:00,62,42.01389,582.0,3.900000000000002,5.1,1.0,0.0
2025-01-01 20:24:00,64,41.78241,582.0,3.900000000000002,4.9,0.8999999999999986,0.0
2025-01-01 20:27:00,64,41.2037,582.0,4.199999999999999,5.199999999999999,0.8999999999999986,0.0
2025-01-01 20:30:00,65,41.66666,582.0,3.700000000000003,5.2,0.8999999999999986,0.0
2025-01-01 20:33:00,66,41.49305,582.0,3.8999999999999986,4.8999999999999995,1.0,0.0
2025-01-01 20:36:00,63,41.43518,582.0,3.8000000000000007,5.1,1.0999999999999979,0.0
2025-01-01 20:39:00,64,41.14584,582.0,4.100000000000001,4.9,0.8999999999999986,0.0
2025-01-01 20:42:00,64,41.08796,582.0,4.0,4.9,0.8999999999999986,0.0
2025-01-01 20:45:00,62,40.85648,582.0,4.0,5.199999999999999,0.6999999999999993,0.0
2025-01-01 20:48:00,61,40.56713,582.0,3.900000000000002,5.0,0.6999999999999993,0.0
2025-01-01 20:51:00,63,40.79861,582.0,3.900000000000002,4.9,0.8999999999999986,0.0
2025-01-01 20:54:00,63,40.79861,582.0,3.700000000000003,5.0,1.0,0.0
2025-01-01 20:57:00,61,40.27778,582.0,4.0,5.1,0.6999999999999993,0.0
2025-01-01 21:00:00,64,41.14584,582.0,3.8000000000000007,5.1,1.0999999999999979,0.0
2025-01-01 21:03:00,64,42.36111,582.0,4.199999999999999,5.0,0.6000000000000014,0.0
2025-01-01 21:06:00,64,42.24537,582.0,4.0,4.800000000000001,0.8999999999999986,0.0
2025-01-01 21:09:00,64,42.82407,582.0,4.0,5.1,0.8999999999999986,0.0
2025-01-01 21:12:00,63,42.24537,582.0,3.8999999999999986,5.0,0.9000000000000021,0.0
2025-01-01 21:15:00,64,42.36111,582.0,4.0,5.1,0.8000000000000007,0.0
2025-01-01 21:18:00,63,42.47685,582.0,4.0,5.1,0.8000000000000007,0.0
2025-01-01 21:21:00,63,42.24537,582.0,3.8999999999999986,4.9,1.0,0.0
2025-01-01 21:24:00,63,42.07176,582.0,4.0,5.0,0.6999999999999993,0.0
2025-01-01 21:27:00,64,42.07176,582.0,4.0,4.800000000000001,0.8999999999999986,0.0
2025-01-01 21:30:00,64,43.05555,582.0,3.8999999999999986,5.199999999999999,1.1000000000000014,0.0
2025-01-01 21:33:00,65,42.59259,582.0,4.199999999999999,5.200000000000001,0.8999999999999986,0.0
2025-01-01 21:36:00,65,41.89815,582.0,4.199999999999999,5.199999999999999,0.8999999999999986,0.0
2025-01-01 21:39:00,65,41.78241,582.0,4.100000000000001,5.199999999999999,0.8999999999999986,0.0
2025-01-01 21:42:00,67,41.95602,582.0,3.8000000000000007,5.199999999999999,1.3999999999999986,0.0
2025-01-01 21:45:00,65,42.01389,582.0,4.200000000000003,5.3999999999999995,0.8999999999999986,0.0
2025-01-01 21:48:00,69,41.72454,583.0,4.199999999999999,5.199999999999999,1.1000000000000014,0.0
2025-01-01 21:51:00,68,41.43518,583.0,4.200000000000003,5.3999999999999995,1.0999999999999979,0.0
2025-01-01 21:54:00,64,41.14584,583.0,4.100000000000001,5.1,0.8000000000000007,0.0
2025-01-01 21:57:00,65,41.31945,583.0,3.900000000000002,5.1,0.7999999999999972,0.0
2025-01-01 22:00:00,68,41.66666,583.0,3.8999999999999986,5.300000000000001,1.3000000000000007,0.0
2025-01-01 22:03:00,62,41.6088,583.0,4.300000000000001,5.5,0.3999999999999986,0.0
2025-01-01 22:06:00,64,41.37732,583.0,3.900000000000002,5.199999999999999,0.7999999999999972,0.0
2025-01-01 22:09:00,61,41.6088,583.0,4.0,5.3,0.8000000000000007,0.0
2025-01-01 22:12:00,65,41.89815,583.0,4.300000000000001,4.7,0.6999999999999993,0.0
2025-01-01 22:15:00,65,41.78241,583.0,4.100000000000001,5.0,0.6999999999999993,0.0
2025-01-01 22:18:00,64,41.78241,583.0,4.0,5.1000000000000005,0.5,0.0
2025-01-01 22:21:00,61,41.72454,583.0,4.100000000000001,4.700000000000001,0.3999999999999986,0.0
2025-01-01 22:24:00,63,41.89815,583.0,3.8000000000000007,4.700000000000001,0.6999999999999993,0.0
2025-01-01 22:27:00,66,42.01389,583.0,3.8000000000000007,5.2,1.1000000000000014,0.0
2025-01-01 22:30:00,62,42.07176,583.0,3.799999999999997,4.699999999999999,0.7000000000000028,0.0
2025-01-01 22:33:00,60,41.78241,583.0,3.8999999999999986,4.6000000000000005,0.3000000000000007,0.0
2025-01-01 22:36:00,63,41.03009,583.0,3.8999999999999986,4.700000000000001,0.8000000000000007,0.0
2025-01-01 22:39:00,59,42.01389,583.0,3.8000000000000007,4.7,0.8999999999999986,0.0
2025-01-01 22:42:00,64,43.34491,583.0,3.6999999999999993,4.800000000000001,0.8999999999999986,0.0
2025-01-01 22:45:00,63,44.03935,583.0,4.100000000000001,5.2,0.8000000000000007,0.0
2025-01-01 22:48:00,65,44.79166,583.0,4.300000000000001,4.6,0.6999999999999993,0.0
2025-01-01 22:51:00,64,44.79166,583.0,4.100000000000001,4.700000000000001,0.6999999999999993,0.0
2025-01-01 22:54:00,65,44.61805,583.0,3.6999999999999993,4.9,1.0,0.0
2025-01-01 22:57:00,65,44.56018,583.0,4.199999999999999,5.1000000000000005,1.1000000000000014,0.0
2025-01-01 23:00:00,63,44.96528,583.0,4.100000000000001,4.699999999999999,0.3999999999999986,0.0
2025-01-01 23:03:00,66,44.50232,583.0,4.0,4.9,1.0,0.0
2025-01-01 23:06:00,62,44.96528,583.0,4.199999999999999,5.0,0.6000000000000014,0.0
2025-01-01 23:09:00,63,44.84954,583.0,4.099999999999998,4.7,1.1000000000000014,0.0
2025-01-01 23:12:00,70,44.84954,583.0,4.0,5.0,1.1000000000000014,0.0
2025-01-01 23:15:00,68,44.03935,583.0,4.100000000000001,5.1000000000000005,1.0,0.0
2025-01-01 23:18:00,67,43.98148,583.0,4.100000000000001,5.3999999999999995,1.2999999999999972,0.0
2025-01-01 23:21:00,64,43.92361,583.0,4.299999999999997,5.2,0.6000000000000014,0.0
2025-01-01 23:24:00,63,43.69213,583.0,4.199999999999999,5.0,0.6000000000000014,0.0
2025-01-01 23:27:00,65,43.22916,583.0,3.8999999999999986,5.0,0.8000000000000007,0.0
2025-01-01 23:30:00,63,43.22916,583.0,4.099999999999998,4.8999999999999995,0.6000000000000014,0.0
2025-01-01 23:33:00,61,43.05555,583.0,4.300000000000001,4.999999999999999,0.5,0.0
2025-01-01 23:36:00,64,42.82407,583.0,4.0,4.8999999999999995,0.7999999999999972,0.0
2025-01-01 23:39:00,68,42.88195,583.0,4.0,5.3,1.1999999999999993,0.0
2025-01-01 23:42:00,68,42.53472,583.0,4.100000000000001,5.3,1.0999999999999979,0.0
2025-01-01 23:45:00,67,42.59259,583.0,4.199999999999999,5.3,1.0,147.25
2025-01-01 23:48:00,67,42.7662,583.0,3.900000000000002,5.500000000000001,1.3999999999999986,147.25
2025-01-01 23:51:00,68,42.65046,583.0,4.199999999999999,5.300000000000001,1.1999999999999993,147.25
2025-01-01 23:54:00,68,42.47685,583.0,4.600000000000001,5.5,0.8999999999999986,147.25
2025-01-01 23:57:00,68,42.59259,583.0,3.799999999999997,5.4,1.2000000000000028,147.25
2025-01-02 00:00:00,68,42.88195,583.0,4.300000000000001,5.4,1.1000000000000014,147.25
2025-01-02 00:03:00,69,42.93982,583.0,4.300000000000001,5.6,0.8999999999999986,147.25
2025-01-02 00:06:00,68,42.82407,583.0,4.5,5.6,0.6999999999999993,137.32
2025-01-02 00:09:00,69,42.88195,583.0,4.5,5.800000000000001,1.0,137.32
2025-01-02 00:12:00,68,42.88195,583.0,4.5,5.699999999999999,1.0999999999999979,137.32
2025-01-02 00:15:00,70,42.7662,583.0,4.399999999999999,5.699999999999999,1.1000000000000014,137.32
2025-01-02 00:18:00,68,43.11343,583.0,4.399999999999999,5.3999999999999995,1.0,140.02
2025-01-02 00:21:00,71,44.03935,583.0,4.5,5.6000000000000005,1.1999999999999993,140.02
2025-01-02 00:24:00,71,44.61805,583.0,4.399999999999999,5.6,1.1999999999999993,140.02
2025-01-02 00:27:00,72,44.90741,584.0,4.5,5.6000000000000005,1.0999999999999979,147.99
2025-01-02 00:30:00,68,44.90741,584.0,4.399999999999999,5.500000000000001,1.0,147.99
2025-01-02 00:33:00,68,44.67593,584.0,4.5,5.300000000000001,1.1000000000000014,147.99
2025-01-02 00:36:00,71,44.38657,584.0,4.400000000000002,5.500000000000001,1.3000000000000007,134.65
2025-01-02 00:39:00,72,44.61805,584.0,4.699999999999999,5.499999999999999,1.1000000000000014,134.65
2025-01-02 00:42:00,73,44.67593,584.0,4.399999999999999,5.3999999999999995,1.2000000000000028,134.65
2025-01-02 00:45:00,78,44.79166,584.0,4.5,5.6,1.4000000000000021,134.65
2025-01-02 00:48:00,78,44.56018,584.0,4.699999999999999,5.8,1.4000000000000021,148.99
2025-01-02 00:51:00,78,44.3287,584.0,4.599999999999998,6.0,1.4000000000000021,148.99
2025-01-02 00:54:00,77,44.09722,584.0,4.800000000000001,6.0,1.3000000000000007,148.99
2025-01-02 00:57:00,75,44.09722,584.0,4.699999999999999,5.8999999999999995,1.3000000000000007,140.11
2025-01-02 01:00:00,74,44.09722,584.0,4.699999999999999,5.8999999999999995,1.2000000000000028,140.11
2025-01-02 01:03:00,72,44.50232,584.0,4.699999999999999,5.699999999999999,0.8000000000000007,140.11
2025-01-02 01:06:00,76,44.21296,584.0,4.600000000000001,5.699999999999999,1.3999999999999986,135.84
2025-01-02 01:09:00,72,44.09722,584.0,4.800000000000001,5.6,1.0,135.84
2025-01-02 01:12:00,73,43.92361,584.0,4.800000000000001,5.3999999999999995,1.1000000000000014,135.84
2025-01-02 01:15:00,77,43.22916,584.0,4.399999999999999,5.8,1.6000000000000014,135.84
2025-01-02 01:18:00,75,43.22916,584.0,4.599999999999998,5.799999999999999,1.4000000000000021,137.07
2025-01-02 01:21:00,75,42.65046,584.0,4.5,6.1,1.5,137.07
2025-01-02 01:24:00,76,42.1875,584.0,4.5,6.0,1.1999999999999993,137.07
2025-01-02 01:27:00,74,42.65046,584.0,4.899999999999999,6.2,0.8000000000000007,135.49
2025-01-02 01:30:00,75,42.1875,584.0,4.399999999999999,5.9,1.1999999999999993,135.49
2025-01-02 01:33:00,75,42.36111,584.0,4.899999999999999,5.8999999999999995,1.3000000000000007,135.49
2025-01-02 01:36:00,74,42.01389,584.0,4.600000000000001,6.2,1.5,134.2
2025-01-02 01:39:00,74,42.01389,584.0,4.899999999999999,5.699999999999999,1.1000000000000014,134.2
2025-01-02 01:42:00,75,41.95602,584.0,4.600000000000001,6.000000000000001,1.5,134.2
2025-01-02 01:45:00,74,40.56713,584.0,4.800000000000001,5.9,1.1999999999999993,134.2
2025-01-02 01:48:00,73,40.45139,584.0,4.800000000000001,6.000000000000001,1.1000000000000014,136.09
2025-01-02 01:51:00,72,40.79861,584.0,4.800000000000001,6.000000000000001,1.0999999999999979,136.09
2025-01-02 01:54:00,72,40.91435,584.0,4.600000000000001,5.800000000000001,1.3000000000000007,136.09
2025-01-02 01:57:00,72,41.14584,584.0,4.5,6.000000000000001,1.1999999999999993,128.39
2025-01-02 02:00:00,73,42.30324,584.0,4.599999999999998,6.0,1.1999999999999993,128.39
2025-01-02 02:03:00,74,42.24537,584.0,4.599999999999998,5.800000000000001,1.1000000000000014,128.39
2025-01-02 02:06:00,74,42.53472,584.0,4.800000000000001,5.700000000000001,1.0999999999999979,131.35
2025-01-02 02:09:00,75,42.53472,584.0,4.600000000000001,5.9,1.3000000000000007,131.35
2025-01-02 02:12:00,76,43.05555,584.0,4.800000000000001,5.9,1.3000000000000007,131.35
2025-01-02 02:15:00,76,43.11343,584.0,4.899999999999999,5.9,1.1000000000000014,131.35
2025-01-02 02:18:00,76,43.1713,584.0,4.699999999999999,5.699999999999999,1.1999999999999993,127.84
2025-01-02 02:21:00,76,43.63426,584.0,4.699999999999999,5.800000000000001,1.3000000000000007,127.84
2025-01-02 02:24:00,76,43.63426,584.0,4.400000000000002,5.700000000000001,1.3000000000000007,127.84
2025-01-02 02:27:00,76,43.69213,584.0,5.0,5.800000000000001,1.1999999999999993,137.29
2025-01-02 02:30:00,77,43.63426,584.0,4.5,5.700000000000001,1.2000000000000028,137.29
2025-01-02 02:33:00,78,44.3287,584.0,5.099999999999998,5.700000000000001,1.1000000000000014,137.29
2025-01-02 02:36:00,78,44.09722,584.0,4.599999999999998,5.700000000000001,1.4000000000000021,133.95
2025-01-02 02:39:00,78,47.51157,584.0,4.899999999999999,5.800000000000001,1.1000000000000014,133.95
2025-01-02 02:42:00,80,48.55324,584.0,5.100000000000001,5.6000000000000005,1.3000000000000007,133.95
2025-01-02 02:45:00,81,48.4375,584.0,4.800000000000001,5.7,1.5,133.95
2025-01-02 02:48:00,81,48.32176,584.0,4.800000000000001,5.6000000000000005,1.5999999999999979,134.48
2025-01-02 02:51:00,82,47.97454,584.0,4.900000000000002,5.6000000000000005,1.0999999999999979,134.48
2025-01-02 02:54:00,82,47.97454,584.0,5.100000000000001,5.9,0.8999999999999986,134.48
2025-01-02 02:57:00,81,46.875,584.0,5.399999999999999,6.0,0.8000000000000007,133.59
2025-01-02 03:00:00,81,46.23843,584.0,5.400000000000002,6.000000000000001,0.8999999999999986,133.59
2025-01-02 03:03:00,80,46.12268,584.0,4.899999999999999,6.000000000000001,1.1000000000000014,133.59
2025-01-02 03:06:00,80,46.2963,584.0,5.100000000000001,5.9,1.0,131.42
2025-01-02 03:09:00,80,45.77546,584.0,5.300000000000001,6.000000000000001,0.7999999999999972,131.42
2025-01-02 03:12:00,78,45.65972,584.0,5.300000000000001,6.000000000000001,0.8000000000000007,131.42
2025-01-02 03:15:00,80,46.23843,584.0,5.099999999999998,6.2,0.9000000000000021,131.42
2025-01-02 03:18:00,79,46.00695,584.0,5.0,6.000000000000001,1.0,142.46
2025-01-02 03:21:00,76,45.54398,584.0,5.099999999999998,6.000000000000001,1.0,142.46
2025-01-02 03:24:00,78,45.77546,584.0,5.399999999999999,5.9,0.6000000000000014,142.46
2025-01-02 03:27:00,78,45.94907,584.0,5.0,6.1,0.9000000000000021,120.7
2025-01-02 03:30:00,77,45.65972,584.0,5.0,6.1,0.8999999999999986,120.7
2025-01-02 03:33:00,78,45.71759,585.0,5.0,5.9,0.6999999999999993,120.7
2025-01-02 03:36:00,77,45.54398,585.0,5.099999999999998,5.800000000000001,0.8000000000000007,131.11
2025-01-02 03:39:00,77,45.13889,585.0,4.899999999999999,5.800000000000001,1.1000000000000014,131.11
2025-01-02 03:42:00,77,45.42824,585.0,5.099999999999998,5.9,0.8000000000000007,131.11
2025-01-02 03:45:00,77,45.48611,585.0,5.0,6.0,1.0,131.11
2025-01-02 03:48:00,77,45.48611,585.0,4.899999999999999,6.0,1.0,134.73
2025-01-02 03:51:00,77,45.77546,585.0,4.899999999999999,6.1,1.0,134.73
2025-01-02 03:54:00,78,45.42824,585.0,5.0,5.800000000000001,1.0,134.73
2025-01-02 03:57:00,78,45.42824,585.0,5.100000000000001,5.9,0.8000000000000007,133.61
2025-01-02 04:00:00,78,45.83334,585.0,4.900000000000002,6.1,1.0999999999999979,133.61
2025-01-02 04:03:00,77,45.19676,585.0,5.300000000000001,6.1,0.8999999999999986,133.61
2025-01-02 04:06:00,77,45.94907,585.0,5.199999999999999,6.1,0.8999999999999986,134.0
2025-01-02 04:09:00,78,46.35416,585.0,5.0,5.800000000000001,1.1999999999999993,134.0
2025-01-02 04:12:00,78,47.8588,585.0,5.199999999999999,6.0,1.0,134.0
2025-01-02 04:15:00,78,47.68518,585.0,5.100000000000001,5.9,1.1999999999999993,134.0
2025-01-02 04:18:00,79,48.09028,585.0,5.5,5.9,0.8999999999999986,142.89
2025-01-02 04:21:00,79,48.09028,585.0,5.300000000000001,5.9,1.0,142.89
2025-01-02 04:24:00,80,47.97454,585.0,5.199999999999999,5.9,1.0,142.89
2025-01-02 04:27:00,80,48.61111,585.0,5.400000000000002,6.0,0.8999999999999986,132.75
2025-01-02 04:30:00,80,47.8588,585.0,5.199999999999999,5.8,1.0,132.75
2025-01-02 04:33:00,79,48.32176,585.0,5.399999999999999,6.0,1.0,132.75
2025-01-02 04:36:00,81,48.26389,585.0,5.100000000000001,5.9,1.3000000000000007,133.25
2025-01-02 04:39:00,80,47.8588,585.0,5.399999999999999,6.0,1.1000000000000014,133.25
2025-01-02 04:42:00,79,48.55324,585.0,5.399999999999999,5.9,0.9000000000000021,133.25
2025-01-02 04:45:00,81,48.66898,585.0,5.300000000000001,5.700000000000001,1.0,133.25
2025-01-02 04:48:00,81,48.37963,585.0,5.300000000000001,5.9,1.1999999999999993,128.39
2025-01-02 04:51:00,81,48.66898,585.0,5.400000000000002,6.1,1.0999999999999979,128.39
2025-01-02 04:54:00,81,48.37963,585.0,5.300000000000001,6.0,1.0,128.39
2025-01-02 04:57:00,81,48.09028,585.0,5.199999999999999,6.0,1.3000000000000007,129.31
2025-01-02 05:00:00,80,47.4537,585.0,5.300000000000001,6.0,1.0,129.31
2025-01-02 05:03:00,79,48.03241,585.0,5.400000000000002,6.0,1.0,129.31
2025-01-02 05:06:00,80,47.39584,585.0,5.300000000000001,6.0,1.1000000000000014,132.86
2025-01-02 05:09:00,83,47.8588,585.0,5.400000000000002,6.199999999999999,1.1999999999999993,132.86
2025-01-02 05:12:00,80,48.4375,585.0,5.300000000000001,6.199999999999999,1.0,132.86
2025-01-02 05:15:00,81,47.8588,585.0,5.100000000000001,5.9,1.1999999999999993,132.86
2025-01-02 05:18:00,80,48.09028,585.0,5.300000000000001,6.0,1.3000000000000007,124.8
2025-01-02 05:21:00,84,47.68518,585.0,5.399999999999999,6.199999999999999,1.1999999999999993,124.8
2025-01-02 05:24:00,80,47.4537,585.0,5.199999999999999,6.1,1.0,124.8
2025-01-02 05:27:00,84,47.16435,585.0,5.5,6.0,1.1000000000000014,134.45
2025-01-02 05:30:00,79,47.28009,585.0,5.300000000000001,6.2,0.8999999999999986,134.45
2025-01-02 05:33:00,80,46.58565,585.0,5.300000000000001,6.0,1.0,134.45
2025-01-02 05:36:00,80,46.52778,585.0,5.199999999999999,6.1,1.0,132.09
2025-01-02 05:39:00,80,46.81713,585.0,5.300000000000001,6.199999999999999,1.0,132.09
2025-01-02 05:42:00,80,46.52778,585.0,5.300000000000001,6.1,1.0,132.09
2025-01-02 05:45:00,81,46.35416,585.0,5.5,6.1,0.8000000000000007,132.09
2025-01-02 05:48:00,79,45.94907,585.0,5.399999999999999,6.199999999999999,1.0,134.24
2025-01-02 05:51:00,79,46.12268,585.0,5.399999999999999,6.199999999999999,0.8999999999999986,134.24
2025-01-02 05:54:00,79,46.06482,585.0,5.0,6.1,1.1999999999999993,134.24
2025-01-02 05:57:00,81,45.83334,585.0,5.300000000000001,6.199999999999999,1.0,127.59
2025-01-02 06:00:00,79,46.06482,585.0,5.400000000000002,6.300000000000001,0.6999999999999993,127.59
2025-01-02 06:03:00,80,46.41204,585.0,5.399999999999999,6.1,1.0,127.59
2025-01-02 06:06:00,81,47.10648,585.0,5.5,6.199999999999999,1.0,137.38
2025-01-02 06:09:00,80,47.8588,585.0,5.399999999999999,6.1,1.1000000000000014,137.38
2025-01-02 06:12:00,80,47.16435,585.0,5.399999999999999,6.300000000000001,1.1000000000000014,137.38
2025-01-02 06:15:00,80,48.32176,585.0,5.5,6.200000000000001,1.0,137.38
2025-01-02 06:18:00,81,48.37963,585.0,5.399999999999999,6.1,1.0,136.71
2025-01-02 06:21:00,84,47.68518,585.0,5.5,6.199999999999999,1.1000000000000014,136.71
2025-01-02 06:24:00,82,48.4375,585.0,5.199999999999999,6.1,1.3000000000000007,136.71
2025-01-02 06:27:00,83,48.55324,585.0,5.399999999999999,6.199999999999999,1.1000000000000014,138.03
2025-01-02 06:30:00,82,48.4375,585.0,5.100000000000001,6.199999999999999,1.5,138.03
2025-01-02 06:33:00,82,48.72685,585.0,5.5,6.4,1.4000000000000021,138.03
2025-01-02 06:36:00,86,48.55324,585.0,5.399999999999999,6.199999999999999,1.3999999999999986,136.63
2025-01-02 06:39:00,84,48.55324,585.0,5.5,6.199999999999999,1.2999999999999972,136.63
2025-01-02 06:42:00,85,48.95834,585.0,5.599999999999998,6.4,1.1999999999999993,136.63
2025-01-02 06:45:00,84,48.61111,585.0,5.400000000000002,6.200000000000001,1.0999999999999979,136.63
2025-01-02 06:48:00,84,48.32176,585.0,5.699999999999999,6.7,1.1000000000000014,144.72
2025-01-02 06:51:00,85,47.80093,585.0,5.599999999999998,6.500000000000001,1.1000000000000014,144.72
2025-01-02 06:54:00,81,47.68518,585.0,5.699999999999999,6.4,0.9000000000000021,144.72
2025-01-02 06:57:00,85,47.8588,586.0,5.399999999999999,6.199999999999999,1.3999999999999986,141.51
2025-01-02 07:00:00,82,47.97454,586.0,5.600000000000001,6.500000000000001,1.1000000000000014,141.51
2025-01-02 07:03:00,84,48.09028,586.0,5.699999999999999,6.199999999999999,1.3000000000000007,141.51
2025-01-02 07:06:00,81,47.4537,586.0,5.599999999999998,6.300000000000001,0.9000000000000021,141.68
2025-01-02 07:09:00,81,47.22222,586.0,5.399999999999999,6.200000000000001,1.1000000000000014,141.68
2025-01-02 07:12:00,83,46.64352,586.0,5.5,6.1,1.1999999999999993,141.68
2025-01-02 07:15:00,80,46.64352,586.0,5.399999999999999,6.300000000000001,1.0,141.68
2025-01-02 07:18:00,80,47.22222,586.0,5.5,6.199999999999999,0.8999999999999986,147.87
2025-01-02 07:21:00,81,46.52778,586.0,5.299999999999997,6.200000000000001,1.1000000000000014,147.87
2025-01-02 07:24:00,80,46.52778,586.0,5.5,6.1,1.0,147.87
2025-01-02 07:27:00,82,46.41204,586.0,5.300000000000001,6.199999999999999,1.1000000000000014,140.66
2025-01-02 07:30:00,81,46.2963,586.0,5.5,6.4,1.3000000000000007,140.66
2025-01-02 07:33:00,80,46.35416,586.0,5.600000000000001,6.1,0.8999999999999986,140.66
2025-01-02 07:36:00,81,45.65972,586.0,5.399999999999999,6.300000000000001,1.0,144.86
2025-01-02 07:39:00,81,46.12268,586.0,5.5,6.500000000000001,0.8000000000000007,144.86
2025-01-02 07:42:00,81,46.00695,586.0,5.400000000000002,6.4,1.0,144.86
2025-01-02 07:45:00,80,46.06482,586.0,5.5,6.500000000000001,0.8999999999999986,144.86
2025-01-02 07:48:00,81,45.94907,586.0,5.5,6.7,0.8999999999999986,142.12
2025-01-02 07:51:00,80,45.54398,586.0,5.5,6.4,1.1000000000000014,142.12
2025-01-02 07:54:00,81,45.25463,586.0,5.599999999999998,6.6000000000000005,0.9000000000000021,142.12
2025-01-02 07:57:00,80,45.48611,586.0,5.5,6.300000000000001,1.0999999999999979,146.9
2025-01-02 08:00:00,80,45.83334,586.0,5.300000000000001,6.6,1.1999999999999993,146.9
2025-01-02 08:03:00,80,46.12268,586.0,5.599999999999998,6.300000000000001,1.0,146.9
2025-01-02 08:06:00,80,46.93287,586.0,5.0,6.199999999999999,1.3000000000000007,153.27
2025-01-02 08:09:00,82,47.74305,586.0,5.300000000000001,6.1,1.1999999999999993,153.27
2025-01-02 08:12:00,83,48.09028,586.0,5.099999999999998,6.200000000000001,1.4000000000000021,153.27
2025-01-02 08:15:00,83,48.32176,586.0,5.099999999999998,6.200000000000001,1.6000000000000014,153.27
2025-01-02 08:18:00,82,48.4375,586.0,5.600000000000001,5.999999999999999,1.1999999999999993,163.82
2025-01-02 08:21:00,85,48.90046,586.0,5.199999999999999,6.4,1.5,163.82
2025-01-02 08:24:00,83,48.84259,586.0,5.399999999999999,6.1,1.1999999999999993,163.82
2025-01-02 08:27:00,82,48.90046,586.0,5.5,5.999999999999999,1.1999999999999993,0.59
2025-01-02 08:30:00,86,48.4375,586.0,5.399999999999999,6.300000000000001,1.5,0.59
2025-01-02 08:33:00,83,48.32176,586.0,5.800000000000001,6.4,1.0,0.59
2025-01-02 08:36:00,86,47.68518,586.0,5.399999999999999,6.300000000000001,1.5,0.58
2025-01-02 08:39:00,85,47.80093,586.0,5.600000000000001,6.6,1.3999999999999986,0.58
2025-01-02 08:42:00,81,48.03241,586.0,5.5,6.5,1.0,0.58
2025-01-02 08:45:00,86,48.26389,586.0,5.5,6.4,1.3000000000000007,0.58
2025-01-02 16:21:00,84,47.10648,586.0,5.400000000000002,6.199999999999999,1.2999999999999972,0.58
2025-01-02 16:24:00,81,46.64352,586.0,5.5,6.5,1.0,0.58
2025-01-02 16:27:00,82,46.875,586.0,5.5,6.5,0.9000000000000021,0.58
2025-01-02 16:30:00,82,46.12268,586.0,5.399999999999999,6.300000000000001,1.1000000000000014,0.58
2025-01-02 16:33:00,84,45.42824,586.0,5.199999999999999,6.5,1.3999999999999986,0.58
2025-01-02 16:36:00,83,45.42824,586.0,5.399999999999999,6.199999999999999,1.1999999999999993,0.59
2025-01-02 16:39:00,83,46.00695,586.0,5.699999999999999,6.5,1.1999999999999993,0.59
2025-01-02 16:42:00,82,47.68518,587.0,5.5,6.699999999999999,1.3000000000000007,0.59
2025-01-02 16:45:00,84,48.32176,587.0,5.299999999999997,6.5,1.4000000000000021,0.59
2025-01-02 16:48:00,84,48.72685,587.0,5.400000000000002,6.4,1.1999999999999993,0.59
2025-01-02 16:51:00,88,51.33102,587.0,5.599999999999998,6.3,1.0,0.59
2025-01-02 16:54:00,89,51.33102,587.0,5.599999999999998,6.300000000000001,1.4000000000000021,0.59
2025-01-02 16:57:00,88,50.5787,587.0,5.300000000000001,6.5,1.5999999999999979,0.59
2025-01-02 17:00:00,88,49.88426,587.0,5.5,6.5,1.2000000000000028,0.59
2025-01-02 17:03:00,89,50.5787,587.0,5.199999999999999,6.3,1.5,0.59
2025-01-02 17:06:00,90,50.05787,587.0,5.300000000000001,6.300000000000001,1.5999999999999979,0.58
2025-01-02 17:09:00,93,50.63657,587.0,5.600000000000001,6.7,1.6999999999999993,0.58
2025-01-02 17:12:00,84,50.0,587.0,5.399999999999999,6.4,1.0,0.58
2025-01-02 17:15:00,88,50.46296,587.0,5.099999999999998,6.1,1.5,0.58
2025-01-02 17:18:00,88,50.40509,587.0,5.300000000000001,6.200000000000001,1.2999999999999972,1.63
2025-01-02 17:21:00,93,50.75231,587.0,5.599999999999998,6.8,1.6000000000000014,1.63
2025-01-02 17:24:00,92,50.75231,587.0,5.899999999999999,6.8,1.3000000000000007,1.63
2025-01-02 17:27:00,92,50.63657,587.0,5.699999999999999,6.3,1.1999999999999993,1.63
2025-01-02 17:30:00,93,50.5787,587.0,5.599999999999998,6.5,1.5,1.63
2025-01-02 17:33:00,95,50.92593,587.0,5.5,6.8,1.8999999999999986,1.63
2025-01-02 17:36:00,86,50.34722,587.0,5.699999999999999,6.4,0.9000000000000021,0.58
2025-01-02 17:39:00,92,50.5787,588.0,5.5,6.300000000000001,1.3000000000000007,0.58
2025-01-02 17:42:00,93,50.34722,588.0,5.399999999999999,6.7,1.6000000000000014,0.58
2025-01-02 17:45:00,87,50.28935,588.0,5.399999999999999,6.4,1.1000000000000014,0.58
2025-01-02 17:48:00,90,50.0,588.0,5.400000000000002,6.3,1.2999999999999972,0.59
2025-01-02 17:51:00,89,49.76852,588.0,5.5,6.1,1.2999999999999972,0.59
2025-01-02 17:54:00,93,49.71065,588.0,5.5,6.7,1.5,0.59
2025-01-02 17:57:00,90,49.71065,588.0,5.5,6.7,1.3000000000000007,0.59
2025-01-02 18:00:00,88,48.90046,588.0,5.5,6.4,1.3000000000000007,0.59
2025-01-02 18:03:00,88,48.90046,588.0,5.300000000000001,6.4,1.1999999999999993,0.59
2025-01-02 18:06:00,90,50.0,588.0,5.5,6.6,1.1999999999999993,0.58
2025-01-02 18:09:00,90,49.18982,588.0,5.399999999999999,6.4,1.3000000000000007,0.58
2025-01-02 18:12:00,90,49.13195,588.0,5.600000000000001,6.4,1.1999999999999993,0.58
2025-01-02 18:15:00,88,49.82639,588.0,5.300000000000001,6.5,1.0999999999999979,0.58
2025-01-02 18:18:00,90,48.84259,588.0,5.699999999999999,6.4,1.1000000000000014,0.58
2025-01-02 18:21:00,93,49.30555,588.0,5.5,6.500000000000001,1.3999999999999986,0.58
2025-01-02 18:24:00,89,49.47916,588.0,5.699999999999999,6.8,1.3000000000000007,0.58
2025-01-02 18:27:00,86,48.95834,588.0,5.300000000000001,6.1000000000000005,1.1000000000000014,0.59
2025-01-02 18:30:00,88,48.84259,588.0,5.300000000000001,6.4,1.1999999999999993,0.59
