Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-02 18:33:00,87,48.66898,588.0,5.399999999999999,6.5,1.1000000000000014,0.59
2025-01-02 18:36:00,88,47.10648,588.0,5.5,6.4,1.1000000000000014,0.58
2025-01-02 18:39:00,80,37.55787,589.0,5.399999999999999,7.1,0.3000000000000007,0.58
2025-01-02 18:42:00,84,45.54398,589.0,5.100000000000001,6.5,1.1999999999999993,0.58
2025-01-02 18:45:00,84,45.65972,589.0,5.100000000000001,6.300000000000001,0.3999999999999986,0.58
2025-01-02 18:48:00,80,44.84954,589.0,4.699999999999999,6.500000000000001,0.6999999999999993,0.58
2025-01-02 18:51:00,73,44.90741,589.0,4.299999999999997,6.2,0.6000000000000014,0.58
2025-01-02 18:54:00,75,44.38657,589.0,4.399999999999999,6.2,0.6000000000000014,0.58
2025-01-02 18:57:00,79,43.80787,589.0,4.299999999999997,6.200000000000001,1.0,0.57
2025-01-02 19:00:00,74,43.51852,589.0,4.300000000000001,6.1000000000000005,0.6999999999999993,0.57
2025-01-02 19:03:00,77,43.92361,589.0,4.300000000000001,6.500000000000001,1.0999999999999979,0.57
2025-01-02 19:06:00,79,44.09722,589.0,4.300000000000001,6.5,1.2999999999999972,1.63
2025-01-02 19:09:00,75,44.84954,589.0,4.400000000000002,6.5,0.7999999999999972,1.63
2025-01-02 19:12:00,80,44.96528,589.0,4.399999999999999,6.500000000000001,1.0,1.63
2025-01-02 19:15:00,82,44.3287,589.0,4.199999999999999,6.199999999999999,1.3000000000000007,1.63
2025-01-02 19:18:00,75,44.61805,589.0,4.100000000000001,6.200000000000001,1.0999999999999979,1.62
2025-01-02 19:21:00,80,44.67593,589.0,4.5,6.6000000000000005,1.0999999999999979,1.62
2025-01-02 19:24:00,80,44.56018,589.0,4.599999999999998,6.6,0.9000000000000021,1.62
2025-01-02 19:27:00,75,44.79166,589.0,4.300000000000001,6.300000000000001,0.8000000000000007,0.58
2025-01-02 19:30:00,79,45.08102,589.0,4.300000000000001,6.6000000000000005,1.0999999999999979,0.58
2025-01-02 19:33:00,77,43.80787,589.0,4.300000000000001,6.199999999999999,1.0,0.58
2025-01-02 19:36:00,73,43.46065,589.0,4.399999999999999,6.1,0.8000000000000007,0.58
2025-01-02 19:39:00,74,42.93982,589.0,4.299999999999997,6.300000000000001,0.8000000000000007,0.58
2025-01-02 19:42:00,74,42.93982,590.0,3.8000000000000007,6.200000000000001,1.0999999999999979,0.58
2025-01-02 19:45:00,76,41.95602,590.0,4.0,6.200000000000001,1.1999999999999993,0.58
2025-01-02 19:48:00,75,42.88195,590.0,4.199999999999999,6.4,0.8000000000000007,0.59
2025-01-02 19:51:00,73,42.07176,590.0,4.199999999999999,6.199999999999999,0.8000000000000007,0.59
2025-01-02 19:54:00,74,41.31945,590.0,4.199999999999999,6.3,0.6999999999999993,0.59
2025-01-02 19:57:00,73,41.43518,590.0,4.299999999999997,6.199999999999999,0.5,0.57
2025-01-02 20:00:00,72,40.91435,590.0,3.8999999999999986,6.199999999999999,0.8000000000000007,0.57
2025-01-02 20:03:00,74,41.95602,590.0,4.0,6.500000000000001,1.0999999999999979,0.57
2025-01-02 20:06:00,72,42.7662,590.0,3.700000000000003,6.299999999999999,1.0999999999999979,0.58
2025-01-02 20:09:00,75,44.27084,590.0,4.100000000000001,6.300000000000001,1.0999999999999979,0.58
2025-01-02 20:12:00,75,43.34491,590.0,4.099999999999998,6.5,1.0,0.58
2025-01-02 20:15:00,76,42.88195,590.0,4.100000000000001,6.199999999999999,1.0999999999999979,0.58
2025-01-02 20:18:00,73,41.43518,590.0,4.199999999999999,6.4,0.6999999999999993,0.58
2025-01-02 20:21:00,69,39.93055,590.0,4.0,6.1,0.5999999999999979,0.58
2025-01-02 20:24:00,70,41.08796,590.0,4.099999999999998,6.300000000000001,0.8000000000000007,0.58
2025-01-02 20:27:00,71,40.21991,590.0,4.0,6.500000000000001,0.9000000000000021,0.58
2025-01-03 11:57:00,63,42.7662,590.0,2.0,5.1000000000000005,4.199999999999999,0.58
2025-01-03 12:00:00,61,42.24537,590.0,3.0,5.200000000000001,2.1000000000000014,0.58
2025-01-03 12:03:00,59,42.07176,590.0,3.299999999999997,5.200000000000001,1.7000000000000028,0.58
2025-01-03 12:06:00,59,41.37732,591.0,3.6000000000000014,5.2,1.3999999999999986,0.58
2025-01-03 12:09:00,53,41.31945,591.0,3.3999999999999986,4.699999999999999,1.2000000000000028,0.58
2025-01-03 12:12:00,58,40.79861,591.0,3.5,5.4,1.2999999999999972,0.58
2025-01-03 12:15:00,59,40.91435,591.0,3.5,5.500000000000001,1.0999999999999979,0.58
2025-01-03 12:18:00,58,41.43518,591.0,3.599999999999998,5.6000000000000005,1.0,0.58
2025-01-03 12:21:00,56,41.49305,591.0,3.8999999999999986,5.1000000000000005,0.7000000000000028,0.58
2025-01-03 12:24:00,55,43.11343,591.0,3.6000000000000014,4.999999999999999,0.8000000000000007,0.58
2025-01-03 12:27:00,58,43.1713,591.0,3.6000000000000014,5.200000000000001,0.8999999999999986,0.58
2025-01-03 12:30:00,60,43.1713,591.0,3.6000000000000014,5.199999999999999,1.0,0.58
2025-01-03 12:33:00,59,43.63426,591.0,3.6000000000000014,5.1,0.7999999999999972,0.58
2025-01-03 12:36:00,58,42.88195,591.0,3.8999999999999986,5.199999999999999,0.9000000000000021,0.58
2025-01-03 12:39:00,57,42.36111,591.0,3.900000000000002,5.199999999999999,0.8000000000000007,0.58
2025-01-03 12:42:00,60,42.30324,591.0,3.6999999999999993,5.199999999999999,0.9000000000000021,0.58
2025-01-03 12:45:00,58,42.24537,591.0,4.100000000000001,5.199999999999999,0.6000000000000014,0.58
2025-01-03 12:48:00,59,42.53472,591.0,3.6999999999999993,5.300000000000001,0.8999999999999986,0.59
2025-01-03 12:51:00,59,41.78241,591.0,4.199999999999999,5.1,0.6999999999999993,0.59
2025-01-03 12:54:00,59,42.01389,591.0,4.0,5.200000000000001,0.6000000000000014,0.59
2025-01-03 12:57:00,58,43.34491,591.0,4.0,5.200000000000001,0.5999999999999979,0.58
2025-01-03 13:00:00,59,42.82407,591.0,3.8000000000000007,4.999999999999999,0.8000000000000007,0.58
2025-01-03 13:03:00,59,43.34491,591.0,3.6999999999999993,5.200000000000001,0.8999999999999986,0.58
2025-01-03 13:06:00,65,43.34491,592.0,4.0,5.700000000000001,1.1999999999999993,1.63
2025-01-03 13:09:00,63,42.59259,592.0,4.199999999999999,5.6000000000000005,0.8000000000000007,1.63
2025-01-03 13:12:00,59,42.82407,592.0,4.400000000000002,5.2,0.3999999999999986,1.63
2025-01-03 13:15:00,63,41.95602,592.0,4.100000000000001,5.4,1.0,1.63
2025-01-03 13:18:00,65,41.89815,592.0,4.400000000000002,6.1000000000000005,1.0,1.63
2025-01-03 13:21:00,62,41.78241,592.0,4.0,5.6,0.8000000000000007,1.63
2025-01-03 13:24:00,61,41.89815,592.0,4.099999999999998,5.5,0.8000000000000007,1.63
2025-01-03 13:27:00,62,42.36111,592.0,4.099999999999998,5.5,0.8000000000000007,1.62
2025-01-03 13:30:00,62,42.65046,592.0,4.0,5.6,0.8000000000000007,1.62
2025-01-03 13:33:00,63,42.53472,592.0,4.100000000000001,5.8,0.8000000000000007,1.62
2025-01-03 13:36:00,64,42.93982,592.0,4.0,5.8,1.0,0.58
2025-01-03 13:39:00,67,44.67593,592.0,4.600000000000001,6.200000000000001,1.2999999999999972,0.58
2025-01-03 13:42:00,62,45.65972,592.0,4.199999999999999,5.199999999999999,0.6000000000000014,0.58
2025-01-03 13:45:00,69,45.25463,592.0,4.199999999999999,5.700000000000001,1.1999999999999993,0.58
2025-01-03 13:48:00,74,44.96528,592.0,4.300000000000001,5.4,1.5999999999999979,0.58
2025-01-03 14:03:00,67,46.2963,592.0,2.400000000000002,5.6,3.1999999999999993,0.59
2025-01-03 14:06:00,68,41.78241,592.0,3.1000000000000014,5.1,2.8999999999999986,0.58
2025-01-03 14:09:00,66,40.27778,592.0,3.1999999999999993,5.500000000000001,2.8000000000000007,0.58
2025-01-03 14:12:00,70,40.79861,592.0,4.0,6.6,0.6000000000000014,0.58
2025-01-03 14:15:00,68,43.22916,593.0,3.900000000000002,5.8,1.2999999999999972,0.58
2025-01-03 14:18:00,70,42.47685,593.0,4.600000000000001,6.1,0.8999999999999986,0.58
2025-01-03 14:21:00,68,41.6088,593.0,4.400000000000002,6.1,0.8999999999999986,0.58
2025-01-03 14:24:00,72,43.22916,593.0,4.599999999999998,6.0,0.8000000000000007,0.58
2025-01-03 14:27:00,71,41.66666,593.0,4.800000000000001,6.1,0.8999999999999986,0.59
2025-01-03 14:30:00,74,42.59259,593.0,4.300000000000001,6.1,1.0,0.59
2025-01-03 14:33:00,68,42.7662,593.0,4.600000000000001,6.1,0.8999999999999986,0.59
2025-01-03 14:36:00,68,43.05555,593.0,4.699999999999999,6.0,0.8000000000000007,0.59
2025-01-03 14:39:00,73,44.56018,593.0,4.5,6.1,1.0999999999999979,0.59
2025-01-03 14:42:00,74,46.00695,593.0,5.0,6.1,1.0,0.59
2025-01-03 14:45:00,74,45.77546,593.0,4.800000000000001,6.1,1.0999999999999979,0.59
2025-01-03 14:48:00,74,45.71759,593.0,4.5,6.1,1.3999999999999986,1.63
2025-01-03 14:51:00,74,45.77546,593.0,4.600000000000001,6.0,1.3000000000000007,1.63
2025-01-03 14:54:00,74,45.42824,593.0,4.699999999999999,6.0,1.1000000000000014,1.63
2025-01-03 14:57:00,74,44.90741,593.0,4.799999999999997,6.1,1.1000000000000014,1.63
2025-01-03 15:00:00,74,44.79166,593.0,5.0,6.1,1.0,1.63
2025-01-03 15:03:00,73,43.22916,593.0,4.300000000000001,6.199999999999999,1.2999999999999972,1.63
2025-01-03 15:06:00,73,42.7662,593.0,4.700000000000003,6.1,0.8999999999999986,0.59
2025-01-03 15:09:00,72,42.01389,593.0,4.900000000000002,6.3,0.7999999999999972,0.59
2025-01-03 15:12:00,72,42.1875,593.0,4.400000000000002,6.3,1.0999999999999979,0.59
2025-01-03 15:15:00,72,44.3287,594.0,4.699999999999999,6.0,1.0,0.59
2025-01-03 15:18:00,74,46.12268,594.0,4.699999999999999,6.0,1.3000000000000007,0.58
2025-01-03 15:21:00,74,46.35416,594.0,4.800000000000001,5.999999999999999,1.0999999999999979,0.58
2025-01-03 15:24:00,77,46.99074,594.0,4.800000000000001,6.0,1.6999999999999993,0.58
2025-01-03 15:27:00,74,46.58565,594.0,4.800000000000001,5.8999999999999995,1.3000000000000007,0.59
2025-01-03 15:30:00,76,46.35416,594.0,5.100000000000001,6.299999999999999,1.1999999999999993,0.59
2025-01-03 15:33:00,81,46.06482,594.0,4.699999999999999,6.2,1.6000000000000014,0.59
2025-01-03 15:36:00,77,46.12268,594.0,5.0,5.8999999999999995,1.1999999999999993,0.58
2025-01-03 15:39:00,74,46.23843,594.0,4.899999999999999,6.1,0.9000000000000021,0.58
2025-01-03 15:42:00,82,44.21296,594.0,5.199999999999999,6.6,1.3000000000000007,0.58
2025-01-03 15:45:00,81,46.70139,594.0,5.300000000000001,6.4,1.3999999999999986,0.58
2025-01-03 15:48:00,80,47.80093,594.0,5.300000000000001,6.2,1.3999999999999986,0.59
2025-01-03 15:51:00,77,46.23843,594.0,5.5,6.3999999999999995,1.0,0.59
2025-01-03 15:54:00,72,45.48611,594.0,4.899999999999999,5.8,0.6000000000000014,0.59
2025-01-03 15:57:00,77,48.37963,594.0,5.0,5.6,1.0,0.6
2025-01-03 16:00:00,82,48.90046,594.0,5.100000000000001,6.1,1.2999999999999972,0.6
2025-01-03 16:03:00,83,48.55324,594.0,5.099999999999998,6.0,1.4000000000000021,0.6
2025-01-03 16:06:00,84,48.32176,594.0,5.300000000000001,6.199999999999999,1.3000000000000007,0.59
2025-01-03 16:09:00,83,47.8588,594.0,5.300000000000001,6.3999999999999995,1.0,0.59
2025-01-03 16:12:00,83,47.39584,594.0,5.0,6.300000000000001,1.3000000000000007,0.59
2025-01-03 16:15:00,89,50.46296,595.0,5.300000000000001,6.300000000000001,1.5,0.59
2025-01-03 16:18:00,90,52.02546,595.0,5.599999999999998,6.6,1.6000000000000014,0.59
2025-01-03 16:21:00,85,49.88426,595.0,5.899999999999999,6.300000000000001,0.8000000000000007,0.59
2025-01-03 16:24:00,87,48.95834,595.0,5.399999999999999,6.5,1.6000000000000014,0.59
2025-01-03 16:27:00,79,45.77546,595.0,5.5,6.5,0.6000000000000014,1.63
2025-01-03 16:30:00,78,44.67593,595.0,5.5,6.200000000000001,0.6999999999999993,1.63
2025-01-03 16:33:00,86,47.16435,595.0,5.300000000000001,6.6,1.3000000000000007,1.63
2025-01-03 16:36:00,83,48.61111,595.0,5.599999999999998,6.300000000000001,0.9000000000000021,1.63
2025-01-03 16:39:00,85,47.74305,595.0,5.5,6.4,0.8999999999999986,1.63
2025-01-03 16:42:00,83,47.68518,595.0,4.699999999999999,6.200000000000001,1.0,1.63
2025-01-03 16:45:00,84,48.14815,595.0,5.100000000000001,6.199999999999999,1.0,1.63
2025-01-03 16:48:00,85,48.14815,595.0,5.100000000000001,6.300000000000001,1.1999999999999993,1.63
2025-01-03 16:51:00,87,48.55324,595.0,5.099999999999998,6.5,1.2000000000000028,1.63
2025-01-03 16:54:00,85,48.32176,595.0,5.0,6.300000000000001,1.3000000000000007,1.63
2025-01-03 16:57:00,87,47.8588,595.0,4.900000000000002,6.7,1.5,0.59
2025-01-03 17:00:00,83,47.28009,595.0,5.0,6.5,1.1000000000000014,0.59
2025-01-03 17:03:00,81,46.52778,595.0,5.0,6.300000000000001,1.0,0.59
2025-01-03 17:06:00,82,45.42824,595.0,5.199999999999999,6.4,1.0,0.59
2025-01-03 17:09:00,79,46.64352,595.0,4.600000000000001,6.199999999999999,1.0,0.59
2025-01-03 17:12:00,83,48.03241,595.0,5.099999999999998,6.4,1.1999999999999993,0.59
2025-01-03 17:15:00,85,47.74305,596.0,4.800000000000001,6.699999999999999,1.3000000000000007,0.59
2025-01-03 17:18:00,83,47.51157,596.0,5.100000000000001,6.6,1.0999999999999979,0.59
2025-01-03 17:21:00,83,47.4537,596.0,5.0,6.4,1.0999999999999979,0.59
2025-01-03 17:24:00,88,47.28009,596.0,5.399999999999999,6.8999999999999995,1.3000000000000007,0.59
2025-01-03 17:27:00,83,46.58565,596.0,5.0,6.4,1.1999999999999993,0.58
2025-01-03 17:30:00,82,45.83334,596.0,5.099999999999998,6.4,1.1000000000000014,0.58
2025-01-03 17:33:00,80,45.48611,596.0,5.0,6.4,1.0,0.58
2025-01-03 17:36:00,80,44.90741,596.0,4.899999999999999,6.4,1.1000000000000014,0.59
2025-01-03 17:39:00,81,44.90741,596.0,4.800000000000001,6.5,1.0,0.59
2025-01-03 17:42:00,83,46.52778,596.0,4.700000000000003,6.4,1.1999999999999993,0.59
2025-01-03 17:45:00,84,47.28009,596.0,5.0,6.5,1.3000000000000007,0.59
2025-01-03 17:48:00,86,47.4537,596.0,5.199999999999999,6.5,1.1000000000000014,0.6
2025-01-03 17:51:00,86,47.39584,596.0,5.099999999999998,6.4,1.2000000000000028,0.6
2025-01-03 17:54:00,83,46.52778,596.0,5.099999999999998,6.5,1.1000000000000014,0.6
2025-01-03 17:57:00,81,45.48611,596.0,4.699999999999999,6.5,1.1000000000000014,0.59
2025-01-03 18:00:00,81,45.19676,596.0,4.900000000000002,6.4,0.8999999999999986,0.59
2025-01-03 18:03:00,80,43.51852,596.0,4.800000000000001,6.7,0.9000000000000021,0.59
2025-01-03 18:06:00,78,41.78241,596.0,4.899999999999999,6.6000000000000005,0.8000000000000007,0.59
2025-01-03 18:09:00,76,40.21991,596.0,4.599999999999998,6.799999999999999,0.8000000000000007,0.59
2025-01-03 18:12:00,69,39.35185,596.0,4.600000000000001,5.9,0.09999999999999787,0.59
2025-01-03 23:09:00,61,37.03704,597.0,3.1000000000000014,5.8999999999999995,1.8000000000000007,0.59
2025-01-03 23:12:00,59,50.17361,597.0,3.5,4.1,1.1999999999999993,0.59
2025-01-03 23:15:00,66,47.8588,597.0,3.0,4.7,2.1000000000000014,0.59
2025-01-03 23:18:00,71,46.2963,597.0,3.1000000000000014,5.200000000000001,2.5,1.63
2025-01-03 23:21:00,68,45.42824,597.0,3.1000000000000014,5.300000000000001,1.3999999999999986,1.63
2025-01-03 23:24:00,68,44.56018,597.0,3.5,5.1,1.5,1.63
2025-01-03 23:27:00,67,45.08102,597.0,3.6999999999999993,5.199999999999999,1.3000000000000007,1.63
2025-01-03 23:30:00,69,46.00695,597.0,3.599999999999998,5.1,1.5,1.63
2025-01-03 23:33:00,73,44.38657,597.0,4.300000000000001,5.6,0.5,1.63
2025-01-03 23:36:00,67,44.27084,597.0,4.300000000000001,5.500000000000001,1.1999999999999993,1.63
2025-01-03 23:39:00,68,44.27084,597.0,4.5,5.4,0.8000000000000007,1.63
2025-01-03 23:42:00,68,44.79166,597.0,4.300000000000001,5.300000000000001,1.0,1.63
2025-01-03 23:45:00,68,46.12268,597.0,4.300000000000001,5.300000000000001,1.0,1.63
2025-01-03 23:48:00,69,44.56018,597.0,4.300000000000001,5.4,1.0,0.58
2025-01-03 23:51:00,68,43.98148,597.0,4.199999999999999,5.4,0.9000000000000021,0.58
2025-01-03 23:54:00,69,45.94907,597.0,4.199999999999999,5.5,1.1999999999999993,0.58
2025-01-03 23:57:00,70,48.37963,597.0,4.5,5.4,1.0,121.19
2025-01-04 00:00:00,73,48.61111,597.0,4.100000000000001,5.2,1.5,121.19
2025-01-04 00:03:00,71,47.56945,597.0,4.600000000000001,5.4,1.0,121.19
2025-01-04 00:06:00,72,47.51157,598.0,4.5,5.4,1.0,120.68
2025-01-04 00:09:00,72,48.61111,598.0,4.699999999999999,5.4,0.8999999999999986,120.68
2025-01-04 00:12:00,70,47.16435,598.0,4.5,5.200000000000001,1.0,120.68
2025-01-04 00:15:00,72,47.74305,598.0,4.699999999999999,5.300000000000001,1.0,120.68
2025-01-04 00:18:00,72,48.03241,598.0,4.800000000000001,5.300000000000001,1.0,117.59
2025-01-04 00:21:00,73,48.84259,598.0,4.599999999999998,5.4,1.1000000000000014,117.59
2025-01-04 00:24:00,72,49.13195,598.0,4.600000000000001,5.200000000000001,1.1000000000000014,117.59
2025-01-04 00:27:00,73,47.16435,598.0,4.600000000000001,5.5,1.1000000000000014,126.66
2025-01-04 00:30:00,71,46.06482,598.0,4.600000000000001,5.4,1.0,126.66
2025-01-04 00:33:00,69,46.875,598.0,4.699999999999999,5.200000000000001,0.6999999999999993,126.66
2025-01-04 00:36:00,69,46.99074,598.0,4.699999999999999,5.199999999999999,0.7000000000000028,130.6
2025-01-04 00:39:00,69,46.875,598.0,4.600000000000001,5.199999999999999,0.8000000000000007,130.6
2025-01-04 00:42:00,68,46.99074,598.0,4.600000000000001,5.0,0.8000000000000007,130.6
2025-01-04 00:45:00,68,47.74305,598.0,4.5,5.1,0.9000000000000021,130.6
2025-01-04 00:48:00,70,48.61111,598.0,4.5,5.199999999999999,0.6999999999999993,145.53
2025-01-04 00:51:00,70,48.95834,598.0,4.600000000000001,5.199999999999999,1.0,145.53
2025-01-04 00:54:00,69,47.97454,598.0,4.599999999999998,5.3999999999999995,1.0,145.53
2025-01-04 00:57:00,71,48.55324,598.0,4.599999999999998,5.199999999999999,1.0,145.17
2025-01-04 01:00:00,69,48.37963,598.0,4.5,5.199999999999999,0.9000000000000021,145.17
2025-01-04 01:03:00,70,47.56945,598.0,4.299999999999997,5.0,1.1000000000000014,145.17
2025-01-04 01:06:00,68,46.23843,599.0,4.400000000000002,5.299999999999999,0.7999999999999972,138.27
2025-01-04 01:09:00,69,46.2963,599.0,4.399999999999999,5.199999999999999,1.0,138.27
2025-01-04 01:12:00,68,46.23843,599.0,4.599999999999998,5.300000000000001,0.8000000000000007,138.27
2025-01-04 01:15:00,69,45.83334,599.0,4.299999999999997,5.300000000000001,1.1000000000000014,138.27
2025-01-04 01:18:00,69,45.71759,599.0,4.399999999999999,5.199999999999999,1.0,131.95
2025-01-04 01:21:00,68,46.875,599.0,4.5,5.300000000000001,0.6999999999999993,131.95
2025-01-04 01:24:00,73,50.28935,599.0,4.399999999999999,4.999999999999999,1.1999999999999993,131.95
2025-01-04 01:27:00,74,50.34722,599.0,4.699999999999999,5.1,1.0,112.51
2025-01-04 01:30:00,74,50.5787,599.0,4.5,5.199999999999999,1.1000000000000014,112.51
2025-01-04 01:33:00,74,50.86806,599.0,5.0,5.1,1.0,112.51
2025-01-04 01:36:00,73,50.86806,599.0,4.600000000000001,5.1,1.0,105.07
2025-01-04 01:39:00,73,51.5625,599.0,4.600000000000001,5.0,1.1999999999999993,105.07
2025-01-04 01:42:00,73,51.73611,599.0,4.599999999999998,5.0,1.1999999999999993,105.07
2025-01-04 01:45:00,74,51.73611,599.0,4.900000000000002,5.1,0.8999999999999986,105.07
2025-01-04 01:48:00,74,51.85185,599.0,4.800000000000001,5.0,1.1000000000000014,100.98
2025-01-04 01:51:00,74,52.19907,599.0,4.5,5.1,1.3000000000000007,100.98
2025-01-04 01:54:00,75,51.90972,599.0,4.800000000000001,5.1,1.1000000000000014,100.98
2025-01-04 01:57:00,75,52.08333,599.0,4.600000000000001,5.1,1.0,100.89
2025-01-04 02:00:00,75,51.44676,599.0,4.800000000000001,5.2,1.0,100.89
2025-01-04 02:03:00,74,51.73611,599.0,4.699999999999999,5.0,1.1000000000000014,100.89
2025-01-04 02:06:00,72,51.04167,600.0,4.699999999999999,4.9,0.8999999999999986,92.24
2025-01-04 02:09:00,70,51.44676,600.0,4.5,5.0,1.1000000000000014,92.24
2025-01-04 02:12:00,71,51.5625,600.0,4.699999999999999,4.9,0.8000000000000007,92.24
2025-01-04 02:15:00,70,51.50463,600.0,4.300000000000001,5.000000000000001,0.9000000000000021,92.24
2025-01-04 02:18:00,69,51.73611,600.0,4.5,4.6,0.6999999999999993,91.71
2025-01-04 02:21:00,71,52.48843,600.0,4.5,4.9,1.0,91.71
2025-01-04 02:24:00,74,52.19907,600.0,4.300000000000001,5.1,1.3000000000000007,91.71
2025-01-04 02:27:00,72,51.90972,600.0,4.699999999999999,5.0,0.8999999999999986,89.95
2025-01-04 02:30:00,73,51.73611,600.0,4.699999999999999,4.800000000000001,0.9000000000000021,89.95
2025-01-04 02:33:00,73,49.71065,600.0,4.600000000000001,5.0,1.0,89.95
2025-01-04 02:36:00,68,45.65972,600.0,4.300000000000001,5.199999999999999,0.8999999999999986,89.51
2025-01-04 02:39:00,68,45.25463,600.0,4.699999999999999,5.3,0.6000000000000014,89.51
2025-01-04 02:42:00,67,45.25463,600.0,4.300000000000001,5.299999999999999,0.6999999999999993,89.51
2025-01-04 02:45:00,68,44.96528,600.0,4.300000000000001,5.299999999999999,0.8999999999999986,89.51
2025-01-04 02:48:00,65,45.37037,600.0,4.199999999999999,5.199999999999999,0.5999999999999979,88.87
2025-01-04 02:51:00,63,44.79166,600.0,3.8000000000000007,4.699999999999999,0.8999999999999986,88.87
2025-01-04 02:54:00,65,44.84954,600.0,4.300000000000001,5.3999999999999995,0.6999999999999993,88.87
2025-01-04 02:57:00,62,44.67593,600.0,4.400000000000002,4.8999999999999995,0.3999999999999986,85.54
2025-01-04 03:00:00,67,45.25463,600.0,4.099999999999998,5.6000000000000005,1.3000000000000007,85.54
2025-01-04 03:03:00,67,45.48611,600.0,4.300000000000001,5.3,1.0,85.54
2025-01-04 03:06:00,67,45.42824,601.0,4.300000000000001,5.199999999999999,0.8000000000000007,84.42
2025-01-04 03:09:00,65,46.23843,601.0,3.8000000000000007,4.8999999999999995,0.8999999999999986,84.42
2025-01-04 03:12:00,68,47.16435,601.0,4.400000000000002,5.3,1.0,84.42
2025-01-04 03:15:00,64,48.37963,601.0,4.599999999999998,4.8999999999999995,0.6000000000000014,84.42
2025-01-04 03:18:00,70,50.9838,601.0,4.699999999999999,5.1,1.0,83.5
2025-01-04 03:21:00,67,50.69444,601.0,4.400000000000002,5.0,0.8999999999999986,83.5
2025-01-04 03:24:00,75,52.37269,601.0,4.699999999999999,5.1,1.3999999999999986,83.5
2025-01-04 03:27:00,74,52.37269,601.0,4.600000000000001,5.0,1.3000000000000007,84.55
2025-01-04 03:30:00,74,53.47222,601.0,4.699999999999999,5.199999999999999,1.1999999999999993,84.55
2025-01-04 03:33:00,75,53.53009,601.0,4.899999999999999,5.1,1.1000000000000014,84.55
2025-01-04 03:36:00,74,53.64583,601.0,4.800000000000001,5.1,1.1999999999999993,84.91
2025-01-04 03:39:00,73,53.35648,601.0,4.900000000000002,4.800000000000001,1.0,84.91
2025-01-04 03:42:00,69,53.35648,601.0,4.800000000000001,5.0,0.8999999999999986,84.91
2025-01-04 03:45:00,71,52.95139,601.0,4.699999999999999,4.800000000000001,0.8000000000000007,84.91
2025-01-04 03:48:00,72,51.73611,601.0,4.600000000000001,5.0,1.0999999999999979,83.43
2025-01-04 03:51:00,70,50.46296,601.0,4.600000000000001,4.9,0.6999999999999993,83.43
2025-01-04 03:54:00,69,51.04167,601.0,4.5,5.0,1.1999999999999993,83.43
2025-01-04 03:57:00,69,51.27315,601.0,4.5,4.800000000000001,0.8000000000000007,91.07
2025-01-04 04:00:00,69,51.27315,601.0,4.300000000000001,4.700000000000001,1.0,91.07
2025-01-04 04:03:00,69,50.9838,601.0,4.599999999999998,4.9,0.8000000000000007,91.07
2025-01-04 04:06:00,69,50.9838,602.0,4.800000000000001,4.9,0.6999999999999993,88.5
2025-01-04 04:09:00,68,51.04167,602.0,4.400000000000002,4.800000000000001,0.8999999999999986,88.5
2025-01-04 04:12:00,68,50.92593,602.0,4.800000000000001,4.9,0.6999999999999993,88.5
2025-01-04 04:15:00,69,51.04167,602.0,4.599999999999998,5.0,0.9000000000000021,88.5
2025-01-04 04:18:00,68,50.9838,602.0,4.699999999999999,4.699999999999999,0.8000000000000007,89.82
2025-01-04 04:21:00,67,50.28935,602.0,4.400000000000002,5.1,0.7999999999999972,89.82
2025-01-04 04:24:00,66,49.24768,602.0,4.100000000000001,4.3999999999999995,0.8999999999999986,89.82
2025-01-04 04:27:00,66,50.40509,602.0,4.599999999999998,5.0,0.6000000000000014,88.08
2025-01-04 04:30:00,69,50.34722,602.0,4.5,4.8999999999999995,1.0,88.08
2025-01-04 04:33:00,66,52.19907,602.0,4.199999999999999,4.3,0.8000000000000007,88.08
2025-01-04 04:36:00,64,52.95139,602.0,4.199999999999999,4.7,0.8000000000000007,84.84
2025-01-04 04:39:00,66,53.06713,602.0,4.300000000000001,4.799999999999999,1.0,84.84
2025-01-04 04:42:00,66,52.89352,602.0,4.5,4.6,0.6999999999999993,84.84
2025-01-04 04:45:00,69,53.00926,602.0,4.5,4.699999999999999,0.8000000000000007,84.84
2025-01-04 04:48:00,68,52.95139,602.0,4.699999999999999,4.800000000000001,0.8000000000000007,84.17
2025-01-04 04:51:00,67,53.24074,602.0,4.400000000000002,5.0,0.8999999999999986,84.17
2025-01-04 04:54:00,67,52.43056,602.0,4.699999999999999,4.700000000000001,0.6000000000000014,84.17
2025-01-04 04:57:00,68,51.33102,602.0,4.699999999999999,5.000000000000001,0.8000000000000007,82.98
2025-01-04 05:00:00,68,50.86806,602.0,4.5,5.000000000000001,1.2999999999999972,82.98
2025-01-04 05:03:00,63,50.92593,602.0,4.399999999999999,4.500000000000001,0.6000000000000014,82.98
2025-01-04 05:06:00,68,51.50463,603.0,4.399999999999999,5.000000000000001,0.8999999999999986,69.41
2025-01-04 05:09:00,63,52.08333,603.0,4.299999999999997,4.6,0.6000000000000014,69.41
2025-01-04 05:12:00,68,52.48843,603.0,4.399999999999999,4.800000000000001,1.1000000000000014,69.41
2025-01-04 05:15:00,67,52.31481,603.0,4.600000000000001,4.800000000000001,0.8000000000000007,69.41
2025-01-04 05:18:00,67,52.1412,603.0,4.700000000000003,5.1000000000000005,0.7999999999999972,80.75
2025-01-04 05:21:00,69,52.60417,603.0,4.5,5.000000000000001,0.8999999999999986,80.75
2025-01-04 05:24:00,70,53.00926,603.0,4.5,4.8999999999999995,1.1999999999999993,80.75
2025-01-04 05:27:00,70,52.77778,603.0,4.5,4.8999999999999995,1.0999999999999979,78.36
2025-01-04 05:30:00,74,51.79398,603.0,4.5,4.700000000000001,1.3999999999999986,78.36
2025-01-04 05:33:00,67,48.90046,603.0,4.600000000000001,5.000000000000001,0.6999999999999993,78.36
2025-01-04 05:36:00,61,48.4375,603.0,4.300000000000001,4.6,0.3999999999999986,78.7
2025-01-04 05:39:00,62,48.09028,603.0,4.399999999999999,4.6000000000000005,0.5,78.7
2025-01-04 05:42:00,64,47.56945,603.0,4.099999999999998,5.200000000000001,0.8000000000000007,78.7
2025-01-04 05:45:00,64,48.03241,603.0,4.399999999999999,5.000000000000001,0.6000000000000014,78.7
2025-01-04 05:48:00,62,47.51157,603.0,4.300000000000001,4.499999999999999,0.6000000000000014,66.36
2025-01-04 05:51:00,61,47.10648,603.0,4.199999999999999,4.5,0.6000000000000014,66.36
2025-01-04 05:54:00,61,47.80093,603.0,4.199999999999999,4.800000000000001,0.8000000000000007,66.36
2025-01-04 05:57:00,66,47.51157,603.0,4.399999999999999,5.1,1.0,66.66
2025-01-04 06:00:00,60,47.68518,603.0,4.0,4.699999999999999,0.6999999999999993,66.66
2025-01-04 06:03:00,61,47.74305,603.0,4.099999999999998,4.6,0.8000000000000007,66.66
2025-01-04 06:06:00,62,47.39584,604.0,4.099999999999998,4.699999999999999,0.8000000000000007,69.54
2025-01-04 06:09:00,61,47.39584,604.0,4.100000000000001,4.699999999999999,0.6999999999999993,69.54
2025-01-04 06:12:00,61,47.74305,604.0,3.900000000000002,4.699999999999999,0.7999999999999972,69.54
2025-01-04 06:15:00,62,47.8588,604.0,4.199999999999999,4.699999999999999,0.8000000000000007,69.54
2025-01-04 06:18:00,62,47.4537,604.0,4.199999999999999,4.9,0.6000000000000014,67.79
2025-01-04 06:21:00,62,47.4537,604.0,3.8999999999999986,4.4,0.8000000000000007,67.79
2025-01-04 06:24:00,61,46.70139,604.0,4.100000000000001,4.699999999999999,0.5999999999999979,67.79
2025-01-04 06:27:00,61,48.03241,604.0,4.200000000000003,5.0,0.5999999999999979,87.61
2025-01-04 06:30:00,60,46.93287,604.0,3.8000000000000007,4.800000000000001,0.8999999999999986,87.61
2025-01-04 06:33:00,61,48.09028,604.0,4.0,4.6,1.0,87.61
2025-01-04 06:36:00,61,47.74305,604.0,3.8999999999999986,4.699999999999999,0.8000000000000007,69.04
2025-01-04 06:39:00,61,47.16435,604.0,4.0,4.6,0.8000000000000007,69.04
2025-01-04 06:42:00,60,47.4537,604.0,3.8999999999999986,4.699999999999999,0.8000000000000007,69.04
2025-01-04 06:45:00,60,47.16435,604.0,3.8999999999999986,4.6,0.8000000000000007,69.04
2025-01-04 06:48:00,59,47.80093,604.0,3.8000000000000007,4.6,0.8999999999999986,76.04
2025-01-04 06:51:00,59,46.99074,604.0,4.199999999999999,4.700000000000001,0.6000000000000014,76.04
2025-01-04 06:54:00,59,46.41204,604.0,4.0,4.699999999999999,0.8000000000000007,76.04
2025-01-04 06:57:00,59,47.22222,604.0,3.8000000000000007,4.6,0.8000000000000007,74.39
2025-01-04 07:00:00,59,48.14815,604.0,3.8000000000000007,4.4,0.8999999999999986,74.39
2025-01-04 07:03:00,60,47.56945,604.0,3.799999999999997,4.6,0.8000000000000007,74.39
2025-01-04 07:06:00,59,47.4537,605.0,3.6999999999999993,4.6,1.0,93.6
2025-01-04 07:09:00,59,47.80093,605.0,3.799999999999997,4.5,0.8000000000000007,93.6
2025-01-04 07:12:00,60,47.8588,605.0,3.6999999999999993,4.6,0.8999999999999986,93.6
2025-01-04 07:15:00,60,47.56945,605.0,3.8000000000000007,4.6,0.8999999999999986,93.6
2025-01-04 07:18:00,59,46.93287,605.0,3.3999999999999986,4.6,1.2000000000000028,89.25
2025-01-04 07:21:00,59,47.10648,605.0,3.6999999999999993,4.6,0.8000000000000007,89.25
2025-01-04 07:24:00,58,47.68518,605.0,3.8999999999999986,4.5,0.8000000000000007,89.25
2025-01-04 07:27:00,59,46.93287,605.0,3.8999999999999986,4.6,0.8000000000000007,95.75
2025-01-04 07:30:00,59,46.93287,605.0,3.8999999999999986,4.6,0.8000000000000007,95.75
2025-01-04 07:33:00,59,46.93287,605.0,3.6999999999999993,4.5,1.0,95.75
2025-01-04 07:36:00,60,46.06482,605.0,3.799999999999997,4.699999999999999,0.8000000000000007,0.58
2025-01-04 07:39:00,60,46.35416,605.0,3.6999999999999993,4.699999999999999,1.0,0.58
2025-01-04 07:42:00,61,46.99074,605.0,3.6999999999999993,4.6,1.1000000000000014,0.58
2025-01-04 07:45:00,60,47.97454,605.0,4.199999999999999,4.5,0.6999999999999993,0.58
2025-01-04 07:48:00,61,48.90046,605.0,4.100000000000001,4.6,0.8999999999999986,0.58
2025-01-04 07:51:00,67,49.53704,605.0,4.300000000000001,4.999999999999999,1.3999999999999986,0.58
2025-01-04 07:54:00,61,49.30555,605.0,4.299999999999997,4.5,0.7000000000000028,0.58
2025-01-04 07:57:00,70,49.53704,605.0,4.399999999999999,4.5,0.8000000000000007,0.58
2025-01-04 08:00:00,61,48.4375,605.0,4.399999999999999,4.6,0.8000000000000007,0.58
2025-01-04 08:03:00,61,48.90046,605.0,4.400000000000002,4.6,1.0,0.58
2025-01-04 08:06:00,68,49.18982,606.0,4.299999999999997,4.700000000000001,1.3000000000000007,1.63
2025-01-04 08:09:00,64,49.76852,606.0,4.399999999999999,4.6,0.8999999999999986,1.63
2025-01-04 08:12:00,63,50.40509,606.0,4.600000000000001,4.699999999999999,0.8999999999999986,1.63
2025-01-04 08:15:00,61,51.04167,606.0,4.600000000000001,4.6,0.5,1.63
2025-01-04 08:18:00,65,51.27315,606.0,4.5,4.6,1.1000000000000014,1.63
2025-01-04 08:21:00,65,52.60417,606.0,4.5,4.6,1.0,1.63
2025-01-04 08:24:00,61,52.95139,606.0,4.399999999999999,4.000000000000001,0.40000000000000213,1.63
2025-01-04 08:27:00,59,49.59491,606.0,3.8999999999999986,4.0,0.6999999999999993,1.63
2025-01-04 08:30:00,55,36.74768,606.0,4.199999999999999,4.6,0.1999999999999993,1.63
2025-01-04 08:36:00,53,39.75695,606.0,4.099999999999998,5.1000000000000005,0.0,0.59
2025-01-04 09:45:00,56,54.34028,606.0,2.0,4.199999999999999,2.599999999999998,0.58
2025-01-04 09:48:00,57,53.06713,606.0,2.5,3.8,2.3000000000000007,1.63
2025-01-04 09:51:00,62,51.62037,606.0,2.8000000000000007,3.5999999999999996,2.1000000000000014,1.63
2025-01-04 09:54:00,59,50.75231,606.0,3.3000000000000007,4.4,1.3000000000000007,1.63
2025-01-04 09:57:00,59,49.71065,606.0,3.3000000000000007,4.1,1.5,1.63
2025-01-04 10:00:00,61,49.4213,606.0,3.3999999999999986,4.5,1.3000000000000007,1.63
2025-01-04 10:03:00,59,48.32176,606.0,3.8000000000000007,4.4,1.0999999999999979,1.63
2025-01-04 10:06:00,59,48.14815,606.0,3.5,4.299999999999999,0.9000000000000021,1.63
2025-01-04 10:09:00,58,47.80093,607.0,3.5,4.299999999999999,0.8999999999999986,1.63
2025-01-04 10:12:00,57,47.97454,607.0,3.400000000000002,4.199999999999999,0.8999999999999986,1.63
2025-01-04 10:15:00,60,50.92593,607.0,3.5,4.1,1.0999999999999979,1.63
2025-01-04 10:18:00,60,54.91898,607.0,3.599999999999998,4.1,1.1000000000000014,0.58
2025-01-04 10:21:00,61,54.62963,607.0,3.6000000000000014,3.999999999999999,1.1999999999999993,0.58
2025-01-04 10:24:00,61,54.05093,607.0,4.0,4.1,0.9000000000000021,0.58
2025-01-04 10:27:00,60,53.35648,607.0,3.8000000000000007,4.200000000000001,1.0,0.59
2025-01-04 10:30:00,63,51.21528,607.0,4.0,4.300000000000001,1.0,0.59
2025-01-04 10:33:00,60,51.21528,607.0,4.100000000000001,4.300000000000001,0.8000000000000007,0.59
2025-01-04 10:36:00,62,51.50463,607.0,3.8999999999999986,4.199999999999999,0.9000000000000021,0.58
2025-01-04 10:39:00,61,50.86806,607.0,3.8000000000000007,4.200000000000001,0.8999999999999986,0.58
2025-01-04 10:42:00,62,50.86806,607.0,3.900000000000002,4.4,1.0,0.58
2025-01-04 10:45:00,65,50.69444,607.0,4.099999999999998,4.7,1.1000000000000014,0.58
2025-01-04 10:48:00,69,51.15741,607.0,4.300000000000001,5.1,1.3999999999999986,0.58
2025-01-04 10:51:00,62,55.32407,607.0,4.400000000000002,4.1000000000000005,0.5,0.58
2025-01-04 10:54:00,66,56.71296,607.0,4.400000000000002,3.799999999999999,1.0,0.58
2025-01-04 10:57:00,69,57.52315,607.0,4.599999999999998,4.4,1.3000000000000007,0.59
2025-01-04 11:00:00,68,57.06019,607.0,4.600000000000001,4.199999999999999,1.0999999999999979,0.59
2025-01-04 11:03:00,69,57.11806,607.0,4.600000000000001,4.4,1.1999999999999993,0.59
2025-01-04 11:06:00,64,47.39584,607.0,4.5,4.800000000000001,0.1999999999999993,0.58
2025-01-04 23:42:00,67,31.65509,608.0,1.3999999999999986,4.6000000000000005,4.699999999999999,115.95
2025-01-04 23:45:00,65,36.40046,608.0,2.700000000000003,5.3999999999999995,2.8999999999999986,115.95
2025-01-04 23:48:00,56,47.97454,608.0,2.8999999999999986,3.499999999999999,1.1999999999999993,115.41
2025-01-04 23:51:00,68,46.81713,608.0,2.8000000000000007,4.4,2.0,115.41
2025-01-04 23:54:00,69,46.52778,608.0,3.3999999999999986,4.3999999999999995,2.0,115.41
2025-01-04 23:57:00,66,46.35416,608.0,3.3000000000000007,4.3999999999999995,1.5999999999999979,0.58
2025-01-05 00:00:00,72,45.19676,608.0,3.1999999999999993,4.1,2.0,0.58
2025-01-05 00:03:00,69,44.84954,608.0,3.6000000000000014,4.6,1.3999999999999986,0.58
2025-01-05 00:06:00,69,44.67593,608.0,3.6999999999999993,4.5,1.3000000000000007,0.58
2025-01-05 00:09:00,68,44.3287,608.0,3.6999999999999993,4.5,1.0,0.58
2025-01-05 00:12:00,67,43.63426,608.0,3.599999999999998,4.5,1.1000000000000014,0.58
2025-01-05 00:15:00,67,43.51852,608.0,3.6000000000000014,4.6,1.0,0.58
2025-01-05 00:18:00,67,43.69213,608.0,3.6999999999999993,4.300000000000001,0.8000000000000007,0.0
2025-01-05 00:21:00,67,43.63426,608.0,3.3000000000000007,4.5,0.8999999999999986,0.0
2025-01-05 00:24:00,66,43.34491,608.0,3.5,4.300000000000001,0.8999999999999986,0.0
2025-01-05 00:27:00,69,43.1713,608.0,3.6999999999999993,4.3999999999999995,1.0,0.0
2025-01-05 00:30:00,69,43.22916,608.0,3.6999999999999993,4.7,0.8999999999999986,0.0
2025-01-05 00:33:00,69,43.80787,609.0,3.5,4.200000000000001,0.7000000000000028,0.0
2025-01-05 00:36:00,66,43.92361,609.0,3.200000000000003,3.8999999999999995,1.0,0.0
2025-01-05 00:39:00,67,44.21296,609.0,3.6000000000000014,4.4,1.0,0.0
2025-01-05 00:42:00,66,44.3287,609.0,4.099999999999998,4.5,0.40000000000000213,0.0
2025-01-05 00:45:00,66,44.56018,609.0,4.0,4.699999999999999,0.6000000000000014,0.0
2025-01-05 00:48:00,66,44.79166,609.0,4.199999999999999,4.6,0.6000000000000014,0.0
2025-01-05 00:51:00,66,44.84954,609.0,4.199999999999999,4.6,0.5,0.0
2025-01-05 00:54:00,66,44.50232,609.0,4.100000000000001,4.5,0.6999999999999993,0.0
2025-01-05 00:57:00,66,45.42824,609.0,4.099999999999998,4.4,0.8000000000000007,0.0
2025-01-05 01:00:00,67,46.64352,609.0,4.0,4.300000000000001,0.8999999999999986,0.0
2025-01-05 01:03:00,65,47.8588,609.0,4.099999999999998,4.3999999999999995,0.6000000000000014,0.0
2025-01-05 01:06:00,70,48.4375,609.0,4.300000000000001,4.0,1.3000000000000007,0.0
2025-01-05 01:09:00,68,48.61111,609.0,4.5,4.300000000000001,0.7000000000000028,0.0
2025-01-05 01:12:00,68,48.72685,609.0,4.400000000000002,4.4,0.8999999999999986,0.0
2025-01-05 01:15:00,68,49.13195,609.0,4.399999999999999,4.4,0.6999999999999993,0.0
2025-01-05 01:18:00,68,49.0162,609.0,4.399999999999999,4.4,0.6999999999999993,0.0
2025-01-05 01:21:00,68,48.61111,609.0,4.5,4.300000000000001,0.5999999999999979,0.0
2025-01-05 01:24:00,68,48.4375,609.0,4.300000000000001,4.300000000000001,0.6999999999999993,0.0
2025-01-05 01:27:00,67,48.26389,609.0,3.8000000000000007,4.300000000000001,0.8999999999999986,0.0
2025-01-05 01:30:00,68,48.4375,609.0,4.199999999999999,4.4,0.6999999999999993,0.0
2025-01-05 01:33:00,66,43.51852,610.0,4.0,4.6000000000000005,0.8000000000000007,0.0
2025-01-05 01:36:00,64,43.1713,610.0,3.8999999999999986,5.0,0.6000000000000014,0.0
2025-01-05 01:39:00,65,42.93982,610.0,4.0,4.7,0.5,0.0
2025-01-05 01:42:00,64,42.24537,610.0,3.8000000000000007,4.699999999999999,0.8000000000000007,0.0
2025-01-05 01:45:00,64,42.47685,610.0,3.8000000000000007,4.7,0.5,0.0
2025-01-05 01:48:00,65,41.66666,610.0,3.8999999999999986,4.4,0.40000000000000213,0.0
2025-01-05 01:51:00,65,42.36111,610.0,3.799999999999997,4.799999999999999,0.6000000000000014,0.0
2025-01-05 01:54:00,64,43.46065,610.0,3.8000000000000007,4.5,0.5999999999999979,0.0
2025-01-05 01:57:00,65,43.75,610.0,4.100000000000001,4.6,0.8000000000000007,0.0
2025-01-05 02:00:00,65,43.63426,610.0,4.300000000000001,4.5,0.1999999999999993,0.0
2025-01-05 02:03:00,66,43.34491,610.0,4.200000000000003,4.7,0.5999999999999979,0.0
2025-01-05 02:06:00,66,43.46065,610.0,3.900000000000002,4.5,1.0,0.0
2025-01-05 02:09:00,63,43.69213,610.0,3.8999999999999986,4.300000000000001,0.6999999999999993,0.0
2025-01-05 02:12:00,64,43.46065,610.0,3.8999999999999986,4.3999999999999995,0.5,0.0
2025-01-05 02:15:00,64,46.00695,610.0,4.0,4.1000000000000005,0.5,0.0
2025-01-05 02:18:00,68,45.94907,610.0,4.0,4.1000000000000005,0.8000000000000007,0.0
2025-01-05 02:39:00,64,45.65972,611.0,3.6999999999999993,4.1,0.3999999999999986,0.0
2025-01-05 02:42:00,65,46.2963,611.0,3.900000000000002,4.0,0.5999999999999979,0.0
2025-01-05 02:45:00,64,45.65972,611.0,3.900000000000002,4.1,0.3999999999999986,0.0
2025-01-05 02:48:00,60,44.3287,611.0,3.8000000000000007,3.8000000000000007,0.1999999999999993,0.0
2025-01-05 02:51:00,58,44.56018,611.0,3.8999999999999986,3.6000000000000005,0.0,0.0
2025-01-05 02:54:00,62,44.09722,611.0,3.6000000000000014,3.700000000000001,0.6999999999999993,0.0
2025-01-05 02:57:00,59,44.38657,611.0,3.8000000000000007,3.8000000000000007,0.10000000000000142,0.0
2025-01-05 03:00:00,60,44.61805,611.0,3.5,4.0,0.5,0.0
2025-01-05 03:03:00,61,44.67593,611.0,3.6999999999999993,3.8000000000000007,0.5,0.0
2025-01-05 03:06:00,59,46.12268,611.0,3.5,3.5999999999999996,0.6000000000000014,0.0
2025-01-05 03:09:00,62,46.64352,611.0,3.599999999999998,3.9000000000000004,0.9000000000000021,0.0
2025-01-05 03:12:00,59,46.41204,611.0,3.5,4.3,0.6000000000000014,0.0
2025-01-05 03:15:00,60,45.83334,611.0,3.8000000000000007,3.8999999999999995,0.8000000000000007,0.0
2025-01-05 03:18:00,62,45.83334,611.0,3.5,4.0,1.1000000000000014,0.0
2025-01-05 03:21:00,62,45.37037,611.0,3.900000000000002,4.300000000000001,0.5,0.0
2025-01-05 03:24:00,68,44.90741,611.0,3.8000000000000007,4.5,1.0999999999999979,0.0
2025-01-05 03:27:00,61,44.50232,611.0,3.8999999999999986,4.7,0.3000000000000007,0.0
2025-01-05 03:30:00,64,44.38657,611.0,3.8000000000000007,4.5,0.8999999999999986,0.0
2025-01-05 03:33:00,63,45.37037,612.0,3.6000000000000014,4.3,1.0,0.0
2025-01-05 03:36:00,62,45.65972,612.0,4.0,4.1000000000000005,0.6999999999999993,0.0
2025-01-05 03:39:00,64,44.90741,612.0,3.6999999999999993,4.199999999999999,0.9000000000000021,0.0
2025-01-05 03:42:00,64,45.19676,612.0,3.8000000000000007,4.5,0.8000000000000007,0.0
2025-01-05 03:45:00,62,44.79166,612.0,3.8000000000000007,4.4,0.8000000000000007,0.0
2025-01-05 03:48:00,62,44.21296,612.0,3.6999999999999993,4.5,0.8000000000000007,0.0
2025-01-05 03:51:00,63,44.21296,612.0,3.8000000000000007,4.300000000000001,0.6999999999999993,0.0
2025-01-05 03:54:00,63,44.27084,612.0,4.0,4.4,0.8000000000000007,0.0
2025-01-05 03:57:00,62,43.80787,612.0,3.8000000000000007,4.199999999999999,0.6000000000000014,0.0
2025-01-05 04:00:00,60,43.75,612.0,4.0,4.299999999999999,0.6999999999999993,0.0
2025-01-05 04:03:00,59,44.61805,612.0,3.6000000000000014,4.199999999999999,0.5999999999999979,0.0
2025-01-05 04:06:00,59,45.19676,612.0,3.8000000000000007,4.1,0.5999999999999979,0.0
2025-01-05 04:09:00,60,45.54398,612.0,3.8000000000000007,4.199999999999999,0.5999999999999979,0.0
2025-01-05 04:12:00,60,44.61805,612.0,3.3000000000000007,4.0,0.8000000000000007,0.0
2025-01-05 04:15:00,61,45.19676,612.0,3.6999999999999993,4.199999999999999,0.8000000000000007,0.0
2025-01-05 04:18:00,60,44.79166,612.0,3.6999999999999993,4.1,0.6000000000000014,0.0
2025-01-05 04:21:00,60,44.96528,612.0,3.5,3.9000000000000004,0.6000000000000014,0.0
2025-01-05 04:24:00,60,44.61805,612.0,3.6999999999999993,4.199999999999999,0.6000000000000014,0.0
2025-01-05 04:27:00,61,44.96528,612.0,3.8000000000000007,4.199999999999999,0.6000000000000014,0.0
2025-01-05 04:30:00,60,44.56018,612.0,3.8000000000000007,4.300000000000001,0.6000000000000014,0.0
2025-01-05 04:33:00,60,44.90741,613.0,3.8000000000000007,4.1,0.6000000000000014,0.0
2025-01-05 04:36:00,61,46.00695,613.0,3.5,4.3999999999999995,1.0,0.0
2025-01-05 04:39:00,61,46.35416,613.0,3.6999999999999993,4.300000000000001,0.8000000000000007,0.0
2025-01-05 04:42:00,64,45.65972,613.0,3.6999999999999993,4.1,0.6999999999999993,0.0
2025-01-05 04:45:00,60,45.42824,613.0,4.0,4.199999999999999,0.5,0.0
2025-01-05 04:48:00,60,44.90741,613.0,3.5,4.0,1.1999999999999993,0.0
2025-01-05 04:51:00,60,43.92361,613.0,3.6999999999999993,4.1,0.7000000000000028,0.0
2025-01-05 04:54:00,60,44.03935,613.0,3.5,4.1,0.8000000000000007,0.0
2025-01-05 04:57:00,59,43.75,613.0,3.8000000000000007,4.1,0.5,0.0
2025-01-05 05:00:00,59,44.03935,613.0,3.599999999999998,4.0,0.6000000000000014,0.0
2025-01-05 05:03:00,60,45.19676,613.0,3.3999999999999986,4.199999999999999,0.9000000000000021,0.0
2025-01-05 05:06:00,60,46.52778,613.0,3.3999999999999986,4.0,0.9000000000000021,0.0
2025-01-05 05:09:00,62,46.23843,613.0,3.6999999999999993,4.199999999999999,1.0,0.0
2025-01-05 05:12:00,60,46.41204,613.0,3.3999999999999986,3.9000000000000004,0.9000000000000021,0.0
2025-01-05 05:15:00,59,46.70139,613.0,3.6000000000000014,4.1,0.8000000000000007,0.0
2025-01-05 05:18:00,60,46.12268,613.0,3.8000000000000007,4.1,0.6000000000000014,0.0
2025-01-05 05:21:00,59,46.2963,613.0,3.8000000000000007,4.1,0.8000000000000007,0.0
2025-01-05 05:24:00,60,44.96528,613.0,3.8999999999999986,4.199999999999999,0.7000000000000028,0.0
2025-01-05 05:27:00,60,45.83334,613.0,3.8999999999999986,4.199999999999999,0.5,0.0
2025-01-05 05:30:00,60,45.94907,613.0,3.5,4.1,0.6999999999999993,0.0
2025-01-05 05:33:00,60,47.16435,614.0,4.0,4.199999999999999,0.5,0.0
2025-01-05 05:36:00,61,47.22222,614.0,3.6999999999999993,4.199999999999999,0.8000000000000007,0.0
2025-01-05 05:39:00,60,46.58565,614.0,3.5,4.0,0.8999999999999986,0.0
2025-01-05 05:42:00,60,46.64352,614.0,3.6999999999999993,4.1,0.6999999999999993,0.0
2025-01-05 05:45:00,60,46.52778,614.0,3.6999999999999993,4.300000000000001,0.6999999999999993,0.0
2025-01-05 05:48:00,60,45.54398,614.0,3.6000000000000014,4.0,0.8999999999999986,0.0
2025-01-05 05:51:00,60,45.71759,614.0,3.6999999999999993,4.300000000000001,0.8000000000000007,0.0
2025-01-05 05:54:00,60,44.96528,614.0,3.8999999999999986,4.3999999999999995,0.5,0.0
2025-01-05 05:57:00,60,44.67593,614.0,3.6999999999999993,4.4,0.8000000000000007,0.0
2025-01-05 06:00:00,60,46.06482,614.0,3.8999999999999986,4.299999999999999,0.6000000000000014,0.0
2025-01-05 06:03:00,60,46.64352,614.0,3.8999999999999986,4.199999999999999,0.6000000000000014,0.0
2025-01-05 06:06:00,60,46.00695,614.0,3.599999999999998,4.1,0.9000000000000021,0.0
2025-01-05 06:09:00,62,46.70139,614.0,3.6000000000000014,4.199999999999999,1.1000000000000014,0.0
2025-01-05 06:12:00,62,46.64352,614.0,3.3000000000000007,4.300000000000001,1.1000000000000014,0.0
2025-01-05 06:15:00,62,46.99074,614.0,3.6999999999999993,3.9000000000000004,1.1000000000000014,0.0
2025-01-05 06:18:00,63,47.16435,614.0,3.6000000000000014,4.199999999999999,1.0,0.0
2025-01-05 06:21:00,63,47.68518,614.0,3.599999999999998,4.200000000000001,0.9000000000000021,0.0
2025-01-05 06:24:00,63,48.72685,614.0,3.900000000000002,4.1000000000000005,0.8999999999999986,0.0
2025-01-05 06:27:00,62,48.09028,614.0,3.6999999999999993,4.000000000000001,0.9000000000000021,0.0
2025-01-05 06:30:00,65,47.56945,614.0,3.6000000000000014,4.0,1.0,0.0
2025-01-05 06:33:00,66,48.4375,615.0,4.0,4.199999999999999,1.0,0.0
2025-01-05 06:36:00,64,47.97454,615.0,3.8000000000000007,4.3999999999999995,0.8000000000000007,0.0
2025-01-05 06:39:00,66,48.61111,615.0,4.0,4.3,0.8999999999999986,0.0
2025-01-05 06:42:00,67,48.61111,615.0,3.900000000000002,3.9000000000000004,1.0,0.0
2025-01-05 06:45:00,66,47.74305,615.0,3.900000000000002,4.199999999999999,0.8999999999999986,0.0
2025-01-05 06:48:00,66,46.81713,615.0,3.6999999999999993,4.2,0.8000000000000007,0.0
2025-01-05 06:51:00,61,44.90741,615.0,3.6999999999999993,4.3,0.6000000000000014,0.0
2025-01-05 06:54:00,61,44.67593,615.0,3.6000000000000014,4.0,0.6999999999999993,0.0
2025-01-05 06:57:00,61,45.08102,615.0,3.599999999999998,4.299999999999999,0.6000000000000014,0.0
2025-01-05 07:00:00,62,46.12268,615.0,3.5,4.0,0.8000000000000007,0.0
2025-01-05 07:03:00,62,46.64352,615.0,3.799999999999997,4.0,0.6000000000000014,0.0
2025-01-05 07:06:00,62,45.83334,615.0,3.599999999999998,4.199999999999999,0.8000000000000007,0.0
2025-01-05 07:09:00,62,45.08102,615.0,3.6999999999999993,4.199999999999999,0.6999999999999993,0.0
2025-01-05 07:12:00,62,46.00695,615.0,3.599999999999998,4.200000000000001,0.9000000000000021,0.0
2025-01-05 07:15:00,61,45.13889,615.0,3.6000000000000014,4.199999999999999,0.6999999999999993,0.0
2025-01-05 07:18:00,62,45.19676,615.0,3.5,4.0,0.8999999999999986,0.0
2025-01-05 07:21:00,60,45.54398,615.0,3.3999999999999986,4.1000000000000005,0.8000000000000007,0.0
2025-01-05 07:24:00,61,44.61805,615.0,3.6000000000000014,4.1,0.8999999999999986,0.0
2025-01-05 07:27:00,62,44.67593,615.0,3.6999999999999993,4.199999999999999,0.8000000000000007,0.0
2025-01-05 07:30:00,62,43.98148,615.0,3.6000000000000014,4.199999999999999,0.6999999999999993,0.0
2025-01-05 07:33:00,63,45.19676,616.0,3.6000000000000014,4.6,0.8000000000000007,0.0
2025-01-05 07:36:00,63,46.23843,616.0,3.6000000000000014,4.200000000000001,0.8999999999999986,0.0
2025-01-05 07:39:00,64,45.54398,616.0,3.8999999999999986,4.4,0.6999999999999993,0.0
2025-01-05 07:42:00,64,46.06482,616.0,3.799999999999997,4.300000000000001,0.9000000000000021,0.0
2025-01-05 07:45:00,63,45.25463,616.0,3.900000000000002,4.300000000000001,0.5999999999999979,0.0
2025-01-05 07:48:00,62,45.19676,616.0,3.8999999999999986,4.4,0.6000000000000014,0.0
2025-01-05 07:51:00,64,45.42824,616.0,3.6999999999999993,4.199999999999999,0.8999999999999986,0.0
2025-01-05 07:54:00,63,45.48611,616.0,3.6999999999999993,4.1,0.8999999999999986,0.0
2025-01-05 07:57:00,62,45.54398,616.0,3.8999999999999986,4.300000000000001,0.6000000000000014,0.0
2025-01-05 08:00:00,63,46.41204,616.0,3.799999999999997,4.200000000000001,0.8000000000000007,0.0
2025-01-05 08:03:00,64,47.97454,616.0,3.6999999999999993,4.200000000000001,1.0,0.0
2025-01-05 08:06:00,70,48.26389,616.0,3.8000000000000007,4.000000000000001,0.8000000000000007,0.0
2025-01-05 08:09:00,67,48.03241,616.0,3.8000000000000007,4.4,1.0,0.0
2025-01-05 08:12:00,67,47.97454,616.0,3.8999999999999986,4.4,1.0,0.0
2025-01-05 08:15:00,67,48.37963,616.0,3.900000000000002,4.4,1.0,0.0
2025-01-05 08:18:00,67,48.95834,616.0,3.8999999999999986,4.300000000000001,1.0,0.0
2025-01-05 08:21:00,67,48.95834,616.0,4.199999999999999,4.4,1.1000000000000014,0.0
2025-01-05 08:24:00,67,50.69444,616.0,4.099999999999998,3.999999999999999,0.6000000000000014,0.0
2025-01-05 08:27:00,67,48.37963,616.0,4.100000000000001,4.299999999999999,0.3999999999999986,0.0
2025-01-05 08:30:00,66,47.8588,616.0,3.6000000000000014,4.300000000000001,1.2999999999999972,0.0
2025-01-05 08:33:00,65,51.85185,617.0,3.6999999999999993,4.7,0.6999999999999993,0.0
2025-01-05 14:57:00,65,47.10648,617.0,2.700000000000003,4.6,3.599999999999998,0.0
2025-01-05 15:00:00,67,46.70139,617.0,3.1999999999999993,5.199999999999999,2.200000000000003,0.0
2025-01-05 15:03:00,58,45.37037,617.0,3.3999999999999986,4.699999999999999,1.4000000000000021,0.0
2025-01-05 15:06:00,60,44.56018,617.0,3.5,4.8,1.3000000000000007,0.0
2025-01-05 15:09:00,62,43.34491,617.0,3.6999999999999993,4.8,1.0,0.0
2025-01-05 15:12:00,60,41.03009,617.0,3.299999999999997,4.8,1.1000000000000014,0.0
2025-01-05 15:15:00,59,40.85648,617.0,3.5,4.8999999999999995,0.8999999999999986,0.0
2025-01-05 15:18:00,65,40.45139,617.0,3.5,5.3,1.5,0.0
2025-01-05 15:21:00,60,40.33565,617.0,3.6000000000000014,5.1,0.8000000000000007,0.0
2025-01-05 15:24:00,59,41.31945,617.0,3.1999999999999993,4.8,0.9000000000000021,0.0
2025-01-05 15:27:00,61,42.53472,617.0,3.5,5.000000000000001,0.8000000000000007,0.0
2025-01-05 15:30:00,66,42.36111,617.0,3.900000000000002,5.3999999999999995,1.1999999999999993,0.0
