Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-05 15:33:00,64,43.63426,617.0,3.8999999999999986,5.5,0.8000000000000007,0.0
2025-01-05 15:36:00,62,43.1713,617.0,3.5,4.699999999999999,0.8000000000000007,0.0
2025-01-05 15:39:00,67,43.11343,617.0,3.599999999999998,5.3,1.3000000000000007,0.0
2025-01-05 15:42:00,68,42.59259,617.0,3.8999999999999986,5.9,1.0,0.0
2025-01-05 15:45:00,63,42.24537,617.0,3.8999999999999986,5.200000000000001,0.6000000000000014,0.0
2025-01-05 15:48:00,61,42.1875,617.0,3.8000000000000007,4.999999999999999,0.3999999999999986,0.0
2025-01-05 15:51:00,58,41.6088,617.0,3.5,4.699999999999999,0.5999999999999979,0.0
2025-01-05 15:54:00,64,40.33565,618.0,3.3000000000000007,5.3999999999999995,1.1000000000000014,0.0
2025-01-05 15:57:00,61,40.16204,618.0,3.8999999999999986,5.3999999999999995,0.6000000000000014,0.0
2025-01-05 16:00:00,61,40.21991,618.0,3.6999999999999993,5.199999999999999,0.6000000000000014,0.0
2025-01-05 16:03:00,62,39.58334,618.0,3.3999999999999986,5.1,0.7000000000000028,0.0
2025-01-05 16:06:00,69,40.0463,618.0,3.8000000000000007,5.6000000000000005,1.3000000000000007,0.0
2025-01-05 16:09:00,62,40.27778,618.0,3.6000000000000014,5.1,0.6000000000000014,0.0
2025-01-05 16:12:00,63,42.07176,618.0,3.6999999999999993,5.3999999999999995,0.6999999999999993,0.0
2025-01-05 16:15:00,64,42.47685,618.0,3.6000000000000014,5.499999999999999,0.8999999999999986,0.0
2025-01-05 16:18:00,67,42.1875,618.0,3.6999999999999993,5.5,1.0,0.0
2025-01-05 16:21:00,69,42.53472,618.0,4.100000000000001,5.000000000000001,1.0,0.0
2025-01-05 16:24:00,73,42.07176,618.0,3.8000000000000007,4.999999999999999,1.5,0.0
2025-01-05 16:27:00,61,41.72454,618.0,3.6999999999999993,5.1,0.6999999999999993,0.0
2025-01-05 16:30:00,64,41.37732,618.0,3.6999999999999993,5.500000000000001,0.6999999999999993,0.0
2025-01-05 16:33:00,62,41.6088,618.0,3.599999999999998,5.5,0.5,0.0
2025-01-05 16:36:00,63,40.33565,618.0,3.599999999999998,5.3999999999999995,0.8000000000000007,0.0
2025-01-05 16:39:00,61,39.98843,618.0,3.599999999999998,5.0,0.5,0.0
2025-01-05 16:42:00,61,38.13657,618.0,3.3999999999999986,5.0,0.6999999999999993,0.0
2025-01-05 23:24:00,59,30.96065,618.0,1.1999999999999993,-1.0,4.600000000000001,0.0
2025-01-05 23:27:00,66,35.41666,618.0,2.8999999999999986,5.500000000000001,2.8000000000000007,0.0
2025-01-05 23:30:00,57,48.09028,618.0,2.8000000000000007,4.500000000000001,2.1999999999999993,0.0
2025-01-05 23:33:00,69,48.32176,619.0,3.1999999999999993,4.1000000000000005,1.0,0.0
2025-01-05 23:36:00,63,47.16435,619.0,3.3999999999999986,4.700000000000001,1.0,0.0
2025-01-05 23:39:00,68,46.12268,619.0,3.5,4.3999999999999995,1.3000000000000007,0.0
2025-01-05 23:42:00,66,46.06482,619.0,4.100000000000001,4.5,0.8999999999999986,0.0
2025-01-05 23:45:00,62,45.08102,619.0,4.200000000000003,4.6,0.5,0.0
2025-01-05 23:48:00,66,45.65972,619.0,4.100000000000001,4.699999999999999,1.0,0.0
2025-01-05 23:51:00,66,45.25463,619.0,4.300000000000001,5.000000000000001,0.6999999999999993,0.0
2025-01-05 23:54:00,64,45.65972,619.0,4.199999999999999,4.799999999999999,0.6000000000000014,0.0
2025-01-05 23:57:00,61,46.23843,619.0,4.300000000000001,4.3999999999999995,0.1999999999999993,0.0
2025-01-06 00:00:00,61,46.52778,619.0,4.199999999999999,4.3999999999999995,0.3999999999999986,0.0
2025-01-06 00:03:00,67,45.42824,619.0,4.300000000000001,4.5,0.8000000000000007,0.0
2025-01-06 00:06:00,66,45.08102,619.0,4.100000000000001,4.6,0.8999999999999986,0.0
2025-01-06 00:09:00,65,44.79166,619.0,4.399999999999999,4.699999999999999,0.5,0.0
2025-01-06 00:12:00,57,44.79166,619.0,4.099999999999998,4.3999999999999995,0.10000000000000142,0.0
2025-01-06 00:15:00,63,44.56018,619.0,3.8999999999999986,4.500000000000001,0.8000000000000007,0.0
2025-01-06 00:18:00,60,43.75,619.0,4.200000000000003,4.6000000000000005,0.3999999999999986,0.0
2025-01-06 00:21:00,59,43.11343,619.0,4.199999999999999,4.800000000000001,0.5,0.0
2025-01-06 00:24:00,58,42.24537,619.0,4.0,4.6,0.5,0.0
2025-01-06 00:27:00,59,42.1875,619.0,4.0,4.699999999999999,0.5,0.0
2025-01-06 00:30:00,59,42.93982,620.0,3.900000000000002,4.6,0.5999999999999979,0.0
2025-01-06 00:33:00,58,42.1875,620.0,4.099999999999998,4.9,0.40000000000000213,0.0
2025-01-06 00:36:00,58,42.47685,620.0,3.8999999999999986,4.9,0.7000000000000028,0.0
2025-01-06 00:39:00,58,43.98148,620.0,4.100000000000001,4.9,0.5999999999999979,0.0
2025-01-06 00:42:00,60,44.03935,620.0,4.200000000000003,4.6,0.6999999999999993,0.0
2025-01-06 00:45:00,59,43.75,620.0,4.200000000000003,4.800000000000001,0.5999999999999979,0.0
2025-01-06 00:48:00,60,43.80787,620.0,3.8000000000000007,4.800000000000001,0.8999999999999986,0.0
2025-01-06 00:51:00,58,45.19676,620.0,4.0,4.799999999999999,0.7000000000000028,0.0
2025-01-06 00:54:00,60,46.64352,620.0,4.0,4.5,0.5999999999999979,0.0
2025-01-06 00:57:00,60,46.35416,620.0,4.0,4.5,0.8000000000000007,0.0
2025-01-06 01:00:00,60,46.81713,620.0,4.0,4.6,0.6999999999999993,0.0
2025-01-06 01:03:00,65,48.61111,620.0,4.199999999999999,4.6,1.0,0.0
2025-01-06 01:06:00,64,48.72685,620.0,4.399999999999999,4.699999999999999,0.9000000000000021,0.0
2025-01-06 01:09:00,64,46.81713,620.0,4.199999999999999,4.6,0.9000000000000021,0.0
2025-01-06 01:12:00,59,43.34491,620.0,4.099999999999998,4.8,0.40000000000000213,0.0
2025-01-06 01:15:00,59,43.51852,620.0,3.8999999999999986,4.799999999999999,0.6000000000000014,0.0
2025-01-06 01:18:00,59,43.1713,620.0,4.100000000000001,4.8,0.5,0.0
2025-01-06 01:21:00,58,42.30324,620.0,4.0,4.8,0.6000000000000014,0.0
2025-01-06 01:24:00,58,42.47685,620.0,3.8999999999999986,4.8999999999999995,0.6000000000000014,0.0
2025-01-06 01:27:00,55,42.88195,620.0,3.6999999999999993,4.499999999999999,0.5,0.0
2025-01-06 01:30:00,58,42.36111,621.0,3.8000000000000007,4.5,1.0,0.0
2025-01-06 01:33:00,55,41.49305,621.0,4.100000000000001,4.4,0.1999999999999993,0.0
2025-01-06 01:36:00,55,41.6088,621.0,3.5,4.6,0.6999999999999993,0.0
2025-01-06 01:39:00,56,41.43518,621.0,3.8999999999999986,4.699999999999999,0.6000000000000014,0.0
2025-01-06 01:42:00,55,41.14584,621.0,3.6000000000000014,4.6,0.5999999999999979,0.0
2025-01-06 01:45:00,55,41.08796,621.0,3.6000000000000014,4.699999999999999,0.5999999999999979,0.0
2025-01-06 01:48:00,54,39.35185,621.0,3.8000000000000007,4.699999999999999,0.5,0.0
2025-01-06 01:51:00,55,40.0463,621.0,3.6999999999999993,4.800000000000001,0.6999999999999993,0.0
2025-01-06 01:54:00,54,39.35185,621.0,3.6000000000000014,4.799999999999999,0.5,0.0
2025-01-06 01:57:00,52,39.75695,621.0,3.8000000000000007,4.800000000000001,0.3000000000000007,0.0
2025-01-06 02:00:00,56,40.0463,621.0,3.400000000000002,4.700000000000001,0.8999999999999986,0.0
2025-01-06 02:03:00,52,39.40972,621.0,3.599999999999998,4.800000000000001,0.5,0.0
2025-01-06 02:06:00,52,39.69907,621.0,3.6999999999999993,4.699999999999999,0.20000000000000284,0.0
2025-01-06 02:09:00,52,39.40972,621.0,3.6999999999999993,4.6,0.3000000000000007,0.0
2025-01-06 02:12:00,51,39.87268,621.0,3.400000000000002,4.8,0.5,0.0
2025-01-06 02:15:00,52,41.08796,621.0,3.5,4.4,0.5,0.0
2025-01-06 02:18:00,52,39.93055,621.0,3.700000000000003,4.5,0.5,0.0
2025-01-06 02:21:00,50,39.46759,621.0,3.299999999999997,4.6,0.6000000000000014,0.0
2025-01-06 02:24:00,51,40.625,621.0,3.6000000000000014,4.500000000000001,0.3999999999999986,0.0
2025-01-06 02:27:00,50,40.0463,621.0,3.5,4.7,0.3000000000000007,0.0
2025-01-06 02:30:00,50,40.79861,622.0,3.3999999999999986,4.6000000000000005,0.40000000000000213,0.0
2025-01-06 02:33:00,52,40.50926,622.0,3.6000000000000014,4.7,0.3000000000000007,0.0
2025-01-06 02:36:00,53,40.74074,622.0,3.6999999999999993,4.5,0.6000000000000014,0.0
2025-01-06 02:39:00,47,40.79861,622.0,3.3999999999999986,4.3999999999999995,0.3000000000000007,0.0
2025-01-06 02:42:00,51,39.12037,622.0,3.6999999999999993,4.499999999999999,0.1999999999999993,0.0
2025-01-06 02:45:00,52,39.29398,622.0,3.3999999999999986,4.300000000000001,0.40000000000000213,0.0
2025-01-06 02:51:00,59,38.42593,622.0,3.1000000000000014,4.2,0.5,0.0
2025-01-06 02:54:00,58,39.00463,622.0,2.900000000000002,3.5999999999999996,0.0,0.0
2025-01-06 03:00:00,54,39.00463,622.0,3.1999999999999993,4.5,1.1000000000000014,0.0
2025-01-06 03:03:00,53,38.83102,622.0,3.1000000000000014,4.1,0.6999999999999993,0.0
2025-01-06 03:09:00,48,38.4838,622.0,3.1000000000000014,4.499999999999999,0.5,0.0
2025-01-06 03:12:00,58,39.0625,622.0,3.3000000000000007,3.8000000000000007,1.2999999999999972,0.0
2025-01-06 03:15:00,47,40.85648,622.0,3.400000000000002,4.500000000000001,0.0,0.0
2025-01-06 03:18:00,51,41.2037,622.0,3.5,4.6000000000000005,0.3999999999999986,0.0
2025-01-06 03:21:00,59,41.78241,622.0,3.1000000000000014,3.9000000000000004,1.6000000000000014,0.0
2025-01-06 03:24:00,45,41.03009,622.0,3.3999999999999986,4.2,1.0,0.0
2025-01-06 03:27:00,46,41.08796,622.0,3.3999999999999986,4.800000000000001,0.6999999999999993,0.0
2025-01-06 03:30:00,55,39.98843,623.0,3.6000000000000014,4.300000000000001,0.8000000000000007,0.0
2025-01-06 03:33:00,48,40.33565,623.0,3.5,4.200000000000001,0.6999999999999993,0.0
2025-01-06 03:36:00,46,40.27778,623.0,3.3999999999999986,4.8,0.6999999999999993,0.0
2025-01-06 03:39:00,58,40.50926,623.0,3.8000000000000007,4.7,0.8999999999999986,0.0
2025-01-06 03:42:00,47,39.6412,623.0,3.599999999999998,4.3,0.10000000000000142,0.0
2025-01-06 03:48:00,58,40.0463,623.0,3.1999999999999993,4.7,1.3000000000000007,0.0
2025-01-06 03:51:00,55,39.87268,623.0,3.3000000000000007,4.2,1.0,0.0
2025-01-06 03:57:00,53,39.98843,623.0,3.599999999999998,4.6,0.9000000000000021,0.0
2025-01-06 04:00:00,52,40.27778,623.0,3.5,4.6,0.0,0.0
2025-01-06 04:06:00,52,38.88889,623.0,3.599999999999998,4.5,0.5,0.0
2025-01-06 04:15:00,55,39.6412,623.0,3.3000000000000007,4.700000000000001,0.8999999999999986,0.0
2025-01-06 04:18:00,56,39.98843,623.0,3.3999999999999986,4.2,0.8999999999999986,0.0
2025-01-06 04:24:00,48,40.16204,623.0,3.5,4.8,0.5,0.0
2025-01-06 04:27:00,56,40.33565,623.0,3.3999999999999986,4.0,1.0,0.0
2025-01-06 04:33:00,48,41.08796,624.0,3.3999999999999986,4.500000000000001,0.3000000000000007,0.0
2025-01-06 04:36:00,60,39.75695,624.0,3.5,3.9000000000000004,1.3999999999999986,0.0
2025-01-06 04:39:00,52,39.87268,624.0,3.3000000000000007,4.3,0.5,0.0
2025-01-06 04:45:00,54,40.0463,624.0,3.6999999999999993,4.4,1.1000000000000014,0.0
2025-01-06 04:48:00,44,40.45139,624.0,3.400000000000002,4.4,0.8000000000000007,0.0
2025-01-06 04:51:00,50,39.17824,624.0,3.599999999999998,4.9,0.6000000000000014,0.0
2025-01-06 04:54:00,48,39.12037,624.0,3.3999999999999986,4.7,1.3000000000000007,0.0
2025-01-06 04:57:00,48,40.0463,624.0,3.1000000000000014,3.9000000000000004,0.3999999999999986,0.0
2025-01-06 05:03:00,56,39.93055,624.0,3.3000000000000007,3.8999999999999995,1.4000000000000021,0.0
2025-01-06 05:06:00,57,40.79861,624.0,3.3999999999999986,4.3,1.1999999999999993,0.0
2025-01-06 05:12:00,50,41.37732,624.0,3.6000000000000014,4.7,0.5,0.0
2025-01-06 05:15:00,59,40.33565,624.0,3.3999999999999986,3.799999999999999,1.5,0.0
2025-01-06 05:18:00,54,41.31945,624.0,3.3000000000000007,4.1000000000000005,0.6999999999999993,0.0
2025-01-06 05:24:00,60,40.27778,624.0,3.5,4.3,0.6000000000000014,0.0
2025-01-06 05:27:00,61,41.43518,624.0,3.3999999999999986,3.700000000000001,0.0,0.0
2025-01-06 05:36:00,58,40.56713,625.0,3.5,3.700000000000001,1.3999999999999986,0.0
2025-01-06 05:45:00,55,40.50926,625.0,3.3000000000000007,4.1000000000000005,1.1999999999999993,0.0
2025-01-06 05:48:00,59,41.08796,625.0,3.3000000000000007,3.6000000000000005,1.2999999999999972,0.0
2025-01-06 05:57:00,57,41.49305,625.0,3.6000000000000014,4.1000000000000005,1.1999999999999993,0.0
2025-01-06 06:00:00,60,40.91435,625.0,3.599999999999998,4.0,1.4000000000000021,0.0
2025-01-06 06:03:00,46,42.93982,625.0,3.599999999999998,4.700000000000001,0.40000000000000213,0.0
2025-01-06 06:06:00,60,43.80787,625.0,3.5,4.3999999999999995,0.3000000000000007,0.0
2025-01-06 06:09:00,55,42.93982,625.0,3.6999999999999993,4.2,0.6000000000000014,0.0
2025-01-06 06:36:00,48,44.50232,626.0,3.6999999999999993,4.700000000000001,0.0,0.0
2025-01-06 06:39:00,57,46.64352,626.0,3.6999999999999993,4.5,1.1000000000000014,0.0
2025-01-06 06:42:00,55,45.08102,626.0,3.8000000000000007,4.300000000000001,0.5,0.0
2025-01-06 06:45:00,55,44.67593,626.0,4.0,4.6,0.5,0.0
2025-01-06 06:48:00,54,43.63426,626.0,3.900000000000002,4.700000000000001,0.1999999999999993,0.0
2025-01-06 06:51:00,54,43.46065,626.0,3.8000000000000007,4.200000000000001,0.1999999999999993,0.0
2025-01-06 06:54:00,54,42.1875,626.0,3.8000000000000007,4.3999999999999995,0.10000000000000142,0.0
2025-01-06 07:00:00,56,42.07176,626.0,3.599999999999998,4.500000000000001,1.0,0.0
2025-01-06 07:06:00,57,44.56018,626.0,3.599999999999998,4.300000000000001,1.1000000000000014,0.0
2025-01-06 07:09:00,50,44.61805,626.0,3.6999999999999993,4.299999999999999,0.5,0.0
2025-01-06 07:12:00,52,47.10648,626.0,3.8000000000000007,4.3999999999999995,0.3999999999999986,0.0
2025-01-06 07:15:00,53,46.99074,626.0,3.3999999999999986,3.8999999999999995,0.9000000000000021,0.0
2025-01-06 07:18:00,53,44.90741,626.0,3.8999999999999986,4.1,0.5,0.0
2025-01-06 07:21:00,57,45.71759,626.0,3.6999999999999993,4.4,1.2000000000000028,0.0
2025-01-06 07:24:00,53,48.37963,626.0,3.8000000000000007,4.500000000000001,1.0,0.0
2025-01-06 07:27:00,58,50.63657,626.0,4.199999999999999,4.300000000000001,0.6999999999999993,0.0
2025-01-06 07:30:00,56,47.68518,626.0,4.0,4.4,0.6999999999999993,0.0
2025-01-06 07:33:00,55,49.24768,627.0,3.799999999999997,4.1000000000000005,0.6000000000000014,0.0
2025-01-06 07:36:00,58,50.5787,627.0,4.0,4.4,1.0,0.0
2025-01-06 07:39:00,59,50.86806,627.0,4.099999999999998,4.300000000000001,0.9000000000000021,0.0
2025-01-06 07:42:00,59,50.40509,627.0,4.199999999999999,4.699999999999999,0.8999999999999986,0.0
2025-01-06 07:45:00,60,50.40509,627.0,4.399999999999999,4.5,0.8999999999999986,0.0
2025-01-06 07:48:00,59,50.46296,627.0,4.0,4.6,1.3000000000000007,0.0
2025-01-06 07:51:00,62,52.1412,627.0,4.5,4.3999999999999995,0.3000000000000007,0.0
2025-01-06 07:54:00,60,52.02546,627.0,4.300000000000001,4.5,1.1999999999999993,0.0
2025-01-06 07:57:00,60,51.15741,627.0,4.5,4.8999999999999995,0.6000000000000014,0.0
2025-01-06 08:00:00,59,49.88426,627.0,4.300000000000001,4.4,0.6999999999999993,0.0
2025-01-06 08:03:00,59,51.04167,627.0,4.399999999999999,4.699999999999999,0.8000000000000007,0.0
2025-01-06 08:06:00,62,54.1088,627.0,4.5,4.4,0.8999999999999986,0.0
2025-01-06 08:09:00,65,54.62963,627.0,4.5,4.5,1.0999999999999979,0.0
2025-01-06 08:12:00,61,52.02546,627.0,4.300000000000001,4.4,0.6999999999999993,0.0
2025-01-06 08:15:00,57,47.97454,627.0,4.300000000000001,4.2,0.8999999999999986,0.0
2025-01-07 08:09:00,75,53.76157,639.0,4.599999999999998,4.699999999999999,1.6000000000000014,0.0
2025-01-07 08:12:00,75,47.22222,639.0,4.799999999999997,4.8,1.3000000000000007,0.0
2025-01-07 08:15:00,62,44.79166,639.0,4.399999999999999,4.3999999999999995,0.6000000000000014,0.0
2025-01-07 14:15:00,70,42.59259,639.0,2.0,3.3999999999999995,4.300000000000001,0.0
2025-01-07 14:18:00,61,40.21991,639.0,3.0,5.199999999999999,2.3999999999999986,0.0
2025-01-07 14:21:00,60,44.38657,639.0,3.3000000000000007,5.000000000000001,1.6999999999999993,0.0
2025-01-07 14:24:00,66,45.25463,639.0,3.6999999999999993,5.3999999999999995,1.7000000000000028,0.0
2025-01-07 14:27:00,66,44.38657,639.0,4.0,5.6000000000000005,1.2999999999999972,0.0
2025-01-07 14:30:00,66,44.09722,639.0,3.8999999999999986,5.499999999999999,1.1000000000000014,0.0
2025-01-07 14:33:00,66,42.65046,639.0,4.099999999999998,5.6,1.0,0.0
2025-01-07 14:36:00,67,43.63426,639.0,3.900000000000002,5.800000000000001,1.0999999999999979,0.0
2025-01-07 14:39:00,67,43.1713,639.0,4.099999999999998,5.800000000000001,1.1000000000000014,0.0
2025-01-07 14:42:00,67,43.05555,639.0,3.900000000000002,5.700000000000001,1.1999999999999993,0.0
2025-01-07 14:45:00,67,43.40278,639.0,4.199999999999999,5.800000000000001,1.0,0.0
2025-01-07 14:48:00,67,42.93982,639.0,4.300000000000001,6.1,0.6999999999999993,0.0
2025-01-07 14:51:00,66,42.24537,639.0,4.199999999999999,5.9,0.8000000000000007,0.0
2025-01-07 14:54:00,69,46.00695,639.0,4.399999999999999,5.700000000000001,1.0,0.0
2025-01-07 14:57:00,68,45.65972,639.0,4.400000000000002,5.499999999999999,0.7999999999999972,0.0
2025-01-07 15:00:00,69,46.99074,639.0,4.699999999999999,5.5,0.5999999999999979,0.0
2025-01-07 15:03:00,70,46.23843,640.0,4.399999999999999,5.800000000000001,1.1000000000000014,0.0
2025-01-07 15:06:00,67,44.3287,640.0,4.599999999999998,5.9,0.8000000000000007,0.0
2025-01-07 15:09:00,66,41.72454,640.0,4.599999999999998,5.9,0.6000000000000014,0.0
2025-01-07 15:12:00,66,41.14584,640.0,4.400000000000002,5.9,0.6999999999999993,0.0
2025-01-07 15:15:00,64,40.625,640.0,4.300000000000001,5.9,0.5999999999999979,0.0
2025-01-07 15:18:00,65,40.21991,640.0,4.300000000000001,5.800000000000001,0.6999999999999993,0.0
2025-01-07 15:21:00,63,39.35185,640.0,4.300000000000001,6.2,0.8000000000000007,0.0
2025-01-07 15:24:00,63,39.46759,640.0,4.0,5.700000000000001,1.0,0.0
2025-01-07 15:27:00,67,41.78241,640.0,4.199999999999999,5.800000000000001,1.1000000000000014,0.0
2025-01-07 15:30:00,68,41.89815,640.0,4.5,6.0,0.8000000000000007,0.0
2025-01-07 15:33:00,73,45.37037,640.0,4.399999999999999,6.1,1.6000000000000014,0.0
2025-01-07 15:36:00,73,44.84954,640.0,4.5,6.1,1.3999999999999986,0.0
2025-01-07 15:39:00,74,44.38657,640.0,4.800000000000001,6.300000000000001,1.1999999999999993,0.0
2025-01-07 15:42:00,74,43.22916,640.0,4.600000000000001,6.299999999999999,1.3000000000000007,0.0
2025-01-07 15:45:00,74,43.22916,640.0,4.899999999999999,6.300000000000001,1.1999999999999993,0.0
2025-01-07 15:48:00,71,43.40278,640.0,4.800000000000001,6.300000000000001,1.0,0.0
2025-01-07 15:51:00,70,42.82407,640.0,4.900000000000002,6.199999999999999,0.7999999999999972,0.0
2025-01-07 15:54:00,73,42.07176,640.0,5.0,6.299999999999999,0.9000000000000021,0.0
2025-01-07 15:57:00,69,41.2037,640.0,5.0,5.999999999999999,0.3999999999999986,0.0
2025-01-07 16:00:00,66,40.74074,640.0,4.600000000000001,6.0,0.5,0.0
2025-01-07 16:03:00,65,41.72454,641.0,4.600000000000001,5.8999999999999995,0.3999999999999986,0.0
2025-01-07 16:06:00,68,42.59259,641.0,4.699999999999999,6.1,0.9000000000000021,0.0
2025-01-07 16:09:00,71,42.24537,641.0,4.599999999999998,6.1,0.9000000000000021,0.0
2025-01-07 16:12:00,70,42.24537,641.0,4.599999999999998,6.1,0.8000000000000007,0.0
2025-01-07 16:15:00,70,42.30324,641.0,4.600000000000001,5.999999999999999,0.8999999999999986,0.0
2025-01-07 16:18:00,66,41.78241,641.0,4.600000000000001,5.8999999999999995,0.5999999999999979,0.0
2025-01-07 16:21:00,65,40.85648,641.0,4.399999999999999,5.8999999999999995,0.6000000000000014,0.0
2025-01-07 16:24:00,65,40.56713,641.0,4.5,6.1,0.5999999999999979,0.0
2025-01-07 16:27:00,68,40.56713,641.0,4.399999999999999,6.0,0.9000000000000021,0.0
2025-01-07 16:30:00,68,39.87268,641.0,4.400000000000002,5.9,1.0,0.0
2025-01-07 16:33:00,66,39.40972,641.0,4.300000000000001,6.1,0.8999999999999986,0.0
2025-01-07 16:36:00,67,39.12037,641.0,4.599999999999998,6.1,0.8000000000000007,0.0
2025-01-07 16:39:00,66,39.6412,641.0,4.300000000000001,6.1,0.8999999999999986,0.0
2025-01-07 16:42:00,70,41.2037,641.0,4.399999999999999,6.1,1.1000000000000014,0.0
2025-01-07 16:45:00,66,40.74074,641.0,4.5,5.999999999999999,0.6999999999999993,0.0
2025-01-07 16:48:00,65,40.79861,641.0,4.5,5.999999999999999,0.6999999999999993,0.0
2025-01-07 16:51:00,65,40.33565,641.0,4.600000000000001,6.199999999999999,0.8000000000000007,0.0
2025-01-07 16:54:00,64,39.6412,641.0,4.199999999999999,6.1,0.8000000000000007,0.0
2025-01-07 16:57:00,65,39.0625,641.0,4.5,6.300000000000001,0.6999999999999993,0.0
2025-01-07 17:00:00,66,39.12037,641.0,4.5,6.199999999999999,0.6999999999999993,0.0
2025-01-07 17:03:00,66,37.84722,642.0,4.399999999999999,6.1,0.8000000000000007,0.0
2025-01-07 17:06:00,66,38.02084,642.0,4.300000000000001,6.199999999999999,1.0,0.0
2025-01-07 17:09:00,63,37.38426,642.0,4.100000000000001,6.4,0.6999999999999993,0.0
2025-01-07 17:12:00,64,38.13657,642.0,4.0,6.199999999999999,0.8000000000000007,0.0
2025-01-07 17:15:00,64,37.73148,642.0,4.300000000000001,6.300000000000001,0.6999999999999993,0.0
2025-01-07 17:18:00,64,38.4838,642.0,4.199999999999999,6.1,0.6999999999999993,0.0
2025-01-07 17:21:00,67,40.79861,642.0,4.199999999999999,6.1,1.3000000000000007,0.0
2025-01-07 17:24:00,68,41.03009,642.0,4.5,6.1,1.0,0.0
2025-01-07 17:27:00,68,41.03009,642.0,4.5,6.1,1.0,0.0
2025-01-07 17:30:00,68,40.50926,642.0,4.599999999999998,6.299999999999999,0.9000000000000021,0.0
2025-01-07 17:33:00,68,39.98843,642.0,4.699999999999999,6.199999999999999,0.7000000000000028,0.0
2025-01-07 17:36:00,66,40.16204,642.0,4.400000000000002,6.500000000000001,0.8999999999999986,0.0
2025-01-07 17:39:00,65,39.35185,642.0,4.5,6.1,0.6000000000000014,0.0
2025-01-07 17:42:00,66,39.29398,642.0,4.300000000000001,6.0,0.6999999999999993,0.0
2025-01-07 17:45:00,64,39.40972,642.0,4.300000000000001,6.0,0.6999999999999993,0.0
2025-01-07 17:48:00,66,39.29398,642.0,4.399999999999999,6.1,0.8000000000000007,0.0
2025-01-07 17:51:00,64,38.42593,642.0,4.5,6.1,0.5999999999999979,0.0
2025-01-07 17:54:00,63,37.38426,642.0,4.300000000000001,6.1,0.6000000000000014,0.0
2025-01-07 21:51:00,71,53.18287,642.0,2.1000000000000014,4.699999999999999,4.0,0.0
2025-01-07 21:54:00,72,51.62037,643.0,3.3999999999999986,4.6,2.8000000000000007,0.0
2025-01-07 21:57:00,84,51.27315,643.0,3.700000000000003,5.200000000000001,3.3999999999999986,0.0
2025-01-07 22:00:00,80,50.11574,643.0,4.5,5.700000000000001,1.5999999999999979,0.0
2025-01-07 22:03:00,82,46.875,643.0,4.5,5.9,1.6999999999999993,0.0
2025-01-07 22:06:00,75,46.2963,643.0,4.600000000000001,5.500000000000001,0.8999999999999986,0.0
2025-01-07 22:09:00,77,44.38657,643.0,4.900000000000002,6.1,1.0,0.0
2025-01-07 22:12:00,77,45.77546,643.0,4.699999999999999,5.800000000000001,0.8999999999999986,0.0
2025-01-07 22:15:00,73,46.70139,643.0,4.800000000000001,5.5,0.8000000000000007,0.0
2025-01-07 22:18:00,75,47.51157,643.0,4.800000000000001,5.6,0.6999999999999993,0.0
2025-01-07 22:21:00,77,47.51157,643.0,5.0,5.699999999999999,0.8999999999999986,0.0
2025-01-07 22:24:00,80,46.875,643.0,4.899999999999999,5.6,1.1000000000000014,0.0
2025-01-07 22:27:00,79,47.16435,643.0,4.699999999999999,5.7,1.0999999999999979,0.0
2025-01-07 22:30:00,79,47.16435,643.0,4.900000000000002,5.6,1.0999999999999979,0.0
2025-01-07 22:33:00,78,47.56945,643.0,4.800000000000001,5.5,1.0,0.0
2025-01-07 22:36:00,78,46.35416,643.0,4.899999999999999,5.6,0.8000000000000007,0.0
2025-01-07 22:39:00,77,44.61805,643.0,4.699999999999999,5.699999999999999,1.0,0.0
2025-01-07 22:42:00,75,44.38657,643.0,4.800000000000001,5.5,0.6999999999999993,0.0
2025-01-07 22:45:00,71,42.65046,643.0,4.400000000000002,5.4,0.5999999999999979,0.0
2025-01-07 22:48:00,71,42.88195,643.0,4.300000000000001,5.3999999999999995,0.8999999999999986,0.0
2025-01-07 22:51:00,69,42.82407,643.0,4.299999999999997,5.6,0.7000000000000028,0.0
2025-01-07 22:54:00,74,44.79166,644.0,4.5,5.5,0.8999999999999986,0.0
2025-01-07 22:57:00,77,45.83334,644.0,4.599999999999998,5.6,1.1000000000000014,0.0
2025-01-07 23:00:00,73,45.77546,644.0,4.5,5.499999999999999,1.0,0.0
2025-01-07 23:03:00,73,45.13889,644.0,4.799999999999997,5.499999999999999,0.9000000000000021,0.0
2025-01-07 23:06:00,74,45.83334,644.0,4.699999999999999,5.3999999999999995,0.9000000000000021,0.0
2025-01-07 23:09:00,71,44.79166,644.0,4.899999999999999,5.700000000000001,0.7000000000000028,0.0
2025-01-07 23:12:00,72,43.80787,644.0,4.5,5.800000000000001,0.8999999999999986,0.0
2025-01-07 23:15:00,71,42.01389,644.0,4.800000000000001,5.6,0.5,0.0
2025-01-07 23:18:00,70,42.24537,644.0,4.400000000000002,5.6,0.5999999999999979,0.0
2025-01-07 23:21:00,70,43.11343,644.0,4.399999999999999,5.6,0.6000000000000014,0.0
2025-01-07 23:24:00,73,44.3287,644.0,4.100000000000001,5.5,1.0,0.0
2025-01-07 23:27:00,73,44.38657,644.0,4.5,5.8,0.8000000000000007,0.0
2025-01-07 23:30:00,72,45.54398,644.0,4.300000000000001,5.5,1.1000000000000014,0.0
2025-01-07 23:33:00,73,44.90741,644.0,4.800000000000001,5.5,0.8000000000000007,0.0
2025-01-07 23:36:00,71,43.40278,644.0,4.5,5.699999999999999,0.6999999999999993,0.0
2025-01-07 23:39:00,69,43.92361,644.0,4.5,5.4,0.6999999999999993,0.0
2025-01-07 23:42:00,70,44.79166,644.0,4.399999999999999,5.4,0.8000000000000007,0.0
2025-01-07 23:45:00,70,44.27084,644.0,4.400000000000002,5.5,0.6999999999999993,0.58
2025-01-07 23:48:00,69,43.51852,644.0,4.199999999999999,5.6,1.0,0.58
2025-01-07 23:51:00,69,43.34491,644.0,4.199999999999999,5.199999999999999,0.8999999999999986,0.58
2025-01-07 23:54:00,68,43.11343,645.0,4.299999999999997,5.199999999999999,0.7000000000000028,0.58
2025-01-07 23:57:00,68,43.75,645.0,4.199999999999999,5.199999999999999,0.8999999999999986,0.58
2025-01-08 00:00:00,69,45.37037,645.0,4.600000000000001,5.1,0.8999999999999986,0.58
2025-01-08 00:03:00,66,41.6088,645.0,4.300000000000001,5.299999999999999,0.6999999999999993,0.58
2025-01-08 00:06:00,66,41.43518,645.0,4.300000000000001,5.299999999999999,0.8000000000000007,0.58
2025-01-08 00:09:00,67,41.14584,645.0,4.300000000000001,5.4,0.8000000000000007,0.58
2025-01-08 00:12:00,64,41.37732,645.0,4.199999999999999,5.6000000000000005,0.5,0.58
2025-01-08 00:15:00,66,41.03009,645.0,4.5,5.499999999999999,0.40000000000000213,0.58
2025-01-08 00:18:00,59,41.14584,645.0,4.100000000000001,4.799999999999999,0.5,0.58
2025-01-08 00:21:00,62,41.6088,645.0,4.0,4.8999999999999995,0.6999999999999993,0.58
2025-01-08 00:24:00,67,41.66666,645.0,4.199999999999999,5.3999999999999995,1.1000000000000014,0.58
2025-01-08 00:27:00,64,41.78241,645.0,4.400000000000002,5.3999999999999995,0.5,0.58
2025-01-08 00:30:00,60,42.88195,645.0,4.0,4.699999999999999,0.5,0.58
2025-01-08 00:33:00,67,42.47685,645.0,4.100000000000001,5.300000000000001,1.0,0.58
2025-01-08 00:36:00,67,42.88195,645.0,4.300000000000001,5.6,1.0,0.58
2025-01-08 00:39:00,61,42.93982,645.0,4.400000000000002,4.8,0.29999999999999716,0.58
2025-01-08 00:42:00,66,43.05555,645.0,3.900000000000002,4.699999999999999,1.0,0.58
2025-01-08 00:45:00,67,42.59259,645.0,4.100000000000001,5.3999999999999995,1.0999999999999979,0.58
2025-01-08 00:48:00,68,43.11343,645.0,4.5,5.699999999999999,0.8000000000000007,1.63
2025-01-08 00:51:00,69,42.59259,645.0,4.300000000000001,5.199999999999999,1.3000000000000007,1.63
2025-01-08 00:54:00,62,40.50926,646.0,4.300000000000001,5.0,0.5,1.63
2025-01-08 00:57:00,62,41.43518,646.0,4.199999999999999,5.1,0.6000000000000014,1.63
2025-01-08 01:00:00,60,40.0463,646.0,4.099999999999998,5.000000000000001,0.40000000000000213,1.63
2025-01-08 01:03:00,63,40.85648,646.0,4.100000000000001,4.7,0.6999999999999993,1.63
2025-01-08 01:06:00,66,39.29398,646.0,4.199999999999999,5.3999999999999995,0.8999999999999986,1.64
2025-01-08 01:09:00,61,39.17824,646.0,4.300000000000001,5.3,0.3999999999999986,1.64
2025-01-08 01:12:00,61,40.16204,646.0,3.8999999999999986,5.1,0.6000000000000014,1.64
2025-01-08 01:15:00,61,39.58334,646.0,3.8999999999999986,5.1,0.7000000000000028,1.64
2025-01-08 01:18:00,61,39.69907,646.0,4.100000000000001,5.1,0.5,0.59
2025-01-08 01:21:00,61,40.625,646.0,4.100000000000001,5.1,0.5,0.59
2025-01-08 01:24:00,60,40.45139,646.0,4.099999999999998,4.800000000000001,0.7000000000000028,0.59
2025-01-08 01:27:00,61,40.45139,646.0,4.199999999999999,5.0,0.6000000000000014,0.59
2025-01-08 01:30:00,61,40.85648,646.0,4.099999999999998,5.1,0.7000000000000028,0.59
2025-01-08 01:33:00,61,40.74074,646.0,4.0,5.1,0.6999999999999993,0.59
2025-01-08 01:36:00,61,41.08796,646.0,4.0,5.0,0.8000000000000007,0.58
2025-01-08 01:39:00,61,41.43518,646.0,4.099999999999998,5.0,0.7000000000000028,0.58
2025-01-08 01:42:00,61,40.74074,646.0,4.099999999999998,5.1000000000000005,0.6000000000000014,0.58
2025-01-08 01:45:00,60,39.6412,646.0,4.0,5.0,0.6999999999999993,0.58
2025-01-08 01:48:00,60,40.33565,646.0,4.0,4.800000000000001,0.6000000000000014,0.58
2025-01-08 01:51:00,59,40.50926,646.0,4.0,4.9,0.5,0.58
2025-01-08 01:54:00,57,42.01389,647.0,4.099999999999998,5.0,0.40000000000000213,0.58
2025-01-08 01:57:00,61,43.34491,647.0,3.6999999999999993,4.4,0.8000000000000007,0.59
2025-01-08 02:00:00,60,43.1713,647.0,3.6999999999999993,4.800000000000001,0.8000000000000007,0.59
2025-01-08 02:03:00,59,40.33565,647.0,4.100000000000001,4.700000000000001,0.5999999999999979,0.59
2025-01-08 02:06:00,58,39.87268,647.0,4.0,5.1,0.5999999999999979,0.58
2025-01-08 02:09:00,58,39.6412,647.0,3.6999999999999993,4.800000000000001,0.6999999999999993,0.58
2025-01-08 02:12:00,58,39.46759,647.0,3.799999999999997,5.0,0.6000000000000014,0.58
2025-01-08 02:15:00,60,40.50926,647.0,3.8000000000000007,5.000000000000001,0.8999999999999986,0.58
2025-01-08 02:18:00,58,39.29398,647.0,3.8999999999999986,4.8999999999999995,0.7000000000000028,0.58
2025-01-08 02:21:00,58,39.0625,647.0,4.0,5.000000000000001,0.5,0.58
2025-01-08 02:24:00,56,39.0625,647.0,3.8000000000000007,4.8999999999999995,0.5,0.58
2025-01-08 02:27:00,55,38.19445,647.0,3.5,5.0,0.5,1.63
2025-01-08 02:30:00,56,38.31018,647.0,3.900000000000002,4.699999999999999,0.5,1.63
2025-01-08 02:33:00,55,39.40972,647.0,3.6999999999999993,4.699999999999999,0.6000000000000014,1.63
2025-01-08 02:36:00,56,41.03009,647.0,3.6999999999999993,4.800000000000001,0.8000000000000007,1.63
2025-01-08 02:39:00,56,41.72454,647.0,3.6999999999999993,4.9,0.7000000000000028,1.63
2025-01-08 02:42:00,55,41.14584,647.0,3.6000000000000014,4.500000000000001,0.6999999999999993,1.63
2025-01-08 02:45:00,58,40.91435,647.0,3.6999999999999993,5.000000000000001,1.0,1.63
2025-01-08 02:48:00,58,41.43518,647.0,3.8000000000000007,5.0,0.6999999999999993,1.63
2025-01-08 02:51:00,56,39.98843,647.0,3.6000000000000014,4.800000000000001,0.5,1.63
2025-01-08 02:54:00,55,39.98843,648.0,3.6999999999999993,4.6000000000000005,0.6999999999999993,1.63
2025-01-08 02:57:00,58,40.0463,648.0,3.8000000000000007,4.9,0.8000000000000007,0.58
2025-01-08 03:00:00,58,40.625,648.0,3.900000000000002,4.9,0.6999999999999993,0.58
2025-01-08 03:03:00,58,40.625,648.0,3.900000000000002,4.9,0.7999999999999972,0.58
2025-01-08 03:06:00,54,40.45139,648.0,3.700000000000003,4.9,0.5,0.59
2025-01-08 03:09:00,57,40.56713,648.0,3.5,4.6000000000000005,0.7000000000000028,0.59
2025-01-08 03:12:00,58,39.6412,648.0,3.8000000000000007,5.000000000000001,0.6999999999999993,0.59
2025-01-08 03:15:00,53,40.33565,648.0,3.599999999999998,4.500000000000001,0.6000000000000014,0.59
2025-01-08 03:18:00,58,39.75695,648.0,3.900000000000002,4.9,0.6999999999999993,0.58
2025-01-08 03:21:00,58,38.88889,648.0,3.599999999999998,5.2,1.0,0.58
2025-01-08 03:24:00,56,39.87268,648.0,3.8000000000000007,5.1000000000000005,0.40000000000000213,0.58
2025-01-08 03:27:00,54,40.50926,648.0,3.8999999999999986,4.8,0.5,0.59
2025-01-08 03:30:00,55,40.79861,648.0,3.8000000000000007,4.500000000000001,0.5,0.59
2025-01-08 03:33:00,58,40.56713,648.0,3.900000000000002,5.000000000000001,0.5999999999999979,0.59
2025-01-08 03:36:00,57,39.98843,648.0,3.6000000000000014,4.799999999999999,0.8000000000000007,0.58
2025-01-08 03:39:00,57,40.56713,648.0,3.599999999999998,4.799999999999999,0.9000000000000021,0.58
2025-01-08 03:42:00,52,40.45139,648.0,3.6999999999999993,4.6,0.3999999999999986,0.58
2025-01-08 03:45:00,54,39.98843,648.0,3.6000000000000014,4.3999999999999995,0.5999999999999979,0.58
2025-01-08 03:48:00,57,39.98843,648.0,3.5,4.6,1.0,0.59
2025-01-08 03:51:00,58,40.27778,648.0,4.0,4.8999999999999995,0.5999999999999979,0.59
2025-01-08 03:54:00,57,39.69907,649.0,3.8000000000000007,4.9,0.6999999999999993,0.59
2025-01-08 03:57:00,56,39.58334,649.0,3.8999999999999986,4.800000000000001,0.1999999999999993,0.58
2025-01-08 04:00:00,54,39.17824,649.0,3.6000000000000014,4.7,0.5,0.58
2025-01-08 04:03:00,54,38.19445,649.0,3.5,4.5,0.6999999999999993,0.58
2025-01-08 04:06:00,54,38.83102,649.0,3.5,4.6,0.6000000000000014,0.58
2025-01-08 04:09:00,60,38.4838,649.0,3.6999999999999993,4.999999999999999,1.0,0.58
2025-01-08 04:12:00,57,39.35185,649.0,4.0,5.299999999999999,0.6000000000000014,0.58
2025-01-08 04:15:00,56,40.45139,649.0,3.6000000000000014,4.800000000000001,0.6999999999999993,0.58
2025-01-08 04:18:00,56,39.6412,649.0,3.5,4.6,0.8000000000000007,1.64
2025-01-08 04:21:00,56,39.6412,649.0,3.8999999999999986,4.6,0.5,1.64
2025-01-08 04:24:00,56,39.58334,649.0,3.6999999999999993,4.699999999999999,0.6000000000000014,1.64
2025-01-08 04:27:00,56,38.59954,649.0,3.599999999999998,4.700000000000001,0.6000000000000014,1.63
2025-01-08 04:30:00,56,39.40972,649.0,3.6999999999999993,4.9,0.6000000000000014,1.63
2025-01-08 04:33:00,55,39.93055,649.0,3.599999999999998,4.6,0.6000000000000014,1.63
2025-01-08 04:36:00,56,39.6412,649.0,3.8000000000000007,4.699999999999999,0.6999999999999993,0.58
2025-01-08 04:39:00,56,39.75695,649.0,3.6000000000000014,4.699999999999999,0.7999999999999972,0.58
2025-01-08 04:42:00,55,39.75695,649.0,3.599999999999998,4.699999999999999,0.6000000000000014,0.58
2025-01-08 04:45:00,56,39.35185,649.0,3.8999999999999986,4.9,0.5,0.58
2025-01-08 04:48:00,54,40.56713,649.0,3.6999999999999993,4.9,0.6000000000000014,0.58
2025-01-08 04:51:00,56,39.40972,649.0,3.5,4.800000000000001,0.6999999999999993,0.58
2025-01-08 04:54:00,55,39.12037,650.0,3.599999999999998,4.699999999999999,0.6999999999999993,0.58
2025-01-08 04:57:00,55,39.87268,650.0,3.400000000000002,5.0,0.6999999999999993,0.59
2025-01-08 05:00:00,56,39.35185,650.0,3.5,4.9,0.6999999999999993,0.59
2025-01-08 05:03:00,55,39.29398,650.0,3.599999999999998,5.000000000000001,0.6000000000000014,0.59
2025-01-08 05:06:00,56,40.74074,650.0,3.5,4.800000000000001,0.8999999999999986,0.59
2025-01-08 05:09:00,56,40.21991,650.0,3.8000000000000007,4.699999999999999,0.6999999999999993,0.59
2025-01-08 05:12:00,53,39.17824,650.0,3.5,4.700000000000001,0.5,0.59
2025-01-08 05:15:00,56,39.58334,650.0,3.6999999999999993,4.6,0.5,0.59
2025-01-08 05:18:00,55,39.58334,650.0,3.6999999999999993,4.6,0.6000000000000014,0.59
2025-01-08 05:21:00,55,39.93055,650.0,3.8000000000000007,4.699999999999999,0.7999999999999972,0.59
2025-01-08 05:24:00,56,40.91435,650.0,3.6999999999999993,4.800000000000001,0.6000000000000014,0.59
2025-01-08 05:27:00,56,40.625,650.0,3.6999999999999993,4.6,0.6999999999999993,0.58
2025-01-08 05:30:00,56,40.45139,650.0,3.6000000000000014,4.6,0.7999999999999972,0.58
2025-01-08 05:33:00,56,40.625,650.0,3.599999999999998,4.800000000000001,0.8000000000000007,0.58
2025-01-08 05:36:00,57,40.91435,650.0,3.6999999999999993,4.699999999999999,0.6999999999999993,0.59
2025-01-08 05:39:00,54,41.78241,650.0,3.6999999999999993,4.6,0.3999999999999986,0.59
2025-01-08 05:42:00,56,41.49305,650.0,3.5,4.500000000000001,0.8000000000000007,0.59
2025-01-08 05:45:00,58,41.31945,650.0,3.8999999999999986,5.000000000000001,0.7000000000000028,0.59
2025-01-08 05:48:00,58,39.87268,650.0,3.8000000000000007,4.8999999999999995,0.6999999999999993,0.59
2025-01-08 05:51:00,57,39.6412,650.0,3.599999999999998,4.3999999999999995,0.6000000000000014,0.59
2025-01-08 05:54:00,53,40.0463,651.0,3.6999999999999993,4.699999999999999,0.40000000000000213,0.59
2025-01-08 05:57:00,53,39.87268,651.0,3.6000000000000014,4.499999999999999,0.3999999999999986,1.63
2025-01-08 06:00:00,55,39.87268,651.0,3.900000000000002,4.800000000000001,0.3999999999999986,1.63
2025-01-08 06:03:00,55,39.69907,651.0,3.5,4.699999999999999,0.6999999999999993,1.63
2025-01-08 06:06:00,57,40.85648,651.0,4.100000000000001,5.000000000000001,0.1999999999999993,1.63
2025-01-08 06:09:00,54,39.75695,651.0,3.3000000000000007,4.499999999999999,0.8000000000000007,1.63
2025-01-08 06:12:00,55,40.33565,651.0,3.5,4.699999999999999,0.6000000000000014,1.63
2025-01-08 06:15:00,55,41.31945,651.0,3.8000000000000007,4.5,0.5,1.63
2025-01-08 06:18:00,59,42.01389,651.0,3.5,4.800000000000001,1.0,1.63
2025-01-08 06:21:00,55,42.36111,651.0,3.8999999999999986,4.6,0.5,1.63
2025-01-08 06:24:00,60,43.80787,651.0,3.599999999999998,4.3999999999999995,1.1000000000000014,1.63
2025-01-08 06:27:00,59,44.03935,651.0,3.8000000000000007,4.6,1.0,0.58
2025-01-08 06:30:00,58,43.80787,651.0,3.599999999999998,4.6,1.1000000000000014,0.58
2025-01-08 06:33:00,55,43.46065,651.0,3.900000000000002,4.3,0.5,0.58
2025-01-08 06:36:00,61,42.82407,651.0,3.8000000000000007,4.5,0.5999999999999979,0.58
2025-01-08 06:39:00,59,44.21296,651.0,4.0,4.699999999999999,0.8999999999999986,0.58
2025-01-08 06:42:00,59,45.19676,651.0,4.199999999999999,4.800000000000001,0.7000000000000028,0.58
2025-01-08 06:45:00,59,44.38657,651.0,3.8999999999999986,4.6,0.9000000000000021,0.58
2025-01-08 06:48:00,59,44.96528,651.0,4.0,4.6,0.8000000000000007,0.59
2025-01-08 06:51:00,58,43.40278,651.0,3.8999999999999986,4.800000000000001,0.8000000000000007,0.59
2025-01-08 06:54:00,55,43.40278,652.0,3.8000000000000007,4.500000000000001,0.5,0.59
2025-01-08 06:57:00,56,42.65046,652.0,3.8000000000000007,4.3999999999999995,0.5999999999999979,0.59
2025-01-08 07:00:00,59,42.82407,652.0,3.8000000000000007,4.8,0.9000000000000021,0.59
2025-01-08 07:03:00,59,44.56018,652.0,3.8999999999999986,4.799999999999999,0.9000000000000021,0.59
2025-01-08 07:06:00,60,45.08102,652.0,3.900000000000002,4.699999999999999,0.8000000000000007,0.58
2025-01-08 07:09:00,59,44.56018,652.0,4.199999999999999,4.699999999999999,0.8000000000000007,0.58
2025-01-08 07:12:00,59,44.56018,652.0,4.0,4.699999999999999,0.8000000000000007,0.58
2025-01-08 07:15:00,58,44.56018,652.0,3.8999999999999986,4.700000000000001,0.9000000000000021,0.58
2025-01-08 07:18:00,59,44.03935,652.0,4.0,4.699999999999999,0.6000000000000014,0.6
2025-01-08 07:21:00,59,46.41204,652.0,3.900000000000002,4.4,0.8999999999999986,0.6
2025-01-08 07:24:00,60,49.30555,652.0,3.6999999999999993,4.1000000000000005,1.0999999999999979,0.6
2025-01-08 07:27:00,65,52.02546,652.0,3.900000000000002,4.5,1.1999999999999993,0.58
2025-01-08 07:30:00,65,52.02546,652.0,4.299999999999997,4.6000000000000005,1.1000000000000014,0.58
2025-01-08 07:33:00,67,51.44676,652.0,4.199999999999999,4.499999999999999,1.1999999999999993,0.58
2025-01-08 07:36:00,69,50.5787,652.0,4.5,4.700000000000001,1.1999999999999993,1.63
2025-01-08 07:39:00,67,48.55324,652.0,4.400000000000002,4.800000000000001,1.3000000000000007,1.63
2025-01-08 07:42:00,66,49.24768,652.0,4.399999999999999,4.9,1.0,1.63
2025-01-08 07:45:00,69,49.82639,652.0,4.299999999999997,4.800000000000001,1.2000000000000028,1.63
2025-01-08 07:48:00,67,49.76852,652.0,4.600000000000001,4.699999999999999,0.8999999999999986,1.64
2025-01-08 07:51:00,67,49.18982,652.0,4.399999999999999,4.800000000000001,1.1000000000000014,1.64
2025-01-08 07:54:00,70,51.62037,653.0,4.699999999999999,5.0,1.1999999999999993,1.64
2025-01-08 07:57:00,68,51.44676,653.0,4.5,4.7,1.0,1.63
2025-01-08 08:00:00,66,50.46296,653.0,5.0,4.700000000000001,0.6999999999999993,1.63
2025-01-08 08:03:00,70,51.15741,653.0,4.699999999999999,4.9,1.0,1.63
2025-01-08 08:06:00,70,53.87731,653.0,4.5,4.6,1.1999999999999993,0.58
2025-01-08 08:09:00,73,55.38194,653.0,4.899999999999999,4.6,1.1000000000000014,0.58
2025-01-08 08:12:00,71,52.77778,653.0,4.5,4.6000000000000005,1.1999999999999993,0.58
2025-01-08 12:00:00,61,46.12268,653.0,1.5999999999999979,3.1000000000000005,4.900000000000002,0.58
2025-01-08 12:03:00,61,44.90741,653.0,2.799999999999997,4.9,2.6000000000000014,0.58
2025-01-08 12:06:00,57,44.67593,653.0,3.099999999999998,4.700000000000001,1.4000000000000021,0.58
2025-01-08 12:09:00,65,43.46065,653.0,3.5,5.3999999999999995,1.5999999999999979,0.58
2025-01-08 12:12:00,63,43.05555,653.0,3.900000000000002,5.4,1.0999999999999979,0.58
2025-01-08 12:15:00,63,43.51852,653.0,4.099999999999998,5.4,0.9000000000000021,0.58
2025-01-08 12:18:00,64,42.47685,653.0,4.0,5.4,1.1000000000000014,0.58
2025-01-08 12:21:00,63,41.95602,653.0,4.100000000000001,5.6,0.8999999999999986,0.58
2025-01-08 12:24:00,62,40.91435,653.0,4.0,5.6,0.8999999999999986,0.58
2025-01-08 12:27:00,64,44.27084,653.0,3.8999999999999986,5.4,0.8000000000000007,1.63
2025-01-08 12:30:00,65,43.98148,653.0,3.6999999999999993,5.5,1.1000000000000014,1.63
2025-01-08 12:33:00,66,43.34491,653.0,4.0,5.5,0.8999999999999986,1.63
2025-01-08 12:36:00,64,43.51852,654.0,4.199999999999999,5.4,0.8000000000000007,1.63
2025-01-08 12:39:00,65,42.30324,654.0,4.200000000000003,5.5,0.5999999999999979,1.63
2025-01-08 12:42:00,65,42.1875,654.0,3.8999999999999986,5.6,0.9000000000000021,1.63
2025-01-08 12:45:00,64,41.49305,654.0,4.0,5.699999999999999,0.8000000000000007,1.63
2025-01-08 12:48:00,63,41.31945,654.0,4.199999999999999,5.6,0.8000000000000007,1.63
2025-01-08 12:51:00,63,40.56713,654.0,4.099999999999998,5.799999999999999,0.8000000000000007,1.63
2025-01-08 12:54:00,64,41.03009,654.0,3.8000000000000007,5.6,1.0,1.63
2025-01-08 12:57:00,64,42.59259,654.0,3.8999999999999986,5.699999999999999,0.9000000000000021,0.59
2025-01-08 13:00:00,63,41.66666,654.0,3.8000000000000007,5.6,0.8999999999999986,0.59
2025-01-08 13:03:00,64,44.03935,654.0,3.8000000000000007,5.3999999999999995,1.1999999999999993,0.59
2025-01-08 13:06:00,67,43.46065,654.0,4.100000000000001,5.699999999999999,1.0999999999999979,0.59
2025-01-08 13:09:00,68,44.21296,654.0,4.0,5.6,1.3000000000000007,0.59
2025-01-08 13:12:00,67,44.84954,654.0,3.8999999999999986,5.699999999999999,1.1000000000000014,0.59
2025-01-08 13:15:00,66,42.93982,654.0,3.8000000000000007,6.000000000000001,1.0,0.59
2025-01-08 13:18:00,69,43.69213,654.0,4.199999999999999,5.800000000000001,1.1999999999999993,0.58
2025-01-08 13:21:00,66,42.53472,654.0,4.399999999999999,5.6,1.0,0.58
2025-01-08 13:24:00,68,42.65046,654.0,3.900000000000002,5.5,1.0,0.58
2025-01-08 13:27:00,67,42.53472,654.0,4.199999999999999,5.5,1.0,0.58
2025-01-08 13:30:00,67,41.66666,654.0,4.100000000000001,5.6,0.8000000000000007,0.58
2025-01-08 13:33:00,67,42.59259,654.0,4.100000000000001,5.6,0.8000000000000007,0.58
2025-01-08 13:36:00,66,42.07176,655.0,4.0,5.6,0.8000000000000007,0.58
2025-01-08 13:39:00,68,44.3287,655.0,4.100000000000001,5.799999999999999,1.1999999999999993,0.58
2025-01-08 13:42:00,71,44.3287,655.0,4.300000000000001,5.6,1.0,0.58
2025-01-08 13:45:00,71,44.79166,655.0,4.399999999999999,5.5,1.0,0.58
2025-01-08 13:48:00,70,44.61805,655.0,4.100000000000001,5.9,1.1999999999999993,0.59
2025-01-08 13:51:00,72,44.79166,655.0,4.399999999999999,5.699999999999999,1.1000000000000014,0.59
2025-01-08 13:54:00,71,43.80787,655.0,4.399999999999999,6.0,0.9000000000000021,0.59
2025-01-08 13:57:00,69,43.80787,655.0,4.5,5.9,0.6999999999999993,0.59
2025-01-08 14:00:00,71,43.34491,655.0,4.200000000000003,6.1,1.1999999999999993,0.59
2025-01-08 14:03:00,73,43.75,655.0,4.5,5.699999999999999,1.0,0.59
2025-01-08 14:06:00,69,43.69213,655.0,4.5,5.800000000000001,0.6999999999999993,1.63
2025-01-08 14:09:00,69,42.65046,655.0,4.300000000000001,5.9,0.8999999999999986,1.63
2025-01-08 14:12:00,73,43.40278,655.0,4.399999999999999,5.800000000000001,1.1999999999999993,1.63
2025-01-08 14:15:00,77,45.54398,655.0,4.400000000000002,5.9,1.3999999999999986,1.63
2025-01-08 14:18:00,76,43.51852,655.0,4.399999999999999,6.3,1.4000000000000021,1.63
2025-01-08 14:21:00,75,42.59259,655.0,4.5,6.1,1.3000000000000007,1.63
2025-01-08 14:24:00,69,44.03935,655.0,4.5,5.800000000000001,0.8000000000000007,1.63
2025-01-08 14:27:00,76,44.27084,655.0,4.5,6.2,1.1999999999999993,1.62
2025-01-08 14:30:00,75,43.22916,655.0,4.800000000000001,6.0,1.0,1.62
2025-01-08 14:33:00,74,42.36111,655.0,4.399999999999999,6.1,1.1000000000000014,1.62
2025-01-08 14:36:00,75,42.47685,656.0,4.600000000000001,6.0,1.0,1.63
2025-01-08 14:39:00,72,41.72454,656.0,4.600000000000001,6.1,0.8000000000000007,1.63
2025-01-08 14:42:00,74,42.1875,656.0,4.5,6.1,1.0,1.63
2025-01-08 14:45:00,74,42.01389,656.0,4.699999999999999,6.0,1.0,1.63
2025-01-08 14:48:00,77,43.75,656.0,4.399999999999999,6.1,1.4000000000000021,0.58
2025-01-08 14:51:00,77,44.96528,656.0,5.0,6.1,1.0,0.58
2025-01-08 14:54:00,74,44.21296,656.0,4.600000000000001,6.1,1.0,0.58
2025-01-08 14:57:00,77,44.50232,656.0,4.699999999999999,6.199999999999999,0.8000000000000007,0.58
2025-01-08 15:00:00,77,44.21296,656.0,4.800000000000001,6.199999999999999,1.1999999999999993,0.58
2025-01-08 15:03:00,77,43.80787,656.0,4.800000000000001,6.200000000000001,1.0,0.58
2025-01-08 15:06:00,75,43.40278,656.0,4.600000000000001,6.1,1.0999999999999979,0.58
2025-01-08 15:09:00,77,43.05555,656.0,4.699999999999999,6.0,1.1000000000000014,0.58
2025-01-08 15:12:00,74,42.82407,656.0,4.699999999999999,6.199999999999999,1.1000000000000014,0.58
2025-01-08 15:15:00,75,42.07176,656.0,4.699999999999999,6.500000000000001,0.8000000000000007,0.58
2025-01-08 15:18:00,73,42.1875,656.0,4.699999999999999,6.3,0.8000000000000007,0.58
2025-01-08 15:21:00,74,42.01389,656.0,4.600000000000001,6.0,1.0,0.58
2025-01-08 15:24:00,76,44.03935,656.0,4.899999999999999,6.199999999999999,1.0,0.58
2025-01-08 15:27:00,76,43.75,656.0,4.800000000000001,6.199999999999999,1.0,0.58
2025-01-08 15:30:00,78,44.27084,656.0,4.5,6.200000000000001,1.3999999999999986,0.58
2025-01-08 15:33:00,78,44.3287,656.0,4.900000000000002,6.300000000000001,1.0,0.58
2025-01-08 15:36:00,79,44.61805,657.0,5.0,6.4,1.0999999999999979,0.59
2025-01-08 15:39:00,79,44.21296,657.0,5.0,6.4,1.1000000000000014,0.59
2025-01-08 15:42:00,77,43.98148,657.0,5.0,6.1,1.1000000000000014,0.59
2025-01-08 15:45:00,80,43.1713,657.0,5.0,6.1,1.1999999999999993,0.59
2025-01-08 15:48:00,73,43.80787,657.0,4.899999999999999,6.1000000000000005,0.6000000000000014,0.59
2025-01-08 15:51:00,79,44.56018,657.0,4.699999999999999,6.199999999999999,1.1999999999999993,0.59
2025-01-08 15:54:00,77,43.51852,657.0,5.0,6.1,0.3999999999999986,0.59
2025-01-08 15:57:00,76,43.69213,657.0,4.699999999999999,6.300000000000001,0.9000000000000021,1.64
2025-01-08 16:00:00,74,43.1713,657.0,4.5,6.4,0.8999999999999986,1.64
2025-01-08 16:03:00,74,45.08102,657.0,4.899999999999999,6.300000000000001,0.6999999999999993,1.64
2025-01-08 16:06:00,72,45.37037,657.0,4.900000000000002,5.999999999999999,0.5,1.63
2025-01-08 16:09:00,78,45.83334,657.0,4.800000000000001,6.1,1.0,1.63
2025-01-08 16:12:00,79,46.41204,657.0,4.899999999999999,6.200000000000001,1.1000000000000014,1.63
2025-01-08 16:15:00,78,45.77546,657.0,4.899999999999999,6.4,1.0,1.63
2025-01-08 16:18:00,75,44.96528,657.0,4.699999999999999,6.3,0.8000000000000007,0.59
2025-01-08 16:21:00,71,43.63426,657.0,4.699999999999999,6.1000000000000005,0.6999999999999993,0.59
2025-01-08 16:24:00,73,42.88195,657.0,4.599999999999998,6.199999999999999,0.7000000000000028,0.59
2025-01-08 16:27:00,74,43.46065,657.0,4.5,6.300000000000001,0.8999999999999986,0.59
2025-01-08 16:30:00,74,42.59259,657.0,4.600000000000001,6.1,0.8000000000000007,0.59
2025-01-08 16:33:00,69,42.88195,657.0,4.5,6.1,0.6999999999999993,0.59
2025-01-08 16:36:00,72,42.82407,658.0,4.599999999999998,6.299999999999999,0.9000000000000021,0.58
2025-01-08 16:39:00,70,39.46759,658.0,4.300000000000001,6.3999999999999995,0.8000000000000007,0.58
2025-01-08 16:42:00,72,43.46065,658.0,4.100000000000001,6.1,1.1999999999999993,0.58
2025-01-08 16:45:00,71,43.1713,658.0,4.399999999999999,5.999999999999999,0.9000000000000021,0.58
2025-01-08 16:48:00,74,43.63426,658.0,4.399999999999999,6.300000000000001,1.1000000000000014,0.59
2025-01-08 16:51:00,68,43.69213,658.0,4.399999999999999,6.000000000000001,0.6999999999999993,0.59
2025-01-08 16:54:00,71,43.80787,658.0,4.399999999999999,6.300000000000001,1.0,0.59
2025-01-08 16:57:00,70,43.05555,658.0,4.600000000000001,6.6,0.6999999999999993,0.59
2025-01-08 17:00:00,72,42.30324,658.0,4.5,6.300000000000001,0.8999999999999986,0.59
2025-01-08 17:03:00,72,43.05555,658.0,4.5,6.1000000000000005,1.0,0.59
2025-01-08 17:06:00,70,42.36111,658.0,4.399999999999999,6.000000000000001,0.7000000000000028,0.58
2025-01-08 17:09:00,73,42.01389,658.0,4.5,6.6000000000000005,0.6999999999999993,0.58
2025-01-08 17:12:00,71,41.49305,658.0,4.5,6.4,0.9000000000000021,0.58
2025-01-08 17:15:00,72,41.14584,658.0,4.5,6.4,0.8000000000000007,0.58
2025-01-08 17:18:00,71,43.69213,658.0,4.5,6.299999999999999,1.0,0.58
2025-01-08 17:21:00,73,43.46065,658.0,4.399999999999999,6.4,1.0,0.58
2025-01-08 17:24:00,73,42.93982,658.0,4.599999999999998,6.299999999999999,1.0,0.58
2025-01-08 17:27:00,72,42.93982,658.0,4.800000000000001,6.2,0.6999999999999993,0.58
