Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-08 17:30:00,73,42.59259,658.0,4.600000000000001,6.699999999999999,0.8999999999999986,0.58
2025-01-08 17:33:00,73,42.24537,658.0,4.600000000000001,6.4,0.8999999999999986,0.58
2025-01-08 17:36:00,73,41.49305,659.0,4.5,6.300000000000001,1.0,1.63
2025-01-08 17:39:00,70,40.85648,659.0,4.400000000000002,6.300000000000001,0.8000000000000007,1.63
2025-01-08 17:42:00,69,41.08796,659.0,4.599999999999998,6.4,0.8000000000000007,1.63
2025-01-08 17:45:00,69,40.85648,659.0,4.600000000000001,6.4,0.5999999999999979,1.63
2025-01-08 17:48:00,69,40.45139,659.0,4.400000000000002,6.500000000000001,0.6999999999999993,1.64
2025-01-08 17:51:00,67,39.98843,659.0,4.399999999999999,6.5,0.6000000000000014,1.64
2025-01-08 17:54:00,68,41.43518,659.0,4.199999999999999,6.4,0.8999999999999986,1.64
2025-01-08 17:57:00,68,41.43518,659.0,4.199999999999999,6.4,0.8999999999999986,1.64
2025-01-08 18:00:00,67,42.01389,659.0,4.199999999999999,6.1,0.8999999999999986,1.64
2025-01-08 18:03:00,69,41.43518,659.0,4.600000000000001,6.4,0.8000000000000007,1.64
2025-01-08 18:06:00,69,41.14584,659.0,4.399999999999999,6.300000000000001,0.8000000000000007,0.59
2025-01-08 18:09:00,69,40.16204,659.0,4.300000000000001,6.5,1.0,0.59
2025-01-08 18:12:00,67,45.77546,659.0,4.400000000000002,6.199999999999999,0.8999999999999986,0.59
2025-01-08 22:06:00,66,47.56945,659.0,3.0,5.200000000000001,3.400000000000002,0.58
2025-01-08 22:09:00,58,44.67593,659.0,3.3999999999999986,5.2,1.5,0.58
2025-01-08 22:12:00,67,45.77546,659.0,3.799999999999997,5.300000000000001,2.400000000000002,0.58
2025-01-08 22:15:00,68,44.3287,659.0,3.8999999999999986,5.3,1.8999999999999986,0.58
2025-01-08 22:18:00,70,43.92361,659.0,4.0,5.500000000000001,1.9000000000000021,0.59
2025-01-08 22:21:00,69,43.22916,659.0,4.100000000000001,5.6,1.3000000000000007,0.59
2025-01-08 22:24:00,71,43.11343,660.0,4.199999999999999,5.800000000000001,1.5,0.59
2025-01-08 22:27:00,72,43.11343,660.0,4.300000000000001,5.5,1.4000000000000021,0.58
2025-01-08 22:30:00,70,42.7662,660.0,4.399999999999999,5.699999999999999,1.0,0.58
2025-01-08 22:33:00,70,43.22916,660.0,4.399999999999999,5.700000000000001,1.1999999999999993,0.58
2025-01-08 22:36:00,73,43.98148,660.0,4.400000000000002,5.699999999999999,1.3999999999999986,0.59
2025-01-08 22:39:00,71,42.88195,660.0,4.300000000000001,5.699999999999999,1.1999999999999993,0.59
2025-01-08 22:42:00,69,41.03009,660.0,4.300000000000001,5.799999999999999,1.0,0.59
2025-01-08 22:45:00,69,42.01389,660.0,4.300000000000001,5.6,1.0,0.59
2025-01-08 22:48:00,68,38.25232,660.0,4.399999999999999,5.699999999999999,0.6999999999999993,1.63
2025-01-08 22:51:00,66,39.0625,660.0,4.200000000000003,5.8,0.7999999999999972,1.63
2025-01-08 22:54:00,67,39.17824,660.0,4.199999999999999,6.1,1.0,1.63
2025-01-08 22:57:00,61,40.56713,660.0,4.0,5.199999999999999,0.5,1.63
2025-01-08 23:00:00,66,40.21991,660.0,4.0,5.3,0.9000000000000021,1.63
2025-01-08 23:03:00,70,42.07176,660.0,4.300000000000001,5.8,1.0,1.63
2025-01-08 23:06:00,71,41.89815,660.0,4.200000000000003,6.1000000000000005,0.8999999999999986,1.62
2025-01-08 23:09:00,65,40.91435,660.0,4.199999999999999,5.8999999999999995,0.40000000000000213,1.62
2025-01-08 23:12:00,63,40.79861,660.0,4.0,5.3,0.1999999999999993,1.62
2025-01-08 23:15:00,64,40.16204,660.0,4.299999999999997,5.6,0.40000000000000213,1.62
2025-01-08 23:18:00,64,40.16204,660.0,4.099999999999998,5.6,0.5,1.63
2025-01-08 23:21:00,64,41.03009,660.0,4.100000000000001,5.5,0.6999999999999993,1.63
2025-01-08 23:24:00,65,41.78241,661.0,4.200000000000003,5.5,0.6999999999999993,1.63
2025-01-08 23:27:00,64,41.49305,661.0,4.100000000000001,5.6,0.5999999999999979,0.59
2025-01-08 23:30:00,65,41.31945,661.0,3.8000000000000007,5.800000000000001,0.8000000000000007,0.59
2025-01-08 23:33:00,64,41.08796,661.0,4.0,5.6,0.6999999999999993,0.59
2025-01-08 23:36:00,64,41.37732,661.0,4.100000000000001,5.6000000000000005,0.8000000000000007,0.57
2025-01-08 23:39:00,63,41.37732,661.0,4.399999999999999,5.300000000000001,0.3000000000000007,0.57
2025-01-08 23:42:00,62,41.72454,661.0,4.0,5.5,0.6000000000000014,0.57
2025-01-08 23:45:00,60,41.6088,661.0,4.199999999999999,5.4,0.3999999999999986,0.57
2025-01-08 23:48:00,64,42.24537,661.0,3.8999999999999986,5.4,1.1000000000000014,0.57
2025-01-08 23:51:00,65,41.31945,661.0,4.199999999999999,5.8,0.6999999999999993,0.57
2025-01-08 23:54:00,63,40.27778,661.0,4.300000000000001,5.6,0.6999999999999993,0.57
2025-01-08 23:57:00,62,40.16204,661.0,4.199999999999999,5.6,0.8000000000000007,0.58
2025-01-09 00:00:00,62,39.58334,661.0,3.6999999999999993,5.6,0.8000000000000007,0.58
2025-01-09 00:03:00,60,38.59954,661.0,3.6999999999999993,5.4,1.0,0.58
2025-01-09 00:06:00,62,38.54166,661.0,4.0,5.5,0.8999999999999986,0.58
2025-01-09 00:09:00,61,39.35185,661.0,3.6999999999999993,5.5,1.0,0.58
2025-01-09 00:12:00,59,39.00463,661.0,4.199999999999999,5.300000000000001,0.6000000000000014,0.58
2025-01-09 00:15:00,60,38.19445,661.0,4.099999999999998,5.4,0.8000000000000007,0.58
2025-01-09 00:18:00,60,38.19445,661.0,4.0,5.5,0.6000000000000014,0.0
2025-01-09 00:21:00,61,39.29398,661.0,3.8999999999999986,5.4,0.8000000000000007,0.0
2025-01-09 00:24:00,62,39.40972,662.0,4.0,5.300000000000001,0.8000000000000007,0.0
2025-01-09 00:27:00,61,39.6412,662.0,4.200000000000003,5.300000000000001,0.5999999999999979,0.0
2025-01-09 00:30:00,61,39.87268,662.0,4.0,5.1,0.8000000000000007,0.0
2025-01-09 00:33:00,60,39.46759,662.0,3.8999999999999986,5.300000000000001,0.8000000000000007,0.0
2025-01-09 00:36:00,62,39.6412,662.0,4.0,5.199999999999999,0.8000000000000007,0.0
2025-01-09 00:39:00,61,39.0625,662.0,4.0,5.4,0.6999999999999993,0.0
2025-01-09 00:42:00,61,39.17824,662.0,4.0,5.300000000000001,0.8000000000000007,0.0
2025-01-09 00:45:00,62,39.58334,662.0,4.099999999999998,5.5,0.8000000000000007,0.0
2025-01-09 00:48:00,63,39.46759,662.0,4.199999999999999,5.4,0.9000000000000021,0.0
2025-01-09 00:51:00,63,39.87268,662.0,4.0,5.4,0.8999999999999986,0.0
2025-01-09 00:54:00,61,39.93055,662.0,4.0,5.1,0.3999999999999986,0.0
2025-01-09 06:33:00,67,43.80787,662.0,2.1999999999999993,4.9,4.800000000000001,0.0
2025-01-09 06:36:00,63,43.40278,662.0,3.1000000000000014,4.9,2.299999999999997,0.0
2025-01-09 06:39:00,70,43.69213,662.0,3.1000000000000014,4.4,2.5,0.0
2025-01-09 06:42:00,68,44.50232,662.0,3.299999999999997,4.800000000000001,2.1000000000000014,0.0
2025-01-09 06:45:00,64,43.40278,662.0,4.100000000000001,5.3,0.5,0.0
2025-01-09 06:48:00,62,41.31945,662.0,3.8999999999999986,4.700000000000001,0.7000000000000028,0.0
2025-01-09 06:51:00,60,41.66666,662.0,3.8999999999999986,4.9,0.40000000000000213,0.0
2025-01-09 06:54:00,60,40.85648,662.0,4.0,4.6,0.3999999999999986,0.0
2025-01-09 06:57:00,60,40.91435,662.0,3.8000000000000007,5.3,0.5999999999999979,0.0
2025-01-09 07:00:00,59,40.50926,663.0,4.100000000000001,5.2,0.6999999999999993,0.0
2025-01-09 07:03:00,59,41.78241,663.0,3.8000000000000007,5.0,0.5,0.0
2025-01-09 07:06:00,56,42.01389,663.0,3.700000000000003,4.7,0.29999999999999716,0.0
2025-01-09 07:09:00,59,43.46065,663.0,4.100000000000001,5.0,0.5999999999999979,0.0
2025-01-09 07:12:00,64,45.54398,663.0,3.900000000000002,4.700000000000001,1.0999999999999979,0.0
2025-01-09 07:15:00,64,45.25463,663.0,4.0,5.1,0.9000000000000021,0.0
2025-01-09 07:18:00,60,43.40278,663.0,4.099999999999998,5.2,0.5,0.0
2025-01-09 07:21:00,64,48.14815,663.0,3.900000000000002,4.9,1.1999999999999993,0.0
2025-01-09 07:24:00,64,48.37963,663.0,4.100000000000001,5.0,1.0,0.0
2025-01-09 07:27:00,67,50.0,663.0,4.199999999999999,4.8,1.1000000000000014,0.0
2025-01-09 07:30:00,67,48.55324,663.0,4.399999999999999,4.700000000000001,0.9000000000000021,0.0
2025-01-09 07:33:00,67,48.84259,663.0,4.0,4.9,1.1999999999999993,0.0
2025-01-09 07:36:00,68,49.47916,663.0,4.100000000000001,5.1,1.1999999999999993,0.0
2025-01-09 07:39:00,68,50.0,663.0,4.300000000000001,5.1,1.0999999999999979,0.0
2025-01-09 07:42:00,68,49.76852,663.0,4.5,5.1,1.0999999999999979,0.0
2025-01-09 07:45:00,70,50.5787,663.0,4.399999999999999,5.0,1.2000000000000028,0.0
2025-01-09 07:48:00,70,51.04167,663.0,4.5,5.1,1.0,0.0
2025-01-09 07:51:00,70,51.15741,663.0,4.5,4.999999999999999,1.0999999999999979,0.0
2025-01-09 07:54:00,68,50.05787,663.0,4.599999999999998,4.999999999999999,1.1000000000000014,0.0
2025-01-09 07:57:00,69,49.71065,663.0,4.5,4.8999999999999995,0.9000000000000021,0.0
2025-01-09 08:00:00,68,50.11574,664.0,4.399999999999999,5.1,0.9000000000000021,0.0
2025-01-09 08:03:00,60,41.49305,664.0,4.5,5.3,0.3999999999999986,0.0
2025-01-09 08:06:00,55,29.51389,664.0,3.900000000000002,5.3,0.3999999999999986,0.0
2025-01-09 10:57:00,68,38.4838,664.0,2.0,5.3999999999999995,4.099999999999998,0.0
2025-01-09 11:00:00,62,37.55787,664.0,3.1999999999999993,5.6000000000000005,1.3000000000000007,0.0
2025-01-09 11:03:00,61,37.96296,664.0,3.3999999999999986,5.6,1.1000000000000014,0.0
2025-01-09 11:06:00,59,37.26852,664.0,3.6999999999999993,5.500000000000001,0.40000000000000213,0.0
2025-01-09 11:09:00,58,37.84722,664.0,3.5,5.6000000000000005,0.6999999999999993,0.0
2025-01-09 11:12:00,60,37.90509,664.0,4.0,5.5,0.5999999999999979,0.0
2025-01-09 11:15:00,63,37.44213,664.0,3.5,5.7,1.0,0.0
2025-01-09 11:18:00,62,40.16204,664.0,3.700000000000003,5.4,0.3999999999999986,0.0
2025-01-09 11:21:00,58,41.6088,664.0,3.8000000000000007,5.3,0.5,0.0
2025-01-09 11:24:00,62,43.75,664.0,3.900000000000002,5.2,0.8999999999999986,0.0
2025-01-09 11:27:00,64,43.80787,664.0,4.0,5.499999999999999,0.8000000000000007,0.0
2025-01-09 11:30:00,66,43.80787,664.0,4.199999999999999,5.3999999999999995,0.8999999999999986,0.0
2025-01-09 11:33:00,69,43.69213,664.0,4.100000000000001,5.6,1.1999999999999993,0.0
2025-01-09 11:36:00,67,43.22916,664.0,4.199999999999999,5.6,0.8999999999999986,0.0
2025-01-09 11:39:00,67,42.47685,664.0,4.199999999999999,5.6,0.8999999999999986,0.0
2025-01-09 11:42:00,66,43.51852,664.0,3.8999999999999986,5.700000000000001,0.8999999999999986,0.0
2025-01-09 11:45:00,65,42.82407,665.0,4.300000000000001,5.4,0.5999999999999979,0.0
2025-01-09 11:48:00,66,42.36111,665.0,4.0,5.6,0.8999999999999986,0.0
2025-01-09 11:51:00,66,44.61805,665.0,4.100000000000001,5.6,0.8999999999999986,0.0
2025-01-09 11:54:00,70,44.90741,665.0,4.199999999999999,5.699999999999999,1.1000000000000014,0.0
2025-01-09 11:57:00,72,44.79166,665.0,4.199999999999999,5.699999999999999,1.1000000000000014,0.0
2025-01-09 12:00:00,72,44.27084,665.0,4.5,5.699999999999999,1.0,0.0
2025-01-09 12:03:00,71,43.1713,665.0,4.199999999999999,5.8999999999999995,1.0,0.0
2025-01-09 12:06:00,68,41.89815,665.0,4.399999999999999,5.800000000000001,0.6000000000000014,0.0
2025-01-09 12:09:00,66,41.31945,665.0,4.099999999999998,5.6,1.0,0.0
2025-01-09 12:12:00,65,40.74074,665.0,4.299999999999997,5.9,0.7000000000000028,0.0
2025-01-09 12:15:00,67,41.31945,665.0,4.199999999999999,6.1000000000000005,0.8000000000000007,0.0
2025-01-09 12:18:00,66,41.49305,665.0,3.8000000000000007,5.800000000000001,1.1000000000000014,0.0
2025-01-09 12:21:00,68,40.625,665.0,4.100000000000001,5.799999999999999,1.0,0.0
2025-01-09 12:24:00,68,42.88195,665.0,4.0,5.700000000000001,0.9000000000000021,0.0
2025-01-09 12:27:00,69,42.82407,665.0,4.200000000000003,5.6,1.0,0.0
2025-01-09 12:30:00,68,43.1713,665.0,4.100000000000001,5.800000000000001,1.0,0.0
2025-01-09 12:33:00,69,42.65046,665.0,4.099999999999998,5.9,1.0,0.0
2025-01-09 12:36:00,70,42.82407,665.0,4.100000000000001,5.800000000000001,1.1999999999999993,0.0
2025-01-09 12:39:00,69,42.7662,665.0,4.100000000000001,5.9,1.0,0.0
2025-01-09 12:42:00,69,41.89815,665.0,4.5,6.0,0.8999999999999986,0.0
2025-01-09 12:45:00,67,41.6088,666.0,4.099999999999998,5.800000000000001,0.9000000000000021,0.0
2025-01-09 12:48:00,67,41.37732,666.0,4.199999999999999,5.6,0.8999999999999986,0.0
2025-01-09 12:51:00,66,41.14584,666.0,4.099999999999998,5.700000000000001,0.9000000000000021,0.0
2025-01-09 12:54:00,67,41.72454,666.0,4.099999999999998,5.9,0.8000000000000007,0.0
2025-01-09 12:57:00,66,43.34491,666.0,4.199999999999999,5.9,1.0,0.0
2025-01-09 13:00:00,69,44.03935,666.0,4.399999999999999,5.9,0.9000000000000021,0.0
2025-01-09 13:03:00,71,43.92361,666.0,4.099999999999998,6.1,1.2000000000000028,0.0
2025-01-09 13:06:00,72,43.80787,666.0,4.100000000000001,6.0,1.1999999999999993,0.0
2025-01-09 13:12:00,71,42.7662,666.0,4.300000000000001,5.6,1.0,0.0
2025-01-09 13:15:00,69,42.53472,666.0,4.0,5.700000000000001,1.1999999999999993,0.0
2025-01-09 13:18:00,69,42.93982,666.0,4.0,5.800000000000001,1.0,0.0
2025-01-09 13:21:00,71,42.7662,666.0,4.300000000000001,5.9,1.0,0.0
2025-01-09 13:24:00,70,42.36111,666.0,4.199999999999999,6.0,1.0,0.0
2025-01-09 13:27:00,67,42.93982,666.0,4.400000000000002,6.0,0.8999999999999986,0.0
2025-01-09 13:30:00,66,42.1875,666.0,4.199999999999999,5.700000000000001,0.6000000000000014,0.0
2025-01-09 13:33:00,70,42.36111,666.0,4.199999999999999,5.9,0.9000000000000021,0.0
2025-01-09 13:36:00,73,44.09722,666.0,4.5,6.0,0.9000000000000021,0.0
2025-01-09 13:39:00,71,41.49305,666.0,4.5,5.9,1.1000000000000014,0.0
2025-01-09 13:42:00,73,44.09722,666.0,4.300000000000001,5.3999999999999995,1.3000000000000007,0.0
2025-01-09 13:45:00,70,43.22916,667.0,4.899999999999999,6.0,0.5,0.0
2025-01-09 13:48:00,67,43.34491,667.0,4.600000000000001,5.7,0.8999999999999986,0.0
2025-01-09 13:51:00,70,42.93982,667.0,4.899999999999999,6.1,0.8000000000000007,0.0
2025-01-09 13:54:00,71,42.47685,667.0,4.600000000000001,6.1,1.1000000000000014,0.0
2025-01-09 13:57:00,71,41.95602,667.0,4.600000000000001,6.1,0.8999999999999986,0.0
2025-01-09 14:00:00,73,41.72454,667.0,4.5,5.9,1.0,0.0
2025-01-09 14:03:00,73,42.1875,667.0,4.399999999999999,6.1,1.1999999999999993,0.0
2025-01-09 14:06:00,72,42.1875,667.0,4.600000000000001,5.9,1.0,0.0
2025-01-09 14:09:00,75,43.46065,667.0,4.5,6.1,1.1999999999999993,0.0
2025-01-09 14:12:00,75,43.51852,667.0,5.100000000000001,6.1,1.0,0.0
2025-01-09 14:15:00,76,43.69213,667.0,5.100000000000001,6.199999999999999,1.0,0.0
2025-01-09 14:18:00,73,42.59259,667.0,4.699999999999999,6.300000000000001,1.2000000000000028,0.0
2025-01-09 14:21:00,74,41.03009,667.0,4.899999999999999,6.4,1.1000000000000014,0.0
2025-01-09 14:24:00,74,41.89815,667.0,4.600000000000001,6.199999999999999,1.0999999999999979,0.0
2025-01-09 14:27:00,74,41.37732,667.0,5.0,6.199999999999999,0.8999999999999986,0.0
2025-01-09 14:30:00,73,41.72454,667.0,4.700000000000003,6.2,0.8999999999999986,0.0
2025-01-09 14:33:00,70,41.49305,667.0,5.0,6.1,0.6999999999999993,0.0
2025-01-09 14:36:00,75,42.30324,667.0,4.800000000000001,6.4,1.1999999999999993,0.0
2025-01-09 14:39:00,78,43.63426,667.0,5.0,6.199999999999999,1.3000000000000007,0.0
2025-01-09 14:42:00,78,43.69213,667.0,4.800000000000001,6.199999999999999,1.3000000000000007,0.0
2025-01-09 14:45:00,79,43.69213,668.0,5.300000000000001,6.199999999999999,1.0,0.0
2025-01-09 14:48:00,78,43.98148,668.0,5.0,6.4,1.1999999999999993,0.0
2025-01-09 14:51:00,79,43.75,668.0,5.0,6.4,1.1000000000000014,0.0
2025-01-09 14:54:00,79,43.75,668.0,5.100000000000001,6.6,1.0999999999999979,0.0
2025-01-09 14:57:00,77,42.93982,668.0,5.0,6.4,1.0,0.0
2025-01-09 15:00:00,77,43.11343,668.0,4.900000000000002,6.1000000000000005,1.0,0.0
2025-01-09 15:03:00,76,42.59259,668.0,5.0,6.200000000000001,0.6999999999999993,0.0
2025-01-09 15:06:00,75,42.47685,668.0,5.099999999999998,6.4,0.8000000000000007,0.0
2025-01-09 15:09:00,78,43.92361,668.0,5.0,6.300000000000001,1.1000000000000014,0.0
2025-01-09 15:12:00,79,44.3287,668.0,5.099999999999998,6.6,1.1000000000000014,0.0
2025-01-09 15:15:00,80,44.3287,668.0,5.199999999999999,6.4,1.0,0.0
2025-01-09 15:18:00,78,45.42824,668.0,5.0,6.200000000000001,1.1000000000000014,0.0
2025-01-09 15:21:00,83,46.875,668.0,4.699999999999999,6.699999999999999,1.4000000000000021,0.0
2025-01-09 15:24:00,83,46.58565,668.0,5.0,6.5,1.2000000000000028,0.0
2025-01-09 15:27:00,83,46.2963,668.0,5.199999999999999,6.6,1.0,0.0
2025-01-09 15:30:00,83,46.875,668.0,4.800000000000001,6.300000000000001,1.3000000000000007,0.0
2025-01-09 15:33:00,82,46.70139,668.0,4.900000000000002,6.1,1.0999999999999979,0.0
2025-01-09 15:36:00,79,46.23843,668.0,5.0,6.2,0.8999999999999986,0.0
2025-01-09 15:39:00,80,47.22222,668.0,4.699999999999999,6.200000000000001,1.0999999999999979,0.0
2025-01-09 15:42:00,83,47.4537,668.0,5.0,6.4,1.0,0.0
2025-01-09 15:45:00,87,47.39584,669.0,5.0,6.5,1.6000000000000014,0.0
2025-01-09 15:48:00,81,47.97454,669.0,4.899999999999999,6.200000000000001,1.1000000000000014,0.0
2025-01-09 15:51:00,87,47.56945,669.0,5.099999999999998,6.299999999999999,1.4000000000000021,0.0
2025-01-09 15:54:00,78,47.4537,669.0,5.0,6.000000000000001,0.8999999999999986,0.0
2025-01-09 16:45:00,80,45.19676,670.0,4.5,6.5,1.1000000000000014,0.0
2025-01-09 16:48:00,83,45.19676,670.0,4.599999999999998,6.6,1.1000000000000014,0.0
2025-01-09 16:51:00,82,45.25463,670.0,5.0,6.5,1.0999999999999979,0.0
2025-01-09 16:54:00,82,45.48611,670.0,5.0,6.6,1.1999999999999993,0.0
2025-01-09 16:57:00,83,45.48611,670.0,4.800000000000001,6.5,1.3999999999999986,0.0
2025-01-09 17:00:00,83,44.84954,670.0,5.199999999999999,6.8999999999999995,1.0,0.0
2025-01-09 17:03:00,83,44.09722,670.0,5.0,6.5,1.1000000000000014,0.0
2025-01-09 17:06:00,78,41.31945,670.0,4.700000000000003,6.2,0.7999999999999972,0.0
2025-01-09 17:09:00,75,41.14584,670.0,4.399999999999999,6.3,1.0,0.0
2025-01-09 17:12:00,73,40.74074,670.0,4.5,6.6,0.6999999999999993,0.0
2025-01-09 17:15:00,73,40.74074,670.0,4.5,6.300000000000001,0.6000000000000014,0.0
2025-01-09 17:18:00,77,41.08796,670.0,4.5,6.8,0.7999999999999972,0.0
2025-01-09 17:21:00,78,43.1713,670.0,4.800000000000001,6.3,1.0,0.0
2025-01-09 17:24:00,78,43.51852,670.0,4.800000000000001,6.699999999999999,0.8999999999999986,0.0
2025-01-09 17:27:00,79,43.63426,670.0,4.600000000000001,6.6,1.0,0.0
2025-01-09 17:30:00,72,43.1713,670.0,4.5,6.3,0.8000000000000007,0.0
2025-01-09 17:33:00,78,43.05555,670.0,4.600000000000001,6.6000000000000005,1.0,0.0
2025-01-09 17:36:00,79,42.88195,670.0,4.600000000000001,6.5,1.0,0.0
2025-01-09 17:39:00,77,41.49305,670.0,4.599999999999998,6.5,1.1000000000000014,0.0
2025-01-09 17:42:00,75,41.14584,670.0,4.5,6.4,0.8999999999999986,0.0
2025-01-09 17:45:00,74,41.43518,671.0,4.600000000000001,6.3999999999999995,0.8000000000000007,0.0
2025-01-09 17:48:00,70,40.56713,671.0,4.400000000000002,6.3,0.6999999999999993,0.0
2025-01-09 17:51:00,69,39.98843,671.0,4.199999999999999,6.3,0.7000000000000028,0.0
2025-01-09 17:54:00,71,41.78241,671.0,4.199999999999999,6.200000000000001,1.1000000000000014,0.0
2025-01-09 17:57:00,75,41.6088,671.0,4.300000000000001,6.5,1.0,0.0
2025-01-09 18:00:00,75,41.43518,671.0,4.300000000000001,6.3,1.0,0.0
2025-01-09 18:03:00,73,41.49305,671.0,4.400000000000002,6.5,0.8999999999999986,0.0
2025-01-09 18:06:00,76,41.37732,671.0,4.599999999999998,6.699999999999999,1.0,0.0
2025-01-09 18:09:00,75,41.43518,671.0,4.199999999999999,6.6,1.1999999999999993,0.0
2025-01-09 18:12:00,72,40.0463,671.0,4.300000000000001,6.1000000000000005,1.0,0.0
2025-01-09 22:03:00,56,32.11805,671.0,2.5,-0.5,2.3000000000000007,0.0
2025-01-09 22:06:00,65,49.82639,671.0,3.6000000000000014,5.6,1.8999999999999986,0.0
2025-01-09 22:09:00,62,47.10648,671.0,3.8000000000000007,5.699999999999999,1.3000000000000007,0.0
2025-01-09 22:12:00,64,45.65972,671.0,3.900000000000002,5.499999999999999,1.8999999999999986,0.0
2025-01-09 22:15:00,63,44.67593,671.0,4.300000000000001,5.6,1.3999999999999986,0.0
2025-01-09 22:18:00,64,45.08102,671.0,4.300000000000001,5.700000000000001,1.3999999999999986,0.0
2025-01-09 22:21:00,64,46.35416,671.0,4.099999999999998,5.6,1.4000000000000021,0.0
2025-01-09 22:24:00,60,46.35416,672.0,4.100000000000001,5.1,0.8999999999999986,0.0
2025-01-09 22:27:00,66,45.83334,672.0,4.199999999999999,5.3,1.3000000000000007,0.0
2025-01-09 22:30:00,66,45.77546,672.0,4.099999999999998,5.3999999999999995,1.4000000000000021,0.0
2025-01-09 22:33:00,70,45.25463,672.0,4.600000000000001,6.0,1.1999999999999993,0.0
2025-01-09 22:36:00,66,45.77546,672.0,4.400000000000002,5.7,1.0999999999999979,0.0
2025-01-09 22:39:00,67,44.21296,672.0,4.400000000000002,5.6,1.1999999999999993,0.0
2025-01-09 22:42:00,60,44.03935,672.0,4.599999999999998,5.5,0.5,0.0
2025-01-09 22:45:00,59,43.51852,672.0,4.0,4.8,0.6000000000000014,0.0
2025-01-09 22:48:00,57,44.21296,672.0,4.200000000000003,5.3,0.5,0.0
2025-01-09 22:51:00,64,44.84954,672.0,3.900000000000002,5.4,1.1999999999999993,0.0
2025-01-09 22:54:00,65,44.67593,672.0,4.300000000000001,5.4,1.0,0.0
2025-01-09 22:57:00,64,44.56018,672.0,4.099999999999998,5.2,0.9000000000000021,0.0
2025-01-09 23:00:00,65,42.30324,672.0,4.100000000000001,6.0,1.2999999999999972,0.0
2025-01-09 23:03:00,61,41.89815,672.0,4.599999999999998,5.6000000000000005,0.40000000000000213,0.0
2025-01-09 23:06:00,60,41.14584,672.0,4.399999999999999,5.5,0.5,0.0
2025-01-09 23:09:00,55,42.01389,672.0,4.400000000000002,5.0,0.09999999999999787,0.0
2025-01-09 23:12:00,62,41.89815,672.0,4.300000000000001,5.4,0.6999999999999993,0.0
2025-01-09 23:15:00,61,42.07176,672.0,4.199999999999999,5.3,0.8999999999999986,0.0
2025-01-09 23:18:00,62,42.1875,672.0,4.099999999999998,5.5,1.0,0.0
2025-01-09 23:21:00,59,42.59259,672.0,4.199999999999999,5.4,0.8000000000000007,0.0
2025-01-09 23:24:00,59,42.53472,673.0,4.300000000000001,5.6,0.6999999999999993,0.0
2025-01-09 23:27:00,61,42.24537,673.0,4.199999999999999,5.4,0.8999999999999986,0.0
2025-01-09 23:30:00,61,41.6088,673.0,4.099999999999998,5.200000000000001,0.9000000000000021,0.0
2025-01-09 23:33:00,59,42.07176,673.0,4.299999999999997,5.1000000000000005,0.40000000000000213,0.0
2025-01-09 23:36:00,56,42.01389,673.0,3.8999999999999986,4.999999999999999,0.7000000000000028,0.0
2025-01-09 23:39:00,56,41.08796,673.0,3.8999999999999986,4.999999999999999,0.6000000000000014,0.0
2025-01-09 23:42:00,60,41.14584,673.0,4.099999999999998,5.4,1.0,0.0
2025-01-09 23:45:00,59,40.56713,673.0,4.199999999999999,5.300000000000001,0.6999999999999993,1.62
2025-01-09 23:48:00,59,40.625,673.0,3.8999999999999986,5.4,0.8000000000000007,1.62
2025-01-09 23:51:00,56,40.91435,673.0,4.699999999999999,5.6,0.6000000000000014,1.62
2025-01-09 23:54:00,59,41.14584,673.0,4.099999999999998,5.4,0.7000000000000028,1.62
2025-01-09 23:57:00,58,40.91435,673.0,4.0,5.5,0.6000000000000014,1.62
2025-01-10 00:00:00,56,40.16204,673.0,3.8999999999999986,5.1000000000000005,0.8000000000000007,1.62
2025-01-10 00:03:00,54,40.21991,673.0,4.0,5.2,0.3999999999999986,1.62
2025-01-10 00:06:00,59,40.56713,673.0,3.799999999999997,5.300000000000001,1.1000000000000014,0.58
2025-01-10 00:09:00,59,40.27778,673.0,3.6999999999999993,5.4,1.0,0.58
2025-01-10 00:12:00,59,39.93055,673.0,3.8999999999999986,5.199999999999999,1.0,0.58
2025-01-10 00:15:00,57,40.50926,673.0,3.8000000000000007,5.1000000000000005,0.8999999999999986,0.58
2025-01-10 00:18:00,55,39.93055,673.0,3.6000000000000014,5.1,0.8999999999999986,0.58
2025-01-10 00:21:00,59,40.27778,673.0,3.8000000000000007,5.199999999999999,0.8999999999999986,0.58
2025-01-10 00:24:00,57,40.21991,674.0,3.6999999999999993,5.199999999999999,0.8000000000000007,0.58
2025-01-10 00:27:00,59,39.75695,674.0,3.8999999999999986,5.300000000000001,0.8000000000000007,0.58
2025-01-10 00:30:00,60,39.93055,674.0,4.0,5.5,0.7999999999999972,0.58
2025-01-10 00:33:00,58,40.21991,674.0,4.0,5.1,0.6999999999999993,0.58
2025-01-10 00:36:00,56,40.50926,674.0,3.6999999999999993,4.9,0.8000000000000007,0.58
2025-01-10 00:39:00,54,40.27778,674.0,3.6000000000000014,4.999999999999999,0.5,0.58
2025-01-10 00:42:00,54,40.0463,674.0,3.8000000000000007,5.0,0.3999999999999986,0.58
2025-01-10 00:45:00,58,39.6412,674.0,3.5,5.300000000000001,1.1000000000000014,0.58
2025-01-10 00:48:00,49,39.00463,674.0,3.5,4.699999999999999,0.3000000000000007,0.59
2025-01-10 07:24:00,61,49.0162,674.0,1.8999999999999986,4.500000000000001,4.100000000000001,0.58
2025-01-10 07:27:00,62,47.4537,674.0,3.1000000000000014,4.4,2.3000000000000007,0.57
2025-01-10 07:30:00,60,46.41204,674.0,3.200000000000003,4.200000000000001,1.8999999999999986,0.57
2025-01-10 07:33:00,69,46.00695,674.0,3.099999999999998,4.8999999999999995,2.400000000000002,0.57
2025-01-10 07:36:00,67,46.2963,674.0,3.6000000000000014,4.800000000000001,1.6999999999999993,0.58
2025-01-10 07:39:00,67,46.23843,674.0,3.5,4.699999999999999,1.6999999999999993,0.58
2025-01-10 07:42:00,67,45.08102,674.0,3.599999999999998,4.699999999999999,1.4000000000000021,0.58
2025-01-10 07:45:00,66,44.56018,674.0,3.6000000000000014,5.0,1.3999999999999986,0.58
2025-01-10 07:48:00,72,43.75,674.0,3.6999999999999993,4.799999999999999,1.7000000000000028,0.59
2025-01-10 07:51:00,68,45.65972,674.0,3.900000000000002,5.1000000000000005,1.3999999999999986,0.59
2025-01-10 07:54:00,67,45.54398,674.0,3.599999999999998,4.800000000000001,1.3000000000000007,0.59
2025-01-10 07:57:00,67,44.56018,675.0,3.5,4.9,1.3999999999999986,0.57
2025-01-10 08:00:00,68,44.09722,675.0,3.8000000000000007,4.799999999999999,1.1000000000000014,0.57
2025-01-10 08:03:00,68,46.58565,675.0,3.400000000000002,4.800000000000001,1.1999999999999993,0.57
2025-01-10 08:06:00,71,52.19907,675.0,3.6999999999999993,4.6000000000000005,1.5,0.58
2025-01-10 08:09:00,74,53.06713,675.0,4.099999999999998,4.6,1.2000000000000028,0.58
2025-01-10 08:12:00,63,41.03009,675.0,4.300000000000001,4.800000000000001,0.3000000000000007,0.58
2025-01-10 21:30:00,63,44.09722,675.0,2.400000000000002,5.1,3.6999999999999993,0.58
2025-01-10 21:33:00,61,49.18982,675.0,3.3999999999999986,4.5,1.9000000000000021,0.58
2025-01-10 21:36:00,69,47.56945,675.0,3.5,4.8,3.0,0.58
2025-01-10 21:39:00,73,49.18982,675.0,3.5,5.3,2.5,0.58
2025-01-10 21:42:00,74,48.61111,675.0,4.0,5.2,2.3000000000000007,0.58
2025-01-10 21:45:00,72,48.55324,675.0,4.399999999999999,5.5,1.8000000000000007,0.58
2025-01-10 21:48:00,80,47.97454,675.0,4.100000000000001,5.6,2.3000000000000007,0.57
2025-01-10 21:51:00,75,47.8588,675.0,4.699999999999999,5.8999999999999995,0.5,0.57
2025-01-10 21:54:00,77,47.28009,675.0,5.0,5.9,0.8000000000000007,0.57
2025-01-10 22:00:00,66,46.70139,675.0,4.800000000000001,5.3999999999999995,0.3999999999999986,0.58
2025-01-10 22:03:00,66,44.38657,675.0,4.5,5.8,0.09999999999999787,0.58
2025-01-10 22:09:00,65,45.83334,676.0,4.400000000000002,5.2,0.5999999999999979,0.58
2025-01-10 22:12:00,65,44.90741,676.0,4.399999999999999,5.6,0.5,0.58
2025-01-10 22:15:00,62,44.27084,676.0,4.300000000000001,5.2,0.6000000000000014,0.58
2025-01-10 22:18:00,61,42.65046,676.0,4.300000000000001,5.300000000000001,0.3999999999999986,0.58
2025-01-10 22:21:00,60,43.75,676.0,4.100000000000001,5.4,0.5999999999999979,0.58
2025-01-10 22:24:00,62,43.80787,676.0,4.5,5.7,0.6000000000000014,0.58
2025-01-10 22:27:00,61,46.12268,676.0,4.199999999999999,5.2,0.6000000000000014,1.62
2025-01-10 22:30:00,61,45.83334,676.0,4.300000000000001,5.300000000000001,0.6000000000000014,1.62
2025-01-10 22:33:00,62,45.65972,676.0,4.100000000000001,5.5,0.8999999999999986,1.62
2025-01-10 22:36:00,58,44.50232,676.0,4.100000000000001,5.4,0.8000000000000007,1.62
2025-01-10 22:39:00,58,43.11343,676.0,4.100000000000001,5.4,0.6000000000000014,1.62
2025-01-10 22:42:00,59,42.59259,676.0,4.300000000000001,5.5,0.5999999999999979,1.62
2025-01-10 22:45:00,59,42.7662,676.0,3.8000000000000007,5.5,0.8999999999999986,1.62
2025-01-10 22:48:00,62,44.3287,676.0,4.300000000000001,5.5,0.8999999999999986,1.63
2025-01-10 22:51:00,62,45.37037,676.0,4.400000000000002,5.4,0.8999999999999986,1.63
2025-01-10 22:54:00,64,46.41204,676.0,4.300000000000001,5.6,1.0,1.63
2025-01-10 22:57:00,62,44.67593,676.0,4.5,5.300000000000001,0.6999999999999993,0.59
2025-01-10 23:00:00,59,42.88195,676.0,4.199999999999999,5.200000000000001,0.6999999999999993,0.59
2025-01-10 23:03:00,58,43.05555,676.0,4.399999999999999,5.5,0.5,0.59
2025-01-10 23:06:00,60,42.36111,676.0,4.199999999999999,5.5,0.6999999999999993,0.59
2025-01-10 23:09:00,56,39.46759,677.0,4.100000000000001,5.4,0.5,0.59
2025-01-10 23:12:00,56,39.17824,677.0,3.8000000000000007,5.4,0.6999999999999993,0.59
2025-01-10 23:15:00,55,40.21991,677.0,3.5,5.2,0.8000000000000007,0.59
2025-01-10 23:18:00,55,40.50926,677.0,3.6999999999999993,5.2,0.6000000000000014,0.59
2025-01-10 23:21:00,55,40.27778,677.0,3.5,4.999999999999999,0.5999999999999979,0.59
2025-01-10 23:24:00,54,40.27778,677.0,3.5,5.4,0.6999999999999993,0.59
2025-01-10 23:27:00,56,41.03009,677.0,3.599999999999998,5.200000000000001,0.6999999999999993,0.59
2025-01-10 23:30:00,55,40.79861,677.0,3.599999999999998,5.1,0.6999999999999993,0.59
2025-01-10 23:33:00,56,40.16204,677.0,3.6000000000000014,5.199999999999999,0.7999999999999972,0.59
2025-01-10 23:36:00,52,39.46759,677.0,3.8999999999999986,5.199999999999999,0.5,0.58
2025-01-10 23:39:00,53,39.93055,677.0,3.5,5.1,0.6999999999999993,0.58
2025-01-10 23:42:00,55,39.58334,677.0,3.299999999999997,5.1,0.8000000000000007,0.58
2025-01-10 23:45:00,53,39.58334,677.0,3.6000000000000014,5.199999999999999,0.5,0.58
2025-01-10 23:48:00,54,39.6412,677.0,3.6000000000000014,5.1,0.5,0.58
2025-01-10 23:51:00,53,38.88889,677.0,3.6999999999999993,5.199999999999999,0.6000000000000014,0.58
2025-01-10 23:54:00,53,39.58334,677.0,3.5,5.1,0.6000000000000014,0.58
2025-01-10 23:57:00,54,40.50926,677.0,3.6999999999999993,5.199999999999999,0.5,0.59
2025-01-11 00:00:00,54,39.69907,677.0,3.5,5.0,0.6000000000000014,0.59
2025-01-11 00:03:00,53,37.67361,677.0,3.5,5.2,0.5,0.59
2025-01-11 00:06:00,53,38.25232,677.0,3.6999999999999993,5.2,0.5,0.59
2025-01-11 07:24:00,60,38.19445,678.0,1.1000000000000014,2.8,5.199999999999999,0.0
2025-01-11 07:27:00,57,37.73148,678.0,2.0,4.7,3.3000000000000007,0.0
2025-01-11 07:30:00,56,37.67361,678.0,2.5,4.8,2.1000000000000014,0.0
2025-01-11 07:33:00,57,37.61574,678.0,2.8999999999999986,4.6,1.6000000000000014,0.0
2025-01-11 07:36:00,57,38.42593,678.0,3.1000000000000014,4.5,1.1999999999999993,0.0
2025-01-11 07:39:00,57,37.96296,678.0,3.200000000000003,4.6,1.1999999999999993,0.0
2025-01-11 07:42:00,56,38.31018,678.0,3.1000000000000014,4.5,1.0,0.0
2025-01-11 07:45:00,56,38.02084,678.0,3.099999999999998,4.4,1.1000000000000014,0.0
2025-01-11 07:48:00,55,38.19445,678.0,3.1999999999999993,4.6,0.8999999999999986,0.0
2025-01-11 07:51:00,56,38.83102,678.0,3.3000000000000007,4.6,1.0,0.0
2025-01-11 07:54:00,56,38.25232,678.0,3.1000000000000014,4.8,1.0,0.0
2025-01-11 07:57:00,59,40.74074,678.0,3.400000000000002,4.300000000000001,1.0,0.0
2025-01-11 08:00:00,58,41.2037,678.0,3.099999999999998,4.4,1.1000000000000014,0.0
2025-01-11 08:03:00,59,41.31945,678.0,3.3999999999999986,4.4,0.8000000000000007,0.0
2025-01-11 08:06:00,58,44.27084,678.0,3.599999999999998,4.4,0.8000000000000007,0.0
2025-01-11 08:09:00,60,42.7662,678.0,3.5,4.500000000000001,0.8999999999999986,0.0
2025-01-11 08:12:00,58,41.89815,678.0,3.3999999999999986,4.4,0.8000000000000007,0.0
2025-01-11 08:15:00,57,41.37732,678.0,3.3999999999999986,4.300000000000001,0.6999999999999993,0.0
2025-01-11 08:18:00,58,40.33565,678.0,3.0,4.4,0.8999999999999986,0.0
2025-01-11 08:21:00,58,41.89815,678.0,3.3999999999999986,4.300000000000001,0.6000000000000014,0.0
2025-01-11 08:24:00,61,46.06482,679.0,3.6999999999999993,4.5,0.8999999999999986,0.0
2025-01-11 08:42:00,50,45.08102,679.0,3.6999999999999993,4.4,0.10000000000000142,0.0
2025-01-11 08:54:00,53,46.81713,679.0,3.400000000000002,4.200000000000001,0.8999999999999986,0.0
2025-01-11 08:57:00,54,46.58565,679.0,3.8000000000000007,4.4,0.6999999999999993,0.0
2025-01-11 09:00:00,53,45.83334,679.0,3.5,4.300000000000001,0.8999999999999986,0.0
2025-01-11 09:03:00,51,44.79166,679.0,3.6999999999999993,4.4,0.5,0.0
2025-01-11 09:06:00,53,44.09722,679.0,3.599999999999998,4.4,0.9000000000000021,0.0
2025-01-11 09:09:00,52,46.00695,679.0,3.6999999999999993,4.5,0.5,0.0
2025-01-11 09:12:00,56,46.81713,679.0,3.5,4.699999999999999,1.0,0.0
2025-01-11 09:15:00,56,46.875,679.0,3.8999999999999986,4.5,0.8999999999999986,0.0
2025-01-11 09:18:00,57,47.4537,679.0,4.0,4.5,0.8000000000000007,0.0
2025-01-11 09:21:00,57,47.80093,680.0,3.6000000000000014,4.4,1.1000000000000014,0.0
2025-01-11 09:24:00,57,46.99074,680.0,4.0,4.6,0.8999999999999986,0.0
2025-01-11 09:27:00,57,46.41204,680.0,3.6999999999999993,4.5,0.8000000000000007,0.0
2025-01-11 09:30:00,57,46.2963,680.0,3.8000000000000007,4.6,0.8000000000000007,0.0
2025-01-11 09:33:00,57,47.28009,680.0,4.0,4.6,0.6999999999999993,0.0
2025-01-11 09:36:00,59,50.11574,680.0,4.100000000000001,4.4,1.0,0.0
2025-01-11 09:39:00,57,37.32639,680.0,3.8000000000000007,4.8,0.8999999999999986,0.0
2025-01-11 09:42:00,48,46.875,680.0,3.700000000000003,4.9,0.5999999999999979,0.0
2025-01-11 09:45:00,48,43.51852,680.0,3.6999999999999993,4.1,0.3000000000000007,0.0
2025-01-11 22:06:00,70,33.56482,680.0,1.0999999999999979,2.6999999999999993,6.900000000000002,0.0
2025-01-11 22:09:00,55,34.20139,680.0,2.099999999999998,5.2,3.3000000000000007,0.0
2025-01-11 22:12:00,58,39.29398,680.0,2.6999999999999993,4.1000000000000005,2.8000000000000007,0.0
2025-01-11 22:15:00,69,45.48611,680.0,2.6999999999999993,4.5,3.0,0.0
2025-01-11 22:18:00,62,43.69213,680.0,3.1000000000000014,4.9,1.8000000000000007,0.0
2025-01-11 22:21:00,67,41.78241,680.0,3.3000000000000007,4.9,2.099999999999998,0.0
2025-01-11 22:24:00,67,43.34491,680.0,3.5,4.4,1.8000000000000007,0.0
2025-01-11 22:27:00,65,42.47685,680.0,3.8999999999999986,4.9,1.1999999999999993,0.0
2025-01-11 22:30:00,65,43.05555,680.0,3.8999999999999986,4.8,1.1000000000000014,0.0
2025-01-11 22:33:00,66,42.82407,680.0,3.8999999999999986,4.9,1.1999999999999993,0.0
2025-01-11 22:36:00,66,43.1713,680.0,3.8999999999999986,4.9,1.3000000000000007,0.0
2025-01-11 22:39:00,63,43.46065,680.0,3.8000000000000007,4.7,0.8999999999999986,0.0
2025-01-11 22:42:00,65,43.51852,681.0,4.099999999999998,5.0,1.1000000000000014,0.0
2025-01-11 22:45:00,70,44.38657,681.0,4.0,4.7,1.3000000000000007,0.0
2025-01-11 22:48:00,65,44.21296,681.0,4.300000000000001,4.800000000000001,0.6999999999999993,0.0
2025-01-11 22:51:00,69,43.63426,681.0,4.199999999999999,5.000000000000001,1.3000000000000007,0.0
2025-01-11 22:54:00,67,43.80787,681.0,4.300000000000001,4.799999999999999,0.8999999999999986,0.0
2025-01-11 22:57:00,66,41.89815,681.0,4.199999999999999,4.800000000000001,0.8000000000000007,0.0
2025-01-11 23:00:00,64,42.47685,681.0,3.6000000000000014,4.800000000000001,0.8999999999999986,0.0
2025-01-11 23:03:00,70,42.07176,681.0,3.8000000000000007,4.499999999999999,1.3999999999999986,0.0
2025-01-11 23:06:00,68,41.49305,681.0,4.0,5.2,1.0,0.0
2025-01-11 23:09:00,62,41.66666,681.0,3.8999999999999986,4.500000000000001,0.5,0.0
2025-01-11 23:12:00,66,41.31945,681.0,4.199999999999999,4.9,0.6999999999999993,0.0
2025-01-11 23:15:00,65,41.49305,681.0,4.100000000000001,4.699999999999999,0.6999999999999993,0.0
2025-01-11 23:18:00,64,38.77315,681.0,4.099999999999998,4.8999999999999995,0.6000000000000014,0.0
2025-01-11 23:42:00,51,38.88889,682.0,3.8000000000000007,4.5,0.09999999999999787,0.0
2025-01-12 09:27:00,54,45.08102,682.0,1.5,4.6000000000000005,3.599999999999998,0.0
2025-01-12 09:30:00,55,43.75,682.0,2.3999999999999986,4.199999999999999,2.5,0.0
2025-01-12 09:33:00,56,45.13889,682.0,3.0,4.200000000000001,2.200000000000003,0.0
2025-01-12 09:36:00,54,46.64352,682.0,3.1999999999999993,4.200000000000001,1.3000000000000007,0.0
2025-01-12 09:39:00,62,50.75231,682.0,3.3000000000000007,4.1000000000000005,1.6999999999999993,0.0
2025-01-12 09:42:00,58,38.77315,682.0,3.8000000000000007,4.300000000000001,0.8000000000000007,0.0
2025-01-12 09:45:00,54,35.53241,682.0,3.3000000000000007,4.500000000000001,1.3000000000000007,0.0
2025-01-12 21:45:00,60,26.62037,682.0,0.6999999999999993,-0.5,7.0,0.0
2025-01-12 21:48:00,68,35.82176,682.0,2.8000000000000007,6.199999999999999,4.100000000000001,0.0
2025-01-12 21:51:00,60,41.03009,682.0,3.0,4.4,2.6000000000000014,0.0
2025-01-12 21:54:00,70,49.82639,682.0,2.900000000000002,4.3999999999999995,2.599999999999998,0.0
2025-01-12 21:57:00,70,48.61111,682.0,3.1000000000000014,4.3999999999999995,1.8000000000000007,0.0
2025-01-12 22:03:00,63,45.08102,682.0,3.799999999999997,4.6,0.3000000000000007,0.0
2025-01-12 22:06:00,67,44.67593,682.0,3.5,4.700000000000001,0.6999999999999993,0.0
2025-01-12 22:09:00,69,43.05555,682.0,3.8000000000000007,5.5,1.0999999999999979,0.0
2025-01-12 22:12:00,62,43.63426,682.0,4.0,4.9,0.1999999999999993,0.0
2025-01-12 22:15:00,63,43.69213,682.0,4.0,5.0,0.6000000000000014,0.0
2025-01-12 22:18:00,63,43.22916,683.0,4.0,5.1,0.5999999999999979,0.0
2025-01-12 22:21:00,61,44.61805,683.0,3.900000000000002,4.9,0.5,0.0
2025-01-12 22:24:00,61,45.65972,683.0,4.0,4.800000000000001,0.6000000000000014,0.0
2025-01-12 22:27:00,61,44.03935,683.0,3.8000000000000007,5.1000000000000005,0.5,0.0
2025-01-12 22:30:00,61,42.7662,683.0,3.8000000000000007,5.0,0.5999999999999979,0.0
2025-01-12 22:33:00,61,43.11343,683.0,4.100000000000001,5.2,0.6999999999999993,0.0
2025-01-12 22:36:00,61,43.05555,683.0,4.100000000000001,5.0,0.5,0.0
2025-01-12 22:39:00,60,42.82407,683.0,4.0,5.1,0.5,0.0
2025-01-12 22:42:00,58,42.65046,683.0,3.900000000000002,4.6000000000000005,0.3999999999999986,0.0
2025-01-12 22:45:00,61,42.24537,683.0,3.6000000000000014,5.300000000000001,0.6999999999999993,0.0
2025-01-12 22:48:00,57,42.1875,683.0,3.8999999999999986,4.9,0.3000000000000007,0.0
2025-01-12 22:51:00,60,42.7662,683.0,3.8000000000000007,5.3,0.8999999999999986,0.0
2025-01-12 22:54:00,60,42.53472,683.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,0.0
2025-01-12 22:57:00,58,43.34491,683.0,3.6999999999999993,4.800000000000001,0.6000000000000014,0.0
2025-01-12 23:00:00,65,43.46065,683.0,3.6999999999999993,4.800000000000001,1.3000000000000007,0.0
2025-01-12 23:03:00,57,42.59259,683.0,3.6999999999999993,4.9,0.5,0.0
2025-01-12 23:06:00,60,43.05555,683.0,3.6999999999999993,5.3,0.8000000000000007,0.0
2025-01-12 23:09:00,59,42.82407,683.0,3.5,5.000000000000001,0.8000000000000007,0.0
2025-01-12 23:12:00,57,42.7662,683.0,3.8000000000000007,4.6,0.5999999999999979,0.0
2025-01-12 23:15:00,56,42.30324,683.0,3.6999999999999993,4.6,0.5,0.0
2025-01-12 23:18:00,57,43.22916,683.0,3.599999999999998,4.6000000000000005,0.7000000000000028,0.0
2025-01-12 23:21:00,56,42.1875,684.0,3.5,4.6,0.8000000000000007,0.0
2025-01-12 23:24:00,52,38.4838,684.0,3.400000000000002,5.000000000000001,0.3000000000000007,0.0
2025-01-12 23:27:00,53,41.95602,684.0,3.5,4.699999999999999,0.6999999999999993,0.0
2025-01-12 23:30:00,57,43.46065,684.0,3.5,4.700000000000001,0.6999999999999993,0.0
2025-01-12 23:33:00,57,46.00695,684.0,3.6999999999999993,4.3999999999999995,0.1999999999999993,0.0
2025-01-12 23:36:00,51,46.93287,684.0,3.6999999999999993,4.1,0.8000000000000007,0.0
2025-01-12 23:39:00,66,47.97454,684.0,3.5,4.3999999999999995,1.4000000000000021,0.0
2025-01-12 23:42:00,60,48.84259,684.0,4.0,5.199999999999999,0.6999999999999993,0.0
2025-01-12 23:45:00,56,48.37963,684.0,4.099999999999998,4.3999999999999995,0.10000000000000142,0.0
2025-01-12 23:48:00,54,48.14815,684.0,3.6000000000000014,4.199999999999999,0.29999999999999716,0.0
2025-01-12 23:51:00,52,47.4537,684.0,3.8000000000000007,4.499999999999999,0.09999999999999787,0.0
2025-01-12 23:54:00,55,47.68518,684.0,3.599999999999998,4.4,0.3000000000000007,0.0
2025-01-12 23:57:00,57,47.16435,684.0,3.8000000000000007,4.699999999999999,0.5999999999999979,0.0
2025-01-13 00:00:00,58,48.32176,684.0,3.8000000000000007,4.699999999999999,0.6999999999999993,0.0
2025-01-13 00:03:00,55,48.66898,684.0,3.900000000000002,4.5,0.3999999999999986,0.0
2025-01-13 00:06:00,57,46.35416,684.0,3.8000000000000007,4.699999999999999,0.6999999999999993,0.0
2025-01-13 00:09:00,57,46.875,684.0,3.8000000000000007,5.000000000000001,0.5999999999999979,0.0
2025-01-13 00:12:00,57,46.23843,684.0,3.900000000000002,4.9,0.5,0.0
2025-01-13 00:15:00,56,46.64352,684.0,3.8000000000000007,4.799999999999999,0.6000000000000014,0.0
2025-01-13 00:18:00,56,46.99074,684.0,3.8000000000000007,4.5,0.6999999999999993,0.0
2025-01-13 00:21:00,56,46.35416,685.0,3.700000000000003,4.6,0.5999999999999979,0.0
2025-01-13 00:24:00,56,45.83334,685.0,4.0,4.6,0.6000000000000014,0.0
2025-01-13 00:27:00,57,45.94907,685.0,3.8000000000000007,4.3,1.5999999999999979,0.0
2025-01-13 00:30:00,59,45.71759,685.0,3.700000000000003,4.500000000000001,1.5,0.0
2025-01-13 00:33:00,62,45.42824,685.0,3.8000000000000007,5.000000000000001,1.6999999999999993,0.0
2025-01-13 00:36:00,62,45.37037,685.0,3.900000000000002,4.799999999999999,1.5999999999999979,0.0
2025-01-13 00:39:00,60,45.48611,685.0,3.8999999999999986,4.6,1.1999999999999993,0.0
2025-01-13 00:42:00,62,47.28009,685.0,3.5,4.3999999999999995,1.6000000000000014,0.0
2025-01-13 00:45:00,67,47.28009,685.0,4.0,4.8999999999999995,1.6000000000000014,0.0
2025-01-13 00:48:00,67,46.70139,685.0,4.300000000000001,5.199999999999999,1.1999999999999993,0.0
2025-01-13 00:51:00,61,46.58565,685.0,3.8999999999999986,4.3999999999999995,1.0,0.0
2025-01-13 00:54:00,65,46.35416,685.0,3.900000000000002,4.1,1.1999999999999993,0.0
2025-01-13 00:57:00,66,46.35416,685.0,4.300000000000001,4.799999999999999,1.1000000000000014,0.0
2025-01-13 01:00:00,68,46.12268,685.0,4.300000000000001,5.1,1.1999999999999993,0.0
2025-01-13 01:03:00,67,46.35416,685.0,4.399999999999999,4.8,1.1000000000000014,0.0
2025-01-13 01:06:00,61,45.94907,685.0,4.300000000000001,4.4,0.5,0.0
2025-01-13 01:09:00,66,45.94907,685.0,4.199999999999999,4.9,1.0999999999999979,0.0
2025-01-13 01:12:00,62,47.51157,685.0,4.099999999999998,4.3,0.8000000000000007,0.0
2025-01-13 01:15:00,63,47.51157,685.0,4.199999999999999,4.4,0.8000000000000007,0.0
2025-01-13 01:18:00,67,46.23843,685.0,4.100000000000001,4.6,1.1999999999999993,0.0
2025-01-13 01:21:00,60,46.12268,686.0,4.0,4.3,0.6000000000000014,0.0
2025-01-13 01:24:00,62,46.52778,686.0,3.8999999999999986,4.200000000000001,0.8000000000000007,0.0
2025-01-13 01:27:00,67,46.23843,686.0,4.299999999999997,4.6000000000000005,1.1000000000000014,0.0
2025-01-13 01:30:00,64,46.23843,686.0,3.8999999999999986,4.7,0.7000000000000028,0.0
2025-01-13 01:33:00,64,46.12268,686.0,4.099999999999998,4.300000000000001,0.8000000000000007,0.0
2025-01-13 01:36:00,64,45.83334,686.0,4.0,4.5,0.8000000000000007,0.0
2025-01-13 01:39:00,64,45.83334,686.0,4.100000000000001,4.4,0.8000000000000007,0.0
2025-01-13 01:42:00,61,45.83334,686.0,3.8999999999999986,4.4,0.6000000000000014,0.0
2025-01-13 01:45:00,62,47.22222,686.0,4.0,4.199999999999999,0.8000000000000007,0.0
2025-01-13 01:48:00,60,46.875,686.0,4.0,4.199999999999999,0.3000000000000007,0.0
2025-01-13 01:51:00,61,45.94907,686.0,3.6999999999999993,4.199999999999999,0.6999999999999993,0.0
2025-01-13 02:06:00,54,43.46065,686.0,3.5,4.2,0.0,0.0
2025-01-13 02:12:00,49,42.65046,686.0,3.3999999999999986,4.0,0.0,0.0
2025-01-13 02:15:00,48,44.21296,686.0,3.3000000000000007,4.0,0.09999999999999787,0.0
2025-01-13 02:18:00,47,44.09722,686.0,3.299999999999997,4.0,0.0,0.0
2025-01-13 02:21:00,49,43.98148,687.0,3.3999999999999986,4.200000000000001,0.10000000000000142,0.0
2025-01-13 02:24:00,50,43.80787,687.0,3.1999999999999993,4.1,0.3000000000000007,0.0
2025-01-13 02:30:00,48,43.40278,687.0,2.8999999999999986,4.1,0.6000000000000014,0.0
2025-01-13 02:36:00,41,42.24537,687.0,2.8999999999999986,3.5999999999999996,0.0,0.0
2025-01-13 02:39:00,39,42.82407,687.0,2.6000000000000014,3.2,0.0,0.0
2025-01-13 02:42:00,42,42.88195,687.0,2.6999999999999993,3.7,0.6000000000000014,0.0
2025-01-13 02:45:00,45,43.51852,687.0,2.8000000000000007,3.9000000000000004,0.6999999999999993,0.0
2025-01-13 02:48:00,45,44.38657,687.0,2.8000000000000007,3.9000000000000004,0.6000000000000014,0.0
2025-01-13 02:51:00,45,44.09722,687.0,2.900000000000002,3.8000000000000007,0.3999999999999986,0.0
2025-01-13 02:54:00,43,42.53472,687.0,3.299999999999997,4.1,0.3000000000000007,0.0
2025-01-13 02:57:00,45,42.01389,687.0,3.0,4.0,0.5,0.0
2025-01-13 03:00:00,43,42.1875,687.0,3.0,3.9000000000000004,0.3000000000000007,0.0
2025-01-13 03:03:00,45,42.82407,687.0,3.0,3.9000000000000004,0.5,0.0
2025-01-13 03:06:00,45,42.1875,687.0,3.0,4.0,0.5,0.0
2025-01-13 03:09:00,45,42.07176,687.0,3.1000000000000014,4.1,0.3999999999999986,0.0
2025-01-13 03:12:00,44,41.2037,687.0,2.8999999999999986,3.9000000000000004,0.3000000000000007,0.0
2025-01-13 03:15:00,45,43.51852,687.0,2.900000000000002,4.0,0.5,0.0
2025-01-13 03:18:00,45,44.09722,688.0,3.1999999999999993,4.0,0.40000000000000213,0.0
2025-01-13 03:21:00,46,44.61805,688.0,3.1999999999999993,4.0,0.3000000000000007,0.0
2025-01-13 03:24:00,43,43.98148,688.0,2.8999999999999986,3.9000000000000004,0.6000000000000014,0.0
2025-01-13 03:27:00,46,43.1713,688.0,2.8999999999999986,4.1,0.6999999999999993,0.0
2025-01-13 03:30:00,43,43.34491,688.0,3.1000000000000014,4.1,0.1999999999999993,0.0
2025-01-13 03:33:00,46,43.22916,688.0,2.6999999999999993,3.6000000000000005,1.3999999999999986,0.0
2025-01-13 03:36:00,51,42.30324,688.0,2.8000000000000007,4.200000000000001,1.3999999999999986,0.0
2025-01-13 03:39:00,52,42.24537,688.0,3.0,4.6,1.6000000000000014,0.0
2025-01-13 03:42:00,46,41.95602,688.0,2.8999999999999986,4.0,1.0,0.0
2025-01-13 03:45:00,50,43.40278,688.0,2.8000000000000007,4.000000000000001,1.3000000000000007,0.0
2025-01-13 03:48:00,52,43.92361,688.0,2.599999999999998,3.8000000000000007,1.3000000000000007,0.0
2025-01-13 03:51:00,54,44.09722,688.0,2.900000000000002,3.8000000000000007,0.7999999999999972,0.0
2025-01-13 03:54:00,51,43.63426,688.0,3.1999999999999993,3.9000000000000004,0.9000000000000021,0.0
2025-01-13 03:57:00,51,42.7662,688.0,2.900000000000002,4.0,1.0,0.0
2025-01-13 04:00:00,50,41.95602,688.0,3.0,3.8000000000000007,0.7999999999999972,0.0
2025-01-13 04:03:00,51,41.95602,688.0,2.900000000000002,4.0,1.0,0.0
2025-01-13 04:06:00,50,42.93982,688.0,2.700000000000003,4.0,1.0,0.0
2025-01-13 04:09:00,50,42.36111,688.0,3.0,4.0,0.8999999999999986,0.0
2025-01-13 04:12:00,51,42.82407,688.0,3.1000000000000014,3.6000000000000005,0.5999999999999979,0.0
2025-01-13 04:15:00,52,42.65046,688.0,3.0,3.700000000000001,0.6999999999999993,0.0
2025-01-13 04:18:00,50,43.51852,688.0,2.900000000000002,3.9000000000000004,0.6999999999999993,0.0
2025-01-13 04:21:00,54,43.92361,689.0,2.8000000000000007,3.8,1.1999999999999993,0.0
2025-01-13 04:24:00,54,45.37037,689.0,3.1000000000000014,4.1,0.8999999999999986,0.0
2025-01-13 04:27:00,54,45.71759,689.0,3.099999999999998,3.700000000000001,0.9000000000000021,0.0
2025-01-13 04:30:00,55,44.84954,689.0,3.3000000000000007,3.9000000000000004,0.8999999999999986,0.0
2025-01-13 04:33:00,58,44.38657,689.0,3.3000000000000007,4.3,1.2999999999999972,0.0
2025-01-13 04:36:00,56,44.84954,689.0,3.3999999999999986,4.6,0.7000000000000028,0.0
2025-01-13 04:39:00,55,45.08102,689.0,3.3999999999999986,4.1,0.7000000000000028,0.0
2025-01-13 04:42:00,55,44.56018,689.0,3.1999999999999993,4.0,0.8000000000000007,0.0
2025-01-13 04:45:00,54,43.1713,689.0,3.3999999999999986,4.1,0.6000000000000014,0.0
2025-01-13 04:48:00,54,43.1713,689.0,3.0,4.199999999999999,0.8000000000000007,0.0
2025-01-13 04:51:00,53,42.88195,689.0,3.3000000000000007,3.8999999999999995,0.5,0.0
2025-01-13 04:54:00,55,44.50232,689.0,3.0,3.9000000000000004,1.0,0.0
2025-01-13 04:57:00,56,44.67593,689.0,3.400000000000002,4.1,0.6999999999999993,0.0
2025-01-13 05:00:00,56,43.34491,689.0,3.1999999999999993,4.1,0.8000000000000007,0.0
2025-01-13 05:03:00,58,43.11343,689.0,3.099999999999998,3.8999999999999995,1.0,0.0
2025-01-13 05:06:00,60,43.63426,689.0,3.5,4.699999999999999,1.1000000000000014,0.0
2025-01-13 05:09:00,57,44.56018,689.0,3.6000000000000014,4.3999999999999995,0.6999999999999993,0.0
2025-01-13 05:12:00,55,44.03935,689.0,3.1999999999999993,3.9000000000000004,0.5,0.0
2025-01-13 05:15:00,56,44.50232,689.0,3.3000000000000007,4.0,0.7999999999999972,0.0
2025-01-13 05:18:00,56,44.79166,689.0,3.3999999999999986,4.1,0.6000000000000014,0.0
2025-01-13 05:21:00,60,45.48611,690.0,3.3999999999999986,4.3999999999999995,1.0,0.0
2025-01-13 05:24:00,58,46.12268,690.0,3.5,4.3,0.8000000000000007,0.0
2025-01-13 05:27:00,57,44.84954,690.0,3.6999999999999993,4.699999999999999,0.5,0.0
2025-01-13 05:30:00,55,44.84954,690.0,3.3999999999999986,4.0,0.5,0.0
2025-01-13 05:33:00,56,44.50232,690.0,3.3000000000000007,4.1,0.6999999999999993,0.0
2025-01-13 05:36:00,56,45.19676,690.0,3.400000000000002,4.1,0.5999999999999979,0.0
2025-01-13 05:39:00,55,46.35416,690.0,3.5,4.0,0.5,0.0
