Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-13 05:42:00,60,46.2963,690.0,3.099999999999998,3.999999999999999,1.4000000000000021,0.0
2025-01-13 05:45:00,60,45.65972,690.0,3.599999999999998,4.499999999999999,1.0,0.0
2025-01-13 05:48:00,61,45.08102,690.0,3.5,4.5,1.4000000000000021,0.0
2025-01-13 05:51:00,55,44.21296,690.0,3.3000000000000007,4.0,0.6999999999999993,0.0
2025-01-13 05:54:00,54,45.42824,690.0,3.599999999999998,3.8,0.20000000000000284,0.0
2025-01-13 05:57:00,58,45.37037,690.0,3.3000000000000007,4.0,1.0,0.0
2025-01-13 06:00:00,58,46.12268,690.0,3.5,4.1,0.8000000000000007,0.0
2025-01-13 06:03:00,59,44.84954,690.0,3.5,4.4,0.8000000000000007,0.0
2025-01-13 06:06:00,58,44.67593,690.0,3.5,4.4,0.8000000000000007,0.0
2025-01-13 06:09:00,59,44.38657,690.0,3.3999999999999986,4.1,0.9000000000000021,0.0
2025-01-13 06:12:00,58,44.79166,690.0,3.400000000000002,4.4,0.8000000000000007,0.0
2025-01-13 06:15:00,58,44.50232,690.0,3.6999999999999993,4.199999999999999,0.6000000000000014,0.0
2025-01-13 06:18:00,59,44.38657,690.0,3.5,4.6000000000000005,0.8000000000000007,0.0
2025-01-13 06:21:00,59,44.09722,691.0,3.400000000000002,4.500000000000001,0.8000000000000007,0.0
2025-01-13 06:24:00,60,44.03935,691.0,3.5,4.700000000000001,0.8999999999999986,0.0
2025-01-13 06:27:00,56,46.70139,691.0,3.6000000000000014,4.1000000000000005,0.5,0.0
2025-01-13 06:30:00,56,46.93287,691.0,3.3000000000000007,3.8,0.5999999999999979,0.0
2025-01-13 06:33:00,57,46.06482,691.0,3.6999999999999993,4.199999999999999,0.6000000000000014,0.0
2025-01-13 06:36:00,58,45.25463,691.0,3.6000000000000014,4.300000000000001,0.5999999999999979,0.0
2025-01-13 06:39:00,57,45.71759,691.0,3.400000000000002,4.300000000000001,0.8999999999999986,0.0
2025-01-13 06:42:00,58,46.06482,691.0,3.3999999999999986,4.5,0.6999999999999993,0.0
2025-01-13 06:45:00,58,45.42824,691.0,3.5,4.300000000000001,0.6999999999999993,0.0
2025-01-13 06:48:00,59,46.2963,691.0,3.5,4.199999999999999,0.9000000000000021,0.0
2025-01-13 06:51:00,59,46.64352,691.0,3.6999999999999993,4.300000000000001,0.8000000000000007,0.0
2025-01-13 06:54:00,60,47.74305,691.0,3.5,4.199999999999999,1.0,0.0
2025-01-13 06:57:00,60,46.99074,691.0,3.6999999999999993,4.4,0.8000000000000007,0.0
2025-01-13 07:00:00,60,47.56945,691.0,3.8000000000000007,4.1,0.6999999999999993,0.0
2025-01-13 07:03:00,61,48.32176,691.0,3.5,4.300000000000001,1.0,0.0
2025-01-13 07:06:00,60,47.28009,691.0,3.5,4.4,0.8999999999999986,0.0
2025-01-13 07:09:00,60,46.2963,691.0,3.5,4.300000000000001,0.8999999999999986,0.0
2025-01-13 07:12:00,60,45.54398,691.0,3.6000000000000014,4.300000000000001,0.8999999999999986,0.0
2025-01-13 07:15:00,59,45.77546,691.0,3.5,4.300000000000001,0.7999999999999972,0.0
2025-01-13 07:18:00,59,45.08102,692.0,3.6000000000000014,4.300000000000001,0.6999999999999993,0.0
2025-01-13 07:21:00,60,48.09028,692.0,3.5,4.300000000000001,0.9000000000000021,0.0
2025-01-13 07:39:00,53,51.21528,692.0,3.8999999999999986,4.300000000000001,0.0,0.0
2025-01-13 07:42:00,56,50.0,692.0,4.0,4.5,0.3000000000000007,0.0
2025-01-13 07:45:00,53,49.88426,692.0,3.8999999999999986,4.4,0.1999999999999993,0.0
2025-01-13 07:48:00,55,50.11574,692.0,3.6999999999999993,4.200000000000001,0.3999999999999986,0.0
2025-01-13 07:51:00,56,52.48843,692.0,4.100000000000001,4.200000000000001,0.3000000000000007,0.0
2025-01-13 07:54:00,57,53.24074,692.0,3.8000000000000007,4.5,1.5,0.0
2025-01-13 07:57:00,54,47.51157,692.0,3.6000000000000014,4.5,0.1999999999999993,0.0
2025-01-13 22:15:00,69,33.56482,692.0,1.0,2.9000000000000004,6.199999999999999,0.0
2025-01-13 22:18:00,62,33.68055,692.0,2.400000000000002,5.8,3.1999999999999993,0.0
2025-01-13 22:21:00,52,39.17824,692.0,2.6999999999999993,4.3999999999999995,1.3000000000000007,0.0
2025-01-13 22:24:00,55,49.30555,692.0,2.8000000000000007,3.7,1.3999999999999986,0.0
2025-01-13 22:27:00,67,49.13195,692.0,3.3000000000000007,4.9,1.6000000000000014,0.0
2025-01-13 22:30:00,68,47.16435,692.0,3.700000000000003,4.9,1.1999999999999993,0.0
2025-01-13 22:33:00,66,45.77546,693.0,3.5,5.0,1.3000000000000007,0.0
2025-01-13 22:36:00,69,46.2963,693.0,3.799999999999997,5.300000000000001,1.4000000000000021,0.0
2025-01-13 22:39:00,70,44.61805,693.0,4.399999999999999,5.5,0.9000000000000021,0.0
2025-01-13 22:42:00,72,45.42824,693.0,4.300000000000001,5.5,1.1000000000000014,0.0
2025-01-13 22:45:00,70,45.54398,693.0,4.399999999999999,5.4,1.0,0.0
2025-01-13 22:48:00,71,45.13889,693.0,4.399999999999999,5.300000000000001,1.0,0.0
2025-01-13 22:51:00,69,45.25463,693.0,4.300000000000001,5.299999999999999,1.0999999999999979,0.0
2025-01-13 22:54:00,68,45.54398,693.0,4.5,5.199999999999999,0.6999999999999993,0.0
2025-01-13 22:57:00,68,46.00695,693.0,4.300000000000001,5.200000000000001,0.8999999999999986,0.0
2025-01-13 23:00:00,71,44.67593,693.0,4.100000000000001,5.200000000000001,1.3999999999999986,0.0
2025-01-13 23:03:00,70,45.13889,693.0,4.300000000000001,5.4,1.0,0.0
2025-01-13 23:06:00,72,41.49305,693.0,4.0,5.7,1.1999999999999993,0.0
2025-01-13 23:09:00,66,41.14584,693.0,4.399999999999999,5.6000000000000005,0.5,0.0
2025-01-13 23:12:00,63,42.53472,693.0,4.400000000000002,5.2,0.29999999999999716,0.0
2025-01-13 23:15:00,66,41.6088,693.0,4.100000000000001,5.4,0.6999999999999993,0.0
2025-01-13 23:18:00,64,41.14584,693.0,4.100000000000001,5.4,0.6999999999999993,0.0
2025-01-13 23:21:00,63,41.6088,693.0,4.0,5.200000000000001,0.5999999999999979,0.0
2025-01-13 23:24:00,64,41.08796,693.0,4.100000000000001,5.199999999999999,0.5999999999999979,0.0
2025-01-13 23:27:00,63,39.58334,693.0,4.0,5.300000000000001,0.6000000000000014,0.0
2025-01-13 23:30:00,62,41.89815,693.0,4.0,5.300000000000001,0.5999999999999979,0.0
2025-01-13 23:33:00,64,41.78241,694.0,4.0,5.300000000000001,0.8999999999999986,0.0
2025-01-13 23:36:00,64,41.6088,694.0,4.0,5.4,0.7000000000000028,0.0
2025-01-13 23:39:00,64,41.31945,694.0,3.6999999999999993,5.200000000000001,0.9000000000000021,0.0
2025-01-13 23:42:00,66,42.24537,694.0,4.0,5.300000000000001,0.6999999999999993,0.0
2025-01-13 23:45:00,65,42.1875,694.0,4.300000000000001,5.199999999999999,0.8000000000000007,0.0
2025-01-13 23:48:00,65,41.66666,694.0,3.6999999999999993,5.300000000000001,1.0,0.0
2025-01-13 23:51:00,65,43.46065,694.0,4.099999999999998,5.199999999999999,0.8000000000000007,0.0
2025-01-13 23:54:00,65,43.1713,694.0,3.8000000000000007,5.1,1.0,0.0
2025-01-13 23:57:00,63,41.37732,694.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2025-01-14 00:00:00,63,41.95602,694.0,3.599999999999998,5.299999999999999,1.0,0.0
2025-01-14 00:03:00,62,39.98843,694.0,3.8999999999999986,5.199999999999999,0.9000000000000021,0.0
2025-01-14 00:06:00,61,41.6088,694.0,3.8000000000000007,5.3,0.8999999999999986,0.0
2025-01-14 00:09:00,63,41.14584,694.0,3.8999999999999986,5.199999999999999,0.8000000000000007,0.0
2025-01-14 00:12:00,60,42.36111,694.0,3.8999999999999986,5.1,0.6000000000000014,0.0
2025-01-14 00:15:00,61,41.14584,694.0,4.0,5.199999999999999,0.6000000000000014,0.0
2025-01-14 00:18:00,60,38.31018,694.0,3.5,5.3,0.6000000000000014,0.0
2025-01-14 00:21:00,59,39.40972,694.0,3.599999999999998,5.3999999999999995,0.7000000000000028,0.0
2025-01-14 00:24:00,57,38.4838,694.0,3.6999999999999993,5.2,0.40000000000000213,0.0
2025-01-14 00:27:00,56,39.12037,694.0,3.6999999999999993,4.9,0.40000000000000213,0.0
2025-01-14 00:30:00,56,37.96296,694.0,3.5,4.700000000000001,0.6000000000000014,0.0
2025-01-14 00:33:00,56,39.46759,695.0,3.5,4.700000000000001,0.6000000000000014,0.0
2025-01-14 00:36:00,57,37.73148,695.0,3.5,5.3999999999999995,0.5999999999999979,0.0
2025-01-14 00:39:00,56,39.98843,695.0,3.5,4.9,0.6999999999999993,0.0
2025-01-14 00:42:00,56,39.6412,695.0,3.5,5.0,0.5,0.0
2025-01-14 00:45:00,56,40.16204,695.0,3.3000000000000007,4.9,0.6999999999999993,0.0
2025-01-14 00:48:00,57,39.69907,695.0,3.5,4.800000000000001,1.1999999999999993,0.0
2025-01-14 00:51:00,58,37.96296,695.0,3.5,5.3,0.8999999999999986,0.0
2025-01-14 00:54:00,55,38.4838,695.0,3.5,5.0,0.5,0.0
2025-01-14 00:57:00,55,38.42593,695.0,3.5,4.5,0.5,0.0
2025-01-14 01:00:00,55,39.00463,695.0,3.5,4.800000000000001,0.5999999999999979,0.0
2025-01-14 01:03:00,56,39.00463,695.0,3.400000000000002,5.0,0.5999999999999979,0.0
2025-01-14 01:06:00,55,38.54166,695.0,3.700000000000003,5.0,0.5999999999999979,0.0
2025-01-14 01:09:00,55,37.90509,695.0,3.5,4.9,0.5999999999999979,0.0
2025-01-14 01:12:00,55,38.88889,695.0,3.400000000000002,4.9,0.5999999999999979,0.0
2025-01-14 01:15:00,56,39.00463,695.0,3.3999999999999986,5.0,0.6999999999999993,0.0
2025-01-14 01:18:00,56,39.69907,695.0,3.400000000000002,4.800000000000001,0.5999999999999979,0.0
2025-01-14 01:21:00,56,39.00463,695.0,3.6999999999999993,5.1,0.6000000000000014,0.0
2025-01-14 01:24:00,55,38.83102,695.0,3.6000000000000014,4.9,0.5,0.0
2025-01-14 01:27:00,55,38.83102,695.0,3.6000000000000014,5.0,0.5,0.0
2025-01-14 01:30:00,55,39.0625,695.0,3.3000000000000007,5.0,0.6999999999999993,0.0
2025-01-14 01:33:00,54,37.38426,696.0,3.6000000000000014,4.9,0.5,0.0
2025-01-14 01:36:00,52,38.42593,696.0,3.6000000000000014,4.9,0.3999999999999986,0.0
2025-01-14 01:39:00,53,37.73148,696.0,3.5,4.699999999999999,0.7000000000000028,0.0
2025-01-14 01:42:00,54,37.26852,696.0,3.1000000000000014,4.799999999999999,0.8000000000000007,0.0
2025-01-14 01:45:00,52,38.31018,696.0,3.1999999999999993,4.9,0.6999999999999993,0.0
2025-01-14 01:48:00,52,37.32639,696.0,3.3000000000000007,4.700000000000001,0.5,0.0
2025-01-14 01:51:00,52,39.29398,696.0,3.200000000000003,4.800000000000001,0.5999999999999979,0.0
2025-01-14 01:54:00,52,36.74768,696.0,3.3999999999999986,4.800000000000001,0.3000000000000007,0.0
2025-01-14 01:57:00,51,36.57407,696.0,3.1000000000000014,4.6,0.5,0.0
2025-01-14 02:00:00,51,37.15278,696.0,3.1000000000000014,4.6,0.6000000000000014,0.0
2025-01-14 02:03:00,54,36.74768,696.0,3.0,4.8999999999999995,1.0,0.0
2025-01-14 02:06:00,54,37.03704,696.0,3.1000000000000014,4.5,1.0,0.0
2025-01-14 02:09:00,54,37.26852,696.0,3.1999999999999993,4.700000000000001,0.8000000000000007,0.0
2025-01-14 02:12:00,52,36.28472,696.0,3.0,4.8,0.8000000000000007,0.0
2025-01-14 02:15:00,52,39.12037,696.0,3.099999999999998,4.699999999999999,0.7000000000000028,0.0
2025-01-14 02:18:00,52,38.25232,696.0,3.1999999999999993,4.699999999999999,0.8000000000000007,0.0
2025-01-14 02:21:00,51,38.4838,696.0,3.400000000000002,4.699999999999999,0.6999999999999993,0.0
2025-01-14 02:24:00,52,38.31018,696.0,3.1999999999999993,4.6,0.6999999999999993,0.0
2025-01-14 02:27:00,52,38.31018,696.0,3.3000000000000007,4.800000000000001,0.6999999999999993,0.0
2025-01-14 02:30:00,49,36.97916,696.0,3.1999999999999993,4.699999999999999,0.6999999999999993,0.0
2025-01-14 02:33:00,55,37.90509,697.0,3.1000000000000014,4.8,0.6999999999999993,0.0
2025-01-14 02:36:00,50,36.86343,697.0,3.0,4.8999999999999995,0.3999999999999986,0.0
2025-01-14 02:39:00,54,36.40046,697.0,3.1999999999999993,4.8999999999999995,0.9000000000000021,0.0
2025-01-14 02:42:00,50,35.87963,697.0,3.3000000000000007,5.000000000000001,0.3999999999999986,0.0
2025-01-14 02:45:00,57,36.57407,697.0,3.1999999999999993,4.8,1.1999999999999993,0.0
2025-01-14 02:51:00,45,36.86343,697.0,3.1999999999999993,4.8,0.1999999999999993,0.0
2025-01-14 02:54:00,57,37.26852,697.0,3.099999999999998,4.6,1.2000000000000028,0.0
2025-01-14 03:00:00,51,35.87963,697.0,3.1999999999999993,4.6,0.7000000000000028,0.0
2025-01-14 03:03:00,57,36.80555,697.0,3.1999999999999993,4.1,1.1000000000000014,0.0
2025-01-14 03:09:00,47,36.22685,697.0,3.3999999999999986,4.999999999999999,0.1999999999999993,0.0
2025-01-14 03:12:00,59,38.31018,697.0,3.299999999999997,4.3,1.2000000000000028,0.0
2025-01-14 03:15:00,50,37.38426,697.0,3.299999999999997,4.6,0.3000000000000007,0.0
2025-01-14 03:21:00,56,37.09491,697.0,3.0,4.3999999999999995,1.1999999999999993,0.0
2025-01-14 03:24:00,53,37.38426,697.0,3.0,4.3999999999999995,0.8999999999999986,0.0
2025-01-14 03:27:00,47,38.25232,697.0,3.1999999999999993,4.8,1.3000000000000007,0.0
2025-01-14 03:30:00,49,39.12037,697.0,3.099999999999998,4.3,1.3000000000000007,0.0
2025-01-14 03:36:00,47,38.19445,698.0,3.1999999999999993,4.8,1.3999999999999986,0.0
2025-01-14 03:39:00,52,37.96296,698.0,3.1000000000000014,4.3,0.5,0.0
2025-01-14 03:42:00,43,37.84722,698.0,3.0,4.5,0.5,0.0
2025-01-14 03:45:00,54,37.26852,698.0,3.299999999999997,4.4,0.9000000000000021,0.0
2025-01-14 03:48:00,56,37.32639,698.0,3.0,4.3999999999999995,0.9000000000000021,0.0
2025-01-14 03:54:00,54,36.22685,698.0,3.1999999999999993,4.3999999999999995,1.0,0.0
2025-01-14 03:57:00,55,37.26852,698.0,3.1000000000000014,4.3,1.0,0.0
2025-01-14 04:03:00,51,37.73148,698.0,3.0,4.5,1.0,0.0
2025-01-14 04:06:00,60,37.15278,698.0,3.1000000000000014,3.7,1.5,0.0
2025-01-14 04:12:00,46,37.96296,698.0,3.400000000000002,4.699999999999999,0.09999999999999787,0.0
2025-01-14 04:15:00,61,37.96296,698.0,3.099999999999998,3.8,1.8000000000000007,0.0
2025-01-14 04:18:00,47,37.38426,698.0,3.0,4.6,0.10000000000000142,0.0
2025-01-14 04:21:00,57,36.97916,698.0,3.0,4.9,0.0,0.0
2025-01-14 04:24:00,58,37.44213,698.0,2.900000000000002,4.1,1.5999999999999979,0.0
2025-01-14 04:33:00,56,36.28472,699.0,3.0,4.3,1.5,0.0
2025-01-14 04:42:00,59,39.12037,699.0,2.8999999999999986,4.4,1.6000000000000014,0.0
2025-01-14 04:48:00,42,39.46759,699.0,3.3000000000000007,4.8,0.09999999999999787,0.0
2025-01-14 04:51:00,59,37.73148,699.0,3.1000000000000014,4.6000000000000005,1.6999999999999993,0.0
2025-01-14 04:54:00,52,37.73148,699.0,3.1999999999999993,4.3,0.8000000000000007,0.0
2025-01-14 05:00:00,53,37.55787,699.0,3.099999999999998,4.9,1.0,0.0
2025-01-14 05:03:00,58,37.32639,699.0,3.1000000000000014,3.9000000000000004,1.3999999999999986,0.0
2025-01-14 05:09:00,45,37.15278,699.0,3.1999999999999993,4.7,0.1999999999999993,0.0
2025-01-14 05:12:00,59,39.29398,699.0,3.099999999999998,4.6000000000000005,1.6999999999999993,0.0
2025-01-14 05:15:00,51,39.69907,699.0,3.099999999999998,4.5,0.6000000000000014,0.0
2025-01-14 05:18:00,43,38.83102,699.0,3.1000000000000014,5.0,0.09999999999999787,0.0
2025-01-14 05:21:00,55,38.13657,699.0,3.1000000000000014,4.300000000000001,1.3000000000000007,0.0
2025-01-14 05:24:00,57,38.13657,699.0,3.0,4.3999999999999995,1.3000000000000007,0.0
2025-01-14 05:27:00,43,37.84722,699.0,3.099999999999998,4.8999999999999995,0.10000000000000142,0.0
2025-01-14 05:30:00,44,37.73148,699.0,3.099999999999998,4.7,0.20000000000000284,0.0
2025-01-14 05:33:00,51,38.54166,700.0,3.0,4.1,1.5,0.0
2025-01-14 05:39:00,40,38.77315,700.0,3.1999999999999993,4.700000000000001,1.1000000000000014,0.0
2025-01-14 05:42:00,57,39.17824,700.0,3.1999999999999993,4.2,1.3999999999999986,0.0
2025-01-14 05:48:00,48,38.77315,700.0,3.299999999999997,4.8999999999999995,0.5,0.0
2025-01-14 05:51:00,59,40.21991,700.0,3.299999999999997,4.6000000000000005,1.5,0.0
2025-01-14 05:54:00,52,40.85648,700.0,3.1000000000000014,4.4,0.5999999999999979,0.0
2025-01-14 06:00:00,55,39.69907,700.0,3.1999999999999993,5.1,1.0,0.0
2025-01-14 06:03:00,58,38.59954,700.0,3.1999999999999993,4.0,1.1999999999999993,0.0
2025-01-14 06:09:00,45,37.90509,700.0,3.3999999999999986,5.0,0.1999999999999993,0.0
2025-01-14 06:12:00,60,39.35185,700.0,3.0,4.1,1.8000000000000007,0.0
2025-01-14 06:15:00,51,38.54166,700.0,3.1999999999999993,4.6,0.3000000000000007,0.0
2025-01-14 06:21:00,53,39.29398,700.0,3.3000000000000007,4.6,0.8999999999999986,0.0
2025-01-14 06:30:00,60,40.21991,700.0,3.400000000000002,4.8,0.09999999999999787,0.0
2025-01-14 06:33:00,59,39.87268,701.0,3.0,3.8000000000000007,0.8000000000000007,0.0
2025-01-14 06:42:00,60,39.35185,701.0,3.099999999999998,3.8999999999999995,1.8000000000000007,0.0
2025-01-14 06:45:00,46,38.88889,701.0,3.1999999999999993,3.700000000000001,0.1999999999999993,0.0
2025-01-14 06:51:00,58,39.75695,701.0,3.0,4.2,1.8000000000000007,0.0
2025-01-14 06:54:00,56,39.93055,701.0,3.1000000000000014,4.1,1.3999999999999986,0.0
2025-01-14 07:00:00,47,41.78241,701.0,3.5,4.9,0.3000000000000007,0.0
2025-01-14 07:03:00,58,40.45139,701.0,3.1000000000000014,4.3,1.5,0.0
2025-01-14 07:06:00,58,39.17824,701.0,3.1999999999999993,3.6999999999999993,1.3000000000000007,0.0
2025-01-14 07:12:00,48,39.46759,701.0,3.3999999999999986,4.7,0.5,0.0
2025-01-14 07:15:00,61,39.98843,701.0,3.3999999999999986,4.0,1.5,0.0
2025-01-14 07:18:00,44,40.45139,701.0,3.5,4.5,0.3999999999999986,0.0
2025-01-14 07:21:00,49,45.13889,701.0,3.6000000000000014,4.9,0.3000000000000007,0.0
2025-01-14 07:24:00,56,45.77546,701.0,3.5,4.200000000000001,1.0999999999999979,0.0
2025-01-14 07:27:00,57,45.94907,701.0,3.700000000000003,4.699999999999999,1.0999999999999979,0.0
2025-01-14 07:30:00,55,46.00695,701.0,3.299999999999997,4.299999999999999,1.1000000000000014,0.0
2025-01-14 07:33:00,56,46.52778,702.0,3.6999999999999993,4.3999999999999995,1.0,0.0
2025-01-14 07:36:00,58,47.28009,702.0,3.599999999999998,4.7,1.1000000000000014,0.0
2025-01-14 07:39:00,55,48.09028,702.0,3.8999999999999986,4.3999999999999995,1.0,0.0
2025-01-14 07:42:00,59,48.03241,702.0,3.8999999999999986,4.699999999999999,0.9000000000000021,0.0
2025-01-14 07:45:00,58,46.99074,702.0,4.0,4.699999999999999,0.8000000000000007,0.0
2025-01-14 07:48:00,59,47.28009,702.0,3.8000000000000007,4.6,1.0999999999999979,0.0
2025-01-14 07:51:00,59,47.4537,702.0,4.0,4.6,0.8000000000000007,0.0
2025-01-14 07:54:00,60,49.18982,702.0,4.0,4.6,0.8000000000000007,0.0
2025-01-14 07:57:00,61,50.0,702.0,4.200000000000003,4.699999999999999,0.8999999999999986,0.0
2025-01-14 08:00:00,61,48.03241,702.0,4.199999999999999,4.6,0.6000000000000014,0.0
2025-01-14 08:03:00,61,48.95834,702.0,3.900000000000002,4.6,0.8999999999999986,0.0
2025-01-14 08:06:00,65,50.92593,702.0,4.100000000000001,4.699999999999999,1.0999999999999979,0.0
2025-01-14 08:09:00,61,52.43056,702.0,4.199999999999999,4.5,0.9000000000000021,0.0
2025-01-14 08:12:00,64,52.37269,702.0,4.099999999999998,4.8999999999999995,1.3000000000000007,0.0
2025-01-14 15:30:00,62,42.01389,702.0,1.8999999999999986,5.8,4.600000000000001,0.0
2025-01-14 15:33:00,73,41.49305,702.0,3.1000000000000014,5.6000000000000005,3.6999999999999993,0.0
2025-01-14 15:36:00,73,41.31945,702.0,3.8999999999999986,5.7,2.8000000000000007,0.0
2025-01-14 15:39:00,72,41.08796,702.0,4.300000000000001,6.0,2.099999999999998,0.0
2025-01-14 15:42:00,73,41.08796,702.0,4.5,6.000000000000001,1.8000000000000007,0.0
2025-01-14 15:45:00,70,40.85648,702.0,4.300000000000001,5.9,1.6999999999999993,0.0
2025-01-14 15:48:00,66,40.79861,703.0,4.600000000000001,5.9,1.0,0.0
2025-01-14 15:51:00,74,41.66666,703.0,4.600000000000001,5.8,1.5999999999999979,0.0
2025-01-14 15:54:00,72,41.89815,703.0,4.699999999999999,6.000000000000001,1.3000000000000007,0.0
2025-01-14 15:57:00,69,41.6088,703.0,4.800000000000001,6.2,0.8000000000000007,0.0
2025-01-14 16:00:00,68,41.49305,703.0,4.899999999999999,6.0,0.8000000000000007,0.0
2025-01-14 16:03:00,74,41.14584,703.0,5.0,5.8999999999999995,0.8000000000000007,0.0
2025-01-14 16:06:00,72,40.16204,703.0,4.900000000000002,5.9,1.0999999999999979,0.0
2025-01-14 16:09:00,74,40.33565,703.0,4.800000000000001,6.1,1.0999999999999979,0.0
2025-01-14 16:39:00,71,40.91435,703.0,4.900000000000002,6.1,0.8000000000000007,0.0
2025-01-14 16:42:00,72,40.33565,703.0,5.0,6.2,0.6000000000000014,0.0
2025-01-14 16:45:00,69,40.27778,703.0,5.0,5.9,0.8000000000000007,0.0
2025-01-14 16:48:00,73,39.93055,704.0,4.899999999999999,5.8,0.6000000000000014,0.0
2025-01-14 16:51:00,70,39.6412,704.0,4.800000000000001,5.9,1.0999999999999979,0.0
2025-01-14 16:54:00,69,39.46759,704.0,4.600000000000001,5.800000000000001,0.6999999999999993,0.0
2025-01-14 16:57:00,72,39.35185,704.0,4.699999999999999,5.7,0.5,0.0
2025-01-14 17:00:00,66,39.17824,704.0,4.699999999999999,5.499999999999999,1.2000000000000028,0.0
2025-01-14 17:03:00,68,39.17824,704.0,4.699999999999999,5.800000000000001,0.6999999999999993,0.0
2025-01-14 17:06:00,67,40.79861,704.0,4.800000000000001,5.800000000000001,0.5999999999999979,0.0
2025-01-14 17:09:00,66,40.85648,704.0,4.699999999999999,5.8999999999999995,0.5,0.0
2025-01-14 17:12:00,73,40.74074,704.0,4.800000000000001,5.6000000000000005,1.1999999999999993,0.0
2025-01-14 17:15:00,73,40.45139,704.0,4.699999999999999,5.8,1.3000000000000007,0.0
2025-01-14 17:18:00,70,40.16204,704.0,4.699999999999999,6.1000000000000005,0.9000000000000021,0.0
2025-01-14 17:21:00,72,39.75695,704.0,4.600000000000001,6.0,1.0,0.0
2025-01-14 17:24:00,67,40.33565,704.0,5.0,6.1,0.5,0.0
2025-01-14 17:27:00,69,39.69907,704.0,4.599999999999998,5.800000000000001,0.6000000000000014,0.0
2025-01-14 17:30:00,69,39.17824,704.0,4.899999999999999,5.9,0.6000000000000014,0.0
2025-01-14 17:33:00,66,39.46759,704.0,4.699999999999999,5.800000000000001,0.6999999999999993,0.0
2025-01-14 17:36:00,68,39.00463,704.0,4.900000000000002,5.800000000000001,0.6999999999999993,0.0
2025-01-14 17:39:00,68,38.25232,704.0,4.600000000000001,5.9,0.5999999999999979,0.0
2025-01-14 17:42:00,67,39.87268,704.0,4.599999999999998,6.0,0.8000000000000007,0.0
2025-01-14 17:45:00,71,37.73148,704.0,4.699999999999999,5.999999999999999,0.6000000000000014,0.0
2025-01-14 22:24:00,65,34.25926,705.0,2.5,5.4,3.1999999999999993,0.0
2025-01-14 22:27:00,60,34.08565,705.0,3.1000000000000014,5.200000000000001,1.5,0.0
2025-01-14 22:30:00,58,34.08565,705.0,3.1000000000000014,4.5,1.3000000000000007,0.0
2025-01-14 22:33:00,52,50.40509,705.0,2.8000000000000007,3.9000000000000004,0.6000000000000014,0.0
2025-01-14 22:36:00,69,47.56945,705.0,3.3000000000000007,5.0,1.8000000000000007,0.0
2025-01-14 22:39:00,71,46.99074,705.0,3.3000000000000007,5.200000000000001,1.9000000000000021,0.0
2025-01-14 22:42:00,70,47.10648,705.0,3.8000000000000007,5.799999999999999,0.6000000000000014,0.0
2025-01-14 22:45:00,65,42.01389,705.0,3.6000000000000014,5.0,0.8999999999999986,0.0
2025-01-14 22:48:00,71,41.03009,705.0,3.900000000000002,5.8,1.1999999999999993,0.0
2025-01-14 22:51:00,76,40.33565,705.0,3.8999999999999986,6.0,1.6000000000000014,0.0
2025-01-14 22:54:00,63,40.45139,705.0,4.0,5.6,0.5,0.0
2025-01-14 22:57:00,62,41.43518,705.0,4.0,5.2,0.5999999999999979,0.0
2025-01-14 23:00:00,66,41.72454,705.0,3.6000000000000014,5.200000000000001,1.0,0.0
2025-01-14 23:03:00,71,40.85648,705.0,4.0,6.1,1.1999999999999993,0.0
2025-01-14 23:06:00,63,40.74074,705.0,3.8999999999999986,5.3999999999999995,0.5,0.0
2025-01-14 23:09:00,63,41.6088,705.0,3.6999999999999993,5.0,0.6999999999999993,0.0
2025-01-14 23:12:00,67,41.89815,705.0,3.700000000000003,5.2,1.0,0.0
2025-01-14 23:15:00,75,41.37732,705.0,3.900000000000002,5.7,1.6999999999999993,0.0
2025-01-14 23:18:00,64,40.33565,705.0,3.8999999999999986,5.5,0.8000000000000007,0.0
2025-01-14 23:21:00,61,38.77315,706.0,3.8999999999999986,5.0,0.5,0.0
2025-01-14 23:24:00,67,38.42593,706.0,3.8000000000000007,5.6000000000000005,1.0,0.0
2025-01-14 23:27:00,64,39.0625,706.0,3.8000000000000007,5.9,0.8999999999999986,0.0
2025-01-14 23:30:00,60,38.4838,706.0,3.6000000000000014,5.3,0.5999999999999979,0.0
2025-01-14 23:33:00,62,40.74074,706.0,3.6999999999999993,5.199999999999999,0.9000000000000021,0.0
2025-01-14 23:36:00,67,40.79861,706.0,4.0,5.300000000000001,1.0999999999999979,0.0
2025-01-14 23:39:00,69,39.98843,706.0,4.0,5.8,1.1000000000000014,0.0
2025-01-14 23:42:00,68,40.16204,706.0,4.0,5.800000000000001,0.8999999999999986,0.0
2025-01-14 23:45:00,62,41.49305,706.0,4.0,5.2,0.5,0.0
2025-01-14 23:48:00,64,41.66666,706.0,4.099999999999998,5.0,0.8000000000000007,0.0
2025-01-14 23:51:00,68,41.72454,706.0,4.199999999999999,5.7,1.1000000000000014,0.0
2025-01-14 23:54:00,67,41.37732,706.0,4.100000000000001,5.800000000000001,0.8999999999999986,0.0
2025-01-14 23:57:00,62,41.6088,706.0,4.100000000000001,5.0,0.3999999999999986,0.0
2025-01-15 00:00:00,64,40.79861,706.0,4.0,5.3,1.0,0.0
2025-01-15 00:03:00,74,40.74074,706.0,4.099999999999998,6.0,1.6000000000000014,0.0
2025-01-15 00:06:00,65,43.11343,706.0,4.0,5.200000000000001,0.6999999999999993,0.0
2025-01-15 00:09:00,62,43.05555,706.0,3.900000000000002,4.800000000000001,0.6999999999999993,0.0
2025-01-15 00:12:00,68,43.51852,706.0,4.100000000000001,5.4,0.8999999999999986,0.0
2025-01-15 00:15:00,70,41.6088,706.0,4.199999999999999,5.9,1.0,0.0
2025-01-15 00:18:00,64,41.6088,706.0,4.0,5.5,0.8000000000000007,0.0
2025-01-15 00:21:00,63,40.27778,707.0,4.0,5.300000000000001,0.5,0.0
2025-01-15 00:24:00,61,42.47685,707.0,3.8000000000000007,4.999999999999999,0.6000000000000014,0.0
2025-01-15 00:27:00,61,42.30324,707.0,3.8999999999999986,4.8999999999999995,0.5,0.0
2025-01-15 00:30:00,60,39.87268,707.0,3.6000000000000014,5.1000000000000005,0.5999999999999979,0.0
2025-01-15 00:33:00,62,38.88889,707.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2025-01-15 00:36:00,60,39.75695,707.0,3.8000000000000007,5.1,0.5,0.0
2025-01-15 00:39:00,60,38.83102,707.0,3.8000000000000007,5.199999999999999,0.5,0.0
2025-01-15 00:42:00,60,39.6412,707.0,3.6000000000000014,5.1,0.6999999999999993,0.0
2025-01-15 00:45:00,60,40.625,707.0,3.900000000000002,5.0,0.6999999999999993,0.0
2025-01-15 00:48:00,61,41.6088,707.0,3.599999999999998,5.0,1.0,0.0
2025-01-15 00:51:00,60,40.16204,707.0,3.700000000000003,5.1,0.7999999999999972,0.0
2025-01-15 00:54:00,60,40.0463,707.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2025-01-15 00:57:00,62,40.21991,707.0,3.6999999999999993,5.199999999999999,0.6999999999999993,0.0
2025-01-15 01:00:00,60,40.21991,707.0,3.6999999999999993,5.0,0.6999999999999993,0.0
2025-01-15 01:03:00,62,41.08796,707.0,4.0,5.0,0.5,0.0
2025-01-15 01:06:00,62,39.35185,707.0,3.6000000000000014,5.199999999999999,1.0,0.0
2025-01-15 01:09:00,62,39.98843,707.0,3.799999999999997,5.199999999999999,0.8000000000000007,0.0
2025-01-15 01:12:00,62,39.46759,707.0,3.8000000000000007,5.300000000000001,0.6000000000000014,0.0
2025-01-15 01:15:00,61,39.40972,707.0,3.8000000000000007,5.299999999999999,0.8000000000000007,0.0
2025-01-15 01:18:00,61,39.29398,707.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2025-01-15 01:21:00,60,39.58334,708.0,3.6000000000000014,5.3,0.6999999999999993,0.0
2025-01-15 01:24:00,61,38.02084,708.0,3.6000000000000014,5.299999999999999,0.8000000000000007,0.0
2025-01-15 01:27:00,59,38.19445,708.0,3.5,5.199999999999999,0.6999999999999993,0.0
2025-01-15 01:30:00,60,38.25232,708.0,3.5,5.3999999999999995,0.8999999999999986,0.0
2025-01-15 01:33:00,56,37.96296,708.0,3.6999999999999993,5.3,0.5,0.0
2025-01-15 01:36:00,55,38.02084,708.0,3.3999999999999986,4.6000000000000005,0.7000000000000028,0.0
2025-01-15 01:39:00,61,38.13657,708.0,3.5,5.3,1.0,0.0
2025-01-15 01:42:00,59,38.25232,708.0,3.6999999999999993,5.3999999999999995,0.6000000000000014,0.0
2025-01-15 01:45:00,60,38.71528,708.0,3.8000000000000007,5.499999999999999,0.6000000000000014,0.0
2025-01-15 01:48:00,54,38.54166,708.0,3.5,4.800000000000001,0.5,0.0
2025-01-15 01:51:00,56,38.13657,708.0,3.3999999999999986,4.8,0.6000000000000014,0.0
2025-01-15 01:54:00,56,39.40972,708.0,3.299999999999997,4.800000000000001,0.6000000000000014,0.0
2025-01-15 01:57:00,55,38.02084,708.0,3.3000000000000007,4.9,0.6999999999999993,0.0
2025-01-15 02:00:00,56,38.77315,708.0,3.3999999999999986,4.9,0.8000000000000007,0.0
2025-01-15 02:03:00,56,39.98843,708.0,3.900000000000002,4.699999999999999,0.3999999999999986,0.0
2025-01-15 02:06:00,57,38.77315,708.0,3.3999999999999986,4.800000000000001,0.6999999999999993,0.0
2025-01-15 02:09:00,57,40.16204,708.0,3.6000000000000014,4.699999999999999,0.6999999999999993,0.0
2025-01-15 02:12:00,56,39.58334,708.0,3.3000000000000007,4.699999999999999,0.8000000000000007,0.0
2025-01-15 02:15:00,54,39.29398,708.0,3.6000000000000014,4.800000000000001,0.3000000000000007,0.0
2025-01-15 02:18:00,55,38.13657,708.0,3.3999999999999986,4.699999999999999,0.5,0.0
2025-01-15 02:21:00,55,39.46759,709.0,3.5,4.8,0.6000000000000014,0.0
2025-01-15 02:24:00,56,39.6412,709.0,3.599999999999998,4.799999999999999,0.6000000000000014,0.0
2025-01-15 02:27:00,55,38.25232,709.0,3.5,4.6,0.6999999999999993,0.0
2025-01-15 02:30:00,55,39.12037,709.0,3.5,4.6,0.5999999999999979,0.0
2025-01-15 02:33:00,55,40.21991,709.0,3.5,4.800000000000001,0.6999999999999993,0.0
2025-01-15 02:36:00,55,39.40972,709.0,3.3999999999999986,5.000000000000001,0.6999999999999993,0.0
2025-01-15 02:39:00,57,39.12037,709.0,3.1999999999999993,4.499999999999999,1.0,0.0
2025-01-15 02:42:00,56,38.83102,709.0,3.599999999999998,4.699999999999999,0.6000000000000014,0.0
2025-01-15 02:45:00,56,39.46759,709.0,3.5,4.799999999999999,0.6000000000000014,0.0
2025-01-15 02:48:00,55,38.59954,709.0,3.6999999999999993,4.700000000000001,0.6999999999999993,0.0
2025-01-15 02:51:00,56,38.42593,709.0,3.400000000000002,4.6,0.6999999999999993,0.0
2025-01-15 02:54:00,54,38.83102,709.0,3.1999999999999993,5.0,0.6999999999999993,0.0
2025-01-15 02:57:00,55,39.00463,709.0,3.3000000000000007,5.0,0.6000000000000014,0.0
2025-01-15 03:00:00,56,38.71528,709.0,3.5,4.8999999999999995,0.5999999999999979,0.0
2025-01-15 03:03:00,55,39.46759,709.0,3.3999999999999986,4.6,0.8000000000000007,0.0
2025-01-15 03:06:00,53,39.35185,709.0,3.6000000000000014,4.699999999999999,0.1999999999999993,0.0
2025-01-15 03:09:00,56,39.29398,709.0,3.099999999999998,4.6000000000000005,0.8000000000000007,0.0
2025-01-15 03:12:00,52,38.19445,709.0,3.0,4.700000000000001,0.5999999999999979,0.0
2025-01-15 03:15:00,54,37.73148,709.0,3.3999999999999986,4.800000000000001,0.5,0.0
2025-01-15 03:18:00,57,38.59954,709.0,3.299999999999997,4.800000000000001,0.6000000000000014,0.0
2025-01-15 03:21:00,53,38.13657,710.0,3.3000000000000007,4.6,0.6999999999999993,0.0
2025-01-15 03:24:00,55,39.12037,710.0,3.5,4.700000000000001,0.6999999999999993,0.0
2025-01-15 03:27:00,55,39.6412,710.0,3.3999999999999986,5.1000000000000005,0.8000000000000007,0.0
2025-01-15 03:30:00,53,39.40972,710.0,3.1999999999999993,4.800000000000001,0.8000000000000007,0.0
2025-01-15 03:33:00,53,39.98843,710.0,3.5,4.9,0.3999999999999986,0.0
2025-01-15 03:36:00,58,40.27778,710.0,3.6000000000000014,4.700000000000001,0.6999999999999993,0.0
2025-01-15 03:39:00,55,39.0625,710.0,3.5,4.800000000000001,0.5999999999999979,0.0
2025-01-15 03:42:00,53,39.6412,710.0,3.3999999999999986,4.699999999999999,0.6000000000000014,0.0
2025-01-15 03:45:00,54,38.25232,710.0,3.5,4.9,0.5999999999999979,0.0
2025-01-15 03:48:00,55,39.00463,710.0,3.299999999999997,4.9,0.8000000000000007,0.0
2025-01-15 03:51:00,53,39.40972,710.0,3.6999999999999993,5.000000000000001,0.5,0.0
2025-01-15 03:54:00,53,38.59954,710.0,3.3999999999999986,5.0,0.7000000000000028,0.0
2025-01-15 03:57:00,53,38.13657,710.0,3.5,4.499999999999999,0.5,0.0
2025-01-15 04:00:00,56,38.4838,710.0,3.299999999999997,4.800000000000001,0.9000000000000021,0.0
2025-01-15 04:03:00,56,38.02084,710.0,3.5,4.8999999999999995,0.5999999999999979,0.0
2025-01-15 04:06:00,53,38.83102,710.0,3.5,4.799999999999999,0.3999999999999986,0.0
2025-01-15 04:09:00,55,39.46759,710.0,3.099999999999998,4.799999999999999,0.9000000000000021,0.0
2025-01-15 04:12:00,54,39.12037,710.0,3.1999999999999993,4.8,0.8000000000000007,0.0
2025-01-15 04:15:00,53,38.25232,710.0,3.1999999999999993,4.800000000000001,0.6999999999999993,0.0
2025-01-15 04:18:00,56,37.96296,710.0,3.5,4.699999999999999,0.6999999999999993,0.0
2025-01-15 04:21:00,54,38.77315,711.0,3.5,4.699999999999999,0.6999999999999993,0.0
2025-01-15 04:24:00,53,38.31018,711.0,3.5,5.000000000000001,0.40000000000000213,0.0
2025-01-15 04:27:00,53,38.59954,711.0,3.1999999999999993,4.699999999999999,0.6999999999999993,0.0
2025-01-15 04:30:00,53,38.13657,711.0,3.1999999999999993,4.699999999999999,0.6999999999999993,0.0
2025-01-15 04:33:00,52,38.19445,711.0,3.1000000000000014,4.699999999999999,0.6999999999999993,0.0
2025-01-15 04:36:00,53,38.54166,711.0,3.400000000000002,4.6,0.1999999999999993,0.0
2025-01-15 04:39:00,53,38.59954,711.0,3.1999999999999993,4.6,0.8000000000000007,0.0
2025-01-15 04:42:00,53,38.25232,711.0,3.1999999999999993,4.5,0.5999999999999979,0.0
2025-01-15 04:45:00,54,38.25232,711.0,3.1000000000000014,4.6,0.6999999999999993,0.0
2025-01-15 04:48:00,55,39.0625,711.0,3.1000000000000014,4.5,0.8999999999999986,0.0
2025-01-15 04:51:00,55,38.77315,711.0,3.3000000000000007,4.8999999999999995,0.6999999999999993,0.0
2025-01-15 04:54:00,54,38.19445,711.0,3.3000000000000007,4.6,0.8000000000000007,0.0
2025-01-15 04:57:00,55,38.31018,711.0,3.1999999999999993,4.8999999999999995,0.8000000000000007,0.0
2025-01-15 05:00:00,55,39.35185,711.0,3.599999999999998,4.6,0.6000000000000014,0.0
2025-01-15 05:03:00,55,39.0625,711.0,3.400000000000002,4.8,0.5999999999999979,0.0
2025-01-15 05:06:00,55,39.75695,711.0,3.5,4.699999999999999,0.5,0.0
2025-01-15 05:09:00,57,40.91435,711.0,3.5,4.6,0.7999999999999972,0.0
2025-01-15 05:12:00,53,40.21991,711.0,3.5,4.3999999999999995,0.5,0.0
2025-01-15 05:15:00,53,39.98843,711.0,3.5,4.499999999999999,0.5,0.0
2025-01-15 05:18:00,55,41.03009,711.0,3.6000000000000014,4.6,0.5,0.0
2025-01-15 05:21:00,54,41.78241,712.0,3.3999999999999986,4.4,0.5,0.0
2025-01-15 05:24:00,56,40.79861,712.0,3.3999999999999986,4.5,0.8000000000000007,0.0
2025-01-15 05:27:00,53,40.33565,712.0,3.5,4.8999999999999995,0.3999999999999986,0.0
2025-01-15 05:30:00,53,40.91435,712.0,3.299999999999997,4.799999999999999,0.40000000000000213,0.0
2025-01-15 05:33:00,55,39.87268,712.0,3.3999999999999986,4.699999999999999,0.6000000000000014,0.0
2025-01-15 05:36:00,58,40.91435,712.0,3.200000000000003,4.5,1.0999999999999979,0.0
2025-01-15 05:39:00,54,41.78241,712.0,3.6000000000000014,4.6,0.5,0.0
2025-01-15 05:42:00,54,40.91435,712.0,3.5,4.7,0.40000000000000213,0.0
2025-01-15 05:45:00,55,41.43518,712.0,3.1999999999999993,4.8,0.6000000000000014,0.0
2025-01-15 05:48:00,53,41.08796,712.0,3.5,4.6,0.5,0.0
2025-01-15 05:51:00,54,41.89815,712.0,3.5,4.5,0.6000000000000014,0.0
2025-01-15 05:54:00,54,41.6088,712.0,3.5,4.5,0.6000000000000014,0.0
2025-01-15 05:57:00,53,41.43518,712.0,3.5,4.6,0.5,0.0
2025-01-15 06:00:00,54,42.1875,712.0,3.400000000000002,4.5,0.5999999999999979,0.0
2025-01-15 06:03:00,55,42.53472,712.0,3.5,4.6,0.5999999999999979,0.0
2025-01-15 06:06:00,54,41.72454,712.0,3.6999999999999993,4.6,0.3999999999999986,0.0
2025-01-15 06:09:00,54,41.6088,712.0,3.6000000000000014,4.6,0.5,0.0
2025-01-15 06:12:00,56,41.6088,712.0,3.400000000000002,4.5,0.6999999999999993,0.0
2025-01-15 06:15:00,58,42.07176,712.0,3.5,4.6,0.6999999999999993,0.0
2025-01-15 06:18:00,54,40.625,712.0,3.5,4.6,0.5,0.0
2025-01-15 06:21:00,54,40.16204,713.0,3.599999999999998,4.6,0.3000000000000007,0.0
2025-01-15 06:24:00,56,40.33565,713.0,3.400000000000002,4.999999999999999,0.5999999999999979,0.0
2025-01-15 06:27:00,56,40.85648,713.0,3.400000000000002,4.699999999999999,0.5999999999999979,0.0
2025-01-15 06:30:00,56,39.87268,713.0,3.6000000000000014,4.699999999999999,0.5,0.0
2025-01-15 06:36:00,55,40.50926,713.0,3.1999999999999993,4.6,0.8000000000000007,0.0
2025-01-15 06:39:00,57,41.31945,713.0,3.5,4.3999999999999995,0.5,0.0
2025-01-15 06:42:00,57,41.66666,713.0,3.5,4.6,0.8000000000000007,0.0
2025-01-15 06:45:00,61,40.16204,713.0,3.5,4.3,1.1000000000000014,0.0
2025-01-15 06:48:00,54,41.14584,713.0,3.400000000000002,4.699999999999999,0.29999999999999716,0.0
2025-01-15 06:51:00,55,41.08796,713.0,3.3999999999999986,4.6,0.6999999999999993,0.0
2025-01-15 06:54:00,53,41.31945,713.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,0.0
2025-01-15 06:57:00,57,41.78241,713.0,3.3999999999999986,4.6000000000000005,1.0,0.0
2025-01-15 07:00:00,53,40.56713,713.0,3.3999999999999986,4.6,0.6999999999999993,0.0
2025-01-15 07:03:00,58,41.95602,713.0,3.6000000000000014,4.7,0.6999999999999993,0.0
2025-01-15 07:06:00,55,41.49305,713.0,3.5,4.5,0.6000000000000014,0.0
2025-01-15 07:09:00,55,41.08796,713.0,3.5,4.6,0.5,0.0
2025-01-15 07:12:00,58,40.625,713.0,3.6000000000000014,4.799999999999999,0.5999999999999979,0.0
2025-01-15 07:15:00,54,41.49305,713.0,3.6999999999999993,4.699999999999999,0.40000000000000213,0.0
2025-01-15 07:18:00,58,43.46065,713.0,3.599999999999998,4.499999999999999,0.6000000000000014,0.0
2025-01-15 07:21:00,61,48.32176,714.0,3.8000000000000007,4.5,1.0999999999999979,0.0
2025-01-15 07:24:00,60,51.79398,714.0,4.0,4.3999999999999995,0.8000000000000007,0.0
2025-01-15 07:27:00,61,51.73611,714.0,4.0,4.499999999999999,1.0,0.0
2025-01-15 07:30:00,58,52.37269,714.0,4.100000000000001,4.0,0.8000000000000007,0.0
2025-01-15 07:33:00,65,51.79398,714.0,3.900000000000002,4.499999999999999,1.3999999999999986,0.0
2025-01-15 07:36:00,64,50.9838,714.0,4.099999999999998,4.6,1.1000000000000014,0.0
2025-01-15 07:39:00,63,49.47916,714.0,4.099999999999998,4.700000000000001,0.9000000000000021,0.0
2025-01-15 07:42:00,65,50.17361,714.0,4.300000000000001,4.7,1.0,0.0
2025-01-15 07:45:00,66,50.92593,714.0,3.8999999999999986,4.500000000000001,1.1999999999999993,0.0
2025-01-15 07:48:00,68,50.63657,714.0,3.8000000000000007,5.0,1.5,0.0
2025-01-15 07:51:00,70,52.31481,714.0,4.600000000000001,5.1,1.1999999999999993,0.0
2025-01-15 07:54:00,71,51.85185,714.0,4.5,4.800000000000001,1.1999999999999993,0.0
2025-01-15 07:57:00,67,50.9838,714.0,4.300000000000001,5.0,1.0999999999999979,0.0
2025-01-15 08:00:00,69,49.88426,714.0,4.300000000000001,4.800000000000001,1.0,0.0
2025-01-15 08:03:00,68,50.11574,714.0,4.300000000000001,5.0,0.6999999999999993,0.0
2025-01-15 08:06:00,68,53.58796,714.0,4.300000000000001,4.499999999999999,1.0,0.0
2025-01-15 08:09:00,71,54.80324,714.0,4.600000000000001,4.700000000000001,1.1000000000000014,0.0
2025-01-15 08:12:00,74,54.91898,714.0,4.5,4.800000000000001,1.1999999999999993,0.0
2025-01-15 11:51:00,60,44.84954,714.0,2.700000000000003,5.299999999999999,2.8999999999999986,0.0
2025-01-15 11:54:00,58,44.3287,715.0,3.0,4.699999999999999,1.6999999999999993,0.0
2025-01-15 11:57:00,60,44.21296,715.0,3.3000000000000007,5.2,1.6999999999999993,0.0
2025-01-15 12:00:00,64,43.46065,715.0,3.5,5.1000000000000005,1.5,0.0
2025-01-15 12:03:00,63,43.40278,715.0,3.6000000000000014,5.200000000000001,1.5,0.0
2025-01-15 12:06:00,66,43.22916,715.0,3.8000000000000007,5.300000000000001,1.5,0.0
2025-01-15 12:09:00,66,43.46065,715.0,4.0,5.300000000000001,1.1999999999999993,0.0
2025-01-15 12:12:00,66,42.59259,715.0,4.199999999999999,5.5,0.8999999999999986,0.0
2025-01-15 12:15:00,65,41.03009,715.0,3.900000000000002,5.5,1.1999999999999993,0.0
2025-01-15 12:18:00,65,42.01389,715.0,4.199999999999999,5.6,1.0,0.0
2025-01-15 12:21:00,67,43.46065,715.0,3.8999999999999986,5.699999999999999,1.3000000000000007,0.0
2025-01-15 12:24:00,68,43.22916,715.0,4.100000000000001,5.6,1.0999999999999979,0.0
2025-01-15 12:27:00,67,43.92361,715.0,4.099999999999998,5.4,1.1000000000000014,0.0
2025-01-15 12:30:00,66,43.63426,715.0,4.100000000000001,5.6,0.8999999999999986,0.0
2025-01-15 12:33:00,68,42.7662,715.0,4.199999999999999,5.699999999999999,1.1999999999999993,0.0
2025-01-15 12:36:00,67,41.49305,715.0,4.400000000000002,5.6,0.7999999999999972,0.0
2025-01-15 12:39:00,68,41.66666,715.0,4.300000000000001,6.1,1.1000000000000014,0.0
2025-01-15 12:42:00,68,41.49305,715.0,4.5,6.1,0.9000000000000021,0.0
2025-01-15 12:45:00,62,40.625,715.0,4.100000000000001,5.2,0.3000000000000007,0.0
2025-01-15 12:48:00,61,40.79861,715.0,3.8999999999999986,5.199999999999999,0.6000000000000014,0.0
2025-01-15 12:51:00,67,40.50926,715.0,4.199999999999999,5.699999999999999,1.0,0.0
2025-01-15 12:54:00,74,40.45139,716.0,4.0,6.199999999999999,1.3000000000000007,0.0
2025-01-15 12:57:00,62,42.47685,716.0,3.799999999999997,5.3,0.6000000000000014,0.0
2025-01-15 13:00:00,70,42.93982,716.0,4.0,5.3999999999999995,1.1999999999999993,0.0
2025-01-15 13:03:00,67,42.36111,716.0,4.300000000000001,5.800000000000001,0.6999999999999993,0.0
2025-01-15 13:06:00,69,42.65046,716.0,4.300000000000001,5.6,0.9000000000000021,0.0
2025-01-15 13:09:00,69,43.34491,716.0,4.100000000000001,5.699999999999999,1.0999999999999979,0.0
2025-01-15 13:12:00,69,43.11343,716.0,4.100000000000001,5.6,1.0999999999999979,0.0
2025-01-15 13:15:00,71,42.1875,716.0,4.199999999999999,5.700000000000001,1.3000000000000007,0.0
2025-01-15 13:18:00,68,42.30324,716.0,4.5,5.9,0.6000000000000014,0.0
2025-01-15 13:21:00,68,41.14584,716.0,4.199999999999999,5.800000000000001,0.9000000000000021,0.0
2025-01-15 13:24:00,68,41.08796,716.0,4.199999999999999,5.700000000000001,0.8000000000000007,0.0
2025-01-15 13:27:00,68,41.43518,716.0,4.5,5.800000000000001,0.6000000000000014,0.0
2025-01-15 13:30:00,68,40.91435,716.0,4.300000000000001,5.800000000000001,0.8000000000000007,0.0
2025-01-15 13:33:00,68,41.08796,716.0,4.0,5.800000000000001,0.9000000000000021,0.0
2025-01-15 13:36:00,70,43.05555,716.0,4.100000000000001,5.700000000000001,1.1999999999999993,0.0
2025-01-15 13:39:00,73,44.03935,716.0,4.100000000000001,5.9,1.3000000000000007,0.0
2025-01-15 13:42:00,74,43.98148,716.0,4.400000000000002,5.800000000000001,1.0999999999999979,0.0
2025-01-15 13:45:00,73,43.46065,716.0,4.400000000000002,6.0,1.0,0.0
2025-01-15 13:48:00,74,43.69213,716.0,4.400000000000002,6.0,1.0999999999999979,0.0
2025-01-15 13:51:00,72,43.1713,716.0,4.400000000000002,5.6000000000000005,1.1999999999999993,0.0
2025-01-15 13:54:00,71,43.05555,717.0,4.199999999999999,5.8,0.9000000000000021,0.0
2025-01-15 13:57:00,68,42.65046,717.0,4.600000000000001,6.0,0.8000000000000007,0.0
2025-01-15 14:00:00,72,43.46065,717.0,4.300000000000001,5.9,1.0,0.0
2025-01-15 14:03:00,73,42.53472,717.0,4.199999999999999,6.1000000000000005,1.1999999999999993,0.0
2025-01-15 14:06:00,72,41.89815,717.0,4.399999999999999,6.1,0.8000000000000007,0.0
2025-01-15 14:09:00,71,42.30324,717.0,4.300000000000001,6.1,0.8000000000000007,0.0
2025-01-15 14:12:00,71,42.59259,717.0,4.0,5.9,1.1000000000000014,0.0
2025-01-15 14:15:00,75,44.50232,717.0,4.300000000000001,5.9,1.0999999999999979,0.0
2025-01-15 14:18:00,73,45.42824,717.0,4.099999999999998,5.999999999999999,1.3000000000000007,0.0
2025-01-15 14:21:00,73,41.03009,717.0,4.199999999999999,5.800000000000001,1.1999999999999993,0.0
2025-01-15 14:24:00,75,44.27084,717.0,4.699999999999999,5.7,1.0,0.0
2025-01-15 14:27:00,74,44.61805,717.0,4.599999999999998,5.6,0.8000000000000007,0.0
2025-01-15 14:30:00,73,44.56018,717.0,4.5,5.999999999999999,1.0,0.0
2025-01-15 14:33:00,69,43.75,717.0,4.5,5.9,0.6999999999999993,0.0
2025-01-15 14:36:00,71,42.24537,717.0,4.5,5.8,0.8999999999999986,0.0
2025-01-15 14:39:00,73,42.30324,717.0,4.399999999999999,6.1,1.0,0.0
2025-01-15 14:42:00,73,42.82407,717.0,4.400000000000002,6.0,1.0,0.0
2025-01-15 14:45:00,72,41.66666,717.0,4.699999999999999,6.1,0.8000000000000007,0.0
2025-01-15 14:48:00,72,42.07176,717.0,4.699999999999999,5.8999999999999995,1.0,0.0
2025-01-15 14:51:00,73,42.59259,717.0,4.800000000000001,6.1,0.8999999999999986,0.0
2025-01-15 14:54:00,70,42.47685,718.0,4.699999999999999,6.1,0.6000000000000014,0.0
2025-01-15 14:57:00,76,44.09722,718.0,4.599999999999998,6.1,1.3000000000000007,0.0
2025-01-15 15:00:00,78,44.84954,718.0,4.600000000000001,6.200000000000001,1.1999999999999993,0.0
2025-01-15 15:03:00,80,45.48611,718.0,4.699999999999999,6.300000000000001,1.3999999999999986,0.0
2025-01-15 15:06:00,77,45.94907,718.0,4.900000000000002,6.1000000000000005,0.8999999999999986,0.0
2025-01-15 15:09:00,79,44.90741,718.0,4.699999999999999,6.500000000000001,1.2000000000000028,0.0
2025-01-15 15:12:00,79,44.3287,718.0,4.799999999999997,6.1,1.2000000000000028,0.0
2025-01-15 15:15:00,78,44.09722,718.0,4.899999999999999,6.500000000000001,1.0,0.0
2025-01-15 15:18:00,77,43.22916,718.0,4.800000000000001,6.5,1.0,0.0
2025-01-15 15:21:00,73,42.88195,718.0,4.600000000000001,6.000000000000001,0.8000000000000007,0.0
2025-01-15 15:24:00,72,42.53472,718.0,4.600000000000001,6.200000000000001,0.6999999999999993,0.0
2025-01-15 15:27:00,75,42.65046,718.0,4.699999999999999,6.299999999999999,1.0,0.0
2025-01-15 15:30:00,75,42.88195,718.0,4.899999999999999,6.199999999999999,0.8000000000000007,0.0
2025-01-15 15:33:00,73,42.30324,718.0,4.600000000000001,6.300000000000001,0.8999999999999986,0.0
2025-01-15 15:36:00,75,43.69213,718.0,4.799999999999997,6.5,0.9000000000000021,0.0
2025-01-15 15:39:00,77,45.19676,718.0,4.699999999999999,6.300000000000001,1.1000000000000014,0.0
2025-01-15 15:42:00,78,45.77546,718.0,4.699999999999999,6.300000000000001,1.1999999999999993,0.0
2025-01-15 15:45:00,79,45.54398,718.0,4.899999999999999,6.199999999999999,1.0,0.0
2025-01-15 15:48:00,80,45.83334,718.0,5.0,6.199999999999999,1.0,0.0
2025-01-15 15:51:00,79,45.37037,718.0,5.099999999999998,6.300000000000001,0.9000000000000021,0.0
2025-01-15 15:54:00,75,44.96528,719.0,4.800000000000001,5.999999999999999,1.0,0.0
2025-01-15 15:57:00,76,45.48611,719.0,5.0,6.2,1.0,0.0
2025-01-15 16:00:00,76,45.25463,719.0,4.800000000000001,6.200000000000001,0.8999999999999986,0.0
2025-01-15 16:03:00,74,44.3287,719.0,4.699999999999999,6.200000000000001,0.7000000000000028,0.0
2025-01-15 16:06:00,77,43.69213,719.0,4.599999999999998,6.199999999999999,1.1000000000000014,0.0
2025-01-15 16:09:00,78,43.63426,719.0,4.600000000000001,6.1,1.1999999999999993,0.0
2025-01-15 16:12:00,73,43.11343,719.0,4.600000000000001,6.1,0.8999999999999986,0.0
2025-01-15 16:15:00,76,43.11343,719.0,4.699999999999999,6.300000000000001,1.1000000000000014,0.0
2025-01-15 16:18:00,76,43.1713,719.0,4.5,5.999999999999999,1.1999999999999993,0.0
2025-01-15 16:21:00,76,44.90741,719.0,4.600000000000001,6.1000000000000005,1.2999999999999972,0.0
2025-01-15 16:24:00,79,45.54398,719.0,4.699999999999999,6.199999999999999,1.3000000000000007,0.0
2025-01-15 16:27:00,80,45.77546,719.0,4.699999999999999,6.300000000000001,1.1999999999999993,0.0
2025-01-15 16:30:00,79,44.96528,719.0,4.899999999999999,6.300000000000001,1.1000000000000014,0.0
2025-01-15 16:33:00,79,44.67593,719.0,4.800000000000001,6.1000000000000005,1.0,0.0
2025-01-15 16:36:00,77,44.61805,719.0,4.799999999999997,6.1000000000000005,1.1000000000000014,0.0
2025-01-15 16:39:00,76,43.63426,719.0,5.0,6.4,0.7999999999999972,0.0
2025-01-15 16:42:00,78,43.51852,719.0,4.800000000000001,6.7,1.0,0.0
2025-01-15 16:45:00,75,43.11343,719.0,4.699999999999999,6.4,0.9000000000000021,0.0
2025-01-15 16:48:00,75,43.05555,719.0,4.899999999999999,6.4,0.8000000000000007,0.0
2025-01-15 16:51:00,76,42.82407,719.0,4.699999999999999,6.5,0.8999999999999986,0.0
2025-01-15 16:54:00,73,42.53472,720.0,4.699999999999999,6.5,1.0,0.0
2025-01-15 16:57:00,75,43.22916,720.0,4.699999999999999,6.5,0.8999999999999986,0.0
2025-01-15 17:00:00,79,44.56018,720.0,4.5,6.4,1.3000000000000007,0.0
2025-01-15 17:03:00,78,45.25463,720.0,4.699999999999999,6.2,1.3000000000000007,0.0
2025-01-15 17:06:00,77,45.77546,720.0,4.800000000000001,5.999999999999999,1.1999999999999993,0.0
2025-01-15 17:09:00,77,45.54398,720.0,4.899999999999999,6.4,1.0,0.0
2025-01-15 17:12:00,76,45.25463,720.0,4.800000000000001,6.5,1.0,0.0
2025-01-15 17:15:00,80,45.37037,720.0,4.800000000000001,6.5,1.1999999999999993,0.0
2025-01-15 17:18:00,80,44.50232,720.0,4.900000000000002,6.300000000000001,1.0,0.0
2025-01-15 17:21:00,80,44.09722,720.0,4.900000000000002,6.1,1.0,0.0
2025-01-15 17:24:00,79,43.63426,720.0,5.100000000000001,6.7,1.0,0.0
2025-01-15 17:27:00,78,41.72454,720.0,4.800000000000001,6.7,1.0,0.0
2025-01-15 17:30:00,76,41.89815,720.0,4.599999999999998,6.3,1.1000000000000014,0.0
2025-01-15 17:33:00,74,42.30324,720.0,4.599999999999998,6.3,1.1000000000000014,0.0
2025-01-15 17:36:00,74,40.79861,720.0,4.699999999999999,6.4,1.0,0.0
2025-01-15 17:39:00,74,41.03009,720.0,4.600000000000001,6.4,1.0,0.0
2025-01-15 17:42:00,76,42.7662,720.0,4.800000000000001,6.4,1.1999999999999993,0.0
2025-01-15 17:45:00,76,42.88195,720.0,4.900000000000002,6.4,0.8000000000000007,0.0
2025-01-15 17:48:00,77,42.24537,720.0,4.600000000000001,6.4,1.1999999999999993,0.0
2025-01-15 17:51:00,77,42.24537,720.0,4.899999999999999,6.300000000000001,1.0,0.0
2025-01-15 17:54:00,76,41.89815,721.0,4.700000000000003,6.200000000000001,1.0,0.0
2025-01-15 17:57:00,75,40.85648,721.0,4.5,6.4,1.3000000000000007,0.0
2025-01-15 18:00:00,74,40.56713,721.0,4.599999999999998,6.300000000000001,1.0,0.0
2025-01-15 18:03:00,73,40.56713,721.0,4.899999999999999,6.199999999999999,0.8000000000000007,0.0
2025-01-15 18:06:00,72,39.58334,721.0,4.699999999999999,6.6,0.8999999999999986,0.0
2025-01-15 18:09:00,72,39.46759,721.0,4.5,6.199999999999999,1.0,0.0
2025-01-15 18:12:00,73,39.6412,721.0,4.200000000000003,6.4,1.0999999999999979,0.0
2025-01-15 18:15:00,71,39.40972,721.0,4.5,6.299999999999999,0.8000000000000007,0.0
