Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-15 18:18:00,71,39.29398,721.0,4.399999999999999,6.4,0.8000000000000007,0.0
2025-01-15 18:21:00,78,46.06482,721.0,4.600000000000001,5.9,1.0,0.0
2025-01-15 18:24:00,74,46.2963,721.0,4.5,6.1000000000000005,0.5,0.0
2025-01-15 18:27:00,73,45.13889,721.0,4.400000000000002,6.1,0.7999999999999972,0.0
2025-01-15 18:30:00,74,45.48611,721.0,4.399999999999999,6.199999999999999,0.6000000000000014,0.0
2025-01-15 18:33:00,74,44.50232,721.0,4.5,6.1,0.6999999999999993,0.0
2025-01-15 18:36:00,71,43.22916,721.0,4.300000000000001,6.0,0.5,0.0
2025-01-15 18:39:00,68,42.53472,721.0,3.6999999999999993,6.199999999999999,0.8000000000000007,0.0
2025-01-15 18:42:00,59,42.01389,721.0,4.0,6.0,0.10000000000000142,0.0
2025-01-15 22:48:00,61,27.31482,721.0,1.1999999999999993,0.5,4.100000000000001,0.0
2025-01-15 22:51:00,57,43.98148,721.0,2.6000000000000014,5.1000000000000005,1.8999999999999986,0.0
2025-01-15 22:54:00,54,37.26852,721.0,3.1000000000000014,5.1,0.8999999999999986,0.0
2025-01-15 22:57:00,61,35.30093,721.0,3.1999999999999993,5.3,1.8000000000000007,0.0
2025-01-15 23:00:00,54,34.375,722.0,3.6999999999999993,5.8,0.0,0.0
2025-01-15 23:03:00,57,31.30787,722.0,3.5,5.5,0.8999999999999986,0.0
2025-01-15 23:12:00,55,34.08565,722.0,3.299999999999997,4.800000000000001,1.4000000000000021,0.0
2025-01-15 23:18:00,60,33.7963,722.0,3.5,5.6000000000000005,1.1999999999999993,0.0
2025-01-15 23:21:00,46,34.43287,722.0,2.8999999999999986,4.8,2.3000000000000007,0.0
2025-01-15 23:24:00,52,32.06018,722.0,2.8999999999999986,5.300000000000001,1.3000000000000007,0.0
2025-01-15 23:27:00,56,31.53935,722.0,3.1000000000000014,5.4,1.2999999999999972,0.0
2025-01-15 23:30:00,53,36.16898,722.0,3.0,5.4,0.8000000000000007,0.0
2025-01-15 23:33:00,60,35.9375,722.0,3.5,5.300000000000001,0.5,0.0
2025-01-15 23:39:00,59,40.56713,722.0,3.5,5.4,0.5,0.0
2025-01-15 23:42:00,56,40.625,722.0,4.0,5.200000000000001,0.8999999999999986,0.0
2025-01-15 23:45:00,59,39.00463,722.0,3.8000000000000007,5.3999999999999995,1.0,0.0
2025-01-15 23:48:00,58,37.44213,722.0,4.100000000000001,5.6000000000000005,0.5999999999999979,0.0
2025-01-15 23:51:00,59,37.55787,722.0,3.8999999999999986,5.300000000000001,1.0,0.0
2025-01-15 23:54:00,60,38.02084,722.0,3.900000000000002,5.3999999999999995,1.0,0.0
2025-01-15 23:57:00,60,37.90509,722.0,4.0,5.300000000000001,0.8999999999999986,0.0
2025-01-16 00:00:00,59,37.61574,723.0,4.0,5.199999999999999,0.7999999999999972,0.0
2025-01-16 00:03:00,60,38.88889,723.0,4.099999999999998,5.300000000000001,0.9000000000000021,0.0
2025-01-16 00:06:00,59,39.00463,723.0,3.8999999999999986,5.300000000000001,0.9000000000000021,0.0
2025-01-16 00:09:00,58,37.55787,723.0,3.8000000000000007,5.2,0.6999999999999993,0.0
2025-01-16 00:12:00,58,37.03704,723.0,4.0,5.4,0.6999999999999993,0.0
2025-01-16 00:15:00,59,36.97916,723.0,3.8000000000000007,5.200000000000001,0.9000000000000021,0.0
2025-01-16 00:18:00,58,36.86343,723.0,4.0,5.4,0.5999999999999979,0.0
2025-01-16 00:21:00,56,37.67361,723.0,4.0,5.0,0.3999999999999986,0.0
2025-01-16 00:24:00,60,36.40046,723.0,3.8999999999999986,5.5,1.1000000000000014,0.0
2025-01-16 00:27:00,59,36.28472,723.0,3.8999999999999986,5.699999999999999,0.7000000000000028,0.0
2025-01-16 00:30:00,60,36.68982,723.0,4.0,5.6,0.6999999999999993,0.0
2025-01-16 00:33:00,60,36.97916,723.0,4.0,5.699999999999999,0.9000000000000021,0.0
2025-01-16 00:36:00,62,37.38426,723.0,4.099999999999998,5.800000000000001,0.6999999999999993,0.0
2025-01-16 00:39:00,61,36.57407,723.0,4.100000000000001,5.699999999999999,0.8999999999999986,0.0
2025-01-16 00:42:00,60,37.09491,723.0,3.900000000000002,5.700000000000001,1.0999999999999979,0.0
2025-01-16 00:45:00,61,38.13657,723.0,4.300000000000001,5.6,0.6999999999999993,0.0
2025-01-16 00:48:00,62,37.03704,723.0,3.900000000000002,5.6,0.8999999999999986,0.0
2025-01-16 00:51:00,61,38.31018,723.0,4.199999999999999,6.0,0.8000000000000007,0.0
2025-01-16 00:54:00,64,39.12037,723.0,4.0,5.700000000000001,0.8000000000000007,0.0
2025-01-16 00:57:00,63,37.61574,723.0,4.300000000000001,5.700000000000001,0.8999999999999986,0.0
2025-01-16 01:00:00,61,38.19445,724.0,4.099999999999998,5.700000000000001,0.9000000000000021,0.0
2025-01-16 01:03:00,64,37.96296,724.0,4.300000000000001,5.700000000000001,0.8999999999999986,0.0
2025-01-16 01:06:00,69,36.86343,724.0,4.399999999999999,6.6000000000000005,1.1999999999999993,0.0
2025-01-16 01:09:00,62,37.09491,724.0,4.300000000000001,5.6,0.5,0.0
2025-01-16 01:12:00,62,36.86343,724.0,3.8999999999999986,5.6,0.8000000000000007,0.0
2025-01-16 01:15:00,62,38.88889,724.0,4.0,5.700000000000001,0.8999999999999986,0.0
2025-01-16 01:18:00,64,38.19445,724.0,4.199999999999999,5.6000000000000005,0.8000000000000007,0.0
2025-01-16 01:21:00,63,37.15278,724.0,4.0,5.800000000000001,0.7999999999999972,0.0
2025-01-16 01:24:00,65,37.44213,724.0,4.300000000000001,5.9,1.0,0.0
2025-01-16 01:27:00,65,36.5162,724.0,4.199999999999999,6.299999999999999,0.9000000000000021,0.0
2025-01-16 01:30:00,62,36.5162,724.0,4.199999999999999,5.6,0.6000000000000014,0.0
2025-01-16 01:33:00,61,36.16898,724.0,4.199999999999999,5.800000000000001,0.6000000000000014,0.0
2025-01-16 01:36:00,63,36.86343,724.0,4.300000000000001,6.0,0.6999999999999993,0.0
2025-01-16 01:39:00,62,36.97916,724.0,4.0,5.700000000000001,0.8000000000000007,0.0
2025-01-16 01:42:00,61,36.68982,724.0,4.100000000000001,5.700000000000001,0.5999999999999979,0.0
2025-01-16 01:45:00,62,37.67361,724.0,4.300000000000001,5.9,0.7999999999999972,0.0
2025-01-16 01:48:00,61,38.19445,724.0,4.100000000000001,5.700000000000001,0.7999999999999972,0.0
2025-01-16 01:51:00,62,38.25232,724.0,3.900000000000002,5.700000000000001,0.8999999999999986,0.0
2025-01-16 01:54:00,63,38.02084,724.0,4.400000000000002,5.8,0.8000000000000007,0.0
2025-01-16 01:57:00,64,38.25232,724.0,4.300000000000001,6.0,0.8000000000000007,0.0
2025-01-16 02:00:00,65,36.57407,725.0,4.5,5.800000000000001,0.6999999999999993,0.0
2025-01-16 02:03:00,66,36.86343,725.0,4.399999999999999,6.4,1.0,0.0
2025-01-16 02:06:00,66,36.45834,725.0,4.399999999999999,6.000000000000001,1.0,0.0
2025-01-16 02:09:00,60,37.09491,725.0,4.199999999999999,5.6000000000000005,0.6999999999999993,0.0
2025-01-16 02:12:00,61,36.40046,725.0,4.099999999999998,5.800000000000001,0.8000000000000007,0.0
2025-01-16 02:15:00,62,38.77315,725.0,4.199999999999999,5.6000000000000005,0.6999999999999993,0.0
2025-01-16 02:18:00,66,37.32639,725.0,4.100000000000001,5.699999999999999,1.0,0.0
2025-01-16 02:21:00,65,37.26852,725.0,4.399999999999999,6.500000000000001,1.0,0.0
2025-01-16 02:24:00,61,37.67361,725.0,4.199999999999999,5.5,0.6999999999999993,0.0
2025-01-16 02:27:00,62,38.31018,725.0,4.099999999999998,5.3999999999999995,0.8000000000000007,0.0
2025-01-16 02:30:00,63,39.0625,725.0,4.300000000000001,5.6,0.6999999999999993,0.0
2025-01-16 02:33:00,69,38.88889,725.0,4.299999999999997,5.8,1.2000000000000028,0.0
2025-01-16 02:36:00,63,37.90509,725.0,4.699999999999999,5.8999999999999995,0.6000000000000014,0.0
2025-01-16 02:39:00,60,37.96296,725.0,4.399999999999999,5.6,0.3000000000000007,0.0
2025-01-16 02:42:00,61,37.55787,725.0,4.0,5.499999999999999,0.6999999999999993,0.0
2025-01-16 02:45:00,60,36.80555,725.0,4.099999999999998,5.700000000000001,0.6000000000000014,0.0
2025-01-16 02:48:00,60,36.57407,725.0,4.199999999999999,5.5,0.6000000000000014,0.0
2025-01-16 02:51:00,61,37.44213,725.0,4.099999999999998,5.5,0.5,0.0
2025-01-16 02:54:00,60,37.15278,725.0,4.0,5.6,0.5999999999999979,0.0
2025-01-16 02:57:00,60,36.57407,725.0,4.099999999999998,5.5,0.5,0.0
2025-01-16 03:00:00,60,36.40046,726.0,3.8999999999999986,5.699999999999999,0.7000000000000028,0.0
2025-01-16 03:03:00,61,38.02084,726.0,3.6999999999999993,5.4,0.8999999999999986,0.0
2025-01-16 03:06:00,61,38.42593,726.0,3.8999999999999986,5.5,0.6999999999999993,0.0
2025-01-16 03:09:00,61,37.55787,726.0,4.0,5.4,0.5999999999999979,0.0
2025-01-16 03:12:00,61,36.45834,726.0,4.100000000000001,5.5,0.5,0.0
2025-01-16 03:15:00,60,36.22685,726.0,4.0,5.799999999999999,0.6000000000000014,0.0
2025-01-16 03:18:00,60,36.74768,726.0,3.8999999999999986,5.6,0.6000000000000014,0.0
2025-01-16 03:21:00,60,36.74768,726.0,3.799999999999997,5.5,0.7000000000000028,0.0
2025-01-16 03:24:00,60,36.11111,726.0,3.900000000000002,5.6,0.6999999999999993,0.0
2025-01-16 03:27:00,60,36.16898,726.0,4.0,5.4,0.5,0.0
2025-01-16 03:30:00,59,35.87963,726.0,4.0,5.6,0.6999999999999993,0.0
2025-01-16 03:33:00,58,35.87963,726.0,4.0,5.699999999999999,0.5999999999999979,0.0
2025-01-16 03:36:00,59,36.86343,726.0,4.099999999999998,5.5,0.8000000000000007,0.0
2025-01-16 03:39:00,59,36.5162,726.0,3.900000000000002,5.5,0.8999999999999986,0.0
2025-01-16 03:42:00,59,37.32639,726.0,3.8999999999999986,5.6,0.6999999999999993,0.0
2025-01-16 03:45:00,59,36.28472,726.0,4.0,5.8,0.6000000000000014,0.0
2025-01-16 03:48:00,58,36.16898,726.0,4.099999999999998,5.6,0.6000000000000014,0.0
2025-01-16 03:51:00,58,36.86343,726.0,4.0,5.4,0.6000000000000014,0.0
2025-01-16 03:54:00,59,36.45834,726.0,4.099999999999998,5.6,0.5,0.0
2025-01-16 03:57:00,59,36.86343,726.0,3.6999999999999993,5.5,0.8999999999999986,0.0
2025-01-16 04:00:00,64,43.22916,727.0,4.0,5.2,1.1999999999999993,0.0
2025-01-16 04:03:00,64,42.82407,727.0,4.199999999999999,5.2,1.0,0.0
2025-01-16 04:06:00,64,43.69213,727.0,4.300000000000001,5.2,0.8999999999999986,0.0
2025-01-16 04:09:00,66,44.03935,727.0,4.399999999999999,5.200000000000001,1.1999999999999993,0.0
2025-01-16 04:12:00,66,43.51852,727.0,4.5,5.4,0.9000000000000021,0.0
2025-01-16 04:15:00,66,42.93982,727.0,4.399999999999999,5.5,1.0,0.0
2025-01-16 04:21:00,64,40.91435,727.0,3.599999999999998,5.1000000000000005,1.6000000000000014,0.0
2025-01-16 04:24:00,69,39.29398,727.0,4.0,5.700000000000001,1.0,0.0
2025-01-16 04:39:00,55,37.26852,727.0,3.8000000000000007,5.6,0.0,0.0
2025-01-16 04:42:00,59,38.88889,727.0,3.8000000000000007,5.3999999999999995,0.1999999999999993,0.0
2025-01-16 04:45:00,56,40.0463,727.0,3.8000000000000007,5.3999999999999995,0.1999999999999993,0.0
2025-01-16 04:48:00,53,40.79861,727.0,3.8000000000000007,5.1,0.0,0.0
2025-01-16 04:51:00,50,39.87268,727.0,3.6999999999999993,5.000000000000001,0.10000000000000142,0.0
2025-01-16 04:57:00,48,38.71528,727.0,3.5,4.700000000000001,0.1999999999999993,0.0
2025-01-16 05:00:00,55,37.55787,728.0,3.0,5.300000000000001,0.9000000000000021,0.0
2025-01-16 05:03:00,56,38.54166,728.0,3.599999999999998,6.0,0.8000000000000007,0.0
2025-01-16 05:06:00,54,39.93055,728.0,3.8000000000000007,6.1000000000000005,0.5,0.0
2025-01-16 05:09:00,56,41.31945,728.0,3.900000000000002,5.6000000000000005,0.5999999999999979,0.0
2025-01-16 05:12:00,57,41.31945,728.0,3.8000000000000007,5.500000000000001,0.6999999999999993,0.0
2025-01-16 05:15:00,53,40.79861,728.0,3.8000000000000007,5.300000000000001,0.5,0.0
2025-01-16 05:18:00,48,41.31945,728.0,3.3999999999999986,5.2,0.5,0.0
2025-01-16 05:21:00,50,42.65046,728.0,3.599999999999998,4.800000000000001,0.40000000000000213,0.0
2025-01-16 05:24:00,51,42.07176,728.0,3.5,4.799999999999999,0.7999999999999972,0.0
2025-01-16 05:27:00,60,40.16204,728.0,3.6999999999999993,5.6000000000000005,1.0,0.0
2025-01-16 05:30:00,57,41.95602,728.0,3.8999999999999986,5.6,0.6999999999999993,0.0
2025-01-16 05:33:00,57,41.31945,728.0,3.6999999999999993,5.9,1.0,0.0
2025-01-16 05:36:00,55,43.1713,728.0,4.0,5.6000000000000005,0.6000000000000014,0.0
2025-01-16 05:39:00,51,42.53472,728.0,3.6999999999999993,5.2,0.5999999999999979,0.0
2025-01-16 05:42:00,48,42.59259,728.0,3.400000000000002,4.499999999999999,0.29999999999999716,0.0
2025-01-16 05:45:00,51,42.59259,728.0,3.3000000000000007,4.5,0.6999999999999993,0.0
2025-01-16 05:48:00,53,40.74074,728.0,3.5,4.999999999999999,0.8000000000000007,0.0
2025-01-16 05:51:00,58,40.625,728.0,3.6999999999999993,5.6000000000000005,1.0,0.0
2025-01-16 05:54:00,56,42.36111,728.0,3.5,5.5,0.9000000000000021,0.0
2025-01-16 05:57:00,57,42.24537,728.0,3.900000000000002,5.300000000000001,0.8999999999999986,0.0
2025-01-16 06:00:00,52,42.59259,729.0,3.8000000000000007,5.199999999999999,0.3999999999999986,0.0
2025-01-16 06:03:00,46,43.69213,729.0,3.6000000000000014,4.5,0.09999999999999787,0.0
2025-01-16 06:06:00,47,43.1713,729.0,3.3000000000000007,4.5,0.3999999999999986,0.0
2025-01-16 06:09:00,49,41.78241,729.0,3.5,4.8999999999999995,0.6000000000000014,0.0
2025-01-16 06:12:00,53,42.7662,729.0,3.3000000000000007,5.199999999999999,1.0999999999999979,0.0
2025-01-16 06:15:00,57,42.7662,729.0,3.8000000000000007,5.5,0.8999999999999986,0.0
2025-01-16 06:18:00,50,42.53472,729.0,3.5,5.3,0.5,0.0
2025-01-16 06:21:00,51,42.07176,729.0,3.5,4.6,0.5999999999999979,0.0
2025-01-16 06:24:00,46,42.36111,729.0,3.5,4.8,0.6000000000000014,0.0
2025-01-16 06:27:00,51,42.82407,729.0,3.400000000000002,4.8,0.5,0.0
2025-01-16 06:30:00,57,42.30324,729.0,3.3999999999999986,5.5,1.4000000000000021,0.0
2025-01-16 06:33:00,55,42.1875,729.0,3.900000000000002,5.5,0.6999999999999993,0.0
2025-01-16 06:36:00,51,44.27084,729.0,3.5,5.0,0.5999999999999979,0.0
2025-01-16 06:39:00,50,42.59259,729.0,3.8000000000000007,4.7,0.3000000000000007,0.0
2025-01-16 06:42:00,49,43.80787,729.0,3.400000000000002,4.6000000000000005,0.6999999999999993,0.0
2025-01-16 06:45:00,54,42.59259,729.0,3.6999999999999993,5.2,0.8000000000000007,0.0
2025-01-16 06:48:00,55,41.03009,729.0,3.6999999999999993,5.4,0.8999999999999986,0.0
2025-01-16 06:51:00,48,42.65046,729.0,3.8000000000000007,5.0,0.10000000000000142,0.0
2025-01-16 06:54:00,49,42.65046,729.0,3.5,4.800000000000001,0.5,0.0
2025-01-16 06:57:00,50,42.1875,729.0,3.5,4.500000000000001,0.6999999999999993,0.0
2025-01-16 07:00:00,49,42.24537,730.0,3.599999999999998,4.6,0.40000000000000213,0.0
2025-01-16 07:03:00,50,42.1875,730.0,3.400000000000002,5.0,0.6999999999999993,0.0
2025-01-16 07:06:00,49,43.11343,730.0,3.3999999999999986,4.6,0.6000000000000014,0.0
2025-01-16 07:09:00,50,41.43518,730.0,3.5,4.800000000000001,0.6000000000000014,0.0
2025-01-16 07:12:00,49,43.46065,730.0,3.400000000000002,4.9,0.8999999999999986,0.0
2025-01-16 07:15:00,50,43.05555,730.0,3.3999999999999986,4.700000000000001,0.7000000000000028,0.0
2025-01-16 07:18:00,49,42.01389,730.0,3.3000000000000007,4.800000000000001,0.6999999999999993,0.0
2025-01-16 07:21:00,54,51.15741,730.0,3.299999999999997,4.6,1.1000000000000014,0.0
2025-01-16 07:24:00,59,52.08333,730.0,3.6999999999999993,4.800000000000001,1.3000000000000007,0.0
2025-01-16 07:27:00,61,52.02546,730.0,3.6999999999999993,4.700000000000001,1.4000000000000021,0.0
2025-01-16 07:30:00,60,49.13195,730.0,4.0,5.1,1.1000000000000014,0.0
2025-01-16 07:33:00,56,49.71065,730.0,4.099999999999998,5.1,0.8000000000000007,0.0
2025-01-16 07:36:00,59,49.59491,730.0,3.900000000000002,5.199999999999999,1.0,0.0
2025-01-16 07:39:00,59,49.30555,730.0,4.0,5.0,1.0,0.0
2025-01-16 07:42:00,57,48.90046,730.0,3.8999999999999986,4.9,1.0,0.0
2025-01-16 07:45:00,58,48.84259,730.0,3.700000000000003,4.700000000000001,1.0,0.0
2025-01-16 07:48:00,57,47.4537,730.0,3.8000000000000007,4.9,0.9000000000000021,0.0
2025-01-16 07:51:00,56,48.66898,730.0,3.8999999999999986,4.700000000000001,0.8000000000000007,0.0
2025-01-16 07:54:00,55,48.66898,730.0,3.900000000000002,5.0,0.5999999999999979,0.0
2025-01-16 07:57:00,58,47.4537,730.0,4.100000000000001,5.1,0.8999999999999986,0.0
2025-01-16 08:00:00,57,48.14815,731.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2025-01-16 08:03:00,56,48.14815,731.0,3.8999999999999986,4.9,0.8000000000000007,0.0
2025-01-16 08:06:00,61,53.00926,731.0,4.0,5.0,1.0,0.0
2025-01-16 08:09:00,62,53.93519,731.0,4.0,5.0,1.1000000000000014,0.0
2025-01-16 08:12:00,64,54.74537,731.0,4.300000000000001,5.1,1.1000000000000014,0.0
2025-01-16 08:15:00,64,54.51389,731.0,4.400000000000002,5.1,1.0999999999999979,0.0
2025-01-16 22:24:00,67,46.12268,731.0,2.0,6.300000000000001,3.0,0.0
2025-01-16 22:27:00,60,45.77546,731.0,3.1000000000000014,5.6,1.3999999999999986,0.0
2025-01-16 22:30:00,59,37.73148,731.0,3.1000000000000014,5.3999999999999995,1.8000000000000007,0.0
2025-01-16 22:33:00,64,40.33565,731.0,3.3999999999999986,6.2,1.4000000000000021,0.0
2025-01-16 22:48:00,58,40.27778,731.0,3.6000000000000014,5.300000000000001,0.8999999999999986,0.0
2025-01-16 22:51:00,64,39.87268,731.0,3.6000000000000014,5.300000000000001,1.0,0.0
2025-01-16 22:54:00,66,39.98843,731.0,3.900000000000002,6.2,1.1999999999999993,0.0
2025-01-16 22:57:00,63,40.625,731.0,4.0,6.000000000000001,0.6999999999999993,0.0
2025-01-16 23:00:00,64,41.6088,731.0,4.0,5.6000000000000005,0.8999999999999986,0.0
2025-01-16 23:03:00,69,42.1875,732.0,4.0,5.9,1.3000000000000007,0.0
2025-01-16 23:06:00,66,41.03009,732.0,4.0,5.699999999999999,0.8999999999999986,0.0
2025-01-16 23:09:00,62,40.21991,732.0,4.0,5.699999999999999,0.5,0.0
2025-01-16 23:12:00,62,40.16204,732.0,3.6999999999999993,5.699999999999999,0.8000000000000007,0.0
2025-01-16 23:15:00,64,39.6412,732.0,3.799999999999997,5.6,0.9000000000000021,0.0
2025-01-16 23:18:00,65,39.58334,732.0,3.6999999999999993,5.699999999999999,1.1000000000000014,0.0
2025-01-16 23:21:00,63,39.40972,732.0,3.6999999999999993,5.799999999999999,0.6999999999999993,0.0
2025-01-16 23:24:00,63,39.0625,732.0,3.799999999999997,5.9,0.9000000000000021,0.0
2025-01-16 23:27:00,64,37.90509,732.0,3.700000000000003,5.9,0.7999999999999972,0.0
2025-01-16 23:30:00,64,38.13657,732.0,3.8000000000000007,5.799999999999999,0.8999999999999986,0.0
2025-01-16 23:33:00,62,37.73148,732.0,3.8000000000000007,5.8,0.5,0.0
2025-01-16 23:36:00,61,37.61574,732.0,3.5,5.699999999999999,0.8000000000000007,0.0
2025-01-16 23:39:00,64,39.69907,732.0,3.1999999999999993,5.4,1.1999999999999993,0.0
2025-01-16 23:42:00,63,39.98843,732.0,3.6999999999999993,5.5,0.8000000000000007,0.0
2025-01-16 23:45:00,61,39.00463,732.0,3.6000000000000014,5.6,0.5,0.0
2025-01-16 23:48:00,64,39.75695,732.0,3.5,5.3999999999999995,0.8000000000000007,0.0
2025-01-16 23:51:00,62,39.69907,732.0,3.5,5.799999999999999,0.9000000000000021,0.0
2025-01-16 23:54:00,61,39.46759,732.0,3.3999999999999986,5.5,0.8000000000000007,0.0
2025-01-16 23:57:00,63,39.87268,732.0,3.900000000000002,5.6,0.7999999999999972,0.0
2025-01-17 00:00:00,62,39.69907,732.0,3.8000000000000007,5.4,0.8999999999999986,0.0
2025-01-17 00:03:00,61,38.4838,733.0,3.6000000000000014,5.6,0.5999999999999979,0.0
2025-01-17 00:06:00,60,38.13657,733.0,3.3999999999999986,5.300000000000001,0.6999999999999993,0.0
2025-01-17 00:09:00,60,38.13657,733.0,3.5,5.5,0.6000000000000014,0.0
2025-01-17 00:12:00,60,37.15278,733.0,3.5,5.5,0.9000000000000021,0.0
2025-01-17 00:15:00,60,36.86343,733.0,3.5,5.500000000000001,0.8000000000000007,0.0
2025-01-17 00:18:00,59,37.15278,733.0,3.3999999999999986,5.5,0.8000000000000007,0.0
2025-01-17 00:21:00,56,37.38426,733.0,3.3999999999999986,5.1000000000000005,0.40000000000000213,0.0
2025-01-17 00:24:00,60,37.26852,733.0,3.400000000000002,5.3,0.8999999999999986,0.0
2025-01-17 00:27:00,56,36.97916,733.0,3.5,5.6,0.5999999999999979,0.0
2025-01-17 00:30:00,57,37.15278,733.0,3.3000000000000007,5.3,0.5999999999999979,0.0
2025-01-17 00:33:00,59,37.15278,733.0,3.6999999999999993,5.8,0.8000000000000007,0.0
2025-01-17 00:36:00,59,37.44213,733.0,3.6999999999999993,5.6000000000000005,0.5,0.0
2025-01-17 00:39:00,56,37.61574,733.0,3.3000000000000007,5.1000000000000005,0.6000000000000014,0.0
2025-01-17 00:42:00,60,40.56713,733.0,3.5,5.4,1.1000000000000014,0.0
2025-01-17 00:45:00,59,38.88889,733.0,3.3000000000000007,5.300000000000001,1.0,0.0
2025-01-17 00:48:00,59,39.87268,733.0,3.3999999999999986,5.300000000000001,0.9000000000000021,0.0
2025-01-17 00:51:00,60,39.69907,733.0,3.5,5.300000000000001,0.9000000000000021,0.0
2025-01-17 00:54:00,57,36.80555,733.0,3.599999999999998,5.500000000000001,0.6000000000000014,0.0
2025-01-17 00:57:00,54,35.82176,733.0,3.299999999999997,5.1000000000000005,0.6000000000000014,0.0
2025-01-17 01:00:00,63,42.1875,733.0,3.3000000000000007,5.5,1.0999999999999979,0.0
2025-01-17 01:03:00,60,42.36111,734.0,3.900000000000002,5.499999999999999,0.5,0.0
2025-01-17 01:06:00,62,42.47685,734.0,4.099999999999998,5.199999999999999,1.3000000000000007,0.0
2025-01-17 01:09:00,63,42.65046,734.0,4.100000000000001,5.200000000000001,1.1999999999999993,0.0
2025-01-17 01:12:00,62,42.24537,734.0,4.100000000000001,5.2,1.0999999999999979,0.0
2025-01-17 01:15:00,67,42.47685,734.0,4.0,5.1,1.5,0.0
2025-01-17 01:18:00,67,42.47685,734.0,4.100000000000001,5.699999999999999,0.6000000000000014,0.0
2025-01-17 01:21:00,62,41.89815,734.0,4.300000000000001,5.3,0.3999999999999986,0.0
2025-01-17 01:24:00,59,41.6088,734.0,3.8000000000000007,5.0,0.40000000000000213,0.0
2025-01-17 01:27:00,59,41.49305,734.0,3.6999999999999993,5.2,0.5,0.0
2025-01-17 01:30:00,56,42.07176,734.0,4.0,4.9,0.10000000000000142,0.0
2025-01-17 01:33:00,57,41.95602,734.0,3.8000000000000007,4.9,0.3000000000000007,0.0
2025-01-17 01:36:00,57,42.24537,734.0,3.8000000000000007,5.0,0.3999999999999986,0.0
2025-01-17 01:39:00,60,41.78241,734.0,4.099999999999998,5.200000000000001,0.6000000000000014,0.0
2025-01-17 01:42:00,57,41.6088,734.0,3.900000000000002,4.9,0.3999999999999986,0.0
2025-01-17 01:45:00,51,42.1875,734.0,3.900000000000002,4.6,0.0,0.0
2025-01-17 01:48:00,59,42.1875,734.0,3.8000000000000007,5.0,0.6999999999999993,0.0
2025-01-17 01:51:00,59,41.89815,734.0,3.599999999999998,4.8,1.0,0.0
2025-01-17 01:54:00,58,42.07176,734.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,0.0
2025-01-17 01:57:00,58,41.89815,734.0,3.8999999999999986,5.0,0.6000000000000014,0.0
2025-01-17 02:00:00,56,42.01389,734.0,3.6000000000000014,5.1,0.5999999999999979,0.0
2025-01-17 02:03:00,59,40.625,735.0,3.8999999999999986,5.3,0.6000000000000014,0.0
2025-01-17 02:06:00,57,39.35185,735.0,3.5,5.0,0.5999999999999979,0.0
2025-01-17 02:09:00,55,39.46759,735.0,3.5,4.999999999999999,0.6000000000000014,0.0
2025-01-17 02:12:00,53,39.29398,735.0,3.6000000000000014,5.199999999999999,0.5,0.0
2025-01-17 02:15:00,55,41.2037,735.0,3.5,5.0,0.7000000000000028,0.0
2025-01-17 02:18:00,55,40.16204,735.0,3.6000000000000014,5.1,0.5,0.0
2025-01-17 02:21:00,56,39.87268,735.0,3.6999999999999993,5.1,0.6000000000000014,0.0
2025-01-17 02:24:00,56,40.16204,735.0,3.6999999999999993,5.0,0.6000000000000014,0.0
2025-01-17 02:27:00,54,39.98843,735.0,3.5,4.8,0.5,0.0
2025-01-17 02:30:00,52,39.98843,735.0,3.3999999999999986,4.9,0.40000000000000213,0.0
2025-01-17 02:33:00,54,40.16204,735.0,3.6999999999999993,5.1,0.5,0.0
2025-01-17 02:36:00,55,40.16204,735.0,3.6000000000000014,5.1,0.5999999999999979,0.0
2025-01-17 02:39:00,54,40.45139,735.0,3.5,5.0,0.6000000000000014,0.0
2025-01-17 02:42:00,52,40.0463,735.0,3.5,5.0,0.3999999999999986,0.0
2025-01-17 02:45:00,51,39.6412,735.0,3.6000000000000014,4.800000000000001,0.1999999999999993,0.0
2025-01-17 02:48:00,51,39.58334,735.0,3.5,5.1,0.5,0.0
2025-01-17 02:51:00,52,39.35185,735.0,3.3999999999999986,5.1,0.6000000000000014,0.0
2025-01-17 02:54:00,53,39.35185,735.0,3.599999999999998,5.1,0.40000000000000213,0.0
2025-01-17 02:57:00,50,39.29398,735.0,3.1999999999999993,4.800000000000001,0.6000000000000014,0.0
2025-01-17 03:00:00,51,39.12037,735.0,3.400000000000002,5.0,0.5999999999999979,0.0
2025-01-17 03:03:00,52,39.17824,736.0,3.400000000000002,5.0,0.5,0.0
2025-01-17 03:06:00,52,39.40972,736.0,3.3999999999999986,4.800000000000001,0.6999999999999993,0.0
2025-01-17 03:09:00,53,39.0625,736.0,3.6000000000000014,4.9,0.6999999999999993,0.0
2025-01-17 03:12:00,55,39.00463,736.0,3.5,4.799999999999999,1.3000000000000007,0.0
2025-01-17 03:15:00,55,39.17824,736.0,3.8000000000000007,5.1,1.0,0.0
2025-01-17 03:18:00,56,39.17824,736.0,3.6000000000000014,4.9,1.3000000000000007,0.0
2025-01-17 03:21:00,62,39.93055,736.0,3.6999999999999993,5.000000000000001,1.3000000000000007,0.0
2025-01-17 03:24:00,59,39.93055,736.0,3.900000000000002,5.2,1.0999999999999979,0.0
2025-01-17 03:27:00,59,40.27778,736.0,3.6999999999999993,5.200000000000001,0.8000000000000007,0.0
2025-01-17 03:30:00,57,40.625,736.0,3.6999999999999993,4.800000000000001,0.6000000000000014,0.0
2025-01-17 03:33:00,56,40.56713,736.0,3.6999999999999993,4.9,0.3999999999999986,0.0
2025-01-17 03:36:00,54,40.45139,736.0,3.6000000000000014,4.999999999999999,0.3999999999999986,0.0
2025-01-17 03:39:00,53,40.74074,736.0,3.8000000000000007,5.3,0.1999999999999993,0.0
2025-01-17 03:42:00,54,40.27778,736.0,3.6000000000000014,5.1000000000000005,0.3999999999999986,0.0
2025-01-17 03:45:00,53,40.45139,736.0,3.5,4.6000000000000005,0.3999999999999986,0.0
2025-01-17 03:48:00,52,40.74074,736.0,4.0,4.6,0.40000000000000213,0.0
2025-01-17 03:51:00,58,40.56713,736.0,3.6999999999999993,5.1000000000000005,1.0,0.0
2025-01-17 03:54:00,50,43.1713,736.0,3.799999999999997,4.700000000000001,0.3000000000000007,0.0
2025-01-17 03:57:00,53,42.24537,736.0,3.6999999999999993,4.700000000000001,0.5,0.0
2025-01-17 04:00:00,55,41.49305,736.0,3.6999999999999993,4.700000000000001,0.8999999999999986,0.0
2025-01-17 04:03:00,52,41.14584,737.0,4.0,5.200000000000001,0.6000000000000014,0.0
2025-01-17 04:06:00,56,42.01389,737.0,4.0,5.1000000000000005,0.6000000000000014,0.0
2025-01-17 04:09:00,52,40.56713,737.0,4.0,4.699999999999999,0.3000000000000007,0.0
2025-01-17 04:12:00,48,40.0463,737.0,3.6999999999999993,4.700000000000001,0.09999999999999787,0.0
2025-01-17 04:18:00,45,40.21991,737.0,3.3999999999999986,4.300000000000001,0.40000000000000213,0.0
2025-01-17 04:21:00,52,40.625,737.0,3.400000000000002,4.699999999999999,0.8000000000000007,0.0
2025-01-17 04:24:00,53,39.87268,737.0,3.3000000000000007,4.699999999999999,1.6999999999999993,0.0
2025-01-17 04:27:00,53,40.33565,737.0,3.3000000000000007,4.700000000000001,1.3000000000000007,0.0
2025-01-17 04:30:00,51,40.27778,737.0,3.3000000000000007,3.999999999999999,1.0,0.0
2025-01-17 04:33:00,53,40.21991,737.0,3.1999999999999993,4.6000000000000005,1.3000000000000007,0.0
2025-01-17 04:36:00,59,39.93055,737.0,3.3000000000000007,5.000000000000001,2.0,0.0
2025-01-17 04:39:00,61,39.29398,737.0,3.6999999999999993,5.000000000000001,1.1000000000000014,0.0
2025-01-17 04:42:00,59,39.69907,737.0,3.8000000000000007,5.2,1.1999999999999993,0.0
2025-01-17 04:45:00,60,39.40972,737.0,4.0,5.1000000000000005,1.1999999999999993,0.0
2025-01-17 04:48:00,57,39.46759,737.0,4.099999999999998,4.9,0.6999999999999993,0.0
2025-01-17 04:51:00,55,39.35185,737.0,4.099999999999998,4.3999999999999995,0.6000000000000014,0.0
2025-01-17 04:54:00,55,39.29398,737.0,3.8999999999999986,4.700000000000001,0.6999999999999993,0.0
2025-01-17 04:57:00,55,39.12037,737.0,4.0,4.800000000000001,0.5,0.0
2025-01-17 05:00:00,55,39.40972,737.0,3.900000000000002,4.800000000000001,0.5999999999999979,0.0
2025-01-17 05:03:00,55,39.29398,738.0,4.199999999999999,4.800000000000001,0.6000000000000014,0.0
2025-01-17 05:06:00,59,39.87268,738.0,4.099999999999998,5.2,1.0,0.0
2025-01-17 05:09:00,58,40.74074,738.0,4.100000000000001,5.000000000000001,0.8999999999999986,0.0
2025-01-17 05:12:00,54,40.85648,738.0,4.100000000000001,4.6,0.5,0.0
2025-01-17 05:15:00,57,42.47685,738.0,4.100000000000001,4.3999999999999995,0.6999999999999993,0.0
2025-01-17 05:18:00,59,42.1875,738.0,4.5,4.8999999999999995,0.8000000000000007,0.0
2025-01-17 05:21:00,59,42.01389,738.0,4.100000000000001,5.000000000000001,0.8999999999999986,0.0
2025-01-17 05:24:00,59,41.89815,738.0,4.100000000000001,5.1,0.8999999999999986,0.0
2025-01-17 05:27:00,57,41.6088,738.0,4.299999999999997,4.6,0.6000000000000014,0.0
2025-01-17 05:30:00,56,41.66666,738.0,3.900000000000002,4.3999999999999995,0.6999999999999993,0.0
2025-01-17 05:33:00,59,42.01389,738.0,4.100000000000001,4.799999999999999,0.8999999999999986,0.0
2025-01-17 05:36:00,59,42.1875,738.0,4.199999999999999,4.9,0.7000000000000028,0.0
2025-01-17 05:39:00,60,43.22916,738.0,4.600000000000001,5.0,0.5999999999999979,0.0
2025-01-17 05:42:00,59,43.05555,738.0,4.399999999999999,4.9,0.6999999999999993,0.0
2025-01-17 05:45:00,60,42.7662,738.0,4.5,5.1,0.6999999999999993,0.0
2025-01-17 05:48:00,59,42.36111,738.0,4.300000000000001,4.699999999999999,0.5999999999999979,0.0
2025-01-17 05:51:00,58,42.01389,738.0,4.400000000000002,5.0,0.5999999999999979,0.0
2025-01-17 05:54:00,59,41.6088,738.0,4.300000000000001,5.0,0.6999999999999993,0.0
2025-01-17 05:57:00,59,41.37732,738.0,4.299999999999997,4.9,0.8000000000000007,0.0
2025-01-17 06:00:00,59,41.66666,738.0,4.0,4.800000000000001,0.8999999999999986,0.0
2025-01-17 06:03:00,59,41.2037,739.0,4.299999999999997,5.0,0.8000000000000007,0.0
2025-01-17 06:06:00,58,41.49305,739.0,4.0,4.800000000000001,0.8999999999999986,0.0
2025-01-17 06:09:00,58,40.79861,739.0,4.299999999999997,5.1,0.8000000000000007,0.0
2025-01-17 06:12:00,59,41.14584,739.0,4.199999999999999,5.0,0.7000000000000028,0.0
2025-01-17 06:15:00,59,41.49305,739.0,4.300000000000001,4.800000000000001,0.6000000000000014,0.0
2025-01-17 06:18:00,59,41.2037,739.0,4.300000000000001,5.0,0.8000000000000007,0.0
2025-01-17 06:21:00,58,40.91435,739.0,4.300000000000001,5.0,0.6000000000000014,0.0
2025-01-17 06:24:00,59,40.91435,739.0,4.199999999999999,4.9,0.8000000000000007,0.0
2025-01-17 06:27:00,58,41.31945,739.0,4.300000000000001,5.0,0.6000000000000014,0.0
2025-01-17 06:30:00,59,41.49305,739.0,4.300000000000001,4.9,0.6999999999999993,0.0
2025-01-17 06:33:00,59,43.63426,739.0,4.399999999999999,5.0,0.6999999999999993,0.0
2025-01-17 06:36:00,59,43.46065,739.0,4.100000000000001,4.9,0.8000000000000007,0.0
2025-01-17 06:39:00,60,42.47685,739.0,4.199999999999999,5.1,0.5,0.0
2025-01-17 06:42:00,58,42.36111,739.0,4.100000000000001,5.1000000000000005,0.0,0.0
2025-01-17 06:51:00,59,42.24537,739.0,4.0,5.1000000000000005,0.5,0.0
2025-01-17 07:03:00,49,43.51852,740.0,3.8000000000000007,4.5,0.0,0.0
2025-01-17 07:06:00,47,43.51852,740.0,3.3999999999999986,4.4,1.1000000000000014,0.0
2025-01-17 07:09:00,54,42.53472,740.0,3.0,4.9,1.6000000000000014,0.0
2025-01-17 07:12:00,55,41.89815,740.0,3.1999999999999993,4.9,1.6999999999999993,0.0
2025-01-17 07:15:00,57,42.1875,740.0,3.3000000000000007,5.0,1.6000000000000014,0.0
2025-01-17 07:18:00,56,42.88195,740.0,3.1999999999999993,4.7,1.5,0.0
2025-01-17 07:21:00,57,46.06482,740.0,3.1999999999999993,4.500000000000001,1.1999999999999993,0.0
2025-01-17 07:24:00,65,50.46296,740.0,3.5,4.9,2.0,0.0
2025-01-17 07:27:00,69,50.9838,740.0,4.0,4.9,1.0,0.0
2025-01-17 07:30:00,62,50.0,740.0,4.5,5.3999999999999995,0.40000000000000213,0.0
2025-01-17 07:33:00,57,50.28935,740.0,4.199999999999999,4.6,0.3000000000000007,0.0
2025-01-17 07:36:00,59,50.05787,740.0,4.5,5.0,0.0,0.0
2025-01-17 07:39:00,61,49.0162,740.0,4.400000000000002,4.8999999999999995,0.5,0.0
2025-01-17 07:42:00,59,48.37963,740.0,4.300000000000001,4.9,0.5,0.0
2025-01-17 07:45:00,58,48.37963,740.0,4.5,4.999999999999999,0.10000000000000142,0.0
2025-01-17 07:48:00,55,48.37963,740.0,4.199999999999999,5.1,0.3000000000000007,0.0
2025-01-17 07:51:00,55,49.59491,740.0,4.300000000000001,5.0,0.29999999999999716,0.0
2025-01-17 07:54:00,61,50.11574,740.0,4.300000000000001,4.9,1.0999999999999979,0.0
2025-01-17 07:57:00,61,50.0,740.0,4.099999999999998,4.9,1.0,0.0
2025-01-17 08:00:00,58,49.30555,740.0,4.199999999999999,5.1,0.6999999999999993,0.0
2025-01-17 08:03:00,61,51.21528,741.0,4.199999999999999,4.9,1.0,0.0
2025-01-17 08:06:00,61,53.76157,741.0,4.299999999999997,5.0,1.3000000000000007,0.0
2025-01-17 20:18:00,68,40.56713,741.0,0.10000000000000142,4.6,5.599999999999998,0.0
2025-01-17 20:21:00,69,43.98148,741.0,2.3000000000000007,5.2,3.5,0.0
2025-01-17 20:24:00,73,45.83334,741.0,2.6000000000000014,5.2,3.5,0.0
2025-01-17 20:27:00,74,44.50232,741.0,3.599999999999998,6.1,2.5,0.0
2025-01-17 20:30:00,74,44.21296,741.0,4.300000000000001,6.1,1.3000000000000007,0.0
2025-01-17 20:33:00,80,47.51157,741.0,4.5,5.999999999999999,1.5999999999999979,0.0
2025-01-17 20:36:00,74,45.94907,741.0,4.5,6.1,1.0999999999999979,0.0
2025-01-17 20:39:00,75,45.65972,741.0,4.600000000000001,6.1,1.0,0.0
2025-01-17 20:42:00,74,45.65972,741.0,4.5,6.1,0.8999999999999986,0.0
2025-01-17 20:45:00,77,48.72685,741.0,4.899999999999999,5.9,1.1000000000000014,0.0
2025-01-17 20:48:00,81,50.75231,741.0,5.300000000000001,6.1,1.1000000000000014,0.0
2025-01-17 20:51:00,83,50.75231,741.0,5.199999999999999,6.0,1.5,0.0
2025-01-17 20:54:00,85,50.75231,741.0,5.300000000000001,6.199999999999999,1.5,0.0
2025-01-17 20:57:00,84,49.82639,741.0,5.399999999999999,6.3,1.1999999999999993,0.0
2025-01-17 21:00:00,83,49.13195,741.0,5.0,6.3,1.5,0.0
2025-01-17 21:03:00,84,48.32176,741.0,5.199999999999999,6.199999999999999,1.1999999999999993,0.0
2025-01-17 21:06:00,82,47.22222,741.0,4.899999999999999,6.199999999999999,1.3000000000000007,0.0
2025-01-17 21:09:00,78,45.65972,741.0,4.899999999999999,6.3,1.0,0.0
2025-01-17 21:12:00,81,46.12268,742.0,5.0,6.4,1.1999999999999993,0.0
2025-01-17 21:15:00,81,45.77546,742.0,5.0,6.1,1.1999999999999993,0.0
2025-01-17 21:18:00,69,44.79166,742.0,5.0,5.8999999999999995,0.3000000000000007,0.0
2025-01-17 21:21:00,74,46.00695,742.0,4.600000000000001,5.8,1.0999999999999979,0.0
2025-01-17 21:24:00,75,46.52778,742.0,4.900000000000002,5.7,0.6999999999999993,0.0
2025-01-17 21:27:00,76,48.55324,742.0,4.800000000000001,5.8999999999999995,1.0,0.0
2025-01-17 21:30:00,79,48.4375,742.0,4.899999999999999,6.1,1.3000000000000007,0.0
2025-01-17 21:33:00,76,50.17361,742.0,4.800000000000001,5.9,1.1999999999999993,0.0
2025-01-17 21:36:00,84,52.71991,742.0,4.800000000000001,6.199999999999999,1.8000000000000007,0.0
2025-01-17 21:39:00,86,52.71991,742.0,5.0,6.1,1.5,0.0
2025-01-17 21:42:00,84,52.66204,742.0,5.400000000000002,5.8999999999999995,1.1999999999999993,0.0
2025-01-17 21:45:00,83,51.04167,742.0,4.800000000000001,6.0,1.5,0.0
2025-01-17 21:48:00,84,50.63657,742.0,5.199999999999999,5.800000000000001,1.3000000000000007,0.0
2025-01-17 21:51:00,86,50.92593,742.0,5.200000000000003,6.1,1.3999999999999986,0.0
2025-01-17 21:54:00,85,51.15741,742.0,5.0,6.199999999999999,1.3000000000000007,0.0
2025-01-17 21:57:00,86,50.5787,742.0,5.300000000000001,6.0,1.3000000000000007,0.0
2025-01-17 22:00:00,81,49.30555,742.0,5.199999999999999,5.9,1.0,0.0
2025-01-17 22:03:00,78,45.13889,742.0,5.199999999999999,6.3,0.6000000000000014,0.0
2025-01-17 22:06:00,73,43.80787,742.0,4.699999999999999,6.0,0.7000000000000028,0.0
2025-01-17 22:09:00,73,43.11343,742.0,4.699999999999999,6.1,0.6999999999999993,0.0
2025-01-17 22:12:00,70,43.63426,743.0,4.400000000000002,5.6000000000000005,0.8000000000000007,0.0
2025-01-17 22:15:00,74,44.56018,743.0,4.699999999999999,5.9,0.6999999999999993,0.0
2025-01-17 22:18:00,68,42.01389,743.0,4.5,5.8,0.3000000000000007,0.0
2025-01-17 22:21:00,67,42.01389,743.0,4.400000000000002,6.0,0.5,0.0
2025-01-17 22:24:00,67,42.36111,743.0,4.300000000000001,6.0,0.6000000000000014,0.0
2025-01-17 22:27:00,73,43.63426,743.0,4.300000000000001,5.700000000000001,1.0,0.0
2025-01-17 22:30:00,71,42.53472,743.0,4.399999999999999,5.9,0.9000000000000021,0.0
2025-01-17 22:33:00,68,42.93982,743.0,4.5,5.700000000000001,0.6999999999999993,0.0
2025-01-17 22:36:00,69,42.7662,743.0,4.100000000000001,5.700000000000001,0.8999999999999986,0.0
2025-01-17 22:39:00,71,42.47685,743.0,4.199999999999999,5.800000000000001,1.1000000000000014,0.0
2025-01-17 22:42:00,70,43.51852,743.0,4.200000000000003,5.9,1.0,0.0
2025-01-17 22:45:00,69,43.22916,743.0,4.199999999999999,5.800000000000001,1.1999999999999993,0.0
2025-01-17 22:48:00,70,42.65046,743.0,4.399999999999999,5.9,0.6999999999999993,0.0
2025-01-17 22:51:00,67,41.72454,743.0,4.199999999999999,5.800000000000001,0.6999999999999993,0.0
2025-01-17 22:54:00,66,39.29398,743.0,4.199999999999999,5.9,0.6000000000000014,0.0
2025-01-17 22:57:00,65,38.31018,743.0,4.399999999999999,6.2,0.3999999999999986,0.0
2025-01-17 23:00:00,67,41.6088,743.0,4.0,5.9,0.8999999999999986,0.0
2025-01-17 23:03:00,67,41.31945,743.0,4.099999999999998,5.9,0.8000000000000007,0.0
2025-01-17 23:06:00,67,41.03009,743.0,4.100000000000001,6.2,0.6999999999999993,0.0
2025-01-17 23:09:00,66,39.98843,743.0,4.200000000000003,6.000000000000001,0.7999999999999972,0.0
2025-01-17 23:12:00,63,40.21991,744.0,4.0,5.9,0.6000000000000014,0.0
2025-01-17 23:15:00,64,40.45139,744.0,4.0,6.000000000000001,0.6999999999999993,0.0
2025-01-17 23:18:00,66,40.21991,744.0,4.099999999999998,5.800000000000001,0.9000000000000021,0.0
2025-01-17 23:21:00,66,39.93055,744.0,4.199999999999999,5.800000000000001,0.8000000000000007,0.0
2025-01-17 23:24:00,64,39.29398,744.0,4.0,5.7,1.1000000000000014,0.0
2025-01-17 23:27:00,63,38.4838,744.0,4.199999999999999,5.6,0.7000000000000028,0.0
2025-01-17 23:30:00,68,39.00463,744.0,3.900000000000002,5.6000000000000005,0.6999999999999993,0.0
2025-01-17 23:33:00,59,37.90509,744.0,3.8000000000000007,5.6,0.6999999999999993,0.0
2025-01-17 23:36:00,58,37.73148,744.0,3.700000000000003,5.499999999999999,0.5,0.0
2025-01-17 23:39:00,62,37.09491,744.0,3.900000000000002,5.999999999999999,0.6999999999999993,0.0
2025-01-17 23:42:00,59,36.86343,744.0,3.6999999999999993,5.799999999999999,0.6999999999999993,0.0
2025-01-17 23:45:00,56,38.13657,744.0,3.6000000000000014,5.3,0.3999999999999986,0.0
2025-01-17 23:48:00,55,36.86343,744.0,3.8000000000000007,4.8999999999999995,0.3999999999999986,0.0
2025-01-17 23:51:00,53,35.64815,744.0,3.3000000000000007,5.500000000000001,0.3000000000000007,0.0
2025-01-17 23:54:00,56,35.64815,744.0,3.6000000000000014,5.799999999999999,0.29999999999999716,0.0
2025-01-17 23:57:00,58,35.70602,744.0,3.5,5.6,0.6000000000000014,0.0
2025-01-18 00:00:00,63,41.78241,744.0,3.599999999999998,5.4,1.1000000000000014,0.0
2025-01-18 00:03:00,61,42.30324,744.0,3.8000000000000007,5.699999999999999,0.3999999999999986,0.0
2025-01-18 00:06:00,62,41.72454,744.0,3.8000000000000007,5.3999999999999995,0.5,0.0
2025-01-18 00:09:00,60,42.82407,744.0,3.6000000000000014,5.6,0.5999999999999979,0.0
2025-01-18 00:12:00,62,42.7662,745.0,3.8999999999999986,5.5,0.8000000000000007,0.0
2025-01-18 00:15:00,63,41.95602,745.0,3.8000000000000007,5.6,0.9000000000000021,0.0
2025-01-18 00:18:00,61,42.88195,745.0,3.8000000000000007,5.3999999999999995,0.8000000000000007,0.0
2025-01-18 00:21:00,58,42.7662,745.0,3.8999999999999986,5.5,0.40000000000000213,0.0
2025-01-18 00:24:00,59,42.24537,745.0,3.8999999999999986,5.699999999999999,0.6999999999999993,0.0
2025-01-18 00:27:00,62,42.53472,745.0,4.0,5.6,0.7999999999999972,0.0
2025-01-18 00:30:00,60,42.1875,745.0,3.6999999999999993,5.5,0.8000000000000007,0.0
2025-01-18 00:33:00,62,42.36111,745.0,3.6000000000000014,5.499999999999999,1.0999999999999979,0.0
2025-01-18 00:36:00,62,42.30324,745.0,3.8000000000000007,5.5,0.8999999999999986,0.0
2025-01-18 00:39:00,61,42.36111,745.0,3.8999999999999986,5.499999999999999,0.8000000000000007,0.0
2025-01-18 00:42:00,61,42.93982,745.0,3.8000000000000007,5.3999999999999995,0.5999999999999979,0.0
2025-01-18 00:45:00,60,43.80787,745.0,4.199999999999999,5.699999999999999,0.5,0.0
2025-01-18 00:48:00,63,43.69213,745.0,4.0,5.6,1.0,0.0
2025-01-18 00:51:00,65,47.68518,745.0,4.100000000000001,5.3,1.0,0.0
2025-01-18 00:54:00,60,44.3287,745.0,3.8999999999999986,5.4,0.6999999999999993,0.0
2025-01-18 00:57:00,64,43.22916,745.0,4.0,5.5,0.8999999999999986,0.0
2025-01-18 01:00:00,62,43.05555,745.0,3.8000000000000007,5.499999999999999,1.0,0.0
2025-01-18 01:03:00,62,42.82407,745.0,4.0,5.5,0.6999999999999993,0.0
2025-01-18 01:06:00,59,42.65046,745.0,3.900000000000002,5.4,0.7999999999999972,0.0
2025-01-18 01:09:00,57,42.07176,745.0,4.0,5.5,0.3999999999999986,0.0
2025-01-18 01:12:00,58,42.24537,746.0,3.599999999999998,5.5,0.6000000000000014,0.0
2025-01-18 01:15:00,61,42.88195,746.0,3.6999999999999993,5.5,1.0,0.0
2025-01-18 01:18:00,62,43.40278,746.0,3.6999999999999993,5.4,1.0,0.0
2025-01-18 01:21:00,62,43.75,746.0,3.8000000000000007,5.5,1.0,0.0
2025-01-18 01:24:00,61,44.50232,746.0,3.8000000000000007,5.5,0.8999999999999986,0.0
2025-01-18 01:27:00,62,45.08102,746.0,3.8000000000000007,5.3,0.8999999999999986,0.0
2025-01-18 01:30:00,60,44.38657,746.0,4.100000000000001,5.4,0.3999999999999986,0.0
2025-01-18 01:33:00,64,46.35416,746.0,4.0,5.6,0.8999999999999986,0.0
2025-01-18 01:36:00,64,46.81713,746.0,4.0,5.1000000000000005,0.9000000000000021,0.0
2025-01-18 01:39:00,62,46.99074,746.0,4.200000000000003,5.3,0.6999999999999993,0.0
2025-01-18 01:42:00,65,46.41204,746.0,4.0,5.500000000000001,1.0,0.0
2025-01-18 01:45:00,59,46.23843,746.0,3.6999999999999993,5.1000000000000005,0.9000000000000021,0.0
2025-01-18 01:48:00,61,46.2963,746.0,3.8000000000000007,5.300000000000001,0.8999999999999986,0.0
2025-01-18 01:51:00,63,46.23843,746.0,4.400000000000002,5.4,0.6999999999999993,0.0
2025-01-18 01:54:00,62,42.82407,746.0,3.8000000000000007,5.300000000000001,1.0,0.0
2025-01-18 01:57:00,60,42.7662,746.0,4.199999999999999,5.4,1.0,0.0
2025-01-18 02:00:00,65,42.36111,746.0,4.099999999999998,5.4,1.6999999999999993,0.0
2025-01-18 02:03:00,64,42.36111,746.0,4.399999999999999,5.7,1.3000000000000007,0.0
2025-01-18 02:06:00,63,42.1875,746.0,3.8000000000000007,5.299999999999999,1.6000000000000014,0.0
2025-01-18 02:09:00,63,41.31945,746.0,3.8999999999999986,5.200000000000001,1.1999999999999993,0.0
2025-01-18 02:12:00,62,41.78241,747.0,3.900000000000002,5.1,1.2999999999999972,0.0
2025-01-18 02:15:00,64,42.88195,747.0,3.8999999999999986,5.200000000000001,1.1000000000000014,0.0
2025-01-18 02:18:00,70,42.65046,747.0,4.399999999999999,5.299999999999999,1.3000000000000007,0.0
2025-01-18 02:21:00,63,41.89815,747.0,4.099999999999998,5.6000000000000005,0.6999999999999993,0.0
2025-01-18 02:24:00,62,42.53472,747.0,4.300000000000001,5.1,0.6999999999999993,0.0
2025-01-18 02:27:00,63,42.65046,747.0,4.100000000000001,5.1,0.8000000000000007,0.0
2025-01-18 02:30:00,63,41.08796,747.0,4.0,5.199999999999999,0.8000000000000007,0.0
2025-01-18 02:33:00,64,41.49305,747.0,4.199999999999999,5.699999999999999,0.6000000000000014,0.0
2025-01-18 02:36:00,62,41.66666,747.0,4.0,5.4,0.9000000000000021,0.0
2025-01-18 02:39:00,62,41.78241,747.0,4.199999999999999,5.5,0.6999999999999993,0.0
2025-01-18 02:42:00,63,41.49305,747.0,4.199999999999999,5.299999999999999,0.6999999999999993,0.0
2025-01-18 02:45:00,64,42.36111,747.0,4.100000000000001,5.299999999999999,0.8000000000000007,0.0
2025-01-18 02:48:00,60,42.01389,747.0,4.0,5.1,0.8000000000000007,0.0
2025-01-18 02:51:00,63,41.78241,747.0,4.199999999999999,5.199999999999999,0.6999999999999993,0.0
2025-01-18 02:54:00,64,42.24537,747.0,4.0,5.300000000000001,0.9000000000000021,0.0
2025-01-18 02:57:00,64,41.89815,747.0,4.0,5.199999999999999,0.9000000000000021,0.0
2025-01-18 03:00:00,63,42.07176,747.0,4.199999999999999,5.199999999999999,0.8000000000000007,0.0
2025-01-18 03:03:00,61,42.07176,747.0,4.0,5.300000000000001,0.6999999999999993,0.0
2025-01-18 03:06:00,62,41.95602,747.0,4.0,5.1,0.6999999999999993,0.0
2025-01-18 03:09:00,63,41.78241,747.0,4.100000000000001,5.4,0.8999999999999986,0.0
2025-01-18 03:12:00,60,41.72454,748.0,4.099999999999998,5.300000000000001,0.6000000000000014,0.0
2025-01-18 03:15:00,65,41.03009,748.0,4.099999999999998,5.300000000000001,0.9000000000000021,0.0
2025-01-18 03:18:00,63,41.37732,748.0,4.199999999999999,5.299999999999999,0.8000000000000007,0.0
2025-01-18 03:21:00,62,41.31945,748.0,4.199999999999999,5.300000000000001,0.6999999999999993,0.0
2025-01-18 03:24:00,60,41.49305,748.0,4.100000000000001,5.300000000000001,0.5999999999999979,0.0
2025-01-18 03:27:00,64,41.08796,748.0,4.0,5.0,0.8999999999999986,0.0
2025-01-18 03:30:00,62,40.74074,748.0,4.0,5.199999999999999,0.8999999999999986,0.0
2025-01-18 03:33:00,60,40.56713,748.0,4.0,5.1,0.6999999999999993,0.0
2025-01-18 03:36:00,62,40.91435,748.0,4.099999999999998,5.199999999999999,0.8000000000000007,0.0
2025-01-18 03:39:00,60,41.37732,748.0,4.199999999999999,5.300000000000001,0.5,0.0
2025-01-18 03:42:00,61,41.31945,748.0,3.8000000000000007,5.199999999999999,0.8000000000000007,0.0
2025-01-18 03:45:00,60,41.14584,748.0,4.0,5.199999999999999,0.5999999999999979,0.0
2025-01-18 03:48:00,62,41.72454,748.0,4.0,5.199999999999999,0.6999999999999993,0.0
2025-01-18 03:51:00,64,42.01389,748.0,4.0,5.300000000000001,1.0,0.0
2025-01-18 03:54:00,62,41.6088,748.0,4.0,5.299999999999999,1.0,0.0
2025-01-18 03:57:00,60,41.78241,748.0,3.8999999999999986,5.1,1.0,0.0
2025-01-18 04:00:00,59,41.08796,748.0,4.0,5.1,0.5999999999999979,0.0
2025-01-18 04:03:00,61,41.08796,748.0,4.0,5.500000000000001,0.6000000000000014,0.0
2025-01-18 04:06:00,60,41.14584,748.0,4.099999999999998,5.1,0.5,0.0
2025-01-18 04:09:00,60,41.43518,748.0,3.8000000000000007,5.199999999999999,0.8000000000000007,0.0
2025-01-18 04:12:00,61,41.03009,749.0,3.8000000000000007,5.199999999999999,0.8999999999999986,0.0
2025-01-18 04:15:00,63,41.08796,749.0,4.0,5.1,0.8000000000000007,0.0
2025-01-18 04:18:00,63,41.08796,749.0,3.8000000000000007,5.3,1.0,0.0
2025-01-18 04:21:00,61,40.74074,749.0,3.8000000000000007,5.299999999999999,0.6999999999999993,0.0
2025-01-18 04:24:00,60,41.2037,749.0,3.900000000000002,5.1,0.6999999999999993,0.0
2025-01-18 04:27:00,60,41.31945,749.0,4.0,4.9,0.5999999999999979,0.0
2025-01-18 04:30:00,59,40.91435,749.0,3.900000000000002,5.1,0.5999999999999979,0.0
2025-01-18 04:33:00,59,40.91435,749.0,4.0,5.1,0.6999999999999993,0.0
2025-01-18 04:36:00,60,41.14584,749.0,3.900000000000002,5.0,0.6999999999999993,0.0
2025-01-18 04:39:00,62,41.49305,749.0,3.8999999999999986,5.3999999999999995,0.8999999999999986,0.0
2025-01-18 04:42:00,61,41.72454,749.0,4.0,5.199999999999999,0.6999999999999993,0.0
2025-01-18 04:45:00,59,41.08796,749.0,4.100000000000001,5.199999999999999,0.5999999999999979,0.0
2025-01-18 04:48:00,60,41.49305,749.0,4.0,5.299999999999999,0.6999999999999993,0.0
2025-01-18 04:51:00,60,41.43518,749.0,4.099999999999998,5.0,0.5,0.0
2025-01-18 04:54:00,61,41.66666,749.0,3.799999999999997,5.1,1.0,0.0
2025-01-18 04:57:00,59,41.03009,749.0,4.0,5.1,0.5,0.0
2025-01-18 05:00:00,59,40.625,749.0,4.100000000000001,5.1,0.6000000000000014,0.0
2025-01-18 05:03:00,59,40.85648,749.0,3.8999999999999986,4.9,0.7000000000000028,0.0
2025-01-18 05:06:00,59,41.72454,749.0,3.8999999999999986,5.0,0.7000000000000028,0.0
2025-01-18 05:09:00,59,42.01389,749.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2025-01-18 05:12:00,59,42.36111,750.0,3.8999999999999986,5.1,0.9000000000000021,0.0
2025-01-18 05:15:00,60,42.53472,750.0,3.6999999999999993,5.0,0.9000000000000021,0.0
2025-01-18 05:18:00,60,42.88195,750.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2025-01-18 05:21:00,60,42.7662,750.0,4.0,4.699999999999999,0.6000000000000014,0.0
2025-01-18 05:24:00,60,42.88195,750.0,4.099999999999998,4.800000000000001,0.7000000000000028,0.0
2025-01-18 05:27:00,60,42.53472,750.0,4.0,5.0,0.8000000000000007,0.0
2025-01-18 05:30:00,60,42.1875,750.0,4.100000000000001,5.0,0.6000000000000014,0.0
2025-01-18 05:33:00,60,42.7662,750.0,4.100000000000001,5.0,0.8000000000000007,0.0
2025-01-18 05:36:00,59,42.30324,750.0,4.099999999999998,5.1,0.7000000000000028,0.0
2025-01-18 05:39:00,60,43.05555,750.0,3.8000000000000007,5.0,0.9000000000000021,0.0
2025-01-18 05:42:00,60,42.59259,750.0,3.8999999999999986,4.9,0.9000000000000021,0.0
2025-01-18 05:45:00,60,42.65046,750.0,4.0,5.0,0.6000000000000014,0.0
2025-01-18 05:48:00,60,41.95602,750.0,3.6999999999999993,4.9,0.8000000000000007,0.0
2025-01-18 05:51:00,60,41.66666,750.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2025-01-18 05:54:00,59,41.31945,750.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2025-01-18 05:57:00,59,42.01389,750.0,3.8000000000000007,4.9,0.8999999999999986,0.0
2025-01-18 06:00:00,59,42.30324,750.0,4.0,5.1,0.6999999999999993,0.0
2025-01-18 06:03:00,59,42.1875,750.0,3.900000000000002,4.800000000000001,0.8000000000000007,0.0
2025-01-18 06:06:00,57,42.24537,750.0,3.599999999999998,5.0,0.6000000000000014,0.0
2025-01-18 06:09:00,56,42.01389,750.0,4.199999999999999,4.8,0.3999999999999986,0.0
2025-01-18 06:12:00,59,42.53472,751.0,4.0,4.9,0.8000000000000007,0.0
2025-01-18 06:15:00,58,41.95602,751.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2025-01-18 06:18:00,58,42.07176,751.0,3.8000000000000007,4.699999999999999,0.8000000000000007,0.0
2025-01-18 06:21:00,58,42.07176,751.0,3.8000000000000007,4.800000000000001,0.6999999999999993,0.0
2025-01-18 06:24:00,56,43.63426,751.0,3.6999999999999993,4.4,0.8000000000000007,0.0
2025-01-18 06:27:00,59,44.38657,751.0,3.6999999999999993,4.700000000000001,0.8999999999999986,0.0
2025-01-18 06:30:00,59,43.98148,751.0,3.6999999999999993,4.9,0.8000000000000007,0.0
