Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-20 18:18:00,64,36.16898,780.0,3.6999999999999993,6.4,0.6999999999999993,0.0
2025-01-20 18:21:00,64,35.06945,780.0,3.6999999999999993,6.8,0.6999999999999993,0.0
2025-01-20 18:24:00,63,33.7963,780.0,4.0,6.8999999999999995,0.40000000000000213,0.0
2025-01-20 18:27:00,63,33.33334,780.0,3.5,6.299999999999999,0.5,0.0
2025-01-20 18:30:00,60,32.40741,780.0,3.8000000000000007,6.7,0.3000000000000007,0.0
2025-01-20 18:33:00,56,31.65509,780.0,3.3999999999999986,6.500000000000001,0.3000000000000007,0.0
2025-01-20 18:36:00,56,32.11805,780.0,3.5,6.200000000000001,0.1999999999999993,0.0
2025-01-20 21:51:00,65,22.91667,780.0,1.3000000000000007,1.6000000000000014,4.100000000000001,0.0
2025-01-20 21:54:00,60,34.20139,780.0,2.5,5.3999999999999995,2.799999999999997,0.0
2025-01-20 21:57:00,59,43.51852,780.0,3.0,4.5,1.3999999999999986,0.0
2025-01-20 22:00:00,70,46.70139,780.0,3.3000000000000007,5.1000000000000005,2.3999999999999986,0.0
2025-01-20 22:03:00,70,44.50232,780.0,3.6999999999999993,5.5,1.9000000000000021,0.0
2025-01-20 22:06:00,71,44.21296,780.0,3.8999999999999986,5.8,1.6000000000000014,0.0
2025-01-20 22:09:00,70,45.25463,780.0,3.799999999999997,6.0,1.6000000000000014,0.0
2025-01-20 22:12:00,76,45.71759,780.0,3.8999999999999986,6.0,1.5,0.0
2025-01-20 22:15:00,75,45.25463,780.0,3.8999999999999986,5.8,1.5,0.0
2025-01-20 22:18:00,72,45.13889,780.0,4.199999999999999,6.0,1.0,0.0
2025-01-20 22:21:00,74,44.90741,781.0,4.199999999999999,5.800000000000001,1.1999999999999993,0.0
2025-01-20 22:24:00,72,43.80787,781.0,4.300000000000001,6.0,1.0,0.0
2025-01-20 22:27:00,74,44.96528,781.0,4.300000000000001,6.1,1.0,0.0
2025-01-20 22:30:00,76,45.77546,781.0,4.399999999999999,5.9,1.0,0.0
2025-01-20 22:33:00,75,45.25463,781.0,4.5,6.0,0.8999999999999986,0.0
2025-01-20 22:36:00,74,45.08102,781.0,4.199999999999999,6.0,1.0,0.0
2025-01-20 22:39:00,75,47.28009,781.0,4.199999999999999,6.0,1.1000000000000014,0.0
2025-01-20 22:42:00,77,48.14815,781.0,4.399999999999999,6.0,1.0,0.0
2025-01-20 22:45:00,78,48.26389,781.0,4.300000000000001,5.800000000000001,1.1999999999999993,0.0
2025-01-20 22:48:00,76,48.95834,781.0,4.700000000000003,5.8,0.5999999999999979,0.0
2025-01-20 22:51:00,78,48.14815,781.0,4.300000000000001,6.000000000000001,1.1000000000000014,0.0
2025-01-20 22:54:00,76,47.8588,781.0,4.300000000000001,5.9,1.0999999999999979,0.0
2025-01-20 22:57:00,75,47.4537,781.0,4.400000000000002,6.1000000000000005,1.0999999999999979,0.0
2025-01-20 23:00:00,74,46.58565,781.0,4.399999999999999,5.800000000000001,0.9000000000000021,0.0
2025-01-20 23:03:00,69,44.61805,781.0,4.199999999999999,5.9,0.7000000000000028,0.0
2025-01-20 23:06:00,69,43.92361,781.0,4.0,5.8,0.6000000000000014,0.0
2025-01-20 23:09:00,68,39.0625,781.0,4.100000000000001,5.800000000000001,0.6999999999999993,0.0
2025-01-20 23:12:00,66,40.56713,781.0,3.8000000000000007,5.9,0.8000000000000007,0.0
2025-01-20 23:15:00,65,43.40278,781.0,4.0,5.800000000000001,0.6999999999999993,0.0
2025-01-20 23:18:00,67,39.58334,781.0,3.8999999999999986,5.9,0.6999999999999993,0.0
2025-01-20 23:21:00,69,42.7662,782.0,3.8999999999999986,5.800000000000001,0.6000000000000014,0.0
2025-01-20 23:24:00,66,39.40972,782.0,3.8999999999999986,5.799999999999999,0.5,0.0
2025-01-20 23:27:00,66,42.01389,782.0,3.6999999999999993,5.800000000000001,0.8000000000000007,0.0
2025-01-20 23:30:00,65,42.93982,782.0,3.8999999999999986,6.0,0.6000000000000014,0.0
2025-01-20 23:33:00,67,42.07176,782.0,3.6999999999999993,5.800000000000001,0.8999999999999986,0.0
2025-01-20 23:36:00,67,42.07176,782.0,3.8999999999999986,5.699999999999999,0.8000000000000007,0.0
2025-01-20 23:39:00,66,43.46065,782.0,3.799999999999997,5.699999999999999,0.9000000000000021,0.0
2025-01-20 23:42:00,67,42.24537,782.0,3.6999999999999993,5.6,1.0,0.0
2025-01-20 23:45:00,66,41.14584,782.0,4.0,5.699999999999999,0.7999999999999972,0.0
2025-01-20 23:48:00,66,43.63426,782.0,3.900000000000002,5.699999999999999,0.7999999999999972,0.0
2025-01-20 23:51:00,69,43.46065,782.0,3.6000000000000014,5.800000000000001,0.8999999999999986,0.0
2025-01-20 23:54:00,68,42.1875,782.0,3.8000000000000007,5.699999999999999,0.8999999999999986,0.0
2025-01-20 23:57:00,66,39.17824,782.0,4.0,5.699999999999999,0.9000000000000021,0.0
2025-01-21 00:00:00,65,41.66666,782.0,3.6000000000000014,5.699999999999999,1.0,0.0
2025-01-21 00:03:00,62,39.0625,782.0,3.8000000000000007,5.6,0.5999999999999979,0.0
2025-01-21 00:06:00,65,41.14584,782.0,3.5,5.6,0.8000000000000007,0.0
2025-01-21 00:09:00,65,41.6088,782.0,3.6999999999999993,5.8,0.9000000000000021,0.0
2025-01-21 00:12:00,66,41.08796,782.0,3.599999999999998,5.6,0.9000000000000021,0.0
2025-01-21 00:15:00,66,41.2037,782.0,3.8000000000000007,5.6,0.8000000000000007,0.0
2025-01-21 00:18:00,68,43.80787,782.0,4.100000000000001,5.6,0.6999999999999993,0.0
2025-01-21 00:21:00,69,45.08102,783.0,3.900000000000002,5.5,1.0,0.0
2025-01-21 00:24:00,68,43.98148,783.0,4.0,5.799999999999999,0.9000000000000021,0.0
2025-01-21 00:27:00,65,43.92361,783.0,3.900000000000002,5.200000000000001,1.0,0.0
2025-01-21 00:30:00,68,44.84954,783.0,3.8000000000000007,5.5,1.0,0.0
2025-01-21 00:33:00,69,44.67593,783.0,3.8000000000000007,5.5,1.0999999999999979,0.0
2025-01-21 00:36:00,69,44.09722,783.0,3.8999999999999986,5.6,1.0,0.0
2025-01-21 00:39:00,67,44.67593,783.0,4.0,5.6,0.7000000000000028,0.0
2025-01-21 00:42:00,65,44.21296,783.0,3.8999999999999986,5.5,0.9000000000000021,0.0
2025-01-21 00:45:00,69,42.88195,783.0,3.8999999999999986,5.8,0.9000000000000021,0.0
2025-01-21 00:48:00,68,43.46065,783.0,4.0,5.699999999999999,0.8000000000000007,0.0
2025-01-21 00:51:00,66,43.1713,783.0,3.8999999999999986,5.6,0.8000000000000007,0.0
2025-01-21 00:54:00,68,43.46065,783.0,3.8999999999999986,5.699999999999999,0.9000000000000021,0.0
2025-01-21 00:57:00,66,42.88195,783.0,4.0,5.699999999999999,0.6000000000000014,0.0
2025-01-21 01:00:00,67,41.2037,783.0,3.8000000000000007,5.6,0.8000000000000007,0.0
2025-01-21 01:03:00,66,42.47685,783.0,3.8000000000000007,5.699999999999999,0.8000000000000007,0.0
2025-01-21 01:06:00,66,43.69213,783.0,3.8000000000000007,5.699999999999999,0.8000000000000007,0.0
2025-01-21 01:09:00,66,42.1875,783.0,3.8000000000000007,5.4,0.8000000000000007,0.0
2025-01-21 01:12:00,67,43.40278,783.0,3.8000000000000007,5.4,1.0,0.0
2025-01-21 01:15:00,66,43.69213,783.0,3.8999999999999986,5.699999999999999,0.8000000000000007,0.0
2025-01-21 01:18:00,66,43.69213,783.0,3.8999999999999986,5.300000000000001,0.8000000000000007,0.0
2025-01-21 01:21:00,66,43.69213,784.0,3.8000000000000007,5.5,0.8000000000000007,0.0
2025-01-21 01:24:00,65,44.27084,784.0,3.6999999999999993,5.699999999999999,0.8000000000000007,0.0
2025-01-21 01:27:00,65,45.48611,784.0,3.8999999999999986,5.4,0.6999999999999993,0.0
2025-01-21 01:30:00,66,45.48611,784.0,3.6999999999999993,5.4,1.0,0.0
2025-01-21 01:33:00,65,45.25463,784.0,3.6999999999999993,5.300000000000001,0.8000000000000007,0.0
2025-01-21 01:36:00,67,45.77546,784.0,3.900000000000002,5.4,0.8999999999999986,0.0
2025-01-21 01:39:00,69,45.65972,784.0,4.100000000000001,5.5,1.0,0.0
2025-01-21 01:42:00,69,45.71759,784.0,4.0,5.5,1.0,0.0
2025-01-21 01:45:00,69,45.65972,784.0,3.8000000000000007,5.4,1.1999999999999993,0.0
2025-01-21 01:48:00,69,44.3287,784.0,4.0,5.5,1.0,0.0
2025-01-21 01:51:00,69,44.84954,784.0,4.0,5.5,0.8999999999999986,0.0
2025-01-21 01:54:00,69,44.38657,784.0,3.8000000000000007,5.6,1.3000000000000007,0.0
2025-01-21 01:57:00,67,44.67593,784.0,3.799999999999997,5.3,0.9000000000000021,0.0
2025-01-21 02:00:00,64,44.96528,784.0,3.799999999999997,5.3999999999999995,0.8000000000000007,0.0
2025-01-21 02:03:00,64,44.84954,784.0,3.8000000000000007,5.3,0.8000000000000007,0.0
2025-01-21 02:06:00,65,44.61805,784.0,3.400000000000002,5.5,1.0999999999999979,0.0
2025-01-21 02:09:00,68,44.03935,784.0,3.799999999999997,5.7,0.8000000000000007,0.0
2025-01-21 02:12:00,67,43.80787,784.0,3.8000000000000007,5.300000000000001,0.8999999999999986,0.0
2025-01-21 02:15:00,67,44.03935,784.0,3.8999999999999986,5.6,0.8000000000000007,0.0
2025-01-21 02:18:00,67,44.50232,784.0,3.8999999999999986,5.300000000000001,0.6999999999999993,0.0
2025-01-21 02:21:00,67,44.03935,785.0,3.8000000000000007,5.6,1.0,0.0
2025-01-21 02:24:00,67,43.98148,785.0,3.6999999999999993,5.6,0.8999999999999986,0.0
2025-01-21 02:27:00,67,44.61805,785.0,4.0,5.5,0.8000000000000007,0.0
2025-01-21 02:30:00,67,45.13889,785.0,3.799999999999997,5.4,0.8000000000000007,0.0
2025-01-21 02:33:00,68,45.77546,785.0,3.799999999999997,5.4,1.0,0.0
2025-01-21 02:36:00,69,45.65972,785.0,3.799999999999997,5.4,1.0,0.0
2025-01-21 02:39:00,70,46.00695,785.0,4.099999999999998,5.5,0.8000000000000007,0.0
2025-01-21 02:42:00,70,46.12268,785.0,4.0,5.4,1.0,0.0
2025-01-21 02:45:00,69,46.06482,785.0,4.0,5.5,1.0,0.0
2025-01-21 02:48:00,68,46.06482,785.0,4.0,5.6,0.8999999999999986,0.0
2025-01-21 02:51:00,70,46.23843,785.0,3.900000000000002,5.5,1.0,0.0
2025-01-21 02:54:00,67,46.12268,785.0,4.199999999999999,5.4,0.8000000000000007,0.0
2025-01-21 02:57:00,71,45.94907,785.0,4.100000000000001,5.5,0.8999999999999986,0.0
2025-01-21 03:00:00,70,45.83334,785.0,4.0,5.4,0.9000000000000021,0.0
2025-01-21 03:03:00,70,45.94907,785.0,4.0,5.6,0.8000000000000007,0.0
2025-01-21 03:06:00,69,45.83334,785.0,4.0,5.5,0.6999999999999993,0.0
2025-01-21 03:09:00,68,45.65972,785.0,3.8999999999999986,5.5,0.6999999999999993,0.0
2025-01-21 03:12:00,67,45.77546,785.0,4.0,5.5,0.6999999999999993,0.0
2025-01-21 03:15:00,70,45.42824,785.0,4.0,5.5,0.8999999999999986,0.0
2025-01-21 03:18:00,69,45.37037,785.0,4.099999999999998,5.5,0.6999999999999993,0.0
2025-01-21 03:21:00,67,45.83334,786.0,3.6999999999999993,5.3,1.1999999999999993,0.0
2025-01-21 03:24:00,67,46.06482,786.0,4.100000000000001,5.699999999999999,0.7999999999999972,0.0
2025-01-21 03:27:00,69,45.94907,786.0,3.900000000000002,5.5,0.8999999999999986,0.0
2025-01-21 03:30:00,70,45.71759,786.0,3.8999999999999986,5.5,1.1000000000000014,0.0
2025-01-21 03:33:00,70,46.06482,786.0,4.100000000000001,5.5,1.1000000000000014,0.0
2025-01-21 03:36:00,70,46.06482,786.0,3.8999999999999986,5.4,1.1000000000000014,0.0
2025-01-21 03:39:00,69,45.71759,786.0,3.900000000000002,5.300000000000001,1.0,0.0
2025-01-21 03:42:00,70,45.65972,786.0,3.8999999999999986,5.5,1.1000000000000014,0.0
2025-01-21 03:45:00,70,45.48611,786.0,4.099999999999998,5.6,0.8000000000000007,0.0
2025-01-21 03:48:00,70,45.83334,786.0,4.0,5.4,0.9000000000000021,0.0
2025-01-21 03:51:00,71,45.77546,786.0,4.0,5.300000000000001,1.0,0.0
2025-01-21 03:54:00,70,45.77546,786.0,4.100000000000001,5.300000000000001,1.0,0.0
2025-01-21 03:57:00,70,45.77546,786.0,4.100000000000001,5.6,1.0,0.0
2025-01-21 04:00:00,70,45.54398,786.0,3.8999999999999986,5.6,0.8000000000000007,0.0
2025-01-21 04:03:00,67,45.37037,786.0,4.199999999999999,5.499999999999999,0.6000000000000014,0.0
2025-01-21 04:06:00,69,46.23843,786.0,4.0,5.5,0.8999999999999986,0.0
2025-01-21 04:09:00,70,46.00695,786.0,4.0,5.4,1.0,0.0
2025-01-21 04:12:00,68,46.06482,786.0,3.799999999999997,5.5,1.0,0.0
2025-01-21 04:15:00,70,46.23843,786.0,4.100000000000001,5.4,0.6999999999999993,0.0
2025-01-21 04:18:00,69,46.35416,786.0,4.100000000000001,5.7,0.8999999999999986,0.0
2025-01-21 04:21:00,69,46.06482,787.0,4.0,5.4,0.9000000000000021,0.0
2025-01-21 04:24:00,68,45.54398,787.0,3.8000000000000007,5.300000000000001,1.0,0.0
2025-01-21 04:27:00,64,46.06482,787.0,4.0,5.300000000000001,0.6999999999999993,0.0
2025-01-21 04:30:00,68,45.94907,787.0,4.0,5.4,1.0,0.0
2025-01-21 04:33:00,68,46.00695,787.0,3.900000000000002,5.5,0.8999999999999986,0.0
2025-01-21 04:36:00,67,45.94907,787.0,3.8999999999999986,5.300000000000001,0.7000000000000028,0.0
2025-01-21 04:39:00,67,45.71759,787.0,4.0,5.300000000000001,0.8000000000000007,0.0
2025-01-21 04:42:00,66,45.71759,787.0,3.8999999999999986,5.300000000000001,0.8000000000000007,0.0
2025-01-21 04:45:00,66,45.71759,787.0,4.199999999999999,5.5,0.6000000000000014,0.0
2025-01-21 04:48:00,67,45.94907,787.0,3.900000000000002,5.5,0.8999999999999986,0.0
2025-01-21 04:51:00,66,46.06482,787.0,3.8999999999999986,5.300000000000001,0.8000000000000007,0.0
2025-01-21 04:54:00,67,46.06482,787.0,4.0,5.300000000000001,0.8000000000000007,0.0
2025-01-21 04:57:00,67,45.83334,787.0,3.8000000000000007,5.300000000000001,0.8999999999999986,0.0
2025-01-21 05:00:00,66,46.23843,787.0,3.900000000000002,5.300000000000001,0.6999999999999993,0.0
2025-01-21 05:03:00,65,45.65972,787.0,3.599999999999998,5.199999999999999,1.0,0.0
2025-01-21 05:06:00,64,39.29398,787.0,3.6999999999999993,5.499999999999999,0.3999999999999986,0.0
2025-01-21 05:09:00,60,38.88889,787.0,3.5,5.500000000000001,0.6999999999999993,0.0
2025-01-21 05:12:00,60,39.6412,787.0,3.3999999999999986,5.3999999999999995,0.6000000000000014,0.0
2025-01-21 05:15:00,58,38.83102,787.0,3.3999999999999986,5.3,0.6000000000000014,0.0
2025-01-21 05:18:00,59,38.88889,787.0,3.3000000000000007,5.3999999999999995,0.5999999999999979,0.0
2025-01-21 05:21:00,57,38.83102,788.0,3.3999999999999986,5.3,0.5,0.0
2025-01-21 05:24:00,54,38.77315,788.0,3.3000000000000007,4.8,0.3000000000000007,0.0
2025-01-21 05:27:00,54,37.96296,788.0,3.1000000000000014,5.1,0.5,0.0
2025-01-21 05:30:00,54,38.02084,788.0,3.099999999999998,4.9,0.5,0.0
2025-01-21 05:33:00,54,39.29398,788.0,3.1000000000000014,5.0,0.5999999999999979,0.0
2025-01-21 05:36:00,54,39.6412,788.0,3.3000000000000007,5.0,0.3000000000000007,0.0
2025-01-21 05:39:00,52,39.93055,788.0,3.3000000000000007,5.0,0.3999999999999986,0.0
2025-01-21 05:42:00,56,41.03009,788.0,3.0,4.800000000000001,0.8999999999999986,0.0
2025-01-21 05:45:00,56,40.625,788.0,3.400000000000002,5.1,0.5999999999999979,0.0
2025-01-21 05:48:00,56,40.27778,788.0,3.400000000000002,5.0,0.5999999999999979,0.0
2025-01-21 05:51:00,56,40.625,788.0,3.1999999999999993,5.0,0.6999999999999993,0.0
2025-01-21 05:54:00,55,40.21991,788.0,3.099999999999998,4.800000000000001,0.7000000000000028,0.0
2025-01-21 05:57:00,56,40.27778,788.0,3.099999999999998,5.0,0.7000000000000028,0.0
2025-01-21 06:00:00,55,40.0463,788.0,3.099999999999998,4.9,0.6000000000000014,0.0
2025-01-21 06:03:00,56,39.0625,788.0,3.099999999999998,5.000000000000001,0.8000000000000007,0.0
2025-01-21 06:06:00,53,39.12037,788.0,2.8000000000000007,5.1000000000000005,0.6999999999999993,0.0
2025-01-21 06:09:00,52,39.0625,788.0,3.099999999999998,4.9,0.40000000000000213,0.0
2025-01-21 06:12:00,53,39.0625,788.0,3.1999999999999993,4.800000000000001,0.5,0.0
2025-01-21 06:15:00,56,38.88889,788.0,3.0,4.6000000000000005,0.5,0.0
2025-01-21 06:18:00,53,39.40972,788.0,3.099999999999998,4.9,1.0,0.0
2025-01-21 06:21:00,53,40.0463,789.0,3.200000000000003,5.1,0.3999999999999986,0.0
2025-01-21 06:24:00,53,39.6412,789.0,3.099999999999998,4.700000000000001,0.7000000000000028,0.0
2025-01-21 06:27:00,56,39.87268,789.0,3.0,4.800000000000001,0.8999999999999986,0.0
2025-01-21 06:30:00,55,40.27778,789.0,3.1000000000000014,5.2,0.6999999999999993,0.0
2025-01-21 06:33:00,57,39.17824,789.0,3.099999999999998,5.0,0.9000000000000021,0.0
2025-01-21 06:36:00,56,39.40972,789.0,2.8000000000000007,4.700000000000001,0.8999999999999986,0.0
2025-01-21 06:39:00,55,40.16204,789.0,3.1000000000000014,5.2,0.6999999999999993,0.0
2025-01-21 06:42:00,54,40.45139,789.0,3.1999999999999993,5.1000000000000005,0.6000000000000014,0.0
2025-01-21 06:45:00,52,39.35185,789.0,3.1999999999999993,4.800000000000001,0.5,0.0
2025-01-21 06:48:00,52,38.71528,789.0,3.3999999999999986,4.699999999999999,0.3999999999999986,0.0
2025-01-21 06:51:00,55,39.6412,789.0,2.8999999999999986,4.6,1.0,0.0
2025-01-21 06:54:00,56,40.91435,789.0,3.1999999999999993,4.700000000000001,0.8000000000000007,0.0
2025-01-21 06:57:00,54,40.625,789.0,3.3000000000000007,4.6,0.5999999999999979,0.0
2025-01-21 07:00:00,52,39.75695,789.0,3.0,4.699999999999999,0.6999999999999993,0.0
2025-01-21 07:03:00,55,39.93055,789.0,3.1000000000000014,4.9,0.8000000000000007,0.0
2025-01-21 07:06:00,53,40.56713,789.0,3.099999999999998,4.699999999999999,0.6000000000000014,0.0
2025-01-21 07:09:00,52,39.58334,789.0,3.3000000000000007,4.800000000000001,0.5,0.0
2025-01-21 07:12:00,52,39.29398,789.0,3.1999999999999993,4.700000000000001,0.40000000000000213,0.0
2025-01-21 07:15:00,52,39.58334,789.0,3.400000000000002,4.800000000000001,0.5,0.0
2025-01-21 07:18:00,52,39.93055,789.0,3.3999999999999986,4.6,0.3000000000000007,0.0
2025-01-21 07:21:00,52,44.96528,790.0,3.1999999999999993,4.6,0.8000000000000007,0.0
2025-01-21 07:24:00,56,46.70139,790.0,3.5,4.7,0.9000000000000021,0.0
2025-01-21 07:27:00,58,52.08333,790.0,3.6999999999999993,4.500000000000001,1.0,0.0
2025-01-21 07:30:00,60,45.25463,790.0,3.6999999999999993,4.800000000000001,0.6999999999999993,0.0
2025-01-21 07:33:00,55,44.90741,790.0,3.3000000000000007,4.4,1.0,0.0
2025-01-21 07:36:00,57,45.13889,790.0,3.3999999999999986,4.499999999999999,0.9000000000000021,0.0
2025-01-21 07:39:00,54,43.63426,790.0,3.5,4.500000000000001,0.5,0.0
2025-01-21 07:42:00,54,43.40278,790.0,3.1999999999999993,4.6,0.6999999999999993,0.0
2025-01-21 07:45:00,54,43.22916,790.0,3.299999999999997,4.800000000000001,0.6000000000000014,0.0
2025-01-21 07:48:00,54,43.80787,790.0,3.299999999999997,4.700000000000001,0.7000000000000028,0.0
2025-01-21 07:51:00,57,45.42824,790.0,3.299999999999997,4.499999999999999,0.9000000000000021,0.0
2025-01-21 07:54:00,57,46.00695,790.0,3.6000000000000014,4.699999999999999,0.6999999999999993,0.0
2025-01-21 07:57:00,57,44.56018,790.0,3.3999999999999986,4.699999999999999,0.8000000000000007,0.0
2025-01-21 08:00:00,57,43.75,790.0,3.6000000000000014,4.8999999999999995,0.6999999999999993,0.0
2025-01-21 08:03:00,55,45.71759,790.0,3.5,4.6,0.5,0.0
2025-01-21 08:06:00,61,51.21528,790.0,3.6999999999999993,4.6,1.0,0.0
2025-01-21 08:09:00,64,53.76157,790.0,3.8999999999999986,4.6,1.2000000000000028,0.0
2025-01-21 08:12:00,66,50.63657,790.0,3.8999999999999986,5.0,1.3999999999999986,0.0
2025-01-21 19:12:00,68,37.26852,790.0,1.6000000000000014,4.8,4.800000000000001,0.0
2025-01-21 19:15:00,60,46.35416,790.0,2.700000000000003,5.0,2.099999999999998,0.0
2025-01-21 19:18:00,56,42.24537,791.0,2.599999999999998,4.4,1.6000000000000014,0.0
2025-01-21 19:21:00,53,41.89815,791.0,2.8999999999999986,4.5,1.6000000000000014,0.0
2025-01-21 19:24:00,66,42.82407,791.0,3.3000000000000007,5.500000000000001,2.0,0.0
2025-01-21 19:27:00,68,42.01389,791.0,3.6999999999999993,5.8,1.6000000000000014,0.0
2025-01-21 19:30:00,66,40.56713,791.0,3.8999999999999986,5.8999999999999995,1.5,0.0
2025-01-21 19:33:00,65,39.6412,791.0,3.8999999999999986,5.9,1.1999999999999993,0.0
2025-01-21 19:36:00,67,39.40972,791.0,4.199999999999999,6.1,1.1999999999999993,0.0
2025-01-21 19:39:00,67,39.87268,791.0,4.300000000000001,5.8,1.0,0.0
2025-01-21 19:42:00,66,39.69907,791.0,4.199999999999999,6.0,1.0999999999999979,0.0
2025-01-21 19:45:00,66,38.31018,791.0,4.199999999999999,6.1,0.8999999999999986,0.0
2025-01-21 19:48:00,70,38.77315,791.0,4.0,6.3,1.1999999999999993,0.0
2025-01-21 19:51:00,70,43.22916,791.0,4.300000000000001,6.0,1.3999999999999986,0.0
2025-01-21 19:54:00,70,42.82407,791.0,4.899999999999999,6.1000000000000005,0.6000000000000014,0.0
2025-01-21 19:57:00,66,40.91435,791.0,4.399999999999999,5.699999999999999,0.6999999999999993,0.0
2025-01-21 20:00:00,67,41.03009,791.0,4.199999999999999,5.7,1.3999999999999986,0.0
2025-01-21 20:03:00,68,40.45139,791.0,4.100000000000001,5.700000000000001,1.1999999999999993,0.0
2025-01-21 20:06:00,69,39.98843,791.0,4.199999999999999,5.800000000000001,1.1999999999999993,0.0
2025-01-21 20:09:00,69,38.02084,791.0,4.5,6.2,1.0,0.0
2025-01-21 20:12:00,68,37.73148,791.0,4.300000000000001,6.1,0.8999999999999986,0.0
2025-01-21 20:15:00,67,37.96296,791.0,4.300000000000001,6.300000000000001,0.8000000000000007,0.0
2025-01-21 20:18:00,67,38.02084,792.0,4.799999999999997,6.499999999999999,0.6000000000000014,0.0
2025-01-21 20:21:00,72,38.4838,792.0,4.399999999999999,6.2,1.3000000000000007,0.0
2025-01-21 20:24:00,65,33.21759,792.0,4.399999999999999,6.3,0.6000000000000014,0.0
2025-01-21 20:27:00,64,31.59722,792.0,4.100000000000001,6.1000000000000005,0.3999999999999986,0.0
2025-01-21 20:30:00,61,32.40741,792.0,3.6999999999999993,6.1000000000000005,0.8000000000000007,0.0
2025-01-21 20:33:00,63,31.07639,792.0,4.099999999999998,5.800000000000001,0.3000000000000007,0.0
2025-01-21 20:36:00,67,35.9375,792.0,4.0,6.199999999999999,0.6999999999999993,0.0
2025-01-21 20:39:00,67,36.80555,792.0,3.8999999999999986,6.0,1.1000000000000014,0.0
2025-01-21 20:42:00,67,36.40046,792.0,4.200000000000003,5.9,1.0,0.0
2025-01-21 20:45:00,66,37.09491,792.0,4.0,6.1,0.8999999999999986,0.0
2025-01-21 20:48:00,65,34.72222,792.0,4.100000000000001,5.9,0.8999999999999986,0.0
2025-01-21 20:51:00,65,33.91204,792.0,4.0,5.9,1.0,0.0
2025-01-21 20:54:00,62,33.56482,792.0,4.0,6.1000000000000005,0.6000000000000014,0.0
2025-01-21 20:57:00,62,32.8125,792.0,3.6999999999999993,5.9,0.6999999999999993,0.0
2025-01-21 21:00:00,61,32.8125,792.0,3.8000000000000007,6.0,0.6999999999999993,0.0
2025-01-21 21:03:00,62,32.69676,792.0,4.0,6.0,0.5,0.0
2025-01-21 21:06:00,61,31.07639,792.0,3.5,6.0,0.8000000000000007,0.0
2025-01-21 21:09:00,61,31.07639,792.0,3.900000000000002,6.1,0.5,0.0
2025-01-21 21:12:00,60,30.90278,792.0,3.8000000000000007,6.0,0.6000000000000014,0.0
2025-01-21 21:15:00,61,31.25,792.0,3.8999999999999986,6.000000000000001,1.0,0.0
2025-01-21 21:18:00,65,37.03704,793.0,3.6999999999999993,5.6000000000000005,1.0,0.0
2025-01-21 21:21:00,64,36.57407,793.0,4.0,5.800000000000001,0.6000000000000014,0.0
2025-01-21 21:24:00,66,37.03704,793.0,3.8000000000000007,6.1,0.9000000000000021,0.0
2025-01-21 21:27:00,65,34.66435,793.0,3.8000000000000007,5.799999999999999,1.0,0.0
2025-01-21 21:30:00,63,34.08565,793.0,4.0,5.8999999999999995,0.6000000000000014,0.0
2025-01-21 21:33:00,61,32.11805,793.0,3.8000000000000007,5.799999999999999,0.6000000000000014,0.0
2025-01-21 21:36:00,61,33.21759,793.0,3.8000000000000007,5.699999999999999,0.5999999999999979,0.0
2025-01-21 21:39:00,60,31.59722,793.0,3.5,5.699999999999999,0.5999999999999979,0.0
2025-01-21 21:42:00,61,31.07639,793.0,3.8000000000000007,5.9,0.6000000000000014,0.0
2025-01-21 21:45:00,59,31.53935,793.0,3.400000000000002,6.1000000000000005,0.5999999999999979,0.0
2025-01-21 21:48:00,63,31.19213,793.0,3.6000000000000014,5.6,0.5,0.0
2025-01-21 21:51:00,63,30.32407,793.0,3.6000000000000014,5.800000000000001,0.8000000000000007,0.0
2025-01-21 21:54:00,60,31.19213,793.0,3.5,5.8999999999999995,0.6000000000000014,0.0
2025-01-21 21:57:00,61,33.85416,793.0,3.400000000000002,5.5,1.0,0.0
2025-01-21 22:00:00,63,36.22685,793.0,3.8000000000000007,5.499999999999999,0.6000000000000014,0.0
2025-01-21 22:06:00,55,36.74768,793.0,3.3000000000000007,4.6000000000000005,0.1999999999999993,0.0
2025-01-21 22:09:00,66,43.40278,793.0,3.3999999999999986,5.1,1.4000000000000021,0.0
2025-01-21 22:12:00,69,42.65046,793.0,4.0,5.800000000000001,0.9000000000000021,0.0
2025-01-21 22:15:00,67,40.79861,793.0,3.8000000000000007,6.1,1.0999999999999979,0.0
2025-01-21 22:18:00,71,39.17824,794.0,4.0,6.2,1.1999999999999993,0.0
2025-01-21 22:21:00,69,41.43518,794.0,4.100000000000001,6.0,1.0,0.0
2025-01-21 22:24:00,66,42.47685,794.0,4.100000000000001,5.8,1.0,0.0
2025-01-21 22:27:00,66,43.22916,794.0,4.199999999999999,5.4,0.8000000000000007,0.0
2025-01-21 22:30:00,66,42.59259,794.0,4.099999999999998,5.6,1.0,0.0
2025-01-21 22:33:00,64,40.74074,794.0,4.299999999999997,5.8,0.6000000000000014,0.0
2025-01-21 22:36:00,67,40.45139,794.0,4.399999999999999,6.0,0.8999999999999986,0.0
2025-01-21 22:39:00,68,41.08796,794.0,4.5,6.1,0.8000000000000007,0.0
2025-01-21 22:42:00,66,37.15278,794.0,4.100000000000001,5.9,0.8999999999999986,0.0
2025-01-21 22:45:00,69,38.25232,794.0,4.199999999999999,6.5,0.9000000000000021,0.0
2025-01-21 22:48:00,64,38.31018,794.0,4.100000000000001,5.700000000000001,0.5999999999999979,0.0
2025-01-21 22:51:00,65,41.31945,794.0,4.0,5.8,0.6999999999999993,0.0
2025-01-21 22:54:00,68,40.74074,794.0,4.100000000000001,5.800000000000001,1.0,0.0
2025-01-21 22:57:00,68,40.16204,794.0,4.199999999999999,5.800000000000001,0.8999999999999986,0.0
2025-01-21 23:00:00,66,38.54166,794.0,4.5,6.000000000000001,0.8000000000000007,0.0
2025-01-21 23:03:00,66,37.96296,794.0,4.300000000000001,6.299999999999999,0.8000000000000007,0.0
2025-01-21 23:06:00,62,39.29398,794.0,4.199999999999999,5.700000000000001,0.5,0.0
2025-01-21 23:09:00,64,37.90509,794.0,3.8000000000000007,5.9,0.8000000000000007,0.0
2025-01-21 23:12:00,63,37.96296,794.0,3.799999999999997,5.800000000000001,0.8000000000000007,0.0
2025-01-21 23:15:00,66,44.79166,794.0,4.0,5.499999999999999,0.8999999999999986,0.0
2025-01-21 23:18:00,73,47.56945,795.0,4.099999999999998,5.6000000000000005,1.0,0.0
2025-01-21 23:21:00,71,47.80093,795.0,4.300000000000001,5.5,0.6999999999999993,0.0
2025-01-21 23:24:00,71,47.16435,795.0,4.199999999999999,5.9,0.8000000000000007,0.0
2025-01-21 23:27:00,69,46.41204,795.0,4.100000000000001,5.9,0.6999999999999993,0.0
2025-01-21 23:30:00,70,46.52778,795.0,4.0,5.6,1.0999999999999979,0.0
2025-01-21 23:33:00,69,46.23843,795.0,4.199999999999999,5.6,0.8000000000000007,0.0
2025-01-21 23:36:00,69,45.48611,795.0,4.099999999999998,5.6,0.8000000000000007,0.0
2025-01-21 23:39:00,70,45.77546,795.0,4.0,5.699999999999999,1.0,0.0
2025-01-21 23:42:00,70,44.90741,795.0,4.199999999999999,5.699999999999999,0.8000000000000007,0.0
2025-01-21 23:45:00,70,44.61805,795.0,4.100000000000001,5.9,0.8999999999999986,0.0
2025-01-21 23:48:00,68,45.65972,795.0,3.6999999999999993,5.6,1.1999999999999993,0.0
2025-01-21 23:51:00,69,45.08102,795.0,4.100000000000001,5.800000000000001,0.6999999999999993,0.0
2025-01-21 23:54:00,67,44.96528,795.0,3.6999999999999993,5.699999999999999,0.9000000000000021,0.0
2025-01-21 23:57:00,67,44.03935,795.0,3.8999999999999986,5.699999999999999,0.8000000000000007,0.0
2025-01-22 00:00:00,66,43.63426,795.0,3.8000000000000007,5.699999999999999,0.6999999999999993,0.0
2025-01-22 00:03:00,67,44.3287,795.0,4.0,5.699999999999999,0.8000000000000007,0.0
2025-01-22 00:06:00,67,44.56018,795.0,4.0,5.6,0.8999999999999986,0.0
2025-01-22 00:09:00,68,45.42824,795.0,3.900000000000002,5.699999999999999,1.0,0.0
2025-01-22 00:12:00,68,44.84954,795.0,3.8000000000000007,5.799999999999999,0.8999999999999986,0.0
2025-01-22 00:15:00,68,46.23843,795.0,3.900000000000002,5.6,1.0,0.0
2025-01-22 00:18:00,68,46.875,796.0,4.0,5.6,0.9000000000000021,0.0
2025-01-22 00:21:00,68,46.2963,796.0,4.0,5.6,0.9000000000000021,0.0
2025-01-22 00:24:00,68,46.12268,796.0,4.0,5.6,0.9000000000000021,0.0
2025-01-22 00:27:00,67,45.54398,796.0,4.0,5.6,0.8000000000000007,0.0
2025-01-22 00:30:00,67,44.50232,796.0,4.0,5.699999999999999,0.8000000000000007,0.0
2025-01-22 00:33:00,67,44.96528,796.0,3.900000000000002,5.6,1.0,0.0
2025-01-22 00:36:00,67,46.00695,796.0,3.900000000000002,5.5,1.0,0.0
2025-01-22 00:39:00,67,45.71759,796.0,3.8999999999999986,5.5,0.9000000000000021,0.0
2025-01-22 00:42:00,68,45.65972,796.0,4.0,5.4,0.8000000000000007,0.0
2025-01-22 00:45:00,67,44.56018,796.0,3.900000000000002,5.699999999999999,0.8999999999999986,0.0
2025-01-22 00:48:00,66,44.90741,796.0,4.0,5.699999999999999,0.9000000000000021,0.0
2025-01-22 00:51:00,68,44.27084,796.0,4.0,5.5,0.8000000000000007,0.0
2025-01-22 00:54:00,67,44.21296,796.0,3.8000000000000007,5.699999999999999,0.8999999999999986,0.0
2025-01-22 00:57:00,66,44.56018,796.0,3.8000000000000007,5.6,0.8999999999999986,0.0
2025-01-22 01:00:00,67,44.79166,796.0,3.900000000000002,5.699999999999999,1.0,0.0
2025-01-22 01:03:00,66,43.92361,796.0,3.900000000000002,5.6,0.8999999999999986,0.0
2025-01-22 01:06:00,66,44.21296,796.0,3.8000000000000007,5.6,1.0,0.0
2025-01-22 01:09:00,66,44.21296,796.0,3.8000000000000007,5.8,0.8000000000000007,0.0
2025-01-22 01:12:00,64,44.03935,796.0,3.8000000000000007,5.7,0.6000000000000014,0.0
2025-01-22 01:15:00,63,44.3287,796.0,3.900000000000002,5.5,0.6999999999999993,0.0
2025-01-22 01:18:00,62,44.79166,797.0,3.3999999999999986,5.5,0.6999999999999993,0.0
2025-01-22 01:21:00,67,43.92361,797.0,3.8000000000000007,5.4,0.8999999999999986,0.0
2025-01-22 01:24:00,66,43.92361,797.0,3.599999999999998,5.5,1.1000000000000014,0.0
2025-01-22 01:27:00,65,44.61805,797.0,3.6999999999999993,5.6,0.8999999999999986,0.0
2025-01-22 01:30:00,66,43.80787,797.0,3.700000000000003,5.5,0.7999999999999972,0.0
2025-01-22 01:33:00,65,44.09722,797.0,3.8000000000000007,5.5,0.8999999999999986,0.0
2025-01-22 01:36:00,61,43.63426,797.0,3.8000000000000007,5.6,0.6000000000000014,0.0
2025-01-22 01:39:00,66,43.92361,797.0,3.6999999999999993,5.7,1.1000000000000014,0.0
2025-01-22 01:42:00,65,43.40278,797.0,3.900000000000002,5.699999999999999,0.7999999999999972,0.0
2025-01-22 01:45:00,66,43.05555,797.0,3.6999999999999993,5.699999999999999,1.0,0.0
2025-01-22 01:48:00,64,43.05555,797.0,3.6999999999999993,5.4,0.6000000000000014,0.0
2025-01-22 01:51:00,63,42.1875,797.0,3.6000000000000014,5.6,0.8000000000000007,0.0
2025-01-22 01:54:00,65,41.89815,797.0,3.6000000000000014,5.7,0.8999999999999986,0.0
2025-01-22 01:57:00,66,42.65046,797.0,3.5,5.500000000000001,1.1999999999999993,0.0
2025-01-22 02:00:00,68,42.24537,797.0,3.599999999999998,5.3,1.0,0.0
2025-01-22 02:03:00,66,42.24537,797.0,3.5,5.3,0.9000000000000021,0.0
2025-01-22 02:06:00,63,42.36111,797.0,3.6000000000000014,5.3,0.8999999999999986,0.0
2025-01-22 02:09:00,59,42.59259,797.0,3.6000000000000014,5.2,0.5,0.0
2025-01-22 02:12:00,55,42.65046,797.0,3.8000000000000007,4.9,0.09999999999999787,0.0
2025-01-22 02:15:00,57,42.36111,797.0,3.5,5.3,0.5,0.0
2025-01-22 02:18:00,67,43.75,798.0,3.6000000000000014,5.300000000000001,1.1999999999999993,0.0
2025-01-22 02:21:00,66,44.21296,798.0,3.599999999999998,5.6000000000000005,1.2000000000000028,0.0
2025-01-22 02:24:00,67,44.50232,798.0,4.0,5.5,1.0999999999999979,0.0
2025-01-22 02:27:00,67,43.34491,798.0,3.900000000000002,5.7,1.0,0.0
2025-01-22 02:30:00,57,43.46065,798.0,4.0,4.8999999999999995,0.3000000000000007,0.0
2025-01-22 02:33:00,62,43.92361,798.0,3.5,4.9,0.8000000000000007,0.0
2025-01-22 02:36:00,66,43.92361,798.0,4.0,5.6000000000000005,1.0,0.0
2025-01-22 02:39:00,66,43.34491,798.0,3.900000000000002,5.6000000000000005,0.8999999999999986,0.0
2025-01-22 02:42:00,64,43.51852,798.0,4.100000000000001,5.3999999999999995,1.0,0.0
2025-01-22 02:45:00,57,43.40278,798.0,3.8999999999999986,4.699999999999999,0.3000000000000007,0.0
2025-01-22 02:48:00,60,43.63426,798.0,3.900000000000002,4.8,0.6999999999999993,0.0
2025-01-22 02:51:00,61,43.69213,798.0,3.599999999999998,5.1000000000000005,0.8000000000000007,0.0
2025-01-22 02:54:00,59,43.80787,798.0,3.6999999999999993,4.8999999999999995,0.6000000000000014,0.0
2025-01-22 02:57:00,58,43.05555,798.0,3.8000000000000007,5.200000000000001,0.3999999999999986,0.0
2025-01-22 03:00:00,61,42.65046,798.0,3.6999999999999993,5.1,0.8000000000000007,0.0
2025-01-22 03:03:00,60,42.59259,798.0,3.400000000000002,5.200000000000001,0.6999999999999993,0.0
2025-01-22 03:06:00,57,42.93982,798.0,3.8000000000000007,4.999999999999999,0.3000000000000007,0.0
2025-01-22 03:09:00,57,42.53472,798.0,3.8000000000000007,5.5,0.5,0.0
2025-01-22 03:12:00,61,42.47685,798.0,3.8000000000000007,5.300000000000001,0.8999999999999986,0.0
2025-01-22 03:15:00,58,42.7662,798.0,3.700000000000003,4.999999999999999,0.6999999999999993,0.0
2025-01-22 03:18:00,59,43.22916,799.0,3.599999999999998,5.1000000000000005,0.8000000000000007,0.0
2025-01-22 03:21:00,57,43.22916,799.0,3.700000000000003,5.1,0.5,0.0
2025-01-22 03:24:00,61,43.51852,799.0,3.6000000000000014,5.299999999999999,0.6999999999999993,0.0
2025-01-22 03:27:00,61,43.11343,799.0,3.5,5.199999999999999,0.8999999999999986,0.0
2025-01-22 03:30:00,61,43.22916,799.0,3.5,5.0,0.8000000000000007,0.0
2025-01-22 03:33:00,58,43.22916,799.0,3.6000000000000014,4.999999999999999,0.6999999999999993,0.0
2025-01-22 03:36:00,57,42.82407,799.0,3.6999999999999993,5.0,0.40000000000000213,0.0
2025-01-22 03:39:00,57,43.11343,799.0,3.3999999999999986,5.0,0.6000000000000014,0.0
2025-01-22 03:42:00,60,42.88195,799.0,3.8000000000000007,5.299999999999999,0.6000000000000014,0.0
2025-01-22 03:45:00,60,42.7662,799.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2025-01-22 03:48:00,59,43.1713,799.0,3.3999999999999986,4.8999999999999995,0.8000000000000007,0.0
2025-01-22 03:51:00,56,43.75,799.0,3.5,4.8,0.3000000000000007,0.0
2025-01-22 03:54:00,58,44.21296,799.0,3.700000000000003,5.0,0.5999999999999979,0.0
2025-01-22 03:57:00,60,43.34491,799.0,3.8000000000000007,5.1,0.5999999999999979,0.0
2025-01-22 04:00:00,60,42.93982,799.0,3.5,5.0,0.8999999999999986,0.0
2025-01-22 04:03:00,58,43.11343,799.0,3.8000000000000007,4.999999999999999,0.5,0.0
2025-01-22 04:06:00,57,42.59259,799.0,3.5,5.3,0.6999999999999993,0.0
2025-01-22 04:09:00,60,42.7662,799.0,3.6999999999999993,5.199999999999999,0.6999999999999993,0.0
2025-01-22 04:12:00,56,42.47685,799.0,3.3000000000000007,4.8,0.6999999999999993,0.0
2025-01-22 04:15:00,57,42.7662,799.0,3.6999999999999993,5.3,0.6000000000000014,0.0
2025-01-22 04:18:00,59,42.65046,800.0,3.6000000000000014,5.0,0.6999999999999993,0.0
2025-01-22 04:21:00,59,42.59259,800.0,3.3000000000000007,4.8999999999999995,0.8999999999999986,0.0
2025-01-22 04:24:00,55,42.88195,800.0,3.5,4.8999999999999995,0.6000000000000014,0.0
2025-01-22 04:27:00,55,42.82407,800.0,3.3999999999999986,4.9,0.6000000000000014,0.0
2025-01-22 04:30:00,56,42.7662,800.0,3.1999999999999993,5.1,1.0,0.0
2025-01-22 04:33:00,60,42.93982,800.0,3.5,5.1,0.9000000000000021,0.0
2025-01-22 04:36:00,56,42.82407,800.0,3.6999999999999993,4.8999999999999995,0.5,0.0
2025-01-22 04:39:00,55,42.59259,800.0,3.3000000000000007,4.999999999999999,0.5,0.0
2025-01-22 04:42:00,59,42.30324,800.0,3.400000000000002,5.1,1.0,0.0
2025-01-22 04:45:00,59,42.47685,800.0,3.5,4.999999999999999,0.8000000000000007,0.0
2025-01-22 04:48:00,56,43.05555,800.0,3.400000000000002,4.8,0.6999999999999993,0.0
2025-01-22 04:51:00,59,43.34491,800.0,3.5,5.1,0.6999999999999993,0.0
2025-01-22 04:54:00,60,42.88195,800.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2025-01-22 04:57:00,57,42.7662,800.0,3.3999999999999986,4.7,0.7000000000000028,0.0
2025-01-22 05:00:00,57,43.22916,800.0,3.3999999999999986,5.0,0.6000000000000014,0.0
2025-01-22 05:03:00,58,43.11343,800.0,3.599999999999998,5.0,0.7000000000000028,0.0
2025-01-22 05:06:00,58,44.3287,800.0,3.299999999999997,4.8,0.8000000000000007,0.0
2025-01-22 05:09:00,58,45.65972,800.0,3.6000000000000014,5.1,0.8000000000000007,0.0
2025-01-22 05:12:00,62,45.54398,800.0,3.6000000000000014,5.1,1.1000000000000014,0.0
2025-01-22 05:15:00,62,45.83334,800.0,3.700000000000003,5.1,1.0,0.0
2025-01-22 05:18:00,63,45.65972,801.0,3.599999999999998,5.0,1.0,0.0
2025-01-22 05:21:00,66,45.19676,801.0,3.8999999999999986,5.5,1.1000000000000014,0.0
2025-01-22 05:24:00,60,44.38657,801.0,3.8000000000000007,5.1,0.5,0.0
2025-01-22 05:27:00,58,43.80787,801.0,3.799999999999997,4.9,0.5,0.0
2025-01-22 05:30:00,52,43.80787,801.0,3.8000000000000007,4.3,0.5,0.0
2025-01-22 05:33:00,61,44.3287,801.0,3.5,5.199999999999999,0.6999999999999993,0.0
2025-01-22 05:36:00,61,44.38657,801.0,3.6999999999999993,4.8,0.9000000000000021,0.0
2025-01-22 05:39:00,58,45.77546,801.0,3.6999999999999993,4.8999999999999995,0.5,0.0
2025-01-22 05:42:00,67,46.00695,801.0,3.8999999999999986,5.5,1.2000000000000028,0.0
2025-01-22 05:45:00,62,46.12268,801.0,3.6999999999999993,5.3999999999999995,0.8000000000000007,0.0
2025-01-22 05:48:00,61,46.00695,801.0,3.6999999999999993,5.3,0.8000000000000007,0.0
2025-01-22 05:51:00,62,45.25463,801.0,3.900000000000002,5.3,0.6999999999999993,0.0
2025-01-22 05:54:00,55,44.96528,801.0,3.5,4.699999999999999,0.3999999999999986,0.0
2025-01-22 05:57:00,62,44.79166,801.0,3.6999999999999993,4.8,0.8000000000000007,0.0
2025-01-22 06:00:00,65,44.90741,801.0,3.6999999999999993,5.5,1.0,0.0
2025-01-22 06:03:00,66,44.84954,801.0,3.8000000000000007,4.8,1.0,0.0
2025-01-22 06:06:00,58,44.90741,801.0,3.599999999999998,5.0,0.6000000000000014,0.0
2025-01-22 06:09:00,54,44.90741,801.0,3.5,4.5,0.1999999999999993,0.0
2025-01-22 06:12:00,61,44.38657,801.0,3.400000000000002,5.0,1.0,0.0
2025-01-22 06:15:00,61,44.96528,801.0,3.700000000000003,4.8,0.7999999999999972,0.0
2025-01-22 06:18:00,59,44.79166,802.0,3.700000000000003,4.7,0.5999999999999979,0.0
2025-01-22 06:21:00,57,45.37037,802.0,3.700000000000003,4.8999999999999995,0.5999999999999979,0.0
2025-01-22 06:24:00,62,45.13889,802.0,3.8999999999999986,5.1,0.6000000000000014,0.0
2025-01-22 06:27:00,61,44.96528,802.0,3.3000000000000007,4.8999999999999995,1.0,0.0
2025-01-22 06:30:00,59,45.54398,802.0,3.700000000000003,4.6000000000000005,0.5,0.0
2025-01-22 06:33:00,58,45.08102,802.0,3.8999999999999986,5.0,0.3000000000000007,0.0
2025-01-22 06:36:00,61,44.96528,802.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2025-01-22 06:39:00,61,45.48611,802.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2025-01-22 06:42:00,61,45.48611,802.0,3.6000000000000014,5.1,0.6999999999999993,0.0
2025-01-22 06:45:00,61,46.06482,802.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2025-01-22 06:48:00,61,46.58565,802.0,3.5,4.8999999999999995,1.1000000000000014,0.0
2025-01-22 06:51:00,58,46.23843,802.0,3.6999999999999993,4.8,0.6999999999999993,0.0
2025-01-22 06:54:00,57,46.41204,802.0,3.8000000000000007,4.999999999999999,0.5,0.0
2025-01-22 06:57:00,59,45.19676,802.0,3.8000000000000007,5.0,0.8000000000000007,0.0
2025-01-22 07:00:00,62,45.54398,802.0,3.8999999999999986,5.1,0.9000000000000021,0.0
2025-01-22 07:03:00,63,45.94907,802.0,3.900000000000002,5.0,0.8999999999999986,0.0
2025-01-22 07:06:00,65,45.94907,802.0,3.6999999999999993,5.5,1.1999999999999993,0.0
2025-01-22 07:09:00,64,46.00695,802.0,4.0,5.0,1.3000000000000007,0.0
2025-01-22 07:12:00,59,46.00695,802.0,3.6999999999999993,4.8999999999999995,0.5,0.0
2025-01-22 07:15:00,58,45.42824,802.0,3.6000000000000014,4.3999999999999995,0.3999999999999986,0.0
2025-01-22 07:18:00,57,45.65972,803.0,3.6999999999999993,4.8,0.6000000000000014,0.0
2025-01-22 07:21:00,59,51.21528,803.0,3.6999999999999993,4.9,0.6999999999999993,0.0
2025-01-22 07:24:00,71,52.19907,803.0,3.6999999999999993,4.9,1.4000000000000021,0.0
2025-01-22 07:27:00,70,52.66204,803.0,4.199999999999999,5.3,1.1000000000000014,0.0
2025-01-22 07:30:00,70,52.66204,803.0,4.199999999999999,5.2,1.0999999999999979,0.0
2025-01-22 07:33:00,67,53.24074,803.0,4.400000000000002,5.0,0.7999999999999972,0.0
2025-01-22 07:36:00,69,52.77778,803.0,4.400000000000002,5.0,0.8999999999999986,0.0
2025-01-22 07:39:00,67,51.79398,803.0,4.300000000000001,5.0,0.8999999999999986,0.0
2025-01-22 07:42:00,68,51.27315,803.0,4.5,5.1,0.8000000000000007,0.0
2025-01-22 07:45:00,67,51.79398,803.0,4.300000000000001,4.999999999999999,0.8999999999999986,0.0
2025-01-22 07:48:00,69,52.1412,803.0,4.399999999999999,5.1,1.0,0.0
2025-01-22 07:51:00,69,52.43056,803.0,4.300000000000001,5.199999999999999,0.8999999999999986,0.0
2025-01-22 07:54:00,69,52.31481,803.0,4.199999999999999,5.1,1.0,0.0
2025-01-22 07:57:00,68,52.08333,803.0,4.199999999999999,5.199999999999999,0.9000000000000021,0.0
2025-01-22 08:00:00,68,50.40509,803.0,4.100000000000001,5.1,1.0,0.0
2025-01-22 08:03:00,67,50.75231,803.0,4.099999999999998,5.199999999999999,1.1000000000000014,0.0
2025-01-22 08:06:00,71,52.95139,803.0,4.300000000000001,4.999999999999999,1.1999999999999993,0.0
2025-01-22 08:09:00,67,42.7662,803.0,4.399999999999999,5.4,0.40000000000000213,0.0
2025-01-22 11:42:00,58,42.1875,803.0,1.5,6.3,3.1999999999999993,0.0
2025-01-22 11:45:00,61,42.47685,804.0,2.3000000000000007,5.3,2.3000000000000007,0.0
2025-01-22 11:48:00,63,43.69213,804.0,3.099999999999998,5.2,2.0,0.0
2025-01-22 11:51:00,68,43.46065,804.0,3.1000000000000014,5.3999999999999995,2.0,0.0
2025-01-22 11:54:00,69,42.65046,804.0,3.6999999999999993,5.6,1.8000000000000007,0.0
2025-01-22 11:57:00,67,41.31945,804.0,3.5,5.6,1.5999999999999979,0.0
2025-01-22 12:00:00,67,41.03009,804.0,4.100000000000001,5.4,1.1999999999999993,0.0
2025-01-22 12:03:00,67,41.43518,804.0,4.100000000000001,5.6,1.0,0.0
2025-01-22 12:06:00,67,40.50926,804.0,3.5,5.699999999999999,1.5999999999999979,0.0
2025-01-22 12:09:00,67,40.56713,804.0,3.8000000000000007,5.800000000000001,1.1999999999999993,0.0
2025-01-22 12:12:00,68,41.03009,804.0,4.200000000000003,5.699999999999999,0.8999999999999986,0.0
2025-01-22 12:15:00,68,40.56713,804.0,3.6999999999999993,5.699999999999999,1.3000000000000007,0.0
2025-01-22 12:18:00,70,41.89815,804.0,4.100000000000001,5.6,1.1999999999999993,0.0
2025-01-22 12:21:00,71,42.88195,804.0,4.099999999999998,5.6,1.0,0.0
2025-01-22 12:24:00,70,42.47685,804.0,3.8000000000000007,5.5,1.0999999999999979,0.0
2025-01-22 12:27:00,70,42.24537,804.0,4.199999999999999,5.699999999999999,1.0,0.0
2025-01-22 12:30:00,71,42.82407,804.0,4.099999999999998,5.4,1.1000000000000014,0.0
2025-01-22 12:33:00,69,41.72454,804.0,3.8000000000000007,5.5,1.1999999999999993,0.0
2025-01-22 12:36:00,69,41.03009,804.0,4.199999999999999,5.799999999999999,0.8999999999999986,0.0
2025-01-22 12:39:00,67,41.14584,804.0,3.8999999999999986,5.4,0.9000000000000021,0.0
2025-01-22 12:42:00,67,40.625,804.0,3.8999999999999986,5.5,0.9000000000000021,0.0
2025-01-22 12:45:00,67,40.625,805.0,4.199999999999999,5.5,0.6000000000000014,0.0
2025-01-22 12:48:00,67,41.43518,805.0,3.900000000000002,5.5,0.8000000000000007,0.0
2025-01-22 12:51:00,68,41.03009,805.0,4.0,5.200000000000001,0.6999999999999993,0.0
2025-01-22 12:54:00,69,42.1875,805.0,4.300000000000001,5.6,0.8000000000000007,0.0
2025-01-22 12:57:00,70,42.1875,805.0,4.099999999999998,5.699999999999999,1.1000000000000014,0.0
2025-01-22 13:00:00,71,42.82407,805.0,4.200000000000003,5.699999999999999,0.8999999999999986,0.0
2025-01-22 13:03:00,71,42.65046,805.0,4.100000000000001,5.6,1.0,0.0
2025-01-22 13:06:00,73,41.78241,805.0,4.100000000000001,5.8999999999999995,1.1999999999999993,0.0
2025-01-22 13:09:00,73,42.1875,805.0,4.399999999999999,6.1000000000000005,0.8999999999999986,0.0
2025-01-22 13:12:00,73,41.89815,805.0,4.5,5.9,0.8999999999999986,0.0
2025-01-22 13:15:00,72,41.03009,805.0,4.0,6.0,1.0999999999999979,0.0
2025-01-22 13:18:00,72,41.31945,805.0,4.099999999999998,5.800000000000001,1.0,0.0
2025-01-22 13:21:00,71,41.31945,805.0,4.5,5.800000000000001,0.8999999999999986,0.0
2025-01-22 13:24:00,71,41.2037,805.0,4.399999999999999,5.699999999999999,0.8000000000000007,0.0
2025-01-22 13:27:00,69,41.2037,805.0,4.400000000000002,5.699999999999999,0.5999999999999979,0.0
2025-01-22 13:30:00,69,41.2037,805.0,4.099999999999998,5.5,0.7000000000000028,0.0
2025-01-22 13:33:00,71,40.91435,805.0,4.0,5.799999999999999,1.0999999999999979,0.0
2025-01-22 13:36:00,71,41.49305,805.0,4.100000000000001,5.800000000000001,1.0,0.0
2025-01-22 13:39:00,72,42.93982,805.0,4.099999999999998,5.800000000000001,1.1000000000000014,0.0
2025-01-22 13:42:00,72,43.22916,805.0,4.0,5.700000000000001,1.0,0.0
2025-01-22 13:45:00,72,43.80787,806.0,4.399999999999999,5.700000000000001,1.0,0.0
2025-01-22 13:48:00,73,42.01389,806.0,4.300000000000001,5.6,1.0999999999999979,0.0
2025-01-22 13:51:00,72,42.1875,806.0,4.199999999999999,5.9,1.1000000000000014,0.0
2025-01-22 13:54:00,73,42.24537,806.0,4.399999999999999,5.700000000000001,0.8000000000000007,0.0
2025-01-22 13:57:00,73,41.6088,806.0,4.199999999999999,6.199999999999999,0.8999999999999986,0.0
2025-01-22 14:00:00,73,41.08796,806.0,4.199999999999999,6.0,0.8000000000000007,0.0
2025-01-22 14:03:00,74,41.49305,806.0,4.399999999999999,6.0,0.8000000000000007,0.0
2025-01-22 14:06:00,73,41.31945,806.0,4.400000000000002,6.0,0.7999999999999972,0.0
2025-01-22 14:09:00,73,41.37732,806.0,4.400000000000002,6.1,0.7999999999999972,0.0
2025-01-22 14:12:00,74,41.03009,806.0,4.5,6.0,0.6999999999999993,0.0
2025-01-22 14:15:00,73,40.21991,806.0,4.300000000000001,6.2,0.6999999999999993,0.0
2025-01-22 14:18:00,71,40.91435,806.0,4.300000000000001,6.3,0.8999999999999986,0.0
2025-01-22 14:21:00,76,44.03935,806.0,4.399999999999999,6.199999999999999,1.1000000000000014,0.0
2025-01-22 14:24:00,78,45.13889,806.0,4.5,6.1,1.1000000000000014,0.0
2025-01-22 14:27:00,75,42.07176,806.0,4.699999999999999,6.199999999999999,0.8999999999999986,0.0
2025-01-22 14:30:00,77,44.3287,806.0,4.800000000000001,6.0,1.0,0.0
2025-01-22 14:33:00,76,43.51852,806.0,4.5,6.1,1.1000000000000014,0.0
2025-01-22 14:36:00,79,44.61805,806.0,4.600000000000001,6.0,1.0999999999999979,0.0
2025-01-22 14:39:00,80,45.37037,806.0,4.600000000000001,6.2,1.2999999999999972,0.0
2025-01-22 14:42:00,79,44.67593,806.0,4.800000000000001,6.300000000000001,1.0999999999999979,0.0
2025-01-22 14:45:00,82,45.71759,807.0,4.600000000000001,6.300000000000001,1.3999999999999986,0.0
2025-01-22 14:48:00,76,45.08102,807.0,4.899999999999999,6.1,0.8000000000000007,0.0
2025-01-22 14:51:00,75,43.92361,807.0,4.800000000000001,6.199999999999999,0.8999999999999986,0.0
2025-01-22 14:54:00,80,44.3287,807.0,4.699999999999999,6.3999999999999995,1.1000000000000014,0.0
2025-01-22 14:57:00,79,45.08102,807.0,4.700000000000003,5.8999999999999995,0.8999999999999986,0.0
2025-01-22 15:00:00,77,45.37037,807.0,4.800000000000001,6.2,0.8999999999999986,0.0
2025-01-22 15:03:00,84,44.61805,807.0,4.600000000000001,6.0,1.3999999999999986,0.0
2025-01-22 15:06:00,75,44.84954,807.0,4.699999999999999,5.8,0.8000000000000007,0.0
2025-01-22 15:09:00,84,45.13889,807.0,4.699999999999999,6.3999999999999995,1.3000000000000007,0.0
2025-01-22 15:12:00,80,45.13889,807.0,4.900000000000002,6.000000000000001,0.6999999999999993,0.0
2025-01-22 15:15:00,79,43.92361,807.0,4.599999999999998,6.3,1.1000000000000014,0.0
2025-01-22 15:18:00,77,40.56713,807.0,4.600000000000001,6.0,0.8999999999999986,0.0
2025-01-22 15:21:00,76,41.72454,807.0,4.600000000000001,6.1000000000000005,1.0,0.0
2025-01-22 15:24:00,73,39.87268,807.0,4.600000000000001,6.500000000000001,0.6999999999999993,0.0
2025-01-22 15:27:00,75,41.78241,807.0,4.5,6.199999999999999,0.8999999999999986,0.0
2025-01-22 15:30:00,71,41.72454,807.0,4.700000000000003,6.1000000000000005,0.5999999999999979,0.0
2025-01-22 15:33:00,77,41.43518,807.0,4.399999999999999,6.5,1.0,0.0
2025-01-22 15:36:00,76,40.56713,807.0,4.599999999999998,6.699999999999999,0.9000000000000021,0.0
2025-01-22 15:39:00,77,40.33565,807.0,4.5,6.6,1.1000000000000014,0.0
2025-01-22 15:42:00,76,42.1875,807.0,4.400000000000002,6.4,1.0,0.0
2025-01-22 15:45:00,79,41.72454,808.0,4.300000000000001,6.4,1.5,0.0
2025-01-22 15:48:00,81,42.36111,808.0,4.699999999999999,7.0,1.3000000000000007,0.0
2025-01-22 15:51:00,79,42.82407,808.0,4.699999999999999,6.3,1.1000000000000014,0.0
2025-01-22 15:54:00,78,43.34491,808.0,4.399999999999999,6.5,1.0,0.0
2025-01-22 15:57:00,84,43.34491,808.0,4.600000000000001,6.300000000000001,1.5,0.0
2025-01-22 16:00:00,77,44.50232,808.0,4.800000000000001,6.4,0.8999999999999986,0.0
2025-01-22 16:03:00,83,43.11343,808.0,4.800000000000001,6.7,1.3000000000000007,0.0
2025-01-22 16:06:00,77,42.36111,808.0,4.899999999999999,6.1,0.8000000000000007,0.0
2025-01-22 16:09:00,81,45.42824,808.0,4.600000000000001,6.8,1.3999999999999986,0.0
2025-01-22 16:12:00,83,41.31945,808.0,4.899999999999999,6.7,1.1999999999999993,0.0
2025-01-22 16:15:00,77,40.0463,808.0,4.600000000000001,6.2,0.8999999999999986,0.0
2025-01-22 16:18:00,75,39.87268,808.0,4.599999999999998,6.699999999999999,0.9000000000000021,0.0
2025-01-22 16:21:00,76,41.6088,808.0,4.399999999999999,6.200000000000001,0.8000000000000007,0.0
2025-01-22 16:24:00,83,42.47685,808.0,4.5,6.8999999999999995,1.3000000000000007,0.0
2025-01-22 16:27:00,77,42.36111,808.0,4.699999999999999,6.3999999999999995,0.6999999999999993,0.0
2025-01-22 16:30:00,80,42.88195,808.0,4.800000000000001,6.8,1.1000000000000014,0.0
2025-01-22 16:33:00,83,43.75,808.0,4.600000000000001,6.5,1.6000000000000014,0.0
2025-01-22 16:36:00,81,42.93982,808.0,4.899999999999999,6.5,1.0,0.0
2025-01-22 16:39:00,84,42.65046,808.0,4.900000000000002,6.6,1.1999999999999993,0.0
2025-01-22 22:09:00,61,38.42593,809.0,2.8999999999999986,5.300000000000001,2.1000000000000014,0.0
2025-01-22 22:12:00,61,40.74074,809.0,3.1000000000000014,4.999999999999999,1.7999999999999972,0.0
2025-01-22 22:15:00,66,43.98148,809.0,3.3000000000000007,5.6,1.6999999999999993,0.0
2025-01-22 22:18:00,76,43.63426,809.0,3.599999999999998,5.699999999999999,2.200000000000003,0.0
2025-01-22 22:21:00,71,44.09722,809.0,4.0,5.7,1.5999999999999979,0.0
