Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-22 22:24:00,78,43.51852,809.0,4.099999999999998,6.0,1.9000000000000021,0.0
2025-01-22 22:27:00,76,43.69213,809.0,4.0,5.8999999999999995,1.1000000000000014,0.0
2025-01-22 22:30:00,74,44.67593,809.0,4.199999999999999,5.8999999999999995,1.4000000000000021,0.0
2025-01-22 22:33:00,71,44.09722,809.0,4.100000000000001,5.8999999999999995,0.8999999999999986,0.0
2025-01-22 22:36:00,72,43.05555,809.0,4.100000000000001,6.1,1.0,0.0
2025-01-22 22:39:00,77,42.47685,809.0,4.0,6.1,1.3999999999999986,0.0
2025-01-22 22:42:00,76,42.47685,809.0,4.100000000000001,6.0,1.0,0.0
2025-01-22 22:45:00,75,42.59259,809.0,4.199999999999999,5.8,1.1000000000000014,0.0
2025-01-22 22:48:00,75,41.66666,809.0,4.0,5.800000000000001,1.1999999999999993,0.0
2025-01-22 22:51:00,73,41.2037,809.0,4.100000000000001,5.8,0.8999999999999986,0.0
2025-01-22 22:54:00,74,42.24537,809.0,3.900000000000002,5.7,1.0999999999999979,0.0
2025-01-22 22:57:00,70,41.49305,809.0,3.8000000000000007,5.9,0.6000000000000014,0.0
2025-01-22 23:00:00,71,41.6088,809.0,4.0,5.9,0.8000000000000007,0.0
2025-01-22 23:03:00,73,40.625,809.0,3.8000000000000007,5.9,0.8999999999999986,0.0
2025-01-22 23:06:00,70,40.0463,809.0,4.0,5.699999999999999,0.6000000000000014,0.0
2025-01-22 23:09:00,69,40.16204,810.0,3.799999999999997,6.1,0.9000000000000021,0.0
2025-01-22 23:12:00,72,41.78241,810.0,3.6999999999999993,5.800000000000001,1.1999999999999993,0.0
2025-01-22 23:15:00,73,41.31945,810.0,3.6000000000000014,5.800000000000001,1.3000000000000007,0.0
2025-01-22 23:18:00,71,42.1875,810.0,3.799999999999997,5.700000000000001,1.2000000000000028,0.0
2025-01-22 23:21:00,72,41.14584,810.0,3.8000000000000007,5.6,0.8999999999999986,0.0
2025-01-22 23:24:00,73,41.31945,810.0,3.900000000000002,5.6,1.0,0.0
2025-01-22 23:27:00,70,40.50926,810.0,3.900000000000002,5.700000000000001,0.7999999999999972,0.0
2025-01-22 23:30:00,69,40.625,810.0,3.8000000000000007,5.699999999999999,0.8000000000000007,0.0
2025-01-22 23:33:00,70,40.45139,810.0,3.8000000000000007,5.700000000000001,0.8000000000000007,0.0
2025-01-22 23:36:00,70,39.40972,810.0,4.0,5.9,0.8999999999999986,0.0
2025-01-22 23:39:00,69,39.58334,810.0,3.8000000000000007,5.800000000000001,0.6999999999999993,0.0
2025-01-22 23:42:00,70,40.79861,810.0,3.8000000000000007,5.800000000000001,0.8000000000000007,0.0
2025-01-22 23:45:00,72,41.6088,810.0,3.8000000000000007,5.6,1.1000000000000014,0.0
2025-01-22 23:48:00,72,41.95602,810.0,4.0,5.700000000000001,1.1000000000000014,0.0
2025-01-22 23:51:00,72,41.78241,810.0,3.6999999999999993,6.000000000000001,1.1000000000000014,0.0
2025-01-22 23:54:00,72,41.08796,810.0,3.6999999999999993,5.9,1.1000000000000014,0.0
2025-01-22 23:57:00,69,40.56713,810.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,0.0
2025-01-23 00:00:00,71,40.79861,810.0,4.199999999999999,6.2,0.8000000000000007,0.0
2025-01-23 00:03:00,70,40.27778,810.0,3.8000000000000007,5.800000000000001,1.0,0.0
2025-01-23 00:06:00,71,40.56713,810.0,4.099999999999998,6.0,0.8000000000000007,0.0
2025-01-23 00:09:00,69,39.75695,811.0,3.900000000000002,5.800000000000001,0.6999999999999993,0.0
2025-01-23 00:12:00,69,40.33565,811.0,3.900000000000002,5.6,0.6999999999999993,0.0
2025-01-23 00:15:00,69,39.69907,811.0,3.8000000000000007,5.800000000000001,0.8000000000000007,0.0
2025-01-23 00:18:00,68,39.75695,811.0,4.0,5.699999999999999,0.6999999999999993,0.0
2025-01-23 00:21:00,68,39.46759,811.0,3.8000000000000007,5.9,0.8000000000000007,0.0
2025-01-23 00:24:00,68,39.75695,811.0,4.0,5.9,0.6999999999999993,0.0
2025-01-23 00:27:00,68,39.00463,811.0,3.8000000000000007,6.0,0.6999999999999993,0.0
2025-01-23 00:30:00,68,38.83102,811.0,3.6000000000000014,5.800000000000001,0.8999999999999986,0.0
2025-01-23 00:33:00,67,39.12037,811.0,3.599999999999998,5.800000000000001,0.8000000000000007,0.0
2025-01-23 00:36:00,69,39.98843,811.0,3.6999999999999993,5.800000000000001,0.8000000000000007,0.0
2025-01-23 00:39:00,68,39.35185,811.0,3.6000000000000014,5.9,0.8999999999999986,0.0
2025-01-23 00:42:00,68,39.17824,811.0,3.5,5.800000000000001,0.8000000000000007,0.0
2025-01-23 00:45:00,68,39.69907,811.0,3.5,5.6,0.8999999999999986,0.0
2025-01-23 00:48:00,68,40.45139,811.0,3.599999999999998,5.700000000000001,1.1000000000000014,0.0
2025-01-23 00:51:00,68,40.16204,811.0,3.6999999999999993,5.5,1.0,0.0
2025-01-23 00:54:00,68,39.75695,811.0,3.5,5.700000000000001,1.0,0.0
2025-01-23 00:57:00,66,39.75695,811.0,3.599999999999998,5.699999999999999,1.0,0.0
2025-01-23 01:00:00,66,38.59954,811.0,3.5,5.800000000000001,0.8999999999999986,0.0
2025-01-23 01:03:00,66,38.77315,811.0,3.6000000000000014,5.699999999999999,0.8000000000000007,0.0
2025-01-23 01:06:00,64,38.54166,811.0,3.6000000000000014,5.800000000000001,0.8000000000000007,0.0
2025-01-23 01:09:00,65,39.12037,812.0,3.799999999999997,5.8,0.7000000000000028,0.0
2025-01-23 01:12:00,65,38.59954,812.0,3.8000000000000007,5.8,0.6999999999999993,0.0
2025-01-23 01:15:00,74,39.00463,812.0,3.8000000000000007,6.000000000000001,1.0,0.0
2025-01-23 01:18:00,63,38.88889,812.0,3.5,5.3999999999999995,1.1999999999999993,0.0
2025-01-23 01:21:00,63,38.83102,812.0,3.6999999999999993,5.3999999999999995,0.6000000000000014,0.0
2025-01-23 01:24:00,66,38.88889,812.0,4.0,5.8999999999999995,0.6000000000000014,0.0
2025-01-23 01:27:00,74,39.00463,812.0,3.8000000000000007,5.7,1.5,0.0
2025-01-23 01:30:00,62,38.31018,812.0,4.0,5.499999999999999,0.5,0.0
2025-01-23 01:33:00,64,37.96296,812.0,3.6999999999999993,5.6,0.6999999999999993,0.0
2025-01-23 01:36:00,65,38.31018,812.0,3.6999999999999993,6.000000000000001,0.6999999999999993,0.0
2025-01-23 01:39:00,69,38.25232,812.0,3.6000000000000014,5.8999999999999995,1.1999999999999993,0.0
2025-01-23 01:42:00,64,38.19445,812.0,3.8000000000000007,5.699999999999999,0.6000000000000014,0.0
2025-01-23 01:45:00,71,37.90509,812.0,3.599999999999998,5.3999999999999995,1.4000000000000021,0.0
2025-01-23 01:48:00,62,38.13657,812.0,3.5,5.5,0.6000000000000014,0.0
2025-01-23 01:51:00,67,37.96296,812.0,3.6999999999999993,5.8999999999999995,0.9000000000000021,0.0
2025-01-23 01:54:00,63,38.71528,812.0,3.6999999999999993,5.4,0.6999999999999993,0.0
2025-01-23 01:57:00,64,38.02084,812.0,4.0,5.7,0.5,0.0
2025-01-23 02:00:00,67,38.19445,812.0,3.5,5.300000000000001,1.4000000000000021,0.0
2025-01-23 02:03:00,62,38.42593,812.0,3.6999999999999993,5.300000000000001,0.3999999999999986,0.0
2025-01-23 02:06:00,63,37.84722,812.0,3.599999999999998,5.3,0.6000000000000014,0.0
2025-01-23 02:09:00,69,39.00463,813.0,3.5,5.6,1.1999999999999993,0.0
2025-01-23 02:12:00,64,38.02084,813.0,3.5,5.4,0.5999999999999979,0.0
2025-01-23 02:15:00,62,42.93982,813.0,3.5,4.9,0.5,0.0
2025-01-23 02:18:00,70,43.1713,813.0,3.599999999999998,5.4,1.1999999999999993,0.0
2025-01-23 02:21:00,72,42.47685,813.0,4.0,5.9,0.8999999999999986,0.0
2025-01-23 02:24:00,62,43.11343,813.0,4.0,5.3,0.5,0.0
2025-01-23 02:27:00,67,43.46065,813.0,3.6999999999999993,4.800000000000001,0.6999999999999993,0.0
2025-01-23 02:30:00,68,43.22916,813.0,3.8999999999999986,5.5,1.0,0.0
2025-01-23 02:33:00,74,43.40278,813.0,3.900000000000002,5.800000000000001,1.1999999999999993,0.0
2025-01-23 02:36:00,63,43.22916,813.0,3.8999999999999986,5.2,0.5,0.0
2025-01-23 02:39:00,66,42.7662,813.0,3.799999999999997,5.0,0.8000000000000007,0.0
2025-01-23 02:42:00,68,43.1713,813.0,3.8999999999999986,5.8,1.0,0.0
2025-01-23 02:45:00,68,42.82407,813.0,4.199999999999999,6.0,0.6999999999999993,0.0
2025-01-23 02:48:00,61,43.92361,813.0,3.8000000000000007,4.9,0.3999999999999986,0.0
2025-01-23 02:51:00,70,43.69213,813.0,3.6999999999999993,5.5,1.1999999999999993,0.0
2025-01-23 02:54:00,68,41.95602,813.0,3.900000000000002,5.6000000000000005,0.7999999999999972,0.0
2025-01-23 02:57:00,69,42.7662,813.0,4.0,6.1,1.0,0.0
2025-01-23 03:00:00,70,42.1875,813.0,4.0,5.699999999999999,0.9000000000000021,0.0
2025-01-23 03:03:00,66,42.47685,813.0,4.0,4.999999999999999,0.6000000000000014,0.0
2025-01-23 03:06:00,65,42.82407,813.0,3.900000000000002,5.4,0.6999999999999993,0.0
2025-01-23 03:09:00,62,42.7662,814.0,3.8999999999999986,4.800000000000001,0.3000000000000007,0.0
2025-01-23 03:12:00,69,42.59259,814.0,3.5,5.4,1.1999999999999993,0.0
2025-01-23 03:15:00,69,43.22916,814.0,3.8999999999999986,5.6,1.0,0.0
2025-01-23 03:18:00,69,43.40278,814.0,4.099999999999998,5.6000000000000005,0.8000000000000007,0.0
2025-01-23 03:21:00,75,43.40278,814.0,4.0,6.199999999999999,1.1000000000000014,0.0
2025-01-23 03:24:00,63,42.82407,814.0,3.8000000000000007,5.2,0.5999999999999979,0.0
2025-01-23 03:27:00,64,42.07176,814.0,3.900000000000002,5.299999999999999,0.6999999999999993,0.0
2025-01-23 03:30:00,64,42.53472,814.0,3.8000000000000007,5.1000000000000005,0.6000000000000014,0.0
2025-01-23 03:33:00,64,42.65046,814.0,3.8999999999999986,5.200000000000001,0.5,0.0
2025-01-23 03:36:00,70,41.95602,814.0,3.900000000000002,5.9,1.0,0.0
2025-01-23 03:39:00,61,41.89815,814.0,3.5,5.000000000000001,0.5,0.0
2025-01-23 03:42:00,61,42.1875,814.0,3.6000000000000014,4.9,0.5,0.0
2025-01-23 03:45:00,67,41.03009,814.0,3.8000000000000007,5.500000000000001,0.8000000000000007,0.0
2025-01-23 03:48:00,65,40.625,814.0,3.599999999999998,5.9,0.8000000000000007,0.0
2025-01-23 03:51:00,60,40.85648,814.0,3.5,5.1000000000000005,0.6000000000000014,0.0
2025-01-23 03:54:00,61,41.72454,814.0,3.5,4.6,0.6000000000000014,0.0
2025-01-23 03:57:00,68,41.95602,814.0,3.3000000000000007,5.300000000000001,1.1999999999999993,0.0
2025-01-23 04:00:00,69,41.49305,814.0,4.0,5.699999999999999,0.5999999999999979,0.0
2025-01-23 04:03:00,73,41.31945,814.0,3.6000000000000014,5.4,1.1999999999999993,0.0
2025-01-23 04:06:00,61,41.43518,814.0,3.8000000000000007,5.1,0.5,0.0
2025-01-23 04:09:00,62,41.78241,815.0,3.6999999999999993,4.799999999999999,0.5,0.0
2025-01-23 04:12:00,67,42.53472,815.0,3.6000000000000014,4.8999999999999995,1.0,0.0
2025-01-23 04:15:00,75,41.89815,815.0,3.8000000000000007,5.9,1.3000000000000007,0.0
2025-01-23 04:18:00,62,41.95602,815.0,3.8000000000000007,5.1000000000000005,0.3999999999999986,0.0
2025-01-23 04:21:00,61,41.49305,815.0,3.5,4.799999999999999,0.5,0.0
2025-01-23 04:24:00,65,42.30324,815.0,3.599999999999998,5.199999999999999,1.1000000000000014,0.0
2025-01-23 04:27:00,73,42.93982,815.0,3.8999999999999986,5.700000000000001,1.3000000000000007,0.0
2025-01-23 04:30:00,61,42.59259,815.0,4.0,5.300000000000001,0.3000000000000007,0.0
2025-01-23 04:33:00,61,42.59259,815.0,3.400000000000002,4.9,0.5999999999999979,0.0
2025-01-23 04:36:00,69,42.7662,815.0,3.8000000000000007,5.4,1.0,0.0
2025-01-23 04:39:00,66,42.82407,815.0,3.799999999999997,5.8,1.0,0.0
2025-01-23 04:42:00,59,41.89815,815.0,3.6999999999999993,4.8999999999999995,0.40000000000000213,0.0
2025-01-23 04:45:00,59,41.43518,815.0,3.599999999999998,4.8,0.40000000000000213,0.0
2025-01-23 04:48:00,64,41.14584,815.0,3.5,5.1,0.8000000000000007,0.0
2025-01-23 04:51:00,66,41.78241,815.0,3.8000000000000007,5.6,0.9000000000000021,0.0
2025-01-23 04:54:00,69,42.01389,815.0,3.8000000000000007,5.3,1.0,0.0
2025-01-23 04:57:00,61,42.53472,815.0,3.700000000000003,5.199999999999999,0.5,0.0
2025-01-23 05:00:00,61,41.89815,815.0,3.3000000000000007,4.8,0.8000000000000007,0.0
2025-01-23 05:03:00,63,42.07176,815.0,3.3000000000000007,4.999999999999999,0.8000000000000007,0.0
2025-01-23 05:06:00,68,43.80787,815.0,3.700000000000003,5.499999999999999,1.0,0.0
2025-01-23 05:09:00,64,43.46065,816.0,3.8999999999999986,5.3999999999999995,0.6000000000000014,0.0
2025-01-23 05:12:00,61,43.34491,816.0,3.6999999999999993,4.8999999999999995,0.6999999999999993,0.0
2025-01-23 05:15:00,61,43.75,816.0,3.900000000000002,4.8999999999999995,0.5,0.0
2025-01-23 05:18:00,65,43.80787,816.0,3.8000000000000007,5.199999999999999,0.7999999999999972,0.0
2025-01-23 05:21:00,65,43.63426,816.0,3.6000000000000014,5.300000000000001,0.7999999999999972,0.0
2025-01-23 05:24:00,68,43.80787,816.0,3.900000000000002,5.8,1.1999999999999993,0.0
2025-01-23 05:27:00,62,43.80787,816.0,3.8000000000000007,5.1000000000000005,0.5,0.0
2025-01-23 05:30:00,64,44.03935,816.0,3.6000000000000014,5.000000000000001,0.8999999999999986,0.0
2025-01-23 05:33:00,67,43.63426,816.0,3.8000000000000007,5.6000000000000005,0.9000000000000021,0.0
2025-01-23 05:36:00,65,45.25463,816.0,3.900000000000002,5.1,0.6999999999999993,0.0
2025-01-23 05:39:00,62,46.35416,816.0,3.6999999999999993,4.699999999999999,0.6000000000000014,0.0
2025-01-23 05:42:00,69,46.52778,816.0,3.8000000000000007,5.0,1.1000000000000014,0.0
2025-01-23 05:45:00,69,46.81713,816.0,3.900000000000002,5.1,1.0,0.0
2025-01-23 05:48:00,66,46.93287,816.0,3.900000000000002,5.1,0.8000000000000007,0.0
2025-01-23 05:51:00,67,46.875,816.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2025-01-23 05:54:00,66,46.35416,816.0,3.8999999999999986,5.1,0.7000000000000028,0.0
2025-01-23 05:57:00,68,45.54398,816.0,4.0,5.199999999999999,0.8000000000000007,0.0
2025-01-23 06:00:00,66,45.94907,816.0,4.0,5.1,0.5,0.0
2025-01-23 06:03:00,69,45.94907,816.0,3.900000000000002,5.200000000000001,1.0,0.0
2025-01-23 06:06:00,69,45.94907,816.0,4.100000000000001,5.1,0.6999999999999993,0.0
2025-01-23 06:09:00,68,45.37037,817.0,4.200000000000003,5.199999999999999,0.5999999999999979,0.0
2025-01-23 06:12:00,67,45.65972,817.0,3.8000000000000007,5.1,1.0,0.0
2025-01-23 06:15:00,67,45.48611,817.0,3.6999999999999993,5.199999999999999,0.8999999999999986,0.0
2025-01-23 06:18:00,67,45.37037,817.0,3.8999999999999986,5.1,0.6000000000000014,0.0
2025-01-23 06:21:00,67,45.08102,817.0,3.6999999999999993,5.1,0.8999999999999986,0.0
2025-01-23 06:24:00,67,44.56018,817.0,4.200000000000003,5.299999999999999,0.5,0.0
2025-01-23 06:27:00,66,45.08102,817.0,4.300000000000001,5.199999999999999,0.5,0.0
2025-01-23 06:30:00,67,45.19676,817.0,3.900000000000002,5.1,0.8999999999999986,0.0
2025-01-23 06:33:00,66,45.48611,817.0,3.8000000000000007,5.1,0.8000000000000007,0.0
2025-01-23 06:36:00,66,46.00695,817.0,4.0,5.1,0.7000000000000028,0.0
2025-01-23 06:39:00,66,44.90741,817.0,4.0,4.9,0.8000000000000007,0.0
2025-01-23 06:42:00,67,45.08102,817.0,3.8000000000000007,5.199999999999999,0.8999999999999986,0.0
2025-01-23 06:45:00,66,46.12268,817.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2025-01-23 06:48:00,66,45.83334,817.0,3.8000000000000007,5.300000000000001,1.0,0.0
2025-01-23 06:51:00,67,46.06482,817.0,3.6999999999999993,5.1,1.0,0.0
2025-01-23 06:54:00,67,46.52778,817.0,3.900000000000002,5.199999999999999,0.8999999999999986,0.0
2025-01-23 06:57:00,68,47.56945,817.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2025-01-23 07:00:00,69,46.99074,817.0,4.0,5.199999999999999,0.6999999999999993,0.0
2025-01-23 07:03:00,69,46.99074,817.0,3.8999999999999986,5.199999999999999,0.8999999999999986,0.0
2025-01-23 07:06:00,69,47.22222,817.0,4.0,5.300000000000001,1.0,0.0
2025-01-23 07:09:00,69,46.99074,818.0,4.0,5.199999999999999,1.0,0.0
2025-01-23 07:12:00,71,48.4375,818.0,3.6000000000000014,5.1,1.3000000000000007,0.0
2025-01-23 07:15:00,72,48.26389,818.0,4.0,5.300000000000001,1.0,0.0
2025-01-24 12:15:00,68,33.85416,818.0,1.1999999999999993,5.8999999999999995,6.200000000000003,0.0
2025-01-24 12:18:00,69,40.27778,818.0,2.5,5.9,3.8999999999999986,0.0
2025-01-24 12:21:00,71,40.56713,818.0,3.3999999999999986,5.5,3.1000000000000014,0.0
2025-01-24 12:24:00,70,40.21991,818.0,3.8999999999999986,5.1,2.0,0.0
2025-01-24 12:27:00,72,40.56713,818.0,3.8000000000000007,5.3,2.1000000000000014,0.0
2025-01-24 12:30:00,72,39.98843,818.0,4.300000000000001,5.300000000000001,1.5,0.0
2025-01-24 12:33:00,72,39.00463,818.0,4.300000000000001,5.5,1.5,0.0
2025-01-24 12:36:00,76,41.37732,818.0,4.5,5.4,1.5,0.0
2025-01-24 12:39:00,77,42.30324,818.0,4.5,5.8999999999999995,1.6000000000000014,0.0
2025-01-24 12:42:00,76,42.24537,818.0,5.0,5.8999999999999995,1.1999999999999993,0.0
2025-01-24 12:45:00,75,42.59259,818.0,4.699999999999999,5.8,1.3999999999999986,0.0
2025-01-24 12:48:00,75,42.01389,818.0,5.0,5.799999999999999,1.1000000000000014,0.0
2025-01-24 12:51:00,74,40.85648,818.0,4.700000000000003,5.3999999999999995,0.8999999999999986,0.0
2025-01-24 12:54:00,73,39.69907,818.0,4.899999999999999,5.6,0.8000000000000007,0.0
2025-01-24 12:57:00,71,39.58334,818.0,4.800000000000001,5.6,0.6000000000000014,0.0
2025-01-24 13:00:00,71,39.46759,818.0,4.5,5.6000000000000005,0.8000000000000007,0.0
2025-01-24 13:03:00,72,38.88889,819.0,4.5,5.6000000000000005,1.0,0.0
2025-01-24 13:06:00,80,39.29398,819.0,4.800000000000001,5.700000000000001,0.8999999999999986,0.0
2025-01-24 13:09:00,76,39.00463,819.0,4.899999999999999,6.1000000000000005,1.0,0.0
2025-01-24 13:12:00,75,39.12037,819.0,4.700000000000003,6.1000000000000005,1.0,0.0
2025-01-24 13:15:00,73,39.75695,819.0,4.800000000000001,6.3999999999999995,0.9000000000000021,0.0
2025-01-24 13:18:00,77,40.74074,819.0,4.800000000000001,5.9,1.3000000000000007,0.0
2025-01-24 13:21:00,77,42.24537,819.0,4.899999999999999,6.1,1.4000000000000021,0.0
2025-01-24 13:24:00,78,43.34491,819.0,5.300000000000001,6.199999999999999,1.0999999999999979,0.0
2025-01-24 13:27:00,82,43.1713,819.0,5.100000000000001,5.8,1.2999999999999972,0.0
2025-01-24 13:30:00,81,42.7662,819.0,5.5,6.1,1.1000000000000014,0.0
2025-01-24 13:33:00,80,41.6088,819.0,5.299999999999997,5.8999999999999995,1.1000000000000014,0.0
2025-01-24 13:36:00,81,41.43518,819.0,5.199999999999999,6.199999999999999,1.2000000000000028,0.0
2025-01-24 13:39:00,81,40.27778,819.0,5.400000000000002,6.199999999999999,1.0999999999999979,0.0
2025-01-24 13:42:00,81,39.87268,819.0,5.100000000000001,6.300000000000001,1.3000000000000007,0.0
2025-01-24 13:45:00,80,39.40972,819.0,5.300000000000001,6.4,1.0,0.0
2025-01-24 13:48:00,79,39.35185,819.0,5.300000000000001,6.300000000000001,1.0,0.0
2025-01-24 13:51:00,80,39.00463,819.0,5.099999999999998,6.6,1.2000000000000028,0.0
2025-01-24 13:54:00,77,39.58334,819.0,5.199999999999999,6.300000000000001,0.8999999999999986,0.0
2025-01-24 13:57:00,81,42.07176,819.0,5.5,6.3,1.0,0.0
2025-01-24 14:00:00,82,42.36111,819.0,5.5,6.4,0.8999999999999986,0.0
2025-01-24 14:03:00,82,42.65046,820.0,5.0,6.2,1.3999999999999986,0.0
2025-01-24 14:06:00,90,45.48611,820.0,5.5,6.200000000000001,1.3000000000000007,0.0
2025-01-24 14:09:00,84,43.98148,820.0,5.799999999999997,6.799999999999999,0.7000000000000028,0.0
2025-01-24 14:12:00,82,42.1875,820.0,5.199999999999999,6.5,1.0,0.0
2025-01-24 14:15:00,78,35.99537,820.0,5.299999999999997,6.300000000000001,0.6000000000000014,0.0
2025-01-24 14:21:00,71,35.3588,820.0,4.600000000000001,6.1000000000000005,0.1999999999999993,0.0
2025-01-24 14:24:00,70,35.3588,820.0,4.800000000000001,6.4,0.5,0.0
2025-01-24 14:27:00,72,37.03704,820.0,4.600000000000001,6.2,0.6999999999999993,0.0
2025-01-24 14:30:00,72,34.78009,820.0,4.599999999999998,6.6,0.7000000000000028,0.0
2025-01-24 14:33:00,75,43.63426,820.0,4.5,6.3,1.0,0.0
2025-01-24 14:36:00,87,44.27084,820.0,4.899999999999999,6.6,1.8000000000000007,0.0
2025-01-24 14:39:00,84,42.82407,820.0,5.300000000000001,7.1,1.1999999999999993,0.0
2025-01-24 14:42:00,81,43.34491,820.0,5.399999999999999,6.8,1.1000000000000014,0.0
2025-01-24 14:45:00,82,43.80787,820.0,5.600000000000001,6.6,1.0,0.0
2025-01-24 14:48:00,87,46.81713,820.0,5.5,6.699999999999999,1.5,0.0
2025-01-24 14:51:00,88,46.41204,820.0,5.700000000000003,6.6,1.5,0.0
2025-01-24 14:54:00,88,46.99074,820.0,5.600000000000001,6.5,1.5,0.0
2025-01-24 14:57:00,89,49.4213,820.0,5.599999999999998,6.5,1.6000000000000014,0.0
2025-01-24 15:00:00,87,47.4537,820.0,5.799999999999997,6.1,1.1000000000000014,0.0
2025-01-24 15:03:00,87,45.71759,821.0,5.600000000000001,6.5,1.1999999999999993,0.0
2025-01-24 15:06:00,88,44.61805,821.0,5.5,6.6,1.1000000000000014,0.0
2025-01-25 19:39:00,69,36.86343,821.0,1.6999999999999993,7.3,4.199999999999999,0.0
2025-01-25 19:42:00,57,37.26852,821.0,3.1000000000000014,5.6000000000000005,1.1999999999999993,0.0
2025-01-25 19:45:00,60,40.85648,821.0,3.1999999999999993,5.3999999999999995,1.4000000000000021,0.0
2025-01-25 19:48:00,47,36.40046,821.0,2.8000000000000007,4.1,0.3000000000000007,0.0
2025-01-25 19:51:00,57,35.9375,821.0,3.1999999999999993,5.200000000000001,0.8999999999999986,0.0
2025-01-25 19:54:00,55,35.70602,821.0,3.3000000000000007,5.500000000000001,1.0,0.0
2025-01-25 19:57:00,62,37.09491,821.0,3.599999999999998,5.8999999999999995,1.3000000000000007,0.0
2025-01-25 20:00:00,64,38.83102,821.0,3.6999999999999993,5.6,1.3000000000000007,0.0
2025-01-25 20:03:00,67,40.45139,821.0,3.8000000000000007,5.6,1.5,0.0
2025-01-25 20:06:00,69,38.83102,821.0,4.199999999999999,5.9,1.3999999999999986,0.0
2025-01-25 20:09:00,65,37.67361,821.0,4.199999999999999,6.299999999999999,0.8000000000000007,0.0
2025-01-25 20:12:00,61,34.78009,821.0,3.799999999999997,5.500000000000001,0.7000000000000028,0.0
2025-01-25 20:15:00,61,32.63889,821.0,3.6999999999999993,5.6000000000000005,0.7000000000000028,0.0
2025-01-25 20:18:00,71,32.75463,821.0,4.199999999999999,6.6,1.1999999999999993,0.0
2025-01-25 20:21:00,63,31.48148,821.0,4.0,6.5,0.6999999999999993,0.0
2025-01-25 20:24:00,61,32.17593,821.0,3.8000000000000007,6.3,0.6000000000000014,0.0
2025-01-25 20:27:00,58,29.57176,821.0,3.6000000000000014,6.1,0.29999999999999716,0.0
2025-01-25 20:30:00,57,30.78703,822.0,3.5,6.1,0.3000000000000007,0.0
2025-01-26 13:33:00,61,44.38657,822.0,2.599999999999998,5.800000000000001,4.100000000000001,0.0
2025-01-26 13:36:00,62,51.5625,822.0,4.099999999999998,4.699999999999999,1.8000000000000007,0.0
2025-01-26 13:39:00,62,52.60417,822.0,3.5,4.000000000000001,2.099999999999998,0.0
2025-01-26 13:42:00,63,51.04167,822.0,3.400000000000002,4.5,1.5,0.0
2025-01-26 13:45:00,64,51.33102,822.0,3.5,4.300000000000001,1.0,0.0
2025-01-26 13:48:00,62,49.4213,822.0,3.6999999999999993,4.300000000000001,1.1000000000000014,0.0
2025-01-26 13:51:00,62,48.72685,822.0,3.6999999999999993,4.5,0.8999999999999986,0.0
2025-01-26 13:54:00,62,48.66898,822.0,3.5,4.8,1.0999999999999979,0.0
2025-01-26 13:57:00,60,48.55324,822.0,3.3999999999999986,4.4,1.0,0.0
2025-01-26 14:00:00,61,48.4375,822.0,4.0,4.7,0.5999999999999979,0.0
2025-01-26 14:03:00,60,51.50463,822.0,3.599999999999998,4.699999999999999,0.7000000000000028,0.0
2025-01-26 14:06:00,65,53.81944,822.0,3.6999999999999993,4.6,1.1000000000000014,0.0
2025-01-26 14:09:00,61,54.1088,822.0,3.5,4.200000000000001,0.8999999999999986,0.0
2025-01-26 14:12:00,64,53.93519,822.0,3.8999999999999986,4.5,0.8000000000000007,0.0
2025-01-26 14:15:00,63,54.05093,822.0,4.0,4.200000000000001,0.8000000000000007,0.0
2025-01-26 14:18:00,65,53.93519,822.0,3.599999999999998,4.200000000000001,1.2000000000000028,0.0
2025-01-26 14:21:00,63,54.1088,822.0,3.700000000000003,4.300000000000001,0.8999999999999986,0.0
2025-01-26 14:24:00,62,53.58796,822.0,3.8000000000000007,4.300000000000001,0.6999999999999993,0.0
2025-01-26 14:27:00,65,52.37269,822.0,3.6000000000000014,4.4,0.8999999999999986,0.0
2025-01-26 14:30:00,63,52.89352,823.0,4.0,4.4,0.7999999999999972,0.0
2025-01-26 14:33:00,61,53.00926,823.0,3.5,4.300000000000001,0.6999999999999993,0.0
2025-01-26 14:36:00,63,53.76157,823.0,3.8999999999999986,4.4,1.0,0.0
2025-01-26 14:39:00,64,54.51389,823.0,4.0,4.300000000000001,0.8999999999999986,0.0
2025-01-26 14:42:00,65,54.80324,823.0,4.300000000000001,4.300000000000001,0.8999999999999986,0.0
2025-01-26 14:45:00,64,54.80324,823.0,4.199999999999999,4.300000000000001,0.8000000000000007,0.0
2025-01-26 14:48:00,65,56.48148,823.0,4.199999999999999,4.300000000000001,0.8999999999999986,0.0
2025-01-26 14:51:00,66,58.10185,823.0,4.199999999999999,4.4,1.1000000000000014,0.0
2025-01-26 14:54:00,68,57.87037,823.0,4.5,4.6,1.0,0.0
2025-01-26 14:57:00,69,57.69676,823.0,4.800000000000001,4.4,1.0,0.0
2025-01-26 15:00:00,66,57.52315,823.0,4.199999999999999,4.6,1.0999999999999979,0.0
2025-01-26 15:03:00,65,56.48148,823.0,4.199999999999999,4.6,0.8999999999999986,0.0
2025-01-26 15:06:00,69,54.62963,823.0,4.600000000000001,4.6,0.7999999999999972,0.0
2025-01-26 15:09:00,68,53.87731,823.0,4.5,4.699999999999999,1.0,0.0
2025-01-26 15:12:00,66,51.21528,823.0,4.400000000000002,4.5,0.6999999999999993,0.0
2025-01-26 15:15:00,65,52.08333,823.0,4.599999999999998,4.6,0.6000000000000014,0.0
2025-01-26 15:18:00,67,53.18287,823.0,4.399999999999999,4.699999999999999,0.8999999999999986,0.0
2025-01-26 15:21:00,67,52.48843,823.0,4.5,4.699999999999999,0.8000000000000007,0.0
2025-01-26 15:24:00,67,54.91898,823.0,4.5,4.6,0.6999999999999993,0.0
2025-01-26 15:27:00,70,56.8287,823.0,4.400000000000002,4.699999999999999,1.3000000000000007,0.0
2025-01-26 15:30:00,71,57.29167,824.0,4.399999999999999,4.6,1.1999999999999993,0.0
2025-01-26 15:33:00,69,57.34954,824.0,4.800000000000001,4.3999999999999995,0.9000000000000021,0.0
2025-01-26 15:36:00,70,57.00231,824.0,4.599999999999998,4.200000000000001,1.1000000000000014,0.0
2025-01-26 15:39:00,69,55.96065,824.0,4.300000000000001,4.3999999999999995,1.0999999999999979,0.0
2025-01-26 15:42:00,68,54.51389,824.0,4.300000000000001,4.9,1.1000000000000014,0.0
2025-01-26 15:45:00,68,52.95139,824.0,4.400000000000002,4.8999999999999995,1.0,0.0
2025-01-26 15:48:00,65,51.33102,824.0,4.5,4.699999999999999,0.6999999999999993,0.0
2025-01-26 15:51:00,66,50.92593,824.0,4.400000000000002,4.699999999999999,0.7999999999999972,0.0
2025-01-26 15:54:00,64,50.40509,824.0,4.300000000000001,4.8,0.8000000000000007,0.0
2025-01-26 15:57:00,64,50.63657,824.0,4.199999999999999,4.6,0.8000000000000007,0.0
2025-01-26 16:00:00,64,51.04167,824.0,4.299999999999997,4.5,0.8000000000000007,0.0
2025-01-26 16:03:00,64,51.44676,824.0,4.199999999999999,4.699999999999999,0.7000000000000028,0.0
2025-01-26 16:06:00,65,52.48843,824.0,4.300000000000001,4.6,0.6999999999999993,0.0
2025-01-26 16:09:00,67,55.03472,824.0,4.300000000000001,4.6,1.1000000000000014,0.0
2025-01-26 16:12:00,66,54.1088,824.0,4.300000000000001,4.4,1.0,0.0
2025-01-26 16:15:00,67,54.39815,824.0,4.199999999999999,4.5,1.1000000000000014,0.0
2025-01-26 16:18:00,66,53.29861,824.0,4.5,4.5,0.6999999999999993,0.0
2025-01-26 16:21:00,64,51.50463,824.0,4.300000000000001,4.5,0.8000000000000007,0.0
2025-01-26 16:24:00,64,53.18287,824.0,4.199999999999999,4.8,0.8000000000000007,0.0
2025-01-26 16:27:00,65,54.62963,824.0,4.100000000000001,4.699999999999999,1.0,0.0
2025-01-26 16:30:00,67,54.80324,825.0,4.199999999999999,4.300000000000001,0.9000000000000021,0.0
2025-01-26 16:33:00,66,54.97685,825.0,4.300000000000001,4.6,0.9000000000000021,0.0
2025-01-26 16:36:00,66,54.62963,825.0,4.399999999999999,4.5,0.9000000000000021,0.0
2025-01-26 16:39:00,67,54.80324,825.0,4.5,4.5,0.8999999999999986,0.0
2025-01-26 16:42:00,67,54.97685,825.0,4.300000000000001,4.6,1.0999999999999979,0.0
2025-01-26 16:45:00,67,55.6713,825.0,4.199999999999999,4.700000000000001,1.1000000000000014,0.0
2025-01-26 16:48:00,68,55.6713,825.0,4.5,4.499999999999999,1.2999999999999972,0.0
2025-01-26 16:51:00,72,56.42361,825.0,4.5,4.9,1.4000000000000021,0.0
2025-01-26 16:54:00,73,56.36574,825.0,4.5,4.800000000000001,1.4000000000000021,0.0
2025-01-26 16:57:00,74,55.2662,825.0,4.699999999999999,5.1,1.1000000000000014,0.0
2025-01-26 17:00:00,70,53.35648,825.0,4.599999999999998,4.7,0.9000000000000021,0.0
2025-01-26 17:03:00,72,51.73611,825.0,4.600000000000001,5.3,1.0,0.0
2025-01-26 17:06:00,70,51.15741,825.0,4.800000000000001,5.0,0.8000000000000007,0.0
2025-01-26 17:09:00,68,50.75231,825.0,4.299999999999997,5.0,1.1000000000000014,0.0
2025-01-26 17:12:00,66,50.5787,825.0,4.600000000000001,4.999999999999999,0.5999999999999979,0.0
2025-01-26 17:15:00,68,50.69444,825.0,4.5,5.199999999999999,1.0999999999999979,0.0
2025-01-26 17:18:00,70,50.34722,825.0,4.600000000000001,5.199999999999999,0.8999999999999986,0.0
2025-01-26 17:21:00,69,50.11574,825.0,4.600000000000001,5.1,0.8000000000000007,0.0
2025-01-26 17:24:00,67,50.11574,825.0,4.5,5.0,0.8999999999999986,0.0
2025-01-26 17:27:00,66,47.51157,825.0,4.5,5.300000000000001,0.9000000000000021,0.0
2025-01-26 17:30:00,66,47.22222,826.0,4.5,5.199999999999999,0.8000000000000007,0.0
2025-01-26 17:33:00,69,50.86806,826.0,4.399999999999999,5.1,1.0,0.0
2025-01-26 17:36:00,72,52.31481,826.0,4.5,5.0,1.1999999999999993,0.0
2025-01-26 17:39:00,73,53.00926,826.0,4.5,5.199999999999999,1.4000000000000021,0.0
2025-01-26 17:42:00,72,52.43056,826.0,4.599999999999998,5.0,1.2000000000000028,0.0
2025-01-26 17:45:00,71,51.85185,826.0,4.600000000000001,5.199999999999999,1.0,0.0
2025-01-26 17:48:00,68,50.86806,826.0,4.5,5.0,1.0,0.0
2025-01-26 17:51:00,66,50.46296,826.0,4.600000000000001,5.0,0.8000000000000007,0.0
2025-01-26 17:54:00,67,50.9838,826.0,4.5,5.0,0.6999999999999993,0.0
2025-01-26 17:57:00,66,49.53704,826.0,4.5,4.9,0.8999999999999986,0.0
2025-01-26 18:00:00,67,49.53704,826.0,4.399999999999999,4.8999999999999995,0.6999999999999993,0.0
2025-01-26 18:03:00,66,48.72685,826.0,4.5,5.000000000000001,0.6999999999999993,0.0
2025-01-26 18:06:00,66,49.4213,826.0,4.599999999999998,5.1000000000000005,0.6000000000000014,0.0
2025-01-26 18:09:00,62,49.0162,826.0,4.300000000000001,4.800000000000001,0.5,0.0
2025-01-26 18:12:00,62,48.61111,826.0,4.099999999999998,4.700000000000001,0.6000000000000014,0.0
2025-01-26 18:15:00,68,52.60417,826.0,4.399999999999999,4.7,1.3000000000000007,0.0
2025-01-26 18:18:00,68,53.18287,826.0,4.599999999999998,4.9,1.0,0.0
2025-01-26 18:21:00,67,53.87731,826.0,4.399999999999999,4.800000000000001,0.8999999999999986,0.0
2025-01-26 18:24:00,72,52.71991,826.0,4.300000000000001,4.999999999999999,1.1999999999999993,0.0
2025-01-26 18:27:00,68,52.08333,826.0,4.800000000000001,5.1,0.7999999999999972,0.0
2025-01-26 18:30:00,65,50.5787,827.0,4.300000000000001,4.6000000000000005,1.1999999999999993,0.0
2025-01-26 18:33:00,65,49.30555,827.0,4.400000000000002,4.9,1.0999999999999979,0.0
2025-01-26 18:36:00,64,49.59491,827.0,4.200000000000003,5.1,1.0,0.0
2025-01-26 18:39:00,63,48.55324,827.0,4.400000000000002,5.0,0.8000000000000007,0.0
2025-01-26 18:42:00,68,49.47916,827.0,4.5,5.0,0.8999999999999986,0.0
2025-01-26 18:45:00,67,48.03241,827.0,4.300000000000001,5.3,1.1999999999999993,0.0
2025-01-26 18:48:00,63,46.58565,827.0,4.5,5.2,0.5,0.0
2025-01-26 18:51:00,62,46.41204,827.0,4.099999999999998,5.1000000000000005,0.9000000000000021,0.0
2025-01-26 18:54:00,64,48.72685,827.0,3.8999999999999986,4.8,1.6000000000000014,0.0
2025-01-26 18:57:00,66,51.79398,827.0,3.6999999999999993,4.300000000000001,1.8999999999999986,0.0
2025-01-26 19:00:00,76,53.00926,827.0,4.099999999999998,5.0,2.3000000000000007,0.0
2025-01-26 19:03:00,78,53.81944,827.0,4.200000000000003,4.6,2.5,0.0
2025-01-26 19:06:00,79,52.66204,827.0,4.399999999999999,5.0,2.1000000000000014,0.0
2025-01-26 19:09:00,75,51.62037,827.0,4.399999999999999,5.0,1.8000000000000007,0.0
2025-01-26 19:12:00,79,50.11574,827.0,4.299999999999997,5.1000000000000005,1.8000000000000007,0.0
2025-01-26 19:15:00,79,49.13195,827.0,4.600000000000001,5.1,1.5999999999999979,0.0
2025-01-26 19:18:00,78,48.72685,827.0,4.299999999999997,5.2,1.6000000000000014,0.0
2025-01-26 19:21:00,77,48.09028,827.0,4.5,5.0,1.3999999999999986,0.0
2025-01-26 19:24:00,79,48.03241,827.0,4.300000000000001,5.0,1.3999999999999986,0.0
2025-01-26 19:27:00,80,46.12268,827.0,4.299999999999997,5.0,1.6000000000000014,0.0
2025-01-26 19:30:00,79,45.71759,828.0,4.5,5.3999999999999995,1.3000000000000007,0.0
2025-01-26 19:33:00,77,46.81713,828.0,4.300000000000001,5.1,1.5,0.0
2025-01-26 19:36:00,79,48.14815,828.0,4.599999999999998,5.1,1.1000000000000014,0.0
2025-01-26 19:39:00,84,53.06713,828.0,4.600000000000001,5.1,1.3999999999999986,0.0
2025-01-26 19:42:00,85,53.76157,828.0,4.800000000000001,5.1,1.5999999999999979,0.0
2025-01-26 19:45:00,85,54.51389,828.0,4.699999999999999,5.200000000000001,1.5,0.0
2025-01-26 19:48:00,84,54.1088,828.0,4.800000000000001,5.0,1.5,0.0
2025-01-26 19:51:00,85,53.47222,828.0,5.100000000000001,5.200000000000001,1.3000000000000007,0.0
2025-01-26 19:54:00,84,52.1412,828.0,4.600000000000001,4.999999999999999,1.6000000000000014,0.0
2025-01-26 19:57:00,84,51.33102,828.0,4.899999999999999,5.1,1.1999999999999993,0.0
2025-01-26 20:00:00,85,48.84259,828.0,4.699999999999999,5.300000000000001,1.3999999999999986,0.0
2025-01-26 20:03:00,85,50.05787,828.0,4.699999999999999,5.499999999999999,1.3000000000000007,0.0
2025-01-26 20:06:00,85,47.80093,828.0,4.899999999999999,5.299999999999999,1.3000000000000007,0.0
2025-01-26 20:09:00,81,48.37963,828.0,4.5,5.1,1.3000000000000007,0.0
2025-01-26 20:12:00,81,47.39584,828.0,4.5,5.199999999999999,1.0,0.0
2025-01-26 20:15:00,80,46.52778,828.0,4.699999999999999,5.3,0.8999999999999986,0.0
2025-01-26 20:18:00,80,45.94907,828.0,4.399999999999999,5.3999999999999995,1.0,0.0
2025-01-26 20:21:00,79,47.51157,828.0,4.5,5.1,0.8000000000000007,0.0
2025-01-26 20:24:00,82,52.48843,828.0,4.699999999999999,5.1,1.3000000000000007,0.0
2025-01-26 20:27:00,83,53.87731,828.0,4.5,5.0,1.4000000000000021,0.0
2025-01-26 20:30:00,82,54.91898,829.0,4.5,4.9,1.3999999999999986,0.0
2025-01-26 20:33:00,83,55.09259,829.0,4.900000000000002,4.9,1.2999999999999972,0.0
2025-01-26 20:36:00,82,54.16667,829.0,4.800000000000001,4.8,1.5,0.0
2025-01-26 20:39:00,83,53.06713,829.0,4.800000000000001,4.9,1.0999999999999979,0.0
2025-01-26 20:42:00,83,51.5625,829.0,4.699999999999999,4.9,1.5,0.0
2025-01-26 20:45:00,82,50.17361,829.0,4.799999999999997,5.0,1.1000000000000014,0.0
2025-01-26 20:48:00,80,48.95834,829.0,4.600000000000001,4.9,1.0999999999999979,0.0
2025-01-26 20:51:00,81,46.93287,829.0,4.600000000000001,5.299999999999999,0.8999999999999986,0.0
2025-01-26 20:54:00,77,48.09028,829.0,4.699999999999999,5.199999999999999,0.8000000000000007,0.0
2025-01-26 20:57:00,79,47.22222,829.0,4.400000000000002,5.0,0.8999999999999986,0.0
2025-01-26 21:00:00,77,47.39584,829.0,4.400000000000002,5.0,1.0999999999999979,0.0
2025-01-26 21:03:00,82,51.44676,829.0,4.600000000000001,5.0,1.3000000000000007,0.0
2025-01-26 21:06:00,83,52.89352,829.0,4.799999999999997,5.0,1.2000000000000028,0.0
2025-01-26 21:09:00,82,52.66204,829.0,4.900000000000002,4.9,1.0,0.0
2025-01-26 21:12:00,84,52.37269,829.0,4.799999999999997,5.1,1.4000000000000021,0.0
2025-01-26 21:15:00,83,50.63657,829.0,4.899999999999999,5.1,1.1999999999999993,0.0
2025-01-26 21:18:00,82,49.24768,829.0,4.900000000000002,5.0,1.1999999999999993,0.0
2025-01-26 21:21:00,83,49.24768,829.0,4.699999999999999,5.200000000000001,1.3000000000000007,0.0
2025-01-26 21:24:00,81,48.55324,829.0,4.900000000000002,5.199999999999999,1.0,0.0
2025-01-26 21:27:00,80,47.28009,829.0,4.700000000000003,5.199999999999999,0.6999999999999993,0.0
2025-01-26 21:30:00,80,46.93287,830.0,4.5,5.1,1.1000000000000014,0.0
2025-01-26 21:33:00,77,46.64352,830.0,4.5,5.1,0.8999999999999986,0.0
2025-01-26 21:36:00,76,45.94907,830.0,4.300000000000001,5.299999999999999,1.0999999999999979,0.0
2025-01-26 21:39:00,77,45.83334,830.0,4.200000000000003,5.1,1.0,0.0
2025-01-26 21:42:00,77,46.06482,830.0,4.0,5.1,1.1999999999999993,0.0
2025-01-26 21:45:00,77,47.16435,830.0,4.199999999999999,5.199999999999999,0.8000000000000007,0.0
2025-01-26 21:48:00,82,53.35648,830.0,4.399999999999999,4.8,1.3000000000000007,0.0
2025-01-26 21:51:00,85,54.6875,830.0,4.800000000000001,5.0,1.4000000000000021,0.0
2025-01-26 21:54:00,84,54.16667,830.0,4.699999999999999,4.9,1.4000000000000021,0.0
2025-01-26 21:57:00,81,53.00926,830.0,4.699999999999999,4.9,1.4000000000000021,0.0
2025-01-26 22:00:00,81,51.27315,830.0,4.699999999999999,4.800000000000001,1.0999999999999979,0.0
2025-01-26 22:03:00,78,40.50926,830.0,4.599999999999998,5.2,1.0,0.0
2025-01-26 22:06:00,72,41.89815,830.0,4.300000000000001,4.999999999999999,0.6999999999999993,0.0
2025-01-26 22:30:00,56,39.58334,831.0,3.8999999999999986,5.0,0.0,0.0
2025-01-26 22:33:00,56,38.71528,831.0,3.6000000000000014,4.9,0.3000000000000007,0.0
2025-01-26 22:36:00,57,40.625,831.0,3.8999999999999986,5.1000000000000005,0.0,0.0
2025-01-26 22:45:00,55,40.74074,831.0,3.8999999999999986,5.199999999999999,0.1999999999999993,0.0
2025-01-26 22:48:00,58,41.66666,831.0,3.8000000000000007,5.0,0.3999999999999986,0.0
2025-01-26 22:51:00,59,39.87268,831.0,4.199999999999999,5.3,0.3000000000000007,0.0
2025-01-26 22:54:00,58,38.71528,831.0,4.0,5.2,0.3000000000000007,0.0
2025-01-26 22:57:00,52,39.46759,831.0,3.6999999999999993,4.8,0.09999999999999787,0.0
2025-01-26 23:00:00,55,39.75695,831.0,3.8999999999999986,4.800000000000001,0.5,0.0
2025-01-26 23:03:00,52,39.93055,831.0,3.6999999999999993,4.700000000000001,0.3999999999999986,0.0
2025-01-26 23:06:00,58,39.58334,831.0,3.6999999999999993,5.3,1.0,0.0
2025-01-26 23:09:00,50,39.17824,831.0,3.8000000000000007,4.9,0.10000000000000142,0.0
2025-01-26 23:12:00,55,39.29398,831.0,3.5,5.2,0.8000000000000007,0.0
2025-01-26 23:15:00,56,39.29398,831.0,3.799999999999997,5.5,0.6000000000000014,0.0
2025-01-26 23:18:00,55,39.35185,831.0,3.8000000000000007,4.9,0.7999999999999972,0.0
2025-01-26 23:21:00,60,43.75,831.0,3.599999999999998,5.199999999999999,1.1000000000000014,0.0
2025-01-26 23:24:00,60,44.79166,831.0,3.6999999999999993,4.800000000000001,1.3000000000000007,0.0
2025-01-26 23:27:00,53,45.77546,831.0,4.100000000000001,4.700000000000001,0.0,0.0
2025-01-26 23:30:00,53,46.2963,832.0,4.199999999999999,4.6,0.8000000000000007,0.0
2025-01-26 23:33:00,58,46.12268,832.0,3.6000000000000014,4.9,1.5,0.0
2025-01-26 23:36:00,56,45.83334,832.0,3.8000000000000007,4.700000000000001,1.3999999999999986,0.0
2025-01-26 23:39:00,59,46.00695,832.0,3.6999999999999993,5.0,1.5,0.0
2025-01-26 23:42:00,54,45.94907,832.0,3.6999999999999993,4.4,0.8000000000000007,0.0
2025-01-26 23:45:00,61,45.77546,832.0,3.5,4.7,1.7000000000000028,0.0
2025-01-26 23:48:00,65,46.06482,832.0,3.900000000000002,5.1,1.5,0.0
2025-01-26 23:51:00,65,45.65972,832.0,4.0,5.0,1.3999999999999986,0.0
2025-01-26 23:54:00,62,44.84954,832.0,3.799999999999997,5.0,1.4000000000000021,0.0
2025-01-26 23:57:00,65,45.19676,832.0,4.0,5.1,1.1000000000000014,0.0
2025-01-27 00:00:00,66,44.50232,832.0,4.300000000000001,5.0,1.1999999999999993,0.0
2025-01-27 00:03:00,66,44.50232,832.0,4.099999999999998,5.699999999999999,1.1000000000000014,0.0
2025-01-27 00:06:00,60,44.38657,832.0,4.0,4.8,0.5,0.0
2025-01-27 00:09:00,61,44.61805,832.0,4.0,4.6000000000000005,0.7999999999999972,0.0
2025-01-27 00:12:00,62,44.38657,832.0,3.8000000000000007,4.6000000000000005,0.8999999999999986,0.0
2025-01-27 00:15:00,64,43.98148,832.0,4.100000000000001,4.800000000000001,0.8999999999999986,0.0
2025-01-27 00:18:00,63,44.03935,832.0,4.100000000000001,5.1,0.8000000000000007,0.0
2025-01-27 00:21:00,66,44.38657,832.0,3.900000000000002,4.9,0.8999999999999986,0.0
2025-01-27 00:24:00,73,44.3287,832.0,3.799999999999997,5.4,1.8000000000000007,0.0
2025-01-27 00:27:00,62,44.38657,832.0,4.100000000000001,5.1,0.5,0.0
2025-01-27 00:30:00,60,44.67593,833.0,4.0,4.500000000000001,0.5,0.0
2025-01-27 00:33:00,64,44.56018,833.0,3.8000000000000007,5.0,1.1000000000000014,0.0
2025-01-27 00:36:00,72,44.79166,833.0,4.199999999999999,5.2,1.4000000000000021,0.0
2025-01-27 00:39:00,62,44.50232,833.0,4.099999999999998,5.2,0.40000000000000213,0.0
2025-01-27 00:42:00,62,44.67593,833.0,4.200000000000003,4.500000000000001,0.5,0.0
2025-01-27 00:45:00,61,43.98148,833.0,4.0,4.7,0.6000000000000014,0.0
2025-01-27 00:48:00,62,44.3287,833.0,3.8999999999999986,4.8,0.7000000000000028,0.0
2025-01-27 00:51:00,65,44.50232,833.0,4.0,5.2,1.0,0.0
2025-01-27 00:54:00,68,44.50232,833.0,4.300000000000001,5.3,1.1000000000000014,0.0
2025-01-27 00:57:00,63,44.03935,833.0,4.099999999999998,4.8999999999999995,0.6000000000000014,0.0
2025-01-27 01:00:00,62,44.21296,833.0,4.200000000000003,4.700000000000001,0.29999999999999716,0.0
2025-01-27 01:03:00,60,44.09722,833.0,4.100000000000001,4.7,0.5,0.0
2025-01-27 01:06:00,62,43.92361,833.0,3.6999999999999993,4.6000000000000005,0.9000000000000021,0.0
2025-01-27 01:09:00,65,43.98148,833.0,3.900000000000002,5.1000000000000005,1.0,0.0
2025-01-27 01:12:00,63,44.21296,833.0,3.8999999999999986,5.000000000000001,0.8000000000000007,0.0
2025-01-27 01:15:00,62,44.3287,833.0,4.199999999999999,4.499999999999999,0.6999999999999993,0.0
2025-01-27 01:18:00,61,44.79166,833.0,3.8000000000000007,4.499999999999999,0.8000000000000007,0.0
2025-01-27 01:21:00,67,44.21296,833.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,0.0
2025-01-27 01:24:00,71,43.75,833.0,4.100000000000001,5.7,1.1999999999999993,0.0
2025-01-27 01:27:00,61,44.09722,833.0,4.0,4.800000000000001,0.8000000000000007,0.0
2025-01-27 01:30:00,60,43.80787,834.0,4.0,4.499999999999999,0.5999999999999979,0.0
2025-01-27 01:33:00,60,43.46065,834.0,3.8000000000000007,4.7,0.6999999999999993,0.0
2025-01-27 01:36:00,67,43.80787,834.0,4.099999999999998,4.8999999999999995,1.0,0.0
2025-01-27 01:39:00,62,43.98148,834.0,4.199999999999999,5.000000000000001,0.6000000000000014,0.0
2025-01-27 01:42:00,60,43.75,834.0,3.900000000000002,4.499999999999999,0.6999999999999993,0.0
2025-01-27 01:45:00,60,43.46065,834.0,3.6999999999999993,4.6,0.6000000000000014,0.0
2025-01-27 01:48:00,60,43.40278,834.0,3.900000000000002,4.800000000000001,0.5999999999999979,0.0
2025-01-27 01:51:00,60,43.40278,834.0,4.0,4.6,0.3999999999999986,0.0
2025-01-27 01:54:00,60,43.51852,834.0,4.0,4.699999999999999,0.5999999999999979,0.0
2025-01-27 01:57:00,60,42.93982,834.0,3.6000000000000014,4.5,0.8999999999999986,0.0
2025-01-27 02:00:00,61,43.11343,834.0,3.8999999999999986,4.799999999999999,0.6000000000000014,0.0
2025-01-27 02:03:00,60,43.05555,834.0,3.799999999999997,4.9,0.7000000000000028,0.0
2025-01-27 02:06:00,60,43.34491,834.0,3.6000000000000014,4.699999999999999,0.8000000000000007,0.0
2025-01-27 02:09:00,61,43.34491,834.0,3.900000000000002,4.800000000000001,0.8000000000000007,0.0
2025-01-27 02:12:00,59,43.1713,834.0,3.6999999999999993,4.699999999999999,0.8999999999999986,0.0
2025-01-27 02:15:00,60,43.05555,834.0,4.0,4.800000000000001,0.6999999999999993,0.0
2025-01-27 02:18:00,59,43.22916,834.0,3.599999999999998,4.800000000000001,0.9000000000000021,0.0
2025-01-27 02:21:00,60,43.11343,834.0,3.6999999999999993,5.000000000000001,0.9000000000000021,0.0
2025-01-27 02:24:00,60,43.05555,834.0,3.8999999999999986,4.6,0.6999999999999993,0.0
2025-01-27 02:27:00,61,43.11343,834.0,3.6999999999999993,4.800000000000001,0.8999999999999986,0.0
2025-01-27 02:30:00,60,42.82407,835.0,3.6999999999999993,4.699999999999999,0.8000000000000007,0.0
2025-01-27 02:33:00,61,43.1713,835.0,3.6000000000000014,4.699999999999999,1.0,0.0
2025-01-27 02:36:00,61,43.1713,835.0,4.0,4.700000000000001,0.6999999999999993,0.0
2025-01-27 02:39:00,60,43.1713,835.0,3.6999999999999993,4.699999999999999,0.9000000000000021,0.0
2025-01-27 02:42:00,60,42.82407,835.0,3.6999999999999993,4.9,0.8999999999999986,0.0
2025-01-27 02:45:00,61,42.93982,835.0,4.0,4.799999999999999,0.6000000000000014,0.0
2025-01-27 02:48:00,60,43.1713,835.0,3.799999999999997,4.6,0.7000000000000028,0.0
2025-01-27 02:51:00,59,43.1713,835.0,3.6999999999999993,4.6,0.8000000000000007,0.0
2025-01-27 02:54:00,58,42.82407,835.0,3.8000000000000007,4.6,0.6999999999999993,0.0
2025-01-27 02:57:00,59,43.22916,835.0,3.8000000000000007,4.800000000000001,0.8000000000000007,0.0
2025-01-27 03:00:00,59,42.93982,835.0,3.8000000000000007,4.699999999999999,0.9000000000000021,0.0
2025-01-27 03:03:00,60,43.51852,835.0,3.8000000000000007,4.800000000000001,0.8000000000000007,0.0
2025-01-27 03:06:00,60,43.11343,835.0,3.8000000000000007,4.6,0.6999999999999993,0.0
2025-01-27 03:09:00,59,43.34491,835.0,3.8000000000000007,4.699999999999999,0.6999999999999993,0.0
2025-01-27 03:12:00,61,43.46065,835.0,3.8999999999999986,4.8,0.8000000000000007,0.0
2025-01-27 03:15:00,60,43.46065,835.0,3.6999999999999993,4.9,1.1000000000000014,0.0
2025-01-27 03:18:00,59,43.46065,835.0,4.0,4.5,0.6999999999999993,0.0
2025-01-27 03:21:00,59,43.46065,835.0,3.700000000000003,4.699999999999999,0.7999999999999972,0.0
2025-01-27 03:24:00,59,43.69213,835.0,4.0,4.699999999999999,0.6999999999999993,0.0
2025-01-27 03:27:00,60,43.51852,835.0,3.6999999999999993,4.699999999999999,1.0,0.0
2025-01-27 03:30:00,61,43.22916,836.0,3.8000000000000007,4.8,0.8000000000000007,0.0
2025-01-27 03:33:00,59,43.63426,836.0,3.5,4.300000000000001,1.1000000000000014,0.0
2025-01-27 03:36:00,59,43.46065,836.0,3.900000000000002,4.800000000000001,0.6999999999999993,0.0
2025-01-27 03:39:00,59,43.40278,836.0,3.8000000000000007,4.9,0.6999999999999993,0.0
2025-01-27 03:42:00,59,43.22916,836.0,4.0,4.6,0.6000000000000014,0.0
2025-01-27 03:45:00,59,43.34491,836.0,3.6999999999999993,4.6,1.0,0.0
2025-01-27 03:48:00,59,43.22916,836.0,3.700000000000003,4.4,0.7999999999999972,0.0
2025-01-27 03:51:00,59,43.40278,836.0,3.8000000000000007,4.699999999999999,0.6999999999999993,0.0
2025-01-27 03:54:00,59,43.69213,836.0,3.3999999999999986,4.800000000000001,1.1999999999999993,0.0
2025-01-27 03:57:00,60,43.75,836.0,3.6999999999999993,4.699999999999999,0.9000000000000021,0.0
2025-01-27 04:00:00,59,43.63426,836.0,3.8999999999999986,4.799999999999999,0.9000000000000021,0.0
2025-01-27 04:03:00,59,43.51852,836.0,3.8999999999999986,4.699999999999999,0.6999999999999993,0.0
2025-01-27 04:06:00,59,43.63426,836.0,3.799999999999997,4.6,0.9000000000000021,0.0
2025-01-27 04:09:00,59,43.1713,836.0,3.6999999999999993,4.9,0.8000000000000007,0.0
2025-01-27 04:12:00,58,43.40278,836.0,3.6999999999999993,4.699999999999999,0.9000000000000021,0.0
2025-01-27 04:15:00,58,43.22916,836.0,3.6000000000000014,4.699999999999999,1.0,0.0
2025-01-27 04:18:00,57,43.34491,836.0,3.6999999999999993,4.5,0.8000000000000007,0.0
2025-01-27 04:21:00,56,43.80787,836.0,3.6000000000000014,4.1,0.8000000000000007,0.0
2025-01-27 04:24:00,58,43.75,836.0,3.599999999999998,4.300000000000001,1.0,0.0
2025-01-27 04:27:00,58,43.40278,836.0,3.599999999999998,4.799999999999999,0.8000000000000007,0.0
2025-01-27 04:30:00,58,43.1713,837.0,3.900000000000002,4.699999999999999,0.6999999999999993,0.0
2025-01-27 04:33:00,58,43.34491,837.0,3.6999999999999993,4.6,0.9000000000000021,0.0
2025-01-27 04:36:00,58,43.34491,837.0,3.6999999999999993,4.6,0.8000000000000007,0.0
2025-01-27 04:39:00,58,43.40278,837.0,3.6000000000000014,4.6,0.6999999999999993,0.0
2025-01-27 04:42:00,59,43.34491,837.0,3.6999999999999993,4.6,0.6000000000000014,0.0
2025-01-27 04:45:00,58,43.34491,837.0,3.3999999999999986,4.6,0.9000000000000021,0.0
2025-01-27 04:48:00,58,43.75,837.0,3.8999999999999986,4.6,0.5,0.0
2025-01-27 04:51:00,59,43.75,837.0,3.6000000000000014,4.699999999999999,0.8000000000000007,0.0
2025-01-27 04:54:00,58,43.1713,837.0,3.700000000000003,4.800000000000001,0.7999999999999972,0.0
2025-01-27 04:57:00,59,43.34491,837.0,3.6999999999999993,4.6,0.8999999999999986,0.0
2025-01-27 05:00:00,59,43.40278,837.0,3.8000000000000007,4.6,0.8999999999999986,0.0
2025-01-27 05:03:00,59,43.51852,837.0,3.8000000000000007,4.4,0.7999999999999972,0.0
2025-01-27 05:06:00,59,44.09722,837.0,3.900000000000002,4.300000000000001,0.6999999999999993,0.0
2025-01-27 05:09:00,59,44.50232,837.0,3.6000000000000014,4.5,0.7999999999999972,0.0
2025-01-27 05:12:00,61,44.61805,837.0,4.100000000000001,4.6,0.6999999999999993,0.0
2025-01-27 05:15:00,59,44.90741,837.0,4.0,4.699999999999999,0.6999999999999993,0.0
2025-01-27 05:18:00,59,44.61805,837.0,3.8000000000000007,4.699999999999999,0.7999999999999972,0.0
2025-01-27 05:21:00,60,44.21296,837.0,3.8999999999999986,4.5,0.6999999999999993,0.0
2025-01-27 05:24:00,59,44.38657,837.0,4.0,4.5,0.6999999999999993,0.0
2025-01-27 05:27:00,59,44.50232,837.0,3.6999999999999993,4.6,0.8999999999999986,0.0
2025-01-27 05:30:00,59,44.84954,838.0,3.8000000000000007,4.5,0.6999999999999993,0.0
2025-01-27 05:33:00,59,44.3287,838.0,3.599999999999998,4.5,0.9000000000000021,0.0
2025-01-27 05:36:00,59,44.61805,838.0,3.900000000000002,4.699999999999999,0.6999999999999993,0.0
2025-01-27 05:39:00,59,44.61805,838.0,3.799999999999997,4.699999999999999,0.8000000000000007,0.0
2025-01-27 05:42:00,59,44.67593,838.0,3.8999999999999986,4.6,0.6999999999999993,0.0
2025-01-27 05:45:00,59,44.84954,838.0,3.900000000000002,4.4,0.8000000000000007,0.0
2025-01-27 05:48:00,60,45.19676,838.0,4.099999999999998,4.699999999999999,0.7000000000000028,0.0
2025-01-27 05:51:00,58,44.96528,838.0,3.8000000000000007,4.6,0.9000000000000021,0.0
2025-01-27 05:54:00,58,44.84954,838.0,3.6999999999999993,4.6,1.0,0.0
2025-01-27 05:57:00,58,44.67593,838.0,3.6999999999999993,4.699999999999999,0.5999999999999979,0.0
2025-01-27 06:00:00,55,44.38657,838.0,3.8000000000000007,4.3999999999999995,0.5,0.0
