Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-01-27 06:03:00,57,44.38657,838.0,3.6000000000000014,4.5,0.6999999999999993,0.0
2025-01-27 06:06:00,57,44.3287,838.0,3.6000000000000014,4.500000000000001,0.8999999999999986,0.0
2025-01-27 06:09:00,58,44.3287,838.0,3.8000000000000007,4.6,0.6999999999999993,0.0
2025-01-27 06:12:00,55,44.90741,838.0,3.5,3.999999999999999,0.5999999999999979,0.0
2025-01-27 06:15:00,57,45.13889,838.0,3.6999999999999993,4.6,0.9000000000000021,0.0
2025-01-27 06:18:00,58,44.79166,838.0,3.400000000000002,4.4,1.0,0.0
2025-01-27 06:21:00,58,44.90741,838.0,3.900000000000002,4.6,0.6999999999999993,0.0
2025-01-27 06:24:00,58,44.67593,838.0,4.0,4.5,0.7000000000000028,0.0
2025-01-27 06:27:00,58,45.19676,838.0,3.6999999999999993,4.300000000000001,0.9000000000000021,0.0
2025-01-27 06:30:00,58,45.48611,839.0,3.8000000000000007,4.8,1.0,0.0
2025-01-27 06:33:00,58,45.08102,839.0,3.900000000000002,4.4,0.8000000000000007,0.0
2025-01-27 06:36:00,58,45.13889,839.0,4.0,4.6,0.6000000000000014,0.0
2025-01-27 06:39:00,58,45.83334,839.0,3.6999999999999993,4.4,0.8000000000000007,0.0
2025-01-27 06:42:00,58,44.84954,839.0,4.0,4.6,0.8000000000000007,0.0
2025-01-27 06:45:00,58,45.08102,839.0,3.6999999999999993,4.300000000000001,0.6999999999999993,0.0
2025-01-27 06:48:00,58,45.37037,839.0,3.8000000000000007,4.5,0.8000000000000007,0.0
2025-01-27 06:51:00,56,44.38657,839.0,3.900000000000002,4.2,0.5999999999999979,0.0
2025-01-27 06:54:00,58,44.67593,839.0,3.6999999999999993,4.7,0.8000000000000007,0.0
2025-01-27 06:57:00,58,44.90741,839.0,3.8999999999999986,4.7,0.5,0.0
2025-01-27 07:00:00,55,45.13889,839.0,3.8000000000000007,4.1000000000000005,0.5999999999999979,0.0
2025-01-27 07:03:00,58,44.3287,839.0,3.8000000000000007,4.6000000000000005,0.7999999999999972,0.0
2025-01-27 07:06:00,55,45.08102,839.0,4.0,4.4,0.3000000000000007,0.0
2025-01-27 07:09:00,56,45.08102,839.0,3.900000000000002,4.300000000000001,0.5,0.0
2025-01-27 07:12:00,61,44.56018,839.0,3.6999999999999993,4.4,0.7000000000000028,0.0
2025-01-27 07:15:00,58,43.98148,839.0,4.0,4.500000000000001,0.8000000000000007,0.0
2025-01-27 07:18:00,55,44.96528,839.0,3.599999999999998,4.3,0.6999999999999993,0.0
2025-01-27 07:21:00,60,50.11574,839.0,3.6000000000000014,4.3,0.8000000000000007,0.0
2025-01-27 07:24:00,60,49.18982,839.0,3.8000000000000007,4.4,1.0,0.0
2025-01-27 07:27:00,62,50.11574,839.0,3.8000000000000007,4.500000000000001,1.1000000000000014,0.0
2025-01-27 07:30:00,59,46.52778,840.0,4.300000000000001,4.7,0.6999999999999993,0.0
2025-01-27 07:33:00,60,47.10648,840.0,3.900000000000002,4.6,0.8999999999999986,0.0
2025-01-27 07:36:00,58,45.71759,840.0,3.8999999999999986,4.6,0.9000000000000021,0.0
2025-01-27 07:39:00,56,45.19676,840.0,3.8999999999999986,4.6,0.5,0.0
2025-01-27 07:42:00,56,44.96528,840.0,3.400000000000002,4.3999999999999995,0.8999999999999986,0.0
2025-01-27 07:45:00,59,45.48611,840.0,3.700000000000003,4.699999999999999,0.6999999999999993,0.0
2025-01-27 07:48:00,59,46.41204,840.0,3.8999999999999986,4.6,0.6000000000000014,0.0
2025-01-27 07:51:00,56,46.70139,840.0,3.8000000000000007,4.3999999999999995,0.6000000000000014,0.0
2025-01-27 07:54:00,59,46.2963,840.0,3.8999999999999986,4.500000000000001,0.8000000000000007,0.0
2025-01-27 07:57:00,59,47.22222,840.0,3.6999999999999993,4.6,0.9000000000000021,0.0
2025-01-27 08:00:00,59,48.72685,840.0,4.0,4.699999999999999,0.8000000000000007,0.0
2025-01-27 08:03:00,59,50.0,840.0,3.8999999999999986,4.4,1.0,0.0
2025-01-27 08:06:00,64,53.00926,840.0,4.0,4.4,1.1999999999999993,0.0
2025-01-27 08:09:00,61,48.66898,840.0,4.299999999999997,4.300000000000001,1.1000000000000014,0.0
2025-01-27 08:12:00,64,51.21528,840.0,4.599999999999998,3.999999999999999,1.3000000000000007,0.0
2025-01-27 08:15:00,61,45.37037,840.0,4.599999999999998,4.4,0.8000000000000007,0.0
2025-01-27 08:18:00,59,45.25463,840.0,4.300000000000001,4.5,0.8000000000000007,0.0
2025-01-27 08:21:00,60,46.93287,840.0,4.300000000000001,4.5,0.8000000000000007,0.0
2025-01-27 08:24:00,59,47.22222,840.0,4.400000000000002,4.1000000000000005,1.0,0.0
2025-01-27 08:27:00,62,47.8588,840.0,4.400000000000002,4.5,1.0999999999999979,0.0
2025-01-27 08:30:00,65,48.84259,841.0,4.399999999999999,4.699999999999999,1.2000000000000028,0.0
2025-01-27 08:33:00,65,48.32176,841.0,4.300000000000001,4.6000000000000005,1.5,0.0
2025-01-27 08:36:00,69,50.86806,841.0,4.400000000000002,4.500000000000001,1.5999999999999979,0.0
2025-01-27 08:39:00,63,52.02546,841.0,4.699999999999999,4.4,0.9000000000000021,0.0
2025-01-27 08:42:00,66,53.81944,841.0,4.800000000000001,4.4,1.1000000000000014,0.0
2025-01-27 08:45:00,66,53.81944,841.0,4.699999999999999,4.300000000000001,1.1000000000000014,0.0
2025-01-27 08:48:00,67,53.06713,841.0,4.899999999999999,4.4,1.1000000000000014,0.0
2025-01-27 08:51:00,66,50.86806,841.0,5.100000000000001,4.4,0.5999999999999979,0.0
2025-01-27 08:54:00,68,49.18982,841.0,5.0,4.4,0.9000000000000021,0.0
2025-01-27 08:57:00,68,49.88426,841.0,5.0,4.7,1.0,0.0
2025-01-27 09:00:00,66,48.03241,841.0,4.900000000000002,4.6,1.0,0.0
2025-01-27 09:03:00,62,47.4537,841.0,4.5,4.2,0.6000000000000014,0.0
2025-01-27 09:06:00,67,44.96528,841.0,4.699999999999999,4.8,0.8000000000000007,0.0
2025-01-27 09:09:00,64,45.25463,841.0,4.5,4.5,0.8000000000000007,0.0
2025-01-27 09:12:00,64,45.48611,841.0,4.600000000000001,4.6,0.6999999999999993,0.0
2025-01-27 09:15:00,64,44.27084,841.0,4.600000000000001,4.4,0.6999999999999993,0.0
2025-01-27 09:18:00,64,44.56018,841.0,4.5,4.5,0.6999999999999993,0.0
2025-01-27 09:21:00,62,43.98148,841.0,4.5,4.500000000000001,0.8000000000000007,0.0
2025-01-27 09:24:00,63,44.90741,841.0,4.5,4.5,0.9000000000000021,0.0
2025-01-27 09:27:00,64,46.70139,841.0,4.300000000000001,4.6,0.8000000000000007,0.0
2025-01-27 09:30:00,63,46.12268,842.0,4.600000000000001,4.3999999999999995,0.8000000000000007,0.0
2025-01-27 09:33:00,63,47.51157,842.0,4.399999999999999,4.300000000000001,1.0,0.0
2025-01-27 09:36:00,64,50.11574,842.0,4.600000000000001,4.4,1.0,0.0
2025-01-27 09:39:00,64,52.19907,842.0,4.399999999999999,4.3,1.0,0.0
2025-01-27 09:42:00,68,53.93519,842.0,4.599999999999998,4.6,1.5,0.0
2025-01-27 09:45:00,68,53.81944,842.0,4.600000000000001,4.200000000000001,1.3999999999999986,0.0
2025-01-27 09:48:00,70,53.24074,842.0,4.899999999999999,4.5,1.1000000000000014,0.0
2025-01-27 09:51:00,72,53.58796,842.0,4.800000000000001,4.6,1.5,0.0
2025-01-27 09:54:00,72,53.58796,842.0,4.900000000000002,4.5,1.5,0.0
2025-01-27 09:57:00,71,53.18287,842.0,4.800000000000001,4.300000000000001,1.3000000000000007,0.0
2025-01-27 10:00:00,71,52.60417,842.0,5.100000000000001,4.4,1.0,0.0
2025-01-27 10:03:00,71,52.31481,842.0,5.100000000000001,4.300000000000001,1.0999999999999979,0.0
2025-01-27 10:06:00,71,51.33102,842.0,4.900000000000002,4.4,1.0999999999999979,0.0
2025-01-27 10:09:00,70,50.9838,842.0,5.0,4.300000000000001,0.8999999999999986,0.0
2025-01-27 10:12:00,70,50.34722,842.0,4.800000000000001,4.4,1.0,0.0
2025-01-27 10:15:00,70,50.28935,842.0,4.800000000000001,4.7,0.9000000000000021,0.0
2025-01-27 10:18:00,70,50.17361,842.0,5.0,4.5,0.8000000000000007,0.0
2025-01-27 10:21:00,71,52.1412,842.0,4.800000000000001,4.6,1.1999999999999993,0.0
2025-01-27 10:24:00,72,53.06713,842.0,4.699999999999999,4.4,1.3000000000000007,0.0
2025-01-27 10:27:00,72,53.35648,842.0,5.300000000000001,4.300000000000001,0.8999999999999986,0.0
2025-01-27 10:30:00,74,54.34028,843.0,5.0,4.4,1.2000000000000028,0.0
2025-01-27 10:33:00,73,54.34028,843.0,5.399999999999999,4.4,1.1000000000000014,0.0
2025-01-27 10:36:00,73,54.74537,843.0,5.0,4.300000000000001,1.0,0.0
2025-01-27 10:39:00,76,54.05093,843.0,5.200000000000003,4.6000000000000005,1.2999999999999972,0.0
2025-01-27 10:42:00,77,54.05093,843.0,5.100000000000001,4.700000000000001,1.5,0.0
2025-01-27 10:45:00,69,53.18287,843.0,5.300000000000001,4.200000000000001,0.6999999999999993,0.0
2025-01-27 10:48:00,71,52.77778,843.0,4.699999999999999,4.1000000000000005,1.1000000000000014,0.0
2025-01-27 10:51:00,71,52.66204,843.0,5.0,4.4,0.9000000000000021,0.0
2025-01-27 10:54:00,71,53.00926,843.0,4.899999999999999,4.4,1.1000000000000014,0.0
2025-01-27 10:57:00,72,54.05093,843.0,5.100000000000001,4.1,1.0,0.0
2025-01-27 11:00:00,73,54.51389,843.0,4.899999999999999,4.1,1.1000000000000014,0.0
2025-01-27 11:03:00,75,55.03472,843.0,5.0,4.4,1.2000000000000028,0.0
2025-01-27 11:09:00,72,55.6713,843.0,5.0,4.4,1.4000000000000021,0.0
2025-01-27 11:12:00,74,55.55556,843.0,5.300000000000001,4.300000000000001,0.8000000000000007,0.0
2025-01-27 11:15:00,73,55.61343,843.0,5.100000000000001,4.200000000000001,1.1000000000000014,0.0
2025-01-27 11:18:00,77,55.78704,843.0,5.300000000000001,4.7,1.3000000000000007,0.0
2025-01-27 11:21:00,77,55.6713,843.0,5.199999999999999,4.6,1.3000000000000007,0.0
2025-01-27 11:24:00,76,55.09259,843.0,5.0,4.300000000000001,1.3999999999999986,0.0
2025-01-27 11:27:00,76,55.09259,843.0,5.199999999999999,4.500000000000001,0.8000000000000007,0.0
2025-01-27 11:33:00,71,57.00231,844.0,5.300000000000001,4.200000000000001,1.0999999999999979,0.0
2025-01-27 11:36:00,74,46.41204,844.0,5.099999999999998,4.500000000000001,0.6000000000000014,0.0
2025-01-27 11:39:00,67,43.11343,844.0,5.099999999999998,4.8999999999999995,0.40000000000000213,0.0
2025-01-28 09:27:00,67,47.97454,848.0,3.8999999999999986,4.3999999999999995,1.1999999999999993,0.0
2025-01-28 09:30:00,63,47.8588,848.0,3.900000000000002,4.300000000000001,0.6999999999999993,0.0
2025-01-28 09:33:00,70,49.88426,848.0,3.6999999999999993,4.300000000000001,1.4000000000000021,0.0
2025-01-28 09:36:00,68,51.79398,848.0,4.099999999999998,4.300000000000001,1.0,0.0
2025-01-28 09:39:00,68,52.66204,848.0,3.6999999999999993,4.300000000000001,1.1999999999999993,0.0
2025-01-28 09:42:00,69,52.89352,848.0,3.900000000000002,4.300000000000001,0.8999999999999986,0.0
2025-01-28 09:45:00,71,52.89352,848.0,4.300000000000001,4.8,1.0,0.0
2025-01-28 09:48:00,61,52.43056,848.0,4.099999999999998,4.1000000000000005,0.10000000000000142,0.0
2025-01-28 09:51:00,64,52.08333,848.0,4.100000000000001,4.0,0.6999999999999993,0.0
2025-01-28 09:54:00,68,51.50463,849.0,3.6999999999999993,4.4,1.5,0.0
2025-01-28 09:57:00,70,54.62963,849.0,3.8999999999999986,4.2,1.6000000000000014,0.0
2025-01-28 10:00:00,64,41.14584,849.0,4.099999999999998,4.6000000000000005,0.40000000000000213,0.0
2025-01-28 10:03:00,68,61.57407,849.0,3.8000000000000007,4.7,1.6999999999999993,0.0
2025-01-28 10:06:00,60,37.67361,849.0,3.8999999999999986,4.699999999999999,0.0,0.0
2025-01-28 19:21:00,69,33.10185,849.0,2.1999999999999993,6.4,4.600000000000001,0.0
2025-01-28 19:24:00,68,32.69676,849.0,2.6999999999999993,7.299999999999999,3.900000000000002,0.0
2025-01-28 19:27:00,64,34.83796,849.0,3.6000000000000014,7.1000000000000005,0.8999999999999986,0.0
2025-01-28 19:33:00,59,38.19445,849.0,3.8000000000000007,6.1000000000000005,0.5,0.0
2025-01-28 19:36:00,54,39.00463,849.0,3.6999999999999993,5.199999999999999,0.6000000000000014,0.0
2025-01-28 19:39:00,49,37.96296,849.0,2.700000000000003,4.3,0.5999999999999979,0.0
2025-01-28 19:42:00,59,37.96296,849.0,3.3000000000000007,5.6000000000000005,1.0999999999999979,0.0
2025-01-28 19:45:00,62,42.1875,849.0,4.0,5.800000000000001,0.9000000000000021,0.0
2025-01-28 19:48:00,63,43.75,849.0,3.8999999999999986,5.800000000000001,1.1999999999999993,0.0
2025-01-28 19:51:00,64,43.75,849.0,3.8999999999999986,5.5,1.4000000000000021,0.0
2025-01-28 19:54:00,61,43.1713,849.0,4.199999999999999,5.299999999999999,0.8000000000000007,0.0
2025-01-28 19:57:00,61,43.1713,849.0,3.6999999999999993,4.999999999999999,0.8999999999999986,0.0
2025-01-28 20:00:00,67,42.53472,849.0,3.8999999999999986,5.8,1.3000000000000007,0.0
2025-01-28 20:03:00,67,41.43518,849.0,4.099999999999998,5.699999999999999,1.1999999999999993,0.0
2025-01-28 20:06:00,64,41.2037,849.0,3.900000000000002,5.6,1.2999999999999972,0.0
2025-01-28 20:09:00,64,40.27778,850.0,4.199999999999999,5.8,0.9000000000000021,0.0
2025-01-28 20:12:00,60,40.0463,850.0,4.300000000000001,5.999999999999999,0.6000000000000014,0.0
2025-01-28 20:15:00,63,40.50926,850.0,4.100000000000001,6.000000000000001,0.6999999999999993,0.0
2025-01-28 20:18:00,61,42.24537,850.0,4.300000000000001,5.8999999999999995,0.3999999999999986,0.0
2025-01-28 20:21:00,64,42.47685,850.0,4.100000000000001,5.499999999999999,0.7999999999999972,0.0
2025-01-28 20:24:00,63,42.7662,850.0,4.0,5.3999999999999995,1.0,0.0
2025-01-28 20:27:00,67,43.63426,850.0,4.199999999999999,5.5,1.3000000000000007,0.0
2025-01-28 20:30:00,67,43.40278,850.0,4.199999999999999,5.9,1.1999999999999993,0.0
2025-01-28 20:33:00,64,42.24537,850.0,4.199999999999999,5.699999999999999,0.8000000000000007,0.0
2025-01-28 20:36:00,65,42.1875,850.0,4.5,5.800000000000001,0.9000000000000021,0.0
2025-01-28 20:39:00,63,40.79861,850.0,4.399999999999999,5.799999999999999,0.8000000000000007,0.0
2025-01-28 20:42:00,65,40.74074,850.0,4.099999999999998,5.800000000000001,0.9000000000000021,0.0
2025-01-28 20:45:00,64,41.08796,850.0,4.0,6.0,1.1999999999999993,0.0
2025-01-28 20:48:00,66,42.47685,850.0,4.300000000000001,5.9,0.8000000000000007,0.0
2025-01-28 20:51:00,67,42.93982,850.0,4.5,5.700000000000001,0.8999999999999986,0.0
2025-01-28 20:54:00,71,45.19676,850.0,4.399999999999999,5.7,1.1999999999999993,0.0
2025-01-28 20:57:00,71,46.06482,850.0,4.300000000000001,5.499999999999999,0.8000000000000007,0.0
2025-01-28 21:00:00,73,46.70139,850.0,4.599999999999998,5.9,1.2000000000000028,0.0
2025-01-28 21:03:00,72,46.41204,850.0,4.600000000000001,5.800000000000001,1.1000000000000014,0.0
2025-01-28 21:06:00,74,46.58565,850.0,4.600000000000001,5.9,1.0,0.0
2025-01-28 21:09:00,73,43.80787,851.0,4.5,5.9,1.1999999999999993,0.0
2025-01-28 21:12:00,69,41.89815,851.0,4.5,5.800000000000001,0.6999999999999993,0.0
2025-01-28 21:15:00,69,42.47685,851.0,4.299999999999997,5.800000000000001,0.7000000000000028,0.0
2025-01-28 21:18:00,67,43.51852,851.0,4.600000000000001,5.699999999999999,0.5,0.0
2025-01-28 21:21:00,70,44.21296,851.0,4.699999999999999,5.9,0.8000000000000007,0.0
2025-01-28 21:24:00,66,44.09722,851.0,4.300000000000001,5.7,0.6000000000000014,0.0
2025-01-28 21:27:00,70,47.80093,851.0,4.0,5.6,1.1000000000000014,0.0
2025-01-28 21:30:00,74,50.9838,851.0,4.600000000000001,5.5,1.0,0.0
2025-01-28 21:33:00,74,49.59491,851.0,4.5,5.5,0.8000000000000007,0.0
2025-01-28 21:36:00,72,49.76852,851.0,4.800000000000001,5.4,0.8999999999999986,0.0
2025-01-28 21:39:00,73,48.37963,851.0,4.900000000000002,5.6,0.5999999999999979,0.0
2025-01-28 21:42:00,65,40.85648,851.0,4.5,6.0,0.5,0.0
2025-01-28 21:45:00,67,41.78241,851.0,4.5,6.000000000000001,0.6000000000000014,0.0
2025-01-28 21:48:00,66,40.0463,851.0,4.5,5.9,0.6999999999999993,0.0
2025-01-28 21:51:00,65,40.16204,851.0,4.399999999999999,5.6,0.6000000000000014,0.0
2025-01-28 21:54:00,62,39.29398,851.0,4.100000000000001,5.6,0.5,0.0
2025-01-28 21:57:00,59,35.99537,851.0,3.799999999999997,6.200000000000001,0.5,0.0
2025-01-28 22:00:00,62,40.0463,851.0,3.6000000000000014,4.8999999999999995,1.0,0.0
2025-01-28 22:03:00,59,38.25232,851.0,3.6999999999999993,5.1000000000000005,0.3000000000000007,0.0
2025-01-28 22:06:00,57,31.01852,851.0,3.1999999999999993,5.0,1.1999999999999993,0.0
2025-01-28 22:15:00,65,39.87268,852.0,3.0,4.2,2.0,0.0
2025-01-28 22:18:00,68,39.93055,852.0,3.3000000000000007,5.500000000000001,1.7999999999999972,0.0
2025-01-28 22:21:00,66,36.40046,852.0,3.6000000000000014,5.6,1.5999999999999979,0.0
2025-01-28 22:24:00,64,35.53241,852.0,3.5,5.800000000000001,1.1000000000000014,0.0
2025-01-28 22:27:00,65,38.02084,852.0,3.6000000000000014,5.6000000000000005,1.3000000000000007,0.0
2025-01-28 22:30:00,63,37.84722,852.0,3.799999999999997,5.199999999999999,1.0,0.0
2025-01-28 22:33:00,68,37.09491,852.0,3.3999999999999986,5.699999999999999,1.5,0.0
2025-01-28 22:36:00,67,36.80555,852.0,3.8999999999999986,5.800000000000001,1.1000000000000014,0.0
2025-01-28 22:51:00,57,37.15278,852.0,3.8000000000000007,5.6,0.1999999999999993,0.0
2025-01-28 22:54:00,58,37.96296,852.0,3.8999999999999986,5.5,0.20000000000000284,0.0
2025-01-28 22:57:00,55,38.54166,852.0,3.8000000000000007,5.700000000000001,0.1999999999999993,0.0
2025-01-28 23:00:00,56,37.44213,852.0,3.8000000000000007,5.3999999999999995,0.1999999999999993,0.0
2025-01-28 23:03:00,57,37.84722,852.0,3.599999999999998,5.499999999999999,0.3000000000000007,0.0
2025-01-28 23:06:00,55,36.45834,852.0,3.8000000000000007,5.3,0.3000000000000007,0.0
2025-01-28 23:09:00,53,37.15278,853.0,3.599999999999998,5.200000000000001,0.3000000000000007,0.0
2025-01-28 23:12:00,55,36.28472,853.0,3.6000000000000014,5.699999999999999,0.3999999999999986,0.0
2025-01-28 23:15:00,55,35.87963,853.0,3.6000000000000014,5.8,0.5,0.0
2025-01-28 23:18:00,56,37.03704,853.0,3.6000000000000014,5.4,0.5999999999999979,0.0
2025-01-28 23:21:00,54,36.28472,853.0,3.900000000000002,5.3999999999999995,0.5,0.0
2025-01-28 23:24:00,54,36.74768,853.0,3.6999999999999993,5.5,0.6000000000000014,0.0
2025-01-28 23:27:00,53,36.5162,853.0,3.3000000000000007,5.200000000000001,0.8999999999999986,0.0
2025-01-28 23:30:00,54,35.9375,853.0,3.6999999999999993,5.200000000000001,0.5,0.0
2025-01-28 23:33:00,52,36.16898,853.0,3.400000000000002,5.5,0.5,0.0
2025-01-28 23:36:00,52,36.11111,853.0,3.8999999999999986,5.300000000000001,0.1999999999999993,0.0
2025-01-28 23:39:00,52,35.99537,853.0,3.3999999999999986,5.4,0.5,0.0
2025-01-28 23:42:00,51,36.80555,853.0,3.5,5.200000000000001,0.5,0.0
2025-01-28 23:45:00,51,35.53241,853.0,3.799999999999997,5.3,0.3000000000000007,0.0
2025-01-28 23:48:00,52,35.30093,853.0,3.3999999999999986,5.299999999999999,0.6000000000000014,0.0
2025-01-28 23:51:00,51,35.3588,853.0,3.400000000000002,5.3999999999999995,0.5,0.0
2025-01-28 23:54:00,52,35.82176,853.0,3.3000000000000007,5.300000000000001,0.6000000000000014,0.0
2025-01-28 23:57:00,51,34.72222,853.0,3.3999999999999986,5.2,0.5,0.0
2025-01-29 00:00:00,50,34.49074,853.0,3.1999999999999993,5.6000000000000005,0.5,0.0
2025-01-29 00:03:00,52,34.9537,853.0,3.3999999999999986,5.499999999999999,0.6000000000000014,0.0
2025-01-29 00:06:00,52,36.5162,853.0,3.5,5.499999999999999,0.5,0.0
2025-01-29 00:09:00,54,36.16898,854.0,3.8999999999999986,5.499999999999999,0.5,0.0
2025-01-29 00:12:00,50,36.16898,854.0,3.3999999999999986,5.3999999999999995,0.6999999999999993,0.0
2025-01-29 00:15:00,53,35.01157,854.0,3.6000000000000014,5.6,0.5,0.0
2025-01-29 00:18:00,50,35.59028,854.0,3.599999999999998,5.6,0.10000000000000142,0.0
2025-01-29 00:21:00,54,36.86343,854.0,3.5,5.3999999999999995,1.3999999999999986,0.0
2025-01-29 00:30:00,60,34.9537,854.0,2.8999999999999986,4.699999999999999,1.7000000000000028,0.0
2025-01-29 00:33:00,53,34.66435,854.0,3.1999999999999993,4.4,0.6999999999999993,0.0
2025-01-29 21:48:00,62,43.92361,855.0,4.400000000000002,5.5,0.8000000000000007,0.0
2025-01-29 21:51:00,66,44.61805,855.0,4.199999999999999,5.4,1.1000000000000014,0.0
2025-01-29 21:54:00,65,44.38657,855.0,4.5,5.7,0.8000000000000007,0.0
2025-01-29 21:57:00,63,44.09722,855.0,4.199999999999999,5.200000000000001,0.6999999999999993,0.0
2025-01-29 22:00:00,65,43.92361,855.0,4.699999999999999,5.6,0.8000000000000007,0.0
2025-01-29 22:03:00,61,39.93055,855.0,4.399999999999999,5.5,0.6000000000000014,0.0
2025-01-29 22:06:00,60,39.35185,856.0,4.100000000000001,5.5,0.8000000000000007,0.0
2025-01-29 22:09:00,60,38.31018,856.0,4.199999999999999,5.7,0.6000000000000014,0.0
2025-01-29 22:54:00,56,35.53241,856.0,3.6999999999999993,5.4,0.6999999999999993,0.0
2025-01-29 22:57:00,55,32.69676,856.0,3.3999999999999986,5.3,0.8999999999999986,0.0
2025-01-30 22:21:00,59,24.0162,856.0,0.09999999999999787,-0.3000000000000007,6.100000000000001,0.0
2025-01-30 22:27:00,57,40.74074,856.0,2.0,5.1,3.099999999999998,0.0
2025-01-30 22:30:00,66,38.77315,857.0,2.6999999999999993,5.6,2.6999999999999993,0.0
2025-01-30 22:33:00,65,37.96296,857.0,3.6999999999999993,5.6,1.6000000000000014,0.0
2025-01-30 22:36:00,62,38.42593,857.0,3.400000000000002,5.6,1.3999999999999986,0.0
2025-01-30 22:39:00,64,39.87268,857.0,3.6999999999999993,5.5,1.3000000000000007,0.0
2025-01-30 22:42:00,67,40.45139,857.0,3.8000000000000007,5.6,1.4000000000000021,0.0
2025-01-30 22:45:00,66,40.74074,857.0,3.8000000000000007,5.5,1.1999999999999993,0.0
2025-01-30 22:48:00,68,40.21991,857.0,3.6999999999999993,4.9,1.5999999999999979,0.0
2025-01-30 22:51:00,64,39.69907,857.0,3.900000000000002,5.4,0.8000000000000007,0.0
2025-01-30 22:54:00,68,39.93055,857.0,4.0,5.7,1.1000000000000014,0.0
2025-01-30 22:57:00,65,39.93055,857.0,4.100000000000001,5.6,0.8000000000000007,0.0
2025-01-30 23:00:00,72,39.17824,857.0,4.0,5.4,1.3000000000000007,0.0
2025-01-30 23:03:00,63,39.75695,857.0,4.0,5.3,0.8000000000000007,0.0
2025-01-30 23:06:00,64,39.35185,857.0,3.900000000000002,5.8,0.6999999999999993,0.0
2025-01-30 23:09:00,68,39.17824,857.0,3.8000000000000007,5.999999999999999,1.1999999999999993,0.0
2025-01-30 23:12:00,63,38.88889,857.0,4.099999999999998,5.2,0.6000000000000014,0.0
2025-01-30 23:15:00,64,38.54166,857.0,3.6999999999999993,5.5,0.6999999999999993,0.0
2025-01-30 23:18:00,62,38.77315,857.0,4.0,5.4,0.5999999999999979,0.0
2025-01-30 23:21:00,68,38.54166,857.0,4.0,5.6000000000000005,1.0,0.0
2025-01-30 23:24:00,62,36.74768,857.0,3.8999999999999986,5.4,0.5,0.0
2025-01-30 23:27:00,62,37.67361,857.0,3.8999999999999986,5.4,0.5,0.0
2025-01-30 23:30:00,63,38.25232,858.0,3.6999999999999993,5.300000000000001,0.5999999999999979,0.0
2025-01-30 23:33:00,62,37.67361,858.0,3.8000000000000007,5.6,0.5999999999999979,0.0
2025-01-30 23:36:00,62,38.59954,858.0,3.8000000000000007,5.4,0.6999999999999993,0.0
2025-01-30 23:39:00,60,37.84722,858.0,3.8999999999999986,5.2,0.5,0.0
2025-01-30 23:42:00,60,36.80555,858.0,3.8000000000000007,5.5,0.3000000000000007,0.0
2025-01-30 23:45:00,59,37.26852,858.0,3.6000000000000014,5.199999999999999,0.6999999999999993,0.0
2025-01-30 23:48:00,61,38.02084,858.0,3.5,5.4,0.6999999999999993,0.0
2025-01-30 23:51:00,60,37.96296,858.0,3.3999999999999986,5.4,0.8000000000000007,0.0
2025-01-30 23:54:00,60,37.73148,858.0,4.0,5.200000000000001,0.5,0.0
2025-01-30 23:57:00,61,37.90509,858.0,4.0,5.4,0.5,0.0
2025-01-31 00:00:00,60,37.15278,858.0,3.900000000000002,5.199999999999999,0.5999999999999979,0.0
2025-01-31 00:03:00,60,36.57407,858.0,3.6999999999999993,5.4,0.6999999999999993,0.0
2025-01-31 00:06:00,61,37.03704,858.0,3.5,5.299999999999999,0.7000000000000028,0.0
2025-01-31 00:09:00,61,36.57407,858.0,3.599999999999998,5.6000000000000005,0.8000000000000007,0.0
2025-01-31 13:15:00,69,29.91898,858.0,1.5,3.5,4.399999999999999,0.0
2025-01-31 13:18:00,68,33.3912,858.0,3.1000000000000014,7.6,3.0,0.0
2025-01-31 13:21:00,71,36.28472,858.0,3.0,7.3,3.400000000000002,0.0
2025-01-31 13:24:00,71,38.42593,858.0,3.599999999999998,7.1,2.3000000000000007,0.0
2025-01-31 13:27:00,63,39.35185,858.0,3.6999999999999993,5.6,1.0999999999999979,0.0
2025-01-31 13:30:00,64,40.21991,858.0,3.6000000000000014,5.7,1.3999999999999986,0.0
2025-01-31 13:33:00,63,43.46065,859.0,3.6000000000000014,5.2,1.0999999999999979,0.0
2025-01-31 13:36:00,65,44.50232,859.0,3.5,4.6,1.6000000000000014,0.0
2025-01-31 13:39:00,64,47.10648,859.0,3.3000000000000007,4.8,1.3999999999999986,0.0
2025-01-31 13:42:00,71,47.4537,859.0,3.900000000000002,5.0,1.3999999999999986,0.0
2025-01-31 13:45:00,70,45.71759,859.0,3.6999999999999993,5.2,1.4000000000000021,0.0
2025-01-31 13:48:00,67,43.46065,859.0,3.900000000000002,5.499999999999999,0.8999999999999986,0.0
2025-01-31 13:51:00,66,41.72454,859.0,3.8000000000000007,5.700000000000001,1.0,0.0
2025-01-31 13:54:00,68,41.03009,859.0,4.100000000000001,5.7,0.8999999999999986,0.0
2025-01-31 13:57:00,67,39.69907,859.0,4.0,6.000000000000001,0.7999999999999972,0.0
2025-01-31 14:00:00,71,39.58334,859.0,4.100000000000001,6.199999999999999,1.3999999999999986,0.0
2025-01-31 14:03:00,61,37.90509,859.0,3.5,5.6,0.5999999999999979,0.0
2025-01-31 14:06:00,60,37.55787,859.0,3.6000000000000014,5.499999999999999,0.6000000000000014,0.0
2025-01-31 14:09:00,62,41.08796,859.0,3.3999999999999986,5.3,0.8000000000000007,0.0
2025-01-31 14:12:00,61,37.61574,859.0,3.5,5.499999999999999,0.5,0.0
2025-01-31 14:15:00,63,38.13657,859.0,3.3000000000000007,5.800000000000001,0.6999999999999993,0.0
2025-01-31 14:18:00,62,38.88889,859.0,3.5,5.5,0.7000000000000028,0.0
2025-01-31 14:21:00,65,42.30324,859.0,3.8000000000000007,5.4,0.8999999999999986,0.0
2025-01-31 14:24:00,66,43.11343,859.0,3.5,5.6,1.1000000000000014,0.0
2025-01-31 14:27:00,68,43.75,859.0,3.8000000000000007,5.6,1.0999999999999979,0.0
2025-01-31 14:30:00,69,43.98148,859.0,3.8000000000000007,5.5,1.0999999999999979,0.0
2025-01-31 14:33:00,65,44.84954,860.0,3.8000000000000007,5.3999999999999995,0.8000000000000007,0.0
2025-01-31 14:36:00,67,44.09722,860.0,3.8000000000000007,5.4,0.8000000000000007,0.0
2025-01-31 14:39:00,71,44.21296,860.0,4.199999999999999,5.800000000000001,1.1000000000000014,0.0
2025-01-31 14:42:00,67,42.65046,860.0,3.8000000000000007,6.0,1.1000000000000014,0.0
2025-01-31 14:45:00,66,40.85648,860.0,4.100000000000001,5.9,0.8000000000000007,0.0
2025-01-31 14:48:00,65,41.2037,860.0,4.0,5.6000000000000005,0.6000000000000014,0.0
2025-01-31 14:51:00,64,39.93055,860.0,3.900000000000002,5.800000000000001,0.5,0.0
2025-01-31 14:54:00,63,40.16204,860.0,3.6999999999999993,5.499999999999999,0.8000000000000007,0.0
2025-01-31 14:57:00,67,41.14584,860.0,3.6999999999999993,5.8999999999999995,1.0,0.0
2025-01-31 15:00:00,66,39.69907,860.0,3.6000000000000014,6.3,0.8999999999999986,0.0
2025-01-31 15:03:00,59,39.17824,860.0,3.6000000000000014,5.4,0.5,0.0
2025-01-31 15:06:00,61,39.58334,860.0,3.5,5.3999999999999995,0.6999999999999993,0.0
2025-01-31 15:09:00,61,41.08796,860.0,3.5,5.3999999999999995,0.8000000000000007,0.0
2025-01-31 15:12:00,68,42.53472,860.0,3.5,5.6,1.1999999999999993,0.0
2025-01-31 15:15:00,68,42.93982,860.0,4.0,5.6,1.0,0.0
2025-01-31 15:18:00,68,43.51852,860.0,3.6000000000000014,5.5,1.0999999999999979,0.0
2025-01-31 15:21:00,69,43.05555,860.0,3.8000000000000007,5.5,1.1999999999999993,0.0
2025-01-31 15:24:00,71,44.27084,860.0,4.0,5.800000000000001,1.1000000000000014,0.0
2025-01-31 15:27:00,70,44.09722,860.0,4.0,5.6000000000000005,1.0,0.0
2025-01-31 15:30:00,68,44.21296,860.0,3.6999999999999993,5.500000000000001,1.3000000000000007,0.0
2025-01-31 15:33:00,68,44.67593,861.0,4.300000000000001,5.699999999999999,0.6999999999999993,0.0
2025-01-31 15:36:00,70,44.84954,861.0,4.099999999999998,5.699999999999999,1.1000000000000014,0.0
2025-01-31 15:39:00,72,44.79166,861.0,4.0,6.0,1.1999999999999993,0.0
2025-01-31 15:42:00,73,43.69213,861.0,4.300000000000001,6.1,1.0,0.0
2025-01-31 15:45:00,72,42.30324,861.0,4.099999999999998,5.8,0.8000000000000007,0.0
2025-01-31 15:48:00,72,42.65046,861.0,4.0,5.9,1.1999999999999993,0.0
2025-01-31 15:51:00,72,43.22916,861.0,4.399999999999999,6.0,1.1000000000000014,0.0
2025-01-31 15:54:00,70,42.07176,861.0,3.6999999999999993,5.800000000000001,1.1000000000000014,0.0
2025-01-31 15:57:00,71,43.80787,861.0,3.8000000000000007,5.699999999999999,1.0999999999999979,0.0
2025-01-31 16:00:00,73,43.34491,861.0,4.100000000000001,5.799999999999999,1.0,0.0
2025-01-31 16:03:00,71,41.89815,861.0,3.8999999999999986,5.699999999999999,1.0,0.0
2025-01-31 16:06:00,71,41.37732,861.0,3.8000000000000007,5.800000000000001,1.1000000000000014,0.0
2025-01-31 16:09:00,71,41.66666,861.0,4.099999999999998,5.799999999999999,0.9000000000000021,0.0
2025-01-31 16:12:00,68,40.74074,861.0,3.8000000000000007,5.700000000000001,0.8000000000000007,0.0
2025-01-31 16:15:00,73,44.21296,861.0,4.0,5.6,1.0,0.0
2025-01-31 16:18:00,73,43.63426,861.0,4.0,5.9,1.0,0.0
2025-01-31 16:21:00,69,43.63426,861.0,4.199999999999999,5.9,0.8000000000000007,0.0
2025-01-31 16:24:00,69,42.30324,861.0,3.900000000000002,5.700000000000001,0.8999999999999986,0.0
2025-01-31 16:27:00,73,42.7662,861.0,4.199999999999999,5.9,0.9000000000000021,0.0
2025-01-31 16:30:00,72,41.89815,861.0,4.300000000000001,5.699999999999999,1.0,0.0
2025-01-31 16:33:00,71,40.85648,862.0,4.300000000000001,6.1,0.6999999999999993,0.0
2025-01-31 16:36:00,69,38.83102,862.0,3.8999999999999986,6.1000000000000005,0.6999999999999993,0.0
2025-01-31 16:39:00,69,39.12037,862.0,3.6999999999999993,6.0,0.8999999999999986,0.0
2025-01-31 16:42:00,71,40.33565,862.0,4.0,5.9,1.0,0.0
2025-01-31 16:45:00,69,38.59954,862.0,4.100000000000001,5.9,0.6999999999999993,0.0
2025-01-31 16:48:00,67,37.38426,862.0,3.8999999999999986,6.1000000000000005,0.6999999999999993,0.0
2025-01-31 16:51:00,67,37.73148,862.0,3.8999999999999986,6.0,0.8000000000000007,0.0
2025-01-31 16:54:00,67,37.96296,862.0,3.8999999999999986,6.0,0.7000000000000028,0.0
2025-01-31 16:57:00,67,37.44213,862.0,3.8000000000000007,6.2,0.8000000000000007,0.0
2025-01-31 17:00:00,62,37.90509,862.0,3.8000000000000007,6.1,0.5,0.0
2025-01-31 17:03:00,64,37.90509,862.0,3.8999999999999986,5.9,0.8000000000000007,0.0
2025-01-31 17:06:00,61,39.29398,862.0,3.3000000000000007,5.5,0.6999999999999993,0.0
2025-01-31 17:09:00,67,39.00463,862.0,3.6000000000000014,5.800000000000001,1.0,0.0
2025-01-31 17:12:00,69,43.11343,862.0,3.8999999999999986,6.0,0.9000000000000021,0.0
2025-01-31 17:15:00,73,45.25463,862.0,4.0,5.700000000000001,1.0,0.0
2025-01-31 17:18:00,77,48.55324,862.0,4.100000000000001,5.3,1.1999999999999993,0.0
2025-01-31 17:21:00,70,46.81713,862.0,4.0,5.3999999999999995,0.8000000000000007,0.0
2025-01-31 17:24:00,68,39.75695,862.0,4.299999999999997,6.0,0.6000000000000014,0.0
2025-01-31 17:27:00,64,37.15278,862.0,4.099999999999998,6.3,0.40000000000000213,0.0
2025-01-31 17:30:00,62,37.55787,862.0,3.8000000000000007,5.4,0.5,0.0
2025-01-31 17:33:00,60,36.5162,863.0,3.8999999999999986,5.499999999999999,0.3999999999999986,0.0
2025-01-31 17:36:00,59,35.64815,863.0,3.6999999999999993,5.499999999999999,0.7000000000000028,0.0
2025-01-31 22:15:00,61,29.86111,863.0,1.0,0.3000000000000007,4.600000000000001,0.0
2025-01-31 22:18:00,70,44.38657,863.0,2.5,5.8,3.599999999999998,0.0
2025-01-31 22:21:00,58,34.78009,863.0,3.400000000000002,5.300000000000001,1.1999999999999993,0.0
2025-01-31 22:24:00,71,39.46759,863.0,3.3999999999999986,6.2,2.5,0.0
2025-01-31 22:27:00,70,39.69907,863.0,3.8000000000000007,5.6,1.6999999999999993,0.0
2025-01-31 22:30:00,68,39.40972,863.0,4.199999999999999,5.799999999999999,1.1000000000000014,0.0
2025-01-31 22:33:00,72,39.40972,863.0,4.0,5.6,0.8000000000000007,0.0
2025-01-31 22:36:00,67,38.54166,863.0,4.0,5.699999999999999,0.9000000000000021,0.0
2025-01-31 22:39:00,66,38.31018,863.0,4.0,5.800000000000001,0.9000000000000021,0.0
2025-01-31 22:42:00,65,39.29398,863.0,4.0,5.499999999999999,0.8999999999999986,0.0
2025-01-31 22:45:00,59,39.87268,863.0,3.6000000000000014,4.999999999999999,0.8000000000000007,0.0
2025-01-31 22:48:00,67,39.35185,863.0,3.8999999999999986,5.6,1.4000000000000021,0.0
2025-01-31 22:51:00,72,41.03009,863.0,4.100000000000001,5.500000000000001,1.3999999999999986,0.0
2025-01-31 22:54:00,74,40.85648,863.0,4.199999999999999,5.699999999999999,1.3999999999999986,0.0
2025-01-31 22:57:00,77,40.79861,863.0,4.199999999999999,5.800000000000001,1.6999999999999993,0.0
2025-01-31 23:00:00,79,39.98843,863.0,4.199999999999999,6.1,1.6000000000000014,0.0
2025-01-31 23:03:00,71,39.58334,863.0,4.300000000000001,5.799999999999999,1.1000000000000014,0.0
2025-01-31 23:06:00,72,38.71528,863.0,3.900000000000002,5.700000000000001,1.3000000000000007,0.0
2025-01-31 23:09:00,72,38.88889,864.0,4.200000000000003,5.700000000000001,1.0,0.0
2025-01-31 23:12:00,72,38.42593,864.0,4.100000000000001,5.800000000000001,1.0999999999999979,0.0
2025-01-31 23:15:00,72,39.93055,864.0,4.199999999999999,5.699999999999999,0.8999999999999986,0.0
2025-01-31 23:18:00,74,40.0463,864.0,4.099999999999998,5.800000000000001,1.1999999999999993,0.0
2025-01-31 23:21:00,74,39.58334,864.0,4.199999999999999,5.699999999999999,1.0999999999999979,0.0
2025-01-31 23:24:00,72,39.0625,864.0,4.199999999999999,5.799999999999999,1.0,0.0
2025-01-31 23:27:00,73,38.83102,864.0,4.0,5.6,1.0,0.0
2025-01-31 23:30:00,72,37.61574,864.0,4.0,5.5,1.0,0.0
2025-01-31 23:33:00,77,37.55787,864.0,4.100000000000001,6.4,1.3000000000000007,0.0
2025-01-31 23:36:00,72,37.38426,864.0,3.8999999999999986,5.699999999999999,0.8000000000000007,0.0
2025-01-31 23:39:00,71,38.83102,864.0,4.300000000000001,5.699999999999999,0.6999999999999993,0.0
2025-01-31 23:42:00,72,39.46759,864.0,4.300000000000001,5.5,0.6999999999999993,0.0
2025-01-31 23:45:00,71,38.19445,864.0,4.199999999999999,5.5,0.8000000000000007,0.0
2025-01-31 23:48:00,71,37.84722,864.0,4.199999999999999,5.6,0.8999999999999986,0.0
2025-01-31 23:51:00,70,38.25232,864.0,4.099999999999998,5.4,0.9000000000000021,0.0
2025-01-31 23:54:00,70,38.77315,864.0,4.300000000000001,5.799999999999999,0.6000000000000014,0.0
2025-01-31 23:57:00,71,38.42593,864.0,4.0,5.6,0.8000000000000007,0.0
2025-02-01 00:00:00,70,38.59954,864.0,4.0,5.5,0.9000000000000021,0.0
2025-02-01 00:03:00,68,37.90509,864.0,4.0,5.3999999999999995,0.6999999999999993,0.0
2025-02-01 00:06:00,68,38.83102,864.0,4.0,5.1000000000000005,0.6999999999999993,0.0
2025-02-01 00:09:00,69,39.12037,865.0,3.6000000000000014,5.4,1.0999999999999979,0.0
2025-02-01 00:12:00,70,39.29398,865.0,3.5,5.5,1.3000000000000007,0.0
2025-02-01 00:15:00,68,37.44213,865.0,3.799999999999997,5.5,0.9000000000000021,0.0
2025-02-01 00:18:00,76,37.84722,865.0,3.900000000000002,5.5,1.2999999999999972,0.0
2025-02-01 00:21:00,70,36.68982,865.0,4.099999999999998,5.7,0.8000000000000007,0.0
2025-02-01 00:24:00,69,37.03704,865.0,4.0,5.7,0.8999999999999986,0.0
2025-02-01 00:27:00,71,36.86343,865.0,3.799999999999997,5.6,1.1000000000000014,0.0
2025-02-01 00:30:00,67,36.5162,865.0,3.8999999999999986,5.699999999999999,0.6999999999999993,0.0
2025-02-01 00:33:00,64,37.15278,865.0,3.8000000000000007,5.200000000000001,0.5999999999999979,0.0
2025-02-01 00:36:00,71,37.61574,865.0,3.6999999999999993,5.300000000000001,0.8999999999999986,0.0
2025-02-01 00:39:00,66,36.22685,865.0,3.8999999999999986,5.7,0.5,0.0
2025-02-01 00:42:00,64,35.82176,865.0,3.599999999999998,5.3,0.6999999999999993,0.0
2025-02-01 00:45:00,67,35.9375,865.0,3.6999999999999993,5.200000000000001,1.0,0.0
2025-02-01 00:48:00,65,36.28472,865.0,3.6000000000000014,5.300000000000001,0.5,0.0
2025-02-01 00:51:00,67,36.86343,865.0,3.6000000000000014,4.8999999999999995,0.8999999999999986,0.0
2025-02-01 00:54:00,66,36.86343,865.0,3.599999999999998,5.800000000000001,0.6999999999999993,0.0
2025-02-01 00:57:00,65,36.5162,865.0,3.8000000000000007,5.300000000000001,0.6999999999999993,0.0
2025-02-01 01:00:00,65,34.83796,865.0,3.8000000000000007,5.300000000000001,0.3999999999999986,0.0
2025-02-01 01:03:00,65,36.45834,865.0,3.5,5.4,0.5999999999999979,0.0
2025-02-01 01:06:00,66,35.9375,865.0,3.8000000000000007,5.200000000000001,0.7999999999999972,0.0
2025-02-01 01:09:00,64,35.41666,866.0,3.6000000000000014,5.199999999999999,0.6000000000000014,0.0
2025-02-01 01:12:00,66,36.86343,866.0,3.5,5.199999999999999,1.1000000000000014,0.0
2025-02-01 01:15:00,66,36.68982,866.0,3.6000000000000014,5.199999999999999,0.6999999999999993,0.0
2025-02-01 01:18:00,65,36.45834,866.0,3.599999999999998,5.200000000000001,0.7000000000000028,0.0
2025-02-01 01:21:00,66,36.86343,866.0,3.599999999999998,5.300000000000001,0.8000000000000007,0.0
2025-02-01 01:24:00,65,35.3588,866.0,3.400000000000002,5.300000000000001,0.8000000000000007,0.0
2025-02-01 01:27:00,66,36.22685,866.0,3.400000000000002,5.1,1.0,0.0
2025-02-01 01:30:00,66,36.57407,866.0,3.6999999999999993,5.300000000000001,0.7000000000000028,0.0
2025-02-01 01:33:00,66,35.64815,866.0,3.8000000000000007,5.300000000000001,0.5,0.0
2025-02-01 01:36:00,65,36.5162,866.0,3.5,5.199999999999999,0.9000000000000021,0.0
2025-02-01 01:39:00,66,36.5162,866.0,3.599999999999998,5.300000000000001,0.8000000000000007,0.0
2025-02-01 01:42:00,64,35.01157,866.0,3.5,5.199999999999999,0.6999999999999993,0.0
2025-02-01 01:45:00,65,35.53241,866.0,3.6000000000000014,5.300000000000001,0.8000000000000007,0.0
2025-02-01 01:48:00,62,35.12732,866.0,3.3999999999999986,5.4,0.10000000000000142,0.0
2025-02-01 01:51:00,62,35.59028,866.0,3.5,5.300000000000001,0.6000000000000014,0.0
2025-02-01 01:54:00,68,34.66435,866.0,3.599999999999998,5.1000000000000005,1.0,0.0
2025-02-01 01:57:00,64,35.64815,866.0,3.6000000000000014,5.1,0.6999999999999993,0.0
2025-02-01 02:00:00,63,34.54861,866.0,3.3000000000000007,5.1,0.5999999999999979,0.0
2025-02-01 02:03:00,66,34.72222,866.0,3.5,5.1000000000000005,0.8999999999999986,0.0
2025-02-01 02:06:00,64,34.08565,866.0,3.5,5.500000000000001,1.0,0.0
2025-02-01 02:09:00,64,34.20139,867.0,3.400000000000002,5.500000000000001,0.8999999999999986,0.0
2025-02-01 02:12:00,64,33.7963,867.0,3.1999999999999993,5.3,0.9000000000000021,0.0
2025-02-01 02:15:00,63,33.04398,867.0,3.400000000000002,5.500000000000001,0.3999999999999986,0.0
2025-02-01 02:18:00,65,35.87963,867.0,3.400000000000002,5.000000000000001,0.6999999999999993,0.0
2025-02-01 02:21:00,65,34.66435,867.0,3.3999999999999986,5.1,1.0,0.0
2025-02-01 02:24:00,63,34.83796,867.0,3.3999999999999986,4.8,0.6999999999999993,0.0
2025-02-01 02:27:00,65,35.9375,867.0,3.400000000000002,5.199999999999999,0.8999999999999986,0.0
2025-02-01 02:30:00,65,33.33334,867.0,3.8000000000000007,5.1,0.6999999999999993,0.0
2025-02-01 02:33:00,60,33.96991,867.0,3.299999999999997,5.000000000000001,0.40000000000000213,0.0
2025-02-01 02:36:00,68,34.43287,867.0,3.1999999999999993,5.000000000000001,1.2000000000000028,0.0
2025-02-01 02:39:00,63,34.78009,867.0,3.299999999999997,5.199999999999999,0.9000000000000021,0.0
2025-02-01 02:42:00,62,34.20139,867.0,3.3999999999999986,5.199999999999999,0.3999999999999986,0.0
2025-02-01 02:45:00,64,35.3588,867.0,3.400000000000002,4.999999999999999,0.8999999999999986,0.0
2025-02-01 02:48:00,66,35.12732,867.0,3.3999999999999986,4.8,1.0,0.0
2025-02-01 02:51:00,65,35.70602,867.0,3.3000000000000007,5.199999999999999,1.0,0.0
2025-02-01 02:54:00,65,36.57407,867.0,3.3999999999999986,5.2,0.8000000000000007,0.0
2025-02-01 02:57:00,64,35.30093,867.0,3.599999999999998,5.1000000000000005,0.8000000000000007,0.0
2025-02-01 03:00:00,65,35.3588,867.0,3.400000000000002,5.3,0.8999999999999986,0.0
2025-02-01 03:03:00,62,34.72222,867.0,3.1999999999999993,5.3999999999999995,0.5,0.0
2025-02-01 03:06:00,62,34.54861,867.0,3.3000000000000007,5.1,0.5,0.0
2025-02-01 03:09:00,66,35.82176,868.0,3.3999999999999986,5.1,1.0,0.0
2025-02-01 03:12:00,65,34.14352,868.0,3.5,5.1,0.8999999999999986,0.0
2025-02-01 03:15:00,61,35.30093,868.0,3.6999999999999993,5.3999999999999995,0.1999999999999993,0.0
2025-02-01 03:18:00,63,34.83796,868.0,3.1999999999999993,4.800000000000001,0.8000000000000007,0.0
2025-02-01 03:21:00,65,34.25926,868.0,3.1999999999999993,5.2,1.0,0.0
2025-02-01 03:24:00,60,35.87963,868.0,3.1999999999999993,5.0,0.6999999999999993,0.0
2025-02-01 03:27:00,58,34.25926,868.0,3.5,5.1,0.3000000000000007,0.0
2025-02-01 03:30:00,64,34.25926,868.0,3.099999999999998,4.700000000000001,1.1000000000000014,0.0
2025-02-01 03:33:00,59,34.375,868.0,3.299999999999997,4.9,0.6000000000000014,0.0
2025-02-01 03:36:00,63,35.01157,868.0,3.5,5.2,0.6000000000000014,0.0
2025-02-01 03:39:00,65,34.375,868.0,3.5,5.1,1.0,0.0
2025-02-01 03:42:00,64,35.30093,868.0,3.5,5.3,0.1999999999999993,0.0
2025-02-01 03:45:00,60,34.54861,868.0,3.3000000000000007,4.9,0.5,0.0
2025-02-01 03:48:00,64,34.43287,868.0,3.099999999999998,5.1,1.1000000000000014,0.0
2025-02-01 03:51:00,63,35.53241,868.0,3.3000000000000007,4.9,0.6999999999999993,0.0
2025-02-01 03:54:00,66,36.11111,868.0,3.3000000000000007,4.800000000000001,1.1999999999999993,0.0
2025-02-01 03:57:00,66,35.12732,868.0,3.099999999999998,4.8999999999999995,1.3000000000000007,0.0
2025-02-01 04:00:00,62,35.59028,868.0,3.1000000000000014,5.1,0.6999999999999993,0.0
2025-02-01 04:03:00,66,35.99537,868.0,3.5,4.8999999999999995,1.0,0.0
2025-02-01 04:06:00,64,34.83796,868.0,3.6000000000000014,4.9,0.6999999999999993,0.0
2025-02-01 04:09:00,61,35.53241,869.0,3.3000000000000007,5.1,0.6999999999999993,0.0
2025-02-01 04:12:00,65,35.82176,869.0,3.3999999999999986,4.9,1.0,0.0
2025-02-01 04:15:00,64,35.24305,869.0,3.400000000000002,5.0,0.8999999999999986,0.0
2025-02-01 04:18:00,66,37.26852,869.0,3.400000000000002,5.0,0.8999999999999986,0.0
2025-02-01 04:21:00,65,35.30093,869.0,3.1000000000000014,5.1,1.0,0.0
2025-02-01 04:24:00,66,35.41666,869.0,3.6999999999999993,5.0,0.3000000000000007,0.0
2025-02-01 04:27:00,66,35.99537,869.0,3.5,5.2,0.6999999999999993,0.0
2025-02-01 04:30:00,65,35.82176,869.0,3.5,5.2,0.8999999999999986,0.0
2025-02-01 04:33:00,65,36.16898,869.0,3.5,5.0,0.8000000000000007,0.0
2025-02-01 04:36:00,66,36.86343,869.0,3.400000000000002,4.9,0.8999999999999986,0.0
2025-02-01 04:39:00,63,35.99537,869.0,3.599999999999998,5.1000000000000005,0.6000000000000014,0.0
2025-02-01 04:42:00,62,35.9375,869.0,3.400000000000002,5.3,0.6999999999999993,0.0
2025-02-01 04:45:00,63,36.11111,869.0,3.5,5.0,0.5,0.0
2025-02-01 04:48:00,62,34.66435,869.0,3.3000000000000007,5.3999999999999995,0.5,0.0
2025-02-01 04:51:00,64,35.64815,869.0,3.400000000000002,4.9,0.5999999999999979,0.0
2025-02-01 04:54:00,65,35.9375,869.0,3.3999999999999986,4.9,1.0,0.0
2025-02-01 04:57:00,62,35.53241,869.0,3.400000000000002,5.2,0.5999999999999979,0.0
2025-02-01 05:00:00,60,34.54861,869.0,3.3000000000000007,5.3,0.6000000000000014,0.0
2025-02-01 05:03:00,62,34.72222,869.0,3.3000000000000007,4.8,1.0,0.0
2025-02-01 05:06:00,65,35.64815,869.0,3.5,4.9,0.8999999999999986,0.0
2025-02-01 05:09:00,62,37.38426,870.0,3.3999999999999986,5.0,0.8999999999999986,0.0
2025-02-01 05:12:00,64,37.90509,870.0,3.5,5.1,0.8000000000000007,0.0
2025-02-01 05:15:00,61,37.09491,870.0,3.3999999999999986,4.6000000000000005,0.6999999999999993,0.0
2025-02-01 05:18:00,68,38.59954,870.0,3.5,4.7,0.8999999999999986,0.0
2025-02-01 05:21:00,64,37.67361,870.0,3.400000000000002,5.0,1.0,0.0
2025-02-01 05:24:00,67,38.19445,870.0,3.5,4.700000000000001,1.0999999999999979,0.0
2025-02-01 05:27:00,65,37.26852,870.0,3.5,4.699999999999999,0.8000000000000007,0.0
2025-02-01 05:30:00,64,36.5162,870.0,3.3999999999999986,5.0,0.8000000000000007,0.0
2025-02-01 05:33:00,64,37.26852,870.0,3.6999999999999993,4.9,0.8000000000000007,0.0
2025-02-01 05:36:00,65,37.90509,870.0,3.6000000000000014,5.1,0.8999999999999986,0.0
2025-02-01 05:39:00,64,37.32639,870.0,3.5,5.1,0.8000000000000007,0.0
2025-02-01 05:42:00,64,38.54166,870.0,3.6999999999999993,5.0,0.5,0.0
2025-02-01 05:45:00,64,38.25232,870.0,3.6000000000000014,4.800000000000001,0.8999999999999986,0.0
2025-02-01 05:48:00,64,37.38426,870.0,3.599999999999998,5.0,0.7000000000000028,0.0
2025-02-01 05:51:00,63,38.25232,870.0,3.6999999999999993,4.8,0.5999999999999979,0.0
2025-02-01 05:54:00,63,38.4838,870.0,3.3000000000000007,5.0,1.0,0.0
2025-02-01 05:57:00,63,37.67361,870.0,3.3999999999999986,5.0,0.9000000000000021,0.0
2025-02-01 06:00:00,64,37.73148,870.0,3.6000000000000014,5.3999999999999995,0.8000000000000007,0.0
2025-02-01 06:03:00,63,37.90509,870.0,3.8000000000000007,5.1,0.5,0.0
2025-02-01 06:06:00,66,38.31018,870.0,3.5,5.3,1.1999999999999993,0.0
2025-02-01 06:09:00,65,39.29398,871.0,3.6000000000000014,4.9,0.7999999999999972,0.0
2025-02-01 06:12:00,68,38.71528,871.0,3.6000000000000014,5.0,1.1000000000000014,0.0
2025-02-01 06:15:00,63,37.55787,871.0,3.900000000000002,4.8,0.5,0.0
2025-02-01 06:18:00,65,39.12037,871.0,3.5,5.0,0.8000000000000007,0.0
2025-02-01 06:21:00,65,39.17824,871.0,3.8000000000000007,4.800000000000001,0.7999999999999972,0.0
2025-02-01 06:24:00,65,38.54166,871.0,3.8000000000000007,4.9,0.6000000000000014,0.0
2025-02-01 06:27:00,65,39.12037,871.0,3.8000000000000007,5.0,0.7999999999999972,0.0
2025-02-01 06:30:00,65,39.0625,871.0,3.700000000000003,5.0,0.8999999999999986,0.0
2025-02-01 06:33:00,64,39.12037,871.0,3.700000000000003,5.3,0.8999999999999986,0.0
2025-02-01 06:36:00,67,38.59954,871.0,3.6000000000000014,5.0,0.6999999999999993,0.0
2025-02-01 06:39:00,62,39.00463,871.0,3.599999999999998,4.8,0.8000000000000007,0.0
2025-02-01 06:42:00,68,39.46759,871.0,3.6999999999999993,5.3999999999999995,1.1000000000000014,0.0
2025-02-01 06:45:00,66,39.35185,871.0,3.6999999999999993,5.199999999999999,0.8999999999999986,0.0
2025-02-01 06:48:00,66,39.75695,871.0,3.6999999999999993,4.9,0.8000000000000007,0.0
2025-02-01 06:51:00,65,39.69907,871.0,3.6999999999999993,4.8999999999999995,0.8000000000000007,0.0
2025-02-01 06:54:00,71,39.29398,871.0,3.8000000000000007,5.1,1.3000000000000007,0.0
2025-02-01 06:57:00,69,38.4838,871.0,4.0,5.500000000000001,0.8000000000000007,0.0
2025-02-01 07:00:00,68,39.75695,871.0,3.6999999999999993,5.500000000000001,1.1999999999999993,0.0
2025-02-01 07:03:00,69,39.40972,871.0,4.0,5.299999999999999,0.9000000000000021,0.0
2025-02-01 07:06:00,69,39.58334,871.0,3.8000000000000007,5.4,1.1000000000000014,0.0
2025-02-01 07:09:00,66,38.13657,872.0,3.8999999999999986,5.300000000000001,0.8000000000000007,0.0
2025-02-01 07:12:00,67,38.19445,872.0,4.0,5.4,0.8000000000000007,0.0
2025-02-01 07:15:00,67,38.77315,872.0,3.8999999999999986,5.6,1.0,0.0
2025-02-01 07:18:00,65,38.4838,872.0,3.8999999999999986,5.3,0.5,0.0
2025-02-01 07:21:00,68,43.40278,872.0,3.900000000000002,5.2,0.8999999999999986,0.0
2025-02-01 07:24:00,70,40.50926,872.0,3.900000000000002,5.4,0.8999999999999986,0.0
2025-02-01 07:27:00,67,40.33565,872.0,4.0,5.1000000000000005,0.8000000000000007,0.0
2025-02-01 07:30:00,71,41.78241,872.0,4.0,5.4,1.0999999999999979,0.0
2025-02-01 07:33:00,70,39.87268,872.0,3.900000000000002,5.6,1.0999999999999979,0.0
2025-02-01 07:36:00,69,39.12037,872.0,3.8000000000000007,5.6,0.9000000000000021,0.0
2025-02-01 07:39:00,68,40.21991,872.0,3.8999999999999986,5.4,0.6999999999999993,0.0
2025-02-01 07:42:00,68,39.98843,872.0,3.8999999999999986,5.4,1.0,0.0
2025-02-01 07:45:00,68,40.33565,872.0,3.8000000000000007,5.5,1.0,0.0
2025-02-01 07:48:00,69,40.625,872.0,3.900000000000002,5.199999999999999,0.8999999999999986,0.0
2025-02-01 07:51:00,68,40.27778,872.0,4.0,5.5,0.6999999999999993,0.0
2025-02-01 07:54:00,70,41.95602,872.0,4.300000000000001,5.4,0.9000000000000021,0.0
2025-02-01 07:57:00,71,41.95602,872.0,4.099999999999998,5.6,0.9000000000000021,0.0
2025-02-01 08:00:00,69,41.2037,872.0,4.100000000000001,5.6,0.8000000000000007,0.0
2025-02-01 08:03:00,73,45.08102,872.0,3.700000000000003,5.2,1.2999999999999972,0.0
2025-02-01 08:06:00,74,47.28009,872.0,4.199999999999999,5.3,1.1000000000000014,0.0
2025-02-01 08:09:00,77,47.97454,873.0,4.099999999999998,5.4,1.8000000000000007,0.0
2025-02-01 08:12:00,80,47.68518,873.0,4.200000000000003,5.6,1.5,0.0
2025-02-01 08:15:00,77,35.99537,873.0,4.5,5.8,0.5999999999999979,0.0
2025-02-01 22:06:00,70,41.43518,873.0,0.8000000000000007,2.200000000000001,4.800000000000001,0.0
2025-02-01 22:09:00,68,41.6088,873.0,2.6999999999999993,5.6000000000000005,2.6000000000000014,0.0
2025-02-01 22:12:00,67,42.93982,873.0,3.400000000000002,5.2,1.5,0.0
2025-02-01 22:15:00,72,43.05555,873.0,3.6999999999999993,6.000000000000001,1.8000000000000007,0.0
2025-02-01 22:18:00,78,44.27084,873.0,4.0,5.999999999999999,2.0,0.0
2025-02-01 22:21:00,77,44.67593,873.0,4.100000000000001,5.800000000000001,1.5,0.0
2025-02-01 22:24:00,78,44.67593,873.0,4.400000000000002,6.1000000000000005,1.3999999999999986,0.0
2025-02-01 22:27:00,82,44.79166,873.0,4.599999999999998,6.500000000000001,1.4000000000000021,0.0
2025-02-01 22:30:00,80,44.50232,873.0,4.300000000000001,6.1000000000000005,1.3999999999999986,0.0
2025-02-01 22:33:00,81,45.37037,873.0,4.5,6.3999999999999995,1.6999999999999993,0.0
2025-02-01 22:36:00,82,45.13889,873.0,4.399999999999999,6.2,1.1999999999999993,0.0
2025-02-01 22:39:00,82,45.25463,873.0,4.600000000000001,6.2,1.1999999999999993,0.0
2025-02-01 22:42:00,84,44.79166,873.0,4.699999999999999,6.1000000000000005,1.3000000000000007,0.0
2025-02-01 22:45:00,81,45.13889,873.0,4.899999999999999,6.4,0.9000000000000021,0.0
2025-02-01 22:48:00,85,44.90741,873.0,4.699999999999999,6.1,1.6000000000000014,0.0
2025-02-01 22:51:00,77,43.46065,873.0,4.5,6.299999999999999,0.8999999999999986,0.0
2025-02-01 22:54:00,83,43.1713,873.0,4.699999999999999,6.300000000000001,1.0999999999999979,0.0
2025-02-01 22:57:00,80,43.63426,874.0,4.5,6.000000000000001,1.0,0.0
2025-02-01 23:00:00,78,43.92361,874.0,4.599999999999998,6.500000000000001,0.9000000000000021,0.0
