Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-02-01 23:03:00,83,44.27084,874.0,4.699999999999999,6.199999999999999,1.0999999999999979,0.0
2025-02-01 23:06:00,76,44.56018,874.0,4.399999999999999,5.8999999999999995,1.0,0.0
2025-02-01 23:09:00,82,44.38657,874.0,4.800000000000001,6.3999999999999995,1.1000000000000014,0.0
2025-02-01 23:12:00,83,44.03935,874.0,4.699999999999999,5.9,1.0,0.0
2025-02-01 23:15:00,77,44.21296,874.0,4.5,6.0,0.8000000000000007,0.0
2025-02-01 23:18:00,84,43.98148,874.0,4.399999999999999,6.3,1.3999999999999986,0.0
2025-02-01 23:21:00,76,43.05555,874.0,4.300000000000001,5.999999999999999,0.8000000000000007,0.0
2025-02-01 23:24:00,83,43.05555,874.0,4.5,6.3,1.3000000000000007,0.0
2025-02-01 23:27:00,77,43.1713,874.0,4.399999999999999,5.8,0.8000000000000007,0.0
2025-02-01 23:30:00,75,42.24537,874.0,4.299999999999997,5.999999999999999,0.8000000000000007,0.0
2025-02-01 23:33:00,79,42.7662,874.0,4.5,6.3999999999999995,1.1999999999999993,0.0
2025-02-01 23:36:00,76,41.89815,874.0,4.199999999999999,5.9,1.0,0.0
2025-02-01 23:39:00,76,42.01389,874.0,4.300000000000001,6.1,0.8999999999999986,0.0
2025-02-01 23:42:00,77,42.65046,874.0,4.300000000000001,6.1,0.8999999999999986,0.0
2025-02-01 23:45:00,76,42.59259,874.0,4.600000000000001,5.800000000000001,0.6999999999999993,157.17
2025-02-01 23:48:00,76,42.88195,874.0,4.099999999999998,6.1,0.9000000000000021,157.17
2025-02-01 23:51:00,77,43.98148,874.0,4.400000000000002,5.800000000000001,1.0,157.17
2025-02-01 23:54:00,79,43.46065,874.0,4.600000000000001,6.3,1.0,157.17
2025-02-01 23:57:00,75,42.24537,875.0,4.400000000000002,6.1,0.8999999999999986,157.17
2025-02-02 00:00:00,75,42.82407,875.0,4.400000000000002,6.0,0.8999999999999986,157.17
2025-02-02 00:03:00,76,42.1875,875.0,4.199999999999999,6.3999999999999995,1.0,157.17
2025-02-02 00:06:00,75,40.33565,875.0,4.5,6.0,0.8999999999999986,156.8
2025-02-02 00:09:00,76,41.08796,875.0,4.100000000000001,6.0,1.0999999999999979,156.8
2025-02-02 00:12:00,76,40.74074,875.0,4.300000000000001,6.0,0.8000000000000007,156.8
2025-02-02 00:15:00,74,41.14584,875.0,4.199999999999999,6.299999999999999,0.9000000000000021,156.8
2025-02-02 00:18:00,74,40.33565,875.0,4.199999999999999,6.0,0.8000000000000007,156.86
2025-02-02 00:21:00,74,39.6412,875.0,4.300000000000001,6.2,0.8999999999999986,156.86
2025-02-02 00:24:00,74,39.46759,875.0,3.6999999999999993,6.1000000000000005,1.0999999999999979,156.86
2025-02-02 00:27:00,72,40.16204,875.0,4.100000000000001,6.1000000000000005,0.7999999999999972,153.44
2025-02-02 00:30:00,72,39.6412,875.0,3.900000000000002,6.000000000000001,1.0,153.44
2025-02-02 00:33:00,72,39.98843,875.0,4.0,6.000000000000001,0.6999999999999993,153.44
2025-02-02 00:36:00,69,38.77315,875.0,3.8999999999999986,6.1,0.8000000000000007,141.49
2025-02-02 00:39:00,70,39.75695,875.0,3.8999999999999986,5.800000000000001,0.9000000000000021,141.49
2025-02-02 00:42:00,72,39.17824,875.0,3.8000000000000007,5.9,1.1999999999999993,141.49
2025-02-02 00:45:00,69,39.46759,875.0,4.0,6.1,0.6999999999999993,141.49
2025-02-02 00:48:00,69,39.35185,875.0,3.8000000000000007,6.0,0.8000000000000007,142.33
2025-02-02 00:51:00,69,39.0625,875.0,4.100000000000001,5.800000000000001,0.8999999999999986,142.33
2025-02-02 00:54:00,73,39.69907,875.0,4.100000000000001,5.9,0.8999999999999986,142.33
2025-02-02 00:57:00,71,39.46759,876.0,3.6999999999999993,6.0,1.1000000000000014,142.65
2025-02-02 01:00:00,71,40.625,876.0,4.0,6.0,0.6999999999999993,142.65
2025-02-02 01:03:00,71,39.93055,876.0,3.8000000000000007,5.700000000000001,1.1999999999999993,142.65
2025-02-02 01:06:00,72,39.17824,876.0,3.6999999999999993,5.7,1.0,151.31
2025-02-02 01:09:00,70,39.46759,876.0,4.0,5.8,0.6999999999999993,151.31
2025-02-02 01:12:00,70,40.27778,876.0,4.0,5.8,0.9000000000000021,151.31
2025-02-02 01:15:00,73,40.56713,876.0,3.6999999999999993,5.6000000000000005,1.0,151.31
2025-02-02 01:18:00,71,40.33565,876.0,3.900000000000002,5.800000000000001,1.0999999999999979,143.04
2025-02-02 01:21:00,69,40.33565,876.0,3.900000000000002,5.499999999999999,1.0,143.04
2025-02-02 01:24:00,69,39.00463,876.0,4.0,5.6,0.6999999999999993,143.04
2025-02-02 01:27:00,71,39.69907,876.0,3.900000000000002,5.8,1.0999999999999979,140.57
2025-02-02 01:30:00,69,39.46759,876.0,3.6999999999999993,5.4,1.0,140.57
2025-02-02 01:33:00,69,39.69907,876.0,3.8000000000000007,5.5,0.8999999999999986,140.57
2025-02-02 01:36:00,69,38.54166,876.0,3.8000000000000007,5.4,0.8999999999999986,138.99
2025-02-02 01:39:00,67,39.00463,876.0,3.8999999999999986,5.5,0.8000000000000007,138.99
2025-02-02 01:42:00,67,39.12037,876.0,3.8999999999999986,5.5,0.6999999999999993,138.99
2025-02-02 01:45:00,65,38.4838,876.0,3.6999999999999993,5.6,0.8000000000000007,138.99
2025-02-02 01:48:00,65,36.97916,876.0,3.5,5.3,0.7999999999999972,138.25
2025-02-02 01:51:00,65,37.03704,876.0,3.8000000000000007,5.6000000000000005,0.5999999999999979,138.25
2025-02-02 01:54:00,62,36.22685,876.0,3.3000000000000007,5.1000000000000005,0.8000000000000007,138.25
2025-02-02 01:57:00,65,36.40046,877.0,3.6999999999999993,5.7,0.8000000000000007,130.34
2025-02-02 02:00:00,63,36.40046,877.0,3.6000000000000014,5.5,0.6999999999999993,130.34
2025-02-02 02:03:00,62,36.22685,877.0,3.6000000000000014,5.5,0.5,130.34
2025-02-02 02:06:00,68,36.28472,877.0,3.6000000000000014,5.8999999999999995,1.0,126.25
2025-02-02 02:09:00,65,36.28472,877.0,3.5,5.4,0.9000000000000021,126.25
2025-02-02 02:12:00,60,36.68982,877.0,3.5,5.500000000000001,0.5,126.25
2025-02-02 02:15:00,64,36.97916,877.0,3.5,5.499999999999999,0.8000000000000007,126.25
2025-02-02 02:18:00,67,37.26852,877.0,3.799999999999997,5.8,0.8000000000000007,122.14
2025-02-02 02:21:00,63,37.44213,877.0,3.6000000000000014,5.500000000000001,0.6999999999999993,122.14
2025-02-02 02:24:00,67,36.86343,877.0,3.599999999999998,5.8999999999999995,1.1000000000000014,122.14
2025-02-02 02:27:00,65,37.15278,877.0,3.6999999999999993,5.6,0.6999999999999993,139.64
2025-02-02 02:30:00,70,37.55787,877.0,3.8000000000000007,5.500000000000001,1.1999999999999993,139.64
2025-02-02 02:33:00,68,36.74768,877.0,3.6999999999999993,5.699999999999999,0.8999999999999986,139.64
2025-02-02 02:36:00,67,37.26852,877.0,3.6000000000000014,5.5,0.6999999999999993,138.34
2025-02-02 02:39:00,68,36.86343,877.0,3.8000000000000007,5.500000000000001,1.0,138.34
2025-02-02 02:42:00,67,36.28472,877.0,3.5,5.8,1.0,138.34
2025-02-02 02:45:00,67,37.44213,877.0,3.700000000000003,5.699999999999999,1.0,138.34
2025-02-02 02:48:00,63,37.03704,877.0,3.700000000000003,5.3999999999999995,0.6999999999999993,136.68
2025-02-02 02:51:00,67,37.09491,877.0,3.6000000000000014,5.7,0.8999999999999986,136.68
2025-02-02 02:54:00,67,36.97916,877.0,3.6000000000000014,5.6,1.0,136.68
2025-02-02 02:57:00,66,36.28472,878.0,3.8000000000000007,5.8,0.6000000000000014,136.31
2025-02-02 03:00:00,61,36.97916,878.0,3.6999999999999993,5.3,0.40000000000000213,136.31
2025-02-02 03:03:00,67,37.90509,878.0,3.8000000000000007,5.6,0.8999999999999986,136.31
2025-02-02 03:06:00,67,37.73148,878.0,3.700000000000003,5.5,0.8999999999999986,137.72
2025-02-02 03:09:00,67,37.67361,878.0,3.8000000000000007,5.5,0.6999999999999993,137.72
2025-02-02 03:12:00,67,37.61574,878.0,3.3999999999999986,5.6,1.2000000000000028,137.72
2025-02-02 03:15:00,67,37.26852,878.0,4.100000000000001,5.6,0.5,137.72
2025-02-02 03:18:00,68,36.97916,878.0,3.6000000000000014,5.299999999999999,1.0,136.98
2025-02-02 03:21:00,65,36.97916,878.0,3.8000000000000007,5.3,0.6999999999999993,136.98
2025-02-02 03:24:00,62,37.09491,878.0,3.6999999999999993,5.1,0.6999999999999993,136.98
2025-02-02 03:27:00,67,37.09491,878.0,3.6000000000000014,5.8,1.0,140.55
2025-02-02 03:30:00,63,36.16898,878.0,3.6999999999999993,5.5,0.6000000000000014,140.55
2025-02-02 03:33:00,66,36.5162,878.0,3.6999999999999993,5.7,0.9000000000000021,140.55
2025-02-02 03:36:00,64,35.87963,878.0,3.700000000000003,5.699999999999999,0.5999999999999979,119.8
2025-02-02 03:39:00,64,35.24305,878.0,3.5,5.6,0.6000000000000014,119.8
2025-02-02 03:42:00,63,35.53241,878.0,3.6000000000000014,5.4,0.6999999999999993,119.8
2025-02-02 03:45:00,64,35.87963,878.0,3.5,5.5,0.8000000000000007,119.8
2025-02-02 03:48:00,64,36.11111,878.0,3.400000000000002,5.6,0.8999999999999986,128.52
2025-02-02 03:51:00,65,36.57407,878.0,3.6999999999999993,5.5,0.8000000000000007,128.52
2025-02-02 03:54:00,64,36.45834,878.0,3.6999999999999993,5.6,0.6999999999999993,128.52
2025-02-02 03:57:00,64,36.97916,879.0,3.700000000000003,5.4,0.8999999999999986,129.83
2025-02-02 04:00:00,63,36.57407,879.0,3.599999999999998,5.4,0.8000000000000007,129.83
2025-02-02 04:03:00,64,36.86343,879.0,3.5,5.4,0.8000000000000007,129.83
2025-02-02 04:06:00,64,36.16898,879.0,3.700000000000003,5.4,0.7999999999999972,130.06
2025-02-02 04:09:00,64,36.28472,879.0,3.700000000000003,5.6,0.6999999999999993,130.06
2025-02-02 04:12:00,64,36.11111,879.0,3.5,5.6,0.8000000000000007,130.06
2025-02-02 04:15:00,63,35.99537,879.0,3.5,5.300000000000001,0.8000000000000007,130.06
2025-02-02 04:18:00,63,36.40046,879.0,3.900000000000002,5.5,0.6999999999999993,127.81
2025-02-02 04:21:00,63,37.09491,879.0,3.3999999999999986,5.4,0.8000000000000007,127.81
2025-02-02 04:24:00,63,37.15278,879.0,3.400000000000002,5.5,0.6999999999999993,127.81
2025-02-02 04:27:00,63,36.57407,879.0,3.6999999999999993,5.4,0.8000000000000007,128.75
2025-02-02 04:30:00,64,37.03704,879.0,3.6999999999999993,5.300000000000001,0.8000000000000007,128.75
2025-02-02 04:33:00,63,36.86343,879.0,3.6999999999999993,5.300000000000001,0.6999999999999993,128.75
2025-02-02 04:36:00,60,36.45834,879.0,3.599999999999998,5.5,0.40000000000000213,128.6
2025-02-02 04:39:00,63,37.55787,879.0,3.5,5.6,0.8000000000000007,128.6
2025-02-02 04:42:00,64,37.55787,879.0,3.5,5.300000000000001,0.8999999999999986,128.6
2025-02-02 04:45:00,63,37.90509,879.0,3.6999999999999993,5.300000000000001,0.7000000000000028,128.6
2025-02-02 04:48:00,62,37.73148,879.0,3.5,5.300000000000001,0.6999999999999993,131.34
2025-02-02 04:51:00,61,38.4838,879.0,3.599999999999998,5.199999999999999,0.6000000000000014,131.34
2025-02-02 04:54:00,63,37.32639,880.0,3.5,5.299999999999999,0.8000000000000007,131.34
2025-02-02 04:57:00,62,36.45834,880.0,3.8000000000000007,5.300000000000001,0.5999999999999979,128.85
2025-02-02 05:00:00,61,36.28472,880.0,3.599999999999998,5.199999999999999,0.5,128.85
2025-02-02 05:03:00,63,35.99537,880.0,3.5,5.300000000000001,0.8999999999999986,128.85
2025-02-02 05:06:00,61,36.74768,880.0,3.5,5.300000000000001,0.5,130.08
2025-02-02 05:09:00,61,37.09491,880.0,3.6000000000000014,5.1,0.6999999999999993,130.08
2025-02-02 05:12:00,62,37.32639,880.0,3.599999999999998,5.500000000000001,0.9000000000000021,130.08
2025-02-02 05:15:00,61,37.67361,880.0,3.3999999999999986,5.4,0.8000000000000007,130.08
2025-02-02 05:18:00,61,38.25232,880.0,3.6000000000000014,5.500000000000001,0.8000000000000007,130.89
2025-02-02 05:21:00,64,38.02084,880.0,3.8000000000000007,5.500000000000001,0.6999999999999993,130.89
2025-02-02 05:24:00,64,38.83102,880.0,3.5,5.4,0.8000000000000007,130.89
2025-02-02 05:27:00,63,37.84722,880.0,3.599999999999998,5.300000000000001,0.8000000000000007,129.22
2025-02-02 05:30:00,63,36.68982,880.0,3.6000000000000014,5.7,0.6999999999999993,129.22
2025-02-02 05:33:00,60,37.03704,880.0,3.6000000000000014,5.299999999999999,0.5,129.22
2025-02-02 05:36:00,61,38.02084,880.0,3.6999999999999993,5.1,0.6999999999999993,123.41
2025-02-02 05:39:00,60,37.55787,880.0,3.3000000000000007,5.200000000000001,0.8999999999999986,123.41
2025-02-02 05:42:00,60,38.4838,880.0,3.8000000000000007,5.1,0.6999999999999993,123.41
2025-02-02 05:45:00,63,39.40972,880.0,3.6000000000000014,5.200000000000001,0.6999999999999993,123.41
2025-02-02 05:48:00,64,38.4838,880.0,3.8999999999999986,5.3999999999999995,0.8000000000000007,121.75
2025-02-02 05:51:00,64,38.19445,880.0,3.3999999999999986,5.4,1.0,121.75
2025-02-02 05:54:00,61,38.42593,880.0,3.5,5.299999999999999,0.8000000000000007,121.75
2025-02-02 05:57:00,64,38.42593,881.0,3.6000000000000014,5.1,0.8999999999999986,120.87
2025-02-02 06:00:00,62,38.88889,881.0,3.8999999999999986,5.199999999999999,0.8000000000000007,120.87
2025-02-02 06:03:00,60,39.58334,881.0,3.5,5.199999999999999,0.5999999999999979,120.87
2025-02-02 06:06:00,63,39.0625,881.0,3.6000000000000014,5.300000000000001,0.6999999999999993,122.59
2025-02-02 06:09:00,63,38.19445,881.0,3.5,5.199999999999999,1.0,122.59
2025-02-02 06:12:00,62,38.25232,881.0,3.6000000000000014,5.3,0.8999999999999986,122.59
2025-02-02 06:15:00,61,37.96296,881.0,3.900000000000002,5.299999999999999,0.5,122.59
2025-02-02 06:18:00,61,38.13657,881.0,3.6000000000000014,5.300000000000001,0.6000000000000014,122.54
2025-02-02 06:21:00,61,39.29398,881.0,3.8000000000000007,5.199999999999999,0.6000000000000014,122.54
2025-02-02 06:24:00,60,40.27778,881.0,3.8000000000000007,5.1,0.5,122.54
2025-02-02 06:27:00,61,39.58334,881.0,3.400000000000002,4.9,0.8000000000000007,130.79
2025-02-02 06:30:00,64,39.29398,881.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,130.79
2025-02-02 06:33:00,61,39.29398,881.0,3.900000000000002,5.1,0.5,130.79
2025-02-02 06:36:00,60,38.42593,881.0,3.900000000000002,5.200000000000001,0.3999999999999986,121.45
2025-02-02 06:39:00,66,38.71528,881.0,3.5,5.300000000000001,1.1999999999999993,121.45
2025-02-02 06:42:00,65,38.59954,881.0,3.6999999999999993,5.200000000000001,0.9000000000000021,121.45
2025-02-02 06:45:00,65,38.02084,881.0,3.6999999999999993,5.0,1.1000000000000014,121.45
2025-02-02 06:48:00,65,38.59954,881.0,3.8000000000000007,5.500000000000001,0.6999999999999993,135.9
2025-02-02 06:51:00,60,39.35185,881.0,3.5,5.4,0.6999999999999993,135.9
2025-02-02 06:54:00,65,39.12037,882.0,3.6000000000000014,5.4,0.8999999999999986,135.9
2025-02-02 06:57:00,66,39.40972,882.0,3.900000000000002,5.6,0.6999999999999993,134.52
2025-02-02 07:00:00,63,39.29398,882.0,4.0,5.5,0.7999999999999972,134.52
2025-02-02 07:03:00,63,39.40972,882.0,3.6000000000000014,5.5,0.6999999999999993,134.52
2025-02-02 07:06:00,66,39.98843,882.0,3.8000000000000007,5.4,1.0,132.41
2025-02-02 07:09:00,67,41.49305,882.0,3.8999999999999986,5.6,0.8000000000000007,132.41
2025-02-02 07:12:00,65,41.14584,882.0,3.900000000000002,5.6,0.8999999999999986,132.41
2025-02-02 07:15:00,61,40.74074,882.0,3.900000000000002,5.1000000000000005,0.3999999999999986,132.41
2025-02-02 07:18:00,60,40.21991,882.0,3.3999999999999986,5.0,0.7000000000000028,121.51
2025-02-02 07:21:00,67,40.79861,882.0,3.3999999999999986,5.5,1.4000000000000021,121.51
2025-02-02 07:24:00,67,41.66666,882.0,3.8999999999999986,5.6,0.9000000000000021,121.51
2025-02-02 07:27:00,67,41.14584,882.0,3.8999999999999986,5.6,0.9000000000000021,134.43
2025-02-02 07:30:00,66,40.27778,882.0,3.599999999999998,5.8,0.9000000000000021,134.43
2025-02-02 07:33:00,65,40.79861,882.0,3.8000000000000007,5.5,0.8000000000000007,134.43
2025-02-02 07:36:00,71,40.50926,882.0,3.8000000000000007,5.7,1.0,131.71
2025-02-02 07:39:00,69,40.27778,882.0,3.6999999999999993,5.3,1.0,131.71
2025-02-02 07:42:00,64,41.72454,882.0,3.8000000000000007,5.5,0.6000000000000014,131.71
2025-02-02 07:45:00,64,41.95602,882.0,3.8000000000000007,5.8,0.6999999999999993,131.71
2025-02-02 07:48:00,66,41.66666,882.0,3.6999999999999993,5.800000000000001,1.1999999999999993,139.3
2025-02-02 07:51:00,60,42.36111,882.0,3.6999999999999993,4.699999999999999,0.40000000000000213,139.3
2025-02-02 07:54:00,67,43.40278,882.0,3.700000000000003,4.9,1.0,139.3
2025-02-02 07:57:00,67,42.36111,883.0,3.6999999999999993,5.300000000000001,1.1000000000000014,135.79
2025-02-02 08:00:00,66,40.79861,883.0,3.8000000000000007,5.4,0.8000000000000007,135.79
2025-02-02 08:03:00,66,42.82407,883.0,3.6999999999999993,5.300000000000001,0.9000000000000021,135.79
2025-02-02 08:06:00,68,43.34491,883.0,3.6999999999999993,5.5,1.1000000000000014,136.32
2025-02-02 08:09:00,69,43.11343,883.0,3.5,5.4,1.1999999999999993,136.32
2025-02-02 08:12:00,68,42.53472,883.0,4.0,5.300000000000001,1.0,136.32
2025-02-02 08:15:00,68,41.6088,883.0,4.099999999999998,5.5,0.9000000000000021,136.32
2025-02-02 08:18:00,68,44.03935,883.0,3.6999999999999993,5.4,1.0,137.41
2025-02-02 08:21:00,73,46.12268,883.0,4.0,5.5,1.3000000000000007,137.41
2025-02-02 08:24:00,75,46.875,883.0,3.900000000000002,5.6,1.1999999999999993,137.41
2025-02-02 08:27:00,75,46.99074,883.0,4.199999999999999,5.5,1.3000000000000007,154.74
2025-02-02 22:03:00,67,42.82407,883.0,2.5,5.199999999999999,3.0,0.58
2025-02-02 22:06:00,64,40.50926,883.0,2.599999999999998,4.9,2.0,122.15
2025-02-02 22:09:00,66,43.46065,883.0,2.900000000000002,5.1000000000000005,2.3999999999999986,122.15
2025-02-02 22:12:00,72,41.78241,883.0,3.3999999999999986,5.6000000000000005,2.1999999999999993,122.15
2025-02-02 22:15:00,74,40.74074,883.0,3.8000000000000007,6.0,1.8999999999999986,122.15
2025-02-02 22:18:00,72,39.12037,883.0,4.0,6.0,1.5,130.53
2025-02-02 22:21:00,70,38.59954,883.0,3.8999999999999986,6.1,1.3000000000000007,130.53
2025-02-02 22:24:00,69,38.02084,884.0,3.8000000000000007,5.9,1.3000000000000007,130.53
2025-02-02 22:27:00,72,41.43518,884.0,4.300000000000001,5.800000000000001,1.1999999999999993,140.47
2025-02-02 22:30:00,74,42.36111,884.0,4.100000000000001,5.800000000000001,1.1999999999999993,140.47
2025-02-02 22:33:00,74,41.37732,884.0,4.0,5.6,1.3999999999999986,140.47
2025-02-02 22:36:00,73,40.91435,884.0,4.300000000000001,5.9,1.1999999999999993,147.82
2025-02-02 22:39:00,72,40.91435,884.0,4.199999999999999,5.800000000000001,1.0,147.82
2025-02-02 22:42:00,72,41.43518,884.0,4.400000000000002,5.9,1.0,147.82
2025-02-02 22:45:00,73,41.08796,884.0,4.5,5.9,0.6999999999999993,147.82
2025-02-02 22:48:00,73,42.07176,884.0,4.0,5.700000000000001,1.1999999999999993,149.21
2025-02-02 22:51:00,75,42.07176,884.0,4.299999999999997,6.2,1.1000000000000014,149.21
2025-02-02 22:54:00,76,42.53472,884.0,4.5,6.0,1.1000000000000014,149.21
2025-02-02 22:57:00,75,42.7662,884.0,4.399999999999999,5.700000000000001,1.1000000000000014,150.35
2025-02-02 23:00:00,76,43.63426,884.0,4.5,6.0,1.0,150.35
2025-02-02 23:03:00,74,43.11343,884.0,4.399999999999999,5.6000000000000005,1.1000000000000014,150.35
2025-02-02 23:06:00,70,41.66666,884.0,4.600000000000001,6.0,0.5999999999999979,155.38
2025-02-02 23:09:00,69,41.03009,884.0,4.399999999999999,5.699999999999999,0.6000000000000014,155.38
2025-02-02 23:12:00,70,40.33565,884.0,4.099999999999998,5.700000000000001,1.0,155.38
2025-02-02 23:15:00,69,39.58334,884.0,4.099999999999998,5.6,0.8000000000000007,155.38
2025-02-02 23:18:00,69,39.40972,884.0,4.199999999999999,5.800000000000001,0.6000000000000014,137.96
2025-02-02 23:21:00,70,40.27778,884.0,3.900000000000002,5.5,0.8999999999999986,137.96
2025-02-02 23:24:00,69,41.31945,885.0,4.300000000000001,6.000000000000001,0.8999999999999986,137.96
2025-02-02 23:27:00,70,41.89815,885.0,4.199999999999999,5.799999999999999,0.9000000000000021,139.17
2025-02-02 23:30:00,69,40.21991,885.0,4.199999999999999,5.799999999999999,0.6000000000000014,139.17
2025-02-02 23:33:00,68,40.0463,885.0,4.099999999999998,5.800000000000001,0.6000000000000014,139.17
2025-02-02 23:36:00,70,40.45139,885.0,4.399999999999999,5.699999999999999,0.9000000000000021,137.09
2025-02-02 23:39:00,70,39.29398,885.0,4.300000000000001,5.8999999999999995,0.8000000000000007,137.09
2025-02-02 23:42:00,69,40.0463,885.0,4.199999999999999,5.6,0.6000000000000014,137.09
2025-02-02 23:45:00,69,40.45139,885.0,4.100000000000001,5.799999999999999,0.8999999999999986,137.09
2025-02-02 23:48:00,69,40.85648,885.0,4.0,5.699999999999999,1.0,139.13
2025-02-02 23:51:00,69,41.14584,885.0,4.0,5.5,1.0,139.13
2025-02-02 23:54:00,69,40.91435,885.0,4.300000000000001,5.699999999999999,0.8000000000000007,139.13
2025-02-02 23:57:00,68,40.50926,885.0,4.099999999999998,5.699999999999999,0.9000000000000021,0.59
2025-02-03 00:00:00,67,39.58334,885.0,3.8000000000000007,5.6,1.0,0.59
2025-02-03 00:03:00,67,38.19445,885.0,3.8000000000000007,5.699999999999999,0.8999999999999986,0.59
2025-02-03 00:06:00,67,38.4838,885.0,3.8999999999999986,5.699999999999999,0.8000000000000007,0.58
2025-02-03 00:09:00,67,39.40972,885.0,3.8999999999999986,5.5,0.9000000000000021,0.58
2025-02-03 00:12:00,66,39.46759,885.0,3.900000000000002,5.699999999999999,0.6999999999999993,0.58
2025-02-03 00:15:00,67,39.98843,885.0,3.900000000000002,5.699999999999999,0.8000000000000007,0.58
2025-02-03 00:18:00,64,39.12037,885.0,4.100000000000001,5.7,0.6999999999999993,0.59
2025-02-03 00:21:00,65,38.4838,885.0,3.8999999999999986,6.0,0.8000000000000007,0.59
2025-02-03 00:24:00,61,37.55787,886.0,4.099999999999998,5.3,0.5,0.59
2025-02-03 00:27:00,62,37.09491,886.0,3.6999999999999993,5.4,0.6000000000000014,0.58
2025-02-03 00:30:00,62,38.13657,886.0,3.799999999999997,5.5,0.7000000000000028,0.58
2025-02-03 00:33:00,62,37.67361,886.0,3.799999999999997,5.300000000000001,0.7000000000000028,0.58
2025-02-03 00:36:00,62,37.15278,886.0,3.3000000000000007,5.199999999999999,0.8999999999999986,0.59
2025-02-03 00:39:00,62,37.67361,886.0,3.6000000000000014,5.300000000000001,0.6999999999999993,0.59
2025-02-03 00:42:00,63,37.38426,886.0,3.5,5.5,0.8000000000000007,0.59
2025-02-03 00:45:00,62,37.67361,886.0,3.599999999999998,5.200000000000001,0.8000000000000007,0.59
2025-02-03 00:48:00,62,37.32639,886.0,3.5,5.4,0.6999999999999993,0.59
2025-02-03 00:51:00,62,38.02084,886.0,3.6999999999999993,5.5,0.6999999999999993,0.59
2025-02-03 00:54:00,63,38.83102,886.0,3.400000000000002,5.4,0.8999999999999986,0.59
2025-02-03 00:57:00,63,38.19445,886.0,3.900000000000002,5.6,0.6999999999999993,1.63
2025-02-03 01:00:00,64,37.84722,886.0,3.6000000000000014,5.200000000000001,1.0999999999999979,1.63
2025-02-03 01:03:00,62,36.97916,886.0,3.6999999999999993,5.5,0.6000000000000014,1.63
2025-02-03 01:06:00,63,38.02084,886.0,3.599999999999998,5.6,0.9000000000000021,1.63
2025-02-03 01:09:00,62,37.15278,886.0,3.599999999999998,5.4,0.9000000000000021,1.63
2025-02-03 01:12:00,62,36.57407,886.0,4.0,5.5,0.8000000000000007,1.63
2025-02-03 01:15:00,62,38.02084,886.0,3.6999999999999993,5.300000000000001,0.8999999999999986,1.63
2025-02-03 01:18:00,62,37.15278,886.0,3.8000000000000007,5.300000000000001,0.6999999999999993,1.63
2025-02-03 01:21:00,62,37.09491,886.0,3.5,5.1,0.8000000000000007,1.63
2025-02-03 01:24:00,63,37.26852,887.0,3.8000000000000007,5.5,0.6000000000000014,1.63
2025-02-03 01:27:00,62,36.28472,887.0,3.799999999999997,5.4,0.7000000000000028,0.58
2025-02-03 01:30:00,62,36.74768,887.0,3.5,5.4,0.9000000000000021,0.58
2025-02-03 01:33:00,62,36.74768,887.0,3.6999999999999993,5.300000000000001,0.8000000000000007,0.58
2025-02-03 01:36:00,61,37.09491,887.0,3.6999999999999993,5.300000000000001,0.6000000000000014,0.58
2025-02-03 01:39:00,62,37.38426,887.0,3.5,5.199999999999999,0.6999999999999993,0.58
2025-02-03 01:42:00,61,36.22685,887.0,3.6999999999999993,5.199999999999999,0.5,0.58
2025-02-03 01:45:00,60,35.53241,887.0,3.400000000000002,5.199999999999999,0.7999999999999972,0.58
2025-02-03 01:48:00,60,35.06945,887.0,3.5,5.4,0.5,0.58
2025-02-03 01:51:00,60,35.53241,887.0,3.400000000000002,5.3999999999999995,0.5999999999999979,0.58
2025-02-03 01:54:00,62,34.83796,887.0,3.5,5.3,0.6999999999999993,0.58
2025-02-03 01:57:00,60,34.9537,887.0,3.5,5.3999999999999995,0.6999999999999993,0.58
2025-02-03 02:00:00,59,35.01157,887.0,3.1999999999999993,5.1,0.8000000000000007,0.58
2025-02-03 02:03:00,59,35.64815,887.0,3.6000000000000014,5.199999999999999,0.5,0.58
2025-02-03 02:06:00,59,35.99537,887.0,3.400000000000002,5.1,0.5,0.58
2025-02-03 02:09:00,59,35.01157,887.0,3.3999999999999986,5.0,0.5,0.58
2025-02-03 02:12:00,58,35.53241,887.0,3.6999999999999993,5.5,0.6000000000000014,0.58
2025-02-03 02:15:00,58,35.3588,887.0,3.1000000000000014,5.1,0.8999999999999986,0.58
2025-02-03 02:18:00,59,36.45834,887.0,3.5,5.1,0.7000000000000028,0.58
2025-02-03 02:21:00,59,35.70602,887.0,3.400000000000002,5.199999999999999,0.6999999999999993,0.58
2025-02-03 02:24:00,58,35.82176,888.0,3.1999999999999993,5.1,0.9000000000000021,0.58
2025-02-03 02:27:00,58,36.11111,888.0,3.3000000000000007,5.1,0.8999999999999986,0.59
2025-02-03 02:30:00,63,36.16898,888.0,3.400000000000002,5.3999999999999995,0.8999999999999986,0.59
2025-02-03 02:33:00,58,35.70602,888.0,3.3000000000000007,5.199999999999999,0.8000000000000007,0.59
2025-02-03 02:36:00,58,36.40046,888.0,3.3000000000000007,5.0,0.8000000000000007,1.63
2025-02-03 02:39:00,58,36.22685,888.0,3.400000000000002,5.0,0.8999999999999986,1.63
2025-02-03 02:42:00,58,36.11111,888.0,3.3000000000000007,5.1,0.8000000000000007,1.63
2025-02-03 02:45:00,59,36.74768,888.0,3.3000000000000007,5.0,0.8000000000000007,1.63
2025-02-03 02:48:00,59,36.11111,888.0,3.3999999999999986,5.2,0.9000000000000021,1.63
2025-02-03 02:51:00,60,35.99537,888.0,3.8000000000000007,5.3999999999999995,1.0,1.63
2025-02-03 02:54:00,59,36.5162,888.0,3.5,5.0,0.8000000000000007,1.63
2025-02-03 02:57:00,58,35.99537,888.0,3.3000000000000007,5.199999999999999,0.6999999999999993,0.58
2025-02-03 03:00:00,59,35.70602,888.0,3.3000000000000007,5.1,0.6999999999999993,0.58
2025-02-03 03:03:00,59,35.30093,888.0,3.5,5.6000000000000005,0.8999999999999986,0.58
2025-02-03 03:06:00,59,35.24305,888.0,3.6999999999999993,5.1,0.6000000000000014,0.59
2025-02-03 03:09:00,58,35.53241,888.0,3.6000000000000014,5.199999999999999,0.6000000000000014,0.59
2025-02-03 03:12:00,58,35.01157,888.0,3.3999999999999986,5.199999999999999,0.6000000000000014,0.59
2025-02-03 03:15:00,58,34.66435,888.0,3.3000000000000007,5.1,0.8000000000000007,0.59
2025-02-03 03:18:00,57,34.78009,888.0,3.400000000000002,5.1,0.5999999999999979,0.59
2025-02-03 03:21:00,57,35.01157,888.0,3.400000000000002,5.0,0.5999999999999979,0.59
2025-02-03 03:24:00,59,35.41666,889.0,3.599999999999998,5.1,0.6999999999999993,0.59
2025-02-03 03:27:00,58,35.3588,889.0,3.3999999999999986,5.1,0.6000000000000014,0.58
2025-02-03 03:30:00,57,35.24305,889.0,3.3000000000000007,5.1,0.6999999999999993,0.58
2025-02-03 03:33:00,57,35.01157,889.0,3.3000000000000007,5.1,0.6999999999999993,0.58
2025-02-03 03:36:00,58,35.24305,889.0,3.400000000000002,5.3,0.8999999999999986,0.59
2025-02-03 03:39:00,59,35.64815,889.0,3.400000000000002,5.3,0.8999999999999986,0.59
2025-02-03 03:42:00,59,35.41666,889.0,3.3000000000000007,5.0,0.7999999999999972,0.59
2025-02-03 03:45:00,59,35.70602,889.0,3.6000000000000014,5.0,0.6999999999999993,0.59
2025-02-03 03:48:00,58,35.24305,889.0,3.3000000000000007,5.1,0.6999999999999993,0.6
2025-02-03 03:51:00,58,35.64815,889.0,3.3000000000000007,5.1,0.6000000000000014,0.6
2025-02-03 03:54:00,60,36.80555,889.0,3.599999999999998,5.0,0.9000000000000021,0.6
2025-02-03 03:57:00,59,36.5162,889.0,3.3000000000000007,5.1,0.7999999999999972,0.58
2025-02-03 04:00:00,59,35.59028,889.0,3.3999999999999986,5.1,0.8000000000000007,0.58
2025-02-03 04:03:00,59,35.59028,889.0,3.400000000000002,5.1,0.6999999999999993,0.58
2025-02-03 04:06:00,59,35.70602,889.0,3.200000000000003,5.1,1.0,0.59
2025-02-03 04:09:00,58,36.11111,889.0,3.400000000000002,5.1,0.5,0.59
2025-02-03 04:12:00,59,35.59028,889.0,3.5,5.1,0.6999999999999993,0.59
2025-02-03 04:15:00,57,35.30093,889.0,3.099999999999998,5.199999999999999,0.8000000000000007,0.59
2025-02-03 04:18:00,59,35.41666,889.0,3.5,5.0,0.6999999999999993,1.63
2025-02-03 04:21:00,58,35.70602,889.0,3.3999999999999986,5.199999999999999,0.6000000000000014,1.63
2025-02-03 04:24:00,59,35.87963,890.0,3.3000000000000007,5.199999999999999,0.6999999999999993,1.63
2025-02-03 04:27:00,59,35.53241,890.0,3.3999999999999986,5.1,0.7000000000000028,1.63
2025-02-03 04:30:00,58,35.06945,890.0,3.3999999999999986,5.1,0.8000000000000007,1.63
2025-02-03 04:33:00,58,34.66435,890.0,3.1999999999999993,5.199999999999999,0.8000000000000007,1.63
2025-02-03 04:36:00,58,34.43287,890.0,3.3999999999999986,4.8999999999999995,0.6000000000000014,1.63
2025-02-03 04:39:00,58,35.64815,890.0,3.0,5.0,0.7999999999999972,1.63
2025-02-03 04:42:00,58,34.78009,890.0,3.200000000000003,4.9,0.7999999999999972,1.63
2025-02-03 04:45:00,58,34.78009,890.0,3.3000000000000007,4.9,0.5,1.63
2025-02-03 04:48:00,59,35.12732,890.0,3.5,4.9,0.6999999999999993,0.59
2025-02-03 04:51:00,58,35.06945,890.0,3.1000000000000014,5.0,0.6999999999999993,0.59
2025-02-03 04:54:00,57,35.41666,890.0,3.400000000000002,5.1,0.5999999999999979,0.59
2025-02-03 04:57:00,57,35.06945,890.0,3.200000000000003,5.0,0.6999999999999993,0.59
2025-02-03 05:00:00,57,35.3588,890.0,3.3000000000000007,5.0,0.5,0.59
2025-02-03 05:03:00,57,35.24305,890.0,3.1999999999999993,4.9,0.6000000000000014,0.59
2025-02-03 05:06:00,56,35.82176,890.0,3.0,4.9,0.8000000000000007,0.58
2025-02-03 05:09:00,59,37.38426,890.0,3.1999999999999993,4.800000000000001,0.9000000000000021,0.58
2025-02-03 05:12:00,58,37.32639,890.0,3.3000000000000007,4.9,0.5999999999999979,0.58
2025-02-03 05:15:00,58,37.26852,890.0,3.3999999999999986,4.9,0.9000000000000021,0.58
2025-02-03 05:18:00,59,38.13657,890.0,3.299999999999997,5.2,0.8000000000000007,0.58
2025-02-03 05:21:00,59,37.67361,890.0,3.3999999999999986,5.1000000000000005,0.6999999999999993,0.58
2025-02-03 05:24:00,62,37.84722,891.0,3.3999999999999986,5.0,0.9000000000000021,0.58
2025-02-03 05:27:00,59,37.55787,891.0,3.5,5.0,0.8000000000000007,0.59
2025-02-03 05:48:00,59,38.13657,891.0,3.5,5.0,0.6000000000000014,0.58
2025-02-03 05:51:00,58,38.02084,891.0,3.5,4.800000000000001,0.6000000000000014,0.58
2025-02-03 05:54:00,58,37.73148,891.0,3.3000000000000007,4.9,0.8000000000000007,0.58
2025-02-03 05:57:00,57,36.45834,891.0,3.5,4.699999999999999,0.5,0.58
2025-02-03 06:00:00,58,36.28472,891.0,3.3999999999999986,5.1,0.6000000000000014,0.58
2025-02-03 06:03:00,57,36.57407,891.0,3.3000000000000007,4.800000000000001,0.5999999999999979,0.58
2025-02-03 06:06:00,57,37.09491,891.0,3.5,4.800000000000001,0.40000000000000213,1.63
2025-02-03 06:09:00,56,36.80555,891.0,3.3000000000000007,4.9,0.5,1.63
2025-02-03 06:12:00,55,36.74768,891.0,3.1999999999999993,4.7,0.6999999999999993,1.63
2025-02-03 06:15:00,55,36.86343,891.0,3.3999999999999986,4.800000000000001,0.5,1.63
2025-02-03 06:18:00,55,38.13657,891.0,3.1999999999999993,4.800000000000001,0.6000000000000014,1.64
2025-02-03 06:21:00,52,38.42593,891.0,3.5,4.6000000000000005,0.3000000000000007,1.64
2025-02-03 06:24:00,59,38.42593,892.0,3.099999999999998,5.2,1.1000000000000014,1.64
2025-02-03 06:27:00,58,38.25232,892.0,3.5,5.000000000000001,0.8000000000000007,0.59
2025-02-03 06:30:00,58,38.59954,892.0,3.3000000000000007,5.2,0.6999999999999993,0.59
2025-02-03 06:33:00,57,38.19445,892.0,3.599999999999998,4.800000000000001,0.7000000000000028,0.59
2025-02-03 06:36:00,57,38.19445,892.0,3.3999999999999986,4.9,0.7000000000000028,0.59
2025-02-03 06:39:00,55,38.4838,892.0,3.5,4.7,0.5,0.59
2025-02-03 06:42:00,56,37.67361,892.0,3.3000000000000007,4.9,0.8000000000000007,0.59
2025-02-03 06:45:00,57,37.90509,892.0,3.400000000000002,4.4,0.6999999999999993,0.59
2025-02-03 06:48:00,61,37.96296,892.0,3.5,5.1,0.8999999999999986,0.6
2025-02-03 06:51:00,59,37.67361,892.0,3.5,5.2,0.8000000000000007,0.6
2025-02-03 06:54:00,58,37.84722,892.0,3.3000000000000007,5.0,1.0,0.6
2025-02-03 06:57:00,58,37.67361,892.0,3.6000000000000014,5.0,0.7999999999999972,0.59
2025-02-03 07:00:00,59,38.54166,892.0,3.6999999999999993,5.0,0.6000000000000014,0.59
2025-02-03 07:03:00,59,37.90509,892.0,3.599999999999998,5.3,0.9000000000000021,0.59
2025-02-03 07:06:00,58,37.84722,892.0,3.3000000000000007,5.199999999999999,0.8000000000000007,0.59
2025-02-03 07:09:00,58,37.73148,892.0,3.5,4.9,0.6999999999999993,0.59
2025-02-03 07:12:00,59,37.84722,892.0,3.6000000000000014,5.1,0.6999999999999993,0.59
2025-02-03 07:15:00,59,38.02084,892.0,3.6000000000000014,5.199999999999999,0.6999999999999993,0.59
2025-02-03 07:18:00,60,40.45139,892.0,3.599999999999998,5.199999999999999,1.1999999999999993,0.59
2025-02-03 07:21:00,59,42.93982,892.0,3.6999999999999993,4.8999999999999995,0.8999999999999986,0.59
2025-02-03 07:24:00,62,43.46065,893.0,3.700000000000003,4.999999999999999,1.0,0.59
2025-02-03 07:27:00,60,42.7662,893.0,3.8000000000000007,4.999999999999999,0.9000000000000021,0.58
2025-02-03 07:30:00,61,42.93982,893.0,3.6999999999999993,4.8,0.8000000000000007,0.58
2025-02-03 07:33:00,63,44.03935,893.0,3.8999999999999986,4.8999999999999995,0.9000000000000021,0.58
2025-02-03 07:36:00,70,44.96528,893.0,4.099999999999998,5.3999999999999995,1.1000000000000014,1.63
2025-02-03 07:39:00,70,42.01389,893.0,4.300000000000001,5.5,0.40000000000000213,1.63
2025-02-03 17:51:00,67,39.93055,893.0,2.3000000000000007,5.800000000000001,3.3000000000000007,1.64
2025-02-03 17:54:00,65,42.36111,893.0,3.099999999999998,6.2,2.0,1.64
2025-02-03 17:57:00,62,42.88195,893.0,3.3999999999999986,5.800000000000001,1.3000000000000007,1.63
2025-02-03 18:00:00,65,43.1713,893.0,3.6999999999999993,5.800000000000001,1.3999999999999986,1.63
2025-02-03 18:03:00,62,42.7662,893.0,3.8000000000000007,5.5,1.5,1.63
2025-02-03 18:06:00,59,43.46065,893.0,3.5,5.6,1.1000000000000014,1.63
2025-02-03 18:09:00,65,45.13889,893.0,3.6000000000000014,5.6,1.1999999999999993,1.63
2025-02-03 18:12:00,74,46.52778,893.0,4.0,6.0,1.6000000000000014,1.63
2025-02-03 18:15:00,71,46.99074,893.0,4.099999999999998,5.700000000000001,1.4000000000000021,1.63
2025-02-03 18:18:00,69,45.83334,893.0,4.300000000000001,5.700000000000001,1.1000000000000014,0.59
2025-02-03 18:21:00,70,46.12268,893.0,4.399999999999999,5.700000000000001,1.0,0.59
2025-02-03 18:24:00,71,46.00695,893.0,4.399999999999999,5.800000000000001,1.1000000000000014,0.59
2025-02-03 18:27:00,70,44.96528,893.0,4.099999999999998,5.699999999999999,1.0,0.59
2025-02-03 18:30:00,69,45.08102,894.0,4.0,5.799999999999999,1.1000000000000014,0.59
2025-02-03 18:33:00,69,45.48611,894.0,4.100000000000001,5.6,1.0,0.59
2025-02-03 18:36:00,70,44.50232,894.0,4.399999999999999,5.9,0.8000000000000007,0.58
2025-02-03 18:39:00,70,44.79166,894.0,4.399999999999999,5.9,1.1000000000000014,0.58
2025-02-03 18:42:00,66,43.05555,894.0,4.100000000000001,5.800000000000001,0.8000000000000007,0.58
2025-02-03 18:45:00,67,41.78241,894.0,4.0,5.800000000000001,1.0,0.58
2025-02-03 18:48:00,66,41.66666,894.0,3.8999999999999986,5.9,0.9000000000000021,0.59
2025-02-03 18:51:00,68,41.89815,894.0,4.0,5.800000000000001,1.0,0.59
2025-02-03 18:54:00,66,41.72454,894.0,4.0,6.0,0.9000000000000021,0.59
2025-02-03 18:57:00,66,41.66666,894.0,4.100000000000001,5.9,0.8000000000000007,0.58
2025-02-03 19:00:00,67,42.59259,894.0,3.5,5.799999999999999,1.3000000000000007,0.58
2025-02-03 19:03:00,66,42.47685,894.0,3.8000000000000007,5.6,1.1000000000000014,0.58
2025-02-03 19:06:00,67,43.40278,894.0,3.6000000000000014,5.800000000000001,1.1000000000000014,0.58
2025-02-03 19:09:00,67,43.1713,894.0,3.900000000000002,5.6,0.8999999999999986,0.58
2025-02-03 19:12:00,69,42.47685,894.0,4.100000000000001,5.6,0.8999999999999986,0.58
2025-02-03 19:15:00,63,38.88889,894.0,3.8999999999999986,5.699999999999999,1.0,0.58
2025-02-03 19:18:00,61,39.00463,894.0,4.0,5.6,0.6000000000000014,0.58
2025-02-03 19:21:00,63,38.31018,894.0,4.100000000000001,5.6,1.0,0.58
2025-02-03 19:24:00,62,39.00463,894.0,4.0,5.799999999999999,0.8999999999999986,0.58
2025-02-03 19:27:00,60,37.61574,894.0,4.0,5.699999999999999,0.7999999999999972,1.63
2025-02-03 19:30:00,63,37.90509,895.0,4.300000000000001,5.699999999999999,0.8000000000000007,1.63
2025-02-03 19:33:00,62,39.0625,895.0,3.8999999999999986,5.699999999999999,0.6000000000000014,1.63
2025-02-03 19:36:00,60,37.15278,895.0,4.199999999999999,5.699999999999999,0.40000000000000213,1.63
2025-02-03 19:39:00,60,39.40972,895.0,3.6999999999999993,5.5,0.9000000000000021,1.63
2025-02-03 19:42:00,67,41.14584,895.0,4.199999999999999,5.5,1.1999999999999993,1.63
2025-02-03 19:45:00,64,40.56713,895.0,4.300000000000001,5.5,0.6999999999999993,1.63
2025-02-03 19:48:00,64,38.42593,895.0,4.199999999999999,5.6,0.8999999999999986,1.63
2025-02-03 19:51:00,63,39.00463,895.0,4.399999999999999,5.8,0.6999999999999993,1.63
2025-02-03 19:54:00,61,38.71528,895.0,4.0,5.8,0.8000000000000007,1.63
2025-02-03 19:57:00,61,38.54166,895.0,4.100000000000001,5.6,0.8000000000000007,0.59
2025-02-03 20:00:00,62,38.25232,895.0,3.8000000000000007,5.700000000000001,0.8000000000000007,0.59
2025-02-03 20:03:00,60,37.73148,895.0,4.099999999999998,5.8,0.6000000000000014,0.59
2025-02-03 20:06:00,61,37.73148,895.0,3.900000000000002,5.6,0.7999999999999972,0.59
2025-02-03 20:09:00,60,37.84722,895.0,3.8000000000000007,5.699999999999999,0.8999999999999986,0.59
2025-02-03 20:12:00,60,37.73148,895.0,4.0,5.799999999999999,0.6000000000000014,0.59
2025-02-03 20:15:00,60,38.13657,895.0,4.100000000000001,5.800000000000001,0.6999999999999993,0.59
2025-02-03 20:18:00,57,36.68982,895.0,4.0,5.3999999999999995,0.5,0.59
2025-02-03 20:21:00,63,36.45834,895.0,3.8999999999999986,5.4,1.0,0.59
2025-02-03 20:24:00,57,37.38426,895.0,3.8000000000000007,5.4,0.5999999999999979,0.59
2025-02-03 20:27:00,57,36.97916,895.0,3.8000000000000007,5.4,0.5999999999999979,0.58
2025-02-03 22:06:00,63,41.49305,896.0,1.3000000000000007,5.3,3.599999999999998,0.58
2025-02-03 22:09:00,60,39.75695,896.0,2.3000000000000007,5.4,2.3000000000000007,0.58
2025-02-03 22:12:00,62,39.12037,896.0,3.0,5.0,2.0,0.58
2025-02-03 22:15:00,60,37.03704,896.0,3.1999999999999993,5.1,1.5,0.58
2025-02-03 22:18:00,68,36.16898,896.0,3.3000000000000007,5.3,2.0,0.58
2025-02-03 22:21:00,66,34.9537,896.0,3.1999999999999993,6.1,1.8000000000000007,0.58
2025-02-03 22:24:00,63,36.22685,896.0,3.3999999999999986,5.500000000000001,1.4000000000000021,0.58
2025-02-03 22:27:00,62,36.5162,896.0,3.599999999999998,5.200000000000001,0.9000000000000021,0.59
2025-02-03 22:30:00,63,37.90509,896.0,3.5,5.4,1.1999999999999993,0.59
2025-02-03 22:33:00,68,39.12037,896.0,3.599999999999998,5.7,1.3000000000000007,0.59
2025-02-03 22:36:00,64,38.77315,896.0,3.599999999999998,5.199999999999999,1.1000000000000014,0.59
2025-02-03 22:39:00,63,37.03704,896.0,3.6999999999999993,5.1000000000000005,1.0,0.59
2025-02-03 22:42:00,68,36.68982,896.0,3.6999999999999993,5.6000000000000005,0.9000000000000021,0.59
2025-02-03 22:45:00,66,35.9375,896.0,3.3999999999999986,5.6,0.9000000000000021,0.59
2025-02-03 22:48:00,65,35.82176,896.0,3.8999999999999986,5.8,0.8000000000000007,0.58
2025-02-03 22:51:00,65,36.22685,896.0,3.8000000000000007,5.6,1.0,0.58
2025-02-03 22:54:00,64,37.15278,896.0,3.8000000000000007,5.5,0.6999999999999993,0.58
2025-02-03 22:57:00,64,36.57407,896.0,3.900000000000002,5.4,0.8999999999999986,1.63
2025-02-03 23:00:00,65,36.40046,896.0,3.900000000000002,5.4,0.6999999999999993,1.63
2025-02-03 23:03:00,61,34.20139,896.0,3.5,5.8,0.7000000000000028,1.63
2025-02-04 07:24:00,64,46.875,897.0,2.0,4.1,4.700000000000003,97.37
2025-02-04 07:27:00,62,40.625,897.0,2.8000000000000007,4.9,2.6999999999999993,107.76
2025-02-04 07:30:00,58,38.59954,897.0,3.0,4.7,2.0,107.76
2025-02-04 07:33:00,58,39.29398,897.0,3.099999999999998,4.7,1.6000000000000014,107.76
2025-02-04 07:36:00,56,38.59954,897.0,3.3000000000000007,4.699999999999999,1.1999999999999993,0.59
2025-02-04 07:39:00,56,39.58334,897.0,3.0,4.5,1.1999999999999993,0.59
2025-02-04 07:42:00,57,38.83102,897.0,3.599999999999998,4.8,1.1000000000000014,0.59
2025-02-04 07:45:00,57,38.77315,897.0,3.6000000000000014,4.699999999999999,0.8000000000000007,0.59
2025-02-04 07:48:00,58,39.6412,897.0,3.5,4.6,0.9000000000000021,0.58
2025-02-04 07:51:00,59,42.93982,897.0,3.5,4.6,1.1999999999999993,0.58
2025-02-04 07:54:00,63,46.2963,897.0,3.8000000000000007,4.6,1.0,0.58
2025-02-04 07:57:00,67,44.21296,897.0,3.6000000000000014,4.5,1.3999999999999986,0.59
2025-02-04 08:00:00,59,40.0463,897.0,3.6999999999999993,4.8,0.6999999999999993,0.59
2025-02-04 08:03:00,59,41.6088,897.0,3.5,4.699999999999999,0.5999999999999979,0.59
2025-02-04 08:06:00,65,44.96528,897.0,3.599999999999998,4.3,1.1000000000000014,1.64
2025-02-04 08:09:00,64,45.65972,897.0,3.8000000000000007,4.5,1.1000000000000014,1.64
2025-02-04 08:12:00,62,46.58565,897.0,3.5,4.4,0.6999999999999993,1.64
2025-02-04 08:15:00,64,45.19676,897.0,3.6000000000000014,4.5,1.1999999999999993,1.64
2025-02-04 22:51:00,63,35.70602,897.0,1.8999999999999986,7.2,3.6000000000000014,116.06
2025-02-04 22:54:00,55,42.47685,898.0,2.8000000000000007,4.7,1.8999999999999986,116.06
2025-02-04 22:57:00,65,38.83102,898.0,3.1000000000000014,4.999999999999999,2.8000000000000007,114.95
2025-02-04 23:00:00,46,31.88657,898.0,3.3000000000000007,5.1,0.1999999999999993,114.95
2025-02-04 23:03:00,47,30.43982,898.0,3.5,5.8999999999999995,0.0,114.95
2025-02-04 23:06:00,58,31.01852,898.0,3.1000000000000014,5.1,1.5,123.3
2025-02-04 23:09:00,51,32.92824,898.0,3.299999999999997,5.8999999999999995,0.9000000000000021,123.3
2025-02-04 23:12:00,55,32.75463,898.0,3.099999999999998,5.5,1.4000000000000021,123.3
2025-02-04 23:15:00,48,34.83796,898.0,3.099999999999998,5.8999999999999995,0.8000000000000007,123.3
2025-02-04 23:18:00,64,33.3912,898.0,3.1999999999999993,5.0,2.099999999999998,112.92
2025-02-04 23:21:00,56,33.7963,898.0,3.1000000000000014,5.200000000000001,1.0,112.92
2025-02-04 23:24:00,48,32.98611,898.0,3.3000000000000007,5.8,0.5,112.92
2025-02-04 23:27:00,64,32.46528,898.0,3.200000000000003,4.8999999999999995,1.6999999999999993,114.77
2025-02-04 23:30:00,46,33.7963,898.0,3.1999999999999993,5.8,0.1999999999999993,114.77
2025-02-04 23:33:00,62,32.75463,898.0,3.1000000000000014,5.300000000000001,1.5999999999999979,114.77
2025-02-04 23:36:00,55,31.65509,898.0,3.200000000000003,5.7,0.5999999999999979,114.2
2025-02-04 23:39:00,55,32.69676,898.0,2.8000000000000007,5.8,1.0999999999999979,114.2
2025-02-04 23:42:00,57,34.14352,898.0,3.3000000000000007,5.4,0.8000000000000007,114.2
2025-02-04 23:45:00,56,34.375,898.0,3.3000000000000007,5.5,0.8000000000000007,114.2
2025-02-04 23:48:00,56,34.375,898.0,3.5,5.4,0.6999999999999993,118.94
2025-02-04 23:51:00,57,33.10185,898.0,3.3000000000000007,5.5,0.8999999999999986,118.94
2025-02-04 23:54:00,57,32.75463,899.0,3.400000000000002,5.4,0.6999999999999993,118.94
2025-02-05 07:39:00,61,40.79861,899.0,2.0,4.799999999999999,4.0,0.0
2025-02-05 07:42:00,58,40.33565,899.0,2.8000000000000007,4.4,2.299999999999997,0.0
2025-02-05 07:45:00,62,40.74074,899.0,2.900000000000002,4.700000000000001,2.3999999999999986,0.0
2025-02-05 07:48:00,60,43.11343,899.0,3.0,5.0,1.6999999999999993,0.0
2025-02-05 07:51:00,61,42.82407,899.0,3.3000000000000007,4.699999999999999,1.6999999999999993,0.0
2025-02-05 07:54:00,62,43.22916,899.0,3.700000000000003,4.3999999999999995,1.2999999999999972,0.0
2025-02-05 07:57:00,60,42.07176,899.0,3.700000000000003,4.699999999999999,1.2999999999999972,0.0
2025-02-05 08:00:00,58,41.31945,899.0,3.8999999999999986,4.699999999999999,0.6999999999999993,0.0
2025-02-05 08:03:00,60,43.05555,899.0,3.6999999999999993,4.5,0.8999999999999986,0.0
2025-02-05 08:06:00,63,47.39584,899.0,3.5,4.5,1.3000000000000007,0.0
2025-02-05 08:09:00,68,49.0162,899.0,3.8000000000000007,4.699999999999999,1.3999999999999986,0.0
2025-02-05 08:12:00,67,49.30555,899.0,3.8999999999999986,4.5,1.3000000000000007,0.0
2025-02-05 08:15:00,67,48.61111,899.0,4.199999999999999,4.5,1.0,0.0
2025-02-05 11:18:00,57,26.73611,899.0,1.8000000000000007,1.299999999999999,3.6999999999999993,0.0
2025-02-05 11:21:00,65,42.24537,899.0,2.599999999999998,6.3999999999999995,2.400000000000002,0.0
2025-02-05 11:24:00,65,40.50926,899.0,3.099999999999998,5.5,1.8000000000000007,0.0
2025-02-05 11:27:00,58,40.21991,899.0,3.1999999999999993,5.3999999999999995,0.8999999999999986,0.0
2025-02-05 11:30:00,54,40.79861,899.0,3.1999999999999993,4.699999999999999,0.5,0.0
2025-02-05 11:33:00,53,42.65046,899.0,3.3000000000000007,4.999999999999999,0.1999999999999993,0.0
2025-02-05 11:36:00,59,42.36111,900.0,3.5,5.5,0.6000000000000014,0.0
2025-02-05 11:39:00,58,41.66666,900.0,3.1999999999999993,5.3,0.8000000000000007,0.0
2025-02-05 11:42:00,56,40.56713,900.0,3.3999999999999986,5.5,0.6999999999999993,0.0
2025-02-05 11:45:00,56,39.12037,900.0,3.3999999999999986,5.6000000000000005,0.6000000000000014,0.0
2025-02-05 11:48:00,54,38.4838,900.0,3.8000000000000007,5.5,0.1999999999999993,0.0
2025-02-05 11:51:00,54,38.25232,900.0,3.3000000000000007,5.699999999999999,0.5,0.0
2025-02-05 11:54:00,54,38.42593,900.0,3.400000000000002,5.4,0.3999999999999986,0.0
2025-02-05 11:57:00,54,38.54166,900.0,3.3999999999999986,5.500000000000001,0.5,0.0
2025-02-05 12:00:00,53,38.59954,900.0,3.1000000000000014,5.5,0.3999999999999986,0.0
2025-02-05 12:03:00,53,38.42593,900.0,3.3000000000000007,5.6,0.3000000000000007,0.0
2025-02-05 12:06:00,55,42.82407,900.0,3.3000000000000007,5.2,1.0,0.0
2025-02-05 12:09:00,57,42.47685,900.0,3.599999999999998,5.199999999999999,0.6000000000000014,0.0
2025-02-05 12:12:00,58,43.46065,900.0,3.3000000000000007,5.4,0.9000000000000021,0.0
2025-02-05 12:15:00,58,42.36111,900.0,3.5,5.5,0.8000000000000007,0.0
2025-02-05 12:18:00,58,43.46065,900.0,3.6000000000000014,5.4,0.6999999999999993,0.0
2025-02-05 12:21:00,59,42.30324,900.0,3.3999999999999986,5.6000000000000005,0.8000000000000007,0.0
2025-02-05 12:24:00,58,40.85648,900.0,3.6000000000000014,5.7,0.6000000000000014,0.0
2025-02-05 12:27:00,57,40.45139,900.0,3.3000000000000007,5.6,0.6000000000000014,0.0
2025-02-05 12:30:00,55,38.83102,900.0,3.3000000000000007,5.300000000000001,0.40000000000000213,0.0
2025-02-05 12:33:00,53,39.35185,900.0,3.3999999999999986,5.5,0.1999999999999993,0.0
2025-02-05 12:36:00,53,37.44213,901.0,3.3000000000000007,5.3,0.40000000000000213,0.0
2025-02-05 12:42:00,59,42.01389,901.0,3.1999999999999993,5.1000000000000005,1.1999999999999993,0.0
2025-02-05 12:45:00,57,42.1875,901.0,3.400000000000002,5.200000000000001,0.8999999999999986,0.0
2025-02-05 12:48:00,55,40.56713,901.0,3.3000000000000007,5.5,0.6999999999999993,0.0
2025-02-05 12:51:00,57,40.16204,901.0,3.3999999999999986,5.5,0.8000000000000007,0.0
2025-02-05 12:54:00,56,39.75695,901.0,3.6000000000000014,5.5,0.6999999999999993,0.0
2025-02-05 12:57:00,55,38.19445,901.0,3.5,5.6,0.5,0.0
2025-02-05 13:00:00,53,37.26852,901.0,3.5,5.5,0.40000000000000213,0.0
2025-02-05 13:03:00,54,37.15278,901.0,3.3000000000000007,5.8,0.5,0.0
2025-02-05 13:06:00,56,37.32639,901.0,3.1999999999999993,5.8999999999999995,0.6999999999999993,0.0
2025-02-05 13:09:00,51,36.80555,901.0,3.3000000000000007,5.6,0.3999999999999986,0.0
2025-02-05 13:12:00,59,38.54166,901.0,3.1000000000000014,5.6000000000000005,1.0999999999999979,0.0
2025-02-05 13:15:00,50,38.83102,901.0,3.3000000000000007,5.7,0.1999999999999993,0.0
2025-02-05 13:18:00,60,41.78241,901.0,3.3000000000000007,5.5,1.1999999999999993,0.0
2025-02-05 13:21:00,59,43.05555,901.0,3.3000000000000007,5.5,1.0,0.0
2025-02-05 13:24:00,59,41.95602,901.0,3.6999999999999993,5.799999999999999,0.6999999999999993,0.0
2025-02-05 13:27:00,58,41.66666,901.0,3.5,5.6,0.8999999999999986,0.0
2025-02-05 13:30:00,60,42.30324,901.0,3.3000000000000007,5.699999999999999,1.0,0.0
2025-02-05 13:33:00,58,40.91435,901.0,3.700000000000003,5.8999999999999995,0.5999999999999979,0.0
2025-02-05 13:36:00,58,40.45139,902.0,3.900000000000002,5.699999999999999,0.5999999999999979,0.0
2025-02-05 13:39:00,59,40.16204,902.0,3.599999999999998,5.700000000000001,0.8000000000000007,0.0
2025-02-05 13:42:00,55,39.58334,902.0,3.599999999999998,5.8,0.40000000000000213,0.0
2025-02-05 13:45:00,55,39.58334,902.0,3.5,5.6,0.5,0.0
2025-02-05 13:48:00,55,40.16204,902.0,3.5,5.5,0.5,0.0
2025-02-05 13:51:00,58,41.03009,902.0,3.6000000000000014,5.6,0.8999999999999986,0.0
2025-02-05 13:54:00,57,41.37732,902.0,3.5,5.5,0.8000000000000007,0.0
2025-02-05 13:57:00,59,42.93982,902.0,3.5,5.5,0.9000000000000021,0.0
2025-02-05 14:00:00,60,43.51852,902.0,3.799999999999997,5.6000000000000005,0.8000000000000007,0.0
2025-02-05 14:03:00,60,43.69213,902.0,3.5,5.700000000000001,1.0,0.0
2025-02-05 14:06:00,58,44.09722,902.0,3.799999999999997,5.9,0.8000000000000007,0.0
2025-02-05 14:09:00,58,43.40278,902.0,3.6999999999999993,5.699999999999999,0.6999999999999993,0.0
2025-02-05 14:12:00,59,43.69213,902.0,3.8000000000000007,5.800000000000001,0.6999999999999993,0.0
2025-02-05 14:15:00,57,42.53472,902.0,3.8000000000000007,5.800000000000001,0.5999999999999979,0.0
2025-02-05 14:18:00,58,42.1875,902.0,3.8000000000000007,5.700000000000001,0.6999999999999993,0.0
2025-02-05 14:21:00,58,43.22916,902.0,3.6000000000000014,5.8999999999999995,0.6999999999999993,0.0
