Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-02-05 14:24:00,63,46.2963,902.0,3.700000000000003,5.9,1.0999999999999979,0.0
2025-02-05 14:27:00,61,46.99074,902.0,3.8000000000000007,5.8,1.3000000000000007,0.0
2025-02-05 14:30:00,63,46.2963,902.0,4.0,5.800000000000001,1.0,0.0
2025-02-05 14:33:00,60,45.19676,902.0,3.8000000000000007,5.6000000000000005,0.6999999999999993,0.0
2025-02-05 14:36:00,59,37.26852,903.0,3.8000000000000007,5.499999999999999,0.40000000000000213,0.0
2025-02-05 14:39:00,58,47.10648,903.0,4.199999999999999,5.300000000000001,1.1000000000000014,0.0
2025-02-05 14:42:00,62,49.47916,903.0,4.300000000000001,4.999999999999999,0.6999999999999993,0.0
2025-02-05 22:33:00,67,29.74537,903.0,1.3999999999999986,1.5999999999999996,5.900000000000002,0.0
2025-02-05 22:36:00,60,33.91204,903.0,3.1999999999999993,6.500000000000001,2.6999999999999993,0.0
2025-02-05 22:39:00,53,34.20139,903.0,3.6000000000000014,5.5,1.5,0.0
2025-02-05 22:42:00,50,43.69213,903.0,3.5,4.4,1.0,0.0
2025-02-05 22:45:00,62,41.89815,903.0,3.6999999999999993,5.6,1.4000000000000021,0.0
2025-02-05 22:48:00,62,44.56018,903.0,4.399999999999999,5.8,0.40000000000000213,0.0
2025-02-05 22:51:00,61,43.92361,903.0,4.100000000000001,5.300000000000001,0.8999999999999986,0.0
2025-02-05 22:54:00,61,44.56018,903.0,4.0,5.700000000000001,0.8999999999999986,0.0
2025-02-05 22:57:00,64,44.61805,903.0,4.199999999999999,5.499999999999999,1.0,0.0
2025-02-05 23:00:00,65,43.80787,903.0,4.099999999999998,5.6,0.9000000000000021,0.0
2025-02-05 23:03:00,66,46.52778,903.0,4.0,5.700000000000001,1.1999999999999993,0.0
2025-02-05 23:06:00,67,45.42824,903.0,4.199999999999999,5.699999999999999,1.2000000000000028,0.0
2025-02-05 23:09:00,67,45.37037,903.0,4.100000000000001,5.8,1.1999999999999993,0.0
2025-02-05 23:12:00,70,43.05555,903.0,4.0,5.8999999999999995,1.1999999999999993,0.0
2025-02-05 23:15:00,62,40.16204,903.0,4.100000000000001,5.8999999999999995,0.5,0.0
2025-02-05 23:18:00,60,39.69907,903.0,4.0,5.5,0.6999999999999993,0.0
2025-02-05 23:21:00,59,37.90509,904.0,4.0,5.5,0.6000000000000014,0.0
2025-02-05 23:24:00,59,37.96296,904.0,3.8999999999999986,5.8,0.6000000000000014,0.0
2025-02-05 23:27:00,58,37.84722,904.0,3.8000000000000007,5.799999999999999,0.6000000000000014,0.0
2025-02-05 23:30:00,56,37.96296,904.0,3.8999999999999986,5.5,0.5,0.0
2025-02-05 23:33:00,56,38.54166,904.0,3.8000000000000007,5.699999999999999,0.8000000000000007,0.0
2025-02-05 23:36:00,57,38.13657,904.0,3.8000000000000007,5.6,0.5999999999999979,0.0
2025-02-05 23:39:00,55,36.16898,904.0,3.599999999999998,5.5,0.6000000000000014,0.0
2025-02-05 23:42:00,53,34.83796,904.0,3.5,5.6,0.3999999999999986,0.0
2025-02-05 23:45:00,55,36.68982,904.0,3.8999999999999986,5.699999999999999,0.40000000000000213,0.0
2025-02-05 23:48:00,53,36.40046,904.0,3.599999999999998,5.4,0.40000000000000213,0.0
2025-02-05 23:51:00,54,36.68982,904.0,4.0,5.6,0.5,0.0
2025-02-05 23:54:00,58,37.84722,904.0,3.8999999999999986,5.6,0.6000000000000014,0.0
2025-02-05 23:57:00,56,39.69907,904.0,3.8000000000000007,5.6,0.8000000000000007,0.0
2025-02-06 00:00:00,55,42.07176,904.0,4.200000000000003,5.3,0.5,0.0
2025-02-06 00:03:00,56,41.31945,904.0,4.100000000000001,5.3,0.6999999999999993,0.0
2025-02-06 00:06:00,60,42.65046,904.0,4.0,5.8,0.8999999999999986,0.0
2025-02-06 00:09:00,61,46.35416,904.0,3.6999999999999993,5.3999999999999995,1.1000000000000014,0.0
2025-02-06 00:12:00,64,47.39584,904.0,4.0,5.5,1.2000000000000028,0.0
2025-02-06 00:15:00,65,47.80093,904.0,3.8999999999999986,5.3999999999999995,1.3000000000000007,0.0
2025-02-06 00:18:00,68,49.18982,904.0,4.199999999999999,5.5,1.3999999999999986,0.0
2025-02-06 00:21:00,70,49.59491,905.0,4.300000000000001,5.699999999999999,1.3999999999999986,0.0
2025-02-06 00:24:00,71,48.72685,905.0,4.200000000000003,5.5,1.5,0.0
2025-02-06 00:27:00,66,47.39584,905.0,4.5,5.7,0.6999999999999993,0.0
2025-02-06 00:30:00,66,44.84954,905.0,4.300000000000001,5.8,1.0,0.0
2025-02-06 00:33:00,70,45.08102,905.0,4.0,5.8,1.1999999999999993,0.0
2025-02-06 00:36:00,63,46.58565,905.0,4.399999999999999,5.5,0.8000000000000007,0.0
2025-02-06 00:39:00,60,44.96528,905.0,4.199999999999999,5.1,0.5,0.0
2025-02-06 00:42:00,60,46.23843,905.0,3.6999999999999993,5.0,0.8000000000000007,0.0
2025-02-06 00:45:00,60,45.83334,905.0,4.0,4.9,0.6000000000000014,0.0
2025-02-06 00:48:00,59,46.58565,905.0,3.6999999999999993,4.699999999999999,0.6999999999999993,0.0
2025-02-06 00:51:00,59,45.94907,905.0,4.0,5.0,0.5,0.0
2025-02-06 00:54:00,61,45.13889,905.0,4.0,5.0,0.6999999999999993,0.0
2025-02-06 00:57:00,60,44.90741,905.0,3.8999999999999986,5.1,0.8000000000000007,0.0
2025-02-06 07:36:00,62,44.38657,906.0,2.0,4.799999999999999,4.5,0.0
2025-02-06 07:39:00,57,41.03009,906.0,3.099999999999998,4.699999999999999,1.6000000000000014,0.0
2025-02-06 07:42:00,54,41.2037,906.0,3.3999999999999986,4.700000000000001,1.1000000000000014,0.0
2025-02-06 07:45:00,54,40.45139,906.0,3.6999999999999993,4.9,0.6000000000000014,0.0
2025-02-06 07:48:00,55,43.98148,906.0,3.5,4.8999999999999995,0.6000000000000014,0.0
2025-02-06 07:51:00,57,46.35416,906.0,3.8999999999999986,4.699999999999999,0.6999999999999993,0.0
2025-02-06 07:54:00,56,47.22222,906.0,3.900000000000002,4.700000000000001,0.6999999999999993,0.0
2025-02-06 07:57:00,54,45.42824,906.0,3.6000000000000014,4.6,0.8000000000000007,0.0
2025-02-06 08:00:00,53,43.92361,906.0,3.8999999999999986,4.499999999999999,0.3999999999999986,0.0
2025-02-06 08:03:00,56,45.25463,907.0,3.5,4.699999999999999,0.8000000000000007,0.0
2025-02-06 08:06:00,56,48.55324,907.0,3.799999999999997,4.700000000000001,0.7000000000000028,0.0
2025-02-06 08:09:00,59,49.71065,907.0,4.199999999999999,4.9,0.5999999999999979,0.0
2025-02-06 08:12:00,60,50.28935,907.0,4.400000000000002,4.6,0.6999999999999993,0.0
2025-02-06 08:15:00,57,48.03241,907.0,4.199999999999999,4.9,0.3999999999999986,0.0
2025-05-26 22:06:00,75,36.40046,1125.0,3.700000000000003,10.3,1.0,0.58
2025-06-03 10:18:00,69,26.85185,1125.0,1.1999999999999993,5.700000000000001,3.3000000000000007,1.63
2025-06-03 10:21:00,72,26.96759,1125.0,2.599999999999998,6.300000000000001,2.6999999999999993,1.63
2025-06-03 10:24:00,77,40.0463,1125.0,3.1999999999999993,6.0,2.099999999999998,1.63
2025-06-03 10:27:00,80,41.78241,1125.0,3.5,5.3,1.8999999999999986,1.63
2025-06-03 10:30:00,93,42.24537,1125.0,4.600000000000001,6.3,2.1000000000000014,1.63
2025-06-03 10:33:00,94,42.88195,1125.0,4.5000000000000036,6.499999999999999,2.1999999999999957,1.63
2025-06-03 10:36:00,97,43.80787,1125.0,5.0,6.3,1.7999999999999972,1.63
2025-06-03 10:39:00,87,32.17593,1125.0,5.099999999999998,6.8,0.9000000000000057,1.63
2025-06-03 10:42:00,89,33.56482,1125.0,5.100000000000001,7.200000000000001,1.2999999999999972,1.63
2025-06-03 10:45:00,88,33.3912,1125.0,4.900000000000002,7.000000000000001,1.3999999999999986,1.63
2025-06-03 10:48:00,82,30.09259,1125.0,4.900000000000002,6.699999999999999,1.1000000000000014,0.59
2025-06-03 10:51:00,74,26.38889,1125.0,4.4999999999999964,6.6000000000000005,0.5,0.59
2025-06-03 10:54:00,77,25.52083,1125.0,4.0,6.300000000000001,0.7999999999999972,0.59
2025-06-03 10:57:00,74,22.04861,1125.0,4.0,6.7,0.7999999999999972,0.58
2025-06-03 11:00:00,76,21.46991,1125.0,3.8000000000000007,6.8,1.2999999999999972,0.58
2025-06-03 11:03:00,86,32.40741,1125.0,4.0,6.999999999999999,1.8999999999999986,0.58
2025-06-03 11:06:00,88,32.98611,1125.0,4.5,6.699999999999999,1.5,0.6
2025-06-03 11:09:00,81,31.77083,1125.0,4.900000000000002,6.800000000000001,0.7999999999999972,0.6
2025-06-03 11:12:00,81,30.43982,1126.0,4.5,6.9,0.8999999999999986,0.6
2025-06-03 11:15:00,79,29.45602,1126.0,4.900000000000002,6.8999999999999995,0.8999999999999986,0.6
2025-06-03 11:18:00,82,34.08565,1126.0,4.699999999999999,6.8,0.7999999999999972,0.59
2025-06-03 11:21:00,78,31.01852,1126.0,4.800000000000001,7.000000000000001,0.7999999999999972,0.59
2025-06-03 11:24:00,77,31.8287,1126.0,4.700000000000003,6.9,0.5,0.59
2025-06-26 10:51:00,70,31.59722,1126.0,0.7000000000000028,2.5999999999999996,3.5,0.0
2025-06-26 10:54:00,71,32.52315,1126.0,2.0,5.0,2.3000000000000043,0.0
2025-06-26 10:57:00,85,32.40741,1126.0,2.5,6.700000000000001,2.6000000000000014,0.0
2025-06-26 11:00:00,95,38.83102,1126.0,3.3000000000000007,6.6000000000000005,2.6000000000000014,0.0
2025-06-26 11:03:00,90,36.80555,1126.0,3.6000000000000014,6.699999999999999,2.0,0.0
2025-06-26 11:06:00,88,36.68982,1126.0,3.799999999999997,6.6,1.7000000000000028,0.0
2025-06-26 11:09:00,77,36.28472,1126.0,3.700000000000003,6.699999999999999,1.0999999999999943,0.0
2025-06-26 11:12:00,78,36.11111,1126.0,3.9999999999999964,6.700000000000001,1.1000000000000014,0.0
2025-06-26 11:15:00,83,36.16898,1126.0,4.099999999999998,6.700000000000001,1.3000000000000043,0.0
2025-06-26 11:18:00,83,36.45834,1126.0,4.199999999999999,7.1000000000000005,1.2999999999999972,0.0
2025-06-26 11:21:00,84,36.11111,1127.0,3.8999999999999986,6.799999999999999,1.6000000000000014,0.0
2025-06-26 11:24:00,86,35.9375,1127.0,4.100000000000001,6.6000000000000005,1.6000000000000014,0.0
2025-06-26 11:27:00,80,36.11111,1127.0,3.9999999999999964,6.699999999999999,1.3000000000000043,0.0
2025-06-26 11:30:00,80,35.70602,1127.0,3.900000000000002,6.699999999999999,1.2999999999999972,0.0
2025-06-26 11:33:00,78,35.87963,1127.0,3.8999999999999986,6.6,1.0,0.0
2025-06-26 11:36:00,78,36.5162,1127.0,3.799999999999997,6.6,1.4000000000000057,0.0
2025-06-26 11:39:00,83,36.68982,1127.0,3.9999999999999964,6.800000000000001,1.6000000000000014,0.0
2025-06-26 11:42:00,85,36.28472,1127.0,4.200000000000003,7.000000000000001,1.3999999999999986,0.0
2025-06-26 11:45:00,82,36.16898,1127.0,3.799999999999997,7.1000000000000005,1.2000000000000028,0.0
2025-06-26 11:48:00,81,36.45834,1127.0,3.8000000000000007,7.000000000000001,1.3999999999999986,0.0
2025-06-26 11:51:00,77,35.82176,1127.0,4.199999999999999,6.700000000000001,1.1000000000000014,0.0
2025-06-26 11:54:00,83,35.59028,1127.0,4.199999999999999,7.000000000000001,1.2999999999999972,0.0
2025-06-26 11:57:00,78,35.70602,1127.0,4.200000000000003,6.6,0.8999999999999986,0.0
2025-06-26 12:00:00,83,35.70602,1127.0,3.900000000000002,6.8999999999999995,1.3999999999999986,0.0
2025-06-26 12:03:00,83,35.3588,1127.0,4.400000000000002,6.8,1.2999999999999972,0.0
2025-06-26 12:06:00,81,35.01157,1127.0,3.6999999999999957,6.6,1.7000000000000028,0.0
2025-06-26 12:09:00,80,34.72222,1127.0,4.200000000000003,6.8,1.1999999999999957,0.0
2025-06-26 12:12:00,81,35.06945,1127.0,3.6999999999999993,6.6,1.3000000000000043,0.0
2025-06-26 12:15:00,81,35.24305,1127.0,3.6999999999999957,6.6,1.3000000000000043,0.0
2025-06-26 12:18:00,85,35.41666,1127.0,4.0,7.0,1.5,0.0
2025-06-26 12:21:00,69,33.91204,1128.0,4.099999999999998,6.3,0.3999999999999986,0.0
2025-06-26 12:24:00,74,34.54861,1128.0,3.900000000000002,6.8,0.8999999999999986,0.0
2025-06-26 12:27:00,77,34.49074,1128.0,3.8000000000000043,7.0,1.5,0.0
2025-06-26 12:30:00,81,34.375,1128.0,3.8999999999999986,6.1,1.2000000000000028,0.0
2025-06-26 12:33:00,83,34.14352,1128.0,3.6999999999999957,6.6,1.7000000000000028,0.0
2025-06-26 12:36:00,75,34.375,1128.0,3.8999999999999986,6.999999999999999,0.8999999999999986,0.0
2025-06-26 12:39:00,85,34.49074,1128.0,4.0,6.5,1.2999999999999972,0.0
2025-06-26 12:42:00,82,34.375,1128.0,3.799999999999997,6.6,1.3000000000000043,0.0
2025-06-26 12:45:00,80,34.54861,1128.0,3.900000000000002,6.700000000000001,1.5,0.0
2025-06-26 12:48:00,83,35.06945,1128.0,3.8999999999999986,7.0,1.7000000000000028,0.0
2025-06-26 12:51:00,80,35.24305,1128.0,3.6999999999999957,6.699999999999999,1.5,0.0
2025-06-26 12:54:00,85,35.06945,1128.0,4.199999999999999,6.7,1.1000000000000014,0.0
2025-06-26 12:57:00,74,33.96991,1128.0,3.599999999999998,6.6,1.3000000000000043,0.0
2025-06-26 13:00:00,84,34.375,1128.0,3.6999999999999957,6.8,1.7000000000000028,0.0
2025-06-26 13:03:00,76,34.72222,1128.0,3.6999999999999957,6.8,0.4000000000000057,0.0
2025-06-26 13:06:00,74,34.20139,1128.0,3.6000000000000014,6.2,0.5,0.0
2025-06-26 13:09:00,79,34.20139,1128.0,3.400000000000002,5.8999999999999995,1.5,0.0
2025-06-26 13:12:00,85,35.06945,1128.0,3.799999999999997,7.2,1.4000000000000057,0.0
2025-06-26 13:15:00,79,35.64815,1128.0,3.700000000000003,6.8,1.1999999999999957,0.0
2025-06-26 13:18:00,76,35.87963,1128.0,4.0000000000000036,6.8,1.5999999999999943,0.0
2025-06-26 13:21:00,69,35.82176,1129.0,4.300000000000001,6.799999999999999,0.29999999999999716,0.0
2025-06-26 13:24:00,83,35.30093,1129.0,4.0,7.000000000000001,1.3999999999999986,0.0
2025-06-26 13:27:00,83,36.22685,1129.0,4.0,6.7,1.5,0.0
2025-06-26 13:30:00,77,36.11111,1129.0,4.0,6.8,1.1000000000000014,0.0
2025-06-26 13:33:00,77,35.70602,1129.0,4.100000000000001,6.3999999999999995,1.0,0.0
2025-06-26 13:36:00,77,36.11111,1129.0,4.100000000000001,6.799999999999999,1.0,0.0
2025-06-26 13:39:00,82,35.87963,1129.0,3.8999999999999986,6.8999999999999995,1.3999999999999986,0.0
2025-06-26 13:42:00,80,37.61574,1129.0,4.100000000000001,6.699999999999999,1.5,0.0
2025-06-26 13:45:00,81,35.64815,1129.0,3.900000000000002,6.800000000000001,1.6000000000000014,0.0
2025-06-26 13:48:00,80,35.70602,1129.0,4.100000000000001,7.2,1.0,0.0
2025-06-26 13:51:00,80,35.87963,1129.0,4.099999999999998,7.1000000000000005,0.8000000000000043,0.0
2025-06-26 13:54:00,83,37.84722,1129.0,4.400000000000002,6.6,1.0999999999999943,0.0
2025-06-26 13:57:00,83,37.44213,1129.0,4.100000000000001,6.799999999999999,1.1999999999999957,0.0
2025-06-26 14:00:00,84,37.73148,1129.0,4.300000000000001,6.699999999999999,1.2000000000000028,0.0
2025-06-26 14:03:00,84,38.42593,1129.0,4.300000000000001,6.6000000000000005,1.2999999999999972,0.0
2025-06-26 14:06:00,85,38.42593,1129.0,4.400000000000002,6.6,1.1999999999999957,0.0
2025-06-26 14:09:00,84,37.84722,1129.0,4.200000000000003,6.800000000000001,1.1999999999999957,0.0
2025-06-26 14:12:00,88,36.86343,1129.0,4.199999999999999,6.3999999999999995,1.5,0.0
2025-06-26 14:15:00,83,37.09491,1129.0,4.5,6.699999999999999,1.1999999999999957,0.0
2025-06-26 14:18:00,84,37.67361,1129.0,4.100000000000001,6.300000000000001,1.2999999999999972,0.0
2025-06-26 14:21:00,84,37.84722,1130.0,4.100000000000001,6.5,1.1999999999999957,0.0
2025-06-26 14:24:00,86,37.44213,1130.0,4.0,6.3,1.5,0.0
2025-06-26 14:27:00,88,37.32639,1130.0,4.0,6.3,1.6999999999999957,0.0
2025-06-26 14:30:00,84,37.38426,1130.0,4.0000000000000036,6.8,1.2999999999999972,0.0
2025-06-26 14:33:00,83,37.73148,1130.0,4.199999999999996,6.3999999999999995,1.1000000000000014,0.0
2025-06-26 14:36:00,87,37.03704,1130.0,4.599999999999998,6.699999999999999,1.1000000000000014,0.0
2025-06-26 14:39:00,87,37.38426,1130.0,4.100000000000001,6.8999999999999995,0.8999999999999986,0.0
2025-06-26 14:42:00,82,36.68982,1130.0,4.300000000000004,6.8999999999999995,0.6999999999999957,0.0
2025-06-26 14:45:00,79,35.9375,1130.0,4.199999999999999,6.6,1.1000000000000014,0.0
2025-06-26 14:48:00,79,35.70602,1130.0,4.0,6.699999999999999,1.1000000000000014,0.0
2025-06-26 14:51:00,79,35.9375,1130.0,3.8999999999999986,6.6,1.1000000000000014,0.0
2025-06-26 14:54:00,84,35.70602,1130.0,3.799999999999997,6.799999999999999,1.7000000000000028,0.0
2025-06-26 14:57:00,74,35.82176,1130.0,4.099999999999998,6.300000000000001,1.0,0.0
2025-06-26 15:00:00,77,36.11111,1130.0,4.199999999999999,6.699999999999999,1.0,0.0
2025-06-26 15:03:00,78,35.53241,1130.0,3.9999999999999964,7.0,1.0,0.0
2025-06-26 15:06:00,79,35.53241,1130.0,4.100000000000001,6.700000000000001,1.2999999999999972,0.0
2025-06-26 15:09:00,79,35.06945,1130.0,3.799999999999997,6.8999999999999995,1.3000000000000043,0.0
2025-06-26 15:12:00,78,35.3588,1130.0,4.300000000000001,6.699999999999999,0.7999999999999972,0.0
2025-06-26 15:15:00,77,35.70602,1130.0,3.8999999999999986,6.5,1.1000000000000014,0.0
2025-06-26 15:18:00,84,38.25232,1130.0,4.100000000000001,7.000000000000001,1.2999999999999972,0.0
2025-06-26 15:21:00,86,38.13657,1131.0,4.300000000000001,6.9,1.3999999999999986,0.0
2025-06-26 15:24:00,86,37.38426,1131.0,4.300000000000001,6.799999999999999,1.2000000000000028,0.0
2025-06-26 15:27:00,85,37.15278,1131.0,4.400000000000002,7.0,1.0999999999999943,0.0
2025-06-26 15:30:00,82,37.38426,1131.0,4.5000000000000036,7.000000000000001,0.7999999999999972,0.0
2025-06-26 15:33:00,78,37.03704,1131.0,4.0,6.699999999999999,0.8999999999999986,0.0
2025-06-26 15:36:00,79,36.74768,1131.0,4.299999999999997,6.6,0.8999999999999986,0.0
2025-06-26 15:39:00,78,36.86343,1131.0,3.900000000000002,6.5,1.0999999999999943,0.0
2025-06-26 15:42:00,82,36.97916,1131.0,3.9999999999999964,6.9,1.4000000000000057,0.0
2025-06-26 15:45:00,83,37.96296,1131.0,4.100000000000001,6.800000000000001,1.3999999999999986,0.0
2025-06-26 15:48:00,85,37.15278,1131.0,4.300000000000001,6.800000000000001,1.2000000000000028,0.0
2025-06-26 15:51:00,84,36.80555,1131.0,4.300000000000004,6.800000000000001,1.0999999999999943,0.0
2025-06-26 15:54:00,84,37.44213,1131.0,4.400000000000002,7.0,1.3999999999999986,0.0
2025-06-26 15:57:00,83,37.44213,1131.0,4.099999999999998,6.699999999999999,1.3000000000000043,0.0
2025-06-26 16:00:00,82,37.15278,1131.0,3.6999999999999957,6.9,1.4000000000000057,0.0
2025-06-26 16:03:00,82,36.86343,1131.0,4.399999999999999,6.8999999999999995,1.2000000000000028,0.0
2025-06-26 16:06:00,83,37.26852,1131.0,4.299999999999997,6.799999999999999,1.2000000000000028,0.0
2025-06-26 16:09:00,86,36.86343,1131.0,4.300000000000001,6.799999999999999,1.3999999999999986,0.0
2025-06-26 16:12:00,80,36.86343,1131.0,4.300000000000001,6.800000000000001,1.0,0.0
2025-06-26 16:15:00,87,36.74768,1131.0,4.199999999999996,6.699999999999999,1.4000000000000057,0.0
2025-06-26 16:18:00,86,36.86343,1131.0,4.0000000000000036,6.5,1.3999999999999986,0.0
2025-06-26 16:21:00,80,37.26852,1132.0,4.199999999999999,6.800000000000001,1.1000000000000014,0.0
2025-06-26 16:24:00,81,37.32639,1132.0,4.5,6.700000000000001,1.0,0.0
2025-06-26 16:27:00,82,37.44213,1132.0,4.299999999999997,6.6,1.0,0.0
2025-06-26 16:30:00,81,36.57407,1132.0,4.200000000000003,6.800000000000001,1.1999999999999957,0.0
2025-06-26 16:33:00,79,36.16898,1132.0,4.199999999999996,6.8,0.9000000000000057,0.0
2025-06-26 16:36:00,75,36.5162,1132.0,3.799999999999997,6.700000000000001,1.1000000000000014,0.0
2025-06-26 16:39:00,73,36.80555,1132.0,4.0,6.3999999999999995,0.7999999999999972,0.0
2025-06-26 16:42:00,82,37.03704,1132.0,4.100000000000001,6.3999999999999995,1.1999999999999957,0.0
2025-06-26 16:45:00,81,36.16898,1132.0,3.8000000000000007,6.8,1.3999999999999986,0.0
2025-06-26 16:48:00,52,36.40046,1132.0,4.100000000000001,6.6,1.0,0.0
2025-06-27 10:42:00,36,29.57176,1132.0,0.5,-0.7000000000000011,5.799999999999997,0.0
2025-06-27 10:45:00,70,31.8287,1132.0,1.4000000000000021,5.0,4.299999999999997,0.0
2025-06-27 10:48:00,74,31.36574,1132.0,2.3000000000000007,5.5,3.0,0.0
2025-06-27 10:51:00,88,42.53472,1132.0,2.8000000000000007,6.2,3.6000000000000014,0.0
2025-06-27 10:54:00,95,46.2963,1132.0,3.3999999999999986,6.1,3.0,0.0
2025-06-27 10:57:00,97,45.25463,1132.0,4.200000000000003,6.3,2.5,0.0
2025-06-27 11:00:00,97,43.75,1132.0,4.200000000000003,6.5,2.0999999999999943,0.0
2025-06-27 11:03:00,99,42.24537,1132.0,4.5,6.7,2.1999999999999957,0.0
2025-06-27 11:06:00,99,44.38657,1132.0,4.600000000000001,6.6,1.7999999999999972,0.0
2025-06-27 11:09:00,99,40.45139,1132.0,4.5,6.7,1.6999999999999957,0.0
2025-06-27 11:12:00,94,39.12037,1132.0,4.5,6.700000000000001,1.2999999999999972,0.0
2025-06-27 11:15:00,91,39.35185,1133.0,4.300000000000001,6.7,1.5,0.0
2025-06-27 11:18:00,91,39.0625,1133.0,4.400000000000002,6.6000000000000005,1.2999999999999972,0.0
2025-06-27 11:21:00,90,37.84722,1133.0,4.0,6.4,1.5,0.0
2025-06-27 11:24:00,90,39.46759,1133.0,4.200000000000003,6.200000000000001,1.3999999999999986,0.0
2025-06-27 11:27:00,88,39.6412,1133.0,4.299999999999997,6.5,1.1000000000000014,0.0
2025-06-27 11:30:00,89,39.6412,1133.0,4.200000000000003,6.4,1.2999999999999972,0.0
2025-06-27 11:33:00,91,39.75695,1133.0,4.4999999999999964,6.5,1.4000000000000057,0.0
2025-06-27 11:36:00,91,39.75695,1133.0,4.399999999999999,6.800000000000001,1.3999999999999986,0.0
2025-06-27 11:39:00,95,41.66666,1133.0,4.5,6.4,1.3999999999999986,0.0
2025-06-27 11:42:00,90,41.78241,1133.0,4.399999999999999,6.5,1.2000000000000028,0.0
2025-06-27 11:45:00,92,40.79861,1133.0,4.4999999999999964,6.6,1.3000000000000043,0.0
2025-06-27 11:48:00,92,41.2037,1133.0,4.4999999999999964,6.4,1.3000000000000043,0.0
2025-06-27 11:51:00,91,40.91435,1133.0,4.5000000000000036,6.699999999999999,1.2999999999999972,0.0
2025-06-27 11:54:00,89,40.45139,1133.0,4.199999999999999,6.5,1.2999999999999972,0.0
2025-06-27 11:57:00,90,40.91435,1133.0,4.300000000000004,6.699999999999999,1.3999999999999986,0.0
2025-06-27 12:00:00,91,41.08796,1133.0,4.600000000000001,6.6,1.2999999999999972,0.0
2025-06-27 12:03:00,91,41.08796,1133.0,4.600000000000001,6.5,1.2000000000000028,0.0
2025-06-27 12:06:00,92,41.03009,1133.0,4.199999999999996,6.699999999999999,1.6000000000000014,0.0
2025-06-27 12:09:00,93,40.33565,1133.0,4.399999999999999,6.699999999999999,1.6000000000000014,0.0
2025-06-27 12:12:00,93,40.45139,1133.0,4.5000000000000036,6.5,1.5,0.0
2025-06-27 12:15:00,93,40.33565,1134.0,4.5000000000000036,6.700000000000001,1.5,0.0
2025-06-27 12:18:00,92,40.16204,1134.0,4.300000000000001,6.5,1.5,0.0
2025-06-27 12:21:00,93,39.69907,1134.0,4.599999999999998,6.699999999999999,1.4000000000000057,0.0
2025-06-27 12:24:00,91,39.98843,1134.0,4.4999999999999964,6.699999999999999,1.2000000000000028,0.0
2025-06-27 12:27:00,91,39.35185,1134.0,4.5000000000000036,6.699999999999999,1.2999999999999972,0.0
2025-06-27 12:30:00,86,39.17824,1134.0,4.5000000000000036,6.699999999999999,0.8999999999999986,0.0
2025-06-27 12:33:00,87,38.31018,1134.0,4.600000000000001,6.700000000000001,0.7999999999999972,0.0
2025-06-27 12:36:00,85,38.42593,1134.0,4.5,6.699999999999999,1.0,0.0
2025-06-27 12:39:00,85,38.42593,1134.0,4.399999999999999,6.699999999999999,1.2000000000000028,0.0
2025-06-27 12:42:00,84,38.42593,1134.0,4.299999999999997,6.699999999999999,1.0,0.0
2025-06-27 12:45:00,87,37.73148,1134.0,4.400000000000002,6.999999999999999,1.1999999999999957,0.0
2025-06-27 12:48:00,85,37.15278,1134.0,4.4999999999999964,6.8,1.1000000000000014,0.0
2025-06-27 12:51:00,77,37.09491,1134.0,4.300000000000001,6.499999999999999,0.6999999999999957,0.0
2025-06-27 12:54:00,78,36.22685,1134.0,4.099999999999998,6.499999999999999,0.9000000000000057,0.0
2025-06-27 12:57:00,80,37.03704,1134.0,4.199999999999999,6.8,1.0,0.0
2025-06-27 13:00:00,82,36.80555,1134.0,4.099999999999998,6.6,1.2000000000000028,0.0
2025-06-27 13:03:00,77,37.09491,1134.0,4.099999999999998,6.3,1.0,0.0
2025-06-27 13:06:00,80,36.68982,1134.0,4.0000000000000036,6.500000000000001,1.2999999999999972,0.0
2025-06-27 13:09:00,88,36.97916,1134.0,4.099999999999998,6.6,1.2000000000000028,0.0
2025-06-27 13:12:00,81,37.38426,1134.0,3.9999999999999964,6.700000000000001,1.3000000000000043,0.0
2025-06-27 13:15:00,87,37.55787,1135.0,4.300000000000001,6.800000000000001,1.5,0.0
2025-06-27 13:18:00,85,37.44213,1135.0,4.100000000000001,6.699999999999999,1.3999999999999986,0.0
2025-06-27 13:21:00,85,37.26852,1135.0,4.300000000000001,6.699999999999999,1.1999999999999957,0.0
2025-06-27 13:24:00,84,37.73148,1135.0,4.199999999999999,6.9,1.5,0.0
2025-06-27 13:27:00,85,36.86343,1135.0,4.0,7.000000000000001,1.5,0.0
2025-06-27 13:30:00,84,37.61574,1135.0,4.200000000000003,6.800000000000001,1.1999999999999957,0.0
2025-06-27 13:33:00,86,38.13657,1135.0,4.0,6.700000000000001,1.1000000000000014,0.0
2025-06-27 13:36:00,83,37.32639,1135.0,4.0000000000000036,7.2,1.1999999999999957,0.0
2025-06-27 13:39:00,84,37.38426,1135.0,4.199999999999999,6.800000000000001,1.1000000000000014,0.0
2025-06-27 13:42:00,84,37.15278,1135.0,3.9999999999999964,6.9,1.2000000000000028,0.0
2025-06-27 13:45:00,83,37.03704,1135.0,4.199999999999999,6.9,1.0,0.0
2025-06-27 13:48:00,83,37.32639,1135.0,4.199999999999999,6.800000000000001,1.1000000000000014,0.0
2025-06-27 13:51:00,84,37.96296,1135.0,4.100000000000001,6.800000000000001,1.0,0.0
2025-06-27 13:54:00,84,37.61574,1135.0,4.100000000000001,6.9,1.1000000000000014,0.0
2025-06-27 13:57:00,84,37.03704,1135.0,3.8999999999999986,6.699999999999999,1.2000000000000028,0.0
2025-06-27 14:00:00,83,37.03704,1135.0,3.8999999999999986,6.699999999999999,1.2000000000000028,0.0
2025-06-27 14:03:00,83,37.84722,1135.0,3.8999999999999986,6.800000000000001,1.1000000000000014,0.0
2025-06-27 14:06:00,81,37.73148,1135.0,4.0,6.9,1.2000000000000028,0.0
2025-06-27 14:09:00,87,37.38426,1135.0,4.100000000000001,6.700000000000001,1.1999999999999957,0.0
2025-06-27 14:12:00,89,38.31018,1135.0,4.100000000000001,6.800000000000001,1.3999999999999986,0.0
2025-06-27 14:15:00,88,38.59954,1136.0,4.0,6.9,1.6000000000000014,0.0
2025-06-27 14:18:00,89,37.90509,1136.0,4.100000000000001,7.0,1.3999999999999986,0.0
2025-06-27 14:21:00,86,37.61574,1136.0,4.400000000000002,7.1,1.0999999999999943,0.0
2025-06-27 14:24:00,86,38.25232,1136.0,4.0000000000000036,7.0,1.2999999999999972,0.0
2025-06-27 14:27:00,85,37.96296,1136.0,4.299999999999997,7.1,1.1000000000000014,0.0
2025-06-27 14:30:00,91,38.02084,1136.0,3.9999999999999964,7.3,1.3000000000000043,0.0
2025-06-27 14:33:00,90,38.54166,1136.0,4.299999999999997,7.1000000000000005,1.3000000000000043,0.0
2025-06-27 14:36:00,91,38.31018,1136.0,4.299999999999997,7.1,1.3000000000000043,0.0
2025-06-27 14:39:00,91,38.31018,1136.0,4.399999999999999,7.0,1.2000000000000028,0.0
2025-06-27 14:42:00,90,38.42593,1136.0,4.300000000000001,7.0,1.2999999999999972,0.0
2025-06-27 14:45:00,90,38.59954,1136.0,4.0,6.9,1.6000000000000014,0.0
2025-06-27 14:48:00,92,38.83102,1136.0,4.400000000000002,7.0,1.2999999999999972,0.0
2025-06-27 14:51:00,92,39.17824,1136.0,4.099999999999998,7.1,1.5,0.0
2025-06-27 14:54:00,85,39.35185,1136.0,4.400000000000002,6.800000000000001,0.6999999999999957,0.0
2025-06-27 14:57:00,93,38.42593,1136.0,4.300000000000001,6.9,1.2000000000000028,0.0
2025-06-27 15:00:00,90,38.77315,1136.0,4.399999999999999,7.1,1.0,0.0
2025-06-27 15:03:00,91,38.54166,1136.0,4.199999999999996,7.1,1.3000000000000043,0.0
2025-06-27 15:06:00,90,39.12037,1136.0,4.399999999999999,7.1,1.2000000000000028,0.0
2025-06-27 15:09:00,92,38.71528,1136.0,4.199999999999999,7.1,1.3000000000000043,0.0
2025-06-27 15:12:00,92,38.59954,1136.0,4.100000000000001,7.199999999999999,1.5,0.0
2025-06-27 15:15:00,89,38.54166,1137.0,4.199999999999996,7.1,1.3000000000000043,0.0
2025-06-27 15:18:00,90,38.19445,1137.0,4.100000000000001,7.1,1.2999999999999972,0.0
2025-06-27 15:21:00,91,39.35185,1137.0,4.399999999999999,7.1,1.3999999999999986,0.0
2025-06-27 15:24:00,90,39.98843,1137.0,4.399999999999999,7.0,1.2999999999999972,0.0
2025-06-27 15:27:00,92,39.87268,1137.0,4.099999999999998,7.1,1.5,0.0
2025-06-27 15:30:00,91,39.46759,1137.0,4.600000000000001,7.0,1.0999999999999943,0.0
2025-06-27 15:33:00,91,39.6412,1137.0,4.300000000000001,7.1,1.2999999999999972,0.0
2025-06-27 15:36:00,94,39.6412,1137.0,4.400000000000002,7.0,1.5,0.0
2025-06-27 15:39:00,89,39.69907,1137.0,4.400000000000002,7.0,1.3999999999999986,0.0
2025-06-27 15:42:00,90,40.16204,1137.0,4.4999999999999964,7.0,1.0,0.0
2025-06-27 15:45:00,91,39.46759,1137.0,4.400000000000002,7.1,1.0,0.0
2025-06-27 15:48:00,94,39.35185,1137.0,4.699999999999996,7.199999999999999,1.0,0.0
2025-06-27 15:51:00,90,39.0625,1137.0,4.5,7.199999999999999,1.0,0.0
2025-06-27 15:54:00,90,39.0625,1137.0,4.800000000000001,7.199999999999999,0.8999999999999986,0.0
2025-06-27 15:57:00,89,38.88889,1137.0,4.600000000000001,7.299999999999999,1.0,0.0
2025-06-27 16:00:00,92,38.59954,1137.0,4.599999999999998,7.199999999999999,0.8999999999999986,0.0
2025-06-27 16:03:00,91,39.40972,1137.0,4.300000000000001,7.0,1.1000000000000014,0.0
2025-06-27 16:06:00,92,39.12037,1137.0,4.399999999999999,7.1,1.2000000000000028,0.0
2025-06-27 16:09:00,86,38.83102,1137.0,4.600000000000001,7.1000000000000005,0.8999999999999986,0.0
2025-06-27 16:12:00,90,38.88889,1137.0,4.600000000000001,7.3,1.1000000000000014,0.0
2025-06-27 16:15:00,92,38.31018,1138.0,4.200000000000003,7.3999999999999995,1.2999999999999972,0.0
2025-06-27 16:18:00,91,38.02084,1138.0,4.5000000000000036,7.299999999999999,1.0999999999999943,0.0
2025-06-27 16:21:00,90,37.73148,1138.0,4.400000000000002,7.199999999999999,1.1000000000000014,0.0
2025-06-27 16:24:00,89,37.32639,1138.0,4.600000000000001,7.299999999999999,1.0,0.0
2025-06-27 16:27:00,88,37.96296,1138.0,4.099999999999998,7.0,1.3000000000000043,0.0
2025-06-27 16:30:00,90,37.61574,1138.0,4.200000000000003,7.1,1.0999999999999943,0.0
2025-06-27 16:33:00,90,38.19445,1138.0,4.200000000000003,7.3,1.5,0.0
2025-06-27 16:36:00,84,37.09491,1138.0,4.300000000000004,7.5,1.0,0.0
2025-06-27 16:39:00,89,37.38426,1138.0,4.5,7.0,0.8000000000000043,0.0
2025-06-27 16:42:00,89,38.71528,1138.0,4.299999999999997,7.3999999999999995,1.2000000000000028,0.0
2025-06-27 16:45:00,92,38.88889,1138.0,4.5000000000000036,7.1,1.0999999999999943,0.0
2025-06-27 16:48:00,90,38.54166,1138.0,4.199999999999999,7.0,1.1000000000000014,0.0
2025-06-27 16:51:00,91,38.4838,1138.0,4.300000000000001,7.1,1.1000000000000014,0.0
2025-06-27 16:54:00,91,38.13657,1138.0,4.400000000000002,7.0,1.0,0.0
2025-06-27 16:57:00,87,38.13657,1138.0,4.099999999999998,7.1,1.1000000000000014,0.0
2025-06-27 17:00:00,88,38.02084,1138.0,4.400000000000002,7.1,0.8999999999999986,0.0
2025-06-27 17:03:00,86,38.13657,1138.0,4.5000000000000036,7.1,0.6999999999999957,0.0
2025-06-27 17:06:00,90,38.59954,1138.0,4.199999999999996,7.199999999999999,1.2000000000000028,0.0
2025-06-27 17:09:00,89,38.19445,1138.0,4.299999999999997,7.4,1.2000000000000028,0.0
2025-06-27 17:12:00,90,37.67361,1138.0,4.099999999999998,7.1,1.1000000000000014,0.0
2025-06-27 17:15:00,85,37.38426,1139.0,4.100000000000001,7.0,1.1999999999999957,0.0
2025-06-27 17:18:00,80,37.38426,1139.0,4.0,6.7,1.0,0.0
2025-06-27 17:21:00,79,36.5162,1139.0,4.0,7.0,0.6999999999999957,0.0
2025-06-27 17:24:00,78,36.68982,1139.0,4.0,7.0,0.7999999999999972,0.0
2025-06-27 17:27:00,76,37.26852,1139.0,3.8999999999999986,6.700000000000001,0.9000000000000057,0.0
2025-06-27 17:30:00,79,36.57407,1139.0,4.100000000000001,7.0,0.7999999999999972,0.0
2025-06-27 17:33:00,81,36.57407,1139.0,4.099999999999998,6.5,0.8999999999999986,0.0
2025-06-27 17:36:00,86,36.68982,1139.0,3.900000000000002,6.699999999999999,1.2999999999999972,0.0
2025-06-27 17:39:00,86,37.03704,1139.0,3.6000000000000014,6.800000000000001,1.3999999999999986,0.0
2025-06-27 17:42:00,76,36.86343,1139.0,3.900000000000002,7.000000000000001,0.7999999999999972,0.0
2025-06-27 17:45:00,82,36.28472,1139.0,3.6999999999999993,6.7,1.1000000000000014,0.0
2025-06-27 17:48:00,81,35.9375,1139.0,3.799999999999997,6.799999999999999,1.2000000000000028,0.0
2025-06-27 17:51:00,74,35.3588,1139.0,3.5,6.9,1.2000000000000028,0.0
2025-06-27 17:54:00,73,35.30093,1139.0,4.0000000000000036,7.1000000000000005,0.6999999999999957,0.0
2025-06-27 17:57:00,74,35.87963,1139.0,3.8000000000000007,6.699999999999999,1.0,0.0
2025-06-27 18:00:00,77,35.82176,1139.0,3.6999999999999993,6.699999999999999,1.1000000000000014,0.0
2025-06-27 18:03:00,76,36.16898,1139.0,3.700000000000003,6.499999999999999,1.1000000000000014,0.0
2025-06-27 18:06:00,75,35.64815,1139.0,3.8000000000000007,6.4,0.8999999999999986,0.0
2025-06-27 18:09:00,85,35.12732,1139.0,3.6999999999999993,7.000000000000001,1.5,0.0
2025-07-11 09:09:00,69,30.6713,1139.0,-0.10000000000000142,3.5999999999999996,6.799999999999997,97.5
2025-07-11 09:12:00,73,33.96991,1140.0,1.4000000000000021,5.2,4.399999999999999,97.5
2025-07-11 09:15:00,82,35.53241,1140.0,2.0,6.4,3.799999999999997,97.5
2025-07-11 09:18:00,82,35.82176,1140.0,2.900000000000002,6.3,2.8999999999999986,183.89
2025-07-11 09:21:00,77,36.40046,1140.0,3.200000000000003,6.200000000000001,2.299999999999997,183.89
2025-07-11 09:24:00,77,35.87963,1140.0,3.599999999999998,6.6,1.8000000000000043,183.89
2025-07-11 09:27:00,76,35.24305,1140.0,3.3000000000000043,6.4,1.8999999999999986,182.92
2025-07-11 09:30:00,75,35.87963,1140.0,3.8000000000000007,6.7,1.5,182.92
2025-07-11 09:33:00,82,37.44213,1140.0,3.8999999999999986,6.7,1.8000000000000043,182.92
2025-07-11 09:36:00,84,38.31018,1140.0,3.799999999999997,6.7,1.7000000000000028,209.42
2025-07-11 09:39:00,82,38.71528,1140.0,4.100000000000001,6.8999999999999995,1.5,209.42
2025-07-11 09:42:00,77,38.77315,1140.0,4.0,6.5,1.2999999999999972,209.42
2025-07-11 09:45:00,77,38.4838,1140.0,4.100000000000001,6.5,1.3999999999999986,209.42
2025-07-11 09:48:00,79,38.42593,1140.0,4.100000000000001,6.4,1.2999999999999972,203.82
2025-07-11 09:51:00,81,38.71528,1140.0,3.900000000000002,6.7,1.5,203.82
2025-07-11 09:54:00,83,38.42593,1140.0,4.199999999999996,6.699999999999999,1.6000000000000014,203.82
2025-07-11 09:57:00,85,40.625,1140.0,4.099999999999998,6.3999999999999995,1.7000000000000028,205.56
2025-07-11 10:00:00,81,39.87268,1140.0,4.299999999999997,6.4,1.1000000000000014,205.56
2025-07-11 10:03:00,84,41.66666,1140.0,4.299999999999997,6.4,1.6000000000000014,205.56
2025-07-11 10:06:00,84,41.89815,1140.0,4.300000000000001,6.300000000000001,1.3999999999999986,209.4
2025-07-11 10:09:00,85,41.95602,1140.0,4.099999999999998,6.1,1.5,209.4
2025-07-11 10:12:00,82,42.07176,1141.0,4.5,6.0,1.1999999999999957,209.4
2025-07-11 10:15:00,84,43.46065,1141.0,4.100000000000001,6.0,1.7000000000000028,209.4
2025-07-11 10:18:00,92,46.2963,1141.0,4.200000000000003,6.1,1.5999999999999943,207.98
2025-07-11 10:21:00,93,45.48611,1141.0,4.200000000000003,6.1,1.5999999999999943,207.98
2025-07-11 10:24:00,92,45.42824,1141.0,4.399999999999999,6.6,1.4000000000000057,207.98
2025-07-11 10:27:00,91,45.54398,1141.0,4.5,6.1000000000000005,1.2000000000000028,221.34
2025-07-11 10:30:00,92,45.54398,1141.0,4.399999999999999,6.4,1.6000000000000014,221.34
2025-07-11 10:33:00,92,45.54398,1141.0,4.399999999999999,6.5,1.7000000000000028,221.34
2025-07-11 10:36:00,91,45.94907,1141.0,4.399999999999999,5.9,1.7000000000000028,233.49
2025-07-11 10:39:00,96,45.65972,1141.0,4.5,6.5,1.7999999999999972,233.49
2025-07-11 10:42:00,99,45.48611,1141.0,4.4999999999999964,6.8,1.6000000000000014,233.49
2025-07-11 10:45:00,99,45.08102,1141.0,4.599999999999998,6.8,1.6000000000000014,233.49
2025-07-11 10:48:00,98,44.96528,1141.0,4.4999999999999964,6.8,1.7000000000000028,236.48
2025-07-11 10:51:00,96,44.3287,1141.0,4.400000000000002,6.8,1.8999999999999986,236.48
2025-07-11 10:54:00,96,44.61805,1141.0,4.800000000000001,6.8,1.5,236.48
2025-07-11 10:57:00,96,45.25463,1141.0,4.699999999999996,6.300000000000001,1.5,237.81
2025-07-11 11:00:00,92,45.42824,1141.0,4.699999999999996,6.4,1.3000000000000043,237.81
2025-07-11 11:03:00,93,45.94907,1141.0,4.600000000000001,6.5,1.3999999999999986,237.81
2025-07-11 11:06:00,96,45.83334,1141.0,4.899999999999999,6.6,1.2000000000000028,239.19
2025-07-11 11:09:00,90,41.78241,1141.0,4.599999999999998,6.4,1.3000000000000043,239.19
2025-07-11 11:12:00,86,40.45139,1142.0,4.5000000000000036,6.300000000000001,0.8999999999999986,239.19
2025-07-11 11:15:00,88,40.625,1142.0,4.100000000000001,6.5,1.3999999999999986,239.19
2025-07-11 11:18:00,87,40.0463,1142.0,4.099999999999998,6.4,1.3000000000000043,218.42
2025-07-11 11:21:00,74,36.45834,1142.0,4.399999999999999,6.5,0.3999999999999986,218.42
2025-07-11 11:24:00,77,36.57407,1142.0,3.900000000000002,6.6000000000000005,1.0,218.42
2025-07-11 11:27:00,77,36.40046,1142.0,4.0,7.0,1.0,205.51
2025-07-11 11:30:00,72,36.22685,1142.0,3.599999999999998,6.8,0.6000000000000014,205.51
2025-07-11 11:33:00,79,36.86343,1142.0,3.8999999999999986,6.8,1.0,205.51
2025-07-11 11:36:00,76,37.03704,1142.0,3.6999999999999957,6.5,1.0,190.87
2025-07-11 11:39:00,73,36.68982,1142.0,3.9999999999999964,6.8,0.7000000000000028,190.87
2025-07-11 11:42:00,79,36.57407,1142.0,3.5,6.3,1.3999999999999986,190.87
2025-07-11 11:45:00,80,36.22685,1142.0,4.0000000000000036,6.200000000000001,1.1999999999999957,190.87
2025-07-11 11:48:00,82,36.11111,1142.0,3.5,6.300000000000001,1.6000000000000014,202.03
2025-07-11 11:51:00,87,35.59028,1142.0,3.700000000000003,6.9,1.5,202.03
2025-07-11 11:54:00,82,35.59028,1142.0,3.6000000000000014,6.8,1.5,202.03
2025-07-11 11:57:00,77,35.30093,1142.0,3.700000000000003,6.300000000000001,1.1999999999999957,201.95
2025-07-11 12:00:00,82,36.45834,1142.0,3.400000000000002,6.200000000000001,1.6999999999999957,201.95
2025-07-11 12:03:00,77,37.03704,1142.0,3.799999999999997,6.6,1.2000000000000028,201.95
2025-07-11 12:06:00,76,37.15278,1142.0,3.700000000000003,6.999999999999999,0.8999999999999986,206.48
2025-07-11 12:09:00,75,36.80555,1142.0,3.4999999999999964,6.300000000000001,1.2000000000000028,206.48
2025-07-11 12:12:00,76,36.22685,1143.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,206.48
2025-07-11 12:15:00,77,35.64815,1143.0,3.6000000000000014,6.2,1.1999999999999957,206.48
2025-07-11 12:18:00,80,35.53241,1143.0,3.799999999999997,5.700000000000001,1.3000000000000043,180.32
2025-07-11 12:21:00,81,35.64815,1143.0,3.799999999999997,6.1,1.1000000000000014,180.32
2025-07-11 12:24:00,69,35.53241,1143.0,3.6000000000000014,6.2,0.5,180.32
2025-07-11 12:27:00,70,35.3588,1143.0,3.8000000000000007,6.4,0.6000000000000014,203.53
2025-07-11 12:30:00,80,35.41666,1143.0,3.6000000000000014,6.199999999999999,1.2999999999999972,203.53
2025-07-11 12:33:00,85,35.59028,1143.0,3.6000000000000014,6.4,1.1000000000000014,203.53
2025-07-11 12:36:00,83,35.24305,1143.0,4.0,6.6,1.3000000000000043,205.44
2025-07-11 12:39:00,80,34.78009,1143.0,3.8000000000000007,6.8,1.3999999999999986,205.44
2025-07-11 12:42:00,82,34.25926,1143.0,3.6999999999999993,6.7,1.5,205.44
2025-07-11 12:45:00,80,34.83796,1143.0,3.6999999999999993,6.8,1.2999999999999972,205.44
2025-07-11 12:48:00,75,34.66435,1143.0,3.599999999999998,6.9,0.8999999999999986,208.48
2025-07-11 12:51:00,79,34.54861,1143.0,4.0,7.1,1.0,208.48
2025-07-11 12:54:00,71,34.72222,1143.0,3.599999999999998,6.8,0.9000000000000057,208.48
2025-07-11 12:57:00,72,34.54861,1143.0,3.6000000000000014,6.5,0.8999999999999986,194.35
2025-07-11 13:00:00,76,35.59028,1143.0,3.3000000000000007,6.2,0.6000000000000014,194.35
2025-07-11 13:03:00,76,35.70602,1143.0,3.6000000000000014,6.5,1.0999999999999943,194.35
2025-07-11 13:06:00,75,35.59028,1143.0,3.8999999999999986,6.300000000000001,1.1000000000000014,176.44
2025-07-11 13:09:00,66,35.82176,1143.0,3.6000000000000014,6.7,0.6999999999999957,176.44
2025-07-11 13:12:00,67,35.59028,1144.0,3.4999999999999964,6.7,0.30000000000000426,176.44
2025-07-11 13:15:00,67,35.9375,1144.0,3.599999999999998,6.5,0.5,176.44
2025-07-11 13:18:00,68,35.87963,1144.0,3.799999999999997,5.999999999999999,0.7000000000000028,182.87
2025-07-11 13:21:00,75,35.9375,1144.0,3.599999999999998,6.300000000000001,0.9000000000000057,182.87
2025-07-11 13:24:00,75,36.11111,1144.0,3.8000000000000007,6.6,0.7999999999999972,182.87
2025-07-11 13:27:00,74,35.9375,1144.0,3.900000000000002,6.699999999999999,1.0999999999999943,176.46
2025-07-11 13:30:00,77,36.45834,1144.0,3.900000000000002,6.4,1.5,176.46
2025-07-11 13:33:00,77,36.86343,1144.0,3.799999999999997,6.5,1.3000000000000043,176.46
2025-07-11 13:36:00,87,36.97916,1144.0,3.799999999999997,6.3999999999999995,1.8000000000000043,183.31
2025-07-11 13:39:00,85,36.68982,1144.0,3.6999999999999993,6.6,1.7000000000000028,183.31
2025-07-11 13:42:00,74,36.68982,1144.0,3.6999999999999957,6.699999999999999,1.3000000000000043,183.31
2025-07-11 13:45:00,83,36.40046,1144.0,3.6999999999999957,6.8,1.7000000000000028,183.31
2025-07-11 13:48:00,77,36.16898,1144.0,3.6999999999999957,6.499999999999999,0.9000000000000057,202.83
2025-07-11 13:51:00,88,35.99537,1144.0,3.6999999999999957,6.3999999999999995,1.4000000000000057,202.83
2025-07-11 13:54:00,78,35.82176,1144.0,3.799999999999997,6.999999999999999,1.2000000000000028,202.83
2025-07-11 13:57:00,77,36.5162,1144.0,4.0,6.699999999999999,1.0,198.04
2025-07-11 14:00:00,80,36.57407,1144.0,3.700000000000003,6.8999999999999995,1.2999999999999972,198.04
2025-07-11 14:03:00,84,36.68982,1144.0,4.0000000000000036,6.8999999999999995,1.3999999999999986,198.04
2025-07-11 14:06:00,85,36.80555,1144.0,4.0,6.8,1.1999999999999957,199.12
2025-07-11 14:09:00,84,36.57407,1144.0,4.0,6.8,1.2000000000000028,199.12
2025-07-11 14:12:00,73,36.5162,1145.0,3.6999999999999957,6.6,0.9000000000000057,199.12
2025-07-11 14:15:00,77,36.45834,1145.0,3.5,6.3,1.1999999999999957,199.12
2025-07-11 14:18:00,77,36.57407,1145.0,3.8999999999999986,6.5,1.1000000000000014,205.57
2025-07-11 14:21:00,79,36.40046,1145.0,3.6999999999999957,6.3999999999999995,1.5,205.57
2025-07-11 14:24:00,80,36.40046,1145.0,3.8000000000000007,6.4,1.2999999999999972,205.57
2025-07-11 14:27:00,80,36.40046,1145.0,4.099999999999998,6.699999999999999,0.9000000000000057,202.11
2025-07-11 14:30:00,78,36.97916,1145.0,4.0000000000000036,6.6000000000000005,1.0999999999999943,202.11
2025-07-11 14:33:00,79,36.97916,1145.0,3.8000000000000007,6.3,1.2999999999999972,202.11
2025-07-11 14:36:00,82,36.86343,1145.0,3.6000000000000014,6.8999999999999995,1.3999999999999986,198.6
2025-07-11 14:39:00,82,36.40046,1145.0,3.8000000000000007,6.8999999999999995,1.0,198.6
2025-07-11 14:42:00,82,36.28472,1145.0,3.900000000000002,6.799999999999999,1.1999999999999957,198.6
2025-07-11 14:45:00,79,35.82176,1145.0,3.900000000000002,6.699999999999999,0.8999999999999986,198.6
2025-07-11 14:48:00,73,35.9375,1145.0,3.900000000000002,6.699999999999999,0.5999999999999943,200.38
2025-07-11 14:51:00,79,35.59028,1145.0,4.0000000000000036,6.3999999999999995,1.0999999999999943,200.38
2025-07-11 15:03:00,81,36.68982,1145.0,4.0,6.6,1.2999999999999972,185.53
2025-07-11 15:06:00,81,36.40046,1145.0,4.0,6.699999999999999,1.0,198.82
2025-07-11 15:09:00,74,35.87963,1145.0,4.0,6.3999999999999995,1.0,198.82
2025-07-11 15:12:00,75,35.53241,1146.0,3.8999999999999986,6.5,0.7999999999999972,198.82
2025-07-11 15:15:00,70,35.24305,1146.0,3.900000000000002,6.8999999999999995,0.5999999999999943,198.82
2025-07-11 15:18:00,74,30.96065,1146.0,3.900000000000002,6.9,0.6999999999999957,203.21
2025-07-11 15:21:00,77,31.25,1146.0,3.3999999999999986,6.1,1.5,203.21
2025-07-11 15:24:00,78,31.53935,1146.0,3.599999999999998,6.3999999999999995,0.8999999999999986,203.21
2025-07-11 16:06:00,77,31.59722,1146.0,3.3999999999999986,6.6,1.3999999999999986,174.64
2025-07-16 07:57:00,69,30.96065,1147.0,-1.0999999999999979,3.700000000000001,7.600000000000001,3.87
2025-07-16 08:00:00,71,33.50695,1147.0,1.1000000000000014,5.0,4.900000000000002,3.87
2025-07-16 08:03:00,77,34.14352,1147.0,1.6999999999999993,5.000000000000001,3.6000000000000014,3.87
2025-07-16 08:06:00,83,38.88889,1147.0,2.0,5.4,3.8999999999999986,195.81
2025-07-16 08:09:00,82,38.88889,1147.0,2.8999999999999986,5.4,3.3000000000000043,195.81
2025-07-16 08:12:00,79,36.80555,1147.0,3.3999999999999986,5.8999999999999995,2.3000000000000043,195.81
2025-07-16 08:15:00,78,38.4838,1147.0,3.6000000000000014,6.1000000000000005,2.0,195.81
2025-07-16 08:18:00,79,37.84722,1147.0,3.299999999999997,6.499999999999999,2.1000000000000014,187.42
2025-07-16 08:21:00,80,37.09491,1147.0,3.6000000000000014,6.299999999999999,1.7999999999999972,187.42
2025-07-16 08:24:00,86,39.0625,1147.0,3.9999999999999964,6.4,1.9000000000000057,187.42
2025-07-16 08:27:00,91,39.29398,1147.0,4.200000000000003,6.6,1.8999999999999986,219.15
2025-07-16 08:30:00,88,40.16204,1147.0,4.300000000000001,6.6,1.7999999999999972,219.15
2025-07-16 08:33:00,90,41.49305,1147.0,3.8000000000000043,6.4,2.0999999999999943,219.15
2025-07-16 08:36:00,90,41.43518,1147.0,4.400000000000002,6.4,1.6999999999999957,221.38
2025-07-16 08:39:00,88,40.50926,1147.0,4.0,6.5,1.6999999999999957,221.38
2025-07-16 08:42:00,88,39.6412,1147.0,4.100000000000001,6.5,1.6999999999999957,221.38
2025-07-16 08:45:00,84,39.6412,1147.0,4.300000000000004,6.4,1.5999999999999943,221.38
2025-07-16 08:48:00,82,38.71528,1147.0,3.8999999999999986,6.300000000000001,1.8000000000000043,210.05
2025-07-16 08:51:00,82,38.02084,1147.0,4.199999999999999,6.300000000000001,1.6000000000000014,210.05
2025-07-16 08:54:00,83,37.96296,1147.0,3.8999999999999986,6.5,1.7000000000000028,210.05
2025-07-16 08:57:00,82,33.68055,1148.0,3.900000000000002,6.6,1.0999999999999943,191.02
2025-07-16 09:00:00,74,33.68055,1148.0,3.900000000000002,6.8,1.0,191.02
2025-07-16 09:03:00,70,34.375,1148.0,4.200000000000003,6.8999999999999995,0.5,191.02
2025-07-16 09:06:00,72,34.54861,1148.0,4.100000000000001,6.8999999999999995,0.6999999999999957,175.11
2025-07-16 09:09:00,75,34.9537,1148.0,3.8999999999999986,6.3,1.1000000000000014,175.11
2025-07-16 09:12:00,78,34.83796,1148.0,3.900000000000002,6.8,1.0,175.11
2025-07-16 09:15:00,85,35.53241,1148.0,4.200000000000003,6.2,1.5,175.11
2025-07-16 09:18:00,73,35.30093,1148.0,3.900000000000002,6.499999999999999,0.7999999999999972,188.23
2025-07-16 09:21:00,71,35.82176,1148.0,4.100000000000001,6.3999999999999995,0.29999999999999716,188.23
2025-07-16 09:24:00,82,35.59028,1148.0,3.6000000000000014,5.5,0.7999999999999972,188.23
2025-07-16 09:27:00,81,34.9537,1148.0,3.599999999999998,5.800000000000001,1.8000000000000043,198.32
2025-07-16 09:30:00,69,35.06945,1148.0,3.5,6.4,1.6000000000000014,198.32
2025-07-16 09:33:00,67,34.9537,1148.0,3.6999999999999993,6.1,1.1000000000000014,198.32
2025-07-16 09:36:00,77,35.12732,1148.0,3.6999999999999993,5.5,1.7000000000000028,209.75
2025-07-16 09:39:00,84,35.59028,1148.0,3.599999999999998,5.9,1.7000000000000028,209.75
2025-07-16 09:42:00,76,35.53241,1148.0,3.900000000000002,6.5,1.0999999999999943,209.75
2025-07-16 09:48:00,83,36.80555,1148.0,3.6999999999999957,5.3999999999999995,1.9000000000000057,178.77
2025-07-16 09:51:00,82,36.74768,1148.0,3.8000000000000007,6.1000000000000005,1.3999999999999986,178.77
2025-07-16 09:54:00,81,37.15278,1148.0,3.6999999999999993,6.3,1.2000000000000028,178.77
2025-07-16 09:57:00,76,37.73148,1149.0,3.8000000000000007,6.0,1.1000000000000014,191.47
2025-07-16 10:00:00,88,36.74768,1149.0,4.0000000000000036,6.500000000000001,1.6999999999999957,191.47
2025-07-16 10:03:00,80,36.22685,1149.0,3.799999999999997,6.4,1.2000000000000028,191.47
2025-07-16 10:06:00,80,35.82176,1149.0,4.199999999999996,6.6,1.4000000000000057,190.32
2025-07-16 10:09:00,85,34.9537,1149.0,4.100000000000001,6.6,1.5,190.32
2025-07-16 10:12:00,84,35.24305,1149.0,4.199999999999999,6.699999999999999,1.5,190.32
2025-07-16 10:30:00,82,35.41666,1149.0,4.099999999999998,6.5,1.7000000000000028,195.94
2025-07-16 10:33:00,85,36.11111,1149.0,4.200000000000003,6.9,1.2999999999999972,195.94
2025-07-16 10:36:00,82,35.64815,1149.0,3.8999999999999986,6.799999999999999,1.3999999999999986,205.21
2025-07-16 10:39:00,86,36.57407,1149.0,4.0,6.6,1.3999999999999986,205.21
2025-07-16 10:42:00,87,36.86343,1149.0,4.400000000000002,6.5,1.5,205.21
2025-07-16 10:45:00,85,35.70602,1149.0,4.100000000000001,6.5,1.3999999999999986,205.21
2025-07-16 10:48:00,80,34.9537,1149.0,4.100000000000001,6.6,1.1000000000000014,200.56
2025-07-16 10:51:00,80,35.9375,1149.0,4.300000000000001,6.5,1.0,200.56
2025-07-16 10:54:00,80,36.22685,1149.0,4.300000000000001,6.5,1.0,200.56
2025-07-16 10:57:00,85,35.01157,1150.0,4.099999999999998,6.199999999999999,1.0,195.52
2025-07-16 11:00:00,77,34.78009,1150.0,4.0,6.6000000000000005,0.8999999999999986,195.52
2025-07-16 11:03:00,74,34.66435,1150.0,3.8999999999999986,6.5,0.8999999999999986,195.52
2025-07-16 11:06:00,80,35.24305,1150.0,3.6999999999999957,5.9,1.4000000000000057,205.45
2025-07-16 11:09:00,87,35.53241,1150.0,3.8999999999999986,6.300000000000001,1.6000000000000014,205.45
2025-07-16 11:12:00,76,34.9537,1150.0,3.3999999999999986,6.8,1.2000000000000028,205.45
2025-07-16 11:15:00,84,34.49074,1150.0,3.6999999999999993,6.3999999999999995,1.3999999999999986,205.45
2025-07-16 11:18:00,83,34.49074,1150.0,3.8999999999999986,7.0,1.6000000000000014,213.36
2025-07-16 11:21:00,82,34.14352,1150.0,3.6000000000000014,6.9,1.5,213.36
2025-07-16 11:24:00,78,34.9537,1150.0,3.6999999999999993,6.6,1.2999999999999972,213.36
2025-07-16 11:27:00,82,34.54861,1150.0,4.100000000000001,6.5,1.0999999999999943,169.55
2025-07-16 11:30:00,84,33.56482,1150.0,3.799999999999997,6.3,1.6000000000000014,169.55
2025-07-16 11:33:00,82,33.62268,1150.0,3.8999999999999986,6.6,1.3999999999999986,169.55
2025-07-16 11:36:00,82,33.56482,1150.0,4.0,6.7,1.1000000000000014,185.43
