Timestamp,NP Chiller High Level Status WCC_N_1_3_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_1_3_FM_01_FR,NP Chiller High Level Status WCC_N_1_3_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_1_3_Power
2025-07-16 11:39:00,82,33.10185,1150.0,4.0,6.4,1.5,185.43
2025-07-16 11:42:00,68,33.33334,1150.0,3.5000000000000036,6.700000000000001,0.5999999999999943,185.43
2025-07-16 11:45:00,83,32.75463,1150.0,3.700000000000003,5.9,0.6999999999999957,185.43
2025-07-16 11:48:00,73,32.63889,1150.0,3.8000000000000043,6.6000000000000005,1.0,206.28
2025-07-16 11:51:00,66,32.46528,1150.0,3.5000000000000036,6.500000000000001,0.3999999999999986,206.28
2025-07-16 11:54:00,70,31.88657,1150.0,3.8000000000000007,5.800000000000001,0.7999999999999972,206.28
2025-07-16 11:57:00,79,31.94444,1151.0,3.6999999999999993,6.200000000000001,1.3999999999999986,156.65
2025-07-16 12:00:00,66,32.40741,1151.0,3.599999999999998,6.499999999999999,1.1000000000000014,156.65
2025-07-16 12:03:00,66,32.34954,1151.0,3.400000000000002,6.1000000000000005,0.5999999999999943,156.65
2025-07-16 12:06:00,80,31.48148,1151.0,3.099999999999998,5.8999999999999995,1.4000000000000057,192.29
2025-07-16 12:09:00,79,31.77083,1151.0,3.900000000000002,6.5,1.1999999999999957,192.29
2025-07-16 12:12:00,68,32.8125,1151.0,3.6999999999999993,6.700000000000001,0.6000000000000014,192.29
2025-07-16 12:15:00,75,34.9537,1151.0,3.5000000000000036,6.0,0.8999999999999986,192.29
2025-07-16 12:18:00,80,35.06945,1151.0,3.5,5.6,1.1999999999999957,183.55
2025-07-16 12:21:00,76,35.53241,1151.0,3.9999999999999964,5.9,0.8000000000000043,183.55
2025-07-16 12:24:00,77,35.64815,1151.0,3.799999999999997,6.700000000000001,1.2000000000000028,183.55
2025-07-16 12:27:00,82,36.40046,1151.0,3.4999999999999964,5.700000000000001,1.1000000000000014,186.06
2025-07-16 12:33:00,86,35.99537,1151.0,3.799999999999997,7.1,1.7000000000000028,186.06
2025-07-16 12:36:00,83,36.40046,1151.0,3.3999999999999986,6.6,1.7000000000000028,202.27
2025-07-16 12:39:00,78,35.9375,1151.0,3.8000000000000007,6.4,1.1000000000000014,202.27
2025-07-16 12:42:00,76,35.70602,1151.0,4.199999999999999,6.300000000000001,0.7999999999999972,202.27
2025-07-16 12:45:00,77,36.57407,1151.0,3.6999999999999957,5.700000000000001,1.0,202.27
2025-07-16 12:48:00,76,35.70602,1151.0,3.4999999999999964,5.800000000000001,1.1000000000000014,193.3
2025-07-16 12:51:00,80,35.87963,1151.0,3.200000000000003,5.9,1.3999999999999986,193.3
2025-07-16 12:54:00,78,35.87963,1151.0,3.8999999999999986,6.1000000000000005,1.2000000000000028,193.3
2025-07-16 12:57:00,82,36.80555,1152.0,3.6999999999999993,5.8999999999999995,1.5,200.2
2025-07-16 13:00:00,79,37.38426,1152.0,3.599999999999998,6.200000000000001,1.4000000000000057,200.2
2025-07-16 13:03:00,86,37.61574,1152.0,3.900000000000002,6.5,1.3999999999999986,200.2
2025-07-16 13:06:00,83,37.61574,1152.0,3.799999999999997,6.7,1.4000000000000057,206.46
2025-07-16 13:09:00,81,37.09491,1152.0,3.8999999999999986,6.5,1.3000000000000043,206.46
2025-07-16 13:12:00,79,37.44213,1152.0,3.6999999999999957,6.4,1.1000000000000014,206.46
2025-07-16 13:15:00,87,37.84722,1152.0,3.6999999999999957,6.4,1.7000000000000028,206.46
2025-07-16 13:18:00,80,38.4838,1152.0,4.199999999999999,6.7,0.8999999999999986,205.2
2025-07-16 13:21:00,83,38.59954,1152.0,3.700000000000003,6.3999999999999995,1.7999999999999972,205.2
2025-07-16 13:24:00,87,38.71528,1152.0,4.0,6.799999999999999,1.5,205.2
2025-07-16 13:27:00,88,38.31018,1152.0,3.900000000000002,6.6,1.5,219.38
2025-07-16 13:30:00,88,38.59954,1152.0,4.0,6.800000000000001,1.6000000000000014,219.38
2025-07-16 13:33:00,87,38.19445,1152.0,4.0000000000000036,6.700000000000001,1.5999999999999943,219.38
2025-07-16 13:36:00,89,38.42593,1152.0,4.300000000000001,6.699999999999999,1.5,218.37
2025-07-16 13:39:00,89,38.59954,1152.0,4.199999999999999,6.9,1.2999999999999972,218.37
2025-07-16 13:42:00,89,38.83102,1152.0,4.099999999999998,6.9,1.5,218.37
2025-07-16 13:45:00,89,38.83102,1152.0,4.099999999999998,6.800000000000001,1.3999999999999986,218.37
2025-07-16 13:48:00,88,38.59954,1152.0,4.099999999999998,6.699999999999999,1.5,221.17
2025-07-16 13:51:00,88,38.83102,1152.0,4.199999999999999,6.800000000000001,1.1000000000000014,221.17
2025-07-16 13:54:00,86,38.31018,1152.0,4.199999999999999,6.699999999999999,1.2999999999999972,221.17
2025-07-16 13:57:00,90,38.59954,1153.0,4.100000000000001,6.699999999999999,1.7000000000000028,218.6
2025-07-16 14:00:00,89,39.0625,1153.0,4.100000000000001,6.699999999999999,1.2999999999999972,218.6
2025-07-16 14:03:00,87,39.0625,1153.0,4.0,6.4,1.3999999999999986,218.6
2025-07-16 14:06:00,88,38.77315,1153.0,4.299999999999997,6.5,1.4000000000000057,218.96
2025-07-16 14:09:00,89,38.31018,1153.0,3.9999999999999964,6.6,1.4000000000000057,218.96
2025-07-16 14:12:00,87,38.4838,1153.0,4.100000000000001,6.800000000000001,1.1000000000000014,218.96
2025-07-16 14:15:00,88,38.31018,1153.0,4.099999999999998,6.6,1.2000000000000028,218.96
2025-07-16 14:18:00,87,37.90509,1153.0,3.8999999999999986,6.699999999999999,1.6000000000000014,213.95
2025-07-16 14:21:00,87,37.96296,1153.0,4.0,6.6,1.2999999999999972,213.95
2025-07-16 14:24:00,86,38.02084,1153.0,4.0,6.6,1.3999999999999986,213.95
2025-07-16 14:27:00,87,38.02084,1153.0,4.0000000000000036,6.5,1.0999999999999943,214.88
2025-07-16 14:30:00,86,37.55787,1153.0,4.0,6.7,1.1000000000000014,214.88
2025-07-16 14:33:00,87,37.61574,1153.0,4.0,6.6,1.1000000000000014,214.88
2025-07-16 14:36:00,85,37.84722,1153.0,4.0,6.6,1.1999999999999957,212.16
2025-07-16 14:39:00,88,38.13657,1153.0,3.8000000000000007,6.800000000000001,1.3999999999999986,212.16
2025-07-16 14:42:00,88,38.31018,1153.0,4.100000000000001,6.699999999999999,1.3999999999999986,212.16
2025-07-16 14:45:00,85,38.4838,1153.0,4.0,6.5,1.1999999999999957,212.16
2025-07-16 14:48:00,89,38.4838,1153.0,4.0,6.5,1.1999999999999957,213.99
2025-07-16 14:51:00,86,38.19445,1153.0,3.900000000000002,6.6,1.1999999999999957,213.99
2025-07-16 14:54:00,86,37.38426,1153.0,3.8000000000000007,6.5,1.6000000000000014,213.99
2025-07-16 14:57:00,81,36.74768,1154.0,3.900000000000002,6.5,1.0,197.1
2025-07-16 15:00:00,79,36.11111,1154.0,3.700000000000003,6.4,1.0,197.1
2025-07-16 15:03:00,86,36.22685,1154.0,3.900000000000002,6.6,1.3999999999999986,197.1
2025-07-16 15:06:00,86,36.11111,1154.0,3.8000000000000043,6.3999999999999995,1.3999999999999986,205.01
2025-07-16 15:09:00,86,36.45834,1154.0,4.0000000000000036,6.8,1.2999999999999972,205.01
2025-07-16 15:12:00,76,36.45834,1154.0,4.0000000000000036,6.5,0.6999999999999957,205.01
2025-07-16 15:15:00,84,36.86343,1154.0,3.900000000000002,6.6,1.3999999999999986,205.01
2025-07-16 15:18:00,81,36.97916,1154.0,4.0000000000000036,6.4,1.0999999999999943,198.55
2025-07-16 15:21:00,87,37.15278,1154.0,3.5,6.3999999999999995,1.7000000000000028,198.55
2025-07-16 15:24:00,82,37.26852,1154.0,3.900000000000002,6.7,1.1999999999999957,198.55
2025-07-16 15:27:00,84,37.03704,1154.0,3.8000000000000007,6.5,1.5,206.69
2025-07-16 15:30:00,83,36.86343,1154.0,4.299999999999997,6.5,1.0,206.69
2025-07-16 15:33:00,83,37.38426,1154.0,4.100000000000001,6.5,1.0999999999999943,206.69
2025-07-16 15:36:00,83,37.32639,1154.0,3.8000000000000007,6.699999999999999,1.2999999999999972,204.54
2025-07-16 15:39:00,80,37.03704,1154.0,4.0,6.6,1.2999999999999972,204.54
2025-07-16 15:42:00,84,37.15278,1154.0,4.0000000000000036,6.6,1.0999999999999943,204.54
2025-07-16 15:45:00,84,36.97916,1154.0,4.0000000000000036,6.699999999999999,1.1999999999999957,204.54
2025-07-16 15:48:00,83,36.22685,1154.0,3.900000000000002,6.5,1.3999999999999986,202.9
2025-07-16 15:51:00,81,36.40046,1154.0,3.8999999999999986,6.6,1.0,202.9
2025-07-16 15:54:00,82,36.57407,1154.0,3.5,6.6,1.3999999999999986,202.9
2025-07-16 15:57:00,88,36.22685,1155.0,3.900000000000002,6.6,1.0,208.65
2025-07-16 16:00:00,78,36.45834,1155.0,3.6999999999999993,6.6,1.1000000000000014,208.65
2025-07-16 16:03:00,88,36.57407,1155.0,3.900000000000002,6.3,1.3999999999999986,208.65
2025-07-16 16:06:00,83,36.68982,1155.0,3.900000000000002,6.8999999999999995,1.0999999999999943,205.75
2025-07-16 16:09:00,83,36.45834,1155.0,4.0,6.6,1.3999999999999986,205.75
2025-07-16 16:12:00,83,36.11111,1155.0,3.8000000000000007,6.6,1.2999999999999972,205.75
2025-07-16 16:15:00,83,36.5162,1155.0,4.0000000000000036,6.799999999999999,1.0,205.75
2025-07-16 16:18:00,83,36.80555,1155.0,3.900000000000002,6.699999999999999,1.1999999999999957,205.78
2025-07-16 16:21:00,81,36.22685,1155.0,3.8999999999999986,6.000000000000001,1.3000000000000043,205.78
2025-07-16 16:24:00,83,36.22685,1155.0,3.6999999999999993,6.699999999999999,1.2000000000000028,205.78
2025-07-16 16:27:00,80,36.74768,1155.0,3.8999999999999986,6.8999999999999995,1.0,194.71
2025-07-16 16:30:00,80,36.5162,1155.0,3.8000000000000007,6.5,1.1000000000000014,194.71
2025-07-16 16:33:00,78,36.57407,1155.0,3.8000000000000043,6.3999999999999995,1.0,194.71
2025-07-16 16:36:00,79,36.11111,1155.0,3.9999999999999964,6.8999999999999995,0.8000000000000043,189.35
2025-07-16 16:39:00,77,35.9375,1155.0,3.6000000000000014,6.3,1.1000000000000014,189.35
2025-07-16 16:42:00,78,35.59028,1155.0,4.099999999999998,6.4,0.9000000000000057,189.35
2025-07-16 16:45:00,82,35.3588,1155.0,3.8000000000000007,6.0,1.0,189.35
2025-07-16 16:48:00,81,35.30093,1155.0,3.6999999999999993,6.0,1.0,196.34
2025-07-16 16:51:00,91,35.3588,1155.0,3.5,6.3,1.8999999999999986,196.34
2025-07-16 16:54:00,87,35.64815,1155.0,3.700000000000003,7.3,1.5,196.34
2025-07-16 16:57:00,82,35.64815,1156.0,3.900000000000002,6.8,1.1000000000000014,187.73
2025-07-16 17:00:00,86,35.82176,1156.0,3.8999999999999986,6.8999999999999995,1.2000000000000028,187.73
2025-07-16 17:03:00,80,35.87963,1156.0,3.8000000000000007,6.699999999999999,1.1999999999999957,187.73
2025-07-16 17:06:00,86,35.82176,1156.0,3.900000000000002,6.8,1.3999999999999986,199.37
2025-07-16 17:09:00,76,35.59028,1156.0,3.6999999999999993,6.6,0.8999999999999986,199.37
2025-07-16 17:12:00,81,35.41666,1156.0,3.599999999999998,6.499999999999999,1.2000000000000028,199.37
2025-07-16 17:15:00,77,35.70602,1156.0,3.8999999999999986,6.800000000000001,0.8999999999999986,199.37
2025-07-16 17:18:00,79,35.64815,1156.0,3.700000000000003,6.699999999999999,1.1999999999999957,185.71
2025-07-16 17:21:00,78,35.64815,1156.0,3.5000000000000036,6.6,1.1999999999999957,185.71
2025-07-16 17:24:00,78,35.12732,1156.0,3.799999999999997,6.6,0.8999999999999986,185.71
2025-07-16 17:27:00,77,35.24305,1156.0,3.9999999999999964,6.799999999999999,1.0,186.88
2025-07-16 17:30:00,77,35.12732,1156.0,3.700000000000003,6.8999999999999995,1.0,186.88
2025-07-16 17:33:00,72,34.83796,1156.0,3.6000000000000014,6.4,0.6999999999999957,186.88
2025-07-16 17:36:00,78,34.54861,1156.0,3.8000000000000007,6.2,1.0,194.7
2025-07-16 17:39:00,67,35.64815,1156.0,3.8000000000000007,6.6000000000000005,0.29999999999999716,194.7
2025-07-16 17:42:00,78,36.80555,1156.0,3.6000000000000014,6.700000000000001,1.1999999999999957,194.7
2025-07-16 17:45:00,76,36.97916,1156.0,3.900000000000002,6.5,0.8999999999999986,194.7
2025-07-16 17:48:00,76,36.16898,1156.0,3.900000000000002,6.7,1.0999999999999943,194.72
2025-07-28 13:57:00,69,27.19907,1156.0,-0.3999999999999986,3.0999999999999996,6.600000000000001,154.14
2025-07-28 14:00:00,75,27.31482,1157.0,1.2000000000000028,5.5,4.299999999999997,154.14
2025-07-28 14:03:00,77,27.25694,1157.0,1.7999999999999972,6.1000000000000005,3.3999999999999986,154.14
2025-07-28 14:06:00,91,34.49074,1157.0,2.4999999999999964,6.199999999999999,3.700000000000003,186.76
2025-07-28 14:09:00,87,34.08565,1157.0,2.799999999999997,6.8999999999999995,2.700000000000003,186.76
2025-07-28 14:12:00,86,33.68055,1157.0,3.1999999999999957,6.800000000000001,2.3000000000000043,186.76
2025-07-28 14:15:00,86,33.7963,1157.0,3.900000000000002,6.799999999999999,2.0,186.76
2025-07-28 14:18:00,84,33.85416,1157.0,3.5000000000000036,6.9,1.7999999999999972,202.26
2025-07-28 14:21:00,79,33.85416,1157.0,3.599999999999998,6.9,1.6000000000000014,202.26
2025-07-28 14:24:00,82,33.85416,1157.0,3.8000000000000007,6.699999999999999,1.5,202.26
2025-07-28 14:27:00,84,33.85416,1157.0,3.5,6.800000000000001,1.6999999999999957,203.41
2025-07-28 14:30:00,82,33.68055,1157.0,3.8999999999999986,6.5,1.1000000000000014,203.41
2025-07-28 14:33:00,81,33.50695,1157.0,3.6999999999999957,6.699999999999999,1.4000000000000057,203.41
2025-07-28 14:36:00,81,33.7963,1157.0,3.5999999999999943,6.699999999999999,1.4000000000000057,210.17
2025-07-28 14:39:00,84,33.7963,1157.0,3.8000000000000043,6.699999999999999,1.1000000000000014,210.17
2025-07-28 14:42:00,84,33.91204,1157.0,3.700000000000003,6.6,1.2999999999999972,210.17
2025-07-28 14:45:00,85,33.62268,1157.0,3.8999999999999986,6.700000000000001,1.2999999999999972,210.17
2025-07-28 14:48:00,83,33.85416,1157.0,3.6999999999999957,6.699999999999999,1.3999999999999986,208.18
2025-09-02 09:33:00,69,34.9537,1157.0,-0.8000000000000007,4.300000000000001,7.400000000000002,93.74
2025-09-02 09:36:00,70,36.45834,1157.0,1.2999999999999972,4.3999999999999995,4.200000000000003,118.56
2025-09-02 09:39:00,85,38.25232,1158.0,2.3999999999999986,6.1,3.900000000000002,118.56
2025-09-02 09:42:00,91,39.0625,1158.0,3.099999999999998,6.8,3.1999999999999993,118.56
2025-09-02 09:45:00,85,38.4838,1158.0,3.5,6.8999999999999995,2.3999999999999986,118.56
2025-09-02 09:48:00,81,39.40972,1158.0,3.799999999999997,6.4,1.9000000000000057,0.59
2025-09-02 09:51:00,80,40.16204,1158.0,3.6999999999999993,6.5,1.8999999999999986,0.59
2025-09-02 09:54:00,84,41.72454,1158.0,3.700000000000003,6.199999999999999,1.7999999999999972,0.59
2025-09-02 09:57:00,86,41.37732,1158.0,3.799999999999997,6.3999999999999995,2.0,0.59
2025-09-02 10:00:00,82,41.31945,1158.0,4.0,6.1,1.5,0.59
2025-09-02 10:03:00,83,40.21991,1158.0,4.100000000000001,6.4,1.5,0.59
2025-09-02 10:06:00,89,44.61805,1158.0,4.599999999999998,6.199999999999999,1.8000000000000043,0.58
2025-09-02 10:09:00,89,43.40278,1158.0,4.699999999999999,6.300000000000001,1.2000000000000028,0.58
2025-09-02 10:12:00,90,43.46065,1158.0,4.800000000000001,6.199999999999999,1.2999999999999972,0.58
2025-09-02 10:15:00,86,42.24537,1158.0,4.299999999999997,6.5,1.6000000000000014,0.58
2025-09-02 10:18:00,84,41.37732,1158.0,4.5,6.199999999999999,1.5,1.62
2025-09-02 10:21:00,80,40.79861,1158.0,4.399999999999999,5.999999999999999,1.7000000000000028,1.62
2025-09-02 10:24:00,79,41.37732,1158.0,4.199999999999996,6.0,1.4000000000000057,1.62
2025-09-02 10:27:00,87,42.1875,1158.0,4.300000000000001,6.199999999999999,1.3999999999999986,1.63
2025-09-02 10:30:00,88,43.51852,1158.0,4.399999999999999,6.1,1.7000000000000028,1.63
2025-09-02 10:33:00,81,40.625,1158.0,4.199999999999999,5.999999999999999,1.2999999999999972,1.63
2025-09-02 10:36:00,75,38.77315,1158.0,4.300000000000001,6.1,0.8999999999999986,1.62
2025-09-11 11:09:00,60,24.0162,1158.0,-1.0,-0.40000000000000036,6.100000000000001,0.0
2025-09-11 11:21:00,81,34.78009,1159.0,2.799999999999997,6.6,2.700000000000003,0.0
2025-09-11 11:24:00,81,34.72222,1159.0,3.8000000000000007,6.6000000000000005,2.1000000000000014,0.0
2025-09-11 11:27:00,81,35.3588,1159.0,3.400000000000002,6.6000000000000005,2.3999999999999986,0.0
2025-09-11 11:30:00,76,35.30093,1159.0,3.400000000000002,6.8,1.6999999999999957,0.0
2025-09-11 11:33:00,71,34.72222,1159.0,3.6999999999999993,6.699999999999999,1.1000000000000014,0.0
2025-09-11 11:36:00,73,34.49074,1159.0,3.799999999999997,6.800000000000001,1.2000000000000028,0.0
2025-09-11 11:39:00,67,34.9537,1159.0,3.8000000000000007,6.6000000000000005,0.6000000000000014,0.0
2025-09-11 11:42:00,76,34.25926,1159.0,3.8000000000000007,6.6,1.1000000000000014,0.0
2025-09-11 11:45:00,80,34.66435,1159.0,3.6999999999999993,6.499999999999999,1.2000000000000028,0.0
2025-09-11 11:48:00,77,34.375,1159.0,3.799999999999997,6.8999999999999995,0.9000000000000057,0.0
2025-09-11 11:51:00,77,34.83796,1159.0,3.700000000000003,6.6000000000000005,0.8999999999999986,0.0
2025-09-11 11:54:00,80,35.06945,1159.0,4.100000000000001,6.8,1.2999999999999972,0.0
2025-09-11 11:57:00,80,35.24305,1159.0,3.6999999999999993,6.6000000000000005,1.2000000000000028,0.0
2025-09-11 12:00:00,80,34.54861,1159.0,3.6999999999999957,6.199999999999999,1.4000000000000057,0.0
2025-09-11 12:03:00,74,34.375,1159.0,3.8999999999999986,6.0,1.2000000000000028,0.0
2025-09-11 12:06:00,80,34.08565,1159.0,3.8999999999999986,6.1000000000000005,0.6000000000000014,0.0
2025-09-11 12:09:00,77,34.14352,1159.0,3.799999999999997,6.1,0.5,0.0
2025-09-11 12:12:00,71,34.83796,1160.0,3.8000000000000043,6.300000000000001,0.8999999999999986,0.0
2025-09-11 12:15:00,76,34.72222,1160.0,3.700000000000003,6.500000000000001,0.8999999999999986,0.0
2025-09-11 12:18:00,73,34.78009,1160.0,3.900000000000002,6.6,0.7999999999999972,0.0
2025-09-11 12:21:00,77,34.49074,1160.0,3.6999999999999993,6.0,1.1000000000000014,0.0
2025-09-11 12:24:00,69,33.91204,1160.0,3.900000000000002,6.2,0.3999999999999986,0.0
2025-09-11 12:27:00,70,34.72222,1160.0,3.5,6.3999999999999995,0.6000000000000014,0.0
2025-09-11 12:30:00,74,34.72222,1160.0,3.900000000000002,6.2,0.8999999999999986,0.0
2025-09-11 12:33:00,74,35.01157,1160.0,3.799999999999997,6.8,1.2000000000000028,0.0
2025-09-11 12:36:00,80,34.54861,1160.0,3.5000000000000036,5.800000000000001,1.5,0.0
2025-09-11 12:39:00,84,34.78009,1160.0,3.6000000000000014,6.300000000000001,1.8999999999999986,0.0
2025-09-11 12:42:00,82,35.12732,1160.0,3.8999999999999986,6.4,1.6000000000000014,0.0
2025-09-11 12:45:00,82,35.41666,1160.0,3.900000000000002,6.5,1.6000000000000014,0.0
2025-09-11 12:48:00,74,34.83796,1160.0,3.6000000000000014,6.6000000000000005,0.8999999999999986,0.0
2025-09-11 12:51:00,82,34.375,1160.0,4.0000000000000036,6.1000000000000005,0.6999999999999957,0.0
2025-09-11 12:54:00,78,33.91204,1160.0,3.799999999999997,6.0,0.8000000000000043,0.0
2025-09-11 12:57:00,71,34.72222,1160.0,3.9999999999999964,5.799999999999999,1.3000000000000043,0.0
2025-09-11 13:00:00,78,34.20139,1160.0,3.799999999999997,5.6,1.3000000000000043,0.0
2025-09-11 13:03:00,85,34.14352,1160.0,3.6000000000000014,5.700000000000001,1.5,0.0
2025-09-11 13:06:00,84,34.66435,1160.0,3.700000000000003,6.299999999999999,1.6999999999999957,0.0
2025-09-11 13:09:00,73,34.78009,1160.0,4.0,6.7,0.7000000000000028,0.0
2025-09-11 13:12:00,80,34.72222,1161.0,3.799999999999997,6.800000000000001,1.2000000000000028,0.0
2025-09-11 13:15:00,77,35.01157,1161.0,3.9999999999999964,6.4,1.2000000000000028,0.0
2025-09-11 13:18:00,85,34.9537,1161.0,3.700000000000003,6.2,1.5,0.0
2025-09-11 13:21:00,76,35.30093,1161.0,3.8999999999999986,6.4,1.0,0.0
2025-09-11 13:24:00,72,35.3588,1161.0,4.199999999999999,6.7,0.6000000000000014,0.0
2025-09-11 13:27:00,81,35.24305,1161.0,3.799999999999997,6.3,1.2000000000000028,0.0
2025-09-11 13:30:00,81,35.41666,1161.0,3.599999999999998,6.0,1.3000000000000043,0.0
2025-09-11 13:33:00,93,35.64815,1161.0,3.6999999999999993,6.4,1.8999999999999986,0.0
2025-09-11 13:36:00,85,36.16898,1161.0,3.8000000000000007,7.199999999999999,1.1999999999999957,0.0
2025-09-11 13:39:00,84,36.16898,1161.0,4.0000000000000036,6.699999999999999,0.8999999999999986,0.0
2025-09-11 13:42:00,75,35.82176,1161.0,4.099999999999998,6.7,1.5,0.0
2025-09-11 13:45:00,77,35.64815,1161.0,3.900000000000002,6.6,1.1000000000000014,0.0
2025-09-11 13:48:00,87,35.3588,1161.0,3.8999999999999986,6.3,1.3000000000000043,0.0
2025-09-11 13:51:00,83,34.72222,1161.0,3.900000000000002,6.699999999999999,1.3999999999999986,0.0
2025-09-11 13:54:00,70,35.01157,1161.0,3.6999999999999957,6.3,0.4000000000000057,0.0
2025-09-11 13:57:00,81,35.41666,1161.0,3.6999999999999957,6.8,1.6000000000000014,0.0
2025-09-11 14:00:00,74,35.24305,1161.0,3.8999999999999986,6.6000000000000005,0.9000000000000057,0.0
2025-09-11 14:03:00,77,35.82176,1161.0,3.799999999999997,6.3,0.8000000000000043,0.0
2025-09-11 14:06:00,83,35.59028,1161.0,4.100000000000001,6.699999999999999,1.1000000000000014,0.0
2025-09-11 14:09:00,81,35.24305,1161.0,4.200000000000003,6.6000000000000005,1.0,0.0
2025-09-11 14:12:00,75,35.12732,1162.0,3.8999999999999986,6.5,0.7999999999999972,0.0
2025-09-11 14:15:00,82,34.66435,1162.0,3.799999999999997,6.3999999999999995,1.3999999999999986,0.0
2025-09-11 14:18:00,76,34.9537,1162.0,4.300000000000001,6.3,0.7000000000000028,0.0
2025-09-11 14:21:00,84,35.87963,1162.0,4.099999999999998,6.6,1.3000000000000043,0.0
2025-09-11 14:24:00,86,35.59028,1162.0,3.700000000000003,6.5,1.5999999999999943,0.0
2025-09-11 14:27:00,78,36.11111,1162.0,3.8999999999999986,6.8,1.5,0.0
2025-09-11 14:30:00,79,36.45834,1162.0,4.300000000000001,6.8,1.1000000000000014,0.0
2025-09-11 14:33:00,86,36.5162,1162.0,4.099999999999998,6.4,1.7000000000000028,0.0
2025-09-11 14:36:00,82,35.64815,1162.0,3.900000000000002,6.8,1.6000000000000014,0.0
2025-09-11 14:39:00,82,35.70602,1162.0,3.900000000000002,6.8,1.6000000000000014,0.0
2025-09-11 14:42:00,82,35.53241,1162.0,3.900000000000002,6.8,1.6000000000000014,0.0
2025-09-11 14:45:00,78,35.06945,1162.0,3.8999999999999986,6.5,1.2000000000000028,0.0
2025-09-11 14:48:00,74,34.54861,1162.0,3.8999999999999986,6.5,0.29999999999999716,0.0
2025-09-11 14:51:00,77,34.66435,1162.0,3.799999999999997,6.7,0.4000000000000057,0.0
2025-09-11 14:54:00,77,35.53241,1162.0,4.099999999999998,6.4,0.7000000000000028,0.0
2025-09-11 14:57:00,83,35.64815,1162.0,3.6999999999999993,6.8,1.5,0.0
2025-09-11 15:00:00,80,35.41666,1162.0,4.0000000000000036,6.7,1.0999999999999943,0.0
2025-09-11 15:03:00,73,34.72222,1162.0,4.0,6.300000000000001,1.0,0.0
2025-09-11 15:06:00,79,34.43287,1162.0,3.8999999999999986,5.9,1.0,0.0
2025-09-11 15:09:00,84,34.66435,1162.0,4.099999999999998,6.200000000000001,1.3000000000000043,0.0
2025-09-11 15:12:00,79,34.66435,1163.0,3.8999999999999986,6.5,1.0,0.0
2025-09-11 15:15:00,79,34.9537,1163.0,3.8000000000000007,6.300000000000001,1.6000000000000014,0.0
2025-09-11 15:18:00,84,35.41666,1163.0,3.8999999999999986,6.5,1.6000000000000014,0.0
2025-09-11 15:21:00,77,35.9375,1163.0,3.6999999999999957,6.2,1.3000000000000043,0.0
2025-09-11 15:24:00,85,35.99537,1163.0,3.8000000000000007,6.5,2.0,0.0
2025-09-11 15:27:00,77,35.87963,1163.0,3.900000000000002,6.7,1.0999999999999943,0.0
2025-09-11 15:30:00,78,34.20139,1163.0,3.8000000000000007,6.199999999999999,0.7999999999999972,0.0
2025-09-11 15:33:00,74,34.25926,1163.0,3.6999999999999993,6.4,0.6000000000000014,0.0
2025-09-11 15:36:00,76,35.12732,1163.0,3.8999999999999986,6.800000000000001,0.3999999999999986,0.0
2025-09-11 15:39:00,79,34.25926,1163.0,3.6999999999999957,6.9,1.3000000000000043,0.0
2025-09-11 15:42:00,74,34.54861,1163.0,4.100000000000001,6.8,1.1999999999999957,0.0
2025-09-11 15:45:00,77,34.72222,1163.0,3.799999999999997,6.5,0.9000000000000057,0.0
2025-09-11 15:48:00,71,34.20139,1163.0,3.700000000000003,6.2,1.1999999999999957,0.0
2025-09-11 15:51:00,78,34.72222,1163.0,4.0000000000000036,6.0,1.0,0.0
2025-09-11 15:54:00,81,34.54861,1163.0,3.900000000000002,5.9,0.6999999999999957,0.0
2025-09-11 15:57:00,72,33.3912,1163.0,3.900000000000002,6.8,0.6999999999999957,0.0
2025-09-11 16:00:00,68,33.7963,1163.0,3.4999999999999964,6.199999999999999,0.8000000000000043,0.0
2025-09-11 16:03:00,75,33.85416,1163.0,3.6999999999999957,6.4,1.3000000000000043,0.0
2025-09-11 16:06:00,83,33.96991,1163.0,3.8999999999999986,6.0,1.6000000000000014,0.0
2025-09-11 16:09:00,80,34.08565,1163.0,3.8000000000000007,6.6000000000000005,1.2999999999999972,0.0
2025-09-11 16:12:00,82,33.56482,1164.0,3.599999999999998,6.300000000000001,1.7000000000000028,0.0
2025-09-11 16:15:00,84,34.14352,1164.0,3.700000000000003,6.4,1.2999999999999972,0.0
2025-09-11 16:18:00,86,34.25926,1164.0,3.8000000000000007,6.200000000000001,1.2000000000000028,0.0
2025-09-11 16:21:00,80,34.20139,1164.0,3.900000000000002,6.200000000000001,1.1999999999999957,0.0
2025-09-11 16:24:00,79,34.375,1164.0,4.099999999999998,6.000000000000001,1.3000000000000043,0.0
2025-09-11 16:27:00,82,33.62268,1164.0,3.900000000000002,6.800000000000001,0.5,0.0
2025-09-11 16:30:00,72,33.68055,1164.0,3.8999999999999986,6.800000000000001,1.2000000000000028,0.0
2025-09-11 16:33:00,71,33.62268,1164.0,3.4999999999999964,6.5,0.5,0.0
2025-09-11 16:36:00,71,31.36574,1164.0,3.5000000000000036,6.2,1.1999999999999957,0.0
2025-09-11 16:39:00,74,30.72917,1164.0,3.700000000000003,6.300000000000001,1.0999999999999943,0.0
2025-09-11 16:42:00,76,30.38194,1164.0,3.5,6.4,1.2999999999999972,0.0
2025-09-11 16:45:00,62,30.49768,1164.0,3.5,6.3,0.20000000000000284,0.0
2025-09-11 16:48:00,72,31.07639,1164.0,3.4999999999999964,6.300000000000001,1.3000000000000043,0.0
2025-09-11 16:51:00,66,31.25,1164.0,3.299999999999997,6.7,1.2000000000000028,0.0
2025-09-11 16:54:00,77,30.72917,1164.0,3.3999999999999986,5.6,1.8000000000000043,0.0
2025-09-11 16:57:00,72,30.38194,1164.0,3.8000000000000007,6.4,0.6999999999999957,0.0
2025-09-11 17:00:00,71,30.43982,1164.0,3.200000000000003,6.300000000000001,0.8999999999999986,0.0
2025-09-11 17:03:00,65,30.90278,1164.0,3.1999999999999957,5.9,0.6000000000000014,0.0
2025-09-11 17:06:00,72,30.43982,1164.0,3.299999999999997,6.9,1.2000000000000028,0.0
2025-09-11 17:09:00,72,29.86111,1164.0,3.1999999999999957,6.1000000000000005,1.5,0.0
2025-09-15 14:24:00,72,31.07639,1165.0,1.0,5.3999999999999995,4.699999999999996,0.0
2025-09-15 14:27:00,75,31.48148,1165.0,2.0,5.800000000000001,3.6000000000000014,0.0
2025-09-15 14:30:00,86,35.9375,1165.0,3.200000000000003,7.3999999999999995,3.1000000000000014,0.0
2025-09-15 14:33:00,99,35.01157,1165.0,3.8999999999999986,7.799999999999999,3.200000000000003,0.0
2025-09-15 14:36:00,99,35.64815,1165.0,4.699999999999996,8.5,2.5,0.0
2025-09-15 14:39:00,95,35.41666,1165.0,4.600000000000001,7.800000000000001,2.1000000000000014,0.0
2025-09-15 14:42:00,92,34.83796,1165.0,4.699999999999996,7.8,1.9000000000000057,0.0
2025-09-15 14:45:00,89,36.57407,1165.0,4.899999999999999,7.3999999999999995,1.6000000000000014,0.0
2025-09-15 14:48:00,86,34.72222,1165.0,5.0,7.3999999999999995,1.3999999999999986,0.0
2025-09-15 14:51:00,77,31.88657,1165.0,4.699999999999999,7.2,0.8000000000000043,0.0
2025-09-15 14:54:00,89,40.625,1165.0,4.700000000000003,6.9,1.7999999999999972,0.0
2025-09-15 14:57:00,89,38.71528,1165.0,4.799999999999997,6.8,1.4000000000000057,0.0
2025-09-15 15:00:00,82,38.4838,1165.0,4.900000000000002,6.799999999999999,1.2999999999999972,0.0
2025-09-15 15:03:00,84,39.75695,1165.0,4.800000000000004,6.800000000000001,1.2999999999999972,0.0
2025-09-15 15:06:00,80,37.90509,1165.0,4.5,6.499999999999999,1.2000000000000028,0.0
2025-09-15 15:09:00,87,40.33565,1165.0,4.600000000000001,7.0,1.3999999999999986,0.0
2025-09-15 15:12:00,91,42.47685,1165.0,4.800000000000004,6.699999999999999,1.3999999999999986,0.0
2025-09-15 15:15:00,87,41.14584,1165.0,4.899999999999999,6.8,1.1000000000000014,0.0
2025-09-15 15:18:00,82,39.93055,1165.0,4.900000000000002,6.3999999999999995,0.8999999999999986,0.0
2025-09-15 15:21:00,80,39.6412,1166.0,4.699999999999999,6.700000000000001,1.1000000000000014,0.0
2025-09-15 15:24:00,80,39.35185,1166.0,4.600000000000001,7.000000000000001,1.0,0.0
2025-09-15 15:27:00,79,37.90509,1166.0,4.699999999999999,6.800000000000001,1.0,0.0
2025-09-15 15:30:00,82,39.0625,1166.0,4.5,6.999999999999999,1.1000000000000014,0.0
2025-09-15 15:33:00,78,39.29398,1166.0,4.4999999999999964,6.8999999999999995,1.0,0.0
2025-09-15 15:36:00,84,40.21991,1166.0,4.800000000000001,6.3999999999999995,1.0,0.0
2025-09-15 15:39:00,80,40.79861,1166.0,4.5000000000000036,6.5,1.5,0.0
2025-09-15 15:42:00,87,39.35185,1166.0,4.700000000000003,7.000000000000001,1.1999999999999957,0.0
2025-09-15 15:45:00,81,37.84722,1166.0,4.699999999999999,6.6000000000000005,1.1000000000000014,0.0
2025-09-15 15:48:00,86,36.5162,1166.0,4.399999999999999,6.800000000000001,1.2000000000000028,0.0
2025-09-15 15:51:00,78,37.03704,1166.0,4.299999999999997,7.2,1.1000000000000014,0.0
2025-09-15 15:54:00,77,38.42593,1166.0,4.100000000000001,6.9,1.1999999999999957,0.0
2025-10-27 11:15:00,67,27.60417,1166.0,-0.3000000000000007,1.0999999999999996,6.900000000000002,0.0
2025-10-27 11:18:00,70,38.54166,1166.0,1.8000000000000007,5.3,4.100000000000001,0.0
2025-10-27 11:21:00,74,38.83102,1166.0,2.6999999999999993,5.3999999999999995,3.1999999999999993,0.0
2025-10-27 11:24:00,74,39.58334,1166.0,3.0,5.700000000000001,2.8000000000000007,0.0
2025-10-27 11:27:00,78,40.85648,1166.0,3.3000000000000007,5.5,2.3000000000000007,0.0
2025-10-27 11:30:00,71,40.85648,1166.0,3.6000000000000014,5.999999999999999,2.0,0.0
2025-10-27 11:33:00,68,38.88889,1166.0,3.6999999999999993,5.8999999999999995,1.5,0.0
2025-10-27 11:36:00,67,38.25232,1166.0,3.5,5.3,1.5999999999999979,0.0
2025-10-27 11:39:00,69,38.42593,1167.0,3.3999999999999986,5.5,1.6000000000000014,0.0
2025-10-27 11:42:00,65,37.44213,1167.0,3.3999999999999986,5.699999999999999,1.1999999999999993,0.0
2025-10-27 11:45:00,64,36.5162,1167.0,3.8000000000000007,5.6,1.0,0.0
2025-10-27 11:48:00,64,36.11111,1167.0,3.5,5.299999999999999,1.1999999999999993,0.0
2026-03-09 10:18:00,57,53.53009,1167.0,0.1999999999999993,0.0,3.8000000000000007,0.0
2026-03-09 10:21:00,66,49.30555,1167.0,2.299999999999997,4.3999999999999995,3.1000000000000014,0.0
2026-03-09 10:24:00,67,49.24768,1167.0,3.299999999999997,4.800000000000001,1.9000000000000021,0.0
2026-03-09 10:27:00,68,49.30555,1167.0,3.6999999999999993,4.800000000000001,1.6000000000000014,0.0
2026-03-09 10:30:00,64,49.82639,1167.0,3.900000000000002,4.6,1.5,0.0
2026-03-09 10:33:00,63,48.55324,1167.0,4.100000000000001,4.6,1.1999999999999993,0.0
2026-03-09 10:36:00,62,50.28935,1167.0,4.100000000000001,4.700000000000001,1.3000000000000007,0.0
2026-03-09 10:39:00,65,51.21528,1167.0,4.199999999999999,4.8,1.3000000000000007,0.0
2026-03-09 10:42:00,61,49.76852,1167.0,4.199999999999999,4.8,1.1000000000000014,0.0
2026-03-09 10:45:00,62,49.59491,1167.0,4.199999999999999,4.7,1.6999999999999993,0.0
2026-03-09 10:48:00,66,49.59491,1167.0,4.400000000000002,5.1,1.3999999999999986,0.0
2026-03-09 10:51:00,66,50.5787,1167.0,4.5,5.1000000000000005,1.1000000000000014,0.0
2026-03-09 10:54:00,67,51.73611,1167.0,4.5,4.800000000000001,1.3000000000000007,0.0
2026-03-09 10:57:00,67,52.1412,1167.0,4.5,4.9,1.1999999999999993,0.0
2026-03-09 11:00:00,68,53.93519,1167.0,4.5,4.800000000000001,1.0999999999999979,0.0
2026-03-09 11:03:00,68,49.82639,1167.0,4.599999999999998,4.800000000000001,0.9000000000000021,0.0
