Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-04-16 12:03:00,64.0,281.9444,0.0,2.3000000000000007,4.6,2.5,1113.762,52
2024-04-16 12:06:00,67.0,254.6296,0.0,4.300000000000001,5.8999999999999995,0.9000000000000021,1035.566,231
2024-04-16 12:09:00,65.0,248.9583,0.0,4.199999999999999,6.1,0.6000000000000014,967.2922,231
2024-04-16 12:12:00,66.0,229.0509,0.0,4.100000000000001,6.1,0.6999999999999993,927.4684,219
2024-04-16 12:15:00,62.0,210.8796,0.0,3.8999999999999986,6.500000000000001,0.6000000000000014,876.3986,226
2024-04-16 12:18:00,65.0,231.5972,0.0,4.099999999999998,6.6000000000000005,0.6999999999999993,969.9926,221
2024-04-16 12:21:00,67.0,236.9213,0.0,4.399999999999999,6.500000000000001,0.6999999999999993,988.6921,221
2024-04-16 12:24:00,73.0,265.5092,0.0,4.899999999999999,6.6000000000000005,0.8000000000000007,1095.392,255
2024-04-16 12:27:00,77.0,263.8889,0.0,5.199999999999999,6.6000000000000005,0.8000000000000007,1166.588,108
2024-04-16 12:30:00,76.0,257.5232,0.0,5.0,6.700000000000001,0.8999999999999986,1157.2,255
2024-04-16 12:33:00,76.0,254.8611,0.0,5.0,6.700000000000001,0.8000000000000007,1150.669,255
2024-04-16 12:36:00,75.0,254.2824,0.0,4.899999999999999,6.800000000000001,0.8000000000000007,1142.266,255
2024-04-16 12:39:00,75.0,255.6713,0.0,5.0,6.700000000000001,0.8000000000000007,1151.626,255
2024-04-16 12:42:00,76.0,259.1435,0.0,5.199999999999999,6.9,0.8000000000000007,1165.998,108
2024-04-16 12:45:00,75.0,258.6806,0.0,5.100000000000001,6.6000000000000005,0.8000000000000007,1165.722,255
2024-04-16 12:48:00,76.0,263.5417,0.0,5.300000000000001,6.6000000000000005,0.8000000000000007,1161.08,108
2024-04-16 12:51:00,77.0,266.4352,1.0,5.199999999999999,6.700000000000001,0.8000000000000007,1176.148,108
2024-04-16 12:54:00,77.0,271.875,1.0,5.199999999999999,6.6000000000000005,0.8000000000000007,1173.241,108
2024-04-16 12:57:00,78.0,273.7268,1.0,5.199999999999999,6.499999999999999,0.9000000000000021,1187.925,108
2024-04-16 13:00:00,78.0,275.3472,1.0,5.199999999999999,6.6000000000000005,0.8000000000000007,1184.671,108
2024-04-16 13:03:00,77.0,274.8842,1.0,5.399999999999999,6.3999999999999995,0.7000000000000028,1187.545,108
2024-04-16 13:06:00,79.0,270.7176,1.0,5.399999999999999,6.6,0.7999999999999972,1186.754,108
2024-04-16 13:09:00,78.0,268.6342,1.0,5.199999999999999,6.6,0.8000000000000043,1186.39,108
2024-04-16 13:12:00,76.0,268.75,1.0,5.199999999999999,6.6,0.7000000000000028,1170.088,108
2024-04-16 13:15:00,76.0,266.8982,1.0,5.199999999999999,6.499999999999999,0.7000000000000028,1136.269,108
2024-04-16 13:18:00,76.0,263.3102,1.0,5.100000000000001,6.6,0.8000000000000007,1139.322,108
2024-04-16 13:21:00,75.0,260.5324,1.0,5.100000000000001,6.6,0.6999999999999993,1127.125,108
2024-04-16 13:24:00,76.0,257.5232,1.0,5.199999999999999,6.6,0.8000000000000007,1155.139,108
2024-04-16 13:27:00,75.0,255.0926,1.0,5.100000000000001,6.699999999999999,0.6999999999999993,1152.781,255
2024-04-16 13:30:00,74.0,250.8102,1.0,5.199999999999999,6.699999999999999,0.6999999999999993,1131.621,255
2024-04-16 13:33:00,72.0,250.2315,1.0,4.900000000000002,6.6000000000000005,0.6999999999999993,1086.89,255
2024-04-16 13:36:00,72.0,249.537,1.0,4.800000000000001,6.6000000000000005,0.5999999999999979,1084.976,255
2024-04-16 13:39:00,72.0,249.537,1.0,4.899999999999999,6.499999999999999,0.6000000000000014,1077.37,255
2024-04-16 13:42:00,71.0,250.0,1.0,4.799999999999997,6.5,0.7000000000000028,1068.896,255
2024-04-16 13:45:00,70.0,250.8102,1.0,4.699999999999999,6.4,0.6999999999999993,1058.575,255
2024-04-16 13:48:00,70.0,253.9352,1.0,4.699999999999999,6.5,0.6999999999999993,1056.567,255
2024-04-16 13:51:00,70.0,251.1574,2.0,4.799999999999997,6.4,0.7000000000000028,1055.292,255
2024-04-16 13:54:00,70.0,250.6944,2.0,4.800000000000001,6.5,0.6000000000000014,1064.925,255
2024-04-16 13:57:00,71.0,246.1806,2.0,4.800000000000001,6.6,0.6000000000000014,1055.59,237
2024-04-16 14:00:00,69.0,238.5417,2.0,4.800000000000001,6.699999999999999,0.6000000000000014,1047.907,237
2024-04-16 14:03:00,69.0,238.0787,2.0,4.599999999999998,6.699999999999999,0.7000000000000028,1045.312,237
2024-04-16 14:06:00,68.0,236.3426,2.0,4.5,6.699999999999999,0.6999999999999993,1035.225,237
2024-04-16 14:09:00,69.0,234.2592,2.0,4.699999999999999,6.699999999999999,0.6000000000000014,1027.75,237
2024-04-16 14:12:00,67.0,233.6806,2.0,4.699999999999999,6.699999999999999,0.5,1014.311,237
2024-04-16 14:15:00,67.0,232.6389,2.0,4.5,6.6,0.6000000000000014,997.0454,221
2024-04-16 14:18:00,64.0,229.3982,2.0,4.300000000000001,6.3,0.5,950.7633,221
2024-04-16 14:21:00,64.0,229.7454,2.0,4.300000000000001,6.499999999999999,0.5,949.7772,221
2024-04-16 14:24:00,65.0,231.4815,2.0,4.199999999999999,6.3999999999999995,0.6000000000000014,949.2526,221
2024-04-16 14:27:00,65.0,231.3658,2.0,4.199999999999999,6.3999999999999995,0.6000000000000014,955.9359,221
2024-04-16 14:30:00,65.0,229.3982,2.0,4.300000000000001,6.499999999999999,0.5999999999999979,967.311,221
2024-04-16 14:33:00,66.0,229.8611,2.0,4.400000000000002,6.499999999999999,0.6999999999999993,990.3656,221
2024-04-16 14:36:00,68.0,230.9028,2.0,4.5,6.9,0.6999999999999993,1021.352,250
2024-04-16 14:39:00,66.0,229.0509,2.0,4.5,6.699999999999999,0.5999999999999979,1006.103,221
2024-04-16 14:42:00,65.0,227.662,2.0,4.399999999999999,6.6000000000000005,0.5,952.0118,221
2024-04-16 14:45:00,64.0,228.0092,2.0,4.299999999999997,6.499999999999999,0.6000000000000014,952.2672,221
2024-04-16 14:48:00,64.0,226.2732,2.0,4.300000000000001,6.6000000000000005,0.6000000000000014,949.3898,221
2024-04-16 14:51:00,64.0,226.7361,3.0,4.199999999999999,6.499999999999999,0.7000000000000028,948.2462,221
2024-04-16 14:54:00,64.0,226.1574,3.0,4.300000000000001,6.499999999999999,0.5,949.2715,221
2024-04-16 14:57:00,64.0,226.3889,3.0,4.199999999999999,6.499999999999999,0.6000000000000014,945.332,221
2024-04-16 15:00:00,64.0,227.3148,3.0,4.100000000000001,6.499999999999999,0.6000000000000014,947.7885,221
2024-04-16 15:03:00,65.0,229.2824,3.0,4.300000000000001,6.6000000000000005,0.5,953.6698,221
2024-04-16 15:06:00,65.0,229.8611,3.0,4.300000000000001,6.6000000000000005,0.6000000000000014,954.0846,221
2024-04-16 15:09:00,65.0,228.588,3.0,4.199999999999999,6.499999999999999,0.6000000000000014,944.1672,221
2024-04-16 15:12:00,65.0,226.9676,3.0,4.300000000000001,6.6,0.6000000000000014,952.9663,221
2024-04-16 15:15:00,65.0,229.3982,3.0,4.300000000000001,6.6,0.6000000000000014,956.8405,221
2024-04-16 15:18:00,65.0,226.7361,3.0,4.399999999999999,6.6,0.6999999999999993,960.4839,221
2024-04-16 15:21:00,65.0,227.0833,3.0,4.300000000000001,6.6,0.6999999999999993,960.5558,221
2024-04-16 15:24:00,65.0,226.2732,3.0,4.199999999999999,6.6,0.6999999999999993,957.6832,221
2024-04-16 15:27:00,65.0,225.8102,3.0,4.300000000000001,6.6,0.5999999999999979,952.9661,221
2024-04-16 15:30:00,65.0,225.8102,3.0,4.300000000000001,6.6,0.5999999999999979,955.4103,221
2024-04-16 15:33:00,65.0,224.6528,3.0,4.199999999999999,6.700000000000001,0.6999999999999993,948.4383,221
2024-04-16 15:36:00,64.0,225.5787,3.0,4.400000000000002,6.6,0.5,946.4099,221
2024-04-16 15:39:00,65.0,233.1018,3.0,4.300000000000001,6.6,0.6999999999999993,956.0566,221
2024-04-16 15:42:00,65.0,231.713,3.0,4.400000000000002,6.499999999999999,0.5999999999999979,963.455,221
2024-04-16 15:45:00,65.0,233.7963,3.0,4.400000000000002,6.6,0.6999999999999993,961.0468,221
2024-04-16 15:48:00,65.0,231.9444,3.0,4.399999999999999,6.6,0.6000000000000014,959.9077,221
2024-04-16 15:51:00,65.0,230.787,4.0,4.300000000000001,6.5,0.6000000000000014,958.601,221
2024-04-16 15:54:00,65.0,232.1759,4.0,4.300000000000001,6.6,0.6000000000000014,958.4165,221
2024-04-16 15:57:00,65.0,230.5556,4.0,4.300000000000001,6.5,0.5999999999999979,956.0061,221
2024-04-16 16:00:00,65.0,233.3333,4.0,4.400000000000002,6.5,0.5999999999999979,956.8829,221
2024-04-16 16:03:00,65.0,231.3658,4.0,4.400000000000002,6.6,0.5999999999999979,955.4738,221
2024-04-16 16:06:00,65.0,232.2917,4.0,4.400000000000002,6.5,0.5999999999999979,954.1721,221
2024-04-16 16:09:00,65.0,234.9537,4.0,4.300000000000001,6.6,0.6999999999999993,961.5088,221
2024-04-16 16:12:00,65.0,232.7546,4.0,4.399999999999999,6.5,0.6000000000000014,966.1938,221
2024-04-16 16:15:00,65.0,232.2917,4.0,4.300000000000001,6.5,0.6999999999999993,961.4585,221
2024-04-16 16:18:00,65.0,230.5556,4.0,4.399999999999999,6.6,0.6000000000000014,963.5847,221
2024-04-16 16:21:00,65.0,228.8194,4.0,4.400000000000002,6.5,0.5,964.0276,221
2024-04-16 16:24:00,65.0,225.1158,4.0,4.200000000000003,6.699999999999999,0.6999999999999993,955.4127,221
2024-04-16 16:27:00,64.0,215.7408,4.0,4.300000000000001,6.800000000000001,0.5999999999999979,939.5807,226
2024-04-16 16:30:00,63.0,214.5833,4.0,4.099999999999998,6.799999999999999,0.6000000000000014,914.8147,226
2024-04-16 16:33:00,62.0,218.6342,4.0,4.199999999999999,6.6,0.5,916.6782,226
2024-04-16 16:36:00,62.0,221.875,4.0,4.300000000000001,6.6,0.6000000000000014,923.8035,221
2024-04-16 16:39:00,62.0,218.4028,4.0,4.199999999999999,6.6,0.6000000000000014,919.5062,226
2024-04-16 16:42:00,62.0,219.5602,4.0,4.300000000000001,6.6,0.5,920.8727,226
2024-04-16 16:45:00,63.0,219.5602,4.0,4.100000000000001,6.6,0.5999999999999979,926.1078,226
2024-04-16 16:48:00,63.0,219.213,4.0,4.100000000000001,6.6,0.5999999999999979,921.2829,226
2024-04-16 16:51:00,63.0,218.9815,5.0,4.200000000000003,6.6,0.5999999999999979,922.6553,226
2024-04-16 16:54:00,63.0,222.1065,5.0,4.199999999999999,6.6,0.6000000000000014,923.9473,221
2024-04-16 16:57:00,63.0,222.4537,5.0,4.199999999999999,6.6,0.6999999999999993,930.5975,221
2024-04-16 17:00:00,62.0,222.6852,5.0,4.300000000000001,6.6,0.5,922.6316,221
2024-04-16 17:03:00,62.0,221.2963,5.0,4.199999999999999,6.6,0.6000000000000014,919.7386,226
2024-04-16 17:06:00,62.0,219.213,5.0,4.300000000000001,6.6,0.5,918.6137,226
2024-04-16 17:09:00,61.0,218.6342,5.0,4.200000000000003,6.6,0.5,909.3002,226
2024-04-16 17:12:00,62.0,219.4444,5.0,4.200000000000003,6.6,0.5,911.213,226
2024-04-16 17:15:00,62.0,218.287,5.0,4.100000000000001,6.6,0.5999999999999979,927.1415,226
2024-04-16 17:18:00,62.0,215.3935,5.0,4.100000000000001,6.6,0.5999999999999979,911.2069,226
2024-04-16 17:21:00,62.0,215.3935,5.0,4.199999999999999,6.6,0.6999999999999993,913.1602,226
2024-04-16 17:30:00,62.0,217.0139,5.0,4.100000000000001,6.6,0.5,911.5062,226
2024-04-16 17:33:00,61.0,215.8565,5.0,4.100000000000001,6.6,0.6000000000000014,913.959,226
2024-04-16 17:36:00,61.0,216.6667,5.0,4.100000000000001,6.6,0.5,909.3453,226
2024-04-16 17:39:00,61.0,214.6991,5.0,4.200000000000003,6.6,0.5999999999999979,907.2784,226
2024-04-16 17:42:00,61.0,215.3935,5.0,3.8999999999999986,6.6,0.6999999999999993,895.7427,226
2024-04-16 17:45:00,62.0,226.8518,5.0,4.099999999999998,6.499999999999999,0.5,923.4864,221
2024-04-16 17:48:00,62.0,218.0556,5.0,4.199999999999999,6.6,0.5,913.3838,226
2024-04-16 17:51:00,62.0,214.2361,6.0,4.0,6.6,0.5,909.8433,226
2024-04-16 17:54:00,63.0,227.662,6.0,4.100000000000001,6.6,0.6999999999999993,933.6836,221
2024-04-16 17:57:00,62.0,225.5787,6.0,4.100000000000001,6.4,0.6999999999999993,925.9883,219
2024-04-16 18:00:00,62.0,234.2592,6.0,4.0,6.499999999999999,0.8000000000000007,933.0631,219
2024-04-16 18:03:00,63.0,227.5463,6.0,4.300000000000001,6.5,0.5,935.4503,221
2024-04-16 18:06:00,63.0,225.8102,6.0,4.100000000000001,6.3999999999999995,0.6999999999999993,933.3315,221
2024-04-16 18:09:00,64.0,236.3426,6.0,4.100000000000001,6.5,0.6999999999999993,930.8026,221
2024-04-16 18:12:00,65.0,236.9213,6.0,4.300000000000001,6.3999999999999995,0.6999999999999993,942.1046,221
2024-04-16 18:15:00,64.0,239.2361,6.0,4.300000000000001,6.3,0.6999999999999993,956.0255,221
2024-04-16 18:18:00,68.0,241.2037,6.0,4.5,6.4,1.2000000000000028,1035.478,237
2024-04-16 18:21:00,67.0,238.3102,6.0,4.399999999999999,6.5,0.6999999999999993,998.3268,221
2024-04-16 18:24:00,65.0,234.6065,6.0,4.399999999999999,6.4,0.7000000000000028,980.2798,221
2024-04-16 18:27:00,65.0,232.7546,6.0,4.399999999999999,6.4,0.6000000000000014,970.6892,221
2024-04-16 18:30:00,64.0,236.2268,6.0,4.199999999999999,6.5,0.6999999999999993,967.9358,221
2024-04-16 18:33:00,64.0,237.2685,6.0,4.199999999999999,6.5,0.6999999999999993,969.501,221
2024-04-16 18:36:00,64.0,232.7546,6.0,4.199999999999999,6.5,0.6999999999999993,966.6647,221
2024-04-16 18:39:00,64.0,236.1111,6.0,4.199999999999999,6.4,0.6999999999999993,963.2804,221
2024-04-16 18:42:00,63.0,233.7963,6.0,4.299999999999997,6.4,0.6000000000000014,959.2526,221
2024-04-16 18:45:00,63.0,222.9167,6.0,4.299999999999997,6.5,0.40000000000000213,917.2377,221
2024-04-16 18:48:00,60.0,216.3194,6.0,3.8999999999999986,6.3,0.6000000000000014,888.2234,219
2024-04-16 18:51:00,60.0,217.5926,7.0,4.0,6.4,0.5,864.3787,226
2024-04-16 18:54:00,59.0,210.0694,7.0,4.0,6.4,0.40000000000000213,867.9363,226
2024-04-16 18:57:00,59.0,225.0,7.0,3.8999999999999986,6.4,0.6000000000000014,887.2517,219
2024-04-16 19:00:00,60.0,217.0139,7.0,3.900000000000002,6.300000000000001,0.5999999999999979,869.8496,219
2024-04-16 19:03:00,58.0,200.1158,7.0,3.8999999999999986,6.300000000000001,0.3999999999999986,845.2822,25
2024-04-16 19:06:00,57.0,233.3333,7.0,3.799999999999997,6.3,0.40000000000000213,914.4999,219
2024-04-16 19:09:00,62.0,231.3658,7.0,4.099999999999998,6.2,0.6000000000000014,923.2083,219
2024-04-16 19:12:00,62.0,229.9768,7.0,4.099999999999998,6.3,0.6000000000000014,919.876,219
2024-04-16 19:15:00,62.0,231.713,7.0,4.199999999999999,6.3,0.5,917.0403,219
2024-04-16 19:18:00,62.0,226.5046,7.0,4.099999999999998,6.4,0.6000000000000014,913.528,219
2024-04-16 19:21:00,62.0,226.7361,7.0,4.099999999999998,6.4,0.6000000000000014,913.8407,219
2024-04-16 19:24:00,62.0,228.0092,7.0,4.099999999999998,6.4,0.6000000000000014,914.4427,219
2024-04-16 19:27:00,62.0,223.9583,7.0,4.099999999999998,6.3,0.6000000000000014,907.6058,219
2024-04-16 19:30:00,62.0,229.9768,7.0,4.199999999999999,6.4,0.5,916.0184,221
2024-04-16 19:33:00,62.0,227.0833,7.0,4.100000000000001,6.2,0.6999999999999993,921.3322,219
2024-04-16 19:36:00,62.0,223.0324,7.0,4.300000000000001,6.4,0.5,969.6233,221
2024-04-16 19:39:00,60.0,219.9074,7.0,4.100000000000001,6.4,0.5,885.8707,226
2024-04-16 19:42:00,61.0,226.7361,7.0,4.0,6.4,0.6000000000000014,897.74,219
2024-04-16 19:45:00,61.0,223.0324,7.0,4.099999999999998,6.4,0.6000000000000014,905.8922,219
2024-04-16 19:48:00,61.0,219.4444,7.0,4.300000000000001,6.4,0.5,889.6481,226
2024-04-16 19:51:00,61.0,225.9259,8.0,4.0,6.4,0.5999999999999979,899.8035,219
2024-04-16 19:54:00,61.0,224.7685,8.0,4.100000000000001,6.4,0.3999999999999986,901.2598,219
2024-04-16 19:57:00,61.0,223.8426,8.0,4.099999999999998,6.300000000000001,0.6000000000000014,906.5217,219
2024-04-16 20:00:00,61.0,220.1389,8.0,4.0,6.200000000000001,0.6000000000000014,902.1426,219
2024-04-16 20:03:00,61.0,223.4954,8.0,4.0,6.4,0.6000000000000014,901.092,219
2024-04-16 20:06:00,60.0,221.1806,8.0,4.0,6.4,0.6000000000000014,898.8698,219
2024-04-16 20:09:00,60.0,224.1898,8.0,3.8999999999999986,6.300000000000001,0.6000000000000014,899.4659,219
2024-04-16 20:12:00,60.0,216.3194,8.0,4.100000000000001,6.200000000000001,0.3999999999999986,891.141,219
2024-04-16 20:15:00,60.0,226.8518,8.0,4.0,6.300000000000001,0.5,886.8962,219
2024-04-16 20:18:00,62.0,228.4722,8.0,4.099999999999998,6.200000000000001,0.6000000000000014,912.7629,219
2024-04-16 20:21:00,62.0,230.2083,8.0,4.0,6.200000000000001,0.6000000000000014,914.7411,219
2024-04-16 20:24:00,61.0,227.4306,8.0,4.099999999999998,6.200000000000001,0.6000000000000014,907.3894,219
2024-04-16 20:27:00,62.0,233.7963,8.0,4.099999999999998,6.200000000000001,0.6000000000000014,909.1325,219
2024-04-16 20:30:00,61.0,228.4722,8.0,4.399999999999999,6.500000000000001,0.5,913.9851,221
2024-04-16 20:33:00,61.0,228.2408,8.0,4.100000000000001,6.300000000000001,0.6999999999999993,920.2006,219
2024-04-16 20:36:00,61.0,227.8935,8.0,4.0,6.200000000000001,0.5,858.5393,219
2024-04-16 20:39:00,60.0,223.0324,8.0,4.0,6.200000000000001,0.5,879.4425,219
2024-04-16 20:42:00,60.0,224.4213,8.0,4.100000000000001,6.200000000000001,0.3999999999999986,881.7491,219
2024-04-16 20:45:00,59.0,223.0324,8.0,4.0,6.1,0.5,876.1437,219
2024-04-16 20:48:00,60.0,222.2222,8.0,4.0,6.200000000000001,0.6000000000000014,886.9167,219
2024-04-16 20:51:00,60.0,225.9259,9.0,4.0,6.200000000000001,0.6000000000000014,886.191,219
2024-04-16 20:54:00,60.0,229.2824,9.0,4.0,6.200000000000001,0.5,898.0707,219
2024-04-16 20:57:00,60.0,225.9259,9.0,3.8999999999999986,6.1,0.6000000000000014,894.3998,219
2024-04-16 21:00:00,60.0,227.5463,9.0,4.0,6.1000000000000005,0.5,900.2451,219
2024-04-16 21:03:00,60.0,228.588,9.0,3.900000000000002,6.200000000000001,0.5,883.2256,219
2024-04-16 21:06:00,60.0,221.5278,9.0,4.0,6.1,0.5,873.8237,219
2024-04-16 21:09:00,60.0,224.7685,9.0,3.6999999999999993,6.1,0.6000000000000014,915.3265,219
2024-04-16 21:12:00,58.0,225.3472,9.0,3.900000000000002,6.0,0.3999999999999986,853.1786,219
2024-04-16 21:15:00,57.0,222.4537,9.0,3.6999999999999993,5.8999999999999995,0.5,847.3141,218
2024-04-16 21:18:00,58.0,218.287,9.0,3.6999999999999993,5.8999999999999995,0.5,855.1563,218
2024-04-16 21:21:00,58.0,218.6342,9.0,3.6999999999999993,6.1,0.5,842.2437,218
2024-04-16 21:24:00,58.0,217.2454,9.0,3.8000000000000007,6.1,0.3999999999999986,847.5375,218
2024-04-16 21:27:00,57.0,215.8565,9.0,3.6999999999999993,6.0,0.5,837.5236,218
2024-04-16 21:30:00,58.0,223.4954,9.0,3.599999999999998,6.0,0.6000000000000014,861.3286,218
2024-04-16 21:33:00,56.0,206.5972,9.0,3.5,6.1,0.5999999999999979,823.0549,27
2024-04-16 21:36:00,57.0,210.0694,9.0,3.5,6.0,0.5999999999999979,828.292,218
2024-04-16 21:39:00,54.0,207.9861,9.0,3.6000000000000014,6.0,0.3999999999999986,796.2101,218
2024-04-16 21:42:00,55.0,205.4398,9.0,3.6000000000000014,6.0,0.3999999999999986,804.5027,27
2024-04-16 21:45:00,55.0,201.6204,9.0,3.5,5.9,0.5,807.7673,27
2024-04-16 21:48:00,54.0,201.2732,9.0,3.5,6.0,0.5,783.6107,27
2024-04-16 21:51:00,53.0,201.2732,10.0,3.5,6.0,0.3999999999999986,780.291,27
2024-04-16 21:54:00,52.0,187.5,10.0,3.1999999999999993,5.9,0.5,710.0844,26
2024-04-17 06:51:00,46.0,204.1667,10.0,2.6999999999999993,3.9000000000000004,0.0,678.5052,65
2024-04-17 06:54:00,47.0,209.0278,10.0,3.0,4.5,0.29999999999999716,708.3293,69
2024-04-17 07:00:00,48.0,205.5556,10.0,3.1999999999999993,4.499999999999999,0.0,689.746,69
2024-04-17 07:03:00,48.0,205.5556,10.0,3.1999999999999993,4.6,0.1999999999999993,701.7258,24
2024-04-17 07:06:00,49.0,210.3009,10.0,3.1999999999999993,4.6000000000000005,0.3000000000000007,701.4615,69
2024-04-17 07:12:00,48.0,210.3009,10.0,3.3000000000000007,4.499999999999999,0.3000000000000007,707.5224,69
2024-04-17 07:15:00,51.0,234.2592,10.0,3.3999999999999986,4.9,0.3000000000000007,724.2667,69
2024-04-17 07:21:00,53.0,243.5185,10.0,3.6999999999999993,4.999999999999999,0.3999999999999986,780.9828,61
2024-04-17 07:24:00,55.0,244.9074,10.0,3.900000000000002,4.8999999999999995,0.3999999999999986,806.5424,61
2024-04-17 07:30:00,54.0,237.1528,10.0,4.099999999999998,4.8999999999999995,0.10000000000000142,803.5175,61
2024-04-17 07:33:00,55.0,261.4583,10.0,4.099999999999998,4.8999999999999995,0.3000000000000007,846.0635,61
2024-04-17 07:36:00,57.0,280.6713,11.0,4.399999999999999,4.7,0.1999999999999993,851.043,306
2024-04-17 07:42:00,58.0,281.25,11.0,4.199999999999999,4.6000000000000005,0.5,859.38,306
2024-04-17 07:45:00,61.0,303.7037,11.0,4.399999999999999,4.6000000000000005,0.6000000000000014,909.7111,303
2024-04-17 07:48:00,64.0,295.3704,11.0,4.5,4.800000000000001,0.6999999999999993,1007.509,304
2024-04-17 07:51:00,52.0,228.4722,11.0,3.6999999999999993,4.8999999999999995,0.3000000000000007,769.8392,63
2024-04-17 07:57:00,51.0,234.0278,11.0,3.6999999999999993,4.800000000000001,0.3000000000000007,768.636,63
2024-04-17 08:00:00,51.0,240.8565,11.0,3.6999999999999993,4.699999999999999,0.1999999999999993,743.963,61
2024-04-17 08:06:00,52.0,258.7963,11.0,3.6999999999999993,4.6,0.40000000000000213,774.3633,81
2024-04-17 08:09:00,55.0,269.3287,11.0,4.0,4.6000000000000005,0.6000000000000014,835.063,306
2024-04-17 08:12:00,59.0,247.6852,11.0,4.199999999999999,5.3,0.5,858.3977,56
2024-04-17 08:18:00,58.0,211.4583,11.0,4.199999999999999,5.8,0.3999999999999986,847.6356,17
2024-04-17 08:21:00,58.0,228.2408,11.0,4.199999999999999,5.700000000000001,0.5,843.4126,54
2024-04-17 08:27:00,58.0,236.1111,11.0,4.099999999999998,5.6000000000000005,0.6000000000000014,860.1205,56
2024-04-17 08:30:00,60.0,243.6342,11.0,4.5,5.700000000000001,0.5,927.811,247
2024-04-17 08:36:00,60.0,247.8009,11.0,4.399999999999999,5.500000000000001,0.5,890.7229,246
2024-04-17 08:39:00,61.0,251.3889,11.0,4.5,5.6000000000000005,0.5,981.6521,247
2024-04-17 08:42:00,62.0,252.4306,12.0,4.199999999999999,5.700000000000001,0.6999999999999993,926.9512,246
2024-04-17 08:48:00,62.0,251.2732,12.0,4.199999999999999,5.700000000000001,0.5999999999999979,925.8074,246
2024-04-17 08:51:00,60.0,249.0741,12.0,3.8000000000000007,5.6000000000000005,0.6999999999999993,885.4944,56
2024-04-17 08:57:00,60.0,251.2732,12.0,3.8999999999999986,5.6000000000000005,0.7000000000000028,901.4368,246
2024-04-17 09:00:00,62.0,243.75,12.0,4.199999999999999,5.999999999999999,0.6000000000000014,920.9372,246
2024-04-17 09:09:00,64.0,254.2824,12.0,4.199999999999999,6.000000000000001,0.8000000000000007,954.6796,246
2024-04-17 09:12:00,69.0,255.9028,12.0,5.100000000000001,6.3999999999999995,0.7999999999999972,1062.75,233
2024-04-17 09:15:00,67.0,255.4398,12.0,5.100000000000001,6.199999999999999,0.6000000000000014,1007.505,233
2024-04-17 09:18:00,66.0,256.9444,12.0,4.5,6.1,0.6999999999999993,997.2212,231
2024-04-17 09:21:00,67.0,259.2592,12.0,4.600000000000001,6.1000000000000005,0.6999999999999993,1015.279,231
2024-04-17 09:24:00,67.0,260.9954,12.0,4.600000000000001,6.1000000000000005,0.7999999999999972,1024.102,231
2024-04-17 09:27:00,67.0,249.0741,12.0,4.5,6.300000000000001,0.7999999999999972,1020.752,231
2024-04-17 09:30:00,68.0,253.588,12.0,4.600000000000001,6.1000000000000005,0.8999999999999986,1027.821,231
2024-04-17 09:33:00,68.0,258.2176,12.0,4.699999999999999,6.300000000000001,0.8000000000000007,1030.919,233
2024-04-17 09:36:00,68.0,261.1111,12.0,4.599999999999998,6.300000000000001,0.8000000000000007,1036.703,231
2024-04-17 09:39:00,69.0,266.4352,12.0,4.699999999999999,6.1000000000000005,0.8000000000000007,1048.844,282
2024-04-17 09:42:00,68.0,262.1528,13.0,4.800000000000001,6.1000000000000005,0.8000000000000007,1046.696,233
2024-04-17 09:45:00,63.0,214.2361,13.0,4.399999999999999,6.8,0.5,915.0168,226
2024-04-17 09:48:00,60.0,211.2268,13.0,4.099999999999998,6.699999999999999,0.6000000000000014,913.1328,226
2024-07-11 11:48:00,70.0,231.5972,13.0,2.6999999999999993,5.1,1.5999999999999979,1039.693,52
2024-07-11 11:51:00,75.0,229.9768,13.0,3.6999999999999993,6.7,1.2000000000000028,1131.451,224
2024-07-11 11:57:00,75.0,228.4722,13.0,4.099999999999998,6.6000000000000005,0.9000000000000057,1204.982,250
2024-07-11 12:00:00,73.0,225.1158,13.0,4.199999999999999,6.700000000000001,0.8000000000000043,1151.019,250
2024-07-11 12:06:00,73.0,224.1898,13.0,4.300000000000001,6.700000000000001,0.7000000000000028,1145.168,250
2024-07-11 12:09:00,72.0,218.1713,13.0,3.900000000000002,6.800000000000001,1.0999999999999943,1136.409,227
2024-07-11 12:12:00,71.0,221.1806,13.0,4.5000000000000036,6.700000000000001,0.5999999999999943,1126.321,250
2024-07-11 12:18:00,73.0,220.6018,13.0,4.5000000000000036,6.700000000000001,0.7999999999999972,1148.208,250
2024-07-11 12:21:00,70.0,223.9583,13.0,4.300000000000001,6.499999999999999,0.6000000000000014,1144.583,250
2024-07-11 12:27:00,70.0,225.2315,13.0,4.400000000000002,6.700000000000001,0.5,1086.534,250
2024-07-11 12:42:00,78.0,262.7315,14.0,4.399999999999999,6.500000000000001,0.8000000000000043,1242.377,107
2024-07-11 12:45:00,82.0,257.0602,14.0,4.800000000000001,6.9,1.0,1324.624,254
2024-07-11 12:51:00,82.0,256.9444,14.0,4.900000000000002,6.9,0.8999999999999986,1322.855,254
2024-07-11 12:54:00,81.0,253.0092,14.0,4.9999999999999964,7.0,0.8000000000000043,1312.294,254
2024-07-11 12:57:00,66.0,197.9167,14.0,4.400000000000002,6.7,0.29999999999999716,1053.61,227
2024-07-11 13:03:00,66.0,189.8148,14.0,4.199999999999999,6.9,0.5,959.7618,226
2024-07-11 13:06:00,64.0,197.8009,14.0,3.900000000000002,6.8,0.5999999999999943,1040.578,226
2024-07-11 13:09:00,68.0,209.4908,14.0,4.400000000000002,6.7,0.6000000000000014,1077.067,227
2024-07-11 13:12:00,69.0,216.088,14.0,4.5,7.1000000000000005,0.3999999999999986,1063.864,250
2024-07-11 13:18:00,69.0,213.6574,14.0,4.4999999999999964,6.800000000000001,0.5,1022.591,227
2024-07-11 13:21:00,67.0,215.3935,14.0,4.4999999999999964,6.700000000000001,0.4000000000000057,1069.965,227
2024-07-11 13:24:00,69.0,217.1296,14.0,4.400000000000002,6.6,0.5999999999999943,1066.984,227
2024-07-11 13:27:00,68.0,218.4028,14.0,4.400000000000002,6.3999999999999995,0.5,1066.984,227
2024-07-11 13:30:00,67.0,218.1713,15.0,4.400000000000002,6.5,0.6000000000000014,1050.167,227
2024-07-11 13:33:00,67.0,218.0556,15.0,4.300000000000001,6.5,0.6000000000000014,1068.297,227
2024-07-11 13:36:00,68.0,223.2639,15.0,4.300000000000001,6.4,0.6999999999999957,1062.38,227
2024-07-11 13:39:00,72.0,224.4213,15.0,4.4999999999999964,6.6,0.5,1100.066,250
2024-07-11 13:42:00,74.0,227.5463,15.0,4.699999999999999,6.8,0.8999999999999986,1112.62,250
2024-07-11 13:45:00,67.0,225.0,15.0,4.5,6.8,0.30000000000000426,1091.76,250
2024-07-11 13:48:00,69.0,224.1898,15.0,4.4999999999999964,6.6,0.7000000000000028,1091.597,250
2024-07-11 13:51:00,67.0,218.287,15.0,4.5,6.499999999999999,0.29999999999999716,1074.259,227
2024-07-11 13:54:00,68.0,216.088,15.0,4.700000000000003,6.700000000000001,0.29999999999999716,1064.427,227
2024-07-11 13:57:00,68.0,215.3935,15.0,4.299999999999997,6.7,0.6000000000000014,1062.234,227
2024-07-11 14:00:00,68.0,218.4028,15.0,4.200000000000003,6.6000000000000005,0.6999999999999957,1067.284,227
2024-07-11 14:03:00,70.0,220.7176,15.0,4.399999999999999,6.700000000000001,0.7000000000000028,1067.645,250
2024-07-11 14:06:00,70.0,221.1806,15.0,4.4999999999999964,6.6000000000000005,0.7000000000000028,1176.055,250
2024-07-11 14:09:00,74.0,219.4444,15.0,4.699999999999999,6.9,0.5,1080.975,250
2024-07-11 14:12:00,75.0,218.9815,15.0,4.599999999999998,6.6000000000000005,1.1000000000000014,1071.688,250
2024-07-11 14:15:00,72.0,214.5833,15.0,4.600000000000001,6.700000000000001,0.7000000000000028,1120.497,250
2024-07-11 14:18:00,68.0,214.9306,15.0,4.300000000000004,6.6000000000000005,0.5999999999999943,1052.125,227
2024-07-11 14:21:00,68.0,214.0046,15.0,4.400000000000002,6.700000000000001,0.5999999999999943,1057.681,227
2024-07-11 14:24:00,67.0,213.0787,15.0,4.400000000000002,6.700000000000001,0.5999999999999943,1049.34,227
2024-07-11 14:27:00,67.0,213.4259,15.0,4.200000000000003,6.6,0.5,1044.122,227
2024-07-11 14:30:00,67.0,214.2361,15.0,4.100000000000001,6.6,0.6000000000000014,1045.852,227
2024-07-11 14:33:00,67.0,213.1944,16.0,4.200000000000003,6.6,0.6000000000000014,1042.265,227
2024-07-11 14:36:00,67.0,214.5833,16.0,4.300000000000001,6.6,0.6000000000000014,1018.297,227
2024-07-11 14:39:00,67.0,213.7732,16.0,4.400000000000002,6.6,0.5,1042.279,227
2024-07-11 14:42:00,68.0,216.6667,16.0,4.300000000000001,6.6,0.6999999999999957,1048.196,227
2024-07-11 14:45:00,67.0,215.2778,16.0,4.400000000000002,6.6,0.5,1047.833,227
2024-07-11 14:48:00,67.0,215.8565,16.0,4.400000000000002,6.6,0.6000000000000014,1060.662,227
2024-07-11 14:51:00,67.0,229.2824,16.0,4.400000000000002,6.6,0.6000000000000014,1012.713,221
2024-07-11 14:54:00,64.0,206.5972,16.0,4.199999999999999,6.4,0.5,979.8431,226
2024-07-11 14:57:00,61.0,206.5972,16.0,4.099999999999998,6.4,0.30000000000000426,991.8456,226
2024-07-11 15:00:00,63.0,206.4815,16.0,3.9999999999999964,6.8999999999999995,0.4000000000000057,1007.751,226
2024-07-11 15:03:00,72.0,223.9583,16.0,4.5000000000000036,6.6,0.3999999999999986,1037.367,250
2024-07-11 15:06:00,69.0,223.4954,16.0,4.599999999999998,6.800000000000001,0.6000000000000014,1087.319,250
2024-07-11 15:09:00,69.0,223.4954,16.0,4.599999999999998,6.800000000000001,0.5,1081.285,250
2024-07-11 15:12:00,69.0,219.7917,16.0,4.599999999999998,6.700000000000001,0.6000000000000014,1059.872,250
2024-07-11 15:15:00,66.0,219.3287,16.0,4.599999999999998,6.800000000000001,0.4000000000000057,1036.677,227
2024-07-11 15:18:00,68.0,221.0648,16.0,4.400000000000002,6.500000000000001,0.6999999999999957,1071.802,227
2024-07-11 15:21:00,68.0,219.4444,16.0,4.599999999999998,6.800000000000001,0.4000000000000057,1043.044,250
2024-07-11 15:24:00,69.0,216.6667,16.0,4.599999999999998,6.800000000000001,0.6000000000000014,1067.3,250
2024-07-11 15:27:00,68.0,216.3194,16.0,4.5000000000000036,6.700000000000001,0.5999999999999943,1067.706,227
2024-07-11 15:30:00,68.0,214.6991,17.0,4.400000000000002,6.700000000000001,0.5,1040.415,227
2024-07-11 15:33:00,68.0,215.5092,17.0,4.400000000000002,6.9,0.6000000000000014,1061.888,227
2024-07-11 15:36:00,68.0,214.0046,17.0,4.400000000000002,6.700000000000001,0.6999999999999957,1067.583,227
2024-07-11 15:39:00,68.0,215.5092,17.0,4.400000000000002,6.700000000000001,0.6999999999999957,1072.057,227
2024-07-11 15:42:00,68.0,215.8565,17.0,4.400000000000002,6.7,0.5,1066.426,227
2024-07-11 15:45:00,67.0,217.7083,17.0,4.699999999999996,6.700000000000001,0.4000000000000057,1087.323,227
2024-07-11 15:48:00,69.0,223.2639,17.0,4.5000000000000036,6.700000000000001,0.5999999999999943,1087.487,250
2024-07-11 15:51:00,72.0,227.8935,17.0,4.699999999999996,6.800000000000001,0.8000000000000043,1065.17,250
2024-07-11 15:54:00,72.0,234.6065,17.0,4.699999999999996,6.6000000000000005,0.8000000000000043,1175.119,237
2024-07-11 15:57:00,73.0,238.8889,17.0,4.800000000000001,6.700000000000001,0.7999999999999972,1156.415,237
2024-07-11 16:00:00,73.0,236.2268,17.0,4.800000000000001,6.6000000000000005,0.6999999999999957,1162.706,237
2024-07-11 16:03:00,73.0,232.1759,17.0,4.900000000000002,6.800000000000001,0.6999999999999957,1151.692,237
2024-07-11 16:06:00,73.0,231.713,17.0,4.700000000000003,6.800000000000001,0.6999999999999957,1154.034,250
2024-07-11 16:09:00,72.0,227.662,17.0,4.800000000000001,6.9,0.7000000000000028,1133.048,250
2024-07-11 16:12:00,73.0,235.5324,17.0,4.900000000000002,6.700000000000001,0.6999999999999957,1155.153,237
2024-07-11 16:15:00,71.0,232.7546,17.0,4.900000000000002,6.6,0.6000000000000014,1119.8,237
2024-07-11 16:18:00,75.0,233.1018,17.0,5.0000000000000036,6.4,0.7999999999999972,1199.187,237
2024-07-11 16:21:00,70.0,221.875,17.0,4.800000000000001,6.800000000000001,0.5,1031.46,250
2024-07-11 16:24:00,69.0,228.0092,17.0,4.4999999999999964,6.6000000000000005,0.7000000000000028,1072.724,250
2024-07-11 16:27:00,71.0,228.2408,17.0,4.699999999999999,6.800000000000001,0.7000000000000028,926.379,250
2024-07-17 14:42:00,37.0,160.8796,18.0,0.10000000000000142,0.09999999999999964,0.1999999999999993,575.7329,65
2024-07-17 14:45:00,65.0,217.1296,18.0,3.0,5.4,1.3999999999999986,1141.223,217
2024-07-17 14:48:00,68.0,229.0509,18.0,3.6000000000000014,6.1,0.7000000000000028,1081.694,225
2024-07-17 14:51:00,75.0,224.7685,18.0,3.799999999999997,6.500000000000001,0.9000000000000057,1185.894,223
2024-07-17 14:54:00,77.0,224.4213,18.0,4.300000000000004,6.700000000000001,0.8999999999999986,1248.445,250
2024-07-17 14:57:00,77.0,228.2408,18.0,4.300000000000004,6.700000000000001,0.7999999999999972,1255.186,250
2024-07-17 15:00:00,78.0,235.1852,18.0,4.399999999999999,6.700000000000001,0.8000000000000043,1273.219,254
2024-07-17 15:03:00,79.0,245.3704,18.0,4.299999999999997,6.499999999999999,0.9000000000000057,1293.687,254
2024-07-17 15:06:00,80.0,246.412,18.0,4.5,6.3999999999999995,0.8000000000000043,1268.722,254
2024-07-17 15:09:00,80.0,244.7917,18.0,4.699999999999999,6.499999999999999,0.7999999999999972,1282.726,254
2024-07-17 15:12:00,81.0,244.6759,18.0,4.5,6.7,0.8999999999999986,1293.657,254
2024-07-17 15:15:00,80.0,244.4444,18.0,4.600000000000001,6.800000000000001,0.7999999999999972,1301.435,254
2024-07-17 15:18:00,81.0,246.0648,18.0,4.600000000000001,6.700000000000001,0.8999999999999986,1307.275,254
2024-07-17 15:21:00,82.0,253.0092,18.0,4.700000000000003,6.700000000000001,0.8999999999999986,1309.618,254
2024-07-17 15:24:00,82.0,253.125,18.0,4.700000000000003,6.6000000000000005,0.7999999999999972,1315.238,254
2024-07-17 15:27:00,83.0,254.8611,18.0,4.799999999999997,6.699999999999999,0.7000000000000028,1308.853,254
2024-07-17 15:30:00,81.0,265.2778,18.0,4.700000000000003,6.499999999999999,0.8999999999999986,1330.626,107
2024-07-17 15:33:00,86.0,270.9491,18.0,4.799999999999997,6.5,1.1000000000000014,1388.837,107
2024-07-17 15:36:00,86.0,280.2083,18.0,5.0,6.3999999999999995,1.1000000000000014,1410.276,106
2024-07-17 15:39:00,89.0,282.2917,18.0,5.200000000000003,6.3999999999999995,1.1000000000000014,1454.433,106
2024-07-17 15:42:00,88.0,278.2408,19.0,5.0,6.6,1.1000000000000014,1432.019,106
2024-07-17 15:45:00,88.0,273.8426,19.0,5.100000000000001,6.6,1.0,1409.574,106
2024-07-17 15:48:00,84.0,259.7222,19.0,5.0,6.699999999999999,0.8999999999999986,1359.536,107
2024-07-17 15:51:00,79.0,258.2176,19.0,4.799999999999997,6.499999999999999,0.7000000000000028,1292.923,254
2024-07-17 15:54:00,79.0,249.3056,19.0,4.700000000000003,6.699999999999999,0.6999999999999957,1270.324,254
2024-07-17 15:57:00,79.0,248.8426,19.0,4.700000000000003,6.6,0.8999999999999986,1278.584,254
2024-07-17 16:00:00,80.0,250.0,19.0,4.600000000000001,6.6,0.8999999999999986,1282.606,254
2024-07-17 16:03:00,79.0,246.9908,19.0,4.600000000000001,6.6,0.8999999999999986,1269.39,254
2024-07-17 16:06:00,79.0,246.7592,19.0,4.5,6.6,0.8999999999999986,1262.483,254
2024-07-17 16:09:00,78.0,244.213,19.0,4.600000000000001,6.6,0.7999999999999972,1263.092,254
2024-07-17 16:12:00,78.0,245.8333,19.0,4.600000000000001,6.6,0.7999999999999972,1253.479,254
2024-07-30 18:18:00,67.0,242.5926,19.0,2.3999999999999986,5.300000000000001,2.5,1042.929,52
2024-07-30 18:21:00,67.0,238.8889,19.0,4.399999999999999,5.8,0.8000000000000043,1055.086,231
2024-07-30 18:24:00,69.0,230.5556,19.0,4.399999999999999,6.0,0.7999999999999972,1055.512,245
2024-07-30 18:27:00,67.0,219.9074,19.0,4.399999999999999,6.2,0.8000000000000043,1012.749,227
2024-07-30 18:30:00,67.0,225.5787,19.0,4.299999999999997,6.3,0.8000000000000043,1028.179,221
2024-07-30 18:33:00,70.0,232.0602,19.0,4.799999999999997,6.6,0.7000000000000028,1082.825,237
2024-07-30 18:36:00,71.0,236.9213,19.0,4.700000000000003,6.199999999999999,0.8999999999999986,1156.324,237
2024-07-30 18:39:00,76.0,226.1574,19.0,5.200000000000003,6.799999999999999,0.7999999999999972,1189.515,252
2024-07-30 18:42:00,71.0,215.3935,20.0,5.0,6.5,0.7000000000000028,1078.045,250
2024-07-30 18:45:00,66.0,214.0046,20.0,4.5,6.3999999999999995,0.5,997.2517,227
2024-07-30 18:48:00,66.0,209.9537,20.0,4.599999999999998,6.5,0.5,995.0787,227
2024-07-30 18:51:00,66.0,212.037,20.0,4.399999999999999,6.5,0.7000000000000028,965.1441,227
2024-07-30 18:54:00,64.0,213.5417,20.0,4.399999999999999,6.5,0.6000000000000014,973.3498,226
2024-07-30 18:57:00,65.0,217.8241,20.0,4.399999999999999,6.4,0.6000000000000014,997.0219,227
2024-07-30 19:00:00,66.0,217.2454,20.0,4.399999999999999,6.5,0.7000000000000028,1007.503,227
2024-07-30 19:03:00,63.0,211.6898,20.0,4.699999999999996,7.0,0.0,1018.682,251
2024-07-30 19:06:00,63.0,210.3009,20.0,4.299999999999997,6.4,0.5,965.9681,226
2024-07-30 19:09:00,63.0,207.8704,20.0,4.100000000000001,6.3,0.7999999999999972,959.0858,226
2024-07-30 19:12:00,63.0,207.8704,20.0,4.299999999999997,6.4,0.6000000000000014,964.5299,226
2024-07-30 19:15:00,64.0,204.9768,20.0,4.299999999999997,6.5,0.6000000000000014,948.3707,226
2024-07-30 19:18:00,63.0,211.4583,20.0,4.199999999999996,6.4,0.6000000000000014,951.8718,226
2024-07-30 19:21:00,64.0,203.8194,20.0,4.200000000000003,6.5,0.6999999999999957,954.0215,226
2024-07-30 19:24:00,62.0,201.0417,20.0,4.200000000000003,6.5,0.5,950.7742,226
2024-07-30 19:27:00,62.0,200.2315,20.0,4.100000000000001,6.5,0.6000000000000014,964.4655,226
2024-07-30 19:30:00,62.0,203.7037,20.0,4.300000000000004,6.5,0.5,929.2758,226
2024-07-30 19:33:00,62.0,198.7269,20.0,4.100000000000001,6.5,0.6000000000000014,936.2638,226
2024-07-30 19:36:00,60.0,201.2732,20.0,4.100000000000001,6.5,0.5,923.8263,226
2024-07-30 19:39:00,60.0,204.7454,20.0,4.0,6.3,0.6000000000000014,924.1495,226
2024-07-30 19:42:00,60.0,204.5139,21.0,4.200000000000003,6.300000000000001,0.5,913.8014,226
2024-07-30 19:45:00,59.0,189.6991,21.0,4.0,6.5,0.6000000000000014,889.8472,25
2024-07-30 19:48:00,64.0,249.3056,21.0,4.0,6.3,1.1000000000000014,1012.245,241
2024-07-30 20:00:00,73.0,252.4306,21.0,5.100000000000001,6.5,0.8999999999999986,1147.448,255
2024-07-30 20:03:00,68.0,250.2315,21.0,5.0,6.2,0.6000000000000014,1056.734,233
2024-07-30 20:09:00,70.0,250.463,21.0,5.0,6.1000000000000005,0.8000000000000043,1187.431,233
2024-07-30 20:12:00,70.0,248.9583,21.0,5.0,6.3,0.7000000000000028,1076.388,233
2024-07-30 20:15:00,70.0,249.4213,21.0,5.0,6.3,0.7999999999999972,1101.844,233
2024-07-30 20:18:00,69.0,239.6991,21.0,4.799999999999997,6.200000000000001,0.8000000000000043,1056.688,237
2024-07-30 20:24:00,67.0,239.1204,21.0,4.700000000000003,6.200000000000001,0.7999999999999972,1037.653,232
2024-07-30 20:27:00,67.0,240.162,21.0,4.800000000000004,6.200000000000001,0.5999999999999943,1042.844,232
2024-07-30 20:39:00,67.0,239.0046,21.0,4.5,5.9,0.8999999999999986,1021.451,231
2024-07-30 20:42:00,74.0,236.6898,22.0,4.899999999999999,6.700000000000001,1.2000000000000028,980.1971,237
2024-07-30 20:45:00,65.0,234.838,22.0,4.699999999999999,5.799999999999999,0.7000000000000028,1118.329,245
2024-07-30 20:48:00,73.0,233.4491,22.0,4.9999999999999964,6.6,1.0,1066.498,237
2024-07-30 20:54:00,60.0,210.6482,22.0,4.600000000000001,6.199999999999999,0.20000000000000284,917.7907,249
2024-07-30 20:57:00,59.0,201.9676,22.0,4.100000000000001,6.199999999999999,0.5,880.9301,25
2024-07-30 21:09:00,56.0,198.3796,22.0,3.6999999999999993,6.1,0.5999999999999979,859.8478,27
2024-07-30 21:12:00,55.0,201.9676,22.0,3.8000000000000007,6.1,0.5999999999999979,825.922,25
2024-07-30 21:18:00,56.0,197.338,22.0,3.8999999999999986,6.1,0.5000000000000036,839.7078,25
2024-07-30 21:21:00,55.0,199.1898,22.0,3.8000000000000007,6.0,0.5,836.6797,25
2024-07-30 21:24:00,54.0,210.7639,22.0,3.900000000000002,6.1,0.5,854.996,16
2024-07-30 21:27:00,62.0,234.2592,22.0,4.300000000000001,5.8,1.0,961.7758,245
2024-07-30 21:33:00,62.0,232.1759,22.0,4.300000000000001,5.999999999999999,0.8999999999999986,932.2676,245
2024-07-30 21:36:00,62.0,229.0509,22.0,4.300000000000001,6.1000000000000005,0.8999999999999986,952.7672,245
2024-07-30 21:39:00,62.0,229.2824,23.0,4.400000000000002,5.999999999999999,0.5999999999999943,977.8534,245
2024-07-30 21:45:00,62.0,233.1018,23.0,4.400000000000002,5.999999999999999,0.7999999999999972,954.8038,245
2024-07-30 21:48:00,67.0,236.3426,23.0,4.5000000000000036,5.999999999999999,1.1999999999999957,1108.685,231
2024-07-30 21:54:00,63.0,240.9722,23.0,4.900000000000002,6.699999999999999,0.6000000000000014,1010.006,238
2024-07-30 21:57:00,65.0,234.4908,23.0,4.5000000000000036,5.999999999999999,0.8999999999999986,963.091,245
2024-07-30 22:00:00,71.0,273.2639,23.0,4.900000000000002,5.5,1.0999999999999943,1078.46,283
2024-07-30 22:06:00,70.0,270.8333,23.0,5.0000000000000036,5.8,1.0,1088.853,283
2024-07-30 22:09:00,70.0,268.75,23.0,5.0000000000000036,5.999999999999999,1.0999999999999943,1039.052,283
2024-07-30 22:12:00,76.0,272.1065,23.0,5.300000000000001,6.3999999999999995,1.2999999999999972,1208.26,108
2024-07-30 22:15:00,71.0,262.2685,23.0,4.900000000000002,6.1,1.0999999999999943,1101.004,233
2024-07-30 22:21:00,69.0,250.0,23.0,5.0000000000000036,6.1,0.7999999999999972,1039.66,233
2024-07-30 22:24:00,68.0,251.3889,23.0,4.900000000000002,5.9,0.8999999999999986,1050.501,233
2024-07-30 22:30:00,67.0,255.787,23.0,5.0,6.1,0.6999999999999957,1040.434,233
2024-07-30 22:33:00,66.0,251.3889,23.0,4.800000000000001,6.2,0.7999999999999972,1025.944,231
2024-07-30 22:39:00,65.0,251.7361,23.0,4.800000000000001,6.1,0.7000000000000028,977.7407,231
2024-07-30 22:42:00,68.0,250.5787,24.0,4.599999999999998,5.800000000000001,0.8999999999999986,1043.772,231
2024-07-30 22:45:00,70.0,251.0417,24.0,4.900000000000002,6.0,1.1000000000000014,968.7694,233
2024-07-30 22:48:00,64.0,258.6806,24.0,4.699999999999999,5.6000000000000005,0.6000000000000014,998.7988,247
2024-07-30 22:54:00,66.0,257.4074,24.0,4.699999999999999,5.800000000000001,0.8999999999999986,1052.647,282
2024-07-30 22:57:00,66.0,253.4722,24.0,4.699999999999999,5.700000000000001,0.8000000000000043,1010.546,247
2024-07-30 23:00:00,62.0,246.9908,24.0,4.5000000000000036,5.499999999999999,0.5999999999999943,953.6561,247
2024-07-30 23:06:00,63.0,244.0972,24.0,4.600000000000001,5.6,0.6999999999999957,939.4263,247
2024-07-30 23:09:00,61.0,247.1065,24.0,4.300000000000001,5.6,0.6999999999999957,934.2905,246
2024-07-30 23:12:00,62.0,247.2222,24.0,4.300000000000001,5.5,0.6999999999999957,936.2649,246
2024-07-30 23:15:00,62.0,249.8842,24.0,4.400000000000002,5.5,0.5999999999999943,926.1282,246
2024-07-30 23:18:00,62.0,251.0417,24.0,4.300000000000001,5.5,0.7999999999999972,938.1541,246
2024-07-30 23:21:00,63.0,255.2083,24.0,4.400000000000002,5.3999999999999995,0.8999999999999986,945.0997,246
2024-07-30 23:24:00,59.0,249.6528,24.0,4.300000000000001,5.699999999999999,0.6000000000000014,932.975,246
2024-07-30 23:27:00,61.0,245.8333,24.0,4.300000000000001,5.4,0.6999999999999957,922.9986,246
2024-07-30 23:30:00,60.0,249.4213,24.0,4.300000000000001,5.5,0.6000000000000014,918.9033,246
2024-07-30 23:33:00,60.0,251.9676,24.0,4.300000000000001,5.4,0.6999999999999957,916.4629,246
2024-07-30 23:36:00,61.0,254.8611,24.0,4.200000000000003,5.4,0.6999999999999957,917.6284,246
2024-07-30 23:39:00,61.0,247.8009,24.0,4.200000000000003,5.4,0.7999999999999972,919.8181,246
2024-07-30 23:42:00,61.0,249.0741,25.0,4.300000000000001,5.4,0.7999999999999972,917.2742,246
2024-07-30 23:45:00,61.0,252.5463,25.0,4.0,5.4,0.8999999999999986,928.9016,246
2024-07-30 23:48:00,61.0,244.3287,25.0,4.300000000000001,5.5,0.6999999999999957,928.0643,246
2024-07-30 23:51:00,60.0,248.2639,25.0,4.200000000000003,5.4,0.7999999999999972,923.0907,246
2024-07-30 23:54:00,60.0,243.75,25.0,4.100000000000001,5.4,0.6999999999999957,915.8808,56
2024-07-30 23:57:00,60.0,244.3287,25.0,4.100000000000001,5.5,0.7999999999999972,914.8803,56
2024-07-31 00:00:00,60.0,243.75,25.0,4.200000000000003,5.5,0.6999999999999957,906.7121,246
2024-07-31 00:03:00,66.0,244.3287,25.0,4.100000000000001,5.300000000000001,1.3999999999999986,939.1764,246
2024-07-31 00:06:00,58.0,242.1296,25.0,4.100000000000001,5.300000000000001,0.6000000000000014,898.6658,56
2024-07-31 00:09:00,57.0,243.8658,25.0,3.900000000000002,5.2,0.8000000000000007,866.0017,56
2024-07-31 00:12:00,58.0,240.9722,25.0,4.099999999999998,5.1000000000000005,0.7000000000000028,888.115,56
2024-07-31 00:15:00,58.0,243.287,25.0,4.099999999999998,5.200000000000001,0.7000000000000028,867.3971,56
2024-07-31 00:18:00,58.0,245.3704,25.0,4.0,5.1000000000000005,0.7000000000000028,879.8762,56
2024-07-31 00:21:00,58.0,245.0232,25.0,3.8000000000000007,5.200000000000001,0.8000000000000007,871.8136,56
2024-07-31 00:24:00,58.0,243.8658,25.0,4.100000000000001,4.999999999999999,0.6000000000000014,872.1385,56
2024-07-31 00:27:00,57.0,239.6991,25.0,3.900000000000002,5.1,0.6999999999999993,875.6603,56
2024-07-31 00:30:00,56.0,240.7408,25.0,3.900000000000002,5.1,0.6999999999999993,854.0914,61
2024-07-31 00:33:00,57.0,239.2361,25.0,3.900000000000002,5.1,0.6999999999999993,839.7673,56
2024-07-31 00:36:00,56.0,238.3102,25.0,3.900000000000002,5.1,0.6999999999999993,862.5155,61
2024-07-31 00:39:00,57.0,240.625,25.0,3.900000000000002,5.199999999999999,0.6999999999999993,851.9196,56
2024-07-31 00:42:00,57.0,241.2037,26.0,3.8000000000000007,5.1,0.8000000000000007,838.973,61
2024-07-31 00:45:00,56.0,242.0139,26.0,4.0,5.1,0.5999999999999979,853.3455,61
2024-07-31 00:48:00,56.0,244.4444,26.0,3.900000000000002,5.0,0.6999999999999993,844.0386,61
2024-07-31 00:51:00,56.0,245.4861,26.0,3.900000000000002,4.9,0.6999999999999993,855.649,61
2024-07-31 00:54:00,56.0,243.6342,26.0,3.900000000000002,5.0,0.6999999999999993,854.9177,61
2024-07-31 00:57:00,56.0,243.1713,26.0,3.8000000000000007,4.9,0.6999999999999993,843.4969,61
2024-07-31 01:00:00,55.0,239.2361,26.0,3.8000000000000007,4.9,0.5999999999999979,841.162,61
2024-07-31 01:03:00,55.0,239.1204,26.0,3.700000000000003,4.700000000000001,0.6000000000000014,815.9017,61
2024-07-31 01:06:00,53.0,240.162,26.0,3.8000000000000007,4.800000000000001,0.5,817.7822,61
2024-07-31 01:09:00,53.0,238.8889,26.0,3.900000000000002,4.9,0.5,814.494,61
2024-07-31 01:12:00,54.0,239.6991,26.0,3.6999999999999993,4.9,0.7000000000000028,826.6863,61
2024-07-31 01:15:00,54.0,239.8148,26.0,3.6999999999999993,4.9,0.6000000000000014,819.8494,61
2024-07-31 01:18:00,54.0,239.6991,26.0,3.6999999999999993,4.9,0.6000000000000014,821.6135,61
2024-07-31 01:21:00,53.0,237.963,26.0,3.8000000000000007,4.9,0.6000000000000014,819.9298,61
2024-07-31 01:24:00,54.0,239.2361,26.0,3.6999999999999993,4.9,0.7000000000000028,830.8149,61
2024-07-31 01:27:00,54.0,240.2778,26.0,3.8000000000000007,4.800000000000001,0.5,817.5186,61
2024-07-31 01:30:00,54.0,239.2361,26.0,3.6999999999999993,4.9,0.7000000000000028,821.2071,61
2024-07-31 01:33:00,53.0,237.3842,26.0,3.6999999999999993,4.800000000000001,0.6000000000000014,814.2664,61
2024-07-31 01:36:00,53.0,237.963,26.0,3.599999999999998,4.700000000000001,0.6000000000000014,807.4189,61
2024-07-31 01:39:00,53.0,236.1111,26.0,3.6999999999999993,4.800000000000001,0.5999999999999979,794.1168,61
2024-07-31 01:42:00,52.0,232.1759,27.0,3.6000000000000014,4.700000000000001,0.5,770.2297,63
2024-07-31 01:45:00,51.0,232.6389,27.0,3.5,4.700000000000001,0.6000000000000014,762.1947,69
2024-07-31 01:48:00,51.0,231.9444,27.0,3.3999999999999986,4.6,0.6000000000000014,746.0696,69
2024-07-31 01:51:00,50.0,230.3241,27.0,3.5,4.6,0.5,750.4305,69
2024-07-31 01:54:00,50.0,229.9768,27.0,3.3000000000000007,4.6,0.5,751.0455,69
2024-07-31 01:57:00,49.0,225.3472,27.0,3.400000000000002,4.6,0.5,739.0167,69
2024-07-31 02:00:00,49.0,227.0833,27.0,3.400000000000002,4.6,0.5,735.7262,69
2024-07-31 02:03:00,49.0,228.2408,27.0,3.400000000000002,4.6,0.5,736.7179,69
2024-07-31 02:06:00,50.0,229.1667,27.0,3.3000000000000007,4.6,0.6000000000000014,734.7341,69
2024-07-31 02:09:00,49.0,229.1667,27.0,3.3999999999999986,4.700000000000001,0.5,738.1349,69
2024-07-31 02:12:00,49.0,227.4306,27.0,3.3999999999999986,4.699999999999999,0.5,738.5278,69
2024-07-31 02:15:00,49.0,227.4306,27.0,3.1999999999999993,4.6,0.6000000000000014,732.6266,69
2024-07-31 02:18:00,49.0,226.5046,27.0,3.3000000000000007,4.5,0.3000000000000007,728.631,69
2024-07-31 02:21:00,49.0,229.3982,27.0,3.1999999999999993,4.5,0.5,707.2426,69
2024-07-31 02:24:00,48.0,227.4306,27.0,3.3999999999999986,4.5,0.40000000000000213,718.2154,69
2024-07-31 02:27:00,48.0,228.0092,27.0,3.299999999999997,4.5,0.6000000000000014,725.5558,69
2024-07-31 02:30:00,48.0,225.5787,27.0,3.1999999999999993,4.6,0.5,721.71,69
2024-07-31 02:33:00,47.0,229.1667,27.0,3.1999999999999993,4.4,0.3999999999999986,718.6173,69
2024-07-31 02:36:00,48.0,228.2408,27.0,3.5,4.4,0.1999999999999993,713.0818,69
2024-07-31 02:39:00,47.0,228.8194,27.0,3.1999999999999993,4.4,0.3999999999999986,705.2787,69
2024-07-31 02:42:00,47.0,230.2083,28.0,3.1000000000000014,4.4,0.5999999999999979,710.272,69
2024-07-31 02:45:00,47.0,227.0833,28.0,3.1999999999999993,4.4,0.40000000000000213,699.1698,69
2024-07-31 02:48:00,47.0,227.3148,28.0,3.1999999999999993,4.4,0.40000000000000213,703.3002,69
2024-07-31 02:51:00,47.0,229.1667,28.0,3.1999999999999993,4.3,0.40000000000000213,699.527,65
2024-07-31 02:54:00,49.0,229.7454,28.0,3.1999999999999993,4.5,0.6000000000000014,718.6017,69
2024-07-31 02:57:00,47.0,227.662,28.0,3.1999999999999993,4.300000000000001,0.5,718.5274,65
2024-07-31 03:00:00,47.0,229.0509,28.0,3.1999999999999993,4.300000000000001,0.40000000000000213,718.0546,65
