Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-08-12 15:54:00,64.0,238.3102,87.0,3.799999999999997,6.1000000000000005,1.0,997.6201,225
2024-08-12 15:57:00,66.0,240.2778,87.0,3.599999999999998,6.2,1.1000000000000014,990.4279,225
2024-08-12 16:00:00,66.0,243.75,87.0,3.8000000000000007,6.1000000000000005,1.0,999.5421,224
2024-08-12 16:03:00,66.0,231.713,87.0,3.8000000000000007,6.2,0.8999999999999986,988.3132,225
2024-08-12 16:06:00,65.0,229.0509,87.0,3.6000000000000014,6.4,1.0999999999999979,972.103,225
2024-08-12 16:09:00,64.0,228.125,87.0,3.8000000000000007,6.300000000000001,0.7999999999999972,959.4745,225
2024-08-12 16:12:00,65.0,228.588,87.0,3.8000000000000007,6.4,0.8999999999999986,978.0664,225
2024-08-12 16:15:00,64.0,227.0833,87.0,3.8000000000000007,6.4,0.7999999999999972,971.8526,225
2024-08-12 16:18:00,64.0,227.0833,87.0,3.6999999999999993,6.300000000000001,0.7999999999999972,944.5837,225
2024-08-12 16:21:00,63.0,224.6528,87.0,3.8000000000000007,6.200000000000001,0.7999999999999972,971.1389,225
2024-08-12 16:24:00,63.0,221.5278,87.0,3.599999999999998,6.300000000000001,0.8000000000000043,945.5239,220
2024-08-12 16:27:00,63.0,226.1574,87.0,3.6999999999999993,6.200000000000001,0.8999999999999986,943.0408,225
2024-08-12 16:30:00,63.0,228.4722,87.0,3.6999999999999993,6.4,0.8999999999999986,959.1609,225
2024-08-12 16:33:00,64.0,227.0833,87.0,3.6999999999999993,6.300000000000001,0.7999999999999972,969.0016,225
2024-08-12 16:36:00,64.0,226.8518,87.0,3.8000000000000007,6.300000000000001,0.7999999999999972,957.7125,225
2024-08-12 16:39:00,64.0,228.0092,87.0,3.8000000000000007,6.4,0.8999999999999986,951.3119,225
2024-08-12 16:42:00,64.0,227.0833,87.0,3.6999999999999993,6.3,0.7999999999999972,946.0593,225
2024-08-12 16:45:00,64.0,229.2824,87.0,3.8000000000000007,6.300000000000001,0.8999999999999986,970.691,225
2024-08-12 16:48:00,65.0,233.1018,88.0,3.6999999999999993,6.300000000000001,1.0,976.8602,225
2024-08-12 16:51:00,65.0,232.1759,88.0,3.900000000000002,6.2,0.8999999999999986,989.2043,225
2024-08-12 16:54:00,65.0,231.5972,88.0,3.900000000000002,6.4,0.8999999999999986,983.7379,225
2024-08-12 16:57:00,65.0,229.6296,88.0,3.8000000000000007,6.4,0.8999999999999986,982.6907,225
2024-08-12 17:00:00,65.0,227.3148,88.0,3.8000000000000007,6.4,0.8999999999999986,986.4458,225
2024-08-12 17:03:00,65.0,224.6528,88.0,3.6999999999999993,6.4,1.0,988.2441,225
2024-08-12 17:06:00,64.0,223.8426,88.0,3.6999999999999993,6.5,1.0,979.4012,225
2024-08-12 17:09:00,65.0,219.5602,88.0,3.6999999999999993,6.5,0.8999999999999986,978.6204,220
2024-08-12 17:12:00,64.0,220.4861,88.0,3.6999999999999993,6.5,0.8999999999999986,976.26,220
2024-08-12 17:15:00,64.0,217.1296,88.0,3.8000000000000007,6.6,0.8999999999999986,942.7354,220
2024-08-12 17:18:00,65.0,216.088,88.0,3.700000000000003,6.5,0.7999999999999972,976.6276,220
2024-08-12 17:21:00,64.0,218.1713,88.0,3.6999999999999993,6.4,0.7999999999999972,972.34,220
2024-08-12 17:24:00,62.0,214.0046,88.0,3.599999999999998,6.5,0.8999999999999986,951.3275,220
2024-08-12 17:27:00,63.0,215.162,88.0,3.5,6.4,0.8999999999999986,962.9017,220
2024-08-12 17:30:00,63.0,217.7083,88.0,3.6999999999999993,6.5,0.7999999999999972,961.0272,220
2024-08-12 17:33:00,62.0,216.4352,88.0,3.6999999999999993,6.5,0.7999999999999972,940.2405,220
2024-08-12 17:36:00,62.0,215.7408,88.0,3.599999999999998,6.4,0.8000000000000043,932.5306,220
2024-08-12 17:39:00,62.0,215.5092,88.0,3.5,6.4,0.8999999999999986,941.0786,220
2024-08-12 17:42:00,63.0,219.4444,88.0,3.6000000000000014,6.300000000000001,0.7999999999999972,932.9307,220
2024-08-12 17:45:00,62.0,215.8565,88.0,3.6999999999999993,6.4,0.7999999999999972,937.5799,220
2024-08-12 17:48:00,62.0,209.9537,88.0,3.5,6.4,0.9999999999999964,915.4572,220
2024-08-12 17:51:00,61.0,204.1667,89.0,3.3999999999999986,6.6,0.9000000000000021,929.7853,27
2024-08-12 17:54:00,59.0,203.125,89.0,3.5,6.6,0.6999999999999993,907.3599,27
2024-08-12 17:57:00,60.0,207.0602,89.0,3.400000000000002,6.6,0.8000000000000007,909.8914,27
2024-08-12 18:00:00,58.0,192.8241,89.0,3.3999999999999986,6.5,0.8000000000000007,906.2375,28
2024-08-12 18:03:00,58.0,203.3565,89.0,3.3000000000000007,6.6,0.8999999999999986,917.2678,27
2024-08-12 18:06:00,57.0,200.9259,89.0,3.3000000000000007,6.299999999999999,0.5999999999999979,873.2325,27
2024-08-12 18:09:00,58.0,226.8518,89.0,3.200000000000003,5.999999999999999,0.8999999999999986,852.4316,218
2024-08-12 18:12:00,59.0,227.5463,89.0,3.3000000000000007,5.799999999999999,0.9000000000000021,881.1403,53
2024-08-12 18:15:00,62.0,230.9028,89.0,3.3000000000000007,5.8999999999999995,0.9999999999999964,928.2273,53
2024-08-12 18:18:00,57.0,202.5463,89.0,3.3000000000000007,6.300000000000001,0.6999999999999993,916.449,27
2024-08-12 18:21:00,58.0,204.2824,89.0,3.3000000000000007,6.4,0.8000000000000007,866.1027,27
2024-08-12 18:24:00,58.0,201.6204,89.0,3.3000000000000007,6.3,0.8000000000000007,867.483,27
2024-08-12 18:27:00,58.0,199.1898,89.0,3.3000000000000007,6.3999999999999995,0.8000000000000007,858.1132,27
2024-08-12 18:30:00,59.0,203.8194,89.0,3.3000000000000007,6.3999999999999995,0.9000000000000021,874.1307,27
2024-08-12 18:33:00,58.0,199.8843,89.0,3.3000000000000007,6.3,0.8000000000000007,865.5645,27
2024-08-12 18:36:00,57.0,202.4306,89.0,3.3000000000000007,6.3,0.8000000000000007,860.6842,27
2024-08-12 18:39:00,58.0,200.3472,89.0,3.3000000000000007,6.4,0.8000000000000007,851.3687,27
2024-08-12 18:42:00,58.0,196.7593,89.0,3.3000000000000007,6.4,0.9000000000000021,884.2011,28
2024-08-12 18:45:00,58.0,197.5694,89.0,3.3000000000000007,6.5,0.8000000000000007,881.6876,28
2024-08-12 18:48:00,58.0,186.2269,90.0,3.3000000000000007,6.6,0.8000000000000007,870.3459,28
2024-08-12 18:51:00,55.0,187.1528,90.0,3.3000000000000007,6.5,0.6000000000000014,824.1181,28
2024-08-12 18:54:00,54.0,185.3009,90.0,3.1000000000000014,6.4,0.5999999999999979,817.7899,28
2024-08-12 18:57:00,54.0,204.1667,90.0,3.0,6.5,0.8999999999999986,864.2482,28
2024-08-12 19:00:00,56.0,221.5278,90.0,3.3000000000000007,6.1,0.6999999999999993,854.4573,218
2024-08-12 19:03:00,58.0,211.1111,90.0,3.3000000000000007,5.9,0.9000000000000021,850.0592,217
2024-08-12 19:06:00,60.0,210.1852,90.0,3.3000000000000007,6.200000000000001,1.0999999999999979,910.3002,27
2024-08-12 19:09:00,59.0,207.9861,90.0,3.3000000000000007,6.300000000000001,0.9999999999999964,893.5352,27
2024-08-12 19:12:00,58.0,202.1991,90.0,3.400000000000002,6.4,0.9000000000000021,876.0669,27
2024-08-12 19:15:00,58.0,205.3241,90.0,3.3000000000000007,6.200000000000001,0.9000000000000021,890.3992,27
2024-08-12 19:18:00,58.0,204.5139,90.0,3.400000000000002,6.300000000000001,0.9000000000000021,889.3634,27
2024-08-12 19:21:00,58.0,208.7963,90.0,3.1999999999999993,6.200000000000001,0.8999999999999986,903.3319,27
2024-08-12 19:24:00,59.0,213.1944,90.0,3.5,6.2,0.8999999999999986,906.3771,218
2024-08-12 19:27:00,60.0,213.5417,90.0,3.5,6.4,0.7999999999999972,906.6047,220
2024-08-12 19:30:00,59.0,207.8704,90.0,3.3999999999999986,6.300000000000001,0.7999999999999972,911.015,27
2024-08-12 19:33:00,57.0,195.6019,90.0,3.1999999999999993,6.300000000000001,0.8000000000000007,874.274,28
2024-08-12 19:36:00,54.0,189.4676,90.0,3.099999999999998,6.300000000000001,0.6000000000000014,831.319,28
2024-08-12 19:39:00,53.0,198.1481,90.0,3.0,6.300000000000001,0.5999999999999979,814.3546,28
2024-08-12 19:42:00,59.0,221.1806,90.0,3.5,5.999999999999999,0.7999999999999972,891.3486,218
2024-08-12 19:45:00,59.0,246.7592,90.0,3.1999999999999993,5.499999999999999,0.9999999999999964,902.9427,52
2024-08-12 19:48:00,60.0,252.7778,90.0,3.5,5.3999999999999995,1.1000000000000014,925.2224,52
2024-08-12 19:51:00,60.0,249.3056,91.0,3.6000000000000014,5.3999999999999995,1.0,915.1836,52
2024-08-12 19:54:00,56.0,213.1944,91.0,3.3999999999999986,5.6,0.5,880.498,217
2024-08-12 19:57:00,58.0,226.3889,91.0,3.3999999999999986,6.0,0.7000000000000028,875.7528,218
2024-08-12 20:00:00,60.0,216.5509,91.0,3.3999999999999986,5.999999999999999,1.0,930.2402,218
2024-08-12 20:03:00,60.0,218.4028,91.0,3.299999999999997,5.999999999999999,1.0,896.8938,218
2024-08-12 20:06:00,59.0,217.5926,91.0,3.5,6.200000000000001,0.8999999999999986,902.5386,218
2024-08-12 20:09:00,61.0,218.8658,91.0,3.5,5.999999999999999,1.0,923.4026,218
2024-08-12 20:12:00,60.0,218.6342,91.0,3.3999999999999986,6.1000000000000005,0.8999999999999986,907.2831,218
2024-08-12 20:15:00,60.0,218.8658,91.0,3.5,5.999999999999999,0.7999999999999972,907.7595,218
2024-08-12 20:18:00,60.0,221.5278,91.0,3.5,6.200000000000001,1.1000000000000014,917.7482,218
2024-08-12 20:21:00,61.0,218.4028,91.0,3.3999999999999986,6.200000000000001,1.1000000000000014,929.0771,218
2024-08-12 20:24:00,60.0,220.7176,91.0,3.5,6.200000000000001,0.8999999999999986,908.4116,218
2024-08-12 20:27:00,60.0,217.4768,91.0,3.3999999999999986,6.1,0.7999999999999972,892.0945,218
2024-08-12 20:30:00,58.0,213.5417,91.0,3.5,6.200000000000001,0.7000000000000028,882.7776,218
2024-08-12 20:33:00,58.0,209.1435,91.0,3.5,6.1,0.7999999999999972,884.3808,216
2024-08-12 20:36:00,58.0,214.0046,91.0,3.3999999999999986,6.1,0.8000000000000043,874.88,218
2024-08-12 20:39:00,59.0,218.0556,91.0,3.1999999999999993,6.1,1.0,901.4847,218
2024-08-12 20:42:00,59.0,223.2639,91.0,3.5,6.0,0.8999999999999986,901.791,218
2024-08-12 20:45:00,58.0,225.1158,91.0,3.1999999999999993,5.9,0.9999999999999964,891.7179,218
2024-08-12 20:48:00,58.0,220.4861,92.0,3.3999999999999986,5.9,0.8000000000000043,884.9738,218
2024-08-12 20:51:00,57.0,220.4861,92.0,3.1999999999999993,5.800000000000001,0.9000000000000021,890.9511,218
2024-08-12 20:54:00,58.0,209.1435,92.0,3.3999999999999986,6.0,0.7999999999999972,868.3967,27
2024-08-12 20:57:00,53.0,192.0139,92.0,3.0,5.800000000000001,0.5999999999999979,801.011,26
2024-08-12 21:00:00,56.0,232.8704,92.0,3.1999999999999993,5.6000000000000005,0.8000000000000007,865.4904,53
2024-08-12 21:03:00,59.0,241.4352,92.0,3.0,5.3,1.1999999999999957,870.2271,52
2024-08-12 21:06:00,60.0,246.7592,92.0,3.5,5.3999999999999995,1.0,911.3724,52
2024-08-12 21:09:00,61.0,235.1852,92.0,3.5,5.700000000000001,1.0,930.0272,53
2024-08-12 21:12:00,61.0,234.9537,92.0,3.5,5.6,1.1000000000000014,934.2825,53
2024-08-12 21:15:00,61.0,227.0833,92.0,3.6000000000000014,5.9,0.8999999999999986,916.7777,53
2024-08-12 21:18:00,60.0,236.1111,92.0,3.5,6.0,0.8999999999999986,929.4487,53
2024-08-12 21:21:00,59.0,229.1667,92.0,3.3999999999999986,5.9,0.7999999999999972,932.6248,53
2024-08-12 21:24:00,60.0,226.3889,92.0,3.5,5.9,0.7999999999999972,904.4258,53
2024-08-12 21:27:00,60.0,229.8611,92.0,3.3999999999999986,5.8,0.8999999999999986,910.786,53
2024-08-12 21:30:00,60.0,231.1342,92.0,3.5,5.800000000000001,0.8999999999999986,917.5552,53
2024-08-12 21:33:00,60.0,241.4352,92.0,3.3999999999999986,5.9,1.0,935.3521,53
2024-08-12 21:36:00,61.0,233.3333,92.0,3.5,5.7,1.0,957.4081,53
2024-08-12 21:39:00,62.0,231.4815,92.0,3.6000000000000014,5.9,1.0,930.3615,53
2024-08-12 21:42:00,60.0,229.3982,92.0,3.6000000000000014,6.0,0.7999999999999972,917.4384,53
2024-08-12 21:45:00,60.0,231.0185,92.0,3.5,5.9,0.7999999999999972,911.9082,53
2024-08-12 21:48:00,61.0,229.3982,92.0,3.5,6.1,1.0,916.4822,53
2024-08-12 21:51:00,61.0,225.0,93.0,3.5,6.1,1.0,957.525,218
2024-08-12 21:54:00,63.0,235.0694,93.0,3.5,6.200000000000001,1.1999999999999957,971.451,225
2024-08-12 21:57:00,64.0,225.1158,93.0,3.5,6.2,1.1000000000000014,939.7099,225
2024-08-12 22:00:00,61.0,223.2639,93.0,3.6000000000000014,6.300000000000001,1.0,965.3376,218
2024-08-12 22:03:00,58.0,195.0231,93.0,3.3999999999999986,6.4,0.7000000000000028,871.2364,28
2024-08-12 22:06:00,42.0,215.8565,93.0,2.5,5.6,0.1999999999999993,493.0833,71
2024-08-13 08:27:00,50.0,207.0602,93.0,2.1999999999999993,4.9,0.5,840.6559,71
2024-08-13 08:30:00,54.0,204.7454,93.0,2.6999999999999993,5.0,0.5,799.3805,26
2024-08-13 08:33:00,57.0,207.9861,93.0,2.900000000000002,5.1,0.5999999999999979,836.9247,26
2024-08-13 08:36:00,58.0,211.9213,93.0,2.8999999999999986,5.3999999999999995,0.6000000000000014,877.9576,217
2024-08-13 08:39:00,60.0,214.8148,93.0,2.8999999999999986,5.500000000000001,0.8000000000000007,884.1119,217
2024-08-13 08:42:00,63.0,216.5509,93.0,3.3000000000000007,6.0,0.8999999999999986,949.5794,218
2024-08-13 08:45:00,61.0,213.1944,93.0,3.1999999999999993,5.9,0.8000000000000007,908.2982,218
2024-08-13 08:48:00,61.0,210.3009,93.0,3.200000000000003,5.9,0.5999999999999979,916.9659,218
2024-08-13 08:51:00,61.0,209.6065,93.0,3.3000000000000007,6.0,0.6999999999999993,933.746,27
2024-08-13 09:03:00,63.0,230.3241,93.0,3.6999999999999993,6.199999999999999,0.6000000000000014,936.4282,225
2024-08-13 09:06:00,64.0,235.0694,94.0,3.5,5.999999999999999,0.9000000000000021,964.6311,53
2024-08-13 09:09:00,65.0,220.3704,94.0,3.599999999999998,6.299999999999999,0.8999999999999986,983.6606,225
2024-08-13 09:12:00,61.0,230.9028,94.0,3.400000000000002,5.8999999999999995,0.7999999999999972,940.9473,53
2024-08-13 09:18:00,62.0,223.0324,94.0,3.5,5.999999999999999,0.8000000000000007,919.8699,218
2024-08-13 09:21:00,63.0,225.8102,94.0,3.5,6.200000000000001,0.8000000000000007,935.5215,225
2024-08-13 09:24:00,64.0,219.213,94.0,3.6999999999999993,6.200000000000001,0.8000000000000043,970.2657,220
2024-08-13 09:30:00,64.0,217.7083,94.0,3.6999999999999993,6.300000000000001,0.8000000000000043,968.062,220
2024-08-13 09:33:00,64.0,213.1944,94.0,3.5,6.4,0.9000000000000021,962.4434,220
2024-08-13 09:39:00,63.0,215.162,94.0,3.599999999999998,6.6,0.8000000000000043,942.3326,220
2024-08-13 09:42:00,62.0,212.3842,94.0,3.599999999999998,6.4,0.7000000000000028,923.0138,220
2024-08-13 09:48:00,60.0,211.4583,94.0,3.5,6.3,0.5999999999999979,924.3005,216
2024-08-13 09:51:00,63.0,212.963,94.0,3.3999999999999986,6.3,0.9000000000000021,952.4711,220
2024-08-13 09:54:00,62.0,211.4583,94.0,3.6000000000000014,6.300000000000001,0.6999999999999993,918.303,220
2024-08-13 09:57:00,63.0,216.5509,94.0,3.6000000000000014,6.200000000000001,0.9000000000000021,930.8481,220
2024-08-13 10:03:00,63.0,225.1158,94.0,3.5,6.4,0.8000000000000007,965.979,225
2024-08-13 10:06:00,66.0,236.6898,95.0,3.8000000000000007,6.1000000000000005,1.0,986.6708,224
2024-08-13 10:09:00,66.0,234.2592,95.0,3.8000000000000007,6.300000000000001,1.0,1004.533,225
2024-08-13 10:15:00,66.0,236.5741,95.0,3.8000000000000007,6.200000000000001,1.0,1003.506,224
2024-08-13 10:18:00,67.0,236.1111,95.0,4.100000000000001,6.200000000000001,0.8000000000000007,1002.847,224
2024-08-13 10:21:00,67.0,239.6991,95.0,3.8999999999999986,6.1000000000000005,0.9000000000000021,1013.615,224
2024-08-13 10:24:00,68.0,242.5926,95.0,3.8999999999999986,6.3,1.0000000000000036,1027.032,224
2024-08-13 10:27:00,75.0,242.3611,95.0,4.0,6.5,1.4999999999999964,1150.948,240
2024-08-13 10:33:00,71.0,241.2037,95.0,4.099999999999998,6.6,1.1000000000000014,1093.272,241
2024-08-13 10:36:00,69.0,240.3935,95.0,4.0,6.5,0.9999999999999964,1070.948,224
2024-08-13 10:39:00,67.0,239.2361,95.0,4.0,6.4,1.0000000000000036,1042.087,224
2024-08-13 10:45:00,67.0,237.963,95.0,3.8999999999999986,6.4,1.0000000000000036,1051.986,224
2024-08-13 10:48:00,68.0,241.8982,95.0,4.0,6.200000000000001,0.9999999999999964,1058.159,224
2024-08-13 10:51:00,69.0,241.4352,95.0,4.099999999999998,6.5,1.1000000000000014,1070.001,241
2024-08-13 10:54:00,68.0,242.1296,95.0,4.0,6.4,0.9999999999999964,1059.404,224
2024-08-13 11:00:00,68.0,243.287,95.0,4.100000000000001,6.4,0.9999999999999964,1048.609,241
2024-08-13 11:03:00,68.0,244.9074,95.0,3.900000000000002,6.3,0.9999999999999964,1054.986,224
2024-08-13 11:06:00,68.0,249.0741,96.0,4.0,6.3,1.0999999999999979,1078.063,241
2024-08-13 11:09:00,68.0,248.4954,96.0,4.099999999999998,6.4,0.8999999999999986,1065.318,241
2024-08-13 11:12:00,69.0,249.0741,96.0,4.0,6.4,1.1000000000000014,1076.845,241
2024-08-13 11:15:00,69.0,250.6944,96.0,4.199999999999999,6.4,0.8999999999999986,1082.342,241
2024-08-13 11:21:00,69.0,247.338,96.0,4.099999999999998,6.3,1.1000000000000014,1075.27,241
2024-08-13 11:24:00,70.0,246.7592,96.0,4.0,6.5,1.1999999999999993,1085.463,241
2024-08-13 11:30:00,69.0,245.4861,96.0,4.0,6.5,1.1999999999999993,1079.63,241
2024-08-13 11:33:00,69.0,235.9954,96.0,4.0,6.6,0.9999999999999964,1049.042,224
2024-08-13 11:39:00,67.0,234.6065,96.0,3.8000000000000007,6.5,1.1999999999999957,1035.966,224
2024-08-13 11:42:00,67.0,234.375,96.0,4.0,6.5,0.9999999999999964,1032.323,224
2024-08-13 11:45:00,67.0,234.4908,96.0,4.0,6.5,0.9999999999999964,1026.244,224
2024-08-13 11:51:00,67.0,234.2592,96.0,3.8999999999999986,6.5,1.0000000000000036,1009.438,224
2024-08-13 11:54:00,67.0,234.4908,96.0,4.0,6.5,0.9999999999999964,1027.988,224
2024-08-13 12:00:00,66.0,234.0278,96.0,4.099999999999998,6.5,0.8000000000000043,1022.975,224
2024-08-13 12:03:00,66.0,233.7963,97.0,3.900000000000002,6.5,0.9000000000000021,1011.241,224
2024-08-13 12:09:00,66.0,235.0694,97.0,3.900000000000002,6.5,0.9000000000000021,1082.519,224
2024-08-13 12:12:00,66.0,235.1852,97.0,3.900000000000002,6.5,0.9000000000000021,1040.729,224
2024-08-13 12:15:00,67.0,236.9213,97.0,3.900000000000002,6.3999999999999995,0.9999999999999964,1027.112,224
2024-08-13 12:21:00,67.0,236.5741,97.0,3.8999999999999986,6.3999999999999995,1.0999999999999979,1028.073,224
2024-08-13 12:24:00,67.0,234.6065,97.0,3.900000000000002,6.4,0.9999999999999964,1032.463,224
2024-08-13 12:30:00,67.0,234.375,97.0,3.8000000000000007,6.3999999999999995,1.0999999999999979,1021.412,224
2024-08-13 12:33:00,69.0,233.2176,97.0,4.0,6.6,1.1000000000000014,1019.967,224
2024-08-13 12:36:00,66.0,233.3333,97.0,3.8000000000000007,6.6,1.0999999999999979,1004.567,224
2024-08-13 12:42:00,67.0,233.7963,97.0,3.8000000000000007,6.5,0.9999999999999964,1068.713,224
2024-08-13 12:45:00,66.0,230.5556,97.0,3.8999999999999986,6.3999999999999995,1.0999999999999979,1016.865,223
2024-08-13 12:51:00,65.0,232.2917,97.0,3.8000000000000007,6.3999999999999995,0.9000000000000021,1019.956,225
2024-08-13 12:54:00,66.0,231.713,97.0,3.900000000000002,6.5,0.9999999999999964,1005.675,223
2024-08-13 13:00:00,66.0,231.1342,97.0,3.900000000000002,6.5,0.9000000000000021,1013.999,223
2024-08-13 13:03:00,66.0,232.1759,97.0,3.8000000000000007,6.4,1.0000000000000036,1006.403,225
2024-08-13 13:06:00,66.0,234.4908,98.0,3.8000000000000007,6.4,1.0999999999999979,1019.077,224
2024-08-13 13:12:00,66.0,234.4908,98.0,3.900000000000002,6.5,0.9000000000000021,1028.252,224
2024-08-13 13:15:00,67.0,235.6482,98.0,3.8999999999999986,6.4,0.8999999999999986,1026.89,224
2024-08-13 13:21:00,69.0,236.2268,98.0,3.900000000000002,6.5,1.1999999999999993,1071.526,224
2024-08-13 13:24:00,67.0,234.838,98.0,4.0,6.5,0.8999999999999986,1042.263,224
2024-08-13 13:30:00,67.0,234.4908,98.0,3.8999999999999986,6.5,1.1000000000000014,1044.315,224
2024-08-13 13:33:00,66.0,235.7639,98.0,3.799999999999997,6.3,1.0,1016.777,224
2024-08-13 13:36:00,69.0,237.963,98.0,3.799999999999997,6.1,1.2000000000000028,1061.079,224
2024-08-13 13:42:00,68.0,235.9954,98.0,3.8000000000000007,6.6,1.1000000000000014,1059.819,224
2024-08-13 13:45:00,66.0,232.0602,98.0,3.799999999999997,6.3999999999999995,1.0,1023.039,225
2024-08-13 13:51:00,66.0,232.7546,98.0,3.6999999999999993,6.4,1.0999999999999979,1002.517,225
2024-08-13 13:54:00,67.0,232.5232,98.0,3.8999999999999986,6.3999999999999995,1.0,1012.243,224
2024-08-13 13:57:00,66.0,231.1342,98.0,3.6999999999999993,6.3,0.9999999999999964,1001.618,225
2024-08-13 14:03:00,66.0,229.8611,98.0,3.799999999999997,6.5,1.0,981.8824,225
2024-08-13 14:06:00,65.0,231.5972,99.0,3.6999999999999993,6.4,0.9999999999999964,1009.659,225
2024-08-13 14:12:00,66.0,230.5556,99.0,3.6999999999999993,6.4,0.9999999999999964,1015.164,225
2024-08-13 14:15:00,66.0,233.4491,99.0,3.6999999999999993,6.3,1.0999999999999979,1041.068,225
2024-08-13 14:21:00,64.0,234.0278,99.0,3.6999999999999993,6.300000000000001,0.8999999999999986,999.3038,225
2024-08-13 14:24:00,66.0,235.9954,99.0,3.799999999999997,6.300000000000001,0.8999999999999986,1005.736,224
2024-08-13 14:27:00,70.0,237.8472,99.0,3.8999999999999986,6.5,1.2000000000000028,1003.566,224
2024-08-13 14:33:00,66.0,238.0787,99.0,3.8999999999999986,6.3,1.2000000000000028,1052.022,224
2024-08-13 14:36:00,68.0,241.3194,99.0,4.0000000000000036,6.4,1.0,1040.423,224
2024-08-13 14:42:00,69.0,241.2037,99.0,4.0,6.4,1.1000000000000014,1045.697,224
2024-08-13 14:45:00,68.0,241.8982,99.0,4.0000000000000036,6.5,1.0999999999999943,1063.716,224
2024-08-13 14:51:00,68.0,241.2037,99.0,3.8999999999999986,6.5,1.2999999999999972,1058.65,224
2024-08-13 14:54:00,69.0,240.3935,99.0,4.0000000000000036,6.5,1.0999999999999943,1069.528,224
2024-08-13 14:57:00,69.0,241.5509,99.0,4.0000000000000036,6.4,1.0999999999999943,1070.433,224
2024-08-13 15:03:00,69.0,240.8565,99.0,3.8000000000000043,6.4,1.0999999999999943,1066.872,224
2024-08-13 15:06:00,69.0,241.7824,100.0,4.0000000000000036,6.5,1.0999999999999943,1065.732,224
2024-08-13 15:09:00,68.0,240.162,100.0,3.900000000000002,6.4,1.1999999999999957,1059.884,224
2024-08-13 15:12:00,68.0,238.5417,100.0,4.100000000000001,6.4,1.0999999999999943,1059.852,224
2024-08-13 15:18:00,68.0,241.5509,100.0,4.100000000000001,6.699999999999999,1.0999999999999943,1063.612,241
2024-08-13 15:21:00,68.0,239.0046,100.0,4.0000000000000036,6.5,1.0999999999999943,1062.227,224
2024-08-13 15:27:00,68.0,239.6991,100.0,4.0000000000000036,6.5,1.0999999999999943,1061.037,224
2024-08-13 15:30:00,68.0,239.6991,100.0,3.900000000000002,6.5,1.0999999999999943,1053.245,224
2024-08-13 15:33:00,68.0,236.6898,100.0,4.0000000000000036,6.4,1.0,1053.759,224
2024-08-13 15:39:00,68.0,239.0046,100.0,3.8000000000000007,6.4,1.1000000000000014,1053.1,224
2024-08-13 15:42:00,66.0,237.5,100.0,3.900000000000002,6.5,1.0,1011.597,224
2024-08-13 15:48:00,68.0,237.5,100.0,3.900000000000002,6.5,1.1000000000000014,1050.838,224
2024-08-13 15:51:00,64.0,231.3658,100.0,3.8000000000000007,6.3999999999999995,0.7999999999999972,1019.467,225
2024-08-13 15:57:00,67.0,232.6389,100.0,3.6999999999999993,6.4,1.2000000000000028,1037.719,225
2024-08-13 16:00:00,65.0,229.2824,100.0,3.8000000000000007,6.5,0.8999999999999986,1017.684,225
2024-08-13 16:03:00,68.0,229.1667,101.0,3.8000000000000007,6.4,1.2000000000000028,1008.938,225
2024-08-13 16:09:00,64.0,228.4722,101.0,3.6999999999999993,6.3,1.2000000000000028,1053.539,225
2024-08-13 16:12:00,65.0,225.2315,101.0,3.6000000000000014,6.3,0.9999999999999964,988.1385,225
2024-08-13 16:15:00,66.0,226.7361,101.0,3.6000000000000014,6.4,1.3000000000000007,1040.654,225
2024-08-13 16:18:00,68.0,228.8194,101.0,3.900000000000002,6.799999999999999,1.0,1023.11,223
2024-08-13 16:24:00,68.0,228.2408,101.0,3.6999999999999993,6.3,1.2000000000000028,1048.2,225
2024-08-13 16:27:00,67.0,227.0833,101.0,3.900000000000002,6.5,1.1000000000000014,965.0236,223
2024-08-13 16:33:00,67.0,229.6296,101.0,3.900000000000002,6.5,1.1000000000000014,1017.472,223
2024-08-13 16:36:00,67.0,233.2176,101.0,3.8000000000000007,6.5,1.2000000000000028,1033.643,224
2024-08-13 16:39:00,64.0,225.6944,101.0,3.8000000000000007,6.4,1.0,998.689,225
2024-08-13 16:45:00,63.0,222.338,101.0,3.8000000000000007,6.6,0.7999999999999972,985.6989,220
2024-08-13 16:48:00,65.0,222.4537,101.0,3.6000000000000014,6.6,1.1999999999999993,1024.787,225
2024-08-13 16:54:00,64.0,222.9167,101.0,3.8000000000000007,6.6,1.0,961.4512,223
2024-08-13 16:57:00,65.0,221.875,101.0,3.8000000000000007,6.699999999999999,1.1000000000000014,962.5846,223
2024-08-13 17:03:00,64.0,224.537,101.0,3.6000000000000014,6.4,1.0999999999999979,967.7811,225
2024-08-13 17:06:00,64.0,225.2315,102.0,3.8000000000000007,6.3999999999999995,0.7999999999999972,999.082,225
2024-08-13 17:09:00,64.0,224.4213,102.0,3.5,6.4,1.1999999999999993,989.7132,225
2024-08-13 17:12:00,67.0,222.4537,102.0,3.8000000000000007,6.5,1.2000000000000028,1011.323,223
2024-08-13 17:18:00,64.0,224.537,102.0,3.5,6.4,0.9999999999999964,983.5112,225
2024-08-13 17:21:00,64.0,223.9583,102.0,3.5,6.5,1.1999999999999993,1035.181,225
2024-08-13 17:24:00,67.0,230.9028,102.0,3.6999999999999993,6.3,1.3000000000000043,1031.448,225
2024-08-13 17:30:00,63.0,233.4491,102.0,3.8000000000000007,6.2,0.8999999999999986,1005.689,225
2024-08-13 17:33:00,67.0,231.713,102.0,3.8000000000000007,6.4,1.2000000000000028,1036.069,225
2024-08-13 17:39:00,66.0,232.6389,102.0,4.0,6.4,1.1000000000000014,1041.948,224
2024-08-13 17:42:00,67.0,232.6389,102.0,3.8999999999999986,6.6,1.2000000000000028,1040.167,224
2024-08-13 17:45:00,64.0,225.9259,102.0,3.599999999999998,6.3999999999999995,1.1000000000000014,974.4274,225
2024-08-13 17:54:00,69.0,244.0972,102.0,3.900000000000002,6.3999999999999995,1.3999999999999986,1072.49,241
2024-08-13 18:00:00,67.0,229.0509,102.0,3.900000000000002,6.699999999999999,1.1999999999999957,1049.751,223
2024-08-13 18:03:00,69.0,251.7361,103.0,4.0000000000000036,6.3999999999999995,1.2999999999999972,1060.349,241
2024-08-13 18:09:00,74.0,249.8842,103.0,4.100000000000001,6.3999999999999995,1.5999999999999943,1168.654,240
2024-08-13 18:12:00,70.0,246.6435,103.0,4.0000000000000036,6.3999999999999995,1.2999999999999972,1092.464,241
2024-08-13 18:27:00,71.0,253.4722,103.0,4.100000000000001,6.300000000000001,1.2999999999999972,1081.94,241
2024-08-13 18:30:00,71.0,254.8611,103.0,4.199999999999996,6.4,1.2000000000000028,1213.103,241
2024-08-13 18:33:00,73.0,251.7361,103.0,4.299999999999997,6.6,1.3000000000000043,1131.84,241
2024-08-13 18:39:00,72.0,249.6528,103.0,4.199999999999996,6.5,1.3000000000000043,1134.412,241
2024-08-13 18:42:00,71.0,252.3148,103.0,4.200000000000003,6.3999999999999995,1.1999999999999957,1071.32,241
2024-08-13 18:45:00,68.0,239.8148,103.0,4.0,6.4,1.0,1047.415,224
2024-08-13 18:51:00,69.0,237.1528,103.0,4.0,6.5,1.1000000000000014,1067.634,224
2024-08-13 18:54:00,67.0,233.7963,103.0,3.799999999999997,6.300000000000001,1.1000000000000014,1041.051,224
2024-08-13 19:00:00,65.0,235.9954,103.0,3.8999999999999986,6.5,0.7999999999999972,1019.838,224
2024-08-13 19:03:00,61.0,224.6528,103.0,3.6999999999999993,6.2,0.9999999999999964,1032.52,218
2024-08-13 19:06:00,66.0,225.9259,104.0,3.6999999999999993,6.3,0.9999999999999964,1046.94,225
2024-08-13 19:12:00,62.0,220.7176,104.0,3.599999999999998,6.3,0.8000000000000007,993.7573,220
2024-08-13 19:15:00,69.0,235.4167,104.0,3.6999999999999993,6.3,1.3000000000000007,1070.196,224
2024-08-13 19:21:00,63.0,233.3333,104.0,3.6999999999999993,6.2,0.9000000000000021,1054.366,225
2024-08-13 19:24:00,65.0,232.8704,104.0,3.6999999999999993,6.2,1.0000000000000036,1009.804,225
2024-08-13 19:27:00,67.0,229.2824,104.0,3.8000000000000007,6.4,1.1999999999999993,959.5696,225
2024-08-13 19:30:00,60.0,210.0694,104.0,3.5,6.200000000000001,0.6999999999999957,899.6796,216
2024-08-13 19:36:00,60.0,211.2268,104.0,3.3999999999999986,6.200000000000001,0.7999999999999972,911.3666,27
2024-08-13 19:39:00,62.0,233.7963,104.0,3.5,6.300000000000001,0.9000000000000021,933.7476,225
2024-08-13 19:45:00,65.0,239.0046,104.0,3.6999999999999993,6.2,1.3000000000000007,1000.382,225
2024-08-13 19:48:00,67.0,242.7083,104.0,3.8999999999999986,6.300000000000001,1.2000000000000028,1030.963,224
2024-08-13 20:00:00,59.0,198.0324,104.0,3.3999999999999986,6.4,0.7999999999999972,756.6045,27
2024-08-13 21:21:00,46.0,192.1296,105.0,1.8999999999999986,4.6,0.1999999999999993,815.0323,72
2024-08-13 21:24:00,54.0,180.6713,105.0,2.400000000000002,5.0,0.5,825.9381,26
2024-08-13 21:27:00,56.0,218.1713,105.0,2.5,5.1,0.7000000000000028,840.9489,71
2024-08-13 21:30:00,60.0,207.8704,105.0,2.8999999999999986,5.3999999999999995,0.8000000000000007,888.9611,217
2024-08-13 21:33:00,58.0,203.3565,105.0,2.8999999999999986,5.6,0.8000000000000007,877.1979,26
2024-08-13 21:36:00,61.0,200.8102,105.0,3.1999999999999993,6.199999999999999,0.7000000000000028,932.147,27
2024-08-13 21:39:00,60.0,204.9768,105.0,3.099999999999998,5.8,0.7000000000000028,917.3856,217
2024-08-13 21:42:00,63.0,205.6713,105.0,3.1999999999999993,6.199999999999999,0.7999999999999972,887.171,27
2024-08-13 21:45:00,62.0,215.9722,105.0,3.1999999999999993,5.8,0.7999999999999972,950.4033,218
2024-08-13 21:48:00,65.0,220.1389,105.0,3.5,5.999999999999999,0.9000000000000021,987.0779,218
2024-08-13 21:51:00,62.0,211.6898,105.0,3.3000000000000007,6.1,0.8999999999999986,1001.709,218
2024-08-13 21:54:00,63.0,220.9491,105.0,3.3000000000000007,5.999999999999999,0.8999999999999986,1003.781,218
2024-08-13 21:57:00,63.0,198.9583,105.0,3.3999999999999986,6.300000000000001,0.5000000000000036,905.0304,27
2024-08-13 22:00:00,59.0,194.5602,105.0,3.1999999999999993,6.200000000000001,0.6000000000000014,907.3987,28
2024-08-14 09:09:00,60.0,204.9768,105.0,1.5999999999999979,3.3999999999999995,2.1000000000000014,865.0662,65
2024-08-14 09:12:00,53.0,209.7222,105.0,2.6000000000000014,5.199999999999999,0.5,952.5802,26
2024-08-14 09:15:00,60.0,225.1158,105.0,2.900000000000002,5.5,0.8000000000000007,903.9802,53
2024-08-14 09:18:00,64.0,224.4213,106.0,3.200000000000003,5.800000000000001,0.8999999999999986,941.8895,53
2024-08-14 09:21:00,66.0,223.4954,106.0,3.5,6.2,1.0999999999999979,998.5463,225
2024-08-14 09:24:00,66.0,221.2963,106.0,3.599999999999998,6.300000000000001,0.8999999999999986,991.4565,225
2024-08-14 09:27:00,66.0,220.1389,106.0,3.599999999999998,6.4,0.8999999999999986,995.0695,225
2024-08-14 09:30:00,66.0,218.1713,106.0,3.6999999999999993,6.4,0.7999999999999972,991.5405,220
2024-08-14 09:33:00,66.0,232.0602,106.0,3.6999999999999993,6.3,1.0,1001.26,225
2024-08-14 09:36:00,67.0,229.6296,106.0,3.6999999999999993,6.4,1.0,1013.361,225
2024-08-14 09:39:00,67.0,230.9028,106.0,3.5,6.3999999999999995,1.0,1016.247,225
2024-08-14 09:42:00,68.0,228.0092,106.0,3.6999999999999993,6.6,1.0,1018.332,225
2024-08-14 09:45:00,68.0,231.1342,106.0,3.700000000000003,6.5,1.0,1023.87,225
2024-08-14 09:48:00,67.0,238.0787,106.0,3.6999999999999993,6.5,1.0,1022.731,224
2024-08-14 09:51:00,70.0,237.3842,106.0,4.0,6.4,0.9999999999999964,1071.553,224
2024-08-14 09:54:00,71.0,251.3889,106.0,4.0,6.5,1.1999999999999993,1089.227,241
2024-08-14 09:57:00,73.0,265.8565,106.0,4.100000000000001,6.3,1.2000000000000028,1126.283,239
2024-08-14 10:00:00,75.0,250.2315,106.0,4.100000000000001,6.3,1.2999999999999972,1141.404,240
2024-08-14 10:03:00,71.0,246.412,106.0,3.900000000000002,6.5,1.0999999999999979,1080.621,241
2024-08-14 10:06:00,71.0,246.5278,106.0,3.900000000000002,6.4,1.1999999999999993,1077.178,241
2024-08-14 10:09:00,71.0,245.9491,106.0,3.900000000000002,6.4,1.1999999999999993,1076.575,241
2024-08-14 10:12:00,70.0,243.287,106.0,3.900000000000002,6.5,1.1999999999999993,1070.817,241
2024-08-14 10:15:00,70.0,243.1713,106.0,3.900000000000002,6.4,1.1999999999999993,1072.045,241
2024-08-14 10:18:00,69.0,240.0463,107.0,4.0,6.5,1.0,1055.74,224
2024-08-14 10:21:00,70.0,240.3935,107.0,4.0,6.5,1.1000000000000014,1065.028,224
2024-08-14 10:24:00,73.0,260.4167,107.0,3.6999999999999993,6.3999999999999995,1.4000000000000021,1118.929,240
2024-08-14 10:27:00,71.0,244.4444,107.0,4.100000000000001,6.8,1.1000000000000014,1099.178,241
2024-08-14 10:30:00,71.0,246.412,107.0,4.100000000000001,6.5,1.0,1097.099,241
2024-08-14 10:33:00,70.0,240.162,107.0,3.8999999999999986,6.5,1.1000000000000014,1093.054,224
2024-08-14 10:36:00,70.0,239.6991,107.0,3.8000000000000007,6.3999999999999995,1.1999999999999993,1079.688,224
2024-08-14 10:39:00,68.0,242.3611,107.0,3.8000000000000007,6.3,0.9999999999999964,1054.414,224
2024-08-14 10:42:00,67.0,239.1204,107.0,3.8999999999999986,6.4,1.0000000000000036,1042.003,224
2024-08-14 10:45:00,67.0,239.6991,107.0,3.8999999999999986,6.4,1.0000000000000036,1035.184,224
2024-08-14 10:48:00,67.0,236.3426,107.0,3.8999999999999986,6.4,1.0000000000000036,1034.63,224
2024-08-14 10:51:00,68.0,239.5833,107.0,3.8000000000000007,6.4,1.0999999999999979,1026.381,224
2024-08-14 10:54:00,67.0,238.4259,107.0,3.8000000000000007,6.4,1.0000000000000036,1035.725,224
2024-08-14 10:57:00,67.0,238.4259,107.0,3.8000000000000007,6.4,0.9999999999999964,1034.173,224
2024-08-14 11:00:00,68.0,240.9722,107.0,3.8000000000000007,6.5,1.0999999999999979,1040.829,224
2024-08-14 11:03:00,67.0,240.7408,107.0,3.6999999999999993,6.4,1.1999999999999993,1051.396,224
2024-08-14 11:06:00,67.0,239.2361,107.0,3.8000000000000007,6.5,1.0999999999999979,1049.781,224
2024-08-14 11:09:00,68.0,239.0046,107.0,3.8999999999999986,6.5,1.0,1056.246,224
2024-08-14 11:12:00,67.0,241.3194,107.0,3.6000000000000014,6.4,0.9999999999999964,1040.516,224
2024-08-14 11:15:00,70.0,251.3889,107.0,4.0,6.3,1.1999999999999993,1078.83,241
2024-08-14 11:18:00,71.0,253.7037,107.0,4.0,6.4,1.2000000000000028,1092.702,241
2024-08-14 11:21:00,72.0,263.3102,108.0,4.100000000000001,6.2,1.1999999999999957,1124.818,239
2024-08-14 11:24:00,73.0,262.3842,108.0,4.100000000000001,6.3,1.1999999999999957,1119.536,239
2024-08-14 11:27:00,73.0,272.2222,108.0,4.400000000000002,6.3999999999999995,1.2999999999999972,1153.127,239
2024-08-14 11:30:00,69.0,242.1296,108.0,3.8999999999999986,6.4,1.1000000000000014,1072.88,224
2024-08-14 11:33:00,68.0,235.0694,108.0,3.8999999999999986,6.4,1.0,1050.591,224
2024-08-14 11:36:00,68.0,237.7315,108.0,3.900000000000002,6.4,1.1999999999999993,1039.471,224
2024-08-14 11:39:00,68.0,240.3935,108.0,4.0,6.6,1.0,1031.979,224
2024-08-14 11:42:00,66.0,236.9213,108.0,3.8000000000000007,6.3,0.9999999999999964,1028.896,224
2024-08-14 11:45:00,67.0,240.162,108.0,3.8000000000000007,6.3999999999999995,0.9999999999999964,1042.715,224
2024-08-14 11:48:00,68.0,239.5833,108.0,3.8000000000000007,6.3,1.0999999999999979,1038.502,224
2024-08-14 11:51:00,67.0,235.9954,108.0,3.599999999999998,6.4,1.0999999999999979,1023.73,225
2024-08-14 11:54:00,68.0,235.0694,108.0,3.8000000000000007,6.4,0.9999999999999964,1049.106,224
2024-08-14 11:57:00,66.0,231.0185,108.0,3.8000000000000007,6.3,0.9999999999999964,1006.033,225
2024-08-14 12:00:00,66.0,233.3333,108.0,3.8000000000000007,6.4,0.9999999999999964,1018.069,225
2024-08-14 12:03:00,66.0,235.1852,108.0,3.599999999999998,6.4,1.0999999999999979,1014.953,225
2024-08-14 12:06:00,66.0,234.4908,108.0,3.6000000000000014,6.4,1.1999999999999957,1019.998,225
2024-08-14 12:09:00,66.0,234.4908,108.0,3.8000000000000007,6.4,1.0000000000000036,1007.331,225
2024-08-14 12:12:00,66.0,230.4398,108.0,3.6999999999999993,6.4,1.0000000000000036,983.1031,225
2024-08-14 12:15:00,66.0,231.5972,108.0,3.6999999999999993,6.4,0.9000000000000021,1004.892,225
2024-08-14 12:18:00,67.0,236.2268,109.0,3.599999999999998,6.4,1.0999999999999979,1015.023,225
2024-08-14 12:21:00,66.0,237.3842,109.0,3.6999999999999993,6.4,0.9999999999999964,1031.163,224
2024-08-14 12:24:00,71.0,263.4259,109.0,4.100000000000001,6.4,1.2999999999999972,1101.142,239
2024-08-14 12:27:00,68.0,236.6898,109.0,3.799999999999997,6.5,1.0,1006.75,224
2024-08-14 12:30:00,66.0,235.4167,109.0,3.6999999999999993,6.5,0.9999999999999964,1022.76,225
2024-08-14 12:33:00,66.0,231.5972,109.0,3.6999999999999993,6.4,0.9999999999999964,1017.038,225
2024-08-14 12:36:00,66.0,231.0185,109.0,3.6999999999999993,6.3999999999999995,0.9999999999999964,1007.894,225
2024-08-14 12:39:00,65.0,230.787,109.0,3.6999999999999993,6.5,0.9999999999999964,1018.563,225
2024-08-14 12:42:00,66.0,234.0278,109.0,3.8000000000000007,6.3,0.9999999999999964,995.0626,225
2024-08-14 12:45:00,66.0,235.7639,109.0,3.6999999999999993,6.3999999999999995,1.0999999999999979,1023.755,225
2024-08-14 12:48:00,67.0,236.3426,109.0,3.6999999999999993,6.3999999999999995,1.1999999999999993,1072.439,224
2024-08-14 12:51:00,67.0,235.0694,109.0,3.6999999999999993,6.4,1.1999999999999993,1024.253,225
2024-08-14 12:54:00,65.0,235.7639,109.0,3.8999999999999986,6.5,0.7999999999999972,1013.484,224
2024-08-14 12:57:00,63.0,233.1018,109.0,3.6999999999999993,6.3,0.8000000000000043,1045.48,225
2024-08-14 13:00:00,67.0,233.7963,109.0,3.799999999999997,6.5,1.1000000000000014,1032.235,224
2024-08-14 13:03:00,66.0,231.4815,109.0,3.6000000000000014,6.3,1.0999999999999979,1020.942,225
2024-08-14 13:06:00,67.0,232.2917,109.0,3.6999999999999993,6.4,1.1999999999999993,1048.902,225
2024-08-14 13:09:00,64.0,232.2917,109.0,3.599999999999998,6.3,1.0000000000000036,1068.311,225
2024-08-14 13:12:00,65.0,234.2592,109.0,3.6999999999999993,6.5,0.8999999999999986,989.5235,225
2024-08-14 13:15:00,66.0,234.6065,109.0,3.6999999999999993,6.4,1.1000000000000014,1083.198,225
2024-08-14 13:18:00,65.0,233.3333,109.0,3.6999999999999993,6.3,1.0,1030.903,225
2024-08-14 13:21:00,67.0,231.9444,110.0,3.8999999999999986,6.5,1.1000000000000014,1016.732,224
2024-08-14 13:24:00,67.0,236.5741,110.0,3.8000000000000007,6.5,1.1000000000000014,1042.783,224
2024-08-14 13:27:00,67.0,236.3426,110.0,3.8000000000000007,6.4,1.1000000000000014,1020.487,224
2024-08-14 13:30:00,64.0,232.6389,110.0,3.8000000000000007,6.4,0.7999999999999972,977.8948,225
2024-08-14 13:33:00,66.0,247.9167,110.0,3.6999999999999993,6.4,1.1000000000000014,1017.685,224
2024-08-14 13:36:00,69.0,254.5139,110.0,4.200000000000003,6.3,1.0999999999999943,1073.936,241
2024-08-14 13:39:00,70.0,250.5787,110.0,3.900000000000002,6.3,1.2999999999999972,1060.108,241
2024-08-14 13:42:00,69.0,248.8426,110.0,3.8000000000000007,6.3,1.2999999999999972,1083.938,241
2024-08-14 13:45:00,70.0,251.6204,110.0,4.100000000000001,6.3999999999999995,1.1999999999999957,1063.675,241
2024-08-14 13:48:00,69.0,248.9583,110.0,3.900000000000002,6.3,1.2999999999999972,1063.254,241
2024-08-14 13:51:00,69.0,249.0741,110.0,4.099999999999998,6.3999999999999995,1.1000000000000014,1065.374,241
2024-08-14 13:54:00,70.0,249.8842,110.0,4.0,6.3,1.2999999999999972,1073.718,241
2024-08-14 13:57:00,73.0,261.6898,110.0,4.099999999999998,6.5,1.5,1151.859,239
2024-08-14 14:00:00,73.0,261.1111,110.0,4.199999999999999,6.5,1.3999999999999986,1140.561,239
2024-08-14 14:03:00,72.0,229.8611,110.0,4.099999999999998,6.5,1.4000000000000057,1094.292,222
2024-08-14 14:06:00,65.0,229.9768,110.0,3.900000000000002,6.5,0.6999999999999957,1008.849,223
2024-08-14 14:09:00,65.0,227.4306,110.0,3.799999999999997,6.3,0.8999999999999986,1048.454,225
2024-08-14 14:12:00,64.0,231.3658,110.0,3.6000000000000014,6.5,0.9999999999999964,1011.542,225
2024-08-14 14:15:00,67.0,230.2083,110.0,3.6999999999999993,6.5,1.1000000000000014,1048.209,225
2024-08-14 14:18:00,62.0,229.8611,110.0,3.6999999999999993,6.5,0.8000000000000043,957.1207,225
2024-08-14 14:21:00,65.0,228.2408,111.0,3.799999999999997,6.3,0.8999999999999986,996.0688,225
2024-08-14 14:24:00,65.0,228.4722,111.0,3.5,6.200000000000001,1.0999999999999979,1011.195,225
2024-08-14 14:27:00,65.0,230.4398,111.0,3.6999999999999993,6.3,1.1999999999999993,1017.519,225
2024-08-14 14:30:00,64.0,228.7037,111.0,3.5,6.300000000000001,1.0000000000000036,1018.255,225
2024-08-14 14:33:00,65.0,232.7546,111.0,3.799999999999997,6.2,1.0,1051.156,225
2024-08-14 14:36:00,68.0,230.9028,111.0,3.6000000000000014,6.2,1.4000000000000021,1038.494,225
2024-08-14 14:39:00,62.0,232.5232,111.0,3.8000000000000007,6.300000000000001,0.7000000000000028,975.4767,225
2024-08-14 14:42:00,66.0,231.4815,111.0,3.5,6.2,1.1999999999999993,996.1732,225
2024-08-14 14:45:00,68.0,230.787,111.0,3.6999999999999993,6.4,1.4999999999999964,1076.52,225
2024-08-14 14:48:00,67.0,230.3241,111.0,3.6999999999999993,6.5,1.3000000000000043,1024.75,225
2024-08-14 14:51:00,63.0,234.0278,111.0,3.8000000000000007,6.5,0.7999999999999972,947.2857,225
2024-08-14 14:54:00,64.0,231.3658,111.0,3.5,6.3,1.1999999999999993,975.1783,225
2024-08-14 14:57:00,66.0,231.1342,111.0,3.5,6.2,1.4000000000000021,978.9626,225
2024-08-14 15:00:00,67.0,235.4167,111.0,3.6000000000000014,6.4,1.4000000000000021,956.6693,225
2024-08-14 15:03:00,63.0,237.3842,111.0,3.8000000000000007,6.5,0.8999999999999986,1041.908,225
2024-08-14 15:06:00,66.0,232.7546,111.0,3.6999999999999993,6.4,1.2000000000000028,1024.166,225
2024-08-14 15:09:00,66.0,234.375,111.0,3.599999999999998,6.3,1.2000000000000028,1035.645,225
2024-08-14 15:12:00,66.0,231.4815,111.0,3.8000000000000007,6.4,0.7999999999999972,958.2662,225
2024-08-14 15:15:00,65.0,232.2917,111.0,3.5,6.1000000000000005,1.1999999999999993,1015.354,225
2024-08-14 15:18:00,64.0,230.2083,112.0,3.8000000000000007,6.6,0.8999999999999986,972.3801,225
2024-08-14 15:21:00,63.0,232.2917,112.0,3.5,6.000000000000001,0.9000000000000021,1035.649,53
2024-08-14 15:24:00,67.0,230.3241,112.0,3.6000000000000014,6.3,1.4000000000000021,996.5294,225
2024-08-14 15:27:00,63.0,233.2176,112.0,3.6000000000000014,6.2,1.0999999999999979,1027.339,225
2024-08-14 15:30:00,67.0,230.4398,112.0,3.6999999999999993,6.3,1.3000000000000043,1017.482,225
2024-08-14 15:33:00,67.0,233.912,112.0,3.8000000000000007,6.5,1.2999999999999972,1028.226,224
2024-08-14 15:36:00,64.0,232.0602,112.0,3.5,6.300000000000001,1.1999999999999993,1020.172,225
2024-08-14 15:39:00,63.0,233.1018,112.0,3.6000000000000014,6.2,1.0999999999999979,1043.81,225
2024-08-14 15:42:00,67.0,234.2592,112.0,3.6999999999999993,6.300000000000001,1.3000000000000043,1041.089,225
2024-08-14 15:45:00,67.0,227.3148,112.0,3.6999999999999993,6.5,1.3000000000000043,994.5374,225
2024-08-14 15:48:00,63.0,231.3658,112.0,3.5,6.1000000000000005,1.0999999999999979,959.7465,225
2024-08-14 15:51:00,67.0,234.838,112.0,3.6000000000000014,6.1000000000000005,1.3000000000000007,1005.232,225
2024-08-14 15:54:00,67.0,231.1342,112.0,3.6000000000000014,6.4,1.4000000000000021,969.1797,225
2024-08-14 15:57:00,62.0,230.2083,112.0,3.6000000000000014,6.4,0.9000000000000021,932.4182,225
2024-08-14 16:00:00,64.0,230.4398,112.0,3.6000000000000014,6.1000000000000005,0.9999999999999964,989.5266,225
2024-08-14 16:03:00,63.0,228.2408,112.0,3.6000000000000014,6.200000000000001,0.9999999999999964,957.995,225
2024-08-14 16:06:00,63.0,229.7454,112.0,3.3999999999999986,6.1000000000000005,1.1999999999999993,949.7599,53
2024-08-14 16:09:00,62.0,227.3148,112.0,3.6000000000000014,6.1000000000000005,0.9000000000000021,984.8413,225
2024-08-14 16:12:00,61.0,212.5,112.0,3.400000000000002,6.300000000000001,0.8999999999999986,761.6658,27
2024-08-15 09:27:00,61.0,227.4306,113.0,2.6999999999999993,5.500000000000001,1.5,1107.413,53
2024-08-15 09:30:00,62.0,229.6296,113.0,3.6000000000000014,5.800000000000001,0.8000000000000007,1013.653,53
2024-08-15 09:33:00,63.0,234.2592,113.0,3.6999999999999993,5.6000000000000005,0.8000000000000043,994.4445,53
2024-08-15 09:36:00,65.0,235.6482,113.0,3.8999999999999986,5.699999999999999,1.0,983.0356,53
2024-08-15 09:39:00,68.0,235.0694,113.0,4.099999999999998,6.1000000000000005,1.0999999999999979,1016.813,224
2024-08-15 09:42:00,70.0,232.6389,113.0,4.199999999999999,6.5,1.1000000000000014,1072.933,222
2024-08-15 09:45:00,70.0,227.8935,113.0,4.400000000000002,6.5,0.8999999999999986,1062.79,222
2024-08-15 09:48:00,69.0,226.8518,113.0,4.300000000000001,6.6,0.8999999999999986,1078.666,222
2024-08-15 09:51:00,68.0,225.2315,113.0,4.199999999999999,6.699999999999999,1.1000000000000014,1027.466,223
2024-08-15 09:54:00,67.0,227.5463,113.0,4.100000000000001,6.5,0.9999999999999964,1037.765,223
2024-08-15 09:57:00,66.0,225.8102,113.0,4.100000000000001,6.4,0.9999999999999964,1015.732,223
2024-08-15 10:00:00,66.0,228.2408,113.0,4.199999999999999,6.4,0.7999999999999972,1026.323,222
2024-08-15 10:03:00,68.0,230.5556,113.0,4.199999999999999,6.499999999999999,1.1999999999999993,1049.556,222
2024-08-15 10:06:00,66.0,231.713,113.0,4.199999999999999,6.5,0.8999999999999986,1019.399,222
2024-08-15 10:09:00,67.0,230.5556,113.0,4.5,6.3,0.8999999999999986,1028.23,222
2024-08-15 10:12:00,63.0,229.2824,113.0,4.199999999999999,6.4,0.8000000000000043,993.9239,223
2024-08-15 10:15:00,67.0,229.0509,113.0,4.100000000000001,6.3,1.1999999999999993,1017.789,223
2024-08-15 10:18:00,66.0,233.6806,113.0,4.199999999999999,6.5,0.8999999999999986,1019.211,222
2024-08-15 10:21:00,68.0,236.5741,113.0,4.400000000000002,6.4,1.1000000000000014,1044.296,222
2024-08-15 10:24:00,69.0,234.4908,113.0,4.4999999999999964,6.4,0.9000000000000057,1054.712,222
2024-08-15 10:27:00,68.0,238.8889,114.0,4.400000000000002,6.6,1.0,1048.614,222
2024-08-15 10:30:00,69.0,235.5324,114.0,4.400000000000002,6.4,1.0,1059.991,222
2024-08-15 10:33:00,68.0,234.2592,114.0,4.400000000000002,6.4,1.0,1060.895,222
2024-08-15 10:36:00,68.0,233.1018,114.0,4.400000000000002,6.5,1.0999999999999943,1041.175,222
2024-08-15 10:39:00,69.0,236.3426,114.0,4.300000000000004,6.6,1.0999999999999943,1079.733,222
2024-08-15 10:42:00,68.0,231.9444,114.0,4.200000000000003,6.4,1.0999999999999943,1061.258,222
2024-08-15 10:45:00,68.0,230.4398,114.0,4.399999999999999,6.6,1.0,1059.659,222
2024-08-15 10:48:00,67.0,229.9768,114.0,4.200000000000003,6.4,1.0,1053.733,222
2024-08-15 10:51:00,69.0,231.5972,114.0,4.299999999999997,6.4,1.0,1050.301,222
2024-08-15 10:54:00,67.0,232.6389,114.0,4.299999999999997,6.6,1.0,1007.311,222
2024-08-15 10:57:00,68.0,229.6296,114.0,4.200000000000003,6.5,1.0999999999999943,1043.804,222
2024-08-15 11:00:00,67.0,230.9028,114.0,4.299999999999997,6.3,0.9000000000000057,1062.701,222
2024-08-15 11:03:00,66.0,229.1667,114.0,4.0,6.3,1.1999999999999957,1057.042,223
2024-08-15 11:06:00,68.0,231.713,114.0,4.200000000000003,6.4,1.0999999999999943,1019.95,222
2024-08-15 11:09:00,68.0,229.6296,114.0,4.299999999999997,6.4,1.0,1053.028,222
2024-08-15 11:12:00,69.0,231.0185,114.0,4.200000000000003,6.2,1.1999999999999957,975.0576,222
2024-08-15 11:15:00,64.0,230.4398,114.0,4.200000000000003,6.5,0.7999999999999972,991.7819,223
2024-08-15 11:18:00,66.0,231.4815,114.0,4.100000000000001,6.5,1.0999999999999943,1042.791,223
2024-08-15 11:21:00,68.0,231.3658,114.0,4.299999999999997,6.5,1.1000000000000014,1054.722,222
2024-08-15 11:24:00,68.0,229.1667,114.0,4.299999999999997,6.6,1.1000000000000014,1046.819,222
2024-08-15 11:27:00,67.0,225.8102,115.0,4.199999999999999,6.5,1.0,1000.794,223
2024-08-15 11:30:00,67.0,226.9676,115.0,4.399999999999999,6.5,0.8999999999999986,1058.586,222
2024-08-15 11:33:00,69.0,223.9583,115.0,4.199999999999996,6.699999999999999,1.2000000000000028,1044.162,223
2024-08-15 11:36:00,67.0,221.875,115.0,4.399999999999999,6.699999999999999,0.8999999999999986,1041.837,251
2024-08-15 11:39:00,67.0,222.1065,115.0,4.099999999999998,6.499999999999999,1.1000000000000014,1049.139,223
2024-08-15 11:42:00,67.0,219.3287,115.0,4.199999999999999,6.699999999999999,0.8999999999999986,970.6272,223
2024-08-15 11:45:00,64.0,219.3287,115.0,4.199999999999996,6.6,0.9000000000000057,983.2332,223
2024-08-15 11:48:00,66.0,218.0556,115.0,4.099999999999998,6.6,1.0,955.7098,223
2024-08-15 11:51:00,62.0,218.4028,115.0,3.900000000000002,6.6,0.7999999999999972,946.4526,220
2024-08-15 11:54:00,66.0,220.1389,115.0,3.9999999999999964,6.6,0.8000000000000043,984.3229,223
2024-08-15 11:57:00,64.0,216.3194,115.0,4.099999999999998,6.6,0.9000000000000057,950.6635,223
2024-08-15 12:00:00,64.0,215.8565,115.0,4.099999999999998,6.5,0.9000000000000057,962.509,223
2024-08-15 12:03:00,66.0,218.287,115.0,4.199999999999999,6.6,0.8999999999999986,976.0161,223
2024-08-15 12:06:00,62.0,214.5833,115.0,4.0000000000000036,6.4,0.7999999999999972,921.5693,220
2024-08-15 12:09:00,61.0,215.7408,115.0,3.900000000000002,6.3,0.7999999999999972,946.9385,220
2024-08-15 12:12:00,63.0,211.4583,115.0,3.900000000000002,6.3,0.8999999999999986,1022.739,220
2024-08-15 12:15:00,63.0,211.8056,115.0,3.900000000000002,6.3,0.8999999999999986,1017.994,220
2024-08-15 12:18:00,61.0,209.6065,115.0,3.6999999999999993,6.3999999999999995,0.8999999999999986,959.6191,220
2024-08-15 12:21:00,63.0,210.1852,115.0,3.8000000000000007,6.4,1.1000000000000014,970.5079,220
2024-08-15 12:24:00,60.0,212.6158,115.0,3.8000000000000007,6.3,0.8999999999999986,923.7653,216
2024-08-15 12:27:00,61.0,209.1435,116.0,3.8000000000000007,6.3,0.8999999999999986,917.0438,216
2024-08-15 12:30:00,62.0,208.2176,116.0,3.6999999999999993,6.3,1.0,915.5685,216
2024-08-15 12:33:00,62.0,209.4908,116.0,3.6999999999999993,6.3,0.8999999999999986,949.3412,216
2024-08-15 12:36:00,60.0,213.0787,116.0,3.8000000000000007,6.3,1.2999999999999972,1025.59,216
2024-08-15 12:39:00,63.0,212.037,116.0,3.900000000000002,6.3,0.8999999999999986,923.697,220
2024-08-15 12:42:00,61.0,208.3333,116.0,3.8000000000000007,6.3,0.8999999999999986,914.4958,216
2024-08-15 12:45:00,61.0,209.1435,116.0,4.0000000000000036,6.5,0.7999999999999972,914.3484,220
