Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-08-15 12:48:00,60.0,206.25,116.0,3.900000000000002,6.6,0.7999999999999972,932.1321,220
2024-08-15 12:51:00,60.0,206.1342,116.0,3.6000000000000014,6.5,0.8999999999999986,937.1521,27
2024-08-15 12:54:00,67.0,210.5324,116.0,3.8000000000000007,6.3,1.0,927.5333,220
2024-08-15 12:57:00,64.0,206.713,116.0,3.9999999999999964,6.4,1.0,1027.224,220
2024-08-15 13:00:00,60.0,207.6389,116.0,3.700000000000003,6.5,0.7999999999999972,912.7687,220
2024-08-15 13:03:00,63.0,208.4491,116.0,4.0,6.7,0.7999999999999972,992.7012,220
2024-08-15 13:06:00,60.0,204.7454,116.0,3.700000000000003,6.3,0.7999999999999972,1062.809,216
2024-08-15 13:09:00,60.0,209.6065,116.0,3.799999999999997,6.4,0.7000000000000028,911.8793,220
2024-08-15 13:12:00,65.0,212.963,116.0,3.8000000000000043,6.7,1.3999999999999986,947.2179,220
2024-08-15 13:15:00,62.0,207.8704,116.0,3.8000000000000043,6.6,1.0999999999999943,952.7715,220
2024-08-15 13:18:00,62.0,207.4074,116.0,3.799999999999997,6.4,1.0,947.0834,220
2024-08-15 13:21:00,62.0,211.8056,116.0,3.799999999999997,6.6,1.1000000000000014,962.02,220
2024-08-15 13:24:00,61.0,209.7222,116.0,3.799999999999997,6.5,1.1000000000000014,968.1929,220
2024-08-15 13:27:00,61.0,209.6065,117.0,3.6999999999999957,6.5,1.1000000000000014,946.2645,220
2024-08-15 13:30:00,62.0,207.9861,117.0,3.8999999999999986,6.5,1.2000000000000028,969.229,220
2024-08-15 13:33:00,62.0,211.3426,117.0,4.0,6.4,1.0,966.5618,220
2024-08-15 13:36:00,62.0,209.9537,117.0,3.6999999999999957,6.4,1.3000000000000043,946.8127,220
2024-08-15 13:39:00,61.0,209.0278,117.0,3.8999999999999986,6.4,1.0,947.0582,220
2024-08-15 13:42:00,61.0,211.2268,117.0,4.0,6.5,1.0,961.0737,220
2024-08-15 13:45:00,66.0,213.0787,117.0,3.8999999999999986,6.5,1.3999999999999986,1010.132,220
2024-08-15 13:48:00,63.0,211.3426,117.0,3.8999999999999986,6.6,1.2000000000000028,948.9749,220
2024-08-15 13:51:00,61.0,211.8056,117.0,4.0,6.5,0.8000000000000043,908.1171,220
2024-08-15 13:54:00,62.0,209.6065,117.0,3.799999999999997,6.5,1.0,1012.456,220
2024-08-15 13:57:00,60.0,210.6482,117.0,3.900000000000002,6.3,1.1999999999999957,950.7853,216
2024-08-15 14:00:00,60.0,207.9861,117.0,3.700000000000003,6.3,0.8999999999999986,916.0858,216
2024-08-15 14:03:00,62.0,205.9028,117.0,3.799999999999997,6.6,1.0,936.4153,220
2024-08-15 14:06:00,61.0,209.375,117.0,3.9999999999999964,6.5,1.0,952.5789,220
2024-08-15 14:09:00,61.0,208.7963,117.0,3.8999999999999986,6.5,1.0,935.3998,220
2024-09-12 12:21:00,77.0,251.0417,117.0,4.300000000000001,6.1,1.2000000000000028,1209.412,240
2024-09-12 12:24:00,82.0,252.8935,117.0,4.800000000000001,6.700000000000001,1.2000000000000028,1324.676,254
2024-09-12 12:27:00,81.0,250.0,118.0,4.900000000000002,6.6,0.8999999999999986,1317.793,254
2024-09-12 12:42:00,77.0,247.5694,118.0,4.800000000000001,6.6000000000000005,0.7999999999999972,1235.45,255
2024-09-12 13:00:00,75.0,239.4676,118.0,4.599999999999998,6.3999999999999995,0.9000000000000057,1186.135,230
2024-09-12 13:27:00,67.0,216.8982,119.0,3.8999999999999986,6.5,0.8000000000000043,1050.755,223
2024-09-12 13:39:00,67.0,218.1713,119.0,4.0,6.6,0.8000000000000043,1050.471,223
2024-09-12 13:45:00,66.0,212.963,119.0,4.199999999999999,6.4,0.5,1027.048,223
2024-09-12 14:00:00,66.0,211.8056,119.0,3.8999999999999986,6.5,0.6000000000000014,993.3635,220
2024-09-12 14:06:00,65.0,209.6065,119.0,3.799999999999997,6.3999999999999995,0.8000000000000043,1052.569,220
2024-09-19 08:15:00,46.0,159.838,119.0,1.1999999999999993,2.5,0.9000000000000021,970.7242,72
2024-09-19 08:21:00,59.0,186.5741,119.0,3.299999999999997,5.4,0.5,901.189,26
2024-09-19 08:30:00,67.0,216.088,120.0,4.0,5.9,0.6999999999999957,1050.04,216
2024-09-19 08:45:00,75.0,224.4213,120.0,4.399999999999999,6.300000000000001,1.2000000000000028,1197.093,222
2024-09-19 08:51:00,72.0,227.662,120.0,4.399999999999999,6.5,0.7999999999999972,1134.386,222
2024-09-19 08:57:00,67.0,224.1898,120.0,4.100000000000001,6.4,0.6999999999999957,1055.115,223
2024-09-19 09:27:00,69.0,225.8102,121.0,4.299999999999997,6.6,0.3999999999999986,1109.157,222
2024-09-19 10:15:00,69.0,223.2639,121.0,4.0000000000000036,6.6,0.7999999999999972,1032.282,223
2024-09-19 10:21:00,68.0,218.0556,121.0,3.900000000000002,6.5,0.8999999999999986,1155.78,223
2024-09-19 10:30:00,68.0,215.3935,122.0,3.8000000000000007,6.6,1.0,1058.298,223
2024-09-19 10:45:00,66.0,214.3518,122.0,3.599999999999998,6.3,1.0,1027.379,220
2024-09-19 10:51:00,69.0,234.0278,122.0,4.0000000000000036,6.5,0.8999999999999986,1038.889,224
2024-09-19 11:00:00,69.0,221.7592,122.0,4.0000000000000036,6.3999999999999995,0.7999999999999972,1040.259,223
2024-09-19 11:27:00,67.0,227.662,123.0,4.099999999999998,6.8,0.7000000000000028,1067.132,223
2024-09-19 12:15:00,68.0,232.5232,123.0,4.199999999999999,6.5,0.6000000000000014,1065.808,222
2024-09-19 12:39:00,71.0,246.7592,124.0,4.300000000000001,6.4,0.7999999999999972,1161.844,241
2024-09-19 12:45:00,75.0,244.9074,124.0,4.300000000000001,6.200000000000001,1.1000000000000014,1072.18,230
2024-09-19 12:51:00,76.0,242.0139,124.0,4.199999999999999,6.5,1.3999999999999986,1111.989,240
2024-09-19 13:27:00,75.0,241.4352,125.0,4.300000000000001,6.3,1.2999999999999972,1183.798,230
2024-09-19 14:15:00,70.0,241.8982,125.0,4.300000000000004,6.4,0.7999999999999972,1205.888,241
2024-09-19 14:39:00,74.0,242.7083,126.0,4.399999999999999,6.6,1.2000000000000028,1144.569,241
2024-09-19 14:45:00,72.0,240.2778,126.0,4.300000000000004,6.6,1.0,1236.471,241
2024-09-19 14:51:00,75.0,239.6991,126.0,4.400000000000002,6.499999999999999,1.2999999999999972,1212.427,230
2024-09-19 15:00:00,70.0,240.0463,126.0,4.200000000000003,6.3999999999999995,1.0,1212.645,241
2024-09-19 15:27:00,72.0,242.1296,127.0,4.299999999999997,6.3999999999999995,1.0,1218.758,241
2024-09-19 15:33:00,77.0,242.4768,127.0,4.299999999999997,6.5,1.3000000000000043,1129.789,240
2024-09-19 15:39:00,72.0,248.9583,127.0,4.5,6.5,1.0,1150.893,241
2024-09-19 15:45:00,71.0,247.338,127.0,4.300000000000001,6.4,0.8999999999999986,1128.46,241
2024-09-19 15:51:00,70.0,244.6759,127.0,4.300000000000001,6.4,0.7999999999999972,1115.444,241
2024-09-19 17:27:00,74.0,237.7315,129.0,4.199999999999999,6.699999999999999,1.2000000000000028,1172.367,222
2024-09-19 17:39:00,65.0,208.912,129.0,3.8000000000000007,6.4,0.6999999999999957,1031.053,220
2024-09-19 17:45:00,66.0,214.3518,129.0,3.8000000000000007,6.4,0.7999999999999972,1041.422,220
2024-09-19 17:51:00,70.0,231.3658,129.0,4.099999999999998,6.300000000000001,1.0,1102.619,222
2024-09-19 18:09:00,64.0,209.7222,129.0,3.599999999999998,6.1,0.7000000000000028,988.3059,216
2024-09-19 18:15:00,66.0,225.8102,129.0,3.6999999999999993,6.1,0.8999999999999986,1037.913,225
2024-09-19 18:21:00,66.0,232.5232,129.0,3.8000000000000007,6.1,0.7999999999999972,1098.11,225
2024-10-02 10:24:00,63.0,204.1667,130.0,2.8000000000000007,5.2,1.0,971.0517,217
2024-10-02 10:30:00,64.0,215.8565,130.0,3.3000000000000007,5.7,0.7999999999999972,1006.167,217
2024-10-02 10:36:00,63.0,207.8704,130.0,3.400000000000002,6.0,0.6999999999999957,964.7893,216
2024-10-02 10:42:00,61.0,203.9352,130.0,3.8000000000000007,6.199999999999999,0.29999999999999716,960.0159,216
2024-10-02 10:48:00,65.0,207.0602,130.0,3.4999999999999964,6.0,0.8000000000000043,975.9254,216
2024-10-02 10:54:00,60.0,208.912,130.0,3.5000000000000036,5.700000000000001,0.5999999999999943,942.2445,217
2024-10-02 11:00:00,60.0,209.9537,131.0,3.400000000000002,5.6000000000000005,0.6999999999999957,942.1097,217
2024-10-02 11:06:00,62.0,214.6991,131.0,3.4999999999999964,5.6000000000000005,0.8000000000000043,1009.784,217
2024-10-02 11:12:00,62.0,207.0602,131.0,3.6999999999999993,5.9,0.7000000000000028,985.6196,216
2024-10-02 11:18:00,62.0,215.8565,131.0,3.6999999999999993,5.9,0.6000000000000014,968.2216,216
2024-10-02 11:24:00,65.0,228.7037,131.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,1015.964,225
2024-10-02 11:30:00,68.0,235.4167,131.0,4.300000000000001,6.0,0.6999999999999957,1066.86,222
2024-10-02 11:36:00,65.0,221.2963,131.0,3.9999999999999964,5.9,0.5,1008.088,228
2024-10-02 11:42:00,59.0,199.1898,131.0,3.599999999999998,6.0,0.7000000000000028,909.9173,216
2024-10-02 11:48:00,58.0,207.7546,131.0,3.400000000000002,5.9,0.6999999999999957,936.8071,217
2024-10-02 11:54:00,59.0,203.9352,131.0,3.4999999999999964,5.800000000000001,0.7000000000000028,934.0928,217
2024-10-02 12:00:00,60.0,208.3333,132.0,3.4999999999999964,5.9,0.8000000000000043,926.1201,216
2024-10-02 12:06:00,60.0,210.1852,132.0,3.599999999999998,6.0,0.7000000000000028,940.4789,216
2024-10-02 12:12:00,61.0,210.1852,132.0,3.900000000000002,6.0,0.5,941.8964,216
2024-10-02 12:18:00,61.0,207.2917,132.0,3.8000000000000007,6.1,0.6999999999999957,964.0232,216
2024-10-02 12:24:00,62.0,211.3426,132.0,3.6999999999999993,6.1,0.7999999999999972,952.9956,216
2024-10-02 12:30:00,64.0,213.0787,132.0,3.8000000000000007,6.1,0.8999999999999986,996.0575,216
2024-10-02 12:36:00,62.0,206.5972,132.0,3.700000000000003,6.0,0.6999999999999957,970.3483,216
2024-10-02 12:42:00,61.0,210.7639,132.0,3.8000000000000007,6.199999999999999,0.6999999999999957,929.3923,216
2024-10-02 12:48:00,61.0,208.5648,132.0,3.6999999999999993,6.199999999999999,0.7999999999999972,929.0403,216
2024-10-02 12:54:00,60.0,205.6713,132.0,3.8000000000000007,6.1,0.6999999999999957,936.7458,216
2024-10-02 13:00:00,60.0,206.8287,133.0,3.6999999999999993,6.1,0.7999999999999972,943.8824,216
2024-10-02 13:06:00,61.0,209.1435,133.0,3.6999999999999993,6.1,1.0,947.766,216
2024-10-02 13:12:00,61.0,210.1852,133.0,3.900000000000002,6.1,0.8999999999999986,958.9172,216
2024-10-02 13:18:00,61.0,214.9306,133.0,3.8000000000000007,5.8999999999999995,0.8999999999999986,1005.894,216
2024-10-02 13:24:00,64.0,223.0324,133.0,3.900000000000002,6.0,1.0999999999999943,1002.977,225
2024-10-02 13:30:00,64.0,217.2454,133.0,3.8999999999999986,6.1,1.0,1001.542,216
2024-10-02 13:36:00,64.0,217.8241,133.0,3.900000000000002,6.1000000000000005,1.0999999999999943,1007.473,220
2024-10-02 13:42:00,63.0,212.037,133.0,3.8999999999999986,6.1000000000000005,1.0,995.0194,216
2024-10-02 13:48:00,62.0,213.1944,133.0,3.900000000000002,6.1,1.0,983.3769,216
2024-10-02 13:54:00,63.0,213.6574,133.0,4.0,6.1000000000000005,0.8999999999999986,1021.62,216
2024-10-02 14:00:00,63.0,210.7639,134.0,3.9999999999999964,6.200000000000001,0.8000000000000043,986.1073,216
2024-10-02 14:06:00,63.0,211.2268,134.0,3.9999999999999964,6.200000000000001,0.8000000000000043,985.8781,216
2024-10-02 14:12:00,63.0,209.375,134.0,3.9999999999999964,6.200000000000001,0.9000000000000057,994.4025,216
2024-10-02 14:18:00,63.0,217.0139,134.0,3.8000000000000043,6.200000000000001,0.8999999999999986,998.4878,220
2024-10-02 14:24:00,62.0,208.7963,134.0,3.8000000000000007,6.199999999999999,0.7999999999999972,976.8743,216
2024-11-11 08:24:00,39.0,202.5463,134.0,0.6999999999999993,1.1000000000000014,0.6999999999999993,809.8668,65
2024-11-11 08:27:00,52.0,208.5648,134.0,3.1999999999999993,5.0,0.40000000000000213,792.1462,26
2024-11-11 08:30:00,52.0,200.2315,134.0,3.3000000000000007,5.1,0.3999999999999986,793.9418,26
2024-11-11 08:33:00,53.0,191.6667,134.0,3.3000000000000007,5.3999999999999995,0.5,770.1598,26
2024-11-11 08:36:00,53.0,200.1158,134.0,3.1999999999999993,5.5,0.6000000000000014,789.4426,26
2024-11-11 08:39:00,54.0,200.3472,134.0,3.5,5.3999999999999995,0.5,798.6305,26
2024-11-11 08:42:00,54.0,207.2917,134.0,3.5,5.3999999999999995,0.5,818.2753,18
2024-11-11 08:45:00,54.0,202.0833,134.0,3.5,5.6,0.6000000000000014,804.4493,26
2024-11-11 08:48:00,53.0,197.9167,135.0,3.3999999999999986,5.5,0.40000000000000213,773.3612,26
2024-11-11 08:51:00,52.0,199.537,135.0,3.3999999999999986,5.5,0.40000000000000213,773.8787,26
2024-11-11 08:54:00,53.0,200.9259,135.0,3.5,5.5,0.6000000000000014,763.9031,26
2024-11-11 08:57:00,52.0,197.5694,135.0,3.3999999999999986,5.4,0.40000000000000213,759.7709,26
2024-11-11 09:00:00,51.0,195.7176,135.0,3.5,5.5,0.5,756.9343,26
2024-11-11 09:03:00,51.0,198.4954,135.0,3.3999999999999986,5.5,0.40000000000000213,763.3079,26
2024-11-11 09:06:00,51.0,200.2315,135.0,3.3999999999999986,5.499999999999999,0.5,769.065,26
2024-11-11 09:09:00,52.0,202.0833,135.0,3.3999999999999986,5.499999999999999,0.6000000000000014,761.0958,26
2024-11-11 09:12:00,54.0,208.2176,135.0,3.6000000000000014,5.700000000000001,0.6999999999999993,794.0549,18
2024-11-11 09:15:00,53.0,205.5556,135.0,3.6999999999999993,5.6000000000000005,0.6000000000000014,796.0148,18
2024-11-11 09:18:00,53.0,206.713,135.0,3.6999999999999993,5.6000000000000005,0.5,802.2051,18
2024-11-11 09:21:00,53.0,205.9028,135.0,3.900000000000002,5.8,0.5,812.5264,16
2024-11-11 09:24:00,54.0,206.8287,135.0,3.6999999999999993,5.7,0.6000000000000014,804.7164,16
2024-11-11 09:27:00,54.0,203.125,135.0,3.6999999999999993,5.9,0.6000000000000014,798.3263,16
2024-11-11 09:30:00,54.0,202.5463,135.0,3.6999999999999993,5.9,0.6000000000000014,808.2245,16
2024-11-11 09:33:00,54.0,206.4815,135.0,3.8000000000000007,5.8999999999999995,0.5999999999999979,819.9717,16
2024-11-11 09:36:00,56.0,207.7546,135.0,3.8999999999999986,5.8999999999999995,0.6000000000000014,829.6006,16
2024-11-11 09:39:00,56.0,207.8704,135.0,3.8999999999999986,6.0,0.6000000000000014,829.0627,16
2024-11-11 09:42:00,55.0,201.3889,135.0,3.8999999999999986,6.0,0.6000000000000014,821.361,16
2024-11-11 09:45:00,54.0,202.7778,135.0,4.0,6.0,0.6000000000000014,819.8563,16
2024-11-11 09:48:00,56.0,205.5556,136.0,4.199999999999999,6.1,0.5,859.4174,25
2024-11-11 09:51:00,57.0,209.4908,136.0,4.0,6.1,0.8000000000000007,848.3671,16
2024-11-11 09:54:00,60.0,233.1018,136.0,4.199999999999999,5.799999999999999,1.0,908.4479,58
2024-11-11 09:57:00,62.0,226.8518,136.0,4.5,6.1000000000000005,1.0000000000000036,941.9749,229
2024-11-11 10:00:00,61.0,219.3287,136.0,4.399999999999999,6.300000000000001,1.0000000000000036,950.8868,229
2024-11-11 10:03:00,61.0,220.4861,136.0,4.399999999999999,6.300000000000001,0.9000000000000021,924.9662,229
2024-11-11 10:06:00,62.0,221.7592,136.0,4.399999999999999,6.300000000000001,1.0999999999999979,925.8813,229
2024-11-11 10:09:00,60.0,221.7592,136.0,4.300000000000001,6.200000000000001,1.0,898.2221,229
2024-11-11 10:12:00,60.0,217.7083,136.0,4.300000000000001,6.1000000000000005,0.8999999999999986,912.7813,228
2024-11-11 10:15:00,59.0,218.287,136.0,4.300000000000001,6.200000000000001,0.8999999999999986,895.8114,228
2024-11-11 10:18:00,60.0,202.4306,136.0,4.300000000000001,6.1,1.1000000000000014,905.8511,25
2024-11-11 10:21:00,60.0,219.7917,136.0,4.300000000000001,6.199999999999999,1.1000000000000014,923.0536,228
2024-11-11 10:24:00,60.0,216.4352,136.0,4.300000000000001,6.200000000000001,1.0000000000000036,907.4117,228
2024-11-11 10:27:00,60.0,217.2454,136.0,4.300000000000001,6.200000000000001,0.9000000000000021,901.4908,228
2024-11-11 10:30:00,60.0,217.1296,136.0,4.100000000000001,6.200000000000001,1.0,895.6179,228
2024-11-11 10:33:00,60.0,214.8148,136.0,4.300000000000001,6.200000000000001,0.9000000000000021,912.1128,228
2024-11-11 10:36:00,60.0,220.1389,136.0,4.300000000000001,6.4,1.0000000000000036,934.4376,229
2024-11-11 10:39:00,61.0,217.2454,136.0,4.300000000000001,6.6,0.9999999999999964,937.1134,229
2024-11-11 10:42:00,60.0,214.1204,136.0,4.5,6.3999999999999995,0.9000000000000021,909.7736,228
2024-11-11 10:45:00,63.0,215.8565,136.0,4.399999999999999,6.7,1.2000000000000028,990.5529,251
2024-11-11 10:48:00,67.0,214.8148,137.0,4.800000000000001,7.299999999999999,1.1999999999999993,1032.677,251
2024-11-11 10:51:00,64.0,217.8241,137.0,4.800000000000001,7.199999999999999,0.9999999999999964,1006.487,251
2024-11-11 10:54:00,68.0,219.7917,137.0,5.0,7.199999999999999,1.1000000000000014,1043.096,252
2024-11-11 10:57:00,68.0,231.0185,137.0,5.0,7.1,1.2000000000000028,1074.78,252
2024-11-11 11:00:00,72.0,231.713,137.0,5.299999999999997,7.300000000000001,1.3000000000000043,1144.047,252
2024-11-11 11:03:00,73.0,233.2176,137.0,5.100000000000001,7.200000000000001,1.3999999999999986,1140.818,252
2024-11-11 11:06:00,69.0,228.125,137.0,5.200000000000003,7.0,1.1999999999999957,1071.656,252
2024-11-11 11:09:00,71.0,247.1065,137.0,5.299999999999997,6.8,1.2000000000000028,1106.481,253
2024-11-11 11:12:00,74.0,249.4213,137.0,5.5,6.9,1.2999999999999972,1164.061,101
2024-11-11 11:15:00,74.0,252.4306,137.0,5.399999999999999,6.9,1.2999999999999972,1176.35,101
2024-11-11 11:18:00,74.0,247.6852,137.0,5.399999999999999,6.9,1.2999999999999972,1160.725,101
2024-11-11 11:21:00,73.0,246.9908,137.0,5.399999999999999,6.9,1.1000000000000014,1129.299,253
2024-11-11 11:24:00,69.0,243.8658,137.0,5.100000000000001,6.499999999999999,1.0,1082.03,235
2024-11-11 11:27:00,69.0,245.3704,137.0,5.199999999999996,6.499999999999999,0.9000000000000057,1075.044,235
2024-11-11 11:30:00,69.0,245.8333,137.0,5.0000000000000036,6.499999999999999,1.0,1075.777,235
2024-11-11 11:33:00,69.0,245.9491,137.0,5.0,6.6,1.1000000000000014,1070.8,235
2024-11-11 11:36:00,69.0,246.1806,137.0,5.100000000000001,6.3999999999999995,1.0,1068.778,235
2024-11-11 11:39:00,68.0,243.6342,137.0,5.100000000000001,6.4,1.0,1060.798,235
2024-11-11 11:42:00,69.0,243.287,137.0,5.200000000000003,6.3999999999999995,1.0,1068.267,235
2024-11-11 11:45:00,69.0,247.338,137.0,5.199999999999996,6.499999999999999,0.9000000000000057,1069.612,235
2024-11-11 11:48:00,68.0,246.412,138.0,5.100000000000001,6.5,1.0,1060.557,235
2024-11-11 11:51:00,69.0,252.4306,138.0,5.0,6.300000000000001,1.1999999999999957,1075.279,235
2024-11-11 11:54:00,71.0,253.3565,138.0,5.199999999999996,6.3,1.2000000000000028,1101.001,235
2024-11-11 11:57:00,73.0,253.9352,138.0,5.399999999999999,6.7,1.3999999999999986,1158.458,102
2024-11-11 12:00:00,74.0,256.3658,138.0,5.399999999999999,6.7,1.3999999999999986,1163.922,102
2024-11-11 12:03:00,73.0,254.6296,138.0,5.399999999999999,6.700000000000001,1.2999999999999972,1153.278,102
2024-11-11 12:06:00,73.0,256.0185,138.0,5.399999999999999,6.5,1.2999999999999972,1153.448,102
2024-11-11 12:09:00,73.0,255.9028,138.0,5.300000000000001,6.6,1.2000000000000028,1149.027,102
2024-11-11 12:12:00,71.0,250.0,138.0,5.199999999999996,6.3999999999999995,1.1000000000000014,1082.094,235
2024-11-11 12:15:00,71.0,247.5694,138.0,5.099999999999998,6.3999999999999995,1.1000000000000014,1102.688,235
2024-11-11 12:18:00,68.0,243.6342,138.0,5.100000000000001,6.4,0.8999999999999986,1038.523,235
2024-11-11 12:21:00,64.0,245.3704,138.0,4.900000000000002,6.1,0.5,1000.654,242
2024-11-11 12:24:00,64.0,245.8333,138.0,4.600000000000001,6.0,0.9000000000000021,1013.771,242
2024-11-11 12:27:00,66.0,237.963,138.0,4.800000000000001,6.199999999999999,1.0,1013.777,236
2024-11-11 12:30:00,66.0,238.8889,138.0,4.600000000000001,6.1,0.9999999999999964,1012.312,236
2024-11-11 12:33:00,66.0,239.4676,138.0,4.600000000000001,5.999999999999999,0.9999999999999964,1005.044,242
2024-11-11 12:36:00,65.0,240.3935,138.0,4.699999999999999,6.200000000000001,0.9999999999999964,1007.445,236
2024-11-11 12:39:00,65.0,237.7315,138.0,4.699999999999999,6.200000000000001,1.0,968.251,236
2024-11-11 12:42:00,65.0,238.0787,138.0,4.600000000000001,6.300000000000001,1.0999999999999979,985.9036,236
2024-11-11 12:45:00,66.0,240.2778,138.0,4.600000000000001,6.300000000000001,1.1999999999999993,990.7633,236
2024-11-11 12:48:00,65.0,241.7824,139.0,4.900000000000002,6.300000000000001,0.8999999999999986,1020.373,236
2024-11-11 12:51:00,64.0,238.5417,139.0,4.699999999999999,6.200000000000001,1.0,1003.556,236
2024-11-11 12:54:00,66.0,238.8889,139.0,4.699999999999999,6.300000000000001,1.3000000000000043,1035.134,236
2024-11-11 12:57:00,65.0,243.0556,139.0,4.800000000000001,6.1000000000000005,1.1000000000000014,987.0831,242
2024-11-11 13:00:00,67.0,240.3935,139.0,4.900000000000002,6.4,1.1000000000000014,997.6135,235
2024-11-11 13:03:00,67.0,240.3935,139.0,4.900000000000002,6.4,1.1000000000000014,1042.961,235
2024-11-11 13:06:00,67.0,240.625,139.0,5.0,6.5,1.1999999999999957,1036.245,238
2024-11-11 13:09:00,69.0,247.2222,139.0,4.900000000000002,6.3,1.2999999999999972,1061.986,235
2024-11-11 13:12:00,68.0,245.4861,139.0,5.199999999999996,6.4,1.0,1060.196,235
2024-11-11 13:15:00,69.0,247.2222,139.0,4.900000000000002,6.3,1.2999999999999972,1055.248,235
2024-11-11 13:18:00,68.0,246.412,139.0,5.0000000000000036,6.4,1.0999999999999943,1043.338,235
2024-11-11 13:21:00,68.0,246.0648,139.0,4.900000000000002,6.300000000000001,1.0999999999999943,1048.593,235
2024-11-11 13:24:00,68.0,248.8426,139.0,4.900000000000002,6.4,1.1999999999999957,1048.753,235
2024-11-11 13:27:00,68.0,251.6204,139.0,5.099999999999998,6.1000000000000005,1.0,1051.519,168
2024-11-11 13:30:00,68.0,254.1667,139.0,4.900000000000002,6.1,1.0999999999999943,1050.059,168
2024-11-11 13:33:00,68.0,256.25,139.0,4.9999999999999964,6.1,1.0,1050.713,168
2024-11-11 13:36:00,68.0,257.9861,139.0,4.900000000000002,6.1,1.0999999999999943,1051.902,168
2024-11-11 13:39:00,68.0,256.0185,139.0,4.900000000000002,6.1,1.1999999999999957,1049.986,168
2024-11-11 13:42:00,69.0,258.5648,139.0,4.9999999999999964,6.1000000000000005,1.2000000000000028,1057.552,168
2024-11-11 13:45:00,71.0,256.0185,139.0,5.300000000000001,6.500000000000001,1.2000000000000028,1106.675,102
2024-11-11 13:48:00,70.0,257.6389,140.0,4.9999999999999964,6.300000000000001,1.1000000000000014,1080.81,168
2024-11-11 13:51:00,69.0,255.9028,140.0,4.9999999999999964,6.1000000000000005,1.1000000000000014,1073.856,168
2024-11-11 13:54:00,69.0,252.1991,140.0,4.9999999999999964,6.1000000000000005,1.0,1060.824,168
2024-11-11 13:57:00,69.0,253.9352,140.0,4.9999999999999964,6.1000000000000005,1.1000000000000014,1068.189,168
2024-11-11 14:00:00,69.0,251.8518,140.0,4.900000000000002,6.200000000000001,1.1999999999999957,1063.684,235
2024-11-11 14:03:00,69.0,250.5787,140.0,4.9999999999999964,6.200000000000001,1.1000000000000014,1069.104,235
2024-11-11 14:06:00,68.0,252.3148,140.0,4.9999999999999964,6.1,1.1000000000000014,1055.235,168
2024-11-11 14:09:00,68.0,248.8426,140.0,4.9999999999999964,6.1,1.0,1056.519,235
2024-11-11 14:12:00,67.0,245.8333,140.0,4.900000000000002,6.4,1.0,1019.122,235
2024-11-11 14:15:00,68.0,250.0,140.0,4.899999999999999,6.200000000000001,1.0,1060.192,235
2024-11-11 14:18:00,67.0,246.412,140.0,4.899999999999999,6.300000000000001,1.0,1053.38,235
2024-11-11 14:21:00,68.0,247.338,140.0,4.900000000000002,6.200000000000001,1.0999999999999943,1065.537,235
2024-11-11 14:24:00,68.0,244.213,140.0,4.899999999999999,6.200000000000001,1.1000000000000014,1056.949,235
2024-11-11 14:27:00,69.0,251.1574,140.0,4.899999999999999,6.200000000000001,1.2000000000000028,1067.316,235
2024-11-11 14:30:00,69.0,250.463,140.0,4.899999999999999,6.4,1.2000000000000028,1070.17,235
2024-11-11 14:33:00,68.0,248.7268,140.0,5.099999999999998,6.4,1.0,1059.792,235
2024-11-11 14:36:00,68.0,249.0741,140.0,4.799999999999997,6.2,1.2000000000000028,1058.455,235
2024-11-11 14:39:00,68.0,252.4306,140.0,4.899999999999999,6.200000000000001,1.2000000000000028,1067.239,235
2024-11-11 14:42:00,68.0,253.4722,140.0,4.899999999999999,6.1000000000000005,1.1000000000000014,1041.065,168
2024-11-11 14:45:00,68.0,250.8102,140.0,4.799999999999997,6.1000000000000005,1.1000000000000014,1042.151,235
2024-11-11 14:48:00,68.0,251.7361,141.0,4.799999999999997,6.1000000000000005,1.1000000000000014,1052.19,235
2024-11-11 14:51:00,68.0,245.6018,141.0,4.899999999999999,6.200000000000001,0.8999999999999986,1040.093,235
2024-11-11 14:54:00,67.0,243.1713,141.0,4.799999999999997,6.200000000000001,1.0,1049.257,235
2024-11-11 14:57:00,67.0,247.8009,141.0,4.899999999999999,6.200000000000001,0.8999999999999986,1040.594,235
2024-11-11 15:00:00,67.0,243.75,141.0,4.700000000000003,6.200000000000001,1.0999999999999943,1033.461,235
2024-11-11 15:03:00,66.0,245.0232,141.0,4.799999999999997,6.1,1.0,1002.394,235
2024-11-11 15:06:00,67.0,245.6018,141.0,4.799999999999997,6.200000000000001,1.0,990.174,235
2024-11-11 15:09:00,67.0,243.0556,141.0,4.700000000000003,6.199999999999999,1.0999999999999943,1035.631,235
2024-11-11 15:12:00,66.0,246.0648,141.0,4.700000000000003,6.1,0.8999999999999986,1058.944,242
2024-11-11 15:15:00,67.0,241.3194,141.0,4.799999999999997,6.200000000000001,0.9000000000000057,1060.258,235
2024-11-11 15:18:00,66.0,240.3935,141.0,4.800000000000004,6.200000000000001,1.0,1023.321,236
2024-11-11 15:21:00,66.0,240.625,141.0,4.5,6.4,1.2000000000000028,1035.422,236
2024-11-11 15:24:00,67.0,244.6759,141.0,4.600000000000001,6.200000000000001,1.0999999999999943,989.1976,236
2024-11-11 15:27:00,67.0,243.75,141.0,4.700000000000003,6.1000000000000005,1.1999999999999957,999.6993,235
2024-11-11 15:30:00,68.0,246.412,141.0,4.799999999999997,6.2,1.2000000000000028,1053.56,235
2024-11-11 15:33:00,68.0,246.5278,141.0,4.799999999999997,6.300000000000001,1.2000000000000028,1050.9,235
2024-11-11 15:36:00,69.0,247.2222,141.0,4.799999999999997,6.3,1.3000000000000043,1064.997,235
2024-11-11 15:39:00,68.0,246.0648,141.0,5.100000000000001,6.4,0.8999999999999986,1048.868,235
2024-11-11 15:42:00,68.0,243.1713,141.0,4.699999999999996,6.4,1.0,1057.366,235
2024-11-11 15:45:00,69.0,245.3704,141.0,4.899999999999999,6.300000000000001,1.0,1068.089,235
2024-11-11 15:48:00,68.0,246.6435,142.0,4.799999999999997,6.300000000000001,1.1000000000000014,1067.815,235
2024-11-11 15:51:00,69.0,243.8658,142.0,4.899999999999999,6.200000000000001,1.0,1067.495,235
2024-11-11 15:54:00,68.0,245.9491,142.0,5.0,6.300000000000001,0.8999999999999986,1064.869,235
2024-11-11 15:57:00,68.0,245.3704,142.0,4.799999999999997,6.300000000000001,1.0,1061.972,235
2024-11-11 16:00:00,68.0,243.1713,142.0,4.799999999999997,6.4,1.0,1062.962,235
2024-11-11 16:03:00,68.0,240.2778,142.0,4.899999999999999,6.300000000000001,0.8999999999999986,1054.206,235
2024-11-11 16:06:00,66.0,234.838,142.0,4.700000000000003,6.4,1.0,1045.992,236
2024-11-11 16:09:00,64.0,235.7639,142.0,4.600000000000001,6.300000000000001,0.7999999999999972,1001.823,236
2024-11-11 16:12:00,64.0,236.5741,142.0,4.600000000000001,6.2,0.6999999999999957,985.9679,236
2024-11-11 16:15:00,64.0,233.2176,142.0,4.700000000000003,6.4,0.7999999999999972,985.5769,236
2024-11-11 16:18:00,62.0,230.5556,142.0,4.600000000000001,6.300000000000001,0.6000000000000014,936.1246,236
2024-11-11 16:21:00,61.0,224.7685,142.0,4.5,6.200000000000001,0.6000000000000014,966.4635,229
2024-11-11 16:24:00,64.0,223.6111,142.0,4.300000000000001,6.1000000000000005,0.9000000000000021,990.0789,229
2024-11-11 16:27:00,62.0,231.3658,142.0,4.300000000000001,6.200000000000001,1.0999999999999979,999.5617,229
2024-11-11 16:30:00,63.0,228.125,142.0,4.300000000000001,6.1000000000000005,0.9999999999999964,935.5507,229
2024-11-11 16:33:00,62.0,223.8426,142.0,4.300000000000001,6.2,0.9999999999999964,933.1016,229
2024-11-11 16:36:00,62.0,224.0741,142.0,4.199999999999999,6.300000000000001,0.9000000000000021,930.5308,229
2024-11-11 16:39:00,63.0,227.3148,142.0,4.199999999999999,6.1000000000000005,1.0000000000000036,941.2447,229
2024-11-11 16:42:00,64.0,230.5556,142.0,4.300000000000001,6.2,1.1999999999999993,960.1136,229
2024-11-11 16:45:00,61.0,231.3658,142.0,4.599999999999998,6.4,0.8000000000000043,965.73,236
2024-11-11 16:48:00,66.0,232.0602,143.0,4.600000000000001,6.3999999999999995,1.1999999999999957,999.2278,236
2024-11-11 16:51:00,68.0,234.838,143.0,4.600000000000001,6.6,1.2999999999999972,1045.668,222
2024-11-11 16:54:00,68.0,236.2268,143.0,4.700000000000003,6.499999999999999,1.2999999999999972,1046.716,236
2024-11-11 16:57:00,68.0,231.3658,143.0,4.700000000000003,6.499999999999999,1.1999999999999957,1038.326,236
2024-11-11 17:00:00,68.0,237.963,143.0,4.700000000000003,6.6,1.1999999999999957,1046.956,238
2024-11-11 17:03:00,67.0,228.2408,143.0,4.800000000000001,6.6,1.1000000000000014,1037.615,238
2024-11-11 17:06:00,67.0,229.6296,143.0,4.699999999999999,6.800000000000001,1.2000000000000028,1019.062,238
2024-11-11 17:09:00,65.0,226.7361,143.0,4.600000000000001,6.699999999999999,0.8999999999999986,1000.218,236
2024-11-11 17:12:00,64.0,222.9167,143.0,4.600000000000001,6.6,0.9999999999999964,982.119,251
2024-11-11 17:15:00,64.0,226.9676,143.0,4.5,6.4,0.9000000000000021,954.0731,236
2024-11-11 17:18:00,64.0,219.7917,143.0,4.599999999999998,6.4,0.8999999999999986,961.0245,229
2024-11-11 17:21:00,62.0,225.6944,143.0,4.5,6.5,0.9000000000000021,983.1246,229
2024-11-11 17:24:00,64.0,218.4028,143.0,4.399999999999999,6.4,1.1999999999999993,949.3884,229
2024-11-11 17:27:00,60.0,226.2732,143.0,4.399999999999999,6.4,0.8000000000000007,979.5018,229
2024-11-11 17:30:00,64.0,222.4537,143.0,4.300000000000001,6.4,1.0000000000000036,929.8861,229
2024-11-11 17:33:00,64.0,224.7685,143.0,4.300000000000001,6.4,1.1000000000000014,957.2747,229
2024-11-11 17:36:00,62.0,223.2639,143.0,4.300000000000001,6.4,1.1999999999999957,935.6758,229
2024-11-11 17:39:00,62.0,225.1158,143.0,4.300000000000001,6.4,1.1000000000000014,966.8148,229
2024-11-11 17:42:00,62.0,228.125,143.0,4.5,6.4,0.9000000000000021,936.0826,229
2024-11-11 17:45:00,61.0,221.875,143.0,4.400000000000002,6.4,1.0,958.2369,229
2024-11-11 17:48:00,62.0,225.5787,144.0,4.400000000000002,6.200000000000001,0.8999999999999986,930.837,229
2024-11-11 17:51:00,61.0,213.7732,144.0,4.400000000000002,6.6,0.8999999999999986,940.0872,251
2024-11-11 17:54:00,62.0,217.5926,144.0,4.400000000000002,6.6,0.8999999999999986,921.8252,251
2024-11-11 17:57:00,61.0,212.2685,144.0,4.300000000000001,6.5,1.0,931.021,228
2024-11-11 18:00:00,62.0,213.5417,144.0,4.300000000000001,6.6,1.0,920.3151,251
2024-11-11 18:03:00,59.0,206.5972,144.0,4.100000000000001,6.4,0.9000000000000021,885.5264,25
2024-11-11 18:06:00,59.0,203.588,144.0,4.0,6.5,0.9000000000000021,894.5902,25
2024-11-12 08:39:00,44.0,196.875,144.0,0.3999999999999986,2.5999999999999996,2.0,613.0936,65
2024-11-12 08:45:00,55.0,202.4306,144.0,3.0,4.7,1.0,731.7001,26
2024-11-12 08:48:00,54.0,205.0926,144.0,3.1999999999999993,5.2,0.6999999999999993,812.4218,26
2024-11-12 08:51:00,54.0,201.6204,144.0,3.3999999999999986,5.4,0.6000000000000014,808.7674,26
2024-11-12 08:54:00,55.0,210.5324,144.0,3.5,5.3,0.5,811.7333,217
2024-11-12 08:57:00,54.0,204.2824,144.0,3.3999999999999986,5.4,0.6000000000000014,800.6697,26
2024-11-12 09:00:00,53.0,200.1158,144.0,3.5,5.5,0.5,780.5374,26
2024-11-12 09:03:00,53.0,210.3009,144.0,3.5,5.4,0.6000000000000014,790.0227,18
2024-11-12 09:06:00,54.0,207.7546,144.0,3.599999999999998,5.5,0.6000000000000014,802.1793,18
2024-11-12 09:09:00,55.0,213.0787,144.0,3.6999999999999993,5.6000000000000005,0.6999999999999993,822.6072,217
2024-11-12 09:12:00,56.0,218.4028,144.0,3.6999999999999993,5.6000000000000005,0.8000000000000007,833.4445,217
2024-11-12 09:15:00,58.0,230.5556,145.0,3.8999999999999986,5.8,0.8000000000000007,873.7628,59
2024-11-12 09:18:00,60.0,232.1759,145.0,4.199999999999999,5.8999999999999995,0.6999999999999993,883.145,58
2024-11-12 09:21:00,60.0,235.6482,145.0,4.600000000000001,6.0,0.5,885.2166,242
2024-11-12 09:24:00,61.0,222.9167,145.0,4.300000000000001,6.0,0.8000000000000007,911.9105,229
2024-11-12 09:27:00,59.0,217.1296,145.0,4.100000000000001,6.1,0.6999999999999993,878.7881,228
2024-11-12 09:30:00,59.0,218.8658,145.0,4.199999999999999,6.0,0.6000000000000014,851.7849,228
2024-11-12 09:33:00,59.0,223.3796,145.0,4.199999999999999,5.7,0.8000000000000007,875.4311,59
2024-11-12 09:36:00,60.0,218.4028,145.0,4.100000000000001,5.999999999999999,0.8999999999999986,875.1788,228
2024-11-12 09:39:00,60.0,212.6158,145.0,4.300000000000001,6.199999999999999,0.8000000000000007,883.6262,228
2024-11-12 09:42:00,59.0,218.75,145.0,4.199999999999999,6.200000000000001,0.8000000000000007,887.6184,228
2024-11-12 09:45:00,59.0,220.0232,145.0,4.199999999999999,6.1,0.8000000000000007,885.3562,228
2024-11-12 09:48:00,59.0,221.1806,145.0,4.300000000000001,6.0,0.6999999999999993,878.6371,228
2024-11-12 09:51:00,58.0,218.9815,145.0,4.100000000000001,5.9,0.8999999999999986,863.4975,228
2024-11-12 09:54:00,59.0,226.9676,145.0,4.199999999999999,6.0,0.8000000000000007,883.3707,59
2024-11-12 09:57:00,60.0,229.0509,145.0,4.199999999999999,5.8999999999999995,0.9000000000000021,895.5634,59
2024-11-12 10:00:00,61.0,230.3241,145.0,4.300000000000001,6.1000000000000005,1.0,908.7622,229
2024-11-12 10:03:00,64.0,234.838,145.0,4.5,6.3,1.0,955.9312,236
2024-11-12 10:06:00,65.0,230.3241,145.0,4.900000000000002,6.3,0.9000000000000021,975.5283,236
2024-11-12 10:09:00,65.0,229.1667,145.0,4.699999999999999,6.700000000000001,0.9999999999999964,986.7008,236
2024-11-12 10:12:00,66.0,224.537,145.0,4.800000000000001,6.6,0.9999999999999964,992.7955,236
2024-11-12 10:15:00,66.0,226.7361,146.0,4.699999999999999,6.700000000000001,0.9999999999999964,995.4187,236
2024-11-12 10:18:00,66.0,232.6389,146.0,4.799999999999997,6.700000000000001,1.0,1009.541,238
2024-11-12 10:21:00,66.0,229.1667,146.0,5.0,6.700000000000001,1.0,1006.19,238
2024-11-12 10:24:00,66.0,236.5741,146.0,5.0,6.700000000000001,1.0,1011.356,238
2024-11-12 10:27:00,67.0,229.7454,146.0,5.0,6.800000000000001,1.1000000000000014,1011.464,238
2024-11-12 10:30:00,66.0,229.2824,146.0,5.100000000000001,6.700000000000001,0.8999999999999986,1009.189,238
2024-11-12 10:33:00,67.0,236.1111,146.0,4.899999999999999,6.6000000000000005,1.1000000000000014,1020.652,238
2024-11-12 10:36:00,68.0,237.7315,146.0,5.100000000000001,6.800000000000001,1.1999999999999957,1045.537,238
2024-11-12 10:39:00,69.0,238.0787,146.0,5.0,6.800000000000001,1.2999999999999972,1051.48,238
2024-11-12 10:42:00,69.0,238.6574,146.0,5.199999999999999,6.800000000000001,1.3000000000000007,1057.507,238
2024-11-12 10:45:00,69.0,239.6991,146.0,5.100000000000001,6.800000000000001,1.3999999999999986,1059.372,238
2024-11-12 10:48:00,69.0,236.3426,146.0,5.099999999999998,6.9,1.3000000000000007,1054.945,238
2024-11-12 10:51:00,69.0,235.9954,146.0,5.0,6.800000000000001,1.3999999999999986,1053.464,238
2024-11-12 10:54:00,69.0,240.0463,146.0,5.0,6.700000000000001,1.2999999999999972,1053.782,238
2024-11-12 10:57:00,69.0,241.4352,146.0,5.100000000000001,6.6,1.2999999999999972,1051.319,238
2024-11-12 11:00:00,69.0,240.3935,146.0,5.0,6.700000000000001,1.2999999999999972,1053.044,238
2024-11-12 11:03:00,68.0,235.4167,146.0,5.100000000000001,6.700000000000001,1.1999999999999957,1044.086,238
2024-11-12 11:06:00,68.0,236.5741,146.0,5.0,6.800000000000001,1.1999999999999957,1045.015,238
2024-11-12 11:09:00,70.0,233.1018,146.0,5.099999999999998,7.000000000000001,1.3000000000000007,1072.63,252
2024-11-12 11:12:00,69.0,233.3333,146.0,5.099999999999998,6.800000000000001,1.3000000000000007,1067.948,238
2024-11-12 11:15:00,66.0,232.7546,147.0,5.100000000000001,6.800000000000001,1.1000000000000014,1021.974,238
2024-11-12 11:18:00,67.0,234.375,147.0,5.0,6.700000000000001,1.1000000000000014,1016.317,238
2024-11-12 11:21:00,69.0,240.3935,147.0,5.099999999999998,6.800000000000001,1.3000000000000007,1037.977,238
2024-11-12 11:24:00,69.0,234.838,147.0,5.0,6.700000000000001,1.3999999999999986,1051.439,238
2024-11-12 11:27:00,66.0,237.1528,147.0,5.100000000000001,6.700000000000001,1.1000000000000014,1022.772,238
2024-11-12 11:30:00,66.0,233.3333,147.0,5.0,6.5,1.1000000000000014,1027.982,238
2024-11-12 11:33:00,65.0,231.0185,147.0,5.0,6.6,0.8999999999999986,994.2261,238
2024-11-12 11:36:00,65.0,234.4908,147.0,4.899999999999999,6.6,1.0,1005.008,238
2024-11-12 11:39:00,66.0,239.2361,147.0,4.899999999999999,6.6,1.2000000000000028,1024.595,238
2024-11-12 11:42:00,67.0,243.1713,147.0,5.0,6.499999999999999,1.2999999999999972,1069.327,235
2024-11-12 11:45:00,70.0,249.6528,147.0,5.199999999999999,6.499999999999999,1.4000000000000021,1090.595,235
2024-11-12 11:48:00,71.0,249.4213,147.0,5.299999999999997,6.8,1.3999999999999986,1124.388,253
2024-11-12 11:51:00,71.0,244.6759,147.0,5.399999999999999,6.700000000000001,1.2999999999999972,1090.146,253
2024-11-12 11:54:00,70.0,240.7408,147.0,5.199999999999999,6.699999999999999,1.4000000000000021,1076.564,253
2024-11-12 11:57:00,69.0,242.3611,147.0,5.199999999999999,6.699999999999999,1.1999999999999993,1070.037,253
2024-11-12 12:00:00,69.0,240.162,147.0,5.100000000000001,6.6,1.3000000000000007,1079.001,238
2024-11-12 12:03:00,70.0,247.338,147.0,5.100000000000001,6.700000000000001,1.4000000000000021,1081.746,253
2024-11-12 12:06:00,71.0,246.1806,147.0,5.300000000000001,6.6,1.2999999999999972,1094.545,253
2024-11-12 12:09:00,70.0,246.1806,147.0,5.300000000000001,6.700000000000001,1.2000000000000028,1097.393,253
2024-11-12 12:12:00,70.0,240.625,147.0,5.400000000000002,6.700000000000001,1.1000000000000014,1078.632,253
2024-11-12 12:15:00,69.0,241.8982,148.0,5.300000000000001,6.700000000000001,1.2000000000000028,1081.301,253
2024-11-12 12:18:00,69.0,240.8565,148.0,5.199999999999999,6.700000000000001,1.2000000000000028,1082.932,253
2024-11-12 12:21:00,71.0,255.6713,148.0,5.300000000000001,6.6000000000000005,1.5,1117.149,102
2024-11-12 12:24:00,74.0,252.1991,148.0,5.4999999999999964,6.800000000000001,1.4000000000000057,1161.715,101
2024-11-12 12:27:00,73.0,251.0417,148.0,5.400000000000002,6.9,1.3999999999999986,1133.193,101
2024-11-12 12:30:00,73.0,242.1296,148.0,5.400000000000002,7.0,1.3999999999999986,1128.141,253
2024-11-12 12:33:00,71.0,238.6574,148.0,5.300000000000001,6.9,1.1999999999999957,1088.575,253
2024-11-12 12:36:00,71.0,239.1204,148.0,5.200000000000003,6.8,1.2999999999999972,1080.707,253
2024-11-12 12:39:00,73.0,241.3194,148.0,5.399999999999999,7.199999999999999,1.4000000000000057,1155.672,253
2024-11-12 12:42:00,74.0,242.9398,148.0,5.399999999999999,7.1,1.5,1164.532,253
2024-11-12 12:45:00,74.0,243.6342,148.0,5.399999999999999,7.0,1.3999999999999986,1162.402,253
2024-11-12 12:48:00,73.0,243.8658,148.0,5.299999999999997,7.0,1.3000000000000043,1110.944,253
2024-11-12 12:51:00,72.0,242.5926,148.0,5.200000000000003,6.800000000000001,1.2999999999999972,1121.365,253
2024-11-12 12:54:00,71.0,244.3287,148.0,5.299999999999997,6.800000000000001,1.2000000000000028,1106.223,253
2024-11-12 12:57:00,73.0,246.7592,148.0,5.399999999999999,6.800000000000001,1.3999999999999986,1143.807,253
2024-11-12 13:00:00,73.0,250.5787,148.0,5.399999999999999,6.800000000000001,1.3000000000000043,1132.744,101
2024-11-12 13:03:00,73.0,251.3889,148.0,5.399999999999999,6.700000000000001,1.3999999999999986,1142.538,102
2024-11-12 13:06:00,73.0,250.2315,148.0,5.5,6.700000000000001,1.2000000000000028,1137.353,101
2024-11-12 13:09:00,72.0,249.3056,148.0,5.399999999999999,6.700000000000001,1.3000000000000043,1136.414,253
2024-11-12 13:12:00,72.0,243.75,148.0,5.299999999999997,6.800000000000001,1.2000000000000028,1120.437,253
2024-11-12 13:15:00,71.0,243.0556,149.0,5.200000000000003,6.499999999999999,1.1999999999999957,1081.63,253
2024-11-12 13:18:00,70.0,245.0232,149.0,5.100000000000001,6.499999999999999,1.1999999999999957,1070.432,235
2024-11-12 13:21:00,72.0,246.6435,149.0,5.399999999999999,6.699999999999999,1.3000000000000043,1125.445,253
2024-11-12 13:24:00,72.0,244.213,149.0,5.299999999999997,6.6,1.3000000000000043,1130.033,253
2024-11-12 13:27:00,69.0,247.2222,149.0,5.0000000000000036,6.6000000000000005,1.2999999999999972,1084.727,235
2024-11-12 13:30:00,74.0,244.7917,149.0,5.300000000000001,6.9,1.3999999999999986,1142.373,253
2024-11-12 13:33:00,73.0,250.8102,149.0,5.300000000000001,6.700000000000001,1.5,1155.461,102
2024-11-12 13:36:00,74.0,250.1158,149.0,5.300000000000001,6.700000000000001,1.5,1157.933,102
2024-11-12 13:39:00,74.0,254.8611,149.0,5.400000000000002,6.700000000000001,1.5,1169.625,102
2024-11-12 13:42:00,75.0,252.8935,149.0,5.400000000000002,6.9,1.5,1165.547,101
2024-11-12 13:45:00,75.0,251.6204,149.0,5.600000000000001,6.800000000000001,1.3999999999999986,1172.728,101
2024-11-12 13:48:00,74.0,250.2315,149.0,5.400000000000002,6.800000000000001,1.5,1171.19,101
2024-11-12 13:51:00,73.0,250.0,149.0,5.400000000000002,6.800000000000001,1.3999999999999986,1153.639,101
2024-11-12 13:54:00,73.0,247.8009,149.0,5.300000000000001,6.6,1.5,1153.377,102
2024-11-12 13:57:00,73.0,248.7268,149.0,5.300000000000001,6.6,1.2999999999999972,1138.533,102
2024-11-12 14:00:00,73.0,252.4306,149.0,5.300000000000001,6.6,1.3999999999999986,1146.78,102
2024-11-12 14:03:00,73.0,252.4306,149.0,5.199999999999999,6.6,1.5,1151.474,102
2024-11-12 14:06:00,73.0,248.8426,149.0,5.400000000000002,6.800000000000001,1.2999999999999972,1139.895,101
2024-11-12 14:09:00,73.0,254.2824,149.0,5.300000000000001,6.6000000000000005,1.3999999999999986,1151.3,102
2024-11-12 14:12:00,73.0,251.9676,149.0,5.300000000000001,6.700000000000001,1.3999999999999986,1148.271,102
2024-11-12 14:15:00,71.0,241.7824,150.0,5.199999999999999,6.6,1.2000000000000028,1087.807,253
2024-11-12 14:18:00,71.0,245.2546,150.0,4.9999999999999964,6.499999999999999,1.2000000000000028,1071.319,235
2024-11-12 14:21:00,72.0,241.2037,150.0,5.300000000000001,7.000000000000001,1.1999999999999957,1129.272,253
2024-11-12 14:24:00,73.0,249.3056,150.0,5.199999999999999,6.700000000000001,1.3999999999999986,1145.159,102
2024-11-12 14:27:00,74.0,249.537,150.0,5.400000000000002,6.700000000000001,1.3999999999999986,1155.35,101
2024-11-12 14:30:00,74.0,258.3333,150.0,5.300000000000001,6.499999999999999,1.5,1165.308,102
2024-11-12 14:33:00,75.0,255.6713,150.0,5.400000000000002,6.800000000000001,1.5,1185.848,101
2024-11-12 14:36:00,75.0,253.588,150.0,5.4999999999999964,6.700000000000001,1.4000000000000057,1184.728,101
2024-11-12 14:39:00,75.0,253.9352,150.0,5.400000000000002,6.9,1.5,1174.53,101
2024-11-12 14:42:00,75.0,255.3241,150.0,5.300000000000001,6.800000000000001,1.6000000000000014,1182.919,102
2024-11-12 14:45:00,75.0,249.0741,150.0,5.400000000000002,6.9,1.6000000000000014,1178.655,101
2024-11-12 14:48:00,76.0,254.5139,150.0,5.4999999999999964,6.8999999999999995,1.5,1202.421,101
2024-11-12 14:51:00,78.0,254.6296,150.0,5.600000000000001,7.0,1.5,1237.18,101
2024-11-12 14:54:00,76.0,252.5463,150.0,5.4999999999999964,6.9,1.5,1219.002,101
2024-11-12 14:57:00,76.0,252.5463,150.0,5.4999999999999964,6.9,1.4000000000000057,1200.949,101
2024-11-12 15:00:00,75.0,256.25,150.0,5.400000000000002,6.6,1.5,1181.517,102
2024-11-12 15:03:00,75.0,253.588,150.0,5.400000000000002,6.700000000000001,1.3999999999999986,1175.38,102
2024-11-12 15:06:00,75.0,257.1759,150.0,5.400000000000002,6.700000000000001,1.3999999999999986,1186.588,102
2024-11-12 15:09:00,75.0,252.7778,150.0,5.4999999999999964,6.700000000000001,1.3000000000000043,1179.685,101
2024-11-12 15:12:00,75.0,258.2176,150.0,5.5000000000000036,6.700000000000001,1.3999999999999986,1180.721,101
2024-11-12 15:15:00,74.0,252.1991,151.0,5.5000000000000036,6.700000000000001,1.2999999999999972,1163.797,101
2024-11-12 15:18:00,74.0,251.0417,151.0,5.400000000000002,6.699999999999999,1.3999999999999986,1162.445,102
2024-11-12 15:21:00,73.0,250.1158,151.0,5.400000000000002,6.800000000000001,1.0999999999999943,1142.46,101
2024-11-12 15:24:00,73.0,255.3241,151.0,5.300000000000001,6.700000000000001,1.3999999999999986,1154.252,102
2024-11-12 15:27:00,73.0,255.0926,151.0,5.5000000000000036,6.6,1.2999999999999972,1156.762,102
2024-11-12 15:30:00,74.0,255.4398,151.0,5.400000000000002,6.700000000000001,1.3999999999999986,1174.88,102
2024-11-12 15:33:00,74.0,258.5648,151.0,5.400000000000002,6.700000000000001,1.3999999999999986,1172.457,102
2024-11-12 15:36:00,75.0,262.7315,151.0,5.300000000000001,6.6000000000000005,1.6000000000000014,1188.598,102
2024-11-12 15:39:00,75.0,260.3009,151.0,5.599999999999998,6.6000000000000005,1.4000000000000057,1185.518,101
2024-11-12 15:42:00,75.0,257.6389,151.0,5.400000000000002,6.700000000000001,1.3999999999999986,1175.988,102
2024-11-12 15:45:00,75.0,257.4074,151.0,5.400000000000002,6.700000000000001,1.6000000000000014,1181.937,102
2024-11-12 15:48:00,75.0,254.2824,151.0,5.300000000000001,6.6,1.5,1175.078,102
2024-11-12 15:51:00,74.0,250.6944,151.0,5.400000000000002,6.800000000000001,1.3999999999999986,1174.343,101
2024-11-12 15:54:00,74.0,254.6296,151.0,5.400000000000002,6.700000000000001,1.5,1169.048,102
2024-11-12 15:57:00,74.0,251.8518,151.0,5.300000000000001,6.6,1.3999999999999986,1165.698,102
2024-11-12 16:00:00,73.0,249.3056,151.0,5.300000000000001,6.699999999999999,1.3999999999999986,1141.52,102
2024-11-12 16:03:00,72.0,247.8009,151.0,5.300000000000001,6.6,1.2000000000000028,1130.106,253
2024-11-12 16:06:00,71.0,250.2315,151.0,5.199999999999999,6.3999999999999995,1.2000000000000028,1102.08,235
2024-11-12 16:09:00,73.0,250.2315,151.0,5.199999999999999,6.800000000000001,1.5,1156.25,102
2024-11-12 16:12:00,73.0,251.0417,151.0,5.300000000000001,6.700000000000001,1.3999999999999986,1160.356,102
2024-11-12 16:15:00,73.0,251.3889,152.0,5.300000000000001,6.700000000000001,1.5,1157.381,102
2024-11-12 16:18:00,73.0,253.3565,152.0,5.300000000000001,6.6,1.5,1155.344,102
2024-11-12 16:21:00,73.0,251.9676,152.0,5.300000000000001,6.700000000000001,1.3999999999999986,1160.436,102
2024-11-12 16:24:00,74.0,253.7037,152.0,5.199999999999999,6.6,1.5,1160.21,102
2024-11-12 16:27:00,73.0,250.1158,152.0,5.199999999999999,6.6,1.5,1158.159,102
2024-11-12 16:30:00,72.0,245.8333,152.0,5.399999999999999,6.700000000000001,1.2000000000000028,1131.026,253
2024-11-12 16:33:00,73.0,256.9444,152.0,5.300000000000001,6.700000000000001,1.2999999999999972,1139.594,102
2024-11-12 16:36:00,74.0,251.9676,152.0,5.300000000000001,6.700000000000001,1.5,1153.074,102
2024-11-12 16:39:00,72.0,246.6435,152.0,5.099999999999998,6.700000000000001,1.3999999999999986,1132.755,253
2024-11-12 16:42:00,73.0,251.3889,152.0,5.099999999999998,6.6,1.3999999999999986,1146.344,102
2024-11-12 16:45:00,73.0,250.1158,152.0,5.300000000000001,6.699999999999999,1.2999999999999972,1139.736,102
2024-11-12 16:48:00,73.0,245.4861,152.0,5.300000000000001,6.6,1.2000000000000028,1128.502,253
2024-11-12 16:51:00,69.0,245.8333,152.0,5.099999999999998,6.6000000000000005,1.1000000000000014,1102.062,235
2024-11-12 16:54:00,71.0,246.0648,152.0,5.099999999999998,6.6000000000000005,1.2000000000000028,1104.52,253
2024-11-12 16:57:00,69.0,241.8982,152.0,5.199999999999999,6.700000000000001,1.1000000000000014,1085.672,253
2024-11-12 17:00:00,70.0,234.2592,152.0,5.0000000000000036,6.800000000000001,1.0999999999999943,1084.452,238
2024-11-12 17:03:00,70.0,238.6574,152.0,4.900000000000002,6.800000000000001,1.0999999999999943,1088.674,238
2024-11-12 17:06:00,70.0,234.0278,152.0,4.900000000000002,6.800000000000001,1.1999999999999957,1069.469,238
2024-11-12 17:09:00,71.0,239.8148,152.0,5.0000000000000036,6.700000000000001,1.2999999999999972,1120.479,238
2024-11-12 17:12:00,71.0,234.375,152.0,5.099999999999998,7.0,1.3000000000000043,1112.393,252
2024-11-12 17:15:00,70.0,236.1111,153.0,5.0000000000000036,6.700000000000001,1.0999999999999943,1085.014,238
2024-11-12 17:18:00,69.0,251.6204,153.0,4.900000000000002,6.6000000000000005,1.2999999999999972,1092.559,235
2024-11-12 17:21:00,70.0,237.2685,153.0,5.0000000000000036,6.499999999999999,1.2999999999999972,1085.939,238
2024-11-12 17:24:00,68.0,234.375,153.0,4.900000000000002,6.699999999999999,1.1000000000000014,1051.102,238
2024-11-12 17:27:00,66.0,210.5324,153.0,4.800000000000001,6.799999999999999,1.0,1025.077,251
2024-11-12 17:30:00,66.0,205.9028,153.0,4.600000000000001,6.700000000000001,0.9999999999999964,945.3199,251
2024-11-12 17:33:00,65.0,213.4259,153.0,4.5,6.9,1.0999999999999979,1015.777,251
2024-11-12 17:36:00,65.0,215.2778,153.0,4.600000000000001,6.8,0.9000000000000021,984.8817,251
2024-11-12 17:39:00,65.0,219.4444,153.0,4.5,6.7,1.0999999999999979,1015.801,251
2024-11-12 17:42:00,66.0,222.9167,153.0,4.600000000000001,6.7,0.9999999999999964,1008.663,251
2024-11-12 17:45:00,66.0,219.7917,153.0,4.899999999999999,6.9,0.6000000000000014,959.3345,251
2024-11-12 17:48:00,63.0,216.5509,153.0,4.699999999999999,6.800000000000001,0.6999999999999993,1010.074,251
2024-11-12 17:51:00,64.0,216.5509,153.0,4.5,6.6000000000000005,0.9000000000000021,985.4503,251
2024-11-12 17:54:00,63.0,214.9306,153.0,4.5,6.700000000000001,0.9000000000000021,957.7262,251
2024-11-12 17:57:00,64.0,211.1111,153.0,4.5,6.700000000000001,1.0,977.222,251
2024-11-12 18:00:00,62.0,208.5648,153.0,4.5,6.800000000000001,1.0,981.9043,251
2024-11-12 18:03:00,60.0,204.9768,153.0,4.300000000000001,6.6,0.7999999999999972,923.4673,25
