Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-23 11:15:00,56.0,251.6204,179.0,4.199999999999999,5.1,1.0,825.7715,199
2024-11-23 11:18:00,55.0,248.4954,180.0,4.099999999999998,5.0,1.0,810.2095,60
2024-11-23 11:21:00,54.0,251.7361,180.0,4.0,5.0,0.9000000000000021,797.5728,60
2024-11-23 11:24:00,54.0,252.5463,180.0,4.0,5.0,0.9000000000000021,802.3522,60
2024-11-23 11:27:00,55.0,256.9444,180.0,4.0,5.0,1.0,812.0016,60
2024-11-23 11:30:00,55.0,254.1667,180.0,4.099999999999998,5.1,1.0,817.2131,60
2024-11-23 11:33:00,56.0,251.7361,180.0,4.100000000000001,5.1,1.0,822.0659,60
2024-11-23 11:36:00,56.0,261.2268,180.0,4.100000000000001,5.1,1.0,833.5193,199
2024-11-23 11:39:00,58.0,257.4074,180.0,4.199999999999999,5.200000000000001,1.1000000000000014,851.6791,199
2024-11-23 11:42:00,58.0,262.1528,180.0,4.199999999999999,5.1,1.1000000000000014,854.8013,199
2024-11-23 11:45:00,58.0,256.5972,180.0,4.300000000000001,5.200000000000001,1.0,856.5787,199
2024-11-23 11:48:00,58.0,257.7546,180.0,4.399999999999999,5.200000000000001,1.0,847.2671,199
2024-11-23 11:51:00,58.0,255.0926,180.0,4.399999999999999,5.200000000000001,1.0,854.2413,199
2024-11-23 11:54:00,57.0,252.3148,180.0,4.299999999999997,5.300000000000001,1.1000000000000014,847.9902,199
2024-11-23 11:57:00,57.0,248.3796,180.0,4.199999999999999,5.300000000000001,1.0,842.9735,57
2024-11-23 12:00:00,58.0,252.4306,180.0,4.5,5.300000000000001,1.0,846.2215,199
2024-11-23 12:03:00,57.0,252.3148,180.0,4.299999999999997,5.300000000000001,1.1000000000000014,856.6057,199
2024-11-23 12:06:00,57.0,249.0741,180.0,4.199999999999999,5.200000000000001,1.1000000000000014,838.4112,199
2024-11-23 12:09:00,58.0,255.3241,180.0,4.199999999999999,5.2,1.1000000000000014,858.9492,199
2024-11-23 12:12:00,59.0,253.0092,180.0,4.5,5.4,1.1000000000000014,872.608,244
2024-11-23 12:15:00,58.0,256.9444,180.0,4.399999999999999,5.200000000000001,1.0,854.3118,199
2024-11-23 12:18:00,58.0,253.9352,181.0,4.299999999999997,5.300000000000001,1.1000000000000014,851.3973,199
2024-11-23 12:21:00,59.0,263.5417,181.0,4.399999999999999,5.200000000000001,1.0,860.7559,204
2024-11-23 12:24:00,59.0,258.6806,181.0,4.399999999999999,5.300000000000001,1.1000000000000014,876.4949,199
2024-11-23 12:27:00,59.0,258.5648,181.0,4.300000000000001,5.3,1.1000000000000014,865.6253,199
2024-11-23 12:30:00,60.0,261.5741,181.0,4.300000000000001,5.4,1.1000000000000014,930.9885,199
2024-11-23 12:33:00,58.0,267.2454,181.0,4.5,5.300000000000001,0.8999999999999986,850.3987,204
2024-11-23 12:36:00,60.0,266.7824,181.0,4.399999999999999,5.1000000000000005,0.9000000000000021,882.0706,204
2024-11-23 12:39:00,60.0,267.0139,181.0,4.5,5.4,1.0999999999999979,888.189,204
2024-11-23 12:42:00,59.0,255.9028,181.0,4.399999999999999,5.4,1.1000000000000014,881.6353,199
2024-11-23 12:45:00,60.0,264.9306,181.0,4.399999999999999,5.3999999999999995,1.3000000000000007,893.5359,204
2024-11-23 12:48:00,66.0,267.5926,181.0,4.699999999999999,5.8,1.5,1010.252,214
2024-11-23 12:51:00,62.0,266.3194,181.0,4.600000000000001,5.6,1.1999999999999993,926.5935,214
2024-11-23 12:54:00,62.0,267.2454,181.0,4.600000000000001,5.6,1.1999999999999993,940.7328,214
2024-11-23 12:57:00,64.0,268.5185,181.0,4.799999999999997,5.6000000000000005,1.3000000000000007,960.0441,214
2024-11-23 13:00:00,63.0,266.4352,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,944.8036,214
2024-11-23 13:03:00,63.0,271.5278,181.0,4.799999999999997,5.6,1.3000000000000007,959.392,214
2024-11-23 13:06:00,64.0,269.213,181.0,4.799999999999997,5.499999999999999,1.4000000000000021,962.8365,214
2024-11-23 13:09:00,63.0,262.037,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,950.9392,214
2024-11-23 13:12:00,63.0,262.2685,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,951.5649,214
2024-11-23 13:15:00,63.0,265.2778,181.0,4.899999999999999,5.700000000000001,1.1000000000000014,955.0805,214
2024-11-23 13:18:00,63.0,262.037,182.0,4.699999999999999,5.699999999999999,1.3000000000000007,949.709,214
2024-11-23 13:21:00,63.0,261.8056,182.0,4.699999999999999,5.700000000000001,1.3000000000000007,951.8829,214
2024-11-23 13:24:00,62.0,261.2268,182.0,4.800000000000001,5.800000000000001,1.1999999999999993,926.6243,214
2024-11-23 13:27:00,63.0,274.7685,182.0,4.699999999999999,5.700000000000001,1.3000000000000007,961.1083,214
2024-11-23 13:30:00,66.0,270.2546,182.0,5.0,5.700000000000001,1.3999999999999986,994.2552,214
2024-11-23 13:33:00,65.0,265.162,182.0,5.0,5.800000000000001,1.1999999999999993,976.6815,214
2024-11-23 13:36:00,63.0,263.8889,182.0,4.600000000000001,5.700000000000001,1.1999999999999993,957.2729,214
2024-11-23 13:39:00,64.0,272.5694,182.0,4.800000000000001,5.6000000000000005,1.3000000000000007,965.5309,214
2024-11-23 13:42:00,65.0,268.6342,182.0,4.899999999999999,5.6000000000000005,1.3000000000000007,968.5685,214
2024-11-23 13:45:00,64.0,259.2592,182.0,4.699999999999999,5.700000000000001,1.3000000000000007,955.6241,243
2024-11-23 13:48:00,64.0,258.912,182.0,4.899999999999999,5.800000000000001,1.1999999999999993,960.3292,243
2024-11-23 13:51:00,64.0,251.2732,182.0,4.800000000000001,5.9,1.1000000000000014,946.8472,243
2024-11-23 13:54:00,62.0,245.0232,182.0,4.600000000000001,6.0,1.1999999999999993,934.6589,242
2024-11-23 13:57:00,62.0,249.537,182.0,4.699999999999999,5.9,1.0,917.2115,243
2024-11-23 14:00:00,62.0,247.338,182.0,4.699999999999999,5.9,1.0999999999999979,932.349,242
2024-11-23 14:03:00,61.0,242.3611,182.0,4.799999999999997,6.0,0.9000000000000021,919.78,242
2024-11-23 14:06:00,61.0,240.8565,182.0,4.699999999999999,6.0,1.0,914.5638,242
2024-11-23 14:09:00,58.0,238.8889,182.0,4.5,6.0,0.7999999999999972,865.0049,58
2024-11-23 14:12:00,59.0,239.8148,182.0,4.400000000000002,5.8,0.8999999999999986,866.7078,58
2024-11-23 14:15:00,59.0,239.4676,182.0,4.400000000000002,5.8,0.8999999999999986,874.3364,58
2024-11-23 14:18:00,58.0,236.6898,183.0,4.399999999999999,5.9,1.0,861.9561,58
2024-11-23 14:21:00,59.0,237.7315,183.0,4.300000000000001,5.6000000000000005,1.0,853.3307,58
2024-11-23 14:24:00,60.0,245.3704,183.0,4.300000000000001,5.8,1.1999999999999993,874.5682,58
2024-11-23 14:27:00,67.0,241.3194,183.0,4.799999999999997,6.6,1.6000000000000014,911.9763,238
2024-11-23 14:30:00,60.0,243.8658,183.0,4.400000000000002,5.8,1.0,883.9275,58
2024-11-23 14:33:00,60.0,248.8426,183.0,4.5,5.7,1.1000000000000014,896.2706,244
2024-11-23 14:36:00,60.0,248.1482,183.0,4.5,5.800000000000001,1.0999999999999979,887.6265,244
2024-11-23 14:39:00,60.0,250.0,183.0,4.599999999999998,5.800000000000001,1.0,892.851,244
2024-11-23 14:42:00,60.0,238.6574,183.0,4.400000000000002,5.700000000000001,1.0999999999999979,876.7445,58
2024-11-23 14:45:00,60.0,250.0,183.0,4.600000000000001,5.700000000000001,1.0999999999999979,878.5488,244
2024-11-23 14:48:00,66.0,245.9491,183.0,4.699999999999999,6.000000000000001,1.5,932.8486,243
2024-11-23 14:51:00,59.0,242.4768,183.0,4.5,5.700000000000001,0.9000000000000021,886.6787,58
2024-11-23 14:54:00,59.0,249.537,183.0,4.300000000000001,5.7,1.0,878.1465,244
2024-11-23 14:57:00,60.0,247.1065,183.0,4.400000000000002,5.7,1.0,888.627,244
2024-11-23 15:00:00,59.0,243.6342,183.0,4.300000000000001,5.800000000000001,1.1000000000000014,879.4952,58
2024-11-23 15:03:00,59.0,241.2037,183.0,4.300000000000001,5.7,1.1000000000000014,871.507,58
2024-11-23 15:06:00,60.0,244.3287,183.0,4.299999999999997,5.700000000000001,1.2000000000000028,889.592,58
2024-11-23 15:09:00,64.0,240.2778,183.0,4.5,6.1000000000000005,1.1000000000000014,920.1686,242
2024-11-23 15:12:00,60.0,241.7824,183.0,4.5,6.0,1.0,904.7455,242
2024-11-23 15:15:00,60.0,242.5926,183.0,4.5,5.9,1.0,886.6423,242
2024-11-23 15:18:00,60.0,241.4352,184.0,4.599999999999998,5.8999999999999995,1.0,894.9238,242
2024-11-23 15:21:00,60.0,247.2222,184.0,4.5,5.8,1.1999999999999993,896.3257,244
2024-11-23 15:24:00,60.0,238.5417,184.0,4.400000000000002,5.7,1.0999999999999979,882.7152,58
2024-11-23 15:27:00,59.0,242.4768,184.0,4.300000000000001,5.9,1.1000000000000014,872.338,58
2024-11-23 15:30:00,59.0,240.0463,184.0,4.300000000000001,5.700000000000001,1.0,867.8315,58
2024-11-23 15:33:00,59.0,236.2268,184.0,4.399999999999999,5.800000000000001,1.0,870.7004,58
2024-11-23 15:36:00,59.0,237.8472,184.0,4.299999999999997,5.700000000000001,1.1000000000000014,860.1388,58
2024-11-23 15:39:00,65.0,261.1111,184.0,4.699999999999999,5.9,1.5,981.5061,243
2024-11-23 15:42:00,66.0,256.3658,184.0,4.900000000000002,5.8,1.3999999999999986,980.426,243
2024-11-23 15:45:00,62.0,244.7917,184.0,4.800000000000001,5.9,1.0,933.4185,242
2024-11-23 15:48:00,61.0,247.1065,184.0,4.699999999999999,6.0,1.0,915.8516,242
2024-11-23 15:51:00,61.0,245.0232,184.0,4.600000000000001,5.9,1.0,919.4176,242
2024-11-23 15:54:00,58.0,243.287,184.0,4.400000000000002,5.8,0.8999999999999986,884.225,58
2024-11-23 15:57:00,60.0,248.1482,184.0,4.5,5.7,1.0,897.3257,244
2024-11-23 16:00:00,60.0,243.8658,184.0,4.400000000000002,5.8,1.1999999999999993,891.8755,58
2024-11-23 16:03:00,60.0,240.3935,184.0,4.599999999999998,5.8999999999999995,1.0,887.8593,242
2024-11-23 16:06:00,61.0,242.1296,184.0,4.5,5.8999999999999995,1.1000000000000014,894.6989,242
2024-11-23 16:09:00,60.0,236.9213,184.0,4.400000000000002,6.0,1.0,885.585,58
2024-11-23 16:12:00,60.0,243.0556,184.0,4.5,5.8999999999999995,1.1999999999999993,983.4313,242
2024-11-23 16:15:00,62.0,242.0139,184.0,4.600000000000001,6.0,1.0,928.5979,242
2024-11-23 16:18:00,62.0,245.6018,185.0,4.699999999999999,6.1,1.1000000000000014,921.3005,242
2024-11-23 16:21:00,62.0,238.0787,185.0,4.600000000000001,6.1,1.1999999999999993,934.5295,242
2024-11-23 16:24:00,58.0,235.0694,185.0,4.400000000000002,5.8,0.8999999999999986,892.9005,58
2024-11-23 16:27:00,59.0,233.7963,185.0,4.5,5.8999999999999995,0.8999999999999986,868.3064,58
2024-11-23 16:30:00,59.0,233.7963,185.0,4.400000000000002,6.1,1.0,872.6984,229
2024-11-23 16:33:00,59.0,231.1342,185.0,4.400000000000002,6.1,1.0999999999999979,883.4423,229
2024-11-23 16:36:00,59.0,232.6389,185.0,4.400000000000002,6.0,1.0,875.8687,58
2024-11-23 16:39:00,59.0,235.4167,185.0,4.5,6.0,1.0,962.6738,58
2024-11-23 16:42:00,60.0,231.1342,185.0,4.699999999999999,6.1,0.8999999999999986,910.499,229
2024-11-23 16:45:00,60.0,237.963,185.0,4.400000000000002,5.8999999999999995,1.0,886.0693,58
2024-11-23 16:48:00,60.0,237.963,185.0,4.400000000000002,6.1,1.0,889.7029,242
2024-11-23 16:51:00,60.0,237.1528,185.0,4.5,5.999999999999999,1.1000000000000014,891.1036,242
2024-11-23 16:54:00,61.0,239.2361,185.0,4.400000000000002,5.8999999999999995,1.1999999999999993,899.5015,58
2024-11-23 16:57:00,60.0,234.0278,185.0,4.699999999999999,6.1,0.9000000000000021,916.2349,242
2024-11-23 17:00:00,60.0,235.1852,185.0,4.5,6.1,1.0,913.6814,242
2024-11-23 17:03:00,60.0,232.5232,185.0,4.5,5.999999999999999,1.0999999999999979,880.5256,58
2024-11-23 17:06:00,60.0,233.3333,185.0,4.5,6.1000000000000005,0.9000000000000021,881.0132,229
2024-11-23 17:09:00,60.0,237.963,185.0,4.600000000000001,6.1,1.0,878.2734,242
2024-11-23 17:12:00,60.0,242.5926,185.0,4.400000000000002,5.8999999999999995,1.1999999999999993,902.3718,58
2024-11-23 17:15:00,60.0,229.9768,185.0,4.600000000000001,6.3,0.8999999999999986,915.1528,229
2024-11-23 17:18:00,59.0,225.5787,186.0,4.400000000000002,6.199999999999999,0.8999999999999986,843.0685,229
2024-11-23 17:21:00,59.0,230.2083,186.0,4.400000000000002,5.999999999999999,0.8999999999999986,876.9492,229
2024-11-23 17:24:00,59.0,228.7037,186.0,4.399999999999999,5.999999999999999,1.0,867.3805,229
2024-11-23 17:27:00,59.0,231.3658,186.0,4.400000000000002,5.999999999999999,1.0,870.1995,58
2024-11-23 17:30:00,59.0,234.2592,186.0,4.300000000000001,5.8999999999999995,1.0,866.8969,58
2024-11-23 17:33:00,63.0,238.5417,186.0,4.5,6.0,1.4000000000000021,934.7918,242
2024-11-23 17:36:00,60.0,222.338,186.0,4.5,6.199999999999999,1.1000000000000014,888.2683,229
2024-11-23 17:39:00,59.0,228.0092,186.0,4.300000000000001,6.1,1.0,867.9454,229
2024-11-23 17:42:00,58.0,222.338,186.0,4.300000000000001,6.0,1.0,864.1289,59
2024-11-23 17:45:00,58.0,228.8194,186.0,4.300000000000001,5.999999999999999,1.0,861.1315,59
2024-11-23 17:48:00,60.0,234.0278,186.0,4.399999999999999,5.8,1.1999999999999993,884.235,58
2024-11-23 17:51:00,60.0,234.6065,186.0,4.400000000000002,5.8999999999999995,1.0999999999999979,873.595,58
2024-11-23 17:54:00,59.0,231.1342,186.0,4.300000000000001,6.1,1.1000000000000014,867.8214,229
2024-11-23 17:57:00,59.0,224.7685,186.0,4.300000000000001,6.0,1.1000000000000014,856.5763,59
2024-11-23 18:00:00,59.0,225.2315,186.0,4.300000000000001,6.0,1.1000000000000014,865.6322,59
2024-11-23 18:03:00,59.0,225.9259,186.0,4.300000000000001,5.9,1.1000000000000014,866.5117,59
2024-11-23 18:06:00,59.0,226.8518,186.0,4.300000000000001,6.1,1.1000000000000014,876.4058,229
2024-11-23 18:09:00,59.0,227.662,186.0,4.300000000000001,6.0,1.0,967.3281,59
2024-11-23 18:12:00,58.0,231.9444,186.0,4.400000000000002,6.1,0.8999999999999986,844.2063,229
2024-11-23 18:15:00,60.0,238.8889,186.0,4.400000000000002,5.8999999999999995,1.0999999999999979,886.2731,58
2024-11-23 18:18:00,60.0,234.375,187.0,4.400000000000002,6.0,1.0999999999999979,884.3798,58
2024-11-23 18:21:00,59.0,233.912,187.0,4.300000000000001,6.0,1.1000000000000014,868.1444,58
2024-11-23 18:24:00,66.0,247.6852,187.0,4.699999999999999,6.299999999999999,1.7000000000000028,1042.106,235
2024-11-23 18:27:00,62.0,233.912,187.0,4.399999999999999,6.0,1.1000000000000014,924.8074,242
2024-11-23 18:30:00,59.0,229.3982,187.0,4.5,6.1,0.8999999999999986,881.9458,229
2024-11-23 18:33:00,58.0,221.2963,187.0,4.300000000000001,6.0,0.8000000000000007,846.6078,59
2024-11-23 18:36:00,59.0,227.4306,187.0,4.300000000000001,5.8999999999999995,1.0,879.3088,59
2024-11-23 18:39:00,59.0,225.1158,187.0,4.300000000000001,6.0,1.0,854.437,59
2024-11-23 18:42:00,58.0,222.8009,187.0,4.300000000000001,6.0,0.8999999999999986,849.1745,59
2024-11-23 18:45:00,59.0,223.9583,187.0,4.199999999999999,5.999999999999999,1.0,866.515,59
2024-11-23 18:48:00,58.0,225.5787,187.0,4.399999999999999,6.1,1.0,864.9076,229
2024-11-23 18:51:00,59.0,229.7454,187.0,4.300000000000001,5.999999999999999,1.1000000000000014,875.6766,59
2024-11-23 18:54:00,59.0,222.338,187.0,4.300000000000001,6.0,1.0,873.9399,59
2024-11-23 18:57:00,58.0,223.8426,187.0,4.300000000000001,6.1,1.0,858.924,229
2024-11-23 19:00:00,57.0,217.7083,187.0,4.199999999999999,6.1,1.0999999999999979,845.5322,228
2024-11-23 19:03:00,58.0,215.8565,187.0,4.0,6.1,1.0,840.7061,228
2024-11-23 19:06:00,56.0,213.6574,187.0,4.100000000000001,5.9,1.0,823.2757,16
2024-11-23 19:09:00,56.0,218.0556,187.0,4.0,5.999999999999999,1.0,825.2386,16
2024-11-23 19:12:00,57.0,221.2963,187.0,4.100000000000001,6.0,1.0999999999999979,836.3315,59
2024-11-23 19:15:00,57.0,222.6852,187.0,4.199999999999999,6.0,1.1000000000000014,853.0187,59
2024-11-23 19:18:00,56.0,215.8565,188.0,4.0,6.0,1.0,830.3553,16
2024-11-23 19:21:00,58.0,225.6944,188.0,4.100000000000001,5.8999999999999995,1.1999999999999993,858.7255,59
2024-11-23 19:24:00,57.0,225.0,188.0,4.100000000000001,6.0,1.0999999999999979,840.5159,59
2024-11-23 19:27:00,58.0,222.1065,188.0,4.100000000000001,6.0,1.1999999999999993,849.0864,59
2024-11-23 19:30:00,57.0,222.338,188.0,4.100000000000001,6.0,1.0,839.1427,59
2024-11-23 19:33:00,56.0,225.8102,188.0,4.199999999999999,6.0,1.0,840.3159,59
2024-11-23 19:36:00,57.0,223.2639,188.0,4.0,6.0,1.1999999999999993,848.2599,59
2024-11-23 19:39:00,57.0,215.9722,188.0,4.100000000000001,6.0,1.0,840.5872,228
2024-11-23 19:42:00,57.0,219.5602,188.0,4.100000000000001,6.0,1.0,835.9142,59
2024-11-23 19:45:00,56.0,220.4861,188.0,4.0,6.0,1.1000000000000014,820.9696,59
2024-11-23 19:48:00,56.0,215.5092,188.0,4.199999999999999,6.0,0.8999999999999986,811.6123,228
2024-11-23 19:51:00,56.0,213.1944,188.0,4.199999999999999,6.0,0.8999999999999986,815.4728,16
2024-11-23 19:54:00,55.0,213.7732,188.0,4.0,6.0,1.0,815.6348,16
2024-11-23 19:57:00,56.0,213.5417,188.0,4.0,6.0,1.0,811.0781,16
2024-11-23 20:00:00,55.0,214.5833,188.0,4.099999999999998,6.0,1.0,819.744,16
2024-11-23 20:03:00,55.0,215.2778,188.0,4.099999999999998,6.0,0.9000000000000021,818.9934,16
2024-11-23 20:06:00,55.0,211.4583,188.0,4.099999999999998,6.1,0.9000000000000021,813.4592,16
2024-11-23 20:09:00,55.0,216.3194,188.0,4.0,5.9,0.9000000000000021,806.0318,16
2024-11-23 20:12:00,55.0,208.4491,188.0,4.0,5.9,0.9000000000000021,802.1037,16
2024-11-23 20:15:00,55.0,218.4028,188.0,3.900000000000002,6.0,1.0,789.2335,16
2024-11-23 20:18:00,55.0,213.7732,189.0,3.900000000000002,5.9,1.0,817.8403,16
2024-11-23 20:21:00,54.0,215.162,189.0,3.900000000000002,6.0,1.0,818.2414,16
2024-11-23 20:24:00,54.0,210.0694,189.0,3.900000000000002,6.0,1.0,804.1831,16
2024-11-23 20:27:00,54.0,208.4491,189.0,3.8000000000000007,5.8999999999999995,1.1000000000000014,802.3079,16
2024-11-23 20:30:00,53.0,209.7222,189.0,3.900000000000002,6.1,0.7999999999999972,780.4026,16
2024-11-23 20:33:00,53.0,213.0787,189.0,3.900000000000002,5.8999999999999995,0.8999999999999986,799.1672,16
2024-11-23 20:36:00,53.0,217.5926,189.0,3.900000000000002,5.9,0.8999999999999986,793.4331,16
2024-11-23 20:39:00,55.0,212.8472,189.0,4.0,6.0,1.0,813.9993,16
2024-11-23 20:42:00,54.0,215.5092,189.0,3.8000000000000007,5.9,1.1000000000000014,809.5192,16
2024-11-23 20:45:00,55.0,216.8982,189.0,3.900000000000002,5.6000000000000005,1.0999999999999979,825.267,16
2024-11-23 20:48:00,54.0,211.8056,189.0,4.099999999999998,5.9,1.0,816.7341,16
2024-11-23 20:51:00,54.0,224.537,189.0,4.0,5.9,0.9000000000000021,817.1979,59
2024-11-23 20:54:00,55.0,213.0787,189.0,4.0,6.0,1.0,819.8414,16
2024-11-23 20:57:00,54.0,211.4583,189.0,3.900000000000002,6.0,1.0,809.291,16
2024-11-23 21:00:00,55.0,223.2639,189.0,3.900000000000002,5.9,1.0,846.4956,59
2024-11-23 21:03:00,56.0,217.8241,189.0,4.0,5.9,1.0,848.0676,16
2024-11-23 21:06:00,52.0,208.2176,189.0,3.900000000000002,5.8,0.6999999999999993,739.7592,16
2024-11-23 21:09:00,53.0,208.7963,189.0,3.8000000000000007,5.9,0.8000000000000007,772.4532,16
2024-11-23 21:12:00,53.0,210.1852,189.0,3.8000000000000007,5.8,0.8000000000000007,806.7783,16
2024-11-23 21:15:00,52.0,199.0741,189.0,3.8999999999999986,6.0,0.8000000000000007,756.5527,16
2024-11-23 21:18:00,54.0,207.4074,190.0,3.799999999999997,6.0,1.1000000000000014,798.2205,16
2024-11-23 21:21:00,53.0,202.7778,190.0,4.0,5.9,0.8000000000000007,784.2031,16
2024-11-23 21:24:00,54.0,209.6065,190.0,3.8000000000000007,5.9,1.1000000000000014,807.6771,16
2024-11-23 21:27:00,53.0,200.6944,190.0,3.6999999999999993,6.0,1.0,771.9508,16
2024-11-23 21:30:00,53.0,207.6389,190.0,3.8999999999999986,6.0,0.8999999999999986,788.8876,16
2024-11-23 21:33:00,54.0,208.912,190.0,3.8000000000000007,6.0,1.1000000000000014,794.3746,16
2024-11-23 21:36:00,53.0,208.2176,190.0,3.8999999999999986,5.9,0.8999999999999986,783.8986,16
2024-11-23 21:39:00,53.0,206.8287,190.0,3.8999999999999986,6.0,0.8000000000000007,764.0905,16
2024-11-23 21:42:00,52.0,206.5972,190.0,3.8999999999999986,5.800000000000001,0.8000000000000007,776.6897,16
2024-11-23 21:45:00,52.0,207.1759,190.0,3.8000000000000007,5.8,0.8999999999999986,780.4829,16
2024-11-23 21:48:00,52.0,200.1158,190.0,3.8999999999999986,5.9,0.8000000000000007,766.4713,16
2024-11-23 21:51:00,51.0,200.9259,190.0,3.8999999999999986,5.9,0.6999999999999993,754.1719,16
2024-11-23 21:54:00,51.0,208.5648,190.0,3.6000000000000014,5.6,1.0,747.4843,18
2024-11-23 21:57:00,50.0,230.787,190.0,3.799999999999997,5.300000000000001,0.7000000000000028,730.3996,46
2024-11-23 22:00:00,52.0,225.5787,190.0,3.6999999999999993,5.1,0.5,692.4816,46
2024-11-23 22:03:00,44.0,263.7732,190.0,3.3999999999999986,5.3999999999999995,0.3000000000000007,657.4349,87
2024-11-23 22:06:00,55.0,259.9537,190.0,3.6999999999999993,4.8999999999999995,1.3000000000000007,808.8654,89
2024-11-23 22:09:00,55.0,237.3842,190.0,3.900000000000002,5.000000000000001,1.0999999999999979,821.8254,46
2024-11-23 22:12:00,56.0,264.5833,190.0,4.199999999999999,5.0,1.0,845.5625,199
2024-11-23 22:15:00,59.0,253.9352,190.0,4.399999999999999,5.3999999999999995,1.1000000000000014,879.1855,199
2024-11-23 22:18:00,60.0,249.3056,191.0,4.300000000000001,5.6000000000000005,1.1999999999999993,889.6747,244
2024-11-23 22:21:00,60.0,249.6528,191.0,4.699999999999999,6.1000000000000005,1.0,909.0873,242
2024-11-23 22:24:00,60.0,241.2037,191.0,4.400000000000002,5.6000000000000005,1.0999999999999979,879.2114,58
2024-11-23 22:27:00,59.0,246.6435,191.0,4.399999999999999,5.700000000000001,1.1000000000000014,870.4668,244
2024-11-23 22:30:00,59.0,245.3704,191.0,4.399999999999999,5.800000000000001,1.1000000000000014,870.3821,58
2024-11-23 22:33:00,59.0,236.9213,191.0,4.199999999999999,5.700000000000001,1.0,861.7478,58
2024-11-23 22:36:00,60.0,248.9583,191.0,4.399999999999999,5.6000000000000005,1.1999999999999993,880.673,244
2024-11-23 22:39:00,59.0,237.2685,191.0,4.400000000000002,5.9,1.0,901.02,58
2024-11-23 22:42:00,57.0,237.963,191.0,4.399999999999999,6.0,0.6999999999999993,823.0724,58
2024-11-23 22:45:00,59.0,251.6204,191.0,4.399999999999999,5.700000000000001,1.1000000000000014,871.3894,244
2024-11-23 22:48:00,60.0,248.8426,191.0,4.399999999999999,5.7,1.1999999999999993,873.9977,244
2024-11-23 22:51:00,61.0,249.6528,191.0,4.5,5.9,1.1999999999999993,859.3349,244
2024-11-23 22:54:00,59.0,240.3935,191.0,4.399999999999999,5.6000000000000005,1.0,872.2891,58
2024-11-23 22:57:00,58.0,234.838,191.0,4.100000000000001,5.6,1.1999999999999993,862.8739,58
2024-11-23 23:00:00,58.0,240.625,191.0,4.5,5.6,0.8999999999999986,854.0441,58
2024-11-23 23:03:00,59.0,306.5972,191.0,4.199999999999999,5.6000000000000005,1.2000000000000028,956.5836,300
2024-11-23 23:06:00,70.0,296.9908,191.0,5.299999999999997,5.700000000000001,1.5,1079.76,269
2024-11-23 23:09:00,70.0,292.7083,191.0,5.299999999999997,5.6,1.3999999999999986,1069.829,269
2024-11-23 23:12:00,68.0,292.2454,191.0,5.199999999999999,5.5,1.3000000000000007,1027.108,285
2024-11-23 23:15:00,67.0,291.2037,191.0,5.0,5.4,1.3000000000000007,1003.751,285
2024-11-23 23:18:00,66.0,288.4259,192.0,5.0,5.6,1.1999999999999993,1006.385,285
2024-11-23 23:21:00,64.0,280.787,192.0,4.900000000000002,5.6,1.0,965.9352,290
2024-11-23 23:24:00,64.0,271.0648,192.0,4.899999999999999,5.6,1.0,945.6232,214
2024-11-23 23:27:00,62.0,291.5509,192.0,4.699999999999999,5.5,1.0,935.6432,285
2024-11-23 23:30:00,62.0,282.5232,192.0,4.699999999999999,5.3,1.0,936.2822,290
2024-11-23 23:33:00,65.0,292.3611,192.0,4.899999999999999,5.4,1.1999999999999993,978.2476,285
2024-11-23 23:36:00,65.0,296.1806,192.0,4.899999999999999,5.3,1.3000000000000007,984.0691,285
2024-11-23 23:39:00,67.0,298.6111,192.0,5.0,5.4,1.3000000000000007,1008.52,285
2024-11-23 23:42:00,66.0,294.7917,192.0,5.099999999999998,5.200000000000001,1.3000000000000007,1009.781,285
2024-11-23 23:45:00,66.0,290.625,192.0,5.0,5.4,1.3000000000000007,1008.059,285
2024-11-23 23:48:00,65.0,282.6389,192.0,4.800000000000001,5.5,1.3000000000000007,986.256,290
2024-11-23 23:51:00,64.0,280.0926,192.0,4.899999999999999,5.300000000000001,1.1000000000000014,967.4625,290
2024-11-23 23:54:00,64.0,286.5741,192.0,4.799999999999997,5.300000000000001,1.2000000000000028,966.8287,290
2024-11-23 23:57:00,64.0,287.6158,192.0,4.799999999999997,5.300000000000001,1.1000000000000014,959.1481,285
2024-11-24 00:00:00,64.0,285.5324,192.0,4.800000000000001,5.200000000000001,1.1000000000000014,968.8035,290
2024-11-24 00:03:00,64.0,289.9306,192.0,4.800000000000001,5.300000000000001,1.1000000000000014,967.8834,285
2024-11-24 00:06:00,65.0,294.6759,192.0,5.199999999999999,5.300000000000001,1.0,978.3767,285
2024-11-24 00:09:00,65.0,293.6342,192.0,5.0,5.3,1.1999999999999993,984.3026,285
2024-11-24 00:12:00,65.0,290.162,192.0,4.900000000000002,5.2,1.1999999999999993,999.8968,285
2024-11-24 00:15:00,65.0,290.3935,192.0,5.100000000000001,5.300000000000001,1.1999999999999993,992.2375,285
2024-11-24 00:18:00,64.0,284.7222,193.0,4.800000000000001,5.300000000000001,1.1999999999999993,975.0268,290
2024-11-24 00:21:00,63.0,275.5787,193.0,4.699999999999999,5.199999999999999,1.1999999999999993,938.0326,290
2024-11-24 00:24:00,61.0,279.0509,193.0,4.599999999999998,5.200000000000001,1.1000000000000014,924.9146,290
2024-11-24 00:27:00,60.0,276.0417,193.0,4.5,5.2,1.0,900.4293,204
2024-11-24 00:30:00,61.0,273.6111,193.0,4.5,5.1000000000000005,1.0,893.4888,204
2024-11-24 00:33:00,61.0,268.9815,193.0,4.599999999999998,5.3,1.0,893.8269,204
2024-11-24 00:36:00,62.0,278.4722,193.0,4.599999999999998,5.2,1.1999999999999993,917.6913,290
2024-11-24 00:39:00,62.0,278.0092,193.0,4.899999999999999,5.7,1.2000000000000028,931.6045,214
2024-11-24 00:42:00,63.0,279.7454,193.0,4.600000000000001,5.300000000000001,1.1999999999999993,928.623,290
2024-11-24 00:45:00,60.0,275.1158,193.0,4.5,5.200000000000001,1.0,911.9591,204
2024-11-24 00:48:00,60.0,271.0648,193.0,4.5,5.300000000000001,1.0,890.0801,204
2024-11-24 00:51:00,60.0,272.5694,193.0,4.5,5.1000000000000005,1.0999999999999979,890.0699,204
2024-11-24 00:54:00,60.0,275.3472,193.0,4.5,5.200000000000001,1.1999999999999993,898.0011,204
2024-11-24 00:57:00,64.0,273.1482,193.0,4.799999999999997,5.4,1.2000000000000028,970.1603,290
2024-11-24 01:00:00,61.0,284.7222,193.0,4.599999999999998,5.200000000000001,1.1000000000000014,916.6576,290
2024-11-24 01:03:00,59.0,275.1158,193.0,4.399999999999999,5.200000000000001,0.8000000000000007,886.8523,204
2024-11-24 01:06:00,60.0,270.2546,193.0,4.5,4.999999999999999,1.0,886.4944,204
2024-11-24 01:09:00,59.0,267.5926,193.0,4.399999999999999,5.1,1.0,874.0386,204
2024-11-24 01:12:00,59.0,266.3194,193.0,4.399999999999999,5.2,1.0,872.0961,204
2024-11-24 01:15:00,59.0,267.2454,193.0,4.399999999999999,5.2,1.1000000000000014,874.7573,204
2024-11-24 01:18:00,59.0,263.7732,194.0,4.399999999999999,5.200000000000001,1.0,860.8812,204
2024-11-24 01:21:00,58.0,261.4583,194.0,4.299999999999997,5.300000000000001,1.1000000000000014,857.2397,199
2024-11-24 01:24:00,58.0,256.8287,194.0,4.399999999999999,5.200000000000001,1.1000000000000014,857.2728,199
2024-11-24 01:27:00,58.0,265.5092,194.0,4.199999999999999,4.999999999999999,1.1999999999999993,866.4851,199
2024-11-24 01:30:00,58.0,259.838,194.0,4.299999999999997,5.1,1.0,851.1157,199
2024-11-24 01:33:00,58.0,258.2176,194.0,4.299999999999997,5.1,1.0,846.598,199
2024-11-24 01:36:00,58.0,261.8056,194.0,4.199999999999999,5.1,1.0999999999999979,860.1237,199
2024-11-24 01:39:00,57.0,254.1667,194.0,4.299999999999997,5.199999999999999,0.9000000000000021,848.7443,199
2024-11-24 01:42:00,57.0,258.2176,194.0,4.099999999999998,5.199999999999999,1.1000000000000014,828.6561,199
2024-11-24 01:45:00,55.0,252.4306,194.0,4.099999999999998,5.1,0.9000000000000021,810.4996,60
2024-11-24 01:48:00,55.0,251.0417,194.0,4.099999999999998,5.1,0.9000000000000021,812.9404,60
2024-11-24 01:51:00,55.0,258.5648,194.0,4.0,5.199999999999999,1.0,813.0847,199
2024-11-24 01:54:00,55.0,246.1806,194.0,4.199999999999999,5.1,0.9000000000000021,801.8065,60
2024-11-24 01:57:00,55.0,247.2222,194.0,4.0,5.1,1.0,805.9197,60
2024-11-24 02:00:00,55.0,252.1991,194.0,4.0,5.1000000000000005,1.0999999999999979,826.3992,60
2024-11-24 02:03:00,55.0,256.8287,194.0,4.100000000000001,5.0,1.0,821.2961,60
2024-11-24 02:06:00,55.0,246.0648,194.0,4.0,5.0,1.0,815.475,60
2024-11-24 02:09:00,55.0,252.7778,194.0,4.099999999999998,5.0,0.9000000000000021,816.5473,60
2024-11-24 02:12:00,55.0,255.4398,194.0,4.0,5.0,1.0,816.8019,60
2024-11-24 02:15:00,55.0,251.7361,194.0,4.0,5.0,1.0,824.998,60
2024-11-24 02:18:00,56.0,253.9352,195.0,4.0,5.0,1.0,815.541,60
2024-11-24 02:21:00,55.0,250.0,195.0,4.0,5.1,1.0,804.9375,60
2024-11-24 02:24:00,55.0,258.1018,195.0,4.100000000000001,5.1,1.0,815.3569,199
2024-11-24 02:27:00,54.0,246.7592,195.0,3.8999999999999986,5.1,1.1000000000000014,798.4624,60
2024-11-24 02:30:00,54.0,254.5139,195.0,4.0,4.9,1.0,806.3066,60
2024-11-24 02:33:00,54.0,260.6482,195.0,3.8999999999999986,5.0,1.0,811.3179,89
2024-11-24 02:36:00,53.0,248.9583,195.0,3.8999999999999986,4.9,0.8999999999999986,791.3553,60
2024-11-24 02:39:00,54.0,246.1806,195.0,3.8999999999999986,4.9,0.8999999999999986,802.5102,60
2024-11-24 02:42:00,54.0,248.2639,195.0,3.8999999999999986,4.9,0.8999999999999986,786.7162,60
2024-11-24 02:45:00,53.0,251.0417,195.0,4.0,4.9,0.8999999999999986,783.3007,60
2024-11-24 02:48:00,53.0,245.2546,195.0,3.8000000000000007,5.0,1.0,779.3043,60
2024-11-24 02:51:00,53.0,252.7778,195.0,3.8999999999999986,4.800000000000001,0.8000000000000007,775.8522,60
2024-11-24 02:54:00,52.0,240.9722,195.0,3.8000000000000007,4.9,0.8000000000000007,754.0021,46
2024-11-24 02:57:00,51.0,245.3704,195.0,3.6999999999999993,4.800000000000001,0.8000000000000007,757.8916,82
2024-11-24 03:00:00,51.0,248.3796,195.0,3.6999999999999993,4.700000000000001,0.9000000000000021,759.1676,82
2024-11-24 03:03:00,51.0,248.8426,195.0,3.599999999999998,4.700000000000001,0.9000000000000021,747.1259,82
2024-11-24 03:06:00,51.0,258.1018,195.0,3.6999999999999993,4.6000000000000005,0.9000000000000021,761.0011,82
2024-11-24 03:09:00,51.0,250.5787,195.0,3.8000000000000007,4.700000000000001,0.8000000000000007,755.715,82
2024-11-24 03:12:00,51.0,247.1065,195.0,3.8000000000000007,4.6,0.8000000000000007,753.2202,82
2024-11-24 03:15:00,51.0,261.1111,195.0,3.6999999999999993,4.700000000000001,0.9000000000000021,753.6156,84
2024-11-24 03:18:00,52.0,248.4954,196.0,3.8999999999999986,4.700000000000001,0.8000000000000007,763.121,82
2024-11-24 03:21:00,52.0,251.3889,196.0,3.6999999999999993,4.6,1.0,765.8621,82
2024-11-24 03:24:00,52.0,254.5139,196.0,3.8000000000000007,4.700000000000001,0.8999999999999986,768.0472,82
2024-11-24 03:27:00,52.0,256.5972,196.0,3.8000000000000007,4.6000000000000005,1.0,773.803,82
2024-11-24 03:30:00,52.0,255.0926,196.0,3.6999999999999993,4.700000000000001,0.8999999999999986,762.3941,82
2024-11-24 03:33:00,52.0,253.588,196.0,3.6999999999999993,4.6,1.0,768.6789,82
2024-11-24 03:36:00,51.0,255.3241,196.0,3.599999999999998,4.700000000000001,0.9000000000000021,760.3935,82
2024-11-24 03:39:00,52.0,251.3889,196.0,3.6999999999999993,4.6,1.0,755.0297,82
2024-11-24 03:42:00,52.0,259.1435,196.0,3.6999999999999993,4.6000000000000005,1.0,775.8317,84
2024-11-24 03:45:00,53.0,259.1435,196.0,3.8000000000000007,4.499999999999999,0.8999999999999986,766.1284,84
2024-11-24 03:48:00,52.0,256.4815,196.0,3.8000000000000007,4.6,0.8999999999999986,775.8383,82
2024-11-24 03:51:00,52.0,247.5694,196.0,3.599999999999998,4.6,1.0,763.0796,82
2024-11-24 03:54:00,51.0,253.588,196.0,3.6999999999999993,4.6,1.0,758.4127,82
2024-11-24 03:57:00,51.0,257.6389,196.0,3.8000000000000007,4.6,0.8000000000000007,756.6428,82
2024-11-24 04:00:00,51.0,251.3889,196.0,3.6999999999999993,4.6,0.9000000000000021,760.0011,82
2024-11-24 04:03:00,50.0,255.3241,196.0,4.0,4.6,0.8000000000000007,747.3763,82
2024-11-24 04:06:00,51.0,249.6528,196.0,3.6999999999999993,4.6,0.9000000000000021,744.6454,82
2024-11-24 04:09:00,51.0,254.8611,196.0,3.5,4.6,1.0,752.4628,82
2024-11-24 04:12:00,51.0,254.5139,196.0,3.6999999999999993,4.699999999999999,0.9000000000000021,748.9446,82
2024-11-24 04:15:00,52.0,257.4074,196.0,3.6000000000000014,4.6,1.0,763.0148,82
2024-11-24 04:18:00,52.0,253.9352,197.0,3.6999999999999993,4.6,0.8000000000000007,755.1883,82
2024-11-24 04:21:00,50.0,250.6944,197.0,3.6000000000000014,4.6,0.8999999999999986,730.0298,82
2024-11-24 04:24:00,52.0,255.3241,197.0,3.6000000000000014,4.3999999999999995,1.0,768.6353,82
2024-11-24 04:27:00,51.0,253.4722,197.0,3.6999999999999993,4.6,0.8000000000000007,759.9426,82
2024-11-24 04:30:00,51.0,264.5833,197.0,3.6999999999999993,4.5,0.9000000000000021,747.3963,84
2024-11-24 04:33:00,51.0,254.8611,197.0,3.6999999999999993,4.5,0.9000000000000021,747.8083,82
2024-11-24 04:36:00,51.0,260.8796,197.0,3.6999999999999993,4.5,0.9000000000000021,749.0372,84
2024-11-24 04:39:00,51.0,264.3518,197.0,3.6999999999999993,4.5,0.9000000000000021,754.0432,84
2024-11-24 04:42:00,51.0,251.2732,197.0,3.6999999999999993,4.4,0.9000000000000021,754.2063,82
2024-11-24 04:45:00,51.0,256.8287,197.0,3.6999999999999993,4.4,0.8000000000000007,749.6636,82
2024-11-24 04:48:00,51.0,261.5741,197.0,3.6999999999999993,4.5,0.9000000000000021,750.8188,84
2024-11-24 04:51:00,52.0,259.4908,197.0,3.6999999999999993,4.5,0.9000000000000021,761.3523,84
2024-11-24 04:54:00,51.0,260.8796,197.0,3.6999999999999993,4.5,0.9000000000000021,742.5509,84
2024-11-24 04:57:00,51.0,267.4768,197.0,3.6999999999999993,4.5,0.9000000000000021,760.0007,84
2024-11-24 05:00:00,52.0,260.9954,197.0,3.6999999999999993,4.5,1.0,779.1876,84
2024-11-24 05:03:00,51.0,261.4583,197.0,3.6999999999999993,4.5,0.9000000000000021,759.5676,84
2024-11-24 05:06:00,52.0,266.6667,197.0,3.8000000000000007,4.5,0.8999999999999986,770.5653,84
2024-11-24 05:09:00,53.0,273.6111,197.0,3.6999999999999993,4.6,1.1000000000000014,786.0782,84
2024-11-24 05:12:00,53.0,276.1574,197.0,4.0,4.3999999999999995,0.8000000000000007,790.3413,90
2024-11-24 05:15:00,54.0,268.4028,197.0,4.0,4.6,1.0,805.6106,89
2024-11-24 05:18:00,54.0,277.1991,198.0,4.0,4.6,0.8999999999999986,804.5775,90
2024-11-24 05:21:00,54.0,271.2963,198.0,4.0,4.5,1.0,807.1641,90
2024-11-24 05:24:00,54.0,274.7685,198.0,4.0,4.6,1.0,817.3904,90
2024-11-24 05:27:00,55.0,277.7778,198.0,4.0,4.6,1.1000000000000014,813.6075,90
2024-11-24 05:30:00,55.0,281.4815,198.0,4.0,4.6,1.1000000000000014,813.792,90
2024-11-24 05:33:00,55.0,286.6898,198.0,4.100000000000001,4.6,1.0,819.7136,308
2024-11-24 05:36:00,56.0,289.8148,198.0,4.100000000000001,4.499999999999999,1.0999999999999979,845.8163,308
2024-11-24 05:39:00,56.0,284.1435,198.0,4.100000000000001,4.3999999999999995,1.0,820.5197,90
2024-11-24 05:42:00,55.0,277.662,198.0,4.0,4.5,1.1000000000000014,810.5884,90
2024-11-24 05:45:00,54.0,280.0926,198.0,4.100000000000001,4.6,0.8999999999999986,799.4337,90
2024-11-24 05:48:00,55.0,277.662,198.0,4.100000000000001,4.499999999999999,1.0,800.0948,90
2024-11-24 05:51:00,55.0,283.7963,198.0,4.0,4.6,1.1000000000000014,808.7424,90
2024-11-24 05:54:00,55.0,281.25,198.0,4.100000000000001,4.6,1.0,815.1728,90
2024-11-24 05:57:00,56.0,277.1991,198.0,4.100000000000001,4.499999999999999,1.0,817.1049,90
2024-11-24 06:00:00,56.0,283.5648,198.0,4.100000000000001,4.499999999999999,1.0,820.3296,90
2024-11-24 06:03:00,58.0,287.1528,198.0,4.199999999999999,4.499999999999999,1.1000000000000014,852.5855,308
2024-11-24 06:06:00,58.0,291.3194,198.0,4.199999999999999,4.700000000000001,1.1000000000000014,862.8494,308
2024-11-24 06:09:00,58.0,287.6158,198.0,4.400000000000002,4.6000000000000005,1.0999999999999979,856.7335,308
2024-11-24 06:12:00,58.0,280.2083,198.0,4.300000000000001,4.9,1.0,858.925,200
2024-11-24 06:15:00,58.0,284.375,198.0,4.300000000000001,4.800000000000001,1.0999999999999979,861.6339,308
2024-11-24 06:18:00,60.0,292.9398,199.0,4.199999999999999,4.8,1.3000000000000007,897.3813,308
2024-11-24 06:21:00,62.0,294.0972,199.0,4.600000000000001,5.200000000000001,1.2999999999999972,938.5279,291
2024-11-24 06:24:00,63.0,298.6111,199.0,4.899999999999999,4.999999999999999,1.3000000000000007,947.5513,261
2024-11-24 06:27:00,63.0,290.3935,199.0,4.800000000000001,5.200000000000001,1.1999999999999993,944.986,285
2024-11-24 06:30:00,63.0,291.8982,199.0,4.900000000000002,5.1,1.3000000000000007,948.3193,285
2024-11-24 06:33:00,63.0,291.088,199.0,4.800000000000001,5.199999999999999,1.3000000000000007,944.5088,285
2024-11-24 06:36:00,62.0,285.7639,199.0,4.699999999999999,5.1,1.1999999999999993,929.1653,290
2024-11-24 06:39:00,62.0,284.1435,199.0,4.600000000000001,5.1,1.1999999999999993,932.4997,291
2024-11-24 06:42:00,61.0,275.9259,199.0,4.700000000000003,5.1,1.0999999999999979,914.847,290
2024-11-24 06:45:00,58.0,279.0509,199.0,4.5,4.8999999999999995,0.8999999999999986,888.3981,200
2024-11-24 06:48:00,61.0,284.375,199.0,4.5,4.999999999999999,1.1000000000000014,905.9358,291
2024-11-24 06:51:00,62.0,295.7176,199.0,4.600000000000001,4.999999999999999,1.1999999999999993,996.0442,291
2024-11-24 06:54:00,65.0,300.8102,199.0,4.899999999999999,5.199999999999999,1.3000000000000007,982.5916,262
2024-11-24 06:57:00,66.0,304.2824,199.0,5.199999999999999,5.199999999999999,1.3000000000000007,986.4826,262
2024-11-24 07:00:00,66.0,309.2592,199.0,5.100000000000001,5.200000000000001,1.1999999999999993,999.2681,262
2024-11-24 07:03:00,66.0,302.5463,199.0,5.100000000000001,5.200000000000001,1.3000000000000007,991.7866,262
2024-11-24 07:06:00,65.0,295.1389,199.0,4.899999999999999,5.200000000000001,1.3000000000000007,998.064,285
2024-11-24 07:09:00,64.0,296.1806,199.0,4.899999999999999,5.200000000000001,1.2000000000000028,966.715,285
2024-11-24 07:12:00,65.0,293.4028,199.0,4.899999999999999,5.300000000000001,1.2000000000000028,973.0288,285
2024-11-24 07:15:00,64.0,287.6158,199.0,4.799999999999997,5.300000000000001,1.2000000000000028,966.6908,285
2024-11-24 07:18:00,64.0,295.7176,200.0,4.800000000000001,5.300000000000001,1.3000000000000007,970.8489,285
2024-11-24 07:21:00,65.0,299.7685,200.0,4.799999999999997,5.2,1.3000000000000007,980.3573,262
2024-11-24 07:24:00,67.0,310.1852,200.0,5.100000000000001,5.1000000000000005,1.3999999999999986,1021.335,262
2024-11-24 07:27:00,73.0,325.2315,200.0,5.300000000000001,5.2,1.9000000000000021,1116.116,11
2024-11-24 07:30:00,72.0,320.0232,200.0,5.600000000000001,5.3,1.5,1096.352,11
2024-11-24 07:33:00,71.0,318.1713,200.0,5.399999999999999,5.4,1.5,1085.108,263
2024-11-24 07:36:00,70.0,313.3102,200.0,5.400000000000002,5.300000000000001,1.4999999999999964,1077.076,263
2024-11-24 07:39:00,69.0,303.8194,200.0,5.400000000000002,5.5,1.3000000000000007,1056.966,269
2024-11-24 07:42:00,66.0,295.7176,200.0,5.100000000000001,5.4,1.1999999999999993,1002.544,285
2024-11-24 07:45:00,66.0,296.875,200.0,5.300000000000001,5.4,1.1000000000000014,1002.231,285
2024-11-24 07:48:00,66.0,295.1389,200.0,5.100000000000001,5.3,1.1999999999999993,987.9341,285
2024-11-24 07:51:00,66.0,292.1296,200.0,5.100000000000001,5.300000000000001,1.1999999999999993,987.1381,285
2024-11-24 07:54:00,66.0,302.0833,200.0,5.0,5.3,1.5,1005.977,262
2024-11-24 07:57:00,67.0,303.9352,200.0,5.300000000000001,5.3,1.3999999999999986,1022.193,262
2024-11-24 08:00:00,70.0,309.6065,200.0,5.400000000000002,5.5,1.4999999999999964,1077.555,263
2024-11-24 08:03:00,70.0,311.2268,200.0,5.5,5.4,1.4999999999999964,1074.301,263
2024-11-24 08:06:00,71.0,317.3611,200.0,5.399999999999999,5.300000000000001,1.5,1088.552,263
2024-11-24 08:09:00,72.0,321.7592,200.0,5.5,5.3,1.5,1100.824,11
2024-11-24 08:12:00,74.0,337.6158,200.0,5.600000000000001,5.3,1.7000000000000028,1125.574,11
2024-11-24 08:15:00,74.0,329.8611,200.0,5.800000000000001,5.3,1.6000000000000014,1136.582,11
2024-11-24 08:18:00,74.0,324.0741,201.0,5.600000000000001,5.4,1.6000000000000014,1134.782,11
2024-11-24 08:21:00,68.0,283.6806,201.0,5.600000000000001,5.7,0.8999999999999986,1026.305,265
2024-11-24 08:24:00,63.0,271.9908,201.0,5.0,5.700000000000001,0.8000000000000007,906.265,214
2024-11-24 08:30:00,45.0,200.463,201.0,3.3000000000000007,5.000000000000001,0.6000000000000014,653.743,23
2024-11-24 08:33:00,46.0,200.8102,201.0,3.400000000000002,5.1,0.5,678.7282,23
2024-11-24 08:36:00,47.0,199.7685,201.0,3.3000000000000007,5.200000000000001,0.6999999999999993,696.9296,23
2024-11-24 08:39:00,46.0,194.9074,201.0,3.400000000000002,5.4,0.6999999999999993,686.8024,23
2024-11-24 08:42:00,46.0,193.8657,201.0,3.3000000000000007,5.4,0.5,674.3445,23
2024-11-24 08:45:00,45.0,192.3611,201.0,3.1999999999999993,5.300000000000001,0.6000000000000014,668.2668,23
2024-11-24 08:48:00,45.0,208.7963,201.0,3.1999999999999993,5.200000000000001,0.6999999999999993,685.9958,23
2024-11-24 08:51:00,47.0,206.25,201.0,3.400000000000002,5.1000000000000005,0.8000000000000007,681.8389,23
2024-11-24 08:54:00,46.0,205.3241,201.0,3.400000000000002,5.3,0.8000000000000007,683.4014,23
2024-11-24 08:57:00,46.0,199.8843,201.0,3.6999999999999993,5.300000000000001,0.3999999999999986,667.0266,23
2024-11-24 09:00:00,46.0,196.7593,201.0,3.3000000000000007,5.300000000000001,0.8000000000000007,672.7207,23
2024-11-24 09:03:00,46.0,197.338,201.0,3.1999999999999993,5.300000000000001,0.8000000000000007,671.0776,23
2024-11-24 09:06:00,47.0,196.6435,201.0,3.400000000000002,5.3,0.8000000000000007,657.1613,23
2024-11-24 09:09:00,46.0,199.6528,201.0,3.1999999999999993,5.4,0.8000000000000007,660.7216,23
2024-11-24 09:12:00,47.0,192.9398,201.0,3.3000000000000007,5.4,0.8000000000000007,671.0526,23
2024-11-24 09:15:00,46.0,199.1898,201.0,3.400000000000002,5.5,0.8000000000000007,678.8157,23
2024-11-24 09:18:00,47.0,196.6435,202.0,3.3000000000000007,5.4,0.8000000000000007,675.9414,23
2024-11-24 09:21:00,47.0,201.8518,202.0,3.6000000000000014,5.3,0.6000000000000014,688.605,23
2024-11-24 09:24:00,48.0,202.4306,202.0,3.5,5.4,0.8000000000000007,711.7676,23
2024-11-24 09:27:00,47.0,203.3565,202.0,3.5,5.3,0.6999999999999993,683.1279,23
2024-11-24 09:30:00,46.0,207.2917,202.0,3.6999999999999993,5.200000000000001,0.6000000000000014,674.475,23
2024-11-24 09:33:00,49.0,228.4722,202.0,3.3000000000000007,5.000000000000001,1.1999999999999993,773.2083,71
2024-11-24 09:36:00,53.0,234.9537,202.0,3.8000000000000007,5.1000000000000005,1.0,777.8447,46
2024-11-24 09:39:00,52.0,235.0694,202.0,4.0,5.200000000000001,0.8000000000000007,783.9125,46
2024-11-24 09:42:00,53.0,238.4259,202.0,4.0,5.300000000000001,0.9000000000000021,780.1453,46
2024-11-24 09:45:00,54.0,235.0694,202.0,3.8999999999999986,5.300000000000001,1.1000000000000014,804.5232,46
2024-11-24 09:48:00,54.0,241.5509,202.0,4.100000000000001,5.300000000000001,1.1000000000000014,805.8182,57
2024-11-24 09:51:00,54.0,237.1528,202.0,4.0,5.200000000000001,1.0,803.5703,46
2024-11-24 09:54:00,53.0,229.9768,202.0,4.0,5.200000000000001,0.8000000000000007,783.7499,46
2024-11-24 09:57:00,52.0,228.125,202.0,3.8999999999999986,5.199999999999999,0.7000000000000028,765.7383,46
2024-11-24 10:00:00,53.0,227.8935,202.0,3.8999999999999986,5.200000000000001,0.9000000000000021,767.8252,46
2024-11-24 10:03:00,52.0,231.1342,202.0,3.8000000000000007,5.300000000000001,1.0,784.1096,46
2024-11-24 10:06:00,53.0,233.3333,202.0,3.8000000000000007,5.200000000000001,1.0,777.005,46
2024-11-24 10:09:00,53.0,235.0694,202.0,3.8999999999999986,5.200000000000001,0.8000000000000007,777.9764,46
2024-11-24 10:12:00,53.0,238.3102,202.0,4.0,5.200000000000001,0.8000000000000007,784.2672,46
2024-11-24 10:15:00,53.0,240.0463,202.0,4.0,4.999999999999999,1.0,790.6129,60
2024-11-24 10:18:00,53.0,241.5509,203.0,3.8999999999999986,5.1,0.8999999999999986,796.9707,60
2024-11-24 10:21:00,54.0,245.9491,203.0,4.0,5.2,1.1000000000000014,803.0853,60
2024-11-24 10:24:00,54.0,243.6342,203.0,4.0,5.2,1.1000000000000014,808.1067,60
2024-11-24 10:27:00,53.0,248.9583,203.0,4.100000000000001,5.0,1.0,810.0031,60
2024-11-24 10:30:00,56.0,251.9676,203.0,4.200000000000003,5.2,1.1999999999999993,821.0204,199
2024-11-24 10:33:00,56.0,257.5232,203.0,4.199999999999999,5.1000000000000005,1.1000000000000014,825.7068,199
2024-11-24 10:36:00,56.0,252.5463,203.0,3.8000000000000007,5.1000000000000005,1.3000000000000007,842.7275,60
2024-11-24 10:39:00,57.0,251.2732,203.0,4.199999999999999,5.200000000000001,1.1000000000000014,838.4435,199
2024-11-24 10:42:00,56.0,248.2639,203.0,4.099999999999998,5.300000000000001,1.0,821.4609,57
2024-11-24 10:45:00,56.0,251.8518,203.0,4.300000000000001,5.1000000000000005,1.1000000000000014,825.8562,199
2024-11-24 10:48:00,58.0,254.8611,203.0,4.300000000000001,5.300000000000001,1.0999999999999979,846.1414,199
2024-11-24 10:51:00,57.0,248.1482,203.0,4.300000000000001,5.300000000000001,1.0999999999999979,851.6955,57
2024-11-24 10:54:00,57.0,246.9908,203.0,4.300000000000001,5.4,1.1999999999999993,840.3519,57
2024-11-24 10:57:00,58.0,252.7778,203.0,4.199999999999999,5.4,1.1999999999999993,854.0051,199
2024-11-24 11:00:00,58.0,251.8518,203.0,4.300000000000001,5.4,1.1999999999999993,850.3298,199
2024-11-24 11:03:00,58.0,253.4722,203.0,4.300000000000001,5.3999999999999995,1.1999999999999993,859.2356,199
2024-11-24 11:06:00,58.0,249.8842,203.0,4.300000000000001,5.4,1.1999999999999993,850.6342,57
2024-11-24 11:09:00,58.0,247.8009,203.0,4.300000000000001,5.4,1.1999999999999993,855.3938,57
2024-11-24 11:12:00,58.0,245.3704,203.0,4.300000000000001,5.4,1.1999999999999993,852.0518,57
2024-11-24 11:15:00,58.0,251.1574,203.0,4.399999999999999,5.4,1.1000000000000014,865.8945,199
2024-11-24 11:18:00,58.0,240.625,204.0,4.199999999999999,5.5,1.1999999999999993,848.3681,57
2024-11-24 11:21:00,56.0,243.6342,204.0,4.400000000000002,5.5,1.0,832.6119,57
2024-11-24 11:24:00,56.0,240.3935,204.0,4.300000000000001,5.4,1.0,823.567,57
2024-11-24 11:27:00,57.0,240.9722,204.0,4.300000000000001,5.3,1.0,844.412,57
2024-11-24 11:30:00,57.0,236.5741,204.0,4.199999999999999,5.5,1.0,833.6523,57
2024-11-24 11:33:00,56.0,240.2778,204.0,4.099999999999998,5.4,1.1000000000000014,818.575,57
2024-11-24 11:36:00,56.0,244.6759,204.0,4.199999999999999,5.4,1.0,822.3107,57
2024-11-24 11:39:00,56.0,242.9398,204.0,4.099999999999998,5.4,1.0,831.9409,57
2024-11-24 11:42:00,56.0,246.0648,204.0,4.199999999999999,5.4,1.1000000000000014,831.3833,57
2024-11-24 11:45:00,56.0,247.9167,204.0,4.300000000000001,5.4,1.0,828.2305,57
2024-11-24 11:48:00,57.0,248.8426,204.0,4.300000000000001,5.200000000000001,1.0999999999999979,847.0834,199
2024-11-24 11:51:00,57.0,251.7361,204.0,4.300000000000001,5.300000000000001,1.1999999999999993,843.588,199
2024-11-24 11:54:00,57.0,254.1667,204.0,4.199999999999999,5.4,1.0999999999999979,845.6082,199
2024-11-24 11:57:00,58.0,256.9444,204.0,4.300000000000001,5.300000000000001,1.0,864.801,199
2024-11-24 12:00:00,58.0,256.5972,204.0,4.399999999999999,5.3,1.1000000000000014,864.248,199
2024-11-24 12:03:00,58.0,245.4861,204.0,4.399999999999999,5.4,1.1000000000000014,859.3913,57
2024-11-24 12:06:00,58.0,244.3287,204.0,4.299999999999997,5.4,1.1000000000000014,844.6255,57
2024-11-24 12:09:00,58.0,244.9074,204.0,4.199999999999999,5.5,1.1999999999999993,863.6927,57
2024-11-24 12:12:00,58.0,244.213,204.0,4.199999999999999,5.5,1.1999999999999993,846.5814,57
2024-11-24 12:15:00,58.0,245.4861,204.0,4.300000000000001,5.5,1.1999999999999993,865.2358,57
2024-11-24 12:18:00,58.0,246.1806,205.0,4.299999999999997,5.5,1.1000000000000014,851.4603,57
2024-11-24 12:21:00,59.0,249.0741,205.0,4.299999999999997,5.4,1.2000000000000028,865.7227,57
2024-11-24 12:24:00,60.0,257.9861,205.0,4.300000000000001,5.3999999999999995,1.3999999999999986,882.547,199
2024-11-24 12:27:00,57.0,251.0417,205.0,4.399999999999999,5.5,1.0,851.4658,57
2024-11-24 12:30:00,58.0,250.463,205.0,4.5,5.5,1.0,863.3008,244
2024-11-24 12:33:00,58.0,250.0,205.0,4.300000000000001,5.5,1.1999999999999993,858.7943,57
2024-11-24 12:36:00,58.0,247.5694,205.0,4.299999999999997,5.5,1.1000000000000014,853.3274,57
2024-11-24 12:39:00,58.0,246.9908,205.0,4.300000000000001,5.5,1.1999999999999993,858.2532,57
2024-11-24 12:42:00,58.0,248.8426,205.0,4.300000000000001,5.4,1.1999999999999993,844.7001,57
2024-11-24 12:45:00,58.0,249.6528,205.0,4.199999999999999,5.4,1.1999999999999993,864.2053,57
2024-11-24 12:48:00,59.0,259.838,205.0,4.299999999999997,5.4,1.2000000000000028,866.0503,199
2024-11-24 12:51:00,59.0,253.0092,205.0,4.5,5.6,1.0,867.5177,244
2024-11-24 12:54:00,59.0,257.9861,205.0,4.199999999999999,5.3,1.3000000000000007,879.9171,199
2024-11-24 12:57:00,59.0,258.3333,205.0,4.5,5.5,1.1000000000000014,876.5044,244
2024-11-24 13:00:00,59.0,253.125,205.0,4.5,5.5,1.0,867.7377,244
2024-11-24 13:03:00,58.0,248.4954,205.0,4.199999999999999,5.4,1.1999999999999993,865.4625,57
2024-11-24 13:06:00,58.0,251.0417,205.0,4.300000000000001,5.5,1.1999999999999993,853.5613,57
2024-11-24 13:09:00,59.0,248.8426,205.0,4.300000000000001,5.5,1.1999999999999993,861.1326,57
2024-11-24 13:12:00,58.0,247.1065,205.0,4.300000000000001,5.4,1.1999999999999993,846.5657,57
2024-11-24 13:15:00,58.0,245.2546,205.0,4.300000000000001,5.4,1.1999999999999993,861.2739,57
2024-11-24 13:18:00,58.0,249.4213,206.0,4.300000000000001,5.499999999999999,1.1999999999999993,864.8229,57
2024-11-24 13:21:00,59.0,243.287,206.0,4.199999999999999,5.6,1.1999999999999993,875.9445,57
2024-11-24 13:24:00,59.0,252.5463,206.0,4.399999999999999,5.6,1.2000000000000028,884.9122,244
