Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-24 13:27:00,60.0,248.4954,206.0,4.699999999999999,5.800000000000001,1.0,895.9744,244
2024-11-24 13:30:00,59.0,248.2639,206.0,4.5,5.6000000000000005,1.0,880.7009,244
2024-11-24 13:33:00,60.0,256.3658,206.0,4.600000000000001,5.6000000000000005,1.0999999999999979,897.0904,244
2024-11-24 13:36:00,63.0,252.4306,206.0,4.699999999999999,6.000000000000001,1.3000000000000007,945.797,243
2024-11-24 13:39:00,60.0,260.8796,206.0,4.599999999999998,5.6000000000000005,1.1000000000000014,917.1279,244
2024-11-24 13:42:00,61.0,267.3611,206.0,4.699999999999999,5.5,1.1000000000000014,914.7035,214
2024-11-24 13:45:00,61.0,249.6528,206.0,4.699999999999999,5.6,1.1000000000000014,907.402,244
2024-11-24 13:48:00,60.0,259.2592,206.0,4.600000000000001,5.499999999999999,1.0999999999999979,887.9047,244
2024-11-24 13:51:00,60.0,266.8982,206.0,4.600000000000001,5.3999999999999995,1.3000000000000007,890.0964,204
2024-11-24 13:54:00,60.0,264.1204,206.0,4.5,5.3999999999999995,1.1999999999999993,926.7076,204
2024-11-24 13:57:00,60.0,256.0185,206.0,4.800000000000001,5.8,0.8999999999999986,875.4971,243
2024-11-24 14:00:00,60.0,261.5741,206.0,4.600000000000001,5.499999999999999,1.0,883.9,244
2024-11-24 14:03:00,60.0,259.9537,206.0,4.600000000000001,5.499999999999999,1.0,888.6888,244
2024-11-24 14:06:00,60.0,249.0741,206.0,4.399999999999999,5.700000000000001,1.1000000000000014,886.5225,244
2024-11-24 14:09:00,60.0,253.9352,206.0,4.5,5.6,1.1999999999999993,894.6027,244
2024-11-24 14:12:00,63.0,250.463,206.0,4.699999999999999,5.999999999999999,1.4000000000000021,901.717,243
2024-11-24 14:15:00,61.0,257.6389,206.0,4.699999999999999,5.6,1.1000000000000014,918.8693,244
2024-11-24 14:18:00,61.0,257.9861,207.0,4.599999999999998,5.700000000000001,1.1999999999999993,921.9764,244
2024-11-24 14:21:00,62.0,257.6389,207.0,4.600000000000001,5.700000000000001,1.3999999999999986,931.8164,244
2024-11-24 14:24:00,62.0,259.1435,207.0,4.800000000000001,5.6000000000000005,1.3000000000000007,946.3227,214
2024-11-24 14:27:00,62.0,256.3658,207.0,4.699999999999999,5.800000000000001,1.4000000000000021,934.573,243
2024-11-24 14:30:00,63.0,261.2268,207.0,4.699999999999999,5.800000000000001,1.4000000000000021,940.4775,243
2024-11-24 14:33:00,63.0,265.0463,207.0,4.699999999999999,5.7,1.4000000000000021,951.0477,214
2024-11-24 14:36:00,64.0,262.8472,207.0,4.800000000000001,5.6000000000000005,1.3000000000000007,958.3369,214
2024-11-24 14:39:00,63.0,261.4583,207.0,4.800000000000001,5.800000000000001,1.3000000000000007,950.3181,214
2024-11-24 14:42:00,63.0,265.5092,207.0,5.0,5.700000000000001,1.1000000000000014,947.3244,214
2024-11-24 14:45:00,63.0,267.9398,207.0,4.799999999999997,5.700000000000001,1.2000000000000028,946.2161,214
2024-11-24 14:48:00,63.0,269.0972,207.0,4.699999999999999,5.6,1.4000000000000021,948.8223,214
2024-11-24 14:51:00,63.0,266.8982,207.0,4.699999999999999,5.6,1.3000000000000007,950.2798,214
2024-11-24 14:54:00,62.0,259.7222,207.0,4.800000000000001,5.5,1.1999999999999993,941.3696,214
2024-11-24 14:57:00,63.0,268.4028,207.0,4.699999999999999,5.700000000000001,1.3000000000000007,945.0026,214
2024-11-24 15:00:00,63.0,267.3611,207.0,4.800000000000001,5.700000000000001,1.3000000000000007,956.5703,214
2024-11-24 15:03:00,63.0,266.6667,207.0,4.900000000000002,5.5,1.3000000000000007,952.083,214
2024-11-24 15:06:00,64.0,265.8565,207.0,4.800000000000001,5.700000000000001,1.3000000000000007,956.6853,214
2024-11-24 15:09:00,64.0,262.963,207.0,5.0,5.700000000000001,1.3999999999999986,966.1062,214
2024-11-24 15:12:00,65.0,262.037,207.0,4.800000000000001,5.700000000000001,1.3999999999999986,966.4816,214
2024-11-24 15:15:00,64.0,264.9306,207.0,4.800000000000001,5.9,1.5,970.0458,214
2024-11-24 15:18:00,64.0,259.9537,208.0,4.899999999999999,5.9,1.3000000000000007,960.311,243
2024-11-24 15:21:00,65.0,263.8889,208.0,4.899999999999999,5.9,1.4000000000000021,971.6554,214
2024-11-24 15:24:00,64.0,262.963,208.0,4.800000000000001,6.0,1.3999999999999986,965.0345,214
2024-11-24 15:27:00,65.0,262.2685,208.0,4.899999999999999,5.8,1.4000000000000021,980.4063,214
2024-11-24 15:30:00,66.0,261.5741,208.0,4.899999999999999,5.9,1.5,994.3613,214
2024-11-24 15:33:00,65.0,262.7315,208.0,5.0,5.9,1.3000000000000007,984.897,214
2024-11-24 15:36:00,64.0,265.162,208.0,4.699999999999999,5.9,1.3999999999999986,965.3042,214
2024-11-24 15:39:00,64.0,265.2778,208.0,4.899999999999999,5.800000000000001,1.2000000000000028,960.5785,214
2024-11-24 15:42:00,66.0,294.213,208.0,5.0,5.6000000000000005,1.5,1020.485,285
2024-11-24 15:45:00,71.0,300.0,208.0,5.600000000000001,5.8,1.3999999999999986,1091.502,269
2024-11-24 15:48:00,71.0,297.9167,208.0,5.5,5.6000000000000005,1.5,1085.777,269
2024-11-24 15:51:00,71.0,298.0324,208.0,5.5,5.6000000000000005,1.6000000000000014,1095.273,269
2024-11-24 15:54:00,71.0,291.088,208.0,5.399999999999999,5.700000000000001,1.5,1081.993,269
2024-11-24 15:57:00,66.0,267.3611,208.0,5.100000000000001,5.9,1.2999999999999972,1013.986,214
2024-11-24 16:00:00,65.0,252.7778,208.0,5.0,6.1,1.1000000000000014,975.3024,243
2024-11-24 16:03:00,64.0,258.912,208.0,4.699999999999999,5.800000000000001,1.1999999999999993,961.9764,243
2024-11-24 16:06:00,64.0,259.9537,208.0,4.800000000000001,5.9,1.1999999999999993,960.8569,243
2024-11-24 16:09:00,64.0,258.7963,208.0,4.899999999999999,5.9,1.2000000000000028,964.3987,243
2024-11-24 16:12:00,65.0,260.0694,208.0,4.899999999999999,5.9,1.2000000000000028,979.4901,243
2024-11-24 16:15:00,65.0,255.787,208.0,5.100000000000001,6.0,1.0,969.5261,243
2024-11-24 16:18:00,65.0,256.3658,209.0,5.0,6.0,1.1000000000000014,977.9856,243
2024-11-24 16:21:00,65.0,256.4815,209.0,4.899999999999999,6.0,1.2000000000000028,973.9504,243
2024-11-24 16:24:00,64.0,256.3658,209.0,4.800000000000001,6.0,1.3000000000000007,967.4084,243
2024-11-24 16:27:00,65.0,264.9306,209.0,5.0,6.0,1.1000000000000014,976.4871,214
2024-11-24 16:30:00,65.0,260.3009,209.0,5.100000000000001,6.0,1.1000000000000014,977.5889,168
2024-11-24 16:33:00,65.0,261.1111,209.0,4.899999999999999,6.0,1.3000000000000007,987.3754,243
2024-11-24 16:36:00,65.0,271.0648,209.0,5.100000000000001,5.9,1.0999999999999979,980.4633,214
2024-11-24 16:39:00,67.0,277.662,209.0,5.100000000000001,5.8,1.3999999999999986,1011.349,214
2024-11-24 16:42:00,68.0,270.2546,209.0,5.100000000000001,5.8,1.5,1014.509,214
2024-11-24 16:45:00,66.0,267.3611,209.0,5.0,5.9,1.3999999999999986,998.8223,214
2024-11-24 16:48:00,66.0,263.8889,209.0,5.0,5.9,1.3000000000000007,985.0023,214
2024-11-24 16:51:00,65.0,259.9537,209.0,5.0,5.9,1.3000000000000007,984.2468,214
2024-11-24 16:54:00,66.0,273.8426,209.0,4.799999999999997,5.7,1.4000000000000021,988.5914,214
2024-11-24 16:57:00,67.0,272.8009,209.0,5.0,5.8,1.6000000000000014,1011.865,214
2024-11-24 17:00:00,66.0,270.3704,209.0,5.100000000000001,5.9,1.3999999999999986,995.9572,214
2024-11-24 17:03:00,66.0,257.7546,209.0,5.0,6.0,1.3999999999999986,992.59,168
2024-11-24 17:06:00,63.0,261.1111,209.0,4.899999999999999,6.0,1.1000000000000014,960.4652,243
2024-11-24 17:09:00,64.0,252.3148,209.0,4.699999999999999,5.9,1.3000000000000007,951.8076,243
2024-11-24 17:12:00,64.0,257.4074,209.0,4.899999999999999,6.0,1.2000000000000028,960.1216,243
2024-11-24 17:15:00,64.0,261.1111,209.0,4.899999999999999,6.1,1.1999999999999993,963.6188,243
2024-11-24 17:18:00,65.0,259.1435,210.0,4.799999999999997,6.0,1.4000000000000021,969.3572,243
2024-11-24 17:21:00,64.0,252.7778,210.0,4.800000000000001,6.0,1.4000000000000021,960.2984,243
2024-11-24 17:24:00,64.0,258.6806,210.0,4.899999999999999,5.9,1.2000000000000028,964.3357,243
2024-11-24 17:27:00,63.0,262.3842,210.0,4.800000000000001,5.9,1.3000000000000007,953.0972,214
2024-11-24 17:30:00,63.0,261.5741,210.0,4.899999999999999,5.700000000000001,1.2000000000000028,951.4027,214
2024-11-24 17:33:00,63.0,260.8796,210.0,4.699999999999999,5.699999999999999,1.1999999999999993,943.2909,214
2024-11-24 17:36:00,63.0,252.8935,210.0,4.699999999999999,5.700000000000001,1.1999999999999993,937.1554,243
2024-11-24 17:39:00,62.0,256.4815,210.0,4.699999999999999,5.700000000000001,1.3000000000000007,934.536,243
2024-11-24 17:42:00,63.0,265.162,210.0,4.699999999999999,5.6000000000000005,1.3000000000000007,950.1967,214
2024-11-24 17:45:00,64.0,265.162,210.0,4.699999999999999,5.800000000000001,1.3999999999999986,958.8312,214
2024-11-24 17:48:00,62.0,256.25,210.0,4.699999999999999,5.800000000000001,1.3000000000000007,940.1323,243
2024-11-24 17:51:00,64.0,266.088,210.0,4.900000000000002,5.9,1.3999999999999986,968.1328,214
2024-11-24 17:54:00,64.0,262.8472,210.0,4.799999999999997,5.9,1.4000000000000021,970.6508,214
2024-11-24 17:57:00,64.0,260.4167,210.0,4.699999999999999,5.800000000000001,1.3999999999999986,956.2346,243
2024-11-24 18:00:00,64.0,262.7315,210.0,4.899999999999999,5.9,1.2000000000000028,959.9556,214
2024-11-24 18:03:00,64.0,260.5324,210.0,4.799999999999997,5.700000000000001,1.3000000000000007,958.7126,214
2024-11-24 18:06:00,63.0,254.8611,210.0,4.800000000000001,5.9,1.3000000000000007,950.3321,243
2024-11-24 18:09:00,63.0,252.8935,210.0,4.800000000000001,5.9,1.3000000000000007,950.7177,243
2024-11-24 18:12:00,63.0,256.0185,210.0,4.800000000000001,5.800000000000001,1.3000000000000007,943.0811,243
2024-11-24 18:15:00,63.0,251.3889,210.0,4.699999999999999,6.0,1.3000000000000007,945.3448,243
2024-11-24 18:18:00,61.0,243.0556,211.0,4.699999999999999,6.0,1.1000000000000014,919.5021,242
2024-11-24 18:21:00,62.0,239.0046,211.0,4.699999999999999,6.0,1.1999999999999993,925.1157,242
2024-11-24 18:24:00,61.0,242.5926,211.0,4.600000000000001,6.0,1.1999999999999993,923.4293,242
2024-11-24 18:27:00,61.0,243.8658,211.0,4.5,6.1,1.1999999999999993,911.4066,242
2024-11-24 18:30:00,61.0,249.0741,211.0,4.5,6.0,1.1999999999999993,918.6351,242
2024-11-24 18:33:00,61.0,246.9908,211.0,4.600000000000001,5.9,1.3999999999999986,921.8348,242
2024-11-24 18:36:00,62.0,253.0092,211.0,4.599999999999998,5.9,1.3000000000000007,933.2777,243
2024-11-24 18:39:00,61.0,252.8935,211.0,4.699999999999999,5.9,1.3000000000000007,933.1045,243
2024-11-24 18:42:00,62.0,252.5463,211.0,4.800000000000001,5.8,1.1999999999999993,936.9323,243
2024-11-24 18:45:00,62.0,257.1759,211.0,4.5,5.7,1.4000000000000021,932.7209,244
2024-11-24 18:48:00,62.0,251.8518,211.0,4.5,5.800000000000001,1.3000000000000007,917.5811,244
2024-11-24 18:51:00,62.0,259.7222,211.0,4.699999999999999,5.800000000000001,1.3000000000000007,936.105,243
2024-11-24 18:54:00,62.0,254.0509,211.0,4.800000000000001,5.9,1.1999999999999993,931.6521,243
2024-11-24 18:57:00,62.0,250.1158,211.0,4.599999999999998,5.9,1.3000000000000007,942.5173,243
2024-11-24 19:00:00,61.0,251.2732,211.0,4.699999999999999,5.800000000000001,1.3000000000000007,926.7589,244
2024-11-24 19:03:00,61.0,249.3056,211.0,4.699999999999999,5.800000000000001,1.1999999999999993,911.3595,244
2024-11-24 19:06:00,61.0,250.5787,211.0,4.699999999999999,5.800000000000001,1.1000000000000014,922.5626,244
2024-11-24 19:09:00,60.0,242.3611,211.0,4.599999999999998,5.800000000000001,1.0,917.2961,242
2024-11-24 19:12:00,61.0,250.463,211.0,4.699999999999999,5.800000000000001,1.1000000000000014,916.3741,244
2024-11-24 19:15:00,63.0,266.2037,211.0,4.699999999999999,5.8,1.4000000000000021,955.3998,214
2024-11-24 19:18:00,65.0,263.3102,212.0,4.799999999999997,5.7,1.4000000000000021,972.347,214
2024-11-24 19:21:00,63.0,252.3148,212.0,4.600000000000001,5.9,1.3000000000000007,953.4762,243
2024-11-24 19:24:00,63.0,244.213,212.0,4.899999999999999,6.0,1.2000000000000028,932.1965,242
2024-11-24 19:27:00,62.0,251.6204,212.0,4.599999999999998,6.0,1.1000000000000014,930.264,243
2024-11-24 19:30:00,62.0,245.2546,212.0,4.800000000000001,5.9,1.1999999999999993,930.0371,242
2024-11-24 19:33:00,60.0,240.8565,212.0,4.5,6.0,1.1999999999999993,909.963,242
2024-11-24 19:36:00,59.0,240.2778,212.0,4.399999999999999,5.7,1.0,865.5826,58
2024-11-24 19:39:00,59.0,238.8889,212.0,4.299999999999997,5.8,1.1000000000000014,866.7469,58
2024-11-24 19:42:00,59.0,231.4815,212.0,4.399999999999999,5.800000000000001,1.0,857.2906,58
2024-11-24 19:45:00,59.0,239.5833,212.0,4.5,5.9,1.0,871.4761,58
2024-11-24 19:48:00,59.0,243.287,212.0,4.399999999999999,5.800000000000001,1.2000000000000028,875.7692,58
2024-11-24 19:51:00,64.0,241.7824,212.0,4.800000000000001,6.3,1.3999999999999986,917.3555,236
2024-11-24 19:54:00,61.0,245.0232,212.0,4.600000000000001,5.800000000000001,1.1999999999999993,917.1243,242
2024-11-24 19:57:00,59.0,245.0232,212.0,4.399999999999999,5.6000000000000005,1.1000000000000014,865.1051,244
2024-11-24 20:00:00,59.0,241.8982,212.0,4.5,5.700000000000001,1.0,873.6437,58
2024-11-24 20:03:00,59.0,244.3287,212.0,4.600000000000001,5.6000000000000005,1.1000000000000014,877.7162,244
2024-11-24 20:06:00,59.0,240.0463,212.0,4.399999999999999,5.700000000000001,1.1000000000000014,880.3,58
2024-11-24 20:09:00,59.0,236.1111,212.0,4.399999999999999,5.800000000000001,1.1000000000000014,862.3986,58
2024-11-24 20:12:00,59.0,248.2639,212.0,4.300000000000001,5.700000000000001,1.1999999999999993,865.9948,244
2024-11-24 20:15:00,59.0,244.3287,212.0,4.5,5.700000000000001,1.1000000000000014,867.1863,244
2024-11-24 20:18:00,58.0,240.9722,213.0,4.599999999999998,6.000000000000001,0.8000000000000007,911.1321,242
2024-11-24 20:21:00,59.0,236.6898,213.0,4.5,5.7,1.0,871.8729,58
2024-11-24 20:24:00,60.0,245.8333,213.0,4.5,5.8,1.1000000000000014,864.1166,244
2024-11-24 20:27:00,60.0,255.0926,213.0,4.399999999999999,5.7,1.4000000000000021,901.5475,244
2024-11-24 20:30:00,63.0,249.4213,213.0,4.800000000000001,6.0,1.3000000000000007,937.1215,243
2024-11-24 20:33:00,60.0,239.5833,213.0,4.5,5.9,1.0,901.8225,242
2024-11-24 20:36:00,58.0,236.8056,213.0,4.199999999999999,5.8,1.0,839.4633,58
2024-11-24 20:39:00,58.0,238.8889,213.0,4.300000000000001,5.700000000000001,1.0999999999999979,863.1694,58
2024-11-24 20:42:00,58.0,240.7408,213.0,4.5,5.800000000000001,1.0,870.3662,58
2024-11-24 20:45:00,58.0,234.0278,213.0,4.300000000000001,5.800000000000001,1.1999999999999993,860.4891,58
2024-11-24 20:48:00,58.0,231.3658,213.0,4.300000000000001,5.800000000000001,1.0,846.5675,58
2024-11-24 20:51:00,56.0,227.4306,213.0,4.399999999999999,5.9,1.0,821.6485,59
2024-11-24 20:54:00,56.0,224.1898,213.0,4.300000000000001,5.800000000000001,1.0,832.1259,59
2024-11-24 20:57:00,56.0,226.1574,213.0,4.100000000000001,5.800000000000001,1.0999999999999979,821.3235,59
2024-11-24 21:00:00,56.0,228.2408,213.0,4.199999999999999,5.800000000000001,1.0,827.1676,59
2024-11-24 21:03:00,55.0,221.5278,213.0,3.8999999999999986,5.6,1.1000000000000014,807.6423,59
2024-11-24 21:06:00,54.0,223.3796,213.0,4.0,5.700000000000001,1.0,800.2447,59
2024-11-24 21:09:00,55.0,230.9028,213.0,4.0,5.700000000000001,1.1000000000000014,815.7703,59
2024-11-24 21:12:00,56.0,235.0694,213.0,4.100000000000001,5.499999999999999,1.0999999999999979,833.3259,57
2024-11-24 21:15:00,57.0,236.9213,213.0,3.6999999999999993,5.700000000000001,1.5,843.887,57
2024-11-24 21:18:00,57.0,235.7639,214.0,4.100000000000001,5.6,1.1999999999999993,845.6721,57
2024-11-24 21:21:00,57.0,240.162,214.0,4.399999999999999,5.700000000000001,1.1999999999999993,848.2819,58
2024-11-24 21:24:00,57.0,229.2824,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,830.9161,59
2024-11-24 21:27:00,57.0,236.5741,214.0,4.199999999999999,5.6000000000000005,1.1000000000000014,839.1406,58
2024-11-24 21:30:00,57.0,226.5046,214.0,4.199999999999999,5.8,1.1000000000000014,848.222,59
2024-11-24 21:33:00,57.0,230.787,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,838.5667,59
2024-11-24 21:36:00,57.0,229.9768,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,834.4537,59
2024-11-24 21:39:00,57.0,231.0185,214.0,4.0,5.700000000000001,1.0999999999999979,831.6288,59
2024-11-24 21:42:00,57.0,235.9954,214.0,4.199999999999999,5.700000000000001,1.1000000000000014,845.0242,58
2024-11-24 21:45:00,57.0,229.7454,214.0,4.100000000000001,5.800000000000001,1.1999999999999993,835.2772,59
2024-11-24 21:48:00,59.0,240.9722,214.0,4.300000000000001,5.6000000000000005,1.1999999999999993,867.889,58
2024-11-24 21:51:00,58.0,244.7917,214.0,4.699999999999999,5.800000000000001,0.8999999999999986,847.0322,244
2024-11-24 21:54:00,55.0,219.3287,214.0,4.100000000000001,5.800000000000001,0.8999999999999986,820.7087,59
2024-11-24 21:57:00,56.0,248.8426,214.0,4.100000000000001,5.300000000000001,1.0,827.1056,57
2024-11-24 22:00:00,55.0,248.8426,214.0,4.0,5.200000000000001,1.1000000000000014,804.4398,60
2024-11-24 22:03:00,54.0,302.1991,214.0,4.0,5.1,0.8999999999999986,794.8288,301
2024-11-24 22:06:00,55.0,261.1111,214.0,4.0,4.9,1.1000000000000014,816.7277,89
2024-11-24 22:09:00,56.0,251.6204,214.0,4.300000000000001,5.1,1.0999999999999979,819.0595,199
2024-11-24 22:12:00,57.0,262.7315,214.0,4.300000000000001,5.3,1.3999999999999986,866.4591,199
2024-11-24 22:15:00,60.0,259.4908,214.0,4.5,5.499999999999999,1.1999999999999993,893.2004,244
2024-11-24 22:18:00,60.0,251.2732,215.0,4.5,5.499999999999999,1.1000000000000014,873.2924,244
2024-11-24 22:21:00,60.0,258.1018,215.0,4.399999999999999,5.3999999999999995,1.1999999999999993,893.2776,199
2024-11-24 22:24:00,61.0,261.1111,215.0,4.699999999999999,5.6,1.1999999999999993,947.2709,244
2024-11-24 22:27:00,63.0,266.6667,215.0,4.899999999999999,5.6,1.4000000000000021,953.5368,214
2024-11-24 22:30:00,63.0,265.625,215.0,4.899999999999999,5.700000000000001,1.2000000000000028,949.9492,214
2024-11-24 22:33:00,63.0,256.4815,215.0,4.599999999999998,5.6,1.3000000000000007,944.3967,244
2024-11-24 22:36:00,61.0,252.5463,215.0,4.700000000000003,5.699999999999999,1.1999999999999993,912.9114,244
2024-11-24 22:39:00,58.0,255.0926,215.0,4.5,5.6,0.8000000000000007,874.1349,244
2024-11-24 22:42:00,59.0,254.7454,215.0,4.5,5.5,0.8999999999999986,865.6448,244
2024-11-24 22:45:00,59.0,255.4398,215.0,4.5,5.3999999999999995,0.8999999999999986,877.2255,244
2024-11-24 22:48:00,59.0,239.4676,215.0,4.399999999999999,5.5,1.1000000000000014,855.8979,58
2024-11-24 22:51:00,59.0,251.6204,215.0,4.399999999999999,5.3999999999999995,1.1000000000000014,868.9867,244
2024-11-24 22:54:00,56.0,294.4444,215.0,4.400000000000002,5.699999999999999,1.0,847.4115,300
2024-11-24 22:57:00,67.0,299.4213,215.0,5.100000000000001,5.3999999999999995,1.5,1015.966,262
2024-11-24 23:00:00,67.0,294.5602,215.0,5.200000000000003,5.3999999999999995,1.3999999999999986,1007.509,285
2024-11-24 23:03:00,66.0,293.6342,215.0,5.100000000000001,5.5,1.5,1004.944,285
2024-11-24 23:06:00,67.0,294.7917,215.0,5.100000000000001,5.5,1.3999999999999986,1011.23,285
2024-11-24 23:09:00,66.0,292.9398,215.0,5.100000000000001,5.5,1.2999999999999972,1010.19,285
2024-11-24 23:12:00,66.0,292.3611,215.0,5.100000000000001,5.4,1.2999999999999972,1003.28,285
2024-11-24 23:15:00,66.0,289.9306,215.0,5.100000000000001,5.4,1.2999999999999972,993.2742,285
2024-11-24 23:18:00,66.0,287.8472,216.0,5.199999999999999,5.4,1.3000000000000007,994.3821,285
2024-11-24 23:21:00,64.0,282.8704,216.0,4.899999999999999,5.300000000000001,1.2000000000000028,969.7445,290
2024-11-24 23:24:00,62.0,280.787,216.0,4.699999999999999,5.300000000000001,1.1000000000000014,927.7729,290
2024-11-24 23:27:00,62.0,284.6065,216.0,4.600000000000001,5.2,1.1999999999999993,923.513,290
2024-11-24 23:30:00,63.0,287.037,216.0,4.800000000000001,5.3,1.1000000000000014,929.0978,290
2024-11-24 23:33:00,66.0,296.875,216.0,5.099999999999998,5.3,1.5,991.8363,285
2024-11-24 23:36:00,67.0,306.0185,216.0,5.100000000000001,5.3,1.3999999999999986,1015.286,262
2024-11-24 23:39:00,66.0,296.412,216.0,5.0,5.200000000000001,1.3999999999999986,1009.919,285
2024-11-24 23:42:00,66.0,296.1806,216.0,5.0,5.4,1.3999999999999986,1007.725,285
2024-11-24 23:45:00,66.0,296.9908,216.0,5.0,5.4,1.5,1009.543,285
2024-11-24 23:48:00,66.0,295.9491,216.0,5.100000000000001,5.4,1.3999999999999986,1008.492,285
2024-11-24 23:51:00,66.0,291.8982,216.0,5.100000000000001,5.4,1.3999999999999986,1001.746,285
2024-11-24 23:54:00,66.0,293.9815,216.0,5.100000000000001,5.4,1.3000000000000007,1004.154,285
2024-11-24 23:57:00,65.0,290.9722,216.0,5.200000000000003,5.4,1.0,980.4548,285
2024-11-25 00:00:00,65.0,293.5185,216.0,5.0,5.2,1.1000000000000014,976.1412,285
2024-11-25 00:03:00,65.0,291.7824,216.0,4.899999999999999,5.300000000000001,1.2000000000000028,971.4445,285
2024-11-25 00:06:00,66.0,304.8611,216.0,5.100000000000001,5.2,1.3000000000000007,1008.432,262
2024-11-25 00:09:00,66.0,305.2083,216.0,5.199999999999999,5.1,1.3999999999999986,1007.658,262
2024-11-25 00:12:00,66.0,302.3148,216.0,5.100000000000001,5.1,1.5,1001.194,262
2024-11-25 00:15:00,65.0,289.5833,216.0,4.800000000000001,5.300000000000001,1.3999999999999986,979.103,285
2024-11-25 00:18:00,62.0,281.713,217.0,4.699999999999999,5.1,1.0,924.4319,290
2024-11-25 00:21:00,60.0,272.8009,217.0,4.5,5.1000000000000005,1.0,887.0321,204
2024-11-25 00:24:00,61.0,274.8842,217.0,4.5,5.200000000000001,1.1999999999999993,908.5313,204
2024-11-25 00:27:00,62.0,275.6944,217.0,4.600000000000001,5.3,1.1999999999999993,977.6277,290
2024-11-25 00:30:00,64.0,279.6296,217.0,4.800000000000001,5.699999999999999,1.3999999999999986,979.2276,214
2024-11-25 00:33:00,64.0,282.4074,217.0,5.100000000000001,5.6,1.0999999999999979,978.3442,285
2024-11-25 00:36:00,65.0,285.3009,217.0,4.900000000000002,5.200000000000001,1.3999999999999986,984.3607,285
2024-11-25 00:39:00,63.0,283.6806,217.0,4.699999999999999,5.4,1.3000000000000007,955.746,290
2024-11-25 00:42:00,63.0,282.0602,217.0,4.699999999999999,5.300000000000001,1.3000000000000007,949.5592,290
2024-11-25 00:45:00,62.0,273.8426,217.0,4.699999999999999,5.4,1.1000000000000014,936.5404,290
2024-11-25 00:48:00,61.0,275.6944,217.0,4.5,5.300000000000001,1.1999999999999993,873.9025,204
2024-11-25 00:51:00,60.0,273.6111,217.0,4.5,5.200000000000001,1.0,879.7382,204
2024-11-25 00:54:00,60.0,275.6944,217.0,4.699999999999999,4.999999999999999,1.1000000000000014,881.146,290
2024-11-25 00:57:00,60.0,281.3658,217.0,4.600000000000001,5.1,1.1000000000000014,887.6819,290
2024-11-25 01:00:00,61.0,286.5741,217.0,4.5,5.0,1.1999999999999993,896.623,291
2024-11-25 01:03:00,60.0,285.5324,217.0,4.5,4.999999999999999,1.1000000000000014,890.3004,291
2024-11-25 01:06:00,62.0,289.2361,217.0,4.600000000000001,5.1,1.3000000000000007,982.746,291
2024-11-25 01:09:00,62.0,286.6898,217.0,4.800000000000001,5.1,1.3999999999999986,936.9148,290
2024-11-25 01:12:00,62.0,285.9954,217.0,4.399999999999999,5.200000000000001,1.6000000000000014,938.3856,291
2024-11-25 01:15:00,62.0,277.4306,217.0,4.700000000000003,5.1,1.1999999999999993,929.6218,290
2024-11-25 01:18:00,62.0,283.1018,218.0,4.800000000000001,5.199999999999999,1.1999999999999993,927.2175,290
2024-11-25 01:21:00,59.0,278.9352,218.0,4.600000000000001,5.2,1.0,889.6809,290
2024-11-25 01:24:00,59.0,271.6435,218.0,4.5,5.0,0.9000000000000021,866.0251,204
2024-11-25 01:27:00,59.0,272.5694,218.0,4.599999999999998,5.1,0.9000000000000021,873.321,204
2024-11-25 01:30:00,59.0,275.463,218.0,4.5,5.0,1.0,873.238,200
2024-11-25 01:33:00,59.0,274.4213,218.0,4.400000000000002,5.0,1.1999999999999993,859.155,200
2024-11-25 01:36:00,58.0,265.8565,218.0,4.400000000000002,5.0,1.0,853.2003,204
2024-11-25 01:39:00,56.0,269.0972,218.0,4.300000000000001,5.0,0.9000000000000021,836.2025,201
2024-11-25 01:42:00,57.0,266.3194,218.0,4.400000000000002,5.0,0.8999999999999986,842.6692,204
2024-11-25 01:45:00,58.0,262.2685,218.0,4.300000000000001,5.1,1.1000000000000014,847.8184,199
2024-11-25 01:48:00,57.0,260.0694,218.0,4.100000000000001,5.1,1.0999999999999979,839.3226,199
2024-11-25 01:51:00,57.0,260.6482,218.0,4.300000000000001,5.1,1.0999999999999979,824.5092,199
2024-11-25 01:54:00,57.0,265.8565,218.0,4.300000000000001,4.8999999999999995,1.1999999999999993,840.9958,201
2024-11-25 01:57:00,56.0,256.9444,218.0,4.100000000000001,5.0,1.0,822.1245,199
2024-11-25 02:00:00,56.0,262.963,218.0,4.200000000000003,5.0,1.0999999999999979,822.6367,199
2024-11-25 02:03:00,56.0,261.6898,218.0,4.300000000000001,5.0,1.0,823.9972,199
2024-11-25 02:06:00,56.0,265.0463,218.0,4.200000000000003,5.0,1.0,831.7273,201
2024-11-25 02:09:00,56.0,265.625,218.0,4.100000000000001,5.0,1.0999999999999979,827.1259,89
2024-11-25 02:12:00,56.0,271.6435,218.0,4.100000000000001,5.0,1.0,837.6666,89
2024-11-25 02:15:00,56.0,266.7824,218.0,4.199999999999999,5.0,1.0,826.8015,201
2024-11-25 02:18:00,56.0,264.5833,219.0,4.199999999999999,5.0,1.1000000000000014,825.0005,201
2024-11-25 02:21:00,56.0,262.963,219.0,4.200000000000003,4.9,1.0,820.4127,201
2024-11-25 02:24:00,55.0,257.1759,219.0,4.100000000000001,5.0,1.1000000000000014,810.0344,60
2024-11-25 02:27:00,54.0,258.5648,219.0,4.199999999999999,4.9,1.0,801.5559,201
2024-11-25 02:30:00,55.0,257.6389,219.0,4.100000000000001,4.9,1.0,802.4565,60
2024-11-25 02:33:00,55.0,256.5972,219.0,4.099999999999998,4.9,1.1000000000000014,806.2094,60
2024-11-25 02:36:00,54.0,265.5092,219.0,4.100000000000001,4.700000000000001,1.0,796.5386,89
2024-11-25 02:39:00,54.0,266.3194,219.0,4.100000000000001,4.700000000000001,1.0,795.4059,89
2024-11-25 02:42:00,53.0,262.963,219.0,3.8000000000000007,4.800000000000001,1.0,795.7788,89
2024-11-25 02:45:00,52.0,263.5417,219.0,3.8000000000000007,4.6000000000000005,0.9000000000000021,761.2057,84
2024-11-25 02:48:00,54.0,265.8565,219.0,3.8000000000000007,4.800000000000001,1.3000000000000007,797.8339,89
2024-11-25 02:51:00,54.0,261.5741,219.0,3.8999999999999986,4.6,1.1000000000000014,807.7798,89
2024-11-25 02:54:00,53.0,261.6898,219.0,3.8000000000000007,4.6,1.0,792.0073,84
2024-11-25 02:57:00,52.0,255.6713,219.0,3.8999999999999986,4.699999999999999,0.9000000000000021,755.9488,82
2024-11-25 03:00:00,51.0,251.1574,219.0,3.8000000000000007,4.6,1.0,764.9829,82
2024-11-25 03:03:00,50.0,251.3889,219.0,3.8000000000000007,4.6,0.8999999999999986,746.9537,82
2024-11-25 03:06:00,52.0,260.9954,219.0,3.8999999999999986,4.6,1.0,761.2441,84
2024-11-25 03:09:00,53.0,258.6806,219.0,4.0,4.6,1.0,780.2866,89
2024-11-25 03:12:00,52.0,264.9306,219.0,3.8000000000000007,4.700000000000001,1.0,774.7118,84
2024-11-25 03:15:00,53.0,261.5741,219.0,4.0,4.499999999999999,1.0,773.9526,84
2024-11-25 03:18:00,53.0,263.7732,220.0,4.0,4.6,1.0,805.9996,89
2024-11-25 03:21:00,52.0,258.3333,220.0,3.8999999999999986,4.6,0.9000000000000021,768.1331,84
2024-11-25 03:24:00,52.0,249.537,220.0,4.0,4.6,1.0,770.3737,44
2024-11-25 03:27:00,52.0,256.3658,220.0,3.8000000000000007,4.6,1.0,771.9806,82
2024-11-25 03:30:00,52.0,264.0046,220.0,3.8999999999999986,4.6000000000000005,1.0,782.3116,84
2024-11-25 03:33:00,52.0,259.9537,220.0,3.900000000000002,4.6,0.8000000000000007,771.0156,84
2024-11-25 03:36:00,52.0,266.6667,220.0,3.700000000000003,4.6,1.0999999999999979,775.9279,84
2024-11-25 03:39:00,52.0,264.5833,220.0,3.8000000000000007,4.6,0.8999999999999986,770.1765,84
2024-11-25 03:42:00,53.0,260.9954,220.0,4.0,4.6,1.0,779.3423,89
2024-11-25 03:45:00,52.0,258.2176,220.0,3.8000000000000007,4.499999999999999,1.0,778.9086,84
2024-11-25 03:48:00,52.0,263.4259,220.0,3.8000000000000007,4.6,0.8999999999999986,777.7372,84
2024-11-25 03:51:00,52.0,259.838,220.0,3.6999999999999993,4.499999999999999,1.0,785.7033,84
2024-11-25 03:54:00,53.0,262.7315,220.0,3.8000000000000007,4.6,1.1000000000000014,781.9205,84
2024-11-25 03:57:00,53.0,272.4537,220.0,4.0,4.6,1.0,798.9805,90
2024-11-25 04:00:00,54.0,276.0417,220.0,3.900000000000002,4.5,1.0999999999999979,803.6396,90
2024-11-25 04:03:00,53.0,273.2639,220.0,4.0,4.5,1.0,804.8443,90
2024-11-25 04:06:00,53.0,267.5926,220.0,4.0,4.6,1.0,786.6125,89
2024-11-25 04:09:00,52.0,267.4768,220.0,4.0,4.5,0.8000000000000007,755.3167,84
2024-11-25 04:12:00,51.0,259.375,220.0,3.8000000000000007,4.6,0.8999999999999986,751.191,84
2024-11-25 04:15:00,51.0,267.2454,220.0,3.8000000000000007,4.4,0.8000000000000007,752.5282,84
2024-11-25 04:18:00,50.0,262.8472,221.0,3.8000000000000007,4.4,0.8000000000000007,745.6285,84
2024-11-25 04:21:00,51.0,268.0556,221.0,3.700000000000003,4.4,0.8999999999999986,747.6461,84
2024-11-25 04:24:00,51.0,268.75,221.0,3.8000000000000007,4.3,0.9000000000000021,771.218,84
2024-11-25 04:27:00,52.0,263.7732,221.0,3.8000000000000007,4.4,0.9000000000000021,764.0624,84
2024-11-25 04:30:00,52.0,267.2454,221.0,3.8999999999999986,4.4,0.9000000000000021,761.2183,84
2024-11-25 04:33:00,52.0,273.8426,221.0,4.0,4.4,1.0,766.9736,90
2024-11-25 04:36:00,53.0,270.9491,221.0,4.0,4.4,1.0,784.327,90
2024-11-25 04:39:00,53.0,269.0972,221.0,3.8000000000000007,4.5,1.1000000000000014,779.9333,84
2024-11-25 04:42:00,52.0,264.1204,221.0,3.8999999999999986,4.3,1.0,769.9969,84
2024-11-25 04:45:00,51.0,266.6667,221.0,3.700000000000003,4.5,1.0,759.2166,84
2024-11-25 04:48:00,52.0,270.1389,221.0,3.8000000000000007,4.5,1.0,776.7734,84
2024-11-25 04:51:00,52.0,261.5741,221.0,3.8000000000000007,4.5,1.0,777.5386,84
2024-11-25 04:54:00,52.0,266.4352,221.0,3.8999999999999986,4.5,0.9000000000000021,771.6851,84
2024-11-25 04:57:00,53.0,275.463,221.0,4.0,4.3999999999999995,1.0,789.5757,90
2024-11-25 05:00:00,55.0,283.1018,221.0,4.099999999999998,4.3999999999999995,1.2000000000000028,811.5333,90
2024-11-25 05:03:00,54.0,275.6944,221.0,3.900000000000002,4.3999999999999995,1.0999999999999979,790.9848,90
2024-11-25 05:06:00,56.0,287.5,221.0,4.199999999999999,4.6,1.1000000000000014,822.5392,308
2024-11-25 05:09:00,56.0,293.6342,221.0,4.300000000000001,4.6,1.0,836.8986,308
2024-11-25 05:12:00,56.0,289.9306,221.0,4.300000000000001,4.499999999999999,1.0,845.178,308
2024-11-25 05:15:00,56.0,288.8889,221.0,4.199999999999999,4.499999999999999,1.1000000000000014,821.2958,308
2024-11-25 05:18:00,56.0,283.4491,222.0,4.0,4.499999999999999,1.2000000000000028,807.2697,90
2024-11-25 05:21:00,55.0,288.6574,222.0,4.199999999999999,4.3999999999999995,1.1000000000000014,821.4449,308
2024-11-25 05:24:00,57.0,287.2685,222.0,4.300000000000001,4.6,1.1999999999999993,841.7171,308
2024-11-25 05:27:00,57.0,290.162,222.0,4.300000000000001,4.6,1.1999999999999993,855.3098,308
2024-11-25 05:30:00,58.0,290.7408,222.0,4.300000000000001,4.6,1.1999999999999993,851.4587,308
2024-11-25 05:33:00,58.0,294.4444,222.0,4.199999999999999,4.6,1.1000000000000014,853.9427,308
2024-11-25 05:36:00,59.0,304.3982,222.0,4.400000000000002,4.6,1.1999999999999993,879.7572,261
2024-11-25 05:39:00,65.0,307.1759,222.0,4.5,4.499999999999999,1.8000000000000007,981.7906,261
2024-11-25 05:42:00,61.0,306.5972,222.0,4.600000000000001,4.699999999999999,1.3000000000000007,918.1259,261
2024-11-25 05:45:00,61.0,307.7546,222.0,4.5,4.699999999999999,1.3000000000000007,920.1949,261
2024-11-25 05:48:00,61.0,304.0509,222.0,4.699999999999999,4.800000000000001,1.1999999999999993,917.2976,261
2024-11-25 05:51:00,61.0,299.4213,222.0,4.699999999999999,4.800000000000001,1.1999999999999993,914.8789,261
2024-11-25 05:54:00,60.0,301.5046,222.0,4.399999999999999,4.700000000000001,1.1000000000000014,881.4523,261
2024-11-25 05:57:00,59.0,299.0741,222.0,4.699999999999999,4.6000000000000005,1.0,873.647,259
2024-11-25 06:00:00,60.0,293.0556,222.0,4.400000000000002,4.700000000000001,1.1999999999999993,870.0166,308
2024-11-25 06:03:00,60.0,301.6204,222.0,4.5,4.7,1.3000000000000007,883.8661,261
2024-11-25 06:06:00,62.0,296.7592,222.0,4.700000000000003,5.0,1.1999999999999993,931.7823,261
2024-11-25 06:09:00,62.0,298.6111,222.0,4.800000000000001,4.9,1.2999999999999972,933.1056,261
2024-11-25 06:12:00,63.0,304.9768,222.0,4.800000000000001,4.8999999999999995,1.3999999999999986,947.7533,261
2024-11-25 06:15:00,63.0,303.7037,222.0,4.800000000000001,4.999999999999999,1.3000000000000007,946.4587,261
2024-11-25 06:18:00,65.0,307.7546,223.0,4.699999999999999,4.999999999999999,1.5,981.0478,261
2024-11-25 06:21:00,66.0,306.25,223.0,5.0,4.999999999999999,1.5,993.157,262
2024-11-25 06:24:00,66.0,301.7361,223.0,5.099999999999998,5.200000000000001,1.4000000000000021,989.2264,262
2024-11-25 06:27:00,66.0,299.7685,223.0,5.099999999999998,5.300000000000001,1.5,1008.069,262
2024-11-25 06:30:00,66.0,299.1898,223.0,5.099999999999998,5.200000000000001,1.4000000000000021,1006.37,262
2024-11-25 06:33:00,66.0,292.7083,223.0,5.0,5.4,1.3999999999999986,987.1323,285
2024-11-25 06:36:00,66.0,301.3889,223.0,4.800000000000001,5.300000000000001,1.5,1004.046,262
2024-11-25 06:39:00,66.0,297.5694,223.0,5.099999999999998,5.4,1.4000000000000021,998.9177,285
2024-11-25 06:42:00,67.0,312.7315,223.0,5.199999999999999,5.3,1.5,1007.904,263
2024-11-25 06:45:00,67.0,312.3842,223.0,5.199999999999999,5.2,1.5,1021.372,263
2024-11-25 06:48:00,70.0,314.8148,223.0,5.399999999999999,5.300000000000001,1.5999999999999979,1075.041,263
2024-11-25 06:51:00,70.0,314.4676,223.0,5.399999999999999,5.200000000000001,1.5999999999999979,1024.175,263
2024-11-25 06:54:00,67.0,313.8889,223.0,5.300000000000001,5.200000000000001,1.3999999999999986,1014.528,263
2024-11-25 06:57:00,67.0,309.838,223.0,5.100000000000001,5.1000000000000005,1.3999999999999986,1017.361,262
2024-11-25 07:00:00,67.0,310.4167,223.0,5.199999999999999,5.300000000000001,1.3999999999999986,1017.757,263
2024-11-25 07:03:00,67.0,310.1852,223.0,5.199999999999999,5.2,1.3999999999999986,1011.556,263
2024-11-25 07:06:00,68.0,316.6667,223.0,5.0,5.1000000000000005,1.6000000000000014,1028.212,264
2024-11-25 07:09:00,68.0,313.3102,223.0,5.399999999999999,5.3,1.4000000000000021,1025.427,263
2024-11-25 07:12:00,68.0,310.8796,223.0,5.400000000000002,5.3,1.3999999999999986,1028.06,263
2024-11-25 07:15:00,70.0,317.7083,223.0,5.399999999999999,5.5,1.5999999999999979,1072.268,263
2024-11-25 07:18:00,71.0,328.2408,224.0,5.399999999999999,5.300000000000001,1.5999999999999979,1075.868,11
2024-11-25 07:21:00,74.0,353.588,224.0,5.600000000000001,5.3,1.7000000000000028,1130.856,5
2024-11-25 07:24:00,70.0,331.8287,224.0,5.800000000000001,5.7,1.0,1066.567,11
2024-11-25 07:27:00,78.0,271.2963,224.0,5.899999999999999,5.7,1.8000000000000007,1139.097,279
2024-11-25 07:30:00,48.0,213.5417,224.0,4.099999999999998,5.199999999999999,0.10000000000000142,703.0676,19
2024-11-25 07:33:00,49.0,225.9259,224.0,3.599999999999998,5.199999999999999,0.7000000000000028,699.8771,46
2024-11-25 07:36:00,50.0,220.0232,224.0,3.8000000000000007,5.200000000000001,0.6999999999999993,724.4695,46
2024-11-25 07:39:00,53.0,233.912,224.0,3.8999999999999986,5.300000000000001,0.9000000000000021,769.5109,46
2024-11-25 07:42:00,54.0,228.125,224.0,4.0,5.4,0.7000000000000028,801.3766,46
2024-11-25 07:45:00,55.0,242.1296,224.0,4.099999999999998,5.3,0.9000000000000021,799.6863,57
2024-11-25 07:48:00,57.0,261.2268,224.0,4.200000000000003,5.3,1.0999999999999979,831.4029,199
2024-11-25 07:51:00,58.0,264.1204,224.0,4.5,5.2,1.0999999999999979,869.1041,204
2024-11-25 07:54:00,59.0,255.3241,224.0,4.399999999999999,5.3999999999999995,1.1999999999999993,863.4594,199
2024-11-25 07:57:00,58.0,264.1204,224.0,4.399999999999999,5.3999999999999995,1.1000000000000014,861.7821,204
2024-11-25 08:00:00,60.0,263.8889,224.0,4.5,5.5,1.3000000000000007,884.0607,204
2024-11-25 08:03:00,63.0,264.9306,224.0,4.699999999999999,5.5,1.5,887.8075,214
2024-11-25 08:06:00,63.0,295.2546,224.0,4.699999999999999,5.3,1.5,931.2571,285
2024-11-25 08:09:00,67.0,305.4398,224.0,5.099999999999998,5.3,1.6000000000000014,1012.534,262
2024-11-25 08:12:00,72.0,311.8056,224.0,5.300000000000001,5.5,1.7999999999999972,1080.415,263
2024-11-25 08:15:00,70.0,308.5648,224.0,5.399999999999999,5.4,1.5000000000000036,1067.029,263
2024-11-25 08:18:00,67.0,300.463,225.0,5.5,5.300000000000001,1.1999999999999993,1021.991,271
2024-11-25 08:21:00,66.0,298.0324,225.0,5.099999999999998,5.199999999999999,1.3000000000000007,1001.671,262
2024-11-25 08:24:00,66.0,294.0972,225.0,5.099999999999998,5.200000000000001,1.4000000000000021,997.7317,285
2024-11-25 08:27:00,67.0,295.9491,225.0,5.0,5.300000000000001,1.5,1006.898,285
2024-11-25 08:30:00,67.0,301.5046,225.0,5.199999999999999,5.300000000000001,1.3999999999999986,1018.92,262
2024-11-25 08:33:00,67.0,297.6852,225.0,5.199999999999999,5.300000000000001,1.3999999999999986,1007.08,262
2024-11-25 08:36:00,68.0,310.9954,225.0,5.199999999999999,5.4,1.5,1022.421,263
2024-11-25 08:39:00,71.0,318.4028,225.0,5.399999999999999,5.3,1.5999999999999979,1103.922,263
2024-11-25 08:42:00,72.0,318.9815,225.0,5.399999999999999,5.3,1.8000000000000007,1098.195,263
2024-11-25 08:45:00,51.0,319.5602,225.0,4.5,4.0,0.3000000000000007,532.8605,260
2024-11-27 16:51:00,62.0,245.2546,225.0,3.8000000000000007,4.699999999999999,1.6999999999999993,961.548,60
2024-11-27 16:54:00,56.0,228.588,225.0,4.699999999999999,5.2,0.3000000000000007,974.7028,36
2024-11-27 16:57:00,55.0,211.3426,225.0,4.199999999999999,5.6,0.6000000000000014,844.4534,20
2024-11-27 17:00:00,58.0,211.9213,225.0,4.5,5.8999999999999995,0.9000000000000021,856.2931,138
2024-11-27 17:03:00,58.0,217.1296,225.0,4.399999999999999,5.8999999999999995,0.9000000000000021,861.959,138
2024-11-27 17:06:00,58.0,210.0694,225.0,4.5,5.8999999999999995,0.8000000000000007,843.5369,138
2024-11-27 17:09:00,57.0,209.7222,225.0,4.399999999999999,5.9,0.8000000000000007,832.8801,138
2024-11-27 17:12:00,56.0,209.4908,225.0,4.5,6.0,0.6999999999999993,836.2234,31
2024-11-27 17:15:00,56.0,205.3241,225.0,4.5,5.9,0.8000000000000007,825.7599,20
2024-11-27 17:18:00,55.0,198.1481,226.0,4.399999999999999,6.0,0.6000000000000014,816.1804,20
2024-11-27 17:21:00,53.0,199.537,226.0,4.199999999999999,6.0,0.6999999999999993,790.3522,20
2024-11-27 17:24:00,54.0,199.6528,226.0,4.199999999999999,5.9,0.8000000000000007,794.9525,20
2024-11-27 17:27:00,54.0,200.3472,226.0,4.199999999999999,5.9,0.8000000000000007,809.9426,20
2024-11-27 17:30:00,55.0,208.7963,226.0,4.300000000000001,5.8,0.7999999999999972,797.2707,20
2024-11-27 17:33:00,56.0,213.6574,226.0,4.399999999999999,5.8,0.9000000000000021,821.8377,138
2024-11-27 17:36:00,56.0,213.5417,226.0,4.399999999999999,6.0,0.9000000000000021,824.9995,138
2024-11-27 17:39:00,55.0,214.9306,226.0,4.5,5.9,0.8000000000000007,806.7424,138
2024-11-27 17:42:00,56.0,215.5092,226.0,4.399999999999999,5.8,0.9000000000000021,817.5508,138
2024-11-27 17:45:00,56.0,217.5926,226.0,4.399999999999999,5.800000000000001,0.9000000000000021,820.292,138
2024-11-27 17:48:00,55.0,218.0556,226.0,4.5,5.800000000000001,0.9000000000000021,812.1962,138
2024-11-27 17:51:00,55.0,215.7408,226.0,4.5,5.7,0.9000000000000021,813.714,138
2024-11-27 17:54:00,55.0,205.4398,226.0,4.399999999999999,5.9,0.8000000000000007,815.9197,20
2024-11-27 17:57:00,52.0,208.4491,226.0,4.300000000000001,5.6000000000000005,0.6999999999999993,763.5697,20
2024-11-27 18:00:00,53.0,212.5,226.0,4.300000000000001,5.8,0.8000000000000007,765.4369,20
2024-11-27 18:03:00,52.0,205.9028,226.0,4.199999999999999,5.700000000000001,0.6999999999999993,756.1848,20
2024-11-27 18:06:00,51.0,199.1898,226.0,4.199999999999999,5.700000000000001,0.6000000000000014,747.2471,20
2024-11-27 18:09:00,52.0,205.4398,226.0,4.199999999999999,5.9,0.8000000000000007,752.9619,20
2024-11-27 18:12:00,51.0,195.1389,226.0,4.199999999999999,5.699999999999999,0.6000000000000014,726.5974,20
2024-11-27 18:15:00,51.0,203.125,226.0,4.100000000000001,5.9,0.8999999999999986,760.5342,20
2024-11-27 18:18:00,50.0,199.7685,227.0,4.099999999999998,5.800000000000001,0.7000000000000028,746.2686,20
2024-11-27 18:21:00,49.0,190.2778,227.0,4.0,5.6,0.6000000000000014,707.1973,29
2024-11-27 18:24:00,47.0,242.0139,227.0,3.8000000000000007,5.699999999999999,0.6999999999999993,691.8932,45
2024-11-27 18:27:00,59.0,271.6435,227.0,4.800000000000001,5.1,1.3000000000000007,892.9047,204
2024-11-27 18:30:00,65.0,270.2546,227.0,5.100000000000001,5.299999999999999,1.8000000000000007,970.7897,287
2024-11-27 18:33:00,64.0,266.8982,227.0,5.199999999999999,5.5,1.3999999999999986,966.1657,212
2024-11-27 18:36:00,63.0,263.5417,227.0,5.400000000000002,5.6,1.2999999999999972,966.2507,212
2024-11-27 18:39:00,62.0,270.4861,227.0,5.300000000000001,5.3999999999999995,1.1999999999999993,951.9083,206
2024-11-27 18:42:00,62.0,267.4768,227.0,5.300000000000001,5.799999999999999,1.1999999999999993,948.6851,212
2024-11-27 18:45:00,63.0,270.7176,227.0,5.400000000000002,5.499999999999999,1.1999999999999993,941.5684,212
2024-11-27 18:48:00,65.0,276.0417,227.0,5.400000000000002,5.6,1.5,985.1853,213
2024-11-27 18:51:00,66.0,286.3426,227.0,5.5,5.6,1.5000000000000036,993.9127,265
2024-11-27 18:54:00,66.0,289.4676,227.0,5.399999999999999,5.3999999999999995,1.5999999999999979,1012.422,265
2024-11-27 18:57:00,66.0,278.588,227.0,5.600000000000001,5.5,1.4000000000000021,1000.533,265
2024-11-27 19:00:00,64.0,262.2685,227.0,5.399999999999999,5.699999999999999,1.1000000000000014,976.3687,212
2024-11-27 19:03:00,61.0,255.2083,227.0,5.600000000000001,5.8999999999999995,0.8000000000000007,889.9075,164
2024-11-27 19:06:00,59.0,246.1806,227.0,4.899999999999999,5.499999999999999,1.0,874.8528,211
2024-11-27 19:09:00,59.0,248.8426,227.0,5.0,5.499999999999999,1.0,882.5964,211
2024-11-27 19:12:00,59.0,246.412,227.0,5.0,5.6,0.9000000000000021,868.1694,211
2024-11-27 19:15:00,59.0,251.8518,227.0,4.900000000000002,5.6000000000000005,1.0999999999999979,887.3716,211
2024-11-27 19:18:00,60.0,246.6435,228.0,4.900000000000002,5.6000000000000005,1.1999999999999993,874.5438,211
2024-11-27 19:21:00,59.0,244.0972,228.0,5.0,5.6000000000000005,1.1999999999999993,875.1219,211
2024-11-27 19:24:00,60.0,243.8658,228.0,5.100000000000001,5.800000000000001,1.0,886.7076,145
2024-11-27 19:27:00,59.0,231.5972,228.0,4.800000000000001,5.800000000000001,1.1999999999999993,879.6891,143
2024-11-27 19:30:00,56.0,232.6389,228.0,4.899999999999999,5.699999999999999,0.8999999999999986,834.8641,143
2024-11-27 19:33:00,55.0,227.4306,228.0,4.600000000000001,5.6,1.0,804.4449,138
2024-11-27 19:36:00,53.0,219.213,228.0,4.300000000000001,5.699999999999999,1.1000000000000014,789.6237,138
2024-11-27 19:39:00,54.0,223.9583,228.0,4.300000000000001,5.6,1.1000000000000014,802.9772,138
2024-11-27 19:42:00,54.0,228.125,228.0,4.400000000000002,5.6,1.0,797.7089,138
2024-11-27 19:45:00,53.0,225.0,228.0,4.300000000000001,5.4,1.1000000000000014,793.9309,19
2024-11-27 19:48:00,53.0,226.7361,228.0,4.5,5.4,0.9000000000000021,780.9597,35
2024-11-27 19:51:00,53.0,238.5417,228.0,4.300000000000001,5.4,1.1000000000000014,807.1471,35
2024-11-27 19:54:00,54.0,231.713,228.0,4.5,5.4,1.0,799.5823,35
2024-11-27 19:57:00,53.0,226.9676,228.0,4.400000000000002,5.3999999999999995,1.0,788.235,19
2024-11-27 20:00:00,54.0,230.4398,228.0,4.300000000000001,5.4,1.1000000000000014,797.8506,35
2024-11-27 20:03:00,53.0,221.7592,228.0,4.400000000000002,5.4,0.8999999999999986,789.3746,19
2024-11-27 20:06:00,53.0,227.662,228.0,4.300000000000001,5.200000000000001,1.0,784.1388,19
2024-11-27 20:09:00,52.0,221.6435,228.0,4.199999999999999,5.200000000000001,1.0,769.024,19
2024-11-27 20:12:00,52.0,226.1574,228.0,4.299999999999997,5.300000000000001,0.9000000000000021,760.0002,19
2024-11-27 20:15:00,51.0,214.2361,228.0,4.199999999999999,5.4,0.9000000000000021,760.7784,19
2024-11-27 20:18:00,51.0,219.9074,229.0,4.299999999999997,5.4,0.8000000000000007,754.265,19
2024-11-27 20:21:00,50.0,218.4028,229.0,4.100000000000001,5.4,0.8999999999999986,737.1392,19
2024-11-27 20:24:00,51.0,216.6667,229.0,4.100000000000001,5.4,0.8999999999999986,749.889,19
2024-11-27 20:27:00,51.0,225.1158,229.0,4.0,5.3,1.1000000000000014,758.9559,19
2024-11-27 20:30:00,52.0,215.7408,229.0,4.199999999999999,5.4,1.0,759.2897,19
2024-11-27 20:33:00,52.0,215.7408,229.0,4.199999999999999,5.4,1.0,760.1139,19
2024-11-27 20:36:00,51.0,212.5,229.0,4.300000000000001,5.5,0.8000000000000007,755.154,19
2024-11-27 20:39:00,51.0,215.3935,229.0,4.099999999999998,5.5,1.1000000000000014,747.0833,19
2024-11-27 20:42:00,51.0,212.963,229.0,4.099999999999998,5.4,1.0,745.0958,19
2024-11-27 20:45:00,50.0,218.0556,229.0,4.099999999999998,5.4,0.9000000000000021,741.9948,19
2024-11-27 20:48:00,50.0,213.5417,229.0,4.100000000000001,5.4,0.8999999999999986,745.314,19
2024-11-27 20:51:00,51.0,218.0556,229.0,4.199999999999999,5.300000000000001,1.1000000000000014,753.2065,19
2024-11-27 20:54:00,51.0,217.8241,229.0,4.100000000000001,5.300000000000001,0.8999999999999986,746.8735,19
2024-11-27 20:57:00,50.0,213.1944,229.0,4.199999999999999,5.300000000000001,0.8000000000000007,744.0363,19
2024-11-27 21:00:00,50.0,212.963,229.0,4.0,5.300000000000001,1.0,732.8264,19
2024-11-27 21:03:00,50.0,219.7917,229.0,4.099999999999998,5.4,0.9000000000000021,743.1306,19
2024-11-27 21:06:00,50.0,216.088,229.0,4.100000000000001,5.4,0.8000000000000007,742.2194,19
2024-11-27 21:09:00,51.0,220.0232,229.0,4.199999999999999,5.200000000000001,1.0,751.3967,19
2024-11-27 21:12:00,51.0,215.3935,229.0,4.099999999999998,5.200000000000001,1.0,744.6274,19
2024-11-27 21:15:00,51.0,218.287,229.0,4.0,5.4,1.0,749.8519,19
2024-11-27 21:18:00,51.0,220.1389,230.0,4.199999999999999,5.300000000000001,0.8999999999999986,747.2269,19
2024-11-27 21:21:00,51.0,219.5602,230.0,4.199999999999999,5.300000000000001,1.0,755.698,19
2024-11-27 21:24:00,51.0,215.8565,230.0,4.199999999999999,5.4,1.0,748.2222,19
2024-11-27 21:27:00,50.0,213.4259,230.0,4.099999999999998,5.300000000000001,0.9000000000000021,734.8489,19
2024-11-27 21:30:00,50.0,215.9722,230.0,4.0,5.4,0.8999999999999986,734.392,19
2024-11-27 21:33:00,50.0,209.1435,230.0,4.099999999999998,5.200000000000001,0.8000000000000007,732.3365,19
2024-11-27 21:36:00,51.0,217.0139,230.0,4.0,5.300000000000001,1.0,732.8271,19
2024-11-27 21:39:00,49.0,211.3426,230.0,4.099999999999998,5.300000000000001,0.8000000000000007,729.8047,19
2024-11-27 21:42:00,48.0,203.8194,230.0,4.100000000000001,5.7,0.6999999999999993,709.9977,20
2024-11-27 21:45:00,46.0,305.4398,230.0,3.8999999999999986,5.4,1.0,761.8751,302
2024-11-27 21:48:00,66.0,318.75,230.0,5.199999999999999,4.8,2.099999999999998,978.4103,264
2024-11-27 21:51:00,68.0,301.7361,230.0,5.199999999999999,5.3,1.5999999999999979,1028.295,262
2024-11-27 21:54:00,69.0,315.2778,230.0,5.199999999999999,5.2,1.6999999999999993,1090.804,263
2024-11-27 21:57:00,71.0,328.3565,230.0,5.599999999999998,5.5,1.5999999999999979,1098.229,11
2024-11-27 22:00:00,74.0,333.7963,230.0,5.800000000000001,5.3,1.8000000000000007,1138.157,11
2024-11-27 22:03:00,72.0,301.9676,230.0,5.699999999999999,5.7,1.4999999999999964,1076.838,269
2024-11-27 22:06:00,68.0,291.3194,230.0,5.299999999999997,5.4,1.3000000000000007,1028.068,285
2024-11-27 22:09:00,65.0,311.8056,230.0,5.300000000000001,5.5,1.0999999999999979,979.7388,263
2024-11-27 22:12:00,66.0,298.8426,230.0,4.900000000000002,5.3,1.5,1008.018,262
2024-11-27 22:15:00,67.0,275.3472,230.0,5.099999999999998,5.2,1.6000000000000014,985.0237,287
2024-11-27 22:18:00,64.0,321.9908,231.0,5.199999999999999,5.6,1.3000000000000007,950.2793,263
2024-11-27 22:21:00,67.0,319.0972,231.0,5.199999999999999,5.6,1.5,1037.224,263
2024-11-27 22:24:00,68.0,295.0232,231.0,5.300000000000001,5.1000000000000005,1.5,1010.749,262
2024-11-27 22:27:00,70.0,314.6991,231.0,5.199999999999999,5.6000000000000005,1.8000000000000007,1094.128,263
2024-11-27 22:30:00,68.0,296.875,231.0,5.199999999999999,5.300000000000001,1.5999999999999979,1028.928,262
2024-11-27 22:33:00,61.0,294.4444,231.0,5.0,5.1000000000000005,1.0,903.8205,295
2024-11-27 22:36:00,60.0,294.7917,231.0,4.599999999999998,4.800000000000001,1.1000000000000014,940.3156,291
2024-11-27 22:39:00,63.0,291.8982,231.0,4.899999999999999,5.2,1.1999999999999993,931.3231,285
2024-11-27 22:42:00,62.0,276.1574,231.0,4.899999999999999,5.200000000000001,1.2000000000000028,902.4984,290
2024-11-27 22:45:00,62.0,294.5602,231.0,4.699999999999999,5.200000000000001,1.0999999999999979,908.2159,291
2024-11-27 22:48:00,62.0,289.5833,231.0,4.699999999999999,5.1,1.3000000000000007,924.1353,291
2024-11-27 22:51:00,60.0,264.9306,231.0,4.699999999999999,5.199999999999999,1.0,886.6648,204
2024-11-27 22:54:00,59.0,279.3982,231.0,4.5,5.1,1.0,870.7434,200
2024-11-27 22:57:00,58.0,288.4259,231.0,4.399999999999999,4.999999999999999,1.0,915.3499,291
2024-11-27 23:00:00,61.0,274.7685,231.0,4.800000000000001,4.8999999999999995,1.3000000000000007,905.8986,290
2024-11-27 23:03:00,61.0,291.7824,231.0,4.599999999999998,4.8999999999999995,1.3000000000000007,894.5389,291
2024-11-27 23:06:00,59.0,283.6806,231.0,4.699999999999999,5.1,1.1000000000000014,873.9677,290
