Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-27 23:09:00,59.0,268.5185,231.0,4.600000000000001,4.8,1.1999999999999993,849.428,204
2024-11-27 23:12:00,58.0,274.4213,231.0,4.399999999999999,4.9,1.1000000000000014,833.4989,200
2024-11-27 23:15:00,57.0,289.8148,231.0,4.299999999999997,5.0,1.1000000000000014,836.0685,308
2024-11-27 23:18:00,59.0,274.537,232.0,4.399999999999999,4.8,1.3000000000000007,854.8683,200
2024-11-27 23:21:00,58.0,281.25,232.0,4.399999999999999,4.9,1.1999999999999993,855.5298,200
2024-11-27 23:24:00,58.0,287.2685,232.0,4.399999999999999,4.9,1.3000000000000007,868.5845,291
2024-11-27 23:27:00,58.0,270.9491,232.0,4.5,4.800000000000001,1.1999999999999993,866.4369,200
2024-11-27 23:30:00,59.0,281.4815,232.0,4.399999999999999,4.8,1.3000000000000007,858.2739,200
2024-11-27 23:33:00,59.0,300.463,232.0,4.5,4.9,1.1999999999999993,869.951,261
2024-11-27 23:36:00,60.0,299.6528,232.0,4.599999999999998,4.800000000000001,1.3000000000000007,887.1844,261
2024-11-27 23:39:00,60.0,285.7639,232.0,4.800000000000001,5.0,1.1999999999999993,914.1338,291
2024-11-27 23:42:00,57.0,277.7778,232.0,4.399999999999999,4.9,1.1000000000000014,847.8527,200
2024-11-27 23:45:00,58.0,270.8333,232.0,4.300000000000001,5.0,1.1000000000000014,846.4272,200
2024-11-27 23:48:00,57.0,268.9815,232.0,4.199999999999999,4.800000000000001,1.3000000000000007,820.7266,201
2024-11-27 23:51:00,53.0,263.1944,232.0,4.199999999999999,4.800000000000001,0.6999999999999993,777.4212,201
2024-11-27 23:54:00,53.0,250.0,232.0,4.099999999999998,4.700000000000001,0.9000000000000021,778.1847,44
2024-11-27 23:57:00,52.0,253.9352,232.0,4.0,4.700000000000001,0.8999999999999986,760.0444,44
2024-11-28 00:00:00,53.0,264.3518,232.0,3.8999999999999986,4.9,1.1000000000000014,800.4563,89
2024-11-28 00:03:00,53.0,269.213,232.0,4.099999999999998,4.800000000000001,1.0,793.0632,89
2024-11-28 00:06:00,54.0,269.6759,232.0,4.099999999999998,4.800000000000001,1.1000000000000014,812.1664,89
2024-11-28 00:09:00,54.0,262.037,232.0,4.100000000000001,4.800000000000001,1.0,785.9672,89
2024-11-28 00:12:00,53.0,273.3796,232.0,3.8000000000000007,4.6000000000000005,1.1999999999999993,789.8503,90
2024-11-28 00:15:00,53.0,247.1065,232.0,4.0,4.700000000000001,1.0999999999999979,775.9059,44
2024-11-28 00:18:00,52.0,248.2639,233.0,3.8999999999999986,4.8,1.0,744.8601,60
2024-11-28 00:21:00,54.0,265.625,233.0,4.0,4.700000000000001,1.0999999999999979,790.5781,89
2024-11-28 00:24:00,52.0,257.1759,233.0,3.8999999999999986,4.800000000000001,1.0,780.6295,89
2024-11-28 00:27:00,53.0,254.0509,233.0,4.0,4.800000000000001,1.0,767.4678,60
2024-11-28 00:30:00,53.0,261.1111,233.0,4.099999999999998,4.9,1.0,788.616,89
2024-11-28 00:33:00,51.0,246.9908,233.0,4.0,4.700000000000001,1.0,802.0686,44
2024-11-28 00:36:00,51.0,248.9583,233.0,4.0,4.800000000000001,0.8000000000000007,756.8214,44
2024-11-28 00:39:00,51.0,273.9583,233.0,3.8000000000000007,4.699999999999999,1.0,765.4906,84
2024-11-28 00:42:00,53.0,253.125,233.0,3.900000000000002,4.6,1.0999999999999979,784.5022,82
2024-11-28 00:45:00,52.0,242.9398,233.0,3.900000000000002,4.699999999999999,0.8999999999999986,750.7268,44
2024-11-28 00:48:00,49.0,257.9861,233.0,3.8999999999999986,4.799999999999999,0.6000000000000014,695.0297,82
2024-11-28 00:51:00,49.0,246.0648,233.0,3.6000000000000014,4.499999999999999,0.8999999999999986,705.2332,82
2024-11-28 00:54:00,51.0,239.0046,233.0,3.6000000000000014,4.6,1.1999999999999993,730.9221,82
2024-11-28 00:57:00,46.0,260.3009,233.0,3.5,4.699999999999999,0.8000000000000007,674.3707,83
2024-11-28 01:00:00,47.0,246.5278,233.0,3.5,4.3999999999999995,0.9000000000000021,688.4781,68
2024-11-28 01:03:00,50.0,247.338,233.0,3.400000000000002,4.2,1.0999999999999979,732.4515,68
2024-11-28 01:06:00,47.0,254.1667,233.0,3.6999999999999993,4.3999999999999995,0.7000000000000028,708.1694,86
2024-11-28 01:09:00,48.0,249.4213,233.0,3.6000000000000014,4.5,0.8000000000000007,711.1814,82
2024-11-28 01:12:00,52.0,248.8426,233.0,3.599999999999998,4.5,1.2000000000000028,731.1353,82
2024-11-28 01:15:00,49.0,252.8935,233.0,4.0,4.7,0.5999999999999979,713.1085,86
2024-11-28 01:18:00,48.0,250.1158,234.0,3.6000000000000014,4.7,0.8000000000000007,733.4163,82
2024-11-28 01:21:00,51.0,245.4861,234.0,3.8000000000000007,4.5,0.8000000000000007,758.4355,82
2024-11-28 01:24:00,46.0,257.1759,234.0,3.6000000000000014,4.6,0.6999999999999993,672.752,83
2024-11-28 01:27:00,47.0,258.6806,234.0,3.5,4.3,0.9000000000000021,685.434,83
2024-11-28 01:30:00,47.0,238.0787,234.0,3.3999999999999986,4.4,0.8000000000000007,696.7109,68
2024-11-28 01:33:00,49.0,242.3611,234.0,3.599999999999998,4.6,1.1000000000000014,712.7296,82
2024-11-28 01:36:00,46.0,257.9861,234.0,3.400000000000002,4.4,0.8999999999999986,676.9552,83
2024-11-28 01:39:00,48.0,235.5324,234.0,3.400000000000002,4.2,1.0,758.1839,68
2024-11-28 01:42:00,46.0,225.2315,234.0,3.400000000000002,4.1000000000000005,0.8999999999999986,663.8103,66
2024-11-28 01:45:00,44.0,245.2546,234.0,3.400000000000002,4.6,0.5999999999999979,677.8766,68
2024-11-28 01:48:00,46.0,234.6065,234.0,3.3000000000000007,4.499999999999999,0.8999999999999986,658.7355,68
2024-11-28 01:51:00,46.0,227.662,234.0,3.1999999999999993,4.5,1.1000000000000014,667.6721,70
2024-11-28 01:54:00,46.0,227.0833,234.0,3.5,4.8999999999999995,0.3999999999999986,606.3935,71
2024-11-28 01:57:00,43.0,228.2408,234.0,3.1999999999999993,4.5,0.6000000000000014,687.5979,70
2024-11-28 02:00:00,45.0,223.4954,234.0,3.1999999999999993,4.7,0.9000000000000021,535.3344,70
2024-11-28 02:03:00,44.0,223.2639,234.0,3.1000000000000014,4.2,0.8000000000000007,557.0359,70
2024-11-28 02:06:00,39.0,212.8472,234.0,3.400000000000002,4.2,0.0,747.8029,72
2024-11-28 02:09:00,43.0,220.6018,234.0,3.1999999999999993,4.5,0.6000000000000014,623.463,70
2024-11-28 02:12:00,43.0,232.7546,234.0,3.3000000000000007,4.4,0.6000000000000014,640.9689,70
2024-11-28 02:15:00,43.0,220.1389,234.0,3.1000000000000014,4.4,0.6999999999999993,667.0137,70
2024-11-28 02:18:00,43.0,216.088,235.0,3.299999999999997,4.4,0.7000000000000028,641.3864,72
2024-11-28 02:21:00,40.0,236.2268,235.0,3.1999999999999993,4.5,0.3000000000000007,588.2841,70
2024-11-28 02:24:00,47.0,213.1944,235.0,3.0,4.499999999999999,1.3000000000000007,598.3531,72
2024-11-28 02:27:00,47.0,212.2685,235.0,3.1999999999999993,4.3,1.2000000000000028,715.9783,72
2024-11-28 02:30:00,41.0,226.2732,235.0,3.1999999999999993,4.699999999999999,0.3000000000000007,712.6439,70
2024-11-28 02:33:00,44.0,223.2639,235.0,3.1999999999999993,4.3999999999999995,0.7000000000000028,625.8492,70
2024-11-28 02:36:00,45.0,210.6482,235.0,3.3000000000000007,4.3999999999999995,0.6999999999999993,662.7851,72
2024-11-28 02:39:00,44.0,227.3148,235.0,3.1000000000000014,4.5,0.8000000000000007,655.5615,70
2024-11-28 02:42:00,44.0,221.5278,235.0,3.3000000000000007,4.5,0.6999999999999993,658.8918,70
2024-11-28 02:45:00,44.0,231.5972,235.0,3.3000000000000007,4.4,0.6000000000000014,645.8749,70
2024-11-28 02:48:00,43.0,232.8704,235.0,3.299999999999997,4.4,0.6000000000000014,630.6484,70
2024-11-28 02:51:00,43.0,225.0,235.0,2.900000000000002,4.4,1.0,648.0581,70
2024-11-28 02:54:00,39.0,221.1806,235.0,3.1000000000000014,4.300000000000001,0.1999999999999993,570.4126,70
2024-11-28 02:57:00,42.0,232.2917,235.0,3.1000000000000014,4.300000000000001,0.6999999999999993,592.3869,70
2024-11-28 03:00:00,46.0,206.5972,235.0,2.900000000000002,4.000000000000001,1.1999999999999993,689.6613,72
2024-11-28 03:03:00,43.0,213.1944,235.0,2.900000000000002,4.200000000000001,0.8999999999999986,623.6282,72
2024-11-28 03:06:00,40.0,234.0278,235.0,3.0,4.300000000000001,0.5999999999999979,658.1262,70
2024-11-28 03:09:00,44.0,215.7408,235.0,3.3000000000000007,4.2,0.8000000000000007,638.1937,72
2024-11-28 03:12:00,43.0,214.1204,235.0,3.400000000000002,4.200000000000001,0.5999999999999979,618.8571,72
2024-11-28 03:15:00,41.0,229.6296,235.0,3.400000000000002,4.5,0.5,684.9001,70
2024-11-28 03:18:00,47.0,227.4306,236.0,3.599999999999998,4.4,1.1000000000000014,659.6893,66
2024-11-28 03:21:00,42.0,230.2083,236.0,3.400000000000002,4.5,0.5,604.9583,70
2024-11-28 03:24:00,44.0,223.6111,236.0,3.3999999999999986,4.2,0.8000000000000007,725.5161,66
2024-11-28 03:27:00,44.0,227.0833,236.0,3.6000000000000014,4.5,0.5999999999999979,732.5911,66
2024-11-28 03:33:00,43.0,230.4398,236.0,3.599999999999998,4.4,0.6000000000000014,621.3825,66
2024-11-28 03:36:00,45.0,227.3148,236.0,3.599999999999998,4.3,0.8000000000000007,632.2267,66
2024-11-28 03:39:00,44.0,230.4398,236.0,3.5,4.2,0.8999999999999986,652.5205,66
2024-11-28 03:42:00,45.0,230.2083,236.0,3.5,4.3,0.8000000000000007,657.3947,66
2024-11-28 03:45:00,46.0,234.0278,236.0,3.6999999999999993,4.5,0.8999999999999986,672.9855,66
2024-11-28 03:48:00,49.0,212.2685,236.0,3.3000000000000007,3.9000000000000004,1.5,696.3849,72
2024-11-28 03:51:00,44.0,229.9768,236.0,3.400000000000002,4.1,0.7999999999999972,699.6262,66
2024-11-28 03:54:00,40.0,240.8565,236.0,3.799999999999997,4.7,0.10000000000000142,669.3179,67
2024-11-28 03:57:00,44.0,237.7315,236.0,3.5,4.3,0.6999999999999993,643.293,67
2024-11-28 04:00:00,49.0,225.6944,236.0,3.599999999999998,4.2,1.3000000000000007,703.4766,66
2024-11-28 04:03:00,45.0,227.0833,236.0,3.599999999999998,4.4,0.6000000000000014,662.0374,66
2024-11-28 04:06:00,44.0,216.6667,236.0,3.5,4.4,0.6999999999999993,657.049,72
2024-11-28 04:09:00,44.0,224.7685,236.0,3.5,4.200000000000001,0.6999999999999993,638.5984,66
2024-11-28 04:12:00,44.0,238.6574,236.0,3.599999999999998,4.5,0.40000000000000213,617.0208,67
2024-11-28 04:15:00,46.0,221.5278,236.0,3.1999999999999993,4.2,1.0,604.6067,72
2024-11-28 04:18:00,46.0,208.2176,237.0,3.5,4.1000000000000005,0.6999999999999993,725.7159,72
2024-11-28 04:21:00,42.0,225.2315,237.0,3.3000000000000007,4.300000000000001,0.6999999999999993,669.2133,70
2024-11-28 04:24:00,42.0,216.6667,237.0,3.5,4.1000000000000005,0.5,634.7238,72
2024-11-28 04:27:00,40.0,223.0324,237.0,3.3999999999999986,4.300000000000001,0.3000000000000007,528.8989,70
2024-11-28 04:30:00,44.0,220.7176,237.0,3.1999999999999993,4.3,0.8999999999999986,675.4603,70
2024-11-28 04:33:00,43.0,213.1944,237.0,3.3999999999999986,4.300000000000001,0.6000000000000014,684.2803,72
2024-11-28 04:39:00,42.0,230.787,237.0,3.5,4.200000000000001,0.6000000000000014,615.0619,66
2024-11-28 04:42:00,47.0,232.6389,237.0,3.5,3.8999999999999995,1.1000000000000014,539.4407,66
2024-11-28 04:45:00,47.0,225.0,237.0,3.6000000000000014,4.000000000000001,1.0,692.9692,66
2024-11-28 04:48:00,43.0,227.0833,237.0,3.5,4.200000000000001,0.6999999999999993,660.1747,66
2024-11-28 04:51:00,44.0,244.7917,237.0,3.5,4.300000000000001,0.8000000000000007,617.7451,67
2024-11-28 04:54:00,46.0,229.6296,237.0,3.6000000000000014,4.1000000000000005,1.0,702.5365,66
2024-11-28 04:57:00,44.0,234.9537,237.0,3.6000000000000014,4.200000000000001,0.5999999999999979,615.7338,66
2024-11-28 05:00:00,42.0,226.7361,237.0,3.5,4.200000000000001,0.6000000000000014,632.9412,66
2024-11-28 05:03:00,43.0,222.4537,237.0,3.3000000000000007,4.1000000000000005,0.8999999999999986,634.1161,70
2024-11-28 05:06:00,42.0,251.3889,237.0,3.5,4.4,0.6000000000000014,621.8839,67
2024-11-28 05:09:00,45.0,235.9954,237.0,3.5,4.1000000000000005,0.8000000000000007,647.2693,66
2024-11-28 05:12:00,45.0,246.0648,237.0,3.6000000000000014,4.1000000000000005,0.7999999999999972,661.5289,67
2024-11-28 05:15:00,45.0,251.1574,237.0,3.5,4.200000000000001,0.7999999999999972,666.8689,67
2024-11-28 05:18:00,46.0,237.963,238.0,3.6999999999999993,4.200000000000001,0.8000000000000007,663.8856,67
2024-11-28 05:21:00,46.0,250.5787,238.0,4.0,4.4,0.8000000000000007,689.491,86
2024-11-28 05:24:00,45.0,237.3842,238.0,3.6999999999999993,4.1000000000000005,0.6000000000000014,709.1837,67
2024-11-28 05:27:00,47.0,229.7454,238.0,3.8000000000000007,4.200000000000001,0.9000000000000021,736.5003,66
2024-11-28 05:30:00,45.0,235.1852,238.0,3.6000000000000014,4.000000000000001,0.8000000000000007,756.1212,66
2024-11-28 05:33:00,45.0,232.5232,238.0,3.8000000000000007,4.200000000000001,0.6999999999999993,653.1414,66
2024-11-28 05:36:00,49.0,253.7037,238.0,3.6999999999999993,4.000000000000001,1.1999999999999993,685.7164,85
2024-11-28 05:39:00,46.0,258.6806,238.0,3.8000000000000007,4.200000000000001,0.6999999999999993,683.6144,85
2024-11-28 05:42:00,46.0,240.3935,238.0,3.900000000000002,4.200000000000001,0.5,653.0092,67
2024-11-28 05:45:00,46.0,243.287,238.0,3.700000000000003,4.200000000000001,0.8999999999999986,692.0596,67
2024-11-28 05:48:00,47.0,244.4444,238.0,3.8000000000000007,4.200000000000001,0.9000000000000021,690.0045,67
2024-11-28 05:51:00,49.0,265.625,238.0,3.8000000000000007,4.300000000000001,1.0,682.6225,84
2024-11-28 05:54:00,48.0,270.4861,238.0,4.0,4.200000000000001,0.8000000000000007,780.2771,85
2024-11-28 05:57:00,47.0,252.8935,238.0,4.0,4.000000000000001,1.3000000000000007,758.6751,85
2024-11-28 06:00:00,46.0,262.8472,238.0,4.0,4.4,0.5,700.3704,85
2024-11-28 06:03:00,50.0,254.0509,238.0,3.900000000000002,4.4,1.1999999999999993,720.7372,85
2024-11-28 06:06:00,44.0,246.1806,238.0,3.900000000000002,4.4,0.3999999999999986,631.7113,86
2024-11-28 06:09:00,48.0,241.2037,238.0,3.700000000000003,4.000000000000001,1.0,748.9932,67
2024-11-28 06:12:00,44.0,249.537,238.0,3.900000000000002,4.300000000000001,0.5,739.0544,86
2024-11-28 06:15:00,44.0,250.1158,238.0,3.8000000000000007,4.5,0.6000000000000014,658.3381,86
2024-11-28 06:18:00,48.0,249.8842,239.0,3.8000000000000007,4.4,1.1999999999999993,703.1193,86
2024-11-28 06:21:00,47.0,254.5139,239.0,4.0,4.2,0.8000000000000007,671.2,85
2024-11-28 06:24:00,47.0,255.9028,239.0,4.0,4.1,1.0999999999999979,691.049,85
2024-11-28 06:27:00,47.0,256.9444,239.0,4.100000000000001,4.3,0.5,682.1271,85
2024-11-28 06:30:00,49.0,261.6898,239.0,3.900000000000002,4.4,1.0,697.6964,85
2024-11-28 06:33:00,52.0,251.6204,239.0,4.199999999999999,4.1000000000000005,1.1000000000000014,743.163,85
2024-11-28 06:36:00,49.0,267.3611,239.0,4.099999999999998,4.5,0.9000000000000021,726.5774,85
2024-11-28 06:39:00,50.0,246.0648,239.0,4.099999999999998,4.3999999999999995,1.0,720.6427,86
2024-11-28 06:42:00,48.0,251.7361,239.0,3.8000000000000007,4.499999999999999,1.0,696.718,86
2024-11-28 06:45:00,51.0,255.787,239.0,3.8999999999999986,4.6,1.2000000000000028,768.7485,82
2024-11-28 06:48:00,51.0,242.4768,239.0,4.199999999999999,4.3999999999999995,1.0,763.7681,44
2024-11-28 06:51:00,48.0,259.2592,239.0,4.300000000000001,4.699999999999999,0.6999999999999993,732.5585,44
2024-11-28 06:54:00,49.0,250.8102,239.0,4.099999999999998,4.5,0.9000000000000021,699.6368,86
2024-11-28 06:57:00,51.0,258.5648,239.0,4.200000000000003,4.3999999999999995,0.8999999999999986,778.5947,85
2024-11-28 07:00:00,54.0,262.3842,239.0,4.300000000000001,4.499999999999999,1.3999999999999986,812.1848,201
2024-11-28 07:03:00,52.0,247.5694,239.0,4.199999999999999,4.6,1.1000000000000014,747.4309,44
2024-11-28 07:06:00,50.0,260.0694,239.0,4.200000000000003,4.6,0.8999999999999986,747.7555,44
2024-11-28 07:09:00,52.0,254.5139,239.0,4.399999999999999,4.6,1.0,758.8983,44
2024-11-28 07:12:00,50.0,267.3611,239.0,4.300000000000001,4.699999999999999,0.7999999999999972,731.9263,201
2024-11-28 07:15:00,51.0,253.125,239.0,4.300000000000001,4.6,1.0,759.516,44
2024-11-28 07:18:00,50.0,263.1944,240.0,4.300000000000001,4.5,0.8999999999999986,738.2944,85
2024-11-28 07:21:00,43.0,255.2083,240.0,3.8000000000000007,4.8999999999999995,0.29999999999999716,674.9683,86
2024-11-28 07:24:00,53.0,283.1018,240.0,4.399999999999999,4.299999999999999,1.1999999999999993,820.1445,307
2024-11-28 07:27:00,53.0,278.0092,240.0,4.699999999999999,4.499999999999999,0.8000000000000007,784.7844,307
2024-11-28 07:30:00,50.0,214.8148,240.0,4.300000000000001,4.8,0.6999999999999993,703.4241,51
2024-11-28 07:33:00,48.0,252.5463,240.0,4.199999999999999,4.9,0.6000000000000014,700.0181,44
2024-11-28 07:36:00,48.0,234.838,240.0,3.8999999999999986,4.500000000000001,0.8000000000000007,725.3966,49
2024-11-28 07:39:00,51.0,222.8009,240.0,3.8999999999999986,4.500000000000001,1.3000000000000007,740.6479,51
2024-11-28 07:42:00,49.0,239.1204,240.0,4.100000000000001,4.800000000000001,0.8999999999999986,702.696,50
2024-11-28 07:45:00,46.0,229.0509,240.0,4.0,4.9,0.5,704.5536,51
2024-11-28 07:48:00,47.0,241.2037,240.0,3.900000000000002,4.6000000000000005,0.8000000000000007,680.1459,86
2024-11-28 07:51:00,47.0,235.0694,240.0,3.8999999999999986,4.500000000000001,0.9000000000000021,684.9961,49
2024-11-28 07:54:00,49.0,228.8194,240.0,4.199999999999999,4.7,0.8000000000000007,708.9116,50
2024-11-28 07:57:00,46.0,230.787,240.0,3.8999999999999986,4.800000000000001,0.6999999999999993,669.226,49
2024-11-28 08:00:00,53.0,251.3889,240.0,4.199999999999999,4.500000000000001,1.1999999999999993,731.1488,44
2024-11-28 08:03:00,50.0,252.8935,240.0,4.199999999999999,4.700000000000001,1.0,770.2905,44
2024-11-28 08:06:00,53.0,266.6667,240.0,4.300000000000001,4.6000000000000005,1.0999999999999979,770.3085,201
2024-11-28 08:09:00,53.0,279.7454,240.0,4.5,4.3999999999999995,1.0,818.6016,307
2024-11-28 08:12:00,56.0,296.7592,240.0,4.699999999999999,4.500000000000001,1.1999999999999993,817.5317,259
2024-11-28 08:15:00,59.0,301.1574,240.0,4.899999999999999,4.6000000000000005,1.3000000000000007,861.6774,259
2024-11-28 08:18:00,60.0,295.7176,241.0,5.0,4.7,1.3000000000000007,886.9971,259
2024-11-28 08:21:00,61.0,288.7732,241.0,5.100000000000001,5.1,1.3000000000000007,902.8548,295
2024-11-28 08:24:00,60.0,282.9861,241.0,5.199999999999999,5.1,1.1000000000000014,902.7891,294
2024-11-28 08:27:00,58.0,281.3658,241.0,4.899999999999999,4.800000000000001,1.0,856.7786,292
2024-11-28 08:30:00,57.0,281.25,241.0,4.899999999999999,4.800000000000001,1.0,844.3955,292
2024-11-28 08:33:00,57.0,279.7454,241.0,4.800000000000001,4.800000000000001,1.0,838.2163,292
2024-11-28 08:36:00,59.0,304.2824,241.0,4.899999999999999,4.6000000000000005,1.3000000000000007,889.7329,259
2024-11-28 08:39:00,64.0,315.5092,241.0,5.199999999999999,4.800000000000001,1.6000000000000014,1036.608,257
2024-11-28 08:42:00,62.0,319.3287,241.0,5.199999999999999,4.499999999999999,1.5,930.5408,257
2024-11-28 08:45:00,61.0,314.9306,241.0,5.300000000000001,4.700000000000001,1.3000000000000007,924.4222,257
2024-11-28 08:48:00,60.0,299.8842,241.0,5.199999999999999,4.6,1.1999999999999993,896.7223,259
2024-11-28 08:51:00,52.0,250.1158,241.0,4.900000000000002,5.1000000000000005,0.29999999999999716,780.6201,37
2024-11-28 08:54:00,55.0,213.4259,241.0,4.699999999999999,5.3,0.8000000000000007,782.226,139
2024-11-28 08:57:00,46.0,231.3658,241.0,4.0,4.8,0.40000000000000213,657.2358,49
2024-11-28 09:00:00,47.0,236.1111,241.0,3.8999999999999986,4.6,0.6000000000000014,678.9494,49
2024-11-28 09:03:00,52.0,248.8426,241.0,4.0,4.499999999999999,1.3000000000000007,770.0399,44
2024-11-28 09:06:00,50.0,245.9491,241.0,4.300000000000001,4.700000000000001,0.8000000000000007,738.4644,44
2024-11-28 09:09:00,49.0,240.9722,241.0,4.199999999999999,4.699999999999999,0.8000000000000007,728.6556,50
2024-11-28 09:12:00,47.0,230.787,241.0,4.0,4.6,0.8000000000000007,681.5576,50
2024-11-28 09:15:00,47.0,229.1667,241.0,3.8999999999999986,4.700000000000001,0.6999999999999993,683.4809,49
2024-11-28 09:18:00,48.0,239.4676,242.0,3.8000000000000007,4.700000000000001,1.0,708.0393,49
2024-11-28 09:21:00,48.0,224.7685,242.0,4.0,4.800000000000001,0.9000000000000021,700.8093,51
2024-11-28 09:24:00,48.0,223.8426,242.0,4.0,4.9,0.9000000000000021,700.9724,51
2024-11-28 09:27:00,48.0,225.1158,242.0,4.0,4.9,0.8000000000000007,692.9146,51
2024-11-28 09:30:00,48.0,222.2222,242.0,3.8999999999999986,4.9,0.9000000000000021,695.5281,51
2024-11-28 09:33:00,49.0,240.0463,242.0,4.300000000000001,4.9,0.6999999999999993,710.9515,50
2024-11-28 09:36:00,50.0,259.375,242.0,4.0,4.6000000000000005,1.0999999999999979,735.0975,84
2024-11-28 09:39:00,54.0,277.3148,242.0,4.5,4.6000000000000005,1.1000000000000014,801.8427,307
2024-11-28 09:42:00,55.0,273.0324,242.0,4.399999999999999,4.6000000000000005,1.1999999999999993,810.9423,307
2024-11-28 09:45:00,54.0,271.875,242.0,4.699999999999999,4.700000000000001,1.0,811.7756,292
2024-11-28 09:48:00,55.0,274.1898,242.0,4.600000000000001,4.700000000000001,1.0999999999999979,816.8673,292
2024-11-28 09:51:00,56.0,279.3982,242.0,4.599999999999998,4.8,1.2000000000000028,827.6794,292
2024-11-28 09:54:00,56.0,277.7778,242.0,4.800000000000001,4.6000000000000005,1.1000000000000014,828.1911,292
2024-11-28 09:57:00,56.0,280.3241,242.0,4.699999999999999,4.700000000000001,1.1000000000000014,827.0901,292
2024-11-28 10:00:00,56.0,276.7361,242.0,4.599999999999998,4.700000000000001,1.2000000000000028,827.693,292
2024-11-28 10:03:00,55.0,274.3056,242.0,4.699999999999999,4.800000000000001,1.1000000000000014,814.7032,292
2024-11-28 10:06:00,55.0,274.3056,242.0,4.799999999999997,4.700000000000001,1.2000000000000028,832.0928,292
2024-11-28 10:09:00,56.0,269.213,242.0,4.699999999999999,4.6000000000000005,1.1000000000000014,820.6885,292
2024-11-28 10:12:00,56.0,275.6944,242.0,4.699999999999999,4.800000000000001,1.1000000000000014,821.8329,292
2024-11-28 10:15:00,56.0,274.8842,242.0,4.800000000000001,4.800000000000001,1.0,829.9808,292
2024-11-28 10:18:00,57.0,277.3148,243.0,4.599999999999998,4.7,1.3000000000000007,837.5044,292
2024-11-28 10:21:00,57.0,271.412,243.0,4.699999999999999,4.9,1.1000000000000014,828.3829,292
2024-11-28 10:24:00,57.0,274.537,243.0,4.900000000000002,4.8,1.1999999999999993,848.5385,292
2024-11-28 10:27:00,57.0,275.1158,243.0,4.899999999999999,5.0,1.0,859.438,292
2024-11-28 10:30:00,58.0,276.0417,243.0,5.0,5.0,1.0999999999999979,863.3494,294
2024-11-28 10:33:00,59.0,278.9352,243.0,5.0,5.0,1.1999999999999993,881.8553,294
2024-11-28 10:36:00,59.0,275.9259,243.0,5.0,4.8999999999999995,1.1999999999999993,868.0563,294
2024-11-28 10:39:00,60.0,274.537,243.0,5.100000000000001,5.1,1.3000000000000007,943.6571,206
2024-11-28 10:42:00,61.0,281.1342,243.0,5.199999999999999,5.1,1.1999999999999993,910.8388,294
2024-11-28 10:45:00,60.0,276.1574,243.0,5.300000000000001,5.1,1.1000000000000014,903.6824,206
2024-11-28 10:48:00,60.0,283.4491,243.0,5.100000000000001,4.8999999999999995,1.1999999999999993,889.4385,294
2024-11-28 10:51:00,60.0,283.5648,243.0,5.100000000000001,4.999999999999999,1.3000000000000007,889.9998,294
2024-11-28 10:54:00,61.0,289.0046,243.0,5.199999999999999,4.8999999999999995,1.4000000000000021,900.933,294
2024-11-28 10:57:00,64.0,287.037,243.0,5.600000000000001,5.200000000000001,1.3999999999999986,974.9395,267
2024-11-28 11:00:00,64.0,289.9306,243.0,5.600000000000001,5.200000000000001,1.3999999999999986,971.4976,267
2024-11-28 11:03:00,65.0,288.1944,243.0,5.699999999999999,5.4,1.3000000000000007,970.9629,265
2024-11-28 11:06:00,64.0,291.088,243.0,5.600000000000001,5.300000000000001,1.3999999999999986,978.8967,267
2024-11-28 11:09:00,64.0,287.7315,243.0,5.5,5.300000000000001,1.3000000000000007,958.4016,267
2024-11-28 11:12:00,65.0,292.4768,243.0,5.5,5.2,1.3999999999999986,965.2676,267
2024-11-28 11:15:00,64.0,287.7315,243.0,5.5,5.3,1.3999999999999986,963.6266,267
2024-11-28 11:18:00,64.0,293.4028,244.0,5.5,5.3,1.3999999999999986,964.2565,267
2024-11-28 11:21:00,65.0,295.3704,244.0,5.5,5.3,1.5,978.4049,267
2024-11-28 11:24:00,66.0,296.875,244.0,6.0,5.4,1.3999999999999986,1008.302,271
2024-11-28 11:27:00,66.0,295.3704,244.0,5.599999999999998,5.4,1.6000000000000014,1001.881,271
2024-11-28 11:30:00,66.0,302.0833,244.0,5.800000000000001,5.2,1.3999999999999986,1005.715,271
2024-11-28 11:33:00,65.0,293.8658,244.0,5.800000000000001,5.4,1.2999999999999972,991.8363,271
2024-11-28 11:36:00,66.0,296.2963,244.0,5.800000000000001,5.4,1.3999999999999986,998.6158,271
2024-11-28 11:39:00,66.0,298.7268,244.0,5.800000000000001,5.4,1.3000000000000007,1007.603,271
2024-11-28 11:42:00,66.0,296.875,244.0,5.899999999999999,5.3,1.4000000000000021,1009.17,271
2024-11-28 11:45:00,66.0,290.625,244.0,5.800000000000001,5.4,1.3999999999999986,1002.489,271
2024-11-28 11:48:00,66.0,294.4444,244.0,5.800000000000001,5.3,1.3999999999999986,1002.611,271
2024-11-28 11:51:00,66.0,285.7639,244.0,6.0,5.3999999999999995,1.3000000000000007,999.3514,265
2024-11-28 11:54:00,66.0,287.6158,244.0,5.800000000000001,5.5,1.3999999999999986,993.5096,265
2024-11-28 11:57:00,66.0,289.3518,244.0,5.800000000000001,5.499999999999999,1.3000000000000007,1000.758,265
2024-11-28 12:00:00,66.0,280.787,244.0,5.800000000000001,5.5,1.3999999999999986,990.7203,265
2024-11-28 12:03:00,65.0,287.037,244.0,5.600000000000001,5.5,1.3000000000000007,981.8904,265
2024-11-28 12:06:00,65.0,284.2592,244.0,5.699999999999999,5.4,1.3000000000000007,982.3606,265
2024-11-28 12:09:00,65.0,286.3426,244.0,5.599999999999998,5.5,1.6000000000000014,988.1597,265
2024-11-28 12:12:00,65.0,289.5833,244.0,5.699999999999999,5.4,1.3999999999999986,985.0609,265
2024-11-28 12:15:00,65.0,290.3935,244.0,5.600000000000001,5.4,1.3999999999999986,984.3273,265
2024-11-28 12:18:00,65.0,294.7917,245.0,5.800000000000001,5.3,1.3999999999999986,992.0276,271
2024-11-28 12:21:00,66.0,296.5278,245.0,5.800000000000001,5.4,1.5,1007.615,271
2024-11-28 12:24:00,66.0,293.9815,245.0,5.800000000000001,5.4,1.3999999999999986,995.5087,271
2024-11-28 12:27:00,66.0,296.7592,245.0,5.700000000000003,5.3,1.5,1003.467,271
2024-11-28 12:30:00,66.0,304.5139,245.0,5.800000000000001,5.3,1.5,1012.917,271
2024-11-28 12:33:00,68.0,306.3658,245.0,5.899999999999999,5.3,1.5999999999999979,1104.788,271
2024-11-28 12:36:00,70.0,302.5463,245.0,6.199999999999999,5.5,1.5,1068.37,271
2024-11-28 12:39:00,69.0,278.4722,245.0,6.0,5.8999999999999995,1.3000000000000007,1042.741,276
2024-11-28 12:42:00,68.0,305.2083,245.0,5.899999999999999,5.5,1.6999999999999993,1058.252,271
2024-11-28 12:45:00,70.0,285.3009,245.0,6.199999999999999,5.5,1.6000000000000014,1090.733,278
2024-11-28 12:48:00,58.0,253.4722,245.0,5.5,5.5,0.5999999999999979,844.8726,210
2024-11-28 12:51:00,58.0,244.7917,245.0,5.100000000000001,5.5,0.8000000000000007,862.6649,211
2024-11-28 12:54:00,57.0,244.0972,245.0,5.0,5.6,0.9000000000000021,848.5859,211
2024-11-28 12:57:00,58.0,241.7824,245.0,5.0,5.5,0.9000000000000021,848.1101,211
2024-11-28 13:00:00,58.0,240.9722,245.0,5.0,5.5,1.0,866.7295,211
2024-11-28 13:03:00,58.0,245.3704,245.0,4.900000000000002,5.5,1.0,846.0283,211
2024-11-28 13:06:00,57.0,241.7824,245.0,4.900000000000002,5.5,1.0999999999999979,856.326,211
2024-11-28 13:09:00,57.0,243.5185,245.0,4.899999999999999,5.5,1.3000000000000007,846.5619,211
2024-11-28 13:12:00,58.0,244.3287,245.0,4.800000000000001,5.5,1.3000000000000007,842.6419,211
2024-11-28 13:15:00,58.0,246.9908,245.0,4.800000000000001,5.3999999999999995,1.1999999999999993,850.7034,211
2024-11-28 13:18:00,58.0,248.2639,246.0,4.900000000000002,5.499999999999999,1.3000000000000007,857.2133,211
2024-11-28 13:21:00,59.0,250.0,246.0,5.199999999999999,5.699999999999999,1.1999999999999993,882.7285,145
2024-11-28 13:24:00,60.0,247.9167,246.0,5.100000000000001,5.6,1.1999999999999993,882.6094,211
2024-11-28 13:27:00,60.0,247.9167,246.0,5.100000000000001,5.6,1.1999999999999993,880.3967,211
2024-11-28 13:30:00,60.0,246.1806,246.0,5.100000000000001,5.699999999999999,1.1999999999999993,881.6698,145
2024-11-28 13:33:00,60.0,252.8935,246.0,5.100000000000001,5.699999999999999,1.1999999999999993,885.2124,208
2024-11-28 13:36:00,59.0,245.2546,246.0,5.099999999999998,5.6,1.3000000000000007,887.9116,211
2024-11-28 13:39:00,60.0,249.6528,246.0,5.199999999999999,5.6,1.3000000000000007,895.4233,211
2024-11-28 13:42:00,60.0,247.8009,246.0,5.100000000000001,5.6,1.1999999999999993,888.9315,211
2024-11-28 13:45:00,60.0,249.4213,246.0,5.100000000000001,5.6,1.1999999999999993,889.5637,211
2024-11-28 13:48:00,60.0,248.9583,246.0,5.200000000000003,5.5,1.1999999999999993,890.9442,211
2024-11-28 13:51:00,58.0,244.213,246.0,5.100000000000001,5.6,0.8999999999999986,841.1248,211
2024-11-28 13:54:00,59.0,247.5694,246.0,5.0,5.6000000000000005,1.2000000000000028,867.012,211
2024-11-28 13:57:00,67.0,255.6713,246.0,5.200000000000003,6.200000000000001,2.1000000000000014,914.2709,168
2024-11-28 14:00:00,62.0,258.7963,246.0,5.300000000000001,5.700000000000001,1.3000000000000007,925.4658,208
2024-11-28 14:03:00,62.0,259.375,246.0,5.5,5.700000000000001,1.3000000000000007,927.4915,212
2024-11-28 14:06:00,61.0,255.787,246.0,5.300000000000001,5.700000000000001,1.3000000000000007,925.1083,208
2024-11-28 14:09:00,60.0,249.3056,246.0,5.300000000000001,5.700000000000001,1.1000000000000014,916.983,145
2024-11-28 14:12:00,60.0,249.4213,246.0,5.300000000000001,5.700000000000001,1.1000000000000014,912.9585,145
2024-11-28 14:15:00,58.0,255.6713,246.0,5.100000000000001,5.499999999999999,1.0,880.6674,211
2024-11-28 14:18:00,59.0,252.1991,247.0,5.100000000000001,5.3,1.1999999999999993,870.8041,211
2024-11-28 14:21:00,60.0,250.463,247.0,5.100000000000001,5.499999999999999,1.1999999999999993,888.4141,211
2024-11-28 14:24:00,61.0,252.3148,247.0,5.199999999999999,5.5,1.3000000000000007,906.6158,208
2024-11-28 14:27:00,61.0,251.7361,247.0,5.200000000000003,5.6,1.1999999999999993,916.4572,208
2024-11-28 14:30:00,61.0,247.2222,247.0,5.0,5.700000000000001,1.1999999999999993,907.7435,145
2024-11-28 14:33:00,61.0,255.0926,247.0,5.100000000000001,5.6,1.3999999999999986,904.6221,208
2024-11-28 14:36:00,62.0,262.7315,247.0,5.200000000000003,5.6,1.5,936.3487,208
2024-11-28 14:39:00,64.0,268.6342,247.0,5.400000000000002,5.6000000000000005,1.5,958.2122,212
2024-11-28 14:42:00,65.0,268.6342,247.0,5.5,5.700000000000001,1.5,984.1501,212
2024-11-28 14:45:00,65.0,268.9815,247.0,5.600000000000001,5.700000000000001,1.5,983.7154,212
2024-11-28 14:48:00,66.0,273.2639,247.0,5.600000000000001,5.700000000000001,1.5,995.1373,213
2024-11-28 14:51:00,66.0,268.1713,247.0,5.600000000000001,5.9,1.5,999.9747,212
2024-11-28 14:54:00,66.0,266.6667,247.0,5.700000000000003,5.800000000000001,1.3999999999999986,992.7942,212
2024-11-28 14:57:00,66.0,264.9306,247.0,5.699999999999999,5.800000000000001,1.4000000000000021,990.7358,212
2024-11-28 15:00:00,65.0,263.7732,247.0,5.800000000000001,5.800000000000001,1.3999999999999986,983.863,212
2024-11-28 15:03:00,66.0,269.6759,247.0,5.399999999999999,5.700000000000001,1.5,989.7311,212
2024-11-28 15:06:00,64.0,263.3102,247.0,5.5,5.800000000000001,1.3999999999999986,977.1384,212
2024-11-28 15:09:00,65.0,264.3518,247.0,5.5,5.800000000000001,1.3999999999999986,974.835,212
2024-11-28 15:12:00,64.0,258.3333,247.0,5.5,5.9,1.3000000000000007,964.7267,164
2024-11-28 15:15:00,64.0,262.037,247.0,5.600000000000001,5.9,1.3000000000000007,961.147,212
2024-11-28 15:18:00,63.0,262.8472,248.0,5.399999999999999,5.700000000000001,1.1999999999999993,957.455,212
2024-11-28 15:21:00,61.0,255.2083,248.0,5.199999999999999,5.7,1.1999999999999993,913.5254,208
2024-11-28 15:24:00,61.0,254.2824,248.0,5.300000000000001,5.6000000000000005,1.0999999999999979,919.8832,208
2024-11-28 15:27:00,62.0,257.4074,248.0,5.100000000000001,5.6000000000000005,1.3999999999999986,924.5498,208
2024-11-28 15:30:00,61.0,253.588,248.0,5.100000000000001,5.7,1.3999999999999986,925.407,208
2024-11-28 15:33:00,62.0,258.1018,248.0,5.400000000000002,5.6000000000000005,1.3000000000000007,942.7134,210
2024-11-28 15:36:00,62.0,257.6389,248.0,5.300000000000001,5.8,1.3999999999999986,935.2158,208
2024-11-28 15:39:00,61.0,255.4398,248.0,5.5,5.800000000000001,1.1999999999999993,908.5957,164
2024-11-28 15:42:00,63.0,260.3009,248.0,5.300000000000001,5.6000000000000005,1.3999999999999986,939.9869,208
2024-11-28 15:45:00,64.0,270.7176,248.0,5.399999999999999,5.8,1.4000000000000021,986.7314,212
2024-11-28 15:48:00,65.0,270.3704,248.0,5.5,5.700000000000001,1.5,985.5033,212
2024-11-28 15:51:00,65.0,267.0139,248.0,5.5,5.700000000000001,1.3999999999999986,987.9314,212
2024-11-28 15:54:00,65.0,265.5092,248.0,5.600000000000001,5.700000000000001,1.3999999999999986,979.7787,212
2024-11-28 15:57:00,64.0,260.4167,248.0,5.5,5.800000000000001,1.1999999999999993,971.3744,212
2024-11-28 16:00:00,64.0,259.375,248.0,5.399999999999999,5.9,1.3000000000000007,937.3408,164
2024-11-28 16:03:00,62.0,254.5139,248.0,5.199999999999999,5.700000000000001,1.1999999999999993,925.7153,208
2024-11-28 16:06:00,61.0,251.1574,248.0,5.199999999999999,5.800000000000001,1.0,916.516,208
2024-11-28 16:09:00,60.0,249.8842,248.0,5.0,5.7,1.0999999999999979,885.1663,211
2024-11-28 16:12:00,60.0,249.537,248.0,5.0,5.7,1.0999999999999979,871.8781,211
2024-11-28 16:15:00,60.0,246.5278,248.0,5.0,5.6000000000000005,1.0999999999999979,881.1426,211
2024-11-28 16:18:00,62.0,242.9398,249.0,5.099999999999998,5.800000000000001,1.4000000000000021,957.0856,145
2024-11-28 16:21:00,57.0,245.0232,249.0,5.100000000000001,5.500000000000001,1.0,859.8083,211
2024-11-28 16:24:00,60.0,247.2222,249.0,4.899999999999999,5.6000000000000005,1.3000000000000007,884.8512,211
2024-11-28 16:27:00,60.0,250.1158,249.0,5.299999999999997,5.700000000000001,1.0,916.6047,145
2024-11-28 16:30:00,61.0,247.8009,249.0,5.099999999999998,5.800000000000001,1.3000000000000007,923.9847,145
2024-11-28 16:33:00,61.0,247.2222,249.0,5.100000000000001,5.9,1.1999999999999993,901.1691,145
2024-11-28 16:36:00,60.0,241.2037,249.0,4.900000000000002,5.800000000000001,1.0,863.4136,143
2024-11-28 16:39:00,58.0,238.4259,249.0,4.899999999999999,5.700000000000001,1.0,856.2137,143
2024-11-28 16:42:00,58.0,224.7685,249.0,4.799999999999997,5.800000000000001,1.1000000000000014,847.6794,140
2024-11-28 16:45:00,57.0,228.8194,249.0,4.800000000000001,5.9,1.1999999999999993,836.9727,140
2024-11-28 16:48:00,56.0,228.588,249.0,4.699999999999999,5.700000000000001,1.0,820.1207,138
2024-11-28 16:51:00,56.0,222.4537,249.0,4.599999999999998,5.800000000000001,1.1000000000000014,828.1196,138
2024-11-28 16:54:00,64.0,259.1435,249.0,4.699999999999999,5.4,1.9000000000000021,974.9703,214
2024-11-28 16:57:00,65.0,275.5787,249.0,5.399999999999999,5.800000000000001,1.5,985.8347,213
2024-11-28 17:00:00,66.0,275.463,249.0,5.5,5.7,1.6000000000000014,1001.903,213
2024-11-28 17:03:00,68.0,277.8935,249.0,5.599999999999998,5.800000000000001,1.6999999999999993,1007.879,213
2024-11-28 17:06:00,67.0,285.1852,249.0,5.699999999999999,5.8,1.5999999999999979,1018.599,265
2024-11-28 17:09:00,71.0,274.1898,249.0,5.900000000000002,6.0,1.6000000000000014,1105.906,276
2024-11-28 17:12:00,70.0,279.0509,249.0,6.0,6.0,1.5,1085.638,276
2024-11-28 17:15:00,69.0,274.537,249.0,6.0,5.9,1.5,1073.275,276
2024-11-28 17:18:00,69.0,278.4722,250.0,5.899999999999999,5.8,1.5,1061.199,276
2024-11-28 17:21:00,67.0,281.3658,250.0,6.0,6.0,1.1999999999999957,1059.905,276
2024-11-28 17:24:00,69.0,274.3056,250.0,5.800000000000001,6.0,1.6000000000000014,1049.776,170
2024-11-28 17:27:00,65.0,268.75,250.0,5.699999999999999,5.9,1.0999999999999979,991.3939,212
2024-11-28 17:30:00,65.0,272.2222,250.0,5.599999999999998,5.8,1.1999999999999993,986.2075,213
2024-11-28 17:33:00,65.0,261.2268,250.0,5.5,5.8,1.2999999999999972,977.6877,212
2024-11-28 17:36:00,65.0,269.0972,250.0,5.5,5.800000000000001,1.3000000000000007,993.1168,212
2024-11-28 17:39:00,65.0,264.9306,250.0,5.5,5.9,1.3999999999999986,987.1172,212
2024-11-28 17:42:00,65.0,257.1759,250.0,5.300000000000001,5.800000000000001,1.5,989.653,164
2024-11-28 17:45:00,65.0,270.1389,250.0,5.400000000000002,5.7,1.3999999999999986,986.1724,212
2024-11-28 17:48:00,64.0,264.5833,250.0,5.5,5.800000000000001,1.2999999999999972,978.5077,212
2024-11-28 17:51:00,64.0,254.1667,250.0,5.399999999999999,5.7,1.1999999999999993,946.172,164
2024-11-28 17:54:00,64.0,264.6991,250.0,5.300000000000001,5.700000000000001,1.1999999999999993,953.655,212
2024-11-28 17:57:00,63.0,262.6158,250.0,5.399999999999999,5.800000000000001,1.1999999999999993,948.8399,212
2024-11-28 18:00:00,63.0,253.9352,250.0,5.399999999999999,5.7,1.3000000000000007,942.4803,164
2024-11-28 18:03:00,62.0,267.4768,250.0,5.399999999999999,5.9,1.1000000000000014,944.1479,212
2024-11-28 18:06:00,63.0,256.5972,250.0,5.399999999999999,5.7,1.3000000000000007,961.5726,208
2024-11-28 18:09:00,64.0,248.2639,250.0,5.599999999999998,6.1,1.3000000000000007,969.1014,164
2024-11-28 18:12:00,60.0,264.4676,250.0,5.199999999999999,5.9,1.1000000000000014,937.7666,208
2024-11-28 18:15:00,64.0,240.8565,250.0,5.399999999999999,5.500000000000001,1.3000000000000007,946.7939,210
2024-11-28 18:18:00,62.0,242.7083,251.0,5.199999999999999,5.8,1.3000000000000007,969.5376,145
2024-11-28 18:21:00,59.0,259.1435,251.0,4.900000000000002,5.700000000000001,1.0999999999999979,887.1824,208
2024-11-28 18:24:00,61.0,236.6898,251.0,5.099999999999998,5.8,1.3000000000000007,882.8344,145
2024-11-28 18:27:00,59.0,244.0972,251.0,5.0,5.9,1.1000000000000014,896.1791,145
2024-11-28 18:30:00,59.0,243.8658,251.0,5.100000000000001,5.800000000000001,1.0999999999999979,865.7025,145
2024-11-28 18:33:00,59.0,239.1204,251.0,4.899999999999999,5.6000000000000005,1.1999999999999993,867.5673,211
2024-11-28 18:36:00,66.0,243.0556,251.0,5.099999999999998,5.8,1.9000000000000021,1019.124,145
2024-11-28 18:39:00,58.0,245.9491,251.0,5.099999999999998,5.8,0.9000000000000021,853.1295,145
2024-11-28 18:42:00,59.0,234.375,251.0,4.899999999999999,5.7,1.1000000000000014,861.444,143
2024-11-28 18:45:00,59.0,233.2176,251.0,5.0,5.800000000000001,1.0999999999999979,864.9363,143
2024-11-28 18:48:00,63.0,237.2685,251.0,4.899999999999999,5.9,1.6000000000000014,918.107,143
2024-11-28 18:51:00,57.0,242.0139,251.0,4.899999999999999,5.700000000000001,1.0,836.7836,211
2024-11-28 18:54:00,56.0,220.1389,251.0,4.800000000000001,5.700000000000001,1.0,820.5254,140
2024-11-28 18:57:00,56.0,226.7361,251.0,4.600000000000001,5.6000000000000005,1.0,815.7311,138
2024-11-28 19:00:00,55.0,235.7639,251.0,4.5,5.6,1.1999999999999993,804.4766,35
2024-11-28 19:03:00,56.0,234.838,251.0,4.599999999999998,5.6,1.1000000000000014,828.8047,35
2024-11-28 19:06:00,56.0,228.588,251.0,4.599999999999998,5.499999999999999,1.1999999999999993,826.9108,35
2024-11-28 19:09:00,56.0,229.3982,251.0,4.599999999999998,5.700000000000001,1.1000000000000014,806.3431,138
2024-11-28 19:12:00,55.0,238.3102,251.0,4.599999999999998,5.700000000000001,1.1000000000000014,810.6349,35
2024-11-28 19:15:00,54.0,230.4398,251.0,4.600000000000001,5.800000000000001,1.0999999999999979,809.8741,138
2024-11-28 19:18:00,55.0,215.8565,252.0,4.5,5.800000000000001,1.0999999999999979,823.6417,138
2024-11-28 19:21:00,54.0,216.088,252.0,4.600000000000001,5.700000000000001,1.0,794.0131,138
2024-11-28 19:24:00,55.0,207.8704,252.0,4.399999999999999,5.800000000000001,1.1999999999999993,766.3834,20
2024-11-28 19:27:00,54.0,218.6342,252.0,4.5,6.000000000000001,1.1000000000000014,787.6644,138
2024-11-28 19:30:00,52.0,207.2917,252.0,4.399999999999999,5.800000000000001,0.8000000000000007,806.7267,20
2024-11-28 19:33:00,55.0,239.5833,252.0,4.399999999999999,5.6000000000000005,1.3000000000000007,823.704,35
2024-11-28 19:36:00,53.0,249.3056,252.0,4.5,5.0,1.0,791.7211,38
2024-11-28 19:39:00,49.0,224.6528,252.0,4.199999999999999,5.3999999999999995,0.6999999999999993,731.1742,19
2024-11-28 19:42:00,53.0,271.0648,252.0,4.399999999999999,5.0,1.1000000000000014,830.0634,201
2024-11-28 19:45:00,56.0,245.3704,252.0,4.5,5.1000000000000005,1.0999999999999979,801.8048,38
2024-11-28 19:48:00,56.0,253.7037,252.0,4.599999999999998,5.1000000000000005,1.3000000000000007,832.0624,37
2024-11-28 19:51:00,59.0,258.912,252.0,4.899999999999999,5.6000000000000005,1.3000000000000007,870.2924,208
2024-11-28 19:54:00,62.0,251.3889,252.0,5.399999999999999,6.1,1.3000000000000007,946.9557,164
2024-11-28 19:57:00,65.0,244.9074,252.0,5.399999999999999,6.0,1.5,1008.903,164
2024-11-28 20:00:00,60.0,249.537,252.0,5.199999999999999,5.9,0.8999999999999986,875.6034,145
2024-11-28 20:03:00,65.0,262.1528,252.0,5.199999999999999,6.1,1.6999999999999993,923.8888,169
2024-11-28 20:06:00,65.0,256.4815,252.0,5.399999999999999,5.8999999999999995,1.6000000000000014,987.2295,164
2024-11-28 20:09:00,65.0,246.0648,252.0,5.5,6.0,1.6000000000000014,986.891,164
2024-11-28 20:12:00,65.0,252.8935,252.0,5.5,5.8999999999999995,1.3999999999999986,969.8104,164
2024-11-28 20:15:00,65.0,273.0324,252.0,5.699999999999999,6.0,1.4000000000000021,992.6675,170
2024-11-28 20:18:00,66.0,269.7917,253.0,5.599999999999998,5.9,1.4000000000000021,1004.93,213
2024-11-28 20:21:00,66.0,262.1528,253.0,5.699999999999999,5.8999999999999995,1.5000000000000036,1009.503,212
2024-11-28 20:24:00,66.0,273.3796,253.0,5.599999999999998,5.9,1.4000000000000021,997.6525,213
2024-11-28 20:27:00,66.0,277.662,253.0,5.699999999999999,5.9,1.4000000000000021,997.6614,213
2024-11-28 20:30:00,66.0,262.7315,253.0,5.599999999999998,5.8,1.5000000000000036,1000.968,212
2024-11-28 20:33:00,66.0,261.5741,253.0,5.5,5.8,1.5,995.8234,212
2024-11-28 20:36:00,65.0,258.7963,253.0,5.5,5.9,1.3000000000000007,970.8279,164
2024-11-28 20:39:00,65.0,273.6111,253.0,5.5,6.0,1.2999999999999972,989.8289,213
2024-11-28 20:42:00,66.0,260.9954,253.0,5.800000000000001,5.8,1.3000000000000007,990.0645,212
2024-11-28 20:45:00,64.0,250.0,253.0,5.5,5.7,1.3000000000000007,938.3921,164
2024-11-28 20:48:00,63.0,263.3102,253.0,5.5,5.8,1.1999999999999993,946.9594,212
2024-11-28 20:51:00,63.0,254.1667,253.0,5.300000000000001,5.800000000000001,1.3999999999999986,956.3195,208
2024-11-28 20:54:00,63.0,250.1158,253.0,5.300000000000001,5.700000000000001,1.3999999999999986,949.2635,208
2024-11-28 20:57:00,64.0,240.9722,253.0,5.399999999999999,5.7,1.4000000000000021,955.222,145
2024-11-28 21:00:00,60.0,258.2176,253.0,5.199999999999999,5.700000000000001,1.1000000000000014,914.9528,208
2024-11-28 21:03:00,60.0,257.9861,253.0,5.0,5.9,1.1000000000000014,912.0491,208
2024-11-28 21:06:00,61.0,246.0648,253.0,5.199999999999999,5.9,1.3000000000000007,925.5351,145
2024-11-28 21:09:00,60.0,241.7824,253.0,5.199999999999999,5.9,1.0,938.8625,145
2024-11-28 21:12:00,60.0,246.7592,253.0,5.100000000000001,5.7,1.1999999999999993,881.4722,145
2024-11-28 21:15:00,59.0,243.5185,253.0,5.0,5.9,1.1000000000000014,881.6554,145
2024-11-28 21:18:00,65.0,247.6852,254.0,5.200000000000003,5.8,1.7999999999999972,979.9342,145
2024-11-28 21:21:00,60.0,237.2685,254.0,5.300000000000001,5.800000000000001,1.0,916.2029,145
2024-11-28 21:24:00,60.0,254.1667,254.0,5.199999999999999,5.8,1.1000000000000014,891.8738,208
2024-11-28 21:27:00,65.0,260.3009,254.0,5.300000000000001,6.3,1.8000000000000007,1033.025,169
2024-11-28 21:30:00,62.0,252.3148,254.0,5.399999999999999,5.7,1.3000000000000007,954.7789,210
2024-11-28 21:33:00,62.0,246.0648,254.0,5.300000000000001,5.8,1.3000000000000007,899.3335,145
2024-11-28 21:36:00,58.0,255.2083,254.0,5.100000000000001,5.9,1.0,846.9689,208
2024-11-28 21:39:00,61.0,253.7037,254.0,5.100000000000001,5.7,1.1999999999999993,909.458,208
2024-11-28 21:42:00,61.0,243.5185,254.0,5.199999999999999,5.8,1.1999999999999993,969.2901,145
2024-11-28 21:45:00,63.0,250.5787,254.0,5.399999999999999,6.0,1.3000000000000007,948.3201,164
2024-11-28 21:48:00,59.0,253.4722,254.0,5.300000000000001,5.800000000000001,1.0,878.2177,208
2024-11-28 21:51:00,61.0,245.6018,254.0,5.300000000000001,5.7,1.1000000000000014,896.7435,145
2024-11-28 21:54:00,64.0,236.5741,254.0,5.099999999999998,6.2,1.5,916.7703,144
2024-11-28 21:57:00,59.0,262.1528,254.0,5.0,5.7,1.3000000000000007,885.9233,208
2024-11-28 22:00:00,59.0,242.5926,254.0,5.300000000000001,6.3,1.0,918.4626,144
2024-11-28 22:03:00,56.0,216.4352,254.0,4.800000000000001,6.0,0.8000000000000007,811.0089,140
2024-11-28 22:06:00,61.0,297.5694,254.0,4.600000000000001,5.9,1.6999999999999993,936.4353,300
2024-11-28 22:09:00,66.0,269.9074,254.0,5.399999999999999,5.6000000000000005,1.8000000000000043,1017.598,212
2024-11-28 22:12:00,66.0,275.6944,254.0,5.699999999999999,5.6000000000000005,1.5000000000000036,1010.117,213
2024-11-28 22:15:00,67.0,300.0,254.0,5.800000000000001,5.6000000000000005,1.5999999999999979,1020.797,271
2024-11-28 22:18:00,70.0,292.9398,255.0,6.0,5.700000000000001,1.6000000000000014,1076.724,278
2024-11-28 22:21:00,70.0,280.0926,255.0,5.899999999999999,5.699999999999999,1.7000000000000028,1077.407,276
2024-11-28 22:24:00,66.0,268.6342,255.0,6.0,5.699999999999999,1.3000000000000007,1030.17,212
2024-11-28 22:27:00,62.0,288.7732,255.0,5.700000000000003,5.499999999999999,0.8999999999999986,940.6631,265
2024-11-28 22:30:00,66.0,284.2592,255.0,5.699999999999999,5.3999999999999995,1.4000000000000021,1008.177,265
2024-11-28 22:33:00,66.0,281.9444,255.0,5.700000000000003,5.499999999999999,1.5,977.3843,265
2024-11-28 22:36:00,66.0,289.5833,255.0,5.699999999999999,5.5,1.4000000000000021,1003.134,265
2024-11-28 22:39:00,66.0,281.1342,255.0,5.699999999999999,5.499999999999999,1.4000000000000021,998.4247,265
2024-11-28 22:42:00,66.0,270.1389,255.0,5.699999999999999,5.5,1.4000000000000021,984.4442,212
2024-11-28 22:45:00,65.0,283.6806,255.0,5.699999999999999,5.6,1.3000000000000007,989.2098,265
2024-11-28 22:48:00,66.0,273.8426,255.0,5.700000000000003,5.6,1.5,1004.448,213
2024-11-28 22:51:00,66.0,282.4074,255.0,5.699999999999999,5.6,1.4000000000000021,1000.0,265
2024-11-28 22:54:00,66.0,281.4815,255.0,5.600000000000001,5.699999999999999,1.5,985.9926,265
2024-11-28 22:57:00,66.0,281.3658,255.0,5.800000000000001,5.5,1.5000000000000036,1008.215,265
2024-11-28 23:00:00,67.0,277.0833,255.0,5.699999999999999,5.6,1.5999999999999979,1012.249,213
2024-11-28 23:03:00,66.0,287.1528,255.0,5.800000000000001,5.699999999999999,1.4000000000000021,1010.164,265
2024-11-28 23:06:00,67.0,271.0648,255.0,5.699999999999999,5.6,1.5000000000000036,1011.95,213
2024-11-28 23:09:00,66.0,272.4537,255.0,5.800000000000001,5.6,1.3000000000000007,984.0153,213
2024-11-28 23:12:00,65.0,281.8287,255.0,5.699999999999999,5.699999999999999,1.3000000000000007,979.139,265
2024-11-28 23:15:00,64.0,271.412,255.0,5.600000000000001,5.5,1.2999999999999972,985.2677,212
2024-11-28 23:18:00,62.0,270.9491,256.0,5.600000000000001,5.300000000000001,1.0,932.3458,206
2024-11-28 23:21:00,63.0,285.4167,256.0,5.5,5.5,1.1000000000000014,943.1247,265
2024-11-28 23:24:00,62.0,272.2222,256.0,5.5,5.5,1.1000000000000014,942.168,212
2024-11-28 23:27:00,64.0,267.4768,256.0,5.600000000000001,5.3,1.3000000000000007,944.6415,212
2024-11-28 23:30:00,60.0,247.2222,256.0,5.5,5.5,0.8000000000000007,879.0327,210
2024-11-28 23:33:00,59.0,282.5232,256.0,4.800000000000001,5.2,1.3000000000000007,887.8403,290
2024-11-28 23:36:00,59.0,257.6389,256.0,5.099999999999998,5.4,1.0,870.9575,207
2024-11-28 23:39:00,57.0,260.4167,256.0,5.100000000000001,5.300000000000001,0.8999999999999986,850.1515,207
2024-11-28 23:42:00,59.0,261.6898,256.0,5.0,5.300000000000001,1.1999999999999993,863.8674,207
2024-11-28 23:45:00,59.0,248.8426,256.0,5.0,5.4,1.1999999999999993,864.3088,211
2024-11-28 23:48:00,58.0,262.037,256.0,4.899999999999999,5.2,1.1000000000000014,845.5554,207
2024-11-28 23:51:00,57.0,258.912,256.0,5.0,5.4,1.1000000000000014,833.6401,207
2024-11-28 23:54:00,58.0,259.2592,256.0,4.800000000000001,5.1000000000000005,1.3000000000000007,845.9769,207
2024-11-28 23:57:00,63.0,274.537,256.0,5.199999999999999,5.200000000000001,1.6000000000000014,951.8058,206
2024-11-29 00:00:00,63.0,277.1991,256.0,5.699999999999999,5.4,0.9000000000000021,907.074,265
2024-11-29 00:03:00,60.0,264.1204,256.0,5.199999999999999,4.9,1.1000000000000014,899.6449,206
2024-11-29 00:06:00,60.0,261.4583,256.0,5.199999999999999,5.200000000000001,1.0,859.433,206
2024-11-29 00:09:00,58.0,256.3658,256.0,5.0,5.300000000000001,1.1000000000000014,862.1942,207
2024-11-29 00:12:00,58.0,249.0741,256.0,5.0,5.200000000000001,1.0,851.0304,211
2024-11-29 00:15:00,58.0,262.3842,256.0,5.0,5.4,1.1000000000000014,857.4164,207
2024-11-29 00:18:00,56.0,247.338,257.0,5.0,5.500000000000001,0.8999999999999986,818.7079,211
2024-11-29 00:21:00,55.0,239.1204,257.0,4.800000000000001,5.300000000000001,0.8999999999999986,819.0359,36
2024-11-29 00:24:00,54.0,243.1713,257.0,4.699999999999999,5.300000000000001,1.0,800.4966,36
2024-11-29 00:27:00,54.0,243.6342,257.0,4.699999999999999,5.200000000000001,1.0,800.7817,36
2024-11-29 00:30:00,54.0,255.0926,257.0,4.699999999999999,4.999999999999999,1.0,820.3922,37
2024-11-29 00:33:00,55.0,248.9583,257.0,4.599999999999998,5.0,1.1000000000000014,813.4628,38
2024-11-29 00:36:00,55.0,254.0509,257.0,4.5,5.1,1.3000000000000007,806.9493,37
