Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-29 00:39:00,55.0,246.7592,257.0,4.599999999999998,5.0,1.1000000000000014,823.578,38
2024-11-29 00:42:00,53.0,246.5278,257.0,4.5,5.1,1.0,777.3905,38
2024-11-29 00:45:00,53.0,245.6018,257.0,4.399999999999999,5.0,1.1000000000000014,792.8699,44
2024-11-29 00:48:00,52.0,244.213,257.0,4.5,4.9,0.8000000000000007,770.6064,44
2024-11-29 00:51:00,53.0,255.4398,257.0,4.600000000000001,4.9,1.0,794.3572,37
2024-11-29 00:54:00,53.0,244.4444,257.0,4.399999999999999,4.8,1.1000000000000014,780.4297,44
2024-11-29 00:57:00,53.0,251.3889,257.0,4.700000000000003,5.0,0.8999999999999986,790.2799,37
2024-11-29 01:00:00,53.0,251.8518,257.0,4.5,4.9,1.0,781.9271,37
2024-11-29 01:03:00,53.0,249.4213,257.0,4.600000000000001,4.9,1.0,800.376,37
2024-11-29 01:06:00,54.0,255.6713,257.0,4.600000000000001,4.700000000000001,1.0999999999999979,804.4105,37
2024-11-29 01:09:00,54.0,259.375,257.0,4.699999999999999,4.9,1.0,802.7051,37
2024-11-29 01:12:00,55.0,253.125,257.0,4.599999999999998,4.8,1.1000000000000014,825.6097,37
2024-11-29 01:15:00,54.0,252.7778,257.0,4.699999999999999,4.9,1.0,797.698,37
2024-11-29 01:18:00,53.0,243.1713,258.0,4.600000000000001,4.9,1.0,786.981,38
2024-11-29 01:21:00,52.0,235.7639,258.0,4.399999999999999,5.0,1.0,769.7117,43
2024-11-29 01:24:00,52.0,252.3148,258.0,4.399999999999999,4.9,1.0,767.4489,44
2024-11-29 01:27:00,53.0,247.9167,258.0,4.5,4.9,1.0,788.7487,44
2024-11-29 01:30:00,55.0,263.1944,258.0,4.599999999999998,4.8,1.1999999999999993,828.2902,37
2024-11-29 01:33:00,55.0,268.5185,258.0,4.599999999999998,4.8,1.1999999999999993,835.6283,201
2024-11-29 01:36:00,56.0,260.4167,258.0,4.699999999999999,4.9,1.1999999999999993,832.7338,37
2024-11-29 01:39:00,55.0,259.1435,258.0,4.699999999999999,4.9,0.8999999999999986,807.359,37
2024-11-29 01:42:00,54.0,248.7268,258.0,4.600000000000001,4.9,1.0,800.2351,37
2024-11-29 01:45:00,51.0,240.7408,258.0,4.399999999999999,4.800000000000001,0.8999999999999986,777.1945,44
2024-11-29 01:48:00,52.0,246.7592,258.0,4.5,4.800000000000001,0.8000000000000007,766.9779,44
2024-11-29 01:51:00,53.0,244.7917,258.0,4.399999999999999,4.800000000000001,1.0,789.9392,44
2024-11-29 01:54:00,52.0,256.5972,258.0,4.5,4.800000000000001,1.0,777.7245,37
2024-11-29 01:57:00,54.0,255.4398,258.0,4.5,4.9,1.0999999999999979,794.4838,37
2024-11-29 02:00:00,53.0,249.4213,258.0,4.600000000000001,4.9,1.0,785.2191,37
2024-11-29 02:03:00,52.0,246.412,258.0,4.399999999999999,4.9,1.0,772.2268,44
2024-11-29 02:06:00,53.0,234.6065,258.0,4.399999999999999,4.9,1.0,769.0366,33
2024-11-29 02:09:00,50.0,233.4491,258.0,4.199999999999999,4.800000000000001,0.8000000000000007,735.931,50
2024-11-29 02:12:00,50.0,229.6296,258.0,4.199999999999999,4.800000000000001,0.8999999999999986,729.7938,50
2024-11-29 02:15:00,49.0,228.588,258.0,4.099999999999998,4.800000000000001,0.9000000000000021,745.344,50
2024-11-29 02:18:00,49.0,230.3241,259.0,4.099999999999998,4.800000000000001,0.9000000000000021,735.0904,50
2024-11-29 02:21:00,50.0,245.2546,259.0,4.100000000000001,4.800000000000001,0.8999999999999986,749.1646,44
2024-11-29 02:24:00,51.0,246.6435,259.0,4.299999999999997,4.7,1.2000000000000028,784.767,44
2024-11-29 02:27:00,48.0,237.1528,259.0,4.299999999999997,5.0,0.7000000000000028,811.974,43
2024-11-29 02:30:00,49.0,241.8982,259.0,4.199999999999999,4.9,0.8999999999999986,729.3727,43
2024-11-29 02:33:00,52.0,241.2037,259.0,4.099999999999998,4.6000000000000005,1.4000000000000021,723.0431,44
2024-11-29 02:36:00,48.0,235.7639,259.0,4.099999999999998,4.500000000000001,0.8000000000000007,781.5939,50
2024-11-29 02:39:00,51.0,245.9491,259.0,4.199999999999999,4.6,1.0999999999999979,768.4516,44
2024-11-29 02:42:00,50.0,244.7917,259.0,4.199999999999999,4.700000000000001,0.8999999999999986,752.9203,44
2024-11-29 02:45:00,48.0,253.588,259.0,4.300000000000001,4.800000000000001,0.8000000000000007,722.247,44
2024-11-29 02:48:00,52.0,276.1574,259.0,4.399999999999999,4.500000000000001,0.8999999999999986,773.1463,307
2024-11-29 02:51:00,54.0,266.8982,259.0,4.699999999999999,4.499999999999999,1.0,803.6996,201
2024-11-29 02:54:00,53.0,261.4583,259.0,4.600000000000001,4.6,1.0,799.3262,201
2024-11-29 02:57:00,53.0,257.4074,259.0,4.5,4.6,1.0,789.3206,37
2024-11-29 03:00:00,52.0,244.9074,259.0,4.5,4.6,0.8999999999999986,770.429,44
2024-11-29 03:03:00,50.0,237.3842,259.0,4.299999999999997,4.699999999999999,0.8000000000000007,740.8648,50
2024-11-29 03:06:00,48.0,236.6898,259.0,4.300000000000001,4.699999999999999,0.6999999999999993,728.3434,50
2024-11-29 03:09:00,48.0,226.2732,259.0,4.0,4.700000000000001,1.0,720.3258,51
2024-11-29 03:12:00,47.0,228.7037,259.0,4.0,4.6,0.8999999999999986,714.6926,49
2024-11-29 03:15:00,47.0,238.4259,259.0,4.100000000000001,4.6,0.8999999999999986,713.6778,50
2024-11-29 03:18:00,48.0,236.5741,260.0,4.0,4.6,0.8999999999999986,717.3922,50
2024-11-29 03:21:00,48.0,240.625,260.0,4.099999999999998,4.5,0.8000000000000007,726.9284,50
2024-11-29 03:24:00,48.0,248.7268,260.0,4.0,4.5,0.8999999999999986,720.2916,86
2024-11-29 03:27:00,48.0,240.3935,260.0,4.0,4.5,0.8999999999999986,717.2425,50
2024-11-29 03:30:00,48.0,240.162,260.0,4.100000000000001,4.5,0.8999999999999986,717.982,50
2024-11-29 03:33:00,47.0,238.8889,260.0,4.199999999999999,4.4,0.6999999999999993,712.3587,50
2024-11-29 03:36:00,47.0,231.1342,260.0,3.8999999999999986,4.5,0.8000000000000007,702.1309,49
2024-11-29 03:39:00,45.0,232.2917,260.0,3.8999999999999986,4.300000000000001,0.7000000000000028,664.5297,66
2024-11-29 03:42:00,45.0,229.0509,260.0,3.8000000000000007,4.3999999999999995,0.6999999999999993,660.0225,66
2024-11-29 03:45:00,45.0,225.1158,260.0,3.8000000000000007,4.3999999999999995,0.8000000000000007,662.8768,66
2024-11-29 03:48:00,45.0,235.7639,260.0,3.6999999999999993,4.5,0.9000000000000021,631.7046,49
2024-11-29 03:51:00,44.0,236.3426,260.0,3.6999999999999993,4.5,0.5999999999999979,672.7273,67
2024-11-29 03:54:00,46.0,236.9213,260.0,3.799999999999997,4.3999999999999995,0.9000000000000021,675.8063,67
2024-11-29 03:57:00,46.0,236.5741,260.0,3.6999999999999993,4.5,0.8999999999999986,673.9106,49
2024-11-29 04:00:00,45.0,228.7037,260.0,4.0,4.8,0.6000000000000014,711.0399,49
2024-11-29 04:03:00,46.0,233.912,260.0,3.8999999999999986,4.5,0.8000000000000007,679.709,49
2024-11-29 04:06:00,46.0,230.2083,260.0,3.8999999999999986,4.3999999999999995,0.7000000000000028,660.6949,49
2024-11-29 04:09:00,45.0,221.7592,260.0,3.6999999999999993,4.3999999999999995,0.8000000000000007,690.9884,73
2024-11-29 04:12:00,45.0,230.4398,260.0,3.8000000000000007,4.5,0.6999999999999993,645.7371,49
2024-11-29 04:15:00,47.0,232.8704,260.0,3.8000000000000007,4.6,0.8999999999999986,709.6343,49
2024-11-29 04:18:00,46.0,231.3658,261.0,3.8000000000000007,4.3999999999999995,0.8000000000000007,745.5356,66
2024-11-29 04:21:00,40.0,228.2408,261.0,3.6999999999999993,4.3,0.1999999999999993,628.1855,66
2024-11-29 04:24:00,43.0,226.2732,261.0,3.6999999999999993,4.4,0.5,633.7403,66
2024-11-29 04:27:00,44.0,220.9491,261.0,3.6000000000000014,4.4,0.6999999999999993,656.9941,73
2024-11-29 04:30:00,44.0,227.5463,261.0,3.700000000000003,4.4,0.6999999999999993,635.716,66
2024-11-29 04:33:00,44.0,223.6111,261.0,3.6000000000000014,4.2,0.6999999999999993,647.1954,66
2024-11-29 04:36:00,44.0,228.125,261.0,3.6000000000000014,4.300000000000001,0.8000000000000007,645.0715,66
2024-11-29 04:39:00,44.0,230.787,261.0,3.700000000000003,4.200000000000001,0.6999999999999993,648.9407,66
2024-11-29 04:42:00,44.0,229.2824,261.0,3.6000000000000014,4.3,0.8999999999999986,661.4131,66
2024-11-29 04:45:00,45.0,236.6898,261.0,3.6000000000000014,4.4,0.7999999999999972,643.4647,67
2024-11-29 04:48:00,45.0,239.8148,261.0,3.8000000000000007,4.200000000000001,0.8000000000000007,652.0289,67
2024-11-29 04:51:00,46.0,237.5,261.0,3.8000000000000007,4.1000000000000005,0.9000000000000021,660.8821,67
2024-11-29 04:54:00,45.0,239.5833,261.0,3.8000000000000007,4.2,0.8000000000000007,659.8695,67
2024-11-29 04:57:00,45.0,242.3611,261.0,3.8999999999999986,4.4,0.5,652.7139,67
2024-11-29 05:00:00,46.0,242.4768,261.0,3.6000000000000014,4.1000000000000005,0.8999999999999986,687.045,67
2024-11-29 05:03:00,45.0,239.0046,261.0,3.8000000000000007,4.6,0.8000000000000007,675.6437,49
2024-11-29 05:06:00,43.0,242.0139,261.0,3.900000000000002,4.200000000000001,0.5,648.7801,67
2024-11-29 05:09:00,46.0,245.0232,261.0,3.8000000000000007,4.3,0.9000000000000021,671.4747,67
2024-11-29 05:12:00,46.0,245.8333,261.0,3.8000000000000007,4.4,0.8000000000000007,671.2726,86
2024-11-29 05:15:00,46.0,249.4213,261.0,3.8000000000000007,4.200000000000001,0.9000000000000021,671.5565,86
2024-11-29 05:18:00,46.0,244.4444,262.0,3.8000000000000007,4.300000000000001,0.8999999999999986,668.9418,67
2024-11-29 05:21:00,48.0,245.0232,262.0,3.900000000000002,4.4,0.8000000000000007,711.1424,86
2024-11-29 05:24:00,46.0,244.3287,262.0,3.8999999999999986,4.300000000000001,0.8000000000000007,651.796,86
2024-11-29 05:27:00,44.0,233.1018,262.0,3.599999999999998,4.200000000000001,0.8000000000000007,633.4967,66
2024-11-29 05:30:00,44.0,236.8056,262.0,3.400000000000002,4.2,1.0,660.0867,66
2024-11-29 05:33:00,46.0,253.588,262.0,3.8000000000000007,4.200000000000001,1.0,656.5203,86
2024-11-29 05:36:00,51.0,262.8472,262.0,3.8999999999999986,4.000000000000001,1.3000000000000007,769.3248,85
2024-11-29 05:39:00,47.0,258.3333,262.0,4.0,3.999999999999999,0.8000000000000007,669.1539,85
2024-11-29 05:42:00,46.0,258.3333,262.0,3.8999999999999986,4.1,0.6999999999999993,669.3748,85
2024-11-29 05:45:00,46.0,251.7361,262.0,3.8999999999999986,4.1,0.8000000000000007,662.4395,86
2024-11-29 05:48:00,46.0,253.125,262.0,3.8000000000000007,4.0,1.0,716.0296,85
2024-11-29 05:51:00,48.0,251.6204,262.0,3.8999999999999986,4.300000000000001,1.0,704.5226,86
2024-11-29 05:54:00,47.0,253.0092,262.0,4.0,4.300000000000001,0.8000000000000007,712.009,86
2024-11-29 05:57:00,46.0,258.1018,262.0,3.8999999999999986,4.200000000000001,0.9000000000000021,677.0612,85
2024-11-29 06:00:00,47.0,255.3241,262.0,4.0,4.200000000000001,0.8000000000000007,681.9524,85
2024-11-29 06:03:00,47.0,245.4861,262.0,3.8999999999999986,4.4,0.9000000000000021,678.2906,86
2024-11-29 06:06:00,46.0,244.9074,262.0,4.0,4.300000000000001,0.6999999999999993,671.1505,86
2024-11-29 06:09:00,46.0,239.6991,262.0,3.8999999999999986,4.4,0.6000000000000014,662.1785,67
2024-11-29 06:12:00,46.0,241.3194,262.0,3.900000000000002,4.4,0.8999999999999986,666.0416,67
2024-11-29 06:15:00,46.0,236.8056,262.0,3.8000000000000007,4.4,0.7999999999999972,661.1594,67
2024-11-29 06:18:00,47.0,250.0,263.0,3.8999999999999986,4.3,1.1000000000000014,682.2241,86
2024-11-29 06:21:00,48.0,254.0509,263.0,4.0,4.3999999999999995,0.8999999999999986,703.3353,86
2024-11-29 06:24:00,47.0,258.3333,263.0,4.0,4.3,0.8000000000000007,687.6758,85
2024-11-29 06:27:00,50.0,259.7222,263.0,4.099999999999998,4.4,1.0,732.1763,85
2024-11-29 06:30:00,47.0,257.4074,263.0,4.0,4.2,0.8000000000000007,686.0789,85
2024-11-29 06:33:00,49.0,251.1574,263.0,4.199999999999999,4.4,0.6000000000000014,714.1348,86
2024-11-29 06:36:00,49.0,251.6204,263.0,4.100000000000001,4.3,1.0,674.1898,85
2024-11-29 06:39:00,49.0,262.6158,263.0,4.100000000000001,4.3,1.3000000000000007,714.4711,85
2024-11-29 06:42:00,52.0,269.5602,263.0,4.399999999999999,4.5,1.1000000000000014,770.4437,201
2024-11-29 06:45:00,53.0,273.2639,263.0,4.399999999999999,4.3999999999999995,1.1000000000000014,816.1584,307
2024-11-29 06:48:00,52.0,268.5185,263.0,4.399999999999999,4.5,1.0,771.6319,201
2024-11-29 06:51:00,52.0,264.3518,263.0,4.399999999999999,4.6,1.0,751.8436,201
2024-11-29 06:54:00,51.0,248.1482,263.0,4.300000000000001,4.5,1.0,755.2343,44
2024-11-29 06:57:00,49.0,242.5926,263.0,4.300000000000001,4.699999999999999,0.8000000000000007,714.8719,44
2024-11-29 07:00:00,49.0,241.8982,263.0,4.199999999999999,4.5,0.9000000000000021,729.4172,50
2024-11-29 07:03:00,49.0,239.4676,263.0,4.100000000000001,4.6,1.0,733.8422,50
2024-11-29 07:06:00,48.0,247.6852,263.0,3.8999999999999986,4.3999999999999995,1.0,710.1266,86
2024-11-29 07:09:00,49.0,254.8611,263.0,4.0,4.499999999999999,1.0,716.7523,86
2024-11-29 07:12:00,49.0,253.588,263.0,4.100000000000001,4.499999999999999,1.0,713.9005,86
2024-11-29 07:15:00,49.0,244.4444,263.0,4.300000000000001,4.5,0.8000000000000007,725.3733,44
2024-11-29 07:18:00,49.0,263.4259,264.0,4.0,4.5,1.1999999999999993,743.2896,85
2024-11-29 07:21:00,51.0,299.6528,264.0,4.300000000000001,4.5,1.0,785.5973,308
2024-11-29 07:24:00,56.0,303.3565,264.0,4.800000000000001,4.3,1.1999999999999993,841.3276,259
2024-11-29 07:27:00,58.0,302.8935,264.0,4.800000000000001,4.3999999999999995,1.2999999999999972,848.0846,259
2024-11-29 07:30:00,58.0,303.2408,264.0,5.0,4.499999999999999,1.3000000000000007,853.3798,259
2024-11-29 07:33:00,59.0,309.4908,264.0,5.0,4.499999999999999,1.3000000000000007,874.5079,259
2024-11-29 07:36:00,64.0,327.1991,264.0,5.699999999999999,4.700000000000001,1.6000000000000014,978.8132,6
2024-11-29 07:39:00,64.0,318.4028,264.0,5.599999999999998,4.6,1.3000000000000007,966.3755,257
2024-11-29 07:42:00,62.0,312.7315,264.0,5.5,5.000000000000001,1.3000000000000007,919.0096,257
2024-11-29 07:45:00,60.0,280.0926,264.0,5.400000000000002,4.800000000000001,0.8999999999999986,905.2524,294
2024-11-29 07:48:00,58.0,319.6759,264.0,5.0,4.700000000000001,1.0,871.0115,260
2024-11-29 07:51:00,62.0,323.1482,264.0,5.399999999999999,4.6000000000000005,1.3000000000000007,1004.917,257
2024-11-29 07:54:00,61.0,260.5324,264.0,5.5,5.000000000000001,0.9000000000000021,868.9321,206
2024-11-29 07:57:00,53.0,257.0602,264.0,4.800000000000001,4.800000000000001,0.6000000000000014,793.86,37
2024-11-29 08:00:00,54.0,266.8982,264.0,4.800000000000001,4.7,0.8000000000000007,813.0789,292
2024-11-29 08:03:00,56.0,269.6759,264.0,4.699999999999999,4.800000000000001,1.1000000000000014,820.9159,292
2024-11-29 08:06:00,56.0,284.838,264.0,4.699999999999999,4.7,1.1000000000000014,836.6639,292
2024-11-29 08:09:00,56.0,280.2083,264.0,4.800000000000001,4.6000000000000005,1.1999999999999993,833.4395,292
2024-11-29 08:12:00,57.0,283.1018,264.0,4.800000000000001,4.7,1.1999999999999993,848.412,292
2024-11-29 08:15:00,57.0,274.4213,264.0,5.0,4.7,1.1000000000000014,843.8759,292
2024-11-29 08:18:00,57.0,268.0556,265.0,4.900000000000002,4.9,1.1999999999999993,841.0725,292
2024-11-29 08:21:00,59.0,297.9167,265.0,4.800000000000001,4.8,1.3999999999999986,865.9797,259
2024-11-29 08:24:00,67.0,281.8287,265.0,5.5,5.4,1.8000000000000007,931.8937,265
2024-11-29 08:27:00,57.0,274.4213,265.0,4.800000000000001,4.8999999999999995,1.0,846.1931,292
2024-11-29 08:30:00,57.0,279.1667,265.0,4.800000000000001,4.8,1.1999999999999993,842.572,292
2024-11-29 08:33:00,58.0,278.3565,265.0,4.900000000000002,4.9,1.1999999999999993,849.0449,292
2024-11-29 08:36:00,59.0,301.9676,265.0,5.099999999999998,4.8,1.3000000000000007,947.0345,259
2024-11-29 08:39:00,63.0,303.4722,265.0,5.5,4.9,1.4000000000000021,951.6821,257
2024-11-29 08:42:00,60.0,309.4908,265.0,5.5,4.800000000000001,1.1999999999999993,921.7587,257
2024-11-29 08:45:00,61.0,299.7685,265.0,5.300000000000001,4.700000000000001,1.3000000000000007,906.3434,259
2024-11-29 08:48:00,58.0,299.8842,265.0,5.100000000000001,4.6000000000000005,1.0,860.1268,259
2024-11-29 08:51:00,57.0,289.4676,265.0,5.0,4.6,1.0,846.3341,259
2024-11-29 08:54:00,56.0,282.4074,265.0,4.800000000000001,4.6,1.0,831.4136,292
2024-11-29 08:57:00,55.0,273.1482,265.0,4.899999999999999,4.699999999999999,1.0,809.9894,292
2024-11-29 09:00:00,52.0,262.8472,265.0,4.5,4.5,0.6999999999999993,768.7849,201
2024-11-29 09:03:00,51.0,261.6898,265.0,4.300000000000001,4.6,1.0,726.4387,201
2024-11-29 09:06:00,50.0,254.7454,265.0,4.300000000000001,4.5,0.8000000000000007,709.5648,44
2024-11-29 09:09:00,54.0,267.5926,265.0,4.300000000000001,4.799999999999999,1.3000000000000007,797.7545,201
2024-11-29 09:12:00,55.0,284.9537,265.0,4.5,4.6,1.3000000000000007,833.5317,307
2024-11-29 09:15:00,56.0,288.3102,265.0,4.599999999999998,4.6,1.3000000000000007,839.4595,307
2024-11-29 09:18:00,57.0,288.7732,266.0,4.900000000000002,4.6,1.2999999999999972,859.6501,259
2024-11-29 09:21:00,57.0,295.1389,266.0,4.800000000000001,4.6000000000000005,1.2999999999999972,856.8807,259
2024-11-29 09:24:00,58.0,303.4722,266.0,4.900000000000002,4.6000000000000005,1.3999999999999986,878.4285,259
2024-11-29 09:27:00,64.0,297.4537,266.0,5.300000000000001,4.9,1.6000000000000014,957.6357,267
2024-11-29 09:30:00,61.0,293.0556,266.0,5.199999999999999,4.9,1.3000000000000007,913.7953,267
2024-11-29 09:33:00,61.0,302.5463,266.0,5.300000000000001,5.0,1.3000000000000007,922.1692,267
2024-11-29 09:36:00,61.0,305.5556,266.0,5.199999999999999,4.8,1.5,925.9274,257
2024-11-29 09:39:00,64.0,322.338,266.0,5.5,4.8,1.5,966.2054,257
2024-11-29 09:42:00,65.0,318.1713,266.0,5.600000000000001,4.9,1.5,984.5151,256
2024-11-29 09:45:00,63.0,306.8287,266.0,5.600000000000001,4.9,1.3000000000000007,954.6044,257
2024-11-29 09:48:00,60.0,297.5694,266.0,5.5,4.800000000000001,1.0,902.6442,267
2024-11-29 09:51:00,59.0,301.7361,266.0,5.099999999999998,4.7,1.1000000000000014,872.8934,259
2024-11-29 09:54:00,60.0,300.463,266.0,5.199999999999999,4.700000000000001,1.1000000000000014,881.7513,259
2024-11-29 09:57:00,60.0,301.0417,266.0,5.199999999999999,4.700000000000001,1.1999999999999993,888.668,259
2024-11-29 10:00:00,60.0,299.6528,266.0,5.199999999999999,4.700000000000001,1.1999999999999993,886.5156,259
2024-11-29 10:03:00,60.0,302.3148,266.0,5.199999999999999,4.7,1.2000000000000028,885.9604,259
2024-11-29 10:06:00,64.0,300.8102,266.0,5.300000000000001,4.800000000000001,1.6000000000000014,951.3306,267
2024-11-29 10:09:00,61.0,301.5046,266.0,5.5,4.800000000000001,1.1999999999999993,924.6718,257
2024-11-29 10:12:00,62.0,303.4722,266.0,5.5,4.800000000000001,1.1000000000000014,928.8817,257
2024-11-29 10:15:00,62.0,301.1574,266.0,5.399999999999999,4.9,1.3000000000000007,924.1373,267
2024-11-29 10:18:00,62.0,306.8287,267.0,5.399999999999999,4.800000000000001,1.3000000000000007,926.2621,257
2024-11-29 10:21:00,62.0,314.4676,267.0,5.400000000000002,4.7,1.3999999999999986,939.8544,257
2024-11-29 10:24:00,64.0,309.7222,267.0,5.5,4.8,1.5,955.9899,257
2024-11-29 10:27:00,63.0,298.6111,267.0,5.399999999999999,4.9,1.6000000000000014,942.6432,267
2024-11-29 10:30:00,62.0,300.2315,267.0,5.399999999999999,5.0,1.3999999999999986,938.2159,267
2024-11-29 10:33:00,63.0,306.1342,267.0,5.5,4.9,1.3999999999999986,942.2949,257
2024-11-29 10:36:00,63.0,310.3009,267.0,5.5,4.9,1.5,950.7192,257
2024-11-29 10:39:00,63.0,310.3009,267.0,5.600000000000001,4.9,1.1999999999999993,944.8448,257
2024-11-29 10:42:00,64.0,313.5417,267.0,5.599999999999998,4.8,1.4000000000000021,957.2104,257
2024-11-29 10:45:00,64.0,309.838,267.0,5.5,4.9,1.5,967.5582,257
2024-11-29 10:48:00,64.0,316.6667,267.0,5.699999999999999,5.0,1.3999999999999986,970.4265,256
2024-11-29 10:51:00,65.0,315.3935,267.0,5.599999999999998,4.8999999999999995,1.6000000000000014,983.0956,256
2024-11-29 10:54:00,65.0,321.875,267.0,5.699999999999999,4.8999999999999995,1.5,991.394,256
2024-11-29 10:57:00,65.0,315.2778,267.0,5.799999999999997,4.8999999999999995,1.5,981.4078,256
2024-11-29 11:00:00,66.0,315.3935,267.0,5.699999999999999,4.8999999999999995,1.5999999999999979,995.6578,256
2024-11-29 11:03:00,66.0,313.1944,267.0,5.899999999999999,5.1,1.5,1012.388,256
2024-11-29 11:06:00,66.0,314.2361,267.0,5.899999999999999,5.1,1.5,1002.702,256
2024-11-29 11:09:00,67.0,312.1528,267.0,6.0,4.999999999999999,1.3999999999999986,1014.238,256
2024-11-29 11:12:00,67.0,316.5509,267.0,5.899999999999999,5.1000000000000005,1.6000000000000014,1031.566,256
2024-11-29 11:15:00,71.0,321.7592,267.0,6.099999999999998,5.1000000000000005,1.8000000000000007,1076.967,8
2024-11-29 11:18:00,70.0,318.8658,268.0,6.199999999999999,5.200000000000001,1.5999999999999979,1071.329,8
2024-11-29 11:21:00,69.0,235.6482,268.0,6.099999999999998,5.200000000000001,1.4000000000000021,1081.306,171
2024-11-29 11:24:00,79.0,362.2685,268.0,6.099999999999998,5.3999999999999995,2.8000000000000007,1291.671,12
2024-11-29 11:27:00,69.0,268.9815,268.0,6.299999999999997,5.3,0.10000000000000142,1042.21,277
2024-11-29 11:30:00,55.0,261.2268,268.0,4.899999999999999,4.8999999999999995,0.6999999999999993,825.5433,37
2024-11-29 11:33:00,59.0,264.5833,268.0,5.0,5.000000000000001,1.0999999999999979,861.5781,207
2024-11-29 11:36:00,60.0,270.9491,268.0,5.199999999999999,5.3999999999999995,1.0999999999999979,890.9545,206
2024-11-29 11:39:00,61.0,261.1111,268.0,5.299999999999997,5.4,1.1000000000000014,895.8517,206
2024-11-29 11:42:00,60.0,257.5232,268.0,5.199999999999999,5.4,1.0999999999999979,874.5143,208
2024-11-29 11:45:00,59.0,258.7963,268.0,5.199999999999999,5.4,1.0,869.1213,207
2024-11-29 11:48:00,59.0,256.4815,268.0,5.099999999999998,5.5,1.1000000000000014,878.8632,208
2024-11-29 11:51:00,59.0,256.3658,268.0,5.099999999999998,5.5,1.3000000000000007,886.9332,208
2024-11-29 11:54:00,60.0,257.5232,268.0,5.199999999999999,5.5,1.1999999999999993,880.5619,208
2024-11-29 11:57:00,59.0,256.3658,268.0,5.099999999999998,5.5,1.3000000000000007,873.5476,208
2024-11-29 12:00:00,68.0,262.7315,268.0,5.300000000000001,5.499999999999999,2.1999999999999993,1069.886,212
2024-11-29 12:03:00,62.0,260.9954,268.0,5.5,5.799999999999999,1.2999999999999972,921.4515,212
2024-11-29 12:06:00,59.0,256.25,268.0,5.199999999999999,5.6,1.0,878.7467,208
2024-11-29 12:09:00,60.0,258.1018,268.0,5.199999999999999,5.6000000000000005,1.0999999999999979,882.4917,208
2024-11-29 12:12:00,61.0,258.2176,268.0,5.399999999999999,5.6,1.1000000000000014,897.153,210
2024-11-29 12:15:00,61.0,255.4398,268.0,5.300000000000001,5.700000000000001,1.3999999999999986,901.5284,208
2024-11-29 12:18:00,60.0,250.8102,269.0,5.199999999999999,5.6,1.3000000000000007,889.89,208
2024-11-29 12:21:00,60.0,244.9074,269.0,5.199999999999999,5.700000000000001,1.1999999999999993,875.2569,145
2024-11-29 12:24:00,60.0,251.8518,269.0,5.199999999999999,5.700000000000001,1.1999999999999993,869.6925,208
2024-11-29 12:27:00,60.0,257.9861,269.0,5.099999999999998,5.499999999999999,1.4000000000000021,889.0781,208
2024-11-29 12:30:00,60.0,257.9861,269.0,5.199999999999999,5.3999999999999995,1.4000000000000021,887.0325,208
2024-11-29 12:33:00,63.0,264.6991,269.0,5.300000000000001,5.499999999999999,1.5,946.9197,212
2024-11-29 12:36:00,63.0,266.4352,269.0,5.5,5.6,1.3999999999999986,945.7446,212
2024-11-29 12:39:00,63.0,262.6158,269.0,5.5,5.6,1.3999999999999986,940.5732,212
2024-11-29 12:42:00,63.0,262.6158,269.0,5.599999999999998,5.6,1.3000000000000007,935.9581,212
2024-11-29 12:45:00,64.0,271.2963,269.0,5.599999999999998,5.5,1.4000000000000021,955.0675,212
2024-11-29 12:48:00,64.0,271.875,269.0,5.599999999999998,5.6,1.4000000000000021,959.3044,212
2024-11-29 12:51:00,63.0,267.8241,269.0,5.5,5.6,1.5,955.777,212
2024-11-29 12:54:00,62.0,258.5648,269.0,5.5,5.800000000000001,1.2999999999999972,915.4756,212
2024-11-29 12:57:00,62.0,255.0926,269.0,5.5,5.6,1.3000000000000007,927.568,210
2024-11-29 13:00:00,62.0,255.2083,269.0,5.399999999999999,5.700000000000001,1.1999999999999993,915.4902,208
2024-11-29 13:03:00,60.0,252.7778,269.0,5.199999999999999,5.6000000000000005,1.1999999999999993,875.8864,208
2024-11-29 13:06:00,60.0,256.3658,269.0,5.199999999999999,5.7,1.3000000000000007,891.4082,208
2024-11-29 13:09:00,60.0,258.912,269.0,5.299999999999997,5.500000000000001,1.3000000000000007,903.9214,208
2024-11-29 13:12:00,64.0,260.8796,269.0,5.5,5.9,1.5,965.5332,212
2024-11-29 13:15:00,64.0,259.838,269.0,5.599999999999998,5.800000000000001,1.4000000000000021,973.2134,212
2024-11-29 13:18:00,62.0,260.4167,270.0,5.600000000000001,5.800000000000001,1.3999999999999986,938.3533,212
2024-11-29 13:21:00,63.0,258.2176,270.0,5.600000000000001,5.800000000000001,1.3999999999999986,946.1458,212
2024-11-29 13:24:00,63.0,263.1944,270.0,5.599999999999998,5.9,1.3000000000000007,949.1312,212
2024-11-29 13:27:00,64.0,269.9074,270.0,5.5,5.7,1.5,961.5233,212
2024-11-29 13:30:00,67.0,273.8426,270.0,5.699999999999999,5.8,1.6999999999999993,1015.072,213
2024-11-29 13:33:00,67.0,276.0417,270.0,6.0,5.9,1.5,1012.25,276
2024-11-29 13:36:00,67.0,276.5046,270.0,5.899999999999999,5.9,1.6000000000000014,1023.445,276
2024-11-29 13:39:00,68.0,279.6296,270.0,6.0,5.9,1.5,1026.154,276
2024-11-29 13:42:00,68.0,281.4815,270.0,5.899999999999999,5.8999999999999995,1.6000000000000014,1023.748,276
2024-11-29 13:45:00,68.0,279.1667,270.0,6.0,5.8,1.5,1018.093,276
2024-11-29 13:48:00,69.0,276.0417,270.0,6.099999999999998,6.1,1.5999999999999979,1065.492,276
2024-11-29 13:51:00,70.0,274.537,270.0,6.099999999999998,6.0,1.6999999999999993,1066.345,276
2024-11-29 13:54:00,69.0,278.4722,270.0,6.199999999999999,6.0,1.5999999999999979,1066.291,276
2024-11-29 13:57:00,71.0,280.6713,270.0,6.199999999999999,5.8999999999999995,1.6999999999999993,1078.303,278
2024-11-29 14:00:00,70.0,279.0509,270.0,6.199999999999999,6.0,1.5999999999999979,1072.879,276
2024-11-29 14:03:00,71.0,280.0926,270.0,6.199999999999999,5.8999999999999995,1.6999999999999993,1068.963,278
2024-11-29 14:06:00,71.0,280.9028,270.0,6.199999999999999,6.1,1.6999999999999993,1083.121,276
2024-11-29 14:09:00,71.0,274.7685,270.0,6.199999999999999,6.1,1.6999999999999993,1086.489,276
2024-11-29 14:12:00,71.0,277.3148,270.0,6.199999999999999,6.1,1.6999999999999993,1090.562,276
2024-11-29 14:15:00,71.0,274.1898,270.0,6.199999999999999,6.1,1.5999999999999979,1078.21,124
2024-11-29 14:18:00,71.0,266.7824,271.0,6.199999999999999,6.199999999999999,1.5999999999999979,1076.995,124
2024-11-29 14:21:00,70.0,266.088,271.0,6.199999999999999,6.200000000000001,1.4999999999999964,1070.374,124
2024-11-29 14:24:00,68.0,268.5185,271.0,6.0,6.1000000000000005,1.3999999999999986,1028.726,170
2024-11-29 14:27:00,68.0,265.5092,271.0,6.0,6.200000000000001,1.5,1019.862,170
2024-11-29 14:30:00,68.0,260.4167,271.0,6.0,6.1,1.5,1019.19,170
2024-11-29 14:33:00,67.0,265.5092,271.0,5.899999999999999,6.200000000000001,1.6000000000000014,1024.532,170
2024-11-29 14:36:00,68.0,268.9815,271.0,6.0,6.1000000000000005,1.5,1025.488,170
2024-11-29 14:39:00,70.0,276.8518,271.0,6.199999999999999,6.300000000000001,1.4999999999999964,1075.582,124
2024-11-29 14:42:00,73.0,283.2176,271.0,6.0,6.1000000000000005,1.9000000000000021,1105.42,276
2024-11-29 14:45:00,73.0,279.6296,271.0,6.399999999999999,6.200000000000001,1.7000000000000028,1102.396,129
2024-11-29 14:48:00,72.0,281.713,271.0,6.299999999999997,6.200000000000001,1.7000000000000028,1097.36,129
2024-11-29 14:51:00,72.0,282.4074,271.0,6.199999999999999,6.1000000000000005,1.7000000000000028,1095.899,129
2024-11-29 14:54:00,72.0,278.3565,271.0,6.199999999999999,6.2,1.8000000000000007,1095.983,129
2024-11-29 14:57:00,72.0,283.1018,271.0,6.299999999999997,6.200000000000001,1.7000000000000028,1098.373,129
2024-11-29 15:00:00,75.0,288.1944,271.0,6.5,6.200000000000001,1.5999999999999979,1147.21,128
2024-11-29 15:03:00,74.0,278.3565,271.0,6.399999999999999,6.200000000000001,1.7000000000000028,1138.087,129
2024-11-29 15:06:00,74.0,280.9028,271.0,6.5,6.200000000000001,1.6999999999999957,1122.222,129
2024-11-29 15:09:00,71.0,271.9908,271.0,6.299999999999997,6.300000000000001,1.6000000000000014,1092.759,124
2024-11-29 15:12:00,71.0,272.1065,271.0,6.399999999999999,6.200000000000001,1.5,1089.269,124
2024-11-29 15:15:00,71.0,268.5185,271.0,6.399999999999999,6.300000000000001,1.5,1086.451,124
2024-11-29 15:18:00,72.0,270.1389,272.0,6.300000000000001,6.200000000000001,1.5,1094.018,124
2024-11-29 15:21:00,71.0,273.3796,272.0,6.199999999999999,6.200000000000001,1.6999999999999993,1098.365,124
2024-11-29 15:24:00,71.0,274.3056,272.0,6.199999999999999,6.4,1.6000000000000014,1086.341,124
2024-11-29 15:27:00,73.0,287.037,272.0,6.300000000000001,6.2,1.7999999999999972,1129.125,129
2024-11-29 15:30:00,74.0,280.2083,272.0,6.400000000000002,6.2,1.6999999999999957,1126.36,129
2024-11-29 15:33:00,72.0,273.6111,272.0,6.300000000000001,6.300000000000001,1.6000000000000014,1110.627,124
2024-11-29 15:36:00,73.0,281.4815,272.0,6.199999999999999,6.4,1.8000000000000043,1117.653,129
2024-11-29 15:39:00,73.0,279.7454,272.0,6.400000000000002,6.3,1.6000000000000014,1118.518,129
2024-11-29 15:42:00,73.0,279.9768,272.0,6.300000000000001,6.4,1.7999999999999972,1129.521,129
2024-11-29 15:45:00,74.0,280.0926,272.0,6.400000000000002,6.200000000000001,1.6999999999999957,1129.964,129
2024-11-29 15:48:00,74.0,284.1435,272.0,6.5,6.200000000000001,1.6999999999999993,1130.44,128
2024-11-29 15:51:00,73.0,277.1991,272.0,6.400000000000002,6.300000000000001,1.6999999999999957,1125.282,129
2024-11-29 15:54:00,73.0,287.5,272.0,6.400000000000002,6.300000000000001,1.6999999999999957,1140.361,129
2024-11-29 15:57:00,76.0,283.4491,272.0,6.399999999999999,6.300000000000001,1.9000000000000021,1154.57,128
2024-11-29 16:00:00,76.0,289.9306,272.0,6.599999999999998,6.2,1.8000000000000043,1164.224,128
2024-11-29 16:03:00,76.0,292.2454,272.0,6.600000000000001,6.3,1.9000000000000021,1170.14,128
2024-11-29 16:06:00,78.0,295.6018,272.0,6.699999999999999,6.2,1.7999999999999972,1203.631,128
2024-11-29 16:09:00,83.0,293.5185,272.0,7.0,6.8,2.099999999999998,1305.706,110
2024-11-29 16:12:00,79.0,295.2546,272.0,6.800000000000001,6.4,1.8999999999999986,1241.369,110
2024-11-29 16:15:00,79.0,289.5833,272.0,6.800000000000001,6.5,1.8999999999999986,1240.825,110
2024-11-29 16:18:00,79.0,291.3194,273.0,6.899999999999999,6.4,1.9000000000000021,1250.616,110
2024-11-29 16:21:00,78.0,276.8518,273.0,6.700000000000003,6.6,1.6000000000000014,1206.424,128
2024-11-29 16:24:00,74.0,278.4722,273.0,6.5,6.3,1.5999999999999979,1153.597,129
2024-11-29 16:27:00,73.0,265.0463,273.0,6.300000000000001,6.2,1.5000000000000036,1113.122,124
2024-11-29 16:30:00,73.0,270.4861,273.0,6.0,6.3,1.5,1112.644,124
2024-11-29 16:33:00,73.0,270.9491,273.0,6.400000000000002,6.5,1.4999999999999964,1124.315,124
2024-11-29 16:36:00,73.0,265.5092,273.0,6.300000000000001,6.6,1.5000000000000036,1107.957,124
2024-11-29 16:39:00,73.0,267.0139,273.0,6.399999999999999,6.5,1.5000000000000036,1117.295,124
2024-11-29 16:42:00,73.0,265.625,273.0,6.300000000000001,6.5,1.5999999999999979,1119.453,124
2024-11-29 16:45:00,73.0,270.3704,273.0,6.100000000000001,6.4,1.6000000000000014,1113.074,124
2024-11-29 16:48:00,73.0,259.838,273.0,6.300000000000001,6.4,1.4999999999999964,1112.912,124
2024-11-29 16:51:00,73.0,271.875,273.0,6.100000000000001,6.3,1.7999999999999972,1123.469,124
2024-11-29 16:54:00,73.0,274.4213,273.0,6.300000000000001,6.3999999999999995,1.8000000000000007,1128.137,124
2024-11-29 16:57:00,73.0,268.9815,273.0,6.199999999999999,6.4,1.6999999999999993,1121.848,124
2024-11-29 17:00:00,73.0,267.8241,273.0,6.300000000000001,6.3999999999999995,1.8000000000000007,1126.573,124
2024-11-29 17:03:00,73.0,267.3611,273.0,6.399999999999999,6.5,1.5999999999999979,1124.597,124
2024-11-29 17:06:00,73.0,270.1389,273.0,6.399999999999999,6.6,1.5999999999999979,1121.99,124
2024-11-29 17:09:00,73.0,262.2685,273.0,6.199999999999999,6.5,1.8000000000000007,1121.645,124
2024-11-29 17:12:00,73.0,265.2778,273.0,6.200000000000003,6.6,1.6999999999999957,1117.216,124
2024-11-29 17:15:00,72.0,260.5324,273.0,6.099999999999998,6.5,1.5999999999999979,1110.49,124
2024-11-29 17:18:00,72.0,268.6342,274.0,6.100000000000001,6.6,1.6999999999999957,1120.452,124
2024-11-29 17:21:00,71.0,264.6991,274.0,6.0,6.699999999999999,1.6000000000000014,1085.841,124
2024-11-29 17:24:00,72.0,269.213,274.0,6.199999999999999,6.4,1.6999999999999993,1112.449,124
2024-11-29 17:27:00,73.0,261.4583,274.0,6.100000000000001,6.6,1.6999999999999957,1107.902,124
2024-11-29 17:30:00,72.0,260.6482,274.0,6.100000000000001,6.6,1.6999999999999957,1106.158,124
2024-11-29 17:33:00,71.0,262.037,274.0,6.099999999999998,6.5,1.5999999999999979,1098.754,124
2024-11-29 17:36:00,72.0,257.4074,274.0,6.0,6.5,1.6999999999999957,1094.494,124
2024-11-29 17:39:00,72.0,256.5972,274.0,6.0,6.5,1.6000000000000014,1091.885,124
2024-11-29 17:42:00,71.0,258.3333,274.0,6.0,6.5,1.7000000000000028,1084.511,124
2024-11-29 17:45:00,71.0,259.4908,274.0,6.0,6.5,1.6999999999999957,1091.002,124
2024-11-29 17:48:00,70.0,252.7778,274.0,6.0,6.6,1.5,1057.37,165
2024-11-29 17:51:00,70.0,256.0185,274.0,5.899999999999999,6.5,1.6000000000000014,1088.796,165
2024-11-29 17:54:00,65.0,249.3056,274.0,5.800000000000001,6.4,1.0999999999999979,983.0414,164
2024-11-29 17:57:00,65.0,250.0,274.0,5.599999999999998,6.3,1.1000000000000014,978.2031,164
2024-11-29 18:00:00,67.0,257.7546,274.0,5.699999999999999,6.1000000000000005,1.5000000000000036,1020.24,164
2024-11-29 18:03:00,66.0,243.8658,274.0,5.699999999999999,6.300000000000001,1.3000000000000007,994.5707,164
2024-11-29 18:06:00,64.0,233.3333,274.0,5.300000000000001,6.4,1.1999999999999993,965.0372,144
2024-11-29 18:09:00,62.0,230.3241,274.0,5.099999999999998,6.200000000000001,1.1999999999999993,928.4834,144
2024-11-29 18:12:00,62.0,227.662,274.0,5.199999999999999,6.200000000000001,1.1999999999999993,931.2168,144
2024-11-29 18:15:00,61.0,225.3472,274.0,5.099999999999998,6.200000000000001,1.1000000000000014,916.2979,144
2024-11-29 18:18:00,59.0,225.8102,275.0,5.0,6.1000000000000005,1.0,884.349,140
2024-11-29 18:21:00,60.0,225.9259,275.0,4.899999999999999,6.1000000000000005,1.3000000000000007,882.7637,140
2024-11-29 18:24:00,60.0,232.0602,275.0,5.0,6.1000000000000005,1.3000000000000007,891.4098,143
2024-11-29 18:27:00,64.0,234.375,275.0,5.299999999999997,6.500000000000001,1.6000000000000014,1001.357,144
2024-11-29 18:30:00,63.0,236.2268,275.0,5.199999999999999,6.200000000000001,1.5,938.9512,144
2024-11-29 18:33:00,61.0,231.713,275.0,5.300000000000001,6.300000000000001,1.1999999999999993,929.2404,144
2024-11-29 18:36:00,61.0,235.7639,275.0,5.099999999999998,6.300000000000001,1.4000000000000021,926.489,144
2024-11-29 18:39:00,63.0,235.0694,275.0,5.199999999999999,6.200000000000001,1.6000000000000014,939.7529,144
2024-11-29 18:42:00,63.0,242.3611,275.0,5.199999999999999,6.300000000000001,1.5,966.442,144
2024-11-29 18:45:00,61.0,234.0278,275.0,5.400000000000002,6.200000000000001,1.1999999999999993,926.2706,144
2024-11-29 18:48:00,60.0,224.1898,275.0,5.0,6.200000000000001,1.1999999999999993,890.5164,144
2024-11-29 18:51:00,56.0,214.9306,275.0,5.0,6.200000000000001,0.5999999999999979,829.8776,140
2024-11-29 18:54:00,57.0,220.4861,275.0,4.699999999999999,5.8999999999999995,1.0,843.7797,140
2024-11-29 18:57:00,56.0,211.9213,275.0,4.800000000000001,6.1,0.8999999999999986,823.1436,140
2024-11-29 19:00:00,56.0,209.375,275.0,4.699999999999999,6.300000000000001,1.0,819.2446,31
2024-11-29 19:03:00,55.0,206.1342,275.0,4.600000000000001,6.300000000000001,1.0999999999999979,797.4776,31
2024-11-29 19:06:00,55.0,198.9583,275.0,4.399999999999999,6.1,1.1999999999999993,783.0238,31
2024-11-29 19:09:00,54.0,205.9028,275.0,4.399999999999999,6.1,1.1000000000000014,786.9061,31
2024-11-29 19:12:00,55.0,211.9213,275.0,4.5,5.999999999999999,1.0999999999999979,804.4143,31
2024-11-29 19:15:00,55.0,201.8518,275.0,4.5,6.1,1.1999999999999993,809.3318,31
2024-11-29 19:18:00,54.0,203.2408,276.0,4.399999999999999,6.200000000000001,1.1000000000000014,790.2878,31
2024-11-29 19:21:00,54.0,202.0833,276.0,4.399999999999999,6.200000000000001,1.2000000000000028,797.7731,31
2024-11-29 19:24:00,53.0,205.4398,276.0,4.5,6.200000000000001,1.1000000000000014,794.6491,31
2024-11-29 19:27:00,54.0,205.4398,276.0,4.5,6.1,1.0,800.7085,31
2024-11-29 19:30:00,54.0,203.125,276.0,4.5,6.1,1.3000000000000007,789.202,31
2024-11-29 19:33:00,53.0,198.9583,276.0,4.5,6.200000000000001,1.0,787.2999,31
2024-11-29 19:36:00,54.0,201.3889,276.0,4.399999999999999,6.200000000000001,1.2000000000000028,800.0613,31
2024-11-29 19:39:00,51.0,189.6991,276.0,4.199999999999999,6.199999999999999,0.9000000000000021,737.6857,29
2024-11-29 19:42:00,51.0,193.75,276.0,4.100000000000001,6.0,1.0999999999999979,757.5671,29
2024-11-29 19:45:00,52.0,193.8657,276.0,4.199999999999999,6.1,1.1000000000000014,756.8748,29
2024-11-29 19:48:00,53.0,190.625,276.0,4.300000000000001,6.1,1.0999999999999979,786.2711,29
2024-11-29 19:51:00,51.0,200.3472,276.0,4.199999999999999,6.1,1.0,788.717,20
2024-11-29 19:54:00,52.0,193.1713,276.0,4.400000000000002,5.999999999999999,1.0,765.4927,29
2024-11-29 19:57:00,52.0,199.6528,276.0,4.199999999999999,6.1,1.1000000000000014,765.7951,20
2024-11-29 20:00:00,53.0,208.3333,276.0,4.400000000000002,6.1,1.1999999999999993,790.7051,31
2024-11-29 20:03:00,53.0,204.1667,276.0,4.300000000000001,5.8999999999999995,1.0,771.0018,20
2024-11-29 20:06:00,50.0,196.2963,276.0,4.199999999999999,6.1,0.9000000000000021,737.3704,29
2024-11-29 20:09:00,49.0,191.088,276.0,4.0,6.0,1.0,746.2808,29
2024-11-29 20:12:00,51.0,187.6157,276.0,4.100000000000001,6.1,1.0,737.017,29
2024-11-29 20:15:00,47.0,187.963,276.0,3.8999999999999986,6.0,0.7000000000000028,676.7271,29
2024-11-29 20:18:00,49.0,188.6574,277.0,4.0,6.1,1.0,708.8218,29
2024-11-29 20:21:00,53.0,197.9167,277.0,4.0,5.8999999999999995,1.3000000000000007,731.9631,29
2024-11-29 20:24:00,53.0,204.7454,277.0,4.100000000000001,6.199999999999999,1.5,811.1699,31
2024-11-29 20:27:00,55.0,209.4908,277.0,4.100000000000001,5.699999999999999,1.5999999999999979,789.3371,20
2024-11-29 20:30:00,50.0,196.2963,277.0,4.199999999999999,5.8,0.9000000000000021,803.5805,29
2024-11-29 20:33:00,51.0,196.0648,277.0,4.100000000000001,6.0,1.0,752.8799,29
2024-11-29 20:36:00,51.0,192.7083,277.0,4.200000000000003,6.1,1.0999999999999979,752.8085,29
2024-11-29 20:39:00,51.0,194.3287,277.0,4.200000000000003,6.199999999999999,1.0,766.8523,29
2024-11-29 20:42:00,52.0,195.1389,277.0,4.199999999999999,6.0,1.1000000000000014,749.7885,29
2024-11-29 20:45:00,50.0,187.7315,277.0,4.100000000000001,6.0,1.0,737.7701,29
2024-11-29 20:48:00,50.0,193.9815,277.0,4.100000000000001,6.0,1.0,725.6182,29
2024-11-29 20:51:00,52.0,200.8102,277.0,4.300000000000001,6.0,1.1999999999999993,766.1744,20
2024-11-29 20:54:00,52.0,202.7778,277.0,4.399999999999999,5.9,1.1000000000000014,774.4435,20
2024-11-29 20:57:00,52.0,194.9074,277.0,4.199999999999999,6.0,0.9000000000000021,756.0396,29
2024-11-29 21:00:00,51.0,192.8241,277.0,4.300000000000001,6.1,1.0,727.6893,29
2024-11-29 21:03:00,50.0,184.6065,277.0,4.199999999999999,6.199999999999999,0.6999999999999993,712.2808,29
2024-11-29 21:06:00,47.0,180.787,277.0,3.8000000000000007,6.0,0.9000000000000021,669.0167,29
2024-11-29 21:09:00,47.0,245.0232,277.0,3.8000000000000007,6.0,0.9000000000000021,713.77,45
2024-11-29 21:12:00,69.0,317.0139,277.0,5.200000000000003,4.8999999999999995,2.3999999999999986,1036.349,264
2024-11-29 21:15:00,69.0,324.6528,277.0,6.099999999999998,5.5,1.3000000000000043,1045.24,8
2024-11-29 21:18:00,75.0,310.8796,278.0,5.800000000000001,5.6000000000000005,1.9999999999999964,1123.323,270
2024-11-29 21:21:00,75.0,310.3009,278.0,5.900000000000002,5.8,1.9999999999999964,1155.063,272
2024-11-29 21:24:00,77.0,312.1528,278.0,6.100000000000001,5.9,2.0,1191.607,272
2024-11-29 21:27:00,77.0,312.1528,278.0,6.200000000000003,6.0,2.0,1191.274,272
2024-11-29 21:30:00,76.0,309.0278,278.0,6.200000000000003,5.8999999999999995,1.8999999999999986,1189.535,272
2024-11-29 21:33:00,76.0,306.713,278.0,6.100000000000001,6.0,1.7999999999999972,1175.525,272
2024-11-29 21:36:00,75.0,289.4676,278.0,5.900000000000002,5.9,1.8000000000000007,1126.761,273
2024-11-29 21:39:00,74.0,298.7268,278.0,6.200000000000003,5.9,1.7999999999999972,1132.584,272
2024-11-29 21:42:00,74.0,306.713,278.0,6.199999999999999,5.8,1.8000000000000007,1133.945,272
2024-11-29 21:45:00,75.0,304.9768,278.0,6.399999999999999,5.8,1.9000000000000021,1162.98,272
2024-11-29 21:48:00,79.0,313.7732,278.0,6.600000000000001,5.9,2.1000000000000014,1251.975,114
2024-11-29 21:51:00,80.0,310.9954,278.0,6.900000000000002,6.199999999999999,1.8000000000000007,1320.203,114
2024-11-29 21:54:00,78.0,315.8565,278.0,6.899999999999999,6.0,1.6999999999999993,1230.629,114
2024-11-29 21:57:00,78.0,315.8565,278.0,6.600000000000001,5.9,1.8999999999999986,1229.839,114
2024-11-29 22:00:00,77.0,317.0139,278.0,6.800000000000001,6.0,1.7999999999999972,1213.034,114
2024-11-29 22:03:00,84.0,332.4074,278.0,7.0,5.500000000000001,2.3000000000000007,1327.796,15
2024-11-29 22:06:00,79.0,317.5926,278.0,6.800000000000001,5.9,1.8000000000000007,1254.228,114
2024-11-29 22:09:00,78.0,304.3982,278.0,6.700000000000003,6.0,1.7999999999999972,1225.52,114
2024-11-29 22:12:00,76.0,300.8102,278.0,6.800000000000001,6.1,1.6000000000000014,1207.553,114
2024-11-29 22:15:00,73.0,291.8982,278.0,6.400000000000002,6.0,1.4000000000000021,1122.777,278
2024-11-29 22:18:00,72.0,289.0046,279.0,6.300000000000001,5.9,1.4000000000000021,1119.649,278
2024-11-29 22:21:00,72.0,284.0278,279.0,6.200000000000003,6.0,1.6000000000000014,1115.945,278
2024-11-29 22:24:00,72.0,292.9398,279.0,6.200000000000003,5.9,1.6000000000000014,1121.856,278
2024-11-29 22:27:00,71.0,281.8287,279.0,6.300000000000001,6.0,1.3999999999999986,1083.118,278
2024-11-29 22:30:00,64.0,268.1713,279.0,6.0,6.2,0.9000000000000021,958.019,170
2024-11-29 22:33:00,58.0,254.1667,279.0,5.199999999999999,5.6000000000000005,0.8000000000000007,922.6454,208
2024-11-29 22:36:00,61.0,279.1667,279.0,5.0,5.6000000000000005,1.3999999999999986,897.4019,215
2024-11-29 22:39:00,62.0,266.6667,279.0,5.300000000000001,5.500000000000001,1.1999999999999993,936.2275,212
2024-11-29 22:42:00,63.0,262.7315,279.0,5.699999999999999,5.800000000000001,1.2000000000000028,963.4883,212
2024-11-29 22:45:00,63.0,257.0602,279.0,5.699999999999999,5.9,1.0,932.859,164
2024-11-29 22:48:00,63.0,270.4861,279.0,5.5,5.700000000000001,1.3000000000000007,951.1768,212
2024-11-29 22:51:00,64.0,269.6759,279.0,5.699999999999999,5.7,1.3000000000000007,964.8615,212
2024-11-29 22:54:00,64.0,265.5092,279.0,5.5,5.800000000000001,1.5999999999999979,976.0696,212
2024-11-29 22:57:00,64.0,257.7546,279.0,5.5,5.800000000000001,1.5,969.0992,164
2024-11-29 23:00:00,62.0,251.0417,279.0,5.5,5.6000000000000005,1.3000000000000007,949.2123,210
2024-11-29 23:03:00,62.0,251.0417,279.0,5.399999999999999,5.800000000000001,1.4000000000000021,939.5344,164
2024-11-29 23:06:00,62.0,243.0556,279.0,5.300000000000001,5.800000000000001,1.4000000000000021,930.494,145
2024-11-29 23:09:00,62.0,246.1806,279.0,5.399999999999999,5.6000000000000005,1.3000000000000007,913.3886,210
2024-11-29 23:12:00,61.0,254.7454,279.0,5.300000000000001,5.800000000000001,1.3999999999999986,924.491,208
2024-11-29 23:15:00,60.0,234.6065,279.0,5.199999999999999,5.800000000000001,1.1999999999999993,878.8325,143
2024-11-29 23:18:00,59.0,227.5463,280.0,5.0,5.500000000000001,1.1999999999999993,855.4994,143
2024-11-29 23:21:00,65.0,232.0602,280.0,5.099999999999998,5.3999999999999995,1.9000000000000021,998.042,142
2024-11-29 23:24:00,58.0,246.9908,280.0,5.0,5.3,1.3000000000000007,851.6714,211
2024-11-29 23:27:00,58.0,246.5278,280.0,4.899999999999999,5.3,1.4000000000000021,855.1818,211
2024-11-29 23:30:00,58.0,257.0602,280.0,4.899999999999999,5.4,1.3000000000000007,864.2148,207
2024-11-29 23:33:00,58.0,254.6296,280.0,5.0,5.8,1.1999999999999993,891.7664,208
2024-11-29 23:36:00,56.0,258.3333,280.0,4.800000000000001,5.4,1.1999999999999993,829.8506,207
2024-11-29 23:39:00,58.0,253.0092,280.0,4.899999999999999,5.2,1.3000000000000007,850.7137,207
2024-11-29 23:42:00,61.0,241.8982,280.0,5.100000000000001,5.3999999999999995,1.6999999999999993,878.9024,211
2024-11-29 23:45:00,59.0,237.1528,280.0,4.899999999999999,5.3,1.5,845.7043,36
2024-11-29 23:48:00,57.0,236.1111,280.0,5.300000000000001,5.9,0.7999999999999972,905.3243,143
2024-11-29 23:51:00,55.0,236.3426,280.0,4.800000000000001,5.5,1.0,758.0869,36
2024-11-29 23:54:00,58.0,264.4676,280.0,5.0,5.1,1.3000000000000007,855.2484,207
2024-11-29 23:57:00,63.0,261.8056,280.0,5.099999999999998,5.5,1.7000000000000028,917.4264,208
2024-11-30 00:00:00,59.0,248.8426,280.0,5.199999999999999,5.4,1.1999999999999993,892.7288,211
2024-11-30 00:03:00,57.0,235.4167,280.0,5.0,5.4,0.8999999999999986,831.9343,36
2024-11-30 00:06:00,58.0,225.9259,280.0,4.899999999999999,5.3,1.1999999999999993,840.0313,36
2024-11-30 00:09:00,59.0,283.4491,280.0,4.899999999999999,5.199999999999999,1.5,895.0968,294
2024-11-30 00:12:00,55.0,214.9306,280.0,5.199999999999999,5.8,0.6000000000000014,809.905,140
2024-11-30 00:15:00,60.0,277.4306,280.0,5.0,5.3,1.6000000000000014,862.9653,294
2024-11-30 00:18:00,53.0,234.375,281.0,4.900000000000002,5.8,0.6999999999999993,803.86,143
2024-11-30 00:21:00,56.0,253.0092,281.0,5.0,5.2,1.0999999999999979,825.8316,207
2024-11-30 00:24:00,56.0,258.6806,281.0,4.800000000000001,5.4,1.2999999999999972,856.6121,207
2024-11-30 00:27:00,58.0,250.1158,281.0,5.0,5.4,1.1999999999999993,855.8137,211
2024-11-30 00:30:00,55.0,231.0185,281.0,4.800000000000001,5.5,1.0,809.1676,36
2024-11-30 00:33:00,54.0,229.7454,281.0,4.699999999999999,5.300000000000001,0.8999999999999986,819.7151,36
2024-11-30 00:36:00,53.0,275.6944,281.0,4.5,5.1000000000000005,1.8999999999999986,826.6121,201
2024-11-30 00:39:00,53.0,212.3842,281.0,4.800000000000001,5.500000000000001,0.6999999999999993,757.6395,139
2024-11-30 00:42:00,57.0,214.1204,281.0,4.800000000000001,5.1000000000000005,1.5999999999999979,821.0566,139
2024-11-30 00:45:00,58.0,255.0926,281.0,4.600000000000001,5.0,1.8000000000000007,854.4707,37
2024-11-30 00:48:00,50.0,263.5417,281.0,4.399999999999999,5.200000000000001,0.8000000000000007,777.9532,201
2024-11-30 00:51:00,51.0,271.0648,281.0,4.399999999999999,5.300000000000001,1.1000000000000014,760.3673,201
2024-11-30 00:54:00,53.0,250.5787,281.0,4.699999999999999,5.200000000000001,1.0,802.4712,38
2024-11-30 00:57:00,54.0,242.4768,281.0,4.599999999999998,5.1,1.1000000000000014,788.1962,38
2024-11-30 01:00:00,51.0,224.0741,281.0,4.399999999999999,5.1,0.9000000000000021,783.1814,19
2024-11-30 01:03:00,49.0,213.6574,281.0,4.399999999999999,5.199999999999999,0.8000000000000007,737.37,19
2024-11-30 01:06:00,53.0,231.0185,281.0,4.5,4.999999999999999,1.0999999999999979,744.0332,33
2024-11-30 01:09:00,51.0,229.2824,281.0,4.399999999999999,4.999999999999999,1.0,749.3892,33
2024-11-30 01:12:00,51.0,232.8704,281.0,4.300000000000001,5.1,1.0,750.4165,33
2024-11-30 01:15:00,50.0,225.9259,281.0,4.399999999999999,4.999999999999999,0.9000000000000021,739.7751,33
2024-11-30 01:18:00,54.0,241.3194,282.0,4.399999999999999,4.8999999999999995,1.4000000000000021,805.0314,43
2024-11-30 01:21:00,53.0,237.7315,282.0,4.5,5.1,1.0999999999999979,783.3353,33
2024-11-30 01:24:00,52.0,229.0509,282.0,4.5,5.199999999999999,1.0,766.611,33
2024-11-30 01:27:00,52.0,233.912,282.0,4.400000000000002,5.1,1.0,772.7512,33
2024-11-30 01:30:00,52.0,234.0278,282.0,4.5,5.199999999999999,1.0,762.5565,33
2024-11-30 01:33:00,51.0,239.5833,282.0,4.5,5.1,1.0,762.3846,43
2024-11-30 01:36:00,53.0,237.1528,282.0,4.599999999999998,4.999999999999999,1.2000000000000028,774.6819,33
2024-11-30 01:39:00,52.0,233.912,282.0,4.400000000000002,5.1,1.0999999999999979,759.6315,33
2024-11-30 01:42:00,53.0,243.75,282.0,4.699999999999999,4.999999999999999,1.1000000000000014,794.3429,38
2024-11-30 01:45:00,53.0,237.3842,282.0,4.599999999999998,5.0,1.2000000000000028,805.2543,33
2024-11-30 01:48:00,51.0,236.1111,282.0,4.399999999999999,5.1,0.9000000000000021,761.0431,43
2024-11-30 01:51:00,50.0,225.1158,282.0,4.399999999999999,5.1,0.9000000000000021,732.7758,19
2024-11-30 01:54:00,50.0,230.5556,282.0,4.300000000000001,5.0,1.1999999999999993,762.5069,33
2024-11-30 01:57:00,48.0,215.2778,282.0,4.300000000000001,5.1,0.6999999999999993,729.3048,19
2024-11-30 02:00:00,47.0,219.213,282.0,4.300000000000001,5.1,0.8999999999999986,686.811,19
2024-11-30 02:03:00,50.0,220.6018,282.0,3.900000000000002,4.8999999999999995,1.3000000000000007,714.6812,51
2024-11-30 02:06:00,49.0,225.0,282.0,4.100000000000001,5.1,1.1000000000000014,697.1577,51
2024-11-30 02:09:00,48.0,216.6667,282.0,4.0,4.8999999999999995,1.0999999999999979,694.4618,51
2024-11-30 02:12:00,44.0,215.3935,282.0,4.0,4.7,0.6000000000000014,720.2836,73
2024-11-30 02:15:00,44.0,222.1065,282.0,4.100000000000001,5.1,0.5,657.9152,51
2024-11-30 02:18:00,47.0,215.9722,283.0,3.900000000000002,4.8,0.8999999999999986,667.2756,51
