Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-11-30 02:21:00,47.0,217.2454,283.0,4.199999999999999,5.1,0.6999999999999993,691.0272,51
2024-11-30 02:24:00,49.0,217.1296,283.0,4.0,4.9,1.1000000000000014,705.972,51
2024-11-30 02:27:00,47.0,214.9306,283.0,4.100000000000001,4.9,0.6999999999999993,713.2349,51
2024-11-30 02:30:00,46.0,223.9583,283.0,3.900000000000002,4.8,0.8000000000000007,670.7405,51
2024-11-30 02:33:00,47.0,203.125,283.0,4.0,4.9,0.9000000000000021,683.0128,22
2024-11-30 02:36:00,45.0,219.3287,283.0,3.8999999999999986,4.9,0.8000000000000007,651.6438,51
2024-11-30 02:39:00,45.0,209.9537,283.0,3.8000000000000007,4.8,0.8000000000000007,651.4125,73
2024-11-30 02:42:00,45.0,220.6018,283.0,3.6999999999999993,4.800000000000001,0.9000000000000021,658.9391,73
2024-11-30 02:45:00,47.0,226.3889,283.0,3.8000000000000007,4.8,1.1999999999999993,716.8021,49
2024-11-30 02:48:00,47.0,225.9259,283.0,4.0,4.800000000000001,0.8000000000000007,713.8311,51
2024-11-30 02:51:00,47.0,226.9676,283.0,3.8000000000000007,4.6000000000000005,1.0,671.6678,49
2024-11-30 02:54:00,46.0,223.3796,283.0,3.8000000000000007,4.700000000000001,0.8000000000000007,665.3502,73
2024-11-30 02:57:00,50.0,219.7917,283.0,3.8000000000000007,4.9,1.3999999999999986,742.1317,51
2024-11-30 03:00:00,46.0,220.9491,283.0,3.8999999999999986,4.800000000000001,0.7000000000000028,712.4842,51
2024-11-30 03:03:00,45.0,220.6018,283.0,3.8999999999999986,4.7,0.7000000000000028,655.4893,73
2024-11-30 03:06:00,45.0,215.9722,283.0,4.0,5.0,0.6999999999999993,661.4288,51
2024-11-30 03:09:00,45.0,217.7083,283.0,3.8000000000000007,4.800000000000001,0.6999999999999993,657.3743,73
2024-11-30 03:12:00,44.0,211.2268,283.0,3.6999999999999993,4.7,0.9000000000000021,710.2095,73
2024-11-30 03:15:00,46.0,226.9676,283.0,4.0,4.6000000000000005,0.7000000000000028,668.0587,49
2024-11-30 03:18:00,45.0,220.4861,284.0,3.900000000000002,4.7,1.0,687.5293,73
2024-11-30 03:21:00,47.0,223.6111,284.0,4.199999999999999,4.800000000000001,0.8000000000000007,694.0714,51
2024-11-30 03:24:00,46.0,215.9722,284.0,3.8000000000000007,4.700000000000001,0.8999999999999986,685.6198,73
2024-11-30 03:27:00,43.0,214.1204,284.0,3.8000000000000007,4.800000000000001,0.5,652.8389,73
2024-11-30 03:30:00,43.0,208.2176,284.0,3.6000000000000014,4.700000000000001,0.6999999999999993,633.6756,73
2024-11-30 03:33:00,43.0,213.6574,284.0,3.6000000000000014,4.6000000000000005,0.8000000000000007,639.4064,73
2024-11-30 03:36:00,44.0,208.7963,284.0,3.700000000000003,4.700000000000001,0.7999999999999972,624.08,73
2024-11-30 03:39:00,42.0,208.7963,284.0,3.8000000000000007,4.700000000000001,0.5999999999999979,633.0717,73
2024-11-30 03:42:00,46.0,229.7454,284.0,3.6999999999999993,4.499999999999999,1.0,663.4482,49
2024-11-30 03:45:00,48.0,226.5046,284.0,4.100000000000001,4.700000000000001,1.0,729.783,51
2024-11-30 03:48:00,46.0,225.8102,284.0,4.100000000000001,4.699999999999999,0.6999999999999993,683.5202,51
2024-11-30 03:51:00,46.0,228.588,284.0,4.099999999999998,4.6000000000000005,0.8000000000000007,721.949,49
2024-11-30 03:54:00,45.0,215.162,284.0,3.6999999999999993,4.499999999999999,0.6999999999999993,643.9452,73
2024-11-30 03:57:00,44.0,217.8241,284.0,3.700000000000003,4.499999999999999,0.6999999999999993,651.5038,73
2024-11-30 04:00:00,45.0,213.6574,284.0,3.700000000000003,4.499999999999999,0.7999999999999972,630.4478,73
2024-11-30 04:03:00,44.0,212.037,284.0,3.400000000000002,4.700000000000001,1.0999999999999979,640.2238,73
2024-11-30 04:06:00,44.0,210.8796,284.0,3.6000000000000014,4.700000000000001,0.7999999999999972,648.6021,73
2024-11-30 04:09:00,44.0,214.5833,284.0,3.6000000000000014,4.700000000000001,0.8999999999999986,647.886,73
2024-11-30 04:12:00,45.0,210.5324,284.0,3.8000000000000007,4.6,0.6999999999999993,652.5872,73
2024-11-30 04:15:00,44.0,221.1806,284.0,3.700000000000003,4.700000000000001,0.6999999999999993,659.9336,73
2024-11-30 04:18:00,47.0,215.7408,285.0,3.8000000000000007,4.6000000000000005,1.0,724.3718,73
2024-11-30 04:21:00,46.0,216.8982,285.0,3.8000000000000007,4.499999999999999,0.9000000000000021,659.5441,73
2024-11-30 04:24:00,44.0,214.2361,285.0,3.6999999999999993,4.700000000000001,0.6000000000000014,651.1667,73
2024-11-30 04:27:00,44.0,211.2268,285.0,3.8000000000000007,4.6,0.6999999999999993,640.2628,73
2024-11-30 04:30:00,45.0,221.5278,285.0,3.8000000000000007,4.6,0.9000000000000021,662.9918,73
2024-11-30 04:33:00,46.0,212.963,285.0,3.8000000000000007,4.6,0.9000000000000021,658.653,73
2024-11-30 04:36:00,45.0,216.6667,285.0,3.6999999999999993,4.699999999999999,0.8000000000000007,656.2766,73
2024-11-30 04:39:00,45.0,217.0139,285.0,3.6000000000000014,4.6,0.8999999999999986,656.1675,73
2024-11-30 04:42:00,45.0,225.8102,285.0,3.8000000000000007,4.700000000000001,0.8999999999999986,670.3294,49
2024-11-30 04:45:00,47.0,231.4815,285.0,4.199999999999999,4.499999999999999,0.8000000000000007,688.7996,50
2024-11-30 04:48:00,47.0,229.1667,285.0,4.0,4.800000000000001,1.0,707.6272,49
2024-11-30 04:51:00,45.0,221.7592,285.0,3.8999999999999986,4.6000000000000005,0.6999999999999993,655.9177,73
2024-11-30 04:54:00,44.0,218.287,285.0,3.8000000000000007,4.700000000000001,0.6999999999999993,638.8771,73
2024-11-30 04:57:00,44.0,220.6018,285.0,3.6999999999999993,4.6,0.8000000000000007,641.8406,73
2024-11-30 05:00:00,45.0,215.7408,285.0,3.8000000000000007,4.3999999999999995,0.7999999999999972,638.5465,73
2024-11-30 05:03:00,45.0,223.6111,285.0,3.8000000000000007,4.6,0.6999999999999993,654.9117,73
2024-11-30 05:06:00,46.0,226.3889,285.0,3.8999999999999986,4.6,0.8000000000000007,670.6951,49
2024-11-30 05:09:00,47.0,241.8982,285.0,3.8000000000000007,4.3999999999999995,1.0999999999999979,700.8313,67
2024-11-30 05:12:00,46.0,247.8009,285.0,4.300000000000001,4.6,0.5,680.3103,44
2024-11-30 05:15:00,48.0,239.2361,285.0,4.099999999999998,4.6,0.8000000000000007,693.2377,50
2024-11-30 05:18:00,49.0,241.3194,286.0,4.099999999999998,4.699999999999999,0.9000000000000021,750.5743,50
2024-11-30 05:21:00,47.0,229.7454,286.0,4.0,4.699999999999999,0.8999999999999986,690.3502,49
2024-11-30 05:24:00,47.0,225.9259,286.0,3.8999999999999986,4.699999999999999,0.9000000000000021,691.5065,49
2024-11-30 05:27:00,46.0,233.6806,286.0,3.8999999999999986,4.5,0.8000000000000007,680.8184,49
2024-11-30 05:30:00,47.0,237.1528,286.0,3.8999999999999986,4.499999999999999,0.9000000000000021,685.3568,49
2024-11-30 05:33:00,47.0,237.7315,286.0,3.8000000000000007,4.499999999999999,1.0999999999999979,691.0561,49
2024-11-30 05:36:00,50.0,254.8611,286.0,4.199999999999999,4.6,1.1000000000000014,741.0016,44
2024-11-30 05:39:00,51.0,248.9583,286.0,4.400000000000002,4.6,1.0,729.3083,44
2024-11-30 05:42:00,49.0,251.6204,286.0,4.099999999999998,4.5,1.1000000000000014,736.3755,86
2024-11-30 05:45:00,49.0,246.0648,286.0,4.099999999999998,4.5,1.0,725.439,44
2024-11-30 05:48:00,50.0,241.2037,286.0,4.199999999999999,4.6,1.0,723.0804,50
2024-11-30 05:51:00,48.0,240.625,286.0,4.100000000000001,4.6,0.8999999999999986,720.8915,50
2024-11-30 05:54:00,48.0,236.9213,286.0,4.0,4.699999999999999,0.8999999999999986,704.4696,50
2024-11-30 05:57:00,47.0,236.3426,286.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,692.9681,49
2024-11-30 06:00:00,48.0,242.4768,286.0,3.8999999999999986,4.6000000000000005,1.0,726.6057,48
2024-11-30 06:03:00,47.0,237.7315,286.0,4.199999999999999,4.699999999999999,0.6000000000000014,702.1252,50
2024-11-30 06:06:00,48.0,255.4398,286.0,4.100000000000001,4.499999999999999,0.8999999999999986,714.8316,86
2024-11-30 06:09:00,52.0,256.5972,286.0,4.300000000000001,4.6000000000000005,1.0999999999999979,769.3574,44
2024-11-30 06:12:00,52.0,257.9861,286.0,4.399999999999999,4.700000000000001,1.0,758.4353,44
2024-11-30 06:15:00,52.0,248.1482,286.0,4.5,4.700000000000001,1.1000000000000014,767.9622,44
2024-11-30 06:18:00,53.0,246.0648,287.0,4.400000000000002,4.800000000000001,1.1999999999999993,756.0795,44
2024-11-30 06:21:00,50.0,230.9028,287.0,4.199999999999999,5.0,1.0,739.4158,43
2024-11-30 06:24:00,48.0,244.6759,287.0,4.100000000000001,4.9,0.8999999999999986,711.9133,48
2024-11-30 06:27:00,50.0,233.2176,287.0,4.300000000000001,4.800000000000001,1.0,753.4843,50
2024-11-30 06:30:00,50.0,238.3102,287.0,4.300000000000001,4.9,1.0,747.0649,43
2024-11-30 06:33:00,52.0,244.6759,287.0,4.199999999999999,4.9,1.3000000000000007,753.8527,43
2024-11-30 06:36:00,49.0,237.3842,287.0,4.300000000000001,4.9,1.0,767.1727,43
2024-11-30 06:39:00,49.0,228.0092,287.0,4.300000000000001,4.9,0.8000000000000007,729.2894,51
2024-11-30 06:42:00,49.0,231.4815,287.0,4.100000000000001,5.0,1.0,740.8347,47
2024-11-30 06:45:00,50.0,231.713,287.0,4.199999999999999,4.9,1.0,743.0426,50
2024-11-30 06:48:00,50.0,234.375,287.0,4.199999999999999,5.0,1.1000000000000014,742.6767,43
2024-11-30 06:51:00,53.0,251.8518,287.0,4.400000000000002,4.8,1.1999999999999993,776.3757,44
2024-11-30 06:54:00,52.0,244.6759,287.0,4.5,4.8,1.0999999999999979,785.066,44
2024-11-30 06:57:00,51.0,243.75,287.0,4.400000000000002,5.0,1.0999999999999979,766.3666,43
2024-11-30 07:00:00,53.0,248.1482,287.0,4.399999999999999,4.8,1.1000000000000014,774.5555,44
2024-11-30 07:03:00,53.0,252.7778,287.0,4.599999999999998,5.0,1.1000000000000014,790.1745,37
2024-11-30 07:06:00,55.0,258.1018,287.0,4.5,4.8999999999999995,1.3000000000000007,835.1464,37
2024-11-30 07:09:00,55.0,259.375,287.0,4.600000000000001,4.8999999999999995,1.3000000000000007,819.9075,37
2024-11-30 07:12:00,55.0,252.5463,287.0,4.600000000000001,5.0,1.3000000000000007,801.6655,37
2024-11-30 07:15:00,53.0,242.1296,287.0,4.600000000000001,5.0,1.0,797.994,38
2024-11-30 07:18:00,53.0,238.8889,288.0,4.400000000000002,5.0,1.1999999999999993,774.066,43
2024-11-30 07:21:00,52.0,238.5417,288.0,4.5,5.1,1.1000000000000014,775.8438,33
2024-11-30 07:24:00,53.0,255.3241,288.0,4.5,4.999999999999999,1.4000000000000021,822.0674,37
2024-11-30 07:27:00,55.0,264.0046,288.0,4.699999999999999,4.999999999999999,1.4000000000000021,854.5643,37
2024-11-30 07:30:00,56.0,261.5741,288.0,4.699999999999999,4.8999999999999995,1.4000000000000021,826.5143,37
2024-11-30 07:33:00,56.0,265.8565,288.0,4.899999999999999,4.999999999999999,1.3000000000000007,826.3606,207
2024-11-30 07:36:00,56.0,260.5324,288.0,4.899999999999999,4.999999999999999,1.1999999999999993,823.2278,207
2024-11-30 07:39:00,55.0,248.9583,288.0,4.699999999999999,5.0,1.2000000000000028,805.6476,38
2024-11-30 07:42:00,55.0,247.1065,288.0,4.699999999999999,5.300000000000001,1.2000000000000028,791.6472,38
2024-11-30 07:45:00,54.0,241.8982,288.0,4.5,5.1,1.3000000000000007,778.3024,38
2024-11-30 07:48:00,54.0,258.1018,288.0,4.699999999999999,5.1,1.1999999999999993,785.199,37
2024-11-30 07:51:00,56.0,266.4352,288.0,4.800000000000001,4.8999999999999995,1.1999999999999993,834.7439,37
2024-11-30 07:54:00,57.0,268.75,288.0,4.900000000000002,5.0,1.1999999999999993,838.2566,207
2024-11-30 07:57:00,57.0,273.9583,288.0,4.899999999999999,5.0,1.3000000000000007,851.3144,292
2024-11-30 08:00:00,58.0,269.7917,288.0,4.900000000000002,5.0,1.1999999999999993,849.6895,207
2024-11-30 08:03:00,58.0,279.5139,288.0,5.0,4.8999999999999995,1.3999999999999986,858.8993,294
2024-11-30 08:06:00,63.0,296.1806,288.0,5.300000000000001,5.199999999999999,1.6000000000000014,1016.422,267
2024-11-30 08:09:00,61.0,287.5,288.0,5.599999999999998,5.1,1.1000000000000014,934.8419,267
2024-11-30 08:12:00,62.0,284.2592,288.0,5.300000000000001,5.199999999999999,1.5,929.6499,294
2024-11-30 08:15:00,61.0,282.5232,288.0,5.400000000000002,5.0,1.1999999999999993,918.7931,294
2024-11-30 08:18:00,62.0,297.6852,289.0,5.5,5.1000000000000005,1.5,953.3716,267
2024-11-30 08:21:00,64.0,299.1898,289.0,5.699999999999999,5.200000000000001,1.5,978.1661,271
2024-11-30 08:24:00,65.0,301.1574,289.0,5.699999999999999,5.1000000000000005,1.6999999999999993,991.1479,271
2024-11-30 08:27:00,65.0,306.1342,289.0,5.699999999999999,5.1000000000000005,1.6999999999999993,991.7634,256
2024-11-30 08:30:00,67.0,331.5972,289.0,5.799999999999997,4.9,1.8000000000000043,1019.033,6
2024-11-30 08:33:00,70.0,315.3935,289.0,6.199999999999999,5.200000000000001,1.6999999999999993,1072.381,8
2024-11-30 08:36:00,68.0,313.3102,289.0,6.099999999999998,5.300000000000001,1.5000000000000036,1006.186,8
2024-11-30 08:39:00,67.0,306.0185,289.0,6.0,5.200000000000001,1.5,1021.104,271
2024-11-30 08:42:00,67.0,325.3472,289.0,6.099999999999998,5.1000000000000005,1.4000000000000021,1033.64,256
2024-11-30 08:45:00,71.0,329.1667,289.0,6.199999999999999,5.200000000000001,1.8000000000000007,1090.889,8
2024-11-30 08:48:00,71.0,327.7778,289.0,6.299999999999997,5.1,1.7000000000000028,1088.421,8
2024-11-30 08:51:00,71.0,330.6713,289.0,6.199999999999999,5.1,1.7000000000000028,1089.197,10
2024-11-30 08:54:00,72.0,339.1204,289.0,6.199999999999999,5.1,1.9999999999999964,1111.944,10
2024-11-30 08:57:00,73.0,339.9306,289.0,6.300000000000001,5.1000000000000005,1.7999999999999972,1118.024,10
2024-11-30 09:00:00,73.0,336.1111,289.0,6.5,5.1000000000000005,1.6999999999999957,1120.383,10
2024-11-30 09:03:00,73.0,337.2685,289.0,6.5,5.200000000000001,1.7000000000000028,1121.164,10
2024-11-30 09:06:00,73.0,332.2917,289.0,6.399999999999999,5.200000000000001,1.7999999999999972,1126.793,10
2024-11-30 09:09:00,73.0,321.875,289.0,6.399999999999999,5.5,1.7000000000000028,1114.611,8
2024-11-30 09:12:00,71.0,316.088,289.0,6.299999999999997,5.5,1.6000000000000014,1090.262,8
2024-11-30 09:15:00,68.0,272.6852,289.0,6.100000000000001,5.499999999999999,1.3000000000000007,1022.217,277
2024-11-30 09:18:00,59.0,273.6111,290.0,5.299999999999997,5.300000000000001,1.0,875.5316,206
2024-11-30 09:21:00,62.0,278.588,290.0,5.5,5.1000000000000005,1.1999999999999993,916.302,294
2024-11-30 09:24:00,60.0,244.6759,290.0,5.399999999999999,5.200000000000001,1.0,876.7953,210
2024-11-30 09:27:00,54.0,234.4908,290.0,4.699999999999999,5.3999999999999995,0.8000000000000007,795.1362,36
2024-11-30 09:30:00,53.0,233.3333,290.0,4.599999999999998,5.1,0.8000000000000007,778.7663,33
2024-11-30 09:33:00,55.0,247.1065,290.0,4.699999999999999,5.0,1.0,813.3733,38
2024-11-30 09:36:00,57.0,275.0,290.0,4.799999999999997,4.8999999999999995,1.3000000000000007,837.1626,292
2024-11-30 09:39:00,57.0,281.713,290.0,5.099999999999998,4.8999999999999995,1.1999999999999993,853.4403,294
2024-11-30 09:42:00,59.0,287.1528,290.0,5.0,4.8,1.3999999999999986,879.285,294
2024-11-30 09:45:00,62.0,281.4815,290.0,5.600000000000001,5.3999999999999995,1.3999999999999986,913.7198,265
2024-11-30 09:48:00,58.0,267.3611,290.0,5.099999999999998,5.1,1.1000000000000014,850.0317,207
2024-11-30 09:51:00,58.0,273.9583,290.0,5.199999999999999,4.999999999999999,1.1000000000000014,854.8646,294
2024-11-30 09:54:00,59.0,272.6852,290.0,5.0,5.1,1.3999999999999986,866.3107,294
2024-11-30 09:57:00,58.0,268.75,290.0,4.900000000000002,5.1,1.2999999999999972,854.8002,207
2024-11-30 10:00:00,58.0,257.6389,290.0,5.0,5.1,1.1999999999999993,849.1716,207
2024-11-30 10:03:00,57.0,265.162,290.0,4.899999999999999,5.200000000000001,1.3000000000000007,836.3203,207
2024-11-30 10:06:00,57.0,268.0556,290.0,4.899999999999999,5.1000000000000005,1.1999999999999993,848.2136,207
2024-11-30 10:09:00,58.0,260.6482,290.0,5.0,5.200000000000001,1.3999999999999986,869.8009,207
2024-11-30 10:12:00,58.0,257.7546,290.0,5.0,5.300000000000001,1.1999999999999993,847.2015,207
2024-11-30 10:15:00,58.0,266.7824,290.0,4.900000000000002,5.200000000000001,1.2999999999999972,862.2067,207
2024-11-30 10:18:00,58.0,259.838,291.0,5.0,5.200000000000001,1.3999999999999986,862.5797,207
2024-11-30 10:21:00,58.0,260.4167,291.0,4.899999999999999,5.1,1.3000000000000007,855.3103,207
2024-11-30 10:24:00,58.0,262.963,291.0,4.899999999999999,5.1,1.3000000000000007,842.8259,207
2024-11-30 10:27:00,58.0,268.5185,291.0,5.0,5.1,1.1999999999999993,863.6566,207
2024-11-30 10:30:00,60.0,289.8148,291.0,5.099999999999998,4.999999999999999,1.5,964.7521,295
2024-11-30 10:33:00,63.0,295.3704,291.0,5.5,5.1,1.5,1000.643,267
2024-11-30 10:36:00,61.0,296.875,291.0,5.300000000000001,4.8999999999999995,1.3000000000000007,928.5765,267
2024-11-30 10:39:00,62.0,300.8102,291.0,5.600000000000001,4.8999999999999995,1.1999999999999993,928.379,267
2024-11-30 10:42:00,62.0,294.5602,291.0,5.399999999999999,5.0,1.3000000000000007,923.8394,267
2024-11-30 10:45:00,62.0,299.3056,291.0,5.399999999999999,4.8999999999999995,1.3000000000000007,930.96,267
2024-11-30 10:48:00,62.0,297.6852,291.0,5.399999999999999,4.8999999999999995,1.5,928.9833,267
2024-11-30 10:51:00,63.0,297.1065,291.0,5.399999999999999,4.999999999999999,1.6000000000000014,946.0914,267
2024-11-30 10:54:00,63.0,300.2315,291.0,5.399999999999999,5.0,1.6000000000000014,941.7206,267
2024-11-30 10:57:00,62.0,292.1296,291.0,5.399999999999999,5.0,1.3999999999999986,931.9611,267
2024-11-30 11:00:00,61.0,287.8472,291.0,5.5,5.0,1.3000000000000007,924.8726,267
2024-11-30 11:03:00,61.0,287.2685,291.0,5.5,5.0,1.3000000000000007,924.4211,267
2024-11-30 11:06:00,61.0,289.8148,291.0,5.399999999999999,5.1,1.3000000000000007,923.9811,267
2024-11-30 11:09:00,61.0,290.3935,291.0,5.199999999999999,5.1,1.5,916.7059,295
2024-11-30 11:12:00,61.0,289.3518,291.0,5.5,4.999999999999999,1.3000000000000007,917.4773,267
2024-11-30 11:15:00,61.0,279.3982,291.0,5.300000000000001,5.1,1.5,898.6801,294
2024-11-30 11:18:00,61.0,284.9537,292.0,5.299999999999997,5.1,1.4000000000000021,915.053,294
2024-11-30 11:21:00,61.0,285.8796,292.0,5.199999999999999,5.1,1.5,916.0992,294
2024-11-30 11:24:00,62.0,295.0232,292.0,5.199999999999999,4.999999999999999,1.5,924.155,267
2024-11-30 11:27:00,62.0,290.5092,292.0,5.5,5.1,1.5,926.7195,267
2024-11-30 11:30:00,63.0,305.6713,292.0,5.600000000000001,4.8999999999999995,1.5,959.9135,257
2024-11-30 11:33:00,66.0,307.7546,292.0,5.699999999999999,5.1,1.5999999999999979,995.4551,256
2024-11-30 11:36:00,66.0,314.4676,292.0,5.800000000000001,5.1,1.6999999999999993,1009.462,256
2024-11-30 11:39:00,66.0,311.2268,292.0,5.800000000000001,5.1,1.6999999999999993,1005.638,256
2024-11-30 11:42:00,66.0,313.8889,292.0,5.699999999999999,5.1,1.6999999999999993,1005.083,256
2024-11-30 11:45:00,66.0,310.7639,292.0,5.800000000000001,5.1,1.6999999999999993,1004.715,256
2024-11-30 11:48:00,66.0,314.9306,292.0,5.800000000000001,4.999999999999999,1.6999999999999993,1007.573,256
2024-11-30 11:51:00,66.0,314.4676,292.0,5.899999999999999,4.999999999999999,1.6000000000000014,1005.298,256
2024-11-30 11:54:00,67.0,317.3611,292.0,5.799999999999997,4.999999999999999,1.6000000000000014,1014.424,256
2024-11-30 11:57:00,67.0,315.625,292.0,6.0,5.1000000000000005,1.5,1013.658,256
2024-11-30 12:00:00,71.0,319.6759,292.0,6.199999999999999,5.300000000000001,1.9000000000000021,1095.522,8
2024-11-30 12:03:00,70.0,316.4352,292.0,6.199999999999999,5.200000000000001,1.8000000000000007,1074.413,8
2024-11-30 12:06:00,71.0,321.412,292.0,6.099999999999998,5.300000000000001,1.8000000000000007,1089.235,8
2024-11-30 12:09:00,71.0,316.7824,292.0,6.299999999999997,5.4,1.7000000000000028,1094.292,8
2024-11-30 12:12:00,72.0,318.75,292.0,6.5,5.5,1.7000000000000028,1109.412,8
2024-11-30 12:15:00,70.0,307.2917,292.0,6.199999999999999,5.6,1.6999999999999993,1076.743,272
2024-11-30 12:18:00,70.0,307.5232,293.0,6.300000000000001,5.5,1.4999999999999964,1064.765,272
2024-11-30 12:21:00,70.0,311.4583,293.0,6.199999999999999,5.5,1.6999999999999993,1076.551,8
2024-11-30 12:24:00,70.0,315.2778,293.0,6.099999999999998,5.4,1.8000000000000007,1085.76,8
2024-11-30 12:27:00,71.0,318.75,293.0,6.300000000000001,5.3999999999999995,1.8000000000000007,1093.282,8
2024-11-30 12:30:00,73.0,321.412,293.0,6.5,5.5,1.7000000000000028,1113.348,8
2024-11-30 12:33:00,73.0,319.6759,293.0,6.5,5.3999999999999995,1.7000000000000028,1117.703,8
2024-11-30 12:36:00,73.0,320.6018,293.0,6.399999999999999,5.4,1.7000000000000028,1116.529,8
2024-11-30 12:39:00,73.0,322.4537,293.0,6.5,5.5,1.7000000000000028,1115.766,8
2024-11-30 12:42:00,73.0,318.9815,293.0,6.399999999999999,5.6,1.8000000000000043,1116.154,8
2024-11-30 12:45:00,73.0,324.3056,293.0,6.5,5.5,1.7000000000000028,1119.141,8
2024-11-30 12:48:00,73.0,326.8518,293.0,6.5,5.5,1.7999999999999972,1128.834,8
2024-11-30 12:51:00,74.0,325.3472,293.0,6.5,5.3999999999999995,1.7999999999999972,1139.576,8
2024-11-30 12:54:00,74.0,320.2546,293.0,6.5,5.5,1.6999999999999957,1137.44,8
2024-11-30 12:57:00,73.0,320.2546,293.0,6.5,5.5,1.6999999999999957,1125.28,8
2024-11-30 13:00:00,73.0,318.9815,293.0,6.600000000000001,5.4,1.6999999999999957,1125.677,8
2024-11-30 13:03:00,73.0,322.2222,293.0,6.5,5.4,1.7999999999999972,1129.278,8
2024-11-30 13:06:00,73.0,322.9167,293.0,6.399999999999999,5.5,1.7999999999999972,1124.519,8
2024-11-30 13:09:00,73.0,326.8518,293.0,6.399999999999999,5.5,1.7999999999999972,1132.088,8
2024-11-30 13:12:00,74.0,325.6944,293.0,6.5,5.5,1.6999999999999957,1133.163,8
2024-11-30 13:15:00,73.0,324.537,293.0,6.700000000000003,5.3,1.6999999999999957,1132.522,8
2024-11-30 13:18:00,74.0,324.6528,294.0,6.5,5.5,1.6999999999999957,1133.279,8
2024-11-30 13:21:00,64.0,267.0139,294.0,5.899999999999999,5.6,0.9000000000000021,969.2379,212
2024-11-30 13:24:00,60.0,257.4074,294.0,5.600000000000001,5.5,0.7999999999999972,884.9225,210
2024-11-30 13:27:00,53.0,262.2685,294.0,4.699999999999999,4.9,0.8000000000000007,841.813,37
2024-11-30 13:30:00,59.0,246.412,294.0,5.100000000000001,5.5,1.0999999999999979,862.4149,211
2024-11-30 13:33:00,59.0,244.213,294.0,5.099999999999998,5.6,1.0,869.6415,211
2024-11-30 13:36:00,59.0,251.7361,294.0,5.099999999999998,5.499999999999999,1.0,896.5109,211
2024-11-30 13:39:00,60.0,254.6296,294.0,5.300000000000001,5.6,1.1999999999999993,884.9685,208
2024-11-30 13:42:00,59.0,259.4908,294.0,5.199999999999999,5.700000000000001,1.3000000000000007,882.4679,208
2024-11-30 13:45:00,60.0,259.7222,294.0,5.300000000000001,5.6000000000000005,1.3999999999999986,889.7199,208
2024-11-30 13:48:00,64.0,258.912,294.0,5.5,5.9,1.5,955.114,164
2024-11-30 13:51:00,60.0,248.9583,294.0,5.5,5.800000000000001,1.1999999999999993,859.6546,210
2024-11-30 13:54:00,59.0,256.25,294.0,5.099999999999998,5.6000000000000005,1.1000000000000014,873.5341,208
2024-11-30 13:57:00,61.0,255.6713,294.0,5.300000000000001,5.6000000000000005,1.3999999999999986,898.4708,208
2024-11-30 14:00:00,61.0,254.7454,294.0,5.199999999999999,5.8,1.3999999999999986,901.647,208
2024-11-30 14:03:00,60.0,252.3148,294.0,5.199999999999999,5.8,1.3000000000000007,890.1942,208
2024-11-30 14:06:00,60.0,245.2546,294.0,5.300000000000001,5.9,1.3000000000000007,886.37,145
2024-11-30 14:09:00,60.0,257.9861,294.0,5.099999999999998,5.9,1.4000000000000021,899.323,208
2024-11-30 14:12:00,61.0,247.1065,294.0,5.5,6.0,1.3000000000000007,912.4631,164
2024-11-30 14:15:00,61.0,247.9167,294.0,5.5,5.9,1.3000000000000007,917.4711,164
2024-11-30 14:18:00,58.0,239.6991,295.0,5.199999999999999,5.8,1.0,874.417,143
2024-11-30 14:21:00,58.0,235.4167,295.0,4.899999999999999,5.9,1.1999999999999993,848.9406,143
2024-11-30 14:24:00,59.0,243.5185,295.0,5.199999999999999,5.8,1.3000000000000007,884.8475,145
2024-11-30 14:27:00,59.0,243.1713,295.0,5.0,5.8,1.3999999999999986,881.1714,145
2024-11-30 14:30:00,60.0,238.0787,295.0,5.0,5.9,1.5,880.9496,143
2024-11-30 14:33:00,59.0,236.3426,295.0,5.0,5.9,1.3999999999999986,875.5972,143
2024-11-30 14:36:00,59.0,234.838,295.0,5.099999999999998,6.0,1.3000000000000007,873.8282,143
2024-11-30 14:39:00,58.0,233.3333,295.0,5.0,5.9,1.2999999999999972,860.5262,143
2024-11-30 14:42:00,63.0,232.6389,295.0,5.300000000000001,6.1,1.6999999999999993,942.7849,144
2024-11-30 14:45:00,58.0,232.8704,295.0,5.099999999999998,5.8999999999999995,1.1000000000000014,852.1167,143
2024-11-30 14:48:00,58.0,231.9444,295.0,4.900000000000002,5.9,1.1999999999999993,861.4376,143
2024-11-30 14:51:00,59.0,244.213,295.0,5.100000000000001,5.8999999999999995,1.1999999999999993,888.662,145
2024-11-30 14:54:00,63.0,251.0417,295.0,5.399999999999999,6.199999999999999,1.6000000000000014,952.9865,164
2024-11-30 14:57:00,61.0,245.4861,295.0,5.5,5.9,1.1999999999999993,925.5165,164
2024-11-30 15:00:00,61.0,241.3194,295.0,5.299999999999997,6.0,1.3000000000000007,908.9369,145
2024-11-30 15:03:00,60.0,240.2778,295.0,5.100000000000001,5.8,1.3000000000000007,894.0209,145
2024-11-30 15:06:00,60.0,245.4861,295.0,5.199999999999999,5.8,1.3000000000000007,889.0313,145
2024-11-30 15:09:00,61.0,249.6528,295.0,5.199999999999999,5.8999999999999995,1.5,995.9855,145
2024-11-30 15:12:00,59.0,246.6435,295.0,5.199999999999999,5.9,1.3000000000000007,867.2404,145
2024-11-30 15:15:00,60.0,248.2639,295.0,5.199999999999999,5.7,1.3000000000000007,878.7083,145
2024-11-30 15:18:00,59.0,239.4676,296.0,5.199999999999999,5.8,1.0999999999999979,862.7084,145
2024-11-30 15:21:00,59.0,240.2778,296.0,5.0,5.8,1.3999999999999986,881.2911,143
2024-11-30 15:24:00,60.0,247.8009,296.0,5.199999999999999,5.8,1.3999999999999986,881.9724,145
2024-11-30 15:27:00,64.0,251.6204,296.0,5.300000000000001,6.0,1.6999999999999993,952.6777,164
2024-11-30 15:30:00,61.0,237.7315,296.0,5.399999999999999,6.0,1.1999999999999993,903.2531,145
2024-11-30 15:33:00,59.0,234.2592,296.0,5.199999999999999,5.8999999999999995,1.0999999999999979,867.4689,143
2024-11-30 15:36:00,58.0,232.0602,296.0,5.199999999999999,6.0,1.0999999999999979,873.4576,143
2024-11-30 15:39:00,59.0,232.8704,296.0,5.100000000000001,5.8,1.1999999999999993,860.8783,143
2024-11-30 15:42:00,58.0,226.7361,296.0,5.0,6.0,1.1000000000000014,850.9254,140
2024-11-30 15:45:00,58.0,232.5232,296.0,4.900000000000002,6.0,1.3999999999999986,858.4468,143
2024-11-30 15:48:00,59.0,242.3611,296.0,5.0,5.8,1.3000000000000007,867.6634,143
2024-11-30 15:51:00,59.0,229.3982,296.0,5.0,5.9,1.3000000000000007,860.1211,143
2024-11-30 15:54:00,58.0,229.3982,296.0,4.900000000000002,5.800000000000001,1.3999999999999986,853.4639,143
2024-11-30 15:57:00,58.0,234.375,296.0,4.900000000000002,5.9,1.3999999999999986,869.9098,143
2024-11-30 16:00:00,59.0,242.3611,296.0,5.0,5.8999999999999995,1.4000000000000021,882.6962,143
2024-11-30 16:03:00,61.0,243.287,296.0,5.300000000000001,5.9,1.3999999999999986,903.5226,145
2024-11-30 16:06:00,57.0,233.7963,296.0,5.199999999999999,5.9,1.0,840.1683,143
2024-11-30 16:09:00,58.0,235.0694,296.0,5.099999999999998,5.8,1.1000000000000014,856.4221,143
2024-11-30 16:12:00,58.0,232.1759,296.0,5.0,6.0,1.1999999999999993,857.5927,143
2024-11-30 16:15:00,58.0,229.6296,296.0,5.0,5.700000000000001,1.1999999999999993,841.3722,143
2024-11-30 16:18:00,57.0,228.125,297.0,4.900000000000002,5.9,1.1999999999999993,841.9843,140
2024-11-30 16:21:00,57.0,222.9167,297.0,4.899999999999999,5.9,1.1999999999999993,820.7947,140
2024-11-30 16:24:00,58.0,237.1528,297.0,4.800000000000001,5.8,1.5,857.4872,143
2024-11-30 16:27:00,58.0,227.3148,297.0,4.800000000000001,5.9,1.3000000000000007,848.9991,140
2024-11-30 16:30:00,57.0,222.338,297.0,4.699999999999999,5.9,1.1999999999999993,826.1584,140
2024-11-30 16:33:00,57.0,225.9259,297.0,4.899999999999999,5.9,1.1999999999999993,831.0865,140
2024-11-30 16:36:00,56.0,229.3982,297.0,4.800000000000001,5.8,1.1999999999999993,828.0139,140
2024-11-30 16:39:00,56.0,227.3148,297.0,4.799999999999997,6.0,1.3000000000000007,823.601,140
2024-11-30 16:42:00,57.0,228.7037,297.0,4.900000000000002,5.8,1.1999999999999993,844.0176,140
2024-11-30 16:45:00,57.0,223.4954,297.0,4.800000000000001,5.9,1.3000000000000007,838.1827,140
2024-11-30 16:48:00,55.0,220.9491,297.0,4.699999999999999,6.0,1.2000000000000028,808.8195,140
2024-11-30 16:51:00,55.0,216.4352,297.0,4.600000000000001,5.9,1.3000000000000007,797.9969,138
2024-11-30 16:54:00,54.0,214.8148,297.0,4.5,5.9,1.1999999999999993,801.4919,138
2024-11-30 16:57:00,55.0,213.6574,297.0,4.5,6.0,1.3000000000000007,801.8153,31
2024-11-30 17:00:00,53.0,209.0278,297.0,4.400000000000002,5.8,1.0999999999999979,762.2384,20
2024-11-30 17:03:00,52.0,201.0417,297.0,4.399999999999999,6.0,1.1000000000000014,770.9545,20
2024-11-30 17:06:00,52.0,208.4491,297.0,4.399999999999999,5.800000000000001,1.1999999999999993,760.4822,20
2024-11-30 17:09:00,52.0,209.7222,297.0,4.300000000000001,5.800000000000001,1.1999999999999993,772.1793,20
2024-11-30 17:12:00,52.0,213.7732,297.0,4.400000000000002,5.9,1.0999999999999979,775.3539,20
2024-11-30 17:15:00,51.0,201.3889,297.0,4.400000000000002,5.9,1.0,747.9943,20
2024-11-30 17:18:00,49.0,211.3426,298.0,4.300000000000001,5.7,0.8000000000000007,774.0111,20
2024-11-30 17:21:00,51.0,193.5185,298.0,4.300000000000001,5.800000000000001,1.1000000000000014,746.845,29
2024-11-30 17:24:00,50.0,234.838,298.0,4.0,5.6000000000000005,1.1999999999999993,812.5944,32
2024-11-30 17:27:00,53.0,229.0509,298.0,4.5,5.3,1.1000000000000014,782.5015,33
2024-11-30 17:30:00,49.0,208.2176,298.0,4.400000000000002,5.5,0.5999999999999979,726.5111,20
2024-11-30 17:33:00,56.0,274.7685,298.0,4.100000000000001,4.9,1.8999999999999986,835.4634,201
2024-11-30 17:36:00,63.0,310.7639,298.0,5.199999999999999,4.9,1.8999999999999986,928.1409,257
2024-11-30 17:39:00,70.0,282.5232,298.0,6.0,5.8999999999999995,1.8000000000000007,1070.092,276
2024-11-30 17:42:00,69.0,275.6944,298.0,6.0,5.9,1.8000000000000007,1070.92,276
2024-11-30 17:45:00,69.0,285.3009,298.0,5.899999999999999,5.9,1.8000000000000007,1076.05,276
2024-11-30 17:48:00,71.0,291.3194,298.0,6.0,5.8,1.9000000000000021,1106.541,278
2024-11-30 17:51:00,71.0,280.787,298.0,6.199999999999999,5.9,1.7000000000000028,1095.171,278
2024-11-30 17:54:00,70.0,285.5324,298.0,6.099999999999998,6.0,1.7000000000000028,1095.128,278
2024-11-30 17:57:00,72.0,296.9908,298.0,6.099999999999998,5.8,1.8999999999999986,1107.027,273
2024-11-30 18:00:00,71.0,290.0463,298.0,6.199999999999999,5.9,1.7000000000000028,1103.633,278
2024-11-30 18:03:00,70.0,287.1528,298.0,6.0,6.0,1.8000000000000007,1092.981,276
2024-11-30 18:06:00,70.0,279.5139,298.0,6.0,6.0,1.6999999999999993,1093.481,276
2024-11-30 18:09:00,68.0,272.8009,298.0,6.0,6.0,1.4999999999999964,1060.368,170
2024-11-30 18:12:00,65.0,268.6342,298.0,5.699999999999999,5.8,1.1999999999999993,978.0135,212
2024-11-30 18:15:00,66.0,273.1482,298.0,5.699999999999999,5.8,1.5,994.9311,213
2024-11-30 18:18:00,66.0,264.5833,299.0,5.699999999999999,6.0,1.6000000000000014,1004.66,170
2024-11-30 18:21:00,67.0,273.8426,299.0,5.599999999999998,6.1,1.7000000000000028,1019.154,170
2024-11-30 18:24:00,68.0,281.8287,299.0,5.699999999999999,5.8,1.7999999999999972,1106.519,275
2024-11-30 18:27:00,69.0,276.7361,299.0,5.899999999999999,6.0,1.6999999999999993,1054.152,276
2024-11-30 18:30:00,70.0,284.7222,299.0,5.899999999999999,6.0,1.8000000000000007,1066.104,276
2024-11-30 18:33:00,70.0,284.9537,299.0,6.100000000000001,5.8999999999999995,1.8000000000000007,1074.569,278
2024-11-30 18:36:00,70.0,288.4259,299.0,6.0,5.9,1.6999999999999993,1071.015,278
2024-11-30 18:39:00,71.0,286.4583,299.0,6.300000000000001,6.0,1.7000000000000028,1091.716,278
2024-11-30 18:42:00,71.0,274.4213,299.0,6.100000000000001,5.9,1.8000000000000007,1066.201,276
2024-11-30 18:45:00,69.0,259.838,299.0,5.899999999999999,6.3,1.6999999999999993,1076.897,165
2024-11-30 18:48:00,67.0,267.9398,299.0,5.800000000000001,6.199999999999999,1.6000000000000014,1056.482,170
2024-11-30 18:51:00,67.0,266.4352,299.0,5.900000000000002,6.1,1.6000000000000014,1026.985,170
2024-11-30 18:54:00,65.0,264.6991,299.0,5.5,5.8999999999999995,1.3999999999999986,984.381,212
2024-11-30 18:57:00,65.0,266.7824,299.0,5.5,5.8,1.3999999999999986,977.9834,212
2024-11-30 19:00:00,67.0,268.75,299.0,5.699999999999999,5.8,1.6000000000000014,1006.248,170
2024-11-30 19:03:00,66.0,265.7408,299.0,5.699999999999999,5.9,1.6000000000000014,1002.535,170
2024-11-30 19:06:00,65.0,265.2778,299.0,5.5,6.0,1.5,993.4855,169
2024-11-30 19:09:00,65.0,259.1435,299.0,5.5,6.0,1.5,980.0924,164
2024-11-30 19:12:00,65.0,266.6667,299.0,5.600000000000001,6.0,1.5999999999999979,991.5957,170
2024-11-30 19:15:00,65.0,249.3056,299.0,5.600000000000001,6.0,1.5999999999999979,993.7925,164
2024-11-30 19:18:00,64.0,258.5648,300.0,5.399999999999999,5.9,1.5,960.9751,164
2024-11-30 19:21:00,65.0,266.8982,300.0,5.699999999999999,5.8,1.5,973.6786,212
2024-11-30 19:24:00,65.0,266.3194,300.0,5.699999999999999,5.9,1.5,975.2031,212
2024-11-30 19:27:00,65.0,274.7685,300.0,5.699999999999999,5.9,1.5,989.0964,213
2024-11-30 19:30:00,66.0,265.2778,300.0,5.800000000000001,6.0,1.5,1003.165,170
2024-11-30 19:33:00,66.0,271.0648,300.0,5.800000000000001,5.9,1.5,1006.21,170
2024-11-30 19:36:00,65.0,263.5417,300.0,5.600000000000001,6.0,1.5,977.4451,212
2024-11-30 19:39:00,65.0,259.4908,300.0,5.600000000000001,6.1,1.5,984.1832,164
2024-11-30 19:42:00,65.0,254.1667,300.0,5.300000000000001,5.9,1.6000000000000014,979.7427,164
2024-11-30 19:45:00,63.0,256.25,300.0,5.599999999999998,5.8,1.3000000000000007,951.5699,164
2024-11-30 19:48:00,63.0,259.838,300.0,5.5,6.0,1.4000000000000021,960.2664,164
2024-11-30 19:51:00,64.0,262.2685,300.0,5.5,5.9,1.5,962.2332,212
2024-11-30 19:54:00,64.0,256.4815,300.0,5.5,5.8999999999999995,1.5,964.6167,164
2024-11-30 19:57:00,64.0,258.2176,300.0,5.400000000000002,6.0,1.5999999999999979,964.4496,164
2024-11-30 20:00:00,64.0,251.7361,300.0,5.800000000000001,6.0,1.1999999999999993,947.9739,164
2024-11-30 20:03:00,63.0,255.3241,300.0,5.300000000000001,6.1,1.5,960.5266,164
2024-11-30 20:06:00,63.0,248.7268,300.0,5.5,6.0,1.4000000000000021,931.614,164
2024-11-30 20:09:00,62.0,252.1991,300.0,5.300000000000001,5.9,1.3000000000000007,932.0264,164
2024-11-30 20:12:00,62.0,250.1158,300.0,5.399999999999999,5.8,1.5,934.4966,164
2024-11-30 20:15:00,62.0,256.0185,300.0,5.300000000000001,5.9,1.5,937.6324,208
2024-11-30 20:18:00,63.0,255.787,301.0,5.5,5.9,1.5,938.5614,164
2024-11-30 20:21:00,62.0,239.1204,301.0,5.400000000000002,5.800000000000001,1.5,926.4301,145
2024-11-30 20:24:00,62.0,255.0926,301.0,5.5,5.9,1.3999999999999986,945.963,164
2024-11-30 20:27:00,63.0,265.625,301.0,5.400000000000002,5.8999999999999995,1.6999999999999993,969.9891,212
2024-11-30 20:30:00,64.0,253.588,301.0,5.400000000000002,5.9,1.5,954.9695,164
2024-11-30 20:33:00,64.0,265.5092,301.0,5.5,6.0,1.5,968.4336,212
2024-11-30 20:36:00,64.0,253.0092,301.0,5.599999999999998,6.1,1.5,971.2261,164
2024-11-30 20:39:00,61.0,244.7917,301.0,5.300000000000001,6.1,1.3000000000000007,918.7524,145
2024-11-30 20:42:00,62.0,253.125,301.0,5.5,5.9,1.1999999999999993,942.318,164
2024-11-30 20:45:00,63.0,253.125,301.0,5.400000000000002,6.0,1.5,951.0405,164
2024-11-30 20:48:00,63.0,259.9537,301.0,5.400000000000002,6.0,1.5,957.3698,164
2024-11-30 20:51:00,65.0,258.6806,301.0,5.5,5.8999999999999995,1.6999999999999993,965.6614,164
2024-11-30 20:54:00,64.0,264.1204,301.0,5.5,5.9,1.5999999999999979,969.3435,212
2024-11-30 20:57:00,66.0,258.3333,301.0,5.599999999999998,5.9,1.6999999999999993,984.9496,164
2024-11-30 21:00:00,65.0,263.7732,301.0,5.599999999999998,6.0,1.6999999999999993,993.7229,212
2024-11-30 21:03:00,66.0,270.1389,301.0,5.699999999999999,5.9,1.5999999999999979,996.2711,170
2024-11-30 21:06:00,66.0,267.3611,301.0,5.600000000000001,5.9,1.6999999999999993,1000.879,170
2024-11-30 21:09:00,66.0,264.9306,301.0,5.899999999999999,6.0,1.6000000000000014,1006.29,170
2024-11-30 21:12:00,67.0,273.8426,301.0,5.899999999999999,5.8,1.6000000000000014,1022.518,170
2024-11-30 21:15:00,66.0,268.75,301.0,5.899999999999999,6.1,1.6000000000000014,1010.087,170
2024-11-30 21:18:00,66.0,260.8796,302.0,5.799999999999997,6.1,1.6000000000000014,1003.671,170
2024-11-30 21:21:00,66.0,270.4861,302.0,5.800000000000001,6.0,1.5999999999999979,1003.395,170
2024-11-30 21:24:00,66.0,264.5833,302.0,5.599999999999998,6.0,1.6000000000000014,999.8995,170
2024-11-30 21:27:00,64.0,258.7963,302.0,5.5,6.0,1.4000000000000021,953.4246,164
2024-11-30 21:30:00,65.0,266.4352,302.0,5.699999999999999,5.8,1.5,976.2036,212
2024-11-30 21:33:00,66.0,267.9398,302.0,5.699999999999999,5.8999999999999995,1.5999999999999979,1008.233,170
2024-11-30 21:36:00,66.0,271.5278,302.0,5.699999999999999,5.8999999999999995,1.6999999999999993,997.6406,170
2024-11-30 21:39:00,66.0,260.3009,302.0,5.699999999999999,6.0,1.6000000000000014,1001.701,170
2024-11-30 21:42:00,66.0,271.9908,302.0,5.5,6.0,1.6999999999999993,1001.29,213
2024-11-30 21:45:00,66.0,257.0602,302.0,5.599999999999998,6.1,1.6000000000000014,987.6994,164
2024-11-30 21:48:00,65.0,254.2824,302.0,5.699999999999999,6.199999999999999,1.3999999999999986,981.8591,164
2024-11-30 21:51:00,64.0,255.787,302.0,5.5,6.0,1.3999999999999986,963.7148,164
2024-11-30 21:54:00,64.0,256.4815,302.0,5.599999999999998,6.0,1.3000000000000007,959.7003,164
2024-11-30 21:57:00,63.0,252.4306,302.0,5.5,6.0,1.3999999999999986,954.931,164
2024-11-30 22:00:00,64.0,256.3658,302.0,5.5,5.8999999999999995,1.3999999999999986,959.4409,164
2024-11-30 22:03:00,60.0,222.6852,302.0,5.399999999999999,6.199999999999999,0.8999999999999986,878.5422,144
2024-11-30 22:06:00,65.0,279.3982,302.0,5.599999999999998,5.4,1.4000000000000021,948.6782,265
2024-11-30 22:09:00,69.0,281.1342,302.0,6.0,6.0,1.6999999999999957,1062.668,276
2024-11-30 22:12:00,69.0,281.3658,302.0,6.100000000000001,6.0,1.6999999999999957,1058.186,276
2024-11-30 22:15:00,70.0,288.1944,302.0,6.199999999999999,6.0,1.8000000000000007,1076.9,278
2024-11-30 22:18:00,70.0,287.6158,303.0,6.099999999999998,5.700000000000001,1.6999999999999993,1085.056,278
2024-11-30 22:21:00,72.0,303.3565,303.0,6.099999999999998,5.800000000000001,1.9000000000000021,1112.217,272
2024-11-30 22:24:00,72.0,300.9259,303.0,6.299999999999997,5.9,1.8000000000000043,1127.798,272
2024-11-30 22:27:00,72.0,304.8611,303.0,6.199999999999999,5.700000000000001,1.9000000000000021,1120.297,272
2024-11-30 22:30:00,71.0,299.4213,303.0,6.300000000000001,5.700000000000001,1.8000000000000007,1104.965,272
2024-11-30 22:33:00,72.0,302.5463,303.0,6.199999999999999,5.700000000000001,1.9000000000000021,1118.435,272
2024-11-30 22:36:00,71.0,300.0,303.0,6.300000000000001,5.800000000000001,1.8000000000000007,1107.604,272
2024-11-30 22:39:00,71.0,296.412,303.0,6.199999999999999,5.800000000000001,1.9000000000000021,1103.111,278
2024-11-30 22:42:00,70.0,290.0463,303.0,6.199999999999999,5.9,1.5999999999999979,1079.829,278
2024-11-30 22:45:00,69.0,279.1667,303.0,6.099999999999998,5.800000000000001,1.5000000000000036,1077.284,276
2024-11-30 22:48:00,63.0,280.787,303.0,5.699999999999999,5.7,1.0,934.4796,265
2024-11-30 22:51:00,64.0,281.9444,303.0,5.600000000000001,5.500000000000001,1.1999999999999993,941.9293,265
2024-11-30 22:54:00,65.0,284.9537,303.0,5.600000000000001,5.500000000000001,1.5,958.756,265
2024-11-30 22:57:00,70.0,265.0463,303.0,6.100000000000001,6.1000000000000005,1.6999999999999957,1061.595,124
2024-11-30 23:00:00,62.0,267.0139,303.0,5.699999999999999,6.000000000000001,1.0,907.9743,212
2024-11-30 23:03:00,60.0,251.3889,303.0,5.300000000000001,5.6000000000000005,1.0999999999999979,872.6713,210
2024-11-30 23:06:00,59.0,255.0926,303.0,5.199999999999999,5.6,1.0,876.4348,208
2024-11-30 23:09:00,58.0,245.3704,303.0,5.100000000000001,5.5,1.0,840.1271,211
2024-11-30 23:12:00,57.0,243.6342,303.0,5.0,5.6,1.1000000000000014,846.416,211
2024-11-30 23:15:00,58.0,240.8565,303.0,5.0,5.3999999999999995,1.1999999999999993,835.8547,211
2024-11-30 23:18:00,57.0,245.4861,304.0,5.0,5.6,1.1999999999999993,845.8102,211
2024-11-30 23:21:00,58.0,260.4167,304.0,5.0,5.3999999999999995,1.0999999999999979,851.9571,207
2024-11-30 23:24:00,66.0,268.75,304.0,5.300000000000001,5.3999999999999995,2.0,986.1483,212
2024-11-30 23:27:00,62.0,276.1574,304.0,5.5,5.5,1.5,942.5848,213
2024-11-30 23:30:00,67.0,268.4028,304.0,5.5,5.200000000000001,2.0,974.3606,212
2024-11-30 23:33:00,62.0,266.6667,304.0,5.5,5.6,1.3000000000000007,924.5942,212
2024-11-30 23:36:00,61.0,262.2685,304.0,5.300000000000001,5.6,1.3999999999999986,914.3174,208
2024-11-30 23:39:00,58.0,251.1574,304.0,5.100000000000001,5.699999999999999,1.0999999999999979,869.8972,211
2024-11-30 23:42:00,58.0,251.2732,304.0,5.100000000000001,5.5,1.0,854.0969,211
2024-11-30 23:45:00,58.0,246.5278,304.0,5.100000000000001,5.499999999999999,1.1999999999999993,848.9229,211
2024-11-30 23:48:00,57.0,260.0694,304.0,5.0,5.5,1.1999999999999993,846.9784,207
2024-11-30 23:51:00,59.0,253.125,304.0,5.200000000000003,5.5,1.3999999999999986,861.4028,208
2024-11-30 23:54:00,58.0,253.3565,304.0,5.0,5.5,1.3999999999999986,867.6185,211
2024-11-30 23:57:00,57.0,239.6991,304.0,5.0,5.5,1.3000000000000007,841.1129,36
2024-12-01 00:00:00,56.0,236.9213,304.0,4.800000000000001,5.6,1.3000000000000007,820.3751,36
2024-12-01 00:03:00,55.0,236.8056,304.0,4.800000000000001,5.5,1.1999999999999993,810.769,36
2024-12-01 00:06:00,55.0,240.3935,304.0,4.699999999999999,5.5,1.1999999999999993,800.0894,36
2024-12-01 00:09:00,55.0,230.2083,304.0,4.599999999999998,5.4,1.1000000000000014,804.1924,35
2024-12-01 00:12:00,53.0,246.9908,304.0,4.600000000000001,5.4,1.1999999999999993,778.7603,38
2024-12-01 00:15:00,56.0,252.5463,304.0,4.800000000000001,5.2,1.3000000000000007,820.5397,38
2024-12-01 00:18:00,56.0,244.6759,305.0,4.699999999999999,5.300000000000001,1.3000000000000007,814.1923,36
2024-12-01 00:21:00,55.0,239.0046,305.0,4.800000000000001,5.200000000000001,1.1999999999999993,808.033,36
2024-12-01 00:24:00,54.0,240.2778,305.0,4.699999999999999,5.300000000000001,1.1000000000000014,805.3071,36
2024-12-01 00:27:00,57.0,246.0648,305.0,4.599999999999998,5.200000000000001,1.5,815.6643,38
2024-12-01 00:30:00,55.0,245.9491,305.0,4.699999999999999,5.1000000000000005,1.3000000000000007,783.9721,38
2024-12-01 00:33:00,55.0,246.7592,305.0,4.599999999999998,5.2,1.3000000000000007,803.6343,38
2024-12-01 00:36:00,55.0,235.1852,305.0,4.699999999999999,5.5,1.3000000000000007,801.1339,36
2024-12-01 00:39:00,55.0,246.0648,305.0,4.800000000000001,5.4,1.3000000000000007,819.9524,36
2024-12-01 00:42:00,56.0,250.0,305.0,4.699999999999999,5.4,1.3000000000000007,816.8688,38
2024-12-01 00:45:00,58.0,254.6296,305.0,5.0,5.3,1.3999999999999986,863.8598,207
2024-12-01 00:48:00,58.0,249.4213,305.0,5.0,5.4,1.3999999999999986,850.3956,211
2024-12-01 00:51:00,57.0,242.9398,305.0,5.0,5.5,1.1999999999999993,838.8099,211
2024-12-01 00:54:00,56.0,243.0556,305.0,4.899999999999999,5.300000000000001,1.3000000000000007,813.5527,36
2024-12-01 00:57:00,55.0,236.9213,305.0,4.600000000000001,5.300000000000001,1.5,814.2798,35
2024-12-01 01:00:00,54.0,240.3935,305.0,4.599999999999998,5.300000000000001,1.1999999999999993,799.5735,35
2024-12-01 01:03:00,55.0,243.6342,305.0,4.599999999999998,5.200000000000001,1.4000000000000021,805.5666,38
2024-12-01 01:06:00,55.0,249.6528,305.0,4.699999999999999,5.200000000000001,1.4000000000000021,815.3295,38
2024-12-01 01:09:00,56.0,252.5463,305.0,4.900000000000002,4.999999999999999,1.3999999999999986,830.1095,37
2024-12-01 01:12:00,56.0,253.9352,305.0,4.899999999999999,5.200000000000001,1.2000000000000028,821.2468,207
2024-12-01 01:15:00,54.0,242.3611,305.0,4.699999999999999,5.1,1.1999999999999993,799.8645,38
2024-12-01 01:18:00,54.0,239.0046,306.0,4.699999999999999,5.199999999999999,1.1000000000000014,798.3235,36
2024-12-01 01:21:00,53.0,237.5,306.0,4.699999999999999,5.299999999999999,1.1000000000000014,793.9515,36
2024-12-01 01:24:00,52.0,239.0046,306.0,4.5,5.1,1.0,765.4182,33
2024-12-01 01:27:00,52.0,233.3333,306.0,4.5,5.0,1.0,762.8685,33
2024-12-01 01:30:00,51.0,229.8611,306.0,4.399999999999999,5.1,1.0,757.4387,33
2024-12-01 01:33:00,52.0,240.9722,306.0,4.399999999999999,5.0,1.1000000000000014,761.4138,43
2024-12-01 01:36:00,52.0,235.1852,306.0,4.399999999999999,5.1,1.1000000000000014,763.5826,33
2024-12-01 01:39:00,52.0,244.3287,306.0,4.5,4.8999999999999995,1.1999999999999993,777.0498,43
2024-12-01 01:42:00,53.0,245.2546,306.0,4.600000000000001,5.1,1.1999999999999993,792.2767,38
2024-12-01 01:45:00,53.0,242.7083,306.0,4.699999999999999,5.1,1.1000000000000014,781.6896,38
2024-12-01 01:48:00,52.0,230.3241,306.0,4.399999999999999,5.1,1.1999999999999993,771.6787,33
2024-12-01 01:51:00,51.0,231.4815,306.0,4.5,5.0,1.0,748.1688,33
2024-12-01 01:54:00,50.0,224.0741,306.0,4.299999999999997,5.0,1.1000000000000014,747.5706,33
2024-12-01 01:57:00,50.0,233.912,306.0,4.299999999999997,5.0,1.1000000000000014,743.0621,43
2024-12-01 02:00:00,50.0,227.5463,306.0,4.5,5.1,1.0,739.4443,33
2024-12-01 02:03:00,51.0,232.1759,306.0,4.399999999999999,5.0,1.1000000000000014,746.4501,33
2024-12-01 02:06:00,51.0,229.7454,306.0,4.399999999999999,5.1,1.1000000000000014,739.196,33
2024-12-01 02:09:00,50.0,222.6852,306.0,4.399999999999999,5.1,1.1000000000000014,756.0762,19
2024-12-01 02:12:00,51.0,228.588,306.0,4.300000000000001,5.1,1.1000000000000014,745.6079,33
2024-12-01 02:15:00,51.0,225.3472,306.0,4.399999999999999,5.1,1.1000000000000014,748.2335,33
2024-12-01 02:18:00,50.0,220.3704,307.0,4.300000000000001,5.199999999999999,1.0,742.6938,19
2024-12-01 02:21:00,51.0,227.4306,307.0,4.300000000000001,5.1,1.1000000000000014,747.4955,33
2024-12-01 02:24:00,51.0,228.8194,307.0,4.5,5.1,1.0,758.679,33
2024-12-01 02:27:00,51.0,228.7037,307.0,4.399999999999999,5.200000000000001,1.1000000000000014,748.1285,33
2024-12-01 02:30:00,51.0,232.0602,307.0,4.399999999999999,5.1,1.1999999999999993,754.4797,33
2024-12-01 02:33:00,51.0,222.4537,307.0,4.5,5.1,1.0,746.6437,33
2024-12-01 02:36:00,50.0,222.6852,307.0,4.400000000000002,5.199999999999999,1.0,734.4117,19
2024-12-01 02:39:00,50.0,229.6296,307.0,4.399999999999999,5.1,1.0,726.9026,33
2024-12-01 02:42:00,48.0,227.662,307.0,4.199999999999999,4.8,1.0,742.2164,51
2024-12-01 02:45:00,48.0,222.8009,307.0,4.0,4.8,1.1000000000000014,769.0714,51
2024-12-01 02:48:00,47.0,223.6111,307.0,4.100000000000001,4.8999999999999995,0.8999999999999986,673.2328,51
2024-12-01 02:51:00,49.0,226.5046,307.0,4.300000000000001,5.0,1.0,736.1324,51
2024-12-01 02:54:00,47.0,226.5046,307.0,4.100000000000001,4.8,0.8000000000000007,701.9655,51
2024-12-01 02:57:00,46.0,218.6342,307.0,4.0,4.8,0.9000000000000021,677.1973,51
2024-12-01 03:00:00,51.0,218.0556,307.0,4.0,4.8,1.4000000000000021,743.4078,51
2024-12-01 03:03:00,48.0,223.3796,307.0,4.100000000000001,5.1,1.0,669.6495,51
2024-12-01 03:06:00,46.0,221.0648,307.0,4.099999999999998,4.9,0.7000000000000028,678.2555,51
2024-12-01 03:09:00,48.0,229.1667,307.0,4.100000000000001,4.8,1.0,758.4349,51
2024-12-01 03:12:00,46.0,222.9167,307.0,4.100000000000001,4.6000000000000005,0.8999999999999986,687.7992,51
2024-12-01 03:15:00,47.0,226.7361,307.0,4.300000000000001,4.9,0.8000000000000007,722.4744,51
2024-12-01 03:18:00,46.0,232.7546,308.0,3.8999999999999986,4.7,0.9000000000000021,668.6125,49
2024-12-01 03:21:00,47.0,226.3889,308.0,3.900000000000002,4.7,0.8999999999999986,673.2393,49
2024-12-01 03:24:00,50.0,224.7685,308.0,4.199999999999999,5.1000000000000005,0.6999999999999993,718.6169,19
2024-12-01 03:27:00,48.0,226.8518,308.0,4.099999999999998,4.700000000000001,0.9000000000000021,744.9361,51
2024-12-01 03:30:00,47.0,228.588,308.0,4.0,4.6000000000000005,1.0,690.8874,49
2024-12-01 03:33:00,47.0,223.9583,308.0,3.6999999999999993,4.500000000000001,1.0,676.7562,49
2024-12-01 03:36:00,46.0,218.8658,308.0,4.0,4.7,0.8000000000000007,670.6194,51
2024-12-01 03:39:00,46.0,224.4213,308.0,3.8999999999999986,4.6000000000000005,1.0,679.0301,49
2024-12-01 03:42:00,46.0,222.8009,308.0,4.099999999999998,4.800000000000001,0.7000000000000028,695.1567,51
2024-12-01 03:45:00,47.0,229.8611,308.0,4.0,4.7,0.8999999999999986,695.1021,49
2024-12-01 03:48:00,47.0,223.0324,308.0,4.0,4.800000000000001,0.8999999999999986,680.0173,51
2024-12-01 03:51:00,46.0,225.8102,308.0,3.8999999999999986,4.7,1.0,662.6459,49
2024-12-01 03:54:00,49.0,221.2963,308.0,4.0,4.6000000000000005,1.1999999999999993,754.3018,51
2024-12-01 03:57:00,47.0,229.2824,308.0,4.0,4.800000000000001,1.0,707.0913,49
2024-12-01 04:00:00,48.0,227.3148,308.0,4.199999999999999,4.700000000000001,1.0,721.224,51
2024-12-01 04:03:00,45.0,222.4537,308.0,4.099999999999998,4.6000000000000005,0.7000000000000028,676.1419,51
2024-12-01 04:06:00,46.0,221.6435,308.0,3.8999999999999986,4.6000000000000005,0.9000000000000021,663.454,73
2024-12-01 04:09:00,45.0,218.0556,308.0,3.700000000000003,4.6000000000000005,0.8999999999999986,662.5963,73
2024-12-01 04:12:00,46.0,226.1574,308.0,3.8999999999999986,4.499999999999999,0.9000000000000021,680.5746,49
2024-12-01 04:15:00,45.0,223.6111,308.0,4.0,4.6,0.8000000000000007,669.0862,51
