Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-12-02 05:48:00,52.0,254.6296,334.0,4.199999999999999,4.6,1.2000000000000028,767.4856,42
2024-12-02 05:51:00,51.0,248.9583,334.0,4.099999999999998,4.699999999999999,1.1000000000000014,754.8324,48
2024-12-02 05:54:00,52.0,244.3287,334.0,4.199999999999999,4.700000000000001,1.2000000000000028,762.0374,44
2024-12-02 05:57:00,51.0,250.1158,334.0,4.300000000000001,4.6,1.1999999999999993,753.5499,44
2024-12-02 06:00:00,51.0,243.5185,334.0,4.0,4.700000000000001,1.1999999999999993,745.8341,48
2024-12-02 06:03:00,50.0,245.6018,334.0,4.0,4.700000000000001,1.1999999999999993,743.0588,48
2024-12-02 06:06:00,49.0,244.3287,334.0,4.0,4.6000000000000005,1.1000000000000014,744.0767,48
2024-12-02 06:09:00,51.0,246.7592,334.0,4.0,4.6,1.3000000000000007,751.6559,48
2024-12-02 06:12:00,50.0,243.287,334.0,3.900000000000002,4.700000000000001,1.1999999999999993,739.9907,48
2024-12-02 06:15:00,50.0,242.9398,334.0,4.0,4.6,1.1000000000000014,732.4833,48
2024-12-02 06:18:00,50.0,245.3704,335.0,3.900000000000002,4.6,1.2999999999999972,740.6549,48
2024-12-02 06:21:00,51.0,245.3704,335.0,3.6999999999999993,4.700000000000001,1.5,746.8647,48
2024-12-02 06:24:00,51.0,255.2083,335.0,4.099999999999998,4.700000000000001,1.3000000000000007,755.2107,42
2024-12-02 06:27:00,52.0,246.7592,335.0,4.199999999999999,4.800000000000001,1.3000000000000007,772.593,44
2024-12-02 06:30:00,52.0,245.2546,335.0,4.199999999999999,4.700000000000001,1.1999999999999993,765.4597,44
2024-12-02 06:33:00,50.0,246.0648,335.0,4.099999999999998,4.9,1.1000000000000014,746.4681,48
2024-12-02 06:36:00,53.0,259.9537,335.0,4.100000000000001,4.800000000000001,1.5,777.8729,42
2024-12-02 06:39:00,53.0,266.4352,335.0,4.299999999999997,4.8,1.4000000000000021,799.0107,42
2024-12-02 06:42:00,54.0,258.912,335.0,4.199999999999999,4.700000000000001,1.3000000000000007,798.6049,42
2024-12-02 06:45:00,53.0,258.6806,335.0,4.299999999999997,4.9,1.4000000000000021,793.6216,42
2024-12-02 06:48:00,53.0,250.8102,335.0,4.199999999999999,5.0,1.3999999999999986,788.2672,41
2024-12-02 06:51:00,53.0,253.588,335.0,4.199999999999999,4.9,1.3999999999999986,790.6821,42
2024-12-02 06:54:00,54.0,253.125,335.0,4.299999999999997,5.0,1.4000000000000021,809.0624,41
2024-12-02 06:57:00,53.0,252.7778,335.0,4.399999999999999,5.0,1.3000000000000007,803.9011,41
2024-12-02 07:00:00,54.0,249.6528,335.0,4.399999999999999,4.9,1.3000000000000007,801.9146,41
2024-12-02 07:03:00,53.0,249.4213,335.0,4.199999999999999,5.0,1.3999999999999986,799.7566,41
2024-12-02 07:06:00,53.0,250.0,335.0,4.199999999999999,5.0,1.3000000000000007,780.0627,41
2024-12-02 07:09:00,53.0,245.8333,335.0,4.300000000000001,5.0,1.3000000000000007,788.0684,41
2024-12-02 07:12:00,54.0,254.8611,335.0,4.300000000000001,5.0,1.5,814.6753,42
2024-12-02 07:15:00,54.0,258.912,335.0,4.399999999999999,5.0,1.3000000000000007,815.7357,42
2024-12-02 07:18:00,56.0,280.3241,336.0,4.299999999999997,4.8,1.7000000000000028,829.6167,307
2024-12-02 07:21:00,57.0,320.1389,336.0,4.600000000000001,4.8999999999999995,1.5,862.0856,260
2024-12-02 07:24:00,64.0,309.6065,336.0,5.0,5.0,1.8000000000000007,957.1067,264
2024-12-02 07:27:00,65.0,314.2361,336.0,5.199999999999999,4.8999999999999995,1.8000000000000007,969.1204,264
2024-12-02 07:30:00,64.0,318.1713,336.0,5.199999999999999,5.0,1.8000000000000007,972.8258,264
2024-12-02 07:33:00,67.0,328.7037,336.0,5.300000000000001,5.1,2.1999999999999993,1018.793,264
2024-12-02 07:36:00,67.0,337.037,336.0,5.600000000000001,4.8999999999999995,1.8999999999999986,1027.945,6
2024-12-02 07:39:00,71.0,344.213,336.0,5.800000000000001,5.0,2.099999999999998,1095.749,10
2024-12-02 07:42:00,73.0,351.8518,336.0,6.0,4.8999999999999995,2.200000000000003,1121.084,10
2024-12-02 07:45:00,76.0,365.3935,336.0,6.199999999999999,4.999999999999999,2.3000000000000007,1194.226,12
2024-12-02 07:48:00,75.0,345.4861,336.0,6.199999999999999,5.1,1.9999999999999964,1140.657,10
2024-12-02 07:51:00,71.0,286.6898,336.0,6.100000000000001,4.999999999999999,1.6999999999999957,1127.246,277
2024-12-02 07:54:00,74.0,285.4167,336.0,6.0,5.200000000000001,2.200000000000003,1140.808,277
2024-12-02 07:57:00,56.0,204.3982,336.0,5.0,5.499999999999999,0.6999999999999993,786.9978,139
2024-12-02 08:00:00,47.0,213.1944,336.0,3.8000000000000007,5.3,0.8000000000000007,677.9684,22
2024-12-02 08:03:00,46.0,219.5602,336.0,3.6999999999999993,5.1000000000000005,0.9000000000000021,678.8367,22
2024-12-02 08:06:00,52.0,258.6806,336.0,4.100000000000001,5.1000000000000005,1.1999999999999993,817.1127,42
2024-12-02 08:09:00,57.0,267.3611,336.0,4.600000000000001,5.1000000000000005,1.3999999999999986,844.7766,40
2024-12-02 08:12:00,57.0,262.963,336.0,4.600000000000001,5.1000000000000005,1.5,841.3056,40
2024-12-02 08:15:00,59.0,268.1713,336.0,4.600000000000001,5.300000000000001,1.6999999999999993,868.7069,40
2024-12-02 08:18:00,59.0,265.7408,337.0,4.800000000000001,5.300000000000001,1.6000000000000014,865.2665,207
2024-12-02 08:21:00,59.0,256.0185,337.0,4.600000000000001,5.200000000000001,1.6999999999999993,869.2079,40
2024-12-02 08:24:00,58.0,253.588,337.0,4.699999999999999,5.4,1.5,861.7635,209
2024-12-02 08:27:00,58.0,266.4352,337.0,4.600000000000001,5.5,1.5,850.1172,209
2024-12-02 08:30:00,57.0,259.9537,337.0,4.699999999999999,5.4,1.4000000000000021,841.9589,209
2024-12-02 08:33:00,58.0,253.588,337.0,4.600000000000001,5.4,1.5,851.9761,209
2024-12-02 08:36:00,59.0,263.8889,337.0,4.800000000000001,5.3999999999999995,1.8000000000000007,883.6951,209
2024-12-02 08:39:00,60.0,262.3842,337.0,4.699999999999999,5.5,1.6999999999999993,883.1953,209
2024-12-02 08:42:00,60.0,260.8796,337.0,5.0,5.5,1.6999999999999993,885.7043,209
2024-12-02 08:45:00,60.0,259.2592,337.0,4.699999999999999,5.4,1.6999999999999993,879.1396,209
2024-12-02 08:48:00,58.0,252.8935,337.0,4.699999999999999,5.6,1.4000000000000021,845.0245,209
2024-12-02 08:51:00,57.0,243.8658,337.0,4.600000000000001,5.5,1.2999999999999972,840.1589,34
2024-12-02 08:54:00,56.0,244.7917,337.0,4.5,5.5,1.3000000000000007,815.5002,34
2024-12-02 08:57:00,56.0,250.6944,337.0,4.399999999999999,5.5,1.5,845.0413,34
2024-12-02 09:00:00,57.0,249.3056,337.0,4.600000000000001,5.3999999999999995,1.6000000000000014,841.0931,34
2024-12-02 09:03:00,59.0,248.7268,337.0,4.699999999999999,5.6,1.5,862.7775,209
2024-12-02 09:06:00,58.0,245.4861,337.0,4.800000000000001,5.6,1.5,858.2327,211
2024-12-02 09:09:00,57.0,240.625,337.0,4.5,5.6,1.5,841.58,34
2024-12-02 09:12:00,57.0,247.5694,337.0,4.5,5.6,1.6000000000000014,839.2854,34
2024-12-02 09:15:00,58.0,252.4306,337.0,4.700000000000003,5.6000000000000005,1.5,842.0604,209
2024-12-02 09:18:00,59.0,255.2083,338.0,4.700000000000003,5.499999999999999,1.6999999999999993,875.2243,209
2024-12-02 09:21:00,59.0,255.6713,338.0,4.800000000000001,5.6,1.6000000000000014,878.8131,209
2024-12-02 09:24:00,60.0,262.3842,338.0,5.0,5.3999999999999995,1.5,883.6578,207
2024-12-02 09:27:00,60.0,260.3009,338.0,5.0,5.3999999999999995,1.5,886.7017,207
2024-12-02 09:30:00,59.0,255.2083,338.0,5.0,5.5,1.5,872.6685,209
2024-12-02 09:33:00,60.0,265.7408,338.0,4.800000000000001,5.499999999999999,1.8000000000000007,893.1772,209
2024-12-02 09:36:00,63.0,287.7315,338.0,5.099999999999998,5.3999999999999995,1.9000000000000021,933.7806,295
2024-12-02 09:39:00,66.0,295.0232,338.0,5.300000000000001,5.6,2.0,1009.428,266
2024-12-02 09:42:00,68.0,313.5417,338.0,5.699999999999999,5.499999999999999,2.0,1031.263,270
2024-12-02 09:45:00,74.0,285.4167,338.0,5.900000000000002,5.3999999999999995,2.3000000000000007,1122.367,277
2024-12-02 09:48:00,64.0,239.6991,338.0,5.699999999999999,6.0,0.7000000000000028,874.1467,164
2024-12-02 09:51:00,54.0,209.6065,338.0,4.600000000000001,5.8,0.6999999999999993,747.5168,31
2024-12-02 09:54:00,51.0,221.0648,338.0,4.400000000000002,5.5,1.0,824.809,32
2024-12-02 09:57:00,51.0,210.1852,338.0,4.100000000000001,5.6,1.0,747.3625,20
2024-12-02 10:00:00,48.0,205.6713,338.0,3.8000000000000007,5.5,0.8999999999999986,692.7599,22
2024-12-02 10:03:00,49.0,207.2917,338.0,3.8000000000000007,5.5,1.1000000000000014,697.2245,22
2024-12-02 10:06:00,48.0,207.1759,338.0,3.8999999999999986,5.4,1.0,697.3086,22
2024-12-02 10:09:00,48.0,193.8657,338.0,3.8000000000000007,5.6,1.1000000000000014,689.5945,29
2024-12-02 10:12:00,46.0,183.5648,338.0,3.8999999999999986,5.6,0.9000000000000021,660.4575,29
2024-12-02 10:15:00,47.0,247.338,338.0,3.6000000000000014,5.6,1.1999999999999993,711.5154,45
2024-12-02 10:18:00,58.0,256.8287,339.0,4.600000000000001,5.299999999999999,1.6999999999999993,851.8755,209
2024-12-02 10:21:00,57.0,257.7546,339.0,4.600000000000001,5.499999999999999,1.6000000000000014,858.5364,209
2024-12-02 10:24:00,59.0,256.5972,339.0,4.800000000000001,5.499999999999999,1.6000000000000014,877.063,209
2024-12-02 10:27:00,60.0,264.4676,339.0,4.800000000000001,5.500000000000001,1.6999999999999993,897.533,209
2024-12-02 10:30:00,61.0,267.2454,339.0,5.100000000000001,5.499999999999999,1.5,903.6819,215
2024-12-02 10:33:00,62.0,273.6111,339.0,5.0,5.499999999999999,1.8999999999999986,930.9988,215
2024-12-02 10:36:00,65.0,277.1991,339.0,5.399999999999999,5.699999999999999,1.9000000000000021,991.9352,213
2024-12-02 10:39:00,65.0,280.787,339.0,5.399999999999999,5.6,1.9000000000000021,975.274,213
2024-12-02 10:42:00,66.0,285.4167,339.0,5.5,5.6,1.8000000000000007,987.3065,265
2024-12-02 10:45:00,67.0,283.1018,339.0,5.5,5.700000000000001,2.0,1006.394,265
2024-12-02 10:48:00,66.0,279.5139,339.0,5.400000000000002,5.700000000000001,1.8999999999999986,998.5406,213
2024-12-02 10:51:00,66.0,278.3565,339.0,5.300000000000001,5.700000000000001,1.8999999999999986,999.0709,213
2024-12-02 10:54:00,66.0,279.6296,339.0,5.300000000000001,5.800000000000001,2.0,1004.617,213
2024-12-02 10:57:00,67.0,280.2083,339.0,5.5,5.800000000000001,1.9000000000000021,1011.282,213
2024-12-02 11:00:00,67.0,282.5232,339.0,5.599999999999998,5.8,1.9000000000000021,1017.257,275
2024-12-02 11:03:00,67.0,277.7778,339.0,5.699999999999999,5.9,1.8999999999999986,1018.683,213
2024-12-02 11:06:00,68.0,285.4167,339.0,5.600000000000001,5.8,2.0,1034.226,275
2024-12-02 11:09:00,73.0,289.4676,339.0,5.700000000000003,5.8,2.3999999999999986,1072.193,273
2024-12-02 11:12:00,71.0,290.0463,339.0,5.900000000000002,5.8999999999999995,1.9999999999999964,1065.133,273
2024-12-02 11:15:00,72.0,285.8796,339.0,5.899999999999999,6.1,2.3000000000000007,1107.025,276
2024-12-02 11:18:00,72.0,284.1435,340.0,6.0,6.1,2.1999999999999993,1095.564,276
2024-12-02 11:21:00,72.0,295.3704,340.0,5.900000000000002,5.999999999999999,2.1999999999999993,1106.646,273
2024-12-02 11:24:00,72.0,287.2685,340.0,6.0,6.0,2.099999999999998,1104.251,276
2024-12-02 11:27:00,72.0,284.0278,340.0,6.100000000000001,6.1,1.7999999999999972,1091.445,276
2024-12-02 11:30:00,69.0,283.1018,340.0,6.0,6.1,1.8000000000000007,1046.931,276
2024-12-02 11:33:00,71.0,286.6898,340.0,5.699999999999999,6.1,2.099999999999998,1048.046,275
2024-12-02 11:36:00,73.0,289.8148,340.0,5.900000000000002,6.1,2.1999999999999993,1116.37,274
2024-12-02 11:39:00,73.0,286.5741,340.0,6.099999999999998,5.999999999999999,2.200000000000003,1123.373,278
2024-12-02 11:42:00,73.0,288.3102,340.0,5.899999999999999,6.1000000000000005,2.200000000000003,1118.59,276
2024-12-02 11:45:00,74.0,292.8241,340.0,6.199999999999999,5.999999999999999,2.200000000000003,1129.795,274
2024-12-02 11:48:00,74.0,295.2546,340.0,6.100000000000001,5.999999999999999,2.200000000000003,1137.11,274
2024-12-02 11:51:00,70.0,264.5833,340.0,5.800000000000001,6.3999999999999995,1.8000000000000007,1056.327,165
2024-12-02 11:54:00,73.0,287.8472,340.0,5.800000000000001,6.1,2.1999999999999993,1118.971,276
2024-12-02 11:57:00,73.0,265.0463,340.0,6.099999999999998,6.0,2.1000000000000014,1079.623,124
2024-12-02 12:00:00,68.0,252.7778,340.0,5.600000000000001,6.0,1.6999999999999993,1025.485,164
2024-12-02 12:03:00,64.0,245.9491,340.0,5.400000000000002,6.199999999999999,1.5,956.7302,163
2024-12-02 12:06:00,61.0,243.6342,340.0,5.100000000000001,6.200000000000001,1.3999999999999986,894.0437,163
2024-12-02 12:09:00,64.0,259.838,340.0,5.300000000000001,6.000000000000001,1.6000000000000014,946.1826,169
2024-12-02 12:12:00,65.0,269.7917,340.0,5.199999999999999,5.8999999999999995,1.8000000000000007,969.5911,169
2024-12-02 12:15:00,72.0,280.6713,340.0,5.800000000000001,6.300000000000001,2.1999999999999993,1106.049,276
2024-12-02 12:18:00,68.0,251.7361,341.0,6.0,6.500000000000001,1.6999999999999993,1005.096,165
2024-12-02 12:21:00,64.0,252.1991,341.0,5.199999999999999,6.4,1.5,967.8142,163
2024-12-02 12:24:00,64.0,252.5463,341.0,5.0,6.2,1.6999999999999993,944.3743,163
2024-12-02 12:27:00,64.0,243.287,341.0,5.100000000000001,6.3,1.5999999999999979,944.1167,163
2024-12-02 12:30:00,64.0,247.2222,341.0,5.100000000000001,6.3999999999999995,1.6999999999999993,942.4325,163
2024-12-02 12:33:00,64.0,243.287,341.0,5.0,6.3,1.8000000000000007,940.9026,163
2024-12-02 12:36:00,66.0,234.4908,341.0,5.5,7.0,1.6999999999999993,1022.256,180
2024-12-02 12:39:00,65.0,240.162,341.0,5.199999999999999,6.8,1.9000000000000021,988.6449,181
2024-12-02 12:42:00,65.0,240.0463,341.0,5.399999999999999,6.6,1.9000000000000021,985.1298,180
2024-12-02 12:45:00,66.0,252.3148,341.0,5.199999999999999,6.6,2.0,1007.75,166
2024-12-02 12:48:00,66.0,240.7408,341.0,5.300000000000001,6.6,1.8999999999999986,988.1013,180
2024-12-02 12:51:00,68.0,262.8472,341.0,5.699999999999999,6.6000000000000005,2.0,1038.833,165
2024-12-02 12:54:00,69.0,262.963,341.0,5.5,6.6,2.0,1044.775,165
2024-12-02 12:57:00,73.0,267.5926,341.0,5.699999999999999,6.6,2.3000000000000007,1095.589,125
2024-12-02 13:00:00,73.0,267.4768,341.0,5.699999999999999,6.499999999999999,2.1999999999999993,1130.975,125
2024-12-02 13:03:00,74.0,273.0324,341.0,5.799999999999997,6.6,2.3000000000000043,1139.793,125
2024-12-02 13:06:00,75.0,278.4722,341.0,5.899999999999999,6.6,2.200000000000003,1153.939,125
2024-12-02 13:09:00,77.0,280.2083,341.0,6.0,6.6,2.3999999999999986,1179.018,126
2024-12-02 13:12:00,77.0,276.8518,341.0,6.199999999999999,6.700000000000001,2.3000000000000007,1200.605,126
2024-12-02 13:15:00,78.0,271.875,341.0,6.100000000000001,6.6000000000000005,2.3999999999999986,1191.234,125
2024-12-02 13:18:00,76.0,266.6667,342.0,6.199999999999999,6.800000000000001,2.099999999999998,1171.353,125
2024-12-02 13:21:00,76.0,272.5694,342.0,6.100000000000001,6.7,2.1999999999999957,1199.315,125
2024-12-02 13:24:00,76.0,273.3796,342.0,6.100000000000001,6.8,2.299999999999997,1229.237,125
2024-12-02 13:27:00,79.0,281.9444,342.0,6.099999999999998,6.800000000000001,2.400000000000002,1216.175,126
2024-12-02 13:30:00,78.0,283.2176,342.0,6.199999999999999,6.6,2.1999999999999993,1202.57,126
2024-12-02 13:33:00,75.0,277.3148,342.0,6.100000000000001,6.5,2.0,1148.335,125
2024-12-02 13:36:00,75.0,279.5139,342.0,6.0,6.4,2.1000000000000014,1149.945,125
2024-12-02 13:39:00,74.0,272.1065,342.0,6.0,6.6,2.0,1139.344,125
2024-12-02 13:42:00,73.0,266.4352,342.0,5.699999999999999,6.6,2.1999999999999993,1121.177,165
2024-12-02 13:45:00,73.0,270.7176,342.0,5.800000000000001,6.5,1.9999999999999964,1100.954,125
2024-12-02 13:48:00,73.0,274.3056,342.0,5.800000000000001,6.3999999999999995,2.1999999999999993,1110.255,125
2024-12-02 13:51:00,72.0,271.9908,342.0,5.600000000000001,6.3,2.099999999999998,1110.476,125
2024-12-02 13:54:00,68.0,253.7037,342.0,5.5,6.5,1.6999999999999993,1033.681,166
2024-12-02 13:57:00,68.0,253.125,342.0,5.399999999999999,6.5,1.6999999999999993,1031.163,166
2024-12-02 14:00:00,68.0,246.5278,342.0,5.399999999999999,6.5,1.8000000000000007,1028.273,166
2024-12-02 14:03:00,68.0,256.25,342.0,5.399999999999999,6.4,1.8000000000000007,1030.349,166
2024-12-02 14:06:00,66.0,232.2917,342.0,5.600000000000001,6.6,1.6999999999999993,1009.906,180
2024-12-02 14:09:00,65.0,237.3842,342.0,5.199999999999999,6.6,1.5999999999999979,975.2809,181
2024-12-02 14:12:00,65.0,236.2268,342.0,5.099999999999998,6.5,1.6999999999999993,977.8701,181
2024-12-02 14:15:00,65.0,237.1528,342.0,5.199999999999999,6.700000000000001,1.6999999999999993,970.8535,181
2024-12-02 14:18:00,65.0,234.9537,343.0,5.199999999999999,6.6000000000000005,1.6999999999999993,980.1952,181
2024-12-02 14:21:00,66.0,240.2778,343.0,5.0,6.6,2.0,985.5468,181
2024-12-02 14:24:00,67.0,244.7917,343.0,5.199999999999999,6.700000000000001,2.0,1000.432,180
2024-12-02 14:27:00,67.0,243.8658,343.0,5.199999999999999,6.700000000000001,2.099999999999998,1007.708,180
2024-12-02 14:30:00,68.0,249.6528,343.0,5.399999999999999,6.7,2.0,1024.617,166
2024-12-02 14:33:00,68.0,248.9583,343.0,5.199999999999999,6.6,2.1999999999999993,1018.175,166
2024-12-02 14:36:00,68.0,247.2222,343.0,5.399999999999999,6.499999999999999,1.8999999999999986,1014.516,166
2024-12-02 14:39:00,67.0,248.3796,343.0,5.5,6.6,1.8999999999999986,1017.076,166
2024-12-02 14:42:00,68.0,249.4213,343.0,5.399999999999999,6.699999999999999,1.8999999999999986,1022.492,166
2024-12-02 14:45:00,68.0,248.9583,343.0,5.399999999999999,6.700000000000001,1.8999999999999986,1026.969,166
2024-12-02 14:48:00,68.0,253.4722,343.0,5.399999999999999,6.6000000000000005,2.1000000000000014,1040.019,166
2024-12-02 14:51:00,70.0,254.1667,343.0,5.5,6.800000000000001,2.1999999999999957,1088.655,166
2024-12-02 14:54:00,71.0,257.4074,343.0,5.599999999999998,6.6,2.099999999999998,1079.974,165
2024-12-02 14:57:00,68.0,263.1944,343.0,5.5,6.3999999999999995,1.8999999999999986,1034.564,169
2024-12-02 15:00:00,73.0,275.0,343.0,5.600000000000001,6.499999999999999,2.400000000000002,1121.506,125
2024-12-02 15:03:00,72.0,266.3194,343.0,5.699999999999999,6.5,2.099999999999998,1095.525,165
2024-12-02 15:06:00,72.0,266.2037,343.0,5.599999999999998,6.4,2.1999999999999993,1100.221,165
2024-12-02 15:09:00,73.0,275.9259,343.0,5.699999999999999,6.3,2.3000000000000007,1141.427,125
2024-12-02 15:12:00,73.0,273.3796,343.0,5.899999999999999,6.5,2.0,1115.799,125
2024-12-02 15:15:00,74.0,274.8842,343.0,5.799999999999997,6.6,2.200000000000003,1128.941,125
2024-12-02 15:18:00,73.0,272.4537,344.0,5.799999999999997,6.5,2.200000000000003,1115.312,125
2024-12-02 15:21:00,73.0,275.9259,344.0,5.899999999999999,6.3,2.200000000000003,1133.466,125
2024-12-02 15:24:00,73.0,271.2963,344.0,5.800000000000001,6.5,2.1000000000000014,1123.683,125
2024-12-02 15:27:00,72.0,270.8333,344.0,5.899999999999999,6.6,1.8999999999999986,1058.71,125
2024-12-02 15:30:00,73.0,273.0324,344.0,5.699999999999999,6.5,2.200000000000003,1116.068,125
2024-12-02 15:33:00,73.0,266.088,344.0,5.799999999999997,6.5,2.1000000000000014,1112.09,125
2024-12-02 15:36:00,73.0,273.0324,344.0,5.699999999999999,6.5,2.200000000000003,1118.201,125
2024-12-02 15:39:00,73.0,273.7268,344.0,5.799999999999997,6.5,2.200000000000003,1122.573,125
2024-12-02 15:42:00,73.0,280.5556,344.0,5.899999999999999,6.3999999999999995,2.200000000000003,1128.083,125
2024-12-02 15:45:00,75.0,275.9259,344.0,5.899999999999999,6.3999999999999995,2.299999999999997,1146.527,125
2024-12-02 15:48:00,74.0,273.9583,344.0,5.899999999999999,6.6,2.200000000000003,1135.52,125
2024-12-02 15:51:00,74.0,273.7268,344.0,6.0,6.499999999999999,2.1999999999999957,1141.4,125
2024-12-02 15:54:00,73.0,273.3796,344.0,5.699999999999999,6.699999999999999,2.1000000000000014,1125.593,125
2024-12-02 15:57:00,74.0,272.8009,344.0,5.800000000000001,6.6,2.200000000000003,1138.7,125
2024-12-02 16:00:00,74.0,270.7176,344.0,5.800000000000001,6.6,2.200000000000003,1131.965,125
2024-12-02 16:03:00,73.0,265.2778,344.0,5.800000000000001,6.6,2.1000000000000014,1128.256,165
2024-12-02 16:06:00,74.0,269.6759,344.0,5.800000000000001,6.800000000000001,2.200000000000003,1134.859,125
2024-12-02 16:09:00,73.0,270.4861,344.0,5.899999999999999,6.6,2.200000000000003,1138.567,125
2024-12-02 16:12:00,75.0,271.6435,344.0,6.0,6.6000000000000005,2.1999999999999957,1144.143,125
2024-12-02 16:15:00,73.0,261.6898,344.0,5.699999999999999,6.800000000000001,2.1000000000000014,1125.25,165
2024-12-02 16:18:00,72.0,257.4074,345.0,5.699999999999999,6.800000000000001,2.1000000000000014,1106.932,165
2024-12-02 16:21:00,71.0,258.2176,345.0,5.600000000000001,6.800000000000001,1.9999999999999964,1042.74,165
2024-12-02 16:24:00,68.0,251.3889,345.0,5.5,6.6,1.6999999999999993,1021.745,166
2024-12-02 16:27:00,69.0,251.3889,345.0,5.400000000000002,6.499999999999999,1.8999999999999986,1033.828,166
2024-12-02 16:30:00,69.0,253.125,345.0,5.400000000000002,6.3999999999999995,2.0,1061.968,166
2024-12-02 16:33:00,70.0,251.1574,345.0,5.399999999999999,6.699999999999999,2.099999999999998,1062.444,166
2024-12-02 16:36:00,68.0,262.037,345.0,5.300000000000001,6.3999999999999995,2.0,1033.956,169
2024-12-02 16:39:00,71.0,254.7454,345.0,5.600000000000001,6.699999999999999,2.099999999999998,1086.461,165
2024-12-02 16:42:00,70.0,244.213,345.0,5.399999999999999,6.800000000000001,2.0000000000000036,1022.738,180
2024-12-02 16:45:00,67.0,249.4213,345.0,5.300000000000001,6.3999999999999995,1.8999999999999986,1020.725,166
2024-12-02 16:48:00,67.0,247.338,345.0,5.300000000000001,6.700000000000001,1.8999999999999986,1011.765,180
2024-12-02 16:51:00,68.0,248.7268,345.0,5.300000000000001,6.499999999999999,1.8999999999999986,1023.747,166
2024-12-02 16:54:00,66.0,239.8148,345.0,5.300000000000001,6.6,1.6999999999999993,992.9506,180
2024-12-02 16:57:00,66.0,245.9491,345.0,5.199999999999999,6.6,1.8000000000000007,1006.515,180
2024-12-02 17:00:00,66.0,242.9398,345.0,5.199999999999999,6.700000000000001,1.8000000000000007,999.9915,180
2024-12-02 17:03:00,66.0,249.537,345.0,5.199999999999999,6.6,1.9000000000000021,1007.202,180
2024-12-02 17:06:00,67.0,242.5926,345.0,5.300000000000001,6.3999999999999995,2.0,1004.49,180
2024-12-02 17:09:00,66.0,236.2268,345.0,5.199999999999999,6.699999999999999,1.8000000000000007,987.7211,181
2024-12-02 17:12:00,67.0,240.7408,345.0,5.199999999999999,6.699999999999999,1.8999999999999986,1016.062,180
2024-12-02 17:15:00,67.0,242.9398,345.0,5.199999999999999,6.6,2.0,1011.443,180
2024-12-02 17:18:00,66.0,242.1296,346.0,5.300000000000001,6.699999999999999,1.8000000000000007,980.2622,180
2024-12-02 17:21:00,66.0,241.2037,346.0,5.099999999999998,6.6,1.9000000000000021,988.7516,181
2024-12-02 17:24:00,65.0,236.1111,346.0,5.0,6.6,1.8000000000000007,978.294,181
2024-12-02 17:27:00,65.0,235.4167,346.0,5.100000000000001,6.6,1.8000000000000007,977.9998,181
2024-12-02 17:30:00,66.0,243.287,346.0,5.100000000000001,6.5,1.8999999999999986,990.4397,181
2024-12-02 17:33:00,66.0,237.963,346.0,5.199999999999999,6.6,1.9000000000000021,994.9623,181
2024-12-02 17:36:00,66.0,237.1528,346.0,5.0,6.6,2.0,997.5852,181
2024-12-02 17:39:00,65.0,228.0092,346.0,5.0,6.6,1.8999999999999986,982.7808,154
2024-12-02 17:42:00,64.0,244.4444,346.0,4.899999999999999,6.699999999999999,1.8000000000000007,973.5063,181
2024-12-02 17:45:00,64.0,225.3472,346.0,5.0,6.3999999999999995,1.6999999999999993,960.9302,154
2024-12-02 17:48:00,63.0,229.1667,346.0,4.800000000000001,6.5,1.5999999999999979,963.4547,154
2024-12-02 17:51:00,59.0,226.9676,346.0,4.699999999999999,6.699999999999999,1.1999999999999993,860.7672,154
2024-12-02 17:54:00,61.0,219.4444,346.0,4.600000000000001,6.499999999999999,1.5999999999999979,909.937,155
2024-12-02 17:57:00,62.0,218.4028,346.0,4.800000000000001,6.499999999999999,1.6000000000000014,911.1356,155
2024-12-02 18:00:00,59.0,227.5463,346.0,4.800000000000001,6.8999999999999995,1.3000000000000007,872.0393,154
2024-12-02 18:03:00,61.0,229.8611,346.0,4.5,6.6000000000000005,1.9000000000000021,925.365,154
2024-12-02 18:06:00,60.0,213.5417,346.0,4.800000000000001,6.700000000000001,1.5,892.2008,155
2024-12-02 18:09:00,60.0,221.7592,346.0,4.600000000000001,6.8,1.6999999999999993,895.0067,154
2024-12-02 18:12:00,61.0,215.2778,346.0,4.799999999999997,6.6000000000000005,1.7000000000000028,901.0323,155
2024-12-02 18:15:00,62.0,220.3704,346.0,4.799999999999997,7.0,1.8000000000000007,907.86,154
2024-12-02 18:18:00,62.0,217.5926,347.0,4.699999999999999,6.6000000000000005,1.8000000000000007,910.2272,155
2024-12-02 18:21:00,74.0,254.8611,347.0,5.199999999999999,6.300000000000001,2.8000000000000007,1105.279,167
2024-12-02 18:24:00,71.0,258.5648,347.0,5.5,6.9,2.1999999999999957,1043.892,165
2024-12-02 18:27:00,72.0,248.9583,347.0,5.5,6.6000000000000005,2.1999999999999993,1102.52,166
2024-12-02 18:30:00,71.0,256.0185,347.0,5.5,6.800000000000001,2.099999999999998,1054.231,165
2024-12-02 18:33:00,67.0,247.5694,347.0,5.300000000000001,6.9,2.0,1040.519,180
2024-12-02 18:36:00,67.0,240.2778,347.0,5.399999999999999,6.700000000000001,1.8000000000000007,1016.525,180
2024-12-02 18:39:00,68.0,255.787,347.0,5.299999999999997,6.800000000000001,2.1000000000000014,1037.025,166
2024-12-02 18:42:00,68.0,240.3935,347.0,5.199999999999999,6.800000000000001,2.099999999999998,1029.793,180
2024-12-02 18:45:00,68.0,237.8472,347.0,5.199999999999999,6.700000000000001,1.8999999999999986,1019.848,180
2024-12-02 18:48:00,66.0,241.5509,347.0,5.099999999999998,6.800000000000001,2.0,1006.685,181
2024-12-02 18:51:00,65.0,234.2592,347.0,5.099999999999998,6.700000000000001,1.8000000000000007,993.6459,181
2024-12-02 18:54:00,65.0,236.3426,347.0,5.099999999999998,6.9,1.8000000000000007,974.2327,181
2024-12-02 18:57:00,67.0,248.4954,347.0,5.099999999999998,6.6000000000000005,2.1000000000000014,1021.985,180
2024-12-02 19:00:00,66.0,231.0185,347.0,5.099999999999998,6.800000000000001,2.0,1016.199,181
2024-12-02 19:03:00,64.0,229.6296,347.0,5.0,6.9,1.6999999999999993,957.6196,154
2024-12-02 19:06:00,62.0,236.9213,347.0,5.0,6.800000000000001,1.5999999999999979,947.8871,181
2024-12-02 19:09:00,63.0,222.1065,347.0,4.899999999999999,6.700000000000001,1.5,929.0208,154
2024-12-02 19:12:00,63.0,219.9074,347.0,5.0,6.6000000000000005,1.6000000000000014,935.2642,154
2024-12-02 19:15:00,62.0,230.3241,347.0,4.899999999999999,6.800000000000001,1.5,930.5648,154
2024-12-02 19:18:00,63.0,218.0556,348.0,4.799999999999997,6.800000000000001,1.6000000000000014,935.2666,154
2024-12-02 19:21:00,63.0,211.2268,348.0,4.899999999999999,6.9,1.6999999999999993,941.8245,155
2024-12-02 19:24:00,61.0,235.6482,348.0,4.699999999999999,6.800000000000001,1.6000000000000014,883.2939,154
2024-12-02 19:27:00,61.0,216.6667,348.0,4.699999999999999,6.6,1.5999999999999979,917.0532,155
2024-12-02 19:30:00,60.0,206.4815,348.0,4.599999999999998,6.800000000000001,1.6000000000000014,862.0311,30
2024-12-02 19:33:00,59.0,205.9028,348.0,4.699999999999999,6.6,1.6000000000000014,865.7013,30
2024-12-02 19:36:00,58.0,205.0926,348.0,4.600000000000001,6.5,1.3999999999999986,856.8359,30
2024-12-02 19:39:00,55.0,191.4352,348.0,4.399999999999999,6.6,1.2000000000000028,811.8883,30
2024-12-02 19:42:00,56.0,200.3472,348.0,4.300000000000001,6.8999999999999995,1.5,791.0762,30
2024-12-02 19:45:00,55.0,225.6944,348.0,4.100000000000001,6.9,1.5999999999999979,831.8189,156
2024-12-02 19:48:00,59.0,211.3426,348.0,4.5,6.3999999999999995,1.7000000000000028,851.8329,155
2024-12-02 19:51:00,54.0,203.125,348.0,4.300000000000001,6.799999999999999,1.1999999999999993,792.9541,30
2024-12-02 19:54:00,59.0,239.1204,348.0,4.399999999999999,6.3999999999999995,1.8000000000000007,872.4434,153
2024-12-02 19:57:00,58.0,202.5463,348.0,4.399999999999999,6.6,1.5,840.309,30
2024-12-02 20:00:00,56.0,271.5278,348.0,4.199999999999999,6.799999999999999,1.4000000000000021,863.379,191
2024-12-02 20:03:00,65.0,226.2732,348.0,5.099999999999998,5.999999999999999,2.1000000000000014,993.3126,142
2024-12-02 20:06:00,63.0,213.5417,348.0,4.800000000000001,6.499999999999999,1.8000000000000007,886.1094,155
2024-12-02 20:09:00,59.0,215.162,348.0,4.600000000000001,6.5,1.5,876.6033,155
2024-12-02 20:12:00,59.0,209.375,348.0,4.600000000000001,6.499999999999999,1.5,862.2306,155
2024-12-02 20:15:00,62.0,264.6991,348.0,4.800000000000001,6.1,1.8000000000000007,933.3604,215
2024-12-02 20:18:00,69.0,285.5324,349.0,4.899999999999999,6.199999999999999,2.6000000000000014,1063.542,95
2024-12-02 20:21:00,73.0,284.1435,349.0,5.699999999999999,6.199999999999999,2.299999999999997,1116.546,276
2024-12-02 20:24:00,79.0,286.3426,349.0,6.100000000000001,6.699999999999999,2.299999999999997,1226.82,126
2024-12-02 20:27:00,77.0,284.2592,349.0,6.199999999999999,6.699999999999999,2.200000000000003,1172.212,126
2024-12-02 20:30:00,78.0,274.4213,349.0,6.199999999999999,6.700000000000001,2.200000000000003,1198.675,126
2024-12-02 20:33:00,73.0,266.088,349.0,5.899999999999999,6.6,1.9000000000000021,1111.215,125
2024-12-02 20:36:00,73.0,265.0463,349.0,5.699999999999999,6.700000000000001,2.200000000000003,1118.819,165
2024-12-02 20:39:00,72.0,253.125,349.0,5.699999999999999,6.6,2.1000000000000014,1095.283,165
2024-12-02 20:42:00,70.0,255.9028,349.0,5.5,6.8999999999999995,2.0,1002.349,165
2024-12-02 20:45:00,65.0,236.1111,349.0,5.300000000000001,6.699999999999999,1.5999999999999979,952.884,181
2024-12-02 20:48:00,65.0,229.9768,349.0,4.900000000000002,6.6,1.6999999999999993,939.3229,154
2024-12-02 20:51:00,64.0,248.3796,349.0,5.299999999999997,6.3999999999999995,1.7000000000000028,950.1043,163
2024-12-02 20:54:00,64.0,233.912,349.0,5.0,6.3999999999999995,1.8000000000000007,945.7923,181
2024-12-02 20:57:00,65.0,241.3194,349.0,5.300000000000001,6.3999999999999995,1.5,944.2869,181
2024-12-02 21:00:00,64.0,255.0926,349.0,4.900000000000002,6.3999999999999995,1.8000000000000007,952.4626,163
2024-12-02 21:03:00,67.0,241.7824,349.0,5.199999999999999,6.699999999999999,2.1000000000000014,983.0083,180
2024-12-02 21:06:00,64.0,235.0694,349.0,5.0,6.499999999999999,1.8000000000000007,935.7693,181
2024-12-02 21:09:00,65.0,251.8518,349.0,5.0,6.499999999999999,1.8999999999999986,941.1057,163
2024-12-02 21:12:00,66.0,254.7454,349.0,5.100000000000001,6.3,2.1999999999999993,1041.341,163
2024-12-02 21:15:00,68.0,245.2546,349.0,5.400000000000002,6.6,2.099999999999998,1031.639,180
2024-12-02 21:18:00,68.0,250.8102,350.0,5.300000000000001,6.6,2.0,1017.717,166
2024-12-02 21:21:00,69.0,262.6158,350.0,5.600000000000001,6.6,2.0,1035.842,165
2024-12-02 21:24:00,68.0,243.5185,350.0,5.399999999999999,6.700000000000001,1.9000000000000021,1023.294,180
2024-12-02 21:27:00,66.0,238.4259,350.0,5.300000000000001,6.9,1.8000000000000007,972.2992,180
2024-12-02 21:30:00,64.0,239.2361,350.0,5.0,6.499999999999999,1.6999999999999993,945.7194,181
2024-12-02 21:33:00,63.0,238.0787,350.0,5.0,6.6,1.8000000000000007,936.1183,181
2024-12-02 21:36:00,64.0,239.4676,350.0,5.0,6.3999999999999995,1.8000000000000007,943.4139,181
2024-12-02 21:39:00,64.0,239.2361,350.0,4.899999999999999,6.3999999999999995,1.8000000000000007,940.1368,181
2024-12-02 21:42:00,64.0,242.1296,350.0,5.0,6.3999999999999995,1.9000000000000021,944.3818,181
2024-12-02 21:45:00,63.0,235.9954,350.0,5.0,6.5,1.8000000000000007,927.4292,181
2024-12-02 21:48:00,64.0,243.6342,350.0,5.0,6.3999999999999995,1.9000000000000021,954.994,181
2024-12-02 21:51:00,64.0,249.537,350.0,5.100000000000001,6.3999999999999995,1.6999999999999993,937.1884,163
2024-12-02 21:54:00,66.0,246.412,350.0,5.0,6.4,2.1000000000000014,1103.583,163
2024-12-02 21:57:00,66.0,246.1806,350.0,5.199999999999999,6.699999999999999,1.9000000000000021,975.1255,180
2024-12-02 22:00:00,66.0,249.0741,350.0,5.100000000000001,6.5,2.0,990.4288,163
2024-12-02 22:03:00,61.0,207.1759,350.0,5.0,6.8,1.5,903.9825,155
2024-12-02 22:06:00,58.0,271.0648,350.0,4.699999999999999,6.799999999999999,1.2000000000000028,969.2336,191
2024-12-02 22:09:00,68.0,285.7639,350.0,5.300000000000001,6.0,2.1000000000000014,1013.153,275
2024-12-02 22:12:00,74.0,283.5648,350.0,5.600000000000001,6.5,2.4999999999999964,1134.744,125
2024-12-02 22:15:00,75.0,286.6898,350.0,6.099999999999998,6.3,2.5000000000000036,1202.26,129
2024-12-02 22:18:00,74.0,307.5232,351.0,5.800000000000001,6.5,2.299999999999997,1144.775,274
2024-12-02 22:21:00,80.0,284.6065,351.0,6.100000000000001,6.9,2.1999999999999993,1168.523,126
2024-12-02 22:24:00,71.0,288.4259,351.0,5.800000000000001,6.1000000000000005,1.8000000000000007,1078.561,276
2024-12-02 22:27:00,73.0,287.037,351.0,5.699999999999999,6.2,2.1000000000000014,1094.799,276
2024-12-02 22:30:00,77.0,286.9213,351.0,6.100000000000001,6.9,2.3000000000000007,1185.951,126
2024-12-02 22:33:00,71.0,270.7176,351.0,5.699999999999999,6.2,1.8999999999999986,1054.809,170
2024-12-02 22:36:00,68.0,249.0741,351.0,5.5,6.4,1.6999999999999993,1019.881,166
2024-12-02 22:39:00,65.0,252.5463,351.0,5.199999999999999,6.300000000000001,1.6999999999999993,959.1138,163
2024-12-02 22:42:00,64.0,260.8796,351.0,5.099999999999998,6.1,1.6000000000000014,917.146,169
2024-12-02 22:45:00,66.0,273.9583,351.0,5.100000000000001,6.000000000000001,1.8999999999999986,975.9746,169
2024-12-02 22:48:00,69.0,276.1574,351.0,5.599999999999998,6.1,1.9000000000000021,1050.568,275
2024-12-02 22:51:00,69.0,261.6898,351.0,5.5,6.300000000000001,2.0,1025.384,169
2024-12-02 22:54:00,65.0,256.25,351.0,5.399999999999999,6.199999999999999,1.6000000000000014,982.9483,169
2024-12-02 22:57:00,65.0,255.4398,351.0,5.0,6.199999999999999,1.9000000000000021,975.6145,163
2024-12-02 23:00:00,65.0,259.4908,351.0,5.199999999999999,6.4,1.8999999999999986,978.8524,163
2024-12-02 23:03:00,64.0,250.2315,351.0,5.099999999999998,6.300000000000001,1.8000000000000007,961.5814,163
2024-12-02 23:06:00,61.0,238.0787,351.0,4.899999999999999,6.1,1.3000000000000007,894.2335,153
2024-12-02 23:09:00,61.0,255.3241,351.0,4.699999999999999,5.8999999999999995,1.6999999999999993,919.1698,209
2024-12-02 23:12:00,63.0,268.0556,351.0,5.0,5.999999999999999,1.5999999999999979,938.3211,215
2024-12-02 23:15:00,65.0,274.1898,351.0,5.099999999999998,5.8999999999999995,2.0,959.0984,215
2024-12-02 23:18:00,65.0,271.0648,352.0,5.099999999999998,5.8999999999999995,1.9000000000000021,964.9323,215
2024-12-02 23:21:00,67.0,268.0556,352.0,5.399999999999999,6.299999999999999,2.0,1022.488,169
2024-12-02 23:24:00,67.0,269.213,352.0,5.299999999999997,6.1,2.1000000000000014,1017.932,169
2024-12-02 23:27:00,65.0,262.8472,352.0,5.299999999999997,6.1,1.7000000000000028,985.3616,169
2024-12-02 23:30:00,64.0,259.2592,352.0,5.099999999999998,6.1,1.8000000000000007,900.6729,163
2024-12-02 23:33:00,63.0,259.4908,352.0,5.099999999999998,5.8999999999999995,1.6000000000000014,931.6323,208
2024-12-02 23:36:00,63.0,255.9028,352.0,5.0,6.0,1.5999999999999979,930.3364,163
2024-12-02 23:39:00,63.0,259.9537,352.0,5.099999999999998,6.0,1.6000000000000014,933.7565,208
2024-12-02 23:42:00,63.0,258.5648,352.0,5.099999999999998,5.8999999999999995,1.6999999999999993,940.8319,208
2024-12-02 23:45:00,62.0,259.375,352.0,5.0,5.9,1.5999999999999979,928.6512,208
2024-12-02 23:48:00,62.0,252.5463,352.0,4.899999999999999,5.9,1.6000000000000014,918.0902,208
2024-12-02 23:51:00,60.0,251.8518,352.0,4.799999999999997,5.9,1.5,890.0918,209
2024-12-02 23:54:00,61.0,256.9444,352.0,4.799999999999997,5.800000000000001,1.6000000000000014,897.6788,209
2024-12-02 23:57:00,61.0,264.4676,352.0,4.799999999999997,5.7,1.7000000000000028,916.8726,215
2024-12-03 00:00:00,62.0,263.7732,352.0,4.899999999999999,5.800000000000001,1.6999999999999993,915.7279,215
2024-12-03 00:03:00,60.0,246.1806,352.0,4.899999999999999,5.700000000000001,1.6000000000000014,893.7567,209
2024-12-03 00:06:00,58.0,234.6065,352.0,4.599999999999998,5.9,1.4000000000000021,848.5425,137
2024-12-03 00:09:00,58.0,237.1528,352.0,4.599999999999998,5.700000000000001,1.4000000000000021,852.6786,137
2024-12-03 00:12:00,57.0,236.5741,352.0,4.5,5.800000000000001,1.3999999999999986,852.3547,137
2024-12-03 00:15:00,56.0,244.4444,352.0,4.399999999999999,5.800000000000001,1.5,854.1403,34
2024-12-03 00:18:00,57.0,242.3611,353.0,4.399999999999999,5.700000000000001,1.6000000000000014,823.5774,34
2024-12-03 00:21:00,56.0,245.8333,353.0,4.399999999999999,5.700000000000001,1.6000000000000014,832.2178,34
2024-12-03 00:24:00,58.0,256.25,353.0,4.5,5.6000000000000005,1.6999999999999993,871.6318,209
2024-12-03 00:27:00,61.0,251.7361,353.0,4.699999999999999,5.6000000000000005,1.5,839.6936,209
2024-12-03 00:30:00,60.0,253.9352,353.0,4.699999999999999,5.7,1.8000000000000007,890.5691,209
2024-12-03 00:33:00,59.0,248.8426,353.0,4.699999999999999,6.0,1.5999999999999979,867.0375,209
2024-12-03 00:36:00,59.0,247.9167,353.0,4.599999999999998,5.800000000000001,1.6999999999999993,871.7459,209
2024-12-03 00:39:00,57.0,254.5139,353.0,4.699999999999999,5.800000000000001,1.3999999999999986,851.0516,209
2024-12-03 00:42:00,58.0,251.1574,353.0,4.699999999999999,5.800000000000001,1.6000000000000014,868.9388,209
2024-12-03 00:45:00,59.0,260.5324,353.0,4.599999999999998,5.700000000000001,1.6999999999999993,859.3058,209
2024-12-03 00:48:00,61.0,263.8889,353.0,4.699999999999999,5.6000000000000005,1.8999999999999986,909.8118,209
2024-12-03 00:51:00,62.0,264.5833,353.0,4.699999999999999,5.7,2.0,912.818,215
2024-12-03 00:54:00,61.0,253.7037,353.0,4.899999999999999,5.700000000000001,1.7000000000000028,895.1494,209
2024-12-03 00:57:00,60.0,254.7454,353.0,4.800000000000001,5.800000000000001,1.6999999999999993,883.8048,209
2024-12-03 01:00:00,59.0,259.838,353.0,4.599999999999998,5.6000000000000005,1.6000000000000014,866.047,209
2024-12-03 01:03:00,60.0,254.7454,353.0,4.800000000000001,5.6,1.8000000000000007,903.7786,209
2024-12-03 01:06:00,57.0,240.2778,353.0,4.5,5.700000000000001,1.3999999999999986,835.0507,34
2024-12-03 01:09:00,57.0,265.7408,353.0,4.600000000000001,5.700000000000001,1.3999999999999986,843.8792,209
2024-12-03 01:12:00,57.0,234.0278,353.0,4.599999999999998,5.799999999999999,1.5,840.6111,137
2024-12-03 01:15:00,57.0,248.9583,353.0,4.399999999999999,5.6,1.6000000000000014,848.2081,34
2024-12-03 01:18:00,58.0,256.9444,354.0,4.599999999999998,5.6,1.6000000000000014,858.3636,209
2024-12-03 01:21:00,57.0,244.213,354.0,4.5,5.5,1.5999999999999979,842.2731,34
2024-12-03 01:24:00,56.0,250.5787,354.0,4.300000000000001,5.5,1.6000000000000014,832.3439,34
2024-12-03 01:27:00,57.0,257.7546,354.0,4.5,5.4,1.5999999999999979,841.2789,209
2024-12-03 01:30:00,57.0,253.125,354.0,4.5,5.5,1.5999999999999979,830.7838,34
2024-12-03 01:33:00,58.0,255.6713,354.0,4.400000000000002,5.499999999999999,1.6999999999999993,855.5108,209
2024-12-03 01:36:00,59.0,260.4167,354.0,4.599999999999998,5.499999999999999,1.6999999999999993,869.3064,209
2024-12-03 01:39:00,59.0,262.7315,354.0,4.699999999999999,5.499999999999999,1.6999999999999993,866.5236,209
2024-12-03 01:42:00,60.0,258.1018,354.0,4.800000000000001,5.5,1.6000000000000014,881.6809,209
2024-12-03 01:45:00,60.0,261.2268,354.0,4.599999999999998,5.3999999999999995,1.9000000000000021,883.6436,209
2024-12-03 01:48:00,60.0,258.5648,354.0,4.699999999999999,5.3999999999999995,1.9000000000000021,874.2373,209
2024-12-03 01:51:00,58.0,256.0185,354.0,4.599999999999998,5.5,1.5,817.7083,209
2024-12-03 01:54:00,55.0,250.8102,354.0,4.5,5.3999999999999995,1.1999999999999993,791.0204,34
2024-12-03 01:57:00,57.0,243.6342,354.0,4.5,5.3999999999999995,1.3999999999999986,804.0959,34
2024-12-03 02:00:00,56.0,242.9398,354.0,4.5,5.3999999999999995,1.3999999999999986,798.3875,34
2024-12-03 02:03:00,55.0,237.8472,354.0,4.399999999999999,5.5,1.3000000000000007,785.188,34
2024-12-03 02:06:00,55.0,239.4676,354.0,4.300000000000001,5.5,1.3999999999999986,785.2595,34
2024-12-03 02:09:00,59.0,239.6991,354.0,4.399999999999999,5.6,1.8000000000000007,873.5982,34
2024-12-03 02:12:00,56.0,237.1528,354.0,4.5,5.699999999999999,1.3999999999999986,826.3912,137
2024-12-03 02:15:00,55.0,233.912,354.0,4.300000000000001,5.699999999999999,1.5,815.3959,137
2024-12-03 02:18:00,55.0,235.4167,355.0,4.300000000000001,5.5,1.5,800.0693,35
2024-12-03 02:21:00,54.0,238.3102,355.0,4.400000000000002,5.5,1.3999999999999986,810.37,34
2024-12-03 02:24:00,54.0,227.4306,355.0,4.300000000000001,5.6,1.3000000000000007,791.3423,32
2024-12-03 02:27:00,51.0,223.8426,355.0,4.199999999999999,5.6,1.1999999999999993,764.923,32
2024-12-03 02:30:00,53.0,225.3472,355.0,4.100000000000001,5.4,1.3000000000000007,771.0446,32
2024-12-03 02:33:00,54.0,228.0092,355.0,4.199999999999999,5.5,1.5,791.3687,32
2024-12-03 02:36:00,53.0,240.3935,355.0,4.199999999999999,5.5,1.4000000000000021,784.1548,34
2024-12-03 02:39:00,54.0,238.4259,355.0,4.199999999999999,5.4,1.6000000000000014,796.6956,34
2024-12-03 02:42:00,54.0,237.7315,355.0,4.300000000000001,5.4,1.5,798.8679,35
2024-12-03 02:45:00,53.0,231.4815,355.0,4.199999999999999,5.4,1.4000000000000021,773.9109,32
2024-12-03 02:48:00,52.0,231.5972,355.0,4.100000000000001,5.4,1.3000000000000007,773.3662,32
2024-12-03 02:51:00,53.0,239.1204,355.0,4.100000000000001,5.300000000000001,1.5,779.613,43
2024-12-03 02:54:00,53.0,236.1111,355.0,4.300000000000001,5.300000000000001,1.3000000000000007,782.5012,33
2024-12-03 02:57:00,51.0,223.8426,355.0,4.100000000000001,5.4,1.3000000000000007,753.9597,32
2024-12-03 03:00:00,52.0,240.7408,355.0,4.0,5.3,1.3999999999999986,807.1486,43
2024-12-03 03:03:00,52.0,236.8056,355.0,4.099999999999998,5.300000000000001,1.3000000000000007,764.9302,43
2024-12-03 03:06:00,53.0,235.9954,355.0,4.199999999999999,5.300000000000001,1.3000000000000007,775.8961,33
2024-12-03 03:09:00,52.0,240.7408,355.0,4.199999999999999,5.1000000000000005,1.3000000000000007,768.3456,43
2024-12-03 03:12:00,53.0,235.5324,355.0,4.199999999999999,5.200000000000001,1.5,781.3372,33
2024-12-03 03:15:00,52.0,229.8611,355.0,4.199999999999999,5.1000000000000005,1.3000000000000007,763.1094,33
2024-12-03 03:18:00,51.0,234.0278,356.0,4.0,5.300000000000001,1.5,759.6848,47
2024-12-03 03:21:00,53.0,239.1204,356.0,4.100000000000001,5.300000000000001,1.5,788.7444,43
2024-12-03 03:24:00,53.0,239.4676,356.0,4.0,5.200000000000001,1.5,790.3197,43
2024-12-03 03:27:00,53.0,237.1528,356.0,4.200000000000003,5.1,1.3999999999999986,769.2288,43
2024-12-03 03:30:00,55.0,226.7361,356.0,4.200000000000003,4.8999999999999995,1.5999999999999979,790.8845,33
2024-12-03 03:33:00,50.0,229.9768,356.0,4.0,5.1,1.1000000000000014,735.0228,47
2024-12-03 03:36:00,50.0,231.1342,356.0,4.0,5.1000000000000005,1.1999999999999993,733.5837,47
2024-12-03 03:39:00,50.0,227.3148,356.0,4.0,5.4,1.1999999999999993,722.5112,32
2024-12-03 03:42:00,53.0,229.8611,356.0,3.8999999999999986,4.999999999999999,1.6000000000000014,780.2517,47
2024-12-03 03:45:00,50.0,230.9028,356.0,3.8999999999999986,5.199999999999999,1.1999999999999993,741.7735,47
2024-12-03 03:48:00,51.0,240.0463,356.0,4.0,5.1,1.3999999999999986,786.74,43
2024-12-03 03:51:00,52.0,243.287,356.0,4.0,4.999999999999999,1.5,775.2473,43
2024-12-03 03:54:00,52.0,246.9908,356.0,4.0,5.0,1.3999999999999986,780.8344,41
2024-12-03 03:57:00,52.0,244.0972,356.0,4.099999999999998,5.1,1.4000000000000021,771.7119,43
2024-12-03 04:00:00,52.0,233.4491,356.0,4.100000000000001,5.1,1.3999999999999986,765.819,43
2024-12-03 04:03:00,49.0,224.1898,356.0,3.8999999999999986,5.0,1.1000000000000014,704.2533,47
2024-12-03 04:06:00,50.0,231.9444,356.0,3.8000000000000007,4.8999999999999995,1.3000000000000007,768.514,47
2024-12-03 04:09:00,49.0,226.1574,356.0,4.0,5.199999999999999,1.0,721.9955,47
2024-12-03 04:12:00,48.0,218.9815,356.0,3.6999999999999993,5.0,1.1000000000000014,694.8486,22
2024-12-03 04:15:00,49.0,217.8241,356.0,3.6999999999999993,5.0,1.3000000000000007,707.3319,22
2024-12-03 04:18:00,48.0,228.4722,357.0,3.6999999999999993,5.0,1.3000000000000007,698.4249,47
2024-12-03 04:21:00,50.0,236.1111,357.0,3.900000000000002,5.1,1.1999999999999993,744.1208,47
2024-12-03 04:24:00,51.0,229.1667,357.0,3.900000000000002,5.1,1.3999999999999986,723.9253,47
2024-12-03 04:27:00,50.0,237.7315,357.0,3.8999999999999986,5.1,1.1000000000000014,738.4974,47
2024-12-03 04:30:00,53.0,246.0648,357.0,4.0,4.8999999999999995,1.5,789.0529,41
2024-12-03 04:33:00,53.0,242.0139,357.0,4.100000000000001,5.0,1.3999999999999986,777.0521,43
2024-12-03 04:36:00,52.0,236.6898,357.0,4.0,5.1,1.3000000000000007,762.8373,43
2024-12-03 04:39:00,52.0,237.8472,357.0,4.0,5.0,1.1999999999999993,775.4347,43
2024-12-03 04:42:00,50.0,228.125,357.0,3.8999999999999986,4.9,1.1000000000000014,729.4098,47
2024-12-03 04:45:00,50.0,227.5463,357.0,3.8000000000000007,5.0,1.2999999999999972,740.8947,47
2024-12-03 04:48:00,50.0,233.4491,357.0,3.8000000000000007,4.800000000000001,1.2999999999999972,742.3286,47
2024-12-03 04:51:00,51.0,240.2778,357.0,4.0,5.0,1.3000000000000007,751.5952,43
2024-12-03 04:54:00,51.0,231.4815,357.0,3.8999999999999986,5.0,1.3000000000000007,738.9454,47
2024-12-03 04:57:00,50.0,236.3426,357.0,3.8999999999999986,4.9,1.1000000000000014,736.4624,47
2024-12-03 05:00:00,48.0,226.2732,357.0,3.8000000000000007,4.9,1.0,708.3841,47
2024-12-03 05:03:00,51.0,233.2176,357.0,3.599999999999998,4.9,1.6000000000000014,747.592,47
2024-12-03 05:06:00,47.0,251.2732,357.0,3.8000000000000007,5.0,1.0,723.4124,48
2024-12-03 05:09:00,50.0,237.3842,357.0,3.6999999999999993,5.0,1.3000000000000007,751.0688,47
2024-12-03 05:12:00,53.0,244.0972,357.0,3.8999999999999986,5.0,1.6000000000000014,766.2286,48
2024-12-03 05:15:00,51.0,243.5185,357.0,4.0,4.700000000000001,1.3000000000000007,759.804,48
2024-12-03 05:18:00,51.0,237.5,358.0,4.0,4.800000000000001,1.3000000000000007,752.1206,48
2024-12-03 05:21:00,51.0,245.3704,358.0,3.8999999999999986,4.800000000000001,1.4000000000000021,746.1598,48
2024-12-03 05:24:00,50.0,239.6991,358.0,3.8999999999999986,4.9,1.3000000000000007,744.0012,48
2024-12-03 05:27:00,51.0,240.0463,358.0,3.8000000000000007,4.9,1.3999999999999986,737.7468,48
2024-12-03 05:30:00,50.0,242.0139,358.0,4.0,4.8,1.3000000000000007,742.3413,48
2024-12-03 05:33:00,51.0,243.6342,358.0,4.0,4.9,1.3000000000000007,746.0542,48
2024-12-03 05:36:00,52.0,250.5787,358.0,4.0,4.8,1.5,801.915,48
2024-12-03 05:39:00,53.0,260.5324,358.0,4.199999999999999,4.9,1.3999999999999986,796.7948,42
2024-12-03 05:42:00,54.0,255.2083,358.0,4.199999999999999,4.9,1.5,816.1033,42
2024-12-03 05:45:00,54.0,253.3565,358.0,4.199999999999999,5.0,1.5,808.5498,41
2024-12-03 05:48:00,53.0,254.7454,358.0,4.199999999999999,4.9,1.3000000000000007,807.6061,42
2024-12-03 05:51:00,54.0,259.838,358.0,4.199999999999999,5.0,1.5,804.5597,42
2024-12-03 05:54:00,54.0,255.2083,358.0,4.300000000000001,4.9,1.2999999999999972,803.3052,42
2024-12-03 05:57:00,54.0,256.3658,358.0,4.199999999999999,5.0,1.3000000000000007,813.2611,42
2024-12-03 06:00:00,55.0,260.9954,358.0,4.199999999999999,5.0,1.6000000000000014,816.1334,42
2024-12-03 06:03:00,55.0,258.6806,358.0,4.199999999999999,4.8999999999999995,1.5,796.526,42
2024-12-03 06:06:00,53.0,254.2824,358.0,4.099999999999998,4.8999999999999995,1.3000000000000007,782.978,42
2024-12-03 06:09:00,53.0,248.9583,358.0,4.099999999999998,4.8,1.2000000000000028,774.6392,41
2024-12-03 06:12:00,54.0,256.5972,358.0,4.100000000000001,4.7,1.5,795.2933,42
2024-12-03 06:15:00,54.0,259.2592,358.0,4.199999999999999,4.8999999999999995,1.5,808.291,42
2024-12-03 06:18:00,55.0,258.7963,359.0,4.199999999999999,4.8999999999999995,1.5,828.2159,42
2024-12-03 06:21:00,55.0,258.6806,359.0,4.400000000000002,5.0,1.3999999999999986,816.8909,42
2024-12-03 06:24:00,55.0,256.8287,359.0,4.199999999999999,5.0,1.5,810.127,42
2024-12-03 06:27:00,54.0,253.3565,359.0,4.300000000000001,5.1,1.3999999999999986,814.7438,41
2024-12-03 06:30:00,54.0,255.6713,359.0,4.199999999999999,5.1,1.3999999999999986,814.2913,42
2024-12-03 06:33:00,55.0,255.787,359.0,4.300000000000001,5.1,1.3999999999999986,822.5251,42
2024-12-03 06:36:00,56.0,263.4259,359.0,4.400000000000002,5.1000000000000005,1.5,837.343,40
2024-12-03 06:39:00,58.0,271.875,359.0,4.600000000000001,5.1000000000000005,1.5999999999999979,853.7072,293
2024-12-03 06:42:00,62.0,269.3287,359.0,4.800000000000001,5.300000000000001,1.8999999999999986,943.7988,293
2024-12-03 06:45:00,60.0,269.9074,359.0,4.699999999999999,5.200000000000001,1.6000000000000014,886.5352,293
2024-12-03 06:48:00,60.0,271.2963,359.0,4.800000000000001,5.300000000000001,1.6000000000000014,883.2848,293
2024-12-03 06:51:00,60.0,287.5,359.0,4.699999999999999,5.200000000000001,1.6000000000000014,893.0225,295
2024-12-03 06:54:00,62.0,257.9861,359.0,4.900000000000002,5.700000000000001,1.6999999999999993,867.718,209
2024-12-03 06:57:00,57.0,250.5787,359.0,4.5,5.200000000000001,1.3000000000000007,829.6381,38
2024-12-03 07:00:00,57.0,262.1528,359.0,4.5,5.200000000000001,1.4000000000000021,852.4216,40
