Timestamp,NP Chiller High Level Status WCC_N_2_1_Motor FLA Loading,NP Chiller Hard-wired Status WCC_NP_2_1_FM_01_FR,NP Chiller High Level Status WCC_N_2_1_Running Hours,condensing_delta_t,chilled_delta_t,small_delta_t,NP WCC Power WCC_2_1_Power,cluster_id
2024-12-03 07:03:00,58.0,270.3704,359.0,4.599999999999998,5.2,1.6000000000000014,860.2164,40
2024-12-03 07:06:00,60.0,280.9028,359.0,4.400000000000002,5.2,1.8000000000000007,897.545,293
2024-12-03 07:09:00,63.0,279.0509,359.0,5.0,5.5,1.8000000000000007,963.9575,215
2024-12-03 07:12:00,64.0,288.6574,359.0,5.0,5.2,1.9000000000000021,960.7695,295
2024-12-03 07:15:00,64.0,290.162,359.0,5.0,5.4,1.9000000000000021,959.77,295
2024-12-03 07:18:00,65.0,301.7361,360.0,5.199999999999999,5.3,1.8000000000000007,986.2828,266
2024-12-03 07:21:00,66.0,348.3796,360.0,5.299999999999997,5.3999999999999995,2.0,1027.077,7
2024-12-03 07:24:00,73.0,332.2917,360.0,5.899999999999999,5.3,2.200000000000003,1126.273,10
2024-12-03 07:27:00,74.0,339.2361,360.0,6.0,5.3999999999999995,2.1999999999999957,1146.241,10
2024-12-03 07:30:00,76.0,344.4444,360.0,5.900000000000002,5.3,2.299999999999997,1207.983,10
2024-12-03 07:33:00,78.0,354.3982,360.0,6.199999999999999,5.3999999999999995,2.4999999999999964,1221.341,12
2024-12-03 07:36:00,83.0,339.9306,360.0,6.399999999999999,5.8999999999999995,2.700000000000003,1335.641,15
2024-12-03 07:39:00,84.0,307.9861,360.0,6.699999999999999,5.8999999999999995,2.400000000000002,1194.147,114
2024-12-03 07:42:00,51.0,220.3704,360.0,4.399999999999999,5.299999999999999,0.6000000000000014,763.2078,32
2024-12-03 07:45:00,49.0,214.5833,360.0,3.799999999999997,5.1,0.9000000000000021,703.5044,22
2024-12-03 07:48:00,51.0,229.9768,360.0,3.8999999999999986,5.5,1.1000000000000014,724.3024,32
2024-12-03 07:51:00,53.0,233.1018,360.0,4.100000000000001,5.3,1.3000000000000007,784.2855,32
2024-12-03 07:54:00,55.0,236.1111,360.0,4.300000000000001,5.3999999999999995,1.3000000000000007,840.7854,35
2024-12-03 07:57:00,56.0,226.2732,360.0,4.199999999999999,5.6,1.3000000000000007,828.8595,32
2024-12-03 08:00:00,55.0,227.662,360.0,4.199999999999999,5.6,1.1999999999999993,816.2065,32
2024-12-03 08:03:00,56.0,231.4815,360.0,4.300000000000001,5.800000000000001,1.3999999999999986,830.7894,137
2024-12-03 08:06:00,57.0,251.1574,360.0,4.5,5.6000000000000005,1.3999999999999986,846.0063,34
2024-12-03 08:09:00,59.0,262.6158,360.0,4.600000000000001,5.6000000000000005,2.0,901.3286,209
2024-12-03 08:12:00,61.0,263.8889,360.0,5.0,5.8,1.8000000000000007,906.9246,215
2024-12-03 08:15:00,64.0,275.9259,360.0,4.699999999999999,5.7,2.0,1020.992,215
2024-12-03 08:18:00,66.0,270.7176,361.0,5.099999999999998,6.1,1.9000000000000021,974.4537,169
2024-12-03 08:21:00,65.0,276.5046,361.0,5.200000000000003,5.6,1.8999999999999986,980.0658,215
2024-12-03 08:24:00,64.0,271.2963,361.0,5.100000000000001,5.6,1.7999999999999972,967.7058,215
2024-12-03 08:27:00,63.0,272.2222,361.0,5.0,5.699999999999999,1.6000000000000014,916.2643,215
2024-12-03 08:30:00,61.0,271.412,361.0,4.899999999999999,5.3999999999999995,1.5,910.3152,215
2024-12-03 08:33:00,61.0,270.2546,361.0,4.800000000000001,5.3999999999999995,1.5999999999999979,910.9653,215
2024-12-03 08:36:00,62.0,284.1435,361.0,4.800000000000001,5.3999999999999995,1.6999999999999993,932.535,295
2024-12-03 08:39:00,64.0,290.0463,361.0,5.0,5.3999999999999995,1.8000000000000007,977.7292,295
2024-12-03 08:42:00,67.0,290.3935,361.0,5.300000000000001,5.5,2.0,1019.585,266
2024-12-03 08:45:00,67.0,287.5,361.0,5.300000000000001,5.6,2.0,1010.169,266
2024-12-03 08:48:00,66.0,279.1667,361.0,5.200000000000003,5.6,2.0,992.1268,213
2024-12-03 08:51:00,64.0,272.6852,361.0,5.100000000000001,5.5,1.6999999999999993,963.2974,215
2024-12-03 08:54:00,64.0,273.1482,361.0,5.100000000000001,5.699999999999999,1.6999999999999993,964.1754,215
2024-12-03 08:57:00,63.0,263.3102,361.0,5.100000000000001,5.699999999999999,1.6999999999999993,948.3555,215
2024-12-03 09:00:00,63.0,267.8241,361.0,5.0,5.700000000000001,1.6999999999999993,950.6712,215
2024-12-03 09:03:00,64.0,272.4537,361.0,5.0,5.800000000000001,1.8000000000000007,970.1172,215
2024-12-03 09:06:00,66.0,275.6944,361.0,5.300000000000001,5.8,1.9000000000000021,991.1366,213
2024-12-03 09:09:00,65.0,269.7917,361.0,5.199999999999999,5.8,1.9000000000000021,984.2754,215
2024-12-03 09:12:00,65.0,270.8333,361.0,5.199999999999999,5.700000000000001,1.8000000000000007,978.2314,215
2024-12-03 09:15:00,65.0,275.5787,361.0,5.300000000000001,5.700000000000001,1.6999999999999993,973.6637,213
2024-12-03 09:18:00,64.0,275.3472,362.0,5.200000000000003,5.699999999999999,1.5999999999999979,957.394,215
2024-12-03 09:21:00,65.0,296.7592,362.0,5.199999999999999,5.499999999999999,1.9000000000000021,994.4626,266
2024-12-03 09:24:00,67.0,297.338,362.0,5.399999999999999,5.6000000000000005,1.9000000000000021,1019.688,266
2024-12-03 09:27:00,67.0,292.2454,362.0,5.400000000000002,5.6,2.0,1015.72,266
2024-12-03 09:30:00,68.0,296.1806,362.0,5.5,5.499999999999999,2.0,1030.569,266
2024-12-03 09:33:00,72.0,305.6713,362.0,5.399999999999999,5.6000000000000005,2.3999999999999986,1105.006,270
2024-12-03 09:36:00,72.0,321.412,362.0,5.800000000000001,5.499999999999999,2.1999999999999957,1107.462,270
2024-12-03 09:39:00,72.0,303.8194,362.0,5.900000000000002,5.6,1.9000000000000021,1093.027,273
2024-12-03 09:42:00,73.0,315.8565,362.0,5.699999999999999,5.6,2.299999999999997,1136.088,270
2024-12-03 09:45:00,72.0,312.963,362.0,5.899999999999999,5.5,2.099999999999998,1105.854,270
2024-12-03 09:48:00,68.0,285.8796,362.0,5.699999999999999,5.6,1.6999999999999993,1023.873,265
2024-12-03 09:51:00,64.0,273.3796,362.0,5.200000000000003,5.6,1.5,955.6146,215
2024-12-03 09:54:00,61.0,260.9954,362.0,4.800000000000001,5.300000000000001,1.5,885.7203,209
2024-12-03 09:57:00,59.0,260.0694,362.0,4.800000000000001,5.4,1.2999999999999972,871.8096,209
2024-12-03 10:00:00,61.0,263.8889,362.0,4.800000000000001,5.4,1.5,884.8851,209
2024-12-03 10:03:00,60.0,266.4352,362.0,4.800000000000001,5.5,1.3999999999999986,885.4703,215
2024-12-03 10:06:00,61.0,266.3194,362.0,4.899999999999999,5.5,1.4000000000000021,894.715,215
2024-12-03 10:09:00,60.0,270.9491,362.0,4.899999999999999,5.3999999999999995,1.5,897.0321,215
2024-12-03 10:12:00,62.0,271.875,362.0,5.0,5.6,1.5999999999999979,920.4417,215
2024-12-03 10:15:00,62.0,272.1065,362.0,5.0,5.6000000000000005,1.6999999999999993,927.1027,215
2024-12-03 10:18:00,62.0,268.6342,363.0,4.899999999999999,5.6,1.8000000000000007,925.2436,215
2024-12-03 10:21:00,63.0,268.6342,363.0,5.100000000000001,5.700000000000001,1.6999999999999993,931.5131,215
2024-12-03 10:24:00,63.0,267.9398,363.0,4.899999999999999,5.700000000000001,1.9000000000000021,929.2968,215
2024-12-03 10:27:00,63.0,267.0139,363.0,4.899999999999999,5.800000000000001,1.9000000000000021,929.3403,215
2024-12-03 10:30:00,63.0,269.7917,363.0,4.899999999999999,5.800000000000001,1.9000000000000021,935.0935,215
2024-12-03 10:33:00,63.0,259.4908,363.0,4.899999999999999,5.9,1.9000000000000021,932.617,215
2024-12-03 10:36:00,63.0,259.1435,363.0,4.899999999999999,5.7,1.8000000000000007,920.2119,209
2024-12-03 10:39:00,62.0,263.8889,363.0,5.0,5.8999999999999995,1.6999999999999993,927.6995,215
2024-12-03 10:42:00,69.0,266.2037,363.0,5.300000000000001,6.2,2.1999999999999993,1038.378,169
2024-12-03 10:45:00,66.0,265.162,363.0,5.300000000000001,6.0,1.8999999999999986,1003.986,169
2024-12-03 10:48:00,66.0,269.0972,363.0,5.400000000000002,6.1,2.0,983.4425,169
2024-12-03 10:51:00,66.0,270.9491,363.0,5.300000000000001,6.0,2.0,993.8102,169
2024-12-03 10:54:00,66.0,271.6435,363.0,5.300000000000001,6.1,2.0,1004.055,169
2024-12-03 10:57:00,66.0,274.7685,363.0,5.5,5.999999999999999,2.0,1005.46,213
2024-12-03 11:00:00,67.0,276.8518,363.0,5.400000000000002,5.999999999999999,2.099999999999998,1025.787,275
2024-12-03 11:03:00,68.0,278.3565,363.0,5.300000000000001,5.999999999999999,2.1000000000000014,1030.271,275
2024-12-03 11:06:00,72.0,281.8287,363.0,5.699999999999999,6.199999999999999,2.3000000000000043,1094.448,275
2024-12-03 11:09:00,72.0,280.5556,363.0,5.699999999999999,6.199999999999999,2.200000000000003,1087.996,275
2024-12-03 11:12:00,71.0,279.5139,363.0,5.5,6.199999999999999,2.1999999999999993,1052.727,275
2024-12-03 11:15:00,74.0,287.1528,363.0,5.699999999999999,5.999999999999999,2.3999999999999986,1140.976,273
2024-12-03 11:18:00,73.0,284.7222,364.0,5.800000000000001,6.1,2.1999999999999957,1115.813,276
2024-12-03 11:21:00,71.0,280.5556,364.0,5.800000000000001,6.1,2.0,1066.923,276
2024-12-03 11:24:00,71.0,290.0463,364.0,5.599999999999998,6.1000000000000005,2.1000000000000014,1081.738,275
2024-12-03 11:27:00,73.0,301.6204,364.0,5.699999999999999,5.999999999999999,2.3999999999999986,1146.367,273
2024-12-03 11:30:00,75.0,297.5694,364.0,6.100000000000001,6.1000000000000005,2.3000000000000007,1159.778,274
2024-12-03 11:33:00,75.0,291.088,364.0,6.0,6.300000000000001,2.1999999999999993,1153.023,274
2024-12-03 11:36:00,75.0,292.3611,364.0,5.899999999999999,6.200000000000001,2.3000000000000007,1152.441,274
2024-12-03 11:39:00,75.0,293.6342,364.0,6.199999999999999,6.4,2.1000000000000014,1151.621,274
2024-12-03 11:42:00,75.0,293.0556,364.0,5.900000000000002,6.300000000000001,2.3000000000000007,1156.974,274
2024-12-03 11:45:00,75.0,291.2037,364.0,6.100000000000001,6.200000000000001,2.1999999999999993,1158.337,274
2024-12-03 11:48:00,75.0,291.8982,364.0,6.0,6.4,2.1999999999999993,1156.196,274
2024-12-03 11:51:00,75.0,289.5833,364.0,6.0,6.4,2.3000000000000007,1154.393,274
2024-12-03 11:54:00,78.0,292.4768,364.0,6.099999999999998,6.3,2.5,1201.902,274
2024-12-03 11:57:00,78.0,290.162,364.0,6.300000000000001,6.5,2.1999999999999957,1212.254,109
2024-12-03 12:00:00,77.0,283.4491,364.0,6.199999999999999,6.6,2.200000000000003,1201.514,126
2024-12-03 12:03:00,76.0,281.4815,364.0,6.0,6.5,2.3000000000000007,1162.994,125
2024-12-03 12:06:00,78.0,284.6065,364.0,6.099999999999998,6.5,2.5,1210.151,126
2024-12-03 12:09:00,75.0,284.2592,364.0,6.199999999999999,6.3999999999999995,2.200000000000003,1160.155,129
2024-12-03 12:12:00,76.0,286.3426,364.0,6.199999999999999,6.3999999999999995,2.200000000000003,1222.594,129
2024-12-03 12:15:00,80.0,298.4954,364.0,6.300000000000001,6.499999999999999,2.5,1238.563,109
2024-12-03 12:18:00,83.0,305.5556,365.0,6.300000000000001,6.499999999999999,2.6999999999999993,1299.108,111
2024-12-03 12:21:00,82.0,300.8102,365.0,6.300000000000001,6.6,2.599999999999998,1287.641,111
2024-12-03 12:24:00,82.0,299.0741,365.0,6.599999999999998,6.6,2.5,1285.741,111
2024-12-03 12:27:00,82.0,295.6018,365.0,6.400000000000002,6.6,2.599999999999998,1283.956,109
2024-12-03 12:30:00,80.0,286.1111,365.0,6.399999999999999,6.800000000000001,2.400000000000002,1236.985,109
2024-12-03 12:33:00,80.0,291.3194,365.0,6.199999999999999,6.5,2.3000000000000007,1240.482,109
2024-12-03 12:36:00,80.0,290.5092,365.0,6.399999999999999,6.5,2.3000000000000007,1221.126,109
2024-12-03 12:39:00,75.0,277.3148,365.0,6.200000000000003,6.6,1.7999999999999972,1153.098,126
2024-12-03 12:42:00,75.0,278.4722,365.0,6.199999999999999,6.5,2.0,1163.371,126
2024-12-03 12:45:00,76.0,280.0926,365.0,6.0,6.499999999999999,2.200000000000003,1167.378,125
2024-12-03 12:48:00,77.0,277.7778,365.0,6.199999999999999,6.700000000000001,2.3999999999999986,1215.047,126
2024-12-03 12:51:00,75.0,277.662,365.0,6.100000000000001,6.6,2.200000000000003,1167.536,125
2024-12-03 12:54:00,76.0,277.7778,365.0,5.899999999999999,6.6,2.3000000000000043,1178.801,125
2024-12-03 12:57:00,75.0,276.8518,365.0,6.0,6.6,2.200000000000003,1158.06,125
2024-12-03 13:00:00,75.0,275.9259,365.0,5.900000000000002,6.6,2.400000000000002,1158.607,125
2024-12-03 13:03:00,75.0,271.6435,365.0,5.899999999999999,6.6,2.200000000000003,1157.457,125
2024-12-03 13:06:00,75.0,273.3796,365.0,6.0,6.5,2.200000000000003,1147.799,125
2024-12-03 13:09:00,75.0,277.1991,365.0,5.800000000000001,6.5,2.400000000000002,1157.264,125
2024-12-03 13:12:00,74.0,275.6944,365.0,5.899999999999999,6.5,2.200000000000003,1144.332,125
2024-12-03 13:15:00,74.0,273.9583,365.0,5.800000000000001,6.5,2.3000000000000007,1151.801,125
2024-12-03 13:18:00,77.0,281.4815,366.0,5.899999999999999,6.5,2.3999999999999986,1201.384,125
2024-12-03 13:21:00,75.0,276.7361,366.0,6.0,6.6000000000000005,2.3000000000000043,1159.629,125
2024-12-03 13:24:00,78.0,278.8194,366.0,5.899999999999999,6.6000000000000005,2.6000000000000014,1207.919,126
2024-12-03 13:27:00,78.0,284.6065,366.0,6.200000000000003,6.6000000000000005,2.5,1215.17,126
2024-12-03 13:30:00,80.0,291.3194,366.0,6.199999999999999,6.6000000000000005,2.5000000000000036,1231.913,109
2024-12-03 13:33:00,81.0,289.3518,366.0,6.300000000000001,6.700000000000001,2.6999999999999993,1276.575,109
2024-12-03 13:36:00,80.0,288.3102,366.0,6.300000000000001,6.6,2.400000000000002,1227.193,109
2024-12-03 13:39:00,80.0,288.8889,366.0,6.300000000000001,6.6000000000000005,2.400000000000002,1219.979,109
2024-12-03 13:42:00,80.0,287.5,366.0,6.100000000000001,6.700000000000001,2.6000000000000014,1231.673,126
2024-12-03 13:45:00,79.0,282.2917,366.0,6.399999999999999,6.700000000000001,2.3000000000000007,1237.082,126
2024-12-03 13:48:00,79.0,286.1111,366.0,6.199999999999999,6.699999999999999,2.3000000000000007,1225.505,126
2024-12-03 13:51:00,79.0,286.5741,366.0,6.300000000000001,6.5,2.3000000000000007,1210.256,126
2024-12-03 13:54:00,79.0,290.7408,366.0,6.300000000000001,6.6,2.3000000000000007,1234.695,109
2024-12-03 13:57:00,80.0,293.287,366.0,6.300000000000001,6.6,2.400000000000002,1232.204,109
2024-12-03 14:00:00,79.0,292.1296,366.0,6.399999999999999,6.5,2.3000000000000043,1221.845,109
2024-12-03 14:03:00,81.0,291.7824,366.0,6.199999999999999,6.6,2.5000000000000036,1255.377,109
2024-12-03 14:06:00,86.0,290.162,366.0,6.699999999999999,6.800000000000001,2.8999999999999986,1366.021,111
2024-12-03 14:09:00,84.0,287.2685,366.0,6.699999999999999,7.000000000000001,2.5000000000000036,1337.393,109
2024-12-03 14:12:00,80.0,289.0046,366.0,6.5,6.699999999999999,2.200000000000003,1268.653,109
2024-12-03 14:15:00,80.0,288.8889,366.0,6.399999999999999,6.800000000000001,2.200000000000003,1256.35,109
2024-12-03 14:18:00,76.0,284.838,367.0,6.199999999999999,6.500000000000001,2.0000000000000036,1170.803,126
2024-12-03 14:21:00,79.0,287.2685,367.0,6.5,6.800000000000001,2.200000000000003,1243.256,109
2024-12-03 14:24:00,82.0,289.9306,367.0,6.5,6.800000000000001,2.5,1276.177,109
2024-12-03 14:27:00,86.0,284.9537,367.0,6.5,6.9,2.799999999999997,1362.085,109
2024-12-03 14:30:00,83.0,285.1852,367.0,6.600000000000001,6.9,2.6000000000000014,1326.135,109
2024-12-03 14:33:00,80.0,288.0787,367.0,6.399999999999999,6.700000000000001,2.3999999999999986,1270.62,109
2024-12-03 14:36:00,78.0,292.2454,367.0,6.300000000000001,6.500000000000001,2.1999999999999993,1185.316,109
2024-12-03 14:39:00,81.0,293.4028,367.0,6.300000000000001,6.6000000000000005,2.4999999999999964,1234.798,109
2024-12-03 14:42:00,83.0,294.7917,367.0,6.600000000000001,6.6000000000000005,2.5,1296.183,111
2024-12-03 14:45:00,83.0,296.5278,367.0,6.599999999999998,6.700000000000001,2.400000000000002,1299.885,111
2024-12-03 14:48:00,83.0,301.0417,367.0,6.600000000000001,6.6000000000000005,2.5,1300.332,111
2024-12-03 14:51:00,85.0,304.0509,367.0,6.699999999999999,6.6000000000000005,2.6999999999999993,1342.628,111
2024-12-03 14:54:00,85.0,302.8935,367.0,6.899999999999999,6.700000000000001,2.6999999999999993,1339.087,111
2024-12-03 14:57:00,84.0,293.4028,367.0,6.699999999999999,6.800000000000001,2.5000000000000036,1292.562,111
2024-12-03 15:00:00,82.0,288.8889,367.0,6.399999999999999,6.800000000000001,2.5,1287.904,109
2024-12-03 15:03:00,80.0,284.2592,367.0,6.5,6.700000000000001,2.1000000000000014,1242.259,109
2024-12-03 15:06:00,80.0,282.2917,367.0,6.199999999999999,6.800000000000001,2.200000000000003,1230.833,126
2024-12-03 15:09:00,79.0,277.3148,367.0,6.300000000000001,6.800000000000001,2.1999999999999993,1221.576,126
2024-12-03 15:12:00,79.0,284.375,367.0,6.199999999999999,6.6,2.3000000000000007,1225.686,126
2024-12-03 15:15:00,79.0,280.3241,367.0,6.199999999999999,6.6,2.1999999999999993,1202.334,126
2024-12-03 15:18:00,79.0,290.0463,368.0,6.099999999999998,6.6,2.5000000000000036,1224.449,126
2024-12-03 15:21:00,83.0,292.9398,368.0,6.100000000000001,6.699999999999999,2.8000000000000007,1293.598,109
2024-12-03 15:24:00,84.0,289.8148,368.0,6.699999999999999,6.8999999999999995,2.599999999999998,1343.952,111
2024-12-03 15:27:00,82.0,291.6667,368.0,6.5,6.800000000000001,2.5,1261.408,109
2024-12-03 15:30:00,80.0,295.6018,368.0,6.399999999999999,6.500000000000001,2.3999999999999986,1245.763,109
2024-12-03 15:33:00,82.0,295.0232,368.0,6.5,6.700000000000001,2.5,1291.719,109
2024-12-03 15:36:00,83.0,298.4954,368.0,6.5,6.6000000000000005,2.6000000000000014,1290.967,111
2024-12-03 15:39:00,85.0,300.463,368.0,6.699999999999999,6.700000000000001,2.6999999999999993,1330.435,111
2024-12-03 15:42:00,85.0,300.9259,368.0,6.699999999999999,6.8,2.599999999999998,1347.632,111
2024-12-03 15:45:00,86.0,303.4722,368.0,6.699999999999999,6.7,2.6999999999999993,1349.462,111
2024-12-03 15:48:00,86.0,301.6204,368.0,6.799999999999997,6.9,2.700000000000003,1365.256,111
2024-12-03 15:51:00,86.0,299.7685,368.0,6.899999999999999,6.800000000000001,2.6000000000000014,1363.768,111
2024-12-03 15:54:00,86.0,298.4954,368.0,6.699999999999999,6.700000000000001,2.6999999999999993,1350.928,111
2024-12-03 15:57:00,86.0,302.3148,368.0,6.699999999999999,6.800000000000001,2.6999999999999993,1351.038,111
2024-12-03 16:00:00,86.0,303.3565,368.0,6.699999999999999,6.700000000000001,2.6999999999999993,1352.093,111
2024-12-03 16:03:00,86.0,305.0926,368.0,6.899999999999999,6.700000000000001,2.5,1356.247,111
2024-12-03 16:06:00,86.0,300.463,368.0,6.600000000000001,6.700000000000001,2.8000000000000007,1345.293,111
2024-12-03 16:09:00,85.0,295.9491,368.0,6.899999999999999,6.700000000000001,2.5,1342.967,111
2024-12-03 16:12:00,84.0,293.0556,368.0,6.600000000000001,6.800000000000001,2.400000000000002,1308.04,111
2024-12-03 16:15:00,83.0,293.287,368.0,6.699999999999999,6.800000000000001,2.400000000000002,1293.843,111
2024-12-03 16:18:00,83.0,293.6342,369.0,6.5,6.700000000000001,2.5,1304.406,109
2024-12-03 16:21:00,82.0,291.3194,369.0,6.300000000000001,6.700000000000001,2.5,1296.31,109
2024-12-03 16:24:00,82.0,289.3518,369.0,6.400000000000002,6.700000000000001,2.5,1299.859,109
2024-12-03 16:27:00,82.0,284.0278,369.0,6.5,6.800000000000001,2.3000000000000007,1303.143,109
2024-12-03 16:30:00,83.0,283.5648,369.0,6.5,6.8999999999999995,2.400000000000002,1326.643,109
2024-12-03 16:33:00,80.0,284.6065,369.0,6.400000000000002,6.700000000000001,2.299999999999997,1273.129,109
2024-12-03 16:36:00,80.0,282.5232,369.0,6.400000000000002,6.800000000000001,2.1999999999999957,1258.517,109
2024-12-03 16:39:00,80.0,279.3982,369.0,6.300000000000001,6.800000000000001,2.3999999999999986,1259.363,126
2024-12-03 16:42:00,80.0,285.5324,369.0,6.400000000000002,6.9,2.3999999999999986,1271.029,109
2024-12-03 16:45:00,81.0,287.8472,369.0,6.5,6.7,2.5,1276.438,109
2024-12-03 16:48:00,80.0,284.0278,369.0,6.400000000000002,6.800000000000001,2.3999999999999986,1271.17,109
2024-12-03 16:51:00,80.0,284.2592,369.0,6.400000000000002,6.8,2.3999999999999986,1271.313,109
2024-12-03 16:54:00,80.0,280.0926,369.0,6.300000000000001,6.9,2.5,1265.859,126
2024-12-03 16:57:00,78.0,275.463,369.0,6.300000000000001,6.800000000000001,2.200000000000003,1226.764,126
2024-12-03 17:00:00,77.0,272.1065,369.0,6.100000000000001,6.800000000000001,2.3000000000000007,1212.681,126
2024-12-03 17:03:00,73.0,257.7546,369.0,5.900000000000002,6.6,2.0,1140.305,165
2024-12-03 17:06:00,73.0,265.0463,369.0,5.800000000000001,6.6,2.0,1132.573,165
2024-12-03 17:09:00,73.0,266.2037,369.0,5.800000000000001,6.5,2.200000000000003,1137.667,125
2024-12-03 17:12:00,72.0,266.7824,369.0,5.900000000000002,6.6,2.0,1130.564,125
2024-12-03 17:15:00,73.0,267.0139,369.0,5.800000000000001,6.499999999999999,2.299999999999997,1143.276,125
2024-12-03 17:18:00,73.0,270.2546,370.0,5.800000000000001,6.6,2.1000000000000014,1135.343,125
2024-12-03 17:21:00,73.0,268.4028,370.0,5.600000000000001,6.6,2.400000000000002,1140.627,125
2024-12-03 17:24:00,73.0,262.3842,370.0,5.699999999999999,6.6,2.200000000000003,1123.775,165
2024-12-03 17:27:00,74.0,284.0278,370.0,5.899999999999999,6.500000000000001,2.299999999999997,1164.493,125
2024-12-03 17:30:00,75.0,279.9768,370.0,5.900000000000002,6.3999999999999995,2.3999999999999986,1157.773,125
2024-12-03 17:33:00,76.0,276.8518,370.0,5.900000000000002,6.6,2.5,1181.971,125
2024-12-03 17:36:00,77.0,279.1667,370.0,6.0,6.6,2.5000000000000036,1179.864,126
2024-12-03 17:39:00,77.0,279.0509,370.0,6.0,6.6,2.3000000000000007,1185.678,126
2024-12-03 17:42:00,77.0,275.1158,370.0,5.899999999999999,6.6,2.400000000000002,1205.609,125
2024-12-03 17:45:00,75.0,275.3472,370.0,5.800000000000001,6.499999999999999,2.5,1160.961,125
2024-12-03 17:48:00,76.0,269.213,370.0,6.199999999999999,6.699999999999999,2.1999999999999993,1173.251,125
2024-12-03 17:51:00,74.0,269.3287,370.0,5.900000000000002,6.4,2.1000000000000014,1139.976,125
2024-12-03 17:54:00,74.0,273.2639,370.0,5.800000000000001,6.6,2.299999999999997,1147.883,125
2024-12-03 17:57:00,74.0,272.1065,370.0,5.900000000000002,6.6,2.1999999999999957,1146.47,125
2024-12-03 18:00:00,74.0,269.213,370.0,5.900000000000002,6.5,2.1999999999999957,1145.665,125
2024-12-03 18:03:00,73.0,259.9537,370.0,5.699999999999999,6.699999999999999,2.200000000000003,1116.988,165
2024-12-03 18:06:00,72.0,254.6296,370.0,5.699999999999999,6.6,2.1000000000000014,1100.889,165
2024-12-03 18:09:00,72.0,250.2315,370.0,5.5,6.499999999999999,2.099999999999998,1081.804,166
2024-12-03 18:12:00,68.0,251.6204,370.0,5.400000000000002,6.6,1.7999999999999972,1043.008,166
2024-12-03 18:15:00,70.0,243.8658,370.0,5.400000000000002,6.799999999999999,2.1000000000000014,1063.806,180
2024-12-03 18:18:00,67.0,245.6018,371.0,5.300000000000001,6.699999999999999,1.8000000000000007,1017.504,180
2024-12-03 18:21:00,67.0,249.4213,371.0,5.199999999999999,6.6,2.1000000000000014,1024.9,166
2024-12-03 18:24:00,67.0,248.3796,371.0,5.300000000000001,6.6,1.8999999999999986,1013.516,166
2024-12-03 18:27:00,67.0,249.6528,371.0,5.299999999999997,6.5,2.1000000000000014,1020.708,166
2024-12-03 18:30:00,71.0,246.5278,371.0,5.399999999999999,6.499999999999999,2.299999999999997,1072.361,166
2024-12-03 18:33:00,67.0,243.1713,371.0,5.299999999999997,6.699999999999999,1.9000000000000021,1015.791,180
2024-12-03 18:36:00,67.0,243.1713,371.0,5.099999999999998,6.700000000000001,2.1000000000000014,1016.707,180
2024-12-03 18:39:00,67.0,239.1204,371.0,5.199999999999999,6.6,2.099999999999998,1008.97,180
2024-12-03 18:42:00,63.0,233.1018,371.0,5.099999999999998,6.699999999999999,1.5,914.7605,181
2024-12-03 18:45:00,63.0,234.6065,371.0,4.899999999999999,6.499999999999999,1.6999999999999993,922.0885,181
2024-12-03 18:48:00,62.0,229.6296,371.0,4.899999999999999,6.6,1.5,921.1021,154
2024-12-03 18:51:00,73.0,275.1158,371.0,5.100000000000001,6.1,2.8999999999999986,1199.845,100
2024-12-03 18:54:00,75.0,273.6111,371.0,5.699999999999999,6.6,2.400000000000002,1146.879,125
2024-12-03 18:57:00,74.0,276.2732,371.0,5.599999999999998,6.6,2.5000000000000036,1147.903,125
2024-12-03 19:00:00,75.0,269.6759,371.0,5.800000000000001,6.6,2.400000000000002,1141.933,125
2024-12-03 19:03:00,73.0,268.5185,371.0,5.800000000000001,6.6,2.3000000000000007,1131.221,125
2024-12-03 19:06:00,73.0,265.5092,371.0,5.699999999999999,6.6,2.3000000000000007,1125.394,165
2024-12-03 19:09:00,72.0,262.963,371.0,5.600000000000001,6.699999999999999,2.1999999999999957,1106.304,165
2024-12-03 19:12:00,72.0,261.1111,371.0,5.600000000000001,6.6,2.1999999999999957,1097.994,165
2024-12-03 19:15:00,71.0,259.9537,371.0,5.5,6.6,2.200000000000003,1087.556,165
2024-12-03 19:18:00,72.0,247.1065,372.0,5.5,6.6,2.299999999999997,1099.967,166
2024-12-03 19:21:00,69.0,257.7546,372.0,5.300000000000001,6.4,2.0,1038.674,166
2024-12-03 19:24:00,68.0,255.4398,372.0,5.199999999999999,6.5,2.0,1026.617,166
2024-12-03 19:27:00,68.0,262.8472,372.0,5.300000000000001,6.5,2.0,1040.376,169
2024-12-03 19:30:00,68.0,262.1528,372.0,5.399999999999999,6.4,2.1000000000000014,1044.017,169
2024-12-03 19:33:00,68.0,248.9583,372.0,5.300000000000001,6.5,2.0,1035.023,166
2024-12-03 19:36:00,68.0,247.6852,372.0,5.199999999999999,6.6,2.0,1023.402,180
2024-12-03 19:39:00,66.0,243.287,372.0,5.0,6.5,2.0,983.9476,181
2024-12-03 19:42:00,65.0,230.5556,372.0,5.199999999999999,6.6,1.8000000000000007,967.484,181
2024-12-03 19:45:00,63.0,234.0278,372.0,4.800000000000001,6.3999999999999995,1.6999999999999993,929.9999,153
2024-12-03 19:48:00,63.0,239.8148,372.0,5.0,6.3999999999999995,1.6999999999999993,930.5387,181
2024-12-03 19:51:00,62.0,237.3842,372.0,4.900000000000002,6.5,1.6999999999999993,927.8323,153
2024-12-03 19:54:00,64.0,247.8009,372.0,4.899999999999999,6.3999999999999995,1.9000000000000021,945.329,163
2024-12-03 19:57:00,64.0,246.6435,372.0,5.0,6.3999999999999995,1.8999999999999986,948.0271,163
2024-12-03 20:00:00,69.0,242.3611,372.0,5.099999999999998,6.3,2.400000000000002,1031.315,181
2024-12-03 20:03:00,67.0,245.3704,372.0,5.199999999999999,6.6,2.1000000000000014,1004.244,180
2024-12-03 20:06:00,66.0,245.9491,372.0,5.199999999999999,6.6,2.1000000000000014,1002.729,180
2024-12-03 20:09:00,65.0,239.8148,372.0,5.0,6.5,2.0,971.167,181
2024-12-03 20:12:00,64.0,237.7315,372.0,5.0,6.699999999999999,1.8000000000000007,955.6681,181
2024-12-03 20:15:00,62.0,240.162,372.0,4.800000000000001,6.3,1.6999999999999993,915.0432,153
2024-12-03 20:18:00,62.0,237.1528,373.0,4.899999999999999,6.4,1.6000000000000014,913.304,153
2024-12-03 20:21:00,62.0,239.6991,373.0,4.800000000000001,6.4,1.6999999999999993,921.3047,153
2024-12-03 20:24:00,62.0,240.9722,373.0,4.800000000000001,6.4,1.7999999999999972,921.6993,153
2024-12-03 20:27:00,62.0,239.1204,373.0,4.800000000000001,6.4,1.6999999999999993,912.0325,153
2024-12-03 20:30:00,62.0,240.625,373.0,4.800000000000001,6.200000000000001,1.7999999999999972,913.8505,153
2024-12-03 20:33:00,62.0,240.3935,373.0,4.900000000000002,6.200000000000001,1.7999999999999972,921.4664,153
2024-12-03 20:36:00,62.0,241.7824,373.0,4.800000000000001,6.1000000000000005,1.8999999999999986,924.9826,153
2024-12-03 20:39:00,62.0,237.7315,373.0,4.900000000000002,6.4,1.8999999999999986,919.0954,153
2024-12-03 20:42:00,63.0,239.6991,373.0,5.0,6.3,2.0,929.7853,181
2024-12-03 20:45:00,62.0,236.3426,373.0,4.800000000000001,6.4,1.8999999999999986,913.6233,153
2024-12-03 20:48:00,62.0,235.4167,373.0,4.699999999999999,6.200000000000001,2.1000000000000014,916.4074,153
2024-12-03 20:51:00,61.0,232.2917,373.0,4.800000000000001,6.5,1.8000000000000007,904.6296,153
2024-12-03 20:54:00,61.0,236.2268,373.0,4.800000000000001,6.300000000000001,1.6999999999999993,903.4983,153
2024-12-03 20:57:00,60.0,228.8194,373.0,4.699999999999999,6.300000000000001,1.7000000000000028,882.4135,153
2024-12-03 21:00:00,60.0,228.588,373.0,4.600000000000001,6.300000000000001,1.6999999999999993,880.3391,153
2024-12-03 21:03:00,59.0,225.6944,373.0,4.600000000000001,6.200000000000001,1.6999999999999993,872.4462,153
2024-12-03 21:06:00,60.0,227.5463,373.0,4.600000000000001,6.200000000000001,1.6999999999999993,877.2855,153
2024-12-03 21:09:00,59.0,222.338,373.0,4.600000000000001,6.200000000000001,1.6999999999999993,872.4114,155
2024-12-03 21:12:00,60.0,229.1667,373.0,4.400000000000002,6.1000000000000005,1.8999999999999986,878.2313,137
2024-12-03 21:15:00,59.0,229.3982,373.0,4.5,6.4,1.8000000000000007,878.261,153
2024-12-03 21:18:00,60.0,227.662,374.0,4.599999999999998,6.4,1.9000000000000021,881.6196,153
2024-12-03 21:21:00,60.0,238.4259,374.0,4.699999999999999,6.300000000000001,1.8000000000000007,896.5389,153
2024-12-03 21:24:00,60.0,232.0602,374.0,4.699999999999999,6.4,1.8000000000000007,891.7023,153
2024-12-03 21:27:00,60.0,234.375,374.0,4.599999999999998,6.300000000000001,1.9000000000000021,891.653,153
2024-12-03 21:30:00,59.0,226.1574,374.0,4.599999999999998,6.300000000000001,1.8000000000000007,875.3254,153
2024-12-03 21:33:00,58.0,229.3982,374.0,4.299999999999997,6.300000000000001,1.8000000000000007,840.4819,153
2024-12-03 21:36:00,58.0,230.9028,374.0,4.5,6.1,1.6000000000000014,837.8292,137
2024-12-03 21:39:00,60.0,235.9954,374.0,4.5,6.1000000000000005,2.0,871.6721,153
2024-12-03 21:42:00,58.0,220.0232,374.0,4.5,6.200000000000001,1.6999999999999993,852.0274,155
2024-12-03 21:45:00,56.0,216.3194,374.0,4.299999999999997,6.300000000000001,1.6000000000000014,832.8561,31
2024-12-03 21:48:00,56.0,212.963,374.0,4.5,6.199999999999999,1.5,838.6511,31
2024-12-03 21:51:00,55.0,214.1204,374.0,4.199999999999999,6.200000000000001,1.5,809.9603,31
2024-12-03 21:54:00,54.0,209.1435,374.0,4.300000000000001,6.200000000000001,1.5,800.8804,31
2024-12-03 21:57:00,54.0,210.0694,374.0,4.0,6.200000000000001,1.5999999999999979,792.4701,31
2024-12-03 22:00:00,55.0,209.1435,374.0,4.199999999999999,6.200000000000001,1.6000000000000014,814.4229,31
2024-12-03 22:03:00,53.0,188.8889,374.0,4.100000000000001,6.1,1.5,762.7356,29
2024-12-03 22:06:00,69.0,325.3472,374.0,4.800000000000001,5.500000000000001,3.1000000000000014,1066.65,264
2024-12-03 22:09:00,76.0,326.2732,374.0,5.800000000000001,5.8,2.8000000000000007,1171.787,9
2024-12-03 22:12:00,76.0,319.3287,374.0,6.100000000000001,5.9,2.5,1158.774,9
2024-12-03 22:15:00,80.0,313.8889,374.0,6.300000000000001,6.2,2.6999999999999993,1251.074,112
2024-12-03 22:18:00,80.0,305.787,375.0,6.199999999999999,6.300000000000001,2.599999999999998,1237.924,112
2024-12-03 22:21:00,79.0,301.9676,375.0,6.199999999999999,6.4,2.5000000000000036,1227.907,112
2024-12-03 22:24:00,74.0,284.7222,375.0,6.100000000000001,6.300000000000001,2.0,1132.337,129
2024-12-03 22:27:00,74.0,284.838,375.0,5.699999999999999,6.200000000000001,2.1999999999999993,1119.498,276
2024-12-03 22:30:00,73.0,290.7408,375.0,6.0,6.1,2.1999999999999993,1118.072,274
2024-12-03 22:33:00,71.0,302.1991,375.0,5.800000000000001,5.8999999999999995,2.1000000000000014,1069.079,273
2024-12-03 22:36:00,72.0,298.2639,375.0,5.699999999999999,5.8999999999999995,2.3000000000000007,1086.991,273
2024-12-03 22:39:00,74.0,295.9491,375.0,5.900000000000002,6.3,2.400000000000002,1134.378,274
2024-12-03 22:42:00,75.0,297.6852,375.0,5.900000000000002,6.1,2.4999999999999964,1142.637,274
2024-12-03 22:45:00,73.0,300.2315,375.0,6.0,6.1,2.3000000000000007,1124.512,274
2024-12-03 22:48:00,74.0,300.9259,375.0,5.800000000000001,5.999999999999999,2.5000000000000036,1140.888,274
2024-12-03 22:51:00,77.0,323.4954,375.0,6.0,5.800000000000001,2.5,1283.503,9
2024-12-03 22:54:00,82.0,320.2546,375.0,6.5,6.300000000000001,2.6000000000000014,1282.043,112
2024-12-03 22:57:00,81.0,310.4167,375.0,6.300000000000001,6.1,2.6999999999999993,1263.092,112
2024-12-03 23:00:00,80.0,307.1759,375.0,6.300000000000001,6.199999999999999,2.599999999999998,1228.853,112
2024-12-03 23:03:00,79.0,304.5139,375.0,6.200000000000003,6.1,2.3999999999999986,1207.816,112
2024-12-03 23:06:00,76.0,318.287,375.0,6.0,5.8999999999999995,2.3000000000000043,1173.978,9
2024-12-03 23:09:00,78.0,317.2454,375.0,6.0,5.8999999999999995,2.299999999999997,1284.072,9
2024-12-03 23:12:00,79.0,309.7222,375.0,6.199999999999999,6.199999999999999,2.400000000000002,1226.881,112
2024-12-03 23:15:00,78.0,307.9861,375.0,6.0,6.299999999999999,2.5,1204.738,112
2024-12-03 23:18:00,75.0,305.6713,376.0,6.0,6.1,2.3000000000000007,1140.581,274
2024-12-03 23:21:00,77.0,310.9954,376.0,6.0,5.999999999999999,2.4999999999999964,1143.535,112
2024-12-03 23:24:00,80.0,313.7732,376.0,6.300000000000001,6.199999999999999,2.599999999999998,1250.068,112
2024-12-03 23:27:00,78.0,312.6158,376.0,6.100000000000001,6.300000000000001,2.3999999999999986,1216.48,112
2024-12-03 23:30:00,79.0,321.9908,376.0,6.199999999999999,6.0,2.5000000000000036,1236.851,112
2024-12-03 23:33:00,78.0,307.2917,376.0,6.399999999999999,6.1,2.3000000000000007,1208.87,112
2024-12-03 23:36:00,73.0,296.875,376.0,5.900000000000002,6.1,2.0,1126.023,274
2024-12-03 23:39:00,73.0,296.875,376.0,5.800000000000001,6.1,2.1999999999999993,1118.108,274
2024-12-03 23:42:00,73.0,300.0,376.0,5.899999999999999,6.0,2.3000000000000007,1118.508,274
2024-12-03 23:45:00,73.0,296.1806,376.0,5.899999999999999,6.0,2.3000000000000007,1117.829,274
2024-12-03 23:48:00,73.0,287.7315,376.0,5.800000000000001,6.1,2.1999999999999993,1101.875,274
2024-12-03 23:51:00,69.0,276.0417,376.0,5.599999999999998,6.0,1.9000000000000021,1036.053,275
2024-12-03 23:54:00,68.0,276.0417,376.0,5.5,6.0,1.8999999999999986,1024.005,275
2024-12-03 23:57:00,68.0,276.5046,376.0,5.399999999999999,6.0,2.1000000000000014,1029.787,275
2024-12-04 00:00:00,67.0,273.9583,376.0,5.300000000000001,6.199999999999999,2.1000000000000014,1017.038,169
2024-12-04 00:03:00,68.0,277.7778,376.0,5.399999999999999,5.999999999999999,2.3000000000000007,1037.537,275
2024-12-04 00:06:00,69.0,288.3102,376.0,5.5,5.999999999999999,2.3000000000000007,1047.187,275
2024-12-04 00:09:00,69.0,287.8472,376.0,5.400000000000002,5.8,2.3000000000000007,1050.971,275
2024-12-04 00:12:00,69.0,283.2176,376.0,5.400000000000002,6.0,2.1999999999999993,1044.483,275
2024-12-04 00:15:00,68.0,270.2546,376.0,5.400000000000002,6.0,2.0,1016.098,169
2024-12-04 00:18:00,62.0,268.5185,377.0,5.300000000000001,6.1,1.5,938.0663,169
2024-12-04 00:21:00,64.0,268.9815,377.0,5.199999999999999,5.9,1.6999999999999993,942.3643,215
2024-12-04 00:24:00,64.0,272.2222,377.0,5.099999999999998,5.9,1.9000000000000021,942.4662,215
2024-12-04 00:27:00,65.0,289.5833,377.0,5.199999999999999,5.7,2.0,966.1656,266
2024-12-04 00:30:00,68.0,289.8148,377.0,5.600000000000001,6.199999999999999,2.0,1028.963,275
2024-12-04 00:33:00,69.0,285.3009,377.0,5.5,5.9,2.1999999999999993,1043.546,275
2024-12-04 00:36:00,67.0,274.8842,377.0,5.399999999999999,6.0,2.0,1016.855,213
2024-12-04 00:39:00,63.0,271.875,377.0,5.199999999999999,5.7,1.6000000000000014,918.5251,215
2024-12-04 00:42:00,64.0,258.6806,377.0,5.100000000000001,5.9,1.6000000000000014,930.8441,208
2024-12-04 00:45:00,62.0,249.3056,377.0,4.700000000000003,5.9,2.0,923.0962,209
2024-12-04 00:48:00,62.0,258.7963,377.0,5.0,6.0,1.6999999999999993,916.4626,163
2024-12-04 00:51:00,62.0,265.8565,377.0,5.0,5.700000000000001,1.8000000000000007,922.751,215
2024-12-04 00:54:00,62.0,260.4167,377.0,4.899999999999999,5.700000000000001,1.6999999999999993,909.7939,209
2024-12-04 00:57:00,60.0,260.3009,377.0,5.0,5.699999999999999,1.5,898.7199,209
2024-12-04 01:00:00,61.0,275.1158,377.0,4.900000000000002,5.6000000000000005,1.5999999999999979,914.2793,215
2024-12-04 01:03:00,62.0,274.3056,377.0,4.899999999999999,5.3999999999999995,1.9000000000000021,914.3113,215
2024-12-04 01:06:00,62.0,272.6852,377.0,5.0,5.700000000000001,1.8000000000000007,922.4923,215
2024-12-04 01:09:00,61.0,258.912,377.0,4.899999999999999,5.699999999999999,1.8000000000000007,895.0584,209
2024-12-04 01:12:00,60.0,254.6296,377.0,4.800000000000001,5.6,1.6000000000000014,886.8275,209
2024-12-04 01:15:00,58.0,255.4398,377.0,4.5,5.6,1.5,855.9791,209
2024-12-04 01:18:00,58.0,247.338,378.0,4.699999999999999,5.699999999999999,1.5,846.2665,209
2024-12-04 01:21:00,58.0,247.1065,378.0,4.600000000000001,5.6,1.5,845.2571,34
2024-12-04 01:24:00,58.0,249.537,378.0,4.5,5.699999999999999,1.6999999999999993,850.7721,34
2024-12-04 01:27:00,58.0,257.0602,378.0,4.699999999999999,5.6,1.6000000000000014,853.0448,209
2024-12-04 01:30:00,58.0,253.7037,378.0,4.699999999999999,5.5,1.6000000000000014,848.8854,209
2024-12-04 01:33:00,58.0,256.25,378.0,4.5,5.5,1.7000000000000028,851.1465,209
2024-12-04 01:36:00,57.0,251.1574,378.0,4.599999999999998,5.6,1.7000000000000028,850.4844,209
2024-12-04 01:39:00,58.0,247.9167,378.0,4.599999999999998,5.5,1.7000000000000028,841.0292,34
2024-12-04 01:42:00,56.0,243.75,378.0,4.5,5.6,1.6999999999999993,829.8369,34
2024-12-04 01:45:00,57.0,240.2778,378.0,4.5,5.699999999999999,1.6999999999999993,820.3306,137
2024-12-04 01:48:00,56.0,247.5694,378.0,4.5,5.6,1.6999999999999993,840.6097,34
2024-12-04 01:51:00,55.0,244.6759,378.0,4.5,5.5,1.5,838.7573,34
2024-12-04 01:54:00,56.0,256.8287,378.0,4.300000000000001,5.3999999999999995,1.6999999999999993,830.5139,34
2024-12-04 01:57:00,57.0,244.9074,378.0,4.5,5.499999999999999,1.8000000000000007,837.5308,34
2024-12-04 02:00:00,55.0,243.75,378.0,4.5,5.6,1.6999999999999993,835.274,34
2024-12-04 02:03:00,55.0,235.1852,378.0,4.300000000000001,5.6,1.5,810.5513,137
2024-12-04 02:06:00,54.0,236.1111,378.0,4.200000000000003,5.5,1.5,797.4987,32
2024-12-04 02:09:00,54.0,234.6065,378.0,4.200000000000003,5.5,1.5,791.1052,32
2024-12-04 02:12:00,53.0,236.2268,378.0,4.300000000000001,5.5,1.5,801.1508,32
2024-12-04 02:15:00,53.0,227.8935,378.0,4.300000000000001,5.5,1.5,790.2514,32
2024-12-04 02:18:00,54.0,241.8982,379.0,4.100000000000001,5.3999999999999995,1.6999999999999993,799.4235,34
2024-12-04 02:21:00,55.0,250.0,379.0,4.300000000000001,5.5,1.6000000000000014,832.5946,34
2024-12-04 02:24:00,56.0,250.8102,379.0,4.400000000000002,5.5,1.6999999999999993,836.0935,34
2024-12-04 02:27:00,56.0,241.7824,379.0,4.400000000000002,5.5,1.6999999999999993,824.3426,34
2024-12-04 02:30:00,53.0,242.4768,379.0,4.300000000000001,5.5,1.5,798.7775,34
2024-12-04 02:33:00,55.0,245.6018,379.0,4.199999999999999,5.5,1.6999999999999993,822.8884,34
2024-12-04 02:36:00,55.0,250.8102,379.0,4.300000000000001,5.4,1.8000000000000007,823.2227,34
2024-12-04 02:39:00,56.0,253.125,379.0,4.300000000000001,5.3999999999999995,1.8000000000000007,843.4235,34
2024-12-04 02:42:00,56.0,258.5648,379.0,4.400000000000002,5.3999999999999995,1.8000000000000007,833.5442,40
2024-12-04 02:45:00,57.0,262.2685,379.0,4.300000000000001,5.3,1.8000000000000007,840.2792,40
2024-12-04 02:48:00,57.0,258.7963,379.0,4.5,5.4,1.6999999999999993,846.0659,40
2024-12-04 02:51:00,56.0,258.1018,379.0,4.600000000000001,5.4,1.5,838.9265,209
2024-12-04 02:54:00,56.0,257.0602,379.0,4.600000000000001,5.4,1.5,819.7964,209
2024-12-04 02:57:00,56.0,260.9954,379.0,4.400000000000002,5.300000000000001,1.8000000000000007,833.2974,40
2024-12-04 03:00:00,56.0,254.1667,379.0,4.5,5.200000000000001,1.6000000000000014,832.2017,38
2024-12-04 03:03:00,55.0,254.1667,379.0,4.199999999999999,5.4,1.6999999999999993,817.9052,34
2024-12-04 03:06:00,56.0,252.5463,379.0,4.600000000000001,5.300000000000001,1.5,816.2892,38
2024-12-04 03:09:00,55.0,260.3009,379.0,4.399999999999999,5.200000000000001,1.6000000000000014,819.8225,40
2024-12-04 03:12:00,56.0,260.5324,379.0,4.5,5.200000000000001,1.6000000000000014,829.9476,40
2024-12-04 03:15:00,57.0,269.0972,379.0,4.399999999999999,5.1,1.6999999999999993,835.637,40
2024-12-04 03:18:00,56.0,266.4352,380.0,4.299999999999997,5.1,1.7000000000000028,827.0652,40
2024-12-04 03:21:00,56.0,258.5648,380.0,4.5,5.1,1.6000000000000014,820.1271,40
2024-12-04 03:24:00,56.0,256.9444,380.0,4.399999999999999,5.1,1.6000000000000014,824.0702,40
2024-12-04 03:27:00,56.0,255.9028,380.0,4.299999999999997,5.199999999999999,1.7000000000000028,816.5579,41
2024-12-04 03:30:00,55.0,255.0926,380.0,4.399999999999999,5.200000000000001,1.5,813.0344,38
2024-12-04 03:33:00,56.0,266.088,380.0,4.399999999999999,5.0,1.6000000000000014,822.7511,40
2024-12-04 03:36:00,57.0,271.875,380.0,4.5,5.200000000000001,1.6999999999999993,842.2842,40
2024-12-04 03:39:00,57.0,265.8565,380.0,4.699999999999999,5.200000000000001,1.5,839.9343,40
2024-12-04 03:42:00,56.0,262.2685,380.0,4.5,5.199999999999999,1.5999999999999979,829.5848,40
2024-12-04 03:45:00,56.0,257.5232,380.0,4.5,5.199999999999999,1.5,821.7384,40
2024-12-04 03:48:00,55.0,259.7222,380.0,4.400000000000002,5.1,1.3999999999999986,821.2212,40
2024-12-04 03:51:00,55.0,251.1574,380.0,4.300000000000001,5.199999999999999,1.5,810.4666,41
2024-12-04 03:54:00,54.0,248.7268,380.0,4.300000000000001,5.1000000000000005,1.6000000000000014,795.0576,41
2024-12-04 03:57:00,54.0,243.1713,380.0,4.199999999999999,5.300000000000001,1.6000000000000014,803.3348,34
2024-12-04 04:00:00,54.0,245.0232,380.0,4.300000000000001,5.200000000000001,1.6000000000000014,805.1022,41
2024-12-04 04:03:00,54.0,242.7083,380.0,4.300000000000001,5.300000000000001,1.6000000000000014,778.2358,34
2024-12-04 04:06:00,54.0,246.7592,380.0,4.199999999999999,5.1000000000000005,1.5,779.2749,41
2024-12-04 04:09:00,55.0,250.1158,380.0,4.300000000000001,5.200000000000001,1.5999999999999979,805.8195,41
2024-12-04 04:12:00,56.0,251.9676,380.0,4.199999999999999,5.1000000000000005,1.6999999999999993,822.5405,41
2024-12-04 04:15:00,56.0,258.5648,380.0,4.399999999999999,5.200000000000001,1.6999999999999993,830.2172,40
2024-12-04 04:18:00,56.0,248.2639,381.0,4.300000000000001,5.300000000000001,1.6000000000000014,822.7718,34
2024-12-04 04:21:00,55.0,243.6342,381.0,4.300000000000001,5.200000000000001,1.6000000000000014,814.5928,41
2024-12-04 04:24:00,55.0,248.1482,381.0,4.300000000000001,5.200000000000001,1.6000000000000014,808.5261,41
2024-12-04 04:27:00,54.0,244.7917,381.0,4.300000000000001,5.300000000000001,1.6000000000000014,798.7408,34
2024-12-04 04:30:00,55.0,246.6435,381.0,4.5,5.200000000000001,1.5,801.6064,38
2024-12-04 04:33:00,55.0,259.4908,381.0,4.199999999999999,5.200000000000001,1.6000000000000014,819.0588,42
2024-12-04 04:36:00,57.0,258.5648,381.0,4.399999999999999,5.200000000000001,1.7000000000000028,829.3586,40
2024-12-04 04:39:00,56.0,254.0509,381.0,4.600000000000001,5.200000000000001,1.6000000000000014,828.6387,38
2024-12-04 04:42:00,56.0,253.7037,381.0,4.399999999999999,5.200000000000001,1.6000000000000014,826.0845,38
2024-12-04 04:45:00,55.0,250.5787,381.0,4.399999999999999,5.300000000000001,1.5,815.5518,34
2024-12-04 04:48:00,54.0,243.1713,381.0,4.199999999999999,5.4,1.5,795.5215,34
2024-12-04 04:51:00,54.0,248.3796,381.0,4.399999999999999,5.1,1.3000000000000007,809.7819,41
2024-12-04 04:54:00,54.0,241.7824,381.0,4.399999999999999,5.300000000000001,1.3000000000000007,795.4595,34
2024-12-04 04:57:00,53.0,245.3704,381.0,4.099999999999998,4.999999999999999,1.5,780.0502,41
2024-12-04 05:00:00,54.0,245.2546,381.0,4.100000000000001,5.200000000000001,1.5,788.6178,41
2024-12-04 05:03:00,52.0,245.6018,381.0,4.0,4.999999999999999,1.6999999999999993,801.5441,41
2024-12-04 05:06:00,54.0,257.5232,381.0,4.100000000000001,5.1,1.5999999999999979,781.5778,42
2024-12-04 05:09:00,55.0,261.5741,381.0,4.300000000000001,4.999999999999999,1.5,807.1534,42
2024-12-04 05:12:00,54.0,259.2592,381.0,4.299999999999997,5.1000000000000005,1.6000000000000014,809.4952,42
2024-12-04 05:15:00,56.0,263.1944,381.0,4.400000000000002,4.999999999999999,1.5,825.7365,40
2024-12-04 05:18:00,55.0,253.125,382.0,4.400000000000002,4.999999999999999,1.5,815.4568,41
2024-12-04 05:21:00,55.0,257.5232,382.0,4.400000000000002,5.1,1.5,821.714,42
2024-12-04 05:24:00,56.0,256.9444,382.0,4.400000000000002,5.1000000000000005,1.5999999999999979,818.9026,40
2024-12-04 05:27:00,56.0,252.7778,382.0,4.400000000000002,5.1000000000000005,1.5999999999999979,825.8057,38
2024-12-04 05:30:00,56.0,247.1065,382.0,4.199999999999999,5.1,1.6000000000000014,808.86,41
2024-12-04 05:33:00,56.0,254.5139,382.0,4.300000000000001,5.200000000000001,1.5999999999999979,825.7712,41
2024-12-04 05:36:00,58.0,264.3518,382.0,4.5,5.1000000000000005,1.6999999999999993,862.4052,40
2024-12-04 05:39:00,58.0,266.8982,382.0,4.5,5.1000000000000005,1.6999999999999993,867.829,40
2024-12-04 05:42:00,60.0,278.3565,382.0,4.5,4.999999999999999,2.6999999999999993,960.7274,293
2024-12-04 05:45:00,62.0,285.7639,382.0,4.900000000000002,5.1000000000000005,1.5,923.9301,295
2024-12-04 05:48:00,61.0,279.5139,382.0,4.899999999999999,5.1,1.6000000000000014,911.0745,293
2024-12-04 05:51:00,60.0,275.5787,382.0,4.899999999999999,5.1,1.4000000000000021,886.218,293
2024-12-04 05:54:00,59.0,271.875,382.0,4.699999999999999,4.999999999999999,1.3999999999999986,871.0341,293
2024-12-04 05:57:00,58.0,273.9583,382.0,4.5,4.8999999999999995,1.4000000000000021,849.7147,293
2024-12-04 06:00:00,58.0,265.2778,382.0,4.699999999999999,5.1,1.3999999999999986,859.8916,40
2024-12-04 06:03:00,58.0,267.2454,382.0,4.600000000000001,5.1,1.5999999999999979,851.2279,40
2024-12-04 06:06:00,58.0,276.8518,382.0,4.5,4.999999999999999,1.6999999999999993,861.3214,293
2024-12-04 06:09:00,60.0,278.4722,382.0,4.900000000000002,5.5,1.5,933.4235,215
2024-12-04 06:12:00,59.0,277.1991,382.0,4.699999999999999,4.999999999999999,1.5,867.8829,293
2024-12-04 06:15:00,59.0,270.9491,382.0,4.600000000000001,4.999999999999999,1.5,870.2924,40
2024-12-04 06:18:00,59.0,266.8982,383.0,4.599999999999998,4.999999999999999,1.6000000000000014,864.2761,40
2024-12-04 06:21:00,59.0,266.7824,383.0,4.5,5.1000000000000005,1.5,876.1962,40
2024-12-04 06:24:00,60.0,272.6852,383.0,4.800000000000001,5.2,1.6999999999999993,932.8735,293
2024-12-04 06:27:00,64.0,270.3704,383.0,5.100000000000001,5.7,1.8000000000000007,943.0,215
2024-12-04 06:30:00,61.0,264.6991,383.0,4.899999999999999,5.4,1.8000000000000007,913.7635,215
2024-12-04 06:33:00,61.0,257.4074,383.0,4.800000000000001,5.5,1.6999999999999993,903.1058,209
2024-12-04 06:36:00,61.0,272.8009,383.0,4.800000000000001,5.3,1.6999999999999993,907.6699,293
2024-12-04 06:39:00,68.0,266.4352,383.0,5.100000000000001,5.999999999999999,2.299999999999997,1032.234,169
2024-12-04 06:42:00,63.0,267.4768,383.0,4.900000000000002,5.5,1.6999999999999993,938.322,215
2024-12-04 06:45:00,62.0,264.9306,383.0,5.0,5.6,1.6999999999999993,930.2527,215
2024-12-04 06:48:00,64.0,272.8009,383.0,4.900000000000002,5.7,1.8999999999999986,965.2415,215
2024-12-04 06:51:00,64.0,276.6204,383.0,5.100000000000001,5.3999999999999995,1.8000000000000007,963.8979,215
2024-12-04 06:54:00,64.0,273.9583,383.0,5.100000000000001,5.499999999999999,1.8000000000000007,965.0037,215
2024-12-04 06:57:00,65.0,283.2176,383.0,5.0,5.6,2.0,999.9116,215
2024-12-04 07:00:00,67.0,305.6713,383.0,5.200000000000003,5.499999999999999,2.1999999999999957,1028.552,266
2024-12-04 07:03:00,73.0,313.0787,383.0,5.700000000000003,5.3999999999999995,2.3999999999999986,1122.492,270
2024-12-04 07:06:00,72.0,313.0787,383.0,5.700000000000003,5.6,2.1999999999999957,1111.776,270
2024-12-04 07:09:00,75.0,326.0417,383.0,5.800000000000001,5.499999999999999,2.400000000000002,1148.729,9
2024-12-04 07:12:00,75.0,331.8287,383.0,6.0,5.3999999999999995,2.400000000000002,1162.593,9
2024-12-04 07:15:00,82.0,335.7639,383.0,6.5,6.000000000000001,2.599999999999998,1332.913,15
2024-12-04 07:18:00,80.0,345.7176,384.0,6.599999999999998,5.7,2.3000000000000043,1304.717,15
2024-12-04 07:21:00,83.0,371.0648,384.0,6.600000000000001,5.700000000000001,2.6000000000000014,1346.105,13
2024-12-04 07:24:00,81.0,321.2963,384.0,6.199999999999999,6.000000000000001,2.599999999999998,1212.222,112
2024-12-04 07:27:00,61.0,221.875,384.0,5.399999999999999,5.4,0.5,917.7195,142
2024-12-04 07:30:00,53.0,207.1759,384.0,4.200000000000003,5.6,1.0,771.7286,20
2024-12-04 07:33:00,54.0,229.3982,384.0,3.8000000000000007,5.6,1.3000000000000007,805.8645,32
2024-12-04 07:36:00,56.0,239.5833,384.0,4.300000000000001,5.5,1.4000000000000021,829.1757,34
2024-12-04 07:39:00,55.0,239.2361,384.0,4.300000000000001,5.499999999999999,1.1999999999999993,839.1522,34
2024-12-04 07:42:00,57.0,237.3842,384.0,4.300000000000001,5.499999999999999,1.3999999999999986,848.6956,34
2024-12-04 07:45:00,56.0,218.75,384.0,4.300000000000001,5.700000000000001,1.4000000000000021,825.4061,32
2024-12-04 07:48:00,57.0,234.6065,384.0,4.300000000000001,5.800000000000001,1.5,855.2994,137
2024-12-04 07:51:00,59.0,240.2778,384.0,4.5,5.8,1.5,865.4354,137
2024-12-04 07:54:00,58.0,232.7546,384.0,4.600000000000001,5.8999999999999995,1.5,861.5367,137
2024-12-04 07:57:00,58.0,236.1111,384.0,4.400000000000002,5.8,1.6999999999999993,862.2772,137
2024-12-04 08:00:00,59.0,237.1528,384.0,4.5,5.8,1.7000000000000028,878.1259,137
2024-12-04 08:03:00,64.0,248.1482,384.0,4.600000000000001,5.8,2.1000000000000014,982.6547,209
2024-12-04 08:06:00,62.0,269.3287,384.0,5.0,5.8,1.8999999999999986,965.1077,215
2024-12-04 08:09:00,67.0,275.6944,384.0,5.100000000000001,5.8,2.1000000000000014,1012.709,215
2024-12-04 08:12:00,68.0,283.2176,384.0,5.300000000000001,5.8,2.099999999999998,1021.554,275
2024-12-04 08:15:00,68.0,278.588,384.0,5.5,5.8,1.9999999999999964,1020.335,275
2024-12-04 08:18:00,67.0,274.537,385.0,5.100000000000001,5.800000000000001,2.0,1003.421,215
2024-12-04 08:21:00,66.0,248.3796,385.0,5.199999999999999,5.9,2.0,994.41,163
